TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 22:00:41,19.8522,19.8242,10.4421,40.2319,40.4843,20.3563,19.8308,1882.23,307.685,1641.25,7.836963308952614,20.0,20.377222222222223
2024-06-06 22:00:42,19.858,19.8373,10.4537,40.231,40.4876,20.3416,19.834,1885.19,308.669,1640.36,7.82788579825992,20.0,20.376666666666665
2024-06-06 22:00:43,19.84,19.834,10.4372,40.2741,40.4843,20.3436,19.8308,1886.5,321.799,1639.87,7.824299305409832,20.0,20.37611111111111
2024-06-06 22:00:44,19.8418,19.8242,10.4482,40.2771,40.481,20.3422,19.8308,1885.19,320.814,1639.87,7.816643760932683,20.0,20.375555555555554
2024-06-06 22:00:45,19.8302,19.8275,10.4371,40.3252,40.4909,20.3479,19.8308,1885.52,319.829,1639.58,7.814845451339668,20.0,20.375
2024-06-06 22:00:46,19.8503,19.8275,10.444,40.3598,40.4909,20.3438,19.8308,1893.72,299.479,1639.38,7.824872937273716,20.0,20.374444444444446
2024-06-06 22:00:47,19.8389,19.8242,10.437,40.3945,40.4777,20.3363,19.8308,1873.04,307.685,1638.79,7.8183978908584875,20.0,20.37388888888889
2024-06-06 22:00:48,19.8382,19.8176,10.4354,40.4423,40.481,20.3348,19.8275,1892.08,310.311,1635.64,7.804116738461305,20.0,20.373333333333335
2024-06-06 22:00:49,19.8358,19.8308,10.4353,40.4854,40.481,20.3362,19.8373,1903.9,320.486,1641.45,7.82992221730653,20.0,20.372777777777777
2024-06-06 22:00:50,19.821,19.8275,10.4333,40.5238,40.4777,20.3354,19.8308,1906.52,347.073,1637.8,7.801873512497243,20.0,20.372222222222224
2024-06-06 22:00:51,19.8403,19.8176,10.438,40.5693,40.481,20.3375,19.834,1898.64,324.753,1638.0,7.814961400829305,20.0,20.371666666666666
2024-06-06 22:00:52,19.8272,19.8308,10.4312,40.6103,40.481,20.3504,19.834,1896.02,298.166,1638.3,7.811155347744422,20.0,20.371111111111112
2024-06-06 22:00:53,19.8204,19.8308,10.4264,40.6537,40.4876,20.3391,19.8275,1905.21,301.12,1635.74,7.797289615136714,20.0,20.370555555555555
2024-06-06 22:00:54,19.8263,19.8209,10.4273,40.7242,40.4843,20.3436,19.8275,1896.68,311.295,1639.97,7.821614169108692,20.0,20.37
2024-06-06 22:00:55,19.823,19.8275,10.4253,40.7601,40.4843,20.3356,19.8275,1897.99,333.944,1641.94,7.829926689314885,20.0,20.369444444444444
2024-06-06 22:00:56,19.8242,19.8209,10.4302,40.8241,40.4843,20.334,19.834,1896.35,332.631,1645.78,7.845148558328158,20.0,20.36888888888889
2024-06-06 22:00:57,19.8222,19.8275,10.4233,40.8369,40.481,20.3418,19.8373,1897.0,308.669,1642.73,7.834694256670953,20.0,20.368333333333332
2024-06-06 22:00:58,19.8242,19.8406,10.4275,40.8957,40.4777,20.3267,19.834,1898.32,328.035,1642.93,7.833814029638379,20.0,20.36777777777778
2024-06-06 22:00:59,19.8146,19.8275,10.4256,40.8922,40.4777,20.3421,19.8308,1894.05,300.464,1643.32,7.829252788660564,20.0,20.36722222222222
2024-06-06 22:01:00,19.82,19.8275,10.4347,40.9408,40.4876,20.3541,19.8275,1904.22,327.707,1643.52,7.827119933466081,20.0,20.366666666666667
2024-06-06 22:01:01,19.8167,19.8242,10.4209,40.9439,40.4843,20.3507,19.8472,1899.96,312.608,1643.32,7.834923138960156,20.0,20.36611111111111
2024-06-06 22:01:02,19.7973,19.8275,10.4148,40.9682,40.4843,20.3537,19.8209,1903.9,330.99,1641.84,7.816786333409969,20.0,20.365555555555556
2024-06-06 22:01:03,19.8159,19.8275,10.4254,40.9855,40.481,20.3528,19.8242,1908.82,312.608,1643.91,7.833314981313743,20.0,20.365
2024-06-06 22:01:04,19.8144,19.8176,10.4276,40.9854,40.4843,20.3571,19.8308,1899.3,313.921,1644.21,7.831657487971893,20.0,20.364444444444445
2024-06-06 22:01:05,19.8073,19.8209,10.4263,40.9897,40.4843,20.3542,19.8242,1905.21,320.486,1643.91,7.825390324232388,20.0,20.363888888888887
2024-06-06 22:01:06,19.8094,19.8275,10.4242,40.9932,40.4843,20.3571,19.834,1907.18,315.891,1643.12,7.825131591173265,20.0,20.363333333333333
2024-06-06 22:01:07,19.8122,19.834,10.4194,41.011,40.4843,20.3745,19.8275,1912.1,313.921,1642.83,7.830086066963233,20.0,20.362777777777776
2024-06-06 22:01:08,19.8246,19.8242,10.4352,40.9732,40.4777,20.36,19.8308,1896.68,299.479,1643.12,7.828633440114461,20.0,20.362222222222222
2024-06-06 22:01:09,19.8064,19.8209,10.4265,40.9547,40.481,20.3583,19.8308,1897.33,322.784,1644.6,7.827756906180351,20.0,20.361666666666665
2024-06-06 22:01:10,19.8025,19.8209,10.4289,40.8997,40.481,20.3625,19.834,1896.68,320.486,1645.19,7.825305721933019,20.0,20.36111111111111
2024-06-06 22:01:11,19.8065,19.8275,10.4111,40.8446,40.4876,20.3588,19.8308,1895.36,294.884,1645.49,7.844935145138534,20.0,20.360555555555557
2024-06-06 22:01:12,19.805,19.8209,10.422,40.7854,40.4876,20.3593,19.8275,1892.74,305.387,1645.68,7.83548607717784,20.0,20.36
2024-06-06 22:01:13,19.8158,19.8209,10.4321,40.7338,40.4843,20.3522,19.834,1897.0,326.394,1645.58,7.835594467943277,20.0,20.359444444444446
2024-06-06 22:01:14,19.8206,19.8209,10.416,40.6648,40.481,20.3644,19.8308,1889.45,314.25,1645.68,7.853523645041744,20.0,20.358888888888888
2024-06-06 22:01:15,19.8121,19.8308,10.4193,40.6228,40.4745,20.367,19.834,1887.48,330.005,1645.39,7.842287585277013,20.0,20.358333333333334
2024-06-06 22:01:16,19.8168,19.8242,10.4305,40.5802,40.481,20.3482,19.8242,1888.14,312.608,1645.19,7.835907986022438,20.0,20.357777777777777
2024-06-06 22:01:17,19.8272,19.8242,10.4291,40.4844,40.481,20.3571,19.8308,1896.02,296.525,1645.58,7.847618782482142,20.0,20.357222222222223
2024-06-06 22:01:18,19.8246,19.8275,10.4288,40.4009,40.481,20.3495,19.8308,1891.42,332.302,1645.98,7.847605328399605,20.0,20.356666666666666
2024-06-06 22:01:19,19.8303,19.8275,10.4134,40.321,40.481,20.3539,19.8308,1891.75,311.952,1645.39,7.862409288156372,20.0,20.35611111111111
2024-06-06 22:01:20,19.83,19.8143,10.4296,40.2708,40.4843,20.361,19.8209,1897.66,294.555,1644.99,7.846724988716868,20.0,20.355555555555554
2024-06-06 22:01:21,19.81,19.8176,10.4238,40.2177,40.481,20.3501,19.8308,1896.02,325.738,1644.3,7.8315855501890805,20.0,20.355
2024-06-06 22:01:22,19.8251,19.8242,10.4186,40.1778,40.4843,20.3579,19.8373,1889.45,312.608,1645.09,7.852294112699668,20.0,20.354444444444443
2024-06-06 22:01:23,19.8256,19.8209,10.4147,40.1469,40.4843,20.3633,19.8275,1891.75,300.792,1645.29,7.8569221953091635,20.0,20.35388888888889
2024-06-06 22:01:24,19.8323,19.8275,10.4296,40.1475,40.4843,20.3487,19.8308,1888.47,321.799,1645.29,7.850076222872781,20.0,20.35333333333333
2024-06-06 22:01:25,19.8383,19.8176,10.4236,40.1126,40.4876,20.3515,19.8308,1878.62,308.013,1645.78,7.86243561125102,20.0,20.352777777777778
2024-06-06 22:01:26,19.8273,19.8176,10.4112,40.1131,40.4843,20.3351,19.8242,1885.84,318.517,1644.89,7.859352327169967,20.0,20.35222222222222
2024-06-06 22:01:27,19.8239,19.8045,10.4189,40.1123,40.4843,20.3381,19.8275,1873.7,322.455,1644.6,7.848703472598441,20.0,20.351666666666667
2024-06-06 22:01:28,19.8481,19.8176,10.424,40.1109,40.481,20.3352,19.8308,1878.95,321.471,1644.4,7.863686471515827,20.0,20.35111111111111
2024-06-06 22:01:29,19.8472,19.8176,10.4278,40.1173,40.4876,20.3419,19.8242,1885.19,307.685,1644.4,7.859764683078083,20.0,20.350555555555555
2024-06-06 22:01:30,19.8241,19.8242,10.417,40.1607,40.4876,20.3389,19.8275,1881.58,313.265,1644.21,7.848594319160985,20.0,20.349999999999998
2024-06-06 22:01:31,19.8367,19.8275,10.4128,40.1855,40.4777,20.3488,19.8308,1891.1,311.295,1641.55,7.849890889003946,20.0,20.349444444444444
2024-06-06 22:01:32,19.8278,19.8275,10.4163,40.2301,40.4843,20.3296,19.8406,1892.74,313.265,1645.09,7.856467978703328,20.0,20.348888888888887
2024-06-06 22:01:33,19.8166,19.8209,10.4244,40.2605,40.4843,20.3325,19.8275,1890.44,313.921,1645.09,7.840356855929178,20.0,20.348333333333333
2024-06-06 22:01:34,19.824,19.8111,10.4237,40.308,40.481,20.3389,19.8308,1886.83,313.921,1644.5,7.844304204789553,20.0,20.347777777777775
2024-06-06 22:01:35,19.8168,19.8242,10.4187,40.3441,40.4777,20.3237,19.8373,1892.41,318.517,1647.36,7.856107437809034,20.0,20.34722222222222
2024-06-06 22:01:36,19.8193,19.8176,10.423,40.3853,40.4777,20.3484,19.834,1895.03,312.608,1640.07,7.819844095633318,20.0,20.346666666666668
2024-06-06 22:01:37,19.8115,19.8242,10.4214,40.4459,40.4843,20.3495,19.8373,1890.44,321.142,1643.42,7.830646536011199,20.0,20.34611111111111
2024-06-06 22:01:38,19.8194,19.8242,10.4179,40.4849,40.4777,20.3557,19.8308,1886.5,305.715,1642.93,7.837815679934997,20.0,20.345555555555556
2024-06-06 22:01:39,19.8165,19.8275,10.4231,40.5355,40.4843,20.3415,19.8406,1890.44,321.799,1643.12,7.831968534344176,20.0,20.345
2024-06-06 22:01:40,19.8071,19.8242,10.4096,40.5887,40.481,20.3566,19.8275,1892.74,301.777,1643.91,7.839154202321064,20.0,20.344444444444445
2024-06-06 22:01:41,19.8036,19.8275,10.4166,40.6303,40.481,20.3481,19.8242,1893.06,301.12,1644.11,7.83134802580589,20.0,20.343888888888888
2024-06-06 22:01:42,19.8118,19.8242,10.4041,40.6573,40.4843,20.3598,19.8176,1892.08,319.173,1643.61,7.846230647849573,20.0,20.343333333333334
2024-06-06 22:01:43,19.8033,19.8406,10.4205,40.7247,40.4843,20.3546,19.8406,1888.47,301.448,1642.24,7.818940728126793,20.0,20.342777777777776
2024-06-06 22:01:44,19.7925,19.8143,10.4059,40.7761,40.4777,20.3581,19.8373,1883.22,288.975,1638.3,7.803340867085756,20.0,20.342222222222222
2024-06-06 22:01:45,19.8066,19.8308,10.4168,40.8172,40.4843,20.3633,19.8406,1890.77,317.532,1640.56,7.816769328310254,20.0,20.341666666666665
2024-06-06 22:01:46,19.8072,19.8242,10.4132,40.8515,40.4876,20.3653,19.8143,1890.77,321.142,1640.27,7.8188833414969965,20.0,20.34111111111111
2024-06-06 22:01:47,19.7943,19.8209,10.4099,40.8648,40.4876,20.3821,19.8308,1897.33,311.952,1640.36,7.811321574725425,20.0,20.340555555555554
2024-06-06 22:01:48,19.7983,19.834,10.4041,40.8944,40.4843,20.3752,19.834,1897.33,304.731,1640.56,7.82043221623593,20.0,20.34
2024-06-06 22:01:49,19.796,19.834,10.4046,40.9072,40.4843,20.3775,19.8308,1900.61,333.944,1639.87,7.814813087253367,20.0,20.339444444444442
2024-06-06 22:01:50,19.8036,19.8209,10.4102,40.9291,40.481,20.3797,19.8373,1898.32,315.234,1637.9,7.807087286626855,20.0,20.33888888888889
2024-06-06 22:01:51,19.8125,19.7815,10.4146,40.9253,40.4843,20.3824,19.7815,1893.39,307.028,1639.58,7.818838942111234,20.0,20.33833333333333
2024-06-06 22:01:52,19.8035,19.7651,10.4024,40.9355,40.4876,20.372,19.7914,1895.36,326.394,1636.72,7.807857840102995,20.0,20.337777777777777
2024-06-06 22:01:53,19.8114,19.7684,10.4101,40.919,40.481,20.3679,19.7979,1896.68,319.829,1639.58,7.821667664741101,20.0,20.33722222222222
2024-06-06 22:01:54,19.8144,19.7848,10.3976,40.9114,40.4843,20.3662,19.7848,1902.58,320.486,1640.56,7.839246140581474,20.0,20.336666666666666
2024-06-06 22:01:55,19.813,19.7914,10.4146,40.8758,40.4876,20.365,19.7946,1891.75,326.066,1642.33,7.832369844954911,20.0,20.33611111111111
2024-06-06 22:01:56,19.8058,19.7848,10.3927,40.8526,40.481,20.3616,19.7979,1901.27,337.554,1646.47,7.864395212022792,20.0,20.335555555555555
2024-06-06 22:01:57,19.8184,19.7848,10.4152,40.8018,40.4876,20.3674,19.7914,1897.66,299.479,1644.4,7.8462470293139495,20.0,20.334999999999997
2024-06-06 22:01:58,19.8214,19.7914,10.4107,40.7708,40.4843,20.3637,19.7815,1893.39,294.884,1644.7,7.853937792696312,20.0,20.334444444444443
2024-06-06 22:01:59,19.8136,19.7815,10.4108,40.7208,40.4843,20.3644,19.7881,1893.06,311.952,1644.01,7.844052456040314,20.0,20.333888888888886
2024-06-06 22:02:00,19.8054,19.7782,10.4104,40.6903,40.4843,20.3624,19.7881,1886.83,311.952,1642.33,7.8295363778250975,20.0,20.333333333333332
2024-06-06 22:02:01,19.8116,19.7881,10.4083,40.6404,40.481,20.3584,19.7946,1891.75,328.035,1643.81,7.843515259398898,20.0,20.33277777777778
2024-06-06 22:02:02,19.816,19.775,10.4143,40.5759,40.481,20.3519,19.7881,1892.08,333.615,1643.91,7.842657734925446,20.0,20.33222222222222
2024-06-06 22:02:03,19.8172,19.7848,10.4149,40.5336,40.481,20.36,19.7848,1887.16,314.25,1644.21,7.844589551195093,20.0,20.331666666666667
2024-06-06 22:02:04,19.8052,19.7881,10.4107,40.4766,40.4843,20.3637,19.7848,1899.96,304.402,1644.5,7.839464256661534,20.0,20.33111111111111
2024-06-06 22:02:05,19.8222,19.7848,10.415,40.4491,40.481,20.3518,19.8176,1891.42,310.311,1644.11,7.848200399314074,20.0,20.330555555555556
2024-06-06 22:02:06,19.8191,19.775,10.4237,40.4289,40.4909,20.3535,19.8012,1884.2,300.792,1645.49,7.844935145138527,20.0,20.33
2024-06-06 22:02:07,19.8179,19.775,10.4231,40.4064,40.481,20.3552,19.7914,1889.13,326.394,1642.53,7.830323149879578,20.0,20.329444444444444
2024-06-06 22:02:08,19.8129,19.7848,10.4201,40.406,40.481,20.3452,19.775,1895.03,332.302,1644.6,7.83852227298487,20.0,20.328888888888887
2024-06-06 22:02:09,19.7949,19.775,10.4094,40.3801,40.4843,20.3493,19.7946,1892.08,320.158,1644.7,7.832906495090829,20.0,20.328333333333333
2024-06-06 22:02:10,19.8012,19.775,10.4191,40.3609,40.4876,20.3388,19.7946,1897.0,335.913,1645.88,7.835686669561493,20.0,20.327777777777776
2024-06-06 22:02:11,19.8045,19.775,10.4269,40.3301,40.481,20.3276,19.7815,1884.53,338.539,1647.45,7.839399239252032,20.0,20.327222222222222
2024-06-06 22:02:12,19.801,19.7815,10.4163,40.3513,40.4876,20.3379,19.775,1886.17,322.127,1649.72,7.856144616421056,20.0,20.326666666666664
2024-06-06 22:02:13,19.7974,19.7815,10.4072,40.354,40.481,20.3304,19.7979,1895.69,322.455,1649.82,7.861225280686774,20.0,20.32611111111111
2024-06-06 22:02:14,19.7883,19.7585,10.4047,40.3675,40.481,20.3328,19.7946,1887.81,328.364,1650.51,7.858985405811241,20.0,20.325555555555553
2024-06-06 22:02:15,19.7973,19.7914,10.4184,40.356,40.4843,20.3309,19.7914,1874.68,298.494,1648.34,7.844721657863662,20.0,20.325
2024-06-06 22:02:16,19.7871,19.7979,10.4099,40.3551,40.4876,20.331,19.7815,1888.47,299.807,1649.62,7.849390366586005,20.0,20.324444444444442
2024-06-06 22:02:17,19.7976,19.7881,10.4107,40.3484,40.4843,20.3281,19.7914,1887.16,295.868,1641.65,7.819547066594356,20.0,20.323888888888888
2024-06-06 22:02:18,19.7925,19.7684,10.4017,40.3667,40.4843,20.3298,19.7914,1888.8,322.127,1643.32,7.830753763739863,20.0,20.32333333333333
2024-06-06 22:02:19,19.7899,19.7881,10.4064,40.3615,40.4777,20.3203,19.7946,1885.52,306.7,1641.84,7.817619457452966,20.0,20.322777777777777
2024-06-06 22:02:20,19.7951,19.7815,10.4188,40.3901,40.4843,20.3262,19.7914,1889.13,330.333,1639.87,7.80224800881804,20.0,20.32222222222222
2024-06-06 22:02:21,19.7836,19.7881,10.395,40.3902,40.4843,20.3238,19.7914,1884.2,320.158,1638.79,7.807337925112376,20.0,20.321666666666665
2024-06-06 22:02:22,19.7893,19.752,10.4088,40.3965,40.4843,20.3244,19.7914,1887.16,320.814,1637.51,7.794509386370698,20.0,20.32111111111111
2024-06-06 22:02:23,19.7916,19.7684,10.4045,40.3942,40.4909,20.3273,19.7946,1892.41,318.845,1637.12,7.798135806598184,20.0,20.320555555555554
2024-06-06 22:02:24,19.7852,19.752,10.3997,40.4288,40.4876,20.3354,19.7881,1897.66,301.448,1637.51,7.798664020657984,20.0,20.32
2024-06-06 22:02:25,19.7945,19.7815,10.4016,40.4403,40.4843,20.3198,19.7914,1888.47,318.845,1637.9,7.806671724248665,20.0,20.319444444444443
2024-06-06 22:02:26,19.7791,19.7815,10.3961,40.482,40.481,20.3394,19.7946,1899.3,321.799,1637.8,7.797967464635813,20.0,20.31888888888889
2024-06-06 22:02:27,19.7913,19.7782,10.4052,40.5182,40.4876,20.3334,19.7881,1898.97,321.799,1638.79,7.805258984182649,20.0,20.31833333333333
2024-06-06 22:02:28,19.7751,19.7848,10.4029,40.5354,40.4843,20.3231,19.7914,1892.74,311.624,1640.36,7.801166623613836,20.0,20.317777777777778
2024-06-06 22:02:29,19.7664,19.7881,10.3968,40.5623,40.4777,20.3197,19.7914,1891.42,312.608,1640.96,7.801855121090153,20.0,20.31722222222222
2024-06-06 22:02:30,19.7764,19.7914,10.3919,40.5847,40.4876,20.3214,19.7848,1893.72,327.707,1643.71,7.82735753345681,20.0,20.316666666666666
2024-06-06 22:02:31,19.762,19.775,10.3926,40.6113,40.4843,20.3296,19.7914,1892.41,316.875,1644.8,7.819945267147329,20.0,20.31611111111111
2024-06-06 22:02:32,19.7855,19.7848,10.407,40.6255,40.4876,20.3307,19.7914,1894.38,312.608,1645.29,7.829872255438582,20.0,20.315555555555555
2024-06-06 22:02:33,19.7754,19.7946,10.3963,40.6765,40.4712,20.3327,19.7881,1890.44,314.25,1647.45,7.840653195366475,20.0,20.314999999999998
2024-06-06 22:02:34,19.7734,19.775,10.3973,40.6935,40.4876,20.3357,19.7914,1889.45,312.28,1645.29,7.827868556188905,20.0,20.314444444444444
2024-06-06 22:02:35,19.775,19.7881,10.3992,40.7576,40.4876,20.3268,19.7914,1886.17,331.318,1643.91,7.821052617198377,20.0,20.313888888888886
2024-06-06 22:02:36,19.7716,19.7782,10.3922,40.7789,40.481,20.3188,19.7914,1902.58,322.455,1642.63,7.8179635894815025,20.0,20.313333333333333
2024-06-06 22:02:37,19.7672,19.7848,10.3992,40.8399,40.4843,20.3221,19.7946,1901.93,300.135,1642.43,7.807510678698554,20.0,20.312777777777775
2024-06-06 22:02:38,19.763,19.775,10.3879,40.8729,40.4843,20.3187,19.7881,1895.36,316.875,1642.63,7.81437943234621,20.0,20.31222222222222
2024-06-06 22:02:39,19.773,19.7782,10.3948,40.8968,40.4909,20.3237,19.7914,1900.61,309.326,1643.71,7.822102873916001,20.0,20.311666666666664
2024-06-06 22:02:40,19.7667,19.775,10.3912,40.9188,40.4843,20.3193,19.7946,1901.27,323.768,1643.61,7.819375133020149,20.0,20.31111111111111
2024-06-06 22:02:41,19.7655,19.7914,10.3838,40.9314,40.4843,20.3249,19.7979,1905.54,313.921,1643.81,7.825498187774788,20.0,20.310555555555553
2024-06-06 22:02:42,19.761,19.7782,10.3912,40.9541,40.4777,20.318,19.7946,1899.63,308.341,1643.71,7.8150966611949055,20.0,20.31
2024-06-06 22:02:43,19.7824,19.7782,10.3966,40.9401,40.481,20.3259,19.7914,1902.26,322.127,1643.42,7.8270606551254955,20.0,20.309444444444445
2024-06-06 22:02:44,19.7778,19.775,10.4013,40.9293,40.4843,20.3109,19.7848,1901.93,315.234,1643.52,7.819780939996027,20.0,20.308888888888887
2024-06-06 22:02:45,19.7867,19.7881,10.4057,40.9044,40.4876,20.316,19.7881,1894.71,334.928,1642.73,7.819773252383804,20.0,20.308333333333334
2024-06-06 22:02:46,19.774,19.7815,10.3819,40.8617,40.4712,20.3146,19.7946,1889.13,310.639,1643.12,7.830884628719517,20.0,20.307777777777776
2024-06-06 22:02:47,19.7781,19.7848,10.3995,40.8012,40.4777,20.3224,19.7914,1891.75,327.707,1643.81,7.822912404347245,20.0,20.307222222222222
2024-06-06 22:02:48,19.7922,19.7782,10.4004,40.7771,40.4777,20.3166,19.7946,1895.36,311.624,1640.76,7.819387419499012,20.0,20.306666666666665
2024-06-06 22:02:49,19.7881,19.7815,10.3998,40.7253,40.481,20.3258,19.7881,1895.03,308.998,1643.12,7.827716289201295,20.0,20.30611111111111
2024-06-06 22:02:50,19.7928,19.7684,10.4082,40.6795,40.4843,20.3181,19.7979,1888.47,301.448,1641.65,7.81763110304376,20.0,20.305555555555554
2024-06-06 22:02:51,19.7866,19.775,10.3929,40.6184,40.4843,20.3218,19.7914,1892.08,310.639,1640.66,7.82049264644976,20.0,20.305
2024-06-06 22:02:52,19.7778,19.775,10.3827,40.5366,40.4843,20.3269,19.7946,1889.13,324.425,1639.38,7.815555928790311,20.0,20.304444444444442
2024-06-06 22:02:53,19.7806,19.7815,10.4001,40.4613,40.4876,20.321,19.7914,1888.14,306.7,1638.69,7.80012615883372,20.0,20.30388888888889
2024-06-06 22:02:54,19.7795,19.7815,10.3988,40.3946,40.481,20.3099,19.7979,1895.36,294.884,1638.59,7.799816456144416,20.0,20.30333333333333
2024-06-06 22:02:55,19.7896,19.7848,10.4051,40.3168,40.4843,20.3302,19.7881,1891.1,306.372,1639.18,7.805785644482137,20.0,20.302777777777777
2024-06-06 22:02:56,19.7828,19.7782,10.4057,40.2794,40.481,20.3167,19.7946,1889.45,322.784,1640.17,7.804341183755047,20.0,20.30222222222222
2024-06-06 22:02:57,19.7726,19.7815,10.3969,40.2341,40.4876,20.3254,19.7914,1894.05,323.768,1640.07,7.8027002423751135,20.0,20.301666666666666
2024-06-06 22:02:58,19.7735,19.7815,10.4004,40.1872,40.4843,20.3329,19.7946,1888.14,325.41,1641.05,7.80519755229578,20.0,20.30111111111111
2024-06-06 22:02:59,19.7719,19.7848,10.3974,40.1649,40.481,20.3246,19.7914,1885.52,311.952,1641.35,7.807790444354317,20.0,20.300555555555555
2024-06-06 22:03:00,19.7648,19.7782,10.4005,40.1238,40.4843,20.3305,19.7914,1884.86,307.685,1642.24,7.803524178326069,20.0,20.299999999999997
2024-06-06 22:03:01,19.7574,19.7881,10.3868,40.1188,40.481,20.3214,19.7914,1887.16,311.624,1642.33,7.809202084305256,20.0,20.299444444444443
2024-06-06 22:03:02,19.7579,19.7848,10.386,40.0966,40.4843,20.3346,19.7881,1884.2,326.066,1642.93,7.813138836439167,20.0,20.298888888888886
2024-06-06 22:03:03,19.7637,19.7782,10.397,40.0636,40.481,20.3227,19.7946,1871.73,317.204,1643.61,7.81203573766304,20.0,20.298333333333332
2024-06-06 22:03:04,19.7658,19.7388,10.3964,40.0472,40.481,20.3251,19.7487,1871.73,326.394,1644.5,7.818518963900646,20.0,20.297777777777775
2024-06-06 22:03:05,19.7601,19.7487,10.3932,40.0515,40.4843,20.326,19.752,1875.34,297.181,1645.68,7.822041408538537,20.0,20.29722222222222
2024-06-06 22:03:06,19.7741,19.7454,10.3962,40.0089,40.481,20.3108,19.752,1880.92,294.555,1648.14,7.842933504037713,20.0,20.296666666666667
2024-06-06 22:03:07,19.7674,19.7388,10.3978,40.0229,40.4876,20.3122,19.7553,1886.83,337.554,1645.29,7.822441870721047,20.0,20.29611111111111
2024-06-06 22:03:08,19.7707,19.7323,10.3927,40.0175,40.4843,20.3069,19.7553,1879.28,304.731,1645.39,7.829930688902973,20.0,20.295555555555556
2024-06-06 22:03:09,19.7605,19.7421,10.3921,40.0355,40.481,20.3209,19.7553,1876.98,302.761,1646.27,7.8260987810842195,20.0,20.294999999999998
2024-06-06 22:03:10,19.7405,19.7487,10.3967,40.0423,40.4843,20.3283,19.752,1878.62,308.013,1646.08,7.804647773341979,20.0,20.294444444444444
2024-06-06 22:03:11,19.7528,19.7388,10.3878,40.0824,40.481,20.3108,19.7553,1879.61,325.738,1645.98,7.821880404059506,20.0,20.293888888888887
2024-06-06 22:03:12,19.7643,19.7421,10.4076,40.1015,40.481,20.31,19.7553,1884.86,322.455,1646.08,7.815422828060197,20.0,20.293333333333333
2024-06-06 22:03:13,19.775,19.7487,10.3963,40.1409,40.4843,20.2966,19.752,1890.11,298.166,1647.36,7.839890491373739,20.0,20.292777777777776
2024-06-06 22:03:14,19.7687,19.752,10.3854,40.1935,40.4876,20.321,19.752,1882.89,303.418,1647.16,7.842783467218788,20.0,20.29222222222222
2024-06-06 22:03:15,19.7691,19.7356,10.3896,40.265,40.4843,20.319,19.7553,1887.16,308.669,1646.67,7.837275197663938,20.0,20.291666666666664
2024-06-06 22:03:16,19.761,19.7356,10.3965,40.3005,40.4777,20.3148,19.7553,1891.1,311.624,1646.27,7.8228408303940125,20.0,20.29111111111111
2024-06-06 22:03:17,19.7576,19.7388,10.3923,40.3749,40.4876,20.3166,19.7454,1892.74,320.486,1646.47,7.8244595807074235,20.0,20.290555555555553
2024-06-06 22:03:18,19.749,19.7487,10.3826,40.418,40.4777,20.3066,19.7487,1894.05,317.204,1645.49,7.820720836092717,20.0,20.29
2024-06-06 22:03:19,19.7499,19.7388,10.3856,40.4762,40.481,20.3181,19.7487,1886.17,306.372,1645.29,7.81801703487802,20.0,20.28944444444444
2024-06-06 22:03:20,19.7591,19.7388,10.3795,40.5042,40.4745,20.3068,19.752,1897.99,295.868,1644.4,7.826554644818055,20.0,20.288888888888888
2024-06-06 22:03:21,19.7589,19.7454,10.3752,40.5797,40.4843,20.3073,19.752,1894.38,310.639,1643.91,7.827642595192347,20.0,20.28833333333333
2024-06-06 22:03:22,19.7545,19.7421,10.3787,40.6385,40.481,20.289,19.7553,1889.78,321.471,1643.32,7.818245638079005,20.0,20.287777777777777
2024-06-06 22:03:23,19.7688,19.7454,10.3916,40.6831,40.4876,20.2976,19.752,1886.83,328.035,1643.02,7.817985572500422,20.0,20.28722222222222
2024-06-06 22:03:24,19.7556,19.7487,10.3763,40.7131,40.481,20.2911,19.7553,1888.14,309.326,1642.53,7.817404300215604,20.0,20.286666666666665
2024-06-06 22:03:25,19.7532,19.7487,10.3835,40.7654,40.481,20.2939,19.752,1891.75,300.135,1642.33,7.80845204888854,20.0,20.286111111111108
2024-06-06 22:03:26,19.7548,19.7487,10.381,40.7992,40.4843,20.2973,19.7553,1891.1,312.28,1642.04,7.810489469608195,20.0,20.285555555555554
2024-06-06 22:03:27,19.756,19.7388,10.3892,40.8352,40.4876,20.292,19.752,1889.78,317.86,1643.02,7.809314855233649,20.0,20.285
2024-06-06 22:03:28,19.7567,19.7487,10.3826,40.8691,40.4876,20.3055,19.7618,1899.96,331.646,1643.52,7.817779396322377,20.0,20.284444444444443
2024-06-06 22:03:29,19.747,19.7421,10.3749,40.8902,40.4843,20.298,19.7487,1903.57,311.952,1643.12,7.814209157570959,20.0,20.28388888888889
2024-06-06 22:03:30,19.7429,19.7388,10.3874,40.9066,40.4777,20.3013,19.7553,1901.93,307.685,1644.11,7.805068334444127,20.0,20.28333333333333
2024-06-06 22:03:31,19.7464,19.7421,10.3802,40.9121,40.4843,20.2929,19.7553,1900.61,307.685,1644.4,7.815373375655136,20.0,20.282777777777778
2024-06-06 22:03:32,19.7554,19.7356,10.3808,40.9207,40.4876,20.2843,19.7553,1902.26,288.319,1644.01,7.820527306163641,20.0,20.28222222222222
2024-06-06 22:03:33,19.7506,19.7421,10.3838,40.9121,40.4843,20.2886,19.7553,1888.8,326.066,1644.99,7.818678314147607,20.0,20.281666666666666
2024-06-06 22:03:34,19.7537,19.7421,10.3909,40.8948,40.4777,20.2925,19.752,1893.39,323.768,1644.7,7.813961635739857,20.0,20.28111111111111
2024-06-06 22:03:35,19.728,19.7454,10.3767,40.8865,40.4843,20.2762,19.7553,1900.29,333.615,1644.6,7.80388950380754,20.0,20.280555555555555
2024-06-06 22:03:36,19.7405,19.7421,10.3742,40.8815,40.4777,20.2902,19.7553,1898.64,298.822,1643.22,7.809848548049165,20.0,20.279999999999998
2024-06-06 22:03:37,19.745,19.7421,10.3914,40.8475,40.4876,20.295,19.7553,1902.58,299.807,1643.22,7.799258979429727,20.0,20.279444444444444
2024-06-06 22:03:38,19.7362,19.7454,10.3792,40.8353,40.4843,20.2903,19.752,1894.05,294.227,1642.83,7.800242241778276,20.0,20.278888888888886
2024-06-06 22:03:39,19.745,19.7487,10.3851,40.7934,40.481,20.2726,19.752,1899.63,324.425,1642.53,7.80123490128133,20.0,20.278333333333332
2024-06-06 22:03:40,19.7268,19.7356,10.3795,40.7647,40.4843,20.2828,19.7585,1897.33,327.379,1642.33,7.78978450073918,20.0,20.277777777777775
2024-06-06 22:03:41,19.7382,19.7454,10.3852,40.7095,40.4843,20.2768,19.7585,1888.47,334.928,1642.14,7.793632980817177,20.0,20.27722222222222
2024-06-06 22:03:42,19.7407,19.7356,10.3805,40.642,40.481,20.2834,19.752,1890.44,326.394,1641.35,7.795880326123549,20.0,20.276666666666664
2024-06-06 22:03:43,19.7371,19.7388,10.3812,40.6137,40.481,20.2758,19.752,1894.71,332.631,1641.94,7.795099983247083,20.0,20.27611111111111
2024-06-06 22:03:44,19.7302,19.7388,10.3813,40.5608,40.4712,20.2612,19.752,1889.13,322.455,1641.74,7.7883189713877,20.0,20.275555555555552
2024-06-06 22:03:45,19.7437,19.7421,10.3686,40.5474,40.481,20.2687,19.7487,1885.84,317.532,1641.35,7.808290169594766,20.0,20.275
2024-06-06 22:03:46,19.7311,19.7454,10.3862,40.4881,40.4777,20.2741,19.7585,1884.86,317.204,1641.25,7.782663141287696,20.0,20.27444444444444
2024-06-06 22:03:47,19.7388,19.7388,10.383,40.4473,40.4876,20.277,19.752,1897.0,310.311,1641.94,7.795016665768452,20.0,20.273888888888887
2024-06-06 22:03:48,19.7536,19.7388,10.3839,40.4183,40.4876,20.2729,19.7553,1884.53,318.188,1641.65,7.8052189913463685,20.0,20.273333333333333
2024-06-06 22:03:49,19.7544,19.7421,10.3824,40.3851,40.4843,20.2694,19.7487,1885.19,315.234,1640.96,7.803853547094523,20.0,20.272777777777776
2024-06-06 22:03:50,19.7403,19.7487,10.376,40.3397,40.4876,20.2692,19.752,1888.47,322.455,1640.86,7.796966754705836,20.0,20.272222222222222
2024-06-06 22:03:51,19.7411,19.7487,10.3728,40.3195,40.4843,20.2653,19.7553,1879.28,300.135,1641.35,7.802626616869639,20.0,20.271666666666665
2024-06-06 22:03:52,19.7534,19.7454,10.3748,40.3144,40.481,20.2729,19.7487,1889.45,308.669,1641.94,7.8140130508963415,20.0,20.27111111111111
2024-06-06 22:03:53,19.7336,19.7356,10.372,40.2993,40.481,20.2719,19.752,1879.61,300.135,1645.68,7.817615523831189,20.0,20.270555555555553
2024-06-06 22:03:54,19.7293,19.7388,10.3662,40.2931,40.481,20.2675,19.7585,1882.56,308.669,1642.33,7.802951789165958,20.0,20.27
2024-06-06 22:03:55,19.7424,19.7454,10.376,40.2914,40.4876,20.2671,19.7487,1882.89,312.937,1642.93,7.808553612140954,20.0,20.269444444444442
2024-06-06 22:03:56,19.7516,19.7421,10.3798,40.2798,40.4777,20.2667,19.7553,1878.29,311.624,1643.12,7.813959025503735,20.0,20.26888888888889
2024-06-06 22:03:57,19.7259,19.7388,10.3585,40.2939,40.4843,20.2582,19.752,1880.59,306.7,1643.52,7.812191753566765,20.0,20.26833333333333
2024-06-06 22:03:58,19.7408,19.7421,10.3707,40.3189,40.481,20.2549,19.752,1885.84,293.571,1644.11,7.817248762821329,20.0,20.267777777777777
2024-06-06 22:03:59,19.7394,19.7421,10.3703,40.3346,40.4777,20.2538,19.7585,1885.84,302.105,1644.4,7.817793202563531,20.0,20.26722222222222
2024-06-06 22:04:00,19.7414,19.7487,10.3759,40.3624,40.4843,20.2475,19.7585,1879.61,306.044,1644.7,7.816214989054726,20.0,20.266666666666666
2024-06-06 22:04:01,19.733,19.7388,10.3671,40.383,40.4777,20.2441,19.7421,1894.71,304.731,1644.7,7.816548819175445,20.0,20.26611111111111
2024-06-06 22:04:02,19.7148,19.7421,10.3594,40.4196,40.4843,20.2497,19.7487,1896.35,321.142,1644.11,7.804984906852502,20.0,20.265555555555554
2024-06-06 22:04:03,19.7287,19.7421,10.371,40.431,40.481,20.2591,19.7553,1889.13,312.937,1644.4,7.808280779544322,20.0,20.264999999999997
2024-06-06 22:04:04,19.7267,19.7421,10.3653,40.4494,40.481,20.255,19.7487,1889.78,315.234,1643.52,7.80718789438265,20.0,20.264444444444443
2024-06-06 22:04:05,19.7393,19.7454,10.3627,40.4674,40.481,20.254,19.7487,1886.5,308.669,1642.43,7.814678120184133,20.0,20.263888888888886
2024-06-06 22:04:06,19.7205,19.7553,10.361,40.5023,40.4843,20.2386,19.7553,1888.47,304.402,1641.15,7.794347449229538,20.0,20.263333333333332
2024-06-06 22:04:07,19.7243,19.7388,10.3621,40.5412,40.4843,20.2453,19.7553,1898.97,317.204,1640.86,7.795218238512959,20.0,20.262777777777774
2024-06-06 22:04:08,19.7295,19.7421,10.3735,40.5539,40.4843,20.2486,19.7487,1883.22,322.127,1639.58,7.783979095584406,20.0,20.26222222222222
2024-06-06 22:04:09,19.723,19.7454,10.3631,40.5978,40.481,20.2429,19.752,1896.02,321.471,1639.08,7.784849045065972,20.0,20.261666666666667
2024-06-06 22:04:10,19.7233,19.7356,10.3728,40.6073,40.481,20.2604,19.7553,1890.11,311.952,1638.79,7.775654865343418,20.0,20.26111111111111
2024-06-06 22:04:11,19.7153,19.7388,10.3531,40.6562,40.481,20.2516,19.7618,1895.69,306.7,1639.68,7.7896124235613815,20.0,20.260555555555555
2024-06-06 22:04:12,19.7178,19.7388,10.3533,40.6825,40.481,20.2669,19.7585,1889.78,294.555,1640.36,7.794757351190946,20.0,20.259999999999998
2024-06-06 22:04:13,19.7228,19.7487,10.3553,40.7393,40.4777,20.2586,19.7487,1892.41,319.173,1641.35,7.801960316549038,20.0,20.259444444444444
2024-06-06 22:04:14,19.7285,19.752,10.3659,40.7647,40.4843,20.2638,19.752,1903.9,330.005,1642.53,7.803485281545378,20.0,20.258888888888887
2024-06-06 22:04:15,19.724,19.752,10.3596,40.8245,40.4843,20.2602,19.7454,1897.99,309.654,1642.33,7.8040351736567715,20.0,20.258333333333333
2024-06-06 22:04:16,19.7208,19.752,10.3673,40.8528,40.4777,20.2673,19.7454,1891.1,317.532,1642.33,7.794951411387659,20.0,20.257777777777775
2024-06-06 22:04:17,19.7343,19.7356,10.372,40.8524,40.481,20.2622,19.752,1895.36,311.624,1642.93,7.805135535845919,20.0,20.25722222222222
2024-06-06 22:04:18,19.743,19.7027,10.3656,40.8925,40.4777,20.254,19.7159,1883.55,325.41,1642.63,7.816296539651126,20.0,20.256666666666664
2024-06-06 22:04:19,19.728,19.7093,10.3583,40.896,40.481,20.2614,19.7159,1893.72,303.089,1642.24,7.808024144213847,20.0,20.25611111111111
2024-06-06 22:04:20,19.7493,19.7027,10.3581,40.8993,40.4876,20.266,19.7257,1893.39,317.204,1642.24,7.825940675063352,20.0,20.255555555555553
2024-06-06 22:04:21,19.7405,19.6962,10.3734,40.8803,40.481,20.2598,19.7421,1897.99,312.608,1642.73,7.808186550730663,20.0,20.255
2024-06-06 22:04:22,19.7508,19.7093,10.3677,40.8806,40.4843,20.2518,19.7191,1894.71,301.777,1642.14,7.818714596632701,20.0,20.25444444444444
2024-06-06 22:04:23,19.7421,19.7093,10.3658,40.8602,40.4843,20.2485,19.7191,1892.08,316.547,1642.14,7.813048317976704,20.0,20.253888888888888
2024-06-06 22:04:24,19.7466,19.6994,10.3653,40.8343,40.4843,20.2491,19.7356,1903.57,303.746,1642.14,7.817214699341407,20.0,20.25333333333333
2024-06-06 22:04:25,19.7439,19.706,10.3643,40.7855,40.481,20.2478,19.7093,1886.17,307.028,1641.05,7.810610252906025,20.0,20.252777777777776
2024-06-06 22:04:26,19.7497,19.7093,10.3754,40.7392,40.4876,20.2552,19.7027,1886.83,316.875,1640.86,7.805293022290916,20.0,20.25222222222222
2024-06-06 22:04:27,19.7525,19.706,10.3722,40.6791,40.4909,20.2413,19.7191,1890.44,305.387,1639.77,7.8051005188991045,20.0,20.251666666666665
2024-06-06 22:04:28,19.7424,19.7093,10.3723,40.6208,40.481,20.2455,19.7224,1893.06,298.822,1638.79,7.791953762232433,20.0,20.251111111111108
2024-06-06 22:04:29,19.7482,19.7126,10.3697,40.5562,40.481,20.2516,19.7323,1888.14,303.746,1640.17,7.8055063710365395,20.0,20.250555555555554
2024-06-06 22:04:30,19.7467,19.6962,10.3731,40.5321,40.4843,20.2535,19.7027,1892.08,301.12,1637.61,7.789251638591726,20.0,20.25
2024-06-06 22:04:31,19.737,19.706,10.371,40.4901,40.4843,20.2447,19.7027,1890.77,324.753,1638.4,7.786690777743362,20.0,20.249444444444443
2024-06-06 22:04:32,19.7351,19.6962,10.3761,40.427,40.4843,20.2515,19.7159,1883.22,317.86,1638.2,7.7799213150624675,20.0,20.24888888888889
2024-06-06 22:04:33,19.728,19.7027,10.3739,40.3976,40.481,20.2418,19.7191,1890.77,311.952,1637.8,7.773949425658092,20.0,20.24833333333333
2024-06-06 22:04:34,19.7303,19.7224,10.3627,40.3599,40.4843,20.2457,19.7323,1884.86,318.845,1635.44,7.77395082820332,20.0,20.247777777777777
2024-06-06 22:04:35,19.7264,19.7093,10.3778,40.3147,40.481,20.2502,19.7093,1884.53,321.142,1637.02,7.765678362740251,20.0,20.24722222222222
2024-06-06 22:04:36,19.7297,19.7093,10.3787,40.3095,40.4876,20.2433,19.7093,1886.83,318.188,1637.21,7.768573541860043,20.0,20.246666666666666
2024-06-06 22:04:37,19.7284,19.7093,10.3811,40.2796,40.4876,20.2426,19.7159,1888.8,300.464,1637.61,7.7673969276914425,20.0,20.24611111111111
2024-06-06 22:04:38,19.7154,19.6863,10.366,40.2343,40.481,20.2479,19.7191,1885.84,315.891,1638.1,7.771466636444438,20.0,20.245555555555555
2024-06-06 22:04:39,19.7327,19.7159,10.3749,40.2192,40.4843,20.2382,19.7159,1890.77,303.746,1639.18,7.783577271451322,20.0,20.244999999999997
2024-06-06 22:04:40,19.7277,19.6929,10.3757,40.1952,40.4843,20.2429,19.7159,1879.28,307.685,1639.48,7.780176635126226,20.0,20.244444444444444
2024-06-06 22:04:41,19.7203,19.7126,10.3545,40.179,40.481,20.2534,19.7159,1874.68,308.998,1639.97,7.793985954360911,20.0,20.243888888888886
2024-06-06 22:04:42,19.729,19.7126,10.3699,40.1701,40.4876,20.2477,19.7159,1881.9,312.937,1640.66,7.791687272042746,20.0,20.243333333333332
2024-06-06 22:04:43,19.7213,19.7323,10.3618,40.1888,40.4843,20.2428,19.7126,1884.86,310.639,1641.25,7.794822381286281,20.0,20.242777777777775
2024-06-06 22:04:44,19.7319,19.6896,10.3712,40.1809,40.4843,20.2434,19.7093,1879.28,308.013,1642.04,7.799574215170095,20.0,20.24222222222222
2024-06-06 22:04:45,19.7234,19.7027,10.3699,40.192,40.4843,20.2537,19.7093,1875.67,306.044,1641.94,7.793100363759939,20.0,20.241666666666664
2024-06-06 22:04:46,19.733,19.6994,10.3672,40.1979,40.4843,20.2487,19.7126,1884.2,313.265,1641.94,7.803348413631558,20.0,20.24111111111111
2024-06-06 22:04:47,19.7214,19.706,10.3504,40.1925,40.4843,20.2404,19.7126,1872.06,322.784,1642.33,7.80953543337936,20.0,20.240555555555552
2024-06-06 22:04:48,19.7166,19.6863,10.3568,40.2003,40.481,20.2461,19.7159,1883.22,296.853,1642.53,7.801151553864148,20.0,20.24
2024-06-06 22:04:49,19.7329,19.706,10.3701,40.2238,40.4843,20.246,19.7126,1878.29,304.731,1642.24,7.802274187801675,20.0,20.23944444444444
2024-06-06 22:04:50,19.7181,19.706,10.3529,40.2465,40.4843,20.2475,19.7159,1885.84,314.25,1642.14,7.8037989513470505,20.0,20.238888888888887
2024-06-06 22:04:51,19.7199,19.7224,10.3465,40.2765,40.481,20.2266,19.7159,1878.29,307.028,1642.53,7.81248680260157,20.0,20.23833333333333
2024-06-06 22:04:52,19.7107,19.6929,10.3411,40.3289,40.481,20.2344,19.7159,1882.89,307.357,1643.02,7.81164927911316,20.0,20.237777777777776
2024-06-06 22:04:53,19.725,19.7027,10.3567,40.3786,40.4843,20.2321,19.7159,1885.19,305.387,1642.73,7.80918684152087,20.0,20.237222222222222
2024-06-06 22:04:54,19.7207,19.7027,10.3532,40.4243,40.4777,20.2202,19.7159,1893.39,302.105,1641.84,7.804289472765035,20.0,20.236666666666665
2024-06-06 22:04:55,19.7183,19.7454,10.3477,40.472,40.4843,20.2445,19.7159,1886.17,308.013,1641.65,7.80596871621399,20.0,20.23611111111111
2024-06-06 22:04:56,19.7075,19.706,10.3466,40.5215,40.481,20.24,19.7159,1891.1,307.357,1642.14,7.8002158633734044,20.0,20.235555555555553
2024-06-06 22:04:57,19.717,19.7191,10.3501,40.5904,40.481,20.229,19.7159,1889.45,310.639,1641.84,7.803789598339228,20.0,20.235
2024-06-06 22:04:58,19.7236,19.706,10.3496,40.6243,40.4843,20.2374,19.7126,1896.68,291.929,1641.35,7.8073740066539425,20.0,20.234444444444442
2024-06-06 22:04:59,19.7199,19.7191,10.3444,40.6639,40.481,20.2299,19.7191,1888.47,298.822,1637.51,7.790354752083411,20.0,20.233888888888888
2024-06-06 22:05:00,19.7159,19.6896,10.3549,40.7412,40.4843,20.2283,19.7159,1884.53,333.287,1641.25,7.796071618272447,20.0,20.23333333333333
2024-06-06 22:05:01,19.7165,19.6994,10.3496,40.7606,40.4843,20.2318,19.7159,1898.32,322.127,1638.59,7.788342102727845,20.0,20.232777777777777
2024-06-06 22:05:02,19.7148,19.7027,10.3585,40.8344,40.4777,20.2293,19.7126,1888.47,326.066,1641.55,7.79358165141688,20.0,20.23222222222222
2024-06-06 22:05:03,19.7167,19.7191,10.3416,40.8931,40.4777,20.2235,19.7159,1898.64,315.234,1640.46,7.804056229087897,20.0,20.231666666666666
2024-06-06 22:05:04,19.719,19.7027,10.3517,40.943,40.4843,20.2346,19.7126,1894.38,321.471,1640.66,7.798513979272161,20.0,20.231111111111108
2024-06-06 22:05:05,19.7133,19.6896,10.3409,40.9805,40.4876,20.2296,19.7126,1890.11,314.25,1641.05,7.80461464607621,20.0,20.230555555555554
2024-06-06 22:05:06,19.7112,19.7257,10.3444,41.0165,40.481,20.224,19.7191,1899.96,310.311,1639.77,7.793867524538034,20.0,20.229999999999997
2024-06-06 22:05:07,19.7177,19.6765,10.3522,41.0539,40.481,20.2294,19.7126,1893.39,305.715,1638.59,7.78717803788848,20.0,20.229444444444443
2024-06-06 22:05:08,19.7139,19.7126,10.35,41.0572,40.481,20.2156,19.7159,1894.71,318.517,1638.0,7.783044261640822,20.0,20.228888888888886
2024-06-06 22:05:09,19.7122,19.7159,10.3504,41.0464,40.481,20.2189,19.7126,1896.35,309.654,1639.28,7.787379417300955,20.0,20.22833333333333
2024-06-06 22:05:10,19.7053,19.7224,10.3434,41.0036,40.4876,20.2135,19.7159,1883.55,312.608,1640.17,7.791690578984592,20.0,20.227777777777774
2024-06-06 22:05:11,19.7121,19.6896,10.3527,40.9808,40.481,20.2184,19.7159,1894.71,318.517,1641.65,7.7966388067501855,20.0,20.22722222222222
2024-06-06 22:05:12,19.691,19.729,10.3349,40.9403,40.4876,20.2161,19.7159,1890.44,321.799,1642.33,7.797118180369287,20.0,20.226666666666663
2024-06-06 22:05:13,19.6993,19.706,10.3448,40.8847,40.4745,20.2101,19.7126,1885.84,339.524,1642.14,7.7948828952265865,20.0,20.22611111111111
2024-06-06 22:05:14,19.7082,19.729,10.353,40.8402,40.481,20.2178,19.7159,1897.99,336.241,1644.99,7.808995533641551,20.0,20.225555555555555
2024-06-06 22:05:15,19.7106,19.6863,10.3561,40.7709,40.4843,20.2255,19.7224,1883.22,313.921,1646.17,7.814012432335336,20.0,20.224999999999998
2024-06-06 22:05:16,19.7105,19.7027,10.3494,40.7044,40.481,20.2256,19.7191,1888.47,327.379,1645.88,7.818148014030127,20.0,20.224444444444444
2024-06-06 22:05:17,19.6837,19.7224,10.3272,40.6262,40.4843,20.2181,19.7126,1887.48,316.219,1647.45,7.821760256575418,20.0,20.223888888888887
2024-06-06 22:05:18,19.6995,19.7093,10.3417,40.5683,40.4876,20.21,19.7093,1882.23,326.394,1648.64,7.8284976834792515,20.0,20.223333333333333
2024-06-06 22:05:19,19.6965,19.7191,10.3479,40.5071,40.4843,20.2092,19.7224,1882.89,303.746,1649.62,7.825450111020994,20.0,20.222777777777775
2024-06-06 22:05:20,19.6968,19.6994,10.3461,40.4717,40.4843,20.2121,19.7191,1889.13,319.501,1649.03,7.824408497412216,20.0,20.22222222222222
2024-06-06 22:05:21,19.6949,19.7224,10.3457,40.3934,40.481,20.219,19.7126,1880.92,324.753,1649.33,7.82457656688299,20.0,20.221666666666664
2024-06-06 22:05:22,19.6891,19.7159,10.3436,40.3165,40.481,20.2092,19.7159,1887.81,321.142,1649.13,7.8205315021283655,20.0,20.22111111111111
2024-06-06 22:05:23,19.7075,19.7093,10.3532,40.2422,40.4843,20.2162,19.7159,1880.26,317.204,1648.64,7.82556967241979,20.0,20.220555555555553
2024-06-06 22:05:24,19.7027,19.683,10.3443,40.1867,40.481,20.2209,19.7159,1884.53,321.471,1646.57,7.819169690083005,20.0,20.22
2024-06-06 22:05:25,19.6953,19.6962,10.3447,40.1001,40.4843,20.2137,19.7126,1884.2,326.066,1645.68,7.808429725381969,20.0,20.21944444444444
2024-06-06 22:05:26,19.6991,19.7093,10.3479,40.0782,40.481,20.2153,19.7159,1881.9,331.974,1645.58,7.808456258046526,20.0,20.218888888888888
2024-06-06 22:05:27,19.6961,19.706,10.3397,40.0431,40.4843,20.2095,19.7126,1890.11,306.044,1645.88,7.814222695887404,20.0,20.21833333333333
2024-06-06 22:05:28,19.6929,19.6962,10.3428,40.0112,40.481,20.2108,19.7126,1879.94,299.479,1649.23,7.824855344058981,20.0,20.217777777777776
2024-06-06 22:05:29,19.6969,19.7027,10.3452,40.0154,40.4843,20.1908,19.7126,1882.89,307.685,1645.09,7.806548541299467,20.0,20.21722222222222
2024-06-06 22:05:30,19.6997,19.7257,10.3457,40.0266,40.481,20.2139,19.7159,1887.48,319.829,1644.21,7.804291573538275,20.0,20.216666666666665
2024-06-06 22:05:31,19.698,19.6896,10.3431,40.0257,40.481,20.2131,19.7159,1890.44,316.875,1644.7,7.807368490855593,20.0,20.216111111111108
2024-06-06 22:05:32,19.6952,19.6732,10.3307,40.0439,40.4843,20.2102,19.6732,1879.94,320.814,1645.29,7.8181840098155,20.0,20.215555555555554
2024-06-06 22:05:33,19.6789,19.6732,10.3379,40.0574,40.4777,20.2068,19.6765,1881.9,309.654,1644.7,7.795767894160504,20.0,20.214999999999996
2024-06-06 22:05:34,19.6988,19.6863,10.3506,40.0746,40.4843,20.2097,19.683,1890.77,308.669,1644.11,7.798978120255526,20.0,20.214444444444442
2024-06-06 22:05:35,19.6809,19.66,10.3303,40.1026,40.481,20.2122,19.6765,1893.39,324.425,1643.71,7.799082460689572,20.0,20.21388888888889
2024-06-06 22:05:36,19.684,19.6765,10.3311,40.1317,40.4876,20.22,19.6797,1886.83,302.105,1643.12,7.798200705268343,20.0,20.21333333333333
2024-06-06 22:05:37,19.6905,19.6732,10.3349,40.1784,40.4843,20.2053,19.6699,1881.9,310.311,1643.02,7.799977159715585,20.0,20.212777777777777
2024-06-06 22:05:38,19.7002,19.6929,10.3448,40.2079,40.481,20.1976,19.6797,1888.47,315.562,1642.14,7.795632843872234,20.0,20.21222222222222
2024-06-06 22:05:39,19.688,19.6633,10.3394,40.2444,40.4843,20.2025,19.6732,1891.42,305.387,1641.35,7.786218971474819,20.0,20.211666666666666
2024-06-06 22:05:40,19.699,19.6896,10.3386,40.2854,40.4777,20.1872,19.6732,1885.52,318.188,1640.76,7.793244532621918,20.0,20.21111111111111
2024-06-06 22:05:41,19.6833,19.6666,10.3377,40.3166,40.481,20.1989,19.6797,1883.55,306.7,1641.74,7.785569829498755,20.0,20.210555555555555
2024-06-06 22:05:42,19.69,19.6699,10.3354,40.3747,40.4843,20.1923,19.6765,1886.17,304.402,1641.74,7.793067489195884,20.0,20.209999999999997
2024-06-06 22:05:43,19.6931,19.6699,10.3306,40.424,40.481,20.2008,19.6797,1893.39,316.219,1641.05,7.7963706866852265,20.0,20.209444444444443
2024-06-06 22:05:44,19.6784,19.683,10.3249,40.4985,40.481,20.2147,19.6797,1893.72,313.593,1640.36,7.785601247729664,20.0,20.208888888888886
2024-06-06 22:05:45,19.7032,19.6732,10.3327,40.5381,40.4712,20.2042,19.683,1900.61,326.066,1640.27,7.799323648232657,20.0,20.208333333333332
2024-06-06 22:05:46,19.6888,19.6732,10.3246,40.6169,40.4843,20.1891,19.6765,1892.74,319.501,1639.38,7.789850967885199,20.0,20.207777777777775
2024-06-06 22:05:47,19.6952,19.6765,10.3315,40.6715,40.481,20.1933,19.6765,1893.39,299.807,1639.97,7.792238386560603,20.0,20.20722222222222
2024-06-06 22:05:48,19.6966,19.6699,10.3263,40.7277,40.4876,20.1908,19.6797,1884.2,328.692,1639.68,7.796351850259258,20.0,20.206666666666663
2024-06-06 22:05:49,19.6917,19.6732,10.3302,40.7736,40.4843,20.2004,19.6797,1895.03,331.318,1639.68,7.7890300039702085,20.0,20.20611111111111
2024-06-06 22:05:50,19.706,19.6732,10.3311,40.8212,40.4843,20.1867,19.6797,1893.06,317.204,1638.99,7.796896755825089,20.0,20.205555555555552
2024-06-06 22:05:51,19.6826,19.6633,10.3273,40.8142,40.4745,20.1948,19.6797,1891.75,330.333,1638.99,7.780595869798126,20.0,20.205
2024-06-06 22:05:52,19.6929,19.6666,10.3251,40.8306,40.4909,20.1913,19.6732,1896.35,335.913,1639.68,7.794271780290784,20.0,20.20444444444444
2024-06-06 22:05:53,19.6796,19.6699,10.3186,40.8347,40.4876,20.1906,19.6797,1888.8,323.768,1639.08,7.785763940946225,20.0,20.203888888888887
2024-06-06 22:05:54,19.6755,19.6732,10.3187,40.846,40.481,20.202,19.683,1890.44,321.799,1638.99,7.781843386585896,20.0,20.20333333333333
2024-06-06 22:05:55,19.6724,19.6699,10.3192,40.8257,40.481,20.1953,19.6765,1889.78,328.035,1639.87,7.783025935185188,20.0,20.202777777777776
2024-06-06 22:05:56,19.6716,19.6732,10.3281,40.8241,40.4876,20.1903,19.6797,1894.71,326.394,1640.27,7.776850809162996,20.0,20.202222222222222
2024-06-06 22:05:57,19.6868,19.683,10.3301,40.8147,40.481,20.191,19.6732,1884.2,326.394,1641.15,7.792015682269994,20.0,20.201666666666664
2024-06-06 22:05:58,19.6967,19.6699,10.3342,40.7704,40.4777,20.1909,19.6797,1888.14,324.097,1642.24,7.802024189696808,20.0,20.20111111111111
2024-06-06 22:05:59,19.6888,19.6797,10.3338,40.7487,40.4909,20.1815,19.6797,1895.69,309.654,1642.33,7.796201470415528,20.0,20.200555555555553
2024-06-06 22:06:00,19.6828,19.6633,10.312,40.6768,40.4843,20.1962,19.6765,1892.08,306.044,1641.94,7.807514287563123,20.0,20.2
2024-06-06 22:06:01,19.696,19.6666,10.3294,40.636,40.481,20.1952,19.6732,1883.22,306.372,1641.94,7.804014953460612,20.0,20.199444444444442
2024-06-06 22:06:02,19.6959,19.6732,10.3277,40.586,40.4843,20.1921,19.6732,1895.69,300.464,1642.24,7.806774153689465,20.0,20.198888888888888
2024-06-06 22:06:03,19.6806,19.6732,10.3186,40.5324,40.4777,20.1963,19.6797,1893.06,311.952,1642.93,7.804885432702378,20.0,20.19833333333333
2024-06-06 22:06:04,19.6782,19.6732,10.3254,40.4824,40.4712,20.1827,19.683,1890.11,313.921,1643.42,7.799541104142185,20.0,20.197777777777777
2024-06-06 22:06:05,19.6885,19.6797,10.3413,40.4311,40.481,20.1962,19.6765,1891.42,327.707,1643.42,7.794871119732906,20.0,20.19722222222222
2024-06-06 22:06:06,19.6935,19.6765,10.3335,40.3773,40.4843,20.1866,19.683,1884.2,317.204,1643.42,7.805545369811277,20.0,20.196666666666665
2024-06-06 22:06:07,19.6867,19.6765,10.3282,40.3181,40.4777,20.1913,19.6797,1886.83,321.142,1642.53,7.800068037440715,20.0,20.196111111111108
2024-06-06 22:06:08,19.6977,19.6732,10.3231,40.2446,40.4843,20.1939,19.6797,1890.77,328.035,1641.55,7.80882512845599,20.0,20.195555555555554
2024-06-06 22:06:09,19.7058,19.6732,10.3399,40.1794,40.481,20.1786,19.6765,1891.42,320.158,1640.27,7.795494942317089,20.0,20.194999999999997
2024-06-06 22:06:10,19.6921,19.6633,10.3151,40.114,40.4777,20.1851,19.6732,1879.94,316.547,1639.18,7.799547337451007,20.0,20.194444444444443
2024-06-06 22:06:11,19.6915,19.6699,10.334,40.0645,40.4843,20.1884,19.6797,1882.23,330.661,1638.2,7.778674399582974,20.0,20.193888888888885
2024-06-06 22:06:12,19.6794,19.6699,10.3283,40.0363,40.4777,20.2013,19.683,1883.22,317.532,1638.1,7.772879721057569,20.0,20.19333333333333
2024-06-06 22:06:13,19.677,19.6765,10.3126,39.9996,40.4876,20.1953,19.6797,1884.53,316.547,1638.1,7.783935030089669,20.0,20.192777777777774
2024-06-06 22:06:14,19.6738,19.6732,10.328,39.9853,40.4942,20.1833,19.6765,1873.7,324.097,1638.49,7.770323745775564,20.0,20.19222222222222
2024-06-06 22:06:15,19.6681,19.6633,10.3257,39.9627,40.4745,20.1891,19.683,1886.83,331.974,1638.1,7.765648052743334,20.0,20.191666666666663
2024-06-06 22:06:16,19.675,19.6732,10.3287,39.9524,40.4843,20.1778,19.6765,1871.73,319.173,1637.9,7.767941310601126,20.0,20.19111111111111
2024-06-06 22:06:17,19.675,19.6732,10.3273,39.9657,40.4745,20.1772,19.6797,1884.86,324.425,1640.56,7.781722150657701,20.0,20.19055555555555
2024-06-06 22:06:18,19.668,19.6699,10.3303,39.9776,40.4777,20.1729,19.6797,1876.98,323.112,1636.52,7.754254840932048,20.0,20.189999999999998
2024-06-06 22:06:19,19.6618,19.6699,10.3254,40.0061,40.4843,20.1715,19.683,1875.34,304.402,1636.92,7.755070328628486,20.0,20.189444444444444
2024-06-06 22:06:20,19.676,19.6765,10.3229,40.0332,40.4843,20.1856,19.6863,1886.83,306.372,1634.46,7.7572664678408305,20.0,20.188888888888886
2024-06-06 22:06:21,19.6797,19.6666,10.3241,40.0673,40.481,20.1811,19.6797,1868.78,303.089,1636.52,7.769119439457669,20.0,20.188333333333333
2024-06-06 22:06:22,19.6723,19.6797,10.3105,40.1196,40.4843,20.178,19.683,1881.9,310.311,1637.51,7.77897105413626,20.0,20.187777777777775
2024-06-06 22:06:23,19.6723,19.6765,10.3245,40.1635,40.4843,20.1861,19.683,1886.83,309.982,1638.0,7.769662336095657,20.0,20.18722222222222
