TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 22:06:24,19.6778,19.6732,10.3247,40.1934,40.4876,20.1807,19.6765,1876.32,316.219,1638.2,7.775016780843128,20.0,20.186666666666664
2024-06-06 22:06:25,19.6732,19.6699,10.3253,40.246,40.4843,20.166,19.683,1881.58,327.707,1637.02,7.7650968879896025,20.0,20.18611111111111
2024-06-06 22:06:26,19.6723,19.6699,10.3165,40.3076,40.4909,20.1717,19.683,1887.16,311.624,1636.23,7.767908765868616,20.0,20.185555555555553
2024-06-06 22:06:27,19.672,19.6699,10.3165,40.3523,40.481,20.1758,19.6699,1886.17,327.379,1635.44,7.763909322906201,20.0,20.185
2024-06-06 22:06:28,19.6592,19.6699,10.3209,40.3907,40.4777,20.1648,19.6797,1882.89,324.753,1634.36,7.744517799584402,20.0,20.18444444444444
2024-06-06 22:06:29,19.6755,19.6765,10.3273,40.431,40.4909,20.1572,19.6797,1880.59,335.585,1635.15,7.7564755845629705,20.0,20.183888888888887
2024-06-06 22:06:30,19.6542,19.6732,10.3109,40.4606,40.4843,20.1473,19.683,1876.0,290.945,1635.54,7.754258939977031,20.0,20.18333333333333
2024-06-06 22:06:31,19.6692,19.6699,10.3132,40.5142,40.4843,20.1595,19.6765,1886.83,300.135,1636.82,7.770875872622542,20.0,20.182777777777776
2024-06-06 22:06:32,19.6749,19.6732,10.3105,40.5724,40.481,20.1554,19.683,1888.47,323.112,1638.49,7.785788234815714,20.0,20.18222222222222
2024-06-06 22:06:33,19.6676,19.6732,10.3094,40.6395,40.4909,20.1521,19.6797,1889.78,316.875,1643.12,7.802619705122711,20.0,20.181666666666665
2024-06-06 22:06:34,19.6658,19.6699,10.3167,40.676,40.4777,20.1662,19.6797,1893.06,315.891,1639.18,7.7763408352952155,20.0,20.181111111111107
2024-06-06 22:06:35,19.6689,19.66,10.3171,40.7055,40.4843,20.1699,19.683,1896.02,326.066,1638.79,7.776735914626875,20.0,20.180555555555554
2024-06-06 22:06:36,19.66,19.6732,10.3092,40.7736,40.4909,20.1418,19.6732,1895.03,307.028,1639.28,7.778229342145507,20.0,20.179999999999996
2024-06-06 22:06:37,19.6646,19.6699,10.3221,40.8284,40.481,20.1662,19.6797,1893.39,330.005,1641.84,7.783461371690128,20.0,20.179444444444442
2024-06-06 22:06:38,19.6618,19.6765,10.3104,40.8848,40.4843,20.1642,19.683,1898.97,319.829,1643.12,7.796950044932191,20.0,20.178888888888885
2024-06-06 22:06:39,19.6555,19.6666,10.3126,40.9132,40.4843,20.1597,19.683,1898.32,310.639,1645.29,7.800150716568446,20.0,20.17833333333333
2024-06-06 22:06:40,19.6607,19.6765,10.3153,40.9335,40.481,20.1595,19.6863,1897.99,308.013,1648.83,7.819025170077282,20.0,20.177777777777777
2024-06-06 22:06:41,19.659,19.6765,10.328,40.9279,40.4777,20.1525,19.6765,1896.35,326.066,1645.88,7.793009274435181,20.0,20.17722222222222
2024-06-06 22:06:42,19.6558,19.6666,10.3148,40.9295,40.4843,20.1709,19.683,1897.33,297.838,1645.68,7.800413028553573,20.0,20.176666666666666
2024-06-06 22:06:43,19.6617,19.683,10.3319,40.9143,40.4777,20.1655,19.683,1893.39,321.799,1643.71,7.781733743475444,20.0,20.17611111111111
2024-06-06 22:06:44,19.6596,19.6863,10.3131,40.8966,40.4843,20.1754,19.6797,1890.77,325.41,1643.02,7.792390282107156,20.0,20.175555555555555
2024-06-06 22:06:45,19.657,19.6338,10.3328,40.9262,40.4843,20.1733,19.6436,1890.77,330.99,1643.22,7.774744544987875,20.0,20.174999999999997
2024-06-06 22:06:46,19.661,19.6436,10.3135,40.8893,40.481,20.1653,19.6469,1887.48,312.608,1644.11,7.798394127114161,20.0,20.174444444444443
2024-06-06 22:06:47,19.6604,19.6436,10.3214,40.8573,40.481,20.1604,19.6502,1890.77,336.57,1644.89,7.794999138012586,20.0,20.173888888888886
2024-06-06 22:06:48,19.659,19.6338,10.3211,40.8297,40.4876,20.1665,19.6469,1893.72,299.151,1644.99,7.794554835128208,20.0,20.173333333333332
2024-06-06 22:06:49,19.6604,19.6436,10.3237,40.7886,40.4843,20.1712,19.6436,1898.32,328.692,1643.12,7.784693573638002,20.0,20.172777777777775
2024-06-06 22:06:50,19.6644,19.6272,10.3179,40.746,40.481,20.1652,19.6436,1896.68,313.921,1642.53,7.790066347378278,20.0,20.17222222222222
2024-06-06 22:06:51,19.6445,19.6371,10.307,40.7175,40.481,20.1631,19.6502,1894.05,301.448,1642.24,7.781191014290395,20.0,20.171666666666663
2024-06-06 22:06:52,19.6447,19.6305,10.3139,40.6662,40.4843,20.1483,19.6371,1888.14,316.219,1642.93,7.778874705774341,20.0,20.17111111111111
2024-06-06 22:06:53,19.6478,19.6371,10.3205,40.6221,40.481,20.1595,19.6436,1886.83,309.982,1643.81,7.780121859239984,20.0,20.170555555555552
2024-06-06 22:06:54,19.6442,19.6305,10.3079,40.5926,40.481,20.1538,19.6403,1883.55,321.471,1644.5,7.790897880618356,20.0,20.169999999999998
2024-06-06 22:06:55,19.6585,19.6403,10.3207,40.5732,40.4876,20.17,19.6469,1886.5,304.402,1644.5,7.792149591341123,20.0,20.16944444444444
2024-06-06 22:06:56,19.6521,19.6436,10.3167,40.5103,40.4843,20.1787,19.6436,1885.84,302.105,1643.71,7.786404551956171,20.0,20.168888888888887
2024-06-06 22:06:57,19.6528,19.6403,10.3103,40.4974,40.481,20.1646,19.6403,1884.86,306.7,1641.94,7.783935441110527,20.0,20.16833333333333
2024-06-06 22:06:58,19.6602,19.6338,10.3198,40.4418,40.481,20.168,19.6272,1880.59,327.707,1640.17,7.773796631447415,20.0,20.167777777777776
2024-06-06 22:06:59,19.6497,19.6403,10.3058,40.4321,40.4876,20.1751,19.6436,1891.75,326.066,1638.49,7.768744039905871,20.0,20.167222222222218
2024-06-06 22:07:00,19.6554,19.6338,10.3107,40.4194,40.4876,20.172,19.6436,1889.45,327.051,1637.8,7.7661373299352245,20.0,20.166666666666664
2024-06-06 22:07:01,19.6566,19.6403,10.31,40.4054,40.4843,20.1703,19.6436,1885.19,321.799,1638.2,7.769613480431981,20.0,20.16611111111111
2024-06-06 22:07:02,19.6617,19.6436,10.3173,40.3703,40.4843,20.1702,19.6338,1879.94,312.937,1636.92,7.761715348403671,20.0,20.165555555555553
2024-06-06 22:07:03,19.6482,19.6502,10.3017,40.3541,40.4843,20.1717,19.6436,1877.64,311.624,1636.23,7.760187186578485,20.0,20.165
2024-06-06 22:07:04,19.665,19.6305,10.3195,40.337,40.4745,20.1677,19.6469,1889.45,319.829,1635.93,7.757934244284469,20.0,20.16444444444444
2024-06-06 22:07:05,19.6562,19.6436,10.3058,40.3236,40.4843,20.1663,19.6305,1885.84,316.547,1636.62,7.765275702357334,20.0,20.163888888888888
2024-06-06 22:07:06,19.6576,19.6436,10.3263,40.329,40.481,20.1726,19.6502,1879.61,310.639,1637.12,7.7517811307123266,20.0,20.16333333333333
2024-06-06 22:07:07,19.6459,19.6338,10.3022,40.3191,40.4843,20.1677,19.6535,1886.5,314.906,1636.82,7.760659778860978,20.0,20.162777777777777
2024-06-06 22:07:08,19.6447,19.6436,10.3056,40.3161,40.4876,20.1773,19.6338,1882.23,316.219,1637.41,7.759635117578889,20.0,20.16222222222222
2024-06-06 22:07:09,19.6437,19.6239,10.3053,40.3557,40.481,20.1657,19.6174,1883.55,316.219,1638.1,7.76232314777127,20.0,20.161666666666665
2024-06-06 22:07:10,19.6631,19.6305,10.3053,40.3963,40.4777,20.1748,19.6633,1889.13,322.784,1639.87,7.786853707423755,20.0,20.161111111111108
2024-06-06 22:07:11,19.6484,19.6436,10.3035,40.3843,40.4843,20.1608,19.6633,1887.81,305.387,1639.97,7.776593493872093,20.0,20.160555555555554
2024-06-06 22:07:12,19.6654,19.6568,10.3197,40.4249,40.4843,20.1547,19.6469,1886.17,324.425,1639.38,7.77446126637243,20.0,20.159999999999997
2024-06-06 22:07:13,19.6496,19.6469,10.3031,40.4709,40.481,20.1722,19.6403,1886.83,320.814,1636.43,7.76113573136578,20.0,20.159444444444443
2024-06-06 22:07:14,19.6591,19.6305,10.3149,40.5025,40.4843,20.1438,19.6469,1890.11,311.952,1640.56,7.778808489807733,20.0,20.158888888888885
2024-06-06 22:07:15,19.6441,19.66,10.2935,40.5436,40.481,20.1561,19.6469,1891.42,325.081,1639.97,7.781336892187232,20.0,20.15833333333333
2024-06-06 22:07:16,19.6494,19.6338,10.3024,40.5892,40.481,20.1483,19.6502,1895.69,320.158,1639.08,7.774119811561192,20.0,20.157777777777774
2024-06-06 22:07:17,19.6555,19.6305,10.3067,40.6188,40.4843,20.1493,19.6469,1892.74,316.875,1637.8,7.769544733388815,20.0,20.15722222222222
2024-06-06 22:07:18,19.6492,19.6239,10.2916,40.65,40.4843,20.1405,19.6403,1882.89,332.959,1636.62,7.771255124099397,20.0,20.156666666666663
2024-06-06 22:07:19,19.6513,19.6174,10.3036,40.6725,40.481,20.1571,19.6535,1883.87,330.005,1635.44,7.757436286433681,20.0,20.15611111111111
2024-06-06 22:07:20,19.6757,19.6535,10.2983,40.6981,40.481,20.1543,19.6403,1889.78,302.761,1635.74,7.783511138703751,20.0,20.155555555555555
2024-06-06 22:07:21,19.6631,19.6305,10.3055,40.7483,40.481,20.1581,19.6436,1895.69,326.394,1636.23,7.769403265086055,20.0,20.154999999999998
2024-06-06 22:07:22,19.6597,19.6371,10.302,40.7699,40.4777,20.1441,19.6469,1895.03,309.326,1635.34,7.765260210423268,20.0,20.154444444444444
2024-06-06 22:07:23,19.6561,19.6436,10.2943,40.7598,40.4843,20.1414,19.6502,1895.69,320.814,1636.03,7.771940332394034,20.0,20.153888888888886
2024-06-06 22:07:24,19.6656,19.6305,10.2974,40.8023,40.4843,20.154,19.6535,1887.16,297.509,1635.64,7.775399501132981,20.0,20.153333333333332
2024-06-06 22:07:25,19.6572,19.6403,10.3011,40.8331,40.481,20.149,19.6403,1893.39,321.471,1636.03,7.7672083300125765,20.0,20.152777777777775
2024-06-06 22:07:26,19.6557,19.6305,10.311,40.8626,40.4843,20.1308,19.6436,1901.27,313.265,1636.43,7.759641049472408,20.0,20.15222222222222
2024-06-06 22:07:27,19.6571,19.6338,10.2973,40.8944,40.4876,20.1396,19.6436,1906.52,317.532,1638.4,7.78153623121101,20.0,20.151666666666664
2024-06-06 22:07:28,19.6494,19.6371,10.2887,40.9136,40.481,20.1432,19.6436,1896.68,323.44,1638.59,7.783186958439242,20.0,20.15111111111111
2024-06-06 22:07:29,19.6474,19.6436,10.2977,40.9101,40.481,20.144,19.6436,1897.66,314.578,1639.38,7.777788769402216,20.0,20.150555555555552
2024-06-06 22:07:30,19.6515,19.6436,10.3095,40.9153,40.4843,20.1281,19.6436,1905.21,320.158,1640.27,7.775602318103572,20.0,20.15
2024-06-06 22:07:31,19.6464,19.6436,10.3053,40.8701,40.4843,20.1428,19.6436,1889.13,330.005,1642.14,7.783716993169171,20.0,20.14944444444444
2024-06-06 22:07:32,19.6474,19.6338,10.2946,40.8392,40.481,20.1351,19.6403,1898.64,317.532,1642.63,7.795791826737594,20.0,20.148888888888887
2024-06-06 22:07:33,19.644,19.6436,10.2926,40.8089,40.4843,20.1299,19.6436,1899.96,310.639,1642.83,7.795573933928114,20.0,20.14833333333333
2024-06-06 22:07:34,19.6423,19.6403,10.2996,40.7512,40.4745,20.1306,19.6502,1891.1,307.357,1643.91,7.793441443578074,20.0,20.147777777777776
2024-06-06 22:07:35,19.6424,19.6371,10.2946,40.6892,40.4843,20.1411,19.6469,1899.96,313.921,1645.09,7.803292925816609,20.0,20.14722222222222
2024-06-06 22:07:36,19.6378,19.6371,10.2936,40.6628,40.481,20.144,19.6469,1897.0,326.066,1645.88,7.804033572197751,20.0,20.146666666666665
2024-06-06 22:07:37,19.6502,19.6338,10.3063,40.6343,40.4843,20.1415,19.6436,1890.77,321.471,1644.5,7.797239881613678,20.0,20.146111111111107
2024-06-06 22:07:38,19.638,19.6436,10.3002,40.5795,40.4712,20.1402,19.6403,1896.35,312.608,1646.67,7.8024317224528295,20.0,20.145555555555553
2024-06-06 22:07:39,19.6506,19.6469,10.3024,40.5289,40.4876,20.1581,19.6403,1897.99,326.722,1646.47,7.810172984567411,20.0,20.145
2024-06-06 22:07:40,19.6413,19.6403,10.2939,40.4812,40.481,20.1511,19.6436,1893.39,297.181,1646.57,7.809978923863258,20.0,20.144444444444442
2024-06-06 22:07:41,19.6469,19.6371,10.2963,40.4111,40.4843,20.1483,19.6436,1893.72,330.99,1643.71,7.799082460689572,20.0,20.14388888888889
2024-06-06 22:07:42,19.636,19.6469,10.3022,40.3737,40.481,20.148,19.6469,1889.13,319.173,1644.6,7.789285324033961,20.0,20.14333333333333
2024-06-06 22:07:43,19.6433,19.6371,10.2915,40.3389,40.4843,20.1633,19.6469,1882.23,317.532,1643.32,7.798232637021606,20.0,20.142777777777777
2024-06-06 22:07:44,19.638,19.6469,10.2943,40.308,40.481,20.165,19.6502,1883.87,310.639,1644.3,7.7961247262259175,20.0,20.14222222222222
2024-06-06 22:07:45,19.6427,19.6403,10.3036,40.3186,40.481,20.1607,19.6502,1877.64,334.272,1643.32,7.787642423962073,20.0,20.141666666666666
2024-06-06 22:07:46,19.641,19.6436,10.2924,40.2607,40.481,20.1566,19.6403,1882.56,308.669,1642.24,7.790440944170834,20.0,20.14111111111111
2024-06-06 22:07:47,19.6516,19.6469,10.2975,40.2456,40.4777,20.1603,19.6502,1889.78,318.517,1640.96,7.788948619811883,20.0,20.140555555555554
2024-06-06 22:07:48,19.6489,19.6371,10.2974,40.2428,40.481,20.1488,19.6469,1887.16,319.173,1639.97,7.782085849815932,20.0,20.139999999999997
2024-06-06 22:07:49,19.6424,19.6469,10.2939,40.2231,40.4843,20.1482,19.6436,1891.75,309.326,1639.28,7.776316144612999,20.0,20.139444444444443
2024-06-06 22:07:50,19.6546,19.6371,10.3004,40.2119,40.4745,20.1522,19.6436,1890.77,326.394,1638.49,7.777307708567893,20.0,20.138888888888886
2024-06-06 22:07:51,19.6564,19.6338,10.2953,40.2256,40.4777,20.1394,19.6403,1883.87,293.571,1638.1,7.78119198348772,20.0,20.138333333333332
2024-06-06 22:07:52,19.6516,19.6305,10.2985,40.2421,40.4843,20.1477,19.6436,1890.11,312.608,1637.21,7.770318168577808,20.0,20.137777777777774
2024-06-06 22:07:53,19.6543,19.6436,10.301,40.2578,40.4843,20.1556,19.6469,1888.14,327.707,1632.88,7.749933387996708,20.0,20.13722222222222
2024-06-06 22:07:54,19.6401,19.6338,10.291,40.2778,40.4843,20.1553,19.6436,1886.83,303.418,1635.64,7.7595469221453826,20.0,20.136666666666663
2024-06-06 22:07:55,19.6382,19.6469,10.2891,40.3066,40.4777,20.1543,19.6469,1879.94,307.685,1636.33,7.762820311996621,20.0,20.13611111111111
2024-06-06 22:07:56,19.6347,19.6403,10.294,40.3331,40.4843,20.1525,19.6502,1882.23,318.845,1636.43,7.7563195341537865,20.0,20.135555555555552
2024-06-06 22:07:57,19.6377,19.6338,10.2947,40.361,40.4843,20.1564,19.6436,1889.45,309.654,1633.67,7.7451443892015535,20.0,20.134999999999998
2024-06-06 22:07:58,19.6433,19.6338,10.2882,40.3729,40.481,20.1458,19.6502,1883.55,308.998,1634.46,7.758925226213529,20.0,20.134444444444444
2024-06-06 22:07:59,19.6358,19.6042,10.2902,40.4085,40.4777,20.1349,19.6174,1877.64,320.158,1636.13,7.758965710245099,20.0,20.133888888888887
2024-06-06 22:08:00,19.6278,19.601,10.2884,40.4639,40.4843,20.1416,19.6108,1882.89,308.013,1632.29,7.7356200800682435,20.0,20.133333333333333
2024-06-06 22:08:01,19.6384,19.5977,10.3023,40.4842,40.4876,20.1456,19.6239,1888.47,310.967,1631.99,7.73146552849256,20.0,20.132777777777775
2024-06-06 22:08:02,19.6297,19.6108,10.2854,40.5369,40.481,20.1499,19.6141,1889.45,318.517,1630.52,7.731285997121792,20.0,20.13222222222222
2024-06-06 22:08:03,19.6344,19.6108,10.292,40.5867,40.4843,20.1417,19.6141,1889.45,322.455,1633.77,7.7451210665591095,20.0,20.131666666666664
2024-06-06 22:08:04,19.6351,19.6075,10.2908,40.6204,40.4843,20.1494,19.6141,1882.89,330.333,1629.73,7.727540127130791,20.0,20.13111111111111
2024-06-06 22:08:05,19.6544,19.6075,10.2917,40.6268,40.4843,20.1296,19.6108,1889.13,315.234,1630.71,7.747412466704136,20.0,20.130555555555553
2024-06-06 22:08:06,19.644,19.6042,10.2877,40.6664,40.4876,20.1418,19.6042,1893.06,308.669,1630.91,7.74306615766337,20.0,20.13
2024-06-06 22:08:07,19.648,19.6108,10.2767,40.7036,40.4876,20.139,19.6206,1897.33,310.311,1631.5,7.758285456527738,20.0,20.12944444444444
2024-06-06 22:08:08,19.6375,19.6042,10.2901,40.7375,40.4777,20.1354,19.6075,1895.36,328.035,1631.99,7.740823350331659,20.0,20.128888888888888
2024-06-06 22:08:09,19.6396,19.6042,10.2888,40.7506,40.4843,20.144,19.6075,1894.38,315.891,1632.88,7.747861944391778,20.0,20.12833333333333
2024-06-06 22:08:10,19.6289,19.6108,10.2845,40.7655,40.481,20.1385,19.6042,1898.97,308.013,1634.06,7.748154205588851,20.0,20.127777777777776
2024-06-06 22:08:11,19.6364,19.5977,10.2894,40.7932,40.4843,20.1294,19.6108,1895.69,329.02,1636.03,7.759653729719391,20.0,20.12722222222222
2024-06-06 22:08:12,19.6357,19.5911,10.2853,40.794,40.4876,20.1258,19.6174,1899.96,323.44,1636.23,7.763425268216289,20.0,20.126666666666665
2024-06-06 22:08:13,19.6289,19.6075,10.2982,40.7894,40.4843,20.1493,19.6272,1894.05,323.768,1633.57,7.734474485288109,20.0,20.126111111111108
2024-06-06 22:08:14,19.6293,19.6042,10.2829,40.7905,40.4909,20.1337,19.6042,1895.03,317.204,1637.31,7.765226245892806,20.0,20.125555555555554
2024-06-06 22:08:15,19.6272,19.601,10.2795,40.8034,40.4843,20.15,19.6108,1890.77,325.738,1639.77,7.7779749177012585,20.0,20.125
2024-06-06 22:08:16,19.6353,19.6042,10.3009,40.7741,40.481,20.1388,19.6108,1892.41,304.074,1639.87,7.767381996471,20.0,20.124444444444443
2024-06-06 22:08:17,19.6106,19.6042,10.2854,40.7575,40.4909,20.1328,19.6174,1891.42,307.357,1640.56,7.76299147376502,20.0,20.12388888888889
2024-06-06 22:08:18,19.6304,19.601,10.2877,40.7467,40.481,20.1238,19.6108,1893.72,335.257,1640.86,7.778982016722033,20.0,20.12333333333333
2024-06-06 22:08:19,19.6181,19.5977,10.2874,40.6959,40.481,20.1225,19.6075,1894.71,315.562,1641.05,7.769890089853543,20.0,20.122777777777777
2024-06-06 22:08:20,19.6096,19.5944,10.2851,40.6935,40.481,20.1166,19.6174,1897.33,314.906,1640.56,7.762408741595008,20.0,20.12222222222222
2024-06-06 22:08:21,19.6165,19.6042,10.2903,40.6488,40.4843,20.1266,19.6206,1893.06,320.814,1640.66,7.764297190597931,20.0,20.121666666666666
2024-06-06 22:08:22,19.6254,19.5977,10.2939,40.6231,40.481,20.1212,19.601,1896.35,327.051,1641.35,7.77197680212195,20.0,20.12111111111111
2024-06-06 22:08:23,19.6123,19.6108,10.2964,40.5787,40.4777,20.1195,19.6075,1891.42,309.326,1640.76,7.756194899945783,20.0,20.120555555555555
2024-06-06 22:08:24,19.6216,19.601,10.287,40.538,40.4777,20.1332,19.6108,1886.5,319.173,1641.15,7.773611378767887,20.0,20.119999999999997
2024-06-06 22:08:25,19.615,19.5977,10.2807,40.4712,40.4843,20.1112,19.6075,1891.1,337.882,1640.27,7.769193397331855,20.0,20.119444444444444
2024-06-06 22:08:26,19.6182,19.601,10.296,40.4281,40.4843,20.1155,19.601,1886.83,311.952,1639.58,7.7558582647346075,20.0,20.118888888888886
2024-06-06 22:08:27,19.6109,19.6108,10.2805,40.3749,40.4777,20.1239,19.6108,1889.45,315.562,1638.99,7.759887091121014,20.0,20.118333333333332
2024-06-06 22:08:28,19.62,19.6141,10.2953,40.293,40.481,20.1224,19.6141,1888.14,342.15,1638.99,7.755146527327456,20.0,20.117777777777775
2024-06-06 22:08:29,19.6194,19.5977,10.2855,40.2603,40.4843,20.1277,19.5977,1883.87,310.311,1643.71,7.785153442541692,20.0,20.11722222222222
2024-06-06 22:08:30,19.6194,19.6075,10.3011,40.2277,40.4876,20.1228,19.6272,1881.58,313.265,1641.55,7.761928529696346,20.0,20.116666666666664
2024-06-06 22:08:31,19.6225,19.5944,10.2903,40.1697,40.481,20.1072,19.6108,1880.59,306.7,1641.94,7.775353740811508,20.0,20.11611111111111
2024-06-06 22:08:32,19.6197,19.6108,10.2975,40.1341,40.481,20.1246,19.6206,1876.98,327.379,1642.24,7.768441110941688,20.0,20.115555555555552
2024-06-06 22:08:33,19.6184,19.601,10.2955,40.121,40.4843,20.1268,19.6272,1882.56,307.028,1641.74,7.766659065595992,20.0,20.115
2024-06-06 22:08:34,19.6178,19.601,10.295,40.0975,40.4777,20.1156,19.6042,1883.22,306.7,1641.35,7.764730786135403,20.0,20.114444444444445
2024-06-06 22:08:35,19.6165,19.6108,10.2862,40.064,40.4843,20.1128,19.6206,1874.03,318.517,1640.17,7.765390637488111,20.0,20.113888888888887
2024-06-06 22:08:36,19.6184,19.6108,10.2766,40.0591,40.4843,20.1214,19.6239,1874.36,307.357,1642.93,7.788045154370757,20.0,20.113333333333333
2024-06-06 22:08:37,19.6069,19.6042,10.2814,40.0464,40.4777,20.1191,19.6239,1882.89,319.173,1642.53,7.77256338976902,20.0,20.112777777777776
2024-06-06 22:08:38,19.6217,19.5911,10.2861,40.0459,40.481,20.1136,19.6075,1886.17,295.868,1642.93,7.7828763560709655,20.0,20.112222222222222
2024-06-06 22:08:39,19.6183,19.601,10.2848,40.0473,40.4843,20.1126,19.6174,1877.64,313.921,1640.27,7.768527535433495,20.0,20.111666666666665
2024-06-06 22:08:40,19.6255,19.601,10.285,40.0503,40.4843,20.1292,19.6075,1873.7,311.952,1641.94,7.782269091537898,20.0,20.11111111111111
2024-06-06 22:08:41,19.6241,19.6042,10.2808,40.051,40.4777,20.1133,19.6174,1871.4,316.547,1641.65,7.783227061895955,20.0,20.110555555555553
2024-06-06 22:08:42,19.6217,19.5878,10.2824,40.0805,40.4843,20.1182,19.6141,1873.7,315.234,1640.66,7.775203271659545,20.0,20.11
2024-06-06 22:08:43,19.6197,19.6075,10.2737,40.0988,40.4876,20.1174,19.6141,1881.25,301.448,1639.87,7.77703463950741,20.0,20.109444444444442
2024-06-06 22:08:44,19.6383,19.6174,10.2977,40.118,40.481,20.1103,19.6075,1879.94,306.7,1639.58,7.771166646025623,20.0,20.108888888888888
2024-06-06 22:08:45,19.6222,19.601,10.2765,40.1497,40.4843,20.12,19.6141,1873.7,309.326,1643.71,7.794995503268935,20.0,20.10833333333333
2024-06-06 22:08:46,19.6345,19.6174,10.2674,40.1638,40.481,20.1101,19.6075,1875.01,319.173,1640.76,7.798822791923709,20.0,20.107777777777777
2024-06-06 22:08:47,19.6303,19.5878,10.2758,40.1891,40.4876,20.0995,19.6141,1882.23,300.135,1638.99,7.779930527511311,20.0,20.10722222222222
2024-06-06 22:08:48,19.6377,19.6075,10.2808,40.2312,40.4843,20.1081,19.6174,1884.86,317.204,1637.71,7.775849112782978,20.0,20.106666666666666
2024-06-06 22:08:49,19.634,19.6305,10.2692,40.2612,40.4777,20.1005,19.6108,1887.81,310.967,1637.61,7.7819390357049425,20.0,20.106111111111108
2024-06-06 22:08:50,19.6313,19.6108,10.2751,40.299,40.4876,20.0904,19.6174,1879.28,313.593,1637.21,7.772893569923091,20.0,20.105555555555554
2024-06-06 22:08:51,19.6266,19.601,10.2714,40.3162,40.4777,20.0857,19.6075,1880.92,324.425,1637.51,7.7734869368770445,20.0,20.104999999999997
2024-06-06 22:08:52,19.6139,19.5977,10.2616,40.3463,40.4843,20.0972,19.6141,1882.56,304.731,1637.31,7.770128115580681,20.0,20.104444444444443
2024-06-06 22:08:53,19.6191,19.5977,10.2722,40.3813,40.4843,20.0918,19.6108,1884.86,318.188,1637.21,7.765167365887237,20.0,20.10388888888889
2024-06-06 22:08:54,19.6368,19.6042,10.2686,40.4291,40.4843,20.1018,19.6108,1884.2,307.357,1636.92,7.781484282234849,20.0,20.10333333333333
2024-06-06 22:08:55,19.6119,19.5944,10.2697,40.4501,40.4843,20.0855,19.6174,1894.71,334.928,1637.31,7.761736779335325,20.0,20.102777777777778
2024-06-06 22:08:56,19.6269,19.601,10.2738,40.5016,40.4876,20.0829,19.6075,1895.69,306.372,1637.12,7.769891022008241,20.0,20.10222222222222
2024-06-06 22:08:57,19.6185,19.601,10.2697,40.5585,40.4777,20.0917,19.6075,1896.02,316.547,1637.21,7.766745837679509,20.0,20.101666666666667
2024-06-06 22:08:58,19.6072,19.5977,10.2638,40.5785,40.481,20.0859,19.6174,1894.05,313.265,1638.1,7.766479278986344,20.0,20.10111111111111
2024-06-06 22:08:59,19.6229,19.6042,10.2784,40.6506,40.4777,20.0932,19.6108,1893.39,327.379,1640.17,7.77720896562893,20.0,20.100555555555555
2024-06-06 22:09:00,19.6126,19.6075,10.2698,40.6956,40.4843,20.0883,19.6108,1894.38,302.761,1641.65,7.782810548080609,20.0,20.099999999999998
2024-06-06 22:09:01,19.6077,19.6075,10.265,40.7569,40.4843,20.0907,19.6108,1899.3,323.768,1643.22,7.790170294551626,20.0,20.099444444444444
2024-06-06 22:09:02,19.5951,19.601,10.2749,40.7992,40.481,20.0779,19.6075,1889.45,315.891,1644.01,7.775145456756165,20.0,20.098888888888887
2024-06-06 22:09:03,19.6061,19.601,10.2733,40.8225,40.4679,20.0726,19.6108,1894.71,309.982,1644.7,7.788924376685708,20.0,20.098333333333333
2024-06-06 22:09:04,19.6158,19.5977,10.2754,40.8396,40.481,20.084,19.6174,1889.78,301.448,1645.09,7.797115604131185,20.0,20.097777777777775
2024-06-06 22:09:05,19.6112,19.6042,10.274,40.868,40.481,20.0864,19.6108,1884.53,321.142,1643.81,7.788379683734364,20.0,20.09722222222222
2024-06-06 22:09:06,19.6161,19.601,10.2755,40.888,40.4777,20.0913,19.6141,1891.42,327.707,1641.74,7.781404463000346,20.0,20.096666666666664
2024-06-06 22:09:07,19.599,19.601,10.2788,40.8877,40.4712,20.0882,19.6108,1894.71,326.394,1642.93,7.770037728035969,20.0,20.09611111111111
2024-06-06 22:09:08,19.6059,19.601,10.2801,40.8745,40.4942,20.0855,19.6174,1895.03,324.753,1642.93,7.774706320048696,20.0,20.095555555555553
2024-06-06 22:09:09,19.6203,19.5977,10.2763,40.8631,40.4909,20.1007,19.6108,1889.45,306.7,1641.74,7.784236912219266,20.0,20.095
2024-06-06 22:09:10,19.6028,19.6075,10.2754,40.8087,40.4777,20.0791,19.6108,1887.81,313.593,1640.66,7.7652962209241885,20.0,20.09444444444444
2024-06-06 22:09:11,19.6099,19.5977,10.2767,40.7601,40.4843,20.082,19.6174,1893.39,305.059,1639.48,7.764536416911893,20.0,20.093888888888888
2024-06-06 22:09:12,19.6078,19.5813,10.2712,40.7122,40.481,20.0815,19.578,1885.84,314.25,1638.99,7.765043493843823,20.0,20.093333333333334
2024-06-06 22:09:13,19.6187,19.5747,10.2704,40.6575,40.4843,20.0847,19.578,1884.53,310.311,1638.99,7.774774124788497,20.0,20.092777777777776
2024-06-06 22:09:14,19.6165,19.5681,10.2794,40.5931,40.4843,20.0903,19.5747,1881.58,303.746,1638.59,7.763564151147143,20.0,20.092222222222222
2024-06-06 22:09:15,19.6045,19.5616,10.271,40.5148,40.4843,20.084,19.578,1888.8,319.829,1638.79,7.761518067021317,20.0,20.091666666666665
2024-06-06 22:09:16,19.609,19.5747,10.2824,40.4451,40.4777,20.0895,19.5813,1891.75,321.471,1638.79,7.755780190055288,20.0,20.09111111111111
2024-06-06 22:09:17,19.6193,19.5714,10.2728,40.3988,40.481,20.0833,19.5747,1883.22,305.059,1639.68,7.776549584159329,20.0,20.090555555555554
2024-06-06 22:09:18,19.6208,19.5681,10.277,40.364,40.481,20.0901,19.5813,1887.81,309.654,1640.86,7.779897906156394,20.0,20.09
2024-06-06 22:09:19,19.6187,19.5714,10.2734,40.3238,40.481,20.0934,19.578,1889.78,304.074,1641.25,7.782996271150668,20.0,20.089444444444442
2024-06-06 22:09:20,19.6054,19.578,10.2742,40.2928,40.4843,20.0919,19.5813,1888.47,314.25,1641.35,7.771726939501727,20.0,20.08888888888889
2024-06-06 22:09:21,19.6026,19.5681,10.265,40.2636,40.4843,20.0903,19.5813,1879.61,321.799,1641.05,7.775635879732107,20.0,20.08833333333333
2024-06-06 22:09:22,19.6163,19.5681,10.2887,40.2148,40.4843,20.0907,19.5714,1881.25,304.402,1640.66,7.765462725978566,20.0,20.087777777777777
2024-06-06 22:09:23,19.6182,19.5714,10.2713,40.2074,40.4777,20.0853,19.5747,1876.65,313.265,1639.97,7.778257844158111,20.0,20.08722222222222
2024-06-06 22:09:24,19.6172,19.5747,10.2676,40.1538,40.4843,20.0824,19.5747,1874.68,311.624,1636.52,7.764136892465842,20.0,20.086666666666666
2024-06-06 22:09:25,19.5981,19.5648,10.2649,40.1508,40.481,20.102,19.5747,1878.29,322.455,1639.28,7.763589221896778,20.0,20.08611111111111
2024-06-06 22:09:26,19.5954,19.5747,10.2683,40.1455,40.4843,20.0985,19.578,1880.26,283.067,1639.77,7.7608342003799216,20.0,20.085555555555555
2024-06-06 22:09:27,19.5899,19.5714,10.2719,40.1234,40.4777,20.0868,19.5747,1879.61,330.661,1639.08,7.749999829263635,20.0,20.084999999999997
2024-06-06 22:09:28,19.611,19.578,10.2743,40.1283,40.481,20.0993,19.578,1884.86,312.608,1640.36,7.771617380625173,20.0,20.084444444444443
2024-06-06 22:09:29,19.6029,19.5648,10.2639,40.1186,40.4843,20.096,19.5681,1885.19,304.402,1640.07,7.772157552347154,20.0,20.083888888888886
2024-06-06 22:09:30,19.6052,19.5714,10.2642,40.125,40.4843,20.1079,19.578,1879.28,315.562,1639.77,7.772400024203539,20.0,20.083333333333332
2024-06-06 22:09:31,19.5982,19.5714,10.2577,40.1319,40.481,20.1041,19.5747,1884.53,313.593,1639.77,7.771983987375354,20.0,20.08277777777778
2024-06-06 22:09:32,19.6041,19.578,10.2727,40.1142,40.4777,20.1055,19.5944,1877.97,320.486,1640.17,7.7663061417807,20.0,20.08222222222222
2024-06-06 22:09:33,19.6037,19.578,10.2696,40.1133,40.4876,20.1127,19.5648,1872.71,310.639,1641.74,7.775989486552423,20.0,20.081666666666667
2024-06-06 22:09:34,19.6094,19.5714,10.2725,40.1291,40.4843,20.0928,19.578,1879.28,332.631,1637.71,7.759228545901244,20.0,20.08111111111111
2024-06-06 22:09:35,19.606,19.5747,10.2555,40.1444,40.4843,20.0894,19.5911,1884.2,309.982,1641.94,7.79060083940101,20.0,20.080555555555556
2024-06-06 22:09:36,19.6102,19.5583,10.2683,40.1642,40.4777,20.0979,19.5747,1881.58,309.326,1643.61,7.791351987111186,20.0,20.08
2024-06-06 22:09:37,19.6097,19.5714,10.2642,40.1873,40.4843,20.0843,19.578,1874.36,324.425,1642.83,7.790655538157404,20.0,20.079444444444444
2024-06-06 22:09:38,19.6065,19.5714,10.2612,40.1977,40.4843,20.0886,19.5845,1880.59,305.387,1641.65,7.78489311715734,20.0,20.078888888888887
2024-06-06 22:09:39,19.6086,19.555,10.2603,40.2361,40.481,20.0962,19.5714,1887.81,317.532,1640.76,7.783170362838072,20.0,20.078333333333333
2024-06-06 22:09:40,19.6071,19.5747,10.2599,40.2438,40.481,20.0911,19.5583,1875.34,300.464,1639.58,7.776657695836533,20.0,20.077777777777776
2024-06-06 22:09:41,19.6081,19.578,10.26,40.288,40.4876,20.1043,19.578,1882.23,320.486,1639.38,7.776457768190301,20.0,20.077222222222222
2024-06-06 22:09:42,19.6009,19.5681,10.2522,40.3338,40.4777,20.0924,19.5747,1885.52,314.25,1638.99,7.775106795931901,20.0,20.076666666666664
2024-06-06 22:09:43,19.6062,19.5878,10.2616,40.358,40.4876,20.101,19.601,1883.22,318.188,1639.48,7.774020379020585,20.0,20.07611111111111
2024-06-06 22:09:44,19.6005,19.578,10.2442,40.3874,40.481,20.0922,19.5845,1886.17,324.753,1635.34,7.76409845440473,20.0,20.075555555555553
2024-06-06 22:09:45,19.5988,19.5583,10.2524,40.4607,40.4843,20.1074,19.5747,1885.52,312.28,1639.18,7.774095044764003,20.0,20.075
2024-06-06 22:09:46,19.5878,19.5747,10.2511,40.4883,40.4777,20.0922,19.5714,1892.41,317.532,1638.89,7.764652886520524,20.0,20.074444444444442
2024-06-06 22:09:47,19.5965,19.5517,10.2611,40.5434,40.481,20.0892,19.578,1883.55,307.357,1639.08,7.764471818642169,20.0,20.073888888888888
2024-06-06 22:09:48,19.5898,19.5747,10.2489,40.5954,40.4843,20.0942,19.5747,1892.41,304.402,1637.9,7.76345323691664,20.0,20.07333333333333
2024-06-06 22:09:49,19.5948,19.5419,10.2493,40.6525,40.481,20.0906,19.5747,1898.64,309.982,1639.77,7.776144355657236,20.0,20.072777777777777
2024-06-06 22:09:50,19.5894,19.5484,10.252,40.7129,40.481,20.1012,19.5813,1891.1,312.937,1638.99,7.765708836130638,20.0,20.072222222222223
2024-06-06 22:09:51,19.576,19.555,10.2452,40.7662,40.4876,20.0962,19.578,1898.32,317.204,1640.07,7.765333300079324,20.0,20.071666666666665
2024-06-06 22:09:52,19.5833,19.578,10.2564,40.823,40.4843,20.0892,19.5747,1900.29,325.41,1639.58,7.7597685577817765,20.0,20.07111111111111
2024-06-06 22:09:53,19.6017,19.5944,10.2553,40.849,40.4777,20.0892,19.578,1889.78,304.402,1640.07,7.778316023905922,20.0,20.070555555555554
2024-06-06 22:09:54,19.5848,19.5911,10.2523,40.8866,40.4843,20.089,19.578,1894.38,315.234,1640.66,7.7695420998107645,20.0,20.07
2024-06-06 22:09:55,19.6025,19.5517,10.2618,40.9279,40.4876,20.0805,19.578,1902.58,296.525,1640.86,7.777316763205014,20.0,20.069444444444443
2024-06-06 22:09:56,19.5968,19.555,10.2612,40.9514,40.481,20.0994,19.578,1906.52,322.784,1640.66,7.772122928153592,20.0,20.06888888888889
2024-06-06 22:09:57,19.5965,19.5747,10.2548,40.9728,40.481,20.077,19.5747,1898.64,320.814,1640.86,7.778149389963529,20.0,20.06833333333333
2024-06-06 22:09:58,19.5962,19.5681,10.2573,40.9538,40.4777,20.0839,19.5747,1906.19,307.028,1642.63,7.784205830416526,20.0,20.067777777777778
2024-06-06 22:09:59,19.5908,19.5747,10.2518,40.9566,40.4876,20.0742,19.578,1904.22,321.799,1642.24,7.782441004814789,20.0,20.06722222222222
2024-06-06 22:10:00,19.5844,19.5747,10.2486,40.9329,40.4876,20.0718,19.578,1900.61,307.685,1642.83,7.782569362059815,20.0,20.066666666666666
2024-06-06 22:10:01,19.5985,19.578,10.2558,40.9283,40.4909,20.0757,19.578,1898.64,318.517,1642.83,7.7883213842323284,20.0,20.06611111111111
2024-06-06 22:10:02,19.6025,19.5747,10.2604,40.8986,40.481,20.0827,19.5747,1896.02,326.394,1642.93,7.788295257514298,20.0,20.065555555555555
2024-06-06 22:10:03,19.5835,19.5648,10.25,40.8616,40.4843,20.0818,19.5813,1889.78,320.158,1643.71,7.784819813364501,20.0,20.064999999999998
2024-06-06 22:10:04,19.5895,19.5747,10.2599,40.8442,40.4777,20.082,19.578,1889.13,309.654,1644.7,7.786253735719929,20.0,20.064444444444444
2024-06-06 22:10:05,19.5906,19.5813,10.2537,40.7957,40.4876,20.0769,19.5747,1890.77,318.188,1644.6,7.791872350165283,20.0,20.063888888888886
2024-06-06 22:10:06,19.5794,19.5747,10.2541,40.7538,40.481,20.0761,19.5747,1887.16,308.341,1643.91,7.778926808502743,20.0,20.063333333333333
2024-06-06 22:10:07,19.5841,19.5747,10.2657,40.6865,40.4942,20.0696,19.578,1885.84,304.402,1643.71,7.772225311925398,20.0,20.062777777777775
2024-06-06 22:10:08,19.5791,19.578,10.258,40.63,40.4909,20.0641,19.5714,1886.5,336.898,1644.89,7.780058514330138,20.0,20.06222222222222
2024-06-06 22:10:09,19.5721,19.5681,10.2488,40.5684,40.4777,20.0632,19.578,1894.71,320.814,1644.89,7.781894792101168,20.0,20.061666666666667
2024-06-06 22:10:10,19.5681,19.5681,10.2414,40.535,40.4909,20.0606,19.5747,1889.13,306.372,1641.74,7.769824744134781,20.0,20.06111111111111
2024-06-06 22:10:11,19.5788,19.5616,10.2534,40.4758,40.4843,20.0628,19.5845,1887.48,307.028,1643.32,7.7762183358584815,20.0,20.060555555555556
2024-06-06 22:10:12,19.5942,19.5747,10.2546,40.4318,40.4876,20.0673,19.5714,1877.97,319.501,1645.29,7.797395630100148,20.0,20.06
2024-06-06 22:10:13,19.5964,19.578,10.2535,40.3842,40.4909,20.0596,19.5813,1885.52,299.151,1644.4,7.795931318080796,20.0,20.059444444444445
2024-06-06 22:10:14,19.5756,19.5714,10.2513,40.329,40.4909,20.0633,19.578,1890.11,309.654,1643.81,7.777619488181077,20.0,20.058888888888887
2024-06-06 22:10:15,19.575,19.5813,10.2485,40.2982,40.4843,20.0676,19.5747,1884.86,311.295,1642.53,7.773396863940896,20.0,20.058333333333334
2024-06-06 22:10:16,19.588,19.5648,10.2534,40.2412,40.4777,20.0591,19.5714,1877.97,314.906,1641.65,7.775979721508888,20.0,20.057777777777776
2024-06-06 22:10:17,19.5839,19.5747,10.2485,40.1874,40.4712,20.0626,19.5714,1874.68,321.799,1642.04,7.778493609270559,20.0,20.057222222222222
2024-06-06 22:10:18,19.5843,19.5714,10.2496,40.167,40.4712,20.0747,19.5714,1878.29,311.952,1642.63,7.780705025772752,20.0,20.056666666666665
2024-06-06 22:10:19,19.5769,19.5714,10.2569,40.1335,40.4876,20.0708,19.5747,1881.25,310.639,1642.53,7.767979281823742,20.0,20.05611111111111
2024-06-06 22:10:20,19.583,19.5583,10.2493,40.0884,40.4843,20.0659,19.5747,1878.62,315.891,1642.53,7.779397877978351,20.0,20.055555555555554
2024-06-06 22:10:21,19.5875,19.578,10.2486,40.086,40.481,20.0622,19.5714,1873.37,303.746,1643.81,7.7897976940010825,20.0,20.055
2024-06-06 22:10:22,19.597,19.578,10.2557,40.0551,40.4876,20.052,19.5714,1881.9,327.379,1644.5,7.7950702496942235,20.0,20.054444444444442
2024-06-06 22:10:23,19.5825,19.5747,10.242,40.0111,40.4843,20.0663,19.5714,1876.65,319.501,1645.29,7.798147017318775,20.0,20.05388888888889
2024-06-06 22:10:24,19.5832,19.5714,10.2383,40.0262,40.4777,20.0589,19.5681,1880.92,310.311,1644.99,7.800397892330137,20.0,20.05333333333333
2024-06-06 22:10:25,19.5792,19.5747,10.2409,40.0364,40.4909,20.0509,19.5714,1873.7,313.265,1644.8,7.793988397144101,20.0,20.052777777777777
2024-06-06 22:10:26,19.5759,19.5451,10.2404,40.0184,40.481,20.0468,19.5451,1879.94,317.86,1645.39,7.794446358099142,20.0,20.05222222222222
2024-06-06 22:10:27,19.5789,19.5353,10.2346,40.0151,40.4876,20.0575,19.5419,1873.04,328.364,1645.29,7.801319541130752,20.0,20.051666666666666
2024-06-06 22:10:28,19.5893,19.5386,10.2595,40.0322,40.4876,20.045,19.5451,1876.0,300.135,1646.08,7.792953915508252,20.0,20.051111111111112
2024-06-06 22:10:29,19.59,19.5386,10.247,40.0446,40.481,20.0509,19.5517,1878.62,309.654,1644.7,7.79743704476411,20.0,20.050555555555555
2024-06-06 22:10:30,19.5882,19.5419,10.2473,40.0818,40.4843,20.0546,19.5419,1877.31,312.28,1646.47,7.804074028320496,20.0,20.05
2024-06-06 22:10:31,19.5878,19.5386,10.2381,40.1157,40.4843,20.0513,19.5451,1886.5,314.578,1646.27,7.810477325210626,20.0,20.049444444444443
2024-06-06 22:10:32,19.5795,19.5353,10.2351,40.1477,40.4843,20.0613,19.555,1875.67,312.608,1645.49,7.802351360264867,20.0,20.04888888888889
2024-06-06 22:10:33,19.5809,19.5353,10.2438,40.1502,40.481,20.0547,19.5451,1875.34,295.54,1644.8,7.792986845889955,20.0,20.048333333333332
2024-06-06 22:10:34,19.564,19.5287,10.2492,40.2023,40.4777,20.0636,19.5386,1878.95,306.7,1644.89,7.774800082531285,20.0,20.047777777777778
2024-06-06 22:10:35,19.5597,19.5386,10.2351,40.2219,40.4843,20.0587,19.5386,1875.01,308.998,1645.09,7.783926187559596,20.0,20.04722222222222
2024-06-06 22:10:36,19.5774,19.5386,10.2381,40.2652,40.481,20.0609,19.5451,1883.22,317.86,1645.88,7.79994121924043,20.0,20.046666666666667
2024-06-06 22:10:37,19.5791,19.5386,10.2441,40.3119,40.4843,20.056,19.5451,1882.89,317.204,1646.27,7.798197357224426,20.0,20.04611111111111
2024-06-06 22:10:38,19.578,19.5353,10.2329,40.3619,40.4876,20.0486,19.5419,1883.22,319.501,1645.98,7.805259430216387,20.0,20.045555555555556
2024-06-06 22:10:39,19.574,19.5386,10.2433,40.3978,40.4843,20.048,19.5353,1886.5,320.486,1645.58,7.791338310265491,20.0,20.044999999999998
2024-06-06 22:10:40,19.5869,19.5419,10.2377,40.4651,40.4777,20.0536,19.5484,1890.77,322.127,1645.19,7.804936017698233,20.0,20.044444444444444
2024-06-06 22:10:41,19.5832,19.5451,10.2386,40.4894,40.481,20.0463,19.5517,1893.72,297.181,1645.58,7.802945113882875,20.0,20.043888888888887
2024-06-06 22:10:42,19.5708,19.5419,10.2321,40.5579,40.481,20.052,19.5419,1883.55,312.937,1641.84,7.7802955003267416,20.0,20.043333333333333
2024-06-06 22:10:43,19.5733,19.5353,10.2231,40.6045,40.481,20.052,19.5484,1885.52,313.593,1646.08,7.809993536923107,20.0,20.042777777777776
2024-06-06 22:10:44,19.5618,19.5386,10.2326,40.6542,40.4843,20.0653,19.5419,1893.39,307.028,1646.27,7.793352199787684,20.0,20.04222222222222
2024-06-06 22:10:45,19.5791,19.532,10.2415,40.7063,40.481,20.0643,19.5353,1898.32,321.799,1646.37,7.800843145129374,20.0,20.041666666666668
2024-06-06 22:10:46,19.5832,19.5419,10.2424,40.7317,40.4843,20.0443,19.5517,1887.48,317.204,1646.37,7.803516497817902,20.0,20.04111111111111
2024-06-06 22:10:47,19.5699,19.5419,10.2347,40.7654,40.4777,20.0633,19.5451,1891.75,329.02,1644.89,7.791827385498997,20.0,20.040555555555557
2024-06-06 22:10:48,19.5612,19.5353,10.2344,40.8027,40.4843,20.0434,19.5419,1901.27,319.173,1644.3,7.782023833873507,20.0,20.04
2024-06-06 22:10:49,19.558,19.5419,10.2335,40.8143,40.481,20.0473,19.5419,1903.57,322.127,1643.91,7.7782594689590505,20.0,20.039444444444445
2024-06-06 22:10:50,19.5685,19.5386,10.2298,40.8075,40.4777,20.0454,19.555,1893.39,314.578,1644.6,7.793374494370565,20.0,20.038888888888888
2024-06-06 22:10:51,19.5568,19.5386,10.2277,40.7917,40.4843,20.0364,19.5484,1893.72,315.234,1645.68,7.790475664776695,20.0,20.038333333333334
2024-06-06 22:10:52,19.5577,19.5353,10.2354,40.7829,40.481,20.0345,19.5451,1900.29,298.494,1648.54,7.798326241185052,20.0,20.037777777777777
2024-06-06 22:10:53,19.561,19.5419,10.2339,40.7626,40.4843,20.0286,19.5386,1897.66,323.112,1644.7,7.784167297465423,20.0,20.037222222222223
2024-06-06 22:10:54,19.5539,19.5353,10.2207,40.7538,40.4843,20.0273,19.5451,1900.61,329.348,1644.01,7.785990384004272,20.0,20.036666666666665
2024-06-06 22:10:55,19.5547,19.5386,10.2348,40.7189,40.4843,20.0364,19.5451,1894.71,316.875,1643.71,7.773476421339876,20.0,20.03611111111111
2024-06-06 22:10:56,19.5504,19.532,10.2205,40.6969,40.481,20.0315,19.5484,1894.38,309.326,1642.93,7.778124396343725,20.0,20.035555555555554
2024-06-06 22:10:57,19.542,19.5419,10.2386,40.6575,40.481,20.021,19.5484,1895.36,311.295,1642.24,7.752774563036073,20.0,20.035
2024-06-06 22:10:58,19.5442,19.5287,10.2278,40.6209,40.4843,20.0262,19.5451,1901.27,307.028,1642.04,7.762662324207668,20.0,20.034444444444443
2024-06-06 22:10:59,19.544,19.5386,10.226,40.6139,40.481,20.0273,19.5419,1894.71,316.219,1638.4,7.746784611041275,20.0,20.03388888888889
2024-06-06 22:11:00,19.5457,19.532,10.2261,40.5838,40.4876,20.0292,19.5484,1893.72,321.471,1640.07,7.756012370152531,20.0,20.03333333333333
2024-06-06 22:11:01,19.5402,19.5353,10.2207,40.5671,40.4843,20.0363,19.5419,1892.08,294.227,1639.68,7.754084828499736,20.0,20.032777777777778
2024-06-06 22:11:02,19.5427,19.5386,10.2299,40.5418,40.4876,20.0525,19.5451,1892.41,318.517,1639.97,7.749880671781621,20.0,20.03222222222222
2024-06-06 22:11:03,19.5369,19.5254,10.2077,40.5096,40.4876,20.0356,19.5484,1887.48,316.219,1639.18,7.75978852730596,20.0,20.031666666666666
2024-06-06 22:11:04,19.5329,19.5419,10.2172,40.4676,40.481,20.0364,19.5451,1884.86,299.807,1639.08,7.748086865150383,20.0,20.031111111111112
2024-06-06 22:11:05,19.5412,19.5386,10.2224,40.4066,40.4843,20.035,19.5484,1890.11,323.44,1638.59,7.7483481607469145,20.0,20.030555555555555
2024-06-06 22:11:06,19.5316,19.5386,10.2343,40.3635,40.481,20.0486,19.5451,1890.11,325.738,1639.28,7.733726703889442,20.0,20.03
2024-06-06 22:11:07,19.5372,19.5353,10.2101,40.3443,40.4843,20.0397,19.5517,1881.58,328.035,1639.28,7.758515089310574,20.0,20.029444444444444
2024-06-06 22:11:08,19.5278,19.5353,10.2245,40.2951,40.481,20.0441,19.5419,1890.11,314.578,1639.68,7.740605975103989,20.0,20.02888888888889
2024-06-06 22:11:09,19.5285,19.5451,10.2278,40.2669,40.481,20.0445,19.5419,1888.47,308.669,1638.99,7.735186258723017,20.0,20.028333333333332
2024-06-06 22:11:10,19.5058,19.5419,10.2217,40.2484,40.481,20.0331,19.5419,1894.38,293.571,1638.2,7.717658668786358,20.0,20.02777777777778
2024-06-06 22:11:11,19.5166,19.5287,10.2141,40.2238,40.481,20.0389,19.5484,1883.22,318.188,1637.8,7.731066006583672,20.0,20.02722222222222
2024-06-06 22:11:12,19.5091,19.5451,10.2107,40.2244,40.481,20.0394,19.5451,1884.86,316.219,1638.2,7.729545929690872,20.0,20.026666666666667
2024-06-06 22:11:13,19.5088,19.532,10.2085,40.2267,40.4777,20.0307,19.5484,1877.64,295.868,1635.34,7.717628213663551,20.0,20.02611111111111
2024-06-06 22:11:14,19.5208,19.5287,10.2162,40.2321,40.4777,20.0485,19.5484,1890.77,304.074,1641.84,7.75188597046058,20.0,20.025555555555556
2024-06-06 22:11:15,19.5343,19.5419,10.2172,40.2439,40.481,20.0294,19.5484,1889.45,310.311,1639.08,7.74925127808889,20.0,20.025
2024-06-06 22:11:16,19.5237,19.5484,10.2014,40.2687,40.4876,20.0259,19.5419,1893.72,335.585,1640.17,7.758732424451021,20.0,20.024444444444445
2024-06-06 22:11:17,19.5543,19.5386,10.2188,40.289,40.4843,20.0348,19.5451,1893.39,296.525,1642.63,7.781371845704899,20.0,20.023888888888887
2024-06-06 22:11:18,19.528,19.5419,10.2076,40.318,40.4843,20.0387,19.5484,1895.69,324.425,1640.66,7.75946854402103,20.0,20.023333333333333
2024-06-06 22:11:19,19.531,19.5451,10.2127,40.3466,40.4777,20.0281,19.5583,1889.45,318.845,1640.36,7.756301716653595,20.0,20.022777777777776
2024-06-06 22:11:20,19.5234,19.5451,10.2038,40.3877,40.4843,20.0189,19.555,1890.11,306.372,1639.68,7.754168031298481,20.0,20.022222222222222
2024-06-06 22:11:21,19.5241,19.5386,10.2123,40.432,40.481,20.0204,19.555,1900.29,286.349,1639.48,7.746733189795591,20.0,20.021666666666665
2024-06-06 22:11:22,19.5237,19.5419,10.2142,40.4873,40.4843,20.0246,19.5517,1892.74,331.318,1640.86,7.751338808339531,20.0,20.02111111111111
2024-06-06 22:11:23,19.5176,19.5386,10.2082,40.5155,40.481,20.0272,19.5616,1897.66,314.25,1641.35,7.753570255765325,20.0,20.020555555555557
2024-06-06 22:11:24,19.5297,19.5386,10.2128,40.5589,40.4843,20.0208,19.5517,1896.02,322.127,1641.45,7.760289591662489,20.0,20.02
2024-06-06 22:11:25,19.527,19.5419,10.207,40.6002,40.4909,20.0377,19.5484,75.9502,310.967,1641.65,0.0,20.0,20.019444444444446
2024-06-06 22:11:26,19.5199,19.5419,10.2009,40.6481,40.4843,20.0275,19.5419,192.146,307.357,1640.56,7.7578301316879115,20.0,20.01888888888889
2024-06-06 22:11:27,19.5366,19.5419,10.2506,40.6817,40.4876,20.0324,19.5419,5.37941,283.067,1640.27,0.0,20.0,20.018333333333334
2024-06-06 22:11:28,19.5347,19.5484,10.3338,40.6899,40.4843,20.0327,19.5386,16.8677,266.984,1639.38,0.0,20.0,20.017777777777777
2024-06-06 22:11:29,19.5375,19.532,10.4397,40.7611,40.481,20.0348,19.5451,7.02059,248.602,1637.12,0.0,20.0,20.017222222222223
2024-06-06 22:11:30,19.5271,19.5616,10.558,40.7885,40.481,20.0338,19.5451,6.03588,230.878,1634.06,0.0,20.0,20.016666666666666
2024-06-06 22:11:31,19.5612,19.5222,10.7009,40.8156,40.4843,20.0448,19.5451,6.69236,218.733,1625.3,0.0,20.0,20.016111111111112
2024-06-06 22:11:32,19.5518,19.5353,10.8514,40.7957,40.4843,20.03,19.5419,6.36412,206.26,1617.22,0.0,20.0,20.015555555555554
2024-06-06 22:11:33,19.5642,19.532,11.0054,40.8019,40.4843,20.0393,19.5484,8.66177,193.787,1601.57,0.0,20.0,20.015
2024-06-06 22:11:34,19.5787,19.5484,11.1406,40.7637,40.4843,20.0481,19.5419,6.69236,180.986,1586.9,0.0,20.0,20.014444444444443
2024-06-06 22:11:35,19.5839,19.5484,11.286,40.7277,40.481,20.0364,19.5451,7.02059,165.559,1561.19,0.0,20.0,20.01388888888889
2024-06-06 22:11:36,19.5924,19.555,11.4235,40.7023,40.481,20.0418,19.5451,6.69236,152.429,1540.91,0.0,20.0,20.013333333333332
2024-06-06 22:11:37,19.6156,19.555,11.5747,40.6586,40.4876,20.0562,19.5386,7.34883,133.72,1505.95,0.0,20.0,20.012777777777778
2024-06-06 22:11:38,19.6345,19.5386,11.7214,40.6086,40.4843,20.0315,19.5484,7.34883,119.606,1474.93,0.0,20.0,20.01222222222222
2024-06-06 22:11:39,19.6716,19.5484,11.8469,40.5677,40.4777,20.0379,19.5419,6.03588,106.476,1432.1,0.0,20.0,20.011666666666667
2024-06-06 22:11:40,19.6893,19.5189,11.9745,40.4918,40.4777,20.0395,19.5222,8.33354,92.362,1398.91,0.0,20.0,20.01111111111111
2024-06-06 22:11:41,19.7005,19.5123,12.0874,40.4231,40.4876,20.0374,19.5189,14.8983,83.4996,1343.57,0.0,20.0,20.010555555555555
2024-06-06 22:11:42,19.7381,19.486,12.2023,40.3851,40.481,20.0482,19.5222,7.02059,72.3396,1305.96,0.0,20.0,20.01
2024-06-06 22:11:43,19.7665,19.4893,12.3188,40.3035,40.481,20.042,19.5156,8.33354,66.4313,1245.69,0.0,20.0,20.009444444444444
2024-06-06 22:11:44,19.7955,19.5057,12.4272,40.2487,40.481,20.0436,19.5156,7.02059,57.2407,1186.32,0.0,20.0,20.00888888888889
2024-06-06 22:11:45,19.8163,19.5025,12.5049,40.1886,40.481,20.0399,19.5156,6.03588,53.3019,1139.64,0.0,20.0,20.008333333333333
2024-06-06 22:11:46,19.8559,19.4992,12.6163,40.0804,40.4843,20.0546,19.5156,3.73823,46.7371,1073.37,0.0,20.0,20.00777777777778
2024-06-06 22:11:47,19.8741,19.4992,12.6799,40.0067,40.4843,20.0457,19.5156,6.69236,44.4395,1028.17,0.0,20.0,20.00722222222222
2024-06-06 22:11:48,19.913,19.5025,12.7522,39.9339,40.4745,20.0581,19.509,8.33354,44.7677,962.098,0.0,20.0,20.006666666666668
2024-06-06 22:11:49,19.9359,19.5123,12.8168,39.8526,40.481,20.0676,19.5123,6.03588,45.4242,918.869,0.0,20.0,20.00611111111111
2024-06-06 22:11:50,19.9906,19.509,12.8946,39.7731,40.481,20.0588,19.5156,7.34883,48.3783,858.704,0.0,20.0,20.005555555555556
2024-06-06 22:11:51,20.0209,19.5189,12.9672,39.6955,40.481,20.0658,19.5189,7.02059,46.7371,820.103,0.0,20.0,20.005
2024-06-06 22:11:52,20.0622,19.5189,13.0281,39.634,40.481,20.0729,19.5156,6.03588,44.7677,767.027,0.0,20.0,20.004444444444445
2024-06-06 22:11:53,20.1251,19.5123,13.1121,39.5615,40.4843,20.0763,19.5123,5.70765,43.1266,735.32,0.0,20.0,20.003888888888888
2024-06-06 22:11:54,20.1648,19.5025,13.1824,39.4814,40.4843,20.0709,19.5222,6.69236,44.4395,692.19,0.0,20.0,20.003333333333334
2024-06-06 22:11:55,20.2178,19.5156,13.2553,39.3944,40.4843,20.0622,19.5057,5.70765,47.7219,668.458,0.0,20.0,20.002777777777776
2024-06-06 22:11:56,20.2718,19.5057,13.332,39.3399,40.481,20.0609,19.5287,7.02059,44.4395,637.243,0.0,20.0,20.002222222222223
2024-06-06 22:11:57,20.3166,19.5123,13.4004,39.291,40.4843,20.0606,19.5123,39.516,43.4548,620.897,0.0,20.0,20.001666666666665
2024-06-06 22:11:58,20.3721,19.5123,13.496,39.2065,40.4876,20.0652,19.5222,7.34883,45.096,603.27,0.0,20.0,20.00111111111111
2024-06-06 22:11:59,20.4117,19.5156,13.5625,39.1707,40.4876,20.0695,19.5123,8.33354,45.7524,593.325,0.0,20.0,20.000555555555554
2024-06-06 22:12:00,20.4594,19.5025,13.6455,39.1261,40.4843,20.0626,19.5025,5.70765,45.4242,583.97,0.0,20.0,20.0
2024-06-06 22:12:01,20.5054,19.4992,13.7131,39.0799,40.4843,20.0577,19.5057,7.67706,45.096,580.327,0.0,20.0,19.999444444444446
2024-06-06 22:12:02,20.5594,19.5057,13.7924,39.0554,40.4843,20.0661,19.5123,5.05118,43.1266,576.388,0.0,20.0,19.99888888888889
2024-06-06 22:12:03,20.6151,19.5254,13.8825,39.0197,40.4843,20.0598,19.5156,8.0053,43.4548,575.108,0.0,20.0,19.998333333333335
2024-06-06 22:12:04,20.6464,19.5254,13.9688,38.9823,40.4777,20.0692,19.5123,5.37941,44.1113,573.434,0.0,20.0,19.997777777777777
2024-06-06 22:12:05,20.6871,19.5189,14.0358,38.9563,40.4843,20.0728,19.5189,9.31824,46.4089,571.366,0.0,20.0,19.997222222222224
2024-06-06 22:12:06,20.7503,19.5057,14.1376,38.9473,40.481,20.0872,19.5222,5.37941,45.7524,576.683,0.0,20.0,19.996666666666666
2024-06-06 22:12:07,20.7905,19.509,14.2168,38.9328,40.481,20.062,19.5156,4.3947,42.7983,572.449,0.0,20.0,19.996111111111112
2024-06-06 22:12:08,20.8316,19.4959,14.2935,38.9113,40.481,20.0602,19.5222,6.03588,43.4548,570.184,0.0,20.0,19.995555555555555
2024-06-06 22:12:09,20.8795,19.509,14.3777,38.8979,40.4843,20.0587,19.5123,6.36412,42.7983,570.48,0.0,20.0,19.995
2024-06-06 22:12:10,20.912,19.5057,14.4609,38.8759,40.4843,20.0491,19.5222,4.72294,46.4089,569.003,0.0,20.0,19.994444444444444
2024-06-06 22:12:11,20.9575,19.4992,14.5444,38.8775,40.4843,20.0517,19.5156,6.69236,44.7677,568.018,0.0,20.0,19.99388888888889
