TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 22:12:12,20.9881,19.4992,14.6297,38.8844,40.4909,20.0336,19.5156,5.70765,43.4548,567.526,0.0,20.0,19.993333333333332
2024-06-06 22:12:13,21.0251,19.5222,14.7118,38.8807,40.4843,20.0431,19.5156,7.67706,45.7524,570.775,0.0,20.0,19.99277777777778
2024-06-06 22:12:14,21.0609,19.5057,14.782,38.8812,40.4843,20.0424,19.5156,6.03588,45.4242,563.981,0.0,20.0,19.99222222222222
2024-06-06 22:12:15,21.1015,19.5156,14.8611,38.904,40.4843,20.0254,19.5222,4.72294,47.0654,566.048,0.0,20.0,19.991666666666667
2024-06-06 22:12:16,21.1169,19.4992,14.9425,38.8977,40.4843,20.034,19.5123,6.03588,45.7524,566.048,0.0,20.0,19.99111111111111
2024-06-06 22:12:17,21.1595,19.5123,15.0174,38.9128,40.4777,20.0265,19.5156,5.37941,44.7677,566.639,0.0,20.0,19.990555555555556
2024-06-06 22:12:18,21.1707,19.5123,15.1005,38.9205,40.481,20.0243,19.5156,6.69236,46.4089,566.048,0.0,20.0,19.99
2024-06-06 22:12:19,21.1979,19.5025,15.1939,38.9215,40.4843,20.0254,19.5189,5.70765,47.3936,566.836,0.0,20.0,19.989444444444445
2024-06-06 22:12:20,21.237,19.5025,15.2974,38.953,40.481,20.0144,19.5156,5.05118,48.0501,570.381,0.0,20.0,19.98888888888889
2024-06-06 22:12:21,21.2672,19.4992,15.3689,38.9433,40.4876,20.02,19.5156,6.69236,45.7524,569.101,0.0,20.0,19.988333333333333
2024-06-06 22:12:22,21.2842,19.509,15.4489,38.9786,40.481,20.0216,19.5123,6.03588,44.4395,570.086,0.0,20.0,19.98777777777778
2024-06-06 22:12:23,21.3053,19.5057,15.5372,38.9921,40.4942,20.0112,19.5123,4.3947,47.3936,571.957,0.0,20.0,19.987222222222222
2024-06-06 22:12:24,21.3263,19.509,15.6077,39.0206,40.4843,20.0044,19.5123,4.3947,46.7371,576.585,0.0,20.0,19.986666666666668
2024-06-06 22:12:25,21.3394,19.509,15.697,39.0147,40.481,20.0058,19.509,6.03588,44.1113,574.32,0.0,20.0,19.98611111111111
2024-06-06 22:12:26,21.3567,19.5123,15.788,39.0375,40.4843,20.0204,19.5189,4.3947,44.4395,574.418,0.0,20.0,19.985555555555557
2024-06-06 22:12:27,21.3738,19.5057,15.8509,39.085,40.4843,20.0107,19.5156,4.72294,45.7524,575.896,0.0,20.0,19.985
2024-06-06 22:12:28,21.385,19.5025,15.9191,39.091,40.4843,20.0218,19.5189,6.69236,46.4089,576.979,0.0,20.0,19.984444444444446
2024-06-06 22:12:29,21.4144,19.5057,16.006,39.0973,40.4843,20.0144,19.5123,5.70765,44.7677,578.456,0.0,20.0,19.983888888888888
2024-06-06 22:12:30,21.4171,19.4992,16.078,39.1358,40.4843,20.0323,19.5189,5.05118,45.4242,581.115,0.0,20.0,19.983333333333334
2024-06-06 22:12:31,21.4174,19.4992,16.1622,39.1789,40.481,20.0219,19.5189,6.69236,46.7371,578.16,0.0,20.0,19.982777777777777
2024-06-06 22:12:32,21.4127,19.5025,16.2169,39.1921,40.481,20.0171,19.5222,10.6312,45.4242,578.653,0.0,20.0,19.982222222222223
2024-06-06 22:12:33,21.4325,19.5025,16.2816,39.2137,40.4942,20.0309,19.5189,4.06647,45.096,574.714,0.0,20.0,19.981666666666666
2024-06-06 22:12:34,21.4359,19.5057,16.3568,39.2434,40.4745,20.036,19.5222,5.37941,45.7524,576.191,0.0,20.0,19.98111111111111
2024-06-06 22:12:35,21.4432,19.5057,16.4086,39.2617,40.4777,20.0182,19.5156,5.37941,46.7371,576.683,0.0,20.0,19.980555555555554
2024-06-06 22:12:36,21.4428,19.5057,16.4878,39.3188,40.4843,20.0384,19.5189,6.03588,45.096,576.782,0.0,20.0,19.98
2024-06-06 22:12:37,21.4436,19.5123,16.5483,39.3464,40.4843,20.038,19.5156,4.3947,42.7983,575.502,0.0,20.0,19.979444444444443
2024-06-06 22:12:38,21.4481,19.509,16.6091,39.385,40.4777,20.0495,19.5123,5.05118,45.096,575.797,0.0,20.0,19.97888888888889
2024-06-06 22:12:39,21.4435,19.5057,16.6897,39.4233,40.4876,20.0303,19.5287,31.3101,47.3936,575.108,0.0,20.0,19.978333333333335
2024-06-06 22:12:40,21.4453,19.4992,16.7694,39.4434,40.4843,20.0346,19.5156,7.02059,43.783,574.123,0.0,20.0,19.977777777777778
2024-06-06 22:12:41,21.4427,19.4992,16.8197,39.4959,40.4843,20.0338,19.5189,7.02059,42.4701,573.434,0.0,20.0,19.977222222222224
2024-06-06 22:12:42,21.4424,19.5123,16.8784,39.5299,40.4876,20.0261,19.5222,8.66177,45.4242,572.843,0.0,20.0,19.976666666666667
2024-06-06 22:12:43,21.4312,19.5025,16.9429,39.5654,40.481,20.0382,19.5123,6.03588,46.0807,573.237,0.0,20.0,19.976111111111113
2024-06-06 22:12:44,21.4266,19.5123,17.0025,39.5841,40.4843,20.0281,19.5156,6.36412,43.4548,572.745,0.0,20.0,19.975555555555555
2024-06-06 22:12:45,21.441,19.5156,17.0705,39.6121,40.4843,20.0298,19.5189,30.3253,42.1418,572.154,0.0,20.0,19.975
2024-06-06 22:12:46,21.4226,19.5123,17.107,39.6504,40.4843,20.0251,19.5123,5.70765,46.0807,567.722,0.0,20.0,19.974444444444444
2024-06-06 22:12:47,21.405,19.5057,17.1474,39.6793,40.4843,20.0298,19.5222,4.72294,45.4242,571.563,0.0,20.0,19.97388888888889
2024-06-06 22:12:48,21.4046,19.5057,17.1995,39.7273,40.4876,20.0302,19.5123,6.03588,43.1266,571.169,0.0,20.0,19.973333333333333
2024-06-06 22:12:49,21.3977,19.509,17.246,39.7634,40.4843,20.0328,19.5156,6.03588,43.783,570.48,0.0,20.0,19.97277777777778
2024-06-06 22:12:50,21.4011,19.509,17.3185,39.8122,40.481,20.0273,19.5222,11.9441,45.4242,570.283,0.0,20.0,19.97222222222222
2024-06-06 22:12:51,21.392,19.5123,17.3567,39.8482,40.4876,20.0243,19.5222,5.70765,43.783,569.2,0.0,20.0,19.971666666666668
2024-06-06 22:12:52,21.3729,19.5123,17.4051,39.8979,40.4843,20.027,19.5189,6.36412,44.1113,568.904,0.0,20.0,19.97111111111111
2024-06-06 22:12:53,21.3658,19.4795,17.4458,39.9265,40.4843,20.0197,19.4795,5.37941,47.0654,568.116,0.0,20.0,19.970555555555556
2024-06-06 22:12:54,21.3604,19.4729,17.4928,39.9664,40.4876,20.0078,19.4893,5.70765,46.0807,569.593,0.0,20.0,19.97
2024-06-06 22:12:55,21.3321,19.4828,17.5284,39.9911,40.4876,20.0219,19.486,5.70765,44.1113,566.836,0.0,20.0,19.969444444444445
2024-06-06 22:12:56,21.3281,19.4762,17.5776,40.0397,40.481,20.0224,19.4828,11.6159,47.0654,566.344,0.0,20.0,19.968888888888888
2024-06-06 22:12:57,21.3237,19.4762,17.6233,40.0723,40.4843,20.0177,19.486,5.70765,47.0654,562.504,0.0,20.0,19.968333333333334
2024-06-06 22:12:58,21.2955,19.4828,17.6492,40.0873,40.481,20.0273,19.4992,6.03588,43.783,565.458,0.0,20.0,19.96777777777778
2024-06-06 22:12:59,21.2979,19.4795,17.7225,40.1055,40.4843,20.0243,19.486,8.66177,47.0654,566.541,0.0,20.0,19.967222222222222
2024-06-06 22:13:00,21.2669,19.4795,17.7463,40.1429,40.481,20.0178,19.486,5.70765,45.7524,564.571,0.0,20.0,19.96666666666667
2024-06-06 22:13:01,21.267,19.4795,17.8012,40.185,40.4843,20.0167,19.4762,5.70765,44.7677,563.291,0.0,20.0,19.96611111111111
2024-06-06 22:13:02,21.2655,19.486,17.8498,40.2192,40.4843,20.0322,19.486,6.36412,44.7677,564.178,0.0,20.0,19.965555555555557
2024-06-06 22:13:03,21.2284,19.4828,17.8758,40.238,40.481,20.0128,19.486,6.69236,46.4089,561.026,0.0,20.0,19.965
2024-06-06 22:13:04,21.2291,19.4729,17.9318,40.2668,40.4843,20.0243,19.486,5.37941,45.096,564.67,0.0,20.0,19.964444444444446
2024-06-06 22:13:05,21.2041,19.4828,17.9539,40.2926,40.481,20.038,19.4795,7.02059,41.8136,561.42,0.0,20.0,19.96388888888889
2024-06-06 22:13:06,21.1924,19.4828,17.9899,40.2956,40.4777,20.0358,19.4795,5.05118,45.096,560.633,0.0,20.0,19.963333333333335
2024-06-06 22:13:07,21.1657,19.4729,18.0206,40.3235,40.4843,20.0259,19.4762,7.67706,46.0807,564.178,0.0,20.0,19.962777777777777
2024-06-06 22:13:08,21.1627,19.486,18.0505,40.3345,40.4843,20.0231,19.4992,6.69236,42.1418,564.374,0.0,20.0,19.962222222222223
2024-06-06 22:13:09,21.145,19.4795,18.084,40.3543,40.4843,20.0224,19.4795,4.3947,44.1113,562.602,0.0,20.0,19.961666666666666
2024-06-06 22:13:10,21.1296,19.4762,18.1274,40.3953,40.481,20.0057,19.486,7.34883,46.4089,561.913,0.0,20.0,19.961111111111112
2024-06-06 22:13:11,21.1035,19.4893,18.1548,40.4042,40.4777,20.0146,19.486,9.97472,44.7677,561.125,0.0,20.0,19.960555555555555
2024-06-06 22:13:12,21.0817,19.486,18.1966,40.4185,40.4876,20.0116,19.4893,5.05118,44.7677,560.928,0.0,20.0,19.96
2024-06-06 22:13:13,21.094,19.4795,18.2185,40.4246,40.4777,20.0189,19.486,0.784108,47.0654,562.11,0.0,20.0,19.959444444444443
2024-06-06 22:13:14,21.0704,19.4696,18.24,40.4367,40.481,20.0175,19.4762,6.69236,45.096,558.269,0.0,20.0,19.95888888888889
2024-06-06 22:13:15,21.0442,19.4663,18.2628,40.4328,40.4876,20.0135,19.4893,5.05118,43.4548,561.617,0.0,20.0,19.958333333333336
2024-06-06 22:13:16,21.0287,19.4959,18.2906,40.4475,40.4843,20.0097,19.4828,5.70765,45.4242,561.617,0.0,20.0,19.95777777777778
2024-06-06 22:13:17,21.0213,19.486,18.3321,40.4626,40.4843,20.0176,19.4828,5.70765,45.096,561.42,0.0,20.0,19.957222222222224
2024-06-06 22:13:18,21.0151,19.4729,18.3451,40.4752,40.4876,20.0022,19.4959,4.72294,42.7983,561.42,0.0,20.0,19.956666666666667
2024-06-06 22:13:19,20.9916,19.4992,18.3649,40.4681,40.4777,20.0082,19.486,5.37941,44.1113,561.026,0.0,20.0,19.956111111111113
2024-06-06 22:13:20,20.9815,19.4729,18.3969,40.4546,40.4745,19.9991,19.4795,6.03588,47.7219,561.519,0.0,20.0,19.955555555555556
2024-06-06 22:13:21,20.958,19.486,18.4266,40.4606,40.481,20.0088,19.486,5.70765,44.7677,561.716,0.0,20.0,19.955000000000002
2024-06-06 22:13:22,20.9301,19.4762,18.4452,40.465,40.4909,20.0138,19.486,8.66177,44.7677,562.11,0.0,20.0,19.954444444444444
2024-06-06 22:13:23,20.9198,19.4795,18.4618,40.4324,40.4843,20.0235,19.4828,5.05118,46.4089,561.322,0.0,20.0,19.95388888888889
2024-06-06 22:13:24,20.9095,19.4762,18.487,40.4444,40.4876,20.013,19.486,5.05118,46.7371,561.125,0.0,20.0,19.953333333333333
2024-06-06 22:13:25,20.8971,19.4828,18.5156,40.4256,40.481,20.0047,19.4893,4.06647,44.7677,561.42,0.0,20.0,19.95277777777778
2024-06-06 22:13:26,20.8829,19.4795,18.5391,40.4189,40.481,20.0,19.486,7.02059,50.0195,560.337,0.0,20.0,19.952222222222222
2024-06-06 22:13:27,20.8692,19.4729,18.5574,40.4256,40.4745,19.9974,19.4795,5.37941,47.7219,560.436,0.0,20.0,19.951666666666668
2024-06-06 22:13:28,20.8542,19.4795,18.589,40.4427,40.4777,19.9939,19.486,6.36412,47.0654,556.694,0.0,20.0,19.95111111111111
2024-06-06 22:13:29,20.8353,19.486,18.6099,40.3983,40.481,20.0003,19.4828,5.70765,43.783,560.436,0.0,20.0,19.950555555555557
2024-06-06 22:13:30,20.8295,19.4729,18.6345,40.3885,40.4843,19.993,19.486,5.05118,43.783,559.057,0.0,20.0,19.95
2024-06-06 22:13:31,20.8031,19.4762,18.639,40.3947,40.4843,19.9868,19.4795,6.69236,48.7066,565.655,0.0,20.0,19.949444444444445
2024-06-06 22:13:32,20.7868,19.4762,18.6581,40.3886,40.4843,19.9819,19.486,6.69236,47.0654,562.11,0.0,20.0,19.948888888888888
2024-06-06 22:13:33,20.7731,19.4795,18.6883,40.3816,40.481,19.9838,19.486,5.37941,45.096,562.504,0.0,20.0,19.948333333333334
2024-06-06 22:13:34,20.7529,19.4663,18.6977,40.3821,40.4843,19.9779,19.486,5.05118,43.4548,563.587,0.0,20.0,19.94777777777778
2024-06-06 22:13:35,20.7382,19.4729,18.7221,40.3769,40.4843,19.977,19.4729,6.69236,46.0807,564.67,0.0,20.0,19.947222222222223
2024-06-06 22:13:36,20.7355,19.4696,18.7352,40.3545,40.4843,19.9866,19.4926,5.70765,44.7677,564.768,0.0,20.0,19.94666666666667
2024-06-06 22:13:37,20.7065,19.4663,18.7417,40.368,40.4777,19.9715,19.4795,5.37941,47.3936,564.867,0.0,20.0,19.94611111111111
2024-06-06 22:13:38,20.6848,19.4696,18.7472,40.3584,40.4909,19.9692,19.4893,4.72294,45.096,564.965,0.0,20.0,19.945555555555558
2024-06-06 22:13:39,20.6821,19.4828,18.7649,40.37,40.481,19.9739,19.486,5.70765,43.4548,564.768,0.0,20.0,19.945
2024-06-06 22:13:40,20.6788,19.4926,18.7859,40.3896,40.481,19.9711,19.486,11.2877,46.0807,565.753,0.0,20.0,19.944444444444446
2024-06-06 22:13:41,20.6678,19.4762,18.8055,40.3797,40.4876,19.9821,19.4828,7.34883,48.0501,565.458,0.0,20.0,19.94388888888889
2024-06-06 22:13:42,20.6501,19.4762,18.8225,40.3672,40.4843,19.9728,19.4795,7.34883,48.7066,564.473,0.0,20.0,19.943333333333335
2024-06-06 22:13:43,20.6402,19.4795,18.8322,40.3815,40.4777,19.9837,19.4828,4.72294,46.7371,565.556,0.0,20.0,19.942777777777778
2024-06-06 22:13:44,20.6279,19.4795,18.8518,40.4061,40.4843,19.9774,19.4828,6.03588,45.4242,566.147,0.0,20.0,19.942222222222224
2024-06-06 22:13:45,20.6063,19.4762,18.8622,40.4063,40.4843,19.9981,19.486,4.72294,46.7371,566.639,0.0,20.0,19.941666666666666
2024-06-06 22:13:46,20.5946,19.4828,18.8716,40.4124,40.481,19.9966,19.4828,5.37941,48.0501,566.935,0.0,20.0,19.941111111111113
2024-06-06 22:13:47,20.5857,19.4795,18.892,40.3952,40.4876,19.9847,19.486,5.37941,47.7219,567.427,0.0,20.0,19.940555555555555
2024-06-06 22:13:48,20.5773,19.4729,18.9034,40.4092,40.4843,19.9866,19.4893,6.36412,46.4089,567.132,0.0,20.0,19.94
2024-06-06 22:13:49,20.5592,19.4762,18.9184,40.4078,40.481,19.993,19.4893,8.0053,45.7524,571.957,0.0,20.0,19.939444444444444
2024-06-06 22:13:50,20.556,19.4762,18.9223,40.4205,40.4777,19.9888,19.4795,6.36412,48.3783,568.609,0.0,20.0,19.93888888888889
2024-06-06 22:13:51,20.5389,19.486,18.9459,40.4356,40.4777,19.9847,19.4795,5.37941,43.4548,568.018,0.0,20.0,19.938333333333333
2024-06-06 22:13:52,20.5322,19.4631,18.9561,40.4441,40.4843,19.9888,19.4926,6.69236,45.7524,567.624,0.0,20.0,19.93777777777778
2024-06-06 22:13:53,20.5142,19.4795,18.951,40.4512,40.4843,19.9767,19.486,7.02059,46.4089,567.526,0.0,20.0,19.937222222222225
2024-06-06 22:13:54,20.5077,19.4828,18.9804,40.4647,40.4843,19.9709,19.4893,5.37941,48.7066,568.215,0.0,20.0,19.936666666666667
2024-06-06 22:13:55,20.5024,19.4795,18.9953,40.4728,40.4876,19.9812,19.4795,8.66177,49.363,568.609,0.0,20.0,19.936111111111114
2024-06-06 22:13:56,20.4787,19.4729,18.9916,40.4937,40.4843,19.9807,19.4795,6.03588,46.7371,568.707,0.0,20.0,19.935555555555556
2024-06-06 22:13:57,20.4791,19.4828,19.008,40.4995,40.4843,19.9762,19.486,8.99001,45.4242,568.116,0.0,20.0,19.935000000000002
2024-06-06 22:13:58,20.4663,19.486,19.0099,40.5032,40.4843,19.9729,19.486,6.69236,47.0654,568.707,0.0,20.0,19.934444444444445
2024-06-06 22:13:59,20.4543,19.4631,19.0348,40.4947,40.4876,19.9757,19.4926,6.69236,47.0654,569.2,0.0,20.0,19.93388888888889
2024-06-06 22:14:00,20.4383,19.4762,19.0338,40.4961,40.481,19.9796,19.4828,6.36412,42.7983,569.003,0.0,20.0,19.933333333333334
2024-06-06 22:14:01,20.4438,19.4729,19.0608,40.5178,40.4745,19.9823,19.4729,6.36412,47.3936,569.298,0.0,20.0,19.93277777777778
2024-06-06 22:14:02,20.4301,19.4631,19.0522,40.5243,40.481,19.9825,19.4795,7.02059,46.0807,569.003,0.0,20.0,19.932222222222222
2024-06-06 22:14:03,20.4166,19.4631,19.0569,40.55,40.4843,19.9815,19.486,7.34883,44.4395,568.51,0.0,20.0,19.93166666666667
2024-06-06 22:14:04,20.3964,19.4893,19.0663,40.5617,40.481,19.9637,19.4795,5.70765,45.7524,568.707,0.0,20.0,19.93111111111111
2024-06-06 22:14:05,20.3997,19.4696,19.08,40.54,40.481,19.9853,19.486,4.3947,47.3936,568.904,0.0,20.0,19.930555555555557
2024-06-06 22:14:06,20.3939,19.4992,19.1008,40.5606,40.4843,19.9841,19.486,8.66177,43.783,567.624,0.0,20.0,19.93
2024-06-06 22:14:07,20.3886,19.4828,19.105,40.5806,40.481,19.9675,19.4795,5.37941,47.7219,565.753,0.0,20.0,19.929444444444446
2024-06-06 22:14:08,20.3628,19.5254,19.1074,40.5759,40.4777,19.9676,19.5419,6.36412,46.7371,566.935,0.0,20.0,19.92888888888889
2024-06-06 22:14:09,20.3732,19.5517,19.1227,40.5831,40.481,19.9678,19.5451,6.03588,45.7524,564.571,0.0,20.0,19.928333333333335
2024-06-06 22:14:10,20.368,19.5123,19.1267,40.6046,40.4843,19.9644,19.5451,5.05118,46.7371,564.571,0.0,20.0,19.927777777777777
2024-06-06 22:14:11,20.3618,19.5057,19.1459,40.5873,40.4777,19.9654,19.5386,6.03588,45.096,564.67,0.0,20.0,19.927222222222223
2024-06-06 22:14:12,20.3519,19.5583,19.1527,40.6054,40.4876,19.9597,19.5419,5.05118,46.0807,563.587,0.0,20.0,19.92666666666667
2024-06-06 22:14:13,20.3421,19.5353,19.1621,40.617,40.4843,19.9723,19.5451,5.37941,46.4089,560.633,0.0,20.0,19.926111111111112
2024-06-06 22:14:14,20.3346,19.5419,19.162,40.6059,40.4777,19.9795,19.5419,5.05118,46.0807,564.276,0.0,20.0,19.925555555555558
2024-06-06 22:14:15,20.3346,19.5386,19.1812,40.6086,40.4843,19.983,19.5419,6.69236,46.7371,560.633,0.0,20.0,19.925
2024-06-06 22:14:16,20.3307,19.532,19.1856,40.6117,40.4843,19.9805,19.5451,6.36412,39.8442,563.981,0.0,20.0,19.924444444444447
2024-06-06 22:14:17,20.3126,19.532,19.1802,40.6058,40.4777,19.9841,19.5419,11.6159,44.4395,563.882,0.0,20.0,19.92388888888889
2024-06-06 22:14:18,20.3064,19.5353,19.1851,40.6043,40.4777,19.9811,19.5419,5.37941,45.7524,564.178,0.0,20.0,19.923333333333336
2024-06-06 22:14:19,20.3198,19.532,19.2015,40.5853,40.4843,19.981,19.5386,5.05118,46.7371,563.587,0.0,20.0,19.922777777777778
2024-06-06 22:14:20,20.3068,19.5386,19.2237,40.5642,40.4777,19.9738,19.5419,3.41,45.4242,563.882,0.0,20.0,19.922222222222224
2024-06-06 22:14:21,20.3032,19.5419,19.2242,40.574,40.4876,19.982,19.5419,5.05118,45.7524,564.867,0.0,20.0,19.921666666666667
2024-06-06 22:14:22,20.2837,19.5451,19.2192,40.5623,40.481,19.9765,19.5419,7.34883,47.0654,565.852,0.0,20.0,19.921111111111113
2024-06-06 22:14:23,20.2849,19.5386,19.233,40.5702,40.4777,19.9921,19.5451,5.37941,45.096,565.556,0.0,20.0,19.920555555555556
2024-06-06 22:14:24,20.2844,19.532,19.2422,40.5562,40.4843,19.981,19.5484,5.70765,44.1113,565.064,0.0,20.0,19.92
2024-06-06 22:14:25,20.283,19.532,19.2445,40.5495,40.4843,19.974,19.5484,5.37941,48.0501,564.473,0.0,20.0,19.919444444444444
2024-06-06 22:14:26,20.2606,19.532,19.2413,40.5318,40.4909,19.9774,19.5386,5.70765,48.3783,563.784,0.0,20.0,19.91888888888889
2024-06-06 22:14:27,20.2803,19.5386,19.2747,40.5309,40.481,19.9762,19.5451,6.03588,46.0807,564.473,0.0,20.0,19.918333333333333
2024-06-06 22:14:28,20.2575,19.532,19.2636,40.5151,40.4843,19.987,19.5451,4.3947,43.783,564.079,0.0,20.0,19.91777777777778
2024-06-06 22:14:29,20.2692,19.532,19.2772,40.5113,40.4843,19.9686,19.5419,5.37941,44.7677,564.473,0.0,20.0,19.91722222222222
2024-06-06 22:14:30,20.2545,19.532,19.277,40.5114,40.4876,19.9833,19.5451,6.03588,48.0501,564.768,0.0,20.0,19.916666666666668
2024-06-06 22:14:31,20.2393,19.532,19.281,40.4942,40.4876,19.9817,19.5419,2.09705,47.7219,564.571,0.0,20.0,19.916111111111114
2024-06-06 22:14:32,20.2473,19.5254,19.2849,40.4823,40.481,19.9815,19.5484,11.6159,44.1113,563.882,0.0,20.0,19.915555555555557
2024-06-06 22:14:33,20.252,19.5353,19.3092,40.4959,40.4843,19.9794,19.5419,4.72294,45.4242,563.784,0.0,20.0,19.915000000000003
2024-06-06 22:14:34,20.2413,19.555,19.3256,40.4829,40.481,19.9683,19.5386,6.69236,46.7371,563.784,0.0,20.0,19.914444444444445
2024-06-06 22:14:35,20.2296,19.532,19.3088,40.4737,40.481,19.9672,19.5386,6.36412,49.0348,563.882,0.0,20.0,19.91388888888889
2024-06-06 22:14:36,20.2391,19.532,19.3238,40.4823,40.4745,19.9704,19.5484,7.02059,45.096,563.981,0.0,20.0,19.913333333333334
2024-06-06 22:14:37,20.2276,19.5353,19.3334,40.49,40.481,19.9638,19.5419,5.70765,44.7677,563.981,0.0,20.0,19.91277777777778
2024-06-06 22:14:38,20.2064,19.5386,19.3327,40.478,40.4843,19.9462,19.5451,5.37941,47.0654,563.882,0.0,20.0,19.912222222222223
2024-06-06 22:14:39,20.2212,19.5254,19.3432,40.4817,40.4909,19.9557,19.5353,7.02059,48.3783,563.587,0.0,20.0,19.91166666666667
2024-06-06 22:14:40,20.2061,19.5254,19.3392,40.4816,40.4712,19.9539,19.5484,34.5924,43.783,562.996,0.0,20.0,19.91111111111111
2024-06-06 22:14:41,20.2165,19.532,19.3517,40.4528,40.4843,19.9628,19.5386,6.03588,43.4548,562.307,0.0,20.0,19.910555555555558
2024-06-06 22:14:42,20.2146,19.532,19.3646,40.4801,40.4876,19.9719,19.5386,7.02059,46.0807,562.996,0.0,20.0,19.91
2024-06-06 22:14:43,20.1911,19.5287,19.3646,40.4875,40.4843,19.9552,19.5419,5.70765,47.7219,563.882,0.0,20.0,19.909444444444446
2024-06-06 22:14:44,20.2006,19.5287,19.3677,40.4811,40.4909,19.958,19.5451,5.70765,48.3783,562.405,0.0,20.0,19.90888888888889
2024-06-06 22:14:45,20.1919,19.532,19.3768,40.516,40.4843,19.9667,19.5419,6.03588,48.0501,561.617,0.0,20.0,19.908333333333335
2024-06-06 22:14:46,20.1909,19.532,19.3855,40.4911,40.4843,19.9692,19.5451,5.70765,47.0654,561.223,0.0,20.0,19.907777777777778
2024-06-06 22:14:47,20.1948,19.5287,19.3982,40.4921,40.4909,19.9683,19.5451,6.03588,47.3936,557.875,0.0,20.0,19.907222222222224
2024-06-06 22:14:48,20.1833,19.5287,19.4038,40.522,40.4745,19.959,19.5419,6.36412,46.4089,561.026,0.0,20.0,19.906666666666666
2024-06-06 22:14:49,20.1875,19.5287,19.4034,40.5249,40.4843,19.9693,19.5419,5.70765,46.0807,565.162,0.0,20.0,19.906111111111112
2024-06-06 22:14:50,20.1736,19.5353,19.4137,40.5291,40.481,19.9707,19.5386,23.4324,45.096,560.337,0.0,20.0,19.90555555555556
2024-06-06 22:14:51,20.1797,19.5419,19.4238,40.524,40.4843,19.9698,19.5419,6.03588,45.096,561.716,0.0,20.0,19.905
2024-06-06 22:14:52,20.1641,19.5287,19.4197,40.5407,40.481,19.9673,19.5419,11.6159,45.096,561.913,0.0,20.0,19.904444444444447
2024-06-06 22:14:53,20.1585,19.5386,19.4238,40.5497,40.4777,19.9746,19.5451,6.03588,46.4089,562.602,0.0,20.0,19.90388888888889
2024-06-06 22:14:54,20.164,19.5287,19.4356,40.555,40.481,19.9736,19.5386,7.34883,47.7219,561.913,0.0,20.0,19.903333333333336
2024-06-06 22:14:55,20.1618,19.532,19.4477,40.5533,40.4843,19.9657,19.5451,4.3947,50.0195,561.814,0.0,20.0,19.90277777777778
2024-06-06 22:14:56,20.1628,19.5287,19.4446,40.5934,40.481,19.9669,19.5386,5.70765,48.0501,562.504,0.0,20.0,19.902222222222225
2024-06-06 22:14:57,20.1536,19.5287,19.4508,40.5642,40.4876,19.9697,19.532,33.9359,49.363,562.011,0.0,20.0,19.901666666666667
2024-06-06 22:14:58,20.1458,19.5353,19.4505,40.5855,40.4843,19.9693,19.5419,6.69236,47.0654,561.223,0.0,20.0,19.901111111111113
2024-06-06 22:14:59,20.1371,19.5386,19.4591,40.6009,40.4843,19.9688,19.5386,6.03588,46.0807,562.208,0.0,20.0,19.900555555555556
2024-06-06 22:15:00,20.148,19.532,19.4698,40.6003,40.4843,19.9654,19.5287,5.70765,45.7524,561.519,0.0,20.0,19.900000000000002
2024-06-06 22:15:01,20.1555,19.532,19.474,40.6103,40.481,19.9744,19.5386,7.34883,45.096,561.42,0.0,20.0,19.899444444444445
2024-06-06 22:15:02,20.1359,19.5287,19.4775,40.5971,40.4777,19.9743,19.5419,4.06647,46.7371,557.186,0.0,20.0,19.89888888888889
2024-06-06 22:15:03,20.1323,19.5353,19.4831,40.6212,40.4843,19.9688,19.5451,6.03588,47.3936,560.731,0.0,20.0,19.898333333333333
2024-06-06 22:15:04,20.1341,19.5386,19.4993,40.6109,40.4777,19.9578,19.5386,5.70765,49.6913,561.223,0.0,20.0,19.89777777777778
2024-06-06 22:15:05,20.1245,19.5287,19.4972,40.6233,40.481,19.9661,19.5451,7.02059,48.7066,561.42,0.0,20.0,19.897222222222222
2024-06-06 22:15:06,20.1294,19.5254,19.4999,40.6292,40.481,19.9697,19.5583,6.03588,48.0501,561.125,0.0,20.0,19.89666666666667
2024-06-06 22:15:07,20.1191,19.5386,19.4901,40.6323,40.481,19.9668,19.5386,6.69236,45.096,561.322,0.0,20.0,19.89611111111111
2024-06-06 22:15:08,20.115,19.5419,19.5187,40.6215,40.481,19.9751,19.5353,6.03588,46.0807,560.731,0.0,20.0,19.895555555555557
2024-06-06 22:15:09,20.1062,19.5386,19.5081,40.6351,40.4843,19.9685,19.5386,6.69236,45.4242,560.534,0.0,20.0,19.895000000000003
2024-06-06 22:15:10,20.1065,19.5287,19.505,40.6268,40.4876,19.9821,19.5484,7.34883,45.096,557.678,0.0,20.0,19.894444444444446
2024-06-06 22:15:11,20.1093,19.5386,19.528,40.6323,40.4843,19.9824,19.5451,5.70765,47.3936,560.042,0.0,20.0,19.893888888888892
2024-06-06 22:15:12,20.1055,19.532,19.5241,40.6197,40.481,19.981,19.5287,6.69236,46.7371,559.746,0.0,20.0,19.893333333333334
2024-06-06 22:15:13,20.1101,19.5287,19.5364,40.6308,40.4876,19.9829,19.5419,7.34883,48.0501,558.762,0.0,20.0,19.89277777777778
2024-06-06 22:15:14,20.0893,19.5386,19.529,40.6332,40.481,19.986,19.5484,7.34883,48.7066,558.466,0.0,20.0,19.892222222222223
2024-06-06 22:15:15,20.0927,19.5254,19.5326,40.6279,40.4876,19.9799,19.555,5.70765,46.4089,558.368,0.0,20.0,19.89166666666667
2024-06-06 22:15:16,20.0882,19.5287,19.5413,40.6035,40.4843,19.9705,19.5484,5.70765,45.4242,557.383,0.0,20.0,19.891111111111112
2024-06-06 22:15:17,20.0828,19.509,19.5465,40.5967,40.4876,19.977,19.5419,5.70765,45.4242,556.792,0.0,20.0,19.890555555555558
2024-06-06 22:15:18,20.086,19.5287,19.549,40.6126,40.481,19.9895,19.5484,-2.17002,48.7066,556.989,0.0,20.0,19.89
2024-06-06 22:15:19,20.0715,19.5222,19.5521,40.6093,40.4843,19.9971,19.5386,6.69236,48.3783,557.186,0.0,20.0,19.889444444444447
2024-06-06 22:15:20,20.0635,19.5451,19.5517,40.6085,40.481,19.9888,19.5386,5.70765,45.4242,556.891,0.0,20.0,19.88888888888889
2024-06-06 22:15:21,20.0634,19.5353,19.5486,40.5789,40.4777,19.9886,19.5451,4.72294,44.7677,556.891,0.0,20.0,19.888333333333335
2024-06-06 22:15:22,20.0634,19.6239,19.5715,40.5667,40.481,19.9936,19.6436,5.70765,48.3783,557.383,0.0,20.0,19.887777777777778
2024-06-06 22:15:23,20.0536,19.6108,19.5469,40.5711,40.4876,19.9948,19.6535,12.2724,47.0654,558.368,0.0,20.0,19.887222222222224
2024-06-06 22:15:24,20.0613,19.6436,19.5627,40.5574,40.4843,20.0038,19.6469,5.37941,45.7524,556.3,0.0,20.0,19.886666666666667
2024-06-06 22:15:25,20.0479,19.6371,19.569,40.5254,40.481,19.9996,19.6568,6.69236,47.7219,557.678,0.0,20.0,19.886111111111113
2024-06-06 22:15:26,20.053,19.6338,19.5754,40.5326,40.4974,19.9892,19.6469,4.72294,48.0501,554.133,0.0,20.0,19.885555555555555
2024-06-06 22:15:27,20.0522,19.6436,19.5728,40.5198,40.4745,19.9941,19.6535,6.03588,46.4089,557.482,0.0,20.0,19.885
2024-06-06 22:15:28,20.0552,19.6371,19.5783,40.4785,40.4843,19.9929,19.6469,5.37941,47.3936,558.565,0.0,20.0,19.884444444444448
2024-06-06 22:15:29,20.0329,19.6403,19.5637,40.4941,40.481,19.9894,19.6502,4.72294,47.0654,557.777,0.0,20.0,19.88388888888889
2024-06-06 22:15:30,20.0289,19.6436,19.574,40.4728,40.4777,19.99,19.6568,5.70765,45.4242,557.974,0.0,20.0,19.883333333333336
2024-06-06 22:15:31,20.0321,19.6403,19.5811,40.4608,40.481,19.9867,19.6502,7.34883,46.0807,555.807,0.0,20.0,19.88277777777778
2024-06-06 22:15:32,20.0159,19.6371,19.5804,40.4549,40.4876,19.9983,19.6502,6.36412,48.7066,557.383,0.0,20.0,19.882222222222225
2024-06-06 22:15:33,20.0234,19.6436,19.581,40.4405,40.4843,20.0076,19.6535,4.72294,46.0807,557.383,0.0,20.0,19.881666666666668
2024-06-06 22:15:34,20.0023,19.6436,19.582,40.4302,40.481,20.002,19.6469,5.37941,46.4089,556.989,0.0,20.0,19.881111111111114
2024-06-06 22:15:35,20.0119,19.6469,19.5874,40.4004,40.4745,20.0087,19.6568,6.69236,45.7524,557.383,0.0,20.0,19.880555555555556
2024-06-06 22:15:36,20.0183,19.6403,19.5876,40.4286,40.481,20.0075,19.6436,5.05118,47.3936,557.678,0.0,20.0,19.880000000000003
2024-06-06 22:15:37,20.01,19.6469,19.5916,40.4165,40.4843,20.0136,19.66,6.36412,45.7524,558.171,0.0,20.0,19.879444444444445
2024-06-06 22:15:38,20.0174,19.6436,19.5867,40.4069,40.4843,20.024,19.6535,5.37941,46.4089,559.156,0.0,20.0,19.87888888888889
2024-06-06 22:15:39,20.0163,19.6338,19.5986,40.3884,40.4843,20.009,19.6502,5.37941,45.7524,558.959,0.0,20.0,19.878333333333334
2024-06-06 22:15:40,20.0137,19.6436,19.6008,40.3742,40.4843,20.0033,19.6535,5.37941,47.0654,558.466,0.0,20.0,19.87777777777778
2024-06-06 22:15:41,20.0179,19.6371,19.6167,40.3807,40.4843,20.0001,19.6568,5.70765,46.0807,559.943,0.0,20.0,19.877222222222223
2024-06-06 22:15:42,20.0174,19.6305,19.6141,40.3776,40.4876,19.9985,19.6502,4.06647,45.4242,564.571,0.0,20.0,19.87666666666667
2024-06-06 22:15:43,20.0163,19.6469,19.6059,40.3923,40.4843,19.9939,19.6535,6.03588,45.096,560.534,0.0,20.0,19.87611111111111
2024-06-06 22:15:44,20.0075,19.6436,19.6159,40.3817,40.481,20.0012,19.6436,5.37941,47.3936,560.436,0.0,20.0,19.875555555555557
2024-06-06 22:15:45,20.0308,19.6403,19.621,40.3927,40.481,20.0041,19.6535,5.05118,48.0501,560.731,0.0,20.0,19.875000000000004
2024-06-06 22:15:46,20.0196,19.6436,19.6248,40.3641,40.481,19.9944,19.6502,4.3947,46.7371,560.731,0.0,20.0,19.874444444444446
2024-06-06 22:15:47,20.0313,19.6371,19.627,40.3842,40.4843,20.0042,19.6568,6.69236,44.7677,560.534,0.0,20.0,19.873888888888892
2024-06-06 22:15:48,20.0233,19.6371,19.6336,40.3839,40.4843,19.9984,19.6568,5.37941,44.4395,560.534,0.0,20.0,19.873333333333335
2024-06-06 22:15:49,20.0156,19.6403,19.6235,40.3843,40.4843,20.0078,19.6535,5.05118,48.7066,560.14,0.0,20.0,19.87277777777778
2024-06-06 22:15:50,20.0199,19.6502,19.6272,40.3883,40.4843,20.0077,19.6469,5.70765,46.7371,558.959,0.0,20.0,19.872222222222224
2024-06-06 22:15:51,20.0247,19.6338,19.6245,40.3887,40.4843,20.0132,19.6502,20.4783,43.4548,560.042,0.0,20.0,19.87166666666667
2024-06-06 22:15:52,20.024,19.6436,19.6387,40.3885,40.4843,20.0139,19.6502,5.05118,45.096,560.042,0.0,20.0,19.871111111111112
2024-06-06 22:15:53,20.0193,19.6436,19.6393,40.3975,40.4843,20.0033,19.6469,5.37941,48.0501,559.845,0.0,20.0,19.87055555555556
2024-06-06 22:15:54,20.0225,19.6338,19.6399,40.3948,40.4777,20.0143,19.6502,5.05118,47.7219,559.648,0.0,20.0,19.87
2024-06-06 22:15:55,20.035,19.6436,19.6469,40.4023,40.4843,20.0173,19.6502,4.3947,44.7677,559.943,0.0,20.0,19.869444444444447
2024-06-06 22:15:56,20.0324,19.6371,19.6543,40.4031,40.4843,20.0105,19.6535,5.37941,45.4242,558.171,0.0,20.0,19.86888888888889
2024-06-06 22:15:57,20.0145,19.6371,19.6481,40.4052,40.481,20.0034,19.6436,5.37941,43.783,558.368,0.0,20.0,19.868333333333336
2024-06-06 22:15:58,20.0337,19.6436,19.6643,40.4157,40.4843,20.0042,19.66,5.05118,46.7371,557.974,0.0,20.0,19.86777777777778
2024-06-06 22:15:59,20.0205,19.6338,19.6511,40.4207,40.4843,20.0029,19.6535,4.72294,44.1113,555.611,0.0,20.0,19.867222222222225
2024-06-06 22:16:00,20.0332,19.6469,19.6687,40.4247,40.4777,19.9964,19.6436,5.05118,44.7677,557.777,0.0,20.0,19.866666666666667
2024-06-06 22:16:01,20.032,19.6436,19.6668,40.4355,40.4843,20.0082,19.6502,6.69236,47.7219,558.959,0.0,20.0,19.866111111111113
2024-06-06 22:16:02,20.0347,19.6469,19.6792,40.4396,40.4777,20.0032,19.6469,5.70765,47.3936,557.974,0.0,20.0,19.865555555555556
2024-06-06 22:16:03,20.0316,19.6469,19.6761,40.4358,40.4777,20.0,19.6633,5.37941,44.1113,557.186,0.0,20.0,19.865000000000002
2024-06-06 22:16:04,20.021,19.6436,19.6652,40.4546,40.4777,19.994,19.6469,5.37941,44.7677,556.201,0.0,20.0,19.864444444444448
2024-06-06 22:16:05,20.0242,19.6436,19.68,40.4598,40.4843,20.008,19.6535,-2.17002,48.3783,555.611,0.0,20.0,19.86388888888889
2024-06-06 22:16:06,20.0276,19.6371,19.6939,40.4612,40.481,20.0091,19.6502,7.34883,44.7677,555.807,0.0,20.0,19.863333333333337
2024-06-06 22:16:07,20.0183,19.6403,19.6838,40.463,40.481,19.9922,19.6699,7.34883,46.0807,555.709,0.0,20.0,19.86277777777778
2024-06-06 22:16:08,20.0221,19.6305,19.689,40.4758,40.481,19.998,19.6469,6.69236,48.3783,555.807,0.0,20.0,19.862222222222226
2024-06-06 22:16:09,20.0253,19.6436,19.6911,40.4958,40.4843,19.9915,19.6436,6.69236,47.7219,556.201,0.0,20.0,19.861666666666668
2024-06-06 22:16:10,20.0245,19.6403,19.6967,40.4851,40.4843,19.9916,19.6568,5.37941,45.4242,556.595,0.0,20.0,19.861111111111114
2024-06-06 22:16:11,20.0191,19.6568,19.7013,40.5018,40.481,19.9986,19.6403,5.70765,47.3936,556.891,0.0,20.0,19.860555555555557
2024-06-06 22:16:12,20.0186,19.6403,19.695,40.5068,40.4843,19.9991,19.6568,6.03588,47.7219,557.186,0.0,20.0,19.860000000000003
2024-06-06 22:16:13,20.0158,19.6371,19.6989,40.5179,40.4843,19.9923,19.6403,5.37941,45.7524,561.322,0.0,20.0,19.859444444444446
2024-06-06 22:16:14,20.0172,19.6239,19.7054,40.5179,40.4843,19.9999,19.6568,4.06647,47.0654,556.989,0.0,20.0,19.85888888888889
2024-06-06 22:16:15,20.0095,19.66,19.709,40.5108,40.4843,20.002,19.6535,6.69236,48.3783,556.792,0.0,20.0,19.858333333333334
2024-06-06 22:16:16,20.0111,19.6371,19.7111,40.5259,40.4843,20.0165,19.6502,8.33354,48.7066,557.285,0.0,20.0,19.85777777777778
2024-06-06 22:16:17,20.0214,19.6436,19.7195,40.5302,40.4876,20.0184,19.6568,5.70765,46.7371,557.088,0.0,20.0,19.857222222222223
2024-06-06 22:16:18,20.004,19.66,19.7118,40.5515,40.4745,20.0056,19.6502,7.34883,46.7371,555.709,0.0,20.0,19.85666666666667
2024-06-06 22:16:19,20.0104,19.6436,19.7228,40.5401,40.4876,20.0026,19.66,6.69236,46.0807,556.989,0.0,20.0,19.85611111111111
2024-06-06 22:16:20,19.9922,19.6469,19.7118,40.5498,40.4843,20.0043,19.6469,7.02059,47.7219,556.398,0.0,20.0,19.855555555555558
2024-06-06 22:16:21,19.9916,19.6535,19.7202,40.5463,40.481,20.0006,19.6568,6.69236,47.7219,556.004,0.0,20.0,19.855
2024-06-06 22:16:22,20.0003,19.6272,19.7289,40.5352,40.4876,19.9926,19.6502,6.36412,45.7524,555.611,0.0,20.0,19.854444444444447
2024-06-06 22:16:23,19.9919,19.6174,19.7242,40.5196,40.4777,20.005,19.6502,8.0053,46.0807,555.02,0.0,20.0,19.853888888888893
2024-06-06 22:16:24,19.9996,19.601,19.7294,40.5526,40.4843,20.0183,19.6535,5.37941,45.4242,554.232,0.0,20.0,19.853333333333335
2024-06-06 22:16:25,19.9844,19.6469,19.739,40.5471,40.4843,20.0132,19.6502,6.03588,50.0195,553.937,0.0,20.0,19.85277777777778
2024-06-06 22:16:26,19.9865,19.6272,19.7311,40.5564,40.4843,20.0211,19.6535,17.5241,48.3783,553.641,0.0,20.0,19.852222222222224
2024-06-06 22:16:27,19.9925,19.6535,19.7363,40.558,40.481,20.0096,19.6535,1.44058,47.0654,552.656,0.0,20.0,19.85166666666667
2024-06-06 22:16:28,19.977,19.6568,19.728,40.5492,40.4843,20.0298,19.6502,6.69236,43.4548,553.937,0.0,20.0,19.851111111111113
2024-06-06 22:16:29,19.9887,19.6075,19.744,40.5332,40.481,20.0062,19.6502,11.2877,47.3936,554.527,0.0,20.0,19.85055555555556
2024-06-06 22:16:30,19.974,19.6305,19.7408,40.5357,40.4777,20.0015,19.6469,6.03588,47.7219,554.232,0.0,20.0,19.85
2024-06-06 22:16:31,19.9775,19.6469,19.7443,40.5569,40.4777,20.006,19.6469,5.70765,47.3936,553.838,0.0,20.0,19.849444444444448
2024-06-06 22:16:32,19.9736,19.6535,19.7411,40.5464,40.481,20.0097,19.6502,5.70765,46.7371,550.293,0.0,20.0,19.84888888888889
2024-06-06 22:16:33,19.9769,19.6371,19.7488,40.5416,40.481,20.0097,19.6535,7.34883,45.4242,553.937,0.0,20.0,19.848333333333336
2024-06-06 22:16:34,19.9767,19.6436,19.7495,40.5512,40.4876,20.0179,19.6535,4.06647,49.0348,554.626,0.0,20.0,19.84777777777778
2024-06-06 22:16:35,19.9759,19.7684,19.739,40.5438,40.4843,20.0176,19.775,6.03588,46.0807,553.937,0.0,20.0,19.847222222222225
2024-06-06 22:16:36,19.966,19.7651,19.7431,40.5251,40.481,20.0156,19.7815,4.3947,45.096,553.937,0.0,20.0,19.846666666666668
2024-06-06 22:16:37,19.9798,19.775,19.7492,40.5321,40.4843,20.0111,19.7717,8.0053,45.4242,553.444,0.0,20.0,19.846111111111114
2024-06-06 22:16:38,19.9703,19.7684,19.7477,40.529,40.4843,20.0017,19.775,6.69236,47.7219,553.149,0.0,20.0,19.845555555555556
2024-06-06 22:16:39,19.9658,19.7815,19.7569,40.5281,40.4876,20.0039,19.775,5.70765,47.3936,552.853,0.0,20.0,19.845000000000002
2024-06-06 22:16:40,19.9691,19.775,19.756,40.5391,40.4777,20.0063,19.775,6.36412,45.4242,552.459,0.0,20.0,19.844444444444445
2024-06-06 22:16:41,19.9806,19.7717,19.7652,40.5231,40.481,19.9923,19.7717,11.9441,48.0501,552.263,0.0,20.0,19.84388888888889
2024-06-06 22:16:42,19.9611,19.7684,19.7623,40.5109,40.481,20.0157,19.775,4.72294,47.3936,551.672,0.0,20.0,19.843333333333337
2024-06-06 22:16:43,19.9725,19.7717,19.7658,40.5246,40.481,19.9937,19.775,5.05118,46.0807,552.952,0.0,20.0,19.84277777777778
2024-06-06 22:16:44,19.9667,19.7651,19.7719,40.5353,40.4777,19.9996,19.775,12.6006,44.7677,555.315,0.0,20.0,19.842222222222226
2024-06-06 22:16:45,19.954,19.7651,19.7728,40.5162,40.4777,19.9934,19.7782,3.41,44.4395,553.149,0.0,20.0,19.84166666666667
2024-06-06 22:16:46,19.9759,19.7717,19.7785,40.5236,40.4843,19.9965,19.7782,4.06647,46.0807,553.444,0.0,20.0,19.841111111111115
2024-06-06 22:16:47,19.9624,19.7684,19.7629,40.5212,40.4843,20.0029,19.775,4.72294,48.3783,553.543,0.0,20.0,19.840555555555557
2024-06-06 22:16:48,19.971,19.7651,19.7717,40.5254,40.481,20.0107,19.775,5.37941,47.3936,555.512,0.0,20.0,19.840000000000003
2024-06-06 22:16:49,19.9686,19.7782,19.7645,40.5278,40.4843,20.0162,19.775,6.03588,46.0807,555.118,0.0,20.0,19.839444444444446
2024-06-06 22:16:50,19.9698,19.7651,19.7616,40.5218,40.4745,20.0007,19.775,5.37941,45.4242,555.217,0.0,20.0,19.838888888888892
2024-06-06 22:16:51,19.9689,19.7585,19.7773,40.5307,40.4843,20.008,19.7782,6.03588,48.7066,555.118,0.0,20.0,19.838333333333335
2024-06-06 22:16:52,19.9727,19.7585,19.7719,40.5289,40.481,20.0038,19.7717,5.70765,47.0654,554.823,0.0,20.0,19.83777777777778
2024-06-06 22:16:53,19.9834,19.7717,19.7677,40.5079,40.481,19.9952,19.775,6.03588,45.4242,555.02,0.0,20.0,19.837222222222223
2024-06-06 22:16:54,19.9676,19.775,19.7667,40.5335,40.481,19.9977,19.775,4.72294,45.096,554.823,0.0,20.0,19.83666666666667
2024-06-06 22:16:55,19.9806,19.7651,19.7673,40.5207,40.4843,19.9904,19.775,6.36412,45.096,554.823,0.0,20.0,19.836111111111112
2024-06-06 22:16:56,19.9807,19.775,19.7837,40.5171,40.4777,19.9898,19.775,5.37941,47.3936,555.315,0.0,20.0,19.83555555555556
2024-06-06 22:16:57,19.9821,19.7717,19.7805,40.5241,40.481,20.0002,19.7717,6.69236,47.7219,554.429,0.0,20.0,19.835
2024-06-06 22:16:58,19.9851,19.775,19.7759,40.5266,40.481,19.9938,19.7782,6.36412,44.7677,554.232,0.0,20.0,19.834444444444447
2024-06-06 22:16:59,19.9952,19.7684,19.78,40.5253,40.4843,20.0061,19.775,5.70765,45.7524,550.687,0.0,20.0,19.83388888888889
2024-06-06 22:17:00,19.9931,19.7717,19.7844,40.5231,40.4876,20.0019,19.7717,4.3947,46.4089,556.694,0.0,20.0,19.833333333333336
2024-06-06 22:17:01,20.0061,19.775,19.7853,40.5485,40.4843,19.9944,19.7717,6.03588,48.3783,552.164,0.0,20.0,19.83314814814815
2024-06-06 22:17:02,19.9994,19.7684,19.7949,40.55,40.4843,19.9916,19.775,4.72294,44.4395,552.164,0.0,20.0,19.832962962962966
2024-06-06 22:17:03,20.0091,19.7684,19.7997,40.541,40.481,19.9999,19.775,6.03588,45.7524,552.263,0.0,20.0,19.832777777777782
2024-06-06 22:17:04,20.0196,19.7684,19.8047,40.543,40.4843,20.001,19.775,6.03588,48.7066,552.459,0.0,20.0,19.832592592592594
2024-06-06 22:17:05,20.0172,19.7651,19.8041,40.5146,40.4777,20.0019,19.7848,6.69236,44.4395,552.164,0.0,20.0,19.83240740740741
2024-06-06 22:17:06,20.0152,19.7717,19.7989,40.5376,40.4843,19.995,19.7717,5.37941,45.7524,551.278,0.0,20.0,19.832222222222224
2024-06-06 22:17:07,20.0205,19.7717,19.8109,40.5292,40.481,19.9993,19.7651,10.9594,45.7524,552.459,0.0,20.0,19.83203703703704
2024-06-06 22:17:08,20.0195,19.7651,19.8096,40.5336,40.481,19.999,19.7815,4.06647,47.7219,552.755,0.0,20.0,19.831851851851855
2024-06-06 22:17:09,20.0035,19.7585,19.8112,40.5359,40.481,19.9847,19.7815,7.02059,45.096,553.346,0.0,20.0,19.83166666666667
2024-06-06 22:17:10,20.0114,19.7782,19.8157,40.5441,40.481,20.0028,19.7782,6.69236,44.7677,553.346,0.0,20.0,19.831481481481482
2024-06-06 22:17:11,20.0077,19.7717,19.8152,40.5393,40.481,20.0236,19.7717,5.37941,48.7066,553.74,0.0,20.0,19.831296296296298
2024-06-06 22:17:12,20.0047,19.7717,19.8156,40.557,40.4843,19.9987,19.7848,6.69236,46.7371,554.33,0.0,20.0,19.831111111111113
2024-06-06 22:17:13,20.0053,19.7717,19.8232,40.5463,40.481,19.9926,19.775,7.67706,42.7983,554.035,0.0,20.0,19.83092592592593
2024-06-06 22:17:14,20.0147,19.7585,19.8185,40.5532,40.4843,20.0099,19.7684,6.69236,46.0807,554.035,0.0,20.0,19.830740740740744
2024-06-06 22:17:15,20.0137,19.775,19.8304,40.5527,40.4843,20.0099,19.7684,5.37941,47.0654,552.263,0.0,20.0,19.83055555555556
2024-06-06 22:17:16,20.0067,19.7782,19.8327,40.5505,40.4876,19.9934,19.7881,6.36412,45.4242,553.937,0.0,20.0,19.83037037037037
2024-06-06 22:17:17,20.0113,19.752,19.8265,40.534,40.481,20.0183,19.7651,6.03588,46.7371,553.838,0.0,20.0,19.830185185185186
2024-06-06 22:17:18,20.0012,19.775,19.8419,40.5626,40.4777,20.0031,19.775,5.37941,48.0501,552.952,0.0,20.0,19.830000000000002
2024-06-06 22:17:19,20.0044,19.775,19.8447,40.5242,40.4843,20.0108,19.775,8.66177,48.0501,550.687,0.0,20.0,19.829814814814817
2024-06-06 22:17:20,20.0029,19.752,19.851,40.5222,40.4909,19.994,19.7782,8.0053,45.096,550.982,0.0,20.0,19.829629629629633
2024-06-06 22:17:21,20.0026,19.7585,19.8508,40.5261,40.4777,19.9953,19.7815,4.72294,46.0807,550.687,0.0,20.0,19.829444444444448
2024-06-06 22:17:22,19.9931,19.7585,19.8408,40.5099,40.4843,20.0075,19.7782,8.0053,49.0348,550.293,0.0,20.0,19.82925925925926
2024-06-06 22:17:23,19.9916,19.7487,19.8437,40.5148,40.481,20.0023,19.7782,10.9594,47.3936,550.884,0.0,20.0,19.829074074074075
2024-06-06 22:17:24,19.9929,19.7815,19.8429,40.5163,40.481,20.0074,19.775,5.70765,46.4089,550.293,0.0,20.0,19.82888888888889
2024-06-06 22:17:25,19.9948,19.7881,19.8425,40.5202,40.4843,19.9947,19.775,7.34883,44.1113,550.982,0.0,20.0,19.828703703703706
2024-06-06 22:17:26,19.9842,19.7618,19.8499,40.4938,40.4843,19.9911,19.775,5.70765,45.7524,550.884,0.0,20.0,19.82851851851852
2024-06-06 22:17:27,19.99,19.7848,19.8608,40.4789,40.481,19.9962,19.7815,6.69236,49.363,551.376,0.0,20.0,19.828333333333337
2024-06-06 22:17:28,19.9881,19.7717,19.8522,40.4887,40.4843,20.0101,19.7717,4.72294,47.3936,551.475,0.0,20.0,19.82814814814815
2024-06-06 22:17:29,19.9873,19.7585,19.8599,40.4833,40.4843,20.0075,19.775,6.03588,46.0807,550.293,0.0,20.0,19.827962962962964
2024-06-06 22:17:30,19.9771,19.7388,19.8599,40.4717,40.481,20.0054,19.7782,8.33354,45.4242,552.066,0.0,20.0,19.82777777777778
2024-06-06 22:17:31,19.9915,19.7356,19.8616,40.4824,40.481,19.9929,19.7848,6.03588,45.4242,553.149,0.0,20.0,19.827592592592595
2024-06-06 22:17:32,19.9842,19.7815,19.8631,40.4949,40.4909,19.9984,19.7782,8.0053,49.6913,553.444,0.0,20.0,19.82740740740741
2024-06-06 22:17:33,19.9887,19.775,19.8586,40.4872,40.481,20.007,19.7651,7.34883,48.0501,553.444,0.0,20.0,19.827222222222225
2024-06-06 22:17:34,19.976,19.7717,19.8606,40.4634,40.481,19.9962,19.775,7.02059,45.7524,553.05,0.0,20.0,19.827037037037037
2024-06-06 22:17:35,19.9796,19.7717,19.8701,40.4489,40.4843,20.0109,19.7782,25.4018,46.0807,553.05,0.0,20.0,19.826851851851853
2024-06-06 22:17:36,19.9714,19.7684,19.8486,40.4721,40.4745,20.0192,19.7717,4.72294,45.4242,551.475,0.0,20.0,19.826666666666668
2024-06-06 22:17:37,19.9723,19.7618,19.8482,40.463,40.481,20.0163,19.7782,6.69236,48.7066,551.179,0.0,20.0,19.826481481481483
2024-06-06 22:17:38,19.9775,19.7684,19.8688,40.4526,40.4843,20.0214,19.775,6.36412,48.3783,549.21,0.0,20.0,19.8262962962963
2024-06-06 22:17:39,19.9754,19.7618,19.8612,40.4502,40.4745,20.005,19.775,8.0053,48.3783,546.354,0.0,20.0,19.826111111111114
2024-06-06 22:17:40,19.9786,19.7717,19.8785,40.4544,40.4777,20.0315,19.7815,6.36412,45.7524,549.013,0.0,20.0,19.825925925925926
2024-06-06 22:17:41,19.9752,19.775,19.8703,40.4489,40.4843,20.0039,19.775,7.34883,47.0654,548.915,0.0,20.0,19.82574074074074
2024-06-06 22:17:42,19.968,19.7651,19.8575,40.4632,40.481,20.0197,19.7782,5.37941,46.7371,548.422,0.0,20.0,19.825555555555557
2024-06-06 22:17:43,19.9831,19.7618,19.8757,40.455,40.481,20.0185,19.775,5.37941,47.7219,547.831,0.0,20.0,19.825370370370372
2024-06-06 22:17:44,19.9741,19.7651,19.8815,40.4645,40.4777,20.0153,19.775,5.05118,46.7371,547.438,0.0,20.0,19.825185185185187
2024-06-06 22:17:45,19.9709,19.7618,19.8604,40.4764,40.4777,20.0068,19.7782,6.69236,46.0807,547.93,0.0,20.0,19.825000000000003
2024-06-06 22:17:46,19.9723,19.7782,19.8662,40.465,40.481,20.0184,19.7717,5.70765,46.0807,548.718,0.0,20.0,19.824814814814815
2024-06-06 22:17:47,19.9751,19.7717,19.8748,40.4676,40.4876,20.0244,19.775,5.05118,49.363,549.308,0.0,20.0,19.82462962962963
2024-06-06 22:17:48,19.9722,19.775,19.8763,40.4618,40.4745,20.0204,19.7684,5.37941,46.7371,550.392,0.0,20.0,19.824444444444445
2024-06-06 22:17:49,19.9758,19.88,19.873,40.4715,40.4843,20.0272,19.8964,6.03588,46.0807,551.179,0.0,20.0,19.82425925925926
2024-06-06 22:17:50,19.9716,19.9063,19.8738,40.4515,40.4777,20.0116,19.903,4.72294,48.7066,551.475,0.0,20.0,19.824074074074076
2024-06-06 22:17:51,19.9747,19.8964,19.8869,40.4826,40.4843,20.0131,19.903,5.37941,48.0501,551.869,0.0,20.0,19.82388888888889
2024-06-06 22:17:52,19.9685,19.8997,19.8712,40.4764,40.481,20.03,19.8997,6.69236,45.4242,551.475,0.0,20.0,19.823703703703707
2024-06-06 22:17:53,19.9754,19.8931,19.8786,40.4725,40.4777,20.0319,19.8997,9.97472,45.7524,551.573,0.0,20.0,19.82351851851852
2024-06-06 22:17:54,19.9713,19.8866,19.8823,40.4674,40.4843,20.0286,19.8964,6.36412,48.0501,555.709,0.0,20.0,19.823333333333334
2024-06-06 22:17:55,19.9695,19.8899,19.8731,40.4776,40.481,20.0162,19.903,6.03588,46.7371,551.869,0.0,20.0,19.82314814814815
2024-06-06 22:17:56,19.9733,19.8866,19.8735,40.4598,40.4843,20.021,19.8964,5.05118,44.4395,550.786,0.0,20.0,19.822962962962965
2024-06-06 22:17:57,19.968,19.8964,19.8744,40.4685,40.481,20.038,19.8931,5.37941,46.0807,551.573,0.0,20.0,19.82277777777778
2024-06-06 22:17:58,19.9721,19.8931,19.8792,40.4469,40.4843,20.0358,19.8964,4.3947,47.0654,551.672,0.0,20.0,19.822592592592596
2024-06-06 22:17:59,19.9743,19.8931,19.8735,40.4761,40.4843,20.0344,19.8997,6.69236,45.7524,553.641,0.0,20.0,19.822407407407407
2024-06-06 22:18:00,19.9648,19.8866,19.8777,40.4656,40.4843,20.0356,19.8931,5.37941,46.4089,551.573,0.0,20.0,19.822222222222223
2024-06-06 22:18:01,19.9753,19.8931,19.8771,40.4487,40.4777,20.0315,19.9063,5.37941,47.3936,551.77,0.0,20.0,19.82203703703704
2024-06-06 22:18:02,19.9837,19.8964,19.8906,40.4515,40.4745,20.0329,19.8997,5.37941,44.7677,549.013,0.0,20.0,19.821851851851854
2024-06-06 22:18:03,19.9806,19.8899,19.8831,40.4411,40.4843,20.0377,19.8964,5.05118,43.783,553.149,0.0,20.0,19.82166666666667
2024-06-06 22:18:04,19.9846,19.8931,19.8845,40.4306,40.4843,20.0305,19.8931,4.3947,49.363,553.937,0.0,20.0,19.821481481481484
2024-06-06 22:18:05,19.9677,19.8931,19.8741,40.4423,40.4843,20.0395,19.903,6.69236,47.0654,554.035,0.0,20.0,19.821296296296296
2024-06-06 22:18:06,19.9778,19.8931,19.8772,40.4572,40.481,20.0519,19.8997,5.37941,44.4395,557.58,0.0,20.0,19.82111111111111
2024-06-06 22:18:07,19.9855,19.8866,19.8817,40.4352,40.4777,20.04,19.8964,5.70765,44.4395,552.853,0.0,20.0,19.820925925925927
2024-06-06 22:18:08,19.992,19.8997,19.8952,40.4263,40.4777,20.0551,19.8964,7.02059,46.0807,554.527,0.0,20.0,19.820740740740742
2024-06-06 22:18:09,19.9985,19.8997,19.8811,40.4174,40.4843,20.0459,19.8964,5.70765,48.7066,554.921,0.0,20.0,19.820555555555558
2024-06-06 22:18:10,20.0024,19.8931,19.8975,40.4182,40.481,20.047,19.8964,6.69236,46.4089,554.921,0.0,20.0,19.820370370370373
2024-06-06 22:18:11,19.994,19.8931,19.8958,40.39,40.4843,20.0526,19.8997,6.03588,44.1113,554.527,0.0,20.0,19.820185185185185
2024-06-06 22:18:12,19.9962,19.8997,19.8998,40.4054,40.481,20.0617,19.9096,4.72294,46.0807,550.589,0.0,20.0,19.82
2024-06-06 22:18:13,20.0144,19.8997,19.8968,40.4027,40.4843,20.0435,19.9096,6.69236,46.4089,554.133,0.0,20.0,19.819814814814816
2024-06-06 22:18:14,20.0167,19.8964,19.8968,40.4156,40.481,20.0478,19.903,6.69236,46.7371,554.527,0.0,20.0,19.81962962962963
2024-06-06 22:18:15,20.0121,19.8931,19.9106,40.4208,40.4777,20.0444,19.8899,5.70765,46.4089,554.626,0.0,20.0,19.819444444444446
2024-06-06 22:18:16,20.0091,19.8931,19.9007,40.3979,40.4843,20.0386,19.8931,4.72294,46.0807,554.823,0.0,20.0,19.819259259259262
2024-06-06 22:18:17,20.0219,19.8931,19.9113,40.399,40.4843,20.0481,19.903,6.36412,44.1113,557.088,0.0,20.0,19.819074074074074
2024-06-06 22:18:18,20.0184,19.8899,19.913,40.3904,40.4843,20.0573,19.9161,5.37941,44.7677,555.611,0.0,20.0,19.81888888888889
2024-06-06 22:18:19,20.0203,19.8964,19.9122,40.3977,40.4843,20.0575,19.8899,5.70765,45.4242,555.906,0.0,20.0,19.818703703703704
2024-06-06 22:18:20,20.0306,19.8899,19.9149,40.3726,40.481,20.0462,19.8964,11.6159,47.3936,552.263,0.0,20.0,19.81851851851852
2024-06-06 22:18:21,20.0197,19.8931,19.9081,40.396,40.4909,20.0527,19.9128,5.05118,45.4242,555.906,0.0,20.0,19.818333333333335
2024-06-06 22:18:22,20.0191,19.9063,19.9075,40.4047,40.4876,20.0469,19.8931,7.34883,44.7677,556.497,0.0,20.0,19.81814814814815
2024-06-06 22:18:23,20.0314,19.8899,19.9123,40.4022,40.4777,20.0514,19.9063,6.36412,45.7524,556.103,0.0,20.0,19.817962962962962
2024-06-06 22:18:24,20.0362,19.8899,19.9253,40.3822,40.481,20.0547,19.8997,5.37941,47.0654,554.429,0.0,20.0,19.817777777777778
2024-06-06 22:18:25,20.0262,19.8866,19.9134,40.3912,40.4843,20.0509,19.8997,5.05118,47.7219,555.118,0.0,20.0,19.817592592592593
2024-06-06 22:18:26,20.0223,19.8899,19.9311,40.3867,40.4843,20.0584,19.8997,7.34883,46.0807,553.937,0.0,20.0,19.81740740740741
2024-06-06 22:18:27,20.0198,19.8833,19.9211,40.3737,40.4843,20.0589,19.9063,7.67706,44.7677,553.937,0.0,20.0,19.817222222222224
2024-06-06 22:18:28,20.0324,19.8899,19.9358,40.3802,40.4843,20.0531,19.9293,6.69236,44.4395,553.149,0.0,20.0,19.81703703703704
2024-06-06 22:18:29,20.0303,19.8899,19.9357,40.3962,40.4843,20.0641,19.8964,3.41,46.7371,552.853,0.0,20.0,19.81685185185185
2024-06-06 22:18:30,20.0193,19.8833,19.9324,40.3743,40.4745,20.0546,19.8964,5.05118,47.0654,551.967,0.0,20.0,19.816666666666666
2024-06-06 22:18:31,20.0198,19.8964,19.9332,40.3749,40.481,20.059,19.903,7.34883,47.3936,551.179,0.0,20.0,19.816481481481482
2024-06-06 22:18:32,20.0163,19.88,19.9331,40.3933,40.4876,20.0616,19.8997,5.70765,47.7219,550.786,0.0,20.0,19.816296296296297
2024-06-06 22:18:33,20.0339,19.8997,19.9341,40.3996,40.481,20.059,19.9096,6.69236,46.7371,550.589,0.0,20.0,19.816111111111113
