TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 22:18:34,20.0275,19.8899,19.9372,40.3874,40.4843,20.0743,19.8899,7.67706,44.7677,550.687,0.0,20.0,19.815925925925928
2024-06-06 22:18:35,20.0324,19.88,19.9432,40.3882,40.4843,20.0678,19.9063,4.3947,45.4242,550.589,0.0,20.0,19.81574074074074
2024-06-06 22:18:36,20.0347,19.88,19.9409,40.4165,40.4843,20.0577,19.8931,6.36412,47.0654,549.013,0.0,20.0,19.815555555555555
2024-06-06 22:18:37,20.0413,19.8931,19.9496,40.4045,40.4876,20.0741,19.8931,5.70765,48.0501,550.49,0.0,20.0,19.81537037037037
2024-06-06 22:18:38,20.0257,19.8899,19.9426,40.4028,40.4777,20.0622,19.8997,6.69236,48.7066,551.179,0.0,20.0,19.815185185185186
2024-06-06 22:18:39,20.0204,19.8997,19.9437,40.409,40.4843,20.075,19.903,6.69236,45.4242,551.179,0.0,20.0,19.815
2024-06-06 22:18:40,20.0284,19.8899,19.9399,40.4016,40.4777,20.0708,19.9096,6.69236,44.4395,551.475,0.0,20.0,19.814814814814817
2024-06-06 22:18:41,20.0291,19.8734,19.9531,40.4033,40.4876,20.0917,19.9128,6.03588,47.7219,551.081,0.0,20.0,19.814629629629632
2024-06-06 22:18:42,20.0212,19.8833,19.9447,40.4098,40.481,20.0817,19.8964,6.69236,48.0501,551.475,0.0,20.0,19.814444444444444
2024-06-06 22:18:43,20.0278,19.8866,19.9541,40.4233,40.4843,20.0834,19.8997,6.03588,46.0807,551.869,0.0,20.0,19.81425925925926
2024-06-06 22:18:44,20.0333,19.8997,19.9533,40.4231,40.4843,20.0862,19.9063,6.03588,44.1113,552.263,0.0,20.0,19.814074074074075
2024-06-06 22:18:45,20.0271,19.8964,19.9497,40.4337,40.4843,20.0736,19.9063,5.70765,45.7524,552.361,0.0,20.0,19.81388888888889
2024-06-06 22:18:46,20.0218,19.8931,19.9474,40.4111,40.481,20.0787,19.903,7.34883,48.0501,551.475,0.0,20.0,19.813703703703705
2024-06-06 22:18:47,20.0297,19.8767,19.9574,40.4154,40.4876,20.079,19.9063,8.33354,48.0501,554.527,0.0,20.0,19.81351851851852
2024-06-06 22:18:48,20.0171,19.8931,19.9485,40.4327,40.4843,20.0741,19.903,6.69236,47.7219,551.081,0.0,20.0,19.813333333333333
2024-06-06 22:18:49,20.0251,19.8702,19.9608,40.4402,40.4777,20.0795,19.8964,7.34883,47.0654,550.982,0.0,20.0,19.813148148148148
2024-06-06 22:18:50,20.0205,19.9161,19.9542,40.4222,40.4843,20.0794,19.8931,5.70765,44.7677,550.589,0.0,20.0,19.812962962962963
2024-06-06 22:18:51,20.0227,19.8899,19.9534,40.4363,40.4876,20.078,19.9063,5.05118,46.0807,551.081,0.0,20.0,19.81277777777778
2024-06-06 22:18:52,20.0306,19.9096,19.9701,40.4274,40.4876,20.0648,19.9063,4.06647,48.7066,551.475,0.0,20.0,19.812592592592594
2024-06-06 22:18:53,20.0287,19.88,19.9594,40.4437,40.481,20.0898,19.8964,4.3947,47.3936,551.278,0.0,20.0,19.81240740740741
2024-06-06 22:18:54,20.0231,19.8899,19.9516,40.4269,40.481,20.0717,19.8964,6.36412,47.3936,550.392,0.0,20.0,19.81222222222222
2024-06-06 22:18:55,20.0217,19.8866,19.9662,40.4274,40.4843,20.0765,19.8997,6.36412,44.7677,549.801,0.0,20.0,19.812037037037037
2024-06-06 22:18:56,20.0184,19.8866,19.9706,40.444,40.4777,20.0772,19.8964,7.67706,47.7219,549.604,0.0,20.0,19.811851851851852
2024-06-06 22:18:57,20.0192,19.8702,19.9753,40.4477,40.4876,20.0801,19.9063,6.69236,49.0348,549.407,0.0,20.0,19.811666666666667
2024-06-06 22:18:58,20.0286,19.9063,19.9646,40.4428,40.481,20.0722,19.8997,5.70765,48.0501,549.801,0.0,20.0,19.811481481481483
2024-06-06 22:18:59,20.015,19.8931,19.9609,40.4599,40.4843,20.0617,19.8964,6.36412,44.7677,550.293,0.0,20.0,19.811296296296298
2024-06-06 22:19:00,20.0165,19.8997,19.9728,40.4581,40.4876,20.0767,19.8964,7.02059,36.8901,549.505,0.0,20.0,19.81111111111111
2024-06-06 22:19:01,20.0229,19.8997,19.972,40.4286,40.4777,20.0916,19.8997,6.36412,49.0348,550.687,0.0,20.0,19.810925925925925
2024-06-06 22:19:02,20.0219,19.8866,19.974,40.441,40.4843,20.0813,19.9063,5.37941,47.0654,553.05,0.0,20.0,19.81074074074074
2024-06-06 22:19:03,20.0158,20.0146,19.9752,40.4364,40.4843,20.0728,20.0212,4.06647,45.7524,550.589,0.0,20.0,19.810555555555556
2024-06-06 22:19:04,20.015,20.0179,19.9755,40.4474,40.4876,20.0924,20.0245,5.37941,48.0501,548.422,0.0,20.0,19.81037037037037
2024-06-06 22:19:05,20.0212,19.9982,19.9791,40.4404,40.4909,20.0882,20.0212,5.37941,46.7371,550.687,0.0,20.0,19.810185185185187
2024-06-06 22:19:06,20.0148,20.0113,19.9787,40.4565,40.4876,20.0784,20.0245,5.70765,46.4089,550.884,0.0,20.0,19.81
2024-06-06 22:19:07,20.0182,20.008,19.9816,40.4627,40.481,20.095,20.0212,0.455872,46.7371,550.687,0.0,20.0,19.809814814814814
2024-06-06 22:19:08,20.0158,20.0113,19.9782,40.4475,40.4745,20.0709,20.0179,7.34883,46.0807,551.081,0.0,20.0,19.80962962962963
2024-06-06 22:19:09,20.0057,20.0212,19.9685,40.4355,40.4843,20.0934,20.0212,5.37941,45.096,550.293,0.0,20.0,19.809444444444445
2024-06-06 22:19:10,19.9973,20.0146,19.9698,40.4262,40.4843,20.0943,20.0212,5.05118,46.7371,547.241,0.0,20.0,19.80925925925926
2024-06-06 22:19:11,20.0036,20.0015,19.9851,40.4324,40.4777,20.0827,20.0212,5.05118,47.3936,551.967,0.0,20.0,19.809074074074076
2024-06-06 22:19:12,20.0122,20.0113,19.9849,40.4457,40.4843,20.0837,20.0212,6.03588,45.7524,550.293,0.0,20.0,19.808888888888887
2024-06-06 22:19:13,20.0095,20.0113,19.9864,40.4493,40.481,20.0877,20.0212,5.37941,44.7677,549.801,0.0,20.0,19.808703703703703
2024-06-06 22:19:14,20.0196,20.0048,19.9879,40.4375,40.4843,20.0785,20.0212,3.73823,47.7219,547.438,0.0,20.0,19.808518518518518
2024-06-06 22:19:15,20.0095,20.0146,19.9836,40.4407,40.481,20.0905,20.0146,5.05118,44.7677,549.702,0.0,20.0,19.808333333333334
2024-06-06 22:19:16,19.9982,20.0048,19.9725,40.4104,40.4909,20.0905,20.0179,5.70765,44.4395,549.21,0.0,20.0,19.80814814814815
2024-06-06 22:19:17,19.9966,20.0146,19.9695,40.4315,40.481,20.0865,20.0245,4.3947,48.3783,549.702,0.0,20.0,19.807962962962964
2024-06-06 22:19:18,19.9997,20.0146,19.975,40.4363,40.4777,20.0872,20.0146,5.70765,47.3936,548.816,0.0,20.0,19.807777777777776
2024-06-06 22:19:19,20.0102,20.0146,19.9866,40.4375,40.4777,20.0863,20.0212,5.37941,43.783,547.831,0.0,20.0,19.80759259259259
2024-06-06 22:19:20,20.0155,20.0113,19.9829,40.4366,40.481,20.083,20.0245,6.03588,40.1724,551.278,0.0,20.0,19.807407407407407
2024-06-06 22:19:21,20.0118,20.0015,19.9815,40.4371,40.4777,20.1035,20.0179,5.37941,47.0654,550.589,0.0,20.0,19.807222222222222
2024-06-06 22:19:22,20.0154,20.0113,19.965,40.436,40.481,20.1058,20.0179,4.72294,47.7219,550.884,0.0,20.0,19.807037037037038
2024-06-06 22:19:23,20.0215,20.0179,19.9721,40.4232,40.4909,20.11,20.0212,4.3947,47.0654,554.823,0.0,20.0,19.806851851851853
2024-06-06 22:19:24,20.0411,20.0146,19.9812,40.4226,40.4843,20.1084,20.0179,4.3947,44.4395,551.573,0.0,20.0,19.806666666666665
2024-06-06 22:19:25,20.0336,20.008,19.9803,40.4269,40.4843,20.1023,20.0179,4.3947,44.1113,551.475,0.0,20.0,19.80648148148148
2024-06-06 22:19:26,20.0517,20.0113,19.9768,40.4392,40.4909,20.0982,20.0212,5.70765,45.4242,551.475,0.0,20.0,19.806296296296296
2024-06-06 22:19:27,20.0594,20.008,19.9827,40.4392,40.481,20.1024,20.0212,4.06647,45.4242,551.475,0.0,20.0,19.80611111111111
2024-06-06 22:19:28,20.0553,20.0015,19.9959,40.4329,40.4876,20.1124,20.031,5.70765,47.3936,551.278,0.0,20.0,19.805925925925926
2024-06-06 22:19:29,20.0593,20.008,19.9847,40.4345,40.4843,20.1076,20.0212,4.72294,47.7219,550.884,0.0,20.0,19.80574074074074
2024-06-06 22:19:30,20.0677,20.0113,19.9989,40.4372,40.4843,20.1092,20.0245,4.3947,44.7677,551.081,0.0,20.0,19.805555555555557
2024-06-06 22:19:31,20.065,20.008,19.9828,40.4473,40.4843,20.1089,20.0146,4.3947,43.783,551.179,0.0,20.0,19.80537037037037
2024-06-06 22:19:32,20.0756,20.0015,19.9996,40.4441,40.4876,20.1035,20.0277,12.2724,45.096,551.179,0.0,20.0,19.805185185185184
2024-06-06 22:19:33,20.0798,20.0113,19.9927,40.4437,40.481,20.1137,20.0409,5.05118,47.3936,551.77,0.0,20.0,19.805
2024-06-06 22:19:34,20.093,20.008,20.0052,40.439,40.4876,20.1111,20.0245,5.05118,49.0348,551.179,0.0,20.0,19.804814814814815
2024-06-06 22:19:35,20.1019,20.0179,19.9986,40.4365,40.4843,20.0924,20.0245,4.72294,46.4089,551.967,0.0,20.0,19.80462962962963
2024-06-06 22:19:36,20.0883,20.0015,19.995,40.4164,40.481,20.0983,20.0245,-2.17002,45.4242,550.982,0.0,20.0,19.804444444444446
2024-06-06 22:19:37,20.0943,20.0179,20.0201,40.4462,40.4843,20.1205,20.0245,5.05118,45.4242,551.869,0.0,20.0,19.804259259259258
2024-06-06 22:19:38,20.0894,20.0179,20.0081,40.4411,40.4843,20.1052,20.0245,7.02059,46.7371,551.869,0.0,20.0,19.804074074074073
2024-06-06 22:19:39,20.1014,20.0048,20.027,40.4462,40.481,20.1125,20.0245,6.03588,47.7219,550.687,0.0,20.0,19.80388888888889
2024-06-06 22:19:40,20.0971,20.008,20.0147,40.4558,40.4843,20.1217,20.0245,5.37941,42.4701,551.573,0.0,20.0,19.803703703703704
2024-06-06 22:19:41,20.0995,20.0146,20.0218,40.4361,40.481,20.1058,20.0179,5.37941,44.4395,551.967,0.0,20.0,19.80351851851852
2024-06-06 22:19:42,20.0964,19.9949,20.0181,40.4492,40.4843,20.1253,20.0245,5.70765,44.7677,551.672,0.0,20.0,19.803333333333335
2024-06-06 22:19:43,20.0944,20.008,20.0186,40.4449,40.4843,20.1249,20.0212,6.69236,47.7219,551.376,0.0,20.0,19.803148148148146
2024-06-06 22:19:44,20.1083,20.0015,20.026,40.4518,40.4843,20.1114,20.0212,5.37941,47.3936,551.573,0.0,20.0,19.80296296296296
2024-06-06 22:19:45,20.099,20.0179,20.0244,40.4358,40.4843,20.1125,20.0179,4.72294,45.7524,551.376,0.0,20.0,19.802777777777777
2024-06-06 22:19:46,20.0915,20.008,20.0238,40.4589,40.481,20.1097,20.0212,5.37941,45.096,551.278,0.0,20.0,19.802592592592593
2024-06-06 22:19:47,20.0946,20.0015,20.0209,40.4628,40.4843,20.1151,20.0179,5.37941,44.4395,551.573,0.0,20.0,19.802407407407408
2024-06-06 22:19:48,20.1092,20.0048,20.0316,40.4813,40.481,20.1218,20.0212,5.05118,47.0654,552.853,0.0,20.0,19.802222222222223
2024-06-06 22:19:49,20.0989,20.008,20.0257,40.4652,40.4843,20.1171,20.0146,5.05118,48.0501,552.656,0.0,20.0,19.802037037037035
2024-06-06 22:19:50,20.099,20.0113,20.0334,40.4716,40.4777,20.1303,20.0212,6.36412,47.0654,555.807,0.0,20.0,19.80185185185185
2024-06-06 22:19:51,20.1144,20.0113,20.0386,40.4663,40.4777,20.1158,20.0179,4.06647,45.4242,551.77,0.0,20.0,19.801666666666666
2024-06-06 22:19:52,20.1014,20.0015,20.0383,40.4686,40.481,20.1258,20.0277,6.69236,45.7524,553.346,0.0,20.0,19.80148148148148
2024-06-06 22:19:53,20.1,20.0048,20.0431,40.4546,40.4876,20.1113,20.0179,5.05118,45.7524,552.459,0.0,20.0,19.801296296296297
2024-06-06 22:19:54,20.0977,20.0048,20.0365,40.4592,40.4777,20.1257,20.0179,6.36412,49.363,553.641,0.0,20.0,19.801111111111112
2024-06-06 22:19:55,20.0979,20.0113,20.0473,40.4524,40.4876,20.1314,20.0179,5.05118,47.3936,552.755,0.0,20.0,19.800925925925924
2024-06-06 22:19:56,20.0901,20.008,20.0404,40.4704,40.4843,20.1208,20.0212,5.37941,46.0807,553.543,0.0,20.0,19.80074074074074
2024-06-06 22:19:57,20.0772,20.0113,20.0375,40.4811,40.481,20.1253,20.0146,7.34883,47.3936,553.444,0.0,20.0,19.800555555555555
2024-06-06 22:19:58,20.0916,20.0212,20.047,40.4619,40.481,20.1135,20.0146,5.37941,48.7066,552.755,0.0,20.0,19.80037037037037
2024-06-06 22:19:59,20.0956,20.0113,20.0524,40.4499,40.4843,20.138,20.0179,7.34883,45.7524,552.164,0.0,20.0,19.800185185185185
2024-06-06 22:20:00,20.0923,20.0048,20.0512,40.4588,40.4777,20.1329,20.0343,8.0053,43.783,552.263,0.0,20.0,19.8
2024-06-06 22:20:01,20.0826,20.008,20.0592,40.4823,40.4843,20.1303,20.0277,5.37941,47.7219,551.967,0.0,20.0,19.799814814814813
2024-06-06 22:20:02,20.0713,20.0113,20.0553,40.4801,40.4777,20.126,20.0212,6.69236,47.0654,551.869,0.0,20.0,19.799629629629628
2024-06-06 22:20:03,20.0713,20.0048,20.0531,40.4664,40.4843,20.1349,20.0245,4.72294,45.7524,551.869,0.0,20.0,19.799444444444443
2024-06-06 22:20:04,20.0728,20.008,20.0576,40.4493,40.4843,20.1274,20.0212,4.72294,45.7524,551.573,0.0,20.0,19.79925925925926
2024-06-06 22:20:05,20.0807,20.0113,20.0569,40.4531,40.4843,20.1362,20.0212,6.03588,48.0501,551.573,0.0,20.0,19.799074074074074
2024-06-06 22:20:06,20.0686,20.0113,20.0606,40.4396,40.481,20.1462,20.0113,10.303,46.0807,551.278,0.0,20.0,19.79888888888889
2024-06-06 22:20:07,20.0718,20.008,20.0614,40.467,40.4777,20.1398,20.0212,5.37941,44.7677,551.179,0.0,20.0,19.7987037037037
2024-06-06 22:20:08,20.0689,20.0048,20.0622,40.469,40.4843,20.1457,20.0212,5.05118,46.0807,550.687,0.0,20.0,19.798518518518517
2024-06-06 22:20:09,20.0703,20.0113,20.0641,40.4546,40.481,20.133,20.0245,6.03588,49.6913,550.687,0.0,20.0,19.798333333333332
2024-06-06 22:20:10,20.0525,20.0048,20.0627,40.4581,40.481,20.1322,20.0113,6.36412,47.3936,550.884,0.0,20.0,19.798148148148147
2024-06-06 22:20:11,20.065,20.0113,20.0583,40.4462,40.4843,20.1293,20.0212,5.37941,45.4242,550.982,0.0,20.0,19.797962962962963
2024-06-06 22:20:12,20.0579,20.0015,20.0495,40.4687,40.481,20.1289,20.0113,6.36412,45.4242,550.884,0.0,20.0,19.797777777777778
2024-06-06 22:20:13,20.0669,20.0113,20.0568,40.4473,40.481,20.1407,20.031,5.70765,47.0654,550.786,0.0,20.0,19.79759259259259
2024-06-06 22:20:14,20.0713,20.0113,20.0657,40.4528,40.4777,20.1293,20.0245,5.37941,49.363,547.241,0.0,20.0,19.797407407407405
2024-06-06 22:20:15,20.0564,19.9982,20.0608,40.4557,40.481,20.1116,20.0212,6.36412,46.0807,550.687,0.0,20.0,19.79722222222222
2024-06-06 22:20:16,20.0592,20.0048,20.0617,40.4722,40.481,20.1212,20.0212,6.36412,45.7524,550.884,0.0,20.0,19.797037037037036
2024-06-06 22:20:17,20.0664,20.1295,20.056,40.4671,40.481,20.1268,20.1295,6.36412,45.4242,550.786,0.0,20.0,19.79685185185185
2024-06-06 22:20:18,20.0621,20.1262,20.0487,40.4958,40.4843,20.1353,20.1361,5.37941,47.7219,550.884,0.0,20.0,19.796666666666667
2024-06-06 22:20:19,20.0631,20.123,20.0575,40.4505,40.4843,20.1296,20.1361,6.36412,47.7219,551.179,0.0,20.0,19.79648148148148
2024-06-06 22:20:20,20.0763,20.123,20.0616,40.4731,40.4777,20.1308,20.1328,6.36412,44.4395,551.869,0.0,20.0,19.796296296296294
2024-06-06 22:20:21,20.0804,20.1197,20.057,40.4752,40.4843,20.1395,20.1427,5.37941,45.4242,552.164,0.0,20.0,19.79611111111111
2024-06-06 22:20:22,20.0655,20.123,20.0488,40.4697,40.4843,20.1344,20.1427,4.3947,46.4089,552.361,0.0,20.0,19.795925925925925
2024-06-06 22:20:23,20.0771,20.1197,20.056,40.456,40.4843,20.146,20.1197,5.05118,46.7371,552.361,0.0,20.0,19.79574074074074
2024-06-06 22:20:24,20.0821,20.1295,20.059,40.4871,40.481,20.1418,20.1361,5.05118,47.3936,552.558,0.0,20.0,19.795555555555556
2024-06-06 22:20:25,20.0819,20.1262,20.0614,40.4793,40.4876,20.1445,20.1262,5.05118,44.1113,553.641,0.0,20.0,19.79537037037037
2024-06-06 22:20:26,20.0829,20.1328,20.0591,40.4766,40.4876,20.1782,20.1328,6.69236,45.7524,552.263,0.0,20.0,19.795185185185183
2024-06-06 22:20:27,20.0932,20.1295,20.0661,40.474,40.4777,20.1607,20.1164,5.05118,45.7524,552.066,0.0,20.0,19.794999999999998
2024-06-06 22:20:28,20.0772,20.1262,20.0506,40.4691,40.4843,20.147,20.1295,4.3947,48.3783,552.459,0.0,20.0,19.794814814814814
2024-06-06 22:20:29,20.0835,20.1065,20.0602,40.4671,40.481,20.1585,20.1328,5.70765,46.0807,553.05,0.0,20.0,19.79462962962963
2024-06-06 22:20:30,20.0849,20.1262,20.0664,40.4801,40.481,20.1521,20.1328,4.72294,44.1113,554.527,0.0,20.0,19.794444444444444
2024-06-06 22:20:31,20.0876,20.123,20.0643,40.499,40.4843,20.1663,20.1394,7.34883,46.0807,552.853,0.0,20.0,19.79425925925926
2024-06-06 22:20:32,20.0806,20.1295,20.0545,40.4813,40.4777,20.1606,20.1328,3.41,48.3783,552.263,0.0,20.0,19.79407407407407
2024-06-06 22:20:33,20.0862,20.123,20.0548,40.4864,40.4843,20.1636,20.1295,16.2112,46.4089,552.164,0.0,20.0,19.793888888888887
2024-06-06 22:20:34,20.1007,20.123,20.0628,40.4734,40.4876,20.1527,20.1328,9.31824,45.7524,552.361,0.0,20.0,19.793703703703702
2024-06-06 22:20:35,20.0998,20.1164,20.073,40.4904,40.4843,20.1636,20.1328,17.8524,45.096,553.838,0.0,20.0,19.793518518518518
2024-06-06 22:20:36,20.1178,20.123,20.0736,40.4803,40.481,20.1663,20.1197,6.36412,47.0654,552.164,0.0,20.0,19.793333333333333
2024-06-06 22:20:37,20.1084,20.123,20.0717,40.4848,40.4876,20.1724,20.1262,5.37941,50.3477,549.013,0.0,20.0,19.79314814814815
2024-06-06 22:20:38,20.1038,20.1164,20.0724,40.5036,40.4777,20.178,20.1394,5.05118,46.7371,552.263,0.0,20.0,19.79296296296296
2024-06-06 22:20:39,20.121,20.1328,20.0667,40.5053,40.4843,20.1714,20.123,12.9288,43.783,551.672,0.0,20.0,19.792777777777776
2024-06-06 22:20:40,20.1168,20.1197,20.0604,40.5056,40.481,20.1687,20.1361,5.05118,46.0807,551.869,0.0,20.0,19.79259259259259
2024-06-06 22:20:41,20.1187,20.0836,20.0787,40.4926,40.4843,20.1786,20.1361,4.3947,46.7371,552.164,0.0,20.0,19.792407407407406
2024-06-06 22:20:42,20.1239,20.0967,20.0715,40.5054,40.4876,20.1705,20.1394,5.05118,47.3936,551.77,0.0,20.0,19.79222222222222
2024-06-06 22:20:43,20.1357,20.1164,20.08,40.5108,40.4843,20.1741,20.1328,4.06647,44.4395,551.278,0.0,20.0,19.792037037037037
2024-06-06 22:20:44,20.1398,20.1427,20.0792,40.5099,40.481,20.1674,20.1361,5.37941,45.096,551.475,0.0,20.0,19.79185185185185
2024-06-06 22:20:45,20.1421,20.1065,20.077,40.5066,40.4777,20.1674,20.1295,6.69236,45.4242,550.982,0.0,20.0,19.791666666666664
2024-06-06 22:20:46,20.15,20.1492,20.0864,40.5057,40.4777,20.1692,20.1295,5.05118,46.0807,551.278,0.0,20.0,19.79148148148148
2024-06-06 22:20:47,20.1383,20.1394,20.0824,40.5077,40.4777,20.1674,20.1295,-3.48296,48.3783,551.179,0.0,20.0,19.791296296296295
2024-06-06 22:20:48,20.1516,20.1164,20.0897,40.5048,40.4843,20.1669,20.1361,4.3947,48.0501,550.293,0.0,20.0,19.79111111111111
2024-06-06 22:20:49,20.1542,20.1164,20.0953,40.4934,40.481,20.1821,20.1295,4.72294,45.4242,550.195,0.0,20.0,19.790925925925926
2024-06-06 22:20:50,20.1521,20.123,20.1024,40.5041,40.481,20.1727,20.1361,6.36412,44.1113,549.604,0.0,20.0,19.790740740740738
2024-06-06 22:20:51,20.1473,20.1098,20.0974,40.5083,40.4777,20.1857,20.1427,4.3947,46.7371,549.112,0.0,20.0,19.790555555555553
2024-06-06 22:20:52,20.1609,20.1164,20.1117,40.5013,40.4843,20.1795,20.1361,21.7912,47.7219,546.256,0.0,20.0,19.79037037037037
2024-06-06 22:20:53,20.1442,20.1164,20.0941,40.4887,40.4712,20.1751,20.1361,6.03588,48.3783,549.112,0.0,20.0,19.790185185185184
2024-06-06 22:20:54,20.1692,20.1328,20.1179,40.5053,40.4909,20.1804,20.1361,6.36412,46.0807,549.407,0.0,20.0,19.79
2024-06-06 22:20:55,20.1628,20.123,20.1076,40.5151,40.4777,20.1808,20.1427,4.3947,44.7677,549.899,0.0,20.0,19.789814814814815
2024-06-06 22:20:56,20.1477,20.1328,20.1094,40.4968,40.481,20.1839,20.1361,4.72294,46.0807,550.293,0.0,20.0,19.789629629629626
2024-06-06 22:20:57,20.1634,20.1262,20.11,40.4995,40.4876,20.1764,20.1295,4.06647,48.0501,550.293,0.0,20.0,19.78944444444444
2024-06-06 22:20:58,20.1502,20.1262,20.1107,40.4746,40.4843,20.1844,20.1361,5.37941,44.4395,550.293,0.0,20.0,19.789259259259257
2024-06-06 22:20:59,20.1538,20.1262,20.1124,40.4812,40.481,20.1887,20.1328,5.70765,44.7677,551.081,0.0,20.0,19.789074074074072
2024-06-06 22:21:00,20.1642,20.1164,20.1242,40.479,40.4745,20.1941,20.1328,6.69236,48.0501,551.672,0.0,20.0,19.788888888888888
2024-06-06 22:21:01,20.1665,20.123,20.1226,40.4901,40.4777,20.1871,20.1295,6.69236,47.3936,551.869,0.0,20.0,19.788703703703703
2024-06-06 22:21:02,20.1615,20.1131,20.1227,40.4767,40.481,20.192,20.1328,6.69236,45.096,552.558,0.0,20.0,19.788518518518515
2024-06-06 22:21:03,20.1627,20.1262,20.1246,40.4716,40.481,20.1993,20.1295,6.03588,45.096,552.952,0.0,20.0,19.78833333333333
2024-06-06 22:21:04,20.1477,20.1131,20.1236,40.4553,40.4843,20.192,20.1328,6.36412,47.7219,550.982,0.0,20.0,19.788148148148146
2024-06-06 22:21:05,20.1645,20.1295,20.1354,40.4673,40.4843,20.1959,20.1361,5.70765,49.0348,555.02,0.0,20.0,19.78796296296296
2024-06-06 22:21:06,20.1755,20.123,20.1321,40.4552,40.4843,20.2017,20.1361,6.69236,47.0654,552.361,0.0,20.0,19.787777777777777
2024-06-06 22:21:07,20.1627,20.1328,20.1292,40.4699,40.481,20.1854,20.1394,6.03588,45.4242,552.952,0.0,20.0,19.787592592592592
2024-06-06 22:21:08,20.1707,20.123,20.1289,40.4913,40.481,20.1948,20.1328,7.67706,45.7524,551.179,0.0,20.0,19.787407407407404
2024-06-06 22:21:09,20.1651,20.1295,20.129,40.4564,40.4712,20.2012,20.1361,6.69236,46.7371,552.755,0.0,20.0,19.78722222222222
2024-06-06 22:21:10,20.1825,20.1328,20.1423,40.4677,40.4843,20.185,20.1361,6.36412,48.7066,553.444,0.0,20.0,19.787037037037035
2024-06-06 22:21:11,20.1727,20.1328,20.1312,40.4368,40.4777,20.1935,20.1328,5.70765,46.7371,553.346,0.0,20.0,19.78685185185185
2024-06-06 22:21:12,20.1801,20.123,20.1333,40.4537,40.4843,20.1969,20.1328,6.36412,48.7066,552.853,0.0,20.0,19.786666666666665
2024-06-06 22:21:13,20.1697,20.1197,20.1281,40.4541,40.4843,20.1887,20.1361,11.2877,48.0501,553.444,0.0,20.0,19.78648148148148
2024-06-06 22:21:14,20.1791,20.1295,20.138,40.482,40.481,20.1951,20.1361,6.36412,47.7219,553.641,0.0,20.0,19.786296296296296
2024-06-06 22:21:15,20.1726,20.1295,20.1447,40.4544,40.4876,20.2074,20.1361,4.06647,46.4089,554.232,0.0,20.0,19.786111111111108
2024-06-06 22:21:16,20.1853,20.1164,20.1456,40.4473,40.4876,20.1981,20.1328,4.3947,47.0654,554.429,0.0,20.0,19.785925925925923
2024-06-06 22:21:17,20.1817,20.123,20.1443,40.4438,40.481,20.1966,20.1328,6.69236,46.0807,554.232,0.0,20.0,19.78574074074074
2024-06-06 22:21:18,20.1906,20.1164,20.1414,40.4532,40.4843,20.1997,20.1328,6.36412,46.7371,554.232,0.0,20.0,19.785555555555554
2024-06-06 22:21:19,20.185,20.1197,20.1439,40.4488,40.481,20.1992,20.1394,5.37941,47.0654,553.247,0.0,20.0,19.78537037037037
2024-06-06 22:21:20,20.1743,20.1164,20.1551,40.4446,40.4777,20.2078,20.1328,5.37941,44.4395,553.543,0.0,20.0,19.785185185185185
2024-06-06 22:21:21,20.1895,20.1262,20.1584,40.4579,40.481,20.2012,20.1328,7.02059,45.7524,553.444,0.0,20.0,19.784999999999997
2024-06-06 22:21:22,20.1895,20.1197,20.1574,40.4597,40.481,20.2096,20.1295,6.69236,45.7524,552.952,0.0,20.0,19.784814814814812
2024-06-06 22:21:23,20.1879,20.123,20.1524,40.4642,40.4843,20.2087,20.1361,7.34883,46.0807,553.444,0.0,20.0,19.784629629629627
2024-06-06 22:21:24,20.1946,20.1295,20.1629,40.4555,40.481,20.2092,20.1328,6.69236,45.7524,551.967,0.0,20.0,19.784444444444443
2024-06-06 22:21:25,20.1942,20.123,20.1524,40.4647,40.4777,20.2196,20.1295,18.8371,45.4242,553.247,0.0,20.0,19.784259259259258
2024-06-06 22:21:26,20.1831,20.1197,20.1501,40.46,40.4843,20.2015,20.1361,6.36412,46.7371,552.952,0.0,20.0,19.784074074074073
2024-06-06 22:21:27,20.1963,20.1197,20.1649,40.4618,40.481,20.2176,20.123,4.72294,45.7524,552.459,0.0,20.0,19.783888888888885
2024-06-06 22:21:28,20.1831,20.123,20.1618,40.4508,40.4843,20.213,20.1427,5.05118,34.2642,552.066,0.0,20.0,19.7837037037037
2024-06-06 22:21:29,20.2019,20.1328,20.1663,40.4641,40.481,20.2121,20.1361,19.1653,44.4395,548.816,0.0,20.0,19.783518518518516
2024-06-06 22:21:30,20.202,20.228,20.1649,40.4576,40.4843,20.228,20.2411,2.42529,46.7371,552.263,0.0,20.0,19.78333333333333
2024-06-06 22:21:31,20.1973,20.2313,20.1675,40.4602,40.4876,20.2185,20.2477,6.69236,45.4242,552.952,0.0,20.0,19.783148148148147
2024-06-06 22:21:32,20.1978,20.2444,20.1722,40.4514,40.4843,20.2169,20.2444,5.37941,43.783,554.035,0.0,20.0,19.782962962962962
2024-06-06 22:21:33,20.1986,20.2346,20.1709,40.4619,40.4876,20.2186,20.2411,7.34883,44.4395,553.74,0.0,20.0,19.782777777777774
2024-06-06 22:21:34,20.1957,20.2346,20.1753,40.4476,40.4843,20.2047,20.2346,5.37941,46.0807,553.346,0.0,20.0,19.78259259259259
2024-06-06 22:21:35,20.1792,20.2247,20.1734,40.4617,40.4876,20.2115,20.251,23.4324,46.7371,555.02,0.0,20.0,19.782407407407405
2024-06-06 22:21:36,20.1794,20.2411,20.1729,40.4613,40.4876,20.2154,20.2379,5.05118,47.0654,552.558,0.0,20.0,19.78222222222222
2024-06-06 22:21:37,20.1865,20.228,20.1674,40.4621,40.4777,20.2174,20.2608,24.4171,48.7066,551.573,0.0,20.0,19.782037037037036
2024-06-06 22:21:38,20.1723,20.2313,20.1675,40.467,40.481,20.2188,20.2576,6.03588,47.3936,553.05,0.0,20.0,19.78185185185185
2024-06-06 22:21:39,20.1758,20.2313,20.1765,40.4609,40.4777,20.2148,20.2576,3.41,49.363,551.672,0.0,20.0,19.781666666666663
2024-06-06 22:21:40,20.1812,20.228,20.1722,40.4518,40.481,20.2209,20.2379,7.02059,48.3783,551.967,0.0,20.0,19.781481481481478
2024-06-06 22:21:41,20.1867,20.228,20.1897,40.4522,40.4843,20.2286,20.2411,6.36412,45.7524,552.361,0.0,20.0,19.781296296296293
2024-06-06 22:21:42,20.18,20.2247,20.1723,40.467,40.4843,20.2202,20.2477,5.37941,45.096,552.164,0.0,20.0,19.78111111111111
2024-06-06 22:21:43,20.1748,20.228,20.1813,40.473,40.4876,20.2307,20.2379,5.37941,44.7677,550.884,0.0,20.0,19.780925925925924
2024-06-06 22:21:44,20.1764,20.2247,20.1732,40.4752,40.4876,20.2234,20.2313,7.02059,47.3936,549.604,0.0,20.0,19.78074074074074
2024-06-06 22:21:45,20.1819,20.2214,20.1882,40.4781,40.4843,20.2201,20.2477,4.72294,47.3936,547.634,0.0,20.0,19.78055555555555
2024-06-06 22:21:46,20.1913,20.228,20.1786,40.4626,40.4876,20.2294,20.2411,5.70765,48.0501,549.899,0.0,20.0,19.780370370370367
2024-06-06 22:21:47,20.1983,20.2313,20.1829,40.4563,40.481,20.2375,20.251,5.37941,47.0654,548.521,0.0,20.0,19.780185185185182
2024-06-06 22:21:48,20.2004,20.2346,20.1833,40.4558,40.481,20.2375,20.2247,6.36412,45.4242,549.998,0.0,20.0,19.779999999999998
2024-06-06 22:21:49,20.1983,20.2346,20.1863,40.4717,40.4843,20.2274,20.2543,5.37941,44.7677,550.392,0.0,20.0,19.779814814814813
2024-06-06 22:21:50,20.2009,20.2182,20.1885,40.4574,40.4843,20.2385,20.2411,6.69236,45.4242,549.998,0.0,20.0,19.77962962962963
2024-06-06 22:21:51,20.2011,20.228,20.1847,40.4826,40.4843,20.2378,20.2444,6.69236,48.0501,550.589,0.0,20.0,19.77944444444444
2024-06-06 22:21:52,20.1919,20.2379,20.1764,40.4518,40.481,20.2415,20.2379,3.73823,49.6913,550.49,0.0,20.0,19.779259259259256
2024-06-06 22:21:53,20.2054,20.228,20.1885,40.4707,40.4777,20.2351,20.2379,5.70765,46.4089,550.982,0.0,20.0,19.77907407407407
2024-06-06 22:21:54,20.2126,20.2083,20.1948,40.448,40.481,20.2329,20.2477,5.70765,44.7677,550.687,0.0,20.0,19.778888888888886
2024-06-06 22:21:55,20.2065,20.2379,20.1887,40.4694,40.481,20.241,20.2411,6.03588,45.4242,550.982,0.0,20.0,19.7787037037037
2024-06-06 22:21:56,20.2169,20.2543,20.1947,40.4571,40.4843,20.2369,20.2346,15.2265,48.3783,551.967,0.0,20.0,19.778518518518517
2024-06-06 22:21:57,20.2203,20.228,20.1952,40.4643,40.4843,20.2346,20.2411,5.70765,48.7066,551.672,0.0,20.0,19.77833333333333
2024-06-06 22:21:58,20.2143,20.2411,20.199,40.4454,40.4843,20.2551,20.2444,5.05118,48.7066,552.853,0.0,20.0,19.778148148148144
2024-06-06 22:21:59,20.2154,20.2149,20.1884,40.4644,40.4843,20.2485,20.2379,7.67706,46.4089,553.247,0.0,20.0,19.77796296296296
2024-06-06 22:22:00,20.2219,20.2214,20.1969,40.4493,40.481,20.2513,20.2379,6.69236,46.0807,553.444,0.0,20.0,19.777777777777775
2024-06-06 22:22:01,20.2273,20.2379,20.195,40.4439,40.481,20.2517,20.2379,7.02059,47.7219,554.035,0.0,20.0,19.778148148148144
2024-06-06 22:22:02,20.2156,20.2379,20.1999,40.4381,40.4942,20.2638,20.2477,5.37941,50.3477,554.232,0.0,20.0,19.778518518518517
2024-06-06 22:22:03,20.2292,20.228,20.1975,40.43,40.4843,20.2519,20.2477,6.36412,47.0654,553.444,0.0,20.0,19.778888888888886
2024-06-06 22:22:04,20.2269,20.2411,20.2142,40.4288,40.4843,20.2473,20.2379,9.97472,46.7371,553.346,0.0,20.0,19.779259259259256
2024-06-06 22:22:05,20.235,20.2346,20.2105,40.4422,40.4843,20.2529,20.2477,5.05118,45.7524,553.444,0.0,20.0,19.77962962962963
2024-06-06 22:22:06,20.2301,20.228,20.1964,40.4342,40.4974,20.2672,20.2477,7.67706,46.0807,553.346,0.0,20.0,19.779999999999998
2024-06-06 22:22:07,20.2409,20.2346,20.2162,40.438,40.481,20.259,20.2379,8.0053,47.7219,553.543,0.0,20.0,19.780370370370367
2024-06-06 22:22:08,20.2352,20.2379,20.2114,40.4431,40.481,20.2525,20.2346,6.69236,49.363,554.035,0.0,20.0,19.78074074074074
2024-06-06 22:22:09,20.2468,20.2379,20.2168,40.4198,40.481,20.2394,20.2411,5.37941,47.7219,554.035,0.0,20.0,19.78111111111111
2024-06-06 22:22:10,20.2199,20.2346,20.1961,40.4362,40.4777,20.2603,20.2379,7.02059,46.0807,553.74,0.0,20.0,19.781481481481478
2024-06-06 22:22:11,20.2414,20.2313,20.2183,40.4124,40.4843,20.2478,20.2379,6.36412,45.096,554.33,0.0,20.0,19.78185185185185
2024-06-06 22:22:12,20.2439,20.2346,20.2185,40.4248,40.4942,20.2452,20.2379,5.37941,46.0807,554.429,0.0,20.0,19.78222222222222
2024-06-06 22:22:13,20.2463,20.2247,20.2116,40.4325,40.4679,20.2722,20.251,5.37941,47.0654,554.133,0.0,20.0,19.78259259259259
2024-06-06 22:22:14,20.2322,20.228,20.2193,40.4375,40.4777,20.2616,20.2411,7.02059,47.7219,553.543,0.0,20.0,19.78296296296296
2024-06-06 22:22:15,20.2301,20.228,20.2079,40.4211,40.4745,20.262,20.2411,6.03588,47.3936,554.133,0.0,20.0,19.78333333333333
2024-06-06 22:22:16,20.2424,20.2379,20.2241,40.4024,40.481,20.248,20.2379,4.72294,51.3325,554.626,0.0,20.0,19.7837037037037
2024-06-06 22:22:17,20.2552,20.2379,20.23,40.4256,40.4777,20.2556,20.2411,7.34883,46.0807,554.035,0.0,20.0,19.78407407407407
2024-06-06 22:22:18,20.2516,20.2346,20.2117,40.4173,40.4843,20.2598,20.2346,7.67706,47.7219,554.823,0.0,20.0,19.784444444444443
2024-06-06 22:22:19,20.2573,20.2313,20.221,40.4358,40.4745,20.2492,20.2411,11.2877,47.7219,554.921,0.0,20.0,19.784814814814812
2024-06-06 22:22:20,20.2579,20.228,20.2325,40.421,40.481,20.2629,20.2379,6.36412,45.4242,554.823,0.0,20.0,19.78518518518518
2024-06-06 22:22:21,20.2466,20.228,20.2221,40.4144,40.481,20.2643,20.2411,5.37941,45.096,554.626,0.0,20.0,19.785555555555554
2024-06-06 22:22:22,20.2487,20.2313,20.2226,40.4066,40.481,20.2604,20.2411,6.03588,47.0654,554.035,0.0,20.0,19.785925925925923
2024-06-06 22:22:23,20.2476,20.2313,20.2335,40.4283,40.4777,20.2622,20.2346,5.05118,47.0654,553.444,0.0,20.0,19.786296296296292
2024-06-06 22:22:24,20.2562,20.2313,20.2322,40.421,40.481,20.257,20.2346,6.36412,48.0501,553.543,0.0,20.0,19.786666666666665
2024-06-06 22:22:25,20.2644,20.228,20.2291,40.4322,40.481,20.268,20.2313,5.70765,45.7524,553.641,0.0,20.0,19.787037037037035
2024-06-06 22:22:26,20.2629,20.2379,20.2336,40.4165,40.4843,20.257,20.2543,5.05118,45.4242,553.74,0.0,20.0,19.787407407407404
2024-06-06 22:22:27,20.2791,20.2346,20.2426,40.4288,40.4843,20.2678,20.2346,5.70765,46.4089,554.232,0.0,20.0,19.787777777777777
2024-06-06 22:22:28,20.2705,20.2411,20.2426,40.4318,40.4876,20.2594,20.2477,5.05118,46.0807,553.74,0.0,20.0,19.788148148148146
2024-06-06 22:22:29,20.2589,20.2313,20.2335,40.4271,40.481,20.2589,20.2346,6.03588,45.4242,551.672,0.0,20.0,19.788518518518515
2024-06-06 22:22:30,20.2723,20.2346,20.2504,40.4305,40.4876,20.2765,20.2379,4.06647,46.4089,552.558,0.0,20.0,19.788888888888888
2024-06-06 22:22:31,20.27,20.2444,20.2469,40.4266,40.4876,20.264,20.2346,6.69236,45.096,554.133,0.0,20.0,19.789259259259257
2024-06-06 22:22:32,20.2712,20.2379,20.2486,40.4277,40.4777,20.2552,20.2411,4.06647,48.0501,554.133,0.0,20.0,19.789629629629626
2024-06-06 22:22:33,20.264,20.2477,20.2465,40.4172,40.4876,20.2636,20.228,5.70765,47.0654,553.74,0.0,20.0,19.79
2024-06-06 22:22:34,20.2724,20.2379,20.2488,40.4212,40.481,20.2656,20.2477,6.69236,46.7371,554.035,0.0,20.0,19.79037037037037
2024-06-06 22:22:35,20.2772,20.2379,20.2583,40.4278,40.4843,20.2569,20.2444,5.70765,45.4242,556.989,0.0,20.0,19.790740740740738
2024-06-06 22:22:36,20.2638,20.2379,20.2389,40.4214,40.4843,20.2687,20.2346,5.37941,44.1113,554.035,0.0,20.0,19.79111111111111
2024-06-06 22:22:37,20.2812,20.2379,20.2502,40.4323,40.4876,20.2841,20.2411,4.72294,46.0807,553.543,0.0,20.0,19.79148148148148
2024-06-06 22:22:38,20.2813,20.2379,20.2592,40.4241,40.481,20.2771,20.2313,4.3947,46.7371,553.641,0.0,20.0,19.79185185185185
2024-06-06 22:22:39,20.288,20.2346,20.2469,40.4205,40.4777,20.2883,20.2477,6.36412,48.0501,553.247,0.0,20.0,19.792222222222218
2024-06-06 22:22:40,20.2761,20.2313,20.2514,40.4228,40.481,20.2772,20.2444,6.69236,47.3936,553.444,0.0,20.0,19.79259259259259
2024-06-06 22:22:41,20.2807,20.2444,20.2608,40.4358,40.4876,20.2992,20.2477,4.72294,45.4242,553.444,0.0,20.0,19.79296296296296
2024-06-06 22:22:42,20.2844,20.2411,20.2592,40.4369,40.481,20.2847,20.2444,5.70765,46.7371,553.74,0.0,20.0,19.79333333333333
2024-06-06 22:22:43,20.291,20.228,20.2642,40.4558,40.481,20.2803,20.251,5.05118,45.4242,553.641,0.0,20.0,19.793703703703702
2024-06-06 22:22:44,20.2878,20.3462,20.2523,40.4413,40.4843,20.2856,20.3495,6.36412,46.7371,552.361,0.0,20.0,19.79407407407407
2024-06-06 22:22:45,20.2983,20.3495,20.2635,40.4335,40.4777,20.2788,20.3429,8.66177,45.7524,557.974,0.0,20.0,19.79444444444444
2024-06-06 22:22:46,20.2918,20.3396,20.271,40.4541,40.4876,20.2814,20.3462,6.36412,48.0501,558.269,0.0,20.0,19.794814814814814
2024-06-06 22:22:47,20.2949,20.3462,20.2799,40.4553,40.4843,20.2867,20.3462,5.05118,47.7219,554.232,0.0,20.0,19.795185185185183
2024-06-06 22:22:48,20.2967,20.3396,20.2702,40.4591,40.4843,20.2976,20.3429,5.05118,48.0501,554.429,0.0,20.0,19.795555555555552
2024-06-06 22:22:49,20.2894,20.3462,20.2769,40.4605,40.4777,20.2853,20.3429,6.03588,46.4089,554.232,0.0,20.0,19.795925925925925
2024-06-06 22:22:50,20.301,20.3396,20.2684,40.4615,40.4843,20.2842,20.3528,10.9594,45.4242,553.74,0.0,20.0,19.796296296296294
2024-06-06 22:22:51,20.3061,20.3167,20.2728,40.4376,40.481,20.283,20.3429,1.44058,42.7983,557.974,0.0,20.0,19.796666666666663
2024-06-06 22:22:52,20.2969,20.3396,20.2802,40.4533,40.4777,20.2702,20.3462,3.73823,45.4242,553.838,0.0,20.0,19.797037037037036
2024-06-06 22:22:53,20.3033,20.3495,20.2662,40.4397,40.4843,20.2762,20.3429,7.02059,45.096,552.558,0.0,20.0,19.797407407407405
2024-06-06 22:22:54,20.2863,20.3232,20.2771,40.4651,40.4843,20.275,20.3429,4.72294,45.4242,552.755,0.0,20.0,19.797777777777775
2024-06-06 22:22:55,20.3069,20.3495,20.2836,40.4383,40.4843,20.2858,20.3462,27.6995,44.7677,552.066,0.0,20.0,19.798148148148147
2024-06-06 22:22:56,20.2967,20.3495,20.274,40.4561,40.4777,20.2913,20.3495,5.37941,43.1266,551.475,0.0,20.0,19.798518518518517
2024-06-06 22:22:57,20.296,20.3265,20.2752,40.4635,40.4777,20.2709,20.3495,5.05118,44.4395,549.604,0.0,20.0,19.798888888888886
2024-06-06 22:22:58,20.2945,20.3593,20.2841,40.4525,40.4777,20.284,20.3462,13.9135,50.0195,549.505,0.0,20.0,19.79925925925926
2024-06-06 22:22:59,20.2973,20.3495,20.285,40.4168,40.4777,20.2786,20.3495,6.03588,46.7371,548.521,0.0,20.0,19.799629629629628
2024-06-06 22:23:00,20.2856,20.3331,20.2828,40.4544,40.4843,20.2758,20.3429,4.3947,46.0807,547.93,0.0,20.0,19.799999999999997
2024-06-06 22:23:01,20.2931,20.3396,20.2855,40.4594,40.481,20.2887,20.3462,25.0736,45.4242,547.733,0.0,20.0,19.80037037037037
2024-06-06 22:23:02,20.2966,20.3429,20.2879,40.4478,40.4843,20.279,20.3528,5.37941,45.4242,547.733,0.0,20.0,19.80074074074074
2024-06-06 22:23:03,20.3091,20.3462,20.2959,40.4582,40.4843,20.2769,20.3495,30.6536,47.3936,548.324,0.0,20.0,19.80111111111111
2024-06-06 22:23:04,20.3021,20.3429,20.2887,40.4507,40.4876,20.2872,20.3462,5.37941,50.0195,548.816,0.0,20.0,19.801481481481478
2024-06-06 22:23:05,20.3097,20.3429,20.2961,40.4415,40.4843,20.299,20.3462,4.72294,47.0654,549.702,0.0,20.0,19.80185185185185
2024-06-06 22:23:06,20.2999,20.3331,20.2921,40.4401,40.4777,20.2884,20.3495,5.05118,48.7066,550.293,0.0,20.0,19.80222222222222
2024-06-06 22:23:07,20.3057,20.3462,20.2974,40.4567,40.4843,20.3011,20.3528,3.08176,47.7219,551.081,0.0,20.0,19.80259259259259
2024-06-06 22:23:08,20.3014,20.3593,20.2911,40.454,40.4777,20.3207,20.3528,6.03588,47.3936,551.869,0.0,20.0,19.80296296296296
2024-06-06 22:23:09,20.3193,20.3626,20.3059,40.4479,40.4843,20.3024,20.3462,4.3947,47.7219,552.853,0.0,20.0,19.80333333333333
2024-06-06 22:23:10,20.32,20.3298,20.302,40.4365,40.4843,20.3143,20.3528,4.3947,46.0807,552.755,0.0,20.0,19.8037037037037
2024-06-06 22:23:11,20.3223,20.3363,20.3006,40.4405,40.4843,20.3064,20.3462,4.06647,45.4242,551.77,0.0,20.0,19.804074074074073
2024-06-06 22:23:12,20.3156,20.3462,20.3004,40.4306,40.481,20.325,20.3462,34.9207,45.4242,550.096,0.0,20.0,19.804444444444442
2024-06-06 22:23:13,20.3258,20.3495,20.3087,40.4397,40.4777,20.3266,20.3429,7.02059,46.0807,553.74,0.0,20.0,19.80481481481481
2024-06-06 22:23:14,20.3243,20.3495,20.3058,40.4415,40.481,20.3211,20.3462,17.5241,45.7524,555.315,0.0,20.0,19.805185185185184
2024-06-06 22:23:15,20.3221,20.3429,20.3024,40.4392,40.4876,20.3246,20.3528,6.03588,44.1113,553.838,0.0,20.0,19.805555555555554
2024-06-06 22:23:16,20.3216,20.3396,20.3054,40.4453,40.4843,20.3411,20.356,5.70765,45.096,553.641,0.0,20.0,19.805925925925923
2024-06-06 22:23:17,20.333,20.3363,20.3073,40.4504,40.4843,20.325,20.3462,7.02059,47.3936,553.346,0.0,20.0,19.806296296296296
2024-06-06 22:23:18,20.3351,20.3363,20.3231,40.4534,40.4876,20.3243,20.3528,4.72294,46.7371,552.263,0.0,20.0,19.806666666666665
2024-06-06 22:23:19,20.3342,20.3495,20.3139,40.453,40.4777,20.3309,20.3396,8.66177,47.0654,551.672,0.0,20.0,19.807037037037034
2024-06-06 22:23:20,20.3336,20.3429,20.3123,40.4559,40.4876,20.3315,20.3495,7.67706,47.3936,551.573,0.0,20.0,19.807407407407407
2024-06-06 22:23:21,20.3294,20.3298,20.3172,40.4619,40.4876,20.3246,20.3528,3.73823,45.096,552.164,0.0,20.0,19.807777777777776
2024-06-06 22:23:22,20.3443,20.3429,20.3244,40.4554,40.4843,20.3388,20.3396,4.06647,45.7524,552.263,0.0,20.0,19.808148148148145
2024-06-06 22:23:23,20.3389,20.3396,20.317,40.4488,40.481,20.3344,20.3495,9.64648,44.7677,552.164,0.0,20.0,19.808518518518518
2024-06-06 22:23:24,20.3315,20.3429,20.3108,40.4606,40.481,20.3256,20.3528,2.75352,45.4242,552.459,0.0,20.0,19.808888888888887
2024-06-06 22:23:25,20.3333,20.3528,20.3148,40.427,40.481,20.3326,20.3462,5.05118,46.7371,552.755,0.0,20.0,19.809259259259257
2024-06-06 22:23:26,20.3341,20.3363,20.3212,40.4379,40.481,20.3359,20.3495,5.37941,46.7371,554.232,0.0,20.0,19.80962962962963
2024-06-06 22:23:27,20.3385,20.3396,20.3154,40.4456,40.4876,20.3322,20.3495,5.70765,46.4089,552.361,0.0,20.0,19.81
2024-06-06 22:23:28,20.3437,20.3363,20.3285,40.4491,40.4909,20.3368,20.3429,4.72294,47.7219,551.278,0.0,20.0,19.810370370370368
2024-06-06 22:23:29,20.3391,20.3462,20.3257,40.4329,40.4876,20.3322,20.3462,6.03588,48.7066,552.853,0.0,20.0,19.810740740740737
2024-06-06 22:23:30,20.3476,20.3429,20.3217,40.4382,40.4876,20.3284,20.3462,6.36412,46.0807,553.149,0.0,20.0,19.81111111111111
2024-06-06 22:23:31,20.3533,20.3462,20.3415,40.4571,40.4876,20.3445,20.3429,5.70765,47.0654,553.444,0.0,20.0,19.81148148148148
2024-06-06 22:23:32,20.3503,20.3495,20.3293,40.4564,40.4777,20.3304,20.3462,5.70765,48.0501,553.05,0.0,20.0,19.81185185185185
2024-06-06 22:23:33,20.358,20.3528,20.3393,40.4593,40.481,20.3332,20.3396,4.72294,47.3936,552.952,0.0,20.0,19.81222222222222
2024-06-06 22:23:34,20.3561,20.3429,20.3305,40.4588,40.4777,20.34,20.3462,-1.18531,47.0654,552.263,0.0,20.0,19.81259259259259
2024-06-06 22:23:35,20.3554,20.3429,20.3429,40.4668,40.4843,20.34,20.3495,4.72294,44.7677,552.755,0.0,20.0,19.81296296296296
2024-06-06 22:23:36,20.3527,20.3298,20.3444,40.4434,40.4843,20.3415,20.3462,5.37941,44.7677,551.869,0.0,20.0,19.813333333333333
2024-06-06 22:23:37,20.3482,20.3495,20.3254,40.4476,40.481,20.3446,20.3462,5.05118,43.1266,551.081,0.0,20.0,19.813703703703702
2024-06-06 22:23:38,20.3454,20.3429,20.3369,40.4731,40.4876,20.3458,20.3528,4.72294,45.4242,554.429,0.0,20.0,19.81407407407407
2024-06-06 22:23:39,20.3636,20.3462,20.3449,40.4791,40.4777,20.3429,20.3396,4.72294,48.0501,551.278,0.0,20.0,19.814444444444444
2024-06-06 22:23:40,20.368,20.3462,20.3527,40.4707,40.4843,20.3419,20.3429,4.3947,49.0348,550.884,0.0,20.0,19.814814814814813
2024-06-06 22:23:41,20.3669,20.3429,20.3373,40.4577,40.4777,20.34,20.3462,4.72294,45.4242,549.505,0.0,20.0,19.815185185185182
2024-06-06 22:23:42,20.3612,20.3495,20.3395,40.4628,40.4843,20.3476,20.3363,3.41,44.1113,550.786,0.0,20.0,19.815555555555555
2024-06-06 22:23:43,20.3583,20.3462,20.341,40.4463,40.4745,20.35,20.3429,3.73823,46.4089,549.112,0.0,20.0,19.815925925925924
2024-06-06 22:23:44,20.362,20.3429,20.3493,40.4722,40.4876,20.3508,20.3528,7.34883,47.0654,550.884,0.0,20.0,19.816296296296294
2024-06-06 22:23:45,20.3653,20.356,20.3536,40.4482,40.481,20.3531,20.3429,5.70765,45.7524,547.536,0.0,20.0,19.816666666666666
2024-06-06 22:23:46,20.3667,20.3528,20.3484,40.4555,40.4876,20.3601,20.3363,4.06647,43.783,551.573,0.0,20.0,19.817037037037036
2024-06-06 22:23:47,20.3762,20.3396,20.3448,40.4628,40.4843,20.3518,20.3429,5.70765,46.0807,551.278,0.0,20.0,19.817407407407405
2024-06-06 22:23:48,20.3628,20.3429,20.3482,40.4639,40.481,20.3531,20.356,3.73823,47.3936,551.869,0.0,20.0,19.817777777777778
2024-06-06 22:23:49,20.3719,20.3363,20.3569,40.4379,40.481,20.3577,20.3429,5.70765,47.7219,551.869,0.0,20.0,19.818148148148147
2024-06-06 22:23:50,20.3719,20.3396,20.3618,40.4597,40.4777,20.3634,20.3396,4.3947,45.096,552.558,0.0,20.0,19.818518518518516
2024-06-06 22:23:51,20.3829,20.3363,20.3644,40.4562,40.4745,20.3618,20.3265,5.05118,43.1266,549.702,0.0,20.0,19.81888888888889
2024-06-06 22:23:52,20.3784,20.3528,20.3691,40.4591,40.481,20.3467,20.3495,4.3947,45.096,552.853,0.0,20.0,19.81925925925926
2024-06-06 22:23:53,20.3765,20.3363,20.3592,40.4598,40.4843,20.3567,20.3462,7.02059,47.3936,553.05,0.0,20.0,19.819629629629627
2024-06-06 22:23:54,20.3812,20.3593,20.3676,40.474,40.4777,20.3706,20.3528,6.03588,47.3936,553.346,0.0,20.0,19.819999999999997
2024-06-06 22:23:55,20.375,20.3396,20.3656,40.4598,40.4876,20.3657,20.3495,10.6312,43.783,554.035,0.0,20.0,19.82037037037037
2024-06-06 22:23:56,20.3771,20.3298,20.3586,40.4392,40.4777,20.3724,20.3462,4.3947,44.1113,554.626,0.0,20.0,19.82074074074074
2024-06-06 22:23:57,20.3762,20.4184,20.3691,40.4639,40.4843,20.3632,20.4578,13.9135,45.7524,555.02,0.0,20.0,19.821111111111108
2024-06-06 22:23:58,20.3879,20.4578,20.3662,40.4594,40.4843,20.374,20.4578,5.05118,48.3783,555.217,0.0,20.0,19.82148148148148
2024-06-06 22:23:59,20.3958,20.4316,20.3702,40.4593,40.4876,20.3759,20.4545,6.36412,48.3783,555.512,0.0,20.0,19.82185185185185
2024-06-06 22:24:00,20.3887,20.4381,20.3679,40.4619,40.481,20.371,20.4513,5.37941,44.7677,555.906,0.0,20.0,19.82222222222222
2024-06-06 22:24:01,20.3826,20.4578,20.3665,40.4879,40.481,20.372,20.4578,5.37941,43.1266,555.118,0.0,20.0,19.822592592592592
2024-06-06 22:24:02,20.3802,20.4578,20.374,40.4714,40.4843,20.3564,20.4545,4.3947,43.783,556.595,0.0,20.0,19.82296296296296
2024-06-06 22:24:03,20.3899,20.4184,20.382,40.4671,40.481,20.3649,20.4513,4.72294,45.096,552.952,0.0,20.0,19.82333333333333
2024-06-06 22:24:04,20.4005,20.448,20.3855,40.4566,40.4843,20.3713,20.4578,8.33354,46.4089,556.201,0.0,20.0,19.823703703703703
2024-06-06 22:24:05,20.3935,20.448,20.3774,40.486,40.4876,20.3619,20.4578,5.37941,47.0654,555.512,0.0,20.0,19.824074074074073
2024-06-06 22:24:06,20.3846,20.4513,20.3774,40.4762,40.4843,20.352,20.4545,7.34883,48.0501,559.254,0.0,20.0,19.824444444444442
2024-06-06 22:24:07,20.3973,20.4513,20.3858,40.465,40.481,20.3697,20.4513,5.37941,45.096,557.383,0.0,20.0,19.824814814814815
2024-06-06 22:24:08,20.3993,20.4414,20.3889,40.4747,40.4777,20.369,20.4578,5.37941,45.7524,556.694,0.0,20.0,19.825185185185184
2024-06-06 22:24:09,20.3936,20.448,20.3943,40.4634,40.4777,20.3611,20.4578,3.73823,43.1266,555.906,0.0,20.0,19.825555555555553
2024-06-06 22:24:10,20.4041,20.448,20.3985,40.4771,40.481,20.3711,20.4545,4.72294,45.096,555.611,0.0,20.0,19.825925925925926
2024-06-06 22:24:11,20.4128,20.448,20.3923,40.4651,40.481,20.3618,20.4545,6.36412,47.0654,555.217,0.0,20.0,19.826296296296295
2024-06-06 22:24:12,20.4136,20.4447,20.39,40.4856,40.4777,20.3852,20.4578,6.03588,48.0501,552.952,0.0,20.0,19.826666666666664
2024-06-06 22:24:13,20.4075,20.4414,20.3985,40.4652,40.4876,20.3828,20.4545,6.69236,47.0654,554.823,0.0,20.0,19.827037037037037
2024-06-06 22:24:14,20.4011,20.4414,20.388,40.4877,40.481,20.3729,20.4545,7.02059,47.7219,555.02,0.0,20.0,19.827407407407406
2024-06-06 22:24:15,20.4124,20.4447,20.3918,40.4693,40.4843,20.3773,20.4578,6.03588,47.0654,554.823,0.0,20.0,19.827777777777776
2024-06-06 22:24:16,20.4195,20.4513,20.4001,40.4568,40.5007,20.388,20.4545,6.36412,45.096,555.02,0.0,20.0,19.82814814814815
2024-06-06 22:24:17,20.4209,20.448,20.4008,40.4523,40.4876,20.3833,20.4611,6.36412,45.096,554.626,0.0,20.0,19.828518518518518
2024-06-06 22:24:18,20.4292,20.448,20.4029,40.4612,40.4909,20.3803,20.4513,6.69236,44.4395,554.133,0.0,20.0,19.828888888888887
2024-06-06 22:24:19,20.427,20.448,20.4006,40.4538,40.4843,20.3879,20.4611,4.3947,45.4242,552.459,0.0,20.0,19.829259259259256
2024-06-06 22:24:20,20.4276,20.4414,20.4043,40.4604,40.481,20.3841,20.4611,4.72294,47.3936,553.346,0.0,20.0,19.82962962962963
2024-06-06 22:24:21,20.4481,20.4545,20.4112,40.4606,40.4843,20.3814,20.4578,32.623,47.0654,553.543,0.0,20.0,19.83
2024-06-06 22:24:22,20.4446,20.4545,20.412,40.4554,40.4843,20.3852,20.4578,5.05118,47.7219,552.656,0.0,20.0,19.830370370370368
2024-06-06 22:24:23,20.4347,20.4513,20.4114,40.4518,40.481,20.3939,20.4545,5.70765,48.0501,554.33,0.0,20.0,19.83074074074074
2024-06-06 22:24:24,20.4283,20.4447,20.4013,40.4584,40.4843,20.4028,20.4578,8.33354,47.7219,558.466,0.0,20.0,19.83111111111111
2024-06-06 22:24:25,20.4515,20.4447,20.4122,40.4558,40.481,20.3837,20.4611,4.06647,48.7066,554.626,0.0,20.0,19.83148148148148
2024-06-06 22:24:26,20.4516,20.448,20.4239,40.4498,40.4843,20.4015,20.4545,5.05118,47.0654,553.838,0.0,20.0,19.83185185185185
2024-06-06 22:24:27,20.4468,20.448,20.4149,40.4431,40.4843,20.4097,20.4513,7.34883,44.7677,554.429,0.0,20.0,19.83222222222222
2024-06-06 22:24:28,20.446,20.4447,20.4129,40.4398,40.4777,20.4036,20.4578,7.67706,44.7677,555.118,0.0,20.0,19.83259259259259
2024-06-06 22:24:29,20.4473,20.448,20.4332,40.451,40.4909,20.4092,20.4545,7.02059,45.7524,555.315,0.0,20.0,19.832962962962963
2024-06-06 22:24:30,20.4438,20.4414,20.4184,40.4494,40.4909,20.3969,20.4611,5.05118,45.7524,555.315,0.0,20.0,19.833333333333332
2024-06-06 22:24:31,20.4483,20.448,20.4338,40.4531,40.4843,20.396,20.4578,6.36412,45.4242,553.937,0.0,20.0,19.8337037037037
2024-06-06 22:24:32,20.4559,20.4578,20.4355,40.4448,40.4843,20.411,20.4545,6.69236,48.7066,556.497,0.0,20.0,19.834074074074074
2024-06-06 22:24:33,20.4671,20.4447,20.4366,40.4252,40.4777,20.4018,20.4775,5.37941,47.3936,556.004,0.0,20.0,19.834444444444443
2024-06-06 22:24:34,20.4548,20.448,20.4354,40.4143,40.4777,20.4257,20.4644,7.02059,47.7219,555.512,0.0,20.0,19.834814814814813
2024-06-06 22:24:35,20.4656,20.4414,20.4429,40.4544,40.481,20.4153,20.4513,6.69236,46.7371,555.807,0.0,20.0,19.835185185185185
2024-06-06 22:24:36,20.4552,20.448,20.4425,40.4519,40.481,20.4158,20.4545,6.36412,44.7677,555.611,0.0,20.0,19.835555555555555
2024-06-06 22:24:37,20.4569,20.4513,20.4347,40.4406,40.481,20.4215,20.4578,8.0053,46.0807,555.807,0.0,20.0,19.835925925925924
2024-06-06 22:24:38,20.4724,20.4513,20.4458,40.4682,40.4843,20.4294,20.4644,6.36412,42.7983,555.414,0.0,20.0,19.836296296296297
2024-06-06 22:24:39,20.4606,20.4513,20.4421,40.4333,40.481,20.4178,20.4545,5.70765,48.7066,554.823,0.0,20.0,19.836666666666666
2024-06-06 22:24:40,20.4689,20.4578,20.4488,40.4226,40.4843,20.4194,20.448,7.02059,46.4089,554.626,0.0,20.0,19.837037037037035
2024-06-06 22:24:41,20.4607,20.448,20.4417,40.4158,40.4843,20.4129,20.4611,7.02059,45.7524,553.937,0.0,20.0,19.837407407407408
2024-06-06 22:24:42,20.459,20.4447,20.4468,40.4413,40.4876,20.4216,20.4677,5.05118,45.7524,554.33,0.0,20.0,19.837777777777777
2024-06-06 22:24:43,20.4678,20.4381,20.4507,40.4266,40.4843,20.4188,20.4578,8.99001,49.6913,554.33,0.0,20.0,19.838148148148147
2024-06-06 22:24:44,20.4702,20.4447,20.4585,40.4518,40.481,20.4139,20.4644,5.70765,47.7219,555.217,0.0,20.0,19.838518518518516
2024-06-06 22:24:45,20.486,20.4414,20.4666,40.4458,40.4843,20.4294,20.4644,8.0053,44.7677,555.611,0.0,20.0,19.83888888888889
2024-06-06 22:24:46,20.4674,20.4086,20.4672,40.4384,40.4843,20.4337,20.4545,6.03588,45.7524,556.103,0.0,20.0,19.839259259259258
2024-06-06 22:24:47,20.4673,20.471,20.4578,40.4502,40.481,20.4183,20.4578,6.69236,46.0807,556.497,0.0,20.0,19.839629629629627
2024-06-06 22:24:48,20.4655,20.4578,20.4595,40.437,40.481,20.422,20.4578,6.36412,48.0501,557.088,0.0,20.0,19.84
2024-06-06 22:24:49,20.4612,20.4381,20.4577,40.4418,40.4843,20.4219,20.4578,6.03588,48.0501,557.383,0.0,20.0,19.84037037037037
2024-06-06 22:24:50,20.4703,20.4316,20.4602,40.4326,40.4777,20.4243,20.4447,9.31824,46.7371,557.482,0.0,20.0,19.84074074074074
2024-06-06 22:24:51,20.4797,20.4316,20.4596,40.4399,40.4777,20.4406,20.4578,5.05118,46.0807,557.678,0.0,20.0,19.84111111111111
2024-06-06 22:24:52,20.4707,20.448,20.457,40.4432,40.481,20.4357,20.4513,6.69236,46.0807,558.762,0.0,20.0,19.84148148148148
2024-06-06 22:24:53,20.4705,20.4545,20.4624,40.4436,40.4876,20.4477,20.4578,7.67706,46.0807,557.482,0.0,20.0,19.84185185185185
