TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 22:24:54,20.4874,20.4578,20.4754,40.4403,40.481,20.446,20.4578,4.3947,47.3936,557.58,0.0,20.0,19.842222222222222
2024-06-06 22:24:55,20.4774,20.448,20.4677,40.4597,40.4876,20.4423,20.4611,6.69236,48.0501,558.959,0.0,20.0,19.84259259259259
2024-06-06 22:24:56,20.4813,20.448,20.4753,40.4379,40.481,20.4306,20.4545,10.303,45.7524,557.285,0.0,20.0,19.84296296296296
2024-06-06 22:24:57,20.4805,20.4447,20.4678,40.4402,40.4777,20.4365,20.4611,5.05118,45.096,556.201,0.0,20.0,19.843333333333334
2024-06-06 22:24:58,20.4731,20.448,20.4661,40.44,40.4843,20.4326,20.4513,6.36412,47.7219,557.974,0.0,20.0,19.843703703703703
2024-06-06 22:24:59,20.4776,20.4578,20.4716,40.4472,40.481,20.4467,20.4545,42.1418,48.3783,556.989,0.0,20.0,19.844074074074072
2024-06-06 22:25:00,20.47,20.4513,20.4693,40.438,40.4843,20.4414,20.4611,5.70765,45.096,557.383,0.0,20.0,19.844444444444445
2024-06-06 22:25:01,20.4775,20.448,20.4842,40.4435,40.4745,20.4343,20.4545,7.34883,46.0807,557.777,0.0,20.0,19.844814814814814
2024-06-06 22:25:02,20.4721,20.4447,20.4717,40.4614,40.4909,20.4425,20.4578,8.0053,48.7066,557.875,0.0,20.0,19.845185185185183
2024-06-06 22:25:03,20.4833,20.448,20.4828,40.445,40.481,20.4384,20.4611,5.70765,47.3936,557.285,0.0,20.0,19.845555555555556
2024-06-06 22:25:04,20.4926,20.4447,20.4792,40.4231,40.481,20.4439,20.4545,7.34883,45.4242,556.398,0.0,20.0,19.845925925925926
2024-06-06 22:25:05,20.4961,20.4414,20.4959,40.4528,40.4909,20.4454,20.4578,5.05118,47.7219,557.088,0.0,20.0,19.846296296296295
2024-06-06 22:25:06,20.4925,20.4545,20.4893,40.4447,40.4843,20.4387,20.4611,7.02059,48.3783,556.595,0.0,20.0,19.846666666666668
2024-06-06 22:25:07,20.493,20.448,20.4851,40.4422,40.4876,20.4452,20.4545,5.70765,46.4089,554.33,0.0,20.0,19.847037037037037
2024-06-06 22:25:08,20.4941,20.448,20.4842,40.4701,40.481,20.4396,20.4578,6.03588,45.096,558.959,0.0,20.0,19.847407407407406
2024-06-06 22:25:09,20.5061,20.4447,20.492,40.4535,40.4843,20.45,20.4545,5.70765,47.3936,555.315,0.0,20.0,19.847777777777775
2024-06-06 22:25:10,20.4999,20.4513,20.4907,40.4478,40.4843,20.4526,20.4578,5.70765,47.7219,555.611,0.0,20.0,19.848148148148148
2024-06-06 22:25:11,20.5027,20.5563,20.4942,40.4552,40.4876,20.4471,20.5629,5.37941,46.0807,555.414,0.0,20.0,19.848518518518517
2024-06-06 22:25:12,20.4999,20.5563,20.4985,40.4693,40.4843,20.4371,20.5596,6.03588,44.1113,555.118,0.0,20.0,19.848888888888887
2024-06-06 22:25:13,20.4913,20.5563,20.492,40.4583,40.481,20.4414,20.5563,6.69236,46.0807,555.217,0.0,20.0,19.84925925925926
2024-06-06 22:25:14,20.5032,20.5563,20.4947,40.4576,40.4843,20.4553,20.5563,4.06647,46.0807,554.429,0.0,20.0,19.84962962962963
2024-06-06 22:25:15,20.507,20.553,20.5036,40.4661,40.4843,20.4519,20.5563,6.36412,47.0654,555.512,0.0,20.0,19.849999999999998
2024-06-06 22:25:16,20.5114,20.5662,20.4966,40.4536,40.481,20.4616,20.5563,5.05118,44.1113,555.512,0.0,20.0,19.85037037037037
2024-06-06 22:25:17,20.5046,20.5563,20.5,40.4663,40.4843,20.4424,20.5629,6.69236,46.4089,556.103,0.0,20.0,19.85074074074074
2024-06-06 22:25:18,20.5027,20.553,20.5113,40.4586,40.4843,20.4513,20.553,6.03588,46.4089,559.254,0.0,20.0,19.85111111111111
2024-06-06 22:25:19,20.5047,20.553,20.5059,40.4712,40.4876,20.4292,20.5497,5.37941,46.4089,555.512,0.0,20.0,19.851481481481482
2024-06-06 22:25:20,20.5007,20.5497,20.5104,40.462,40.481,20.446,20.5662,26.0583,45.7524,556.201,0.0,20.0,19.85185185185185
2024-06-06 22:25:21,20.5098,20.553,20.5071,40.4737,40.4777,20.4529,20.5596,6.03588,44.1113,553.247,0.0,20.0,19.85222222222222
2024-06-06 22:25:22,20.5048,20.5563,20.5159,40.4761,40.481,20.4548,20.5563,7.34883,45.7524,555.807,0.0,20.0,19.852592592592593
2024-06-06 22:25:23,20.5026,20.5497,20.5084,40.4598,40.481,20.4523,20.5596,5.05118,48.3783,555.906,0.0,20.0,19.852962962962962
2024-06-06 22:25:24,20.5055,20.5465,20.5062,40.4702,40.481,20.4474,20.5629,4.72294,48.7066,555.906,0.0,20.0,19.85333333333333
2024-06-06 22:25:25,20.4996,20.5497,20.5129,40.4738,40.4843,20.4593,20.5563,6.03588,45.4242,555.611,0.0,20.0,19.853703703703705
2024-06-06 22:25:26,20.4975,20.5563,20.5065,40.4813,40.4843,20.4643,20.553,7.02059,43.783,554.035,0.0,20.0,19.854074074074074
2024-06-06 22:25:27,20.502,20.5465,20.511,40.4774,40.481,20.463,20.5662,4.72294,43.4548,554.527,0.0,20.0,19.854444444444443
2024-06-06 22:25:28,20.5091,20.5366,20.5156,40.4709,40.4843,20.4564,20.5563,5.05118,46.0807,554.527,0.0,20.0,19.854814814814816
2024-06-06 22:25:29,20.5065,20.5596,20.5164,40.4794,40.4777,20.4517,20.5563,5.05118,48.0501,553.346,0.0,20.0,19.855185185185185
2024-06-06 22:25:30,20.5103,20.5563,20.5179,40.4721,40.481,20.4623,20.5596,6.36412,46.7371,554.33,0.0,20.0,19.855555555555554
2024-06-06 22:25:31,20.5102,20.5497,20.5158,40.4895,40.4909,20.4583,20.5629,6.69236,46.4089,553.543,0.0,20.0,19.855925925925927
2024-06-06 22:25:32,20.501,20.5563,20.513,40.4714,40.4777,20.4689,20.5563,6.69236,43.783,553.444,0.0,20.0,19.856296296296296
2024-06-06 22:25:33,20.5048,20.553,20.5101,40.4892,40.481,20.4624,20.5596,4.06647,43.783,554.626,0.0,20.0,19.856666666666666
2024-06-06 22:25:34,20.5178,20.5662,20.5275,40.4902,40.4745,20.4532,20.5563,5.70765,42.7983,554.626,0.0,20.0,19.857037037037035
2024-06-06 22:25:35,20.5134,20.5793,20.5254,40.4864,40.481,20.4568,20.5596,6.03588,46.7371,551.869,0.0,20.0,19.857407407407408
2024-06-06 22:25:36,20.5261,20.5399,20.5251,40.49,40.4843,20.4512,20.553,4.72294,47.3936,554.429,0.0,20.0,19.857777777777777
2024-06-06 22:25:37,20.5166,20.5366,20.5106,40.4847,40.4843,20.4549,20.5563,6.69236,48.3783,554.626,0.0,20.0,19.858148148148146
2024-06-06 22:25:38,20.5184,20.5694,20.5154,40.495,40.481,20.4676,20.553,7.02059,47.3936,555.414,0.0,20.0,19.85851851851852
2024-06-06 22:25:39,20.524,20.5465,20.5157,40.4713,40.4777,20.4769,20.5629,6.36412,47.7219,552.755,0.0,20.0,19.858888888888888
2024-06-06 22:25:40,20.5352,20.5497,20.5242,40.4774,40.4843,20.4647,20.5629,6.69236,47.0654,558.171,0.0,20.0,19.859259259259257
2024-06-06 22:25:41,20.5364,20.5629,20.5346,40.4915,40.481,20.4692,20.5596,5.37941,45.4242,556.792,0.0,20.0,19.85962962962963
2024-06-06 22:25:42,20.5379,20.5497,20.5248,40.4935,40.4843,20.4687,20.5563,5.05118,36.5618,556.595,0.0,20.0,19.86
2024-06-06 22:25:43,20.531,20.553,20.5149,40.4839,40.4843,20.4656,20.5629,3.73823,45.4242,556.891,0.0,20.0,19.86037037037037
2024-06-06 22:25:44,20.5311,20.5629,20.5325,40.4886,40.4777,20.4762,20.5596,3.73823,44.4395,557.088,0.0,20.0,19.86074074074074
2024-06-06 22:25:45,20.5461,20.5465,20.5417,40.4879,40.4876,20.4651,20.5629,6.03588,48.3783,556.694,0.0,20.0,19.86111111111111
2024-06-06 22:25:46,20.5531,20.5497,20.5381,40.4858,40.4777,20.4754,20.5629,7.67706,48.0501,558.466,0.0,20.0,19.86148148148148
2024-06-06 22:25:47,20.5522,20.5727,20.5546,40.5107,40.481,20.4809,20.5563,5.70765,46.0807,557.285,0.0,20.0,19.861851851851853
2024-06-06 22:25:48,20.551,20.5497,20.541,40.4932,40.481,20.4684,20.5596,4.72294,43.783,557.383,0.0,20.0,19.862222222222222
2024-06-06 22:25:49,20.5507,20.5629,20.5348,40.509,40.4876,20.4816,20.5629,7.34883,44.1113,557.482,0.0,20.0,19.86259259259259
2024-06-06 22:25:50,20.5407,20.5629,20.5336,40.516,40.4843,20.4742,20.5596,5.70765,47.0654,557.383,0.0,20.0,19.862962962962964
2024-06-06 22:25:51,20.5442,20.5694,20.537,40.4922,40.481,20.4949,20.5629,4.3947,48.7066,557.088,0.0,20.0,19.863333333333333
2024-06-06 22:25:52,20.5501,20.5399,20.5418,40.5005,40.481,20.4848,20.5629,7.34883,46.7371,556.989,0.0,20.0,19.863703703703703
2024-06-06 22:25:53,20.552,20.5596,20.5536,40.4988,40.481,20.4864,20.5563,7.02059,44.1113,556.792,0.0,20.0,19.864074074074075
2024-06-06 22:25:54,20.5474,20.5629,20.5414,40.4927,40.4843,20.4971,20.5563,5.05118,43.1266,556.497,0.0,20.0,19.864444444444445
2024-06-06 22:25:55,20.5513,20.5563,20.5448,40.5083,40.4843,20.5019,20.5629,6.36412,46.4089,555.414,0.0,20.0,19.864814814814814
2024-06-06 22:25:56,20.552,20.5563,20.5476,40.496,40.481,20.5031,20.5629,8.33354,47.7219,556.792,0.0,20.0,19.865185185185187
2024-06-06 22:25:57,20.5542,20.5563,20.5498,40.4871,40.481,20.4978,20.5563,7.02059,48.7066,557.383,0.0,20.0,19.865555555555556
2024-06-06 22:25:58,20.5605,20.5333,20.5577,40.5029,40.481,20.4892,20.5563,4.3947,47.3936,557.678,0.0,20.0,19.865925925925925
2024-06-06 22:25:59,20.5622,20.5432,20.562,40.5047,40.481,20.4953,20.5563,2.09705,44.4395,557.974,0.0,20.0,19.866296296296294
2024-06-06 22:26:00,20.5746,20.5399,20.5621,40.4936,40.481,20.5071,20.5563,6.69236,43.783,557.777,0.0,20.0,19.866666666666667
2024-06-06 22:26:01,20.5608,20.5333,20.568,40.5093,40.481,20.4975,20.5596,7.02059,46.7371,558.171,0.0,20.0,19.867037037037036
2024-06-06 22:26:02,20.5703,20.5859,20.5647,40.4929,40.481,20.4958,20.553,6.03588,48.3783,557.186,0.0,20.0,19.867407407407406
2024-06-06 22:26:03,20.5689,20.5629,20.5675,40.4887,40.481,20.5021,20.5596,8.0053,45.7524,557.186,0.0,20.0,19.86777777777778
2024-06-06 22:26:04,20.57,20.5629,20.5691,40.4787,40.4843,20.5171,20.5563,5.70765,46.0807,555.315,0.0,20.0,19.868148148148148
2024-06-06 22:26:05,20.5676,20.5563,20.5674,40.4841,40.4843,20.5122,20.5596,5.37941,45.096,555.906,0.0,20.0,19.868518518518517
2024-06-06 22:26:06,20.5644,20.5465,20.5676,40.4748,40.481,20.5103,20.5629,8.66177,46.0807,556.3,0.0,20.0,19.86888888888889
2024-06-06 22:26:07,20.5664,20.5629,20.5685,40.5005,40.4843,20.5046,20.5596,10.9594,45.4242,556.103,0.0,20.0,19.86925925925926
2024-06-06 22:26:08,20.568,20.5596,20.5659,40.4847,40.4777,20.5103,20.5563,8.0053,46.0807,555.709,0.0,20.0,19.869629629629628
2024-06-06 22:26:09,20.5785,20.5432,20.5762,40.509,40.481,20.5059,20.5596,7.34883,45.096,552.853,0.0,20.0,19.87
2024-06-06 22:26:10,20.5648,20.5662,20.5779,40.5044,40.481,20.5259,20.5629,6.69236,47.0654,555.217,0.0,20.0,19.87037037037037
2024-06-06 22:26:11,20.5743,20.5399,20.569,40.4846,40.4777,20.4982,20.5596,7.02059,47.3936,555.02,0.0,20.0,19.87074074074074
2024-06-06 22:26:12,20.5793,20.576,20.5689,40.5002,40.481,20.5027,20.5596,6.36412,46.7371,554.429,0.0,20.0,19.871111111111112
2024-06-06 22:26:13,20.5774,20.5366,20.5878,40.4908,40.481,20.509,20.5563,6.36412,48.0501,555.02,0.0,20.0,19.87148148148148
2024-06-06 22:26:14,20.5751,20.5465,20.5714,40.489,40.4909,20.4953,20.5563,5.70765,50.676,554.823,0.0,20.0,19.87185185185185
2024-06-06 22:26:15,20.5853,20.5793,20.584,40.4927,40.481,20.5092,20.5563,6.03588,46.7371,559.254,0.0,20.0,19.872222222222224
2024-06-06 22:26:16,20.5745,20.5497,20.5874,40.4925,40.481,20.4948,20.5596,7.02059,47.0654,555.807,0.0,20.0,19.872592592592593
2024-06-06 22:26:17,20.5755,20.5727,20.5801,40.4949,40.4909,20.5129,20.5497,7.02059,49.0348,556.595,0.0,20.0,19.872962962962962
2024-06-06 22:26:18,20.5813,20.5793,20.5868,40.4962,40.4876,20.5141,20.5629,8.66177,46.4089,557.088,0.0,20.0,19.873333333333335
2024-06-06 22:26:19,20.5887,20.5497,20.5843,40.4959,40.4843,20.5004,20.5662,5.37941,46.4089,558.762,0.0,20.0,19.873703703703704
2024-06-06 22:26:20,20.5874,20.5629,20.5837,40.4997,40.481,20.5,20.553,7.67706,48.7066,558.269,0.0,20.0,19.874074074074073
2024-06-06 22:26:21,20.583,20.5563,20.5902,40.5042,40.4843,20.5,20.5596,7.02059,48.0501,557.58,0.0,20.0,19.874444444444446
2024-06-06 22:26:22,20.5889,20.5629,20.5921,40.4777,40.4843,20.4944,20.5563,4.72294,45.4242,558.368,0.0,20.0,19.874814814814815
2024-06-06 22:26:23,20.5971,20.5596,20.5883,40.4929,40.4843,20.4994,20.5563,7.02059,46.7371,557.58,0.0,20.0,19.875185185185185
2024-06-06 22:26:24,20.5963,20.5629,20.5945,40.499,40.481,20.5037,20.5596,5.05118,48.0501,557.58,0.0,20.0,19.875555555555554
2024-06-06 22:26:25,20.5915,20.6581,20.5991,40.4875,40.481,20.5005,20.6614,7.34883,47.7219,558.269,0.0,20.0,19.875925925925927
2024-06-06 22:26:26,20.5785,20.6482,20.5861,40.4921,40.4777,20.5056,20.6679,5.05118,45.4242,557.482,0.0,20.0,19.876296296296296
2024-06-06 22:26:27,20.5883,20.645,20.6042,40.4877,40.4909,20.5039,20.6712,5.05118,46.4089,555.512,0.0,20.0,19.876666666666665
2024-06-06 22:26:28,20.6044,20.6548,20.6025,40.4984,40.481,20.5075,20.6647,6.36412,48.7066,558.565,0.0,20.0,19.877037037037038
2024-06-06 22:26:29,20.5952,20.6548,20.5998,40.494,40.4777,20.5138,20.6614,5.70765,47.3936,557.875,0.0,20.0,19.877407407407407
2024-06-06 22:26:30,20.6068,20.6515,20.6031,40.5106,40.4843,20.521,20.6614,7.02059,46.0807,557.383,0.0,20.0,19.877777777777776
2024-06-06 22:26:31,20.5978,20.6482,20.6093,40.4954,40.4876,20.4898,20.6614,7.02059,44.4395,556.103,0.0,20.0,19.87814814814815
2024-06-06 22:26:32,20.5941,20.6482,20.6047,40.4989,40.4876,20.5019,20.6647,7.02059,45.4242,558.959,0.0,20.0,19.87851851851852
2024-06-06 22:26:33,20.5913,20.6581,20.5964,40.4975,40.4777,20.5019,20.6647,6.36412,46.4089,555.118,0.0,20.0,19.878888888888888
2024-06-06 22:26:34,20.6028,20.6548,20.6056,40.4917,40.481,20.508,20.6647,6.69236,47.0654,554.823,0.0,20.0,19.87925925925926
2024-06-06 22:26:35,20.6016,20.6482,20.6136,40.4921,40.4909,20.5039,20.6614,6.69236,46.0807,554.626,0.0,20.0,19.87962962962963
2024-06-06 22:26:36,20.5932,20.6417,20.5988,40.4986,40.4843,20.51,20.6581,6.03588,46.7371,550.589,0.0,20.0,19.88
2024-06-06 22:26:37,20.5988,20.6647,20.6136,40.5084,40.4876,20.5139,20.6679,6.36412,48.0501,553.641,0.0,20.0,19.880370370370372
2024-06-06 22:26:38,20.6142,20.645,20.6193,40.5139,40.4843,20.5115,20.6614,5.37941,48.3783,553.247,0.0,20.0,19.88074074074074
2024-06-06 22:26:39,20.6062,20.6548,20.6025,40.5222,40.481,20.5165,20.6614,5.37941,46.0807,552.755,0.0,20.0,19.88111111111111
2024-06-06 22:26:40,20.6096,20.6482,20.6147,40.5059,40.4712,20.5187,20.6581,6.36412,45.7524,557.186,0.0,20.0,19.881481481481483
2024-06-06 22:26:41,20.6198,20.6515,20.6115,40.5087,40.4843,20.5357,20.6581,8.0053,46.0807,557.777,0.0,20.0,19.881851851851852
2024-06-06 22:26:42,20.6202,20.6515,20.6188,40.5134,40.481,20.533,20.6679,6.69236,45.096,552.459,0.0,20.0,19.88222222222222
2024-06-06 22:26:43,20.6318,20.6614,20.6157,40.5011,40.481,20.5222,20.6548,6.69236,45.4242,553.838,0.0,20.0,19.882592592592594
2024-06-06 22:26:44,20.6325,20.645,20.6306,40.5013,40.4843,20.5321,20.6647,6.69236,45.096,554.626,0.0,20.0,19.882962962962964
2024-06-06 22:26:45,20.6384,20.6581,20.6262,40.5051,40.4876,20.5242,20.6581,4.06647,45.096,555.611,0.0,20.0,19.883333333333333
2024-06-06 22:26:46,20.6449,20.6581,20.623,40.5192,40.4843,20.5339,20.6614,4.72294,46.0807,556.201,0.0,20.0,19.883703703703706
2024-06-06 22:26:47,20.6535,20.6581,20.645,40.5169,40.4843,20.533,20.6614,7.02059,44.7677,556.004,0.0,20.0,19.884074074074075
2024-06-06 22:26:48,20.6467,20.6482,20.6349,40.5337,40.4909,20.5343,20.6614,7.02059,45.096,556.201,0.0,20.0,19.884444444444444
2024-06-06 22:26:49,20.6678,20.6417,20.6394,40.5077,40.4843,20.5372,20.6647,4.72294,45.096,555.512,0.0,20.0,19.884814814814813
2024-06-06 22:26:50,20.6674,20.6548,20.6307,40.5238,40.4909,20.5288,20.6581,5.05118,45.096,555.02,0.0,20.0,19.885185185185186
2024-06-06 22:26:51,20.6678,20.6581,20.6269,40.54,40.4843,20.5321,20.6647,6.69236,45.4242,555.118,0.0,20.0,19.885555555555555
2024-06-06 22:26:52,20.6704,20.6482,20.631,40.5091,40.481,20.5447,20.6614,6.69236,44.1113,556.004,0.0,20.0,19.885925925925925
2024-06-06 22:26:53,20.6794,20.6548,20.642,40.5016,40.4745,20.5392,20.6679,6.03588,47.0654,556.201,0.0,20.0,19.886296296296297
2024-06-06 22:26:54,20.6705,20.6482,20.6454,40.5191,40.4613,20.5504,20.6548,6.69236,47.7219,554.626,0.0,20.0,19.886666666666667
2024-06-06 22:26:55,20.6843,20.6515,20.6414,40.5039,40.4712,20.5476,20.6581,7.67706,47.3936,556.201,0.0,20.0,19.887037037037036
2024-06-06 22:26:56,20.6786,20.645,20.642,40.4923,40.4843,20.5443,20.6679,7.02059,48.0501,555.512,0.0,20.0,19.88740740740741
2024-06-06 22:26:57,20.6843,20.6515,20.6555,40.5128,40.4876,20.5626,20.6581,4.72294,48.0501,555.217,0.0,20.0,19.887777777777778
2024-06-06 22:26:58,20.6798,20.6482,20.6642,40.5062,40.4876,20.5463,20.6647,6.69236,44.1113,555.611,0.0,20.0,19.888148148148147
2024-06-06 22:26:59,20.6834,20.6548,20.6516,40.4956,40.4876,20.5611,20.6614,6.36412,45.4242,555.611,0.0,20.0,19.88851851851852
2024-06-06 22:27:00,20.6757,20.6548,20.6572,40.4872,40.4843,20.55,20.6614,4.3947,47.3936,555.709,0.0,20.0,19.88888888888889
2024-06-06 22:27:01,20.6796,20.6548,20.6625,40.492,40.4876,20.5427,20.6614,8.99001,48.3783,556.398,0.0,20.0,19.88962962962963
2024-06-06 22:27:02,20.6719,20.6482,20.6629,40.4955,40.4777,20.5459,20.6614,5.70765,45.096,556.792,0.0,20.0,19.89037037037037
2024-06-06 22:27:03,20.6744,20.6515,20.674,40.4955,40.4843,20.5417,20.6647,6.03588,45.096,556.694,0.0,20.0,19.891111111111112
2024-06-06 22:27:04,20.6811,20.6581,20.6739,40.4805,40.4876,20.5348,20.6581,2.09705,48.0501,556.398,0.0,20.0,19.891851851851854
2024-06-06 22:27:05,20.688,20.6614,20.6813,40.4702,40.4843,20.5439,20.6647,5.05118,46.4089,556.3,0.0,20.0,19.892592592592592
2024-06-06 22:27:06,20.6937,20.6482,20.6722,40.4663,40.481,20.5526,20.6614,7.67706,44.7677,556.004,0.0,20.0,19.893333333333334
2024-06-06 22:27:07,20.6844,20.6548,20.6736,40.4633,40.4843,20.5385,20.6647,4.06647,46.7371,556.989,0.0,20.0,19.894074074074073
2024-06-06 22:27:08,20.6828,20.6581,20.6736,40.4556,40.4876,20.5513,20.6647,5.37941,47.7219,556.989,0.0,20.0,19.894814814814815
2024-06-06 22:27:09,20.6849,20.6515,20.6782,40.4623,40.4843,20.5506,20.6679,6.03588,44.7677,556.497,0.0,20.0,19.895555555555557
2024-06-06 22:27:10,20.6829,20.6581,20.6822,40.4525,40.481,20.55,20.6614,4.3947,44.7677,556.694,0.0,20.0,19.896296296296295
2024-06-06 22:27:11,20.6994,20.6581,20.6872,40.4457,40.4843,20.5595,20.6614,6.69236,47.7219,556.201,0.0,20.0,19.897037037037038
2024-06-06 22:27:12,20.6824,20.6515,20.682,40.4651,40.4843,20.5538,20.6679,4.3947,46.4089,555.512,0.0,20.0,19.89777777777778
2024-06-06 22:27:13,20.6701,20.6581,20.6738,40.4407,40.4843,20.5498,20.6614,6.69236,46.7371,555.512,0.0,20.0,19.898518518518518
2024-06-06 22:27:14,20.6807,20.6482,20.6925,40.4555,40.4843,20.5574,20.6679,4.3947,44.7677,557.875,0.0,20.0,19.89925925925926
2024-06-06 22:27:15,20.6913,20.6581,20.7019,40.4455,40.4843,20.5515,20.6614,6.36412,48.7066,555.02,0.0,20.0,19.900000000000002
2024-06-06 22:27:16,20.6947,20.6548,20.694,40.436,40.481,20.5492,20.6614,5.05118,45.096,555.315,0.0,20.0,19.90074074074074
2024-06-06 22:27:17,20.6838,20.6548,20.6875,40.4364,40.481,20.5536,20.6581,6.03588,45.4242,553.05,0.0,20.0,19.901481481481483
2024-06-06 22:27:18,20.6843,20.6548,20.6954,40.4257,40.4876,20.5541,20.6515,4.72294,45.7524,555.315,0.0,20.0,19.90222222222222
2024-06-06 22:27:19,20.6851,20.645,20.6964,40.4187,40.481,20.5618,20.6614,4.06647,45.7524,554.626,0.0,20.0,19.902962962962963
2024-06-06 22:27:20,20.6969,20.6548,20.6976,40.4433,40.481,20.5485,20.6614,5.70765,47.7219,554.232,0.0,20.0,19.903703703703705
2024-06-06 22:27:21,20.6875,20.645,20.6937,40.4273,40.481,20.5627,20.6548,4.3947,45.096,554.33,0.0,20.0,19.904444444444444
2024-06-06 22:27:22,20.7018,20.6515,20.7018,40.4355,40.4843,20.5595,20.6614,4.72294,44.4395,553.937,0.0,20.0,19.905185185185186
2024-06-06 22:27:23,20.6864,20.6417,20.6968,40.4303,40.481,20.5569,20.6647,4.3947,45.4242,555.906,0.0,20.0,19.905925925925928
2024-06-06 22:27:24,20.7027,20.6482,20.7057,40.4383,40.481,20.5668,20.6548,6.03588,48.3783,554.33,0.0,20.0,19.906666666666666
2024-06-06 22:27:25,20.6954,20.6384,20.7046,40.4293,40.4843,20.5539,20.6712,6.03588,47.3936,554.626,0.0,20.0,19.90740740740741
2024-06-06 22:27:26,20.6867,20.6515,20.7134,40.4397,40.4909,20.5526,20.6679,4.06647,46.0807,551.179,0.0,20.0,19.90814814814815
2024-06-06 22:27:27,20.7036,20.6351,20.7165,40.4377,40.481,20.56,20.6679,7.34883,43.783,554.232,0.0,20.0,19.90888888888889
2024-06-06 22:27:28,20.6946,20.645,20.722,40.4291,40.481,20.5566,20.6647,7.67706,44.4395,553.444,0.0,20.0,19.90962962962963
2024-06-06 22:27:29,20.6868,20.6482,20.699,40.4235,40.4876,20.5442,20.6614,5.37941,45.096,552.558,0.0,20.0,19.91037037037037
2024-06-06 22:27:30,20.7037,20.645,20.7113,40.4199,40.4843,20.5688,20.6614,4.06647,48.7066,553.74,0.0,20.0,19.91111111111111
2024-06-06 22:27:31,20.6905,20.6515,20.7136,40.4211,40.481,20.5619,20.6614,5.05118,47.0654,553.937,0.0,20.0,19.911851851851853
2024-06-06 22:27:32,20.7054,20.6548,20.7147,40.4279,40.481,20.5625,20.6647,5.05118,46.0807,554.035,0.0,20.0,19.912592592592592
2024-06-06 22:27:33,20.7084,20.6384,20.7162,40.4246,40.4777,20.5525,20.6614,5.37941,46.0807,554.724,0.0,20.0,19.913333333333334
2024-06-06 22:27:34,20.7107,20.6581,20.7299,40.4165,40.481,20.5672,20.6712,6.69236,43.783,554.527,0.0,20.0,19.914074074074076
2024-06-06 22:27:35,20.7021,20.6285,20.7201,40.4295,40.4876,20.5576,20.6614,18.8371,43.4548,556.694,0.0,20.0,19.914814814814815
2024-06-06 22:27:36,20.7078,20.6614,20.7271,40.4322,40.481,20.5537,20.6614,6.36412,45.096,555.118,0.0,20.0,19.915555555555557
2024-06-06 22:27:37,20.7095,20.7599,20.7146,40.4346,40.4876,20.5604,20.7599,6.03588,47.7219,555.217,0.0,20.0,19.9162962962963
2024-06-06 22:27:38,20.7118,20.7631,20.7236,40.4357,40.481,20.5596,20.7533,7.02059,48.7066,555.709,0.0,20.0,19.917037037037037
2024-06-06 22:27:39,20.7092,20.7599,20.7277,40.4305,40.481,20.5681,20.7533,6.36412,48.7066,556.004,0.0,20.0,19.91777777777778
2024-06-06 22:27:40,20.7036,20.75,20.7204,40.4312,40.4876,20.5673,20.7664,6.36412,45.096,556.004,0.0,20.0,19.918518518518518
2024-06-06 22:27:41,20.7079,20.7599,20.7298,40.4217,40.4843,20.566,20.7599,-3.15472,43.783,555.512,0.0,20.0,19.91925925925926
2024-06-06 22:27:42,20.7113,20.7599,20.7237,40.4152,40.481,20.5599,20.7599,10.303,44.7677,555.414,0.0,20.0,19.92
2024-06-06 22:27:43,20.7068,20.7533,20.7343,40.4245,40.4843,20.5593,20.7599,6.03588,44.4395,554.921,0.0,20.0,19.92074074074074
2024-06-06 22:27:44,20.7063,20.7533,20.7282,40.4346,40.4843,20.5478,20.7566,7.02059,41.4854,554.429,0.0,20.0,19.921481481481482
2024-06-06 22:27:45,20.7066,20.75,20.7273,40.4379,40.4843,20.5565,20.7599,6.69236,47.0654,553.937,0.0,20.0,19.922222222222224
2024-06-06 22:27:46,20.7142,20.7533,20.7395,40.4473,40.4843,20.5747,20.7631,5.70765,46.0807,553.74,0.0,20.0,19.922962962962963
2024-06-06 22:27:47,20.7111,20.7533,20.7388,40.4529,40.481,20.5738,20.7631,5.05118,46.0807,550.786,0.0,20.0,19.923703703703705
2024-06-06 22:27:48,20.7111,20.7467,20.7357,40.4488,40.4843,20.5835,20.7599,5.70765,47.7219,552.459,0.0,20.0,19.924444444444447
2024-06-06 22:27:49,20.7114,20.7533,20.7324,40.4224,40.481,20.5753,20.7631,6.69236,45.7524,552.164,0.0,20.0,19.925185185185185
2024-06-06 22:27:50,20.7134,20.7631,20.7478,40.4386,40.4745,20.5854,20.7631,4.3947,40.8289,552.263,0.0,20.0,19.925925925925927
2024-06-06 22:27:51,20.7022,20.7467,20.7329,40.4421,40.481,20.5804,20.7599,6.03588,44.7677,552.459,0.0,20.0,19.926666666666666
2024-06-06 22:27:52,20.7106,20.7533,20.7413,40.44,40.4712,20.5834,20.7566,8.0053,46.0807,551.869,0.0,20.0,19.927407407407408
2024-06-06 22:27:53,20.7182,20.7533,20.7422,40.4553,40.4777,20.5821,20.7566,7.02059,44.7677,552.558,0.0,20.0,19.92814814814815
2024-06-06 22:27:54,20.7163,20.7566,20.7469,40.4311,40.4876,20.5879,20.7566,7.02059,48.7066,553.937,0.0,20.0,19.92888888888889
2024-06-06 22:27:55,20.7137,20.7631,20.7403,40.4513,40.4777,20.5918,20.7566,6.69236,47.3936,554.527,0.0,20.0,19.92962962962963
2024-06-06 22:27:56,20.7081,20.7467,20.7328,40.4617,40.4843,20.5965,20.7599,5.05118,39.8442,555.315,0.0,20.0,19.930370370370373
2024-06-06 22:27:57,20.7181,20.7599,20.7515,40.4546,40.481,20.58,20.7566,2.75352,46.7371,558.86,0.0,20.0,19.93111111111111
2024-06-06 22:27:58,20.7212,20.7566,20.7408,40.4662,40.4777,20.5961,20.7599,5.05118,45.4242,556.004,0.0,20.0,19.931851851851853
2024-06-06 22:27:59,20.7161,20.7467,20.7465,40.4747,40.481,20.6016,20.7566,6.36412,43.1266,556.398,0.0,20.0,19.932592592592595
2024-06-06 22:28:00,20.7252,20.7631,20.7476,40.4541,40.4843,20.5898,20.7566,4.06647,45.7524,556.497,0.0,20.0,19.933333333333334
2024-06-06 22:28:01,20.7312,20.7533,20.7531,40.4561,40.4777,20.5938,20.7599,5.37941,46.0807,556.497,0.0,20.0,19.934074074074076
2024-06-06 22:28:02,20.7362,20.7599,20.7426,40.4559,40.4876,20.5944,20.7566,7.02059,42.1418,556.398,0.0,20.0,19.934814814814814
2024-06-06 22:28:03,20.7448,20.7599,20.7465,40.461,40.4843,20.6013,20.7631,7.34883,48.0501,556.004,0.0,20.0,19.935555555555556
2024-06-06 22:28:04,20.7444,20.7631,20.762,40.4564,40.481,20.5902,20.7599,3.73823,49.363,556.398,0.0,20.0,19.936296296296298
2024-06-06 22:28:05,20.7503,20.7434,20.7466,40.4717,40.4777,20.5905,20.7599,4.72294,48.3783,556.497,0.0,20.0,19.937037037037037
2024-06-06 22:28:06,20.749,20.75,20.7509,40.4755,40.4843,20.5861,20.7566,6.36412,48.3783,554.921,0.0,20.0,19.93777777777778
2024-06-06 22:28:07,20.7535,20.7533,20.7452,40.4678,40.481,20.5835,20.7599,7.67706,48.0501,553.05,0.0,20.0,19.93851851851852
2024-06-06 22:28:08,20.76,20.7467,20.7461,40.4744,40.481,20.5942,20.7566,7.02059,48.7066,552.952,0.0,20.0,19.93925925925926
2024-06-06 22:28:09,20.7648,20.7631,20.762,40.4687,40.4876,20.5878,20.7599,7.02059,48.0501,552.656,0.0,20.0,19.94
2024-06-06 22:28:10,20.7728,20.7533,20.7615,40.4599,40.4843,20.6043,20.7566,6.03588,46.7371,552.361,0.0,20.0,19.940740740740743
2024-06-06 22:28:11,20.7769,20.75,20.7654,40.4639,40.4876,20.6049,20.7566,3.73823,47.7219,552.361,0.0,20.0,19.941481481481482
2024-06-06 22:28:12,20.782,20.7467,20.7684,40.4647,40.481,20.608,20.7599,5.05118,45.096,552.263,0.0,20.0,19.942222222222224
2024-06-06 22:28:13,20.7739,20.7533,20.7716,40.4704,40.4777,20.6106,20.7566,5.37941,45.4242,552.459,0.0,20.0,19.942962962962962
2024-06-06 22:28:14,20.7899,20.7533,20.768,40.4892,40.481,20.6062,20.7599,4.3947,45.7524,553.149,0.0,20.0,19.943703703703704
2024-06-06 22:28:15,20.7922,20.7566,20.7874,40.4741,40.481,20.6161,20.7631,4.3947,42.7983,553.247,0.0,20.0,19.944444444444446
2024-06-06 22:28:16,20.799,20.7566,20.7787,40.4806,40.4843,20.6113,20.7566,6.36412,45.7524,554.133,0.0,20.0,19.945185185185185
2024-06-06 22:28:17,20.7896,20.7566,20.7747,40.4654,40.481,20.607,20.7599,7.02059,45.7524,555.02,0.0,20.0,19.945925925925927
2024-06-06 22:28:18,20.7963,20.7533,20.7901,40.4682,40.4843,20.6073,20.7631,7.34883,47.7219,556.201,0.0,20.0,19.94666666666667
2024-06-06 22:28:19,20.7888,20.75,20.7789,40.4631,40.481,20.6078,20.7467,5.70765,47.0654,556.694,0.0,20.0,19.947407407407407
2024-06-06 22:28:20,20.789,20.75,20.7904,40.48,40.4777,20.6116,20.7599,6.03588,47.3936,556.989,0.0,20.0,19.94814814814815
2024-06-06 22:28:21,20.788,20.7599,20.783,40.492,40.4843,20.6166,20.7599,5.70765,45.096,557.186,0.0,20.0,19.94888888888889
2024-06-06 22:28:22,20.7902,20.7566,20.7981,40.4893,40.481,20.6389,20.7631,6.69236,45.4242,557.875,0.0,20.0,19.94962962962963
2024-06-06 22:28:23,20.7853,20.7599,20.785,40.4911,40.4843,20.6278,20.7566,5.37941,43.783,557.58,0.0,20.0,19.950370370370372
2024-06-06 22:28:24,20.7929,20.7566,20.7952,40.4828,40.4843,20.6257,20.7533,5.70765,44.7677,558.86,0.0,20.0,19.95111111111111
2024-06-06 22:28:25,20.7889,20.7467,20.7997,40.4915,40.481,20.6187,20.7664,5.37941,46.7371,558.565,0.0,20.0,19.951851851851853
2024-06-06 22:28:26,20.7833,20.75,20.7916,40.4823,40.481,20.6459,20.7533,5.70765,47.7219,558.368,0.0,20.0,19.952592592592595
2024-06-06 22:28:27,20.7826,20.75,20.7937,40.4551,40.4777,20.6264,20.7599,6.69236,48.0501,558.466,0.0,20.0,19.953333333333333
2024-06-06 22:28:28,20.7914,20.7533,20.7987,40.4745,40.4843,20.6328,20.7599,6.03588,48.0501,554.429,0.0,20.0,19.954074074074075
2024-06-06 22:28:29,20.79,20.7533,20.7935,40.4723,40.4843,20.6327,20.7533,7.67706,45.7524,557.186,0.0,20.0,19.954814814814817
2024-06-06 22:28:30,20.7924,20.75,20.8115,40.4668,40.4843,20.6336,20.7533,5.05118,46.0807,556.694,0.0,20.0,19.955555555555556
2024-06-06 22:28:31,20.7924,20.7467,20.8039,40.4669,40.481,20.6349,20.7599,8.0053,46.0807,556.595,0.0,20.0,19.956296296296298
2024-06-06 22:28:32,20.7934,20.7631,20.8169,40.4822,40.4843,20.6421,20.7631,7.34883,44.1113,554.429,0.0,20.0,19.95703703703704
2024-06-06 22:28:33,20.7913,20.7434,20.8125,40.4848,40.4876,20.6339,20.7631,6.36412,44.1113,556.103,0.0,20.0,19.95777777777778
2024-06-06 22:28:34,20.8058,20.75,20.8194,40.4743,40.4777,20.6461,20.7631,7.34883,48.7066,555.807,0.0,20.0,19.95851851851852
2024-06-06 22:28:35,20.7975,20.7369,20.8161,40.4917,40.4843,20.6442,20.7631,7.34883,46.7371,554.33,0.0,20.0,19.95925925925926
2024-06-06 22:28:36,20.803,20.7467,20.82,40.485,40.4843,20.6491,20.7599,7.67706,48.7066,551.376,0.0,20.0,19.96
2024-06-06 22:28:37,20.8077,20.7566,20.8299,40.4935,40.481,20.662,20.7631,11.2877,48.3783,552.656,0.0,20.0,19.960740740740743
2024-06-06 22:28:38,20.7974,20.75,20.817,40.4914,40.4843,20.6568,20.7599,7.34883,49.0348,552.755,0.0,20.0,19.96148148148148
2024-06-06 22:28:39,20.7974,20.7566,20.8249,40.48,40.4777,20.6495,20.7599,8.99001,47.7219,552.263,0.0,20.0,19.962222222222223
2024-06-06 22:28:40,20.8021,20.7631,20.8249,40.492,40.4843,20.6573,20.7599,4.06647,45.7524,552.459,0.0,20.0,19.962962962962965
2024-06-06 22:28:41,20.7933,20.7631,20.8212,40.4827,40.4843,20.6454,20.7566,6.03588,46.0807,552.164,0.0,20.0,19.963703703703704
2024-06-06 22:28:42,20.8064,20.7533,20.8191,40.4875,40.4843,20.6582,20.7599,4.3947,45.7524,550.786,0.0,20.0,19.964444444444446
2024-06-06 22:28:43,20.8071,20.7467,20.8189,40.5074,40.4876,20.6508,20.7566,7.34883,35.5771,550.195,0.0,20.0,19.965185185185188
2024-06-06 22:28:44,20.8011,20.7467,20.835,40.4978,40.4777,20.6645,20.7599,7.34883,49.0348,551.278,0.0,20.0,19.965925925925927
2024-06-06 22:28:45,20.8077,20.7434,20.8321,40.5062,40.4777,20.6585,20.7599,38.5312,48.3783,549.505,0.0,20.0,19.96666666666667
2024-06-06 22:28:46,20.8107,20.7566,20.8326,40.5117,40.4843,20.6546,20.7599,7.02059,47.3936,549.112,0.0,20.0,19.967407407407407
2024-06-06 22:28:47,20.8139,20.7533,20.8289,40.502,40.4843,20.6583,20.7566,7.02059,47.3936,549.702,0.0,20.0,19.96814814814815
2024-06-06 22:28:48,20.8133,20.7533,20.8322,40.484,40.481,20.6602,20.7599,6.36412,45.096,547.142,0.0,20.0,19.96888888888889
2024-06-06 22:28:49,20.8058,20.7533,20.8371,40.5175,40.4876,20.6565,20.7599,9.31824,45.096,550.884,0.0,20.0,19.96962962962963
2024-06-06 22:28:50,20.8062,20.7631,20.8357,40.5018,40.4876,20.6659,20.7599,6.69236,44.1113,550.786,0.0,20.0,19.97037037037037
2024-06-06 22:28:51,20.8228,20.8485,20.8345,40.4926,40.481,20.6698,20.8518,8.0053,44.4395,551.278,0.0,20.0,19.971111111111114
2024-06-06 22:28:52,20.8148,20.8354,20.8335,40.4969,40.4843,20.6719,20.8584,7.34883,45.4242,551.179,0.0,20.0,19.971851851851852
2024-06-06 22:28:53,20.8163,20.8452,20.8403,40.5048,40.4712,20.652,20.8584,5.70765,45.4242,551.475,0.0,20.0,19.972592592592594
2024-06-06 22:28:54,20.8128,20.8485,20.8267,40.48,40.4843,20.6635,20.8551,6.36412,46.0807,551.869,0.0,20.0,19.973333333333336
2024-06-06 22:28:55,20.8103,20.8452,20.8407,40.4895,40.4909,20.6713,20.8616,6.03588,46.0807,552.755,0.0,20.0,19.974074074074075
2024-06-06 22:28:56,20.8052,20.8452,20.8375,40.5136,40.4876,20.6831,20.8518,6.03588,45.7524,553.838,0.0,20.0,19.974814814814817
2024-06-06 22:28:57,20.8195,20.8551,20.846,40.4951,40.4843,20.6719,20.8518,7.02059,45.096,554.035,0.0,20.0,19.975555555555555
2024-06-06 22:28:58,20.821,20.8452,20.8393,40.4976,40.4942,20.6855,20.8551,8.99001,46.7371,554.626,0.0,20.0,19.976296296296297
2024-06-06 22:28:59,20.8096,20.8518,20.8505,40.5081,40.4843,20.674,20.8518,6.69236,46.7371,554.33,0.0,20.0,19.97703703703704
2024-06-06 22:29:00,20.8082,20.8452,20.8513,40.5018,40.481,20.6751,20.8584,5.05118,46.7371,554.823,0.0,20.0,19.977777777777778
2024-06-06 22:29:01,20.8056,20.8485,20.8409,40.4912,40.481,20.6823,20.8584,7.34883,46.0807,555.512,0.0,20.0,19.97851851851852
2024-06-06 22:29:02,20.8022,20.8419,20.8543,40.5077,40.4843,20.6756,20.8518,5.37941,47.3936,556.201,0.0,20.0,19.979259259259262
2024-06-06 22:29:03,20.8033,20.8452,20.8508,40.506,40.481,20.6851,20.8518,6.69236,45.4242,556.497,0.0,20.0,19.98
2024-06-06 22:29:04,20.7938,20.8452,20.8422,40.5129,40.481,20.6794,20.8518,6.69236,42.4701,556.694,0.0,20.0,19.980740740740742
2024-06-06 22:29:05,20.802,20.8485,20.8512,40.5058,40.4843,20.6867,20.8518,6.69236,42.7983,557.58,0.0,20.0,19.981481481481485
2024-06-06 22:29:06,20.8147,20.8518,20.8505,40.5157,40.4843,20.6863,20.8584,7.02059,43.783,557.482,0.0,20.0,19.982222222222223
2024-06-06 22:29:07,20.8133,20.8551,20.8654,40.5181,40.481,20.6625,20.8518,5.05118,34.5924,553.74,0.0,20.0,19.982962962962965
2024-06-06 22:29:08,20.8122,20.8485,20.8482,40.5278,40.4876,20.6722,20.8584,6.69236,45.7524,555.709,0.0,20.0,19.983703703703704
2024-06-06 22:29:09,20.8196,20.8551,20.8571,40.5086,40.4777,20.6826,20.8452,13.9135,45.096,556.792,0.0,20.0,19.984444444444446
2024-06-06 22:29:10,20.8303,20.8452,20.8552,40.5289,40.4843,20.6618,20.8584,5.05118,45.096,556.595,0.0,20.0,19.985185185185188
2024-06-06 22:29:11,20.8258,20.8518,20.8634,40.5352,40.4843,20.6754,20.8518,6.36412,44.4395,556.595,0.0,20.0,19.985925925925926
2024-06-06 22:29:12,20.8286,20.8452,20.856,40.5307,40.4843,20.6691,20.8649,7.02059,44.7677,556.3,0.0,20.0,19.986666666666668
2024-06-06 22:29:13,20.8213,20.8485,20.8619,40.5224,40.4876,20.676,20.8584,4.3947,43.783,558.959,0.0,20.0,19.98740740740741
2024-06-06 22:29:14,20.8194,20.8584,20.8547,40.5367,40.4843,20.665,20.8649,4.72294,44.7677,555.217,0.0,20.0,19.98814814814815
2024-06-06 22:29:15,20.8151,20.8518,20.8573,40.5279,40.4777,20.6813,20.8649,5.70765,46.4089,553.444,0.0,20.0,19.98888888888889
2024-06-06 22:29:16,20.827,20.8584,20.859,40.5381,40.4843,20.6704,20.8518,-2.49825,43.783,552.755,0.0,20.0,19.989629629629633
2024-06-06 22:29:17,20.8415,20.8485,20.8717,40.5423,40.481,20.6752,20.8387,7.67706,44.7677,552.459,0.0,20.0,19.99037037037037
2024-06-06 22:29:18,20.8208,20.8518,20.8478,40.5447,40.481,20.665,20.8518,5.70765,44.7677,552.459,0.0,20.0,19.991111111111113
2024-06-06 22:29:19,20.8328,20.8649,20.8591,40.5471,40.4876,20.6766,20.878,7.02059,42.1418,552.459,0.0,20.0,19.99185185185185
2024-06-06 22:29:20,20.8337,20.8485,20.8775,40.535,40.4843,20.6787,20.8485,5.05118,43.4548,552.066,0.0,20.0,19.992592592592594
2024-06-06 22:29:21,20.8422,20.8616,20.8625,40.5306,40.4843,20.6793,20.8551,3.73823,46.4089,552.066,0.0,20.0,19.993333333333336
2024-06-06 22:29:22,20.8373,20.8715,20.8781,40.5267,40.4876,20.6807,20.8518,6.03588,46.0807,551.672,0.0,20.0,19.994074074074074
2024-06-06 22:29:23,20.8321,20.8354,20.8667,40.5296,40.4777,20.6786,20.8584,7.67706,46.0807,550.687,0.0,20.0,19.994814814814816
2024-06-06 22:29:24,20.8397,20.8518,20.8695,40.527,40.4843,20.6838,20.8551,7.67706,46.7371,550.49,0.0,20.0,19.99555555555556
2024-06-06 22:29:25,20.8397,20.8419,20.8644,40.536,40.481,20.6839,20.8584,6.03588,45.4242,551.081,0.0,20.0,19.996296296296297
2024-06-06 22:29:26,20.8381,20.8387,20.8746,40.5427,40.4777,20.6797,20.8584,4.06647,46.0807,550.982,0.0,20.0,19.99703703703704
2024-06-06 22:29:27,20.8463,20.8452,20.8689,40.5454,40.481,20.6756,20.8452,7.02059,46.7371,551.869,0.0,20.0,19.99777777777778
2024-06-06 22:29:28,20.8482,20.8419,20.8743,40.5326,40.481,20.6764,20.8551,8.0053,45.7524,552.164,0.0,20.0,19.99851851851852
2024-06-06 22:29:29,20.8432,20.8518,20.8746,40.5189,40.4843,20.6808,20.8584,7.02059,46.4089,549.505,0.0,20.0,19.99925925925926
2024-06-06 22:29:30,20.8508,20.8551,20.884,40.537,40.4777,20.6854,20.8518,5.37941,44.7677,551.967,0.0,20.0,20.0
2024-06-06 22:29:31,20.8451,20.8518,20.8707,40.5441,40.481,20.6893,20.8518,6.69236,47.3936,551.869,0.0,20.0,20.000740740740742
2024-06-06 22:29:32,20.8508,20.8452,20.8799,40.5442,40.4843,20.6858,20.8551,5.70765,46.4089,552.755,0.0,20.0,20.001481481481484
2024-06-06 22:29:33,20.8499,20.8452,20.8812,40.5393,40.4843,20.6909,20.8616,4.3947,47.0654,551.179,0.0,20.0,20.002222222222223
2024-06-06 22:29:34,20.853,20.8551,20.8724,40.5289,40.4843,20.6975,20.8518,7.34883,45.4242,553.937,0.0,20.0,20.002962962962965
2024-06-06 22:29:35,20.8545,20.8748,20.8702,40.5292,40.4843,20.6949,20.8584,4.3947,44.4395,554.823,0.0,20.0,20.003703703703707
2024-06-06 22:29:36,20.8492,20.8649,20.8944,40.5219,40.4843,20.7116,20.8584,4.72294,44.7677,555.807,0.0,20.0,20.004444444444445
2024-06-06 22:29:37,20.8651,20.8551,20.8835,40.5239,40.4777,20.7006,20.8518,5.37941,45.7524,555.709,0.0,20.0,20.005185185185187
2024-06-06 22:29:38,20.8504,20.8518,20.8841,40.5248,40.4745,20.7156,20.8485,7.67706,44.7677,555.118,0.0,20.0,20.00592592592593
2024-06-06 22:29:39,20.8674,20.8518,20.8817,40.5292,40.4843,20.7187,20.8551,3.41,46.0807,551.475,0.0,20.0,20.006666666666668
2024-06-06 22:29:40,20.8641,20.8551,20.895,40.5294,40.4876,20.7201,20.8485,4.72294,47.3936,555.02,0.0,20.0,20.00740740740741
2024-06-06 22:29:41,20.8628,20.8452,20.8879,40.5224,40.4843,20.7052,20.8551,5.05118,46.0807,558.565,0.0,20.0,20.008148148148152
2024-06-06 22:29:42,20.8623,20.8518,20.8856,40.5239,40.4909,20.7163,20.8616,7.34883,47.0654,555.807,0.0,20.0,20.00888888888889
2024-06-06 22:29:43,20.856,20.8419,20.8876,40.5096,40.4876,20.7142,20.8584,4.06647,45.7524,555.906,0.0,20.0,20.009629629629632
2024-06-06 22:29:44,20.8699,20.8452,20.895,40.5145,40.4876,20.708,20.8551,4.06647,46.4089,556.398,0.0,20.0,20.01037037037037
2024-06-06 22:29:45,20.8633,20.8452,20.8841,40.5154,40.481,20.7142,20.8452,5.70765,44.7677,556.989,0.0,20.0,20.011111111111113
2024-06-06 22:29:46,20.854,20.8518,20.8909,40.5094,40.4909,20.6989,20.8518,16.2112,46.7371,556.989,0.0,20.0,20.011851851851855
2024-06-06 22:29:47,20.8704,20.8485,20.8958,40.5049,40.4777,20.7169,20.8584,3.41,43.783,557.186,0.0,20.0,20.012592592592593
2024-06-06 22:29:48,20.8688,20.8518,20.9013,40.5066,40.4909,20.7021,20.8551,5.37941,45.096,556.694,0.0,20.0,20.013333333333335
2024-06-06 22:29:49,20.8734,20.8518,20.8946,40.4902,40.481,20.7015,20.8551,6.36412,44.4395,556.398,0.0,20.0,20.014074074074077
2024-06-06 22:29:50,20.8722,20.8419,20.9035,40.53,40.4712,20.7062,20.8584,4.3947,43.4548,557.088,0.0,20.0,20.014814814814816
2024-06-06 22:29:51,20.8662,20.8518,20.8902,40.5002,40.4942,20.6995,20.8584,6.69236,44.7677,557.678,0.0,20.0,20.015555555555558
2024-06-06 22:29:52,20.8784,20.8518,20.9017,40.4825,40.4876,20.7158,20.8518,6.03588,44.1113,557.777,0.0,20.0,20.0162962962963
2024-06-06 22:29:53,20.8726,20.8518,20.903,40.4989,40.4909,20.7127,20.8551,4.06647,44.7677,554.133,0.0,20.0,20.01703703703704
2024-06-06 22:29:54,20.884,20.8452,20.9082,40.4927,40.4974,20.7146,20.8551,4.3947,46.7371,560.14,0.0,20.0,20.01777777777778
2024-06-06 22:29:55,20.8876,20.8452,20.9088,40.4812,40.4712,20.7245,20.8551,2382.79,51.0042,556.398,-0.005985497543628351,20.0,20.01851851851852
2024-06-06 22:29:56,20.8888,20.8518,20.9119,40.4857,40.4876,20.7339,20.8649,1095.45,51.6607,556.792,-0.006526551996304165,20.0,20.01925925925926
2024-06-06 22:29:57,20.8835,20.8419,20.9128,40.4805,40.481,20.7383,20.8518,1131.23,63.4772,556.694,-0.008276810207178997,20.0,20.020000000000003
2024-06-06 22:29:58,20.8937,20.8518,20.908,40.4706,40.481,20.7259,20.8584,1145.01,73.9807,556.004,-0.004034528514196517,20.0,20.02074074074074
2024-06-06 22:29:59,20.8776,20.8485,20.8649,40.4777,40.4843,20.7135,20.8584,1225.43,78.2478,557.383,0.0035919995653706273,20.0,20.021481481481484
2024-06-06 22:30:00,20.8825,20.8518,20.8112,40.4777,40.4843,20.7167,20.8518,1722.38,103.85,559.845,0.020255182915744026,20.0,20.022222222222226
2024-06-06 22:30:01,20.8873,20.8551,20.751,40.4753,40.4843,20.7261,20.8584,1857.94,114.026,570.381,0.03944934001235773,20.0,20.022962962962964
2024-06-06 22:30:02,20.8977,20.8518,20.6887,40.4901,40.481,20.729,20.8551,1845.47,127.155,579.834,0.061493441557290564,20.0,20.023703703703706
2024-06-06 22:30:03,20.8967,20.8518,20.6032,40.4854,40.481,20.743,20.8518,1780.81,139.3,600.316,0.08940604010993186,20.0,20.02444444444445
2024-06-06 22:30:04,20.899,20.9437,20.5173,40.4741,40.4843,20.7305,20.947,1765.71,152.757,618.336,0.11976378912379876,20.0,20.025185185185187
2024-06-06 22:30:05,20.8887,20.9371,20.4124,40.4748,40.4843,20.7362,20.9437,1777.85,165.887,651.423,0.15744269152674717,20.0,20.02592592592593
2024-06-06 22:30:06,20.897,20.9306,20.2995,40.5188,40.481,20.7432,20.947,1779.49,159.65,675.45,0.20479056839758067,20.0,20.026666666666667
2024-06-06 22:30:07,20.8854,20.9404,20.1322,40.525,40.4876,20.7496,20.9437,1771.62,173.436,722.125,0.27599519910583203,20.0,20.02740740740741
2024-06-06 22:30:08,20.8917,20.9404,19.9801,40.5471,40.4843,20.7471,20.9503,1779.49,205.275,754.62,0.34906914605007466,20.0,20.02814814814815
2024-06-06 22:30:09,20.8953,20.9437,19.7802,40.6116,40.481,20.7422,20.947,1788.36,210.199,809.665,0.4581397955412832,20.0,20.02888888888889
2024-06-06 22:30:10,20.8837,20.9404,19.5682,40.6327,40.4777,20.7492,20.947,1794.27,240.068,849.841,0.5672929255001461,20.0,20.029629629629632
2024-06-06 22:30:11,20.8743,20.9371,19.3228,40.6823,40.4843,20.7416,20.9437,1797.55,270.594,914.044,0.7196108748850731,20.0,20.030370370370374
2024-06-06 22:30:12,20.8822,20.9503,19.0819,40.7262,40.4843,20.7647,20.947,1797.55,273.22,960.03,0.8770180299042017,20.0,20.031111111111112
2024-06-06 22:30:13,20.8804,20.9371,18.8058,40.7553,40.4843,20.7581,20.9437,1797.88,277.159,1026.99,1.0811337477325973,20.0,20.031851851851854
2024-06-06 22:30:14,20.883,20.9339,18.5533,40.8135,40.4777,20.7636,20.9503,1811.99,304.731,1073.86,1.2694818648807313,20.0,20.032592592592597
2024-06-06 22:30:15,20.8706,20.9536,18.2954,40.8518,40.4843,20.7539,20.9437,1818.23,290.617,1139.64,1.489215279517965,20.0,20.033333333333335
2024-06-06 22:30:16,20.8699,20.9437,18.0645,40.9052,40.4843,20.7629,20.9503,1825.12,297.181,1205.62,1.7162639184416348,20.0,20.034074074074077
2024-06-06 22:30:17,20.8638,20.9339,17.871,40.9624,40.481,20.7684,20.9503,1817.57,340.837,1247.47,1.8944652399437634,20.0,20.034814814814816
2024-06-06 22:30:18,20.8671,20.947,17.6631,41.0002,40.4843,20.7655,20.947,1820.85,333.944,1306.65,2.124372231533797,20.0,20.035555555555558
2024-06-06 22:30:19,20.8519,20.9404,17.4808,41.0297,40.4843,20.7852,20.947,1838.58,321.799,1342.98,2.297312186751153,20.0,20.0362962962963
2024-06-06 22:30:20,20.8318,20.9339,17.2877,41.0919,40.4777,20.7643,20.9536,1832.34,300.792,1394.98,2.5087234206698774,20.0,20.037037037037038
2024-06-06 22:30:21,20.833,20.9437,17.1598,41.1165,40.4876,20.7686,20.9437,1829.06,286.678,1427.37,2.6604798625448995,20.0,20.03777777777778
2024-06-06 22:30:22,20.827,20.9404,17.0001,41.1443,40.4876,20.7786,20.9536,1847.44,320.486,1464.5,2.8439065773809125,20.0,20.038518518518522
2024-06-06 22:30:23,20.8129,20.947,16.8566,41.1821,40.4843,20.7768,20.9404,1854.0,332.631,1488.13,2.9875069462716315,20.0,20.03925925925926
2024-06-06 22:30:24,20.8145,20.9371,16.7174,41.2156,40.4843,20.7792,20.947,1838.91,329.348,1517.67,3.1552425453186417,20.0,20.040000000000003
2024-06-06 22:30:25,20.809,20.9371,16.5987,41.2154,40.4843,20.782,20.9568,1845.8,334.272,1534.71,3.2788247205885592,20.0,20.040740740740745
2024-06-06 22:30:26,20.7824,20.9371,16.4539,41.2236,40.4876,20.7832,20.947,1859.58,308.998,1555.09,3.4156376042952057,20.0,20.041481481481483
2024-06-06 22:30:27,20.7686,20.9371,16.336,41.2245,40.481,20.7775,20.9536,1861.88,302.433,1565.03,3.5201408802252763,20.0,20.042222222222225
2024-06-06 22:30:28,20.7724,20.9371,16.2209,41.2246,40.481,20.7745,20.9437,1854.66,335.257,1576.56,3.6411945698966486,20.0,20.042962962962964
2024-06-06 22:30:29,20.7522,20.9339,16.1215,41.1985,40.4843,20.7897,20.9601,1851.05,324.753,1581.68,3.7165853013292445,20.0,20.043703703703706
2024-06-06 22:30:30,20.7139,20.9404,16.0125,41.1991,40.481,20.8006,20.9437,1867.79,334.928,1586.8,3.785543408265388,20.0,20.044444444444448
2024-06-06 22:30:31,20.7023,20.9568,15.9196,41.1637,40.481,20.793,20.9371,1866.48,324.097,1590.74,3.860567743532569,20.0,20.045185185185186
2024-06-06 22:30:32,20.6941,20.947,15.8122,41.1321,40.4843,20.79,20.9568,1862.21,330.005,1592.8,3.9457445191321088,20.0,20.04592592592593
2024-06-06 22:30:33,20.6614,20.9634,15.7247,41.084,40.481,20.7922,20.9503,1868.12,302.433,1595.66,3.997200474262835,20.0,20.04666666666667
2024-06-06 22:30:34,20.6316,20.9404,15.6476,41.0178,40.4843,20.7938,20.947,1865.16,335.585,1597.33,4.039722356351666,20.0,20.04740740740741
2024-06-06 22:30:35,20.6228,20.9273,15.5599,40.979,40.4843,20.8041,20.947,1870.09,321.799,1600.39,4.111535214701102,20.0,20.04814814814815
2024-06-06 22:30:36,20.5939,20.9306,15.4691,40.9393,40.4777,20.7866,20.947,1869.76,318.517,1603.24,4.169215050031067,20.0,20.048888888888893
2024-06-06 22:30:37,20.5815,20.9273,15.3871,40.8762,40.4843,20.7971,20.9503,1871.07,324.425,1606.88,4.235431584966,20.0,20.04962962962963
2024-06-06 22:30:38,20.5641,20.9371,15.3153,40.8147,40.481,20.7995,20.9503,1867.79,304.731,1607.87,4.282425265328456,20.0,20.050370370370374
2024-06-06 22:30:39,20.5457,20.924,15.2362,40.7555,40.481,20.7956,20.947,1876.32,302.761,1609.25,4.335667596746805,20.0,20.051111111111112
2024-06-06 22:30:40,20.523,20.9568,15.1652,40.6792,40.4843,20.7859,20.947,1887.16,318.517,1610.53,4.378588707448169,20.0,20.051851851851854
2024-06-06 22:30:41,20.5039,20.9667,15.0931,40.6459,40.4777,20.7938,20.9503,1889.78,293.899,1612.2,4.426487416145845,20.0,20.052592592592596
2024-06-06 22:30:42,20.4931,20.947,15.0438,40.6039,40.4777,20.7934,20.947,1896.02,338.211,1612.89,4.459891596806761,20.0,20.053333333333335
2024-06-06 22:30:43,20.4645,20.9306,14.9817,40.5692,40.481,20.7788,20.947,1893.39,337.882,1616.63,4.497714388628255,20.0,20.054074074074077
2024-06-06 22:30:44,20.4527,20.9437,14.9214,40.5283,40.4843,20.7934,20.9503,1894.38,294.884,1617.32,4.539437141650548,20.0,20.05481481481482
2024-06-06 22:30:45,20.4306,20.947,14.8535,40.4999,40.4843,20.7898,20.947,1906.19,322.784,1619.88,4.584269181150798,20.0,20.055555555555557
2024-06-06 22:30:46,20.4128,20.924,14.7916,40.4688,40.481,20.7862,20.947,1918.34,280.113,1621.85,4.6261377298657385,20.0,20.0562962962963
2024-06-06 22:30:47,20.3871,20.9404,14.7265,40.4798,40.481,20.7909,20.9503,1916.04,327.379,1623.43,4.663101513986692,20.0,20.05703703703704
2024-06-06 22:30:48,20.38,20.9371,14.6795,40.4661,40.4777,20.7947,20.9503,1925.89,331.974,1623.62,4.6965200220226,20.0,20.05777777777778
2024-06-06 22:30:49,20.3542,20.9601,14.6207,40.4576,40.481,20.7995,20.9503,1919.32,293.242,1624.41,4.726006416878467,20.0,20.05851851851852
2024-06-06 22:30:50,20.3394,20.9437,14.5585,40.4669,40.4843,20.7908,20.9437,1918.34,343.791,1625.4,4.767981350475603,20.0,20.05925925925926
2024-06-06 22:30:51,20.3144,20.9503,14.4942,40.4693,40.4745,20.7908,20.947,1931.8,304.074,1623.13,4.793691144174038,20.0,20.060000000000002
2024-06-06 22:30:52,20.2922,20.947,14.4466,40.4681,40.4843,20.7897,20.947,1934.09,296.525,1627.66,4.828048463414556,20.0,20.060740740740744
2024-06-06 22:30:53,20.2749,20.9371,14.3957,40.4797,40.4843,20.7945,20.947,1942.63,320.486,1628.15,4.857261483227756,20.0,20.061481481481483
2024-06-06 22:30:54,20.2565,20.9437,14.3459,40.5137,40.4843,20.7959,20.9503,1935.08,293.242,1627.96,4.882633595387866,20.0,20.062222222222225
2024-06-06 22:30:55,20.2462,20.9404,14.2958,40.5407,40.4843,20.7982,20.9437,1944.27,334.928,1626.87,4.912220435113474,20.0,20.062962962962967
2024-06-06 22:30:56,20.2156,20.9371,14.2268,40.5723,40.4843,20.7942,20.9503,1937.38,313.593,1628.84,4.949907365261084,20.0,20.063703703703705
2024-06-06 22:30:57,20.2127,20.9371,14.1809,40.6168,40.4777,20.7975,20.9437,1941.64,317.532,1625.79,4.9761128013928415,20.0,20.064444444444447
2024-06-06 22:30:58,20.1815,20.947,14.1062,40.6418,40.4909,20.7935,20.9503,1942.96,339.195,1628.45,5.020199691042746,20.0,20.06518518518519
2024-06-06 22:30:59,20.1694,20.9437,14.0441,40.6793,40.481,20.8004,20.9437,1946.9,282.411,1628.65,5.062137802753358,20.0,20.065925925925928
2024-06-06 22:31:00,20.154,20.9404,13.995,40.7217,40.4843,20.7969,20.947,1946.9,292.258,1629.43,5.092426246446112,20.0,20.06666666666667
2024-06-06 22:31:01,20.1433,20.9404,13.9372,40.7532,40.481,20.7981,20.9503,1964.95,337.882,1629.14,5.130456526160343,20.0,20.06740740740741
2024-06-06 22:31:02,20.1234,20.9437,13.8799,40.7863,40.481,20.8044,20.947,1954.44,301.777,1628.75,5.1601387628107185,20.0,20.06814814814815
2024-06-06 22:31:03,20.1056,20.9404,13.8153,40.8117,40.4843,20.8094,20.9536,1944.6,337.554,1628.75,5.198818108386049,20.0,20.068888888888893
2024-06-06 22:31:04,20.09,20.9437,13.7719,40.8511,40.4909,20.8106,20.9437,1951.82,305.059,1629.83,5.225256795299004,20.0,20.06962962962963
2024-06-06 22:31:05,20.0625,20.9437,13.7013,40.9254,40.4876,20.8021,20.9437,1947.22,333.615,1631.11,5.265033469628091,20.0,20.070370370370373
