TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 22:31:06,20.0665,20.9404,13.6663,40.9569,40.4876,20.8093,20.947,1962.98,327.707,1632.39,5.301469984022347,20.0,20.071111111111115
2024-06-06 22:31:07,20.0477,20.9404,13.5887,40.99,40.4843,20.8062,20.9536,1951.49,314.906,1632.88,5.351781697697146,20.0,20.071851851851854
2024-06-06 22:31:08,20.0358,20.9437,13.5183,41.0099,40.4777,20.8159,20.9503,1955.43,313.593,1633.47,5.402204723430033,20.0,20.072592592592596
2024-06-06 22:31:09,20.0096,20.9437,13.4456,41.0411,40.4843,20.8261,20.947,1950.18,302.105,1634.06,5.442712662716193,20.0,20.073333333333338
2024-06-06 22:31:10,20.0195,20.9339,13.401,41.0333,40.4843,20.8193,20.9536,1941.32,309.654,1638.3,5.502142578655433,20.0,20.074074074074076
2024-06-06 22:31:11,19.9943,20.9404,13.3259,41.0482,40.4843,20.8166,20.947,1939.02,330.661,1634.85,5.531951835464478,20.0,20.074814814814818
2024-06-06 22:31:12,19.9741,20.9404,13.2618,41.0459,40.481,20.825,20.9437,1934.09,330.005,1635.34,5.5700392308392095,20.0,20.075555555555557
2024-06-06 22:31:13,19.9701,20.947,13.2036,41.0352,40.481,20.8226,20.9733,1924.58,321.142,1635.24,5.614672430629901,20.0,20.0762962962963
2024-06-06 22:31:14,19.9564,20.9371,13.1447,41.0212,40.481,20.8336,20.9568,1937.05,299.807,1638.49,5.663411827676536,20.0,20.07703703703704
2024-06-06 22:31:15,19.9509,20.9371,13.0842,40.9939,40.4843,20.8197,20.9503,1930.16,321.142,1638.69,5.709837033725656,20.0,20.07777777777778
2024-06-06 22:31:16,19.9139,20.9437,13.0143,40.953,40.4777,20.8244,20.9536,1935.41,315.234,1638.99,5.738244552634249,20.0,20.07851851851852
2024-06-06 22:31:17,19.9072,20.9371,12.9577,40.9283,40.4843,20.811,20.947,1928.51,295.868,1639.58,5.781825857713113,20.0,20.079259259259263
2024-06-06 22:31:18,19.9001,21.0422,12.887,40.87,40.4876,20.8182,21.0389,1926.22,306.372,1640.76,5.838938852157037,20.0,20.080000000000002
2024-06-06 22:31:19,19.8828,21.0258,12.8253,40.8249,40.481,20.8262,21.0324,1931.14,322.455,1642.14,5.880847296281111,20.0,20.080740740740744
2024-06-06 22:31:20,19.8774,21.0258,12.7705,40.7626,40.4843,20.833,21.0488,1937.7,325.081,1643.12,5.925545295285049,20.0,20.081481481481486
2024-06-06 22:31:21,19.8633,21.0258,12.7126,40.7033,40.4843,20.837,21.0291,1909.15,294.555,1640.96,5.954227012292876,20.0,20.082222222222224
2024-06-06 22:31:22,19.8493,21.0455,12.6612,40.6593,40.4777,20.8314,21.0225,1907.51,320.158,1647.36,6.008713024304386,20.0,20.082962962962966
2024-06-06 22:31:23,19.8327,21.0455,12.608,40.5993,40.481,20.822,21.0422,1921.62,329.677,1646.96,6.037841461100687,20.0,20.083703703703705
2024-06-06 22:31:24,19.8137,21.0159,12.5478,40.5366,40.4843,20.8249,21.0422,1909.8,323.768,1646.77,6.071572689530836,20.0,20.084444444444447
2024-06-06 22:31:25,19.7868,21.0422,12.4808,40.4956,40.4843,20.836,21.0389,1920.31,316.547,1646.67,6.104710548977311,20.0,20.08518518518519
2024-06-06 22:31:26,19.7806,21.0324,12.4292,40.4472,40.481,20.8337,21.0389,1911.12,283.724,1647.65,6.146301388663062,20.0,20.085925925925928
2024-06-06 22:31:27,19.7654,21.0258,12.3607,40.4231,40.4843,20.8271,21.0422,1918.34,332.302,1648.83,6.195297758990659,20.0,20.08666666666667
2024-06-06 22:31:28,19.7725,21.0094,12.3211,40.4095,40.481,20.8428,21.0389,1906.85,321.799,1649.42,6.236601136274638,20.0,20.08740740740741
2024-06-06 22:31:29,19.7483,21.0324,12.2598,40.3929,40.4876,20.8439,21.0389,1919.32,308.998,1649.42,6.267652737605355,20.0,20.08814814814815
2024-06-06 22:31:30,19.7485,21.0455,12.207,40.3704,40.4843,20.838,21.0389,1906.52,329.677,1649.23,6.3112850747286915,20.0,20.088888888888892
2024-06-06 22:31:31,19.7407,21.0422,12.1701,40.3756,40.4876,20.8389,21.0389,1908.16,325.081,1647.95,6.33072089341245,20.0,20.089629629629634
2024-06-06 22:31:32,19.7339,21.0192,12.1136,40.3814,40.4843,20.83,21.0389,1904.88,304.402,1647.55,6.37073453191853,20.0,20.090370370370373
2024-06-06 22:31:33,19.7222,21.0324,12.0667,40.4035,40.481,20.8338,21.0389,1908.82,287.334,1647.85,6.401327884579625,20.0,20.091111111111115
2024-06-06 22:31:34,19.7328,21.0389,12.0323,40.4152,40.4942,20.8319,21.0356,1908.82,290.288,1646.86,6.435087287728003,20.0,20.091851851851853
2024-06-06 22:31:35,19.7099,21.0258,11.9606,40.4625,40.4843,20.8296,21.0455,1903.24,300.135,1648.83,6.4836145858368734,20.0,20.092592592592595
2024-06-06 22:31:36,19.7077,21.0324,11.9367,40.502,40.4777,20.8317,21.0389,1898.64,316.875,1649.62,6.5048855243292145,20.0,20.093333333333337
2024-06-06 22:31:37,19.701,21.0291,11.8898,40.5417,40.4843,20.8286,21.0389,1896.68,297.838,1650.8,6.5432129345690235,20.0,20.094074074074076
2024-06-06 22:31:38,19.6928,21.0324,11.8311,40.5926,40.481,20.8301,21.0488,1908.16,323.44,1649.92,6.582004729360123,20.0,20.094814814814818
2024-06-06 22:31:39,19.6926,21.0291,11.7948,40.6231,40.4843,20.8312,21.0488,1888.14,340.18,1650.31,6.613791485630441,20.0,20.09555555555556
2024-06-06 22:31:40,19.6886,21.0389,11.7446,40.6561,40.4777,20.8249,21.0389,1910.13,315.562,1651.0,6.6552618058836055,20.0,20.0962962962963
2024-06-06 22:31:41,19.6715,21.0324,11.704,40.6979,40.4777,20.8224,21.0356,1894.05,318.845,1650.21,6.671755501792005,20.0,20.09703703703704
2024-06-06 22:31:42,19.6534,21.0291,11.6576,40.741,40.481,20.8228,21.0455,1907.18,326.722,1652.67,6.7054341499991486,20.0,20.097777777777782
2024-06-06 22:31:43,19.6457,21.0291,11.6234,40.8044,40.5073,20.8488,21.0389,1905.21,301.12,1655.73,6.740114157650721,20.0,20.09851851851852
2024-06-06 22:31:44,19.6345,21.0324,11.5871,40.8504,40.4843,20.844,21.0389,1901.6,325.081,1656.61,6.764795977543454,20.0,20.099259259259263
2024-06-06 22:31:45,19.641,21.0258,11.548,40.9113,40.4777,20.8408,21.0389,1897.66,324.753,1657.1,6.805140457896442,20.0,20.1
2024-06-06 22:31:46,19.6294,21.0324,11.5146,40.954,40.481,20.8396,21.0455,1904.22,323.768,1656.51,6.821041914874788,20.0,20.100740740740743
2024-06-06 22:31:47,19.6152,21.0356,11.481,40.9991,40.4876,20.8568,21.0389,1916.7,331.318,1656.42,6.836977455122947,20.0,20.101481481481486
2024-06-06 22:31:48,19.6127,21.0324,11.4305,41.0413,40.4909,20.8517,21.0455,1903.9,309.982,1659.27,6.889155501834255,20.0,20.102222222222224
2024-06-06 22:31:49,19.599,21.0356,11.4038,41.0462,40.481,20.854,21.0356,1915.38,330.661,1659.37,6.900516945285747,20.0,20.102962962962966
2024-06-06 22:31:50,19.596,21.0389,11.3711,41.0751,40.4876,20.8434,21.0389,1898.64,316.875,1660.45,6.930032393734045,20.0,20.103703703703708
2024-06-06 22:31:51,19.5845,21.0258,11.3432,41.0868,40.4777,20.8455,21.0389,1905.21,315.891,1662.03,6.950457914600466,20.0,20.104444444444447
2024-06-06 22:31:52,19.576,21.0258,11.3199,41.0974,40.4843,20.8523,21.0356,1908.49,335.913,1658.39,6.94769029301106,20.0,20.10518518518519
2024-06-06 22:31:53,19.5685,21.0225,11.2797,41.0722,40.481,20.8721,21.0389,1898.64,328.035,1662.32,6.99173769116863,20.0,20.10592592592593
2024-06-06 22:31:54,19.5703,21.0389,11.2575,41.0557,40.4777,20.8644,21.0389,1906.85,325.41,1662.62,7.013247538829218,20.0,20.10666666666667
2024-06-06 22:31:55,19.5584,21.0356,11.2153,41.0549,40.4777,20.8618,21.0422,1917.03,283.395,1662.82,7.039657407598721,20.0,20.10740740740741
2024-06-06 22:31:56,19.5534,21.0291,11.1957,41.0212,40.4843,20.8689,21.0488,1902.26,292.914,1660.75,7.043197633201616,20.0,20.10814814814815
2024-06-06 22:31:57,19.553,21.0291,11.174,40.9706,40.4876,20.865,21.0422,1899.3,299.479,1664.59,7.077474405041077,20.0,20.10888888888889
2024-06-06 22:31:58,19.5284,21.0291,11.1383,40.9411,40.481,20.8713,21.0422,1904.88,300.135,1665.38,7.090213579223263,20.0,20.109629629629634
2024-06-06 22:31:59,19.5403,21.0356,11.1286,40.8894,40.4843,20.8784,21.0356,1897.99,294.884,1665.18,7.10761339495559,20.0,20.110370370370372
2024-06-06 22:32:00,19.5246,21.0389,11.1001,40.821,40.481,20.8737,21.0356,1909.15,318.188,1665.67,7.120523665954735,20.0,20.111111111111114
2024-06-06 22:32:01,19.5146,21.0291,11.0775,40.7742,40.481,20.8711,21.0389,1892.08,302.761,1666.76,7.135839967769787,20.0,20.11203703703704
2024-06-06 22:32:02,19.5068,21.0291,11.0546,40.7155,40.4843,20.8686,21.0422,1907.18,318.845,1666.56,7.147753298559814,20.0,20.112962962962968
2024-06-06 22:32:03,19.5115,21.0291,11.041,40.6605,40.481,20.8731,21.0455,1893.06,288.975,1666.16,7.1615097341264855,20.0,20.11388888888889
2024-06-06 22:32:04,19.4955,21.0324,11.0344,40.5881,40.481,20.8809,21.0356,1892.74,341.493,1666.26,7.15399170910731,20.0,20.114814814814817
2024-06-06 22:32:05,19.4962,21.0225,11.0074,40.5508,40.4843,20.8748,21.0422,1891.75,309.982,1666.26,7.177412490133689,20.0,20.115740740740744
2024-06-06 22:32:06,19.4864,21.0291,10.9976,40.5022,40.4712,20.8872,21.0389,1891.42,297.509,1665.47,7.17400956629995,20.0,20.11666666666667
2024-06-06 22:32:07,19.477,21.0291,10.977,40.4582,40.4843,20.8671,21.0389,1893.06,322.455,1666.07,7.1860627598742495,20.0,20.117592592592597
2024-06-06 22:32:08,19.4739,21.0225,10.9521,40.4195,40.481,20.865,21.0258,1891.1,297.838,1665.77,7.203195624160158,20.0,20.11851851851852
2024-06-06 22:32:09,19.479,21.0324,10.9476,40.3783,40.4843,20.8682,21.0455,1894.71,345.432,1666.07,7.212608921128376,20.0,20.119444444444447
2024-06-06 22:32:10,19.4681,21.0258,10.9269,40.3294,40.4876,20.8779,21.0422,1888.47,314.25,1666.66,7.223451140713191,20.0,20.120370370370374
2024-06-06 22:32:11,19.4557,21.0389,10.8985,40.3102,40.481,20.8776,21.0258,1889.78,327.379,1668.63,7.245536784947487,20.0,20.1212962962963
2024-06-06 22:32:12,19.4718,21.0324,10.9007,40.28,40.4843,20.8813,21.0455,1875.67,325.081,1668.33,7.256001389527371,20.0,20.122222222222227
2024-06-06 22:32:13,19.4725,21.0356,10.8894,40.2529,40.4876,20.8884,21.0389,1893.39,307.685,1668.23,7.265724645946071,20.0,20.12314814814815
2024-06-06 22:32:14,19.4579,21.0422,10.8651,40.2792,40.481,20.8755,21.0422,1898.32,286.349,1669.12,7.277816485121643,20.0,20.124074074074077
2024-06-06 22:32:15,19.4576,21.0258,10.8469,40.2668,40.4843,20.8759,21.0422,1887.48,284.052,1669.12,7.29297719118761,20.0,20.125000000000004
2024-06-06 22:32:16,19.4703,21.0389,10.8496,40.2846,40.4876,20.8785,21.0389,1884.2,318.188,1669.71,7.304027772465047,20.0,20.12592592592593
2024-06-06 22:32:17,19.464,21.0061,10.8244,40.2927,40.4843,20.88,21.0356,1888.14,285.693,1667.94,7.312281389323749,20.0,20.126851851851853
2024-06-06 22:32:18,19.4642,21.0422,10.818,40.3183,40.481,20.8925,21.0521,1879.28,300.464,1669.71,7.325633060689658,20.0,20.12777777777778
2024-06-06 22:32:19,19.4587,21.0192,10.7945,40.3185,40.4876,20.8782,21.0389,1892.41,325.41,1670.4,7.343917438963396,20.0,20.128703703703707
2024-06-06 22:32:20,19.464,21.0389,10.7749,40.3186,40.4777,20.8932,21.0422,1900.29,337.226,1669.02,7.3589384760845515,20.0,20.129629629629633
2024-06-06 22:32:21,19.4533,21.0356,10.7821,40.3501,40.4876,20.8873,21.0324,1886.5,294.884,1669.12,7.3442186837569565,20.0,20.13055555555556
2024-06-06 22:32:22,19.4565,21.0521,10.7694,40.3974,40.4843,20.8836,21.0389,1886.5,302.433,1668.13,7.353321414892075,20.0,20.131481481481483
2024-06-06 22:32:23,19.4562,21.0225,10.7568,40.4011,40.4843,20.8949,21.0422,1886.17,288.647,1671.78,7.379845356155999,20.0,20.13240740740741
2024-06-06 22:32:24,19.4558,21.0258,10.7463,40.4272,40.4843,20.8969,21.0455,1886.17,319.829,1667.54,7.369674720285728,20.0,20.133333333333336
2024-06-06 22:32:25,19.4663,21.0159,10.7348,40.4914,40.4876,20.8961,21.0389,1895.36,320.486,1667.35,7.3874485279503075,20.0,20.134259259259263
2024-06-06 22:32:26,19.4607,21.0061,10.7171,40.537,40.4843,20.899,21.0389,1891.42,292.914,1668.63,7.403365053156037,20.0,20.13518518518519
2024-06-06 22:32:27,19.4679,21.0225,10.7039,40.5849,40.4843,20.9037,21.0389,1897.33,333.287,1669.12,7.4228172045905945,20.0,20.136111111111113
2024-06-06 22:32:28,19.4661,21.0258,10.7115,40.6313,40.4777,20.9143,21.0422,1888.14,332.631,1670.4,7.420541955535302,20.0,20.13703703703704
2024-06-06 22:32:29,19.4599,21.0521,10.6885,40.694,40.481,20.8981,21.0422,1897.0,309.326,1670.4,7.4347819099424575,20.0,20.137962962962966
2024-06-06 22:32:30,19.4564,21.0685,10.6781,40.7472,40.481,20.9128,21.0422,1892.08,329.677,1670.5,7.4410759026874755,20.0,20.138888888888893
2024-06-06 22:32:31,19.4611,21.1111,10.6724,40.8132,40.4843,20.9062,21.1243,1898.32,336.57,1670.6,7.450337608061595,20.0,20.13981481481482
2024-06-06 22:32:32,19.4641,21.1276,10.6647,40.8507,40.4876,20.9071,21.121,1907.18,307.685,1667.64,7.446191471249838,20.0,20.140740740740743
2024-06-06 22:32:33,19.4642,21.1177,10.6591,40.8873,40.4777,20.9088,21.1243,1904.55,318.188,1671.68,7.469065619915373,20.0,20.14166666666667
2024-06-06 22:32:34,19.4671,21.1144,10.6397,40.9864,40.4876,20.9093,21.1276,1913.42,322.127,1672.17,7.490176812870328,20.0,20.142592592592596
2024-06-06 22:32:35,19.4551,21.121,10.6347,41.0261,40.4876,20.9133,21.121,1905.87,283.724,1672.56,7.485982759146228,20.0,20.143518518518523
2024-06-06 22:32:36,19.4594,21.1276,10.6146,41.095,40.4843,20.9116,21.1276,1907.18,299.807,1673.45,7.510685790252063,20.0,20.14444444444445
2024-06-06 22:32:37,19.4634,21.1177,10.6178,41.1368,40.4843,20.9312,21.1308,1904.22,317.204,1673.35,7.510916266388793,20.0,20.145370370370372
2024-06-06 22:32:38,19.4702,21.121,10.603,41.188,40.4843,20.9217,21.121,1906.19,283.067,1672.27,7.5243976407124356,20.0,20.1462962962963
2024-06-06 22:32:39,19.4663,21.1276,10.5997,41.2236,40.4843,20.9241,21.1243,1896.02,285.036,1670.3,7.515025064239641,20.0,20.147222222222226
2024-06-06 22:32:40,19.474,21.121,10.5955,41.2469,40.4777,20.9368,21.121,1904.55,333.615,1669.51,7.521551951040335,20.0,20.148148148148152
2024-06-06 22:32:41,19.4668,21.1276,10.5873,41.2629,40.4843,20.9402,21.1276,1897.33,297.509,1669.61,7.5228496910241285,20.0,20.14907407407408
2024-06-06 22:32:42,19.4723,21.121,10.5736,41.2471,40.4843,20.9398,21.121,1907.18,289.632,1670.0,7.540877271081342,20.0,20.150000000000002
2024-06-06 22:32:43,19.4735,21.121,10.5752,41.2376,40.4876,20.9321,21.1243,1913.74,296.853,1669.81,7.539680400181416,20.0,20.15092592592593
2024-06-06 22:32:44,19.4771,21.1276,10.5739,41.2039,40.4909,20.9332,21.1177,1905.54,320.486,1670.1,7.545142409085708,20.0,20.151851851851855
2024-06-06 22:32:45,19.4821,21.1177,10.5628,41.2033,40.481,20.9481,21.1243,1913.74,290.617,1670.0,7.55833398630765,20.0,20.152777777777782
2024-06-06 22:32:46,19.4914,21.1243,10.5618,41.1618,40.4843,20.9367,21.1177,1902.58,291.273,1666.56,7.551475101727332,20.0,20.153703703703705
2024-06-06 22:32:47,19.4998,21.1144,10.5449,41.1137,40.4777,20.9527,21.1243,1901.6,301.448,1668.33,7.580913400039505,20.0,20.154629629629632
2024-06-06 22:32:48,19.5091,21.1177,10.5524,41.0859,40.4843,20.946,21.1276,1903.24,321.142,1667.35,7.577983190779642,20.0,20.15555555555556
2024-06-06 22:32:49,19.5112,21.121,10.5493,41.0368,40.4777,20.9452,21.1276,1903.24,318.188,1667.05,7.581018478281346,20.0,20.156481481481485
2024-06-06 22:32:50,19.5077,21.1144,10.5381,40.9819,40.4843,20.9472,21.1243,1901.27,329.348,1667.94,7.59158284523338,20.0,20.157407407407412
2024-06-06 22:32:51,19.5169,21.1177,10.5332,40.9028,40.4876,20.9446,21.1276,1891.1,323.112,1669.22,7.609351677515918,20.0,20.158333333333335
2024-06-06 22:32:52,19.525,21.121,10.5315,40.851,40.4843,20.9463,21.1243,1894.38,320.158,1670.6,7.623950217677464,20.0,20.15925925925926
2024-06-06 22:32:53,19.5216,21.121,10.5186,40.8111,40.4843,20.9436,21.1243,1897.33,316.875,1671.88,7.637851115402466,20.0,20.16018518518519
2024-06-06 22:32:54,19.536,21.1276,10.5417,40.7616,40.4777,20.9383,21.1276,1901.6,300.792,1671.88,7.630470319589515,20.0,20.161111111111115
2024-06-06 22:32:55,19.5456,21.1177,10.5376,40.7184,40.4876,20.9322,21.121,1891.1,300.792,1671.78,7.64163585629506,20.0,20.16203703703704
2024-06-06 22:32:56,19.5587,21.121,10.5293,40.6796,40.4777,20.9419,21.121,1880.92,311.952,1671.09,7.656628377702929,20.0,20.162962962962965
2024-06-06 22:32:57,19.5595,21.1276,10.5211,40.64,40.4777,20.936,21.121,1898.32,318.188,1671.88,7.667883319055164,20.0,20.16388888888889
2024-06-06 22:32:58,19.5627,21.1111,10.5348,40.5839,40.4876,20.9383,21.1276,1895.69,323.44,1673.94,7.668412436853396,20.0,20.164814814814818
2024-06-06 22:32:59,19.5686,21.1276,10.5288,40.5472,40.4843,20.9464,21.1276,1887.48,326.066,1674.44,7.680813994448699,20.0,20.165740740740745
2024-06-06 22:33:00,19.5731,21.121,10.5195,40.5192,40.4876,20.9228,21.1374,1881.25,297.838,1676.6,7.702462639283944,20.0,20.16666666666667
2024-06-06 22:33:01,19.5721,21.1243,10.5236,40.4917,40.4843,20.9373,21.121,1892.74,323.44,1676.5,7.697664600059788,20.0,20.167592592592595
2024-06-06 22:33:02,19.5803,21.1276,10.5103,40.478,40.4777,20.9323,21.1276,1894.05,303.418,1677.78,7.721845996991487,20.0,20.16851851851852
2024-06-06 22:33:03,19.5794,21.121,10.5217,40.4616,40.4843,20.9449,21.1276,1883.22,288.975,1678.08,7.712753107522309,20.0,20.169444444444448
2024-06-06 22:33:04,19.575,21.121,10.5192,40.4341,40.481,20.9378,21.1407,1890.44,291.273,1677.69,7.709343098906934,20.0,20.170370370370375
2024-06-06 22:33:05,19.5711,21.1243,10.506,40.4005,40.4876,20.9458,21.1276,1890.11,296.525,1677.88,7.718134320383308,20.0,20.1712962962963
2024-06-06 22:33:06,19.5736,21.1079,10.5114,40.4199,40.481,20.9456,21.1243,1888.47,311.295,1677.88,7.715665225775501,20.0,20.172222222222224
2024-06-06 22:33:07,19.5817,21.121,10.5188,40.4247,40.4843,20.9473,21.1079,1891.1,336.241,1677.88,7.716261214129105,20.0,20.17314814814815
2024-06-06 22:33:08,19.605,21.1243,10.5251,40.4214,40.4777,20.9426,21.1308,1885.19,306.372,1678.37,7.732992863709136,20.0,20.174074074074078
2024-06-06 22:33:09,19.6,21.121,10.5123,40.446,40.4843,20.9328,21.1243,1884.53,309.326,1678.18,7.738759650156599,20.0,20.175000000000004
2024-06-06 22:33:10,19.6077,21.1308,10.5205,40.4455,40.4777,20.9429,21.1276,1891.42,301.777,1676.21,7.729249909429022,20.0,20.17592592592593
2024-06-06 22:33:11,19.6207,21.1111,10.509,40.4791,40.4843,20.9543,21.1276,1891.1,314.578,1675.72,7.747823186647779,20.0,20.176851851851854
2024-06-06 22:33:12,19.6187,21.1144,10.5105,40.5017,40.4843,20.9509,21.1276,1892.41,322.127,1674.44,7.738931173724824,20.0,20.17777777777778
2024-06-06 22:33:13,19.6277,21.1079,10.5223,40.5392,40.4876,20.9484,21.1308,1897.33,332.631,1673.16,7.73063801919737,20.0,20.178703703703707
2024-06-06 22:33:14,19.6306,21.1243,10.5055,40.5486,40.4876,20.9602,21.1243,1888.47,307.357,1672.27,7.7432426144966815,20.0,20.179629629629634
2024-06-06 22:33:15,19.6472,21.1177,10.513,40.6042,40.481,20.9558,21.1177,1891.1,305.387,1672.17,7.750501058535946,20.0,20.18055555555556
2024-06-06 22:33:16,19.6513,21.1571,10.5218,40.6318,40.4843,20.9622,21.121,1895.03,301.448,1670.99,7.741046559518245,20.0,20.181481481481484
2024-06-06 22:33:17,19.6606,21.121,10.52,40.6852,40.4843,20.959,21.1276,1891.75,332.959,1670.89,7.7499945996575885,20.0,20.18240740740741
2024-06-06 22:33:18,19.6645,21.121,10.5129,40.7107,40.4843,20.9665,21.1276,1885.52,335.257,1670.0,7.7551881099518045,20.0,20.183333333333337
2024-06-06 22:33:19,19.6647,21.1079,10.5169,40.767,40.4909,20.9482,21.1243,1895.69,323.112,1669.32,7.7488114492425835,20.0,20.184259259259264
2024-06-06 22:33:20,19.6764,21.1144,10.5189,40.8098,40.481,20.9506,21.1243,1909.15,308.013,1668.92,7.755169284181938,20.0,20.185185185185187
2024-06-06 22:33:21,19.6711,21.1276,10.5172,40.8377,40.4876,20.9534,21.121,1901.27,317.86,1668.13,7.748451025057915,20.0,20.186111111111114
2024-06-06 22:33:22,19.6844,21.1177,10.5117,40.8737,40.4843,20.9559,21.1276,1906.19,323.768,1667.94,7.763480195825044,20.0,20.18703703703704
2024-06-06 22:33:23,19.6912,21.1144,10.525,40.9417,40.4712,20.9547,21.1276,1901.27,322.127,1667.94,7.757978803511665,20.0,20.187962962962967
2024-06-06 22:33:24,19.6959,21.1177,10.5239,40.964,40.4745,20.9518,21.1276,1908.82,312.28,1668.23,7.764237449478319,20.0,20.188888888888894
2024-06-06 22:33:25,19.6985,21.1276,10.5176,40.9894,40.4843,20.9588,21.121,1899.3,329.348,1672.27,7.790592554539966,20.0,20.189814814814817
2024-06-06 22:33:26,19.7175,21.121,10.5382,41.0281,40.481,20.9571,21.1144,1911.12,323.44,1668.82,7.773165160323378,20.0,20.190740740740743
2024-06-06 22:33:27,19.7222,21.1341,10.5314,41.0722,40.481,20.9612,21.1243,1902.26,311.295,1669.12,7.7843026430797835,20.0,20.19166666666667
2024-06-06 22:33:28,19.7188,21.1243,10.5265,41.0967,40.4777,20.9694,21.121,1903.24,302.761,1669.32,7.786505988857728,20.0,20.192592592592597
2024-06-06 22:33:29,19.7321,21.121,10.5418,41.1277,40.4843,20.9714,21.1243,1906.52,340.837,1668.82,7.782480120806577,20.0,20.193518518518523
2024-06-06 22:33:30,19.7306,21.121,10.5353,41.1543,40.481,20.9669,21.1243,1913.09,283.067,1668.63,7.785827653745098,20.0,20.194444444444446
2024-06-06 22:33:31,19.7415,21.1177,10.5372,41.1878,40.4843,20.9753,21.121,1910.13,337.554,1665.08,7.776867604692826,20.0,20.195370370370373
2024-06-06 22:33:32,19.7331,21.1177,10.5437,41.2063,40.481,20.9664,21.1308,1897.0,302.105,1668.13,7.778500513406003,20.0,20.1962962962963
2024-06-06 22:33:33,19.7422,21.1276,10.5424,41.2222,40.4843,20.9684,21.1111,1906.85,309.654,1668.92,7.790991687755063,20.0,20.197222222222226
2024-06-06 22:33:34,19.7526,21.1144,10.5424,41.2199,40.4876,20.9643,21.121,1908.16,332.302,1669.41,7.802089132006205,20.0,20.198148148148153
2024-06-06 22:33:35,19.7662,21.1177,10.5541,41.1978,40.481,20.9932,21.1144,1909.15,294.227,1669.71,7.805101006034934,20.0,20.199074074074076
2024-06-06 22:33:36,19.7659,21.1144,10.5619,41.1597,40.4843,20.9846,21.1243,1890.11,294.884,1673.25,7.814771417857945,20.0,20.200000000000003
2024-06-06 22:33:37,19.7778,21.1111,10.5619,41.1123,40.4876,20.9738,21.1308,1894.05,329.677,1669.71,7.808320617613492,20.0,20.20092592592593
2024-06-06 22:33:38,19.7736,21.121,10.5579,41.0422,40.4909,20.9882,21.1276,1894.71,308.998,1669.91,7.809086434708606,20.0,20.201851851851856
2024-06-06 22:33:39,19.8013,21.1243,10.569,41.0087,40.481,20.9723,21.121,1898.32,316.875,1669.12,7.819451766081895,20.0,20.202777777777783
2024-06-06 22:33:40,19.8058,21.1177,10.5632,40.9255,40.4745,20.9714,21.121,1897.66,321.142,1670.3,7.833709726246956,20.0,20.203703703703706
2024-06-06 22:33:41,19.8136,21.1243,10.5676,40.8561,40.4843,20.9749,21.1276,1886.83,284.052,1671.58,7.842596859692746,20.0,20.204629629629633
2024-06-06 22:33:42,19.8169,21.1243,10.575,40.7866,40.4843,20.9865,21.1341,1892.41,305.059,1672.66,7.844183995906045,20.0,20.20555555555556
2024-06-06 22:33:43,19.8416,21.1276,10.585,40.7145,40.4843,20.985,21.1276,1889.78,310.639,1672.86,7.857600235095693,20.0,20.206481481481486
2024-06-06 22:33:44,19.8396,21.1046,10.5885,40.6308,40.4843,20.9932,21.1276,1884.53,321.799,1673.06,7.853870342652286,20.0,20.207407407407413
2024-06-06 22:33:45,19.834,21.1144,10.575,40.5689,40.4843,20.9829,21.1276,1889.78,315.891,1672.07,7.855925834588707,20.0,20.208333333333336
2024-06-06 22:33:46,19.8511,21.1571,10.5872,40.5054,40.4843,20.9881,21.144,1893.06,306.372,1672.76,7.863326865820815,20.0,20.209259259259262
2024-06-06 22:33:47,19.8563,21.144,10.597,40.4674,40.4876,21.0082,21.1505,1882.56,329.677,1672.27,7.857120068866004,20.0,20.21018518518519
2024-06-06 22:33:48,19.8501,21.1505,10.5977,40.4079,40.4843,20.9847,21.1505,1880.92,287.662,1671.19,7.846194396317906,20.0,20.211111111111116
2024-06-06 22:33:49,19.864,21.1341,10.5936,40.3465,40.4876,20.9988,21.1473,1884.2,303.746,1670.89,7.860047473542847,20.0,20.21203703703704
2024-06-06 22:33:50,19.8793,21.1407,10.612,40.3112,40.4843,20.9945,21.1505,1890.77,311.295,1670.89,7.857419092117234,20.0,20.212962962962965
2024-06-06 22:33:51,19.9001,21.167,10.612,40.2713,40.4843,20.9928,21.1538,1885.52,288.319,1670.89,7.875054683618104,20.0,20.213888888888892
2024-06-06 22:33:52,19.8981,21.1341,10.6149,40.2294,40.4843,20.9945,21.1473,1888.8,307.685,1670.99,7.871371205577497,20.0,20.21481481481482
2024-06-06 22:33:53,19.9082,21.1341,10.6226,40.1971,40.4876,20.9791,21.1473,1880.26,302.433,1669.91,7.86831743634561,20.0,20.215740740740745
2024-06-06 22:33:54,19.9181,21.1374,10.6322,40.1908,40.481,20.9826,21.1604,1890.11,298.822,1669.91,7.868571646653066,20.0,20.21666666666667
2024-06-06 22:33:55,19.9247,21.1407,10.6291,40.1776,40.4777,20.9659,21.1473,1885.52,318.188,1669.32,7.874008144863183,20.0,20.217592592592595
2024-06-06 22:33:56,19.9299,21.1473,10.6483,40.1506,40.481,20.9751,21.1538,1885.19,314.25,1669.51,7.863044048969529,20.0,20.218518518518522
2024-06-06 22:33:57,19.9425,21.1407,10.6331,40.1662,40.4777,20.9793,21.1538,1891.1,321.799,1669.22,7.88522529766874,20.0,20.21944444444445
2024-06-06 22:33:58,19.9385,21.1407,10.6396,40.1484,40.4876,20.977,21.1473,1884.86,321.471,1669.81,7.879115569630938,20.0,20.220370370370375
2024-06-06 22:33:59,19.953,21.1374,10.6492,40.1489,40.4876,20.9856,21.1505,1884.53,318.517,1670.3,7.885580740382191,20.0,20.2212962962963
2024-06-06 22:34:00,19.9549,21.1407,10.6424,40.1764,40.4712,20.9819,21.1473,1885.84,330.333,1670.69,7.894797494790712,20.0,20.222222222222225
2024-06-06 22:34:01,19.9654,21.1407,10.6645,40.2109,40.4777,20.9863,21.1505,1877.97,333.615,1670.99,7.886379313809435,20.0,20.22314814814815
2024-06-06 22:34:02,19.9801,21.1374,10.67,40.2463,40.4876,20.981,21.1505,1887.48,332.302,1670.3,7.890920403601996,20.0,20.22407407407408
2024-06-06 22:34:03,19.9928,21.1473,10.6639,40.2989,40.4942,20.9818,21.1538,1897.0,310.311,1666.46,7.8886768711483075,20.0,20.225000000000005
2024-06-06 22:34:04,20.0038,21.1407,10.6734,40.3382,40.4843,20.9863,21.1538,1887.81,299.151,1668.82,7.901118844779144,20.0,20.225925925925928
2024-06-06 22:34:05,19.9996,21.1473,10.6765,40.3916,40.4777,20.9865,21.1473,1891.1,279.785,1668.53,7.89356515177643,20.0,20.226851851851855
2024-06-06 22:34:06,20.0133,21.1407,10.6879,40.4369,40.4777,20.9994,21.1538,1891.1,318.845,1667.54,7.890827789948053,20.0,20.22777777777778
2024-06-06 22:34:07,20.017,21.1407,10.6882,40.4876,40.4843,21.0025,21.1505,1892.08,301.12,1668.53,7.898391156148913,20.0,20.228703703703708
2024-06-06 22:34:08,20.0258,21.1407,10.6938,40.53,40.4777,20.9841,21.1473,1896.02,310.639,1666.85,7.893145076795235,20.0,20.229629629629635
2024-06-06 22:34:09,20.0244,21.1473,10.6858,40.6181,40.4843,20.9874,21.1473,1894.05,331.646,1673.55,7.930476847377097,20.0,20.230555555555558
2024-06-06 22:34:10,20.0326,21.1341,10.6984,40.6347,40.481,21.0075,21.1505,1894.71,321.799,1670.0,7.909925789579102,20.0,20.231481481481485
2024-06-06 22:34:11,20.0549,21.1473,10.7187,40.7239,40.4843,20.9876,21.1538,1903.24,289.96,1670.6,7.914463114725115,20.0,20.23240740740741
2024-06-06 22:34:12,20.0496,21.1505,10.7084,40.7826,40.4876,21.0008,21.1505,1902.26,326.722,1671.19,7.92149832420613,20.0,20.233333333333338
2024-06-06 22:34:13,20.0658,21.1505,10.7125,40.8661,40.4843,21.0045,21.144,1902.26,331.318,1669.71,7.9247349941649,20.0,20.234259259259264
2024-06-06 22:34:14,20.076,21.144,10.7186,40.9232,40.481,21.0088,21.1505,1910.46,347.073,1669.51,7.927259134613376,20.0,20.235185185185188
2024-06-06 22:34:15,20.0854,21.144,10.7233,40.973,40.4909,21.0123,21.1473,1903.57,301.448,1668.92,7.928437931251945,20.0,20.236111111111114
2024-06-06 22:34:16,20.0861,21.1407,10.7329,41.0223,40.4843,21.0216,21.1571,1906.85,298.494,1669.22,7.922324666912506,20.0,20.23703703703704
2024-06-06 22:34:17,20.1032,21.1407,10.7402,41.0851,40.4745,21.02,21.144,1888.14,322.127,1669.81,7.933428586010645,20.0,20.237962962962968
2024-06-06 22:34:18,20.1119,21.1407,10.7477,41.1281,40.4843,21.0169,21.1505,1900.29,330.99,1669.12,7.931166689551247,20.0,20.23888888888889
2024-06-06 22:34:19,20.1323,21.1308,10.7662,41.1551,40.4843,21.0141,21.1538,1897.0,287.991,1667.35,7.924363701269576,20.0,20.239814814814817
2024-06-06 22:34:20,20.1419,21.1341,10.759,41.2162,40.4777,21.0261,21.1604,1905.87,284.052,1665.38,7.929198101630957,20.0,20.240740740740744
2024-06-06 22:34:21,20.129,21.1407,10.763,41.2438,40.4843,21.0333,21.1604,1901.93,330.333,1664.1,7.908833083033897,20.0,20.24166666666667
2024-06-06 22:34:22,20.1547,21.144,10.7739,41.2469,40.4843,21.0275,21.1473,1917.35,323.768,1662.72,7.914761513833569,20.0,20.242592592592597
2024-06-06 22:34:23,20.1535,21.1473,10.7826,41.2488,40.481,21.0396,21.1505,1900.94,298.494,1662.32,7.904506651164477,20.0,20.24351851851852
2024-06-06 22:34:24,20.1537,21.144,10.7708,41.2354,40.481,21.0387,21.1505,1908.49,310.967,1660.75,7.907153771081453,20.0,20.244444444444447
2024-06-06 22:34:25,20.172,21.1637,10.7887,41.2113,40.481,21.0417,21.1505,1897.0,312.28,1664.19,7.923870066241793,20.0,20.245370370370374
2024-06-06 22:34:26,20.1705,21.144,10.787,41.1833,40.4843,21.0363,21.1473,1908.16,313.265,1665.67,7.9310859777418585,20.0,20.2462962962963
2024-06-06 22:34:27,20.1791,21.1407,10.801,41.121,40.4843,21.0367,21.1473,1907.84,300.135,1666.76,7.931708857515236,20.0,20.247222222222227
2024-06-06 22:34:28,20.1961,21.1538,10.8034,41.0783,40.4876,21.04,21.1538,1904.88,300.464,1666.95,7.944962660756931,20.0,20.24814814814815
2024-06-06 22:34:29,20.2157,21.1571,10.8241,41.0025,40.4777,21.0558,21.1505,1910.13,292.914,1667.15,7.944985330332913,20.0,20.249074074074077
2024-06-06 22:34:30,20.2087,21.1341,10.8236,40.9257,40.4876,21.0477,21.1505,1898.97,278.8,1668.43,7.945582301584527,20.0,20.250000000000004
2024-06-06 22:34:31,20.2396,21.1473,10.8302,40.8699,40.4843,21.0457,21.1473,1898.97,320.158,1669.61,7.9717891641108745,20.0,20.25092592592593
2024-06-06 22:34:32,20.2415,21.144,10.8469,40.7978,40.4777,21.0543,21.1505,1910.13,304.402,1671.28,7.967211484836166,20.0,20.251851851851857
2024-06-06 22:34:33,20.2531,21.1374,10.8489,40.7558,40.4876,21.0506,21.1505,1902.58,307.685,1674.53,7.990861897630514,20.0,20.25277777777778
2024-06-06 22:34:34,20.259,21.1341,10.8459,40.7205,40.4777,21.0466,21.1505,1908.49,302.433,1673.84,7.99512853662213,20.0,20.253703703703707
2024-06-06 22:34:35,20.2643,21.1407,10.854,40.6728,40.4843,21.041,21.1473,1900.61,330.333,1674.34,7.995137872377218,20.0,20.254629629629633
2024-06-06 22:34:36,20.2861,21.144,10.8548,40.6456,40.481,21.0494,21.1505,1901.27,315.891,1673.75,8.010156205387133,20.0,20.25555555555556
2024-06-06 22:34:37,20.2876,21.1505,10.8582,40.5847,40.481,21.0387,21.1473,1896.68,313.265,1672.76,8.003805562297824,20.0,20.256481481481487
2024-06-06 22:34:38,20.3016,21.1407,10.8714,40.542,40.4876,21.0457,21.1505,1899.96,301.448,1670.69,7.994579257489986,20.0,20.25740740740741
2024-06-06 22:34:39,20.3062,21.144,10.8876,40.5125,40.481,21.0508,21.1538,1899.3,291.601,1669.32,7.978197546496017,20.0,20.258333333333336
2024-06-06 22:34:40,20.3213,21.1308,10.8782,40.4664,40.4843,21.0613,21.1538,1892.74,293.899,1667.84,7.991858941863427,20.0,20.259259259259263
2024-06-06 22:34:41,20.3243,21.144,10.877,40.462,40.4843,21.0545,21.1473,1893.72,300.792,1667.64,7.994454699904377,20.0,20.26018518518519
2024-06-06 22:34:42,20.3319,21.1505,10.8846,40.4245,40.481,21.0516,21.1473,1896.02,304.402,1667.15,7.99210570203736,20.0,20.261111111111116
2024-06-06 22:34:43,20.3386,21.1407,10.8876,40.399,40.4843,21.0531,21.1538,1888.14,321.799,1670.1,8.009383245155568,20.0,20.26203703703704
2024-06-06 22:34:44,20.3463,21.1341,10.9014,40.405,40.4843,21.0579,21.1538,1893.39,285.036,1665.47,7.982023719812736,20.0,20.262962962962966
2024-06-06 22:34:45,20.3642,21.1473,10.8949,40.3888,40.4843,21.05,21.1505,1892.08,294.555,1663.51,7.993226646222501,20.0,20.263888888888893
2024-06-06 22:34:46,20.366,21.1374,10.9024,40.387,40.4843,21.0425,21.1473,1892.08,307.357,1662.23,7.982268416763496,20.0,20.26481481481482
2024-06-06 22:34:47,20.3845,21.1407,10.9046,40.3963,40.4876,21.0415,21.1505,1878.95,304.074,1662.03,7.995054904520033,20.0,20.265740740740743
2024-06-06 22:34:48,20.3809,21.144,10.9115,40.4285,40.481,21.0445,21.1505,1896.35,291.601,1663.6,7.993743516106791,20.0,20.26666666666667
2024-06-06 22:34:49,20.3822,21.1407,10.915,40.4261,40.481,21.043,21.1637,1894.38,311.295,1665.38,8.000437419961917,20.0,20.267592592592596
2024-06-06 22:34:50,20.3911,21.1505,10.9287,40.4465,40.481,21.0385,21.1341,1896.35,321.142,1662.72,7.983609004402485,20.0,20.268518518518523
2024-06-06 22:34:51,20.4126,21.1473,10.932,40.4759,40.4876,21.036,21.144,1896.35,289.304,1663.21,8.001321972354667,20.0,20.26944444444445
2024-06-06 22:34:52,20.4084,21.1473,10.9371,40.5113,40.4876,21.0405,21.1505,1895.36,293.899,1663.11,7.9929924658237885,20.0,20.270370370370372
2024-06-06 22:34:53,20.4223,21.1374,10.9387,40.5189,40.4843,21.0316,21.1505,1909.48,321.799,1662.62,8.00101462314031,20.0,20.2712962962963
2024-06-06 22:34:54,20.4387,21.1407,10.9533,40.5613,40.4745,21.0316,21.1407,1899.96,308.013,1664.79,8.01297788433744,20.0,20.272222222222226
2024-06-06 22:34:55,20.4336,21.1374,10.9441,40.6142,40.4843,21.0354,21.1473,1902.58,311.624,1662.42,8.005029209937652,20.0,20.273148148148152
2024-06-06 22:34:56,20.4571,21.1505,10.9645,40.6237,40.4843,21.0268,21.1473,1905.21,293.571,1662.62,8.008607639674983,20.0,20.27407407407408
2024-06-06 22:34:57,20.4574,21.1407,10.9537,40.6747,40.4843,21.0202,21.1505,1903.57,289.304,1662.72,8.018454609310522,20.0,20.275000000000002
2024-06-06 22:34:58,20.4638,21.144,10.9704,40.7507,40.481,21.0148,21.1538,1905.87,322.127,1660.26,7.997913827033818,20.0,20.27592592592593
2024-06-06 22:34:59,20.4681,21.1276,10.9524,40.7815,40.4876,21.0274,21.1505,1898.64,304.074,1662.62,8.028096382113988,20.0,20.276851851851855
2024-06-06 22:35:00,20.4876,21.1046,10.9652,40.8316,40.4777,21.0246,21.1079,1908.16,317.86,1662.03,8.030898092047554,20.0,20.277777777777782
2024-06-06 22:35:01,20.4853,21.0947,10.9824,40.8727,40.4843,21.0346,21.1111,1912.1,319.829,1662.32,8.015850799320328,20.0,20.27870370370371
2024-06-06 22:35:02,20.4897,21.1013,10.9721,40.9311,40.4876,21.0225,21.1144,1914.4,317.86,1660.55,8.019702192572048,20.0,20.279629629629632
2024-06-06 22:35:03,20.5052,21.098,10.9851,40.9556,40.4843,21.024,21.121,1909.48,308.341,1663.21,8.034658703986418,20.0,20.28055555555556
2024-06-06 22:35:04,20.5151,21.0947,10.9816,41.0044,40.4876,21.0355,21.1144,1902.91,315.234,1663.11,8.045484112310987,20.0,20.281481481481485
2024-06-06 22:35:05,20.512,21.1243,10.9951,41.0669,40.4843,21.0266,21.1079,1907.18,290.945,1659.17,8.012448076937554,20.0,20.282407407407412
2024-06-06 22:35:06,20.5239,21.0947,11.0068,41.0844,40.4843,21.0333,21.1144,1904.22,303.089,1663.51,8.033575587927754,20.0,20.28333333333334
2024-06-06 22:35:07,20.5211,21.1013,11.0039,41.1122,40.4843,21.034,21.1144,1901.27,320.814,1662.32,8.027913082037214,20.0,20.28425925925926
2024-06-06 22:35:08,20.5359,21.1013,11.0152,41.1469,40.4843,21.0336,21.1111,1916.04,302.761,1662.72,8.03279783651238,20.0,20.28518518518519
2024-06-06 22:35:09,20.5342,21.075,11.0194,41.1676,40.481,21.025,21.1079,1914.73,327.051,1660.95,8.019274111818037,20.0,20.286111111111115
2024-06-06 22:35:10,20.5391,21.0914,11.0176,41.1543,40.481,21.0277,21.1111,1909.8,322.127,1664.19,8.040575153274562,20.0,20.28703703703704
2024-06-06 22:35:11,20.5627,21.1079,11.0292,41.1684,40.481,21.0365,21.1111,1913.42,304.402,1665.08,8.055014211763972,20.0,20.28796296296297
2024-06-06 22:35:12,20.5547,21.1046,11.0227,41.1738,40.481,21.0324,21.1144,1912.43,294.884,1666.36,8.059938008145682,20.0,20.28888888888889
2024-06-06 22:35:13,20.5641,21.0947,11.0375,41.1739,40.4843,21.0332,21.1144,1914.73,340.508,1665.97,8.053486646172736,20.0,20.289814814814818
2024-06-06 22:35:14,20.5693,21.1111,11.0348,41.1879,40.481,21.0362,21.1144,1910.46,315.234,1666.36,8.062051923905273,20.0,20.290740740740745
2024-06-06 22:35:15,20.5842,21.1013,11.0405,41.1394,40.4876,21.0384,21.1111,1898.97,326.066,1667.05,8.073172658830565,20.0,20.29166666666667
2024-06-06 22:35:16,20.597,21.0947,11.0484,41.1127,40.4843,21.0289,21.1144,1904.88,324.425,1667.54,8.079691834677124,20.0,20.292592592592595
2024-06-06 22:35:17,20.5884,21.1013,11.0551,41.1133,40.4876,21.0278,21.1111,1900.29,321.799,1667.44,8.066261757785481,20.0,20.29351851851852
2024-06-06 22:35:18,20.5933,21.1013,11.05,41.071,40.481,21.0451,21.1144,1904.22,285.365,1666.66,8.070945683413123,20.0,20.294444444444448
2024-06-06 22:35:19,20.6125,21.1013,11.0619,41.0406,40.4942,21.0334,21.1046,1905.54,307.357,1665.97,8.073775487890469,20.0,20.295370370370375
2024-06-06 22:35:20,20.6286,21.1079,11.0671,40.9812,40.4777,21.0401,21.1079,1903.9,311.624,1666.16,8.083911849696047,20.0,20.2962962962963
2024-06-06 22:35:21,20.6331,21.1046,11.0739,40.9266,40.481,21.0378,21.1079,1908.49,316.219,1665.97,8.081045656172654,20.0,20.297222222222224
2024-06-06 22:35:22,20.644,21.098,11.0705,40.8859,40.4843,21.0378,21.1177,1909.15,332.959,1664.98,8.088325092213893,20.0,20.29814814814815
2024-06-06 22:35:23,20.6347,21.1079,11.0641,40.8076,40.4843,21.0189,21.1079,1908.16,307.685,1664.79,8.084952257136216,20.0,20.299074074074078
2024-06-06 22:35:24,20.6595,21.1046,11.1021,40.7446,40.481,21.0384,21.1046,1905.21,308.669,1664.79,8.073801297970208,20.0,20.300000000000004
2024-06-06 22:35:25,20.6641,21.1013,11.0971,40.6855,40.481,21.0371,21.1144,1906.52,321.799,1664.49,8.080454702570767,20.0,20.30092592592593
2024-06-06 22:35:26,20.6568,21.1079,11.0828,40.616,40.4777,21.0386,21.1079,1900.61,328.035,1661.73,8.07295848905811,20.0,20.301851851851854
2024-06-06 22:35:27,20.6663,21.1046,11.1036,40.5302,40.4843,21.0317,21.1144,1899.3,312.28,1661.93,8.064400624416463,20.0,20.30277777777778
2024-06-06 22:35:28,20.6763,21.098,11.0989,40.4861,40.4843,21.0445,21.1144,1895.69,310.639,1662.32,8.078692761726476,20.0,20.303703703703707
2024-06-06 22:35:29,20.6799,21.098,11.1168,40.409,40.481,21.0397,21.1046,1900.29,308.013,1662.62,8.068086269196618,20.0,20.304629629629634
2024-06-06 22:35:30,20.6941,21.1079,11.1223,40.3584,40.481,21.0464,21.1111,1888.14,312.937,1662.32,8.0739690705926,20.0,20.30555555555556
2024-06-06 22:35:31,20.7117,21.1013,11.116,40.3099,40.4777,21.0557,21.1079,1886.83,329.677,1662.03,8.092717048418535,20.0,20.306481481481484
2024-06-06 22:35:32,20.7198,21.1013,11.1293,40.2625,40.481,21.0703,21.1177,1891.42,305.387,1665.38,8.104634430047405,20.0,20.30740740740741
2024-06-06 22:35:33,20.7169,21.1079,11.128,40.2164,40.4777,21.0612,21.1308,1891.1,297.181,1660.45,8.079294291757519,20.0,20.308333333333337
2024-06-06 22:35:34,20.7276,21.1079,11.1332,40.1935,40.4843,21.065,21.1177,1898.97,308.669,1660.16,8.082516542495902,20.0,20.309259259259264
2024-06-06 22:35:35,20.7387,21.1046,11.1342,40.1788,40.4876,21.0498,21.1111,1899.96,319.829,1659.57,8.088149538104155,20.0,20.31018518518519
2024-06-06 22:35:36,20.7467,21.0717,11.1261,40.1625,40.4843,21.0606,21.1144,1901.27,304.402,1658.88,8.098339233670965,20.0,20.311111111111114
2024-06-06 22:35:37,20.7596,21.1013,11.1425,40.1714,40.4777,21.0669,21.1079,1888.14,282.739,1659.27,8.097296249992691,20.0,20.31203703703704
2024-06-06 22:35:38,20.7557,21.1243,11.1447,40.1696,40.4876,21.0633,21.1079,1888.47,327.707,1657.89,8.085430064309191,20.0,20.312962962962967
2024-06-06 22:35:39,20.7716,21.098,11.1456,40.1827,40.481,21.0706,21.1144,1901.27,302.761,1660.45,8.110553541329857,20.0,20.313888888888894
2024-06-06 22:35:40,20.7599,21.1144,11.1487,40.2095,40.4876,21.0699,21.1144,1911.12,330.005,1659.96,8.095693793865147,20.0,20.31481481481482
2024-06-06 22:35:41,20.786,21.098,11.1657,40.2366,40.4843,21.0588,21.1177,1899.96,305.715,1659.86,8.102870728410087,20.0,20.315740740740743
2024-06-06 22:35:42,20.7808,21.0914,11.1609,40.2907,40.4843,21.0654,21.1046,1893.06,302.433,1660.65,8.106390171580898,20.0,20.31666666666667
2024-06-06 22:35:43,20.7906,21.1276,11.1636,40.3205,40.4876,21.0557,21.1046,1891.42,324.753,1661.14,8.11476679936896,20.0,20.317592592592597
2024-06-06 22:35:44,20.7939,21.0947,11.163,40.3627,40.4843,21.0623,21.1144,1894.05,328.364,1658.39,8.10461482333792,20.0,20.318518518518523
2024-06-06 22:35:45,20.7856,21.1144,11.1764,40.4029,40.481,21.049,21.1111,1895.69,327.051,1662.72,8.107466989886742,20.0,20.31944444444445
2024-06-06 22:35:46,20.7898,21.1046,11.1819,40.4663,40.4876,21.0587,21.1144,1896.68,300.792,1662.32,8.104420008080673,20.0,20.320370370370373
2024-06-06 22:35:47,20.8068,21.1177,11.1837,40.5254,40.481,21.0629,21.1079,1903.57,329.348,1662.23,8.116801978248956,20.0,20.3212962962963
2024-06-06 22:35:48,20.8143,21.1013,11.186,40.5656,40.481,21.0577,21.1111,1899.3,307.685,1660.45,8.112491446289866,20.0,20.322222222222226
2024-06-06 22:35:49,20.8189,21.1079,11.1845,40.6235,40.4876,21.0614,21.1079,1895.69,300.135,1663.8,8.134008633970966,20.0,20.323148148148153
2024-06-06 22:35:50,20.8259,21.1046,11.2016,40.6506,40.4777,21.0518,21.1144,1899.96,324.425,1664.29,8.12787454203789,20.0,20.324074074074076
2024-06-06 22:35:51,20.824,21.1013,11.2048,40.7128,40.4777,21.0494,21.1111,1899.63,326.394,1664.69,8.125519951242689,20.0,20.325000000000003
2024-06-06 22:35:52,20.8295,21.1013,11.1988,40.778,40.481,21.0505,21.1177,1906.85,322.127,1665.18,8.13762881733761,20.0,20.32592592592593
2024-06-06 22:35:53,20.8503,21.0947,11.2046,40.8241,40.4843,21.0451,21.1144,1901.93,317.532,1664.59,8.14741554704674,20.0,20.326851851851856
2024-06-06 22:35:54,20.8437,21.1013,11.2079,40.8825,40.481,21.0501,21.1144,1909.15,307.685,1663.6,8.134212703286574,20.0,20.327777777777783
2024-06-06 22:35:55,20.8555,21.0947,11.221,40.9711,40.4876,21.0504,21.1144,1922.28,292.914,1664.19,8.135999717925097,20.0,20.328703703703706
2024-06-06 22:35:56,20.8593,21.1079,11.2183,40.9904,40.4843,21.0613,21.1079,1917.03,331.646,1663.9,8.14007001428568,20.0,20.329629629629633
2024-06-06 22:35:57,20.8608,21.1013,11.2339,41.0333,40.4843,21.0573,21.1177,1917.03,312.937,1664.0,8.128653631047042,20.0,20.33055555555556
2024-06-06 22:35:58,20.8715,21.1046,11.2277,41.0635,40.4777,21.0772,21.1111,1909.48,332.302,1665.47,8.150117031321672,20.0,20.331481481481486
2024-06-06 22:35:59,20.9008,21.1013,11.2309,41.1017,40.4777,21.0693,21.1177,1912.43,330.005,1663.31,8.161575776601982,20.0,20.332407407407413
2024-06-06 22:36:00,20.8831,21.1013,11.2361,41.1424,40.4843,21.0555,21.1177,1910.46,333.615,1662.03,8.135981884187037,20.0,20.333333333333336
2024-06-06 22:36:01,20.9,21.1144,11.2506,41.1604,40.481,21.0493,21.1111,1915.71,319.173,1661.63,8.136047399895897,20.0,20.334259259259262
2024-06-06 22:36:02,20.8965,21.098,11.2442,41.1994,40.4777,21.0508,21.1046,1918.01,330.661,1660.75,8.134182432362008,20.0,20.33518518518519
2024-06-06 22:36:03,20.9107,21.1013,11.257,41.1959,40.4843,21.05,21.1144,1912.76,294.227,1660.85,8.13585210054743,20.0,20.336111111111116
2024-06-06 22:36:04,20.9257,21.098,11.2599,41.2352,40.4843,21.0494,21.1144,1914.4,290.288,1660.85,8.146049621748276,20.0,20.337037037037042
2024-06-06 22:36:05,20.9258,21.098,11.2718,41.1876,40.481,21.066,21.1144,1905.87,327.379,1660.75,8.135615055688575,20.0,20.337962962962965
2024-06-06 22:36:06,20.9286,21.1013,11.2638,41.1866,40.4843,21.068,21.1177,1896.68,278.144,1661.24,8.147119504965271,20.0,20.338888888888892
2024-06-06 22:36:07,20.924,21.1013,11.2579,41.1698,40.4843,21.0627,21.1046,1914.07,297.838,1661.14,8.147724873728084,20.0,20.33981481481482
2024-06-06 22:36:08,20.9313,21.1079,11.267,41.1532,40.4843,21.0717,21.1144,1911.77,304.402,1662.13,8.15106256855269,20.0,20.340740740740745
2024-06-06 22:36:09,20.9413,21.098,11.2761,41.1155,40.4843,21.0579,21.1144,1906.52,320.814,1661.44,8.14843758083998,20.0,20.341666666666672
2024-06-06 22:36:10,20.9493,21.1046,11.2909,41.0513,40.4843,21.0654,21.1046,1914.4,316.875,1662.13,8.146086391369195,20.0,20.342592592592595
2024-06-06 22:36:11,20.9508,21.1046,11.2982,41.0233,40.4843,21.0657,21.1046,1916.37,331.318,1663.01,8.145504839488709,20.0,20.343518518518522
2024-06-06 22:36:12,20.934,21.1013,11.2858,40.9678,40.4843,21.0497,21.1144,1913.09,308.998,1662.91,8.141302245664681,20.0,20.34444444444445
2024-06-06 22:36:13,20.9436,21.0291,11.2829,40.9227,40.481,21.0546,21.0389,1915.38,294.227,1663.41,8.154301021124123,20.0,20.345370370370375
2024-06-06 22:36:14,20.9516,21.0291,11.2772,40.8681,40.4843,21.0541,21.0455,1916.04,318.188,1661.83,8.158108375775038,20.0,20.346296296296302
2024-06-06 22:36:15,20.9567,21.0389,11.2979,40.794,40.4777,21.0579,21.0389,1908.82,333.287,1664.39,8.15750046071268,20.0,20.347222222222225
2024-06-06 22:36:16,20.9528,21.0356,11.3074,40.7338,40.4843,21.0572,21.0553,1908.49,305.059,1664.19,8.145204388320598,20.0,20.34814814814815
2024-06-06 22:36:17,20.96,21.0521,11.2932,40.6541,40.4876,21.0541,21.0422,1898.97,305.387,1664.1,8.162834470112319,20.0,20.34907407407408
2024-06-06 22:36:18,20.9691,21.0422,11.3066,40.5861,40.4876,21.0498,21.0488,1899.63,299.807,1664.79,8.162586586481385,20.0,20.350000000000005
2024-06-06 22:36:19,20.9681,21.0422,11.3061,40.5211,40.481,21.0571,21.0422,1900.94,317.204,1665.47,8.165498118649285,20.0,20.350925925925928
2024-06-06 22:36:20,20.972,21.0258,11.3008,40.4407,40.4843,21.0588,21.0389,1908.82,318.188,1668.13,8.186327090479478,20.0,20.351851851851855
2024-06-06 22:36:21,20.9659,21.0455,11.3123,40.4007,40.4876,21.0666,21.0422,1898.32,310.967,1665.77,8.159868722264369,20.0,20.35277777777778
2024-06-06 22:36:22,20.9686,21.0356,11.3054,40.3245,40.481,21.0604,21.0488,1907.51,299.807,1665.77,8.167983284679806,20.0,20.353703703703708
2024-06-06 22:36:23,20.9858,21.0521,11.3126,40.316,40.4843,21.0638,21.0455,1893.72,318.845,1664.79,8.171625621562917,20.0,20.354629629629635
2024-06-06 22:36:24,20.9763,21.0488,11.3133,40.2802,40.4843,21.074,21.0488,1901.93,308.341,1664.49,8.16153797333974,20.0,20.355555555555558
2024-06-06 22:36:25,20.9843,21.0455,11.3096,40.2663,40.4876,21.0643,21.0455,1892.74,322.784,1662.52,8.161748747876985,20.0,20.356481481481485
2024-06-06 22:36:26,20.9994,21.0324,11.3168,40.2653,40.4843,21.0775,21.0422,1905.21,314.906,1661.93,8.165514497576515,20.0,20.35740740740741
2024-06-06 22:36:27,21.0115,21.0455,11.3326,40.2726,40.4843,21.0671,21.0455,1902.58,324.425,1660.95,8.15758105276786,20.0,20.358333333333338
2024-06-06 22:36:28,21.0131,21.0488,11.3282,40.2622,40.4843,21.0692,21.0521,1897.33,301.12,1660.06,8.158264128320967,20.0,20.359259259259264
2024-06-06 22:36:29,21.0004,21.0225,11.3207,40.2695,40.4843,21.0703,21.0488,1892.74,331.646,1660.16,8.15437498711723,20.0,20.360185185185188
2024-06-06 22:36:30,21.0166,21.0455,11.3389,40.3135,40.481,21.0621,21.0488,1904.22,292.586,1660.06,8.152199068101051,20.0,20.361111111111114
2024-06-06 22:36:31,21.0157,21.0422,11.3346,40.3546,40.4777,21.0724,21.0422,1893.06,334.928,1660.65,8.157961505846407,20.0,20.36203703703704
2024-06-06 22:36:32,21.006,21.0356,11.3334,40.3804,40.481,21.0714,21.0488,1896.35,331.318,1661.83,8.156590494038042,20.0,20.362962962962968
2024-06-06 22:36:33,21.0206,21.0258,11.3431,40.4357,40.4876,21.0737,21.0488,1901.6,302.433,1659.86,8.151048457344226,20.0,20.363888888888894
2024-06-06 22:36:34,21.0244,21.0422,11.3482,40.4819,40.4777,21.0814,21.0488,1895.69,321.799,1660.06,8.150935513888562,20.0,20.364814814814817
2024-06-06 22:36:35,21.0151,21.0553,11.339,40.5107,40.481,21.0948,21.0422,1905.21,281.426,1660.95,8.15522115371448,20.0,20.365740740740744
2024-06-06 22:36:36,21.0182,21.0291,11.3443,40.5825,40.481,21.0715,21.0488,1899.63,334.272,1662.62,8.161564739423532,20.0,20.36666666666667
2024-06-06 22:36:37,21.0243,21.0389,11.3554,40.6333,40.481,21.0791,21.0488,1894.38,288.647,1663.7,8.162645222919034,20.0,20.367592592592597
2024-06-06 22:36:38,21.006,21.0356,11.3496,40.6808,40.4745,21.0759,21.0422,1903.57,321.471,1664.1,8.154052507261204,20.0,20.368518518518524
2024-06-06 22:36:39,21.0255,21.0356,11.3545,40.7404,40.4876,21.0935,21.0488,1899.96,317.204,1667.74,8.184243917049852,20.0,20.369444444444447
2024-06-06 22:36:40,21.0262,21.0324,11.3564,40.783,40.4876,21.09,21.0488,1910.46,322.127,1665.57,8.172580690925654,20.0,20.370370370370374
2024-06-06 22:36:41,21.0171,21.0356,11.3572,40.8412,40.4876,21.0895,21.0488,1911.77,293.571,1663.7,8.155047274134127,20.0,20.3712962962963
2024-06-06 22:36:42,21.0157,21.0422,11.3596,40.883,40.4909,21.089,21.0455,1917.03,332.631,1663.31,8.149928319470359,20.0,20.372222222222227
2024-06-06 22:36:43,21.0226,21.0356,11.3565,40.927,40.4777,21.091,21.0488,1908.82,319.173,1662.91,8.156406545969146,20.0,20.373148148148154
2024-06-06 22:36:44,21.0362,21.0389,11.369,40.9606,40.481,21.0824,21.0455,1916.04,317.86,1662.91,8.157334743194554,20.0,20.374074074074077
2024-06-06 22:36:45,21.0266,21.0291,11.3709,41.0196,40.481,21.0702,21.0488,1910.13,310.639,1663.51,8.150570636470558,20.0,20.375000000000004
2024-06-06 22:36:46,21.0369,21.0422,11.3772,41.0559,40.4876,21.0642,21.0422,1901.93,313.593,1663.6,8.154388265627894,20.0,20.37592592592593
2024-06-06 22:36:47,21.0423,21.0422,11.3715,41.1091,40.4843,21.0836,21.0389,1920.96,307.685,1661.54,8.15364949979401,20.0,20.376851851851857
