TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 22:36:48,21.0426,21.0324,11.3783,41.1277,40.4777,21.0789,21.0488,1912.43,297.509,1662.13,8.151062568552696,20.0,20.37777777777778
2024-06-06 22:36:49,21.0382,21.0389,11.3642,41.154,40.4843,21.0817,21.0422,1918.67,309.982,1661.14,8.154383922000138,20.0,20.378703703703707
2024-06-06 22:36:50,21.0471,21.0291,11.3713,41.1698,40.4843,21.0938,21.0488,1912.1,334.272,1660.65,8.153495360885506,20.0,20.379629629629633
2024-06-06 22:36:51,21.0451,21.0324,11.3743,41.166,40.481,21.0984,21.0488,1913.09,305.059,1661.44,8.153158771343309,20.0,20.38055555555556
2024-06-06 22:36:52,21.0405,21.0356,11.3641,41.1563,40.4843,21.0918,21.0488,1914.4,302.105,1661.83,8.159794911038368,20.0,20.381481481481487
2024-06-06 22:36:53,21.0542,21.0422,11.3718,41.1947,40.4876,21.0867,21.0455,1919.0,336.241,1662.62,8.168735921706293,20.0,20.38240740740741
2024-06-06 22:36:54,21.0657,21.0455,11.3845,41.1744,40.4876,21.0963,21.0521,1903.24,294.555,1663.41,8.171604443332969,20.0,20.383333333333336
2024-06-06 22:36:55,21.0533,21.0422,11.3742,41.1547,40.481,21.0934,21.0356,1919.0,304.402,1663.41,8.169831897643279,20.0,20.384259259259263
2024-06-06 22:36:56,21.0708,21.0422,11.3874,41.1237,40.4777,21.1034,21.0422,1914.07,305.387,1663.41,8.173461395960258,20.0,20.38518518518519
2024-06-06 22:36:57,21.064,21.0389,11.3941,41.1029,40.4909,21.0811,21.0422,1913.42,297.181,1662.13,8.155785719777711,20.0,20.386111111111116
2024-06-06 22:36:58,21.0697,21.0389,11.3928,41.0512,40.4843,21.0905,21.0422,1920.96,335.257,1662.03,8.161198620824042,20.0,20.38703703703704
2024-06-06 22:36:59,21.0601,21.0488,11.4009,41.0225,40.4843,21.103,21.0586,1911.77,302.105,1657.5,8.124067653210599,20.0,20.387962962962966
2024-06-06 22:37:00,21.0563,21.0258,11.3966,40.9864,40.4843,21.103,21.0488,1916.04,297.509,1661.14,8.142330201710232,20.0,20.388888888888893
2024-06-06 22:37:01,21.066,21.0553,11.3959,40.9278,40.4876,21.1103,21.0521,1903.9,305.387,1661.14,8.151096543739245,20.0,20.389629629629635
2024-06-06 22:37:02,21.0651,21.0488,11.3905,40.8702,40.481,21.1081,21.0455,1909.8,306.372,1661.14,8.154889672501817,20.0,20.390370370370373
2024-06-06 22:37:03,21.0782,21.0422,11.4048,40.8162,40.4843,21.1201,21.0389,1898.97,281.754,1660.45,8.15049123485355,20.0,20.391111111111115
2024-06-06 22:37:04,21.0783,21.0422,11.392,40.7404,40.481,21.1066,21.0455,1904.55,330.661,1660.06,8.159443445585948,20.0,20.391851851851857
2024-06-06 22:37:05,21.0864,21.0291,11.4007,40.6815,40.4843,21.1146,21.0455,1904.88,329.677,1659.67,8.157021234249184,20.0,20.392592592592596
2024-06-06 22:37:06,21.0946,21.0389,11.4056,40.6507,40.4843,21.1204,21.0455,1901.27,287.662,1658.58,8.154441393878706,20.0,20.393333333333338
2024-06-06 22:37:07,21.0895,21.0356,11.3943,40.6184,40.4876,21.1089,21.0455,1913.42,293.899,1657.4,8.153854222683517,20.0,20.394074074074076
2024-06-06 22:37:08,21.0794,21.0324,11.4072,40.5732,40.4843,21.1191,21.0422,1905.87,301.448,1657.5,8.135001569010228,20.0,20.39481481481482
2024-06-06 22:37:09,21.0801,21.0225,11.4051,40.5409,40.4843,21.1077,21.0455,1893.39,313.921,1657.4,8.136865624686749,20.0,20.39555555555556
2024-06-06 22:37:10,21.0877,21.0553,11.4056,40.4738,40.4843,21.1041,21.0422,1901.6,316.219,1655.92,8.135565597194315,20.0,20.3962962962963
2024-06-06 22:37:11,21.074,21.0159,11.393,40.4328,40.481,21.1112,21.0422,1892.74,333.615,1655.14,8.130809582568775,20.0,20.39703703703704
2024-06-06 22:37:12,21.0953,21.0422,11.3985,40.4051,40.4843,21.1023,21.0389,1905.87,336.57,1654.25,8.139700349235913,20.0,20.397777777777783
2024-06-06 22:37:13,21.1016,21.0389,11.4073,40.3697,40.4909,21.094,21.0455,1891.1,340.18,1652.18,8.127419032999832,20.0,20.39851851851852
2024-06-06 22:37:14,21.103,21.0291,11.4089,40.3579,40.4843,21.1096,21.0488,1908.49,282.082,1654.25,8.137433911757265,20.0,20.399259259259264
2024-06-06 22:37:15,21.1124,21.0291,11.4025,40.3656,40.481,21.0946,21.0521,1906.19,315.562,1654.25,8.150696768113788,20.0,20.400000000000002
2024-06-06 22:37:16,21.1028,21.0356,11.409,40.333,40.4777,21.1019,21.0455,1905.21,303.089,1654.64,8.139100478003842,20.0,20.400740740740744
2024-06-06 22:37:17,21.1323,21.0389,11.4165,40.3782,40.4876,21.11,21.0422,1892.74,304.731,1655.04,8.159544147724306,20.0,20.401481481481486
2024-06-06 22:37:18,21.1302,21.0422,11.4148,40.3598,40.4876,21.1195,21.0389,1893.06,311.624,1655.43,8.161130886110016,20.0,20.402222222222225
2024-06-06 22:37:19,21.1197,21.0324,11.4149,40.4103,40.4843,21.1148,21.0488,1905.21,312.608,1655.82,8.154147243000581,20.0,20.402962962962967
2024-06-06 22:37:20,21.1272,21.0356,11.4127,40.4176,40.481,21.107,21.0422,1896.35,300.792,1657.01,8.168163413806829,20.0,20.40370370370371
2024-06-06 22:37:21,21.1261,21.0356,11.4066,40.4461,40.4843,21.093,21.0422,1899.63,318.188,1657.7,8.175770600412216,20.0,20.404444444444447
2024-06-06 22:37:22,21.146,21.0455,11.4126,40.4651,40.4843,21.0962,21.0455,1900.61,305.387,1659.07,8.19422938853395,20.0,20.40518518518519
2024-06-06 22:37:23,21.1378,21.0422,11.4167,40.5258,40.4843,21.0918,21.0455,1905.87,311.952,1660.16,8.189251184155008,20.0,20.405925925925928
2024-06-06 22:37:24,21.1462,21.0389,11.4251,40.5452,40.4777,21.0902,21.0488,1909.48,336.57,1657.1,8.17415679046795,20.0,20.40666666666667
2024-06-06 22:37:25,21.14,21.0389,11.4185,40.5877,40.481,21.0973,21.0422,1909.48,317.532,1659.57,8.18667767553538,20.0,20.407407407407412
2024-06-06 22:37:26,21.1345,21.0356,11.4131,40.6484,40.4876,21.095,21.0455,1903.57,335.585,1659.17,8.184620279202342,20.0,20.40814814814815
2024-06-06 22:37:27,21.1355,20.9634,11.4229,40.7062,40.4777,21.0943,20.97,1912.43,305.059,1658.78,8.17528928890592,20.0,20.408888888888892
2024-06-06 22:37:28,21.1233,20.9667,11.415,40.7416,40.4942,21.1105,20.97,1913.74,322.784,1658.39,8.16974863090797,20.0,20.409629629629634
2024-06-06 22:37:29,21.114,20.9568,11.4169,40.8139,40.4646,21.0995,20.97,1907.18,297.838,1658.09,8.158847394818066,20.0,20.410370370370373
2024-06-06 22:37:30,21.1283,20.9503,11.4181,40.8844,40.481,21.1071,20.97,1913.74,339.524,1657.3,8.165976790488347,20.0,20.411111111111115
2024-06-06 22:37:31,21.135,20.9634,11.4284,40.95,40.4843,21.0904,20.9765,1915.06,330.99,1657.6,8.1644269374183,20.0,20.411851851851853
2024-06-06 22:37:32,21.136,20.9667,11.4278,41.0131,40.4843,21.1035,20.9733,1905.54,301.448,1655.53,8.155575367932277,20.0,20.412592592592596
2024-06-06 22:37:33,21.1273,20.9634,11.4215,41.0641,40.4876,21.0974,20.9733,1915.38,325.738,1654.84,8.150160917185083,20.0,20.413333333333338
2024-06-06 22:37:34,21.1279,20.9634,11.4205,41.1187,40.4843,21.0908,20.9667,1912.1,318.517,1654.15,8.148105629236785,20.0,20.414074074074076
2024-06-06 22:37:35,21.1153,20.9601,11.409,41.1908,40.4876,21.0918,20.9733,1921.29,307.685,1653.76,8.145261455267502,20.0,20.414814814814818
2024-06-06 22:37:36,21.1233,20.9601,11.4229,41.2486,40.481,21.0895,20.9733,1912.76,311.952,1654.25,8.142722265874108,20.0,20.41555555555556
2024-06-06 22:37:37,21.1199,20.9601,11.4184,41.2802,40.481,21.102,20.97,1920.96,302.433,1655.04,8.147534690828069,20.0,20.4162962962963
2024-06-06 22:37:38,21.1304,20.9536,11.4282,41.3101,40.481,21.096,20.9765,1907.84,307.028,1655.23,8.14905797774297,20.0,20.41703703703704
2024-06-06 22:37:39,21.127,20.9536,11.4268,41.3488,40.4876,21.1009,20.9798,1927.53,318.517,1656.42,8.153235562216766,20.0,20.41777777777778
2024-06-06 22:37:40,21.1313,20.9568,11.4158,41.3235,40.4876,21.091,20.97,1910.79,308.669,1656.81,8.168018242256945,20.0,20.41851851851852
2024-06-06 22:37:41,21.1298,20.9568,11.4297,41.35,40.4843,21.1029,20.9667,1930.16,319.173,1657.1,8.156498573537792,20.0,20.419259259259263
2024-06-06 22:37:42,21.1188,20.9568,11.4232,41.343,40.481,21.0968,20.9667,1912.43,304.731,1656.91,8.151779894828563,20.0,20.42
2024-06-06 22:37:43,21.115,20.9667,11.4183,41.3268,40.4843,21.0999,20.9765,1921.62,325.738,1658.09,8.158510846885397,20.0,20.420740740740744
2024-06-06 22:37:44,21.1113,20.9568,11.4228,41.3159,40.4843,21.0959,20.9733,1918.67,321.471,1658.88,8.155495464463872,20.0,20.421481481481486
2024-06-06 22:37:45,21.1075,20.97,11.4272,41.3047,40.4843,21.0873,20.97,1908.82,322.455,1659.96,8.153898018223826,20.0,20.422222222222224
2024-06-06 22:37:46,21.103,20.9601,11.4089,41.2702,40.4843,21.0923,20.9733,1917.03,318.517,1660.65,8.168916201033522,20.0,20.422962962962966
2024-06-06 22:37:47,21.1101,20.9601,11.4105,41.2371,40.4876,21.0848,20.9831,1915.38,288.647,1661.24,8.176454799929756,20.0,20.423703703703705
2024-06-06 22:37:48,21.1161,20.9733,11.4136,41.1904,40.481,21.0884,20.9667,1920.96,330.661,1662.32,8.18421664759237,20.0,20.424444444444447
2024-06-06 22:37:49,21.1051,20.9568,11.422,41.1612,40.481,21.0826,20.9634,1908.49,323.768,1661.04,8.161563118682054,20.0,20.42518518518519
2024-06-06 22:37:50,21.1078,20.9634,11.4173,41.1285,40.4843,21.0921,20.9634,1908.49,299.479,1661.04,8.167800332702178,20.0,20.425925925925927
2024-06-06 22:37:51,21.1148,20.9765,11.4209,41.0739,40.4843,21.0847,20.9634,1913.74,314.578,1661.14,8.171157980305676,20.0,20.42666666666667
2024-06-06 22:37:52,21.1084,20.947,11.4203,41.0354,40.481,21.0914,20.9765,1918.34,312.28,1660.55,8.163368581560187,20.0,20.42740740740741
2024-06-06 22:37:53,21.1129,20.9568,11.4211,40.9809,40.4909,21.0787,20.9864,1905.87,307.357,1659.17,8.159699510561568,20.0,20.42814814814815
2024-06-06 22:37:54,21.1065,20.9503,11.4125,40.9526,40.4843,21.0777,20.97,1911.77,324.425,1658.09,8.15623914833985,20.0,20.428888888888892
2024-06-06 22:37:55,21.113,20.9404,11.4171,40.8892,40.4777,21.0906,20.9733,1921.62,314.578,1657.1,8.152966930151756,20.0,20.42962962962963
2024-06-06 22:37:56,21.1113,20.9568,11.4164,40.8333,40.4777,21.0765,20.97,1909.8,306.7,1656.81,8.15069940372157,20.0,20.430370370370373
2024-06-06 22:37:57,21.1062,20.947,11.4153,40.7932,40.4777,21.0818,20.9733,1912.43,308.013,1656.81,8.147336522452566,20.0,20.431111111111115
2024-06-06 22:37:58,21.1178,20.9765,11.4168,40.7699,40.4843,21.0768,20.97,1914.73,315.562,1656.81,8.155827797656801,20.0,20.431851851851853
2024-06-06 22:37:59,21.1032,20.9568,11.4082,40.7173,40.481,21.0945,20.9765,1903.9,328.364,1656.91,8.15127543219222,20.0,20.432592592592595
2024-06-06 22:38:00,21.1054,20.9371,11.4104,40.6787,40.4876,21.0887,20.97,1912.76,294.227,1657.1,8.152210149426176,20.0,20.433333333333337
2024-06-06 22:38:01,21.0945,20.9634,11.4056,40.6368,40.4777,21.0854,20.9733,1912.76,329.02,1656.91,8.146146728722764,20.0,20.434074074074076
2024-06-06 22:38:02,21.0942,20.9568,11.4031,40.5893,40.481,21.0901,20.97,1902.58,307.357,1656.42,8.145586808210037,20.0,20.434814814814818
2024-06-06 22:38:03,21.106,20.9503,11.4111,40.5233,40.4843,21.0803,20.97,1902.58,308.669,1656.12,8.147304939305874,20.0,20.435555555555556
2024-06-06 22:38:04,21.1101,20.9568,11.4181,40.4981,40.481,21.0768,20.97,1912.1,308.998,1657.2,8.150179351216554,20.0,20.436296296296298
2024-06-06 22:38:05,21.0942,20.9601,11.3988,40.4697,40.4843,21.0826,20.9733,1891.75,314.578,1659.37,8.163714368328224,20.0,20.43703703703704
2024-06-06 22:38:06,21.1086,20.9568,11.4127,40.4546,40.4777,21.0966,20.97,1903.9,320.158,1662.13,8.177714636179548,20.0,20.43777777777778
2024-06-06 22:38:07,21.1035,20.9601,11.408,40.4775,40.4876,21.0877,20.9667,1903.24,317.86,1659.57,8.164782533884,20.0,20.43851851851852
2024-06-06 22:38:08,21.1124,20.9601,11.4126,40.4687,40.481,21.0817,20.97,1907.18,326.394,1657.89,8.160134693349944,20.0,20.439259259259263
2024-06-06 22:38:09,21.0965,20.9536,11.4044,40.4598,40.4843,21.0681,20.9601,1902.91,306.044,1657.2,8.150263443038178,20.0,20.44
2024-06-06 22:38:10,21.0959,20.9765,11.3918,40.4478,40.481,21.0812,20.9667,1906.52,318.188,1657.99,8.164244565436759,20.0,20.440740740740743
2024-06-06 22:38:11,21.0976,20.9601,11.3931,40.4649,40.481,21.0917,20.9634,1899.96,315.891,1655.53,8.152467105961833,20.0,20.441481481481482
2024-06-06 22:38:12,21.0906,20.9503,11.3958,40.4792,40.481,21.0923,20.97,1895.36,313.593,1656.02,8.146728955996778,20.0,20.442222222222224
2024-06-06 22:38:13,21.1152,20.9568,11.3932,40.5106,40.481,21.0916,20.9634,1915.38,311.295,1659.76,8.188036056317774,20.0,20.442962962962966
2024-06-06 22:38:14,21.0975,20.9634,11.3859,40.5369,40.4843,21.0946,20.9667,1909.48,331.318,1657.79,8.169568861043619,20.0,20.443703703703704
2024-06-06 22:38:15,21.1259,20.9667,11.4125,40.5654,40.4843,21.0906,20.97,1906.85,298.822,1653.36,8.149248020591452,20.0,20.444444444444446
2024-06-06 22:38:16,21.0987,20.9634,11.4055,40.5928,40.4777,21.0964,20.97,1910.79,330.661,1655.92,8.144892579783715,20.0,20.44518518518519
2024-06-06 22:38:17,21.0949,20.9568,11.3915,40.6479,40.481,21.0949,20.9667,1905.54,305.059,1654.54,8.14666843951931,20.0,20.445925925925927
2024-06-06 22:38:18,21.0946,20.9601,11.3978,40.6931,40.481,21.1059,20.9733,1905.21,315.891,1654.25,8.139700349235913,20.0,20.44666666666667
2024-06-06 22:38:19,21.0936,20.9634,11.3989,40.7337,40.4876,21.0945,20.97,1910.46,301.12,1653.36,8.133559287708515,20.0,20.44740740740741
2024-06-06 22:38:20,21.0963,20.9634,11.3875,40.7806,40.481,21.0931,20.9667,1911.45,324.753,1653.76,8.147359386882867,20.0,20.44814814814815
2024-06-06 22:38:21,21.1003,20.9568,11.3906,40.8496,40.4843,21.095,20.97,1913.42,307.357,1654.35,8.151021586221757,20.0,20.44888888888889
2024-06-06 22:38:22,21.0953,20.9601,11.3917,40.9272,40.481,21.0914,20.9733,1911.12,335.585,1651.0,8.129405646975345,20.0,20.44962962962963
2024-06-06 22:38:23,21.0789,20.9503,11.3827,40.9473,40.4843,21.0918,20.97,1913.42,316.547,1650.8,8.122222098546729,20.0,20.450370370370372
2024-06-06 22:38:24,21.1028,20.9601,11.3906,40.9996,40.4777,21.1058,20.9733,1917.03,307.685,1654.05,8.151641778629191,20.0,20.451111111111114
2024-06-06 22:38:25,21.099,20.9568,11.398,41.0422,40.481,21.0916,20.97,1913.09,312.937,1653.95,8.141749135950693,20.0,20.451851851851853
2024-06-06 22:38:26,21.1103,20.9634,11.395,41.0777,40.481,21.1005,20.97,1916.37,309.982,1654.25,8.155229643071081,20.0,20.452592592592595
2024-06-06 22:38:27,21.1039,20.9634,11.3795,41.0872,40.4843,21.0983,20.97,1917.35,336.57,1655.33,8.168197618353178,20.0,20.453333333333337
2024-06-06 22:38:28,21.1031,20.97,11.3805,41.1396,40.4843,21.0968,20.9733,1915.71,326.066,1655.73,8.168659101401705,20.0,20.454074074074075
2024-06-06 22:38:29,21.1095,20.947,11.3903,41.1544,40.4843,21.0986,20.9601,1907.18,308.669,1656.71,8.17063572300363,20.0,20.454814814814817
2024-06-06 22:38:30,21.1061,20.9634,11.3833,41.1932,40.481,21.0999,20.9634,1911.77,327.707,1657.3,8.176572999377985,20.0,20.455555555555556
2024-06-06 22:38:31,21.093,20.9667,11.3834,41.1909,40.481,21.1005,20.9568,1911.45,299.807,1657.89,8.168379123131464,20.0,20.456296296296298
2024-06-06 22:38:32,21.0908,20.9733,11.3849,41.199,40.4843,21.1006,20.9765,1914.07,324.753,1658.68,8.169157255629132,20.0,20.45703703703704
2024-06-06 22:38:33,21.0999,20.9798,11.3832,41.1896,40.481,21.1004,20.9634,1906.52,308.669,1658.29,8.17632435865678,20.0,20.45777777777778
2024-06-06 22:38:34,21.1036,20.9437,11.3905,41.1758,40.4876,21.0902,20.9765,1919.0,334.272,1658.58,8.174724399100343,20.0,20.45851851851852
2024-06-06 22:38:35,21.091,20.9503,11.3752,41.1408,40.4777,21.0973,20.97,1919.32,307.357,1658.48,8.176503757080075,20.0,20.459259259259262
2024-06-06 22:38:36,21.104,20.9437,11.3869,41.1435,40.4876,21.0921,20.9667,1914.73,308.669,1657.7,8.173751787773606,20.0,20.46
2024-06-06 22:38:37,21.1066,20.9765,11.3888,41.1012,40.481,21.088,20.9667,1909.8,325.081,1656.91,8.170445012373134,20.0,20.460740740740743
2024-06-06 22:38:38,21.1157,20.9536,11.3814,41.0661,40.4876,21.0794,20.9667,1919.65,328.364,1657.2,8.185750191760972,20.0,20.46148148148148
2024-06-06 22:38:39,21.0961,20.9601,11.3786,41.0237,40.4843,21.0983,20.97,1906.19,306.7,1657.5,8.173102060219685,20.0,20.462222222222223
2024-06-06 22:38:40,21.0937,20.9634,11.3782,40.9589,40.4876,21.0937,20.97,1920.31,310.311,1657.89,8.173342606367278,20.0,20.462962962962965
2024-06-06 22:38:41,21.0929,20.97,11.3819,40.9064,40.481,21.092,20.97,1908.16,329.02,1658.48,8.172464231973136,20.0,20.463703703703704
2024-06-06 22:38:42,21.0953,20.878,11.3855,40.8347,40.4843,21.1019,20.8912,1909.15,323.44,1661.54,8.186531198360006,20.0,20.464444444444446
2024-06-06 22:38:43,21.0785,20.878,11.3773,40.7589,40.4876,21.0913,20.8945,1914.07,306.7,1658.58,8.164709139260609,20.0,20.465185185185188
2024-06-06 22:38:44,21.0807,20.8912,11.3753,40.7046,40.4777,21.0842,20.8912,1898.32,304.402,1658.98,8.170213873528711,20.0,20.465925925925927
2024-06-06 22:38:45,21.0896,20.8846,11.3693,40.6166,40.4777,21.0913,20.8879,1908.16,317.86,1659.27,8.184187409801696,20.0,20.46666666666667
2024-06-06 22:38:46,21.0773,20.8912,11.3778,40.5611,40.4843,21.0927,20.8912,1914.73,316.875,1659.37,8.167166647647296,20.0,20.467407407407407
2024-06-06 22:38:47,21.0917,20.8846,11.3689,40.5066,40.4745,21.0934,20.8945,1896.35,325.081,1660.55,8.192607430228156,20.0,20.46814814814815
2024-06-06 22:38:48,21.0786,20.8846,11.3659,40.4443,40.4843,21.1014,20.8945,1908.49,306.044,1661.63,8.18941981687659,20.0,20.46888888888889
2024-06-06 22:38:49,21.0851,20.8912,11.3715,40.3711,40.4843,21.0984,20.8912,1900.94,330.661,1661.34,8.188749255639822,20.0,20.46962962962963
2024-06-06 22:38:50,21.0745,20.8846,11.377,40.3366,40.481,21.088,20.8912,1904.88,318.188,1660.75,8.17227335845659,20.0,20.47037037037037
2024-06-06 22:38:51,21.0717,20.8846,11.3626,40.2906,40.481,21.0851,20.8945,1906.52,312.28,1659.96,8.178156797696035,20.0,20.471111111111114
2024-06-06 22:38:52,21.0755,20.8846,11.3811,40.296,40.4843,21.0959,20.901,1897.99,313.921,1658.78,8.159969985623786,20.0,20.471851851851852
2024-06-06 22:38:53,21.0605,20.8879,11.3688,40.252,40.4843,21.0935,20.8912,1894.71,313.593,1658.09,8.15430399772698,20.0,20.472592592592594
2024-06-06 22:38:54,21.06,20.8879,11.3584,40.2619,40.481,21.0867,20.901,1906.85,311.952,1658.09,8.162633559060643,20.0,20.473333333333333
2024-06-06 22:38:55,21.0653,20.8846,11.3728,40.2627,40.4876,21.1052,20.8945,1909.15,333.615,1657.7,8.153058958227835,20.0,20.474074074074075
2024-06-06 22:38:56,21.064,20.8879,11.3728,40.2563,40.4876,21.0887,20.8977,1899.96,333.944,1661.44,8.170357393891123,20.0,20.474814814814817
2024-06-06 22:38:57,21.0473,20.8846,11.3518,40.2616,40.4777,21.083,20.8977,1900.61,322.127,1657.89,8.156517239466204,20.0,20.475555555555555
2024-06-06 22:38:58,21.0627,20.8945,11.3621,40.2949,40.4843,21.0814,20.8977,1906.85,325.41,1657.5,8.158887969680173,20.0,20.476296296296297
2024-06-06 22:38:59,21.0574,20.8846,11.3633,40.2949,40.481,21.0776,20.8912,1906.85,310.311,1656.42,8.148108375464997,20.0,20.47703703703704
2024-06-06 22:39:00,21.0512,20.8879,11.3462,40.3053,40.481,21.0851,20.8912,1899.63,315.891,1655.92,8.154807750464345,20.0,20.477777777777778
2024-06-06 22:39:01,21.0577,20.8977,11.3455,40.331,40.481,21.0847,20.8846,1901.6,328.364,1656.12,8.161843343564817,20.0,20.47851851851852
2024-06-06 22:39:02,21.0581,20.8813,11.3576,40.3669,40.481,21.0873,20.9109,1903.57,314.906,1656.71,8.154915201971027,20.0,20.47925925925926
2024-06-06 22:39:03,21.0505,20.8977,11.345,40.3739,40.4843,21.0728,20.9076,1905.54,308.013,1657.4,8.162516725622451,20.0,20.48
2024-06-06 22:39:04,21.0439,20.8912,11.3399,40.4152,40.4843,21.0792,20.8945,1905.21,339.852,1658.19,8.165145259785442,20.0,20.480740740740742
2024-06-06 22:39:05,21.0427,20.8945,11.3485,40.4562,40.4843,21.0701,20.8945,1907.51,327.707,1658.19,8.156899338150462,20.0,20.48148148148148
2024-06-06 22:39:06,21.0558,20.8879,11.3477,40.5098,40.4876,21.0701,20.8977,1899.3,311.952,1661.14,8.183127408845303,20.0,20.482222222222223
2024-06-06 22:39:07,21.0359,20.8945,11.3359,40.5563,40.4876,21.0783,20.8945,1905.87,302.761,1656.81,8.15498707733955,20.0,20.482962962962965
2024-06-06 22:39:08,21.0439,20.8912,11.3451,40.5958,40.4876,21.0693,20.8945,1901.6,330.005,1656.22,8.151074532304067,20.0,20.483703703703704
2024-06-06 22:39:09,21.0518,20.901,11.3468,40.6448,40.4777,21.0821,20.8945,1909.15,342.806,1654.74,8.148996676773853,20.0,20.484444444444446
2024-06-06 22:39:10,21.0381,20.9043,11.3408,40.7226,40.4876,21.0841,20.8879,1909.48,299.151,1653.95,8.138643840434455,20.0,20.485185185185184
2024-06-06 22:39:11,21.0205,20.878,11.332,40.7555,40.4843,21.0742,20.8945,1906.52,308.341,1653.76,8.130324182166138,20.0,20.485925925925926
2024-06-06 22:39:12,21.0319,20.8879,11.342,40.8308,40.4843,21.0773,20.8977,1909.8,303.418,1654.25,8.133908342346034,20.0,20.486666666666668
2024-06-06 22:39:13,21.0333,20.8912,11.3462,40.865,40.4843,21.0802,20.8912,1903.24,318.517,1653.76,8.12914934046155,20.0,20.487407407407407
2024-06-06 22:39:14,21.0247,20.8813,11.3386,40.9171,40.4843,21.0856,20.8977,1915.71,303.418,1653.86,8.128801672638822,20.0,20.48814814814815
2024-06-06 22:39:15,21.0162,20.8945,11.3274,40.9709,40.4843,21.0896,20.8912,1906.85,294.227,1653.46,8.129101008468874,20.0,20.48888888888889
2024-06-06 22:39:16,21.0222,20.8912,11.3394,41.0151,40.4843,21.0895,20.8912,1907.84,308.998,1651.79,8.115861551884631,20.0,20.48962962962963
2024-06-06 22:39:17,21.0326,20.8912,11.3335,41.0428,40.481,21.0965,20.8945,1911.45,314.578,1651.69,8.129031607344379,20.0,20.49037037037037
2024-06-06 22:39:18,21.0115,20.8879,11.3278,41.0988,40.4876,21.091,20.8977,1915.38,316.875,1653.17,8.12339699353181,20.0,20.49111111111111
2024-06-06 22:39:19,21.0232,20.8846,11.3251,41.1165,40.4745,21.0923,20.8879,1901.93,313.921,1651.0,8.124797900256763,20.0,20.49185185185185
2024-06-06 22:39:20,21.02,20.8879,11.3239,41.1164,40.4843,21.0863,20.8912,1913.09,322.127,1652.67,8.131338960680212,20.0,20.492592592592594
2024-06-06 22:39:21,21.013,20.8977,11.3303,41.1405,40.4777,21.083,20.8945,1924.58,314.906,1657.1,8.141867479509937,20.0,20.493333333333332
2024-06-06 22:39:22,21.0149,20.8912,11.3291,41.1353,40.4843,21.0872,20.8912,1916.04,318.845,1658.68,8.152239704362565,20.0,20.494074074074074
2024-06-06 22:39:23,21.0155,20.8879,11.3297,41.1549,40.4942,21.0837,20.8945,1915.38,300.464,1655.82,8.138183101790352,20.0,20.494814814814816
2024-06-06 22:39:24,21.0174,20.8748,11.3317,41.1081,40.4843,21.0882,20.8977,1920.64,325.081,1658.29,8.150238747789066,20.0,20.495555555555555
2024-06-06 22:39:25,21.0084,20.8879,11.3215,41.0991,40.4843,21.0827,20.8977,1919.65,305.387,1657.99,8.149773877116823,20.0,20.496296296296297
2024-06-06 22:39:26,21.0118,20.8912,11.3234,41.0592,40.4843,21.0738,20.8912,1920.64,329.02,1657.01,8.146217964725524,20.0,20.497037037037035
2024-06-06 22:39:27,21.0155,20.8813,11.3175,41.0126,40.481,21.0739,20.8912,1912.76,295.54,1657.5,8.156701186520253,20.0,20.497777777777777
2024-06-06 22:39:28,21.008,20.8879,11.323,40.964,40.4777,21.0707,20.8945,1894.05,323.768,1658.19,8.149158268860473,20.0,20.49851851851852
2024-06-06 22:39:29,21.0073,20.8945,11.314,40.9367,40.4843,21.0823,20.8945,1909.8,296.853,1657.3,8.151764415072886,20.0,20.499259259259258
2024-06-06 22:39:30,21.0118,20.8846,11.3191,40.8967,40.481,21.0652,20.8879,1910.13,320.486,1656.12,8.145456124891433,20.0,20.5
2024-06-06 22:39:31,21.0121,20.878,11.3121,40.8448,40.4843,21.0668,20.901,1911.12,308.998,1654.54,8.143813906809713,20.0,20.500740740740742
2024-06-06 22:39:32,21.0194,20.8879,11.3262,40.7981,40.4909,21.0693,20.8912,1906.85,340.18,1654.15,8.136186567496754,20.0,20.50148148148148
2024-06-06 22:39:33,21.0118,20.8879,11.3148,40.7278,40.481,21.0614,20.8977,1913.09,298.166,1654.05,8.138884117642469,20.0,20.502222222222223
2024-06-06 22:39:34,21.0071,20.8846,11.32,40.6835,40.4777,21.0741,20.8945,1907.18,318.845,1653.76,8.129149340461545,20.0,20.502962962962965
2024-06-06 22:39:35,21.0088,20.8846,11.3094,40.6465,40.481,21.0626,20.8912,1908.82,321.142,1652.38,8.132679084017864,20.0,20.503703703703703
2024-06-06 22:39:36,21.0055,20.8846,11.3112,40.6248,40.4777,21.0731,20.8945,1910.46,322.784,1653.07,8.131797129175405,20.0,20.504444444444445
2024-06-06 22:39:37,21.0012,20.8846,11.3196,40.5815,40.4843,21.06,20.8912,1905.21,312.608,1652.38,8.117754275504396,20.0,20.505185185185184
2024-06-06 22:39:38,21.0096,20.8912,11.306,40.5674,40.4843,21.0737,20.8912,1904.55,303.089,1652.18,8.135215882386262,20.0,20.505925925925926
2024-06-06 22:39:39,21.0024,20.8879,11.3106,40.5289,40.481,21.0647,20.8912,1897.33,313.593,1651.69,8.122913314849855,20.0,20.506666666666668
2024-06-06 22:39:40,20.9821,20.8879,11.3036,40.4819,40.4843,21.0718,20.8912,1911.45,306.7,1651.79,8.11225740797242,20.0,20.507407407407406
2024-06-06 22:39:41,20.9977,20.8846,11.3164,40.4811,40.481,21.0688,20.8846,1903.24,308.998,1652.28,8.117011472532367,20.0,20.50814814814815
2024-06-06 22:39:42,20.9902,20.8912,11.3058,40.4704,40.4843,21.0632,20.8846,1904.88,308.669,1652.08,8.118627742512551,20.0,20.50888888888889
2024-06-06 22:39:43,21.0005,20.8879,11.3118,40.4511,40.4909,21.0683,20.8945,1902.26,310.639,1652.97,8.126608086322653,20.0,20.50962962962963
2024-06-06 22:39:44,20.9985,20.8846,11.3004,40.4465,40.481,21.0596,20.8945,1900.29,330.99,1653.76,8.138380239569125,20.0,20.51037037037037
2024-06-06 22:39:45,20.9821,20.8912,11.29,40.4571,40.4843,21.0544,20.8912,1897.99,306.372,1653.66,8.132853394408945,20.0,20.51111111111111
2024-06-06 22:39:46,20.9919,20.9043,11.296,40.4438,40.481,21.0521,20.9109,1893.72,322.127,1655.63,8.145734499165496,20.0,20.51185185185185
2024-06-06 22:39:47,20.98,20.8912,11.284,40.4536,40.481,21.0626,20.8977,1896.35,299.807,1654.74,8.141439647398172,20.0,20.512592592592593
2024-06-06 22:39:48,20.9724,20.901,11.3008,40.4557,40.481,21.0443,20.8912,1909.48,317.204,1658.78,8.140778770523081,20.0,20.513333333333332
2024-06-06 22:39:49,20.9711,20.8649,11.2886,40.4866,40.4843,21.0517,20.8977,1910.79,320.158,1656.91,8.140765793935143,20.0,20.514074074074074
2024-06-06 22:39:50,20.9616,20.878,11.2812,40.4966,40.4777,21.0557,20.8945,1901.6,307.685,1657.4,8.14140713108193,20.0,20.514814814814816
2024-06-06 22:39:51,20.9666,20.8912,11.2852,40.5377,40.481,21.0333,20.8945,1905.54,325.081,1657.99,8.1451466221308,20.0,20.515555555555554
2024-06-06 22:39:52,20.9678,20.901,11.288,40.5461,40.4777,21.0374,20.8945,1897.99,300.792,1658.78,8.147680874199644,20.0,20.516296296296296
2024-06-06 22:39:53,20.9805,20.8945,11.2927,40.5875,40.4777,21.0473,20.8912,1906.52,293.899,1658.58,8.153431451709992,20.0,20.517037037037035
2024-06-06 22:39:54,20.9663,20.8879,11.2755,40.6089,40.4843,21.0455,20.8977,1902.58,322.784,1658.88,8.157431537082788,20.0,20.517777777777777
2024-06-06 22:39:55,20.967,20.878,11.2795,40.6568,40.4876,21.0371,20.8912,1912.1,320.486,1658.19,8.151261820297968,20.0,20.51851851851852
2024-06-06 22:39:56,20.961,20.8124,11.271,40.7013,40.4843,21.043,20.819,1900.61,326.394,1657.1,8.148005812061854,20.0,20.519259259259258
2024-06-06 22:39:57,20.9593,20.8058,11.2785,40.7313,40.481,21.0356,20.8157,1906.19,320.158,1657.6,8.142726010730748,20.0,20.52
2024-06-06 22:39:58,20.9495,20.8091,11.2656,40.7729,40.4843,21.0323,20.819,1901.27,328.035,1657.3,8.14385930685363,20.0,20.52074074074074
2024-06-06 22:39:59,20.9517,20.8091,11.2671,40.832,40.4876,21.0321,20.819,1897.99,329.02,1657.6,8.145922271250628,20.0,20.52148148148148
2024-06-06 22:40:00,20.9546,20.8157,11.2672,40.8694,40.4777,21.0302,20.819,1912.1,333.944,1657.3,8.146802698211863,20.0,20.522222222222222
2024-06-06 22:40:01,20.9547,20.8124,11.2737,40.9131,40.4942,21.0229,20.8255,1897.33,313.593,1655.43,8.132234196063068,20.0,20.52296296296296
2024-06-06 22:40:02,20.9583,20.8124,11.2789,40.9446,40.4909,21.0399,20.8222,1908.16,323.768,1658.58,8.146361856529003,20.0,20.523703703703703
2024-06-06 22:40:03,20.9493,20.8157,11.2623,40.992,40.4843,21.0282,20.819,1906.85,330.005,1654.45,8.132457121594523,20.0,20.524444444444445
2024-06-06 22:40:04,20.9651,20.8091,11.2733,41.0046,40.481,21.0365,20.819,1918.34,337.554,1654.05,8.134519654673332,20.0,20.525185185185183
2024-06-06 22:40:05,20.9595,20.8157,11.264,41.0285,40.4876,21.0296,20.819,1910.13,329.348,1653.95,8.137133156129257,20.0,20.525925925925925
2024-06-06 22:40:06,20.9646,20.8058,11.2727,41.0739,40.481,21.0202,20.8288,1913.42,328.692,1654.45,8.136570783192107,20.0,20.526666666666667
2024-06-06 22:40:07,20.9429,20.8124,11.265,41.0809,40.481,21.0301,20.819,1913.74,309.982,1655.14,8.12820597656671,20.0,20.527407407407406
2024-06-06 22:40:08,20.9587,20.8124,11.2696,41.0985,40.4876,21.019,20.8222,1918.34,308.669,1659.47,8.158901303501061,20.0,20.528148148148148
2024-06-06 22:40:09,20.9602,20.8157,11.2629,41.1062,40.481,21.0399,20.8124,1913.42,323.44,1654.94,8.143515364605095,20.0,20.528888888888886
2024-06-06 22:40:10,20.9472,20.8157,11.2521,41.1193,40.4876,21.031,20.8124,1913.09,317.86,1654.25,8.138273333045653,20.0,20.52962962962963
2024-06-06 22:40:11,20.9412,20.8124,11.2572,41.1092,40.4876,21.0279,20.8157,1917.35,331.974,1654.35,8.129447155007009,20.0,20.53037037037037
2024-06-06 22:40:12,20.9331,20.8091,11.2552,41.1079,40.4876,21.0408,20.8255,1908.16,335.913,1653.26,8.118973508475824,20.0,20.53111111111111
2024-06-06 22:40:13,20.9394,20.8157,11.2548,41.0975,40.4843,21.0366,20.8124,1910.46,336.241,1654.25,8.12945940951758,20.0,20.53185185185185
2024-06-06 22:40:14,20.934,20.8091,11.2486,41.0656,40.4876,21.0193,20.8288,1918.34,344.447,1653.36,8.125756869750697,20.0,20.532592592592593
2024-06-06 22:40:15,20.9424,20.8025,11.2532,41.0374,40.4843,21.0249,20.8157,1915.06,323.112,1654.05,8.132337423188762,20.0,20.53333333333333
2024-06-06 22:40:16,20.9395,20.8157,11.2578,40.9948,40.4843,21.0228,20.8058,1911.45,335.913,1654.54,8.12844980428449,20.0,20.534074074074073
2024-06-06 22:40:17,20.9248,20.8157,11.2524,40.9789,40.481,21.0305,20.8354,1903.57,316.875,1654.74,8.121623437035295,20.0,20.534814814814812
2024-06-06 22:40:18,20.93,20.7993,11.2462,40.9185,40.481,21.0332,20.8387,1910.79,320.158,1653.76,8.126380070729265,20.0,20.535555555555554
2024-06-06 22:40:19,20.9319,20.8255,11.2455,40.8456,40.4843,21.0312,20.8058,1900.94,323.44,1654.45,8.131953407929515,20.0,20.536296296296296
2024-06-06 22:40:20,20.9395,20.8255,11.2519,40.8118,40.481,21.0327,20.8255,1901.93,327.051,1653.66,8.12907734584622,20.0,20.537037037037035
2024-06-06 22:40:21,20.921,20.819,11.2497,40.7318,40.4843,21.0255,20.819,1906.52,312.28,1651.59,8.105241054707262,20.0,20.537777777777777
2024-06-06 22:40:22,20.9198,20.8058,11.243,40.6571,40.4843,21.0254,20.8222,1897.0,317.532,1653.76,8.120505862206258,20.0,20.53851851851852
2024-06-06 22:40:23,20.9108,20.8058,11.2364,40.6265,40.4876,21.0282,20.819,1902.58,317.204,1652.97,8.114613649955082,20.0,20.539259259259257
2024-06-06 22:40:24,20.9119,20.819,11.2338,40.5493,40.4876,21.0282,20.8222,1893.72,316.875,1651.59,8.11093994101748,20.0,20.54
2024-06-06 22:40:25,20.918,20.7993,11.2384,40.4772,40.4777,21.0362,20.8222,1901.93,316.875,1651.59,8.11219704829179,20.0,20.540740740740738
2024-06-06 22:40:26,20.9032,20.8157,11.2423,40.4013,40.4843,21.0401,20.8222,1889.45,323.112,1651.2,8.09461322918034,20.0,20.54148148148148
2024-06-06 22:40:27,20.9098,20.8354,11.238,40.3428,40.4843,21.0179,20.8222,1900.94,305.387,1649.33,8.094568480680588,20.0,20.54222222222222
2024-06-06 22:40:28,20.9016,20.8354,11.2343,40.2771,40.4909,21.033,20.819,1886.5,301.777,1648.93,8.088840116056385,20.0,20.54296296296296
2024-06-06 22:40:29,20.8952,20.8157,11.2271,40.2274,40.4843,21.0247,20.8255,1890.77,330.005,1649.03,8.090000084895355,20.0,20.543703703703702
2024-06-06 22:40:30,20.8908,20.8124,11.2245,40.1945,40.481,21.022,20.8255,1891.1,337.554,1649.23,8.08947489462971,20.0,20.544444444444444
2024-06-06 22:40:31,20.8828,20.8222,11.2239,40.1462,40.4909,21.0266,20.8222,1901.6,309.326,1646.77,8.071224961933058,20.0,20.545185185185183
2024-06-06 22:40:32,20.8888,20.8091,11.2225,40.1125,40.4876,21.0222,20.8255,1888.8,317.204,1649.72,8.091878345148059,20.0,20.545925925925925
2024-06-06 22:40:33,20.8958,20.8091,11.2327,40.0905,40.4843,21.0293,20.8222,1886.17,299.807,1649.42,8.087728539594634,20.0,20.546666666666663
2024-06-06 22:40:34,20.8849,20.819,11.2225,40.0801,40.4745,21.0285,20.819,1893.39,325.41,1649.72,8.088613566944801,20.0,20.547407407407405
2024-06-06 22:40:35,20.8681,20.8124,11.2138,40.0754,40.4876,21.0395,20.8124,1889.45,310.311,1652.97,8.097754337298579,20.0,20.548148148148147
2024-06-06 22:40:36,20.8808,20.8058,11.2124,40.0606,40.4712,21.0153,20.8255,1894.71,290.945,1651.79,8.103791860643742,20.0,20.548888888888886
2024-06-06 22:40:37,20.8801,20.8157,11.2028,40.078,40.4843,21.0348,20.8124,1902.91,323.768,1650.11,8.103001821227226,20.0,20.549629629629628
2024-06-06 22:40:38,20.8978,20.8091,11.2173,40.0948,40.4843,21.0215,20.8157,1900.29,315.891,1653.56,8.122628359675282,20.0,20.55037037037037
2024-06-06 22:40:39,20.8955,20.8222,11.2175,40.1043,40.4843,21.023,20.8222,1892.08,311.295,1654.94,8.127307776251952,20.0,20.55111111111111
2024-06-06 22:40:40,20.8875,20.8058,11.2008,40.1352,40.4876,21.0303,20.8222,1901.27,330.005,1655.82,8.138939297952941,20.0,20.55185185185185
2024-06-06 22:40:41,20.8783,20.8025,11.2021,40.1759,40.4843,21.0294,20.8222,1911.12,300.792,1656.91,8.135468936253568,20.0,20.55259259259259
2024-06-06 22:40:42,20.874,20.8157,11.1999,40.205,40.4843,21.0421,20.8255,1904.88,319.173,1657.2,8.135126915146936,20.0,20.55333333333333
2024-06-06 22:40:43,20.8744,20.8091,11.2073,40.2748,40.4843,21.0331,20.8222,1895.36,304.402,1658.29,8.134587381268435,20.0,20.554074074074073
2024-06-06 22:40:44,20.8869,20.819,11.2213,40.2962,40.4843,21.0291,20.8157,1909.15,320.486,1659.27,8.138131727228515,20.0,20.55481481481481
2024-06-06 22:40:45,20.8719,20.8157,11.2,40.3539,40.481,21.0341,20.8419,1904.88,328.692,1660.45,8.149227383792676,20.0,20.555555555555554
2024-06-06 22:40:46,20.8715,20.8025,11.1984,40.3969,40.4777,21.0341,20.8058,1896.35,319.173,1659.17,8.143955646589188,20.0,20.556296296296296
2024-06-06 22:40:47,20.8775,20.8222,11.2041,40.4547,40.4843,21.0421,20.8124,1903.57,312.608,1660.45,8.15049123485355,20.0,20.557037037037034
2024-06-06 22:40:48,20.8631,20.8058,11.2023,40.4888,40.481,21.0396,20.8025,1906.52,319.829,1661.93,8.147130157001952,20.0,20.557777777777776
2024-06-06 22:40:49,20.8591,20.8124,11.2002,40.5606,40.4843,21.0363,20.8124,1901.27,301.12,1660.06,8.136362521971256,20.0,20.558518518518518
2024-06-06 22:40:50,20.8561,20.8157,11.1898,40.6159,40.4876,21.0197,20.8255,1898.32,319.501,1659.57,8.140192605567831,20.0,20.559259259259257
2024-06-06 22:40:51,20.8604,20.796,11.1921,40.6882,40.4843,21.0355,20.8222,1894.05,333.615,1659.27,8.140405042456083,20.0,20.56
2024-06-06 22:40:52,20.8427,20.8058,11.1921,40.7206,40.4777,21.0127,20.819,1909.15,319.173,1657.7,8.117813854245403,20.0,20.560740740740737
2024-06-06 22:40:53,20.8428,20.8354,11.1866,40.8048,40.4843,21.0189,20.8222,1907.18,320.814,1656.32,8.115762588212252,20.0,20.56148148148148
2024-06-06 22:40:54,20.8468,20.8222,11.1833,40.8581,40.4843,21.0024,20.819,1899.63,314.25,1655.53,8.118024203046243,20.0,20.56222222222222
2024-06-06 22:40:55,20.8468,20.7828,11.1866,40.8973,40.481,21.0178,20.819,1901.93,320.158,1655.33,8.114271588253809,20.0,20.56296296296296
2024-06-06 22:40:56,20.8655,20.796,11.1923,40.9495,40.481,21.018,20.8222,1908.49,306.044,1654.45,8.120871707299285,20.0,20.563703703703702
2024-06-06 22:40:57,20.8549,20.796,11.1838,41.0037,40.4876,21.0176,20.8157,1918.01,332.959,1654.15,8.117636478450653,20.0,20.564444444444444
2024-06-06 22:40:58,20.8414,20.819,11.1776,41.0388,40.4843,21.0099,20.819,1911.12,307.685,1654.54,8.113421529136865,20.0,20.565185185185182
2024-06-06 22:40:59,20.8484,20.8058,11.1817,41.0651,40.481,21.0116,20.8124,1917.03,313.921,1656.32,8.124587540799835,20.0,20.565925925925924
2024-06-06 22:41:00,20.8316,20.8124,11.1685,41.113,40.481,21.013,20.8157,1907.18,339.852,1659.67,8.13798815663022,20.0,20.566666666666663
2024-06-06 22:41:01,20.828,20.8222,11.1794,41.1318,40.481,21.0142,20.819,1913.09,310.639,1657.5,8.115152306481674,20.0,20.567407407407405
2024-06-06 22:41:02,20.8395,20.8124,11.1773,41.1375,40.481,21.0126,20.8222,1919.65,311.295,1657.7,8.127571448665362,20.0,20.568148148148147
2024-06-06 22:41:03,20.8519,20.8058,11.1767,41.1469,40.4745,21.0229,20.819,1905.54,334.6,1658.29,8.141403298946775,20.0,20.568888888888885
2024-06-06 22:41:04,20.8317,20.819,11.1752,41.1627,40.4745,21.0053,20.8157,1915.38,302.761,1658.98,8.12904880476127,20.0,20.569629629629627
2024-06-06 22:41:05,20.827,20.8025,11.1879,41.1616,40.4843,20.9973,20.819,1922.28,302.761,1660.55,8.122080293815792,20.0,20.57037037037037
2024-06-06 22:41:06,20.8316,20.8124,11.1793,41.1252,40.4843,21.0015,20.8255,1915.71,338.211,1660.06,8.130802883436326,20.0,20.571111111111108
2024-06-06 22:41:07,20.8379,20.8124,11.1851,41.1194,40.4777,21.0042,20.819,1920.64,305.387,1660.65,8.134113977092907,20.0,20.57185185185185
2024-06-06 22:41:08,20.8313,20.8157,11.1774,41.0851,40.481,20.9894,20.8222,1918.34,339.524,1660.16,8.132640545484985,20.0,20.57259259259259
2024-06-06 22:41:09,20.8122,20.819,11.165,41.0628,40.4876,21.0084,20.8222,1919.65,313.921,1658.98,8.121219865302429,20.0,20.57333333333333
2024-06-06 22:41:10,20.8213,20.7402,11.1745,41.0092,40.4843,21.0084,20.75,1916.37,313.265,1658.58,8.118925094278989,20.0,20.574074074074073
2024-06-06 22:41:11,20.8105,20.7402,11.1713,40.9771,40.4777,20.9943,20.7533,1906.19,324.425,1657.5,8.107246244288106,20.0,20.57481481481481
2024-06-06 22:41:12,20.8052,20.7402,11.1625,40.9317,40.481,20.9996,20.7533,1904.55,333.615,1660.55,8.125113719037824,20.0,20.575555555555553
2024-06-06 22:41:13,20.815,20.7402,11.1723,40.882,40.4909,20.9978,20.7467,1912.43,311.952,1657.2,8.108722083158886,20.0,20.576296296296295
2024-06-06 22:41:14,20.8163,20.7467,11.1706,40.8361,40.4777,21.0029,20.7566,1908.49,317.204,1659.76,8.123774880520903,20.0,20.577037037037034
2024-06-06 22:41:15,20.8123,20.7434,11.1599,40.7733,40.4777,21.0171,20.7566,1903.57,316.219,1657.01,8.115948379785786,20.0,20.577777777777776
2024-06-06 22:41:16,20.8062,20.7467,11.1735,40.7197,40.4876,21.0007,20.75,1902.58,310.639,1656.51,8.096940214597328,20.0,20.578518518518514
2024-06-06 22:41:17,20.8008,20.7402,11.163,40.6742,40.4843,21.0101,20.7533,1901.6,324.753,1655.82,8.097852639785566,20.0,20.579259259259256
2024-06-06 22:41:18,20.8067,20.7467,11.1643,40.6265,40.4843,21.0034,20.7566,1900.61,306.372,1655.53,8.100298709106747,20.0,20.58
2024-06-06 22:41:19,20.8146,20.7434,11.1665,40.5977,40.4843,21.0063,20.7467,1899.3,320.486,1655.33,8.104107959527918,20.0,20.580740740740737
2024-06-06 22:41:20,20.8163,20.7434,11.1603,40.5317,40.4843,21.0107,20.7467,1899.63,315.562,1656.42,8.116084471326884,20.0,20.58148148148148
2024-06-06 22:41:21,20.7981,20.7369,11.1527,40.4982,40.4843,20.9998,20.7664,1906.52,311.295,1656.71,8.108594308447124,20.0,20.58222222222222
2024-06-06 22:41:22,20.8017,20.7566,11.1568,40.423,40.4843,20.9999,20.75,1898.32,308.013,1656.91,8.109152802057833,20.0,20.58296296296296
2024-06-06 22:41:23,20.7891,20.7369,11.1459,40.3829,40.481,21.0058,20.7533,1899.63,308.013,1656.71,8.106744835384461,20.0,20.5837037037037
2024-06-06 22:41:24,20.8003,20.75,11.1573,40.3393,40.4843,21.0086,20.75,1897.33,304.402,1656.51,8.105598065896578,20.0,20.58444444444444
2024-06-06 22:41:25,20.7913,20.7303,11.1554,40.2853,40.4777,21.0071,20.75,1892.08,318.188,1656.81,8.10109690500372,20.0,20.585185185185182
2024-06-06 22:41:26,20.7973,20.7566,11.1523,40.2509,40.4843,20.9928,20.7533,1893.39,318.188,1660.65,8.127541159980638,20.0,20.585925925925924
2024-06-06 22:41:27,20.7995,20.7566,11.163,40.2117,40.4843,21.0026,20.7533,1889.45,314.906,1657.01,8.102579313104076,20.0,20.586666666666662
2024-06-06 22:41:28,20.7931,20.75,11.1483,40.2178,40.4876,20.9987,20.7467,1893.39,312.28,1656.32,8.106181211117155,20.0,20.587407407407404
2024-06-06 22:41:29,20.7958,20.7599,11.1553,40.1983,40.481,21.0028,20.7599,1896.68,320.486,1656.42,8.103056373842874,20.0,20.588148148148147
2024-06-06 22:41:30,20.7863,20.7894,11.1415,40.2138,40.4843,20.9965,20.7533,1894.71,306.7,1656.71,8.108089906702753,20.0,20.588888888888885
2024-06-06 22:41:31,20.7764,20.75,11.1543,40.2158,40.4777,20.995,20.7566,1888.8,333.287,1656.22,8.08661424684321,20.0,20.589629629629627
2024-06-06 22:41:32,20.7765,20.7402,11.1422,40.2319,40.4876,21.0004,20.7533,1890.11,292.914,1655.14,8.091587517957066,20.0,20.590370370370366
2024-06-06 22:41:33,20.7775,20.7467,11.1385,40.2489,40.4777,20.9962,20.7533,1886.5,332.631,1655.33,8.096464238750585,20.0,20.591111111111108
2024-06-06 22:41:34,20.7684,20.7369,11.1341,40.2946,40.481,21.0017,20.7566,1884.2,302.105,1652.97,8.080978901819476,20.0,20.59185185185185
2024-06-06 22:41:35,20.7847,20.7434,11.1412,40.3387,40.4777,21.003,20.75,1894.05,327.707,1654.45,8.095937880881255,20.0,20.592592592592588
2024-06-06 22:41:36,20.7723,20.7467,11.1403,40.3693,40.4777,21.0036,20.7533,1899.96,311.295,1653.86,8.083399687269088,20.0,20.59333333333333
2024-06-06 22:41:37,20.7619,20.7467,11.1428,40.4206,40.4843,20.987,20.75,1895.36,326.066,1653.76,8.072085600523748,20.0,20.594074074074072
2024-06-06 22:41:38,20.7597,20.7369,11.1352,40.4543,40.4876,20.9795,20.7533,1904.88,310.967,1657.3,8.093905750659626,20.0,20.59481481481481
2024-06-06 22:41:39,20.7604,20.7402,11.1373,40.5012,40.4843,20.9875,20.75,1906.19,328.692,1653.76,8.075442291108326,20.0,20.595555555555553
2024-06-06 22:41:40,20.7703,20.7369,11.125,40.543,40.4777,20.9918,20.7533,1903.9,318.188,1653.76,8.094071923852718,20.0,20.59629629629629
2024-06-06 22:41:41,20.7685,20.7369,11.1293,40.5933,40.4745,20.9942,20.7566,1901.93,325.41,1653.46,8.087485595825402,20.0,20.597037037037033
2024-06-06 22:41:42,20.7645,20.7434,11.1254,40.6183,40.4843,20.9969,20.7533,1906.52,309.654,1652.77,8.084026766559226,20.0,20.597777777777775
2024-06-06 22:41:43,20.7747,20.7467,11.1227,40.6956,40.4843,20.9928,20.7434,1901.27,339.524,1653.07,8.096314936694865,20.0,20.598518518518514
2024-06-06 22:41:44,20.7685,20.7402,11.1283,40.7314,40.4876,20.9852,20.7533,1915.71,335.257,1652.48,8.08353069433003,20.0,20.599259259259256
2024-06-06 22:41:45,20.7641,20.7467,11.1326,40.7644,40.4843,20.9769,20.75,1912.1,307.028,1652.38,8.07574680884571,20.0,20.599999999999998
2024-06-06 22:41:46,20.764,20.75,11.1233,40.798,40.4843,20.9897,20.7533,1914.07,330.005,1653.66,8.089722528603534,20.0,20.600740740740736
2024-06-06 22:41:47,20.7536,20.7369,11.1159,40.8682,40.481,21.0032,20.7533,1907.84,296.197,1651.89,8.078548998303585,20.0,20.60148148148148
2024-06-06 22:41:48,20.7631,20.7467,11.123,40.8912,40.4843,20.9951,20.7467,1895.36,331.318,1649.33,8.068037967142505,20.0,20.602222222222217
2024-06-06 22:41:49,20.7503,20.7402,11.1192,40.929,40.4843,20.983,20.75,1905.54,319.829,1652.77,8.07731740426063,20.0,20.60296296296296
2024-06-06 22:41:50,20.7488,20.7336,11.112,40.9726,40.4843,20.9857,20.7533,1906.52,305.059,1651.39,8.075349581042087,20.0,20.6037037037037
2024-06-06 22:41:51,20.7446,20.7434,11.1096,40.981,40.481,20.9988,20.75,1900.61,316.875,1655.14,8.092175428989776,20.0,20.60444444444444
2024-06-06 22:41:52,20.7538,20.7402,11.1164,41.0127,40.4876,20.9943,20.7533,1898.97,307.357,1656.12,8.098983653474132,20.0,20.60518518518518
2024-06-06 22:41:53,20.746,20.7467,11.1236,41.0086,40.481,21.0054,20.7894,1899.63,323.112,1656.71,8.08925890824658,20.0,20.605925925925924
2024-06-06 22:41:54,20.752,20.7402,11.1195,41.0343,40.481,21.0049,20.7467,1896.02,300.792,1656.91,8.09872724090681,20.0,20.606666666666662
2024-06-06 22:41:55,20.7578,20.7303,11.1087,41.0259,40.4843,20.9999,20.75,1895.36,334.928,1657.3,8.114593587063208,20.0,20.607407407407404
2024-06-06 22:41:56,20.7607,20.75,11.1161,41.0058,40.481,21.0079,20.7599,1904.88,290.617,1656.91,8.108900570739674,20.0,20.608148148148143
2024-06-06 22:41:57,20.7626,20.7467,11.1155,40.963,40.4876,21.0037,20.7533,1908.16,304.402,1657.1,8.111932597475937,20.0,20.608888888888885
2024-06-06 22:41:58,20.7498,20.7336,11.105,40.9172,40.481,20.9981,20.7467,1906.52,314.578,1657.5,8.111956238786403,20.0,20.609629629629627
2024-06-06 22:41:59,20.7463,20.7237,11.1081,40.8482,40.481,21.0083,20.7599,1900.61,312.28,1660.95,8.123278234384815,20.0,20.610370370370365
2024-06-06 22:42:00,20.7393,20.7303,11.1078,40.8073,40.481,21.0125,20.7533,1909.48,323.112,1657.01,8.098375204084672,20.0,20.611111111111107
2024-06-06 22:42:01,20.7287,20.7369,11.0972,40.7608,40.4843,21.005,20.7467,1906.52,317.86,1656.42,8.095491672077971,20.0,20.611481481481476
2024-06-06 22:42:02,20.7403,20.7467,11.1127,40.7334,40.481,21.0154,20.75,1901.6,312.608,1656.61,8.09314185369156,20.0,20.61185185185185
2024-06-06 22:42:03,20.7375,20.75,11.109,40.6666,40.4777,21.0115,20.7533,1910.46,314.578,1655.04,8.086227673106018,20.0,20.61222222222222
2024-06-06 22:42:04,20.7305,20.7237,11.0985,40.6276,40.4843,20.9987,20.75,1905.54,319.173,1657.4,8.100701777465922,20.0,20.612592592592588
2024-06-06 22:42:05,20.7336,20.7434,11.0911,40.5816,40.4843,21.0069,20.7566,1897.99,301.448,1657.7,8.111000361590081,20.0,20.61296296296296
2024-06-06 22:42:06,20.7331,20.7467,11.1011,40.5248,40.4843,20.9996,20.75,1894.71,324.753,1657.6,8.101679296686074,20.0,20.61333333333333
2024-06-06 22:42:07,20.7256,20.7467,11.0945,40.4746,40.4843,21.005,20.7533,1892.74,311.952,1657.79,8.10185084410367,20.0,20.6137037037037
2024-06-06 22:42:08,20.7266,20.7402,11.0945,40.4385,40.481,21.0067,20.7533,1900.94,303.418,1657.79,8.102692061705413,20.0,20.61407407407407
2024-06-06 22:42:09,20.7294,20.7467,11.099,40.3871,40.4876,21.0051,20.7467,1902.91,327.707,1660.35,8.113772159354319,20.0,20.61444444444444
2024-06-06 22:42:10,20.7254,20.7402,11.098,40.3443,40.4777,21.0032,20.7533,1899.63,323.768,1661.93,8.118963323277638,20.0,20.61481481481481
2024-06-06 22:42:11,20.7298,20.7434,11.0999,40.3176,40.4843,20.9982,20.7566,1892.08,303.089,1658.78,8.10567904816786,20.0,20.615185185185183
2024-06-06 22:42:12,20.7259,20.7402,11.0954,40.305,40.4843,20.9968,20.7467,1886.83,318.517,1659.27,8.108578629270212,20.0,20.615555555555552
2024-06-06 22:42:13,20.7317,20.7467,11.0981,40.2967,40.481,21.0097,20.75,1891.1,319.173,1657.6,8.103025090589183,20.0,20.61592592592592
2024-06-06 22:42:14,20.7202,20.7467,11.0911,40.2513,40.4745,21.021,20.7467,1892.41,305.387,1657.99,8.101145633809121,20.0,20.61629629629629
2024-06-06 22:42:15,20.7287,20.7434,11.0892,40.2447,40.4843,21.0123,20.75,1902.91,307.028,1656.32,8.10172671123962,20.0,20.616666666666664
2024-06-06 22:42:16,20.7305,20.7533,11.0933,40.2498,40.4876,21.0119,20.75,1903.57,323.112,1654.25,8.08967084044802,20.0,20.617037037037033
2024-06-06 22:42:17,20.7272,20.7336,11.0728,40.246,40.4777,21.0033,20.7566,1891.42,308.998,1653.95,8.10263919782727,20.0,20.617407407407402
2024-06-06 22:42:18,20.7235,20.7402,11.0886,40.2506,40.481,21.0068,20.7566,1895.69,325.081,1654.84,8.090624721402317,20.0,20.617777777777775
2024-06-06 22:42:19,20.7228,20.7336,11.0709,40.2584,40.4843,21.0135,20.7533,1892.41,331.318,1654.94,8.10538974226145,20.0,20.618148148148144
2024-06-06 22:42:20,20.7201,20.7467,11.0829,40.2719,40.4843,21.0055,20.7566,1888.8,300.464,1655.23,8.094463270506125,20.0,20.618518518518513
2024-06-06 22:42:21,20.7241,20.7467,11.0734,40.288,40.4843,21.0105,20.7533,1892.41,315.234,1652.87,8.094245050402268,20.0,20.618888888888886
2024-06-06 22:42:22,20.716,20.7467,11.0761,40.2818,40.481,20.9971,20.7434,1903.9,313.265,1654.84,8.094823324772051,20.0,20.619259259259255
2024-06-06 22:42:23,20.7168,20.7434,11.0814,40.3045,40.481,21.0036,20.7533,1900.94,318.517,1651.1,8.072758519802354,20.0,20.619629629629625
2024-06-06 22:42:24,20.7201,20.6844,11.0756,40.3433,40.4843,21.0043,20.6745,1891.42,307.028,1655.04,8.099664827675229,20.0,20.619999999999997
2024-06-06 22:42:25,20.7015,20.6811,11.0644,40.3703,40.4843,21.0096,20.6712,1899.3,326.394,1658.19,8.108854223318044,20.0,20.620370370370367
2024-06-06 22:42:26,20.7094,20.6811,11.0798,40.4146,40.4843,21.0075,20.6844,1912.43,315.234,1654.74,8.085685564004274,20.0,20.620740740740736
2024-06-06 22:42:27,20.716,20.6745,11.0891,40.436,40.4909,21.0102,20.6942,1899.3,315.891,1654.74,8.083418455191575,20.0,20.62111111111111
2024-06-06 22:42:28,20.7026,20.6679,11.0723,40.4866,40.481,21.0197,20.6876,1895.36,322.784,1653.46,8.080018314121231,20.0,20.621481481481478
2024-06-06 22:42:29,20.7117,20.6811,11.0737,40.5499,40.481,21.0081,20.6778,1894.05,306.7,1651.98,8.079240623090405,20.0,20.621851851851847
2024-06-06 22:42:30,20.7108,20.6679,11.0661,40.6026,40.4876,21.0034,20.6876,1902.58,312.28,1654.25,8.095966500110919,20.0,20.62222222222222
