TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 22:42:31,20.7102,20.6778,11.0738,40.6458,40.4843,21.0079,20.6778,1902.91,316.875,1655.53,8.095258284289825,20.0,20.62259259259259
2024-06-06 22:42:32,20.7033,20.6778,11.0686,40.701,40.4876,21.0167,20.6844,1902.26,326.066,1657.99,8.105857020703988,20.0,20.62296296296296
2024-06-06 22:42:33,20.7114,20.6679,11.074,40.7416,40.4843,21.0093,20.6811,1904.22,294.884,1655.63,8.096587388716632,20.0,20.62333333333333
2024-06-06 22:42:34,20.7126,20.6778,11.071,40.7655,40.4843,21.0105,20.7008,1907.18,316.547,1655.63,8.10011589921039,20.0,20.6237037037037
2024-06-06 22:42:35,20.7032,20.6876,11.0598,40.8065,40.4876,21.0144,20.6844,1903.57,315.234,1655.73,8.102117456077307,20.0,20.62407407407407
2024-06-06 22:42:36,20.7059,20.6647,11.0696,40.8645,40.4843,21.0346,20.6876,1898.97,311.952,1652.97,8.08265644536739,20.0,20.624444444444443
2024-06-06 22:42:37,20.7011,20.6581,11.0755,40.9021,40.4843,21.0168,20.6876,1898.32,317.204,1657.5,8.095807686220798,20.0,20.624814814814812
2024-06-06 22:42:38,20.6969,20.6942,11.0616,40.9325,40.4843,21.0193,20.6909,1904.88,336.57,1661.83,8.125136611376956,20.0,20.62518518518518
2024-06-06 22:42:39,20.7079,20.6975,11.0693,40.9693,40.4843,21.0118,20.6811,1909.15,320.814,1659.86,8.118284232597055,20.0,20.62555555555555
2024-06-06 22:42:40,20.6954,20.6811,11.0574,40.9817,40.4843,21.0142,20.6778,1898.64,292.258,1658.88,8.112986043918335,20.0,20.625925925925923
2024-06-06 22:42:41,20.7038,20.6712,11.0633,40.9994,40.481,21.0091,20.6844,1908.16,314.25,1658.29,8.112204244201301,20.0,20.626296296296292
2024-06-06 22:42:42,20.6965,20.6679,11.0744,41.0095,40.4843,20.9953,20.6844,1907.84,315.562,1658.09,8.095744657441806,20.0,20.62666666666666
2024-06-06 22:42:43,20.6972,20.6712,11.0685,41.0108,40.4777,21.0028,20.6811,1903.57,335.585,1657.89,8.100320514016632,20.0,20.627037037037034
2024-06-06 22:42:44,20.7003,20.6712,11.0618,41.0114,40.481,21.0092,20.6876,1902.58,302.433,1657.6,8.107146584417443,20.0,20.627407407407404
2024-06-06 22:42:45,20.6949,20.6778,11.0634,41.0026,40.4909,21.0129,20.6844,1916.37,322.784,1656.81,8.097397735607819,20.0,20.627777777777773
2024-06-06 22:42:46,20.6853,20.6679,11.0674,40.9594,40.481,21.0022,20.6844,1899.96,304.402,1656.32,8.08357252305945,20.0,20.628148148148146
2024-06-06 22:42:47,20.6878,20.6811,11.0612,40.9509,40.4876,21.0006,20.6844,1915.71,311.295,1656.02,8.089419169843469,20.0,20.628518518518515
2024-06-06 22:42:48,20.6802,20.6778,11.0582,40.9374,40.481,21.0032,20.6844,1901.93,335.913,1658.29,8.096637024812502,20.0,20.628888888888884
2024-06-06 22:42:49,20.6744,20.6844,11.0577,40.8787,40.481,20.9965,20.6876,1916.7,339.524,1654.35,8.07295068727343,20.0,20.629259259259257
2024-06-06 22:42:50,20.684,20.6614,11.0638,40.8383,40.4843,21.0063,20.6844,1897.0,343.462,1653.17,8.070128541484632,20.0,20.629629629629626
2024-06-06 22:42:51,20.68,20.6745,11.0595,40.8059,40.481,21.0036,20.6876,1904.55,298.494,1652.38,8.06652361257334,20.0,20.629999999999995
2024-06-06 22:42:52,20.6751,20.6778,11.0474,40.7346,40.4777,21.0017,20.6811,1905.54,304.074,1652.77,8.074465925283711,20.0,20.63037037037037
2024-06-06 22:42:53,20.687,20.6778,11.0576,40.7034,40.4909,21.002,20.6844,1910.79,317.532,1653.76,8.080729078779035,20.0,20.630740740740737
2024-06-06 22:42:54,20.6753,20.6712,11.0515,40.648,40.4876,21.0156,20.6876,1905.21,295.868,1653.95,8.07695756463893,20.0,20.631111111111107
2024-06-06 22:42:55,20.6745,20.6745,11.0597,40.6065,40.481,20.9989,20.6811,1896.35,306.372,1650.9,8.054523594948556,20.0,20.63148148148148
2024-06-06 22:42:56,20.662,20.6778,11.0364,40.5322,40.481,21.0004,20.6844,1899.3,297.181,1654.15,8.079445118649856,20.0,20.63185185185185
2024-06-06 22:42:57,20.6749,20.6712,11.0554,40.4969,40.4843,21.0087,20.6745,1905.54,315.562,1654.25,8.07481308364355,20.0,20.632222222222218
2024-06-06 22:42:58,20.6685,20.6712,11.0467,40.4476,40.4843,21.0093,20.6876,1896.02,312.608,1653.95,8.075279026522043,20.0,20.63259259259259
2024-06-06 22:42:59,20.6824,20.6778,11.0624,40.4282,40.4876,21.0047,20.6811,1892.41,327.707,1653.86,8.073329006595577,20.0,20.63296296296296
2024-06-06 22:43:00,20.664,20.6745,11.0504,40.3976,40.4909,20.9911,20.6745,1912.1,284.052,1650.8,8.053030503350673,20.0,20.63333333333333
2024-06-06 22:43:01,20.673,20.6712,11.0501,40.3463,40.4843,21.0113,20.6778,1903.57,326.394,1654.35,8.07815541386998,20.0,20.633703703703702
2024-06-06 22:43:02,20.6607,20.6745,11.0534,40.3198,40.4843,20.996,20.6844,1892.08,330.661,1654.15,8.064084637675025,20.0,20.63407407407407
2024-06-06 22:43:03,20.6578,20.6647,11.0547,40.2818,40.4843,20.992,20.6844,1888.14,299.151,1655.23,8.065822047171107,20.0,20.63444444444444
2024-06-06 22:43:04,20.6638,20.6811,11.0542,40.2717,40.481,20.9973,20.6811,1886.5,325.738,1654.94,8.069867411311304,20.0,20.63481481481481
2024-06-06 22:43:05,20.6585,20.6712,11.0372,40.2564,40.481,20.997,20.6712,1893.72,312.937,1654.45,8.077300475275873,20.0,20.635185185185183
2024-06-06 22:43:06,20.6556,20.6745,11.0392,40.25,40.481,21.008,20.6811,1894.71,301.777,1653.56,8.068843898350432,20.0,20.635555555555552
2024-06-06 22:43:07,20.6535,20.6876,11.0437,40.2508,40.4909,21.006,20.6876,1901.27,300.464,1653.95,8.065207797820731,20.0,20.63592592592592
2024-06-06 22:43:08,20.6586,20.6942,11.0388,40.2588,40.481,21.0107,20.6876,1895.03,331.646,1654.74,8.07745679868409,20.0,20.636296296296294
2024-06-06 22:43:09,20.6575,20.6647,11.0388,40.262,40.4843,21.0157,20.6778,1891.75,294.884,1654.45,8.075117716060822,20.0,20.636666666666663
2024-06-06 22:43:10,20.6491,20.6876,11.0406,40.2795,40.4876,21.008,20.6844,1895.69,312.608,1655.82,8.073234253603484,20.0,20.637037037037032
2024-06-06 22:43:11,20.6475,20.6745,11.0415,40.3081,40.4876,21.0112,20.6844,1893.72,325.41,1656.02,8.072108589275182,20.0,20.637407407407405
2024-06-06 22:43:12,20.646,20.6679,11.0233,40.318,40.4843,21.0057,20.6778,1895.36,315.562,1655.53,8.0837493142912,20.0,20.637777777777774
2024-06-06 22:43:13,20.6569,20.6745,11.0403,40.3545,40.481,21.0176,20.6811,1901.6,302.761,1654.94,8.07574581123213,20.0,20.638148148148144
2024-06-06 22:43:14,20.6486,20.6745,11.0271,40.385,40.4942,21.0116,20.6811,1908.49,325.41,1654.94,8.079860691176712,20.0,20.638518518518516
2024-06-06 22:43:15,20.6507,20.6778,11.0246,40.4238,40.481,21.0084,20.6811,1898.32,320.814,1656.81,8.092857845894661,20.0,20.638888888888886
2024-06-06 22:43:16,20.6552,20.6712,11.0318,40.4627,40.4843,21.001,20.6811,1904.55,325.738,1654.74,8.080479610434367,20.0,20.639259259259255
2024-06-06 22:43:17,20.6438,20.6778,11.03,40.4995,40.481,21.0081,20.6844,1908.16,312.937,1654.54,8.071443106936817,20.0,20.639629629629628
2024-06-06 22:43:18,20.6561,20.6679,11.0366,40.522,40.4942,20.997,20.6811,1900.61,304.074,1654.64,8.076716772386263,20.0,20.639999999999997
2024-06-06 22:43:19,20.6512,20.6745,11.0204,40.573,40.4843,20.9955,20.6778,1914.07,296.197,1654.35,8.084787242920434,20.0,20.640370370370366
2024-06-06 22:43:20,20.6422,20.6712,11.0277,40.6035,40.4843,20.9897,20.6811,1901.6,308.341,1654.54,8.072030804847618,20.0,20.64074074074074
2024-06-06 22:43:21,20.6506,20.6679,11.0179,40.6361,40.4843,21.0055,20.6811,1906.19,313.921,1653.46,8.082031963120107,20.0,20.64111111111111
2024-06-06 22:43:22,20.6527,20.6745,11.0202,40.6666,40.4876,20.9988,20.6844,1905.54,319.829,1652.97,8.079469112626358,20.0,20.641481481481478
2024-06-06 22:43:23,20.6446,20.6811,11.0167,40.7172,40.4843,21.0016,20.6844,1902.26,326.722,1652.58,8.073705411372455,20.0,20.64185185185185
2024-06-06 22:43:24,20.6537,20.6844,11.0281,40.7198,40.481,20.9953,20.6778,1904.22,308.669,1653.17,8.074658457091788,20.0,20.64222222222222
2024-06-06 22:43:25,20.6383,20.6745,11.0263,40.765,40.4876,20.9954,20.6844,1905.87,312.608,1651.98,8.057445618296846,20.0,20.64259259259259
2024-06-06 22:43:26,20.6443,20.6614,11.0281,40.792,40.4843,21.007,20.6876,1917.03,308.341,1653.95,8.07057911979477,20.0,20.64296296296296
2024-06-06 22:43:27,20.64,20.6745,11.0217,40.8234,40.4777,21.0002,20.6811,1904.55,320.158,1654.84,8.076685358214815,20.0,20.64333333333333
2024-06-06 22:43:28,20.6345,20.6745,11.0217,40.8383,40.4876,20.9953,20.6778,1898.97,313.593,1653.86,8.06728659819147,20.0,20.6437037037037
2024-06-06 22:43:29,20.624,20.6811,11.0075,40.8791,40.481,20.9937,20.6844,1914.4,325.41,1654.74,8.074685887913002,20.0,20.64407407407407
2024-06-06 22:43:30,20.6388,20.6712,11.0214,40.9074,40.4843,20.9901,20.6876,1911.12,287.006,1652.97,8.066803658839623,20.0,20.644444444444442
2024-06-06 22:43:31,20.6367,20.6811,11.0209,40.923,40.481,21.0017,20.6844,1897.0,307.685,1654.94,8.075073994098327,20.0,20.64481481481481
2024-06-06 22:43:32,20.6317,20.6712,11.0262,40.9479,40.4843,21.0003,20.6844,1901.27,332.302,1655.04,8.066911763412763,20.0,20.64518518518518
2024-06-06 22:43:33,20.6305,20.6844,11.0274,40.9599,40.4843,21.0002,20.6647,1908.82,316.547,1655.14,8.065383483355665,20.0,20.645555555555553
2024-06-06 22:43:34,20.6381,20.6712,11.0216,40.9415,40.4876,20.9857,20.6844,1904.88,318.517,1654.64,8.074197914824317,20.0,20.645925925925923
2024-06-06 22:43:35,20.6594,20.6679,11.0196,40.9431,40.4876,20.9988,20.6844,1902.58,309.326,1654.74,8.094250197296718,20.0,20.646296296296292
2024-06-06 22:43:36,20.6493,20.6647,11.0203,40.9518,40.4876,20.9969,20.7008,1905.87,320.158,1654.45,8.083764800643511,20.0,20.646666666666665
2024-06-06 22:43:37,20.6508,20.6745,11.0324,40.9299,40.4843,21.0026,20.6778,1907.18,330.661,1654.54,8.075305121779218,20.0,20.647037037037034
2024-06-06 22:43:38,20.6538,20.599,11.0216,40.9007,40.4876,20.9982,20.6253,1901.27,331.318,1654.05,8.084496194488594,20.0,20.647407407407403
2024-06-06 22:43:39,20.6661,20.622,11.0361,40.8605,40.481,21.0045,20.6187,1896.02,297.181,1654.74,8.086021431976535,20.0,20.647777777777776
2024-06-06 22:43:40,20.6568,20.6253,11.0252,40.8035,40.481,21.0007,20.6253,1897.66,326.722,1654.94,8.088342382491046,20.0,20.648148148148145
2024-06-06 22:43:41,20.655,20.6187,11.0226,40.7261,40.481,21.005,20.6154,1897.33,298.166,1655.33,8.090920441263737,20.0,20.648518518518514
2024-06-06 22:43:42,20.6497,20.6023,11.0198,40.6513,40.481,20.9997,20.6121,1897.0,325.081,1654.84,8.086426118032584,20.0,20.648888888888887
2024-06-06 22:43:43,20.6622,20.6187,11.0335,40.6026,40.4876,20.9984,20.6187,1903.57,302.105,1654.94,8.085907045380992,20.0,20.649259259259257
2024-06-06 22:43:44,20.6581,20.6023,11.0342,40.5432,40.481,20.9892,20.6187,1911.45,343.791,1654.35,8.078994885901695,20.0,20.649629629629626
2024-06-06 22:43:45,20.6612,20.5957,11.0355,40.4892,40.481,21.0052,20.6187,1909.48,305.715,1653.95,8.078552175849966,20.0,20.65
2024-06-06 22:43:46,20.6508,20.5924,11.0233,40.4289,40.4843,21.0033,20.6187,1898.32,316.875,1653.26,8.076691994425547,20.0,20.650370370370368
2024-06-06 22:43:47,20.6525,20.6187,11.034,40.3816,40.4843,21.0046,20.6154,1885.84,322.455,1652.87,8.067238233215647,20.0,20.650740740740737
2024-06-06 22:43:48,20.6544,20.6187,11.0166,40.3034,40.481,20.9959,20.622,1884.2,323.44,1652.58,8.082007292735218,20.0,20.65111111111111
2024-06-06 22:43:49,20.6569,20.6253,11.0264,40.2538,40.4843,21.0015,20.6187,1894.38,306.372,1652.77,8.076814202088224,20.0,20.65148148148148
2024-06-06 22:43:50,20.664,20.6023,11.0337,40.1786,40.481,20.9909,20.622,1894.71,314.25,1653.46,8.080018314121231,20.0,20.65185185185185
2024-06-06 22:43:51,20.6476,20.6088,11.0247,40.1219,40.4843,20.971,20.6187,1895.36,321.142,1652.77,8.070440307904551,20.0,20.65222222222222
2024-06-06 22:43:52,20.6453,20.5891,11.0254,40.0736,40.4876,20.9709,20.6187,1895.69,298.822,1656.32,8.085253466409462,20.0,20.65259259259259
2024-06-06 22:43:53,20.6562,20.599,11.0254,40.0612,40.4843,20.9737,20.6187,1887.81,314.578,1652.67,8.076577104456323,20.0,20.65296296296296
2024-06-06 22:43:54,20.6485,20.599,11.0308,40.0167,40.4843,20.9701,20.6253,1884.86,332.631,1652.28,8.063687855905151,20.0,20.65333333333333
2024-06-06 22:43:55,20.6437,20.6088,11.0132,39.9709,40.4777,20.9612,20.6154,1881.58,306.044,1651.98,8.07295360247688,20.0,20.6537037037037
2024-06-06 22:43:56,20.6514,20.6154,11.023,39.9457,40.481,20.9758,20.6154,1883.87,332.302,1653.36,8.077935598396305,20.0,20.65407407407407
2024-06-06 22:43:57,20.6338,20.599,11.0146,39.9228,40.481,20.9515,20.622,1885.19,308.998,1654.54,8.075976776534418,20.0,20.65444444444444
2024-06-06 22:43:58,20.6479,20.6056,11.018,39.9117,40.4909,20.9612,20.6187,1896.02,299.151,1655.33,8.088820517973272,20.0,20.654814814814813
2024-06-06 22:43:59,20.6368,20.6121,11.0228,39.9218,40.4745,20.9581,20.6187,1895.03,308.341,1655.82,8.07785545237486,20.0,20.655185185185182
2024-06-06 22:44:00,20.6313,20.6088,11.0189,39.9496,40.4745,20.9512,20.622,1902.91,329.348,1656.22,8.078462163805792,20.0,20.65555555555555
2024-06-06 22:44:01,20.6425,20.6088,11.0202,39.9648,40.4876,20.9493,20.6187,1903.9,314.578,1655.82,8.084829261429856,20.0,20.655925925925924
2024-06-06 22:44:02,20.6322,20.6088,11.0111,40.0038,40.481,20.9536,20.6154,1896.02,302.433,1655.23,8.08094058148285,20.0,20.656296296296293
2024-06-06 22:44:03,20.6216,20.6154,11.0102,40.0371,40.4843,20.9677,20.6187,1888.14,314.25,1654.35,8.068501485505413,20.0,20.656666666666663
2024-06-06 22:44:04,20.6171,20.6088,11.0061,40.0892,40.4876,20.9717,20.6253,1884.2,301.12,1653.95,8.06621492069087,20.0,20.657037037037036
2024-06-06 22:44:05,20.6194,20.6088,11.0008,40.1334,40.4843,20.949,20.6285,1886.17,316.875,1654.05,8.07308144518469,20.0,20.657407407407405
2024-06-06 22:44:06,20.6065,20.6023,10.9938,40.1726,40.4876,20.9637,20.6187,1880.59,321.799,1654.45,8.070080579410723,20.0,20.657777777777774
2024-06-06 22:44:07,20.6173,20.6154,11.0124,40.2145,40.481,20.9573,20.622,1880.26,300.792,1655.33,8.067821285068531,20.0,20.658148148148147
2024-06-06 22:44:08,20.6127,20.6023,10.9982,40.2533,40.4876,20.9544,20.6187,1886.83,336.241,1656.02,8.079251304558209,20.0,20.658518518518516
2024-06-06 22:44:09,20.6063,20.6154,10.9993,40.3035,40.4843,20.9638,20.6154,1891.42,312.937,1656.81,8.07680008783516,20.0,20.658888888888885
2024-06-06 22:44:10,20.6151,20.6056,11.0,40.3214,40.4777,20.9664,20.6253,1883.55,295.54,1656.71,8.083122020356841,20.0,20.659259259259258
2024-06-06 22:44:11,20.615,20.6121,10.9942,40.393,40.4843,20.9551,20.6154,1887.81,326.066,1656.32,8.086009890916964,20.0,20.659629629629627
2024-06-06 22:44:12,20.6184,20.6088,10.9972,40.4457,40.4843,20.952,20.6187,1883.87,306.7,1656.32,8.086346079586974,20.0,20.659999999999997
2024-06-06 22:44:13,20.6131,20.5924,11.0046,40.4942,40.481,20.9625,20.6088,1890.11,337.554,1656.32,8.075672089314365,20.0,20.66037037037037
2024-06-06 22:44:14,20.6076,20.6154,11.0067,40.5359,40.4843,20.9661,20.6318,1894.38,312.937,1657.79,8.076446072531166,20.0,20.66074074074074
2024-06-06 22:44:15,20.6012,20.6023,10.9936,40.5817,40.481,20.9521,20.6154,1897.66,299.807,1658.88,8.087396214520618,20.0,20.661111111111108
2024-06-06 22:44:16,20.5993,20.6023,10.9961,40.6366,40.4876,20.9565,20.622,1907.84,312.608,1660.45,8.09134300520454,20.0,20.66148148148148
2024-06-06 22:44:17,20.5977,20.6187,11.0063,40.6887,40.481,20.9506,20.6187,1905.54,320.158,1663.31,8.095320313932959,20.0,20.66185185185185
2024-06-06 22:44:18,20.594,20.6088,10.9909,40.7218,40.481,20.9541,20.622,1908.82,319.829,1659.76,8.08789642588204,20.0,20.66222222222222
2024-06-06 22:44:19,20.6063,20.6154,10.9905,40.7827,40.4876,20.9623,20.6187,1901.6,306.372,1659.47,8.0971775659458,20.0,20.66259259259259
2024-06-06 22:44:20,20.6031,20.6351,10.9946,40.8189,40.4843,20.9553,20.6187,1901.6,332.302,1657.3,8.080450247307711,20.0,20.66296296296296
2024-06-06 22:44:21,20.6022,20.6056,10.9934,40.8265,40.4777,20.9598,20.6154,1899.63,309.982,1656.61,8.077338219675875,20.0,20.66333333333333
2024-06-06 22:44:22,20.5979,20.6056,10.9833,40.8613,40.4876,20.9498,20.6187,1912.76,316.875,1656.12,8.079823213179116,20.0,20.6637037037037
2024-06-06 22:44:23,20.5972,20.6088,10.997,40.8967,40.4909,20.9653,20.6187,1916.7,315.562,1655.33,8.06387342928244,20.0,20.664074074074072
2024-06-06 22:44:24,20.5975,20.6023,10.9945,40.9017,40.4777,20.9596,20.6187,1908.16,306.044,1654.84,8.063837631903434,20.0,20.66444444444444
2024-06-06 22:44:25,20.6069,20.6154,10.9898,40.9048,40.4777,20.9586,20.622,1905.21,319.829,1652.97,8.066552027307434,20.0,20.66481481481481
2024-06-06 22:44:26,20.603,20.6088,11.0058,40.8796,40.481,20.9625,20.6154,1897.33,307.685,1653.86,8.054194713315914,20.0,20.665185185185184
2024-06-06 22:44:27,20.5921,20.6121,10.9852,40.8833,40.4843,20.9618,20.622,1898.32,325.081,1653.07,8.058484041165965,20.0,20.665555555555553
2024-06-06 22:44:28,20.5985,20.6187,10.9979,40.8669,40.4843,20.9528,20.6187,1896.35,305.059,1653.07,8.05319945930716,20.0,20.665925925925922
2024-06-06 22:44:29,20.6102,20.6121,10.9961,40.8404,40.481,20.9681,20.6187,1891.1,305.387,1653.26,8.065450480769327,20.0,20.666296296296295
2024-06-06 22:44:30,20.5954,20.6056,10.9917,40.8047,40.481,20.9512,20.6187,1893.39,311.952,1653.46,8.057700371050338,20.0,20.666666666666664
2024-06-06 22:44:31,20.5972,20.6154,10.9885,40.7638,40.4843,20.9421,20.622,1896.68,299.479,1653.76,8.063358205003851,20.0,20.667037037037034
2024-06-06 22:44:32,20.5947,20.6154,11.0016,40.7304,40.481,20.9439,20.6187,1904.22,325.41,1653.76,8.050267111724008,20.0,20.667407407407406
2024-06-06 22:44:33,20.6,20.6154,10.9867,40.6551,40.4777,20.947,20.6187,1898.97,307.357,1654.35,8.070096482365642,20.0,20.667777777777776
2024-06-06 22:44:34,20.5877,20.6088,10.9899,40.6145,40.4843,20.9382,20.622,1898.64,307.028,1658.29,8.076273418909313,20.0,20.668148148148145
2024-06-06 22:44:35,20.5896,20.6088,10.9987,40.5492,40.481,20.939,20.6154,1902.58,335.585,1655.73,8.058008410881207,20.0,20.668518518518518
2024-06-06 22:44:36,20.5799,20.6154,10.9784,40.516,40.4876,20.9473,20.622,1904.88,306.044,1656.22,8.069301575650337,20.0,20.668888888888887
2024-06-06 22:44:37,20.5874,20.5957,10.9825,40.4707,40.4777,20.9405,20.6154,1897.33,321.142,1655.82,8.070209468953118,20.0,20.669259259259256
2024-06-06 22:44:38,20.5839,20.6088,10.9785,40.4127,40.4843,20.9433,20.622,1901.27,307.685,1655.73,8.070190909078232,20.0,20.66962962962963
2024-06-06 22:44:39,20.5813,20.6121,10.981,40.3522,40.4876,20.9496,20.6121,1893.39,316.547,1656.12,8.06780591948531,20.0,20.669999999999998
2024-06-06 22:44:40,20.5922,20.6154,10.9823,40.3078,40.4843,20.9489,20.6187,1886.83,338.539,1655.73,8.07397168438075,20.0,20.670370370370367
2024-06-06 22:44:41,20.5799,20.6056,10.9862,40.282,40.481,20.9497,20.6154,1884.53,298.822,1656.22,8.062746292383139,20.0,20.67074074074074
2024-06-06 22:44:42,20.5761,20.6023,10.9926,40.2163,40.4876,20.9319,20.6253,1883.87,311.295,1653.66,8.041724755761724,20.0,20.67111111111111
2024-06-06 22:44:43,20.5852,20.6088,10.9937,40.2246,40.4843,20.9555,20.6187,1885.52,329.677,1657.2,8.065667070490472,20.0,20.67148148148148
2024-06-06 22:44:44,20.5767,20.6088,10.9806,40.168,40.481,20.94,20.6351,1886.83,312.937,1657.7,8.071969983910252,20.0,20.671851851851848
2024-06-06 22:44:45,20.5862,20.6056,10.9893,40.1538,40.4843,20.9462,20.6088,1893.72,326.066,1658.39,8.076003073242555,20.0,20.67222222222222
2024-06-06 22:44:46,20.6014,20.6121,10.9917,40.1455,40.4876,20.9508,20.6187,1895.36,306.372,1658.39,8.08677455563139,20.0,20.67259259259259
2024-06-06 22:44:47,20.5954,20.599,10.985,40.1511,40.4843,20.951,20.6253,1898.32,321.799,1658.68,8.088777845382522,20.0,20.67296296296296
2024-06-06 22:44:48,20.6076,20.6056,10.9864,40.1611,40.4843,20.9393,20.622,1885.84,318.845,1659.17,8.100260109681898,20.0,20.673333333333332
2024-06-06 22:44:49,20.5984,20.5924,10.9772,40.1614,40.4843,20.9452,20.6088,1892.41,301.448,1659.96,8.104116981181889,20.0,20.6737037037037
2024-06-06 22:44:50,20.5943,20.6121,10.9738,40.1563,40.4876,20.9287,20.6088,1895.69,332.631,1659.86,8.10303918200776,20.0,20.67407407407407
2024-06-06 22:44:51,20.5957,20.5497,10.9776,40.1658,40.4777,20.9312,20.576,1888.8,316.547,1661.04,8.10677677931611,20.0,20.674444444444443
2024-06-06 22:44:52,20.5994,20.553,10.9788,40.2066,40.4843,20.9445,20.553,1894.38,295.212,1660.85,8.107956402055853,20.0,20.674814814814813
2024-06-06 22:44:53,20.5982,20.5366,10.9745,40.2338,40.4843,20.9355,20.5596,1895.36,318.517,1660.55,8.10910397481041,20.0,20.675185185185182
2024-06-06 22:44:54,20.584,20.5694,10.967,40.2617,40.4843,20.9311,20.5497,1893.39,305.715,1662.42,8.112584004633591,20.0,20.675555555555555
2024-06-06 22:44:55,20.5942,20.553,10.9775,40.3003,40.481,20.9368,20.5497,1904.22,332.302,1659.86,8.099838563652005,20.0,20.675925925925924
2024-06-06 22:44:56,20.5984,20.5399,10.9706,40.3203,40.4843,20.9329,20.5596,1896.68,325.41,1659.17,8.105816767554499,20.0,20.676296296296293
2024-06-06 22:44:57,20.602,20.5366,10.969,40.3669,40.481,20.919,20.553,1893.39,315.234,1658.58,8.107310759338793,20.0,20.676666666666666
2024-06-06 22:44:58,20.6136,20.5366,10.9631,40.4182,40.481,20.913,20.5629,1902.91,314.906,1657.6,8.117240038690726,20.0,20.677037037037035
2024-06-06 22:44:59,20.6059,20.5497,10.9724,40.4448,40.4843,20.9116,20.5497,1890.11,326.394,1657.1,8.100496799844976,20.0,20.677407407407404
2024-06-06 22:45:00,20.5961,20.5399,10.9674,40.4906,40.481,20.9237,20.5662,1895.69,316.547,1655.43,8.088301146950982,20.0,20.677777777777777
2024-06-06 22:45:01,20.6002,20.5432,10.9735,40.5258,40.4843,20.9015,20.5563,1902.58,321.471,1654.74,8.083250521205448,20.0,20.678148148148146
2024-06-06 22:45:02,20.5908,20.553,10.9714,40.5796,40.481,20.9224,20.5596,1899.63,322.784,1653.76,8.072337352317588,20.0,20.678518518518516
2024-06-06 22:45:03,20.5959,20.5465,10.9649,40.6112,40.4876,20.9084,20.5497,1897.0,329.348,1653.26,8.079628210679038,20.0,20.67888888888889
2024-06-06 22:45:04,20.5936,20.553,10.97,40.6613,40.481,20.9242,20.5563,1899.96,306.044,1653.36,8.07390854396646,20.0,20.679259259259258
2024-06-06 22:45:05,20.5926,20.5465,10.9633,40.7122,40.4876,20.9022,20.5563,1895.36,313.921,1652.58,8.07487941479749,20.0,20.679629629629627
2024-06-06 22:45:06,20.589,20.5465,10.9673,40.7331,40.4843,20.9198,20.5563,1904.55,310.967,1652.67,8.068945666605824,20.0,20.68
2024-06-06 22:45:07,20.5874,20.5432,10.9688,40.7831,40.4876,20.9065,20.5563,1901.6,308.998,1651.79,8.06205084510239,20.0,20.68037037037037
2024-06-06 22:45:08,20.5833,20.5497,10.9654,40.8129,40.4876,20.9092,20.5596,1898.64,302.105,1648.73,8.046529973642645,20.0,20.680740740740738
2024-06-06 22:45:09,20.5804,20.5399,10.9695,40.8314,40.4843,20.9155,20.5596,1907.84,332.631,1651.59,8.054621535128273,20.0,20.681111111111107
2024-06-06 22:45:10,20.5786,20.5432,10.9606,40.8483,40.4843,20.902,20.5563,1902.58,323.112,1652.08,8.062963283991332,20.0,20.68148148148148
2024-06-06 22:45:11,20.5744,20.5432,10.962,40.8897,40.4777,20.9,20.5563,1909.15,308.013,1652.77,8.061634269887636,20.0,20.68185185185185
2024-06-06 22:45:12,20.5795,20.5399,10.9624,40.9048,40.4843,20.8875,20.5596,1915.38,336.57,1654.84,8.075677693406071,20.0,20.68222222222222
2024-06-06 22:45:13,20.569,20.5432,10.9513,40.9349,40.4843,20.8894,20.5563,1905.21,334.272,1655.33,8.078572892315748,20.0,20.68259259259259
2024-06-06 22:45:14,20.5855,20.5432,10.9636,40.9408,40.4777,20.8864,20.5497,1906.85,315.562,1655.53,8.083077257648952,20.0,20.68296296296296
2024-06-06 22:45:15,20.5693,20.5596,10.9599,40.9609,40.4876,20.8907,20.5859,1914.73,302.105,1655.63,8.073063985424868,20.0,20.68333333333333
2024-06-06 22:45:16,20.572,20.5497,10.9729,40.9723,40.481,20.8796,20.5563,1903.9,312.608,1655.82,8.06533620479421,20.0,20.683703703703703
2024-06-06 22:45:17,20.5733,20.5596,10.9573,40.9415,40.4843,20.8875,20.553,1912.76,319.173,1655.43,8.077632892195272,20.0,20.684074074074072
2024-06-06 22:45:18,20.5611,20.553,10.9658,40.9137,40.4843,20.8772,20.5596,1906.19,313.921,1655.53,8.060731374293946,20.0,20.68444444444444
2024-06-06 22:45:19,20.5532,20.5662,10.9526,40.9126,40.4909,20.8797,20.5563,1913.09,308.998,1655.14,8.063283801095938,20.0,20.684814814814814
2024-06-06 22:45:20,20.566,20.5268,10.9725,40.869,40.4876,20.8917,20.5563,1911.12,302.105,1654.94,8.0563470914934,20.0,20.685185185185183
2024-06-06 22:45:21,20.5753,20.5793,10.9704,40.8154,40.4777,20.9044,20.5497,1909.15,306.7,1653.26,8.05773242661729,20.0,20.685555555555553
2024-06-06 22:45:22,20.567,20.5465,10.9687,40.7457,40.4876,20.8936,20.553,1903.9,313.593,1654.05,8.056043253209017,20.0,20.685925925925925
2024-06-06 22:45:23,20.5497,20.5432,10.9678,40.691,40.481,20.8996,20.5563,1907.51,315.891,1653.17,8.0379996956042,20.0,20.686296296296295
2024-06-06 22:45:24,20.5541,20.5497,10.9648,40.6316,40.481,20.8994,20.553,1900.94,316.875,1652.87,8.042747579120945,20.0,20.686666666666664
2024-06-06 22:45:25,20.5463,20.5399,10.9547,40.5688,40.4777,20.8963,20.5563,1903.24,323.112,1651.98,8.040344922228046,20.0,20.687037037037037
2024-06-06 22:45:26,20.5635,20.5465,10.9655,40.5068,40.4876,20.8922,20.5596,1894.05,302.761,1655.04,8.060613097208446,20.0,20.687407407407406
2024-06-06 22:45:27,20.5523,20.5497,10.9656,40.4408,40.4876,20.9088,20.5563,1898.64,310.311,1651.69,8.034826665373936,20.0,20.687777777777775
2024-06-06 22:45:28,20.5412,20.5432,10.9492,40.4074,40.4777,20.9051,20.5563,1897.99,337.554,1651.1,8.03639700707228,20.0,20.688148148148148
2024-06-06 22:45:29,20.5383,20.5465,10.9531,40.3224,40.4843,20.9043,20.5596,1898.64,303.418,1650.41,8.027343756251048,20.0,20.688518518518517
2024-06-06 22:45:30,20.5388,20.5399,10.9525,40.285,40.481,20.9036,20.5563,1892.74,317.532,1650.51,8.028751416911229,20.0,20.688888888888886
2024-06-06 22:45:31,20.5434,20.5432,10.9583,40.2315,40.4843,20.905,20.5596,1896.02,315.562,1651.49,8.032512910261481,20.0,20.68925925925926
2024-06-06 22:45:32,20.5312,20.5399,10.9558,40.2067,40.481,20.9052,20.553,1891.1,292.258,1651.89,8.026327658918227,20.0,20.68962962962963
2024-06-06 22:45:33,20.5294,20.5497,10.9412,40.1561,40.481,20.8995,20.5563,1897.99,309.982,1652.38,8.039440954428112,20.0,20.689999999999998
2024-06-06 22:45:34,20.5213,20.5465,10.94,40.1375,40.4876,20.9007,20.553,1886.83,298.822,1654.15,8.04226100350315,20.0,20.690370370370367
2024-06-06 22:45:35,20.5261,20.5333,10.9412,40.117,40.4843,20.91,20.5563,1891.42,310.639,1654.25,8.045769107065347,20.0,20.69074074074074
2024-06-06 22:45:36,20.5362,20.5366,10.9448,40.0991,40.4843,20.9007,20.5563,1882.56,290.288,1655.14,8.055556970380133,20.0,20.69111111111111
2024-06-06 22:45:37,20.5396,20.5497,10.9505,40.0704,40.4843,20.9069,20.5497,1890.44,305.715,1655.73,8.056496100760198,20.0,20.69148148148148
2024-06-06 22:45:38,20.53,20.5399,10.9484,40.0772,40.4843,20.9099,20.5563,1884.2,323.44,1655.82,8.05063239052164,20.0,20.69185185185185
2024-06-06 22:45:39,20.5511,20.5366,10.9537,40.0777,40.4843,20.8977,20.5629,1889.45,319.829,1656.22,8.065855849830399,20.0,20.69222222222222
2024-06-06 22:45:40,20.5461,20.5497,10.9439,40.0795,40.4843,20.9032,20.5629,1888.8,315.234,1654.94,8.063653102823576,20.0,20.69259259259259
2024-06-06 22:45:41,20.5429,20.5399,10.9369,40.1016,40.481,20.9113,20.5563,1886.83,305.387,1656.51,8.074497046666238,20.0,20.692962962962962
2024-06-06 22:45:42,20.5408,20.5596,10.947,40.0974,40.4843,20.8936,20.5563,1889.45,322.127,1655.92,8.061369870829962,20.0,20.69333333333333
2024-06-06 22:45:43,20.5471,20.5399,10.9447,40.1173,40.481,20.8891,20.5563,1892.41,311.295,1652.97,8.054222082230297,20.0,20.6937037037037
2024-06-06 22:45:44,20.5371,20.53,10.9383,40.1358,40.4843,20.8836,20.5596,1884.86,296.525,1657.99,8.075653665431554,20.0,20.694074074074074
2024-06-06 22:45:45,20.5301,20.5399,10.9257,40.1946,40.481,20.8871,20.5596,1891.42,302.433,1658.88,8.084702548268236,20.0,20.694444444444443
2024-06-06 22:45:46,20.5352,20.5497,10.9333,40.2146,40.4843,20.8945,20.5596,1901.93,308.998,1657.2,8.074412619938743,20.0,20.694814814814812
2024-06-06 22:45:47,20.5175,20.5497,10.9246,40.2638,40.4843,20.8928,20.553,1891.1,319.829,1658.78,8.074535409627245,20.0,20.695185185185185
2024-06-06 22:45:48,20.5239,20.5366,10.9126,40.3215,40.4876,20.8764,20.5596,1895.69,317.532,1659.17,8.09192512287299,20.0,20.695555555555554
2024-06-06 22:45:49,20.5296,20.5432,10.9328,40.374,40.4843,20.8834,20.553,1904.55,322.455,1658.39,8.075918921036392,20.0,20.695925925925923
2024-06-06 22:45:50,20.5309,20.5432,10.9196,40.4177,40.4745,20.8915,20.553,1902.58,327.051,1658.29,8.087633281706541,20.0,20.696296296296296
2024-06-06 22:45:51,20.5217,20.5465,10.9254,40.4685,40.4942,20.8943,20.5596,1894.71,314.25,1657.79,8.072576471563162,20.0,20.696666666666665
2024-06-06 22:45:52,20.5249,20.5432,10.9265,40.5029,40.4843,20.8857,20.553,1900.61,320.158,1659.37,8.082038491755016,20.0,20.697037037037035
2024-06-06 22:45:53,20.5198,20.5563,10.9234,40.544,40.4876,20.8743,20.5563,1909.8,296.197,1658.09,8.074121452767539,20.0,20.697407407407407
2024-06-06 22:45:54,20.5316,20.5432,10.934,40.592,40.4843,20.8932,20.5563,1906.85,323.112,1657.5,8.072257713729307,20.0,20.697777777777777
2024-06-06 22:45:55,20.5278,20.5497,10.933,40.6493,40.4876,20.899,20.5563,1893.72,309.982,1655.92,8.062210139531711,20.0,20.698148148148146
2024-06-06 22:45:56,20.5336,20.5563,10.95,40.6802,40.4843,20.9058,20.553,1915.71,323.112,1653.17,8.0394257801472,20.0,20.69851851851852
2024-06-06 22:45:57,20.5302,20.5399,10.9183,40.7211,40.481,20.9028,20.5596,1896.02,301.12,1651.98,8.057361791355337,20.0,20.698888888888888
2024-06-06 22:45:58,20.5264,20.5465,10.9325,40.7214,40.4777,20.9148,20.553,1909.15,294.884,1651.2,8.038475696822593,20.0,20.699259259259257
2024-06-06 22:45:59,20.5442,20.5465,10.9314,40.7611,40.4777,20.9022,20.5694,1898.32,303.418,1651.1,8.053823722850748,20.0,20.699629629629626
2024-06-06 22:46:00,20.525,20.5432,10.9261,40.8009,40.481,20.9022,20.5465,1900.61,290.945,1650.21,8.037842972846084,20.0,20.7
2024-06-06 22:46:01,20.5178,20.5497,10.9289,40.8172,40.4909,20.9076,20.5563,1909.15,292.914,1647.85,8.017986147533883,20.0,20.70037037037037
2024-06-06 22:46:02,20.5233,20.5497,10.9196,40.8127,40.4876,20.9103,20.5497,1898.64,304.074,1650.51,8.043324325609506,20.0,20.700740740740738
2024-06-06 22:46:03,20.5217,20.5629,10.9225,40.8224,40.4876,20.9068,20.5563,1915.71,308.013,1650.51,8.03955546991167,20.0,20.70111111111111
2024-06-06 22:46:04,20.5316,20.5465,10.9293,40.8307,40.481,20.9114,20.5694,1900.29,321.142,1650.9,8.044052077606873,20.0,20.70148148148148
2024-06-06 22:46:05,20.5203,20.4939,10.9327,40.8134,40.4909,20.8945,20.4841,1902.26,313.921,1650.41,8.029353690839265,20.0,20.70185185185185
2024-06-06 22:46:06,20.5092,20.4841,10.9258,40.8079,40.4777,20.9022,20.5005,1908.82,293.571,1650.7,8.027246556416298,20.0,20.702222222222222
2024-06-06 22:46:07,20.5115,20.4841,10.9265,40.7797,40.4876,20.8942,20.4972,1900.29,313.593,1652.18,8.0357850934367,20.0,20.70259259259259
2024-06-06 22:46:08,20.5268,20.4742,10.9414,40.7534,40.4843,20.8989,20.4972,1904.22,331.646,1652.38,8.037093231740606,20.0,20.70296296296296
2024-06-06 22:46:09,20.5072,20.5005,10.9243,40.7295,40.4777,20.8983,20.4907,1906.52,329.02,1652.58,8.035969586996242,20.0,20.703333333333333
2024-06-06 22:46:10,20.5139,20.4907,10.9289,40.6854,40.481,20.889,20.4907,1906.85,320.158,1652.77,8.038654704014917,20.0,20.703703703703702
2024-06-06 22:46:11,20.5131,20.4972,10.9213,40.6763,40.481,20.8925,20.4939,1895.36,315.562,1653.66,8.0486894675552,20.0,20.70407407407407
2024-06-06 22:46:12,20.5174,20.4775,10.9194,40.6411,40.4843,20.8872,20.4972,1896.02,299.807,1649.52,8.033728801785621,20.0,20.704444444444444
2024-06-06 22:46:13,20.503,20.4939,10.9136,40.5788,40.4876,20.8967,20.4939,1905.21,311.624,1652.58,8.041420317183913,20.0,20.704814814814814
2024-06-06 22:46:14,20.5113,20.4874,10.9096,40.5637,40.4843,20.8816,20.4972,1901.6,340.18,1651.89,8.048372943442068,20.0,20.705185185185183
2024-06-06 22:46:15,20.5098,20.4808,10.9196,40.511,40.4843,20.8921,20.5005,1898.97,340.18,1651.79,8.038246731821781,20.0,20.705555555555556
2024-06-06 22:46:16,20.5216,20.4874,10.9387,40.4742,40.4876,20.8774,20.4874,1902.91,316.875,1651.59,8.031155532674433,20.0,20.705925925925925
2024-06-06 22:46:17,20.5009,20.4972,10.9251,40.4453,40.4909,20.8881,20.4939,1897.99,314.578,1652.48,8.029529804647773,20.0,20.706296296296294
2024-06-06 22:46:18,20.4977,20.4841,10.9174,40.3953,40.4876,20.8855,20.5005,1902.58,311.952,1652.38,8.032817022559772,20.0,20.706666666666667
2024-06-06 22:46:19,20.506,20.4808,10.9171,40.3826,40.4843,20.891,20.4972,1893.39,307.028,1651.98,8.038081594807174,20.0,20.707037037037036
2024-06-06 22:46:20,20.5179,20.4742,10.9208,40.3442,40.481,20.873,20.4972,1901.6,330.661,1652.67,8.048315625823168,20.0,20.707407407407405
2024-06-06 22:46:21,20.5114,20.4775,10.9153,40.3196,40.481,20.8868,20.4939,1908.82,337.226,1652.67,8.047477006279156,20.0,20.70777777777778
2024-06-06 22:46:22,20.5218,20.4841,10.9168,40.2986,40.481,20.8921,20.4939,1901.93,308.341,1652.08,8.05206512193145,20.0,20.708148148148148
2024-06-06 22:46:23,20.5083,20.4874,10.9121,40.2843,40.481,20.8847,20.5038,1906.19,319.173,1651.1,8.039915863142925,20.0,20.708518518518517
2024-06-06 22:46:24,20.5098,20.4841,10.9134,40.2638,40.4843,20.9024,20.4972,1898.97,325.738,1652.08,8.04485556856877,20.0,20.708888888888886
2024-06-06 22:46:25,20.5147,20.4874,10.9234,40.2677,40.4843,20.9045,20.4808,1892.08,322.455,1651.89,8.039655416482066,20.0,20.70925925925926
2024-06-06 22:46:26,20.5133,20.4775,10.9111,40.2623,40.4843,20.8952,20.5136,1890.11,311.624,1652.38,8.051179567865683,20.0,20.709629629629628
2024-06-06 22:46:27,20.4948,20.4907,10.9116,40.2962,40.4876,20.8777,20.4972,1897.66,323.44,1653.07,8.038603947506655,20.0,20.709999999999997
2024-06-06 22:46:28,20.5187,20.4907,10.9035,40.2871,40.4876,20.8779,20.4972,1904.22,286.349,1653.36,8.066861198714237,20.0,20.71037037037037
2024-06-06 22:46:29,20.5021,20.4972,10.8995,40.3143,40.4843,20.8836,20.4939,1896.35,298.494,1653.17,8.055364372098321,20.0,20.71074074074074
2024-06-06 22:46:30,20.5054,20.4972,10.9108,40.3447,40.4843,20.8815,20.5038,1893.39,327.379,1652.77,8.046705938773247,20.0,20.71111111111111
2024-06-06 22:46:31,20.4908,20.4841,10.9063,40.3513,40.4777,20.8797,20.4972,1885.52,307.357,1652.38,8.036338606591048,20.0,20.71148148148148
2024-06-06 22:46:32,20.4995,20.4874,10.9166,40.3737,40.4876,20.8801,20.4874,1889.45,321.799,1652.48,8.035483318882921,20.0,20.71185185185185
2024-06-06 22:46:33,20.502,20.4972,10.9099,40.4143,40.4777,20.8781,20.4939,1897.99,323.44,1651.79,8.03983926052717,20.0,20.71222222222222
2024-06-06 22:46:34,20.5048,20.4874,10.9083,40.4219,40.481,20.8801,20.4972,1905.54,288.975,1651.89,8.044014179962064,20.0,20.712592592592593
2024-06-06 22:46:35,20.5122,20.4841,10.9227,40.4591,40.4876,20.8756,20.4939,1904.88,332.631,1652.58,8.041504174571417,20.0,20.712962962962962
2024-06-06 22:46:36,20.4874,20.4907,10.8986,40.4967,40.4876,20.8862,20.5005,1900.29,308.013,1652.97,8.042814786104499,20.0,20.71333333333333
2024-06-06 22:46:37,20.491,20.4808,10.9065,40.5134,40.481,20.871,20.4972,1895.69,324.425,1653.17,8.040180766081727,20.0,20.713703703703704
2024-06-06 22:46:38,20.5063,20.4841,10.9087,40.5566,40.4712,20.86,20.5005,1906.52,338.867,1653.36,8.052095332471469,20.0,20.714074074074073
2024-06-06 22:46:39,20.4944,20.4874,10.9069,40.6007,40.4909,20.8692,20.4972,1904.88,316.875,1654.25,8.04795160241516,20.0,20.714444444444442
2024-06-06 22:46:40,20.484,20.4841,10.8857,40.6258,40.4876,20.8605,20.4972,1904.22,317.532,1654.54,8.0584297960548,20.0,20.714814814814815
2024-06-06 22:46:41,20.4769,20.4841,10.8914,40.6564,40.4843,20.8696,20.4972,1897.99,311.952,1654.35,8.046759159884317,20.0,20.715185185185184
2024-06-06 22:46:42,20.5042,20.4874,10.9002,40.6901,40.4843,20.8619,20.4972,1904.55,325.081,1651.59,8.04883884166643,20.0,20.715555555555554
2024-06-06 22:46:43,20.4966,20.4874,10.8934,40.7284,40.4876,20.867,20.4972,1906.85,292.914,1654.35,8.061617814845452,20.0,20.715925925925927
2024-06-06 22:46:44,20.4901,20.4742,10.8974,40.7762,40.4843,20.8638,20.4939,1910.46,291.273,1651.69,8.039855398931081,20.0,20.716296296296296
2024-06-06 22:46:45,20.4852,20.4907,10.903,40.7913,40.4876,20.8631,20.4939,1910.46,316.875,1655.23,8.048267748998038,20.0,20.716666666666665
2024-06-06 22:46:46,20.4923,20.4874,10.908,40.8075,40.4909,20.864,20.4907,1904.55,326.394,1655.92,8.053387318163363,20.0,20.717037037037038
2024-06-06 22:46:47,20.4943,20.4808,10.8821,40.8399,40.481,20.8762,20.5038,1904.88,302.105,1658.98,8.09175611465088,20.0,20.717407407407407
2024-06-06 22:46:48,20.5016,20.4874,10.8975,40.8367,40.4843,20.8607,20.4907,1897.33,306.044,1654.84,8.064761324644776,20.0,20.717777777777776
2024-06-06 22:46:49,20.4983,20.4841,10.9069,40.8476,40.4843,20.8747,20.4939,1897.99,329.348,1655.14,8.055556970380138,20.0,20.718148148148146
2024-06-06 22:46:50,20.4818,20.4907,10.8868,40.8488,40.4843,20.8756,20.4972,1901.6,299.151,1654.45,8.055221026292914,20.0,20.71851851851852
2024-06-06 22:46:51,20.4855,20.4841,10.8969,40.827,40.481,20.8828,20.4874,1894.38,328.692,1654.74,8.051259096848407,20.0,20.718888888888888
2024-06-06 22:46:52,20.4776,20.5005,10.8995,40.8074,40.481,20.8758,20.4939,1901.6,321.142,1655.14,8.044386660758382,20.0,20.719259259259257
2024-06-06 22:46:53,20.4861,20.4939,10.8959,40.8005,40.4843,20.8732,20.5005,1911.77,304.074,1656.51,8.061216070886795,20.0,20.71962962962963
2024-06-06 22:46:54,20.4903,20.4775,10.9077,40.7847,40.4777,20.8656,20.4939,1914.73,315.891,1657.5,8.059641657037432,20.0,20.72
2024-06-06 22:46:55,20.4888,20.4874,10.9034,40.7531,40.481,20.8679,20.5169,1915.38,319.501,1657.5,8.061996654286578,20.0,20.720370370370368
2024-06-06 22:46:56,20.4747,20.4611,10.891,40.7195,40.481,20.8862,20.4907,1915.06,322.784,1660.85,8.076858176245004,20.0,20.72074074074074
2024-06-06 22:46:57,20.4768,20.4972,10.8903,40.702,40.4843,20.8787,20.4939,1913.42,338.867,1657.6,8.063408282566558,20.0,20.72111111111111
2024-06-06 22:46:58,20.4775,20.4775,10.9043,40.6289,40.4843,20.8836,20.4939,1900.61,312.28,1657.4,8.051249818940697,20.0,20.72148148148148
2024-06-06 22:46:59,20.4781,20.4808,10.9039,40.6098,40.4843,20.8879,20.5038,1896.02,329.677,1658.78,8.058795246364829,20.0,20.721851851851852
2024-06-06 22:47:00,20.4898,20.5005,10.8959,40.5754,40.481,20.8624,20.4972,1897.33,337.554,1657.89,8.071044375608768,20.0,20.72222222222222
2024-06-06 22:47:01,20.4773,20.4742,10.9008,40.5144,40.4843,20.8746,20.4907,1893.72,321.799,1658.09,8.05737819311704,20.0,20.722037037037037
2024-06-06 22:47:02,20.4812,20.4841,10.8953,40.4731,40.481,20.8729,20.4874,1890.44,296.197,1656.91,8.059547309484417,20.0,20.721851851851852
2024-06-06 22:47:03,20.4859,20.4907,10.8935,40.4277,40.4843,20.8798,20.4939,1895.36,324.097,1652.18,8.041989038109772,20.0,20.721666666666668
2024-06-06 22:47:04,20.4734,20.4874,10.8893,40.366,40.481,20.8637,20.4972,1902.58,338.211,1654.94,8.048453240171154,20.0,20.72148148148148
2024-06-06 22:47:05,20.4805,20.4808,10.8921,40.3271,40.481,20.86,20.4972,1893.39,301.777,1654.25,8.048707081574703,20.0,20.721296296296295
2024-06-06 22:47:06,20.4917,20.4841,10.9075,40.2955,40.4876,20.86,20.5005,1903.24,319.173,1654.25,8.045181512163472,20.0,20.72111111111111
2024-06-06 22:47:07,20.4869,20.4841,10.8992,40.262,40.4876,20.8639,20.4907,1897.33,331.974,1654.15,8.047632974991615,20.0,20.720925925925926
2024-06-06 22:47:08,20.4864,20.4841,10.8912,40.2379,40.4876,20.8579,20.5005,1891.42,314.578,1653.17,8.049156709969987,20.0,20.72074074074074
2024-06-06 22:47:09,20.4803,20.4939,10.8909,40.2199,40.4843,20.8629,20.4972,1887.48,306.044,1652.87,8.042831451224009,20.0,20.720555555555556
2024-06-06 22:47:10,20.4788,20.4939,10.8804,40.2132,40.481,20.8578,20.4972,1897.0,324.425,1651.89,8.045606805079762,20.0,20.720370370370368
2024-06-06 22:47:11,20.4898,20.4841,10.8951,40.2163,40.481,20.8591,20.4972,1891.42,305.387,1650.9,8.037685395063118,20.0,20.720185185185183
2024-06-06 22:47:12,20.4861,20.4907,10.8782,40.1995,40.4843,20.8634,20.4972,1891.42,292.258,1650.21,8.045379314172251,20.0,20.72
2024-06-06 22:47:13,20.4844,20.4972,10.8899,40.224,40.4843,20.8681,20.4907,1892.74,280.769,1650.7,8.036544137314127,20.0,20.719814814814814
2024-06-06 22:47:14,20.4778,20.4874,10.873,40.2109,40.481,20.8635,20.5071,1893.39,329.348,1651.3,8.048095898642858,20.0,20.71962962962963
2024-06-06 22:47:15,20.4707,20.4808,10.8794,40.2218,40.481,20.8647,20.4972,1895.69,324.425,1651.39,8.037221944696268,20.0,20.719444444444445
2024-06-06 22:47:16,20.4647,20.4939,10.8922,40.253,40.481,20.8545,20.4972,1898.32,330.005,1651.59,8.022439588905865,20.0,20.719259259259257
2024-06-06 22:47:17,20.4791,20.4939,10.884,40.2791,40.4843,20.8479,20.5104,1903.24,291.929,1650.9,8.03802048361806,20.0,20.719074074074072
2024-06-06 22:47:18,20.47,20.4841,10.8733,40.2874,40.4843,20.855,20.4907,1898.97,317.204,1650.21,8.036000756077472,20.0,20.718888888888888
2024-06-06 22:47:19,20.476,20.4217,10.8728,40.3018,40.4876,20.8542,20.4447,1884.86,315.562,1651.1,8.045780623260692,20.0,20.718703703703703
2024-06-06 22:47:20,20.4687,20.4184,10.8783,40.3495,40.4876,20.8598,20.4414,1890.44,328.692,1655.33,8.055641729983776,20.0,20.71851851851852
2024-06-06 22:47:21,20.4662,20.4119,10.8816,40.3782,40.481,20.8549,20.4381,1901.6,316.547,1652.38,8.03642245382989,20.0,20.718333333333334
2024-06-06 22:47:22,20.4762,20.3922,10.8928,40.438,40.4843,20.848,20.4414,1894.38,322.455,1654.54,8.045920226239184,20.0,20.71814814814815
2024-06-06 22:47:23,20.4569,20.4316,10.8724,40.5021,40.4876,20.838,20.4414,1894.05,328.035,1656.51,8.056424832789146,20.0,20.71796296296296
2024-06-06 22:47:24,20.4706,20.4447,10.884,40.5368,40.4843,20.8552,20.4348,1901.6,305.387,1657.4,8.062519482958345,20.0,20.717777777777776
2024-06-06 22:47:25,20.468,20.4119,10.875,40.5828,40.4745,20.8438,20.4348,1895.36,307.357,1657.89,8.07028723409822,20.0,20.71759259259259
2024-06-06 22:47:26,20.4649,20.4316,10.874,40.6147,40.481,20.8449,20.4348,1899.96,312.28,1655.73,8.058008410881207,20.0,20.717407407407407
2024-06-06 22:47:27,20.4657,20.4283,10.866,40.6589,40.4843,20.8399,20.4381,1901.93,300.464,1657.89,8.075923732010088,20.0,20.717222222222222
2024-06-06 22:47:28,20.4638,20.4381,10.8764,40.7119,40.4843,20.8532,20.4348,1896.35,306.372,1657.79,8.065089634907693,20.0,20.717037037037038
2024-06-06 22:47:29,20.4599,20.4316,10.8717,40.7475,40.4974,20.8495,20.4447,1919.65,311.952,1659.27,8.072963357371753,20.0,20.71685185185185
2024-06-06 22:47:30,20.4653,20.425,10.8694,40.7875,40.4843,20.8529,20.4348,1905.54,328.692,1658.88,8.077547497285327,20.0,20.716666666666665
2024-06-06 22:47:31,20.4574,20.425,10.8713,40.83,40.481,20.865,20.4414,1900.94,308.998,1657.99,8.064968913009272,20.0,20.71648148148148
2024-06-06 22:47:32,20.4761,20.4316,10.8868,40.849,40.4843,20.8592,20.4447,1905.54,318.845,1657.7,8.066250014767514,20.0,20.716296296296296
2024-06-06 22:47:33,20.4658,20.4348,10.8667,40.8668,40.4843,20.863,20.4348,1910.46,333.615,1657.4,8.073032229243477,20.0,20.71611111111111
2024-06-06 22:47:34,20.4722,20.4316,10.872,40.8756,40.4777,20.8635,20.4414,1916.7,329.677,1657.3,8.0734702049439,20.0,20.715925925925927
2024-06-06 22:47:35,20.4587,20.4381,10.8705,40.8963,40.4777,20.8666,20.4414,1916.04,326.394,1656.81,8.060994545870841,20.0,20.715740740740742
2024-06-06 22:47:36,20.458,20.425,10.8705,40.9083,40.4843,20.8528,20.4447,1909.8,295.54,1656.12,8.057049181074074,20.0,20.715555555555554
2024-06-06 22:47:37,20.4508,20.4316,10.8796,40.9024,40.481,20.847,20.4381,1902.91,304.402,1654.94,8.037620188888484,20.0,20.71537037037037
2024-06-06 22:47:38,20.4475,20.4316,10.8555,40.9061,40.4843,20.8714,20.4316,1908.16,324.425,1654.84,8.054600704490037,20.0,20.715185185185184
2024-06-06 22:47:39,20.4456,20.4217,10.8646,40.9011,40.4843,20.8649,20.4513,1915.06,309.326,1658.29,8.062136700761641,20.0,20.715
2024-06-06 22:47:40,20.4524,20.4348,10.8768,40.8971,40.4843,20.8626,20.4348,1900.61,307.685,1655.04,8.041801080811547,20.0,20.714814814814815
2024-06-06 22:47:41,20.4541,20.4414,10.8639,40.8842,40.4777,20.8561,20.4414,1911.12,307.028,1658.39,8.07036487542964,20.0,20.71462962962963
2024-06-06 22:47:42,20.4411,20.425,10.8697,40.8484,40.481,20.8584,20.4414,1903.57,314.25,1653.76,8.032057065302673,20.0,20.714444444444442
2024-06-06 22:47:43,20.4441,20.4283,10.8685,40.8426,40.4843,20.8545,20.4447,1903.9,304.074,1653.46,8.034123897355153,20.0,20.714259259259258
2024-06-06 22:47:44,20.4468,20.4348,10.872,40.805,40.4843,20.8594,20.4414,1902.26,297.838,1653.56,8.033938538114649,20.0,20.714074074074073
2024-06-06 22:47:45,20.4458,20.4283,10.8705,40.7629,40.4843,20.8614,20.4381,1902.26,327.051,1652.67,8.030033719763741,20.0,20.71388888888889
2024-06-06 22:47:46,20.4447,20.425,10.8569,40.7332,40.4843,20.8692,20.4381,1892.74,313.921,1652.48,8.039592082228314,20.0,20.713703703703704
2024-06-06 22:47:47,20.4554,20.4316,10.8591,40.6834,40.481,20.8511,20.4348,1903.9,312.608,1652.58,8.047206476921604,20.0,20.71351851851852
2024-06-06 22:47:48,20.4498,20.4316,10.8697,40.6435,40.4843,20.8521,20.4348,1893.39,299.479,1653.07,8.036003597703115,20.0,20.71333333333333
2024-06-06 22:47:49,20.456,20.4217,10.8689,40.5839,40.4876,20.848,20.4381,1896.02,289.304,1653.17,8.042361836559238,20.0,20.713148148148147
2024-06-06 22:47:50,20.4534,20.4283,10.8604,40.5219,40.4843,20.839,20.4381,1894.38,304.402,1653.86,8.050669975080186,20.0,20.712962962962962
2024-06-06 22:47:51,20.445,20.4283,10.8678,40.4406,40.4679,20.8506,20.4348,1893.72,322.455,1653.07,8.033571012403034,20.0,20.712777777777777
2024-06-06 22:47:52,20.4356,20.425,10.8615,40.3727,40.4843,20.857,20.4447,1884.53,302.761,1652.77,8.029513197883073,20.0,20.712592592592593
2024-06-06 22:47:53,20.445,20.4348,10.8755,40.3102,40.4909,20.85,20.4447,1886.17,301.12,1653.07,8.027112079020052,20.0,20.712407407407408
2024-06-06 22:47:54,20.4336,20.4316,10.8555,40.2322,40.4843,20.8603,20.4381,1893.06,311.295,1654.94,8.043414611667584,20.0,20.712222222222223
2024-06-06 22:47:55,20.4337,20.4316,10.8536,40.1704,40.4843,20.8748,20.4447,1884.2,330.333,1655.53,8.047962298091095,20.0,20.712037037037035
2024-06-06 22:47:56,20.428,20.4316,10.8613,40.1067,40.4843,20.8524,20.4381,1876.32,295.54,1656.61,8.041948166906705,20.0,20.71185185185185
2024-06-06 22:47:57,20.4324,20.4381,10.8525,40.0508,40.481,20.8575,20.448,1885.52,317.86,1656.42,8.052120715292508,20.0,20.711666666666666
2024-06-06 22:47:58,20.4397,20.425,10.8548,40.022,40.4843,20.855,20.448,1892.41,297.509,1655.53,8.051994637944626,20.0,20.71148148148148
2024-06-06 22:47:59,20.4267,20.4283,10.85,39.9853,40.4876,20.8631,20.4381,1883.87,306.7,1654.74,8.0412670246739,20.0,20.711296296296297
2024-06-06 22:48:00,20.4393,20.4414,10.8667,39.9436,40.4777,20.8503,20.4151,1880.26,310.311,1653.17,8.030198174280757,20.0,20.711111111111112
2024-06-06 22:48:01,20.4409,20.4217,10.8641,39.9241,40.4843,20.8546,20.4447,1896.02,306.7,1652.77,8.031777607658846,20.0,20.710925925925924
2024-06-06 22:48:02,20.4304,20.4217,10.8541,39.9317,40.4843,20.8531,20.4414,1882.23,318.517,1652.28,8.028977199798758,20.0,20.71074074074074
2024-06-06 22:48:03,20.4343,20.4348,10.8564,39.9083,40.4843,20.8553,20.4381,1883.87,328.692,1652.77,8.032700144974893,20.0,20.710555555555555
2024-06-06 22:48:04,20.4248,20.4283,10.8577,39.9198,40.4843,20.8584,20.4381,1885.84,304.074,1651.89,8.01937040182515,20.0,20.71037037037037
2024-06-06 22:48:05,20.4381,20.4381,10.8529,39.9566,40.4843,20.8417,20.4381,1880.26,306.372,1653.56,8.042664878173595,20.0,20.710185185185185
2024-06-06 22:48:06,20.4281,20.4283,10.86,39.9687,40.4942,20.8465,20.4381,1885.19,300.792,1653.76,8.029287795570411,20.0,20.71
2024-06-06 22:48:07,20.4214,20.4348,10.8529,39.9751,40.4843,20.8742,20.4316,1895.69,337.554,1652.97,8.025787719093202,20.0,20.709814814814816
2024-06-06 22:48:08,20.4285,20.448,10.8503,40.0087,40.481,20.8597,20.4348,1878.29,301.777,1654.84,8.043012559189572,20.0,20.709629629629628
2024-06-06 22:48:09,20.4243,20.4316,10.8507,40.0493,40.4843,20.8557,20.4381,1889.45,325.738,1653.66,8.033417448923714,20.0,20.709444444444443
2024-06-06 22:48:10,20.428,20.4086,10.8477,40.102,40.4843,20.855,20.4447,1885.84,321.142,1653.76,8.039525701853366,20.0,20.70925925925926
2024-06-06 22:48:11,20.4326,20.4283,10.8464,40.133,40.481,20.8558,20.4381,1892.41,317.532,1655.23,8.051627423289533,20.0,20.709074074074074
2024-06-06 22:48:12,20.4228,20.4316,10.8569,40.1606,40.4974,20.8532,20.4381,1888.14,342.15,1656.71,8.041761077319162,20.0,20.70888888888889
2024-06-06 22:48:13,20.4066,20.425,10.8444,40.2401,40.4777,20.8664,20.4447,1892.41,317.204,1657.2,8.041028166756396,20.0,20.708703703703705
