TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 22:48:14,20.4085,20.4316,10.8466,40.2925,40.4843,20.8676,20.4414,1904.22,331.318,1657.01,8.039854006534515,20.0,20.708518518518517
2024-06-06 22:48:15,20.4254,20.4283,10.8495,40.3188,40.4876,20.8735,20.4414,1892.41,322.784,1656.42,8.04875862561922,20.0,20.708333333333332
2024-06-06 22:48:16,20.4263,20.4283,10.8372,40.3819,40.4909,20.8726,20.4348,1888.14,282.411,1655.63,8.056009518038332,20.0,20.708148148148148
2024-06-06 22:48:17,20.4385,20.4184,10.8517,40.4326,40.504,20.8721,20.4414,1889.45,314.25,1653.17,8.04211017458107,20.0,20.707962962962963
2024-06-06 22:48:18,20.4137,20.4348,10.8424,40.4829,40.4843,20.8666,20.4348,1896.68,323.112,1651.59,8.021433903086418,20.0,20.70777777777778
2024-06-06 22:48:19,20.4145,20.425,10.8523,40.5461,40.4777,20.8624,20.4447,1900.94,311.952,1649.92,8.005704316253148,20.0,20.707592592592594
2024-06-06 22:48:20,20.4292,20.4316,10.8464,40.577,40.4843,20.8556,20.4414,1907.84,332.631,1648.83,8.017650865646912,20.0,20.707407407407405
2024-06-06 22:48:21,20.4272,20.4217,10.8439,40.6381,40.481,20.8577,20.4447,1896.35,305.715,1647.85,8.013303574723006,20.0,20.70722222222222
2024-06-06 22:48:22,20.4229,20.4348,10.8431,40.698,40.4843,20.8627,20.448,1896.02,330.333,1647.95,8.010863077525237,20.0,20.707037037037036
2024-06-06 22:48:23,20.429,20.4283,10.8465,40.7578,40.4843,20.8492,20.4414,1903.24,326.394,1649.42,8.020268726461024,20.0,20.70685185185185
2024-06-06 22:48:24,20.4195,20.4151,10.8406,40.8266,40.4843,20.856,20.4677,1907.84,299.151,1648.64,8.013464324978024,20.0,20.706666666666667
2024-06-06 22:48:25,20.4266,20.4217,10.8375,40.8626,40.481,20.8504,20.4348,1896.02,296.525,1648.83,8.022921892951409,20.0,20.706481481481482
2024-06-06 22:48:26,20.4376,20.4348,10.8423,40.8942,40.4843,20.8713,20.448,1892.74,300.792,1648.34,8.02572345623679,20.0,20.706296296296298
2024-06-06 22:48:27,20.428,20.425,10.8476,40.9179,40.481,20.8669,20.4283,1895.69,310.639,1648.54,8.01423304560562,20.0,20.70611111111111
2024-06-06 22:48:28,20.4336,20.4316,10.8453,40.936,40.4876,20.8547,20.4316,1903.24,317.86,1649.13,8.023712182532483,20.0,20.705925925925925
2024-06-06 22:48:29,20.4292,20.4414,10.8425,40.9468,40.481,20.8574,20.4414,1905.54,328.035,1649.62,8.024756923959194,20.0,20.70574074074074
2024-06-06 22:48:30,20.4275,20.4184,10.8499,40.958,40.4843,20.8633,20.4348,1915.71,327.051,1650.31,8.020492964214604,20.0,20.705555555555556
2024-06-06 22:48:31,20.4288,20.4283,10.8484,40.96,40.4843,20.8512,20.4348,1902.91,322.784,1652.67,8.0343106794382,20.0,20.70537037037037
2024-06-06 22:48:32,20.4161,20.4578,10.8477,40.9505,40.4843,20.8704,20.4348,1899.96,300.464,1653.66,8.02905401502901,20.0,20.705185185185186
2024-06-06 22:48:33,20.4159,20.3757,10.8447,40.9219,40.4843,20.8635,20.3856,1905.87,325.41,1651.89,8.022807119184383,20.0,20.705
2024-06-06 22:48:34,20.4246,20.3692,10.8512,40.9092,40.481,20.8616,20.3823,1912.76,316.875,1655.43,8.041848037660385,20.0,20.704814814814814
2024-06-06 22:48:35,20.4126,20.3856,10.835,40.8945,40.4843,20.8377,20.3856,1909.15,311.952,1654.35,8.040127330833862,20.0,20.70462962962963
2024-06-06 22:48:36,20.422,20.3889,10.8481,40.8558,40.481,20.8493,20.3856,1899.63,328.035,1653.86,8.034640808341523,20.0,20.704444444444444
2024-06-06 22:48:37,20.4133,20.379,10.8444,40.8251,40.4843,20.8541,20.379,1903.24,330.333,1653.66,8.029473575980417,20.0,20.70425925925926
2024-06-06 22:48:38,20.4227,20.3856,10.8505,40.7561,40.4942,20.8543,20.379,1896.02,315.234,1654.94,8.03845996030574,20.0,20.704074074074075
2024-06-06 22:48:39,20.4084,20.3856,10.8389,40.6741,40.481,20.8457,20.3823,1890.77,314.578,1655.33,8.038086371275423,20.0,20.703888888888887
2024-06-06 22:48:40,20.4146,20.379,10.8521,40.6201,40.4843,20.8442,20.3889,1888.47,288.319,1655.63,8.03366228491116,20.0,20.703703703703702
2024-06-06 22:48:41,20.4225,20.3692,10.8457,40.5465,40.4843,20.8463,20.3856,1884.86,332.302,1655.63,8.045676023020878,20.0,20.703518518518518
2024-06-06 22:48:42,20.4049,20.379,10.8417,40.4692,40.4876,20.8379,20.3889,1896.02,316.875,1657.89,8.045217437415634,20.0,20.703333333333333
2024-06-06 22:48:43,20.417,20.3856,10.8416,40.4027,40.481,20.846,20.3823,1899.96,321.471,1654.45,8.038766379902576,20.0,20.70314814814815
2024-06-06 22:48:44,20.414,20.379,10.8522,40.3154,40.4876,20.8537,20.3856,1896.02,342.15,1654.05,8.025408080444862,20.0,20.702962962962964
2024-06-06 22:48:45,20.4057,20.3626,10.8393,40.2421,40.481,20.8408,20.3856,1885.52,324.753,1653.07,8.024511729216504,20.0,20.70277777777778
2024-06-06 22:48:46,20.4069,20.3823,10.839,40.1929,40.4843,20.8392,20.3856,1896.02,311.952,1652.77,8.024313442101654,20.0,20.70259259259259
2024-06-06 22:48:47,20.4172,20.3856,10.8486,40.1336,40.4843,20.841,20.3823,1887.81,303.418,1651.3,8.017763036789326,20.0,20.702407407407406
2024-06-06 22:48:48,20.424,20.3692,10.84,40.0953,40.481,20.8491,20.3856,1887.81,305.387,1653.36,8.040685344920261,20.0,20.702222222222222
2024-06-06 22:48:49,20.4094,20.3692,10.8435,40.0428,40.481,20.8435,20.3856,1885.52,290.288,1656.32,8.03986799595903,20.0,20.702037037037037
2024-06-06 22:48:50,20.4153,20.379,10.8382,39.9907,40.4843,20.844,20.3823,1888.14,308.013,1651.79,8.027266665484598,20.0,20.701851851851853
2024-06-06 22:48:51,20.4083,20.3823,10.8454,39.96,40.4777,20.8517,20.3987,1880.92,306.372,1649.72,8.005319866631112,20.0,20.701666666666668
2024-06-06 22:48:52,20.4047,20.379,10.8434,39.9219,40.4843,20.8405,20.3823,1892.08,320.486,1651.79,8.014023532039744,20.0,20.70148148148148
2024-06-06 22:48:53,20.4084,20.3725,10.8427,39.9025,40.4777,20.8356,20.3856,1882.23,341.493,1652.77,8.022468367469541,20.0,20.701296296296295
2024-06-06 22:48:54,20.4067,20.379,10.8443,39.9084,40.481,20.835,20.3856,1893.39,334.928,1652.97,8.020671211272074,20.0,20.70111111111111
2024-06-06 22:48:55,20.4001,20.4184,10.8429,39.9079,40.481,20.8307,20.379,1887.48,335.913,1653.66,8.019655849717315,20.0,20.700925925925926
2024-06-06 22:48:56,20.4121,20.379,10.8491,39.9335,40.4843,20.8271,20.3757,1891.1,328.692,1649.52,8.004433062250044,20.0,20.70074074074074
2024-06-06 22:48:57,20.4092,20.3593,10.8322,39.9606,40.4843,20.8332,20.3889,1888.14,321.142,1651.2,8.024315632690561,20.0,20.700555555555557
2024-06-06 22:48:58,20.4098,20.3889,10.8368,39.9926,40.4909,20.823,20.3856,1888.8,318.517,1653.36,8.031456678518529,20.0,20.700370370370372
2024-06-06 22:48:59,20.3981,20.3692,10.8201,40.03,40.4909,20.8287,20.379,1887.81,301.448,1654.54,8.041386556641578,20.0,20.700185185185184
2024-06-06 22:49:00,20.3956,20.379,10.8338,40.0814,40.481,20.8279,20.3856,1896.35,300.792,1653.17,8.021138343066438,20.0,20.7
2024-06-06 22:49:01,20.4024,20.3692,10.8406,40.1385,40.4843,20.8276,20.3889,1894.38,330.333,1653.26,8.021575020752868,20.0,20.699814814814815
2024-06-06 22:49:02,20.3925,20.3823,10.8215,40.2003,40.4843,20.8229,20.3889,1888.8,322.455,1653.36,8.029778739172764,20.0,20.69962962962963
2024-06-06 22:49:03,20.3883,20.3757,10.8271,40.2809,40.481,20.8148,20.3823,1903.9,315.562,1652.67,8.018209184193193,20.0,20.699444444444445
2024-06-06 22:49:04,20.3936,20.379,10.8325,40.3263,40.4777,20.8265,20.3823,1898.97,332.302,1652.08,8.015262866975416,20.0,20.69925925925926
2024-06-06 22:49:05,20.3827,20.379,10.8318,40.3864,40.4909,20.8238,20.3823,1891.1,336.57,1652.67,8.009571402889888,20.0,20.699074074074073
2024-06-06 22:49:06,20.4029,20.3823,10.8321,40.4605,40.481,20.8265,20.3823,1899.3,328.364,1653.17,8.028688202411702,20.0,20.698888888888888
2024-06-06 22:49:07,20.3961,20.3757,10.8249,40.5311,40.4843,20.8187,20.3856,1894.38,326.394,1654.74,8.03664884005543,20.0,20.698703703703703
2024-06-06 22:49:08,20.3908,20.3692,10.8339,40.5987,40.4843,20.8037,20.3889,1899.96,304.731,1655.73,8.029442553039921,20.0,20.69851851851852
2024-06-06 22:49:09,20.3871,20.3692,10.8287,40.6587,40.4876,20.8093,20.379,1898.64,338.211,1655.73,8.030702811474105,20.0,20.698333333333334
2024-06-06 22:49:10,20.3978,20.3692,10.8217,40.7121,40.481,20.8005,20.3757,1892.74,321.799,1655.14,8.042706914950605,20.0,20.69814814814815
2024-06-06 22:49:11,20.3896,20.3823,10.8268,40.7809,40.4843,20.812,20.3692,1906.19,326.394,1655.04,8.031051357156178,20.0,20.69796296296296
2024-06-06 22:49:12,20.3885,20.3692,10.8142,40.8223,40.4843,20.7999,20.3856,1903.9,308.998,1654.94,8.040223480281991,20.0,20.697777777777777
2024-06-06 22:49:13,20.3934,20.3757,10.8385,40.8779,40.4843,20.8007,20.3856,1891.42,308.341,1655.14,8.024901609388117,20.0,20.697592592592592
2024-06-06 22:49:14,20.3707,20.3823,10.8191,40.944,40.4777,20.8038,20.3757,1898.97,310.311,1654.54,8.019221949719954,20.0,20.697407407407407
2024-06-06 22:49:15,20.3795,20.379,10.8155,40.9878,40.4843,20.7963,20.379,1903.57,308.013,1653.95,8.026769274944066,20.0,20.697222222222223
2024-06-06 22:49:16,20.3999,20.3692,10.8304,41.0268,40.4909,20.801,20.3856,1910.13,334.928,1652.77,8.025655314561375,20.0,20.69703703703704
2024-06-06 22:49:17,20.374,20.3692,10.8059,41.0969,40.4876,20.8058,20.3856,1905.87,326.066,1651.49,8.018266557122296,20.0,20.696851851851854
2024-06-06 22:49:18,20.3755,20.3823,10.8327,41.1329,40.4843,20.8086,20.3856,1899.63,328.364,1649.33,7.986605192150242,20.0,20.696666666666665
2024-06-06 22:49:19,20.3707,20.3889,10.8203,41.144,40.4876,20.7982,20.3889,1895.36,301.12,1647.75,7.985308840503533,20.0,20.69648148148148
2024-06-06 22:49:20,20.3889,20.379,10.8233,41.1483,40.4843,20.7942,20.3823,1898.64,292.586,1646.77,7.993261085202963,20.0,20.696296296296296
2024-06-06 22:49:21,20.3822,20.3823,10.8124,41.1663,40.4909,20.7813,20.3856,1907.84,303.089,1646.67,7.996285109718456,20.0,20.69611111111111
2024-06-06 22:49:22,20.3872,20.3725,10.826,41.1624,40.4745,20.8053,20.3856,1907.84,320.158,1648.14,7.99623111984617,20.0,20.695925925925927
2024-06-06 22:49:23,20.381,20.379,10.8185,41.1598,40.4745,20.7945,20.3823,1898.97,318.517,1648.83,8.000666444332408,20.0,20.695740740740742
2024-06-06 22:49:24,20.3766,20.379,10.8234,41.1417,40.4942,20.7966,20.3856,1914.73,301.777,1646.57,7.981929804592765,20.0,20.695555555555554
2024-06-06 22:49:25,20.382,20.379,10.8311,41.1018,40.4843,20.7978,20.3823,1901.93,322.455,1650.02,7.9967283282182,20.0,20.69537037037037
2024-06-06 22:49:26,20.3964,20.379,10.8333,41.098,40.481,20.7971,20.379,1896.35,335.913,1651.79,8.01553224344486,20.0,20.695185185185185
2024-06-06 22:49:27,20.392,20.379,10.8271,41.0537,40.4876,20.804,20.379,1910.46,324.425,1654.15,8.028495326563952,20.0,20.695
2024-06-06 22:49:28,20.3883,20.379,10.8375,40.9904,40.4843,20.8026,20.3823,1900.29,312.28,1654.54,8.018550294964752,20.0,20.694814814814816
2024-06-06 22:49:29,20.3812,20.379,10.8309,40.9537,40.4843,20.8017,20.3856,1902.91,312.28,1655.92,8.024818182303928,20.0,20.69462962962963
2024-06-06 22:49:30,20.3816,20.379,10.832,40.9021,40.4777,20.8088,20.3823,1903.57,316.219,1661.04,8.049040406292002,20.0,20.694444444444443
2024-06-06 22:49:31,20.3965,20.379,10.8364,40.8308,40.4876,20.8179,20.3856,1899.3,347.73,1658.19,8.044064839043159,20.0,20.69425925925926
2024-06-06 22:49:32,20.393,20.3757,10.8267,40.7637,40.4843,20.8177,20.3856,1901.27,332.631,1661.93,8.06743657056639,20.0,20.694074074074074
2024-06-06 22:49:33,20.3812,20.3725,10.8269,40.7154,40.481,20.8145,20.3757,1892.08,333.615,1658.09,8.038699782853666,20.0,20.69388888888889
2024-06-06 22:49:34,20.3786,20.3757,10.8349,40.6341,40.4876,20.8085,20.3823,1903.57,315.891,1657.3,8.025955458732433,20.0,20.693703703703704
2024-06-06 22:49:35,20.3757,20.3725,10.8251,40.563,40.4843,20.8048,20.379,1891.42,307.357,1655.73,8.024149467616395,20.0,20.69351851851852
2024-06-06 22:49:36,20.3766,20.3725,10.8222,40.5209,40.4843,20.7999,20.3692,1886.17,342.806,1654.94,8.023512029078494,20.0,20.693333333333335
2024-06-06 22:49:37,20.3807,20.3823,10.8257,40.4751,40.4876,20.8071,20.3856,1898.64,322.127,1652.77,8.013494595395152,20.0,20.693148148148147
2024-06-06 22:49:38,20.384,20.3692,10.8213,40.4336,40.4909,20.8117,20.379,1885.52,320.814,1650.11,8.007044890191432,20.0,20.692962962962962
2024-06-06 22:49:39,20.3766,20.3725,10.8262,40.396,40.481,20.7893,20.379,1886.5,302.433,1650.7,7.999605099693025,20.0,20.692777777777778
2024-06-06 22:49:40,20.3833,20.3823,10.8267,40.3519,40.4843,20.794,20.379,1893.72,315.891,1650.8,8.005283276641531,20.0,20.692592592592593
2024-06-06 22:49:41,20.3787,20.3495,10.8232,40.336,40.4876,20.8007,20.3856,1885.84,329.677,1650.8,8.004361838933113,20.0,20.69240740740741
2024-06-06 22:49:42,20.3935,20.3593,10.8322,40.3136,40.481,20.7977,20.3823,1888.14,313.921,1650.31,8.006842985585644,20.0,20.692222222222224
2024-06-06 22:49:43,20.3805,20.3659,10.8201,40.2979,40.481,20.8014,20.3889,1890.11,308.998,1650.8,8.008466425088809,20.0,20.692037037037036
2024-06-06 22:49:44,20.3835,20.3692,10.8269,40.3148,40.4777,20.8148,20.3823,1872.39,295.54,1654.15,8.021528551039854,20.0,20.69185185185185
2024-06-06 22:49:45,20.3727,20.3692,10.8223,40.3206,40.4876,20.7849,20.3823,1891.1,316.219,1651.79,8.004887446308809,20.0,20.691666666666666
2024-06-06 22:49:46,20.3841,20.3002,10.8264,40.33,40.4843,20.8057,20.3298,1876.98,316.547,1652.38,8.013867546582008,20.0,20.691481481481482
2024-06-06 22:49:47,20.3712,20.3232,10.824,40.373,40.4843,20.8034,20.3331,1892.41,334.272,1653.17,8.008890793461893,20.0,20.691296296296297
2024-06-06 22:49:48,20.3747,20.3331,10.8203,40.3839,40.4843,20.7963,20.3298,1887.81,310.639,1655.04,8.02399685100733,20.0,20.691111111111113
2024-06-06 22:49:49,20.3708,20.3167,10.8109,40.3901,40.4843,20.7914,20.3331,1894.71,314.578,1651.3,8.010473094852145,20.0,20.690925925925928
2024-06-06 22:49:50,20.3891,20.3298,10.8209,40.3727,40.4843,20.7901,20.3298,1885.52,320.158,1656.91,8.044665661712385,20.0,20.69074074074074
2024-06-06 22:49:51,20.3852,20.3232,10.8207,40.4011,40.4974,20.7924,20.3298,1886.17,311.624,1656.61,8.040098805479335,20.0,20.690555555555555
2024-06-06 22:49:52,20.3881,20.3167,10.8297,40.4361,40.4777,20.7772,20.3298,1888.47,310.967,1653.76,8.021147820902808,20.0,20.69037037037037
2024-06-06 22:49:53,20.3847,20.3199,10.8161,40.4888,40.4876,20.7801,20.3265,1894.71,318.845,1653.07,8.026357138754502,20.0,20.690185185185186
2024-06-06 22:49:54,20.3889,20.3134,10.815,40.5159,40.4909,20.7796,20.3298,1883.87,316.219,1651.69,8.024098700452038,20.0,20.69
2024-06-06 22:49:55,20.3895,20.3265,10.8144,40.5517,40.4843,20.7904,20.3265,1898.32,286.021,1650.9,8.021266055871363,20.0,20.689814814814817
2024-06-06 22:49:56,20.3914,20.3167,10.8248,40.5927,40.4843,20.7818,20.3298,1899.96,309.326,1649.62,8.007931779313834,20.0,20.68962962962963
2024-06-06 22:49:57,20.389,20.3232,10.8188,40.6469,40.4876,20.7715,20.3331,1890.11,331.318,1651.98,8.022405956744112,20.0,20.689444444444444
2024-06-06 22:49:58,20.3855,20.3167,10.8186,40.6729,40.481,20.785,20.3265,1894.71,335.585,1648.64,8.003425429917028,20.0,20.68925925925926
2024-06-06 22:49:59,20.3732,20.3298,10.8077,40.7091,40.4843,20.7905,20.3331,1897.66,312.28,1647.75,7.997934297394518,20.0,20.689074074074075
2024-06-06 22:50:00,20.3784,20.3199,10.813,40.7566,40.4843,20.7821,20.3298,1898.32,317.204,1647.45,7.9963945447813245,20.0,20.68888888888889
2024-06-06 22:50:01,20.3828,20.3265,10.8139,40.777,40.4876,20.7774,20.3298,1896.68,302.761,1648.05,8.002233788623132,20.0,20.688703703703705
2024-06-06 22:50:02,20.3723,20.3232,10.8094,40.8146,40.4843,20.7824,20.3363,1894.38,326.394,1649.33,8.003427378967759,20.0,20.688518518518517
2024-06-06 22:50:03,20.3615,20.3232,10.809,40.8514,40.4843,20.7723,20.3167,1897.33,304.731,1650.02,7.99806796797206,20.0,20.688333333333333
2024-06-06 22:50:04,20.3638,20.3265,10.809,40.8679,40.481,20.7842,20.3199,1906.85,303.746,1650.61,8.002854269252593,20.0,20.688148148148148
2024-06-06 22:50:05,20.3647,20.3101,10.815,40.9038,40.4876,20.7835,20.3396,1913.74,322.455,1650.9,7.99998793263305,20.0,20.687962962962963
2024-06-06 22:50:06,20.3692,20.3199,10.8171,40.9332,40.4876,20.7715,20.3298,1905.87,324.097,1648.73,7.991480360705762,20.0,20.68777777777778
2024-06-06 22:50:07,20.353,20.3462,10.7979,40.9436,40.4876,20.7739,20.3265,1896.68,336.241,1650.8,8.004026770675509,20.0,20.687592592592594
2024-06-06 22:50:08,20.3476,20.3035,10.7993,40.9446,40.4843,20.7764,20.3265,1911.77,326.066,1653.95,8.01359275072652,20.0,20.68740740740741
2024-06-06 22:50:09,20.3531,20.3396,10.8075,40.9387,40.4843,20.7727,20.3265,1906.85,325.738,1654.84,8.015637665218934,20.0,20.68722222222222
2024-06-06 22:50:10,20.3443,20.3101,10.8004,40.9337,40.4777,20.7659,20.3298,1900.94,312.608,1655.92,8.019440462612735,20.0,20.687037037037037
2024-06-06 22:50:11,20.3456,20.3232,10.809,40.9361,40.4843,20.7466,20.3331,1906.85,308.013,1655.82,8.012822582392156,20.0,20.686851851851852
2024-06-06 22:50:12,20.3342,20.3232,10.8153,40.9173,40.481,20.7586,20.3331,1907.84,309.982,1655.53,7.99654996495854,20.0,20.686666666666667
2024-06-06 22:50:13,20.3481,20.3232,10.8113,40.931,40.4843,20.7637,20.3265,1899.3,306.044,1655.82,8.012990625983832,20.0,20.686481481481483
2024-06-06 22:50:14,20.3465,20.3232,10.8066,40.9187,40.5007,20.7514,20.3265,1906.52,311.952,1656.02,8.016563473956513,20.0,20.686296296296298
2024-06-06 22:50:15,20.3477,20.3232,10.8052,40.8828,40.4909,20.7643,20.3265,1899.63,310.311,1656.81,8.022573627372443,20.0,20.68611111111111
2024-06-06 22:50:16,20.325,20.3167,10.8052,40.8604,40.4777,20.7528,20.3265,1903.57,306.044,1657.1,8.004890168180234,20.0,20.685925925925925
2024-06-06 22:50:17,20.347,20.3199,10.8027,40.7998,40.4909,20.7597,20.3298,1902.58,319.173,1660.45,8.041715786880795,20.0,20.68574074074074
2024-06-06 22:50:18,20.3337,20.3199,10.7959,40.7732,40.4843,20.7718,20.3331,1898.97,321.799,1654.84,8.009087843962156,20.0,20.685555555555556
2024-06-06 22:50:19,20.3333,20.3101,10.8054,40.7247,40.4843,20.7556,20.3265,1900.29,321.142,1656.51,8.00884867904761,20.0,20.68537037037037
2024-06-06 22:50:20,20.3293,20.3232,10.8029,40.6619,40.4745,20.7564,20.3265,1898.32,311.952,1655.23,8.001400292631635,20.0,20.685185185185187
2024-06-06 22:50:21,20.3178,20.3363,10.7961,40.5943,40.4843,20.7586,20.3232,1879.61,321.799,1655.23,7.997452675339122,20.0,20.685000000000002
2024-06-06 22:50:22,20.3316,20.3232,10.802,40.5753,40.4777,20.7521,20.3298,1892.08,322.455,1655.53,8.005538722548708,20.0,20.684814814814814
2024-06-06 22:50:23,20.3247,20.3331,10.7973,40.5311,40.4777,20.7553,20.3298,1894.71,303.418,1656.02,8.006059480893219,20.0,20.68462962962963
2024-06-06 22:50:24,20.3292,20.3101,10.8043,40.5042,40.481,20.7684,20.3265,1880.92,340.508,1656.12,8.004442007281613,20.0,20.684444444444445
2024-06-06 22:50:25,20.322,20.3265,10.7936,40.4821,40.481,20.7518,20.3396,1891.42,321.799,1655.53,8.00453063758533,20.0,20.68425925925926
2024-06-06 22:50:26,20.3279,20.3134,10.7992,40.4617,40.4777,20.7622,20.3265,1887.16,325.081,1654.94,8.001929903654887,20.0,20.684074074074076
2024-06-06 22:50:27,20.3316,20.3265,10.7923,40.4354,40.481,20.7728,20.3331,1889.78,296.853,1654.35,8.00797555201966,20.0,20.68388888888889
2024-06-06 22:50:28,20.3231,20.3232,10.7916,40.4137,40.481,20.7726,20.3331,1887.16,318.845,1654.15,8.000460350358532,20.0,20.683703703703703
2024-06-06 22:50:29,20.3359,20.3199,10.8017,40.4165,40.4876,20.772,20.3331,1891.1,335.585,1654.64,8.005097255708211,20.0,20.683518518518518
2024-06-06 22:50:30,20.3332,20.3363,10.7926,40.3939,40.4777,20.7857,20.3298,1890.77,336.898,1657.1,8.022380211615816,20.0,20.683333333333334
2024-06-06 22:50:31,20.3373,20.3101,10.7916,40.3615,40.4777,20.7786,20.3232,1890.44,308.013,1655.04,8.01669039821032,20.0,20.68314814814815
2024-06-06 22:50:32,20.334,20.3331,10.7946,40.36,40.4843,20.7834,20.3265,1892.08,302.761,1651.59,7.994699421719367,20.0,20.682962962962964
2024-06-06 22:50:33,20.3277,20.3101,10.8035,40.3419,40.481,20.7685,20.3265,1890.11,309.654,1655.33,8.000035761252038,20.0,20.68277777777778
2024-06-06 22:50:34,20.3268,20.3167,10.7884,40.3316,40.4843,20.7775,20.3298,1884.2,310.311,1655.53,8.01293134561352,20.0,20.68259259259259
2024-06-06 22:50:35,20.3455,20.3265,10.7916,40.3324,40.4843,20.7648,20.3298,1883.55,315.234,1655.73,8.026922036171582,20.0,20.682407407407407
2024-06-06 22:50:36,20.3336,20.3265,10.7939,40.3178,40.4909,20.7811,20.3232,1890.44,316.547,1656.71,8.019735534482027,20.0,20.682222222222222
2024-06-06 22:50:37,20.3227,20.3232,10.7907,40.3384,40.4843,20.7721,20.3331,1893.72,309.982,1657.4,8.016599807184921,20.0,20.682037037037038
2024-06-06 22:50:38,20.3353,20.3167,10.7964,40.3619,40.4843,20.7714,20.3298,1895.36,306.044,1657.7,8.023854949356668,20.0,20.681851851851853
2024-06-06 22:50:39,20.3358,20.3134,10.7988,40.3435,40.4909,20.7696,20.3298,1893.72,337.226,1657.89,8.023176206775222,20.0,20.68166666666667
2024-06-06 22:50:40,20.3236,20.3134,10.7955,40.374,40.4876,20.7687,20.3265,1897.0,313.921,1658.48,8.01854149404419,20.0,20.681481481481484
2024-06-06 22:50:41,20.3322,20.3199,10.796,40.3937,40.4843,20.7708,20.3298,1895.36,308.998,1658.48,8.025358192662154,20.0,20.681296296296296
2024-06-06 22:50:42,20.3236,20.3232,10.7962,40.4419,40.4876,20.7887,20.3331,1895.03,316.547,1657.6,8.013698020270649,20.0,20.68111111111111
2024-06-06 22:50:43,20.3256,20.3232,10.7768,40.4278,40.4843,20.7957,20.3265,1891.75,321.142,1656.91,8.028354703137396,20.0,20.680925925925926
2024-06-06 22:50:44,20.3363,20.3265,10.7844,40.4667,40.481,20.7935,20.3265,1897.66,342.15,1655.53,8.024272301451598,20.0,20.68074074074074
2024-06-06 22:50:45,20.3426,20.3298,10.7958,40.4823,40.481,20.785,20.3298,1902.26,324.753,1653.66,8.010928981927895,20.0,20.680555555555557
2024-06-06 22:50:46,20.332,20.3134,10.7819,40.5502,40.4777,20.7887,20.3331,1896.35,320.158,1651.49,8.003182183210217,20.0,20.680370370370373
2024-06-06 22:50:47,20.3277,20.3232,10.769,40.5804,40.4777,20.7865,20.3265,1889.13,323.44,1650.21,8.004180648255941,20.0,20.680185185185184
2024-06-06 22:50:48,20.3342,20.3232,10.7777,40.6146,40.4876,20.7725,20.3265,1898.64,309.326,1649.62,7.999477353397517,20.0,20.68
2024-06-06 22:50:49,20.3232,20.3199,10.7878,40.672,40.4876,20.7858,20.3331,1900.94,299.479,1649.92,7.983266710296808,20.0,20.679814814814815
2024-06-06 22:50:50,20.3158,20.3298,10.7823,40.6897,40.4777,20.7616,20.3232,1893.06,338.867,1648.73,7.975919223918137,20.0,20.67962962962963
2024-06-06 22:50:51,20.3253,20.3232,10.7783,40.7175,40.4843,20.7752,20.3265,1902.58,317.86,1648.14,7.984355363466028,20.0,20.679444444444446
2024-06-06 22:50:52,20.3274,20.3265,10.7857,40.7824,40.4843,20.7845,20.3363,1908.16,311.624,1647.55,7.977066215661731,20.0,20.67925925925926
2024-06-06 22:50:53,20.3245,20.3396,10.7712,40.817,40.481,20.7662,20.3298,1903.9,328.364,1647.06,7.984388710957774,20.0,20.679074074074073
2024-06-06 22:50:54,20.3152,20.3265,10.7808,40.8416,40.4843,20.7725,20.3265,1897.99,323.44,1646.67,7.96670575666155,20.0,20.67888888888889
2024-06-06 22:50:55,20.3215,20.3265,10.7815,40.8867,40.4876,20.7808,20.3101,1911.12,302.761,1647.16,7.9737570233571615,20.0,20.678703703703704
2024-06-06 22:50:56,20.3043,20.3265,10.7753,40.9083,40.481,20.7743,20.3232,1909.48,321.142,1646.86,7.963112364750365,20.0,20.67851851851852
2024-06-06 22:50:57,20.3095,20.3101,10.7882,40.9296,40.4843,20.7722,20.3363,1899.3,328.364,1650.51,7.974312390164809,20.0,20.678333333333335
2024-06-06 22:50:58,20.3067,20.3199,10.786,40.9582,40.4843,20.7789,20.3265,1905.21,310.639,1650.7,7.974727788642094,20.0,20.67814814814815
2024-06-06 22:50:59,20.3023,20.3298,10.7735,40.9917,40.481,20.7829,20.3298,1909.48,328.692,1650.02,7.978224554117998,20.0,20.677962962962965
2024-06-06 22:51:00,20.2954,20.251,10.7818,40.999,40.4777,20.7655,20.297,1918.34,280.113,1649.42,7.962601466846814,20.0,20.677777777777777
2024-06-06 22:51:01,20.301,20.2707,10.7837,41.0122,40.4843,20.7768,20.2838,1901.93,299.479,1648.54,7.96144839097975,20.0,20.677592592592593
2024-06-06 22:51:02,20.2891,20.2641,10.7746,41.0294,40.481,20.7738,20.2805,1910.46,323.112,1649.23,7.962437425380376,20.0,20.677407407407408
2024-06-06 22:51:03,20.3099,20.2379,10.7812,41.0053,40.4843,20.7688,20.274,1903.9,319.173,1649.92,7.977657308807746,20.0,20.677222222222223
2024-06-06 22:51:04,20.3073,20.2576,10.7836,41.004,40.4843,20.7599,20.2805,1905.87,310.639,1650.61,7.9768057106460475,20.0,20.67703703703704
2024-06-06 22:51:05,20.2969,20.2871,10.7762,41.0101,40.4777,20.7625,20.2805,1916.37,305.715,1650.51,7.973809876071761,20.0,20.676851851851854
2024-06-06 22:51:06,20.3051,20.274,10.7808,41.0149,40.4843,20.7484,20.2773,1899.63,292.258,1650.51,7.97682496063003,20.0,20.676666666666666
2024-06-06 22:51:07,20.296,20.2904,10.7756,41.0114,40.481,20.7455,20.2805,1912.43,324.753,1650.02,7.971191445410225,20.0,20.67648148148148
2024-06-06 22:51:08,20.3096,20.2773,10.7946,40.9996,40.481,20.7449,20.2805,1899.63,308.669,1651.69,7.974733299366095,20.0,20.676296296296297
2024-06-06 22:51:09,20.2966,20.2707,10.7849,40.956,40.4777,20.7518,20.2805,1908.82,302.433,1651.59,7.971484840720395,20.0,20.676111111111112
2024-06-06 22:51:10,20.3078,20.2543,10.7803,40.9145,40.4876,20.7578,20.2805,1894.05,308.669,1652.48,7.989029137386073,20.0,20.675925925925927
2024-06-06 22:51:11,20.3064,20.2543,10.776,40.8857,40.4876,20.7538,20.2773,1910.46,304.731,1652.97,7.993830514505498,20.0,20.675740740740743
2024-06-06 22:51:12,20.3224,20.2707,10.7799,40.8281,40.4777,20.7672,20.274,1894.38,329.348,1653.56,8.006836539662345,20.0,20.675555555555558
2024-06-06 22:51:13,20.3012,20.274,10.7787,40.7638,40.481,20.761,20.2805,1902.26,315.562,1652.18,7.983386912076259,20.0,20.67537037037037
2024-06-06 22:51:14,20.2941,20.274,10.7672,40.7051,40.4777,20.7582,20.2773,1894.38,337.882,1651.3,7.9828215909525015,20.0,20.675185185185185
2024-06-06 22:51:15,20.3019,20.2674,10.7854,40.632,40.4777,20.7438,20.2838,1896.35,335.585,1650.31,7.9693264799060595,20.0,20.675
2024-06-06 22:51:16,20.301,20.2707,10.7597,40.5618,40.4843,20.7536,20.2773,1896.02,310.967,1650.21,7.989610388358707,20.0,20.674814814814816
2024-06-06 22:51:17,20.2906,20.2641,10.7793,40.4872,40.4876,20.7374,20.2805,1891.1,317.204,1649.33,7.9602420635556195,20.0,20.67462962962963
2024-06-06 22:51:18,20.2879,20.274,10.7887,40.4122,40.4777,20.7498,20.2805,1887.81,308.669,1649.42,7.950549093284481,20.0,20.674444444444447
2024-06-06 22:51:19,20.2934,20.2805,10.7722,40.3627,40.4843,20.7406,20.2838,1887.81,293.571,1649.33,7.968527618256786,20.0,20.67425925925926
2024-06-06 22:51:20,20.2964,20.2674,10.779,40.3136,40.4843,20.7497,20.2805,1883.87,301.448,1648.54,7.961532043364255,20.0,20.674074074074074
2024-06-06 22:51:21,20.2846,20.2641,10.7821,40.2528,40.4876,20.7382,20.274,1891.75,285.365,1647.85,7.945740738451822,20.0,20.67388888888889
2024-06-06 22:51:22,20.2794,20.2773,10.765,40.2305,40.4843,20.745,20.2773,1882.89,308.013,1648.14,7.957091303044006,20.0,20.673703703703705
2024-06-06 22:51:23,20.2697,20.2773,10.7657,40.2179,40.481,20.7418,20.274,1892.74,322.455,1648.14,7.948393565976861,20.0,20.67351851851852
2024-06-06 22:51:24,20.27,20.2674,10.7771,40.1926,40.481,20.7376,20.2838,1884.86,320.158,1651.1,7.953368760262347,20.0,20.673333333333336
2024-06-06 22:51:25,20.2709,20.2871,10.7617,40.146,40.4843,20.743,20.2674,1899.63,344.447,1648.05,7.952308159012535,20.0,20.673148148148147
2024-06-06 22:51:26,20.2686,20.2608,10.7606,40.1317,40.4843,20.7352,20.2937,1881.25,320.486,1647.85,7.950339693891069,20.0,20.672962962962963
2024-06-06 22:51:27,20.2728,20.2641,10.7561,40.1309,40.4777,20.7391,20.2641,1889.13,329.02,1645.29,7.94525193723222,20.0,20.672777777777778
2024-06-06 22:51:28,20.2662,20.2773,10.7524,40.1237,40.481,20.7358,20.2773,1883.55,317.204,1647.45,7.953258454444205,20.0,20.672592592592594
2024-06-06 22:51:29,20.2564,20.2674,10.7497,40.1223,40.4876,20.737,20.2805,1880.92,304.074,1650.7,7.963001110032214,20.0,20.67240740740741
2024-06-06 22:51:30,20.2661,20.2805,10.7545,40.1276,40.4777,20.7282,20.2805,1892.08,294.884,1647.26,7.950502283591261,20.0,20.672222222222224
2024-06-06 22:51:31,20.2705,20.274,10.7587,40.1391,40.481,20.7277,20.2773,1893.06,312.28,1647.45,7.951586512958269,20.0,20.67203703703704
2024-06-06 22:51:32,20.2748,20.274,10.7584,40.1401,40.4843,20.723,20.2838,1873.7,303.089,1649.52,7.965427877611244,20.0,20.67185185185185
2024-06-06 22:51:33,20.2783,20.251,10.7544,40.1594,40.4843,20.7329,20.2805,1886.5,330.99,1653.66,7.991713090353112,20.0,20.671666666666667
2024-06-06 22:51:34,20.2747,20.2838,10.7482,40.1764,40.4843,20.7268,20.274,1893.39,319.501,1650.61,7.979150918494868,20.0,20.671481481481482
2024-06-06 22:51:35,20.2696,20.2641,10.7443,40.2269,40.481,20.7234,20.2805,1885.52,326.722,1650.9,7.979547530782072,20.0,20.671296296296298
2024-06-06 22:51:36,20.2872,20.2707,10.7522,40.2496,40.4876,20.7328,20.2773,1884.2,321.799,1650.51,7.985786461955981,20.0,20.671111111111113
2024-06-06 22:51:37,20.2852,20.2641,10.7612,40.2909,40.481,20.7265,20.2805,1895.03,310.639,1651.69,7.982276399701807,20.0,20.67092592592593
2024-06-06 22:51:38,20.2641,20.2707,10.7423,40.348,40.4843,20.736,20.2773,1881.58,337.882,1653.17,7.987583412643005,20.0,20.67074074074074
2024-06-06 22:51:39,20.2825,20.274,10.7502,40.3652,40.4843,20.7337,20.2805,1890.44,303.746,1655.33,8.00683951271318,20.0,20.670555555555556
2024-06-06 22:51:40,20.2766,20.274,10.7423,40.4005,40.481,20.7226,20.2805,1887.16,325.738,1655.92,8.011373883075954,20.0,20.67037037037037
2024-06-06 22:51:41,20.2804,20.2707,10.754,40.4439,40.4745,20.7155,20.2805,1883.22,332.959,1656.32,8.00666936479621,20.0,20.670185185185186
2024-06-06 22:51:42,20.2723,20.274,10.745,40.4868,40.4777,20.7163,20.274,1893.39,303.089,1655.63,8.004090006487221,20.0,20.67
2024-06-06 22:51:43,20.2717,20.2773,10.7512,40.5334,40.4843,20.7147,20.2773,1888.14,290.288,1654.54,7.993111371111516,20.0,20.669814814814817
2024-06-06 22:51:44,20.2691,20.2608,10.7439,40.5696,40.4876,20.7227,20.2773,1899.3,299.479,1651.0,7.97994709886738,20.0,20.669629629629632
2024-06-06 22:51:45,20.2805,20.274,10.7376,40.6165,40.4843,20.7216,20.274,1888.47,316.875,1651.89,7.999085387168239,20.0,20.669444444444444
2024-06-06 22:51:46,20.2703,20.2641,10.7429,40.6692,40.4843,20.7181,20.2805,1899.96,322.127,1651.3,7.983240553132808,20.0,20.66925925925926
2024-06-06 22:51:47,20.2788,20.2707,10.7455,40.7205,40.4777,20.7231,20.2773,1888.14,332.631,1651.49,7.989103434225606,20.0,20.669074074074075
2024-06-06 22:51:48,20.2668,20.2674,10.7391,40.7623,40.4843,20.7322,20.2707,1903.57,328.364,1651.39,7.983927050815076,20.0,20.66888888888889
2024-06-06 22:51:49,20.2705,20.274,10.7377,40.8072,40.4777,20.722,20.2838,1895.03,303.746,1651.59,7.989168149712388,20.0,20.668703703703706
2024-06-06 22:51:50,20.2653,20.2641,10.7393,40.8332,40.481,20.7175,20.2674,1896.68,302.761,1651.0,7.9806173165719,20.0,20.66851851851852
2024-06-06 22:51:51,20.2601,20.274,10.7474,40.8707,40.481,20.7339,20.2838,1902.58,321.142,1648.93,7.959482934429432,20.0,20.668333333333333
2024-06-06 22:51:52,20.2686,20.2576,10.7462,40.8934,40.481,20.7325,20.2805,1888.47,338.539,1648.05,7.963346991690259,20.0,20.66814814814815
2024-06-06 22:51:53,20.2538,20.251,10.7391,40.9065,40.4876,20.7323,20.274,1911.77,328.035,1648.54,7.959273428982488,20.0,20.667962962962964
2024-06-06 22:51:54,20.2458,20.2379,10.7298,40.9079,40.4843,20.7336,20.274,1890.44,303.418,1648.14,7.958429416438956,20.0,20.66777777777778
2024-06-06 22:51:55,20.2474,20.2641,10.7443,40.8998,40.4876,20.7353,20.2773,1899.3,335.257,1647.36,7.943879570577341,20.0,20.667592592592595
2024-06-06 22:51:56,20.2531,20.2707,10.7353,40.8641,40.4777,20.7295,20.2805,1904.55,326.394,1647.55,7.957085302139579,20.0,20.66740740740741
2024-06-06 22:51:57,20.2435,20.2773,10.7311,40.8613,40.481,20.7425,20.274,1899.96,308.013,1649.03,7.959714608615822,20.0,20.66722222222222
2024-06-06 22:51:58,20.2531,20.274,10.7327,40.813,40.4777,20.7445,20.2773,1896.02,327.379,1647.06,7.956891784388901,20.0,20.667037037037037
2024-06-06 22:51:59,20.2436,20.2707,10.7286,40.7894,40.4843,20.7441,20.2805,1897.66,309.982,1646.47,7.949529957441962,20.0,20.666851851851852
2024-06-06 22:52:00,20.2437,20.2674,10.732,40.7601,40.4745,20.7428,20.274,1897.33,315.234,1645.88,7.943925229412188,20.0,20.666666666666668
2024-06-06 22:52:01,20.2535,20.274,10.727,40.7416,40.4843,20.7288,20.2805,1886.83,303.746,1645.39,7.953917115358736,20.0,20.6662962962963
2024-06-06 22:52:02,20.2529,20.2641,10.7396,40.7009,40.4909,20.738,20.2773,1894.71,291.601,1644.21,7.937199810406417,20.0,20.665925925925926
2024-06-06 22:52:03,20.245,20.274,10.7258,40.6649,40.481,20.7378,20.2773,1900.61,322.455,1644.5,7.943523141413863,20.0,20.665555555555557
2024-06-06 22:52:04,20.254,20.2543,10.7209,40.6684,40.4843,20.7323,20.2805,1895.69,289.632,1645.68,7.960830472380267,20.0,20.665185185185187
2024-06-06 22:52:05,20.2551,20.2674,10.7347,40.6239,40.4843,20.7211,20.2773,1894.71,330.661,1646.08,7.952157437158861,20.0,20.664814814814815
2024-06-06 22:52:06,20.2354,20.274,10.7298,40.5822,40.481,20.7238,20.274,1890.11,310.311,1646.37,7.941194161277172,20.0,20.664444444444445
2024-06-06 22:52:07,20.2432,20.274,10.7332,40.5497,40.481,20.7137,20.2838,1890.44,324.097,1644.8,7.9372936890912005,20.0,20.664074074074076
2024-06-06 22:52:08,20.2539,20.2674,10.7371,40.5007,40.4876,20.7201,20.3002,1884.53,327.707,1649.23,7.964362235520521,20.0,20.663703703703703
2024-06-06 22:52:09,20.2584,20.2773,10.7355,40.4479,40.4843,20.7178,20.2707,1884.2,306.7,1650.31,7.97468598071743,20.0,20.663333333333334
2024-06-06 22:52:10,20.2466,20.2707,10.7303,40.4117,40.481,20.7148,20.2805,1892.08,322.455,1650.8,7.971525149687527,20.0,20.662962962962965
2024-06-06 22:52:11,20.2427,20.2674,10.7357,40.3767,40.4876,20.7149,20.2871,1892.08,297.509,1651.39,7.966581071202799,20.0,20.662592592592596
2024-06-06 22:52:12,20.2417,20.2773,10.7317,40.3417,40.4843,20.706,20.2707,1879.94,338.539,1654.25,7.982896452565125,20.0,20.662222222222223
2024-06-06 22:52:13,20.2247,20.2674,10.7252,40.3166,40.4745,20.7143,20.3068,1875.01,327.379,1651.98,7.963140309093927,20.0,20.661851851851853
2024-06-06 22:52:14,20.2394,20.2149,10.7246,40.298,40.4843,20.7244,20.2247,1887.81,295.212,1651.1,7.971717081202185,20.0,20.661481481481484
2024-06-06 22:52:15,20.2439,20.2214,10.7363,40.2698,40.4777,20.7088,20.2182,1887.81,330.661,1650.02,7.960474327379343,20.0,20.66111111111111
2024-06-06 22:52:16,20.2439,20.2477,10.7393,40.2399,40.4843,20.7013,20.2247,1888.8,293.242,1648.44,7.950342243235216,20.0,20.660740740740742
2024-06-06 22:52:17,20.2453,20.228,10.732,40.259,40.4777,20.6931,20.2313,1892.74,326.066,1647.65,7.953805941829897,20.0,20.660370370370373
2024-06-06 22:52:18,20.2421,20.2149,10.7224,40.2311,40.481,20.7072,20.2247,1887.48,319.829,1647.85,7.960122926370932,20.0,20.66
2024-06-06 22:52:19,20.2313,20.228,10.7227,40.2316,40.4843,20.7019,20.228,1886.5,308.013,1646.17,7.942735433652653,20.0,20.65962962962963
2024-06-06 22:52:20,20.2506,20.2214,10.7309,40.2272,40.4777,20.6955,20.2313,1892.74,329.677,1648.44,7.962972987072179,20.0,20.65925925925926
2024-06-06 22:52:21,20.2545,20.2313,10.7315,40.2425,40.4843,20.7136,20.2313,1881.25,330.661,1648.93,7.968101168392928,20.0,20.65888888888889
2024-06-06 22:52:22,20.2393,20.228,10.7351,40.2598,40.4843,20.7025,20.2313,1873.7,307.357,1649.33,7.954299898062864,20.0,20.65851851851852
2024-06-06 22:52:23,20.252,20.228,10.7334,40.277,40.4745,20.705,20.228,1888.47,294.555,1649.03,7.964902598037363,20.0,20.65814814814815
2024-06-06 22:52:24,20.2392,20.2214,10.7214,40.323,40.4843,20.6898,20.2313,1888.14,319.173,1649.03,7.964233180047482,20.0,20.657777777777778
2024-06-06 22:52:25,20.2485,20.228,10.7196,40.3459,40.481,20.6796,20.228,1882.23,327.379,1649.03,7.973521354657004,20.0,20.65740740740741
2024-06-06 22:52:26,20.2379,20.2214,10.72,40.3574,40.4876,20.684,20.2247,1885.52,330.661,1650.21,7.970015900910717,20.0,20.65703703703704
2024-06-06 22:52:27,20.2348,20.228,10.7336,40.3845,40.4843,20.6782,20.2313,1889.13,329.677,1651.39,7.961720845031252,20.0,20.656666666666666
2024-06-06 22:52:28,20.2338,20.228,10.7222,40.4047,40.481,20.6742,20.2214,1879.94,335.913,1652.87,7.977578955040167,20.0,20.656296296296297
2024-06-06 22:52:29,20.2265,20.2214,10.7195,40.4373,40.4876,20.6723,20.2346,1896.02,315.891,1651.0,7.964699646089547,20.0,20.655925925925928
2024-06-06 22:52:30,20.2188,20.2313,10.7123,40.4917,40.4843,20.6736,20.2214,1899.96,308.998,1650.51,7.9619170425363945,20.0,20.65555555555556
2024-06-06 22:52:31,20.2372,20.2214,10.7337,40.5176,40.481,20.6739,20.2247,1896.35,341.165,1648.05,7.947541390356251,20.0,20.655185185185186
2024-06-06 22:52:32,20.2188,20.2214,10.7066,40.5615,40.4777,20.6638,20.2214,1896.68,325.081,1647.65,7.952886262377344,20.0,20.654814814814817
2024-06-06 22:52:33,20.2295,20.2214,10.7225,40.6167,40.4843,20.6801,20.2346,1893.72,325.41,1647.36,7.947139678365886,20.0,20.654444444444447
2024-06-06 22:52:34,20.2141,20.2247,10.7137,40.6136,40.481,20.6737,20.2411,1898.32,322.455,1647.36,7.941622572877595,20.0,20.654074074074074
2024-06-06 22:52:35,20.2161,20.2214,10.7181,40.6562,40.4876,20.6753,20.2411,1897.33,309.326,1648.44,7.944821520763438,20.0,20.653703703703705
2024-06-06 22:52:36,20.2244,20.2247,10.7171,40.6978,40.4843,20.6787,20.228,1892.74,314.578,1648.73,7.953999773174266,20.0,20.653333333333336
2024-06-06 22:52:37,20.2167,20.2214,10.7128,40.7182,40.4843,20.6819,20.2313,1899.3,314.578,1648.73,7.951155264299109,20.0,20.652962962962963
2024-06-06 22:52:38,20.2183,20.228,10.7193,40.724,40.481,20.6668,20.2346,1905.54,297.838,1648.14,7.944211961617652,20.0,20.652592592592594
2024-06-06 22:52:39,20.2212,20.2214,10.7086,40.7418,40.481,20.6707,20.2182,1909.15,331.318,1649.03,7.959881963113285,20.0,20.652222222222225
2024-06-06 22:52:40,20.2127,20.2149,10.7089,40.7314,40.481,20.6819,20.2313,1907.18,308.998,1649.72,7.95584592001263,20.0,20.651851851851852
2024-06-06 22:52:41,20.2046,20.2149,10.7103,40.7612,40.481,20.675,20.2313,1891.1,306.044,1649.82,7.948375027414164,20.0,20.651481481481483
2024-06-06 22:52:42,20.2093,20.2379,10.7172,40.7522,40.4843,20.6789,20.2247,1901.6,298.494,1650.31,7.9488933830627095,20.0,20.651111111111113
2024-06-06 22:52:43,20.202,20.228,10.6985,40.7353,40.4777,20.6753,20.228,1901.27,306.372,1650.8,7.960802965444069,20.0,20.65074074074074
2024-06-06 22:52:44,20.2076,20.2313,10.7049,40.749,40.4777,20.6691,20.228,1904.55,330.661,1650.31,7.957770056281546,20.0,20.65037037037037
2024-06-06 22:52:45,20.2147,20.2116,10.7046,40.7247,40.4876,20.6614,20.2247,1900.29,294.555,1650.02,7.962567514494749,20.0,20.650000000000002
2024-06-06 22:52:46,20.2023,20.228,10.6938,40.7063,40.481,20.6635,20.228,1886.83,291.929,1648.64,7.954569473953539,20.0,20.64962962962963
2024-06-06 22:52:47,20.2167,20.2214,10.7109,40.7065,40.4745,20.6724,20.2313,1894.05,340.18,1647.75,7.9480177559116445,20.0,20.64925925925926
2024-06-06 22:52:48,20.207,20.2214,10.6965,40.681,40.481,20.6723,20.228,1898.64,330.99,1647.55,7.950982345289716,20.0,20.64888888888889
2024-06-06 22:52:49,20.2212,20.2313,10.7058,40.6501,40.4843,20.6712,20.2247,1899.3,327.707,1648.44,7.9593761527345,20.0,20.648518518518518
2024-06-06 22:52:50,20.2126,20.2214,10.7041,40.6186,40.481,20.6738,20.2247,1899.96,332.631,1649.03,7.956451195915175,20.0,20.64814814814815
2024-06-06 22:52:51,20.2099,20.228,10.7013,40.591,40.4843,20.677,20.2313,1899.3,330.005,1649.72,7.959864108570472,20.0,20.64777777777778
2024-06-06 22:52:52,20.2216,20.2247,10.6982,40.5697,40.4909,20.6775,20.228,1895.69,319.829,1650.11,7.974138193946179,20.0,20.64740740740741
2024-06-06 22:52:53,20.2243,20.2149,10.6998,40.5408,40.4843,20.671,20.2346,1897.99,331.646,1649.62,7.972691053464626,20.0,20.647037037037038
2024-06-06 22:52:54,20.2116,20.2214,10.6979,40.512,40.481,20.6761,20.228,1889.45,328.692,1649.82,7.964616190589104,20.0,20.64666666666667
2024-06-06 22:52:55,20.2253,20.2313,10.7135,40.4828,40.481,20.6815,20.2247,1891.42,306.044,1650.02,7.963990881733231,20.0,20.6462962962963
2024-06-06 22:52:56,20.2132,20.2116,10.7036,40.4581,40.481,20.6832,20.2247,1914.07,320.158,1650.02,7.9621488770716695,20.0,20.645925925925926
2024-06-06 22:52:57,20.2243,20.2214,10.7156,40.4385,40.4843,20.6813,20.2313,1889.78,334.6,1650.51,7.963759594210885,20.0,20.645555555555557
2024-06-06 22:52:58,20.2213,20.2214,10.7068,40.4064,40.4777,20.678,20.2214,1899.96,350.684,1650.61,7.969100027714207,20.0,20.645185185185188
2024-06-06 22:52:59,20.2321,20.2149,10.7098,40.4014,40.4843,20.6684,20.2313,1897.0,333.615,1650.41,7.974666720584797,20.0,20.644814814814815
2024-06-06 22:53:00,20.2271,20.2247,10.7071,40.3805,40.481,20.6705,20.2313,1891.1,308.341,1650.11,7.971291304194676,20.0,20.644444444444446
2024-06-06 22:53:01,20.219,20.2214,10.708,40.3722,40.4876,20.6687,20.2313,1895.69,301.12,1648.93,7.958060507464577,20.0,20.644074074074076
2024-06-06 22:53:02,20.2166,20.2214,10.7049,40.3712,40.4843,20.6668,20.2247,1893.72,292.586,1648.34,7.9557985470686114,20.0,20.643703703703704
2024-06-06 22:53:03,20.2121,20.2214,10.7024,40.3703,40.4876,20.6789,20.2116,1893.06,330.005,1646.47,7.9451019481120095,20.0,20.643333333333334
2024-06-06 22:53:04,20.2205,20.2214,10.7056,40.3463,40.4843,20.6599,20.2313,1890.11,301.12,1646.08,7.947563421581323,20.0,20.642962962962965
2024-06-06 22:53:05,20.2152,20.2247,10.6987,40.3533,40.481,20.677,20.2247,1885.52,298.822,1647.36,7.9550809665687385,20.0,20.642592592592592
2024-06-06 22:53:06,20.2028,20.2247,10.704,40.3647,40.4843,20.676,20.2214,1894.05,300.792,1646.47,7.935995287414577,20.0,20.642222222222223
2024-06-06 22:53:07,20.2138,20.2379,10.694,40.3818,40.4843,20.6712,20.2477,1877.64,299.807,1647.06,7.956390320682462,20.0,20.641851851851854
2024-06-06 22:53:08,20.21,20.2116,10.7031,40.406,40.481,20.6553,20.228,1890.11,321.471,1647.16,7.946091262615747,20.0,20.64148148148148
2024-06-06 22:53:09,20.2098,20.2149,10.692,40.4018,40.4843,20.6592,20.228,1892.74,310.639,1646.86,7.95375284554738,20.0,20.641111111111112
2024-06-06 22:53:10,20.2145,20.2149,10.7011,40.4429,40.4777,20.6786,20.228,1887.16,296.525,1646.86,7.95007589157478,20.0,20.640740740740743
2024-06-06 22:53:11,20.2004,20.2247,10.6921,40.4811,40.4876,20.6708,20.2247,1881.25,310.967,1645.68,7.9401206722402256,20.0,20.640370370370373
2024-06-06 22:53:12,20.21,20.2182,10.6989,40.5083,40.4843,20.6603,20.228,1893.39,324.425,1645.88,7.943424124968437,20.0,20.64
2024-06-06 22:53:13,20.2085,20.2182,10.6874,40.5585,40.4843,20.6606,20.228,1899.63,294.884,1647.75,7.9608104373972015,20.0,20.63962962962963
2024-06-06 22:53:14,20.2042,20.2149,10.6958,40.6102,40.4712,20.6699,20.2313,1889.78,299.151,1646.96,7.9463800225240835,20.0,20.639259259259262
2024-06-06 22:53:15,20.2052,20.2149,10.71,40.6263,40.4909,20.6669,20.2313,1891.42,314.578,1646.96,7.935348490794522,20.0,20.63888888888889
2024-06-06 22:53:16,20.1983,20.2247,10.7011,40.6671,40.4843,20.6611,20.2313,1895.03,294.884,1647.36,7.938947612640849,20.0,20.63851851851852
2024-06-06 22:53:17,20.2043,20.228,10.6989,40.71,40.4909,20.6609,20.2214,1897.99,300.792,1646.08,7.939628303765575,20.0,20.63814814814815
2024-06-06 22:53:18,20.2022,20.2247,10.701,40.7552,40.4843,20.6537,20.228,1909.48,303.746,1646.27,7.937036178945973,20.0,20.637777777777778
2024-06-06 22:53:19,20.2169,20.2149,10.7035,40.8099,40.481,20.6535,20.228,1904.55,312.608,1646.27,7.9472277170025425,20.0,20.63740740740741
2024-06-06 22:53:20,20.2063,20.228,10.6917,40.8243,40.4876,20.6478,20.2214,1899.63,295.868,1647.16,7.952527104238365,20.0,20.63703703703704
2024-06-06 22:53:21,20.2152,20.2116,10.7048,40.8457,40.4843,20.6585,20.228,1895.69,293.242,1647.75,7.9518639215870435,20.0,20.636666666666667
2024-06-06 22:53:22,20.2011,20.2247,10.6848,40.8865,40.481,20.6504,20.2247,1899.96,323.768,1648.24,7.959163201309039,20.0,20.636296296296297
2024-06-06 22:53:23,20.1983,20.2247,10.6906,40.9069,40.4843,20.6629,20.2313,1902.26,300.135,1650.02,7.960558054863959,20.0,20.63592592592593
2024-06-06 22:53:24,20.2123,20.2214,10.6972,40.9322,40.4843,20.6554,20.2247,1897.99,305.059,1650.21,7.967671261387018,20.0,20.635555555555555
2024-06-06 22:53:25,20.1956,20.2182,10.695,40.9363,40.4843,20.6718,20.228,1907.51,296.853,1650.41,7.956493562016303,20.0,20.635185185185186
2024-06-06 22:53:26,20.1964,20.2214,10.6847,40.9369,40.4843,20.6556,20.2214,1898.32,311.952,1650.02,7.963907154248615,20.0,20.634814814814817
2024-06-06 22:53:27,20.2061,20.205,10.7017,40.9062,40.4843,20.6592,20.2313,1895.03,313.265,1650.31,7.95919367368456,20.0,20.634444444444444
2024-06-06 22:53:28,20.2089,20.1689,10.6921,40.8801,40.481,20.6589,20.1952,1890.44,293.899,1651.49,7.975276091472865,20.0,20.634074074074075
2024-06-06 22:53:29,20.2004,20.1755,10.6952,40.8711,40.4843,20.6498,20.1952,1896.35,332.302,1650.61,7.9613105873592,20.0,20.633703703703706
2024-06-06 22:53:30,20.198,20.1755,10.6932,40.85,40.4843,20.6496,20.182,1895.69,315.891,1649.82,7.95716534768926,20.0,20.633333333333336
2024-06-06 22:53:31,20.2044,20.1755,10.7004,40.8149,40.4843,20.6411,20.182,1902.26,324.753,1649.72,7.956013344535874,20.0,20.632962962962964
2024-06-06 22:53:32,20.1925,20.1689,10.6857,40.7507,40.4843,20.6474,20.1886,1892.08,322.784,1649.03,7.95502868268669,20.0,20.632592592592594
2024-06-06 22:53:33,20.199,20.1952,10.6902,40.7188,40.4843,20.6514,20.182,1899.3,308.998,1648.05,7.9519736489313955,20.0,20.632222222222225
2024-06-06 22:53:34,20.2022,20.1558,10.6907,40.6656,40.4843,20.651,20.1853,1898.64,326.066,1646.77,7.948053735459142,20.0,20.631851851851852
2024-06-06 22:53:35,20.2067,20.1788,10.6913,40.6258,40.4876,20.6483,20.182,1887.48,330.99,1645.98,7.947498216421546,20.0,20.631481481481483
2024-06-06 22:53:36,20.1999,20.1656,10.7053,40.5745,40.481,20.6432,20.1853,1899.63,327.707,1646.57,7.932968086367558,20.0,20.631111111111114
2024-06-06 22:53:37,20.206,20.1755,10.6971,40.5369,40.481,20.656,20.1788,1901.93,300.464,1646.86,7.946315370466445,20.0,20.63074074074074
2024-06-06 22:53:38,20.2038,20.1755,10.6944,40.4841,40.4777,20.6533,20.1853,1895.69,304.074,1647.95,7.951992875573453,20.0,20.630370370370372
2024-06-06 22:53:39,20.2038,20.1788,10.6984,40.4084,40.4745,20.6584,20.182,1891.42,319.829,1647.75,7.947683306722477,20.0,20.630000000000003
2024-06-06 22:53:40,20.1925,20.1788,10.6885,40.3509,40.4876,20.6569,20.1788,1891.75,338.211,1647.65,7.946030470094637,20.0,20.62962962962963
2024-06-06 22:53:41,20.1938,20.1689,10.6955,40.3024,40.481,20.6551,20.1886,1884.2,313.593,1647.65,7.94126485838594,20.0,20.62925925925926
2024-06-06 22:53:42,20.1819,20.1623,10.6933,40.2502,40.4843,20.6612,20.1886,1900.94,297.181,1648.54,7.937440156625349,20.0,20.62888888888889
2024-06-06 22:53:43,20.1746,20.182,10.6891,40.1924,40.4843,20.6534,20.1788,1883.22,280.769,1648.73,7.935761451562959,20.0,20.62851851851852
2024-06-06 22:53:44,20.1816,20.1722,10.6797,40.1935,40.4876,20.6523,20.182,1885.19,309.326,1648.44,7.9480837658603996,20.0,20.62814814814815
2024-06-06 22:53:45,20.1732,20.1788,10.6931,40.1705,40.4843,20.6678,20.1853,1894.05,320.814,1650.41,7.9393253707419325,20.0,20.62777777777778
2024-06-06 22:53:46,20.175,20.1788,10.6735,40.1716,40.481,20.6557,20.1853,1886.83,299.479,1648.93,7.950111650896292,20.0,20.627407407407407
2024-06-06 22:53:47,20.1704,20.1689,10.6844,40.1628,40.4843,20.6534,20.1886,1874.68,304.402,1649.62,7.940463786357857,20.0,20.627037037037038
2024-06-06 22:53:48,20.1712,20.1623,10.6939,40.1847,40.4843,20.6476,20.1853,1883.87,316.547,1649.23,7.93130571354853,20.0,20.62666666666667
2024-06-06 22:53:49,20.1656,20.1656,10.6825,40.1947,40.4909,20.6448,20.182,1886.83,283.724,1649.42,7.937073870065485,20.0,20.626296296296296
2024-06-06 22:53:50,20.1595,20.1755,10.6706,40.2113,40.4876,20.6396,20.182,1880.26,292.586,1648.64,7.938172612020584,20.0,20.625925925925927
2024-06-06 22:53:51,20.1726,20.182,10.6745,40.2219,40.4843,20.6357,20.1722,1878.62,334.928,1649.13,7.948230727127003,20.0,20.625555555555557
2024-06-06 22:53:52,20.1692,20.1689,10.6737,40.3019,40.4876,20.6444,20.1952,1889.78,292.914,1649.33,7.947018653022452,20.0,20.625185185185188
2024-06-06 22:53:53,20.1658,20.1886,10.6695,40.336,40.4843,20.6401,20.182,1888.47,318.845,1650.11,7.951446807985711,20.0,20.624814814814815
2024-06-06 22:53:54,20.17,20.1394,10.6686,40.3535,40.4876,20.6442,20.1886,1882.89,315.234,1650.21,7.956199275146092,20.0,20.624444444444446
2024-06-06 22:53:55,20.1598,20.1853,10.6714,40.3964,40.4745,20.6463,20.1853,1890.11,337.882,1650.41,7.946276394526188,20.0,20.624074074074077
