TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 22:53:56,20.1683,20.182,10.6676,40.4199,40.4843,20.6515,20.1853,1884.2,311.952,1650.8,7.958457487640811,20.0,20.623703703703704
2024-06-06 22:53:57,20.1621,20.1755,10.6655,40.4393,40.481,20.6432,20.1886,1884.2,296.525,1654.15,7.971166318335504,20.0,20.623333333333335
2024-06-06 22:53:58,20.1783,20.1722,10.6741,40.4585,40.4876,20.6544,20.1853,1886.17,297.181,1651.2,7.963318433352574,20.0,20.622962962962966
2024-06-06 22:53:59,20.1761,20.1656,10.6678,40.5029,40.4777,20.6336,20.182,1885.52,295.212,1650.51,7.9634245848155265,20.0,20.622592592592593
2024-06-06 22:54:00,20.1849,20.1722,10.6801,40.5238,40.4777,20.6448,20.1886,1881.9,321.471,1650.7,7.96140963222088,20.0,20.622222222222224
2024-06-06 22:54:01,20.1754,20.182,10.672,40.5315,40.4777,20.6459,20.1919,1889.45,317.86,1652.77,7.970219208569154,20.0,20.621851851851854
2024-06-06 22:54:02,20.1682,20.1689,10.6675,40.5807,40.4777,20.6545,20.1853,1888.47,313.265,1649.62,7.952768742889529,20.0,20.62148148148148
2024-06-06 22:54:03,20.1786,20.1689,10.6682,40.6053,40.4876,20.6326,20.182,1878.29,328.692,1648.05,7.9533116892559725,20.0,20.621111111111112
2024-06-06 22:54:04,20.1622,20.182,10.662,40.6291,40.4843,20.6521,20.1788,1898.64,317.532,1648.05,7.9447816821868225,20.0,20.620740740740743
2024-06-06 22:54:05,20.1832,20.1558,10.6738,40.6663,40.481,20.6559,20.182,1899.3,341.165,1648.05,7.952475414053114,20.0,20.62037037037037
2024-06-06 22:54:06,20.1597,20.1722,10.6774,40.7004,40.4843,20.6525,20.1853,1890.44,334.928,1649.33,7.935971246754225,20.0,20.62
2024-06-06 22:54:07,20.1629,20.1788,10.6691,40.6989,40.4843,20.6617,20.182,1888.14,311.295,1650.41,7.950798747349689,20.0,20.61962962962963
2024-06-06 22:54:08,20.1662,20.1755,10.673,40.7384,40.4876,20.6518,20.1788,1891.1,322.127,1651.59,7.9559805176705325,20.0,20.61925925925926
2024-06-06 22:54:09,20.1603,20.1788,10.6747,40.6964,40.4843,20.6573,20.1788,1893.06,324.753,1652.38,7.953413687378581,20.0,20.61888888888889
2024-06-06 22:54:10,20.1706,20.1788,10.6605,40.7037,40.4777,20.6548,20.1755,1889.45,321.471,1652.38,7.973956260894312,20.0,20.61851851851852
2024-06-06 22:54:11,20.1687,20.182,10.6663,40.6974,40.481,20.6637,20.1755,1904.55,304.074,1652.38,7.967500023503656,20.0,20.61814814814815
2024-06-06 22:54:12,20.1726,20.1689,10.6706,40.6779,40.4843,20.6481,20.1853,1896.02,309.326,1652.58,7.9681289605065535,20.0,20.61777777777778
2024-06-06 22:54:13,20.1605,20.1788,10.6672,40.6338,40.4843,20.6464,20.182,1886.83,333.287,1653.36,7.964590795589673,20.0,20.61740740740741
2024-06-06 22:54:14,20.1786,20.1689,10.6652,40.6083,40.4843,20.6601,20.1853,1891.42,317.204,1654.94,7.989081400970797,20.0,20.61703703703704
2024-06-06 22:54:15,20.1792,20.1689,10.6742,40.5477,40.4843,20.6474,20.1886,1908.16,311.952,1654.25,7.978699346123184,20.0,20.616666666666667
2024-06-06 22:54:16,20.1748,20.1722,10.6645,40.5223,40.4876,20.6586,20.1853,1896.68,303.089,1652.97,7.976971201848993,20.0,20.616296296296298
2024-06-06 22:54:17,20.1811,20.1755,10.6691,40.4689,40.4909,20.6428,20.1755,1891.1,303.746,1652.48,7.976032028844545,20.0,20.61592592592593
2024-06-06 22:54:18,20.1865,20.182,10.6782,40.4359,40.4876,20.6432,20.182,1893.72,301.12,1651.0,7.965788749859395,20.0,20.615555555555556
2024-06-06 22:54:19,20.1683,20.1656,10.668,40.4114,40.481,20.6323,20.1853,1882.23,289.96,1650.51,7.956724396908274,20.0,20.615185185185187
2024-06-06 22:54:20,20.1671,20.1689,10.6734,40.358,40.481,20.6375,20.182,1883.87,316.547,1649.03,7.94406696310249,20.0,20.614814814814817
2024-06-06 22:54:21,20.1683,20.1788,10.6655,40.2865,40.4843,20.6194,20.1722,1890.11,315.234,1648.44,7.948836591652001,20.0,20.614444444444445
2024-06-06 22:54:22,20.1669,20.1788,10.6655,40.2626,40.4843,20.6193,20.182,1892.41,304.731,1648.24,7.946701264243216,20.0,20.614074074074075
2024-06-06 22:54:23,20.1622,20.1853,10.6668,40.2165,40.4843,20.6325,20.1886,1887.16,302.761,1647.75,7.93932207699335,20.0,20.613703703703706
2024-06-06 22:54:24,20.1515,20.1689,10.6535,40.1723,40.481,20.6202,20.1788,1876.0,319.173,1647.55,7.940532076711183,20.0,20.613333333333333
2024-06-06 22:54:25,20.1648,20.182,10.661,40.1596,40.481,20.6196,20.1788,1884.2,290.288,1647.55,7.945381001331625,20.0,20.612962962962964
2024-06-06 22:54:26,20.163,20.1689,10.6563,40.1234,40.4777,20.6343,20.1853,1874.03,293.242,1643.91,7.930246050035189,20.0,20.612592592592595
2024-06-06 22:54:27,20.1704,20.1755,10.662,40.0984,40.4876,20.6223,20.1886,1890.44,297.181,1646.96,7.9463800225240835,20.0,20.612222222222222
2024-06-06 22:54:28,20.1587,20.1722,10.6554,40.0901,40.4843,20.6256,20.1788,1870.74,305.059,1651.69,7.964927268929674,20.0,20.611851851851853
2024-06-06 22:54:29,20.1701,20.1755,10.6695,40.0939,40.4843,20.6287,20.182,1876.98,305.387,1648.05,7.945116192267968,20.0,20.611481481481484
2024-06-06 22:54:30,20.1465,20.1689,10.6574,40.0694,40.4876,20.6204,20.1853,1883.87,286.678,1648.54,7.937858418547897,20.0,20.611111111111114
2024-06-06 22:54:31,20.1693,20.1755,10.6686,40.0533,40.4777,20.6168,20.1919,1875.34,298.166,1652.77,7.967954798793375,20.0,20.61074074074074
2024-06-06 22:54:32,20.1723,20.182,10.6653,40.0681,40.4843,20.6023,20.182,1886.5,298.822,1649.72,7.958524712384519,20.0,20.610370370370372
2024-06-06 22:54:33,20.1718,20.1755,10.6613,40.064,40.481,20.5935,20.182,1867.46,309.326,1649.62,7.960972047243979,20.0,20.610000000000003
2024-06-06 22:54:34,20.175,20.1755,10.6693,40.0847,40.4876,20.6108,20.1853,1885.84,313.593,1649.13,7.954590583680012,20.0,20.60962962962963
2024-06-06 22:54:35,20.1655,20.1722,10.664,40.0846,40.4777,20.6088,20.182,1871.4,288.647,1649.82,7.954402675602797,20.0,20.60925925925926
2024-06-06 22:54:36,20.1624,20.1722,10.6562,40.1086,40.4876,20.594,20.1788,1886.83,296.197,1649.62,7.957372638190497,20.0,20.60888888888889
2024-06-06 22:54:37,20.153,20.1755,10.6626,40.1406,40.4843,20.6257,20.1886,1884.2,319.501,1648.54,7.938945899546525,20.0,20.60851851851852
2024-06-06 22:54:38,20.1496,20.1788,10.6573,40.1546,40.481,20.6265,20.1755,1878.29,322.127,1649.23,7.943858823158141,20.0,20.60814814814815
2024-06-06 22:54:39,20.1431,20.1788,10.6504,40.1614,40.481,20.6208,20.182,1893.39,312.937,1649.82,7.9470355500389065,20.0,20.60777777777778
2024-06-06 22:54:40,20.1507,20.1689,10.6546,40.1971,40.481,20.6205,20.1853,1884.2,344.775,1649.23,7.947038944259252,20.0,20.607407407407408
2024-06-06 22:54:41,20.1502,20.1689,10.6543,40.2226,40.4843,20.609,20.1689,1882.23,346.088,1647.85,7.940221991924718,20.0,20.60703703703704
2024-06-06 22:54:42,20.1327,20.1295,10.643,40.2549,40.481,20.5955,20.123,1891.1,336.241,1647.06,7.931233558076905,20.0,20.60666666666667
2024-06-06 22:54:43,20.1463,20.1262,10.651,40.302,40.4876,20.6107,20.1328,1893.72,305.059,1645.78,7.929746551617344,20.0,20.606296296296296
2024-06-06 22:54:44,20.1605,20.1164,10.6693,40.3216,40.4909,20.6038,20.1427,1884.53,314.578,1645.29,7.923962632704451,20.0,20.605925925925927
2024-06-06 22:54:45,20.1448,20.1427,10.6542,40.3445,40.481,20.6169,20.1295,1894.05,347.073,1645.98,7.926784640978874,20.0,20.605555555555558
2024-06-06 22:54:46,20.1713,20.1197,10.6603,40.3812,40.481,20.6229,20.1394,1895.69,297.181,1647.16,7.949518139323897,20.0,20.605185185185185
2024-06-06 22:54:47,20.1441,20.1295,10.6539,40.4094,40.481,20.6168,20.1361,1889.45,292.258,1644.99,7.921683065393047,20.0,20.604814814814816
2024-06-06 22:54:48,20.1564,20.123,10.6576,40.453,40.481,20.6243,20.1394,1895.03,326.066,1650.02,7.953106308733108,20.0,20.604444444444447
2024-06-06 22:54:49,20.1482,20.1262,10.6657,40.5097,40.4843,20.609,20.1394,1897.66,328.692,1650.8,7.94321188191965,20.0,20.604074074074074
2024-06-06 22:54:50,20.1597,20.1361,10.6624,40.5401,40.4843,20.598,20.1394,1890.77,305.059,1652.38,7.963223814322827,20.0,20.603703703703705
2024-06-06 22:54:51,20.1545,20.1164,10.6523,40.572,40.4843,20.6058,20.1394,1892.74,305.059,1652.97,7.970177150479953,20.0,20.603333333333335
2024-06-06 22:54:52,20.153,20.1262,10.6485,40.5866,40.4876,20.6168,20.1328,1901.27,326.722,1653.66,7.975434125438224,20.0,20.602962962962966
2024-06-06 22:54:53,20.1489,20.123,10.6421,40.6247,40.4777,20.6102,20.1394,1887.48,330.99,1653.86,7.97832891890883,20.0,20.602592592592593
2024-06-06 22:54:54,20.1303,20.1295,10.6434,40.6223,40.481,20.6039,20.1361,1909.48,313.593,1655.63,7.9701490960233885,20.0,20.602222222222224
2024-06-06 22:54:55,20.151,20.1328,10.6615,40.6496,40.481,20.6029,20.1328,1887.48,310.967,1659.57,7.991305642338422,20.0,20.601851851851855
2024-06-06 22:54:56,20.156,20.1394,10.6638,40.6169,40.4876,20.6282,20.1328,1910.46,297.181,1656.91,7.980767061109326,20.0,20.601481481481482
2024-06-06 22:54:57,20.1364,20.1262,10.6412,40.6301,40.481,20.6002,20.1328,1885.52,290.945,1654.94,7.973797561176637,20.0,20.601111111111113
2024-06-06 22:54:58,20.1279,20.1394,10.6334,40.6121,40.4777,20.6181,20.1361,1905.21,294.555,1653.56,7.966561124005676,20.0,20.600740740740743
2024-06-06 22:54:59,20.124,20.1295,10.6502,40.6307,40.4843,20.6078,20.1361,1886.17,324.097,1652.67,7.944913836046671,20.0,20.60037037037037
2024-06-06 22:55:00,20.1234,20.1262,10.6472,40.6105,40.481,20.6214,20.1394,1894.05,300.464,1651.39,7.940771594291788,20.0,20.6
2024-06-06 22:55:01,20.1066,20.1262,10.6456,40.612,40.4843,20.6101,20.1361,1896.02,303.418,1654.45,7.942724974440566,20.0,20.599629629629632
2024-06-06 22:55:02,20.1044,20.1262,10.6465,40.5588,40.4876,20.5892,20.1361,1895.69,289.304,1650.7,7.922125258877815,20.0,20.59925925925926
2024-06-06 22:55:03,20.1016,20.1262,10.6464,40.527,40.4843,20.5968,20.123,1880.26,308.341,1654.74,7.939247128102232,20.0,20.59888888888889
2024-06-06 22:55:04,20.1035,20.1164,10.6384,40.5036,40.4843,20.601,20.1558,1898.32,319.501,1653.76,7.942853013017577,20.0,20.59851851851852
2024-06-06 22:55:05,20.0809,20.1295,10.6453,40.489,40.4843,20.5972,20.1525,1889.78,326.722,1651.2,7.905840303207163,20.0,20.598148148148148
2024-06-06 22:55:06,20.0976,20.1328,10.6334,40.448,40.4843,20.5973,20.1361,1895.36,337.882,1650.8,7.92788250913408,20.0,20.59777777777778
2024-06-06 22:55:07,20.0946,20.1427,10.6464,40.4087,40.4843,20.5954,20.1328,1886.83,334.928,1650.8,7.914479778829765,20.0,20.59740740740741
2024-06-06 22:55:08,20.0932,20.123,10.6384,40.3722,40.4843,20.5914,20.1361,1883.55,331.318,1650.9,7.920488172974956,20.0,20.597037037037037
2024-06-06 22:55:09,20.0892,20.1295,10.6303,40.3271,40.4843,20.5937,20.1328,1900.29,338.539,1651.1,7.92488278254754,20.0,20.596666666666668
2024-06-06 22:55:10,20.0932,20.1427,10.6301,40.3157,40.4777,20.5837,20.1328,1892.41,335.257,1650.9,7.9274412604898385,20.0,20.5962962962963
2024-06-06 22:55:11,20.0925,20.1065,10.6338,40.2886,40.4777,20.5845,20.1328,1883.87,305.715,1651.0,7.924235252179148,20.0,20.59592592592593
2024-06-06 22:55:12,20.1047,20.1065,10.6327,40.2668,40.4843,20.5639,20.1328,1883.55,330.99,1650.61,7.933503122866049,20.0,20.595555555555556
2024-06-06 22:55:13,20.1068,20.1295,10.6289,40.2532,40.4843,20.5764,20.1427,1897.66,337.554,1650.41,7.9374829307027275,20.0,20.595185185185187
2024-06-06 22:55:14,20.1072,20.1328,10.6297,40.2178,40.4777,20.5845,20.1328,1889.13,337.554,1650.11,7.935705182300949,20.0,20.594814814814818
2024-06-06 22:55:15,20.1115,20.1262,10.6405,40.1862,40.4843,20.581,20.1361,1892.08,313.921,1648.83,7.924111047767029,20.0,20.594444444444445
2024-06-06 22:55:16,20.1226,20.1262,10.6391,40.1664,40.4843,20.5728,20.1361,1886.17,318.188,1648.05,7.9308158862991025,20.0,20.594074074074076
2024-06-06 22:55:17,20.1171,20.1361,10.6269,40.1462,40.4909,20.5651,20.1361,1883.55,345.432,1648.44,7.938297030569502,20.0,20.593703703703707
2024-06-06 22:55:18,20.1145,20.1394,10.631,40.1348,40.4942,20.5701,20.1361,1893.39,334.6,1648.24,7.931730212331928,20.0,20.593333333333334
2024-06-06 22:55:19,20.0997,20.1361,10.6207,40.1434,40.481,20.5724,20.1361,1878.95,307.685,1648.34,7.92844753594661,20.0,20.592962962962964
2024-06-06 22:55:20,20.1133,20.1262,10.6308,40.1446,40.481,20.5719,20.1394,1898.32,301.448,1648.83,7.933732764275252,20.0,20.592592592592595
2024-06-06 22:55:21,20.1101,20.1295,10.6265,40.1685,40.4843,20.5688,20.1295,1883.22,296.525,1649.33,7.93705924888671,20.0,20.592222222222222
2024-06-06 22:55:22,20.1275,20.1262,10.6366,40.1704,40.4843,20.5813,20.1427,1880.59,299.479,1650.11,7.946925277203919,20.0,20.591851851851853
2024-06-06 22:55:23,20.1158,20.1197,10.6335,40.1958,40.481,20.58,20.1361,1891.75,324.753,1650.31,7.940686647445311,20.0,20.591481481481484
2024-06-06 22:55:24,20.133,20.1328,10.636,40.2084,40.4777,20.6014,20.1328,1876.65,320.814,1650.61,7.954442478659088,20.0,20.59111111111111
2024-06-06 22:55:25,20.1157,20.123,10.6311,40.2229,40.4843,20.6051,20.1295,1888.14,322.784,1650.61,7.944056558185736,20.0,20.590740740740742
2024-06-06 22:55:26,20.1132,20.1328,10.6243,40.2497,40.4777,20.5976,20.1295,1887.48,325.081,1650.61,7.947658127382137,20.0,20.590370370370373
2024-06-06 22:55:27,20.1226,20.1295,10.6273,40.2929,40.481,20.5954,20.123,1880.26,299.807,1651.2,7.955861358158776,20.0,20.59
2024-06-06 22:55:28,20.1168,20.1328,10.6198,40.336,40.4777,20.5872,20.1361,1895.69,297.509,1650.41,7.953478660133984,20.0,20.58962962962963
2024-06-06 22:55:29,20.1028,20.1197,10.6149,40.3502,40.4843,20.5953,20.1361,1880.59,332.631,1649.92,7.943498565411535,20.0,20.58925925925926
2024-06-06 22:55:30,20.108,20.1295,10.6154,40.4009,40.481,20.5911,20.1328,1887.16,303.746,1650.02,7.947915204686898,20.0,20.588888888888892
2024-06-06 22:55:31,20.1316,20.1558,10.6327,40.4213,40.4843,20.5947,20.1361,1889.13,319.829,1648.64,7.946538357904746,20.0,20.58851851851852
2024-06-06 22:55:32,20.1121,20.1164,10.6229,40.4539,40.4843,20.5863,20.1328,1891.1,328.692,1646.57,7.928456255677863,20.0,20.58814814814815
2024-06-06 22:55:33,20.111,20.1361,10.6235,40.5033,40.4843,20.5792,20.1295,1884.53,320.486,1646.57,7.927035864534816,20.0,20.58777777777778
2024-06-06 22:55:34,20.1083,20.1427,10.6235,40.5217,40.4843,20.5815,20.1328,1880.92,311.295,1646.37,7.923817368801733,20.0,20.587407407407408
2024-06-06 22:55:35,20.1032,20.1262,10.6174,40.5512,40.481,20.5938,20.1361,1894.05,330.333,1645.88,7.922294220923507,20.0,20.58703703703704
2024-06-06 22:55:36,20.1303,20.1262,10.6387,40.6104,40.4843,20.5896,20.1361,1890.77,312.937,1645.29,7.924296582579399,20.0,20.58666666666667
2024-06-06 22:55:37,20.1243,20.1262,10.6295,40.6397,40.4843,20.5957,20.1328,1886.83,290.617,1645.49,7.92793177683349,20.0,20.586296296296297
2024-06-06 22:55:38,20.1236,20.1262,10.6149,40.6668,40.4646,20.5905,20.1328,1893.39,325.738,1645.98,7.941902210152761,20.0,20.585925925925928
2024-06-06 22:55:39,20.1136,20.1197,10.6285,40.7038,40.4745,20.6021,20.1328,1890.44,303.089,1645.88,7.921709599072468,20.0,20.58555555555556
2024-06-06 22:55:40,20.122,20.123,10.6423,40.7277,40.4843,20.5935,20.1394,1900.29,331.646,1644.99,7.912918479590154,20.0,20.585185185185185
2024-06-06 22:55:41,20.1121,20.1295,10.6225,40.7563,40.481,20.5901,20.1328,1911.77,293.571,1643.81,7.915500133526715,20.0,20.584814814814816
2024-06-06 22:55:42,20.1178,20.1361,10.6286,40.7531,40.4777,20.599,20.1328,1899.3,309.326,1644.11,7.9166110244462855,20.0,20.584444444444447
2024-06-06 22:55:43,20.1156,20.1295,10.6199,40.7787,40.481,20.5887,20.1295,1890.11,328.692,1644.4,7.923431163461003,20.0,20.584074074074074
2024-06-06 22:55:44,20.1248,20.1262,10.6197,40.7728,40.481,20.5966,20.1295,1885.19,307.357,1644.99,7.934120430008588,20.0,20.583703703703705
2024-06-06 22:55:45,20.1283,20.1328,10.6421,40.7488,40.481,20.5931,20.1295,1888.47,298.166,1644.4,7.91550414427834,20.0,20.583333333333336
2024-06-06 22:55:46,20.1212,20.1361,10.6257,40.7272,40.481,20.6001,20.1295,1886.83,326.722,1644.4,7.92326427884663,20.0,20.582962962962963
2024-06-06 22:55:47,20.1221,20.1295,10.6325,40.744,40.481,20.5904,20.1427,1893.39,312.937,1648.34,7.937313612946403,20.0,20.582592592592594
2024-06-06 22:55:48,20.1109,20.1295,10.6189,40.7055,40.481,20.5881,20.1394,1884.53,318.188,1646.17,7.928869101258965,20.0,20.582222222222224
2024-06-06 22:55:49,20.1216,20.1328,10.6338,40.6939,40.4909,20.594,20.1427,1882.23,301.777,1646.27,7.925842194523181,20.0,20.58185185185185
2024-06-06 22:55:50,20.1308,20.1328,10.6374,40.6763,40.4843,20.5836,20.1328,1894.71,308.341,1646.08,7.929604997050953,20.0,20.581481481481482
2024-06-06 22:55:51,20.108,20.123,10.6253,40.65,40.4843,20.6117,20.1427,1891.75,307.357,1645.58,7.918261630398,20.0,20.581111111111113
2024-06-06 22:55:52,20.1292,20.123,10.6338,40.6353,40.4777,20.59,20.1427,1889.13,320.814,1646.17,7.9317091934359905,20.0,20.580740740740744
2024-06-06 22:55:53,20.1201,20.123,10.6342,40.6234,40.481,20.5977,20.1262,1897.99,286.678,1646.77,7.926661717835455,20.0,20.58037037037037
2024-06-06 22:55:54,20.1062,20.1361,10.6313,40.6045,40.4843,20.5956,20.1262,1901.6,331.318,1646.57,7.916508259592192,20.0,20.580000000000002
2024-06-06 22:55:55,20.1143,20.0901,10.6308,40.562,40.481,20.6008,20.0967,1891.1,330.005,1647.36,7.927495439127265,20.0,20.579629629629633
2024-06-06 22:55:56,20.1169,20.0901,10.6255,40.5127,40.481,20.6041,20.0901,1884.86,290.945,1647.75,7.9359775851017025,20.0,20.57925925925926
2024-06-06 22:55:57,20.1165,20.0606,10.6324,40.4647,40.481,20.6094,20.0901,1879.94,317.204,1647.85,7.930355142073237,20.0,20.57888888888889
2024-06-06 22:55:58,20.1122,20.0803,10.6193,40.4128,40.4843,20.6116,20.0901,1880.59,313.593,1647.55,7.936268367131144,20.0,20.57851851851852
2024-06-06 22:55:59,20.1194,20.0836,10.628,40.3682,40.481,20.608,20.0901,1879.28,310.311,1646.57,7.930294408921804,20.0,20.57814814814815
2024-06-06 22:56:00,20.1153,20.0868,10.6276,40.3239,40.4843,20.6154,20.0934,1877.31,329.348,1643.12,7.91059338080964,20.0,20.57777777777778
2024-06-06 22:56:01,20.1257,20.0934,10.6298,40.2977,40.4909,20.6156,20.0868,1876.98,302.105,1645.98,7.93121133250493,20.0,20.57740740740741
2024-06-06 22:56:02,20.1232,20.0868,10.6419,40.2375,40.4777,20.6223,20.0868,1875.67,342.15,1646.47,7.921374501891169,20.0,20.577037037037037
2024-06-06 22:56:03,20.1181,20.0836,10.6373,40.2144,40.481,20.5977,20.0901,1878.95,294.227,1646.96,7.9233140925441,20.0,20.576666666666668
2024-06-06 22:56:04,20.1247,20.0803,10.6248,40.1738,40.4745,20.6058,20.0901,1875.67,332.631,1646.96,7.939276384667932,20.0,20.5762962962963
2024-06-06 22:56:05,20.1128,20.0836,10.6402,40.1597,40.4745,20.603,20.0934,1873.37,307.357,1647.06,7.916941842443836,20.0,20.575925925925926
2024-06-06 22:56:06,20.1183,20.0868,10.6311,40.1224,40.481,20.6086,20.0901,1869.43,309.326,1647.45,7.931021632681263,20.0,20.575555555555557
2024-06-06 22:56:07,20.1022,20.0868,10.6222,40.0936,40.481,20.6005,20.0901,1878.95,326.722,1647.26,7.924088654742128,20.0,20.575185185185187
2024-06-06 22:56:08,20.1187,20.0836,10.611,40.0579,40.481,20.614,20.0803,1880.26,284.38,1647.16,7.94675992148563,20.0,20.574814814814815
2024-06-06 22:56:09,20.1082,20.0868,10.6305,40.0441,40.481,20.6115,20.0836,1876.0,331.318,1647.85,7.925003630289374,20.0,20.574444444444445
2024-06-06 22:56:10,20.1172,20.0836,10.6265,40.0204,40.4876,20.601,20.0934,1879.28,308.669,1648.73,7.940111876901436,20.0,20.574074074074076
2024-06-06 22:56:11,20.1056,20.0803,10.6097,40.0356,40.4777,20.6035,20.0967,1882.23,301.12,1648.64,7.944028634139496,20.0,20.573703703703707
2024-06-06 22:56:12,20.1053,20.0836,10.6233,40.026,40.4843,20.5981,20.0901,1886.83,305.715,1649.42,7.936153202640583,20.0,20.573333333333334
2024-06-06 22:56:13,20.1059,20.0803,10.6207,40.026,40.4843,20.6035,20.1,1885.52,307.357,1648.44,7.934114665060574,20.0,20.572962962962965
2024-06-06 22:56:14,20.0936,20.0836,10.6215,40.0572,40.481,20.6006,20.0803,1880.59,316.219,1648.54,7.923637513181179,20.0,20.572592592592596
2024-06-06 22:56:15,20.1003,20.0836,10.6286,40.0583,40.481,20.5908,20.0934,1879.61,300.464,1648.14,7.921380401816394,20.0,20.572222222222223
2024-06-06 22:56:16,20.0927,20.0737,10.621,40.1171,40.4777,20.5979,20.0868,1880.26,330.333,1648.05,7.9209478389053825,20.0,20.571851851851854
2024-06-06 22:56:17,20.0898,20.0803,10.611,40.1528,40.4777,20.5911,20.0901,1888.47,297.181,1648.93,7.931118067306824,20.0,20.571481481481484
2024-06-06 22:56:18,20.0892,20.0639,10.6152,40.2013,40.4843,20.5843,20.0868,1891.1,321.142,1648.93,7.927101802935486,20.0,20.57111111111111
2024-06-06 22:56:19,20.0979,20.1033,10.6212,40.2382,40.4843,20.5858,20.0868,1888.47,311.295,1649.42,7.931717259593336,20.0,20.570740740740742
2024-06-06 22:56:20,20.0894,20.054,10.6111,40.284,40.481,20.5909,20.0901,1880.26,314.25,1648.64,7.929304921383375,20.0,20.570370370370373
2024-06-06 22:56:21,20.0937,20.0507,10.6176,40.3205,40.4777,20.5919,20.0901,1875.67,304.402,1647.65,7.92270405488887,20.0,20.57
2024-06-06 22:56:22,20.0734,20.0836,10.6104,40.368,40.4843,20.5749,20.0901,1888.14,296.525,1647.85,7.912711876660832,20.0,20.56962962962963
2024-06-06 22:56:23,20.0795,20.0836,10.6057,40.4192,40.481,20.5804,20.0934,1881.9,303.089,1644.99,7.907993617091386,20.0,20.569259259259262
2024-06-06 22:56:24,20.0898,20.0836,10.6162,40.4846,40.481,20.5802,20.0967,1893.39,313.265,1647.45,7.919652430576903,20.0,20.56888888888889
2024-06-06 22:56:25,20.083,20.0901,10.6072,40.5232,40.4777,20.5706,20.0836,1895.69,329.677,1646.67,7.917741064878073,20.0,20.56851851851852
2024-06-06 22:56:26,20.0766,20.0836,10.6044,40.5587,40.4712,20.5809,20.0901,1900.94,295.868,1647.65,7.919443373193437,20.0,20.56814814814815
2024-06-06 22:56:27,20.0625,20.0803,10.6021,40.5804,40.4777,20.5675,20.0868,1898.97,325.081,1648.83,7.91524233515945,20.0,20.567777777777778
2024-06-06 22:56:28,20.078,20.0803,10.6006,40.6417,40.4777,20.5842,20.0967,1888.14,322.455,1649.62,7.933264968250893,20.0,20.56740740740741
2024-06-06 22:56:29,20.0509,20.0868,10.588,40.69,40.4909,20.5891,20.0868,1879.61,316.547,1646.86,7.907874488025631,20.0,20.56703703703704
2024-06-06 22:56:30,20.0696,20.0836,10.615,40.726,40.4843,20.5873,20.0836,1881.9,294.884,1652.58,7.928380558830276,20.0,20.56666666666667
2024-06-06 22:56:31,20.0686,20.077,10.6047,40.7695,40.4876,20.6004,20.0901,1904.55,307.028,1652.18,7.934258377232718,20.0,20.566296296296297
2024-06-06 22:56:32,20.0607,20.0836,10.5976,40.8165,40.4843,20.5866,20.0836,1889.45,340.508,1653.36,7.939253911468587,20.0,20.565925925925928
2024-06-06 22:56:33,20.0571,20.0803,10.6022,40.8315,40.481,20.5899,20.0803,1897.99,301.777,1652.38,7.9276725850548,20.0,20.56555555555556
2024-06-06 22:56:34,20.0754,20.0803,10.606,40.8457,40.4843,20.5885,20.077,1894.71,287.991,1651.79,7.9369954330788985,20.0,20.565185185185186
2024-06-06 22:56:35,20.0612,20.0868,10.6007,40.8789,40.4843,20.5933,20.0901,1894.38,290.288,1651.79,7.929535693353629,20.0,20.564814814814817
2024-06-06 22:56:36,20.0677,20.0737,10.6021,40.8688,40.481,20.5972,20.0934,1901.6,337.882,1651.69,7.93333005974564,20.0,20.564444444444447
2024-06-06 22:56:37,20.0604,20.0868,10.6067,40.8794,40.4843,20.5839,20.0671,1888.8,325.738,1652.77,7.928537295289075,20.0,20.564074074074075
2024-06-06 22:56:38,20.0501,20.0704,10.5939,40.8521,40.4843,20.5879,20.0901,1897.33,319.173,1652.48,7.929242438095016,20.0,20.563703703703705
2024-06-06 22:56:39,20.0629,20.0671,10.6033,40.8309,40.481,20.5948,20.0868,1896.02,304.402,1652.18,7.930653382355114,20.0,20.563333333333336
2024-06-06 22:56:40,20.0472,20.0803,10.5887,40.7894,40.4876,20.59,20.0934,1889.13,343.791,1651.1,7.924547653397951,20.0,20.562962962962963
2024-06-06 22:56:41,20.0577,20.0901,10.5952,40.7616,40.4843,20.5897,20.0836,1906.19,320.158,1650.02,7.922713231817386,20.0,20.562592592592594
2024-06-06 22:56:42,20.07,20.1295,10.6017,40.6908,40.4843,20.5804,20.0901,1897.66,322.455,1648.73,7.9213715831356915,20.0,20.562222222222225
2024-06-06 22:56:43,20.0497,20.0442,10.5994,40.6309,40.4876,20.5753,20.0901,1892.08,312.28,1645.68,7.891686462235292,20.0,20.561851851851852
2024-06-06 22:56:44,20.0707,20.1098,10.6054,40.5841,40.4876,20.5746,20.0901,1896.68,326.066,1646.17,7.906566024457072,20.0,20.561481481481483
2024-06-06 22:56:45,20.0743,20.0836,10.5994,40.4957,40.4876,20.5787,20.0901,1901.93,320.814,1647.75,7.922181556048648,20.0,20.561111111111114
2024-06-06 22:56:46,20.0721,20.0803,10.6022,40.4461,40.4843,20.5692,20.0967,1888.8,308.998,1649.03,7.924151777903679,20.0,20.56074074074074
2024-06-06 22:56:47,20.0826,20.0934,10.6056,40.3596,40.4777,20.579,20.0868,1903.9,325.738,1650.02,7.934853717086751,20.0,20.56037037037037
2024-06-06 22:56:48,20.0761,20.0901,10.5959,40.302,40.4876,20.5733,20.0934,1885.19,329.348,1649.33,7.934213704847921,20.0,20.560000000000002
2024-06-06 22:56:49,20.0762,20.0803,10.6011,40.2185,40.4745,20.5702,20.0901,1900.29,330.005,1648.34,7.92518548874857,20.0,20.55962962962963
2024-06-06 22:56:50,20.0834,20.0901,10.6121,40.1673,40.4777,20.5849,20.0934,1881.58,334.928,1647.45,7.917729697868086,20.0,20.55925925925926
2024-06-06 22:56:51,20.0832,20.0901,10.6079,40.0806,40.4942,20.5716,20.0901,1888.14,326.722,1646.77,7.917804085538146,20.0,20.55888888888889
2024-06-06 22:56:52,20.0829,20.0836,10.6087,40.0633,40.481,20.5722,20.0934,1896.02,304.731,1646.57,7.9159233926509245,20.0,20.55851851851852
2024-06-06 22:56:53,20.0669,20.0868,10.5975,39.976,40.481,20.5795,20.0901,1878.95,302.761,1646.17,7.90999084149406,20.0,20.55814814814815
2024-06-06 22:56:54,20.0815,20.077,10.5981,39.966,40.4876,20.5696,20.0967,1892.08,288.319,1646.67,7.924091434460916,20.0,20.55777777777778
2024-06-06 22:56:55,20.0818,20.0836,10.6092,39.9193,40.4843,20.579,20.0901,1876.32,343.462,1647.06,7.916941842443831,20.0,20.55740740740741
2024-06-06 22:56:56,20.0696,20.0934,10.6029,39.8818,40.481,20.5707,20.0901,1893.06,333.287,1646.57,7.909656961137455,20.0,20.557037037037038
2024-06-06 22:56:57,20.07,20.0836,10.6005,39.8485,40.481,20.5795,20.0934,1874.36,343.462,1646.57,7.91199642890249,20.0,20.55666666666667
2024-06-06 22:56:58,20.0741,20.0868,10.5983,39.8504,40.4777,20.5649,20.0901,1875.34,292.586,1644.7,7.9082686448438215,20.0,20.5562962962963
2024-06-06 22:56:59,20.082,20.0901,10.5892,39.8557,40.4843,20.576,20.0901,1887.81,284.052,1643.91,7.918651025463509,20.0,20.555925925925926
2024-06-06 22:57:00,20.0859,20.0803,10.6075,39.8473,40.481,20.577,20.0934,1888.8,322.455,1643.91,7.90663891367703,20.0,20.555555555555557
2024-06-06 22:57:01,20.0861,20.0934,10.6019,39.8602,40.4777,20.5811,20.0934,1880.26,338.539,1643.81,7.910995865620686,20.0,20.555000000000003
2024-06-06 22:57:02,20.0784,20.0868,10.6034,39.882,40.4876,20.5766,20.0901,1879.28,330.661,1643.71,7.902841134797091,20.0,20.554444444444446
2024-06-06 22:57:03,20.0705,20.0836,10.6017,39.897,40.481,20.5622,20.0803,1886.5,285.693,1642.73,7.892961195200068,20.0,20.553888888888892
2024-06-06 22:57:04,20.0776,20.0934,10.6094,39.9245,40.4777,20.5712,20.0704,1876.65,316.875,1642.63,7.891980601949888,20.0,20.553333333333335
2024-06-06 22:57:05,20.0883,20.0901,10.6121,39.9646,40.4876,20.568,20.0836,1890.11,304.074,1643.52,7.902928400105625,20.0,20.55277777777778
2024-06-06 22:57:06,20.0933,20.0606,10.6106,40.0075,40.4843,20.5648,20.0737,1880.26,307.028,1644.11,7.911188230990681,20.0,20.552222222222223
2024-06-06 22:57:07,20.0921,20.0868,10.595,40.0617,40.4843,20.5834,20.0934,1876.32,320.814,1645.68,7.930767859273751,20.0,20.55166666666667
2024-06-06 22:57:08,20.1058,20.0967,10.5971,40.1325,40.481,20.5656,20.0901,1894.38,327.051,1645.88,7.94141970719342,20.0,20.551111111111112
2024-06-06 22:57:09,20.0874,20.0113,10.6001,40.1714,40.4876,20.577,20.0474,1897.99,291.601,1645.78,7.923065564980488,20.0,20.550555555555558
2024-06-06 22:57:10,20.0844,20.0474,10.5965,40.2415,40.4843,20.5767,20.054,1888.14,336.898,1646.96,7.929247719459235,20.0,20.55
2024-06-06 22:57:11,20.0966,20.031,10.6033,40.2955,40.4876,20.5809,20.0442,1891.42,299.151,1648.44,7.940890097185036,20.0,20.549444444444447
2024-06-06 22:57:12,20.0812,20.031,10.5997,40.3656,40.481,20.5904,20.0507,1883.22,303.746,1649.52,7.9362158401886145,20.0,20.54888888888889
2024-06-06 22:57:13,20.0678,20.0442,10.5909,40.4348,40.4777,20.5888,20.0442,1883.87,316.547,1651.79,7.943281730600172,20.0,20.548333333333336
2024-06-06 22:57:14,20.0823,20.0376,10.5984,40.5049,40.4843,20.5857,20.0474,1888.14,314.578,1651.89,7.949630186145172,20.0,20.547777777777778
2024-06-06 22:57:15,20.0782,20.0474,10.599,40.5384,40.4876,20.5781,20.0474,1889.45,289.304,1653.17,7.951847411742068,20.0,20.547222222222224
2024-06-06 22:57:16,20.087,20.031,10.6004,40.6055,40.4909,20.5809,20.0507,1889.13,331.318,1653.17,7.958055073870402,20.0,20.546666666666667
2024-06-06 22:57:17,20.0887,20.0442,10.6017,40.6116,40.481,20.5954,20.0474,1885.84,286.349,1652.18,7.953624745063536,20.0,20.546111111111113
2024-06-06 22:57:18,20.0823,20.0442,10.5935,40.678,40.4843,20.5806,20.0442,1887.81,333.944,1651.89,7.953737482501327,20.0,20.545555555555556
2024-06-06 22:57:19,20.0776,20.0442,10.5957,40.7099,40.4843,20.5827,20.0474,1886.5,312.937,1650.61,7.941795107760092,20.0,20.545
2024-06-06 22:57:20,20.0817,20.031,10.5926,40.7364,40.4843,20.5824,20.0442,1891.42,328.692,1647.95,7.935017519044741,20.0,20.544444444444448
2024-06-06 22:57:21,20.0812,20.0409,10.5978,40.7534,40.481,20.5754,20.0409,1896.68,301.777,1650.02,7.94021227610219,20.0,20.54388888888889
2024-06-06 22:57:22,20.0896,20.031,10.6044,40.8034,40.4843,20.5955,20.0474,1905.21,334.272,1649.42,7.93883150787666,20.0,20.543333333333337
2024-06-06 22:57:23,20.0738,20.0409,10.6018,40.8184,40.4843,20.5886,20.0442,1907.51,301.448,1648.44,7.9230732201169936,20.0,20.54277777777778
2024-06-06 22:57:24,20.0667,20.0343,10.6108,40.8453,40.4843,20.5776,20.0507,1911.45,319.173,1647.06,7.902984435948374,20.0,20.542222222222225
2024-06-06 22:57:25,20.0567,20.0442,10.6054,40.8818,40.4843,20.5883,20.0409,1897.66,309.982,1646.17,7.894871527257576,20.0,20.541666666666668
2024-06-06 22:57:26,20.0522,20.0442,10.5939,40.9083,40.4876,20.5822,20.0639,1893.39,327.051,1645.58,7.897887097429363,20.0,20.541111111111114
2024-06-06 22:57:27,20.0664,20.0376,10.6044,40.9339,40.481,20.5704,20.0442,1891.75,292.258,1645.88,7.9024170779879634,20.0,20.540555555555557
2024-06-06 22:57:28,20.0601,20.0474,10.6028,40.9422,40.481,20.5782,20.054,1888.14,340.837,1646.17,7.899883454628788,20.0,20.540000000000003
2024-06-06 22:57:29,20.0655,20.0376,10.5964,40.9429,40.4843,20.5709,20.0474,1890.77,301.777,1646.67,7.912142712745835,20.0,20.539444444444445
2024-06-06 22:57:30,20.0544,20.0639,10.5948,40.9226,40.4843,20.5665,20.0507,1887.48,323.112,1646.47,7.903244727842133,20.0,20.53888888888889
2024-06-06 22:57:31,20.0654,20.0245,10.6043,40.9036,40.4876,20.5829,20.054,1889.13,326.722,1646.67,7.905458113184951,20.0,20.538333333333334
2024-06-06 22:57:32,20.046,20.0639,10.5941,40.8743,40.4876,20.5793,20.0507,1896.02,328.035,1646.27,7.895852340733739,20.0,20.53777777777778
2024-06-06 22:57:33,20.0456,20.0376,10.5956,40.8305,40.4777,20.5685,20.0573,1894.38,282.411,1647.26,7.899012424822053,20.0,20.537222222222223
2024-06-06 22:57:34,20.0385,20.0442,10.5926,40.7855,40.4876,20.5647,20.0442,1894.71,335.585,1647.45,7.896496040996707,20.0,20.53666666666667
2024-06-06 22:57:35,20.037,20.0442,10.5911,40.7344,40.481,20.5591,20.0507,1899.63,294.884,1647.65,7.897454673555019,20.0,20.53611111111111
2024-06-06 22:57:36,20.0412,20.0409,10.5989,40.6715,40.4909,20.5511,20.0409,1898.97,333.287,1648.14,7.8967925681842726,20.0,20.535555555555558
2024-06-06 22:57:37,20.0234,20.0376,10.5798,40.6141,40.4942,20.5666,20.0409,1899.96,314.578,1647.65,7.895531707426952,20.0,20.535
2024-06-06 22:57:38,20.0228,20.0442,10.5763,40.5567,40.4974,20.5702,20.0474,1901.6,314.906,1648.14,7.900305115846009,20.0,20.534444444444446
2024-06-06 22:57:39,20.0199,20.0409,10.5805,40.4452,40.4843,20.5605,20.0474,1898.64,318.188,1648.05,7.893936149853088,20.0,20.533888888888892
2024-06-06 22:57:40,20.0273,20.031,10.5888,40.3944,40.4876,20.5503,20.054,1884.86,349.699,1647.85,7.892225620613254,20.0,20.533333333333335
2024-06-06 22:57:41,20.0316,20.031,10.583,40.3212,40.4777,20.5557,20.0442,1881.25,309.654,1647.95,7.9011504284332705,20.0,20.53277777777778
2024-06-06 22:57:42,20.0302,20.0442,10.5846,40.2724,40.4876,20.5604,20.0442,1878.95,326.066,1648.05,7.899121056110804,20.0,20.532222222222224
2024-06-06 22:57:43,20.0215,20.0376,10.5892,40.2097,40.4876,20.5609,20.0474,1874.68,313.921,1647.85,7.887041343572644,20.0,20.53166666666667
2024-06-06 22:57:44,20.0195,20.0376,10.5963,40.178,40.4777,20.5555,20.0507,1877.31,313.265,1648.05,7.880388491566794,20.0,20.531111111111112
2024-06-06 22:57:45,20.0192,20.0376,10.5755,40.1411,40.4843,20.5587,20.0442,1878.29,331.318,1646.47,7.889960699852304,20.0,20.53055555555556
2024-06-06 22:57:46,20.0169,20.0376,10.5781,40.1254,40.4777,20.5499,20.0376,1873.04,311.295,1646.27,7.884908967902493,20.0,20.53
2024-06-06 22:57:47,20.0072,20.0409,10.5716,40.0887,40.4876,20.5634,20.0474,1880.92,333.944,1645.98,7.880847276085838,20.0,20.529444444444447
2024-06-06 22:57:48,20.0236,20.0376,10.5762,40.0637,40.4843,20.5528,20.0442,1893.39,336.57,1646.17,7.891613774466285,20.0,20.52888888888889
2024-06-06 22:57:49,20.0213,20.0376,10.576,40.0299,40.4777,20.5617,20.0442,1887.48,296.525,1646.37,7.890818171552697,20.0,20.528333333333336
2024-06-06 22:57:50,20.027,20.031,10.5708,40.0269,40.4909,20.5585,20.0507,1886.83,337.554,1646.96,7.902755328866284,20.0,20.52777777777778
2024-06-06 22:57:51,20.0259,20.0474,10.5751,39.9944,40.4843,20.5621,20.0507,1890.11,298.494,1647.36,7.900160689207983,20.0,20.527222222222225
2024-06-06 22:57:52,20.024,20.0442,10.5757,39.9887,40.4876,20.5514,20.0376,1880.26,308.341,1647.65,7.899461246906062,20.0,20.526666666666667
2024-06-06 22:57:53,20.0201,20.0442,10.5722,40.0002,40.4843,20.5712,20.0409,1878.29,298.822,1650.21,7.9113999128184,20.0,20.526111111111113
2024-06-06 22:57:54,20.0224,20.031,10.5828,40.0005,40.481,20.5613,20.0507,1882.56,328.692,1647.36,7.890798328379369,20.0,20.525555555555556
2024-06-06 22:57:55,20.0316,20.0376,10.5766,40.0263,40.4843,20.5648,20.054,1887.16,324.097,1647.85,7.906022486931017,20.0,20.525000000000002
2024-06-06 22:57:56,20.0196,20.0442,10.5684,40.0411,40.481,20.5481,20.0474,1882.56,297.181,1648.83,7.907544961952886,20.0,20.524444444444445
2024-06-06 22:57:57,20.0201,20.0113,10.5751,40.066,40.4777,20.5555,20.0507,1879.94,326.394,1649.62,7.906143839568826,20.0,20.52388888888889
2024-06-06 22:57:58,20.0137,20.031,10.5782,40.0918,40.4843,20.5533,20.0507,1892.08,337.554,1649.62,7.898191656776255,20.0,20.523333333333337
2024-06-06 22:57:59,20.0042,20.0376,10.5661,40.1595,40.481,20.5526,20.0474,1889.78,329.677,1649.92,7.901804805089709,20.0,20.52277777777778
2024-06-06 22:58:00,20.0222,20.0409,10.5668,40.2003,40.4843,20.5681,20.054,1880.26,292.258,1649.62,7.914849387047028,20.0,20.522222222222226
2024-06-06 22:58:01,20.0151,20.0343,10.5735,40.2337,40.4777,20.5593,20.0507,1878.29,347.401,1649.72,7.903776893283873,20.0,20.52166666666667
2024-06-06 22:58:02,20.0242,20.0343,10.5756,40.2763,40.481,20.5524,20.0474,1890.44,319.173,1649.23,7.907287430495459,20.0,20.521111111111114
2024-06-06 22:58:03,20.0273,20.0442,10.5633,40.33,40.4843,20.5581,20.0474,1889.13,319.501,1647.85,7.91354805037706,20.0,20.520555555555557
2024-06-06 22:58:04,20.0209,20.0442,10.5738,40.3916,40.4909,20.5412,20.0409,1892.41,326.066,1648.44,7.902245039882516,20.0,20.520000000000003
2024-06-06 22:58:05,20.0191,20.0376,10.5731,40.4335,40.4876,20.528,20.0507,1896.68,316.219,1647.75,7.898017602131479,20.0,20.519444444444446
2024-06-06 22:58:06,20.0216,20.0376,10.5622,40.4865,40.4843,20.5265,20.0474,1888.8,334.928,1648.14,7.911093655092755,20.0,20.518888888888892
2024-06-06 22:58:07,20.0278,20.0442,10.5635,40.5234,40.481,20.534,20.0409,1899.63,312.937,1648.73,7.918025102106085,20.0,20.518333333333334
2024-06-06 22:58:08,20.0346,20.0376,10.5708,40.5755,40.481,20.5412,20.0474,1896.35,330.99,1648.24,7.915253691513353,20.0,20.51777777777778
2024-06-06 22:58:09,20.0227,20.0442,10.5669,40.6193,40.4843,20.5202,20.0474,1894.05,340.508,1646.37,7.899590110061935,20.0,20.517222222222223
2024-06-06 22:58:10,20.0374,20.054,10.5719,40.6901,40.4777,20.5172,20.0442,1897.0,308.998,1645.68,7.904379565546925,20.0,20.51666666666667
2024-06-06 22:58:11,20.0251,20.0376,10.5667,40.7355,40.4843,20.5229,20.0376,1896.35,328.035,1644.99,7.8951388912471385,20.0,20.516111111111112
2024-06-06 22:58:12,20.0156,20.0442,10.5667,40.7915,40.481,20.5354,20.054,1900.94,310.311,1644.5,7.884859632207063,20.0,20.515555555555558
2024-06-06 22:58:13,20.0275,20.0442,10.5783,40.7877,40.4876,20.5298,20.054,1904.88,333.944,1644.11,7.883239987796424,20.0,20.515
2024-06-06 22:58:14,20.0369,20.0376,10.5828,40.813,40.481,20.531,20.031,1903.9,325.738,1643.81,7.885888742663011,20.0,20.514444444444447
2024-06-06 22:58:15,20.0221,20.0442,10.5678,40.8432,40.4777,20.5192,20.0343,1902.58,332.959,1641.05,7.872814673765342,20.0,20.513888888888893
2024-06-06 22:58:16,20.0407,20.0442,10.5758,40.8639,40.4777,20.5164,20.0507,1913.42,313.265,1644.21,7.896818400083648,20.0,20.513333333333335
2024-06-06 22:58:17,20.0396,20.031,10.5716,40.8672,40.481,20.5145,20.0474,1897.0,298.822,1644.11,7.89892437502186,20.0,20.51277777777778
2024-06-06 22:58:18,20.0494,20.0409,10.5712,40.8719,40.481,20.5224,20.0474,1895.69,326.394,1644.3,7.908347804415221,20.0,20.512222222222224
2024-06-06 22:58:19,20.0424,20.0277,10.5803,40.8761,40.481,20.5291,20.0474,1915.71,341.821,1644.11,7.894002147116013,20.0,20.51166666666667
2024-06-06 22:58:20,20.0386,20.0277,10.577,40.853,40.4843,20.5371,20.0507,1895.36,308.998,1645.29,7.8992503419584885,20.0,20.511111111111113
2024-06-06 22:58:21,20.045,20.0442,10.5851,40.8389,40.4876,20.5312,20.0474,1902.58,323.768,1645.98,7.901143239120394,20.0,20.51055555555556
2024-06-06 22:58:22,20.0466,20.054,10.5728,40.8159,40.481,20.5287,20.0507,1904.22,336.898,1646.86,7.916983305821385,20.0,20.51
2024-06-06 22:58:23,20.0513,19.9851,10.5831,40.791,40.4843,20.5374,20.0015,1895.36,296.197,1647.16,7.913744889785143,20.0,20.509444444444448
2024-06-06 22:58:24,20.0526,19.9916,10.5823,40.7437,40.4843,20.5243,20.0048,1903.57,302.761,1648.05,7.91977705362139,20.0,20.50888888888889
2024-06-06 22:58:25,20.0562,19.9883,10.5777,40.7165,40.4777,20.5382,20.0015,1897.33,301.448,1648.44,7.928510295278604,20.0,20.508333333333336
2024-06-06 22:58:26,20.0443,19.9982,10.57,40.636,40.4777,20.5332,19.9982,1892.08,292.914,1648.93,7.927352819458685,20.0,20.50777777777778
2024-06-06 22:58:27,20.0568,19.9916,10.578,40.575,40.481,20.5395,20.0113,1903.24,327.051,1651.79,7.944874259305572,20.0,20.507222222222225
2024-06-06 22:58:28,20.0596,19.9949,10.5873,40.5005,40.4745,20.5391,20.008,1897.66,322.455,1650.61,7.933754395135556,20.0,20.506666666666668
2024-06-06 22:58:29,20.0569,19.9982,10.5769,40.4432,40.481,20.5364,20.0048,1897.99,313.265,1649.92,7.936884494999043,20.0,20.506111111111114
2024-06-06 22:58:30,20.0688,19.9883,10.5912,40.375,40.4777,20.5253,20.008,1893.72,320.814,1650.41,7.937231688879204,20.0,20.505555555555556
2024-06-06 22:58:31,20.0515,19.9916,10.5868,40.3223,40.4843,20.5368,20.0048,1897.66,313.593,1649.92,7.924074966225466,20.0,20.505000000000003
2024-06-06 22:58:32,20.0509,19.9949,10.582,40.2598,40.4777,20.5191,20.0048,1900.94,306.7,1648.64,7.921441120252261,20.0,20.504444444444445
2024-06-06 22:58:33,20.0487,19.9883,10.5856,40.2224,40.4777,20.5205,20.0048,1896.35,319.501,1649.13,7.918941914053916,20.0,20.50388888888889
2024-06-06 22:58:34,20.0445,19.9883,10.5783,40.1973,40.4843,20.5215,20.0113,1899.96,306.044,1649.03,7.921055719700504,20.0,20.503333333333337
2024-06-06 22:58:35,20.0388,19.9949,10.5769,40.1345,40.481,20.5218,19.9916,1892.74,339.852,1649.42,7.9193300978764976,20.0,20.50277777777778
2024-06-06 22:58:36,20.0536,19.9916,10.5861,40.1148,40.4843,20.5143,19.9982,1897.66,321.799,1650.21,7.927812389484251,20.0,20.502222222222226
2024-06-06 22:58:37,20.0459,19.9883,10.5844,40.0889,40.481,20.5275,20.031,1892.08,315.562,1650.31,7.923268269808356,20.0,20.50166666666667
2024-06-06 22:58:38,20.0557,19.9916,10.5755,40.0683,40.4843,20.5187,20.0015,1895.36,314.25,1649.82,7.936570883044744,20.0,20.501111111111115
2024-06-06 22:58:39,20.0434,20.0015,10.5866,40.0534,40.4843,20.5181,19.9982,1885.19,312.937,1649.62,7.916021287669095,20.0,20.500555555555557
2024-06-06 22:58:40,20.0565,19.9818,10.5917,40.052,40.4843,20.5093,20.0048,1890.44,306.372,1649.33,7.92132506420166,20.0,20.500000000000004
2024-06-06 22:58:41,20.0438,19.9785,10.5766,40.0739,40.4876,20.5269,20.0048,1893.06,318.188,1649.33,7.9233336835231585,20.0,20.499444444444446
2024-06-06 22:58:42,20.0402,19.9883,10.5814,40.0718,40.481,20.5243,20.0113,1880.92,337.882,1646.27,7.901616407339507,20.0,20.498888888888892
2024-06-06 22:58:43,20.0459,19.9982,10.5884,40.0824,40.4777,20.5186,20.0048,1889.78,311.295,1648.44,7.9109443601411,20.0,20.498333333333335
2024-06-06 22:58:44,20.0603,20.008,10.5816,40.103,40.4843,20.5178,19.9949,1895.36,304.731,1648.83,7.930553414472535,20.0,20.49777777777778
2024-06-06 22:58:45,20.0485,19.9949,10.5795,40.1152,40.4876,20.5321,20.008,1891.1,316.547,1647.26,7.914894037104767,20.0,20.497222222222224
2024-06-06 22:58:46,20.0401,19.9916,10.5869,40.13,40.4876,20.5379,20.0048,1883.87,327.707,1646.47,7.8978976977078625,20.0,20.49666666666667
2024-06-06 22:58:47,20.0345,19.9949,10.5664,40.1919,40.4679,20.5425,20.0113,1895.36,297.509,1645.19,7.904196584645608,20.0,20.496111111111112
2024-06-06 22:58:48,20.044,19.9982,10.5799,40.2352,40.4843,20.5406,19.9982,1903.24,301.12,1644.01,7.895190459141012,20.0,20.49555555555556
2024-06-06 22:58:49,20.0352,20.0015,10.5721,40.2613,40.481,20.5254,20.008,1896.02,307.028,1643.32,7.891042929425261,20.0,20.495
2024-06-06 22:58:50,20.0384,19.9982,10.5817,40.3162,40.4876,20.5293,20.0048,1894.71,298.166,1639.77,7.868670946246195,20.0,20.494444444444447
2024-06-06 22:58:51,20.0432,19.9982,10.5774,40.3806,40.4876,20.531,20.0048,1893.72,317.86,1642.14,7.887626544404913,20.0,20.49388888888889
2024-06-06 22:58:52,20.0411,19.9949,10.574,40.4534,40.481,20.5428,20.0015,1904.22,316.219,1641.65,7.886355882576305,20.0,20.493333333333336
2024-06-06 22:58:53,20.0348,19.9883,10.5671,40.5262,40.4876,20.5223,20.0048,1894.71,318.517,1640.86,7.88306036153566,20.0,20.492777777777782
2024-06-06 22:58:54,20.037,19.9982,10.5734,40.5999,40.4876,20.5419,20.0015,1898.97,320.814,1640.86,7.879646591825764,20.0,20.492222222222225
2024-06-06 22:58:55,20.0399,19.9982,10.5708,40.6661,40.4876,20.5314,20.0113,1914.4,334.928,1641.45,7.887060950789557,20.0,20.49166666666667
2024-06-06 22:58:56,20.0409,20.008,10.58,40.7253,40.4909,20.5298,20.0048,1913.42,292.258,1644.3,7.893913163131395,20.0,20.491111111111113
2024-06-06 22:58:57,20.0321,20.0015,10.576,40.7925,40.4876,20.5383,20.008,1899.3,309.326,1641.94,7.878584096835442,20.0,20.49055555555556
2024-06-06 22:58:58,20.037,20.0048,10.5595,40.8477,40.4843,20.5177,20.008,1897.33,321.799,1641.94,7.896414037262499,20.0,20.490000000000002
2024-06-06 22:58:59,20.0417,20.0277,10.5732,40.903,40.4843,20.5271,20.008,1905.21,319.173,1642.53,7.8917501963463685,20.0,20.489444444444448
2024-06-06 22:59:00,20.0242,20.0015,10.5682,40.9458,40.4876,20.526,20.0113,1907.84,321.142,1642.93,7.883251084344547,20.0,20.48888888888889
2024-06-06 22:59:01,20.0306,19.9719,10.5695,40.99,40.4745,20.5284,20.0015,1911.12,308.669,1643.42,7.889855266914689,20.0,20.488333333333337
2024-06-06 22:59:02,20.0321,19.9818,10.5729,41.0355,40.4777,20.5266,20.0015,1913.42,329.677,1643.22,7.887310825588184,20.0,20.48777777777778
2024-06-06 22:59:03,20.0239,19.9982,10.574,41.0631,40.4843,20.5079,20.008,1917.03,327.707,1645.49,7.890441346621171,20.0,20.487222222222226
2024-06-06 22:59:04,20.0213,20.0015,10.5711,41.0841,40.4909,20.5079,20.0048,1918.34,320.158,1646.86,7.897261461786535,20.0,20.486666666666668
2024-06-06 22:59:05,20.0489,20.0015,10.5853,41.1424,40.4843,20.5122,20.0048,1916.7,325.41,1648.44,7.916046846061983,20.0,20.486111111111114
2024-06-06 22:59:06,20.0199,19.9982,10.5548,41.1647,40.4876,20.5189,20.0048,1912.1,313.921,1647.85,7.914467841464912,20.0,20.485555555555557
2024-06-06 22:59:07,20.0284,19.9982,10.5667,41.1914,40.4843,20.5267,20.0048,1903.24,321.799,1647.36,7.909272272514416,20.0,20.485000000000003
2024-06-06 22:59:08,20.0344,19.9883,10.576,41.1782,40.4876,20.5356,20.0113,1903.24,328.364,1647.75,7.9083855269955885,20.0,20.484444444444446
2024-06-06 22:59:09,20.0237,19.9916,10.5716,41.1758,40.4843,20.5327,20.0015,1897.66,319.173,1651.49,7.921056147466655,20.0,20.48388888888889
2024-06-06 22:59:10,20.0257,19.9949,10.58,41.1559,40.4843,20.532,20.0048,1903.9,327.051,1647.65,7.897287459109109,20.0,20.483333333333334
2024-06-06 22:59:11,20.0179,19.9949,10.5757,41.1568,40.4876,20.5277,20.008,1907.84,295.54,1647.36,7.892971733571727,20.0,20.48277777777778
2024-06-06 22:59:12,20.0362,19.9883,10.5669,41.1472,40.4843,20.5284,20.0048,1915.38,335.257,1647.36,7.915625303076692,20.0,20.482222222222227
2024-06-06 22:59:13,20.0315,19.9982,10.5765,41.1137,40.4777,20.5138,20.0048,1905.21,321.799,1647.45,7.904103374757713,20.0,20.48166666666667
2024-06-06 22:59:14,20.0215,19.9982,10.5699,41.0711,40.481,20.5078,20.0015,1906.85,301.448,1646.77,7.8979997567224505,20.0,20.481111111111115
2024-06-06 22:59:15,20.0158,19.9916,10.5737,41.0263,40.481,20.5043,20.0113,1901.6,298.822,1647.16,7.891929894155206,20.0,20.480555555555558
2024-06-06 22:59:16,20.0177,19.9916,10.5686,40.9755,40.4843,20.5083,20.0048,1899.3,324.097,1646.27,7.893513299212563,20.0,20.480000000000004
2024-06-06 22:59:17,20.0146,19.9949,10.5775,40.9327,40.4843,20.5092,20.008,1894.05,315.234,1645.49,7.879753651594058,20.0,20.479444444444447
2024-06-06 22:59:18,20.017,20.0179,10.5655,40.8581,40.4843,20.5097,20.008,1906.52,296.853,1645.98,7.894127350664012,20.0,20.478888888888893
2024-06-06 22:59:19,20.0036,20.0113,10.5655,40.812,40.481,20.511,20.008,1900.94,312.608,1645.39,7.880109707286756,20.0,20.478333333333335
2024-06-06 22:59:20,19.9989,20.0048,10.5574,40.7494,40.4843,20.5071,20.0048,1899.3,319.501,1645.29,7.882469360742484,20.0,20.47777777777778
2024-06-06 22:59:21,20.0198,20.0048,10.5733,40.6876,40.4843,20.511,20.0113,1892.08,312.608,1645.49,7.887602427629594,20.0,20.477222222222224
2024-06-06 22:59:22,20.0088,19.9818,10.571,40.6428,40.481,20.5034,20.0048,1892.74,292.586,1646.57,7.885510311705567,20.0,20.47666666666667
2024-06-06 22:59:23,20.0169,19.9982,10.5739,40.6142,40.4843,20.5059,20.0015,1889.78,302.761,1647.65,7.895030064089189,20.0,20.476111111111113
2024-06-06 22:59:24,20.0066,19.9949,10.5669,40.567,40.4843,20.5055,20.0015,1888.14,340.18,1648.05,7.894187032413941,20.0,20.47555555555556
2024-06-06 22:59:25,20.0054,20.008,10.5791,40.5153,40.4843,20.5054,20.0048,1898.64,297.181,1647.95,7.882502622985466,20.0,20.475
2024-06-06 22:59:26,20.0109,20.0048,10.5685,40.4713,40.4843,20.4978,20.008,1898.32,308.669,1650.11,7.906315232219309,20.0,20.474444444444448
2024-06-06 22:59:27,19.9893,19.9949,10.5719,40.4394,40.4843,20.5025,20.0015,1887.48,324.425,1648.93,7.87974335222341,20.0,20.47388888888889
2024-06-06 22:59:28,20.0038,19.9916,10.5659,40.4124,40.4843,20.5039,20.0015,1880.59,312.608,1649.33,7.89881178930657,20.0,20.473333333333336
2024-06-06 22:59:29,20.0112,19.9982,10.573,40.3985,40.4843,20.5015,20.0113,1889.78,306.372,1650.41,7.904235262722596,20.0,20.47277777777778
2024-06-06 22:59:30,20.0085,19.9982,10.5775,40.3652,40.4876,20.5079,20.0048,1901.6,312.608,1650.31,7.89772689875417,20.0,20.472222222222225
2024-06-06 22:59:31,19.9965,20.0015,10.5701,40.3629,40.481,20.4968,20.0048,1883.22,310.311,1650.8,7.896218558790132,20.0,20.47166666666667
2024-06-06 22:59:32,20.0033,19.9949,10.5598,40.355,40.4777,20.4908,20.0048,1881.9,342.478,1651.3,7.912938699278889,20.0,20.471111111111114
2024-06-06 22:59:33,19.9934,19.9949,10.5588,40.3562,40.4843,20.4924,20.0015,1888.8,314.25,1650.61,7.902177846599663,20.0,20.47055555555556
2024-06-06 22:59:34,19.995,19.9982,10.5553,40.3763,40.4843,20.491,20.0048,1901.93,306.7,1650.51,7.905970473510837,20.0,20.470000000000002
2024-06-06 22:59:35,19.9997,19.9982,10.5667,40.422,40.4777,20.4787,20.008,1899.3,308.341,1650.11,7.898444419376934,20.0,20.46944444444445
2024-06-06 22:59:36,20.0017,19.9949,10.5631,40.4239,40.4777,20.4803,19.9982,1882.89,310.311,1650.51,7.905049197673594,20.0,20.46888888888889
2024-06-06 22:59:37,19.9769,19.9621,10.5543,40.4601,40.481,20.4867,19.9687,1882.23,342.15,1649.62,7.887393429615809,20.0,20.468333333333337
