TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 22:59:38,19.9902,19.9358,10.5523,40.4654,40.481,20.4807,19.9621,1906.52,347.073,1649.23,7.898332878973937,20.0,20.46777777777778
2024-06-06 22:59:39,19.9969,19.9522,10.5679,40.4872,40.481,20.4781,19.9654,1903.24,287.334,1648.54,7.887583335457339,20.0,20.467222222222226
2024-06-06 22:59:40,19.9818,19.949,10.5564,40.5015,40.481,20.4845,19.9654,1892.08,311.624,1650.51,7.893993887626629,20.0,20.46666666666667
2024-06-06 22:59:41,19.981,19.949,10.5492,40.5502,40.481,20.4747,19.9687,1889.13,316.875,1649.72,7.895573091644925,20.0,20.466111111111115
2024-06-06 22:59:42,19.9833,19.9818,10.5601,40.5806,40.4843,20.465,19.9687,1898.64,321.471,1651.0,7.894494341541073,20.0,20.465555555555557
2024-06-06 22:59:43,19.9863,19.9621,10.5667,40.6192,40.481,20.4722,19.9588,1908.49,329.348,1646.77,7.871259734692839,20.0,20.465000000000003
2024-06-06 22:59:44,19.9777,19.9654,10.5502,40.6723,40.5073,20.4677,19.9654,1901.27,299.479,1645.68,7.87264680726783,20.0,20.464444444444446
2024-06-06 22:59:45,19.9853,19.9621,10.5426,40.7243,40.481,20.4669,19.9687,1888.8,294.884,1645.78,7.885819064480019,20.0,20.463888888888892
2024-06-06 22:59:46,19.9838,19.9719,10.553,40.7711,40.4909,20.4565,19.9588,1891.75,341.165,1646.17,7.877747442072585,20.0,20.463333333333335
2024-06-06 22:59:47,19.9812,19.9621,10.5629,40.8228,40.4843,20.461,19.9621,1895.03,311.295,1646.86,7.8706035454851815,20.0,20.46277777777778
2024-06-06 22:59:48,19.9773,19.9588,10.5408,40.8676,40.4942,20.4597,19.9621,1901.93,304.731,1646.17,7.882508773075246,20.0,20.462222222222223
2024-06-06 22:59:49,19.9784,19.9588,10.5577,40.9223,40.481,20.4612,19.9687,1914.73,308.013,1646.27,7.8697887352120075,20.0,20.46166666666667
2024-06-06 22:59:50,19.9731,19.9588,10.5459,40.9607,40.4843,20.463,19.9687,1914.73,341.493,1645.29,7.870530652713185,20.0,20.461111111111116
2024-06-06 22:59:51,19.975,19.9522,10.5536,40.9669,40.4843,20.469,19.9687,1910.79,287.006,1645.09,7.864732233390596,20.0,20.46055555555556
2024-06-06 22:59:52,19.9739,19.9555,10.5432,41.0199,40.4876,20.4779,19.9687,1908.49,337.226,1645.29,7.873452714118957,20.0,20.460000000000004
2024-06-06 22:59:53,19.9743,19.9588,10.5511,41.018,40.481,20.4667,19.9621,1899.63,333.287,1645.78,7.869534159552677,20.0,20.459444444444447
2024-06-06 22:59:54,19.9793,19.9588,10.5546,41.0475,40.481,20.4602,19.9621,1898.97,323.44,1647.85,7.880686423329317,20.0,20.458888888888893
2024-06-06 22:59:55,19.9634,19.9522,10.5445,41.0648,40.481,20.4573,19.9687,1897.33,309.654,1647.06,7.872060840718932,20.0,20.458333333333336
2024-06-06 22:59:56,19.9735,19.949,10.549,41.0785,40.481,20.4642,19.9687,1903.24,300.135,1647.16,7.877219399017776,20.0,20.457777777777782
2024-06-06 22:59:57,19.97,19.949,10.5499,41.0746,40.4843,20.4666,19.9621,1914.4,331.318,1646.96,7.872585761030155,20.0,20.457222222222224
2024-06-06 22:59:58,19.9732,19.9654,10.5569,41.1084,40.4876,20.4515,19.9621,1910.79,292.258,1646.17,7.865635284258825,20.0,20.45666666666667
2024-06-06 22:59:59,19.9717,19.9654,10.5426,41.1018,40.481,20.4573,19.9588,1896.02,309.654,1644.6,7.8688155144580625,20.0,20.456111111111113
2024-06-06 23:00:00,19.9742,19.9588,10.5537,41.1012,40.4843,20.4536,19.9555,1895.36,326.066,1644.7,7.862116630654001,20.0,20.45555555555556
2024-06-06 23:00:01,19.9668,19.9719,10.544,41.0997,40.481,20.4451,19.9654,1905.21,332.959,1644.89,7.864944627654458,20.0,20.455000000000002
2024-06-06 23:00:02,19.969,19.9785,10.5511,41.0544,40.4745,20.444,19.9621,1906.52,319.173,1645.78,7.865108005905766,20.0,20.454444444444448
2024-06-06 23:00:03,19.9714,19.9391,10.5602,41.015,40.481,20.4462,19.9621,1913.42,314.906,1646.08,7.860945346055785,20.0,20.45388888888889
2024-06-06 23:00:04,19.9476,19.9555,10.542,40.9948,40.4843,20.4378,19.9687,1915.38,308.669,1645.68,7.8543587176280365,20.0,20.453333333333337
2024-06-06 23:00:05,19.9649,19.9687,10.5553,40.9738,40.481,20.4526,19.9588,1904.55,321.471,1645.49,7.856791806809236,20.0,20.45277777777778
2024-06-06 23:00:06,19.9483,19.949,10.5485,40.9103,40.4876,20.4472,19.9719,1896.35,300.135,1645.29,7.847655086279425,20.0,20.452222222222225
2024-06-06 23:00:07,19.964,19.9588,10.5544,40.8587,40.4843,20.4432,19.9654,1901.27,305.059,1645.78,7.858176482270037,20.0,20.451666666666668
2024-06-06 23:00:08,19.9666,19.9588,10.5504,40.7671,40.4712,20.4481,19.9687,1907.51,334.272,1646.17,7.865551752135976,20.0,20.451111111111114
2024-06-06 23:00:09,19.9688,19.9588,10.5451,40.6732,40.4909,20.4583,19.9654,1898.64,312.28,1645.49,7.868564970862543,20.0,20.45055555555556
2024-06-06 23:00:10,19.9613,19.9687,10.5468,40.5836,40.481,20.4472,19.9654,1890.77,337.882,1645.68,7.861790863646036,20.0,20.450000000000003
2024-06-06 23:00:11,19.9579,19.9588,10.5361,40.5023,40.481,20.4397,19.9687,1893.06,300.135,1645.88,7.868843080256502,20.0,20.44944444444445
2024-06-06 23:00:12,19.9579,19.9588,10.5439,40.4173,40.481,20.4502,19.9654,1901.6,308.341,1645.88,7.862328722487712,20.0,20.44888888888889
2024-06-06 23:00:13,19.9646,19.949,10.5439,40.3724,40.4843,20.4476,19.9621,1899.3,329.348,1645.88,7.867924388776287,20.0,20.448333333333338
2024-06-06 23:00:14,19.9565,19.9654,10.5393,40.3272,40.4843,20.4411,19.9654,1891.75,317.86,1646.57,7.868298513148583,20.0,20.44777777777778
2024-06-06 23:00:15,19.9629,19.9621,10.536,40.3029,40.4843,20.4322,19.9588,1889.78,333.944,1647.16,7.879225375627424,20.0,20.447222222222226
2024-06-06 23:00:16,19.9633,19.9654,10.5529,40.2775,40.4777,20.4393,19.9588,1887.81,295.54,1647.55,7.867296594512842,20.0,20.44666666666667
2024-06-06 23:00:17,19.9719,19.949,10.5536,40.249,40.4843,20.4497,19.9687,1893.72,302.433,1647.75,7.874856995781801,20.0,20.446111111111115
2024-06-06 23:00:18,19.9621,19.9555,10.5387,40.2368,40.4843,20.438,19.9654,1891.75,336.898,1647.16,7.876299993071686,20.0,20.445555555555558
2024-06-06 23:00:19,19.9658,19.9654,10.5396,40.2151,40.481,20.4441,19.9785,1893.39,315.234,1647.16,7.878640299116278,20.0,20.445000000000004
2024-06-06 23:00:20,19.9665,19.9621,10.5376,40.1899,40.4843,20.4437,19.9457,1897.33,309.326,1647.85,7.884198352937477,20.0,20.444444444444446
2024-06-06 23:00:21,19.9656,19.9555,10.5404,40.1724,40.481,20.449,19.9621,1889.78,321.799,1648.83,7.885791515934306,20.0,20.443888888888893
2024-06-06 23:00:22,19.9462,19.9621,10.5387,40.1896,40.481,20.4407,19.949,1883.55,332.302,1650.7,7.8799092158822885,20.0,20.443333333333335
2024-06-06 23:00:23,19.9341,19.9555,10.5305,40.1692,40.4843,20.4469,19.9654,1882.23,307.357,1648.05,7.863997497590787,20.0,20.44277777777778
2024-06-06 23:00:24,19.9347,19.9588,10.5219,40.1734,40.4843,20.4509,20.0048,1896.35,315.562,1651.59,7.888599567767369,20.0,20.442222222222224
2024-06-06 23:00:25,19.9633,19.9621,10.5402,40.1618,40.4843,20.4487,19.9719,1890.44,308.013,1650.41,7.891589424271725,20.0,20.44166666666667
2024-06-06 23:00:26,19.9496,19.9588,10.5316,40.1534,40.481,20.4449,19.9588,1878.95,322.127,1648.44,7.877903672620555,20.0,20.441111111111113
2024-06-06 23:00:27,19.9412,19.9457,10.5202,40.1499,40.4777,20.4565,19.9687,1887.16,328.692,1647.26,7.874772069232647,20.0,20.44055555555556
2024-06-06 23:00:28,19.9594,19.9588,10.5341,40.181,40.4777,20.4506,19.9621,1891.42,305.059,1645.29,7.868944390807194,20.0,20.440000000000005
2024-06-06 23:00:29,19.9457,19.9818,10.5293,40.2139,40.4777,20.4513,19.9621,1897.99,314.578,1644.8,7.859172691267964,20.0,20.439444444444447
2024-06-06 23:00:30,19.9451,19.9522,10.5334,40.2089,40.481,20.4284,19.9621,1884.53,299.151,1644.3,7.852862044566983,20.0,20.438888888888894
2024-06-06 23:00:31,19.9397,19.9555,10.5376,40.2415,40.4843,20.434,19.9621,1879.61,313.921,1643.32,7.840176551737723,20.0,20.438333333333336
2024-06-06 23:00:32,19.9438,19.9555,10.5165,40.2735,40.4777,20.4414,19.9621,1886.83,295.54,1642.14,7.855545407896687,20.0,20.437777777777782
2024-06-06 23:00:33,19.9315,19.9654,10.5157,40.2999,40.4843,20.4355,19.9621,1889.13,330.005,1641.15,7.8412326205946385,20.0,20.437222222222225
2024-06-06 23:00:34,19.9406,19.9588,10.5248,40.3257,40.481,20.4418,19.9588,1886.83,335.257,1639.97,7.835594711511184,20.0,20.43666666666667
2024-06-06 23:00:35,19.9265,19.9555,10.5184,40.3458,40.4777,20.4445,19.9719,1887.48,303.418,1639.68,7.8278025081826685,20.0,20.436111111111114
2024-06-06 23:00:36,19.9253,19.9621,10.5162,40.3922,40.4843,20.4434,19.9621,1888.47,339.195,1641.45,7.837085382145514,20.0,20.43555555555556
2024-06-06 23:00:37,19.9388,19.9621,10.5255,40.4439,40.4843,20.4376,19.9687,1891.42,300.792,1643.12,7.848560628136996,20.0,20.435000000000002
2024-06-06 23:00:38,19.9296,19.9621,10.5053,40.504,40.4843,20.4384,19.9654,1889.45,324.425,1644.21,7.86294473770544,20.0,20.43444444444445
2024-06-06 23:00:39,19.9428,19.9621,10.5152,40.5501,40.4777,20.4502,19.9621,1890.44,312.937,1644.7,7.868042115296817,20.0,20.43388888888889
2024-06-06 23:00:40,19.9269,19.9588,10.507,40.6061,40.481,20.4575,19.9654,1887.81,306.7,1648.44,7.879492971513938,20.0,20.433333333333337
2024-06-06 23:00:41,19.9297,19.9654,10.5278,40.665,40.4843,20.464,19.9654,1889.13,316.875,1645.88,7.852223116205358,20.0,20.43277777777778
2024-06-06 23:00:42,19.9214,19.9687,10.5092,40.7293,40.4876,20.4488,19.9687,1883.22,288.975,1647.45,7.868323826958708,20.0,20.432222222222226
2024-06-06 23:00:43,19.9196,19.9588,10.5154,40.7628,40.4777,20.451,19.9785,1894.05,303.746,1648.14,7.864928742967136,20.0,20.43166666666667
2024-06-06 23:00:44,19.9305,19.9522,10.5062,40.8297,40.4843,20.446,19.9522,1887.16,297.181,1648.34,7.882695232938241,20.0,20.431111111111115
2024-06-06 23:00:45,19.9254,19.9457,10.5211,40.8627,40.4843,20.44,19.9818,1887.16,318.188,1648.05,7.864582890232786,20.0,20.43055555555556
2024-06-06 23:00:46,19.9179,19.9555,10.5205,40.9133,40.4843,20.4531,19.9687,1883.87,328.035,1647.26,7.855045435028854,20.0,20.430000000000003
2024-06-06 23:00:47,19.9337,19.9719,10.5248,40.9453,40.481,20.4649,19.9654,1887.48,298.822,1645.78,7.857591895939295,20.0,20.42944444444445
2024-06-06 23:00:48,19.928,19.9621,10.5145,41.021,40.4777,20.4533,19.9654,1887.48,335.585,1646.57,7.8652070736019395,20.0,20.428888888888892
2024-06-06 23:00:49,19.9129,19.9687,10.5083,41.0431,40.4843,20.4552,19.9621,1895.03,295.212,1642.14,7.836630036500929,20.0,20.428333333333338
2024-06-06 23:00:50,19.9237,19.9128,10.5101,41.0755,40.4942,20.4484,19.926,1915.06,317.532,1641.74,7.842218813877062,20.0,20.42777777777778
2024-06-06 23:00:51,19.9291,19.9194,10.5185,41.0774,40.4745,20.4297,19.9325,1918.34,306.044,1644.3,7.851944235005583,20.0,20.427222222222227
2024-06-06 23:00:52,19.9149,19.9161,10.5179,41.0973,40.4843,20.4364,19.9325,1897.66,292.914,1641.84,7.828866632033414,20.0,20.42666666666667
2024-06-06 23:00:53,19.9237,19.926,10.521,41.0661,40.4876,20.44,19.9293,1901.6,341.493,1641.35,7.831277530655542,20.0,20.426111111111116
2024-06-06 23:00:54,19.9231,19.9161,10.5281,41.0455,40.4777,20.4398,19.9358,1905.87,307.028,1640.27,7.819715668869948,20.0,20.425555555555558
2024-06-06 23:00:55,19.9302,19.9227,10.5142,41.0413,40.4843,20.4349,19.9293,1897.33,330.333,1640.36,7.837624562850549,20.0,20.425000000000004
2024-06-06 23:00:56,19.9293,19.9293,10.5206,41.0115,40.4909,20.4326,19.926,1911.77,328.035,1641.05,7.8348424971765285,20.0,20.424444444444447
2024-06-06 23:00:57,19.9319,19.926,10.5305,40.9908,40.481,20.4415,19.9358,1905.21,296.525,1645.39,7.849467943980852,20.0,20.423888888888893
2024-06-06 23:00:58,19.9251,19.926,10.5281,40.9733,40.481,20.444,19.9293,1900.29,333.615,1642.73,7.833110462919797,20.0,20.423333333333336
2024-06-06 23:00:59,19.9168,19.9227,10.5207,40.9379,40.481,20.4397,19.9293,1897.33,310.967,1644.3,7.839845836241672,20.0,20.42277777777778
2024-06-06 23:01:00,19.9297,19.9128,10.5235,40.8947,40.4876,20.4509,19.9293,1892.41,331.974,1644.99,7.851566378969899,20.0,20.422222222222224
2024-06-06 23:01:01,19.91,19.926,10.5172,40.8335,40.481,20.4471,19.9325,1898.64,332.959,1645.98,7.845099653950892,20.0,20.42166666666667
2024-06-06 23:01:02,19.9147,19.9161,10.5179,40.7671,40.4843,20.4361,19.9293,1906.52,304.731,1645.88,7.8479637284334505,20.0,20.421111111111113
2024-06-06 23:01:03,19.9146,19.9227,10.5216,40.7406,40.4876,20.4433,19.9293,1908.16,314.578,1645.29,7.8419779384053605,20.0,20.42055555555556
2024-06-06 23:01:04,19.913,19.9227,10.5159,40.6968,40.4843,20.4357,19.926,1913.09,335.913,1639.97,7.820033036336986,20.0,20.420000000000005
2024-06-06 23:01:05,19.9153,19.9391,10.528,40.6389,40.4843,20.4265,19.9293,1905.54,295.54,1642.93,7.825977464474152,20.0,20.419444444444448
2024-06-06 23:01:06,19.9,19.9325,10.5227,40.5858,40.481,20.4215,19.9358,1896.35,335.585,1642.93,7.817640693022861,20.0,20.418888888888894
2024-06-06 23:01:07,19.909,19.9063,10.5388,40.5344,40.4843,20.421,19.926,1896.35,300.792,1642.63,7.810295160261808,20.0,20.418333333333337
2024-06-06 23:01:08,19.9176,19.949,10.5115,40.4843,40.4843,20.4136,19.9358,1894.71,316.875,1641.35,7.834109307018093,20.0,20.417777777777783
2024-06-06 23:01:09,19.9002,19.9194,10.5097,40.4334,40.4843,20.4212,19.9227,1896.35,320.486,1640.36,7.816399050281227,20.0,20.417222222222225
2024-06-06 23:01:10,19.9116,19.9194,10.5167,40.4195,40.4909,20.4274,19.9325,1904.88,282.739,1636.23,7.800372609980875,20.0,20.41666666666667
2024-06-06 23:01:11,19.8971,19.9194,10.5122,40.3906,40.4876,20.4306,19.9293,1905.87,346.417,1638.1,7.800975168071472,20.0,20.416111111111114
2024-06-06 23:01:12,19.8939,19.9194,10.5066,40.37,40.4777,20.4268,19.9325,1884.2,343.791,1637.21,7.7987306608387055,20.0,20.41555555555556
2024-06-06 23:01:13,19.9017,19.9227,10.5106,40.3306,40.4843,20.4253,19.9293,1889.78,331.974,1640.56,7.8178515451973905,20.0,20.415000000000003
2024-06-06 23:01:14,19.8836,19.9161,10.5015,40.3003,40.4942,20.4233,19.9358,1905.21,307.357,1639.48,7.805217622799157,20.0,20.41444444444445
2024-06-06 23:01:15,19.8918,19.9194,10.501,40.2869,40.4843,20.4394,19.9358,1880.59,316.547,1637.41,7.802591412679996,20.0,20.41388888888889
2024-06-06 23:01:16,19.9009,19.9161,10.5109,40.2662,40.4712,20.4313,19.9293,1891.1,299.479,1639.18,7.810360402971626,20.0,20.413333333333338
2024-06-06 23:01:17,19.9115,19.9161,10.5172,40.2486,40.4843,20.4329,19.926,1896.02,303.746,1639.77,7.81674955008836,20.0,20.41277777777778
2024-06-06 23:01:18,19.9122,19.9227,10.517,40.2705,40.4843,20.4251,19.9358,1876.98,293.242,1639.97,7.818451903565268,20.0,20.412222222222226
2024-06-06 23:01:19,19.9047,19.9227,10.4999,40.2749,40.4843,20.4263,19.9227,1900.94,287.662,1640.27,7.827872477124863,20.0,20.41166666666667
2024-06-06 23:01:20,19.906,19.9194,10.5057,40.2906,40.4843,20.4169,19.9227,1877.64,280.769,1636.82,7.807670421698775,20.0,20.411111111111115
2024-06-06 23:01:21,19.9234,19.9063,10.5164,40.3241,40.481,20.421,19.9293,1900.61,295.868,1637.9,7.818390583313699,20.0,20.410555555555558
2024-06-06 23:01:22,19.9092,19.9161,10.5168,40.3485,40.481,20.4115,19.926,1880.92,315.562,1641.35,7.822698914027781,20.0,20.410000000000004
2024-06-06 23:01:23,19.9253,19.9227,10.5111,40.372,40.4745,20.4167,19.9293,1896.68,312.28,1642.53,7.84649254881384,20.0,20.40944444444445
2024-06-06 23:01:24,19.9099,19.9293,10.5064,40.3929,40.481,20.4145,19.9325,1889.45,318.188,1646.08,7.854513724247231,20.0,20.408888888888892
2024-06-06 23:01:25,19.9266,19.9325,10.5081,40.4226,40.481,20.4226,19.9194,1897.66,333.287,1642.63,7.8505544136652174,20.0,20.40833333333334
2024-06-06 23:01:26,19.9197,19.9227,10.5207,40.4505,40.4843,20.4128,19.9227,1893.72,326.066,1645.88,7.849801111393882,20.0,20.40777777777778
2024-06-06 23:01:27,19.9069,19.903,10.5057,40.4887,40.4843,20.4169,19.9293,1896.68,339.524,1642.04,7.833319849119946,20.0,20.407222222222227
2024-06-06 23:01:28,19.902,19.8997,10.5057,40.541,40.4843,20.4173,19.9325,1897.33,327.707,1642.24,7.830190642846256,20.0,20.40666666666667
2024-06-06 23:01:29,19.9099,19.9063,10.5126,40.5937,40.481,20.415,19.9293,1888.8,340.18,1641.65,7.82821055395362,20.0,20.406111111111116
2024-06-06 23:01:30,19.9144,19.9227,10.5028,40.6319,40.4745,20.4193,19.9293,1900.61,283.724,1641.15,7.837734970155326,20.0,20.40555555555556
2024-06-06 23:01:31,19.9037,19.9227,10.4979,40.657,40.4876,20.4123,19.9358,1911.77,307.028,1640.56,7.830088920767267,20.0,20.405000000000005
2024-06-06 23:01:32,19.9096,19.9227,10.5236,40.6974,40.481,20.4206,19.9293,1891.42,300.464,1641.25,7.81689223470838,20.0,20.404444444444447
2024-06-06 23:01:33,19.9161,19.9194,10.5067,40.7714,40.4777,20.4167,19.926,1910.13,289.632,1641.74,7.838719906018397,20.0,20.403888888888893
2024-06-06 23:01:34,19.8943,19.9128,10.5019,40.8174,40.4745,20.4139,19.926,1898.32,292.914,1640.27,7.8175516177002775,20.0,20.403333333333336
2024-06-06 23:01:35,19.8935,19.9194,10.4996,40.8458,40.481,20.4085,19.9325,1908.16,316.219,1642.73,7.830526378378451,20.0,20.402777777777782
2024-06-06 23:01:36,19.8969,19.9325,10.4946,40.9033,40.4843,20.4228,19.9194,1900.94,299.807,1644.89,7.847833857515335,20.0,20.402222222222225
2024-06-06 23:01:37,19.8908,19.9194,10.5124,40.9476,40.4843,20.4262,19.9293,1910.46,316.875,1646.57,7.8358801741189135,20.0,20.40166666666667
2024-06-06 23:01:38,19.9,19.9161,10.5171,40.9912,40.481,20.4146,19.9293,1905.54,320.158,1648.05,7.84668660089164,20.0,20.401111111111113
2024-06-06 23:01:39,19.8951,19.9227,10.508,41.0228,40.4843,20.4086,19.9391,1907.51,313.265,1648.54,7.852532986347598,20.0,20.40055555555556
2024-06-06 23:01:40,19.8998,19.9293,10.5195,41.0506,40.481,20.4237,19.9194,1904.22,295.54,1647.95,7.844036297846516,20.0,20.400000000000002
2024-06-06 23:01:41,19.9061,19.9194,10.5129,41.0689,40.481,20.422,19.926,1897.33,310.639,1647.06,7.850581478627141,20.0,20.39944444444445
2024-06-06 23:01:42,19.8922,19.9227,10.4993,41.091,40.4745,20.4214,19.9358,1905.21,344.447,1647.65,7.8531428453863565,20.0,20.398888888888894
2024-06-06 23:01:43,19.9108,19.9128,10.5104,41.0823,40.4843,20.4068,19.9194,1909.8,333.615,1647.65,7.859413387108336,20.0,20.398333333333337
2024-06-06 23:01:44,19.9065,19.9227,10.51,41.0856,40.481,20.4016,19.926,1913.74,325.41,1646.57,7.851003162171421,20.0,20.397777777777783
2024-06-06 23:01:45,19.903,19.9128,10.5085,41.0669,40.481,20.4299,19.926,1906.52,305.387,1645.49,7.844183666581934,20.0,20.397222222222226
2024-06-06 23:01:46,19.9099,19.9325,10.5039,41.0681,40.4777,20.4344,19.9293,1901.93,307.685,1645.29,7.852831309341084,20.0,20.396666666666672
2024-06-06 23:01:47,19.9155,19.9194,10.5164,41.0638,40.481,20.419,19.9358,1896.35,334.6,1643.42,7.838151868097563,20.0,20.396111111111114
2024-06-06 23:01:48,19.9119,19.9063,10.505,41.0495,40.481,20.405,19.926,1893.39,314.25,1648.83,7.870480436621227,20.0,20.39555555555556
2024-06-06 23:01:49,19.9059,19.9161,10.508,41.0088,40.4843,20.4402,19.9293,1903.24,305.059,1644.7,7.843255228833211,20.0,20.395000000000003
2024-06-06 23:01:50,19.9242,19.9194,10.5161,40.9642,40.4909,20.4311,19.9293,1906.85,310.967,1644.21,7.849428645820548,20.0,20.39444444444445
2024-06-06 23:01:51,19.9126,19.926,10.5156,40.9305,40.4843,20.425,19.9293,1905.87,333.287,1644.21,7.840167619899417,20.0,20.393888888888892
2024-06-06 23:01:52,19.9105,19.9194,10.5016,40.8644,40.4909,20.4207,19.9325,1901.93,340.18,1644.89,7.853342690828421,20.0,20.393333333333338
2024-06-06 23:01:53,19.9122,19.9161,10.5081,40.7927,40.4745,20.4319,19.9293,1893.72,287.662,1645.58,7.852628913540008,20.0,20.39277777777778
2024-06-06 23:01:54,19.9221,19.926,10.5154,40.7377,40.4843,20.4173,19.926,1890.11,332.302,1641.55,7.835563686540964,20.0,20.392222222222227
2024-06-06 23:01:55,19.918,19.9161,10.5097,40.68,40.481,20.4105,19.926,1896.35,313.921,1644.8,7.852412220302496,20.0,20.39166666666667
2024-06-06 23:01:56,19.9179,19.9227,10.5148,40.6221,40.4876,20.4185,19.926,1904.55,306.044,1645.49,7.851364461678282,20.0,20.391111111111115
2024-06-06 23:01:57,19.9145,19.9161,10.5085,40.5601,40.481,20.4186,19.9293,1895.36,324.097,1645.68,7.85469274666255,20.0,20.390555555555558
2024-06-06 23:01:58,19.9094,19.9227,10.5137,40.4864,40.481,20.4143,19.9325,1884.53,291.601,1647.26,7.8536244486667295,20.0,20.390000000000004
2024-06-06 23:01:59,19.9104,19.9227,10.5133,40.4407,40.481,20.4085,19.9325,1895.69,291.273,1642.24,7.83085730445926,20.0,20.389444444444447
2024-06-06 23:02:00,19.9155,19.9194,10.5159,40.4166,40.4843,20.4298,19.926,1890.77,288.975,1648.64,7.86346650127503,20.0,20.388888888888893
2024-06-06 23:02:01,19.9171,19.9293,10.5128,40.3665,40.4876,20.4252,19.926,1891.42,343.134,1645.98,7.854704739337623,20.0,20.38833333333334
2024-06-06 23:02:02,19.9103,19.926,10.517,40.3129,40.481,20.4184,19.9293,1885.84,335.585,1647.16,7.85114170309233,20.0,20.38777777777778
2024-06-06 23:02:03,19.9129,19.88,10.5102,40.2646,40.4777,20.4165,19.8964,1888.47,304.731,1647.16,7.858998444813456,20.0,20.387222222222228
2024-06-06 23:02:04,19.9099,19.88,10.504,40.2483,40.4843,20.4168,19.8931,1876.98,314.578,1647.36,7.862627653386108,20.0,20.38666666666667
2024-06-06 23:02:05,19.9162,19.8767,10.5138,40.1981,40.4843,20.4263,19.8931,1891.42,310.639,1647.85,7.8620397494574545,20.0,20.386111111111116
2024-06-06 23:02:06,19.9287,19.8866,10.5235,40.1557,40.4843,20.422,19.8899,1881.58,302.105,1648.24,7.86624231486521,20.0,20.38555555555556
2024-06-06 23:02:07,19.9203,19.8767,10.5157,40.1304,40.4777,20.4044,19.88,1889.45,308.341,1648.54,7.867172153636865,20.0,20.385000000000005
2024-06-06 23:02:08,19.9235,19.8866,10.5184,40.1178,40.4876,20.4053,19.8931,1896.35,332.302,1648.64,7.868067661511319,20.0,20.384444444444448
2024-06-06 23:02:09,19.9175,19.8833,10.509,40.1066,40.4843,20.3988,19.8899,1897.0,312.937,1649.03,7.8727739471807245,20.0,20.383888888888894
2024-06-06 23:02:10,19.9186,19.8669,10.5122,40.0795,40.481,20.4057,19.8866,1890.11,286.021,1648.73,7.869584789202656,20.0,20.383333333333336
2024-06-06 23:02:11,19.9097,19.8866,10.503,40.0839,40.481,20.3961,19.8899,1889.78,293.571,1647.45,7.863725987872379,20.0,20.382777777777783
2024-06-06 23:02:12,19.9136,19.9161,10.5078,40.0632,40.4777,20.3999,19.8866,1893.06,344.775,1646.57,7.85877353724811,20.0,20.382222222222225
2024-06-06 23:02:13,19.913,19.8669,10.5114,40.0969,40.481,20.3907,19.8931,1890.11,295.54,1644.99,7.847726655665772,20.0,20.38166666666667
2024-06-06 23:02:14,19.9041,19.8702,10.5008,40.1129,40.481,20.4014,19.8899,1885.52,330.661,1644.11,7.84494672324071,20.0,20.381111111111114
2024-06-06 23:02:15,19.9216,19.8734,10.5135,40.1364,40.4843,20.3935,19.8964,1893.72,300.792,1644.6,7.851290498729774,20.0,20.38055555555556
2024-06-06 23:02:16,19.8975,19.8833,10.502,40.1554,40.4876,20.4081,19.8899,1884.2,341.493,1644.99,7.84263484867552,20.0,20.380000000000003
2024-06-06 23:02:17,19.9034,19.8866,10.5062,40.2217,40.4942,20.3911,19.8866,1900.29,313.921,1646.08,7.849251488222052,20.0,20.37944444444445
2024-06-06 23:02:18,19.9136,19.8866,10.5003,40.2418,40.4843,20.3916,19.8866,1893.06,322.127,1646.08,7.862699424730841,20.0,20.37888888888889
2024-06-06 23:02:19,19.9051,19.8899,10.5053,40.2916,40.4909,20.4088,19.8931,1895.36,310.311,1646.37,7.85280643801267,20.0,20.378333333333337
2024-06-06 23:02:20,19.8972,19.8833,10.5038,40.3486,40.4843,20.3997,19.8866,1892.08,300.792,1646.47,7.847936384890736,20.0,20.37777777777778
2024-06-06 23:02:21,19.8994,19.8833,10.5009,40.3918,40.481,20.3845,19.8866,1899.96,295.212,1646.27,7.851243477436926,20.0,20.377222222222226
2024-06-06 23:02:22,19.901,19.88,10.4957,40.4498,40.4843,20.3953,19.8931,1885.84,302.761,1646.67,7.85883303124779,20.0,20.376666666666672
2024-06-06 23:02:23,19.8984,19.8833,10.4919,40.5052,40.4843,20.3956,19.8964,1898.32,290.288,1646.57,7.859358404189377,20.0,20.376111111111115
2024-06-06 23:02:24,19.8906,19.88,10.4888,40.5575,40.4843,20.3859,19.8931,1884.2,315.891,1646.86,7.856814968087929,20.0,20.37555555555556
2024-06-06 23:02:25,19.8865,19.8833,10.4816,40.6141,40.4843,20.3931,19.8899,1897.33,288.647,1646.86,7.8594055492959,20.0,20.375000000000004
2024-06-06 23:02:26,19.8973,19.88,10.4971,40.6998,40.4843,20.3977,19.8866,1891.75,302.105,1645.68,7.849849325662059,20.0,20.37444444444445
2024-06-06 23:02:27,19.8965,19.8833,10.4927,40.7505,40.481,20.3899,19.8866,1901.27,301.12,1644.89,7.849085865086488,20.0,20.373888888888892
2024-06-06 23:02:28,19.908,19.8833,10.4982,40.7877,40.481,20.3897,19.8833,1897.99,313.265,1643.32,7.846597389576962,20.0,20.37333333333334
2024-06-06 23:02:29,19.8926,19.8866,10.4897,40.8335,40.4843,20.3948,19.8833,1902.91,310.639,1642.83,7.838505693621562,20.0,20.37277777777778
2024-06-06 23:02:30,19.9036,19.8866,10.5037,40.8817,40.481,20.3884,19.9063,1900.94,315.234,1638.59,7.815780773941372,20.0,20.372222222222227
2024-06-06 23:02:31,19.8962,19.8702,10.499,40.887,40.4843,20.3968,19.8866,1899.96,307.357,1641.84,7.829033256842008,20.0,20.37166666666667
2024-06-06 23:02:32,19.8915,19.8702,10.4935,40.9403,40.4843,20.399,19.8899,1905.87,343.134,1642.04,7.830653527425145,20.0,20.371111111111116
2024-06-06 23:02:33,19.8923,19.8669,10.4884,40.9342,40.481,20.3949,19.8899,1903.9,330.661,1641.74,7.834138002870157,20.0,20.37055555555556
2024-06-06 23:02:34,19.8858,19.8669,10.5035,40.9299,40.481,20.3946,19.8899,1906.85,342.806,1641.84,7.816619708601369,20.0,20.370000000000005
2024-06-06 23:02:35,19.8768,19.8472,10.4956,40.9442,40.4843,20.3963,19.8931,1915.38,317.532,1645.09,7.831174350721101,20.0,20.369444444444447
2024-06-06 23:02:36,19.8916,19.8866,10.4941,40.9196,40.4843,20.3872,19.8899,1903.9,289.632,1642.33,7.831619809538207,20.0,20.368888888888893
2024-06-06 23:02:37,19.8772,19.8767,10.4872,40.9261,40.4876,20.3879,19.8964,1911.77,298.494,1643.42,7.8305631434324665,20.0,20.368333333333336
2024-06-06 23:02:38,19.8791,19.88,10.5026,40.8959,40.4843,20.3933,19.8899,1905.54,326.722,1644.7,7.825395317374583,20.0,20.367777777777782
2024-06-06 23:02:39,19.8789,19.8833,10.5052,40.8552,40.4876,20.3808,19.8964,1899.3,321.471,1646.17,7.830050599923222,20.0,20.367222222222225
2024-06-06 23:02:40,19.8733,19.88,10.4927,40.8327,40.4777,20.3798,19.8866,1902.58,332.302,1645.78,7.833957905711429,20.0,20.36666666666667
2024-06-06 23:02:41,19.888,19.8866,10.4994,40.8192,40.4843,20.3645,19.8899,1904.88,299.151,1645.49,7.839257307155379,20.0,20.366111111111113
2024-06-06 23:02:42,19.8756,19.88,10.4898,40.7664,40.4876,20.3741,19.8866,1907.84,313.265,1646.57,7.842063053212208,20.0,20.36555555555556
2024-06-06 23:02:43,19.8779,19.8833,10.4835,40.7441,40.481,20.3745,19.8899,1893.72,317.532,1646.86,7.850631000043112,20.0,20.365000000000006
2024-06-06 23:02:44,19.8676,19.8866,10.4841,40.6985,40.4777,20.3649,19.8899,1890.11,300.792,1646.67,7.840617497444372,20.0,20.364444444444448
2024-06-06 23:02:45,19.8848,19.8767,10.4983,40.6377,40.481,20.3667,19.8866,1904.88,306.372,1646.86,7.844029196319576,20.0,20.363888888888894
2024-06-06 23:02:46,19.8871,19.8899,10.4997,40.5831,40.4843,20.3692,19.8931,1896.02,321.142,1646.96,7.845257648336481,20.0,20.363333333333337
2024-06-06 23:02:47,19.8866,19.88,10.505,40.5522,40.4843,20.3542,19.8899,1887.48,324.753,1646.17,7.836649637628646,20.0,20.362777777777783
2024-06-06 23:02:48,19.8851,19.88,10.4957,40.503,40.4777,20.3427,19.8931,1893.39,317.204,1644.5,7.835208440204149,20.0,20.362222222222226
2024-06-06 23:02:49,19.8822,19.8833,10.4975,40.4714,40.4843,20.3644,19.8899,1884.2,296.525,1643.71,7.827524348045409,20.0,20.36166666666667
2024-06-06 23:02:50,19.8798,19.8734,10.4896,40.4248,40.4843,20.3591,19.8866,1895.69,293.899,1643.71,7.832111749231831,20.0,20.361111111111114
2024-06-06 23:02:51,19.8765,19.8767,10.4938,40.3836,40.4843,20.3523,19.8899,1899.96,330.99,1644.5,7.829617465642474,20.0,20.36055555555556
2024-06-06 23:02:52,19.8849,19.8866,10.4946,40.3553,40.4843,20.3703,19.8899,1902.58,304.074,1645.29,7.839723776749473,20.0,20.360000000000003
2024-06-06 23:02:53,19.8666,19.8669,10.4893,40.3381,40.4843,20.3803,19.9096,1889.45,294.555,1643.91,7.822303878842805,20.0,20.35944444444445
2024-06-06 23:02:54,19.8658,19.8866,10.489,40.2982,40.4876,20.3771,19.8931,1894.38,312.608,1645.19,7.827977158553972,20.0,20.35888888888889
2024-06-06 23:02:55,19.8729,19.857,10.4922,40.2787,40.481,20.3638,19.8931,1906.52,318.517,1645.29,7.831708979750784,20.0,20.358333333333338
2024-06-06 23:02:56,19.8744,19.8636,10.4879,40.2749,40.4843,20.3754,19.8899,1899.63,315.234,1645.88,7.839361435482356,20.0,20.35777777777778
2024-06-06 23:02:57,19.8741,19.8931,10.4862,40.2552,40.4843,20.3607,19.8866,1896.35,311.952,1645.68,7.839577932850667,20.0,20.357222222222227
2024-06-06 23:02:58,19.8789,19.8833,10.4844,40.2743,40.481,20.3787,19.8899,1888.14,298.822,1645.98,7.8465195361385,20.0,20.35666666666667
2024-06-06 23:02:59,19.8725,19.8964,10.4812,40.3041,40.481,20.371,19.8899,1885.52,341.493,1646.96,7.848516964529306,20.0,20.356111111111115
2024-06-06 23:03:00,19.8797,19.8833,10.482,40.318,40.4777,20.376,19.8931,1891.1,313.265,1647.36,7.855773067779437,20.0,20.355555555555558
2024-06-06 23:03:01,19.8812,19.8866,10.4915,40.3633,40.4843,20.3801,19.8866,1894.05,297.181,1648.44,7.854231483840011,20.0,20.355000000000004
2024-06-06 23:03:02,19.87,19.88,10.4893,40.3753,40.4679,20.3675,19.8866,1893.39,308.013,1648.54,7.8471792337389505,20.0,20.354444444444447
2024-06-06 23:03:03,19.88,19.8866,10.4993,40.4093,40.4909,20.3608,19.8866,1885.52,332.959,1647.65,7.842942764185269,20.0,20.353888888888893
2024-06-06 23:03:04,19.8816,19.8767,10.4919,40.4252,40.4876,20.3767,19.8997,1885.52,348.058,1648.64,7.855184412849717,20.0,20.353333333333335
2024-06-06 23:03:05,19.8941,19.8899,10.4979,40.4942,40.4712,20.3773,19.8899,1904.22,337.882,1648.93,7.862004851249991,20.0,20.35277777777778
2024-06-06 23:03:06,19.8812,19.8899,10.4873,40.5266,40.4843,20.3747,19.8899,1907.18,294.884,1648.05,7.855885628123069,20.0,20.352222222222228
2024-06-06 23:03:07,19.8735,19.88,10.4863,40.5875,40.4843,20.3598,19.8899,1894.71,283.724,1647.55,7.847900896031087,20.0,20.35166666666667
2024-06-06 23:03:08,19.8874,19.8833,10.4948,40.6105,40.481,20.379,19.8964,1899.63,305.715,1647.45,7.851938800396543,20.0,20.351111111111116
2024-06-06 23:03:09,19.8762,19.8702,10.4869,40.6531,40.4843,20.3707,19.8931,1897.33,327.051,1646.17,7.843081611088368,20.0,20.35055555555556
2024-06-06 23:03:10,19.8854,19.8734,10.4833,40.6759,40.4843,20.3734,19.8964,1900.29,320.486,1645.58,7.850958869854053,20.0,20.350000000000005
2024-06-06 23:03:11,19.8866,19.8833,10.4888,40.7151,40.481,20.3795,19.8931,1913.42,310.311,1645.29,7.845985336904697,20.0,20.349444444444448
2024-06-06 23:03:12,19.8749,19.88,10.487,40.7589,40.4843,20.3767,19.8899,1901.27,325.738,1644.99,7.836290957999142,20.0,20.348888888888894
2024-06-06 23:03:13,19.8789,19.8833,10.4806,40.8003,40.4843,20.373,19.8899,1895.36,337.554,1644.89,7.84449517065893,20.0,20.348333333333336
2024-06-06 23:03:14,19.8666,19.88,10.4914,40.8349,40.481,20.3728,19.8997,1907.84,331.646,1644.99,7.825689982789919,20.0,20.347777777777782
2024-06-06 23:03:15,19.8745,19.88,10.4887,40.8687,40.4843,20.3715,19.88,1911.45,308.669,1644.99,7.834538040838561,20.0,20.347222222222225
2024-06-06 23:03:16,19.8753,19.834,10.4921,40.9115,40.4843,20.3648,19.8603,1908.16,299.151,1645.58,7.835176957021785,20.0,20.34666666666667
2024-06-06 23:03:17,19.8661,19.8439,10.4834,40.9327,40.4843,20.3653,19.8636,1892.41,287.334,1646.08,7.837139992608551,20.0,20.346111111111114
2024-06-06 23:03:18,19.8619,19.8603,10.4725,40.9652,40.4876,20.3428,19.8603,1913.42,292.914,1646.57,7.8450709403386725,20.0,20.34555555555556
2024-06-06 23:03:19,19.8774,19.8242,10.4777,40.9887,40.4745,20.3526,19.8537,1916.37,333.944,1646.86,7.855060058237374,20.0,20.345000000000002
2024-06-06 23:03:20,19.8635,19.8505,10.4829,40.996,40.481,20.3474,19.857,1913.09,308.998,1651.1,7.8592812515160775,20.0,20.34444444444445
2024-06-06 23:03:21,19.8632,19.834,10.4967,41.0036,40.481,20.3672,19.857,1900.61,311.952,1647.85,7.832021113044884,20.0,20.34388888888889
2024-06-06 23:03:22,19.8695,19.8537,10.4845,41.003,40.481,20.3644,19.8603,1904.55,306.372,1648.44,7.850300060261609,20.0,20.343333333333337
2024-06-06 23:03:23,19.8802,19.8439,10.4962,41.0052,40.481,20.3515,19.857,1900.61,281.754,1649.33,7.8537015470446665,20.0,20.34277777777778
2024-06-06 23:03:24,19.8798,19.8275,10.488,40.9771,40.4843,20.354,19.8537,1891.42,313.921,1649.33,7.8602295598395235,20.0,20.342222222222226
2024-06-06 23:03:25,19.8766,19.8439,10.4842,40.9609,40.4876,20.3561,19.8537,1896.02,294.555,1648.64,7.85744316423844,20.0,20.34166666666667
2024-06-06 23:03:26,19.8742,19.8537,10.4797,40.9416,40.4876,20.3516,19.8537,1901.27,328.364,1650.02,7.865778542278307,20.0,20.341111111111115
2024-06-06 23:03:27,19.8698,19.8308,10.4794,40.886,40.481,20.3507,19.8537,1900.29,332.631,1648.14,7.853387514935727,20.0,20.34055555555556
2024-06-06 23:03:28,19.8968,19.8472,10.495,40.8543,40.4843,20.3529,19.8537,1892.74,341.821,1647.45,7.859629731231847,20.0,20.340000000000003
2024-06-06 23:03:29,19.8812,19.8308,10.4856,40.8246,40.4712,20.3412,19.8537,1901.93,328.692,1647.45,7.8544467126254425,20.0,20.33944444444445
2024-06-06 23:03:30,19.8672,19.8505,10.4813,40.7598,40.4777,20.3571,19.857,1911.77,299.151,1650.61,7.861387981514831,20.0,20.338888888888892
2024-06-06 23:03:31,19.8878,19.8406,10.4862,40.714,40.4909,20.3712,19.8537,1887.81,298.494,1647.75,7.860893742134163,20.0,20.33833333333334
2024-06-06 23:03:32,19.8812,19.8505,10.4854,40.6281,40.481,20.3729,19.8505,1891.75,292.258,1646.86,7.851800939943477,20.0,20.33777777777778
2024-06-06 23:03:33,19.8851,19.8537,10.4903,40.5491,40.481,20.3697,19.8537,1907.18,326.066,1646.27,7.848152601141078,20.0,20.337222222222227
2024-06-06 23:03:34,19.8698,19.8439,10.4782,40.459,40.4843,20.3593,19.857,1891.1,316.547,1645.29,7.840809113843049,20.0,20.33666666666667
2024-06-06 23:03:35,19.8712,19.8472,10.4835,40.3853,40.4777,20.3608,19.8505,1901.6,321.142,1643.61,7.829550203856139,20.0,20.336111111111116
2024-06-06 23:03:36,19.8698,19.8505,10.4756,40.302,40.4909,20.3629,19.8537,1889.45,307.028,1643.81,7.8359247338535525,20.0,20.33555555555556
2024-06-06 23:03:37,19.877,19.8537,10.4915,40.2323,40.4876,20.3597,19.8603,1897.33,324.753,1644.11,7.830096611931533,20.0,20.335000000000004
2024-06-06 23:03:38,19.8649,19.8439,10.4792,40.1642,40.481,20.359,19.8537,1894.05,324.753,1644.11,7.830263467114772,20.0,20.334444444444447
2024-06-06 23:03:39,19.8658,19.8439,10.4751,40.1146,40.481,20.3661,19.8603,1901.6,332.631,1644.5,7.836293256163867,20.0,20.333888888888893
2024-06-06 23:03:40,19.8775,19.8439,10.4825,40.0521,40.4777,20.3677,19.8537,1897.33,303.089,1644.6,7.84035822701355,20.0,20.333333333333336
2024-06-06 23:03:41,19.8662,19.8537,10.4875,39.9916,40.4777,20.3668,19.8537,1880.59,292.914,1644.4,7.825803664053381,20.0,20.332777777777782
2024-06-06 23:03:42,19.8669,19.857,10.479,39.9746,40.481,20.365,19.8505,1876.0,347.401,1645.98,7.841007052351333,20.0,20.332222222222224
2024-06-06 23:03:43,19.8595,19.8406,10.475,39.9566,40.481,20.3764,19.857,1896.68,336.241,1646.86,7.842357853604768,20.0,20.33166666666667
2024-06-06 23:03:44,19.8711,19.8505,10.4758,39.9157,40.4843,20.3574,19.8505,1877.97,337.882,1647.36,7.853766847601878,20.0,20.331111111111113
2024-06-06 23:03:45,19.8656,19.8439,10.4834,39.929,40.481,20.3541,19.857,1889.78,341.165,1646.57,7.839055166085738,20.0,20.33055555555556
2024-06-06 23:03:46,19.8593,19.8505,10.4737,39.9474,40.4777,20.3669,19.8537,1882.89,320.486,1647.95,7.848468287482097,20.0,20.330000000000002
2024-06-06 23:03:47,19.8646,19.8472,10.4795,39.9426,40.481,20.3643,19.8537,1881.58,311.624,1647.36,7.845240411847238,20.0,20.329444444444448
2024-06-06 23:03:48,19.87,19.8472,10.4621,39.9938,40.481,20.3537,19.857,1883.87,325.738,1647.06,7.862867339434506,20.0,20.328888888888894
2024-06-06 23:03:49,19.8717,19.857,10.4649,40.0187,40.4843,20.3542,19.857,1888.8,321.799,1646.08,7.857270133593751,20.0,20.328333333333337
2024-06-06 23:03:50,19.8659,19.8472,10.4757,40.0367,40.481,20.3485,19.8505,1886.5,325.41,1645.29,7.839640289280736,20.0,20.327777777777783
2024-06-06 23:03:51,19.8726,19.8406,10.4684,40.1074,40.4843,20.3523,19.857,1887.48,336.241,1644.6,7.8480358529516545,20.0,20.327222222222225
2024-06-06 23:03:52,19.8762,19.8472,10.482,40.1491,40.4876,20.3733,19.8603,1891.75,344.447,1643.71,7.8354480410037795,20.0,20.32666666666667
2024-06-06 23:03:53,19.8469,19.8472,10.461,40.2055,40.4777,20.3547,19.8472,1890.11,325.41,1643.91,7.829477778937506,20.0,20.326111111111114
2024-06-06 23:03:54,19.852,19.8439,10.4679,40.2581,40.481,20.3579,19.8505,1891.75,321.799,1642.43,7.820928795898283,20.0,20.32555555555556
2024-06-06 23:03:55,19.8616,19.8472,10.4689,40.3177,40.4843,20.3572,19.8603,1887.81,326.066,1641.84,7.825284198648526,20.0,20.325000000000003
2024-06-06 23:03:56,19.8548,19.857,10.4682,40.3539,40.481,20.3667,19.8505,1901.6,334.272,1642.33,7.822536047269095,20.0,20.32444444444445
2024-06-06 23:03:57,19.8592,19.8406,10.457,40.3984,40.4843,20.358,19.8406,1898.64,312.608,1642.53,7.836490858751409,20.0,20.32388888888889
2024-06-06 23:03:58,19.8545,19.8537,10.4567,40.4901,40.481,20.3479,19.8669,1888.14,308.341,1643.42,7.837067764573975,20.0,20.323333333333338
2024-06-06 23:03:59,19.845,19.8439,10.4609,40.5276,40.481,20.3519,19.8505,1905.87,313.921,1644.89,7.832642832318654,20.0,20.32277777777778
2024-06-06 23:04:00,19.8637,19.8406,10.4673,40.5876,40.4843,20.3447,19.8537,1899.3,288.319,1646.37,7.849966000781109,20.0,20.322222222222226
2024-06-06 23:04:01,19.8648,19.8537,10.4673,40.6571,40.4777,20.3547,19.857,1895.36,332.302,1646.77,7.852792406978642,20.0,20.32166666666667
2024-06-06 23:04:02,19.8615,19.8209,10.4695,40.6962,40.4843,20.3529,19.8537,1903.57,336.57,1647.26,7.850531713643247,20.0,20.321111111111115
2024-06-06 23:04:03,19.8527,19.834,10.478,40.7553,40.4843,20.3658,19.8603,1897.66,305.059,1647.06,7.835119681012414,20.0,20.320555555555558
2024-06-06 23:04:04,19.8586,19.8406,10.4694,40.818,40.4876,20.3762,19.857,1892.74,296.853,1646.47,7.844427396365108,20.0,20.320000000000004
2024-06-06 23:04:05,19.8609,19.834,10.4689,40.8648,40.481,20.3636,19.8537,1890.77,289.632,1645.58,7.842525149239982,20.0,20.319444444444446
2024-06-06 23:04:06,19.8605,19.8439,10.465,40.922,40.4777,20.3718,19.8537,1902.26,319.501,1645.58,7.845447725690402,20.0,20.318888888888893
2024-06-06 23:04:07,19.8537,19.8439,10.4687,40.9742,40.4876,20.3634,19.8537,1907.84,310.967,1645.39,7.835775166917721,20.0,20.318333333333335
2024-06-06 23:04:08,19.8492,19.8472,10.4575,40.9851,40.4745,20.3538,19.857,1912.43,295.54,1644.7,7.838080861962014,20.0,20.31777777777778
2024-06-06 23:04:09,19.8453,19.8406,10.4634,41.0186,40.481,20.3528,19.857,1895.36,318.845,1643.71,7.825188943805046,20.0,20.317222222222227
2024-06-06 23:04:10,19.858,19.8439,10.4702,41.0382,40.4777,20.37,19.8505,1884.2,330.661,1642.14,7.822630995115526,20.0,20.31666666666667
2024-06-06 23:04:11,19.845,19.8406,10.4652,41.0425,40.4745,20.368,19.8537,1904.88,314.578,1640.27,7.807064292801099,20.0,20.316111111111116
2024-06-06 23:04:12,19.8499,19.8439,10.4624,41.0461,40.4843,20.3479,19.857,1899.96,335.585,1639.48,7.809710025903278,20.0,20.31555555555556
2024-06-06 23:04:13,19.8574,19.8406,10.4658,41.0163,40.481,20.3455,19.8603,1897.99,317.204,1637.61,7.8042092354056205,20.0,20.315000000000005
2024-06-06 23:04:14,19.8572,19.8439,10.4748,41.0029,40.4843,20.3545,19.857,1908.49,320.158,1638.2,7.799373196542592,20.0,20.314444444444447
2024-06-06 23:04:15,19.8538,19.8472,10.4659,40.9835,40.4876,20.3587,19.8603,1901.6,317.204,1639.38,7.809566423336692,20.0,20.313888888888894
2024-06-06 23:04:16,19.8413,19.8472,10.4694,40.9336,40.4843,20.366,19.8537,1899.3,296.197,1639.48,7.796731972491387,20.0,20.313333333333336
2024-06-06 23:04:17,19.8495,19.8472,10.4679,40.8892,40.481,20.3592,19.8537,1904.22,284.052,1640.07,7.807610375104403,20.0,20.312777777777782
2024-06-06 23:04:18,19.8494,19.8537,10.4643,40.8627,40.4843,20.3548,19.8537,1900.94,293.899,1641.25,7.816142692516681,20.0,20.312222222222225
2024-06-06 23:04:19,19.8436,19.8439,10.4758,40.8227,40.4843,20.3675,19.8537,1898.64,297.181,1642.63,7.808294700465356,20.0,20.31166666666667
2024-06-06 23:04:20,19.8361,19.8439,10.479,40.7597,40.4745,20.3631,19.857,1909.15,299.479,1642.53,7.798901173600094,20.0,20.311111111111114
2024-06-06 23:04:21,19.855,19.8702,10.4813,40.7316,40.481,20.3488,19.8472,1895.69,316.219,1642.53,7.8127368448531325,20.0,20.31055555555556
2024-06-06 23:04:22,19.8491,19.8143,10.4575,40.7043,40.481,20.3456,19.8767,1908.49,340.837,1642.53,7.8276560325295925,20.0,20.310000000000002
2024-06-06 23:04:23,19.8476,19.8373,10.4761,40.6335,40.481,20.3466,19.857,1889.45,324.425,1643.91,7.817465667151039,20.0,20.30944444444445
2024-06-06 23:04:24,19.8522,19.8537,10.4719,40.5824,40.4843,20.3522,19.857,1899.96,316.219,1643.91,7.8248064021316575,20.0,20.30888888888889
2024-06-06 23:04:25,19.8499,19.8439,10.4735,40.5214,40.4843,20.3391,19.8537,1903.9,315.891,1644.01,7.822028911474918,20.0,20.308333333333337
2024-06-06 23:04:26,19.8398,19.857,10.4672,40.468,40.481,20.3614,19.8472,1884.2,292.914,1643.32,7.81557723793801,20.0,20.30777777777778
2024-06-06 23:04:27,19.8399,19.8242,10.4688,40.4082,40.4843,20.3523,19.857,1894.71,303.089,1641.25,7.804483147312556,20.0,20.307222222222226
2024-06-06 23:04:28,19.8383,19.8472,10.4647,40.3571,40.4942,20.3458,19.8537,1892.08,331.318,1640.07,7.800952568013833,20.0,20.30666666666667
2024-06-06 23:04:29,19.8352,19.8439,10.4689,40.3252,40.4843,20.3575,19.857,1887.16,333.944,1639.28,7.791122629864556,20.0,20.306111111111115
2024-06-06 23:04:30,19.8319,19.8012,10.4681,40.2796,40.481,20.3569,19.8176,1889.78,338.539,1637.51,7.7806329078511745,20.0,20.30555555555556
2024-06-06 23:04:31,19.8227,19.8143,10.4577,40.2602,40.4876,20.366,19.8176,1886.83,294.227,1636.52,7.77692542974487,20.0,20.305000000000003
2024-06-06 23:04:32,19.8289,19.8111,10.4567,40.2167,40.4876,20.3452,19.8176,1888.14,320.486,1637.12,7.785757945116123,20.0,20.30444444444445
2024-06-06 23:04:33,19.845,19.8012,10.467,40.2019,40.4843,20.3389,19.8176,1887.81,315.562,1638.0,7.794763836186598,20.0,20.303888888888892
2024-06-06 23:04:34,19.8336,19.8111,10.4665,40.2029,40.4777,20.3264,19.8176,1893.06,301.777,1638.69,7.788983715410835,20.0,20.303333333333338
2024-06-06 23:04:35,19.8416,19.8045,10.4653,40.1937,40.481,20.3591,19.8176,1891.1,326.066,1636.03,7.783977882311751,20.0,20.30277777777778
2024-06-06 23:04:36,19.8396,19.8111,10.4583,40.1787,40.481,20.353,19.8242,1881.25,316.875,1638.69,7.800791379336578,20.0,20.302222222222227
2024-06-06 23:04:37,19.8521,19.8078,10.471,40.209,40.4876,20.3448,19.8275,1896.02,299.807,1640.86,7.810954884248787,20.0,20.30166666666667
2024-06-06 23:04:38,19.8467,19.8143,10.462,40.2335,40.481,20.3401,19.8078,1883.55,311.624,1639.68,7.808333053277698,20.0,20.301111111111116
2024-06-06 23:04:39,19.8372,19.8143,10.4539,40.2468,40.4843,20.3465,19.8176,1890.77,321.799,1639.97,7.8085490193635,20.0,20.300555555555558
2024-06-06 23:04:40,19.8307,19.8078,10.4527,40.2918,40.481,20.3345,19.8176,1894.71,333.615,1640.46,7.806470258065121,20.0,20.300000000000004
2024-06-06 23:04:41,19.8427,19.8209,10.4503,40.3083,40.4843,20.3457,19.8143,1894.38,296.525,1641.05,7.821269109492364,20.0,20.299444444444447
2024-06-06 23:04:42,19.8398,19.7881,10.4575,40.3545,40.481,20.3323,19.8242,1897.0,332.959,1641.84,7.816619708601369,20.0,20.298888888888893
2024-06-06 23:04:43,19.8421,19.8012,10.4594,40.3806,40.4777,20.339,19.8176,1890.44,293.242,1642.24,7.818857395425173,20.0,20.298333333333336
2024-06-06 23:04:44,19.8426,19.8406,10.4562,40.4164,40.481,20.3193,19.8176,1889.45,327.379,1641.84,7.820035517177656,20.0,20.29777777777778
2024-06-06 23:04:45,19.8406,19.8078,10.4611,40.4741,40.481,20.3241,19.8176,1886.17,293.899,1641.65,7.8133826621272044,20.0,20.297222222222224
2024-06-06 23:04:46,19.8381,19.8078,10.457,40.4928,40.4843,20.3297,19.8209,1896.68,316.547,1641.15,7.812335365774581,20.0,20.29666666666667
2024-06-06 23:04:47,19.8472,19.8111,10.4634,40.5306,40.4777,20.3416,19.8242,1907.84,321.142,1640.56,7.81177448113886,20.0,20.296111111111113
2024-06-06 23:04:48,19.8465,19.8078,10.4644,40.597,40.4777,20.3237,19.8176,1888.14,333.615,1641.05,7.812692060833043,20.0,20.29555555555556
2024-06-06 23:04:49,19.8417,19.8078,10.4548,40.6404,40.4777,20.3244,19.8242,1896.02,321.142,1641.55,7.819070744170783,20.0,20.295
2024-06-06 23:04:50,19.8476,19.8176,10.4537,40.6698,40.4876,20.3222,19.8176,1902.91,312.28,1642.14,7.827713980380471,20.0,20.294444444444448
2024-06-06 23:04:51,19.838,19.8143,10.455,40.7526,40.481,20.3426,19.8078,1895.36,308.341,1641.94,7.81767901995611,20.0,20.29388888888889
2024-06-06 23:04:52,19.8229,19.8045,10.4667,40.7967,40.481,20.3315,19.8176,1899.96,316.875,1641.65,7.793973118331951,20.0,20.293333333333337
2024-06-06 23:04:53,19.835,19.8012,10.4522,40.8371,40.4843,20.3286,19.8209,1896.35,300.135,1639.87,7.80765681741603,20.0,20.292777777777783
2024-06-06 23:04:54,19.8296,19.8078,10.4625,40.8698,40.4876,20.326,19.8242,1896.02,325.081,1642.93,7.809137186142543,20.0,20.292222222222225
2024-06-06 23:04:55,19.8335,19.8111,10.4551,40.899,40.481,20.333,19.8209,1905.54,337.882,1643.32,7.820413713193549,20.0,20.29166666666667
2024-06-06 23:04:56,19.8352,19.8111,10.4606,40.9389,40.4876,20.3196,19.8209,1894.71,317.532,1644.4,7.822382529458757,20.0,20.291111111111114
2024-06-06 23:04:57,19.8182,19.8078,10.4529,40.9564,40.4843,20.3214,19.8275,1911.77,319.829,1644.99,7.817426230461475,20.0,20.29055555555556
2024-06-06 23:04:58,19.832,19.8143,10.45,40.9499,40.4843,20.3147,19.8176,1906.19,322.127,1646.67,7.839364135026713,20.0,20.290000000000003
2024-06-06 23:04:59,19.8267,19.775,10.4616,40.9493,40.481,20.3245,19.8242,1901.93,291.929,1647.16,7.827571477928948,20.0,20.28944444444445
2024-06-06 23:05:00,19.853,19.7881,10.4618,40.94,40.4777,20.3262,19.8242,1890.77,308.341,1647.55,7.851244981976214,20.0,20.28888888888889
2024-06-06 23:05:01,19.8398,19.8143,10.4672,40.9282,40.4843,20.3328,19.8176,1910.13,294.884,1648.44,7.839927793799463,20.0,20.288333333333338
2024-06-06 23:05:02,19.8394,19.7946,10.4512,40.8801,40.4843,20.3234,19.8176,1907.51,330.005,1647.16,7.84687900279682,20.0,20.28777777777778
2024-06-06 23:05:03,19.8434,19.8045,10.4622,40.8733,40.4843,20.3342,19.8242,1897.99,301.448,1650.51,7.856975349439061,20.0,20.287222222222226
2024-06-06 23:05:04,19.8368,19.8111,10.4682,40.8419,40.481,20.3377,19.8143,1906.52,336.898,1650.8,7.847801195565779,20.0,20.28666666666667
2024-06-06 23:05:05,19.8463,19.8078,10.4601,40.7951,40.4843,20.3357,19.8209,1903.9,302.433,1650.41,7.860686679977839,20.0,20.286111111111115
2024-06-06 23:05:06,19.8292,19.8078,10.4604,40.779,40.4777,20.337,19.8209,1903.24,330.333,1646.77,7.828809949720822,20.0,20.285555555555558
2024-06-06 23:05:07,19.8337,19.8143,10.4575,40.7339,40.4843,20.3441,19.8176,1913.74,320.814,1646.47,7.8335662414048635,20.0,20.285000000000004
2024-06-06 23:05:08,19.826,19.8143,10.4406,40.6608,40.4843,20.3396,19.8176,1912.1,299.807,1649.13,7.853920749031674,20.0,20.284444444444446
2024-06-06 23:05:09,19.8294,19.8209,10.4528,40.6245,40.481,20.3182,19.8176,1912.1,329.348,1648.24,7.842322086671752,20.0,20.283888888888892
2024-06-06 23:05:10,19.8418,19.8111,10.4643,40.5664,40.4876,20.3303,19.8242,1897.33,306.372,1648.44,7.8440265119982175,20.0,20.283333333333335
2024-06-06 23:05:11,19.8253,19.8143,10.4611,40.5202,40.4843,20.3343,19.8176,1883.22,299.479,1649.62,7.838508432238279,20.0,20.28277777777778
2024-06-06 23:05:12,19.8518,19.8143,10.4582,40.4815,40.4843,20.3199,19.8143,1899.63,295.868,1649.72,7.863595007705402,20.0,20.282222222222224
2024-06-06 23:05:13,19.8401,19.8143,10.4557,40.4312,40.4843,20.3146,19.8176,1887.16,303.418,1648.05,7.847941013695924,20.0,20.28166666666667
2024-06-06 23:05:14,19.8404,19.8111,10.4567,40.4099,40.4876,20.3208,19.8242,1899.96,313.921,1647.55,7.844974820829092,20.0,20.281111111111116
2024-06-06 23:05:15,19.8497,19.834,10.4639,40.3568,40.4843,20.3195,19.8176,1889.78,324.097,1646.96,7.8439204929753235,20.0,20.28055555555556
2024-06-06 23:05:16,19.844,19.8472,10.4568,40.3582,40.4843,20.3129,19.8143,1895.03,339.524,1645.88,7.839946057333406,20.0,20.280000000000005
2024-06-06 23:05:17,19.836,19.8078,10.4574,40.3417,40.481,20.3019,19.8143,1886.83,319.501,1645.98,7.833239461560326,20.0,20.279444444444447
2024-06-06 23:05:18,19.8404,19.8045,10.4522,40.3181,40.4843,20.3109,19.8209,1895.03,341.821,1644.99,7.836541374736363,20.0,20.278888888888893
2024-06-06 23:05:19,19.8314,19.8111,10.4542,40.2915,40.4843,20.3146,19.8176,1881.25,350.684,1645.39,7.829262748558425,20.0,20.278333333333336
