TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 23:05:20,19.8386,19.8111,10.4566,40.2862,40.481,20.3136,19.8242,1894.05,324.753,1642.43,7.819178606698327,20.0,20.277777777777782
2024-06-06 23:05:21,19.8339,19.8111,10.4532,40.2775,40.4909,20.3242,19.8209,1886.17,301.12,1641.35,7.812954271838982,20.0,20.277222222222225
2024-06-06 23:05:22,19.8306,19.8045,10.4571,40.2662,40.4745,20.3146,19.8176,1891.75,312.937,1639.68,7.79901433981891,20.0,20.27666666666667
2024-06-06 23:05:23,19.8364,19.8143,10.4509,40.2744,40.4876,20.3069,19.8209,1877.64,305.715,1638.1,7.801473903817285,20.0,20.276111111111113
2024-06-06 23:05:24,19.8471,19.8111,10.455,40.2713,40.4777,20.3102,19.8143,1896.02,291.273,1637.71,7.80510131049481,20.0,20.27555555555556
2024-06-06 23:05:25,19.8367,19.8045,10.4532,40.2846,40.481,20.3253,19.8176,1882.56,276.502,1637.41,7.796526017046773,20.0,20.275000000000002
2024-06-06 23:05:26,19.8304,19.8045,10.4512,40.3089,40.4876,20.3208,19.8176,1889.13,291.601,1637.41,7.7929532497559535,20.0,20.27444444444445
2024-06-06 23:05:27,19.8316,19.8045,10.4468,40.3158,40.4843,20.3215,19.8308,1892.74,331.318,1637.71,7.799034803582982,20.0,20.27388888888889
2024-06-06 23:05:28,19.8362,19.8078,10.4534,40.3197,40.4843,20.3237,19.8143,1886.83,319.173,1640.07,7.808609046167989,20.0,20.273333333333337
2024-06-06 23:05:29,19.8343,19.7946,10.4548,40.3477,40.4876,20.3087,19.8176,1888.8,333.615,1639.87,7.804910806897041,20.0,20.27277777777778
2024-06-06 23:05:30,19.8417,19.8111,10.4521,40.3735,40.4909,20.3219,19.8078,1898.64,319.501,1640.17,7.814744641625485,20.0,20.272222222222226
2024-06-06 23:05:31,19.8277,19.8143,10.4511,40.417,40.4843,20.3185,19.8209,1901.6,313.921,1640.56,7.805780664533199,20.0,20.27166666666667
2024-06-06 23:05:32,19.8385,19.7914,10.4531,40.4607,40.4843,20.3096,19.8143,1887.16,324.753,1641.45,7.817345032531116,20.0,20.271111111111114
2024-06-06 23:05:33,19.8284,19.8012,10.4534,40.4755,40.4777,20.3083,19.8176,1887.48,301.777,1641.94,7.811013621665621,20.0,20.270555555555557
2024-06-06 23:05:34,19.8229,19.8078,10.4438,40.5206,40.481,20.3117,19.8209,1904.55,302.105,1641.94,7.8144296382895,20.0,20.270000000000003
2024-06-06 23:05:35,19.8363,19.8275,10.4376,40.5699,40.4843,20.3129,19.8176,1898.64,297.838,1641.74,7.829806021711816,20.0,20.26944444444445
2024-06-06 23:05:36,19.8334,19.775,10.4503,40.6086,40.4843,20.3186,19.8209,1905.54,290.617,1642.53,7.820571502068709,20.0,20.268888888888892
2024-06-06 23:05:37,19.824,19.7815,10.4381,40.6723,40.4876,20.3178,19.8242,1899.96,307.028,1643.42,7.827144047704239,20.0,20.268333333333338
2024-06-06 23:05:38,19.8207,19.8012,10.4437,40.698,40.481,20.2979,19.8209,1903.24,338.867,1643.12,7.818294648002354,20.0,20.26777777777778
2024-06-06 23:05:39,19.8125,19.8012,10.4377,40.7337,40.481,20.2971,19.8209,1895.03,325.41,1643.42,7.8178874714644015,20.0,20.267222222222227
2024-06-06 23:05:40,19.8304,19.8111,10.4392,40.7873,40.4777,20.3008,19.8176,1904.88,315.562,1643.02,7.829657691897998,20.0,20.26666666666667
2024-06-06 23:05:41,19.8073,19.8143,10.4331,40.8236,40.4843,20.3077,19.8209,1899.3,308.669,1646.57,7.83237097247138,20.0,20.266111111111115
2024-06-06 23:05:42,19.8308,19.8143,10.4478,40.8504,40.4745,20.3034,19.8176,1894.38,310.311,1644.5,7.829867807787022,20.0,20.265555555555558
2024-06-06 23:05:43,19.8235,19.8078,10.4312,40.8949,40.4777,20.308,19.8209,1901.93,300.792,1645.29,7.841393526124202,20.0,20.265000000000004
2024-06-06 23:05:44,19.8371,19.7848,10.4506,40.9358,40.4777,20.3079,19.7881,1898.97,289.632,1644.99,7.8351223465587525,20.0,20.264444444444447
2024-06-06 23:05:45,19.8248,19.7782,10.4488,40.9469,40.4745,20.2978,19.7848,1896.02,292.586,1645.49,7.828736607363054,20.0,20.263888888888893
2024-06-06 23:05:46,19.8207,19.7848,10.4458,40.9771,40.481,20.3079,19.7946,1898.64,337.882,1646.67,7.833431552916423,20.0,20.263333333333335
2024-06-06 23:05:47,19.8347,19.775,10.4533,40.9975,40.4843,20.3008,19.7848,1916.37,333.944,1647.16,7.841195402402815,20.0,20.26277777777778
2024-06-06 23:05:48,19.8257,19.7782,10.4481,41.0183,40.4843,20.302,19.7881,1908.16,312.937,1646.86,7.836591721238641,20.0,20.262222222222224
2024-06-06 23:05:49,19.8228,19.7717,10.4419,41.0051,40.481,20.308,19.7914,1893.39,315.234,1647.26,7.841253508572824,20.0,20.26166666666667
2024-06-06 23:05:50,19.8412,19.7848,10.4569,41.0009,40.4843,20.2952,19.7881,1897.66,309.326,1646.77,7.8417621478914254,20.0,20.261111111111113
2024-06-06 23:05:51,19.8331,19.775,10.4415,40.9876,40.481,20.3085,19.7881,1909.15,308.998,1645.88,7.843620823254251,20.0,20.26055555555556
2024-06-06 23:05:52,19.8213,19.7782,10.4455,40.9523,40.4843,20.3102,19.7881,1913.09,330.99,1645.88,7.8304250729020906,20.0,20.26
2024-06-06 23:05:53,19.8345,19.7717,10.4498,40.9249,40.4843,20.3061,19.7881,1901.27,328.692,1644.99,7.833619846135399,20.0,20.259444444444448
2024-06-06 23:05:54,19.8093,19.7782,10.458,40.8791,40.4843,20.301,19.7782,1904.88,311.952,1645.09,7.806214632019182,20.0,20.25888888888889
2024-06-06 23:05:55,19.8176,19.775,10.44,40.8393,40.4777,20.3079,19.7881,1908.82,299.479,1644.7,7.82631335020657,20.0,20.258333333333336
2024-06-06 23:05:56,19.8056,19.7717,10.4514,40.7782,40.4876,20.3077,19.7946,1901.6,339.852,1641.84,7.793208922993177,20.0,20.257777777777783
2024-06-06 23:05:57,19.8099,19.7815,10.4528,40.7055,40.4843,20.2959,19.7782,1899.96,298.166,1643.42,7.8031269850279,20.0,20.257222222222225
2024-06-06 23:05:58,19.8041,19.7717,10.4457,40.6234,40.4876,20.2884,19.7815,1892.74,339.524,1643.22,7.80326133607329,20.0,20.25666666666667
2024-06-06 23:05:59,19.7999,19.7914,10.4491,40.5753,40.481,20.2999,19.775,1901.27,341.821,1644.3,7.802048769758588,20.0,20.256111111111114
2024-06-06 23:06:00,19.8052,19.7848,10.4453,40.5051,40.481,20.3004,19.7717,1898.97,288.319,1645.29,7.814343586253621,20.0,20.25555555555556
2024-06-06 23:06:01,19.7991,19.7553,10.4488,40.4303,40.481,20.2877,19.7881,1893.72,342.806,1645.29,7.806328789254932,20.0,20.255000000000003
2024-06-06 23:06:02,19.7841,19.775,10.442,40.3884,40.4843,20.3105,19.7848,1896.02,281.754,1643.02,7.788721901725058,20.0,20.25444444444445
2024-06-06 23:06:03,19.7935,19.7815,10.4537,40.361,40.4843,20.2867,19.7946,1893.06,339.524,1644.99,7.796140807797304,20.0,20.25388888888889
2024-06-06 23:06:04,19.7994,19.7914,10.45,40.3211,40.4876,20.2898,19.7914,1892.08,287.662,1645.29,7.8055774020363105,20.0,20.253333333333337
2024-06-06 23:06:05,19.793,19.7979,10.4402,40.3046,40.4843,20.2725,19.7881,1899.96,297.838,1646.37,7.813541570399891,20.0,20.25277777777778
2024-06-06 23:06:06,19.7875,19.775,10.4365,40.2756,40.481,20.2805,19.7848,1895.69,340.18,1647.06,7.815311864608691,20.0,20.252222222222226
2024-06-06 23:06:07,19.7815,19.7815,10.4363,40.2872,40.4843,20.2891,19.7881,1884.86,319.501,1647.65,7.813262200034568,20.0,20.25166666666667
2024-06-06 23:06:08,19.7828,19.7881,10.4328,40.2693,40.4909,20.2853,19.7881,1896.02,334.928,1646.57,7.812151286787921,20.0,20.251111111111115
2024-06-06 23:06:09,19.7935,19.7815,10.4414,40.2644,40.4843,20.285,19.7914,1894.71,310.311,1648.54,7.82325465176906,20.0,20.250555555555557
2024-06-06 23:06:10,19.7967,19.775,10.4421,40.2882,40.4843,20.2764,19.7914,1889.78,335.585,1648.54,7.825345961381812,20.0,20.250000000000004
2024-06-06 23:06:11,19.788,19.7651,10.4282,40.2872,40.4843,20.291,19.7881,1888.8,323.44,1647.85,7.82641874914615,20.0,20.249444444444446
2024-06-06 23:06:12,19.799,19.7782,10.4232,40.2697,40.4942,20.2837,19.7881,1884.2,324.753,1647.36,7.837466308659189,20.0,20.248888888888892
2024-06-06 23:06:13,19.7968,19.7815,10.4408,40.3014,40.4876,20.2855,19.7881,1890.11,309.326,1647.55,7.821817025659071,20.0,20.248333333333335
2024-06-06 23:06:14,19.794,19.7782,10.4291,40.3038,40.4843,20.2838,19.7848,1884.2,326.722,1647.45,7.828782410816342,20.0,20.24777777777778
2024-06-06 23:06:15,19.7922,19.7815,10.4328,40.3071,40.4843,20.2824,19.7946,1884.2,286.349,1647.06,7.822332356498616,20.0,20.247222222222224
2024-06-06 23:06:16,19.7968,19.7782,10.4207,40.3522,40.4909,20.2799,19.7881,1876.32,296.197,1646.77,7.834910017246329,20.0,20.24666666666667
2024-06-06 23:06:17,19.799,19.775,10.4222,40.3734,40.481,20.2789,19.7914,1877.31,331.646,1644.7,7.8256456899651266,20.0,20.246111111111112
2024-06-06 23:06:18,19.7959,19.7815,10.4341,40.3779,40.4745,20.2891,19.7881,1892.41,348.386,1644.5,7.812176962905312,20.0,20.24555555555556
2024-06-06 23:06:19,19.7963,19.7848,10.4251,40.3973,40.481,20.2859,19.7914,1893.72,287.662,1643.12,7.813458761369268,20.0,20.245000000000005
2024-06-06 23:06:20,19.7914,19.7848,10.4159,40.4227,40.4843,20.2766,19.7881,1887.81,342.806,1643.02,7.816568243716425,20.0,20.244444444444447
2024-06-06 23:06:21,19.7875,19.7815,10.4244,40.4547,40.481,20.2764,19.7848,1884.53,336.241,1641.55,7.799245894251086,20.0,20.243888888888893
2024-06-06 23:06:22,19.7969,19.7782,10.4319,40.4977,40.4843,20.2597,19.7881,1894.38,295.868,1641.25,7.799402916902189,20.0,20.243333333333336
2024-06-06 23:06:23,19.8049,19.7815,10.4353,40.5309,40.481,20.2739,19.7881,1897.33,295.212,1640.96,7.801855121090147,20.0,20.242777777777782
2024-06-06 23:06:24,19.8024,19.7848,10.4253,40.5781,40.481,20.2816,19.7848,1897.0,320.814,1640.46,7.805721076658397,20.0,20.242222222222225
2024-06-06 23:06:25,19.8087,19.7782,10.4381,40.6086,40.4843,20.2755,19.7881,1905.87,328.692,1641.84,7.806872157298314,20.0,20.24166666666667
2024-06-06 23:06:26,19.7983,19.7815,10.4237,40.6448,40.4876,20.2751,19.7815,1896.68,297.838,1640.56,7.804115715476074,20.0,20.241111111111113
2024-06-06 23:06:27,19.7915,19.775,10.4266,40.6595,40.4843,20.2792,19.7946,1888.14,320.486,1641.35,7.799794840507087,20.0,20.24055555555556
2024-06-06 23:06:28,19.7878,19.7782,10.4255,40.715,40.481,20.2962,19.7848,1903.57,323.768,1641.15,7.796679216189082,20.0,20.240000000000002
2024-06-06 23:06:29,19.7972,19.7815,10.4352,40.7626,40.481,20.2715,19.7881,1908.49,295.868,1642.04,7.800657408358611,20.0,20.239444444444448
2024-06-06 23:06:30,19.7952,19.7782,10.4354,40.798,40.4843,20.2743,19.7914,1912.76,337.226,1641.74,7.797399470354225,20.0,20.23888888888889
2024-06-06 23:06:31,19.7958,19.7717,10.4289,40.8469,40.4876,20.2783,19.7848,1888.14,343.791,1642.83,7.808495143156241,20.0,20.238333333333337
2024-06-06 23:06:32,19.7843,19.775,10.4198,40.8859,40.481,20.2838,19.7848,1885.52,290.945,1642.43,7.804593696698619,20.0,20.23777777777778
2024-06-06 23:06:33,19.7886,19.7618,10.4187,40.8959,40.4843,20.28,19.8045,1900.94,295.54,1644.11,7.817081907638085,20.0,20.237222222222226
2024-06-06 23:06:34,19.7869,19.7585,10.4262,40.9209,40.481,20.2884,19.7815,1897.33,324.097,1643.91,7.808456583311168,20.0,20.236666666666668
2024-06-06 23:06:35,19.7923,19.775,10.4383,40.9419,40.4843,20.2734,19.7881,1896.68,296.853,1647.65,7.82061963565502,20.0,20.236111111111114
2024-06-06 23:06:36,19.7864,19.7717,10.4344,40.9384,40.481,20.2734,19.7914,1898.64,322.784,1644.3,7.803050016552843,20.0,20.235555555555557
2024-06-06 23:06:37,19.7904,19.7684,10.4263,40.9736,40.4843,20.2676,19.7914,1898.64,334.272,1645.29,7.817850059940552,20.0,20.235000000000003
2024-06-06 23:06:38,19.79,19.7618,10.428,40.9549,40.481,20.2724,19.7881,1892.74,297.509,1644.21,7.810966186814767,20.0,20.234444444444446
2024-06-06 23:06:39,19.7918,19.8012,10.4291,40.9149,40.4777,20.2711,19.7914,1892.74,293.242,1643.32,7.8073218750018345,20.0,20.23388888888889
2024-06-06 23:06:40,19.8043,19.752,10.4407,40.9033,40.481,20.2717,19.7881,1897.0,298.166,1642.24,7.8029408494146795,20.0,20.233333333333338
2024-06-06 23:06:41,19.7918,19.775,10.433,40.8454,40.481,20.2672,19.7848,1899.96,327.379,1641.84,7.797041293590965,20.0,20.23277777777778
2024-06-06 23:06:42,19.7957,19.775,10.4369,40.7837,40.4777,20.2615,19.7881,1894.38,331.974,1641.94,7.797516190127393,20.0,20.232222222222227
2024-06-06 23:06:43,19.7733,19.775,10.4178,40.7261,40.4745,20.2681,19.7848,1899.3,327.707,1641.25,7.791491082656528,20.0,20.23166666666667
2024-06-06 23:06:44,19.8062,19.7881,10.4419,40.6822,40.4909,20.2614,19.7914,1897.33,317.532,1640.56,7.795541227831862,20.0,20.231111111111115
2024-06-06 23:06:45,19.7912,19.775,10.4294,40.5979,40.4777,20.2628,19.7815,1890.44,294.555,1640.66,7.793935090276825,20.0,20.230555555555558
2024-06-06 23:06:46,19.7989,19.7651,10.4342,40.5288,40.4843,20.2579,19.7881,1899.96,340.837,1641.35,7.799628265426936,20.0,20.230000000000004
2024-06-06 23:06:47,19.7931,19.7848,10.4299,40.4489,40.481,20.2599,19.7848,1894.38,339.524,1640.66,7.7951006256574535,20.0,20.229444444444447
2024-06-06 23:06:48,19.797,19.7848,10.4224,40.4078,40.4843,20.2683,19.7881,1888.14,333.287,1640.07,7.801784793900159,20.0,20.228888888888893
2024-06-06 23:06:49,19.7902,19.7782,10.4298,40.3413,40.4843,20.2604,19.7815,1894.38,322.127,1638.99,7.784837426876569,20.0,20.228333333333335
2024-06-06 23:06:50,19.8015,19.7815,10.4392,40.2951,40.481,20.2615,19.7881,1905.21,308.013,1639.38,7.7882704039460435,20.0,20.22777777777778
2024-06-06 23:06:51,19.8036,19.7782,10.4303,40.2669,40.4777,20.2684,19.7881,1886.83,334.6,1637.41,7.7880510806825205,20.0,20.227222222222224
2024-06-06 23:06:52,19.8029,19.7782,10.4354,40.2637,40.4843,20.2721,19.7881,1881.58,327.051,1641.15,7.801009640542524,20.0,20.22666666666667
2024-06-06 23:06:53,19.8038,19.7782,10.4401,40.227,40.4843,20.2699,19.7881,1896.02,309.326,1643.52,7.809106040403224,20.0,20.226111111111113
2024-06-06 23:06:54,19.8027,19.775,10.4371,40.2236,40.4777,20.2605,19.7848,1893.72,332.302,1641.94,7.8031817786743005,20.0,20.22555555555556
2024-06-06 23:06:55,19.8052,19.7815,10.4343,40.2028,40.4777,20.2622,19.7717,1874.03,339.852,1641.94,7.807597605041749,20.0,20.225
2024-06-06 23:06:56,19.8082,19.775,10.4384,40.2005,40.4843,20.2523,19.7848,1882.89,318.845,1642.33,7.808535386157071,20.0,20.224444444444448
2024-06-06 23:06:57,19.7896,19.7421,10.4198,40.1941,40.4843,20.2577,19.752,1891.75,290.617,1641.94,7.806681112776811,20.0,20.22388888888889
2024-06-06 23:06:58,19.7971,19.7454,10.4312,40.2084,40.481,20.2563,19.7553,1879.94,296.197,1641.74,7.802481217482284,20.0,20.223333333333336
2024-06-06 23:06:59,19.8049,19.7487,10.4399,40.2028,40.4777,20.2488,19.7487,1882.56,320.158,1641.74,7.80173145151256,20.0,20.22277777777778
2024-06-06 23:07:00,19.8016,19.7421,10.4246,40.2038,40.4777,20.2537,19.7585,1887.16,299.807,1645.68,7.8304756416600885,20.0,20.222222222222225
2024-06-06 23:07:01,19.7971,19.7618,10.4281,40.2141,40.4777,20.2409,19.7585,1887.16,319.829,1643.91,7.815380231076992,20.0,20.221851851851856
2024-06-06 23:07:02,19.7961,19.7323,10.4243,40.2211,40.4843,20.2473,19.7585,1880.92,318.845,1643.61,7.816289250881363,20.0,20.221481481481483
2024-06-06 23:07:03,19.7792,19.7421,10.4124,40.2365,40.4777,20.2472,19.7585,1883.55,311.295,1643.52,7.811691367648354,20.0,20.221111111111114
2024-06-06 23:07:04,19.803,19.7487,10.4325,40.2495,40.4843,20.2506,19.7454,1885.84,333.615,1642.63,7.810545217736354,20.0,20.220740740740744
2024-06-06 23:07:05,19.7718,19.7421,10.4242,40.2621,40.481,20.2623,19.752,1882.56,300.464,1641.84,7.787710304309412,20.0,20.22037037037037
2024-06-06 23:07:06,19.7766,19.7323,10.4069,40.2872,40.4876,20.266,19.7553,1879.61,302.433,1640.96,7.801938388840324,20.0,20.220000000000002
2024-06-06 23:07:07,19.7735,19.7421,10.4257,40.3523,40.4843,20.2572,19.7487,1893.72,314.25,1640.66,7.782279736470515,20.0,20.219629629629633
2024-06-06 23:07:08,19.7813,19.7454,10.4224,40.363,40.4843,20.274,19.752,1897.0,320.814,1641.25,7.79432268649182,20.0,20.21925925925926
2024-06-06 23:07:09,19.7659,19.7421,10.4139,40.3876,40.5007,20.2636,19.7618,1887.16,299.479,1642.24,7.793274256026109,20.0,20.21888888888889
2024-06-06 23:07:10,19.7659,19.7487,10.41,40.4372,40.4876,20.2573,19.752,1882.23,298.494,1642.14,7.796049482008701,20.0,20.218518518518522
2024-06-06 23:07:11,19.754,19.7454,10.415,40.4808,40.4745,20.2555,19.7553,1896.35,338.211,1642.33,7.78286750745169,20.0,20.218148148148153
2024-06-06 23:07:12,19.7612,19.752,10.4181,40.5234,40.4876,20.2672,19.7585,1896.02,294.884,1638.1,7.766229911113454,20.0,20.21777777777778
2024-06-06 23:07:13,19.7628,19.7421,10.4256,40.5877,40.4843,20.2536,19.7618,1892.74,337.554,1639.77,7.769238144309322,20.0,20.21740740740741
2024-06-06 23:07:14,19.7591,19.7356,10.4152,40.6148,40.481,20.2532,19.752,1878.95,345.432,1638.69,7.7696923208279225,20.0,20.21703703703704
2024-06-06 23:07:15,19.7594,19.7553,10.4238,40.6761,40.4843,20.2575,19.752,1890.77,323.112,1639.38,7.7660593212222135,20.0,20.21666666666667
2024-06-06 23:07:16,19.7548,19.7421,10.4003,40.7246,40.4777,20.2647,19.7553,1901.93,296.197,1639.77,7.783633018564616,20.0,20.2162962962963
2024-06-06 23:07:17,19.7577,19.7553,10.4115,40.7862,40.4777,20.261,19.7553,1896.02,319.173,1640.86,7.781896210376814,20.0,20.21592592592593
2024-06-06 23:07:18,19.7576,19.7454,10.4116,40.8272,40.4843,20.2565,19.7618,1901.27,295.212,1642.14,7.787800046906584,20.0,20.215555555555557
2024-06-06 23:07:19,19.7566,19.7487,10.4132,40.8633,40.4745,20.2667,19.7487,1898.64,338.867,1641.55,7.782836249569649,20.0,20.215185185185188
2024-06-06 23:07:20,19.7547,19.7585,10.403,40.8805,40.481,20.2545,19.7585,1901.6,303.418,1640.66,7.78552658503085,20.0,20.21481481481482
2024-06-06 23:07:21,19.7598,19.7487,10.3992,40.9288,40.481,20.2604,19.7585,1912.76,307.357,1640.66,7.792936059950563,20.0,20.214444444444446
2024-06-06 23:07:22,19.7511,19.706,10.412,40.9723,40.4843,20.2667,19.7585,1913.74,321.799,1641.35,7.778306655167677,20.0,20.214074074074077
2024-06-06 23:07:23,19.7667,19.752,10.4113,40.9799,40.4843,20.2568,19.7585,1914.4,334.6,1641.94,7.794683395853931,20.0,20.213703703703708
2024-06-06 23:07:24,19.7496,19.7684,10.4084,40.9843,40.4843,20.2508,19.7553,1901.6,322.455,1643.12,7.788445554646434,20.0,20.213333333333335
2024-06-06 23:07:25,19.7561,19.7257,10.4082,41.0004,40.4843,20.2601,19.752,1893.06,309.982,1643.32,7.794980524349783,20.0,20.212962962962965
2024-06-06 23:07:26,19.7541,19.7421,10.405,40.9543,40.481,20.2478,19.7585,1902.26,307.685,1645.88,7.808125925155071,20.0,20.212592592592596
2024-06-06 23:07:27,19.7449,19.7454,10.41,40.924,40.4777,20.2427,19.7585,1900.61,343.791,1644.89,7.791576983984764,20.0,20.212222222222223
2024-06-06 23:07:28,19.7454,19.7487,10.3977,40.8953,40.4843,20.2364,19.7618,1890.11,330.005,1644.5,7.8004108821113505,20.0,20.211851851851854
2024-06-06 23:07:29,19.7454,19.7487,10.4055,40.8341,40.4843,20.2424,19.752,1905.21,341.493,1643.52,7.789257398972862,20.0,20.211481481481485
2024-06-06 23:07:30,19.7523,19.7421,10.4133,40.7725,40.481,20.2435,19.7585,1894.71,301.12,1643.22,7.787085144638876,20.0,20.211111111111116
2024-06-06 23:07:31,19.7391,19.7487,10.3988,40.7446,40.4876,20.2486,19.7618,1887.48,298.166,1640.86,7.776983712501613,20.0,20.210740740740743
2024-06-06 23:07:32,19.7538,19.7454,10.4102,40.6959,40.4843,20.2483,19.752,1895.36,305.387,1644.99,7.799312753135496,20.0,20.210370370370374
2024-06-06 23:07:33,19.749,19.7553,10.3944,40.6438,40.4876,20.2527,19.752,1897.0,316.219,1645.88,7.812719382556138,20.0,20.210000000000004
2024-06-06 23:07:34,19.7588,19.752,10.4143,40.6105,40.4876,20.2518,19.7585,1888.14,295.54,1646.86,7.808930999308406,20.0,20.20962962962963
2024-06-06 23:07:35,19.7551,19.7421,10.4053,40.5761,40.481,20.2452,19.7553,1889.78,328.364,1650.9,7.832527427304777,20.0,20.209259259259262
2024-06-06 23:07:36,19.7593,19.7618,10.4082,40.5323,40.481,20.2288,19.7651,1881.58,336.241,1648.83,7.823794194781363,20.0,20.208888888888893
2024-06-06 23:07:37,19.7548,19.7454,10.4012,40.5054,40.481,20.2335,19.7553,1887.16,290.617,1647.36,7.818908772016743,20.0,20.20851851851852
2024-06-06 23:07:38,19.7626,19.7356,10.4111,40.4481,40.4843,20.2388,19.7553,1893.39,318.188,1646.86,7.814780698810263,20.0,20.20814814814815
2024-06-06 23:07:39,19.7649,19.7553,10.4101,40.4261,40.481,20.2609,19.752,1897.66,336.241,1647.06,7.81848780141604,20.0,20.207777777777782
2024-06-06 23:07:40,19.7517,19.7553,10.4052,40.3789,40.4777,20.2497,19.7487,1883.55,346.417,1649.03,7.820894052965365,20.0,20.20740740740741
2024-06-06 23:07:41,19.7562,19.7618,10.4117,40.3639,40.4843,20.2547,19.7553,1888.8,294.884,1647.65,7.8126769494738335,20.0,20.20703703703704
2024-06-06 23:07:42,19.7503,19.7585,10.4105,40.3121,40.4843,20.2675,19.752,1888.8,338.867,1647.95,7.81016920723504,20.0,20.20666666666667
2024-06-06 23:07:43,19.7541,19.7421,10.4064,40.2625,40.4843,20.2542,19.7618,1893.72,329.348,1647.75,7.81582671389418,20.0,20.206296296296298
2024-06-06 23:07:44,19.7586,19.7421,10.3915,40.2312,40.4777,20.2577,19.752,1886.17,300.135,1647.16,7.829243125103652,20.0,20.20592592592593
2024-06-06 23:07:45,19.7541,19.7553,10.3946,40.2128,40.4876,20.2526,19.7553,1892.41,303.089,1645.88,7.816811735513459,20.0,20.20555555555556
2024-06-06 23:07:46,19.7596,19.7487,10.3941,40.1966,40.4909,20.2492,19.7618,1875.34,326.394,1646.08,7.822773252984261,20.0,20.205185185185186
2024-06-06 23:07:47,19.7644,19.752,10.4157,40.164,40.4843,20.2399,19.752,1878.29,309.982,1645.68,7.806843087468019,20.0,20.204814814814817
2024-06-06 23:07:48,19.761,19.7487,10.408,40.1495,40.4777,20.2351,19.7553,1893.06,311.295,1645.49,7.809532155361209,20.0,20.204444444444448
2024-06-06 23:07:49,19.7551,19.752,10.3999,40.1392,40.4843,20.2555,19.7618,1877.31,299.807,1646.96,7.818347396693159,20.0,20.204074074074075
2024-06-06 23:07:50,19.7467,19.7553,10.3878,40.1214,40.4843,20.246,19.7553,1870.74,332.302,1647.65,7.824716389580039,20.0,20.203703703703706
2024-06-06 23:07:51,19.7561,19.7388,10.4058,40.143,40.481,20.2495,19.7585,1893.39,335.913,1648.44,7.8212744436296395,20.0,20.203333333333337
2024-06-06 23:07:52,19.729,19.7421,10.3973,40.1501,40.4843,20.2545,19.7487,1886.83,311.952,1648.14,7.8042954797586575,20.0,20.202962962962967
2024-06-06 23:07:53,19.7545,19.7454,10.395,40.196,40.481,20.2475,19.7487,1888.47,325.41,1648.64,7.829919860279558,20.0,20.202592592592595
2024-06-06 23:07:54,19.7532,19.7487,10.4116,40.2343,40.4876,20.2611,19.7487,1892.41,306.044,1648.54,7.814471151395501,20.0,20.202222222222225
2024-06-06 23:07:55,19.7608,19.7454,10.4005,40.2596,40.4843,20.2457,19.7585,1885.19,319.173,1647.85,7.826836836004273,20.0,20.201851851851856
2024-06-06 23:07:56,19.7524,19.7323,10.4064,40.2966,40.4876,20.2634,19.7782,1884.53,312.608,1647.75,7.814405304840228,20.0,20.201481481481483
2024-06-06 23:07:57,19.7488,19.7388,10.4125,40.3375,40.4843,20.2543,19.7782,1890.77,302.105,1648.14,7.808142555769127,20.0,20.201111111111114
2024-06-06 23:07:58,19.7501,19.7421,10.3919,40.3898,40.4777,20.2496,19.7585,1893.72,307.028,1647.45,7.823181406838456,20.0,20.200740740740745
2024-06-06 23:07:59,19.7328,19.7717,10.4007,40.4291,40.4843,20.2456,19.7553,1896.68,310.967,1642.73,7.779011402683183,20.0,20.200370370370372
2024-06-06 23:08:00,19.7436,19.7356,10.399,40.4702,40.4876,20.2581,19.7618,1891.42,292.914,1645.19,7.801095827555614,20.0,20.200000000000003
2024-06-06 23:08:01,19.7419,19.7684,10.4008,40.5358,40.4843,20.2545,19.7585,1897.66,307.028,1643.32,7.789310174050191,20.0,20.199629629629634
2024-06-06 23:08:02,19.7436,19.752,10.3995,40.5739,40.4876,20.2569,19.7553,1888.8,314.25,1638.99,7.771281077782721,20.0,20.19925925925926
2024-06-06 23:08:03,19.7432,19.7421,10.3969,40.6361,40.481,20.2446,19.7553,1902.58,315.234,1641.94,7.787101505298505,20.0,20.19888888888889
2024-06-06 23:08:04,19.7348,19.7487,10.3938,40.7095,40.481,20.2471,19.7553,1895.03,316.219,1642.33,7.78453425282217,20.0,20.198518518518522
2024-06-06 23:08:05,19.7176,19.7487,10.3906,40.7522,40.4843,20.2447,19.7553,1904.55,302.433,1642.63,7.774286883925833,20.0,20.19814814814815
2024-06-06 23:08:06,19.7283,19.7487,10.381,40.793,40.4843,20.2529,19.7585,1894.71,295.868,1641.15,7.784187607477239,20.0,20.19777777777778
2024-06-06 23:08:07,19.7362,19.752,10.3968,40.8447,40.4712,20.2452,19.7585,1902.58,302.761,1644.3,7.7925369252131755,20.0,20.19740740740741
2024-06-06 23:08:08,19.7098,19.7454,10.3914,40.8847,40.4876,20.239,19.7553,1897.0,308.341,1644.5,7.775960799326728,20.0,20.19703703703704
2024-06-06 23:08:09,19.7272,19.7487,10.3877,40.9339,40.4843,20.2376,19.752,1892.08,334.6,1644.8,7.794989948398242,20.0,20.19666666666667
2024-06-06 23:08:10,19.7148,19.7454,10.3889,40.957,40.4876,20.2387,19.7618,1902.58,317.532,1645.49,7.7869043010459755,20.0,20.1962962962963
2024-06-06 23:08:11,19.7295,19.7126,10.3853,40.9611,40.4876,20.2308,19.7257,1893.06,329.02,1646.08,7.804981883565796,20.0,20.19592592592593
2024-06-06 23:08:12,19.7132,19.7191,10.3805,41.0151,40.4843,20.2281,19.7224,1900.61,320.158,1646.77,7.798643862368667,20.0,20.195555555555558
2024-06-06 23:08:13,19.7207,19.7159,10.3908,41.0228,40.4843,20.2331,19.7224,1893.72,335.257,1647.16,7.798150487654088,20.0,20.19518518518519
2024-06-06 23:08:14,19.7222,19.7126,10.3902,41.0177,40.4843,20.2361,19.7257,1901.27,343.134,1647.26,7.800379253803108,20.0,20.19481481481482
2024-06-06 23:08:15,19.7264,19.7126,10.3859,41.0173,40.481,20.2381,19.729,1900.29,333.287,1646.47,7.803739838937113,20.0,20.194444444444446
2024-06-06 23:08:16,19.7311,19.7126,10.3723,40.9852,40.481,20.236,19.729,1897.66,324.753,1646.67,7.819978796300148,20.0,20.194074074074077
2024-06-06 23:08:17,19.733,19.7191,10.3876,40.9435,40.4876,20.2464,19.7323,1904.22,306.7,1647.26,7.811579969834067,20.0,20.193703703703708
2024-06-06 23:08:18,19.73,19.7126,10.3893,40.9251,40.4876,20.2338,19.7454,1885.84,309.654,1647.16,7.807177382397507,20.0,20.193333333333335
2024-06-06 23:08:19,19.7357,19.7159,10.3933,40.8928,40.4876,20.2377,19.7257,1909.48,300.464,1646.57,7.805801302854283,20.0,20.192962962962966
2024-06-06 23:08:20,19.7331,19.7224,10.3989,40.8454,40.4777,20.2343,19.7257,1899.63,316.875,1645.58,7.794260886715916,20.0,20.192592592592597
2024-06-06 23:08:21,19.7427,19.7191,10.4013,40.789,40.4843,20.2476,19.7159,1884.53,345.432,1644.11,7.793305044025052,20.0,20.192222222222224
2024-06-06 23:08:22,19.7311,19.7191,10.4009,40.7049,40.4843,20.2308,19.7224,1906.19,331.318,1642.33,7.775533827821582,20.0,20.191851851851855
2024-06-06 23:08:23,19.7234,19.7224,10.3966,40.6546,40.4843,20.2409,19.7224,1907.84,300.135,1642.53,7.773646906192453,20.0,20.191481481481485
2024-06-06 23:08:24,19.7248,19.7224,10.3947,40.568,40.481,20.2352,19.7191,1891.1,297.509,1642.24,7.775024394370105,20.0,20.191111111111113
2024-06-06 23:08:25,19.7289,19.729,10.3878,40.5057,40.4843,20.2431,19.7191,1896.02,316.875,1641.94,7.7827689964096765,20.0,20.190740740740743
2024-06-06 23:08:26,19.7365,19.7257,10.3957,40.4498,40.4843,20.2369,19.7257,1899.96,305.059,1642.33,7.784367578285121,20.0,20.190370370370374
2024-06-06 23:08:27,19.7291,19.7159,10.3927,40.4106,40.4843,20.2323,19.7257,1893.72,306.7,1642.83,7.783069537900896,20.0,20.19
2024-06-06 23:08:28,19.7172,19.7093,10.3996,40.3572,40.4777,20.2225,19.7257,1887.81,315.891,1641.94,7.76318938893137,20.0,20.189629629629632
2024-06-06 23:08:29,19.7243,19.7126,10.3944,40.324,40.4876,20.2446,19.7257,1880.26,297.838,1640.76,7.767850964158503,20.0,20.189259259259263
2024-06-06 23:08:30,19.7185,19.7126,10.3885,40.306,40.481,20.2236,19.729,1881.9,324.425,1639.68,7.762821122367357,20.0,20.188888888888894
2024-06-06 23:08:31,19.7185,19.7159,10.3899,40.2574,40.481,20.2426,19.7224,1888.14,315.891,1639.97,7.763029039041107,20.0,20.18851851851852
2024-06-06 23:08:32,19.7079,19.7159,10.3854,40.2359,40.4876,20.2417,19.7323,1880.59,307.028,1640.56,7.760743792537891,20.0,20.18814814814815
2024-06-06 23:08:33,19.7184,19.7191,10.3848,40.1827,40.4909,20.2429,19.7323,1882.56,334.6,1641.94,7.776520185512341,20.0,20.187777777777782
2024-06-06 23:08:34,19.7139,19.7159,10.3802,40.1786,40.4876,20.2209,19.7257,1889.13,329.348,1643.22,7.782665875844938,20.0,20.18740740740741
2024-06-06 23:08:35,19.7207,19.7126,10.3815,40.1634,40.481,20.2334,19.7257,1894.71,297.509,1643.42,7.788199713433928,20.0,20.18703703703704
2024-06-06 23:08:36,19.7213,19.7257,10.3814,40.1506,40.481,20.2292,19.7224,1888.47,332.302,1642.73,7.785513292819484,20.0,20.18666666666667
2024-06-06 23:08:37,19.7134,19.7224,10.3821,40.1545,40.481,20.2307,19.7224,1886.5,319.501,1642.83,7.778818043251643,20.0,20.186296296296298
2024-06-06 23:08:38,19.7216,19.7093,10.3838,40.1461,40.4843,20.2259,19.7257,1884.86,290.617,1642.53,7.7828151220830195,20.0,20.18592592592593
2024-06-06 23:08:39,19.7141,19.7126,10.3736,40.1475,40.481,20.2418,19.7224,1887.16,332.302,1642.83,7.786487406148328,20.0,20.18555555555556
2024-06-06 23:08:40,19.702,19.7159,10.3766,40.1549,40.481,20.2416,19.729,1889.78,347.073,1643.61,7.777590620816609,20.0,20.185185185185187
2024-06-06 23:08:41,19.7044,19.7126,10.3762,40.1655,40.4843,20.2392,19.729,1904.88,336.57,1644.3,7.783191955133473,20.0,20.184814814814818
2024-06-06 23:08:42,19.7256,19.7159,10.3752,40.1757,40.4843,20.2439,19.7159,1900.61,303.746,1649.23,7.825106406251163,20.0,20.18444444444445
2024-06-06 23:08:43,19.707,19.7093,10.3692,40.201,40.481,20.2405,19.729,1883.55,314.906,1646.27,7.800536398745597,20.0,20.184074074074076
2024-06-06 23:08:44,19.7115,19.7191,10.3837,40.2232,40.4777,20.2351,19.7159,1882.23,297.181,1647.26,7.7968685816143,20.0,20.183703703703706
2024-06-06 23:08:45,19.7218,19.729,10.3794,40.2216,40.4843,20.2496,19.7356,1900.61,309.654,1645.88,7.802530258866496,20.0,20.183333333333337
2024-06-06 23:08:46,19.7053,19.7126,10.3773,40.2657,40.4843,20.2544,19.7126,1889.78,305.387,1646.57,7.793769754348432,20.0,20.182962962962964
2024-06-06 23:08:47,19.7052,19.7093,10.3712,40.2975,40.4843,20.2387,19.7224,1897.0,297.838,1646.57,7.798782899559198,20.0,20.182592592592595
2024-06-06 23:08:48,19.7083,19.7159,10.3691,40.3384,40.4876,20.2395,19.7224,1895.03,338.539,1646.86,7.8045019411141325,20.0,20.182222222222226
2024-06-06 23:08:49,19.7142,19.6929,10.3702,40.4,40.481,20.2462,19.7257,1891.1,339.524,1647.06,7.809461454700412,20.0,20.181851851851853
2024-06-06 23:08:50,19.7212,19.7323,10.3743,40.45,40.4843,20.25,19.7159,1895.36,339.524,1647.16,7.8123594886391015,20.0,20.181481481481484
2024-06-06 23:08:51,19.7243,19.7224,10.3762,40.4856,40.481,20.2402,19.7191,1893.72,291.601,1646.86,7.811939416195073,20.0,20.181111111111115
2024-06-06 23:08:52,19.728,19.7093,10.3791,40.5423,40.4777,20.2348,19.7257,1890.77,310.311,1645.98,7.808433284518095,20.0,20.180740740740745
2024-06-06 23:08:53,19.726,19.7126,10.3801,40.6063,40.481,20.2212,19.7257,1887.16,305.387,1644.7,7.799857313139347,20.0,20.180370370370373
2024-06-06 23:08:54,19.721,19.7224,10.3799,40.6511,40.4843,20.2228,19.729,1903.57,300.792,1643.42,7.789784172429931,20.0,20.180000000000003
2024-06-06 23:08:55,19.7224,19.7224,10.3809,40.6908,40.4843,20.2306,19.7159,1891.42,301.12,1642.14,7.78405030367835,20.0,20.179629629629634
2024-06-06 23:08:56,19.7195,19.7323,10.3725,40.7401,40.481,20.2371,19.729,1886.5,310.639,1644.3,7.798878154910115,20.0,20.17925925925926
2024-06-06 23:08:57,19.7183,19.7093,10.3791,40.7984,40.4942,20.228,19.7224,1908.49,298.494,1640.66,7.775120019132356,20.0,20.178888888888892
2024-06-06 23:08:58,19.727,19.7159,10.3766,40.8283,40.4843,20.2324,19.7257,1911.12,334.272,1640.96,7.785867713055133,20.0,20.178518518518523
2024-06-06 23:08:59,19.7245,19.7159,10.3818,40.8955,40.4843,20.2344,19.7257,1895.03,342.15,1641.65,7.782727245317533,20.0,20.17814814814815
2024-06-06 23:09:00,19.7284,19.7159,10.3764,40.9276,40.4843,20.2354,19.7257,1908.16,306.372,1639.48,7.780176635126226,20.0,20.17777777777778
2024-06-06 23:09:01,19.7256,19.7191,10.3801,40.9469,40.481,20.2343,19.7224,1903.9,303.089,1643.12,7.7920307809433735,20.0,20.17740740740741
2024-06-06 23:09:02,19.7353,19.7224,10.3875,40.9901,40.481,20.236,19.7257,1901.93,318.188,1642.93,7.793047217241539,20.0,20.17703703703704
2024-06-06 23:09:03,19.7294,19.7224,10.3762,41.0088,40.4843,20.2312,19.7257,1896.68,333.615,1642.83,7.797074461451373,20.0,20.17666666666667
2024-06-06 23:09:04,19.7228,19.7159,10.375,40.9957,40.481,20.2313,19.7126,1906.85,308.998,1643.02,7.793474121765499,20.0,20.1762962962963
2024-06-06 23:09:05,19.721,19.729,10.3828,41.0043,40.4843,20.2268,19.729,1902.91,301.777,1643.02,7.785470382750015,20.0,20.175925925925927
2024-06-06 23:09:06,19.7231,19.7224,10.375,40.9735,40.481,20.2308,19.7191,1906.19,332.959,1641.84,7.788126866330901,20.0,20.175555555555558
2024-06-06 23:09:07,19.7177,19.7257,10.3808,40.9622,40.481,20.2244,19.7257,1909.15,328.035,1643.32,7.785807898865137,20.0,20.17518518518519
2024-06-06 23:09:08,19.7462,19.7388,10.3823,40.9238,40.4843,20.2241,19.7257,1900.61,311.952,1643.61,7.809700475503958,20.0,20.174814814814816
2024-06-06 23:09:09,19.7425,19.7159,10.3997,40.8857,40.4843,20.2118,19.7224,1888.14,330.005,1643.71,7.792576691734273,20.0,20.174444444444447
2024-06-06 23:09:10,19.7294,19.729,10.3774,40.8531,40.4843,20.2192,19.7257,1882.89,282.739,1643.42,7.798873963512287,20.0,20.174074074074078
2024-06-06 23:09:11,19.7124,19.7126,10.3751,40.7974,40.481,20.2328,19.7224,1899.96,319.173,1643.32,7.786141448882763,20.0,20.17370370370371
2024-06-06 23:09:12,19.7211,19.7093,10.3864,40.7272,40.4777,20.2313,19.7257,1909.48,340.508,1642.14,7.778384025022353,20.0,20.173333333333336
2024-06-06 23:09:13,19.7223,19.7126,10.3866,40.6727,40.481,20.228,19.7257,1896.68,326.394,1641.74,7.777322403831912,20.0,20.172962962962966
2024-06-06 23:09:14,19.7039,19.7093,10.3752,40.6034,40.4843,20.2131,19.7257,1883.87,295.868,1640.96,7.767798611265549,20.0,20.172592592592597
2024-06-06 23:09:15,19.7071,19.7191,10.3841,40.5198,40.4909,20.2218,19.729,1901.27,315.891,1643.71,7.776062047463138,20.0,20.172222222222224
2024-06-06 23:09:16,19.7041,19.7159,10.3764,40.4653,40.4843,20.2147,19.7224,1898.64,305.387,1641.05,7.767391920341118,20.0,20.171851851851855
2024-06-06 23:09:17,19.6916,19.7224,10.3697,40.4184,40.4843,20.2165,19.7224,1896.02,307.685,1642.24,7.768191112836809,20.0,20.171481481481486
2024-06-06 23:09:18,19.6921,19.7159,10.3684,40.33,40.481,20.2197,19.7257,1893.39,318.188,1640.56,7.7617427619721635,20.0,20.171111111111113
2024-06-06 23:09:19,19.6987,19.7159,10.3742,40.2772,40.4876,20.2294,19.7224,1896.35,335.257,1641.94,7.7689382949569215,20.0,20.170740740740744
2024-06-06 23:09:20,19.7013,19.7191,10.3754,40.2272,40.4843,20.2207,19.7257,1891.42,339.195,1641.74,7.769158285495037,20.0,20.170370370370375
2024-06-06 23:09:21,19.7029,19.7224,10.3726,40.1876,40.4843,20.227,19.7224,1897.66,341.165,1641.05,7.769557000585222,20.0,20.17
2024-06-06 23:09:22,19.7086,19.7191,10.3649,40.1768,40.4843,20.2239,19.7126,1897.99,295.868,1643.71,7.79332735738296,20.0,20.169629629629632
2024-06-06 23:09:23,19.7064,19.7224,10.3735,40.1772,40.4843,20.2279,19.7257,1888.14,317.86,1641.74,7.7749897985927925,20.0,20.169259259259263
2024-06-06 23:09:24,19.7088,19.6896,10.3644,40.1741,40.4843,20.2216,19.6896,1886.83,309.654,1642.43,7.78784188578467,20.0,20.16888888888889
2024-06-06 23:09:25,19.7061,19.6896,10.3714,40.163,40.481,20.2191,19.6962,1894.05,323.768,1643.52,7.784920721013273,20.0,20.16851851851852
2024-06-06 23:09:26,19.7008,19.6863,10.364,40.1766,40.4876,20.2189,19.706,1896.02,331.318,1644.4,7.7908413373424565,20.0,20.168148148148152
2024-06-06 23:09:27,19.7086,19.6765,10.3751,40.1703,40.4843,20.223,19.6994,1891.42,338.211,1644.4,7.788087741205308,20.0,20.16777777777778
2024-06-06 23:09:28,19.7121,19.6797,10.3732,40.1609,40.4843,20.2206,19.6962,1886.83,293.242,1643.42,7.787949535697714,20.0,20.16740740740741
2024-06-06 23:09:29,19.6996,19.7027,10.369,40.181,40.481,20.2199,19.6929,1887.16,290.617,1642.93,7.778707970345309,20.0,20.16703703703704
2024-06-06 23:09:30,19.7089,19.6732,10.3628,40.1828,40.481,20.2252,19.6962,1901.27,302.105,1643.02,7.792056792981508,20.0,20.16666666666667
2024-06-06 23:09:31,19.6943,19.6863,10.3588,40.1941,40.4777,20.2352,19.6929,1883.22,314.906,1643.22,7.784166759586276,20.0,20.1662962962963
2024-06-06 23:09:32,19.7042,19.683,10.3696,40.2326,40.4876,20.2204,19.6994,1884.53,309.982,1644.01,7.787158299246386,20.0,20.16592592592593
2024-06-06 23:09:33,19.7074,19.6863,10.355,40.2467,40.4909,20.226,19.6896,1901.93,303.418,1643.71,7.800583791986954,20.0,20.16555555555556
2024-06-06 23:09:34,19.7216,19.6863,10.3704,40.2847,40.4843,20.2279,19.6962,1881.25,328.692,1643.81,7.800057415342584,20.0,20.165185185185187
2024-06-06 23:09:35,19.7058,19.6863,10.3686,40.3331,40.481,20.2289,19.6962,1884.2,334.6,1643.22,7.785584260897538,20.0,20.164814814814818
2024-06-06 23:09:36,19.704,19.683,10.3624,40.3828,40.4843,20.226,19.6962,1900.29,338.211,1642.53,7.785982323936126,20.0,20.16444444444445
2024-06-06 23:09:37,19.6945,19.6929,10.3562,40.4073,40.4777,20.2138,19.6994,1884.53,315.234,1641.94,7.78043610700801,20.0,20.164074074074076
2024-06-06 23:09:38,19.7091,19.6863,10.3699,40.4532,40.481,20.2188,19.6962,1889.78,309.982,1641.55,7.779337746642644,20.0,20.163703703703707
2024-06-06 23:09:39,19.7037,19.6863,10.3615,40.4924,40.4843,20.2026,19.6994,1906.52,314.25,1641.74,7.78273738027984,20.0,20.163333333333338
2024-06-06 23:09:40,19.7081,19.683,10.3637,40.5656,40.481,20.2107,19.6994,1882.89,327.707,1642.93,7.790212714948099,20.0,20.162962962962965
2024-06-06 23:09:41,19.6964,19.6929,10.3648,40.5865,40.4843,20.2054,19.6962,1907.51,334.928,1643.12,7.780441328495121,20.0,20.162592592592596
2024-06-06 23:09:42,19.6948,19.6863,10.3624,40.6337,40.481,20.2049,19.6962,1898.32,345.104,1639.97,7.766191304584529,20.0,20.162222222222226
2024-06-06 23:09:43,19.6901,19.6929,10.3638,40.7027,40.481,20.2022,19.6929,1884.2,293.571,1643.12,7.7760223286407575,20.0,20.161851851851853
2024-06-06 23:09:44,19.694,19.6863,10.3597,40.7524,40.4843,20.2073,19.6962,1905.87,294.884,1643.32,7.783639823750586,20.0,20.161481481481484
2024-06-06 23:09:45,19.6859,19.6863,10.3599,40.7807,40.4876,20.214,19.6929,1898.97,326.066,1642.33,7.772033662543578,20.0,20.161111111111115
2024-06-06 23:09:46,19.6885,19.6896,10.3657,40.8331,40.4876,20.1871,19.6962,1899.3,346.745,1641.84,7.767048828043105,20.0,20.160740740740742
2024-06-06 23:09:47,19.6819,19.6863,10.358,40.8679,40.4876,20.2084,19.6929,1906.19,316.219,1642.33,7.770283579904579,20.0,20.160370370370373
2024-06-06 23:09:48,19.6751,19.6699,10.3522,40.8879,40.4843,20.2025,19.6929,1913.09,330.005,1642.24,7.769024439853066,20.0,20.160000000000004
2024-06-06 23:09:49,19.6928,19.6863,10.3752,40.9142,40.481,20.1984,19.6797,1907.51,299.479,1640.17,7.754820724291732,20.0,20.15962962962963
2024-06-06 23:09:50,19.6828,19.6732,10.3603,40.9383,40.4843,20.193,19.7027,1900.61,348.386,1642.14,7.768218054492474,20.0,20.15925925925926
2024-06-06 23:09:51,19.6741,19.6863,10.3609,40.9366,40.4876,20.1948,19.6962,1905.21,313.593,1643.42,7.766517642962222,20.0,20.158888888888892
2024-06-06 23:09:52,19.6773,19.6994,10.3469,40.9564,40.481,20.1974,19.6896,1903.24,319.501,1640.56,7.76732034131354,20.0,20.158518518518523
2024-06-06 23:09:53,19.684,19.683,10.3575,40.9639,40.4876,20.1815,19.6962,1896.68,325.738,1642.93,7.77528989405028,20.0,20.15814814814815
2024-06-06 23:09:54,19.6733,19.6929,10.3549,40.9503,40.4909,20.1869,19.6962,1907.18,309.654,1644.4,7.775487952820227,20.0,20.15777777777778
2024-06-06 23:09:55,19.6921,19.6962,10.3752,40.9226,40.4777,20.1821,19.6896,1896.35,320.158,1643.52,7.770075938767026,20.0,20.157407407407412
2024-06-06 23:09:56,19.6764,19.683,10.3639,40.9208,40.481,20.1968,19.6962,1891.75,335.257,1640.07,7.750103566359649,20.0,20.15703703703704
2024-06-06 23:09:57,19.6645,19.6732,10.3489,40.8795,40.4843,20.1953,19.706,1906.52,332.631,1644.21,7.772253429811105,20.0,20.15666666666667
2024-06-06 23:09:58,19.6878,19.6863,10.3604,40.8482,40.4777,20.2052,19.683,1896.68,283.395,1644.6,7.78394436685963,20.0,20.1562962962963
2024-06-06 23:09:59,19.6828,19.6863,10.3608,40.8118,40.4777,20.2021,19.6962,1892.74,332.631,1644.11,7.777120091249876,20.0,20.155925925925928
2024-06-06 23:10:00,19.6723,19.6765,10.3546,40.7689,40.481,20.1959,19.6994,1894.71,323.112,1644.8,7.776795100614621,20.0,20.15555555555556
2024-06-06 23:10:01,19.675,19.6765,10.3521,40.7148,40.4843,20.2059,19.6994,1892.08,305.059,1644.21,7.7783440144259055,20.0,20.15518518518519
2024-06-06 23:10:02,19.6734,19.6797,10.354,40.6624,40.481,20.1903,19.6994,1882.56,305.059,1645.58,7.781902563439852,20.0,20.154814814814817
2024-06-06 23:10:03,19.6794,19.6896,10.3526,40.5822,40.4876,20.1939,19.6962,1884.2,315.562,1644.01,7.780651342897521,20.0,20.154444444444447
2024-06-06 23:10:04,19.6765,19.6896,10.357,40.5377,40.481,20.1983,19.6994,1882.56,317.86,1643.52,7.77224427774682,20.0,20.154074074074078
2024-06-06 23:10:05,19.6862,19.6863,10.3546,40.501,40.4777,20.1963,19.6896,1884.53,314.906,1641.94,7.774853835939729,20.0,20.153703703703705
2024-06-06 23:10:06,19.6856,19.6863,10.3591,40.4653,40.4843,20.1849,19.6929,1889.45,324.425,1641.35,7.767812425118189,20.0,20.153333333333336
2024-06-06 23:10:07,19.6804,19.6929,10.3498,40.4277,40.4876,20.1939,19.6994,1897.0,341.493,1640.36,7.766539905069382,20.0,20.152962962962967
2024-06-06 23:10:08,19.6939,19.6929,10.3488,40.3376,40.481,20.205,19.6962,1890.44,304.074,1640.76,7.780506119589448,20.0,20.152592592592594
2024-06-06 23:10:09,19.6903,19.683,10.3439,40.2864,40.4777,20.2091,19.7027,1887.48,303.746,1640.17,7.7787902912252385,20.0,20.152222222222225
2024-06-06 23:10:10,19.6879,19.6765,10.3414,40.2509,40.4876,20.2111,19.6896,1884.2,336.898,1640.96,7.782620270798011,20.0,20.151851851851855
2024-06-06 23:10:11,19.6943,19.706,10.36,40.1888,40.4876,20.1974,19.6929,1874.36,333.287,1641.35,7.774308853244057,20.0,20.151481481481486
2024-06-06 23:10:12,19.6873,19.7027,10.3401,40.1608,40.481,20.2041,19.6896,1873.04,297.838,1642.14,7.788799978434121,20.0,20.151111111111113
2024-06-06 23:10:13,19.6987,19.6797,10.3512,40.1302,40.481,20.2009,19.6929,1888.8,286.021,1640.46,7.781081332615024,20.0,20.150740740740744
2024-06-06 23:10:14,19.6944,19.683,10.3533,40.1212,40.4974,20.2059,19.6994,1888.14,331.318,1638.4,7.765989453766664,20.0,20.150370370370375
2024-06-06 23:10:15,19.6837,19.6863,10.3478,40.1096,40.4777,20.2132,19.6962,1885.84,315.891,1636.92,7.7546550148925455,20.0,20.150000000000002
2024-06-06 23:10:16,19.691,19.6929,10.3491,40.0967,40.4843,20.1985,19.6929,1874.68,297.181,1636.82,7.7591647407495286,20.0,20.149629629629633
2024-06-06 23:10:17,19.6897,19.683,10.3539,40.0755,40.4843,20.1946,19.6929,1889.45,306.044,1634.26,7.741970749036648,20.0,20.149259259259264
2024-06-06 23:10:18,19.6907,19.6929,10.3537,40.0853,40.4909,20.1958,19.7027,1880.59,315.234,1637.9,7.760211850366748,20.0,20.14888888888889
2024-06-06 23:10:19,19.6951,19.6863,10.353,40.0801,40.481,20.2068,19.6962,1873.37,297.509,1638.99,7.769617722065676,20.0,20.14851851851852
2024-06-06 23:10:20,19.6997,19.6797,10.3561,40.0831,40.4777,20.2074,19.6929,1883.22,331.646,1639.38,7.772714327281795,20.0,20.148148148148152
2024-06-06 23:10:21,19.6804,19.6896,10.3565,40.1179,40.4777,20.2153,19.6962,1889.78,324.753,1639.38,7.756326374860082,20.0,20.14777777777778
2024-06-06 23:10:22,19.6797,19.6896,10.342,40.139,40.4843,20.2071,19.7027,1889.78,305.387,1638.79,7.765010687783242,20.0,20.14740740740741
2024-06-06 23:10:23,19.6817,19.6929,10.3547,40.1773,40.481,20.205,19.6962,1892.08,311.295,1640.56,7.764489927916429,20.0,20.14703703703704
2024-06-06 23:10:24,19.6619,19.6732,10.3477,40.2263,40.4843,20.2158,19.6962,1875.67,296.853,1639.68,7.749675080166564,20.0,20.14666666666667
2024-06-06 23:10:25,19.674,19.6765,10.3475,40.2689,40.4876,20.2151,19.6962,1873.37,331.318,1639.87,7.760808213713451,20.0,20.1462962962963
2024-06-06 23:10:26,19.6728,19.683,10.3503,40.2982,40.4876,20.2104,19.7027,1890.44,344.447,1641.15,7.763534814407001,20.0,20.14592592592593
2024-06-06 23:10:27,19.672,19.6863,10.3474,40.3431,40.4777,20.2049,19.6962,1890.44,283.724,1643.22,7.775078074708175,20.0,20.145555555555557
2024-06-06 23:10:28,19.6681,19.683,10.3478,40.4133,40.481,20.2049,19.6962,1885.19,303.418,1642.53,7.768229324075299,20.0,20.145185185185188
2024-06-06 23:10:29,19.679,19.6896,10.342,40.4695,40.481,20.2037,19.6896,1890.77,326.394,1643.22,7.785417496037388,20.0,20.14481481481482
2024-06-06 23:10:30,19.6706,19.6896,10.3443,40.5073,40.4777,20.2046,19.6962,1890.11,314.25,1643.71,7.778814488174997,20.0,20.14444444444445
2024-06-06 23:10:31,19.6613,19.6535,10.3466,40.5653,40.481,20.1941,19.6929,1885.84,336.898,1644.8,7.77429122247926,20.0,20.144074074074076
2024-06-06 23:10:32,19.6668,19.683,10.3435,40.5942,40.4745,20.2061,19.6896,1886.83,317.204,1644.99,7.782367887249901,20.0,20.143703703703707
2024-06-06 23:10:33,19.686,19.66,10.3494,40.6176,40.481,20.2011,19.6896,1890.44,309.326,1645.39,7.7953647760728835,20.0,20.143333333333338
2024-06-06 23:10:34,19.6769,19.6797,10.3325,40.6655,40.4843,20.2021,19.6994,1893.72,333.615,1644.7,7.798605450186641,20.0,20.142962962962965
2024-06-06 23:10:35,19.6738,19.683,10.3441,40.7257,40.4909,20.2054,19.6929,1881.9,311.624,1644.01,7.783070595899018,20.0,20.142592592592596
2024-06-06 23:10:36,19.6812,19.6797,10.3474,40.7486,40.4843,20.1955,19.6994,1900.29,296.197,1643.71,7.785070035247393,20.0,20.142222222222227
2024-06-06 23:10:37,19.6896,19.6929,10.343,40.7973,40.4909,20.2005,19.6962,1899.96,295.868,1643.81,7.796220446385602,20.0,20.141851851851854
2024-06-06 23:10:38,19.6855,19.6797,10.3472,40.8042,40.4843,20.1897,19.6962,1878.95,293.571,1643.42,7.787449180225286,20.0,20.141481481481485
2024-06-06 23:10:39,19.6945,19.66,10.3448,40.8311,40.4843,20.1956,19.6568,1886.83,326.066,1642.93,7.794631203817292,20.0,20.141111111111115
2024-06-06 23:10:40,19.6885,19.6535,10.343,40.8422,40.481,20.1933,19.6633,1905.21,342.15,1645.29,7.802321390755591,20.0,20.140740740740743
2024-06-06 23:10:41,19.705,19.6633,10.36,40.8641,40.4876,20.1741,19.6568,1902.26,333.615,1638.79,7.77108119529803,20.0,20.140370370370373
2024-06-06 23:10:42,19.6918,19.6666,10.3449,40.8695,40.4876,20.1803,19.6633,1898.32,313.921,1640.96,7.782953341798749,20.0,20.140000000000004
2024-06-06 23:10:43,19.683,19.66,10.3377,40.8581,40.4843,20.1733,19.6568,1908.16,313.593,1638.4,7.769481243353094,20.0,20.13962962962963
2024-06-06 23:10:44,19.6903,19.6535,10.3422,40.8523,40.4843,20.1868,19.6699,1903.24,317.86,1638.1,7.770386042328521,20.0,20.139259259259262
2024-06-06 23:10:45,19.6915,19.6666,10.3493,40.8258,40.4843,20.1801,19.6633,1898.97,318.845,1636.43,7.757565102398266,20.0,20.138888888888893
2024-06-06 23:10:46,19.6855,19.6502,10.3387,40.7781,40.4843,20.1807,19.6568,1896.02,313.921,1637.02,7.764183141952873,20.0,20.13851851851852
2024-06-06 23:10:47,19.6898,19.6568,10.3427,40.7462,40.481,20.1707,19.6666,1894.05,319.173,1636.62,7.7625351340588855,20.0,20.13814814814815
2024-06-06 23:10:48,19.6812,19.683,10.3447,40.7141,40.4876,20.1631,19.6633,1897.99,333.944,1640.66,7.772872200898283,20.0,20.13777777777778
2024-06-06 23:10:49,19.6801,19.6699,10.3538,40.646,40.4876,20.1696,19.6666,1880.26,305.715,1636.52,7.744788001647575,20.0,20.13740740740741
2024-06-06 23:10:50,19.6773,19.6633,10.3556,40.5775,40.4777,20.1639,19.6633,1881.9,319.173,1638.4,7.749860711391228,20.0,20.13703703703704
2024-06-06 23:10:51,19.6753,19.66,10.3441,40.5319,40.4843,20.1772,19.6699,1895.36,295.868,1640.56,7.767986320936396,20.0,20.13666666666667
2024-06-06 23:10:52,19.6748,19.6568,10.3396,40.486,40.4843,20.1603,19.6633,1890.11,332.631,1637.8,7.758242126811061,20.0,20.1362962962963
2024-06-06 23:10:53,19.666,19.66,10.3486,40.4252,40.4876,20.1669,19.6666,1887.81,299.151,1635.93,7.73460772860693,20.0,20.13592592592593
2024-06-06 23:10:54,19.6679,19.6666,10.334,40.3749,40.4777,20.1644,19.6666,1886.5,334.6,1637.9,7.757635363621957,20.0,20.13555555555556
2024-06-06 23:10:55,19.6697,19.6633,10.3396,40.3452,40.4909,20.1573,19.6633,1894.71,336.57,1638.4,7.756844290564101,20.0,20.13518518518519
2024-06-06 23:10:56,19.6739,19.6568,10.3397,40.2866,40.4777,20.1691,19.6633,1874.36,340.18,1638.99,7.76304746698338,20.0,20.134814814814817
2024-06-06 23:10:57,19.6656,19.66,10.3377,40.2489,40.4712,20.1775,19.6633,1881.9,293.242,1638.69,7.756387910770751,20.0,20.134444444444448
2024-06-06 23:10:58,19.6657,19.6568,10.3492,40.2292,40.4843,20.1739,19.6699,1886.17,327.051,1638.1,7.744119293049249,20.0,20.13407407407408
2024-06-06 23:10:59,19.6631,19.6535,10.3386,40.1895,40.4909,20.181,19.6699,1884.86,325.081,1638.4,7.752188571115517,20.0,20.133703703703706
2024-06-06 23:11:00,19.6629,19.6535,10.3318,40.1494,40.4876,20.1809,19.6666,1885.52,280.441,1638.49,7.758101810888998,20.0,20.133333333333336
2024-06-06 23:11:01,19.6555,19.6666,10.3386,40.1395,40.4843,20.1712,19.6666,1880.26,294.884,1635.34,7.731403320740404,20.0,20.132962962962967
