TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 23:11:02,19.6687,19.66,10.34,40.1142,40.481,20.1792,19.6633,1880.92,323.768,1638.2,7.7547336223766665,20.0,20.132592592592594
2024-06-06 23:11:03,19.6706,19.66,10.3466,40.0895,40.481,20.1812,19.6633,1887.81,309.982,1638.1,7.7503534898718645,20.0,20.132222222222225
2024-06-06 23:11:04,19.6507,19.6633,10.3316,40.1055,40.4843,20.1686,19.66,1877.31,317.204,1637.8,7.744861835200639,20.0,20.131851851851856
2024-06-06 23:11:05,19.6743,19.6568,10.3464,40.11,40.4876,20.1685,19.6633,1887.48,315.562,1638.3,7.7545419293555975,20.0,20.131481481481483
2024-06-06 23:11:06,19.6631,19.6633,10.3416,40.1107,40.4843,20.1706,19.6633,1877.97,284.38,1639.48,7.754802876852977,20.0,20.131111111111114
2024-06-06 23:11:07,19.6623,19.66,10.3378,40.139,40.4843,20.1603,19.6666,1877.64,282.082,1639.48,7.75729865635527,20.0,20.130740740740745
2024-06-06 23:11:08,19.6426,19.6666,10.3427,40.15,40.481,20.1603,19.6699,1876.32,299.807,1639.38,7.736361356681353,20.0,20.130370370370372
2024-06-06 23:11:09,19.6575,19.6403,10.3352,40.1707,40.481,20.1614,19.6633,45.7524,311.295,1640.36,0.0,20.0,20.130000000000003
2024-06-06 23:11:10,19.646,19.6765,10.3277,40.2248,40.4843,20.1634,19.6699,8.0053,296.197,1639.77,0.0,20.0,20.129629629629633
2024-06-06 23:11:11,19.6558,19.6699,10.3451,40.2669,40.4843,20.1627,19.6699,129.124,274.861,1638.99,7.743503037308204,20.0,20.129259259259264
2024-06-06 23:11:12,19.6509,19.6535,10.3898,40.308,40.481,20.1554,19.6732,5.70765,266.984,1638.49,0.0,20.0,20.12888888888889
2024-06-06 23:11:13,19.6531,19.6535,10.4883,40.3345,40.481,20.1657,19.6666,5.37941,256.808,1637.02,0.0,20.0,20.128518518518522
2024-06-06 23:11:14,19.6526,19.6568,10.6128,40.3609,40.481,20.1621,19.6666,8.33354,244.335,1634.75,0.0,20.0,20.128148148148153
2024-06-06 23:11:15,19.656,19.6568,10.7344,40.4106,40.4876,20.1635,19.6633,5.37941,227.923,1627.37,0.0,20.0,20.12777777777778
2024-06-06 23:11:16,19.6448,19.66,10.875,40.4149,40.4843,20.1687,19.6666,5.37941,203.634,1616.14,0.0,20.0,20.12740740740741
2024-06-06 23:11:17,19.6614,19.6568,11.0225,40.4132,40.4679,20.1689,19.6633,7.02059,182.299,1597.73,0.0,20.0,20.12703703703704
2024-06-06 23:11:18,19.6701,19.6535,11.1572,40.4383,40.481,20.1534,19.6633,10.303,169.826,1582.56,0.0,20.0,20.12666666666667
2024-06-06 23:11:19,19.6778,19.6633,11.3193,40.4245,40.4843,20.1643,19.6633,5.70765,162.276,1557.26,0.0,20.0,20.1262962962963
2024-06-06 23:11:20,19.695,19.6633,11.4573,40.3977,40.4843,20.1745,19.6699,32.623,154.07,1536.87,0.0,20.0,20.12592592592593
2024-06-06 23:11:21,19.7171,19.6568,11.5965,40.384,40.4843,20.1665,19.6666,5.37941,137.987,1500.73,0.0,20.0,20.125555555555557
2024-06-06 23:11:22,19.7426,19.6568,11.7366,40.3783,40.4843,20.1772,19.6666,12.6006,118.949,1473.46,0.0,20.0,20.125185185185188
2024-06-06 23:11:23,19.7513,19.6502,11.856,40.3557,40.481,20.1865,19.6732,7.02059,105.82,1426.09,0.0,20.0,20.12481481481482
2024-06-06 23:11:24,19.779,19.6535,11.9815,40.3112,40.4843,20.1631,19.66,8.66177,101.224,1392.12,0.0,20.0,20.124444444444446
2024-06-06 23:11:25,19.8101,19.6568,12.1051,40.2898,40.4876,20.1742,19.6633,7.34883,88.7514,1337.67,0.0,20.0,20.124074074074077
2024-06-06 23:11:26,19.833,19.6535,12.2131,40.2573,40.4777,20.1641,19.6633,5.70765,71.6831,1298.57,0.0,20.0,20.123703703703708
2024-06-06 23:11:27,19.8752,19.6699,12.3344,40.2409,40.4876,20.1706,19.6732,7.02059,65.7748,1239.49,0.0,20.0,20.123333333333335
2024-06-06 23:11:28,19.9013,19.6699,12.4174,40.2101,40.481,20.1671,19.6633,7.34883,57.5689,1198.82,0.0,20.0,20.122962962962966
2024-06-06 23:11:29,19.922,19.66,12.5094,40.1831,40.4777,20.185,19.6633,5.70765,49.363,1138.16,0.0,20.0,20.122592592592596
2024-06-06 23:11:30,19.9622,19.6633,12.6118,40.1395,40.4876,20.1683,19.6633,5.37941,51.6607,1089.52,0.0,20.0,20.122222222222227
2024-06-06 23:11:31,19.9887,19.66,12.676,40.0947,40.4876,20.1786,19.6666,6.69236,50.3477,1024.63,0.0,20.0,20.121851851851854
2024-06-06 23:11:32,20.0263,19.6633,12.7584,40.0524,40.481,20.1819,19.6666,7.67706,48.0501,964.067,0.0,20.0,20.121481481481485
2024-06-06 23:11:33,20.0778,19.6535,12.8325,40.0085,40.4777,20.1764,19.6666,6.36412,49.363,916.703,0.0,20.0,20.121111111111116
2024-06-06 23:11:34,20.1018,19.66,12.8968,39.9756,40.481,20.1745,19.6633,7.34883,41.1571,856.34,0.0,20.0,20.120740740740743
2024-06-06 23:11:35,20.1424,19.6568,12.9747,39.9353,40.4876,20.173,19.6666,6.03588,47.3936,819.906,0.0,20.0,20.120370370370374
2024-06-06 23:11:36,20.1913,19.6699,13.0408,39.8831,40.4777,20.1866,19.6633,6.69236,44.4395,765.846,0.0,20.0,20.120000000000005
2024-06-06 23:11:37,20.2259,19.6633,13.1014,39.861,40.481,20.1669,19.6633,5.37941,44.4395,736.206,0.0,20.0,20.11962962962963
2024-06-06 23:11:38,20.2728,19.66,13.1819,39.7887,40.4745,20.1865,19.6666,5.70765,46.4089,694.159,0.0,20.0,20.119259259259263
2024-06-06 23:11:39,20.3339,19.6568,13.276,39.7753,40.4843,20.1793,19.6666,8.33354,43.4548,673.48,0.0,20.0,20.118888888888893
2024-06-06 23:11:40,20.3688,19.6699,13.3298,39.7508,40.481,20.1687,19.6666,5.70765,45.7524,638.818,0.0,20.0,20.11851851851852
2024-06-06 23:11:41,20.4111,19.66,13.4018,39.7137,40.4843,20.174,19.6666,6.03588,42.7983,622.669,0.0,20.0,20.11814814814815
2024-06-06 23:11:42,20.4777,19.6633,13.491,39.6727,40.4777,20.1587,19.6699,4.06647,45.4242,602.778,0.0,20.0,20.117777777777782
2024-06-06 23:11:43,20.5248,19.6568,13.5617,39.6289,40.4843,20.1693,19.66,4.72294,43.783,593.817,0.0,20.0,20.11740740740741
2024-06-06 23:11:44,20.5724,19.6502,13.6498,39.6,40.4876,20.1805,19.6765,5.05118,44.1113,584.364,0.0,20.0,20.11703703703704
2024-06-06 23:11:45,20.6142,19.6535,13.7117,39.5641,40.4843,20.1708,19.6633,5.70765,42.7983,580.425,0.0,20.0,20.11666666666667
2024-06-06 23:11:46,20.6654,19.6469,13.7771,39.5466,40.4843,20.1779,19.6666,6.03588,44.7677,572.548,0.0,20.0,20.116296296296298
2024-06-06 23:11:47,20.7187,19.66,13.8682,39.5246,40.4843,20.168,19.66,6.36412,42.1418,573.631,0.0,20.0,20.11592592592593
2024-06-06 23:11:48,20.7801,19.6633,13.9614,39.5079,40.481,20.1828,19.6633,4.72294,44.7677,570.874,0.0,20.0,20.11555555555556
2024-06-06 23:11:49,20.8081,19.6469,14.0299,39.4957,40.4843,20.1825,19.6666,5.70765,43.783,569.2,0.0,20.0,20.115185185185187
2024-06-06 23:11:50,20.8639,19.6535,14.1117,39.4779,40.481,20.1681,19.6863,5.37941,44.7677,568.707,0.0,20.0,20.114814814814817
2024-06-06 23:11:51,20.8973,19.6272,14.1957,39.4504,40.481,20.1746,19.6666,7.02059,43.1266,569.003,0.0,20.0,20.114444444444448
2024-06-06 23:11:52,20.9576,19.6666,14.2866,39.452,40.4843,20.1724,19.6666,5.70765,43.1266,569.396,0.0,20.0,20.11407407407408
2024-06-06 23:11:53,21.0076,19.6272,14.3801,39.4519,40.4876,20.1773,19.6371,7.02059,44.1113,570.381,0.0,20.0,20.113703703703706
2024-06-06 23:11:54,21.0288,19.6206,14.4465,39.4466,40.4843,20.1705,19.6371,33.9359,41.8136,570.874,0.0,20.0,20.113333333333337
2024-06-06 23:11:55,21.0776,19.6305,14.5374,39.4435,40.481,20.1644,19.6338,4.3947,45.7524,572.154,0.0,20.0,20.112962962962968
2024-06-06 23:11:56,21.116,19.6239,14.6161,39.4394,40.4843,20.1686,19.6403,6.03588,42.4701,572.351,0.0,20.0,20.112592592592595
2024-06-06 23:11:57,21.1558,19.6371,14.6966,39.452,40.4745,20.1842,19.6371,5.37941,45.7524,570.874,0.0,20.0,20.112222222222226
2024-06-06 23:11:58,21.1947,19.6272,14.7814,39.4298,40.4876,20.171,19.6371,6.36412,44.4395,572.055,0.0,20.0,20.111851851851856
2024-06-06 23:11:59,21.2218,19.6305,14.8713,39.4474,40.4843,20.1647,19.6371,6.69236,44.4395,571.957,0.0,20.0,20.111481481481484
2024-06-06 23:12:00,21.2594,19.6272,14.9445,39.4611,40.4843,20.1684,19.6371,6.36412,46.0807,573.237,0.0,20.0,20.111111111111114
2024-06-06 23:12:01,21.2928,19.6272,15.0308,39.4672,40.4843,20.1792,19.6403,7.02059,42.1418,570.775,0.0,20.0,20.11055555555556
2024-06-06 23:12:02,21.3157,19.6371,15.1171,39.4981,40.4843,20.1607,19.6305,5.37941,45.096,570.775,0.0,20.0,20.110000000000003
2024-06-06 23:12:03,21.3517,19.6305,15.2038,39.4868,40.4876,20.1602,19.6436,6.69236,46.0807,570.48,0.0,20.0,20.10944444444445
2024-06-06 23:12:04,21.3861,19.6338,15.287,39.4758,40.481,20.1432,19.6436,5.70765,44.7677,569.396,0.0,20.0,20.10888888888889
2024-06-06 23:12:05,21.3935,19.6174,15.3738,39.5119,40.4876,20.1571,19.6371,7.34883,47.7219,568.806,0.0,20.0,20.108333333333338
2024-06-06 23:12:06,21.4252,19.6206,15.4292,39.5218,40.481,20.1469,19.6338,5.37941,45.096,568.215,0.0,20.0,20.10777777777778
2024-06-06 23:12:07,21.4481,19.6305,15.5307,39.5489,40.4843,20.1566,19.6469,4.72294,43.4548,568.707,0.0,20.0,20.107222222222227
2024-06-06 23:12:08,21.4693,19.6174,15.5932,39.5627,40.4843,20.1359,19.6371,6.69236,46.7371,569.79,0.0,20.0,20.10666666666667
2024-06-06 23:12:09,21.4885,19.6272,15.6712,39.5651,40.481,20.1341,19.6305,7.02059,45.096,569.298,0.0,20.0,20.106111111111115
2024-06-06 23:12:10,21.5151,19.6272,15.7476,39.6008,40.4843,20.1347,19.6535,6.03588,43.783,568.904,0.0,20.0,20.105555555555558
2024-06-06 23:12:11,21.526,19.6174,15.8241,39.6117,40.4843,20.1386,19.6371,5.05118,45.7524,568.412,0.0,20.0,20.105000000000004
2024-06-06 23:12:12,21.5423,19.6338,15.8877,39.6525,40.4843,20.1369,19.6403,8.33354,44.1113,568.609,0.0,20.0,20.104444444444447
2024-06-06 23:12:13,21.5607,19.6436,15.9688,39.6701,40.481,20.1277,19.6305,5.05118,42.7983,569.2,0.0,20.0,20.103888888888893
2024-06-06 23:12:14,21.5622,19.6403,16.0381,39.6857,40.4843,20.1336,19.6403,6.36412,42.4701,569.692,0.0,20.0,20.103333333333335
2024-06-06 23:12:15,21.5779,19.6206,16.1267,39.6997,40.4843,20.1324,19.6403,5.05118,44.7677,569.101,0.0,20.0,20.10277777777778
2024-06-06 23:12:16,21.594,19.6371,16.1945,39.741,40.481,20.1291,19.6338,15.5547,42.7983,569.2,0.0,20.0,20.102222222222224
2024-06-06 23:12:17,21.6114,19.6239,16.2699,39.7418,40.4843,20.1346,19.6371,6.03588,43.1266,567.919,0.0,20.0,20.10166666666667
2024-06-06 23:12:18,21.6064,19.6305,16.3396,39.7622,40.481,20.1184,19.6371,3.41,44.7677,568.116,0.0,20.0,20.101111111111113
2024-06-06 23:12:19,21.5967,19.6206,16.411,39.7908,40.481,20.1336,19.6371,5.37941,44.7677,567.624,0.0,20.0,20.10055555555556
2024-06-06 23:12:20,21.5996,19.6305,16.4734,39.8109,40.4843,20.1334,19.6371,-0.2006,42.4701,567.132,0.0,20.0,20.100000000000005
2024-06-06 23:12:21,21.6119,19.6272,16.5523,39.8238,40.4876,20.1422,19.6403,5.37941,42.1418,565.852,0.0,20.0,20.099444444444448
2024-06-06 23:12:22,21.6237,19.6239,16.6129,39.8493,40.4777,20.125,19.6338,5.05118,44.4395,568.018,0.0,20.0,20.098888888888894
2024-06-06 23:12:23,21.6168,19.6239,16.6949,39.8881,40.481,20.1393,19.6338,5.05118,46.0807,568.018,0.0,20.0,20.098333333333336
2024-06-06 23:12:24,21.6278,19.6206,16.7491,39.9039,40.481,20.1308,19.6338,5.37941,45.7524,570.381,0.0,20.0,20.097777777777782
2024-06-06 23:12:25,21.6254,19.6371,16.8141,39.918,40.4745,20.1319,19.6371,6.36412,44.1113,567.722,0.0,20.0,20.097222222222225
2024-06-06 23:12:26,21.6205,19.6239,16.8731,39.938,40.4843,20.139,19.6272,4.72294,46.7371,567.427,0.0,20.0,20.09666666666667
2024-06-06 23:12:27,21.6074,19.6305,16.9197,39.9577,40.4843,20.1268,19.6403,5.37941,48.0501,567.526,0.0,20.0,20.096111111111114
2024-06-06 23:12:28,21.6064,19.6206,16.9919,39.964,40.481,20.1344,19.6469,5.05118,48.7066,566.048,0.0,20.0,20.09555555555556
2024-06-06 23:12:29,21.6007,19.6305,17.0445,40.0001,40.481,20.1538,19.6371,4.72294,45.4242,567.23,0.0,20.0,20.095000000000002
2024-06-06 23:12:30,21.585,19.6174,17.1085,40.0303,40.4777,20.1358,19.6502,8.33354,45.4242,567.821,0.0,20.0,20.09444444444445
2024-06-06 23:12:31,21.5738,19.6436,17.166,40.0396,40.4876,20.1354,19.6338,6.36412,48.3783,568.215,0.0,20.0,20.09388888888889
2024-06-06 23:12:32,21.5766,19.6042,17.2283,40.0711,40.4777,20.1337,19.6403,6.36412,48.0501,569.692,0.0,20.0,20.093333333333337
2024-06-06 23:12:33,21.5639,19.6305,17.2866,40.0901,40.4777,20.1445,19.6371,5.37941,44.4395,570.184,0.0,20.0,20.09277777777778
2024-06-06 23:12:34,21.5596,19.6272,17.3506,40.1024,40.4843,20.1348,19.6371,6.03588,44.1113,569.593,0.0,20.0,20.092222222222226
2024-06-06 23:12:35,21.5431,19.6371,17.4083,40.1372,40.4843,20.1343,19.6371,7.67706,43.4548,571.267,0.0,20.0,20.09166666666667
2024-06-06 23:12:36,21.5294,19.6239,17.4569,40.145,40.4712,20.1438,19.6338,4.72294,44.7677,572.351,0.0,20.0,20.091111111111115
2024-06-06 23:12:37,21.5203,19.6272,17.5087,40.157,40.4843,20.1306,19.6403,6.69236,47.3936,573.434,0.0,20.0,20.090555555555557
2024-06-06 23:12:38,21.505,19.6206,17.5376,40.1658,40.481,20.137,19.6371,6.03588,47.7219,573.532,0.0,20.0,20.090000000000003
2024-06-06 23:12:39,21.4769,19.6239,17.5887,40.1877,40.481,20.1411,19.6305,7.34883,39.1877,574.517,0.0,20.0,20.08944444444445
2024-06-06 23:12:40,21.4787,19.6371,17.6639,40.2282,40.4876,20.1477,19.6305,6.03588,47.0654,575.699,0.0,20.0,20.088888888888892
2024-06-06 23:12:41,21.4557,19.6206,17.6804,40.2329,40.481,20.1376,19.6305,6.69236,45.096,576.388,0.0,20.0,20.08833333333334
2024-06-06 23:12:42,21.4452,19.6338,17.7314,40.2588,40.481,20.1419,19.6305,5.37941,43.783,576.585,0.0,20.0,20.08777777777778
2024-06-06 23:12:43,21.4299,19.6174,17.7807,40.2577,40.481,20.1316,19.6371,5.37941,44.1113,575.502,0.0,20.0,20.087222222222227
2024-06-06 23:12:44,21.4037,19.6239,17.8238,40.26,40.4843,20.1323,19.6371,5.70765,45.4242,572.941,0.0,20.0,20.08666666666667
2024-06-06 23:12:45,21.3715,19.6239,17.8636,40.2733,40.4843,20.1256,19.6305,6.69236,48.3783,577.274,0.0,20.0,20.086111111111116
2024-06-06 23:12:46,21.3842,19.6338,17.9174,40.3265,40.4843,20.1272,19.6403,6.03588,48.7066,576.585,0.0,20.0,20.08555555555556
2024-06-06 23:12:47,21.3486,19.6239,17.9388,40.3247,40.4777,20.1371,19.6403,5.05118,46.7371,576.289,0.0,20.0,20.085000000000004
2024-06-06 23:12:48,21.3455,19.6305,17.9757,40.3285,40.4777,20.1387,19.6403,19.8218,43.783,575.699,0.0,20.0,20.084444444444447
2024-06-06 23:12:49,21.3219,19.6174,18.019,40.3429,40.481,20.1274,19.6403,5.70765,43.4548,575.502,0.0,20.0,20.083888888888893
2024-06-06 23:12:50,21.2996,19.6338,18.0575,40.3755,40.481,20.1442,19.6403,6.69236,45.4242,574.714,0.0,20.0,20.083333333333336
2024-06-06 23:12:51,21.2892,19.6239,18.0858,40.3634,40.4777,20.1509,19.6338,5.37941,47.7219,573.631,0.0,20.0,20.082777777777782
2024-06-06 23:12:52,21.2785,19.6239,18.1238,40.3817,40.481,20.1454,19.6371,6.69236,47.3936,572.449,0.0,20.0,20.082222222222224
2024-06-06 23:12:53,21.2581,19.6371,18.1433,40.407,40.4843,20.1373,19.6338,6.03588,46.0807,571.07,0.0,20.0,20.08166666666667
2024-06-06 23:12:54,21.2375,19.6305,18.1888,40.4258,40.481,20.1506,19.6371,6.03588,45.4242,571.169,0.0,20.0,20.081111111111113
2024-06-06 23:12:55,21.2198,19.6305,18.199,40.4074,40.481,20.1396,19.6371,13.9135,43.783,569.889,0.0,20.0,20.08055555555556
2024-06-06 23:12:56,21.2026,19.6239,18.2324,40.4249,40.4777,20.1434,19.6403,6.69236,46.7371,570.086,0.0,20.0,20.080000000000002
2024-06-06 23:12:57,21.1857,19.6305,18.2556,40.4111,40.4909,20.1441,19.6371,4.72294,49.363,569.2,0.0,20.0,20.079444444444448
2024-06-06 23:12:58,21.1629,19.6239,18.2934,40.4291,40.481,20.1404,19.6338,7.02059,47.0654,567.427,0.0,20.0,20.078888888888894
2024-06-06 23:12:59,21.1623,19.6305,18.3207,40.4292,40.481,20.1531,19.6403,7.34883,44.1113,568.018,0.0,20.0,20.078333333333337
2024-06-06 23:13:00,21.1321,19.6272,18.3374,40.4477,40.4843,20.1535,19.6436,6.36412,44.7677,566.245,0.0,20.0,20.077777777777783
2024-06-06 23:13:01,21.1174,19.6305,18.3619,40.4509,40.481,20.1508,19.6371,5.37941,48.0501,565.852,0.0,20.0,20.077222222222225
2024-06-06 23:13:02,21.0899,19.6305,18.38,40.4778,40.4876,20.1485,19.6403,7.02059,47.0654,566.147,0.0,20.0,20.07666666666667
2024-06-06 23:13:03,21.0831,19.6305,18.4045,40.4549,40.4843,20.1389,19.6436,6.36412,44.7677,564.965,0.0,20.0,20.076111111111114
2024-06-06 23:13:04,21.0693,19.6272,18.4439,40.4676,40.4843,20.1557,19.6436,7.67706,48.7066,567.033,0.0,20.0,20.07555555555556
2024-06-06 23:13:05,21.0555,19.6305,18.456,40.4719,40.481,20.1614,19.6403,5.70765,50.3477,567.919,0.0,20.0,20.075000000000003
2024-06-06 23:13:06,21.0486,19.6305,18.4992,40.4884,40.4843,20.1643,19.6338,5.70765,48.0501,564.867,0.0,20.0,20.07444444444445
2024-06-06 23:13:07,21.0321,19.6108,18.5078,40.4643,40.481,20.1553,19.6108,6.36412,45.096,568.707,0.0,20.0,20.07388888888889
2024-06-06 23:13:08,21.0087,19.6371,18.5219,40.4799,40.4843,20.155,19.6108,5.70765,48.3783,567.329,0.0,20.0,20.073333333333338
2024-06-06 23:13:09,20.9928,19.6108,18.5508,40.4705,40.4843,20.1602,19.6108,7.02059,49.363,567.722,0.0,20.0,20.07277777777778
2024-06-06 23:13:10,20.9713,19.6338,18.5612,40.4812,40.4777,20.1446,19.6042,6.36412,48.0501,568.215,0.0,20.0,20.072222222222226
2024-06-06 23:13:11,20.9755,19.5813,18.583,40.4671,40.4843,20.1473,19.6108,4.72294,45.096,568.707,0.0,20.0,20.07166666666667
2024-06-06 23:13:12,20.9534,19.6502,18.6074,40.4723,40.4843,20.1458,19.6042,7.34883,49.6913,569.2,0.0,20.0,20.071111111111115
2024-06-06 23:13:13,20.944,19.6042,18.626,40.4843,40.4843,20.1462,19.6075,6.36412,48.7066,568.904,0.0,20.0,20.070555555555558
2024-06-06 23:13:14,20.9276,19.5911,18.6471,40.4734,40.4745,20.1468,19.6108,5.70765,44.7677,567.624,0.0,20.0,20.070000000000004
2024-06-06 23:13:15,20.8986,19.5977,18.6599,40.4642,40.4745,20.1354,19.6075,5.05118,46.7371,568.707,0.0,20.0,20.06944444444445
2024-06-06 23:13:16,20.9037,19.5944,18.6784,40.4895,40.4876,20.1536,19.6141,6.69236,48.7066,568.806,0.0,20.0,20.068888888888893
2024-06-06 23:13:17,20.8856,19.5977,18.7101,40.4753,40.4777,20.1438,19.6075,5.70765,46.4089,568.904,0.0,20.0,20.06833333333334
2024-06-06 23:13:18,20.8725,19.601,18.7247,40.4773,40.481,20.1429,19.601,5.05118,45.7524,569.396,0.0,20.0,20.06777777777778
2024-06-06 23:13:19,20.8573,19.6075,18.7349,40.4688,40.4876,20.1416,19.6141,6.36412,45.4242,569.298,0.0,20.0,20.067222222222227
2024-06-06 23:13:20,20.8507,19.5977,18.7575,40.4636,40.4843,20.1378,19.601,5.37941,47.7219,571.07,0.0,20.0,20.06666666666667
2024-06-06 23:13:21,20.8269,19.5944,18.7774,40.4729,40.4843,20.1288,19.6108,5.05118,47.3936,571.464,0.0,20.0,20.066111111111116
2024-06-06 23:13:22,20.823,19.5911,18.7883,40.4669,40.481,20.1473,19.6141,5.70765,46.0807,572.154,0.0,20.0,20.06555555555556
2024-06-06 23:13:23,20.8057,19.6075,18.8142,40.4586,40.4843,20.1394,19.5977,5.05118,44.7677,573.237,0.0,20.0,20.065000000000005
2024-06-06 23:13:24,20.7793,19.601,18.8115,40.4675,40.481,20.1366,19.6108,4.72294,46.0807,573.828,0.0,20.0,20.064444444444447
2024-06-06 23:13:25,20.7745,19.6075,18.8266,40.4691,40.481,20.143,19.6042,6.36412,46.7371,572.351,0.0,20.0,20.063888888888894
2024-06-06 23:13:26,20.766,19.6108,18.852,40.4502,40.4777,20.1375,19.6108,6.36412,46.7371,577.176,0.0,20.0,20.063333333333336
2024-06-06 23:13:27,20.7422,19.6108,18.838,40.4485,40.481,20.1397,19.6174,6.69236,44.7677,573.926,0.0,20.0,20.062777777777782
2024-06-06 23:13:28,20.7428,19.5911,18.8847,40.4685,40.4843,20.1288,19.6075,5.37941,45.7524,573.631,0.0,20.0,20.062222222222225
2024-06-06 23:13:29,20.7273,19.5977,18.8798,40.4628,40.481,20.1379,19.6042,5.05118,46.4089,572.646,0.0,20.0,20.06166666666667
2024-06-06 23:13:30,20.7108,19.6108,18.8938,40.471,40.481,20.121,19.6042,4.72294,47.0654,572.449,0.0,20.0,20.061111111111114
2024-06-06 23:13:31,20.7053,19.5977,18.9116,40.464,40.4843,20.1336,19.6108,6.36412,45.7524,571.464,0.0,20.0,20.06055555555556
2024-06-06 23:13:32,20.7041,19.6206,18.923,40.476,40.4843,20.1415,19.6108,8.33354,44.7677,571.957,0.0,20.0,20.060000000000002
2024-06-06 23:13:33,20.6777,19.6042,18.9268,40.4475,40.4777,20.1248,19.6042,5.05118,43.783,571.661,0.0,20.0,20.05944444444445
2024-06-06 23:13:34,20.6582,19.6075,18.9445,40.4698,40.4745,20.1342,19.6075,5.70765,46.0807,570.086,0.0,20.0,20.058888888888895
2024-06-06 23:13:35,20.6619,19.601,18.954,40.4768,40.4876,20.1311,19.6141,-3.15472,46.7371,569.003,0.0,20.0,20.058333333333337
2024-06-06 23:13:36,20.6525,19.601,18.9666,40.4883,40.4843,20.1282,19.6042,30.9818,47.0654,568.313,0.0,20.0,20.057777777777783
2024-06-06 23:13:37,20.649,19.6042,18.983,40.4779,40.481,20.1256,19.6075,7.34883,45.7524,567.722,0.0,20.0,20.057222222222226
2024-06-06 23:13:38,20.6363,19.5944,18.996,40.4718,40.4876,20.1478,19.6108,5.37941,44.1113,567.624,0.0,20.0,20.056666666666672
2024-06-06 23:13:39,20.6268,19.601,19.0085,40.4688,40.4876,20.1256,19.6075,5.05118,42.4701,566.738,0.0,20.0,20.056111111111115
2024-06-06 23:13:40,20.6216,19.601,19.0136,40.4909,40.4843,20.1266,19.6042,4.3947,44.7677,565.95,0.0,20.0,20.05555555555556
2024-06-06 23:13:41,20.6115,19.6042,19.0313,40.4795,40.481,20.1264,19.6075,6.36412,47.7219,568.806,0.0,20.0,20.055000000000003
2024-06-06 23:13:42,20.6009,19.6042,19.0431,40.4634,40.481,20.1363,19.6108,4.06647,47.0654,562.7,0.0,20.0,20.05444444444445
2024-06-06 23:13:43,20.6001,19.6075,19.0636,40.5038,40.481,20.1355,19.601,6.03588,45.096,563.488,0.0,20.0,20.053888888888892
2024-06-06 23:13:44,20.5838,19.5977,19.073,40.4879,40.4909,20.1374,19.6075,8.66177,44.4395,563.291,0.0,20.0,20.053333333333338
2024-06-06 23:13:45,20.5667,19.601,19.0785,40.5027,40.481,20.119,19.6042,6.03588,42.7983,563.39,0.0,20.0,20.05277777777778
2024-06-06 23:13:46,20.5668,19.601,19.0851,40.5086,40.481,20.1252,19.6042,5.05118,45.4242,563.291,0.0,20.0,20.052222222222227
2024-06-06 23:13:47,20.5543,19.5977,19.1001,40.5158,40.4876,20.1327,19.6108,6.03588,45.096,562.405,0.0,20.0,20.05166666666667
2024-06-06 23:13:48,20.547,19.6075,19.1206,40.4974,40.4843,20.1336,19.601,5.70765,46.7371,561.814,0.0,20.0,20.051111111111116
2024-06-06 23:13:49,20.5312,19.601,19.1193,40.4956,40.4843,20.1113,19.6042,5.70765,47.0654,561.42,0.0,20.0,20.050555555555558
2024-06-06 23:13:50,20.5432,19.578,19.1338,40.4852,40.4777,20.0998,19.6108,5.37941,45.7524,561.223,0.0,20.0,20.050000000000004
2024-06-06 23:13:51,20.5219,19.6141,19.1502,40.5137,40.481,20.1213,19.6042,5.05118,41.8136,560.042,0.0,20.0,20.049444444444447
2024-06-06 23:13:52,20.511,19.5845,19.1528,40.4995,40.481,20.1246,19.6075,6.69236,45.096,559.549,0.0,20.0,20.048888888888893
2024-06-06 23:13:53,20.5082,19.6174,19.1608,40.5065,40.4876,20.1149,19.6042,5.70765,46.4089,556.201,0.0,20.0,20.04833333333334
2024-06-06 23:13:54,20.4935,19.5911,19.1597,40.4969,40.4876,20.1099,19.6174,12.6006,46.7371,560.042,0.0,20.0,20.04777777777778
2024-06-06 23:13:55,20.4906,19.601,19.1784,40.5003,40.4843,20.0979,19.6108,5.70765,45.096,558.959,0.0,20.0,20.047222222222228
2024-06-06 23:13:56,20.4779,19.6042,19.1894,40.4828,40.4843,20.0994,19.6108,6.69236,43.783,558.565,0.0,20.0,20.04666666666667
2024-06-06 23:13:57,20.479,19.6042,19.2061,40.498,40.481,20.0958,19.6108,6.36412,45.7524,557.974,0.0,20.0,20.046111111111117
2024-06-06 23:13:58,20.4754,19.601,19.2073,40.4961,40.481,20.1094,19.6075,7.34883,48.0501,557.974,0.0,20.0,20.04555555555556
2024-06-06 23:13:59,20.4735,19.6075,19.2223,40.4991,40.481,20.0922,19.6108,7.02059,46.7371,555.512,0.0,20.0,20.045000000000005
2024-06-06 23:14:00,20.4634,19.5977,19.2312,40.4995,40.4843,20.1082,19.6108,6.03588,44.1113,560.14,0.0,20.0,20.044444444444448
2024-06-06 23:14:01,20.4494,19.6042,19.2296,40.4872,40.4843,20.1074,19.6075,5.70765,45.4242,559.648,0.0,20.0,20.043888888888894
2024-06-06 23:14:02,20.4388,19.6108,19.2442,40.4977,40.4876,20.1111,19.6075,5.37941,48.7066,560.436,0.0,20.0,20.043333333333337
2024-06-06 23:14:03,20.4216,19.5911,19.2444,40.4931,40.4876,20.105,19.6042,6.69236,44.7677,561.814,0.0,20.0,20.042777777777783
2024-06-06 23:14:04,20.4263,19.5944,19.2639,40.5113,40.481,20.113,19.6108,5.70765,46.0807,562.307,0.0,20.0,20.042222222222225
2024-06-06 23:14:05,20.4142,19.6042,19.2652,40.5014,40.481,20.1038,19.6108,7.02059,47.0654,562.208,0.0,20.0,20.04166666666667
2024-06-06 23:14:06,20.4068,19.5944,19.2682,40.5125,40.4777,20.1054,19.601,4.72294,48.0501,562.11,0.0,20.0,20.041111111111114
2024-06-06 23:14:07,20.3884,19.601,19.2742,40.5095,40.4843,20.1078,19.6174,5.05118,44.4395,563.193,0.0,20.0,20.04055555555556
2024-06-06 23:14:08,20.3818,19.601,19.2831,40.5074,40.4843,20.1135,19.5977,5.37941,44.1113,562.7,0.0,20.0,20.040000000000003
2024-06-06 23:14:09,20.3855,19.6075,19.297,40.4969,40.4876,20.1089,19.6075,6.03588,47.3936,561.026,0.0,20.0,20.03944444444445
2024-06-06 23:14:10,20.3832,19.6239,19.3058,40.4992,40.4843,20.105,19.6042,5.70765,48.3783,564.079,0.0,20.0,20.03888888888889
2024-06-06 23:14:11,20.3872,19.6075,19.313,40.5015,40.4777,20.0957,19.601,4.72294,47.0654,563.193,0.0,20.0,20.038333333333338
2024-06-06 23:14:12,20.385,19.601,19.324,40.4981,40.481,20.089,19.6075,6.36412,44.4395,563.488,0.0,20.0,20.037777777777784
2024-06-06 23:14:13,20.3625,19.6108,19.3198,40.4982,40.4909,20.1016,19.6075,6.03588,48.3783,562.602,0.0,20.0,20.037222222222226
2024-06-06 23:14:14,20.3409,19.6206,19.3234,40.4969,40.481,20.0973,19.6042,5.70765,50.3477,561.716,0.0,20.0,20.036666666666672
2024-06-06 23:14:15,20.3363,19.6075,19.3239,40.5128,40.4777,20.0867,19.6075,6.69236,47.3936,561.223,0.0,20.0,20.036111111111115
2024-06-06 23:14:16,20.3417,19.6042,19.3318,40.5161,40.4942,20.0988,19.6174,5.70765,43.783,561.125,0.0,20.0,20.03555555555556
2024-06-06 23:14:17,20.3287,19.6108,19.3371,40.5225,40.481,20.0986,19.6075,5.37941,45.7524,561.125,0.0,20.0,20.035000000000004
2024-06-06 23:14:18,20.3231,19.6042,19.3516,40.5071,40.4909,20.0958,19.6141,7.34883,49.363,560.731,0.0,20.0,20.03444444444445
2024-06-06 23:14:19,20.3242,19.5944,19.358,40.5031,40.481,20.0959,19.6075,5.05118,48.3783,560.14,0.0,20.0,20.033888888888892
2024-06-06 23:14:20,20.3198,19.6666,19.3524,40.5036,40.4876,20.0913,19.6666,5.70765,48.0501,559.845,0.0,20.0,20.03333333333334
2024-06-06 23:14:21,20.3182,19.66,19.3788,40.5076,40.481,20.0879,19.6732,6.36412,40.5007,559.549,0.0,20.0,20.03277777777778
2024-06-06 23:14:22,20.307,19.6568,19.3746,40.4992,40.481,20.0964,19.6732,7.34883,46.7371,563.981,0.0,20.0,20.032222222222227
2024-06-06 23:14:23,20.3001,19.6568,19.3757,40.491,40.481,20.0887,19.6732,5.05118,47.3936,559.943,0.0,20.0,20.03166666666667
2024-06-06 23:14:24,20.2796,19.66,19.3802,40.4868,40.4777,20.0809,19.6732,17.8524,48.7066,560.042,0.0,20.0,20.031111111111116
2024-06-06 23:14:25,20.295,19.6568,19.3899,40.5104,40.481,20.0773,19.6535,6.69236,49.0348,560.83,0.0,20.0,20.03055555555556
2024-06-06 23:14:26,20.2808,19.66,19.3872,40.4883,40.481,20.0753,19.66,7.02059,47.3936,561.026,0.0,20.0,20.030000000000005
2024-06-06 23:14:27,20.2738,19.6469,19.3976,40.4966,40.4777,20.0799,19.6633,5.05118,48.0501,561.716,0.0,20.0,20.029444444444447
2024-06-06 23:14:28,20.2736,19.6568,19.4026,40.4931,40.4843,20.0769,19.6765,6.69236,45.7524,558.466,0.0,20.0,20.028888888888893
2024-06-06 23:14:29,20.2735,19.6568,19.4183,40.4892,40.4745,20.0738,19.6896,4.72294,45.096,562.799,0.0,20.0,20.028333333333336
2024-06-06 23:14:30,20.255,19.6863,19.4129,40.4965,40.4843,20.0825,19.6699,6.69236,46.7371,562.405,0.0,20.0,20.027777777777782
2024-06-06 23:14:31,20.2538,19.6436,19.4258,40.5071,40.481,20.0806,19.6797,4.72294,47.0654,562.307,0.0,20.0,20.02722222222223
2024-06-06 23:14:32,20.2489,19.6535,19.4218,40.4888,40.4843,20.0764,19.6699,10.9594,47.3936,562.307,0.0,20.0,20.02666666666667
2024-06-06 23:14:33,20.2299,19.6535,19.4253,40.4856,40.4843,20.0804,19.6699,6.03588,47.7219,562.208,0.0,20.0,20.026111111111117
2024-06-06 23:14:34,20.2448,19.6436,19.4489,40.5012,40.4876,20.0796,19.6699,7.02059,46.4089,562.602,0.0,20.0,20.02555555555556
2024-06-06 23:14:35,20.2334,19.6633,19.4431,40.4929,40.4843,20.0732,19.6666,5.70765,46.0807,562.011,0.0,20.0,20.025000000000006
2024-06-06 23:14:36,20.2303,19.6568,19.4393,40.5149,40.4843,20.0695,19.6732,6.36412,45.7524,562.799,0.0,20.0,20.02444444444445
2024-06-06 23:14:37,20.2211,19.66,19.4446,40.5026,40.4777,20.0639,19.6666,5.05118,45.096,562.602,0.0,20.0,20.023888888888894
2024-06-06 23:14:38,20.2268,19.6633,19.458,40.4987,40.4942,20.0657,19.6699,7.02059,46.4089,562.011,0.0,20.0,20.023333333333337
2024-06-06 23:14:39,20.2211,19.66,19.4653,40.4959,40.481,20.0624,19.6666,4.06647,48.7066,561.814,0.0,20.0,20.022777777777783
2024-06-06 23:14:40,20.2169,19.6535,19.4598,40.5095,40.4843,20.0709,19.6765,7.02059,47.7219,560.928,0.0,20.0,20.022222222222226
2024-06-06 23:14:41,20.2345,19.6732,19.4743,40.5246,40.4843,20.0804,19.6633,5.70765,47.7219,560.436,0.0,20.0,20.021666666666672
2024-06-06 23:14:42,20.2201,19.6469,19.4711,40.5148,40.4843,20.0708,19.6732,7.02059,44.7677,560.534,0.0,20.0,20.021111111111114
2024-06-06 23:14:43,20.2193,19.66,19.4679,40.5297,40.4777,20.0738,19.6732,5.70765,45.4242,561.026,0.0,20.0,20.02055555555556
2024-06-06 23:14:44,20.2258,19.6732,19.4882,40.5178,40.4843,20.0664,19.6666,5.70765,45.4242,561.322,0.0,20.0,20.020000000000003
2024-06-06 23:14:45,20.2151,19.6633,19.4863,40.5175,40.4843,20.0676,19.6633,7.67706,46.7371,561.42,0.0,20.0,20.01944444444445
2024-06-06 23:14:46,20.2112,19.6535,19.4877,40.5088,40.4777,20.0727,19.6732,5.70765,47.7219,564.473,0.0,20.0,20.018888888888892
2024-06-06 23:14:47,20.2137,19.6633,19.503,40.5028,40.4843,20.0667,19.6699,2.42529,48.7066,560.928,0.0,20.0,20.018333333333338
2024-06-06 23:14:48,20.2113,19.6436,19.5042,40.5049,40.4843,20.0785,19.6666,24.4171,47.7219,560.633,0.0,20.0,20.01777777777778
2024-06-06 23:14:49,20.2134,19.6633,19.5129,40.5204,40.4843,20.0797,19.6666,5.05118,45.096,560.928,0.0,20.0,20.017222222222227
2024-06-06 23:14:50,20.1939,19.6732,19.4995,40.5195,40.4909,20.0672,19.6633,5.05118,46.0807,561.322,0.0,20.0,20.016666666666673
2024-06-06 23:14:51,20.198,19.6633,19.5287,40.5221,40.4876,20.0849,19.6699,6.03588,45.4242,562.996,0.0,20.0,20.016111111111115
2024-06-06 23:14:52,20.1991,19.6699,19.5242,40.5146,40.4777,20.0842,19.6666,5.05118,46.7371,560.14,0.0,20.0,20.01555555555556
2024-06-06 23:14:53,20.1875,19.66,19.513,40.5038,40.4974,20.078,19.6699,5.37941,46.0807,559.845,0.0,20.0,20.015000000000004
2024-06-06 23:14:54,20.1929,19.6633,19.527,40.509,40.4876,20.0762,19.6666,3.73823,47.7219,559.943,0.0,20.0,20.01444444444445
2024-06-06 23:14:55,20.1848,19.6633,19.5261,40.5044,40.4876,20.0636,19.6732,6.03588,47.7219,558.368,0.0,20.0,20.013888888888893
2024-06-06 23:14:56,20.1852,19.66,19.5454,40.5093,40.481,20.0772,19.6732,3.41,46.7371,559.746,0.0,20.0,20.01333333333334
2024-06-06 23:14:57,20.1897,19.66,19.553,40.4966,40.4843,20.0832,19.6732,5.05118,45.4242,559.746,0.0,20.0,20.01277777777778
2024-06-06 23:14:58,20.176,19.66,19.5387,40.5122,40.4777,20.0771,19.6633,5.05118,45.096,559.746,0.0,20.0,20.012222222222228
2024-06-06 23:14:59,20.1771,19.6633,19.5547,40.5104,40.4876,20.088,19.6732,5.70765,46.7371,559.943,0.0,20.0,20.01166666666667
2024-06-06 23:15:00,20.1732,19.6535,19.5653,40.5059,40.4843,20.0875,19.6666,6.03588,47.3936,559.254,0.0,20.0,20.011111111111116
2024-06-06 23:15:01,20.1805,19.66,19.569,40.4901,40.481,20.0803,19.6699,5.70765,44.7677,560.337,0.0,20.0,20.01055555555556
2024-06-06 23:15:02,20.1663,19.6535,19.5614,40.4787,40.481,20.0825,19.6797,6.69236,45.096,561.026,0.0,20.0,20.010000000000005
2024-06-06 23:15:03,20.1739,19.6568,19.5877,40.4756,40.4777,20.0854,19.6633,3.08176,47.0654,561.617,0.0,20.0,20.009444444444448
2024-06-06 23:15:04,20.1566,19.6502,19.5732,40.4627,40.4843,20.0782,19.6502,5.05118,47.3936,559.156,0.0,20.0,20.008888888888894
2024-06-06 23:15:05,20.1586,19.6535,19.5849,40.4691,40.4843,20.0852,19.6732,26.7148,46.4089,560.534,0.0,20.0,20.008333333333336
2024-06-06 23:15:06,20.1604,19.6568,19.5828,40.4712,40.481,20.0871,19.6699,5.37941,45.096,558.86,0.0,20.0,20.007777777777783
2024-06-06 23:15:07,20.148,19.6535,19.581,40.4657,40.481,20.0886,19.6765,15.2265,43.1266,560.239,0.0,20.0,20.007222222222225
2024-06-06 23:15:08,20.1495,19.6371,19.5813,40.4708,40.4843,20.0888,19.6699,5.05118,47.0654,559.845,0.0,20.0,20.00666666666667
2024-06-06 23:15:09,20.1537,19.6469,19.5986,40.4509,40.4843,20.0886,19.6666,5.05118,48.0501,559.352,0.0,20.0,20.006111111111117
2024-06-06 23:15:10,20.1421,19.66,19.5961,40.44,40.481,20.0849,19.6732,4.3947,48.0501,559.254,0.0,20.0,20.00555555555556
2024-06-06 23:15:11,20.1461,19.6633,19.5992,40.4615,40.4843,20.0808,19.6699,5.70765,45.096,559.057,0.0,20.0,20.005000000000006
2024-06-06 23:15:12,20.1432,19.6666,19.6044,40.4506,40.4909,20.0819,19.6666,5.37941,45.096,557.777,0.0,20.0,20.00444444444445
2024-06-06 23:15:13,20.14,19.6568,19.6225,40.4503,40.4942,20.0798,19.6699,6.69236,47.7219,558.269,0.0,20.0,20.003888888888895
2024-06-06 23:15:14,20.138,19.6568,19.6085,40.4393,40.481,20.0826,19.6633,4.72294,49.0348,560.436,0.0,20.0,20.003333333333337
2024-06-06 23:15:15,20.1324,19.6666,19.6144,40.4292,40.4843,20.0816,19.6666,3.41,47.0654,559.156,0.0,20.0,20.002777777777784
2024-06-06 23:15:16,20.1262,19.6568,19.6228,40.4381,40.4876,20.0747,19.6732,4.72294,46.0807,560.14,0.0,20.0,20.002222222222226
2024-06-06 23:15:17,20.1371,19.6535,19.6198,40.4254,40.4843,20.092,19.6699,17.8524,44.4395,558.86,0.0,20.0,20.001666666666672
2024-06-06 23:15:18,20.1241,19.66,19.6246,40.4318,40.4843,20.08,19.6699,5.05118,45.4242,559.746,0.0,20.0,20.001111111111115
2024-06-06 23:15:19,20.139,19.66,19.6345,40.4287,40.481,20.0847,19.6535,5.37941,48.3783,559.352,0.0,20.0,20.00055555555556
2024-06-06 23:15:20,20.1223,19.6469,19.6344,40.431,40.4843,20.0755,19.6699,5.37941,48.0501,560.239,0.0,20.0,20.000000000000004
2024-06-06 23:15:21,20.1215,19.6469,19.6338,40.411,40.4843,20.0793,19.6666,5.70765,45.096,561.125,0.0,20.0,19.99944444444445
2024-06-06 23:15:22,20.1277,19.6568,19.6349,40.4171,40.4843,20.089,19.66,4.3947,44.4395,561.223,0.0,20.0,19.998888888888892
2024-06-06 23:15:23,20.1248,19.6535,19.645,40.4368,40.4777,20.0989,19.6732,-5.45238,46.0807,561.716,0.0,20.0,19.99833333333334
2024-06-06 23:15:24,20.1243,19.6633,19.6498,40.4329,40.4909,20.0925,19.6732,8.66177,48.0501,563.39,0.0,20.0,19.99777777777778
2024-06-06 23:15:25,20.1159,19.6469,19.648,40.4346,40.481,20.0943,19.6732,5.70765,47.3936,559.057,0.0,20.0,19.997222222222227
2024-06-06 23:15:26,20.1223,19.6962,19.6529,40.4385,40.4777,20.09,19.6699,4.06647,45.7524,561.322,0.0,20.0,19.99666666666667
2024-06-06 23:15:27,20.1121,19.6666,19.6487,40.4342,40.481,20.0875,19.6765,6.03588,43.4548,564.079,0.0,20.0,19.996111111111116
2024-06-06 23:15:28,20.1248,19.6469,19.6558,40.4223,40.4843,20.0886,19.6699,5.37941,44.7677,560.436,0.0,20.0,19.995555555555562
2024-06-06 23:15:29,20.1092,19.6568,19.6643,40.4365,40.4777,20.0962,19.6732,6.03588,46.0807,559.943,0.0,20.0,19.995000000000005
2024-06-06 23:15:30,20.1102,19.6568,19.6787,40.433,40.4909,20.1008,19.6633,7.34883,47.0654,560.337,0.0,20.0,19.99444444444445
2024-06-06 23:15:31,20.0905,19.6502,19.6603,40.4441,40.481,20.0868,19.6699,6.03588,49.363,559.451,0.0,20.0,19.993888888888893
2024-06-06 23:15:32,20.1109,19.6535,19.6811,40.4336,40.4777,20.0942,19.6699,6.69236,47.3936,558.072,0.0,20.0,19.99333333333334
2024-06-06 23:15:33,20.0979,19.6633,19.6731,40.4194,40.481,20.0826,19.6732,6.69236,46.0807,556.891,0.0,20.0,19.992777777777782
2024-06-06 23:15:34,20.1,19.6502,19.6815,40.4156,40.481,20.0897,19.6699,6.69236,47.3936,555.709,0.0,20.0,19.992222222222228
2024-06-06 23:15:35,20.0894,19.7618,19.6738,40.4146,40.4843,20.0949,19.7815,5.05118,44.1113,556.103,0.0,20.0,19.99166666666667
2024-06-06 23:15:36,20.0953,19.7618,19.6879,40.4252,40.4843,20.0977,19.7782,6.69236,46.0807,556.103,0.0,20.0,19.991111111111117
2024-06-06 23:15:37,20.0835,19.7684,19.6839,40.4117,40.4843,20.0989,19.7815,9.31824,46.0807,556.103,0.0,20.0,19.99055555555556
2024-06-06 23:15:38,20.0892,19.7717,19.6838,40.4334,40.4843,20.0955,19.7848,6.03588,46.0807,556.497,0.0,20.0,19.990000000000006
2024-06-06 23:15:39,20.0814,19.775,19.6903,40.4246,40.481,20.0894,19.7881,6.03588,47.7219,554.921,0.0,20.0,19.989444444444448
2024-06-06 23:15:40,20.0788,19.7651,19.6914,40.4444,40.481,20.0974,19.775,6.03588,47.7219,556.3,0.0,20.0,19.988888888888894
2024-06-06 23:15:41,20.0709,19.775,19.6918,40.4202,40.4777,20.0839,19.7881,5.37941,48.7066,555.02,0.0,20.0,19.988333333333337
2024-06-06 23:15:42,20.0837,19.7717,19.6965,40.4212,40.4843,20.085,19.7815,6.69236,49.6913,555.512,0.0,20.0,19.987777777777783
2024-06-06 23:15:43,20.0682,19.7782,19.7028,40.4191,40.4843,20.0958,19.775,5.70765,47.7219,556.103,0.0,20.0,19.987222222222226
2024-06-06 23:15:44,20.086,19.7881,19.7095,40.41,40.4843,20.0912,19.7684,24.0889,49.0348,556.103,0.0,20.0,19.98666666666667
2024-06-06 23:15:45,20.0704,19.7848,19.7001,40.3902,40.481,20.0881,19.7815,5.37941,49.0348,556.398,0.0,20.0,19.986111111111118
2024-06-06 23:15:46,20.0792,19.7914,19.7161,40.4123,40.4843,20.0951,19.7914,4.72294,47.7219,557.088,0.0,20.0,19.98555555555556
2024-06-06 23:15:47,20.0744,19.7651,19.7097,40.4074,40.481,20.0917,19.7848,5.05118,48.0501,557.875,0.0,20.0,19.985000000000007
2024-06-06 23:15:48,20.0725,19.752,19.7064,40.4082,40.481,20.0976,19.775,7.02059,48.3783,556.398,0.0,20.0,19.98444444444445
2024-06-06 23:15:49,20.0744,19.7651,19.7096,40.408,40.481,20.0995,19.7782,5.37941,48.3783,557.875,0.0,20.0,19.983888888888895
2024-06-06 23:15:50,20.0734,19.775,19.704,40.4174,40.4843,20.1184,19.7815,5.05118,48.0501,557.875,0.0,20.0,19.983333333333338
2024-06-06 23:15:51,20.0844,19.7782,19.7232,40.3954,40.4777,20.1129,19.7848,6.36412,47.7219,557.875,0.0,20.0,19.982777777777784
2024-06-06 23:15:52,20.0905,19.7717,19.7279,40.4088,40.481,20.1092,19.7782,6.03588,48.0501,557.875,0.0,20.0,19.982222222222227
2024-06-06 23:15:53,20.0873,19.7618,19.7281,40.4226,40.481,20.1143,19.7782,6.69236,49.0348,555.414,0.0,20.0,19.981666666666673
2024-06-06 23:15:54,20.0769,19.7782,19.7251,40.4099,40.4876,20.102,19.7815,6.69236,48.7066,558.959,0.0,20.0,19.981111111111115
2024-06-06 23:15:55,20.0939,19.7815,19.7373,40.4224,40.4843,20.1022,19.7782,6.69236,46.0807,559.156,0.0,20.0,19.98055555555556
2024-06-06 23:15:56,20.0884,19.7815,19.7306,40.4188,40.4843,20.1005,19.7782,6.03588,46.0807,559.549,0.0,20.0,19.980000000000004
2024-06-06 23:15:57,20.0977,19.7651,19.7348,40.4232,40.4843,20.0963,19.7848,26.7148,46.0807,559.254,0.0,20.0,19.97944444444445
2024-06-06 23:15:58,20.093,19.7815,19.7475,40.4185,40.4843,20.1044,19.7782,7.34883,43.783,557.875,0.0,20.0,19.978888888888893
2024-06-06 23:15:59,20.0899,19.7717,19.7446,40.4452,40.4777,20.096,19.7782,7.02059,43.783,557.088,0.0,20.0,19.97833333333334
2024-06-06 23:16:00,20.0951,19.775,19.7533,40.443,40.4843,20.0834,19.7848,7.34883,42.7983,559.451,0.0,20.0,19.97777777777778
2024-06-06 23:16:01,20.0887,19.775,19.7476,40.4333,40.4843,20.0887,19.7848,12.2724,43.783,556.103,0.0,20.0,19.977222222222228
2024-06-06 23:16:02,20.1002,19.7782,19.7603,40.4501,40.4843,20.0873,19.752,5.05118,45.096,556.201,0.0,20.0,19.97666666666667
2024-06-06 23:16:03,20.0881,19.7585,19.759,40.4322,40.4876,20.0882,19.7782,6.03588,47.0654,555.414,0.0,20.0,19.976111111111116
2024-06-06 23:16:04,20.0909,19.7717,19.7658,40.4428,40.4876,20.0911,19.7684,4.06647,46.0807,555.02,0.0,20.0,19.975555555555562
2024-06-06 23:16:05,20.0852,19.775,19.7545,40.4497,40.481,20.0851,19.775,14.2418,47.0654,558.171,0.0,20.0,19.975000000000005
2024-06-06 23:16:06,20.09,19.7717,19.7655,40.447,40.481,20.0904,19.7782,5.05118,47.7219,554.33,0.0,20.0,19.97444444444445
2024-06-06 23:16:07,20.096,19.7946,19.7628,40.4614,40.4777,20.0951,19.7881,5.70765,47.0654,553.74,0.0,20.0,19.973888888888894
2024-06-06 23:16:08,20.0931,19.7684,19.774,40.4633,40.481,20.0798,19.7815,7.02059,47.7219,554.429,0.0,20.0,19.97333333333334
2024-06-06 23:16:09,20.0848,19.775,19.7726,40.461,40.4843,20.0858,19.7815,5.05118,47.7219,553.149,0.0,20.0,19.972777777777782
2024-06-06 23:16:10,20.0947,19.7717,19.7864,40.457,40.4777,20.072,19.7848,5.70765,45.096,555.02,0.0,20.0,19.97222222222223
2024-06-06 23:16:11,20.0945,19.7848,19.7902,40.457,40.4876,20.0914,19.7848,5.37941,44.4395,555.217,0.0,20.0,19.97166666666667
2024-06-06 23:16:12,20.0793,19.7782,19.7778,40.4741,40.4843,20.0999,19.7815,14.2418,43.783,555.315,0.0,20.0,19.971111111111117
2024-06-06 23:16:13,20.0823,19.7782,19.7837,40.4743,40.481,20.1,19.7848,5.05118,46.4089,555.217,0.0,20.0,19.97055555555556
2024-06-06 23:16:14,20.085,19.7651,19.7896,40.4799,40.481,20.1018,19.7815,4.72294,48.0501,554.527,0.0,20.0,19.970000000000006
2024-06-06 23:16:15,20.0986,19.775,19.7957,40.4796,40.4876,20.1002,19.775,5.05118,50.0195,554.724,0.0,20.0,19.96944444444445
2024-06-06 23:16:16,20.0926,19.7717,19.792,40.5034,40.4777,20.1085,19.7782,7.34883,47.0654,555.414,0.0,20.0,19.968888888888895
2024-06-06 23:16:17,20.0891,19.7717,19.804,40.4948,40.4777,20.0959,19.7815,6.03588,48.3783,555.118,0.0,20.0,19.968333333333337
2024-06-06 23:16:18,20.0864,19.775,19.8028,40.4874,40.4843,20.1006,19.7815,6.03588,46.7371,554.626,0.0,20.0,19.967777777777783
2024-06-06 23:16:19,20.0976,19.7618,19.8048,40.4943,40.4843,20.101,19.7782,6.36412,45.096,554.33,0.0,20.0,19.967222222222226
2024-06-06 23:16:20,20.0789,19.775,19.8072,40.4736,40.4909,20.1088,19.7848,6.03588,47.7219,554.035,0.0,20.0,19.966666666666672
2024-06-06 23:16:21,20.0721,19.7717,19.8027,40.4763,40.4909,20.1031,19.7946,7.02059,44.1113,553.641,0.0,20.0,19.966111111111115
2024-06-06 23:16:22,20.0908,19.7717,19.8174,40.4816,40.4777,20.1099,19.7651,6.69236,44.4395,553.937,0.0,20.0,19.96555555555556
2024-06-06 23:16:23,20.0753,19.7553,19.81,40.4889,40.481,20.1081,19.7684,11.2877,46.4089,553.444,0.0,20.0,19.965000000000007
2024-06-06 23:16:24,20.0726,19.7717,19.8216,40.4888,40.4843,20.1134,19.7782,6.36412,45.7524,553.05,0.0,20.0,19.96444444444445
2024-06-06 23:16:25,20.0739,19.7815,19.82,40.4905,40.4843,20.1068,19.7815,6.36412,45.096,553.444,0.0,20.0,19.963888888888896
2024-06-06 23:16:26,20.0809,19.7618,19.8306,40.4736,40.481,20.1152,19.7914,6.03588,47.7219,552.066,0.0,20.0,19.96333333333334
2024-06-06 23:16:27,20.0709,19.7585,19.8255,40.4823,40.4843,20.1104,19.7848,5.37941,49.363,553.444,0.0,20.0,19.962777777777784
2024-06-06 23:16:28,20.0639,19.7651,19.8151,40.4773,40.4876,20.1081,19.7815,4.72294,49.363,553.641,0.0,20.0,19.962222222222227
2024-06-06 23:16:29,20.069,19.7684,19.8272,40.4823,40.4777,20.105,19.7881,7.02059,49.363,551.081,0.0,20.0,19.961666666666673
2024-06-06 23:16:30,20.0683,19.7815,19.8263,40.4861,40.4876,20.1084,19.7782,5.37941,48.3783,555.217,0.0,20.0,19.961111111111116
2024-06-06 23:16:31,20.0729,19.7684,19.8439,40.4608,40.4843,20.112,19.7815,6.69236,47.3936,556.595,0.0,20.0,19.960555555555562
2024-06-06 23:16:32,20.0729,19.775,19.8344,40.4581,40.4843,20.1132,19.7848,5.37941,46.0807,556.989,0.0,20.0,19.960000000000004
2024-06-06 23:16:33,20.0731,19.775,19.8362,40.4532,40.4876,20.1245,19.7848,6.69236,45.096,557.088,0.0,20.0,19.95944444444445
2024-06-06 23:16:34,20.066,19.7717,19.8391,40.4478,40.4843,20.1089,19.7815,6.03588,46.0807,557.088,0.0,20.0,19.958888888888893
2024-06-06 23:16:35,20.0516,19.7717,19.8218,40.4372,40.481,20.1323,19.7815,6.69236,45.4242,557.383,0.0,20.0,19.95833333333334
2024-06-06 23:16:36,20.0645,19.775,19.8396,40.4411,40.4843,20.1264,19.7815,6.03588,44.7677,556.595,0.0,20.0,19.957777777777782
2024-06-06 23:16:37,20.0632,19.775,19.843,40.4355,40.4843,20.1253,19.7782,7.34883,46.7371,556.3,0.0,20.0,19.957222222222228
2024-06-06 23:16:38,20.0659,19.7717,19.844,40.4297,40.481,20.1212,19.7815,7.34883,48.7066,556.398,0.0,20.0,19.95666666666667
2024-06-06 23:16:39,20.0589,19.7815,19.8415,40.4201,40.4777,20.1333,19.7782,3.41,48.7066,556.3,0.0,20.0,19.956111111111117
2024-06-06 23:16:40,20.0612,19.7881,19.8379,40.4291,40.4843,20.1303,19.775,6.03588,46.4089,555.611,0.0,20.0,19.95555555555556
2024-06-06 23:16:41,20.0609,19.775,19.8356,40.4082,40.4876,20.1436,19.7782,7.67706,44.4395,555.315,0.0,20.0,19.955000000000005
2024-06-06 23:16:42,20.0671,19.7717,19.8526,40.4057,40.4843,20.1304,19.7815,6.36412,46.4089,553.74,0.0,20.0,19.95444444444445
2024-06-06 23:16:43,20.0647,19.7684,19.8618,40.4126,40.4843,20.1218,19.7848,8.33354,47.0654,552.853,0.0,20.0,19.953888888888894
2024-06-06 23:16:44,20.0687,19.775,19.8601,40.4134,40.4843,20.1247,19.7815,5.70765,47.3936,552.361,0.0,20.0,19.95333333333334
2024-06-06 23:16:45,20.0678,19.7815,19.8629,40.421,40.4909,20.1327,19.7815,8.66177,46.7371,552.558,0.0,20.0,19.952777777777783
2024-06-06 23:16:46,20.0576,19.7782,19.8537,40.4209,40.481,20.1269,19.7848,5.05118,47.0654,552.656,0.0,20.0,19.95222222222223
2024-06-06 23:16:47,20.0669,19.7914,19.8663,40.4109,40.4777,20.1394,19.7815,6.03588,49.363,553.444,0.0,20.0,19.95166666666667
2024-06-06 23:16:48,20.0702,19.9063,19.8661,40.4036,40.4777,20.1266,19.9128,6.36412,47.0654,556.694,0.0,20.0,19.951111111111118
2024-06-06 23:16:49,20.0667,19.9096,19.8604,40.3874,40.4909,20.1212,19.9063,7.02059,45.4242,553.937,0.0,20.0,19.95055555555556
2024-06-06 23:16:50,20.06,19.8997,19.8516,40.3776,40.4843,20.15,19.9128,5.37941,47.0654,553.641,0.0,20.0,19.950000000000006
2024-06-06 23:16:51,20.0647,19.903,19.8735,40.3917,40.4876,20.1273,19.9096,6.03588,49.363,554.429,0.0,20.0,19.94944444444445
2024-06-06 23:16:52,20.06,19.8964,19.8696,40.3872,40.481,20.1199,19.9128,5.05118,47.7219,554.035,0.0,20.0,19.948888888888895
2024-06-06 23:16:53,20.054,19.9063,19.8712,40.3856,40.4777,20.1237,19.9063,5.37941,46.7371,555.414,0.0,20.0,19.948333333333338
2024-06-06 23:16:54,20.0608,19.903,19.8842,40.3941,40.4843,20.1191,19.9128,6.69236,47.0654,552.853,0.0,20.0,19.947777777777784
2024-06-06 23:16:55,20.0413,19.9128,19.861,40.4004,40.4843,20.1262,19.903,5.05118,46.7371,556.497,0.0,20.0,19.947222222222226
2024-06-06 23:16:56,20.0577,19.9063,19.8807,40.3717,40.4876,20.1158,19.9128,6.36412,44.7677,556.201,0.0,20.0,19.946666666666673
2024-06-06 23:16:57,20.0501,19.903,19.8827,40.3924,40.4777,20.112,19.9096,6.69236,46.7371,556.595,0.0,20.0,19.946111111111115
2024-06-06 23:16:58,20.0492,19.9096,19.8831,40.4009,40.4843,20.121,19.9128,5.05118,49.0348,556.201,0.0,20.0,19.94555555555556
2024-06-06 23:16:59,20.0444,19.8997,19.8836,40.3885,40.4843,20.1266,19.9063,9.64648,44.1113,555.807,0.0,20.0,19.945000000000004
2024-06-06 23:17:00,20.0388,19.9161,19.878,40.3943,40.4843,20.1141,19.9096,5.70765,48.0501,555.414,0.0,20.0,19.94444444444445
2024-06-06 23:17:01,20.044,19.8997,19.8721,40.3984,40.4777,20.1099,19.9161,4.72294,47.7219,554.035,0.0,20.0,19.944259259259265
2024-06-06 23:17:02,20.0344,19.903,19.8824,40.3976,40.481,20.1099,19.9096,5.05118,44.7677,555.315,0.0,20.0,19.94407407407408
2024-06-06 23:17:03,20.0482,19.9063,19.8848,40.4072,40.4843,20.1229,19.9128,5.05118,48.7066,555.315,0.0,20.0,19.943888888888896
2024-06-06 23:17:04,20.0424,19.9063,19.8831,40.4055,40.4843,20.1171,19.9063,3.73823,47.3936,555.02,0.0,20.0,19.943703703703708
2024-06-06 23:17:05,20.0466,19.9063,19.8828,40.4095,40.4876,20.115,19.9063,5.37941,45.4242,557.875,0.0,20.0,19.943518518518523
2024-06-06 23:17:06,20.0503,19.9063,19.8866,40.4345,40.4909,20.1308,19.9128,6.03588,46.0807,554.035,0.0,20.0,19.94333333333334
2024-06-06 23:17:07,20.048,19.9128,19.8793,40.4306,40.4843,20.115,19.9096,13.5853,46.7371,554.133,0.0,20.0,19.943148148148154
2024-06-06 23:17:08,20.0445,19.8964,19.8885,40.4103,40.481,20.1176,19.9128,5.37941,43.4548,554.626,0.0,20.0,19.94296296296297
2024-06-06 23:17:09,20.0487,19.8964,19.8989,40.4169,40.5007,20.1136,19.9128,4.06647,45.4242,551.967,0.0,20.0,19.942777777777785
2024-06-06 23:17:10,20.0584,19.9063,19.8962,40.4252,40.4909,20.1158,19.9128,5.70765,48.3783,555.02,0.0,20.0,19.942592592592597
2024-06-06 23:17:11,20.0508,19.8964,19.899,40.4251,40.481,20.1288,19.9096,6.69236,47.3936,554.33,0.0,20.0,19.942407407407412
2024-06-06 23:17:12,20.0584,19.8964,19.8922,40.4222,40.481,20.11,19.9063,6.03588,44.4395,553.937,0.0,20.0,19.942222222222227
2024-06-06 23:17:13,20.0646,19.903,19.8959,40.4311,40.4909,20.1165,19.9063,4.72294,45.7524,554.035,0.0,20.0,19.942037037037043
2024-06-06 23:17:14,20.0564,19.8997,19.902,40.4373,40.4745,20.1226,19.9063,5.37941,47.3936,554.626,0.0,20.0,19.941851851851858
2024-06-06 23:17:15,20.0583,19.903,19.8988,40.4466,40.4777,20.1226,19.9063,7.02059,47.0654,557.678,0.0,20.0,19.941666666666674
2024-06-06 23:17:16,20.0602,19.903,19.9045,40.4399,40.4876,20.1311,19.9194,3.41,45.4242,555.906,0.0,20.0,19.941481481481485
2024-06-06 23:17:17,20.0646,19.9063,19.8994,40.447,40.4876,20.1464,19.9096,3.73823,44.7677,556.497,0.0,20.0,19.9412962962963
2024-06-06 23:17:18,20.0573,19.903,19.8983,40.4415,40.4843,20.1329,19.903,7.02059,45.096,555.315,0.0,20.0,19.941111111111116
2024-06-06 23:17:19,20.0723,19.9063,19.9112,40.4412,40.4843,20.132,19.9161,3.73823,45.7524,554.429,0.0,20.0,19.94092592592593
2024-06-06 23:17:20,20.0744,19.9063,19.9141,40.4218,40.4777,20.1269,19.9063,5.37941,49.0348,554.921,0.0,20.0,19.940740740740747
