TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 23:17:21,20.0764,19.9063,19.91,40.4419,40.4777,20.1374,19.903,5.37941,46.0807,551.278,0.0,20.0,19.940555555555562
2024-06-06 23:17:22,20.0797,19.9096,19.9172,40.4402,40.4777,20.1475,19.8964,5.70765,48.3783,555.02,0.0,20.0,19.940370370370374
2024-06-06 23:17:23,20.0826,19.9096,19.9221,40.4502,40.4843,20.1368,19.8997,5.70765,42.7983,555.512,0.0,20.0,19.94018518518519
2024-06-06 23:17:24,20.0878,19.8997,19.9133,40.4525,40.481,20.1429,19.9161,6.36412,45.4242,555.807,0.0,20.0,19.940000000000005
2024-06-06 23:17:25,20.0812,19.9096,19.9236,40.4494,40.4843,20.1413,19.9096,8.33354,47.3936,554.724,0.0,20.0,19.93981481481482
2024-06-06 23:17:26,20.0874,19.8964,19.9356,40.4428,40.481,20.1377,19.9096,5.37941,48.3783,555.906,0.0,20.0,19.939629629629636
2024-06-06 23:17:27,20.0778,19.8997,19.9359,40.454,40.4843,20.1384,19.9161,6.03588,48.0501,555.611,0.0,20.0,19.93944444444445
2024-06-06 23:17:28,20.0839,19.8964,19.9273,40.464,40.4843,20.1364,19.9096,5.37941,44.1113,552.164,0.0,20.0,19.939259259259263
2024-06-06 23:17:29,20.0934,19.8997,19.934,40.4455,40.4843,20.1351,19.9096,7.34883,44.1113,554.823,0.0,20.0,19.939074074074078
2024-06-06 23:17:30,20.0868,19.903,19.9447,40.4659,40.481,20.1445,19.9096,5.37941,44.1113,554.527,0.0,20.0,19.938888888888894
2024-06-06 23:17:31,20.0769,19.9161,19.9235,40.4425,40.4876,20.1402,19.9128,4.06647,43.4548,556.694,0.0,20.0,19.93870370370371
2024-06-06 23:17:32,20.0774,19.9227,19.9372,40.4458,40.481,20.1368,19.9128,6.69236,45.4242,553.937,0.0,20.0,19.938518518518524
2024-06-06 23:17:33,20.0734,19.8931,19.9322,40.4548,40.481,20.1488,19.9063,5.70765,47.0654,553.838,0.0,20.0,19.93833333333334
2024-06-06 23:17:34,20.0851,19.8997,19.9511,40.4718,40.4843,20.1286,19.9161,6.36412,48.7066,553.444,0.0,20.0,19.93814814814815
2024-06-06 23:17:35,20.0702,19.8964,19.9329,40.4682,40.481,20.1438,19.9096,6.03588,47.7219,550.49,0.0,20.0,19.937962962962967
2024-06-06 23:17:36,20.0778,19.8964,19.9366,40.463,40.4843,20.1295,19.9096,5.70765,45.7524,553.838,0.0,20.0,19.937777777777782
2024-06-06 23:17:37,20.0869,19.9096,19.9474,40.4708,40.481,20.1432,19.9096,6.69236,44.4395,553.444,0.0,20.0,19.937592592592598
2024-06-06 23:17:38,20.0869,19.9128,19.948,40.4613,40.4843,20.1376,19.9096,3.73823,45.096,552.066,0.0,20.0,19.937407407407413
2024-06-06 23:17:39,20.0765,19.9063,19.9418,40.465,40.4843,20.1397,19.9096,5.70765,42.7983,553.444,0.0,20.0,19.93722222222223
2024-06-06 23:17:40,20.0821,19.9063,19.9534,40.4581,40.4777,20.134,19.9128,6.36412,49.363,553.838,0.0,20.0,19.93703703703704
2024-06-06 23:17:41,20.0748,19.8931,19.9545,40.4593,40.4909,20.1325,19.9161,5.70765,48.7066,554.133,0.0,20.0,19.936851851851856
2024-06-06 23:17:42,20.0668,19.8997,19.9478,40.4626,40.481,20.1482,19.9128,7.34883,47.0654,553.838,0.0,20.0,19.93666666666667
2024-06-06 23:17:43,20.0667,19.8931,19.9493,40.4627,40.4843,20.142,19.9063,14.57,45.7524,553.641,0.0,20.0,19.936481481481486
2024-06-06 23:17:44,20.0702,19.9096,19.951,40.4787,40.4843,20.1463,19.9161,-4.46767,45.7524,553.838,0.0,20.0,19.9362962962963
2024-06-06 23:17:45,20.07,19.9063,19.9573,40.4736,40.481,20.1476,19.9161,6.03588,45.4242,553.149,0.0,20.0,19.936111111111117
2024-06-06 23:17:46,20.0803,19.9161,19.9558,40.4598,40.4777,20.1398,19.9128,7.02059,48.3783,552.853,0.0,20.0,19.93592592592593
2024-06-06 23:17:47,20.0654,19.8964,19.9596,40.4679,40.4843,20.1432,19.9096,6.03588,48.0501,552.066,0.0,20.0,19.935740740740744
2024-06-06 23:17:48,20.0872,19.9227,19.9652,40.4581,40.481,20.1418,19.9063,6.03588,46.0807,552.066,0.0,20.0,19.93555555555556
2024-06-06 23:17:49,20.07,19.8866,19.9543,40.475,40.4777,20.1405,19.9128,7.67706,46.0807,551.77,0.0,20.0,19.935370370370375
2024-06-06 23:17:50,20.0739,19.8964,19.9623,40.4701,40.4777,20.1301,19.9128,7.02059,50.0195,548.028,0.0,20.0,19.93518518518519
2024-06-06 23:17:51,20.0699,19.9063,19.9615,40.4769,40.4843,20.1335,19.9096,25.4018,48.3783,550.884,0.0,20.0,19.935000000000006
2024-06-06 23:17:52,20.0688,19.8997,19.9646,40.4535,40.4712,20.1272,19.9063,6.69236,45.096,550.687,0.0,20.0,19.93481481481482
2024-06-06 23:17:53,20.0687,19.9063,19.9652,40.4823,40.4843,20.1503,19.9161,9.31824,46.7371,550.49,0.0,20.0,19.934629629629633
2024-06-06 23:17:54,20.0654,19.8964,19.9681,40.4857,40.4843,20.133,19.9096,6.36412,48.7066,550.589,0.0,20.0,19.93444444444445
2024-06-06 23:17:55,20.0743,19.8964,19.9729,40.4798,40.4876,20.1485,19.9063,8.33354,46.4089,550.49,0.0,20.0,19.934259259259264
2024-06-06 23:17:56,20.0699,19.8997,19.9747,40.4718,40.4843,20.1455,19.9161,9.97472,46.0807,550.982,0.0,20.0,19.93407407407408
2024-06-06 23:17:57,20.0722,19.9096,19.9659,40.4854,40.4876,20.1542,19.9063,6.69236,48.3783,551.278,0.0,20.0,19.933888888888895
2024-06-06 23:17:58,20.0695,19.9063,19.9759,40.4886,40.481,20.1575,19.9128,17.1959,47.0654,551.179,0.0,20.0,19.93370370370371
2024-06-06 23:17:59,20.0689,19.8997,19.9653,40.4799,40.481,20.1474,19.9063,6.69236,45.096,551.672,0.0,20.0,19.93351851851852
2024-06-06 23:18:00,20.0649,19.8997,19.9617,40.4837,40.4843,20.14,19.9063,7.67706,48.7066,551.869,0.0,20.0,19.933333333333337
2024-06-06 23:18:01,20.0779,19.8964,19.9716,40.4828,40.4843,20.1489,19.8997,5.37941,47.7219,552.459,0.0,20.0,19.933148148148153
2024-06-06 23:18:02,20.0682,20.031,19.9739,40.483,40.4942,20.1501,20.0409,7.34883,46.0807,552.952,0.0,20.0,19.932962962962968
2024-06-06 23:18:03,20.0657,20.031,19.9816,40.4916,40.4843,20.1491,20.031,4.72294,47.3936,554.035,0.0,20.0,19.932777777777783
2024-06-06 23:18:04,20.0692,20.0277,19.9779,40.4836,40.4843,20.1495,20.0376,6.36412,45.7524,553.937,0.0,20.0,19.9325925925926
2024-06-06 23:18:05,20.0672,20.031,19.975,40.5044,40.4876,20.1615,20.0277,4.3947,44.4395,554.33,0.0,20.0,19.93240740740741
2024-06-06 23:18:06,20.0637,20.0376,19.977,40.4897,40.4909,20.1353,20.0376,5.05118,47.7219,554.035,0.0,20.0,19.932222222222226
2024-06-06 23:18:07,20.0772,20.0409,19.9836,40.4902,40.4876,20.134,20.0376,4.3947,45.096,558.762,0.0,20.0,19.93203703703704
2024-06-06 23:18:08,20.0718,20.0277,19.9801,40.4791,40.4843,20.1425,20.0409,5.05118,43.783,554.724,0.0,20.0,19.931851851851857
2024-06-06 23:18:09,20.0732,20.0245,19.9849,40.4865,40.481,20.1524,20.0474,5.70765,47.7219,554.724,0.0,20.0,19.931666666666672
2024-06-06 23:18:10,20.0791,20.0376,19.9874,40.5044,40.4777,20.1415,20.031,3.41,44.7677,554.626,0.0,20.0,19.931481481481487
2024-06-06 23:18:11,20.0714,20.0212,19.9857,40.5219,40.4876,20.1521,20.0442,5.70765,45.096,554.724,0.0,20.0,19.9312962962963
2024-06-06 23:18:12,20.0703,20.0245,19.9769,40.4888,40.481,20.148,20.0376,5.37941,47.3936,554.232,0.0,20.0,19.931111111111115
2024-06-06 23:18:13,20.0752,20.0442,19.9909,40.4889,40.4843,20.1604,20.0442,6.69236,45.4242,553.74,0.0,20.0,19.93092592592593
2024-06-06 23:18:14,20.0681,20.0474,19.9817,40.4953,40.481,20.1461,20.0409,5.70765,46.4089,553.149,0.0,20.0,19.930740740740745
2024-06-06 23:18:15,20.0725,19.9916,19.9777,40.4969,40.481,20.1543,20.0409,5.05118,46.0807,552.459,0.0,20.0,19.93055555555556
2024-06-06 23:18:16,20.0707,20.031,19.9859,40.5166,40.4909,20.1595,20.0376,4.3947,44.7677,552.164,0.0,20.0,19.930370370370376
2024-06-06 23:18:17,20.0804,20.031,19.9801,40.5185,40.4843,20.1573,20.0376,5.05118,47.3936,552.164,0.0,20.0,19.930185185185188
2024-06-06 23:18:18,20.0708,20.0277,19.9774,40.5259,40.4777,20.1617,20.0376,5.05118,46.0807,552.853,0.0,20.0,19.930000000000003
2024-06-06 23:18:19,20.0838,20.0277,19.9865,40.5229,40.481,20.1661,20.0376,6.03588,44.7677,552.853,0.0,20.0,19.92981481481482
2024-06-06 23:18:20,20.0822,20.0277,19.9796,40.5119,40.4843,20.1551,20.0376,5.70765,47.0654,552.656,0.0,20.0,19.929629629629634
2024-06-06 23:18:21,20.0908,20.0343,19.9963,40.492,40.481,20.1693,20.0343,6.36412,44.4395,553.149,0.0,20.0,19.92944444444445
2024-06-06 23:18:22,20.0888,20.0277,19.9837,40.5073,40.4876,20.1559,20.0409,4.06647,45.096,552.558,0.0,20.0,19.929259259259265
2024-06-06 23:18:23,20.0856,20.0343,19.9853,40.5134,40.481,20.1566,20.0343,4.06647,47.3936,552.066,0.0,20.0,19.929074074074077
2024-06-06 23:18:24,20.0919,20.031,19.9814,40.4869,40.4843,20.1682,20.0409,4.06647,44.1113,552.066,0.0,20.0,19.928888888888892
2024-06-06 23:18:25,20.1098,20.0277,19.9989,40.4979,40.4843,20.1684,20.0376,5.70765,48.3783,552.459,0.0,20.0,19.928703703703707
2024-06-06 23:18:26,20.1151,20.0212,20.0035,40.4825,40.481,20.1573,20.0376,7.02059,46.0807,551.672,0.0,20.0,19.928518518518523
2024-06-06 23:18:27,20.1093,20.0376,19.9961,40.485,40.4843,20.1751,20.0474,5.70765,44.7677,555.315,0.0,20.0,19.928333333333338
2024-06-06 23:18:28,20.119,20.0343,20.0044,40.46,40.4843,20.1725,20.0474,8.0053,48.0501,552.459,0.0,20.0,19.928148148148153
2024-06-06 23:18:29,20.112,20.0245,19.9907,40.4849,40.4843,20.1715,20.0212,6.03588,46.4089,550.982,0.0,20.0,19.927962962962965
2024-06-06 23:18:30,20.1255,20.0409,20.0146,40.4526,40.481,20.1723,20.0245,6.03588,46.0807,550.786,0.0,20.0,19.92777777777778
2024-06-06 23:18:31,20.1219,20.0409,20.0105,40.4662,40.4843,20.1795,20.0376,6.03588,48.7066,549.998,0.0,20.0,19.927592592592596
2024-06-06 23:18:32,20.1291,20.031,20.0094,40.449,40.4876,20.1779,20.0376,6.03588,47.0654,549.308,0.0,20.0,19.92740740740741
2024-06-06 23:18:33,20.1305,20.0376,20.0049,40.4369,40.4843,20.1725,20.0343,7.67706,47.0654,549.407,0.0,20.0,19.927222222222227
2024-06-06 23:18:34,20.1283,20.0442,20.003,40.4374,40.4843,20.1852,20.0409,6.69236,48.7066,550.293,0.0,20.0,19.927037037037042
2024-06-06 23:18:35,20.124,20.0245,20.008,40.4415,40.4909,20.1866,20.0409,5.70765,47.0654,549.998,0.0,20.0,19.926851851851854
2024-06-06 23:18:36,20.1297,20.0277,20.0148,40.4212,40.4843,20.1805,20.0376,6.69236,46.7371,550.687,0.0,20.0,19.92666666666667
2024-06-06 23:18:37,20.1347,20.0277,20.0229,40.4172,40.4876,20.1958,20.0376,13.9135,48.7066,550.293,0.0,20.0,19.926481481481485
2024-06-06 23:18:38,20.1349,20.0277,20.0229,40.4296,40.4843,20.1906,20.0376,6.03588,46.7371,552.361,0.0,20.0,19.9262962962963
2024-06-06 23:18:39,20.1292,20.0277,20.0289,40.406,40.4876,20.1996,20.0343,8.33354,45.7524,553.05,0.0,20.0,19.926111111111116
2024-06-06 23:18:40,20.1283,20.0343,20.0245,40.4209,40.4777,20.1959,20.0409,4.3947,48.3783,554.035,0.0,20.0,19.92592592592593
2024-06-06 23:18:41,20.1417,20.0245,20.0393,40.4061,40.4777,20.1991,20.031,5.37941,35.9054,553.937,0.0,20.0,19.925740740740746
2024-06-06 23:18:42,20.128,20.0343,20.0374,40.4021,40.4843,20.1853,20.031,5.37941,46.4089,555.02,0.0,20.0,19.925555555555558
2024-06-06 23:18:43,20.1286,20.0277,20.0535,40.4021,40.4777,20.1954,20.0376,5.70765,46.7371,554.921,0.0,20.0,19.925370370370374
2024-06-06 23:18:44,20.1398,20.0277,20.0303,40.3943,40.481,20.198,20.0442,6.03588,43.783,555.807,0.0,20.0,19.92518518518519
2024-06-06 23:18:45,20.1423,20.0245,20.0522,40.3901,40.481,20.1903,20.031,4.3947,47.0654,556.595,0.0,20.0,19.925000000000004
2024-06-06 23:18:46,20.1274,20.0376,20.0346,40.4069,40.4843,20.202,20.031,4.72294,46.7371,556.792,0.0,20.0,19.92481481481482
2024-06-06 23:18:47,20.1248,20.0277,20.0444,40.3979,40.481,20.192,20.0442,4.72294,44.7677,555.315,0.0,20.0,19.924629629629635
2024-06-06 23:18:48,20.1345,20.0113,20.0495,40.3835,40.481,20.2002,20.0376,6.03588,47.7219,556.989,0.0,20.0,19.924444444444447
2024-06-06 23:18:49,20.1421,20.0573,20.0476,40.4027,40.4843,20.199,20.0376,4.06647,47.7219,556.792,0.0,20.0,19.924259259259262
2024-06-06 23:18:50,20.1261,20.0507,20.0469,40.3941,40.481,20.1982,20.0376,5.05118,46.4089,557.088,0.0,20.0,19.924074074074078
2024-06-06 23:18:51,20.1309,20.008,20.0535,40.3763,40.4909,20.2054,20.0376,5.05118,48.7066,557.088,0.0,20.0,19.923888888888893
2024-06-06 23:18:52,20.1265,20.0277,20.0487,40.3786,40.481,20.2092,20.031,5.05118,45.7524,556.989,0.0,20.0,19.92370370370371
2024-06-06 23:18:53,20.1331,20.0343,20.0585,40.4031,40.4843,20.2041,20.0409,2.42529,45.7524,556.3,0.0,20.0,19.923518518518524
2024-06-06 23:18:54,20.1346,20.0245,20.0535,40.4025,40.481,20.2057,20.0376,5.70765,48.7066,557.383,0.0,20.0,19.923333333333336
2024-06-06 23:18:55,20.1326,20.0376,20.0582,40.4062,40.481,20.2071,20.0343,35.5771,46.0807,556.595,0.0,20.0,19.92314814814815
2024-06-06 23:18:56,20.1435,20.0409,20.0585,40.3881,40.4843,20.2065,20.0409,4.72294,45.7524,556.103,0.0,20.0,19.922962962962966
2024-06-06 23:18:57,20.1409,20.0245,20.0598,40.3843,40.481,20.2169,20.0376,9.31824,49.0348,558.368,0.0,20.0,19.92277777777778
2024-06-06 23:18:58,20.1439,20.0245,20.0581,40.382,40.4777,20.2182,20.0409,5.37941,43.4548,556.595,0.0,20.0,19.922592592592597
2024-06-06 23:18:59,20.1362,20.0277,20.0613,40.3984,40.4843,20.2053,20.0376,9.97472,46.7371,555.709,0.0,20.0,19.922407407407412
2024-06-06 23:19:00,20.143,20.0409,20.0679,40.3869,40.4843,20.1998,20.0409,4.72294,46.7371,555.315,0.0,20.0,19.922222222222224
2024-06-06 23:19:01,20.136,20.031,20.0641,40.4207,40.4843,20.1962,20.0146,21.1347,44.7677,555.02,0.0,20.0,19.92203703703704
2024-06-06 23:19:02,20.1337,20.0343,20.0635,40.3996,40.4843,20.2039,20.031,6.36412,46.7371,554.232,0.0,20.0,19.921851851851855
2024-06-06 23:19:03,20.1431,20.0212,20.068,40.4049,40.4777,20.2124,20.0376,16.5394,47.7219,553.247,0.0,20.0,19.92166666666667
2024-06-06 23:19:04,20.1347,20.0376,20.0591,40.4011,40.4777,20.2042,20.0409,8.0053,47.0654,552.952,0.0,20.0,19.921481481481486
2024-06-06 23:19:05,20.1423,20.0245,20.0756,40.4154,40.4843,20.2026,20.0343,9.64648,47.0654,552.558,0.0,20.0,19.9212962962963
2024-06-06 23:19:06,20.1387,20.0409,20.0727,40.4214,40.4843,20.2118,20.0409,5.05118,48.3783,552.558,0.0,20.0,19.921111111111113
2024-06-06 23:19:07,20.137,20.0376,20.0751,40.4233,40.481,20.1996,20.0376,6.03588,49.0348,552.853,0.0,20.0,19.92092592592593
2024-06-06 23:19:08,20.1368,20.0048,20.068,40.3993,40.4876,20.2023,20.0376,6.03588,45.7524,549.899,0.0,20.0,19.920740740740744
2024-06-06 23:19:09,20.1406,20.0442,20.0814,40.4081,40.4876,20.2025,20.0343,6.36412,45.4242,553.543,0.0,20.0,19.92055555555556
2024-06-06 23:19:10,20.144,20.0245,20.0793,40.4206,40.4843,20.1928,20.0343,6.03588,47.0654,552.164,0.0,20.0,19.920370370370375
2024-06-06 23:19:11,20.1423,20.0343,20.0679,40.4075,40.481,20.2046,20.0376,20.4783,47.3936,553.543,0.0,20.0,19.92018518518519
2024-06-06 23:19:12,20.144,20.031,20.0842,40.423,40.4745,20.2118,20.0376,6.36412,46.0807,552.952,0.0,20.0,19.92
2024-06-06 23:19:13,20.1499,20.0376,20.0869,40.4091,40.4876,20.2212,20.0376,6.36412,43.4548,552.755,0.0,20.0,19.919814814814817
2024-06-06 23:19:14,20.1444,20.031,20.0718,40.4156,40.4843,20.2161,20.0376,7.02059,46.7371,552.656,0.0,20.0,19.919629629629632
2024-06-06 23:19:15,20.1519,20.031,20.0791,40.4151,40.4777,20.2138,20.0376,10.6312,49.363,553.149,0.0,20.0,19.919444444444448
2024-06-06 23:19:16,20.1455,20.0376,20.0774,40.4335,40.4843,20.1994,20.0343,6.03588,49.0348,553.149,0.0,20.0,19.919259259259263
2024-06-06 23:19:17,20.1535,20.1558,20.0837,40.4207,40.481,20.2141,20.1558,10.6312,46.4089,553.346,0.0,20.0,19.91907407407408
2024-06-06 23:19:18,20.1482,20.1591,20.0803,40.4337,40.4843,20.2139,20.1492,6.36412,45.096,553.543,0.0,20.0,19.91888888888889
2024-06-06 23:19:19,20.1527,20.1394,20.0837,40.4234,40.481,20.1976,20.1525,5.70765,46.7371,553.838,0.0,20.0,19.918703703703706
2024-06-06 23:19:20,20.1461,20.1591,20.0946,40.426,40.4843,20.2183,20.1492,5.05118,49.363,553.247,0.0,20.0,19.91851851851852
2024-06-06 23:19:21,20.1547,20.1623,20.0931,40.4294,40.481,20.2048,20.1558,6.03588,47.0654,552.755,0.0,20.0,19.918333333333337
2024-06-06 23:19:22,20.1549,20.1262,20.0835,40.4393,40.481,20.2214,20.1558,6.03588,45.4242,553.149,0.0,20.0,19.918148148148152
2024-06-06 23:19:23,20.151,20.1427,20.0898,40.4368,40.481,20.2164,20.1558,6.36412,47.7219,552.853,0.0,20.0,19.917962962962967
2024-06-06 23:19:24,20.165,20.1623,20.1026,40.4316,40.4777,20.2095,20.1558,7.02059,48.7066,553.346,0.0,20.0,19.91777777777778
2024-06-06 23:19:25,20.147,20.1459,20.0851,40.4443,40.4777,20.2062,20.1558,5.37941,46.4089,553.838,0.0,20.0,19.917592592592595
2024-06-06 23:19:26,20.148,20.1459,20.0942,40.4327,40.4876,20.2155,20.1492,6.69236,45.7524,555.02,0.0,20.0,19.91740740740741
2024-06-06 23:19:27,20.1465,20.1591,20.0827,40.4422,40.481,20.2066,20.1623,5.37941,47.3936,558.663,0.0,20.0,19.917222222222225
2024-06-06 23:19:28,20.1506,20.1492,20.0963,40.442,40.4777,20.2091,20.1558,7.67706,46.0807,554.823,0.0,20.0,19.91703703703704
2024-06-06 23:19:29,20.1452,20.1525,20.0947,40.4458,40.4843,20.2108,20.1525,4.3947,44.7677,554.626,0.0,20.0,19.916851851851856
2024-06-06 23:19:30,20.1579,20.1394,20.093,40.443,40.4843,20.2267,20.1591,6.69236,45.096,554.33,0.0,20.0,19.91666666666667
2024-06-06 23:19:31,20.1694,20.1427,20.1093,40.4469,40.481,20.2222,20.1591,5.37941,47.7219,552.755,0.0,20.0,19.916481481481483
2024-06-06 23:19:32,20.1544,20.1459,20.0992,40.4479,40.481,20.2117,20.1558,36.5618,48.3783,554.035,0.0,20.0,19.9162962962963
2024-06-06 23:19:33,20.1524,20.1427,20.09,40.445,40.4843,20.2129,20.1558,5.70765,43.783,553.838,0.0,20.0,19.916111111111114
2024-06-06 23:19:34,20.1754,20.1459,20.1075,40.4538,40.4843,20.2315,20.1591,7.34883,44.1113,555.414,0.0,20.0,19.91592592592593
2024-06-06 23:19:35,20.174,20.1558,20.1082,40.445,40.481,20.2183,20.1558,4.3947,47.7219,554.133,0.0,20.0,19.915740740740745
2024-06-06 23:19:36,20.1861,20.1558,20.1182,40.4612,40.4745,20.2296,20.1525,7.02059,47.3936,552.361,0.0,20.0,19.91555555555556
2024-06-06 23:19:37,20.1728,20.1459,20.0906,40.4501,40.4843,20.2239,20.1591,4.3947,43.783,551.869,0.0,20.0,19.915370370370372
2024-06-06 23:19:38,20.1933,20.1558,20.1136,40.4482,40.481,20.2392,20.1558,4.06647,43.783,551.179,0.0,20.0,19.915185185185187
2024-06-06 23:19:39,20.1946,20.1591,20.1147,40.4353,40.481,20.227,20.1525,5.37941,45.4242,550.49,0.0,20.0,19.915000000000003
2024-06-06 23:19:40,20.1881,20.1492,20.1084,40.444,40.481,20.2241,20.1525,4.3947,47.0654,550.096,0.0,20.0,19.914814814814818
2024-06-06 23:19:41,20.196,20.1558,20.1098,40.4431,40.481,20.2254,20.1623,6.36412,48.0501,549.998,0.0,20.0,19.914629629629633
2024-06-06 23:19:42,20.2067,20.1525,20.1159,40.4559,40.4745,20.2157,20.1558,4.3947,44.4395,549.899,0.0,20.0,19.91444444444445
2024-06-06 23:19:43,20.2159,20.1558,20.1205,40.4475,40.4843,20.2222,20.1558,5.37941,45.4242,550.293,0.0,20.0,19.91425925925926
2024-06-06 23:19:44,20.1866,20.1361,20.1194,40.4603,40.481,20.2271,20.1558,6.36412,45.096,550.589,0.0,20.0,19.914074074074076
2024-06-06 23:19:45,20.2009,20.1656,20.121,40.4557,40.4777,20.2255,20.1558,4.72294,48.3783,549.21,0.0,20.0,19.91388888888889
2024-06-06 23:19:46,20.2072,20.1492,20.1289,40.4491,40.481,20.2328,20.1558,6.69236,46.4089,550.687,0.0,20.0,19.913703703703707
2024-06-06 23:19:47,20.2003,20.1492,20.1227,40.4386,40.4777,20.2339,20.1591,4.72294,44.1113,550.392,0.0,20.0,19.913518518518522
2024-06-06 23:19:48,20.2112,20.1492,20.1371,40.4336,40.4909,20.2202,20.1623,2.75352,46.0807,550.293,0.0,20.0,19.913333333333338
2024-06-06 23:19:49,20.2128,20.1623,20.1306,40.4384,40.481,20.2354,20.1591,4.72294,48.3783,550.096,0.0,20.0,19.91314814814815
2024-06-06 23:19:50,20.2129,20.1591,20.1427,40.4423,40.4876,20.2317,20.1558,3.41,45.4242,549.801,0.0,20.0,19.912962962962965
2024-06-06 23:19:51,20.2092,20.1525,20.1471,40.4395,40.4843,20.2208,20.1558,17.5241,43.783,549.801,0.0,20.0,19.91277777777778
2024-06-06 23:19:52,20.2184,20.1492,20.1428,40.4386,40.4843,20.2365,20.1558,5.70765,47.7219,549.505,0.0,20.0,19.912592592592596
2024-06-06 23:19:53,20.2093,20.1427,20.1349,40.4517,40.4843,20.226,20.1591,16.2112,48.0501,549.801,0.0,20.0,19.91240740740741
2024-06-06 23:19:54,20.211,20.1492,20.1424,40.4412,40.4843,20.2431,20.1591,5.37941,44.7677,549.407,0.0,20.0,19.912222222222226
2024-06-06 23:19:55,20.2144,20.1459,20.14,40.4434,40.4843,20.2425,20.1558,9.64648,45.7524,548.422,0.0,20.0,19.912037037037038
2024-06-06 23:19:56,20.2133,20.1525,20.1456,40.4263,40.4843,20.2562,20.1492,5.37941,49.0348,548.718,0.0,20.0,19.911851851851853
2024-06-06 23:19:57,20.2127,20.1591,20.1595,40.4316,40.4843,20.2557,20.1623,5.37941,46.0807,547.733,0.0,20.0,19.91166666666667
2024-06-06 23:19:58,20.2151,20.1525,20.1599,40.4469,40.4777,20.264,20.1525,7.34883,44.7677,548.718,0.0,20.0,19.911481481481484
2024-06-06 23:19:59,20.2191,20.1591,20.1512,40.4501,40.4876,20.2516,20.1558,6.36412,49.363,549.21,0.0,20.0,19.9112962962963
2024-06-06 23:20:00,20.2088,20.1459,20.1462,40.4493,40.4777,20.259,20.1427,6.69236,45.096,549.505,0.0,20.0,19.911111111111115
