TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 15:55:00,28.5341,26.3574,28.1516,31.0337,34.9852,25.2817,26.3738,5.37941,321.142,1531.85,0.0,24.444444444444446,25.200000000000003
2024-06-05 15:55:01,28.5502,26.3574,28.1724,31.1107,34.982,25.2821,26.3738,6.03588,315.234,1532.05,0.0,24.444444444444446,25.199629629629634
2024-06-05 15:55:02,28.5444,26.3607,28.1961,31.1826,34.982,25.2763,26.3771,5.37941,318.517,1532.15,0.0,24.444444444444446,25.19925925925926
2024-06-05 15:55:03,28.5734,26.3607,28.2236,31.2239,34.982,25.2816,26.3738,5.37941,313.921,1531.06,0.0,24.444444444444446,25.19888888888889
2024-06-05 15:55:04,28.5787,26.3738,28.2491,31.3136,34.9852,25.2929,26.3804,4.72294,290.617,1531.16,0.0,24.444444444444446,25.198518518518522
2024-06-05 15:55:05,28.602,26.3738,28.2754,31.389,34.9852,25.2821,26.3837,5.05118,317.204,1531.06,0.0,24.444444444444446,25.19814814814815
2024-06-05 15:55:06,28.6313,26.3673,28.2838,31.443,34.9885,25.2878,26.3804,4.72294,335.257,1530.87,0.0,24.444444444444446,25.19777777777778
2024-06-05 15:55:07,28.642,26.3673,28.3145,31.508,34.982,25.289,26.3738,4.72294,336.241,1531.16,0.0,24.444444444444446,25.19740740740741
2024-06-05 15:55:08,28.6584,26.364,28.3336,31.5755,34.982,25.2908,26.3771,5.05118,303.089,1530.37,0.0,24.444444444444446,25.19703703703704
2024-06-05 15:55:09,28.6479,26.364,28.3311,31.6337,34.9852,25.2897,26.3771,5.05118,343.791,1529.39,0.0,24.444444444444446,25.19666666666667
2024-06-05 15:55:10,28.6621,26.3673,28.3545,31.7257,34.9852,25.3055,26.3804,4.72294,330.005,1528.8,0.0,24.444444444444446,25.1962962962963
2024-06-05 15:55:11,28.6782,26.3673,28.3723,31.7751,34.9852,25.2901,26.3837,5.05118,279.785,1528.5,0.0,24.444444444444446,25.19592592592593
2024-06-05 15:55:12,28.6845,26.3607,28.3785,31.829,34.9885,25.2943,26.3804,4.3947,313.921,1527.91,0.0,24.444444444444446,25.195555555555558
2024-06-05 15:55:13,28.672,26.3607,28.3906,31.8992,34.9852,25.2886,26.3771,4.3947,323.44,1527.32,0.0,24.444444444444446,25.19518518518519
2024-06-05 15:55:14,28.6948,26.3673,28.4143,31.9378,34.9885,25.3077,26.3738,5.05118,327.707,1527.32,0.0,24.444444444444446,25.19481481481482
2024-06-05 15:55:15,28.6997,26.3673,28.4099,32.013,34.982,25.3117,26.3738,4.72294,321.142,1528.01,0.0,24.444444444444446,25.194444444444446
2024-06-05 15:55:16,28.703,26.3673,28.4221,32.0804,34.9885,25.3055,26.3804,5.05118,319.829,1527.91,0.0,24.444444444444446,25.194074074074077
2024-06-05 15:55:17,28.709,26.3738,28.4355,32.1589,34.9885,25.3046,26.3738,4.3947,316.547,1527.62,0.0,24.444444444444446,25.193703703703708
2024-06-05 15:55:18,28.7134,26.3673,28.4357,32.2212,34.982,25.3075,26.3837,5.37941,317.204,1527.03,0.0,24.444444444444446,25.193333333333335
2024-06-05 15:55:19,28.7034,26.3771,28.445,32.3068,34.982,25.3035,26.3738,4.72294,297.181,1526.24,0.0,24.444444444444446,25.192962962962966
2024-06-05 15:55:20,28.7177,26.3673,28.457,32.3549,34.9754,25.3195,26.3771,4.72294,334.928,1525.74,0.0,24.444444444444446,25.192592592592597
2024-06-05 15:55:21,28.717,26.3443,28.4524,32.4238,34.9787,25.3022,26.3706,5.05118,332.631,1525.74,0.0,24.444444444444446,25.192222222222224
2024-06-05 15:55:22,28.703,26.3673,28.4799,32.4985,34.982,25.3043,26.3771,4.72294,327.051,1526.04,0.0,24.444444444444446,25.191851851851855
2024-06-05 15:55:23,28.7113,26.3607,28.4775,32.5686,34.982,25.3057,26.3738,4.72294,314.25,1524.96,0.0,24.444444444444446,25.191481481481485
2024-06-05 15:55:24,28.7114,26.3673,28.4732,32.6047,34.9885,25.3159,26.3738,4.72294,316.875,1524.46,0.0,24.444444444444446,25.191111111111113
2024-06-05 15:55:25,28.7042,26.3706,28.4836,32.6628,34.9852,25.3234,26.3935,4.72294,338.539,1523.78,0.0,24.444444444444446,25.190740740740743
2024-06-05 15:55:26,28.7134,26.3771,28.4911,32.7232,34.982,25.3163,26.387,5.05118,337.882,1523.58,0.0,24.444444444444446,25.190370370370374
2024-06-05 15:55:27,28.7003,26.3935,28.4834,32.7771,34.982,25.3308,26.4001,4.72294,319.501,1525.94,0.0,24.444444444444446,25.19
2024-06-05 15:55:28,28.7134,26.3804,28.4869,32.8525,34.9852,25.3267,26.3935,5.70765,306.372,1521.9,0.0,24.444444444444446,25.189629629629632
2024-06-05 15:55:29,28.7191,26.3771,28.4988,32.9351,34.9852,25.3344,26.3903,4.72294,318.517,1521.81,0.0,24.444444444444446,25.189259259259263
2024-06-05 15:55:30,28.7199,26.3738,28.4984,33.0411,34.982,25.3284,26.387,5.05118,311.295,1522.0,0.0,24.444444444444446,25.188888888888894
2024-06-05 15:55:31,28.7104,26.3837,28.4962,33.1181,34.9852,25.3426,26.3935,4.72294,316.875,1522.59,0.0,24.444444444444446,25.18851851851852
2024-06-05 15:55:32,28.7079,26.3804,28.4967,33.2139,34.982,25.3418,26.387,5.37941,327.707,1522.99,0.0,24.444444444444446,25.18814814814815
2024-06-05 15:55:33,28.707,26.3804,28.4969,33.2901,34.982,25.3467,26.387,4.72294,326.066,1523.38,0.0,24.444444444444446,25.187777777777782
2024-06-05 15:55:34,28.7061,26.3804,28.501,33.3761,34.9852,25.3431,26.3935,4.72294,327.051,1524.27,0.0,24.444444444444446,25.18740740740741
2024-06-05 15:55:35,28.7131,26.3903,28.5078,33.4528,34.9852,25.3394,26.3935,5.37941,321.799,1526.24,0.0,24.444444444444446,25.18703703703704
2024-06-05 15:55:36,28.699,26.3607,28.4947,33.551,34.9885,25.345,26.387,5.37941,310.639,1526.53,0.0,24.444444444444446,25.18666666666667
2024-06-05 15:55:37,28.7016,26.3738,28.496,33.6282,34.9852,25.3608,26.3935,5.05118,326.722,1527.22,0.0,24.444444444444446,25.186296296296298
2024-06-05 15:55:38,28.7001,26.3804,28.507,33.6942,34.9885,25.3573,26.387,5.05118,322.784,1527.12,0.0,24.444444444444446,25.18592592592593
2024-06-05 15:55:39,28.6963,26.3771,28.4939,33.7655,34.9885,25.3596,26.387,5.37941,318.845,1524.76,0.0,24.444444444444446,25.18555555555556
2024-06-05 15:55:40,28.6842,26.3738,28.4799,33.8408,34.9852,25.3645,26.3804,5.37941,339.195,1527.22,0.0,24.444444444444446,25.185185185185187
2024-06-05 15:55:41,28.6934,26.3771,28.4922,33.9343,34.9852,25.3539,26.3903,6.36412,339.852,1527.62,0.0,24.444444444444446,25.184814814814818
2024-06-05 15:55:42,28.6795,26.3738,28.4812,34.0026,34.9885,25.3643,26.387,6.69236,312.608,1527.32,0.0,24.444444444444446,25.18444444444445
2024-06-05 15:55:43,28.6804,26.3574,28.4821,34.0789,34.9852,25.3593,26.3903,3.73823,278.8,1523.38,0.0,24.444444444444446,25.184074074074076
2024-06-05 15:55:44,28.6683,26.3706,28.4902,34.1202,34.9852,25.3602,26.3903,5.70765,310.311,1526.14,0.0,24.444444444444446,25.183703703703706
2024-06-05 15:55:45,28.6679,26.3738,28.478,34.1766,34.9852,25.3811,26.3837,5.37941,321.799,1525.65,0.0,24.444444444444446,25.183333333333337
2024-06-05 15:55:46,28.6529,26.3804,28.4606,34.2422,34.982,25.3599,26.387,4.06647,326.394,1524.86,0.0,24.444444444444446,25.182962962962964
2024-06-05 15:55:47,28.6512,26.3804,28.4635,34.2788,34.982,25.3818,26.3903,-3.8112,291.273,1524.07,0.0,24.444444444444446,25.182592592592595
2024-06-05 15:55:48,28.6424,26.3738,28.4634,34.3307,34.9918,25.379,26.3903,4.3947,317.532,1523.97,0.0,24.444444444444446,25.182222222222226
2024-06-05 15:55:49,28.6423,26.3804,28.4692,34.3843,34.982,25.3956,26.3935,5.05118,330.005,1524.27,0.0,24.444444444444446,25.181851851851853
2024-06-05 15:55:50,28.6254,26.3903,28.4561,34.4303,34.9852,25.3867,26.3804,4.72294,320.158,1524.37,0.0,24.444444444444446,25.181481481481484
2024-06-05 15:55:51,28.6241,26.3935,28.4489,34.4702,34.982,25.4064,26.387,5.37941,330.333,1523.28,0.0,24.444444444444446,25.181111111111115
2024-06-05 15:55:52,28.613,26.3804,28.4492,34.4988,34.9852,25.381,26.387,4.72294,321.799,1525.74,0.0,24.444444444444446,25.180740740740745
2024-06-05 15:55:53,28.6026,26.3738,28.4365,34.5541,34.9787,25.386,26.387,4.3947,293.571,1525.94,0.0,24.444444444444446,25.180370370370373
2024-06-05 15:55:54,28.5964,26.3771,28.4378,34.5814,34.9787,25.401,26.387,5.05118,306.372,1525.94,0.0,24.444444444444446,25.180000000000003
2024-06-05 15:55:55,28.5849,26.3706,28.4358,34.6129,34.982,25.3994,26.387,5.05118,317.86,1526.24,0.0,24.444444444444446,25.179629629629634
2024-06-05 15:55:56,28.5824,26.3738,28.4403,34.6364,34.982,25.3961,26.387,5.37941,305.059,1526.93,0.0,24.444444444444446,25.17925925925926
2024-06-05 15:55:57,28.5784,26.3771,28.4213,34.6718,34.9852,25.4032,26.4001,5.05118,320.158,1525.15,0.0,24.444444444444446,25.178888888888892
2024-06-05 15:55:58,28.5641,26.364,28.4248,34.708,34.982,25.3946,26.3738,4.72294,345.432,1527.71,0.0,24.444444444444446,25.178518518518523
2024-06-05 15:55:59,28.5557,26.3706,28.4007,34.7287,34.9852,25.388,26.387,3.73823,317.532,1526.93,0.0,24.444444444444446,25.17814814814815
2024-06-05 15:56:00,28.5476,26.364,28.4072,34.7562,34.9852,25.4025,26.387,4.72294,295.54,1527.03,0.0,24.444444444444446,25.17777777777778
2024-06-05 15:56:01,28.5302,26.3738,28.3847,34.7806,34.982,25.408,26.3837,5.05118,329.348,1527.52,0.0,24.444444444444446,25.17740740740741
2024-06-05 15:56:02,28.5493,26.3738,28.4027,34.8072,34.982,25.3981,26.387,4.3947,320.158,1531.55,0.0,24.444444444444446,25.17703703703704
2024-06-05 15:56:03,28.5357,26.3804,28.3795,34.8078,34.9852,25.4042,26.3804,5.37941,320.814,1528.5,0.0,24.444444444444446,25.17666666666667
2024-06-05 15:56:04,28.5216,26.3804,28.3738,34.8152,34.9852,25.4181,26.387,4.72294,307.357,1528.4,0.0,24.444444444444446,25.1762962962963
2024-06-05 15:56:05,28.5133,26.3738,28.3676,34.8497,34.982,25.3997,26.3903,4.72294,309.326,1529.68,0.0,24.444444444444446,25.175925925925927
2024-06-05 15:56:06,28.5012,26.3706,28.355,34.8568,34.982,25.4104,26.3903,4.72294,317.204,1530.47,0.0,24.444444444444446,25.175555555555558
2024-06-05 15:56:07,28.4909,26.3804,28.3436,34.8634,34.9885,25.4142,26.387,4.3947,326.066,1529.98,0.0,24.444444444444446,25.17518518518519
2024-06-05 15:56:08,28.4889,26.3738,28.3511,34.877,34.982,25.4112,26.3903,4.3947,321.142,1529.39,0.0,24.444444444444446,25.174814814814816
2024-06-05 15:56:09,28.4663,26.3804,28.3351,34.8772,34.982,25.4176,26.387,4.72294,330.333,1530.57,0.0,24.444444444444446,25.174444444444447
2024-06-05 15:56:10,28.4723,26.3804,28.3232,34.8605,34.9852,25.4232,26.3837,4.06647,334.928,1531.65,0.0,24.444444444444446,25.174074074074078
2024-06-05 15:56:11,28.4601,26.3804,28.3254,34.8871,34.982,25.4256,26.3837,4.3947,317.86,1533.52,0.0,24.444444444444446,25.17370370370371
2024-06-05 15:56:12,28.4445,26.3738,28.3144,34.886,34.9852,25.4166,26.3903,4.3947,329.348,1534.41,0.0,24.444444444444446,25.173333333333336
2024-06-05 15:56:13,28.4392,26.3706,28.3169,34.8974,34.982,25.4099,26.387,5.05118,326.394,1534.31,0.0,24.444444444444446,25.172962962962966
2024-06-05 15:56:14,28.4364,26.3771,28.292,34.882,34.982,25.4231,26.3837,4.3947,330.333,1534.21,0.0,24.444444444444446,25.172592592592597
2024-06-05 15:56:15,28.4226,26.3771,28.2855,34.8837,34.9852,25.4246,26.387,4.72294,323.768,1535.2,0.0,24.444444444444446,25.172222222222224
2024-06-05 15:56:16,28.4029,26.3738,28.2885,34.8873,34.9852,25.4293,26.387,4.06647,315.562,1532.93,0.0,24.444444444444446,25.171851851851855
2024-06-05 15:56:17,28.402,26.3804,28.2776,34.8931,34.982,25.4271,26.3837,4.72294,317.204,1532.24,0.0,24.444444444444446,25.171481481481486
2024-06-05 15:56:18,28.3918,26.387,28.2729,34.8888,34.9852,25.4225,26.3837,5.05118,335.257,1533.03,0.0,24.444444444444446,25.171111111111113
2024-06-05 15:56:19,28.3796,26.3804,28.2532,34.9049,34.9852,25.4207,26.387,4.3947,319.173,1532.93,0.0,24.444444444444446,25.170740740740744
2024-06-05 15:56:20,28.3666,26.3804,28.2517,34.9063,34.9852,25.422,26.3837,5.05118,324.425,1534.8,0.0,24.444444444444446,25.170370370370375
2024-06-05 15:56:21,28.3628,26.3804,28.235,34.9206,34.9852,25.4062,26.387,5.37941,319.829,1533.33,0.0,24.444444444444446,25.17
2024-06-05 15:56:22,28.3426,26.3837,28.2179,34.917,34.9787,25.4345,26.387,4.72294,320.486,1529.59,0.0,24.444444444444446,25.169629629629632
2024-06-05 15:56:23,28.3389,26.3804,28.232,34.9162,34.9885,25.4375,26.3837,6.03588,312.28,1533.43,0.0,24.444444444444446,25.169259259259263
2024-06-05 15:56:24,28.3088,26.3673,28.2141,34.9369,34.982,25.428,26.3837,5.05118,315.891,1533.43,0.0,24.444444444444446,25.16888888888889
2024-06-05 15:56:25,28.3221,26.387,28.2077,34.9391,34.9852,25.4159,26.3837,4.3947,314.25,1533.52,0.0,24.444444444444446,25.16851851851852
2024-06-05 15:56:26,28.3022,26.3804,28.2052,34.9401,34.9885,25.4197,26.3903,5.37941,322.455,1534.31,0.0,24.444444444444446,25.168148148148152
2024-06-05 15:56:27,28.2867,26.3706,28.184,34.9456,34.9885,25.4278,26.387,4.72294,314.906,1536.97,0.0,24.444444444444446,25.16777777777778
2024-06-05 15:56:28,28.2764,26.3706,28.1869,34.9771,34.982,25.4216,26.3837,5.37941,329.348,1533.13,0.0,24.444444444444446,25.16740740740741
2024-06-05 15:56:29,28.2761,26.3771,28.1671,34.9811,34.9787,25.4497,26.387,4.72294,329.677,1536.58,0.0,24.444444444444446,25.16703703703704
2024-06-05 15:56:30,28.2684,26.3771,28.1755,34.9831,34.9852,25.4532,26.364,4.72294,302.105,1536.87,0.0,24.444444444444446,25.16666666666667
2024-06-05 15:56:31,28.2498,26.3935,28.1521,35.0103,34.982,25.4563,26.387,5.37941,278.8,1537.17,0.0,24.444444444444446,25.1662962962963
2024-06-05 15:56:32,28.2396,26.3673,28.1283,35.0539,34.9787,25.4591,26.387,5.05118,340.508,1537.76,0.0,24.444444444444446,25.16592592592593
2024-06-05 15:56:33,28.2265,26.3804,28.1268,35.0545,34.982,25.4621,26.3903,6.03588,315.234,1537.27,0.0,24.444444444444446,25.16555555555556
2024-06-05 15:56:34,28.2145,26.3935,28.1191,35.0777,34.9885,25.4589,26.3903,5.70765,308.669,1536.18,0.0,24.444444444444446,25.165185185185187
2024-06-05 15:56:35,28.1877,26.387,28.0964,35.0885,34.982,25.4612,26.3903,5.37941,314.25,1535.89,0.0,24.444444444444446,25.164814814814818
2024-06-05 15:56:36,28.1918,26.3804,28.0943,35.1202,34.9852,25.4659,26.3837,5.37941,346.417,1536.68,0.0,24.444444444444446,25.16444444444445
2024-06-05 15:56:37,28.1869,26.3706,28.0892,35.1275,34.982,25.4666,26.3903,5.05118,333.615,1537.56,0.0,24.444444444444446,25.164074074074076
2024-06-05 15:56:38,28.1631,26.3771,28.0777,35.1306,34.9885,25.481,26.3804,4.72294,318.188,1538.64,0.0,24.444444444444446,25.163703703703707
2024-06-05 15:56:39,28.1561,26.3935,28.073,35.1452,34.982,25.4598,26.3837,5.05118,281.754,1539.24,0.0,24.444444444444446,25.163333333333338
2024-06-05 15:56:40,28.1544,26.387,28.0611,35.1656,34.982,25.4768,26.3935,6.03588,309.326,1539.73,0.0,24.444444444444446,25.162962962962965
2024-06-05 15:56:41,28.1443,26.4067,28.0453,35.1883,34.9787,25.4675,26.41,6.03588,343.791,1540.32,0.0,24.444444444444446,25.162592592592596
2024-06-05 15:56:42,28.1301,26.4132,28.0495,35.205,34.982,25.4758,26.4132,4.72294,329.348,1540.52,0.0,24.444444444444446,25.162222222222226
2024-06-05 15:56:43,28.13,26.4132,28.0378,35.2196,34.982,25.4643,26.4132,5.37941,322.784,1540.22,0.0,24.444444444444446,25.161851851851853
2024-06-05 15:56:44,28.1209,26.4067,28.0323,35.2192,34.982,25.453,26.4034,5.70765,324.425,1540.12,0.0,24.444444444444446,25.161481481481484
2024-06-05 15:56:45,28.1185,26.41,28.0183,35.2418,34.9754,25.4772,26.4165,5.05118,300.464,1541.11,0.0,24.444444444444446,25.161111111111115
2024-06-05 15:56:46,28.1027,26.41,28.0082,35.2648,34.9787,25.4763,26.4067,5.37941,330.661,1541.6,0.0,24.444444444444446,25.160740740740742
2024-06-05 15:56:47,28.0907,26.4132,27.9903,35.2725,34.9885,25.4658,26.4132,3.73823,334.272,1542.29,0.0,24.444444444444446,25.160370370370373
2024-06-05 15:56:48,28.0936,26.4067,28.0003,35.279,34.9852,25.4769,26.41,5.37941,339.524,1543.08,0.0,24.444444444444446,25.160000000000004
2024-06-05 15:56:49,28.0853,26.4067,27.9858,35.274,34.982,25.4735,26.41,5.37941,321.142,1539.83,0.0,24.444444444444446,25.15962962962963
2024-06-05 15:56:50,28.0593,26.4034,27.9827,35.2799,34.9885,25.4724,26.41,4.72294,317.86,1543.77,0.0,24.444444444444446,25.15925925925926
2024-06-05 15:56:51,28.0654,26.4067,27.9759,35.3048,34.982,25.4652,26.4132,6.03588,320.814,1544.45,0.0,24.444444444444446,25.158888888888892
2024-06-05 15:56:52,28.0547,26.4001,27.9695,35.2962,34.9852,25.4775,26.4132,5.05118,328.692,1543.17,0.0,24.444444444444446,25.158518518518523
2024-06-05 15:56:53,28.0469,26.4132,27.9453,35.2873,34.9852,25.4754,26.4231,5.05118,330.661,1544.36,0.0,24.444444444444446,25.15814814814815
2024-06-05 15:56:54,28.0435,26.4264,27.9504,35.3038,34.9852,25.4848,26.4165,-5.12414,325.081,1541.6,0.0,24.444444444444446,25.15777777777778
2024-06-05 15:56:55,28.0384,26.387,27.9357,35.3057,34.9885,25.4784,26.4132,6.03588,309.326,1545.73,0.0,24.444444444444446,25.157407407407412
2024-06-05 15:56:56,28.0294,26.4001,27.941,35.2919,34.982,25.4832,26.41,5.37941,313.921,1545.73,0.0,24.444444444444446,25.15703703703704
2024-06-05 15:56:57,28.021,26.4067,27.941,35.3044,34.9754,25.4797,26.41,4.72294,323.44,1546.42,0.0,24.444444444444446,25.15666666666667
2024-06-05 15:56:58,28.0206,26.4067,27.9281,35.3089,34.9918,25.4871,26.4132,4.72294,316.219,1546.23,0.0,24.444444444444446,25.1562962962963
2024-06-05 15:56:59,28.0148,26.41,27.9275,35.3002,34.9852,25.478,26.4067,5.05118,320.486,1549.67,0.0,24.444444444444446,25.155925925925928
2024-06-05 15:57:00,28.0025,26.4067,27.9148,35.2962,34.9852,25.4953,26.41,5.37941,329.348,1545.64,0.0,24.444444444444446,25.15555555555556
2024-06-05 15:57:01,27.9897,26.4034,27.9047,35.2818,34.9787,25.4963,26.4198,5.70765,321.142,1545.24,0.0,24.444444444444446,25.15518518518519
2024-06-05 15:57:02,27.9894,26.4165,27.9141,35.2778,34.982,25.4912,26.4034,5.37941,329.677,1545.24,0.0,24.444444444444446,25.154814814814817
2024-06-05 15:57:03,27.9887,26.4231,27.9055,35.272,34.9885,25.499,26.41,5.05118,317.532,1544.26,0.0,24.444444444444446,25.154444444444447
2024-06-05 15:57:04,27.9714,26.4034,27.8896,35.2683,34.982,25.4878,26.4067,5.37941,322.127,1544.06,0.0,24.444444444444446,25.154074074074078
2024-06-05 15:57:05,27.9731,26.4165,27.8852,35.2648,34.9885,25.4938,26.41,5.70765,361.187,1543.96,0.0,24.444444444444446,25.153703703703705
2024-06-05 15:57:06,27.9723,26.4165,27.8943,35.2443,34.9852,25.5032,26.4132,6.03588,327.707,1544.16,0.0,24.444444444444446,25.153333333333336
2024-06-05 15:57:07,27.9606,26.4034,27.8806,35.2396,34.982,25.5022,26.41,5.70765,307.685,1544.95,0.0,24.444444444444446,25.152962962962967
2024-06-05 15:57:08,27.9649,26.4067,27.8755,35.2158,34.9885,25.5152,26.3968,5.37941,316.219,1545.83,0.0,24.444444444444446,25.152592592592594
2024-06-05 15:57:09,27.951,26.4001,27.8747,35.2174,34.982,25.5028,26.4132,5.37941,344.119,1546.52,0.0,24.444444444444446,25.152222222222225
2024-06-05 15:57:10,27.9433,26.387,27.8656,35.2063,34.982,25.5124,26.4198,6.03588,323.112,1547.11,0.0,24.444444444444446,25.151851851851855
2024-06-05 15:57:11,27.937,26.4198,27.8654,35.1933,34.9787,25.5047,26.41,6.36412,303.418,1549.57,0.0,24.444444444444446,25.151481481481486
2024-06-05 15:57:12,27.9331,26.4132,27.8626,35.1884,34.982,25.5174,26.41,6.03588,348.386,1551.64,0.0,24.444444444444446,25.151111111111113
2024-06-05 15:57:13,27.9166,26.4132,27.8564,35.1966,34.982,25.5221,26.41,5.70765,334.6,1552.43,0.0,24.444444444444446,25.150740740740744
2024-06-05 15:57:14,27.908,26.4034,27.8501,35.1833,34.982,25.5203,26.4165,6.03588,315.562,1553.61,0.0,24.444444444444446,25.150370370370375
2024-06-05 15:57:15,27.9094,26.4034,27.8526,35.1663,34.982,25.5238,26.4132,5.37941,317.204,1551.45,0.0,24.444444444444446,25.150000000000002
2024-06-05 15:57:16,27.904,26.4067,27.8354,35.1663,34.9852,25.525,26.4132,6.03588,322.127,1551.45,0.0,24.444444444444446,25.149629629629633
2024-06-05 15:57:17,27.8995,26.4165,27.8397,35.1585,34.9852,25.5158,26.4198,5.37941,314.906,1555.68,0.0,24.444444444444446,25.149259259259264
2024-06-05 15:57:18,27.8918,26.4034,27.8279,35.1606,34.9787,25.5346,26.4132,5.05118,327.051,1556.96,0.0,24.444444444444446,25.14888888888889
2024-06-05 15:57:19,27.889,26.4034,27.8201,35.1528,34.9918,25.5307,26.4231,5.05118,316.547,1557.26,0.0,24.444444444444446,25.14851851851852
2024-06-05 15:57:20,27.8751,26.41,27.8085,35.149,34.9951,25.5229,26.4165,5.70765,322.784,1557.16,0.0,24.444444444444446,25.148148148148152
2024-06-05 15:57:21,27.8784,26.4067,27.8141,35.1654,34.982,25.5409,26.41,5.70765,330.99,1555.88,0.0,24.444444444444446,25.14777777777778
2024-06-05 15:57:22,27.87,26.4034,27.8098,35.1605,34.9918,25.5388,26.4165,5.70765,316.219,1554.3,0.0,24.444444444444446,25.14740740740741
2024-06-05 15:57:23,27.8678,26.4034,27.8042,35.1596,34.9885,25.5215,26.4132,6.03588,316.875,1553.12,0.0,24.444444444444446,25.14703703703704
2024-06-05 15:57:24,27.8419,26.4034,27.7976,35.165,34.982,25.5207,26.4198,5.05118,330.99,1555.58,0.0,24.444444444444446,25.14666666666667
2024-06-05 15:57:25,27.8675,26.3738,27.8016,35.1643,34.9885,25.521,26.4198,5.70765,323.44,1551.45,0.0,24.444444444444446,25.1462962962963
2024-06-05 15:57:26,27.8429,26.4067,27.7913,35.1465,34.9852,25.5261,26.41,5.37941,320.158,1551.15,0.0,24.444444444444446,25.14592592592593
2024-06-05 15:57:27,27.849,26.4165,27.7976,35.1624,34.9787,25.5307,26.4034,5.05118,301.448,1550.76,0.0,24.444444444444446,25.145555555555557
2024-06-05 15:57:28,27.8335,26.3968,27.781,35.1778,34.9885,25.5193,26.4165,5.70765,322.127,1550.56,0.0,24.444444444444446,25.145185185185188
2024-06-05 15:57:29,27.829,26.4001,27.7858,35.1978,34.982,25.515,26.4132,5.70765,350.684,1550.76,0.0,24.444444444444446,25.14481481481482
2024-06-05 15:57:30,27.8275,26.4067,27.7684,35.1814,34.9852,25.5314,26.4132,5.05118,324.425,1550.26,0.0,24.444444444444446,25.14444444444445
2024-06-05 15:57:31,27.8198,26.4132,27.7818,35.1798,34.9852,25.5256,26.4001,5.70765,335.585,1549.67,0.0,24.444444444444446,25.144074074074076
2024-06-05 15:57:32,27.8203,26.4165,27.7785,35.2098,34.982,25.5242,26.4132,5.05118,340.837,1549.48,0.0,24.444444444444446,25.143703703703707
2024-06-05 15:57:33,27.8094,26.3903,27.7712,35.2272,34.982,25.5258,26.41,5.37941,319.173,1548.79,0.0,24.444444444444446,25.143333333333338
2024-06-05 15:57:34,27.7959,26.4198,27.75,35.2331,34.982,25.5213,26.4067,6.03588,312.937,1553.61,0.0,24.444444444444446,25.142962962962965
2024-06-05 15:57:35,27.7872,26.4067,27.7508,35.2396,34.9852,25.5222,26.4132,5.70765,328.035,1551.15,0.0,24.444444444444446,25.142592592592596
2024-06-05 15:57:36,27.7821,26.4034,27.7557,35.2518,34.9918,25.5276,26.4132,5.37941,327.707,1551.25,0.0,24.444444444444446,25.142222222222227
2024-06-05 15:57:37,27.792,26.4067,27.7493,35.2803,34.9852,25.5149,26.4165,5.37941,325.41,1551.84,0.0,24.444444444444446,25.141851851851854
2024-06-05 15:57:38,27.7853,26.4034,27.7503,35.2679,34.982,25.5266,26.4067,5.37941,339.195,1551.94,0.0,24.444444444444446,25.141481481481485
2024-06-05 15:57:39,27.7772,26.4034,27.7402,35.2851,34.982,25.5324,26.41,5.05118,320.814,1552.53,0.0,24.444444444444446,25.141111111111115
2024-06-05 15:57:40,27.7711,26.4034,27.729,35.2952,34.9852,25.5494,26.41,4.72294,309.326,1552.63,0.0,24.444444444444446,25.140740740740743
2024-06-05 15:57:41,27.7653,26.4001,27.7305,35.2867,34.9885,25.5335,26.41,5.37941,309.326,1553.12,0.0,24.444444444444446,25.140370370370373
2024-06-05 15:57:42,27.7628,26.4264,27.7107,35.3025,34.9852,25.5415,26.4165,4.72294,315.891,1553.51,0.0,24.444444444444446,25.140000000000004
2024-06-05 15:57:43,27.7437,26.4001,27.7137,35.3175,34.9852,25.5444,26.4198,5.05118,285.365,1554.7,0.0,24.444444444444446,25.13962962962963
2024-06-05 15:57:44,27.7496,26.4165,27.7221,35.3111,34.982,25.5189,26.4132,4.3947,322.784,1555.58,0.0,24.444444444444446,25.139259259259262
2024-06-05 15:57:45,27.7409,26.41,27.6984,35.3101,34.9852,25.5479,26.41,5.05118,320.158,1556.96,0.0,24.444444444444446,25.138888888888893
2024-06-05 15:57:46,27.7431,26.41,27.714,35.3164,34.9852,25.5527,26.4132,5.05118,365.454,1556.86,0.0,24.444444444444446,25.13851851851852
2024-06-05 15:57:47,27.7348,26.4001,27.7098,35.3141,34.9918,25.548,26.4198,5.05118,323.44,1557.16,0.0,24.444444444444446,25.13814814814815
2024-06-05 15:57:48,27.7132,26.4132,27.6978,35.3272,34.982,25.5473,26.4198,5.37941,313.921,1560.8,0.0,24.444444444444446,25.13777777777778
2024-06-05 15:57:49,27.7245,26.4198,27.6895,35.3117,34.982,25.5589,26.41,4.06647,323.112,1558.24,0.0,24.444444444444446,25.13740740740741
2024-06-05 15:57:50,27.7128,26.3935,27.6862,35.3008,34.9754,25.5437,26.4132,4.72294,313.921,1558.54,0.0,24.444444444444446,25.13703703703704
2024-06-05 15:57:51,27.7134,26.4034,27.692,35.3153,34.9852,25.5653,26.41,4.72294,329.02,1558.73,0.0,24.444444444444446,25.13666666666667
2024-06-05 15:57:52,27.714,26.41,27.6844,35.2889,34.982,25.5555,26.41,4.3947,330.005,1559.22,0.0,24.444444444444446,25.1362962962963
2024-06-05 15:57:53,27.6995,26.4034,27.6831,35.2584,34.982,25.5667,26.4132,4.3947,323.44,1561.39,0.0,24.444444444444446,25.13592592592593
2024-06-05 15:57:54,27.6928,26.4001,27.6671,35.2486,34.982,25.5542,26.41,4.3947,336.57,1560.8,0.0,24.444444444444446,25.13555555555556
2024-06-05 15:57:55,27.6925,26.41,27.6741,35.235,34.982,25.5538,26.4034,4.72294,332.302,1561.98,0.0,24.444444444444446,25.13518518518519
2024-06-05 15:57:56,27.6792,26.4001,27.6674,35.2137,34.9885,25.5613,26.4132,4.72294,339.524,1563.36,0.0,24.444444444444446,25.134814814814817
2024-06-05 15:57:57,27.6777,26.4132,27.6729,35.2004,34.982,25.5679,26.41,4.06647,318.845,1563.66,0.0,24.444444444444446,25.134444444444448
2024-06-05 15:57:58,27.6703,26.4231,27.6617,35.1809,34.9885,25.5771,26.4198,4.72294,327.051,1564.74,0.0,24.444444444444446,25.13407407407408
2024-06-05 15:57:59,27.664,26.4362,27.6547,35.2009,34.9754,25.5672,26.4461,4.3947,337.554,1565.53,0.0,24.444444444444446,25.133703703703706
2024-06-05 15:58:00,27.6607,26.4395,27.6595,35.158,34.9918,25.5692,26.4428,4.72294,327.707,1566.12,0.0,24.444444444444446,25.133333333333336
2024-06-05 15:58:01,27.6677,26.4297,27.6506,35.1123,34.9885,25.5774,26.4428,5.70765,294.227,1566.31,0.0,24.444444444444446,25.132962962962967
2024-06-05 15:58:02,27.6491,26.4428,27.6479,35.1097,34.9852,25.5674,26.4428,4.72294,340.508,1571.24,0.0,24.444444444444446,25.132592592592594
2024-06-05 15:58:03,27.6363,26.4362,27.6429,35.0783,34.9852,25.5763,26.4461,5.37941,324.753,1569.07,0.0,24.444444444444446,25.132222222222225
2024-06-05 15:58:04,27.6489,26.4395,27.6346,35.0605,34.9852,25.5655,26.4461,5.05118,303.746,1569.66,0.0,24.444444444444446,25.131851851851856
2024-06-05 15:58:05,27.6256,26.4329,27.6249,35.0587,34.9885,25.5779,26.4428,6.03588,312.937,1569.76,0.0,24.444444444444446,25.131481481481483
2024-06-05 15:58:06,27.6209,26.4395,27.6229,35.0593,34.9787,25.5714,26.4461,5.05118,326.066,1569.27,0.0,24.444444444444446,25.131111111111114
2024-06-05 15:58:07,27.6145,26.4461,27.6293,35.0218,34.982,25.5776,26.4461,5.05118,339.852,1569.56,0.0,24.444444444444446,25.130740740740745
2024-06-05 15:58:08,27.6201,26.4428,27.6217,35.0199,34.9852,25.5747,26.4461,5.37941,317.532,1572.12,0.0,24.444444444444446,25.130370370370372
2024-06-05 15:58:09,27.6207,26.4395,27.6264,35.0062,34.982,25.5804,26.4461,6.03588,326.394,1570.16,0.0,24.444444444444446,25.130000000000003
2024-06-05 15:58:10,27.6104,26.4395,27.6054,35.0022,34.9885,25.5654,26.4461,5.05118,311.624,1571.04,0.0,24.444444444444446,25.129629629629633
2024-06-05 15:58:11,27.6114,26.4329,27.6102,34.9848,34.9852,25.5842,26.4428,5.37941,334.272,1572.22,0.0,24.444444444444446,25.129259259259264
2024-06-05 15:58:12,27.6114,26.4264,27.6171,34.9585,34.982,25.5861,26.4494,5.37941,331.646,1573.7,0.0,24.444444444444446,25.12888888888889
2024-06-05 15:58:13,27.5926,26.4395,27.6092,34.959,34.982,25.5854,26.4461,-1.84178,330.99,1574.39,0.0,24.444444444444446,25.128518518518522
2024-06-05 15:58:14,27.5952,26.4461,27.6064,34.9437,34.982,25.5946,26.4494,5.37941,276.502,1574.0,0.0,24.444444444444446,25.128148148148153
2024-06-05 15:58:15,27.5737,26.4494,27.6048,34.9438,34.982,25.5962,26.4395,5.70765,326.066,1573.01,0.0,24.444444444444446,25.12777777777778
2024-06-05 15:58:16,27.5724,26.4329,27.6015,34.9455,34.982,25.6033,26.4461,5.37941,286.349,1573.4,0.0,24.444444444444446,25.12740740740741
2024-06-05 15:58:17,27.571,26.4428,27.5901,34.9393,34.9852,25.5969,26.4461,5.37941,310.639,1572.62,0.0,24.444444444444446,25.12703703703704
2024-06-05 15:58:18,27.5652,26.4329,27.5887,34.926,34.982,25.6058,26.4395,5.37941,311.624,1573.21,0.0,24.444444444444446,25.12666666666667
2024-06-05 15:58:19,27.5682,26.4395,27.5937,34.9436,34.982,25.607,26.4428,5.05118,313.921,1572.81,0.0,24.444444444444446,25.1262962962963
2024-06-05 15:58:20,27.5631,26.4395,27.5792,34.9443,34.9852,25.6155,26.4461,5.37941,283.724,1572.22,0.0,24.444444444444446,25.12592592592593
2024-06-05 15:58:21,27.5618,26.4395,27.5873,34.941,34.982,25.6122,26.4461,5.37941,308.341,1571.24,0.0,24.444444444444446,25.125555555555557
2024-06-05 15:58:22,27.533,26.4395,27.563,34.9449,34.982,25.6194,26.4395,5.37941,321.142,1571.34,0.0,24.444444444444446,25.125185185185188
2024-06-05 15:58:23,27.5459,26.4297,27.5884,34.9693,34.9852,25.6063,26.4461,4.72294,322.455,1571.04,0.0,24.444444444444446,25.12481481481482
2024-06-05 15:58:24,27.5356,26.4329,27.5663,34.9607,34.9852,25.6128,26.4362,5.05118,293.899,1570.06,0.0,24.444444444444446,25.124444444444446
2024-06-05 15:58:25,27.5263,26.4461,27.5552,34.9656,34.9885,25.618,26.4395,5.37941,349.371,1569.37,0.0,24.444444444444446,25.124074074074077
2024-06-05 15:58:26,27.5269,26.4395,27.5667,34.9596,34.9918,25.623,26.4461,4.72294,334.6,1569.07,0.0,24.444444444444446,25.123703703703708
2024-06-05 15:58:27,27.521,26.4461,27.5735,34.9732,34.9852,25.6124,26.4494,4.3947,341.821,1568.88,0.0,24.444444444444446,25.123333333333335
2024-06-05 15:58:28,27.5161,26.4362,27.5498,34.9819,34.9885,25.6367,26.4461,4.72294,312.937,1568.58,0.0,24.444444444444446,25.122962962962966
2024-06-05 15:58:29,27.526,26.4362,27.5596,34.9937,34.982,25.6341,26.4461,5.70765,329.02,1569.47,0.0,24.444444444444446,25.122592592592596
2024-06-05 15:58:30,27.5254,26.4395,27.5545,35.0,34.982,25.6276,26.4329,4.06647,315.562,1569.76,0.0,24.444444444444446,25.122222222222227
2024-06-05 15:58:31,27.5105,26.4526,27.5439,35.0073,34.9852,25.6145,26.4461,5.05118,323.44,1570.06,0.0,24.444444444444446,25.121851851851854
2024-06-05 15:58:32,27.5018,26.4428,27.5368,35.024,34.982,25.6248,26.4461,5.05118,322.784,1571.44,0.0,24.444444444444446,25.121481481481485
2024-06-05 15:58:33,27.5066,26.4461,27.5334,35.0325,34.982,25.6331,26.4428,4.72294,314.578,1571.53,0.0,24.444444444444446,25.121111111111116
2024-06-05 15:58:34,27.4895,26.4395,27.522,35.0326,34.9885,25.6284,26.4494,4.72294,327.051,1571.83,0.0,24.444444444444446,25.120740740740743
2024-06-05 15:58:35,27.4826,26.4428,27.5233,35.0457,34.982,25.617,26.4461,5.37941,318.517,1572.52,0.0,24.444444444444446,25.120370370370374
2024-06-05 15:58:36,27.4753,26.4494,27.5117,35.0622,34.9918,25.6221,26.4428,4.72294,327.051,1573.4,0.0,24.444444444444446,25.120000000000005
2024-06-05 15:58:37,27.4817,26.4494,27.5145,35.0648,34.9885,25.6196,26.4428,5.37941,310.967,1574.39,0.0,24.444444444444446,25.11962962962963
2024-06-05 15:58:38,27.4734,26.4494,27.5134,35.0857,34.9885,25.6174,26.4395,4.3947,314.906,1576.56,0.0,24.444444444444446,25.119259259259263
2024-06-05 15:58:39,27.4752,26.4395,27.518,35.0834,34.982,25.6271,26.4461,5.05118,341.493,1578.33,0.0,24.444444444444446,25.118888888888893
2024-06-05 15:58:40,27.4592,26.4395,27.5054,35.1073,34.9852,25.6131,26.4461,3.73823,315.562,1578.33,0.0,24.444444444444446,25.11851851851852
2024-06-05 15:58:41,27.4575,26.4395,27.5069,35.1066,34.982,25.6301,26.4494,4.72294,328.364,1578.53,0.0,24.444444444444446,25.11814814814815
2024-06-05 15:58:42,27.4596,26.4428,27.4957,35.1092,34.9852,25.6263,26.4428,5.05118,296.853,1579.61,0.0,24.444444444444446,25.117777777777782
2024-06-05 15:58:43,27.4483,26.4395,27.4849,35.1199,34.9885,25.6068,26.4494,4.3947,322.127,1580.1,0.0,24.444444444444446,25.11740740740741
2024-06-05 15:58:44,27.4412,26.4461,27.4881,35.1536,34.982,25.6046,26.4395,4.3947,323.112,1580.1,0.0,24.444444444444446,25.11703703703704
2024-06-05 15:58:45,27.4532,26.4362,27.5091,35.1551,34.982,25.6001,26.4297,5.37941,318.517,1580.49,0.0,24.444444444444446,25.11666666666667
2024-06-05 15:58:46,27.4424,26.4329,27.4872,35.1839,34.9852,25.6025,26.4428,5.70765,308.669,1580.79,0.0,24.444444444444446,25.116296296296298
2024-06-05 15:58:47,27.442,26.4395,27.4886,35.1871,34.9885,25.6106,26.4395,5.05118,316.219,1580.3,0.0,24.444444444444446,25.11592592592593
2024-06-05 15:58:48,27.4373,26.4198,27.4803,35.1676,34.982,25.6093,26.4494,5.70765,338.211,1580.1,0.0,24.444444444444446,25.11555555555556
2024-06-05 15:58:49,27.4398,26.4132,27.4884,35.1892,34.9885,25.6225,26.4461,5.37941,320.814,1579.51,0.0,24.444444444444446,25.115185185185187
2024-06-05 15:58:50,27.4263,26.4395,27.4816,35.1953,34.9787,25.6144,26.4362,5.37941,315.562,1581.77,0.0,24.444444444444446,25.114814814814817
2024-06-05 15:58:51,27.4243,26.4428,27.475,35.1828,34.9852,25.6228,26.4461,5.05118,335.913,1578.13,0.0,24.444444444444446,25.114444444444448
2024-06-05 15:58:52,27.4176,26.4395,27.4654,35.1918,34.9787,25.6287,26.4362,6.03588,322.784,1577.93,0.0,24.444444444444446,25.11407407407408
2024-06-05 15:58:53,27.4022,26.4362,27.4606,35.2026,34.9754,25.6279,26.4428,5.70765,320.814,1578.92,0.0,24.444444444444446,25.113703703703706
2024-06-05 15:58:54,27.3961,26.4362,27.4661,35.2126,34.9852,25.6193,26.4461,5.37941,299.151,1578.62,0.0,24.444444444444446,25.113333333333337
2024-06-05 15:58:55,27.4011,26.4329,27.4541,35.1876,34.9885,25.6253,26.4461,5.05118,324.753,1578.13,0.0,24.444444444444446,25.112962962962968
2024-06-05 15:58:56,27.4067,26.4362,27.4615,35.1948,34.982,25.6376,26.4461,6.03588,296.853,1581.28,0.0,24.444444444444446,25.112592592592595
2024-06-05 15:58:57,27.3931,26.4395,27.4536,35.1873,34.982,25.6335,26.4428,6.03588,314.578,1578.43,0.0,24.444444444444446,25.112222222222226
2024-06-05 15:58:58,27.3903,26.4362,27.447,35.2004,34.9885,25.6511,26.4461,6.03588,326.722,1580.49,0.0,24.444444444444446,25.111851851851856
2024-06-05 15:58:59,27.3862,26.4395,27.4435,35.1966,34.982,25.6447,26.4461,5.70765,325.738,1579.31,0.0,24.444444444444446,25.111481481481484
2024-06-05 15:59:00,27.3765,26.4395,27.4445,35.175,34.982,25.6487,26.4395,5.37941,330.661,1579.12,0.0,24.444444444444446,25.111111111111114
2024-06-05 15:59:01,27.3701,26.4395,27.4436,35.1684,34.9885,25.6414,26.4395,5.37941,323.112,1579.9,0.0,24.444444444444446,25.111666666666668
2024-06-05 15:59:02,27.3719,26.4395,27.4372,35.1809,34.982,25.6425,26.4494,5.37941,322.455,1582.17,0.0,24.444444444444446,25.112222222222226
2024-06-05 15:59:03,27.3723,26.4494,27.4367,35.134,34.982,25.6438,26.4461,5.70765,320.486,1578.03,0.0,24.444444444444446,25.11277777777778
2024-06-05 15:59:04,27.3621,26.4395,27.4371,35.1137,34.9787,25.6496,26.4494,5.05118,303.089,1582.17,0.0,24.444444444444446,25.113333333333337
2024-06-05 15:59:05,27.3525,26.4395,27.4192,35.1155,34.9852,25.6667,26.4592,5.05118,324.753,1582.66,0.0,24.444444444444446,25.11388888888889
2024-06-05 15:59:06,27.3426,26.4395,27.422,35.1051,34.9852,25.646,26.4461,5.70765,308.341,1583.94,0.0,24.444444444444446,25.114444444444448
2024-06-05 15:59:07,27.3398,26.4329,27.4126,35.0813,34.9852,25.6538,26.4494,5.05118,326.722,1585.32,0.0,24.444444444444446,25.115000000000002
2024-06-05 15:59:08,27.3471,26.4395,27.4213,35.0623,34.9852,25.6634,26.4461,5.05118,322.127,1586.01,0.0,24.444444444444446,25.11555555555556
2024-06-05 15:59:09,27.3362,26.4329,27.4161,35.0368,34.9688,25.6596,26.4461,6.03588,332.631,1586.3,0.0,24.444444444444446,25.116111111111113
2024-06-05 15:59:10,27.3307,26.4362,27.4113,35.0321,34.9852,25.6737,26.4428,5.37941,306.372,1586.8,0.0,24.444444444444446,25.11666666666667
2024-06-05 15:59:11,27.3244,26.4362,27.394,35.0303,34.982,25.6513,26.4494,5.05118,317.204,1586.99,0.0,24.444444444444446,25.117222222222225
2024-06-05 15:59:12,27.3309,26.4428,27.3955,35.0208,34.982,25.6721,26.4395,-6.10885,319.173,1587.29,0.0,24.444444444444446,25.117777777777782
2024-06-05 15:59:13,27.3236,26.4362,27.3984,35.0127,34.9852,25.6674,26.4526,5.70765,281.098,1587.29,0.0,24.444444444444446,25.118333333333336
2024-06-05 15:59:14,27.32,26.4362,27.3856,34.9888,34.9885,25.671,26.4428,4.3947,324.753,1587.88,0.0,24.444444444444446,25.118888888888893
2024-06-05 15:59:15,27.3126,26.4428,27.3915,34.9942,34.9885,25.6779,26.4461,4.3947,319.829,1587.68,0.0,24.444444444444446,25.119444444444447
2024-06-05 15:59:16,27.304,26.4297,27.3798,34.9795,34.9852,25.6779,26.4428,4.3947,301.448,1587.39,0.0,24.444444444444446,25.120000000000005
2024-06-05 15:59:17,27.3058,26.4395,27.3786,34.9584,34.9852,25.6811,26.4461,4.3947,302.105,1587.39,0.0,24.444444444444446,25.12055555555556
2024-06-05 15:59:18,27.2942,26.4658,27.3802,34.9398,34.982,25.6869,26.4756,4.72294,323.112,1586.99,0.0,24.444444444444446,25.121111111111116
2024-06-05 15:59:19,27.2898,26.4691,27.3621,34.9298,34.9885,25.6845,26.4789,5.05118,324.425,1586.99,0.0,24.444444444444446,25.12166666666667
2024-06-05 15:59:20,27.3005,26.4756,27.3901,34.9306,34.9852,25.6935,26.4789,4.72294,325.081,1587.49,0.0,24.444444444444446,25.122222222222224
2024-06-05 15:59:21,27.2982,26.4723,27.3835,34.9267,34.982,25.6914,26.4756,4.72294,322.455,1587.78,0.0,24.444444444444446,25.12277777777778
2024-06-05 15:59:22,27.2842,26.4658,27.3755,34.9286,34.9885,25.6895,26.4789,4.3947,301.12,1589.06,0.0,24.444444444444446,25.123333333333335
2024-06-05 15:59:23,27.2785,26.4756,27.3534,34.9142,34.9852,25.6906,26.4789,4.72294,321.142,1590.44,0.0,24.444444444444446,25.123888888888892
2024-06-05 15:59:24,27.2836,26.4789,27.3678,34.9146,34.982,25.6934,26.4756,5.05118,335.913,1593.79,0.0,24.444444444444446,25.124444444444446
2024-06-05 15:59:25,27.27,26.4691,27.3683,34.8987,34.9852,25.681,26.4789,5.05118,314.578,1592.21,0.0,24.444444444444446,25.125000000000004
2024-06-05 15:59:26,27.2688,26.4658,27.3594,34.9,34.9918,25.6991,26.4756,4.72294,314.578,1592.51,0.0,24.444444444444446,25.125555555555557
2024-06-05 15:59:27,27.2688,26.4756,27.3568,34.8885,34.9852,25.6956,26.4756,6.03588,316.875,1593.2,0.0,24.444444444444446,25.126111111111115
2024-06-05 15:59:28,27.2689,26.4723,27.354,34.8835,34.982,25.6981,26.4756,5.05118,318.188,1593.2,0.0,24.444444444444446,25.12666666666667
2024-06-05 15:59:29,27.2566,26.4691,27.3608,34.8937,34.982,25.6987,26.4855,5.37941,284.38,1593.1,0.0,24.444444444444446,25.127222222222226
2024-06-05 15:59:30,27.2454,26.4756,27.3428,34.8976,34.9852,25.6997,26.4822,5.70765,330.005,1593.3,0.0,24.444444444444446,25.12777777777778
2024-06-05 15:59:31,27.2499,26.4691,27.3491,34.9076,34.9852,25.6959,26.4756,5.05118,341.493,1592.31,0.0,24.444444444444446,25.128333333333337
2024-06-05 15:59:32,27.2396,26.4658,27.3399,34.913,34.9852,25.7003,26.4789,4.72294,322.455,1592.31,0.0,24.444444444444446,25.12888888888889
2024-06-05 15:59:33,27.2458,26.4756,27.3405,34.9037,34.9852,25.6965,26.4822,5.05118,320.486,1591.72,0.0,24.444444444444446,25.12944444444445
2024-06-05 15:59:34,27.2423,26.4789,27.3356,34.9266,34.9852,25.7099,26.4756,5.05118,327.051,1591.92,0.0,24.444444444444446,25.130000000000003
2024-06-05 15:59:35,27.2265,26.4625,27.3344,34.9298,34.982,25.7153,26.4756,5.37941,318.517,1592.02,0.0,24.444444444444446,25.13055555555556
2024-06-05 15:59:36,27.2139,26.4658,27.3154,34.9303,34.9852,25.7131,26.4756,4.72294,301.448,1592.11,0.0,24.444444444444446,25.131111111111114
2024-06-05 15:59:37,27.212,26.4691,27.3164,34.9474,34.982,25.7078,26.4822,5.70765,324.425,1593.1,0.0,24.444444444444446,25.13166666666667
2024-06-05 15:59:38,27.2099,26.4723,27.3216,34.9449,34.982,25.7257,26.4756,5.37941,311.295,1593.89,0.0,24.444444444444446,25.132222222222225
2024-06-05 15:59:39,27.2113,26.4658,27.3116,34.9371,34.982,25.723,26.4723,4.72294,319.501,1595.17,0.0,24.444444444444446,25.13277777777778
2024-06-05 15:59:40,27.216,26.4592,27.3173,34.9692,34.9885,25.7224,26.4789,5.05118,328.364,1595.66,0.0,24.444444444444446,25.133333333333336
2024-06-05 15:59:41,27.2114,26.4559,27.3243,34.9704,34.982,25.7211,26.4822,5.70765,322.127,1597.04,0.0,24.444444444444446,25.13388888888889
2024-06-05 15:59:42,27.2021,26.4592,27.3165,34.9771,34.982,25.7358,26.4756,5.70765,315.891,1598.91,0.0,24.444444444444446,25.134444444444448
2024-06-05 15:59:43,27.199,26.4592,27.3089,34.9883,34.9918,25.7296,26.4789,5.37941,289.96,1600.19,0.0,24.444444444444446,25.135
2024-06-05 15:59:44,27.1929,26.4756,27.2999,34.9973,34.9852,25.7262,26.4691,5.05118,313.921,1600.48,0.0,24.444444444444446,25.13555555555556
2024-06-05 15:59:45,27.1862,26.4625,27.3016,34.9896,34.9852,25.7273,26.4691,5.37941,310.639,1602.26,0.0,24.444444444444446,25.136111111111113
2024-06-05 15:59:46,27.1842,26.4658,27.3036,35.0109,34.982,25.7239,26.4789,4.72294,307.028,1601.67,0.0,24.444444444444446,25.13666666666667
2024-06-05 15:59:47,27.1835,26.4756,27.3118,34.9962,34.982,25.7324,26.4723,4.72294,318.188,1600.88,0.0,24.444444444444446,25.137222222222224
2024-06-05 15:59:48,27.187,26.4953,27.2887,35.0092,34.9852,25.7347,26.4789,6.36412,322.784,1600.88,0.0,24.444444444444446,25.13777777777778
2024-06-05 15:59:49,27.1761,26.4953,27.2855,35.0175,34.9852,25.7255,26.4789,5.37941,341.493,1600.19,0.0,24.444444444444446,25.138333333333335
2024-06-05 15:59:50,27.1778,26.4723,27.29,35.0272,34.9885,25.7375,26.4789,5.37941,319.501,1599.99,0.0,24.444444444444446,25.138888888888893
2024-06-05 15:59:51,27.1641,26.4723,27.287,35.03,34.982,25.7335,26.4756,5.05118,310.639,1599.4,0.0,24.444444444444446,25.139444444444447
2024-06-05 15:59:52,27.1637,26.4625,27.2866,35.0328,34.9852,25.7381,26.4789,5.05118,333.944,1599.6,0.0,24.444444444444446,25.140000000000004
2024-06-05 15:59:53,27.1588,26.4756,27.2849,35.0403,34.982,25.7401,26.4789,4.3947,314.25,1600.09,0.0,24.444444444444446,25.140555555555558
2024-06-05 15:59:54,27.1696,26.4723,27.2954,35.0609,34.982,25.7287,26.4723,6.69236,324.753,1599.89,0.0,24.444444444444446,25.141111111111115
2024-06-05 15:59:55,27.1519,26.4723,27.2663,35.0543,34.9787,25.7453,26.4723,4.06647,315.562,1600.98,0.0,24.444444444444446,25.14166666666667
2024-06-05 15:59:56,27.1609,26.4658,27.2922,35.0399,34.9787,25.7344,26.4789,5.37941,313.265,1600.39,0.0,24.444444444444446,25.142222222222227
2024-06-05 15:59:57,27.1419,26.4691,27.255,35.0658,34.9951,25.7499,26.4888,5.70765,321.471,1600.58,0.0,24.444444444444446,25.14277777777778
2024-06-05 15:59:58,27.1474,26.4756,27.2619,35.0649,34.9852,25.7427,26.4723,4.3947,321.471,1601.17,0.0,24.444444444444446,25.143333333333334
2024-06-05 15:59:59,27.1432,26.4756,27.2599,35.0513,34.9852,25.7476,26.4756,-5.78061,318.845,1600.58,0.0,24.444444444444446,25.143888888888892
2024-06-05 16:00:00,27.1285,26.4691,27.2632,35.0645,34.9918,25.7499,26.4756,6.69236,323.112,1599.6,0.0,24.444444444444446,25.144444444444446
2024-06-05 16:00:01,27.138,26.4592,27.2618,35.0724,34.9885,25.753,26.4756,4.72294,348.386,1600.39,0.0,24.444444444444446,25.145000000000003
2024-06-05 16:00:02,27.127,26.4723,27.251,35.045,34.9852,25.7488,26.4723,4.72294,324.425,1600.39,0.0,24.444444444444446,25.145555555555557
2024-06-05 16:00:03,27.1321,26.4723,27.2543,35.0624,34.9754,25.7604,26.4723,4.72294,320.486,1599.11,0.0,24.444444444444446,25.146111111111114
2024-06-05 16:00:04,27.129,26.4658,27.2579,35.0729,34.982,25.7672,26.4756,4.3947,321.799,1601.27,0.0,24.444444444444446,25.14666666666667
2024-06-05 16:00:05,27.1173,26.4691,27.2447,35.0715,34.9852,25.7799,26.4691,4.72294,322.455,1601.57,0.0,24.444444444444446,25.147222222222226
2024-06-05 16:00:06,27.1221,26.4658,27.2438,35.0582,34.9885,25.7803,26.4691,4.3947,357.905,1602.95,0.0,24.444444444444446,25.14777777777778
2024-06-05 16:00:07,27.1177,26.4723,27.2478,35.054,34.9852,25.7805,26.4789,5.05118,338.867,1603.73,0.0,24.444444444444446,25.148333333333337
2024-06-05 16:00:08,27.1248,26.4855,27.2479,35.0403,34.982,25.7598,26.4789,4.3947,325.41,1603.34,0.0,24.444444444444446,25.14888888888889
2024-06-05 16:00:09,27.1156,26.4658,27.2373,35.0244,34.9787,25.7858,26.4756,5.05118,357.577,1606.59,0.0,24.444444444444446,25.14944444444445
2024-06-05 16:00:10,27.1063,26.4789,27.239,35.0263,34.982,25.7678,26.4756,4.3947,334.6,1603.44,0.0,24.444444444444446,25.150000000000002
2024-06-05 16:00:11,27.1053,26.4625,27.2414,35.0462,34.9885,25.7675,26.4789,4.72294,297.181,1604.52,0.0,24.444444444444446,25.15055555555556
2024-06-05 16:00:12,27.1004,26.4723,27.2315,35.0142,34.9885,25.7811,26.4723,5.05118,318.517,1605.41,0.0,24.444444444444446,25.151111111111113
2024-06-05 16:00:13,27.1027,26.4625,27.2313,35.027,34.9852,25.7707,26.4822,4.72294,329.348,1605.9,0.0,24.444444444444446,25.15166666666667
2024-06-05 16:00:14,27.0819,26.4658,27.2105,35.0113,34.9885,25.7761,26.4756,4.72294,331.318,1606.29,0.0,24.444444444444446,25.152222222222225
2024-06-05 16:00:15,27.0884,26.4658,27.2143,35.011,34.9852,25.7738,26.4789,3.73823,331.646,1609.64,0.0,24.444444444444446,25.15277777777778
2024-06-05 16:00:16,27.0808,26.4789,27.2114,34.9964,34.9885,25.7729,26.4756,4.3947,322.784,1607.38,0.0,24.444444444444446,25.153333333333336
2024-06-05 16:00:17,27.0786,26.4986,27.217,34.9666,34.9852,25.7698,26.4756,4.3947,316.875,1604.62,0.0,24.444444444444446,25.15388888888889
2024-06-05 16:00:18,27.0817,26.4723,27.2101,34.9664,34.9951,25.7635,26.4789,4.3947,321.142,1606.69,0.0,24.444444444444446,25.154444444444447
2024-06-05 16:00:19,27.0659,26.4658,27.1988,34.9578,34.9885,25.7839,26.4756,4.72294,318.517,1606.88,0.0,24.444444444444446,25.155
2024-06-05 16:00:20,27.0627,26.4625,27.2118,34.9319,34.982,25.7755,26.4822,4.3947,317.204,1605.9,0.0,24.444444444444446,25.15555555555556
2024-06-05 16:00:21,27.0689,26.4723,27.2057,34.9463,34.9852,25.7764,26.4723,4.72294,320.486,1608.76,0.0,24.444444444444446,25.156111111111112
2024-06-05 16:00:22,27.0735,26.4723,27.2091,34.9152,34.9787,25.7813,26.4723,4.3947,325.738,1609.45,0.0,24.444444444444446,25.15666666666667
2024-06-05 16:00:23,27.056,26.4658,27.2041,34.9141,34.9885,25.7766,26.4625,5.05118,332.631,1610.73,0.0,24.444444444444446,25.157222222222224
2024-06-05 16:00:24,27.0542,26.4855,27.2138,34.9233,34.9885,25.775,26.4723,4.72294,322.127,1610.23,0.0,24.444444444444446,25.15777777777778
2024-06-05 16:00:25,27.0525,26.4428,27.1913,34.9038,34.9852,25.7759,26.4822,4.3947,320.814,1610.33,0.0,24.444444444444446,25.158333333333335
2024-06-05 16:00:26,27.0414,26.4691,27.1966,34.8864,34.9787,25.7871,26.4789,4.72294,321.142,1609.05,0.0,24.444444444444446,25.158888888888892
2024-06-05 16:00:27,27.0387,26.4658,27.1873,34.8944,34.9918,25.776,26.4723,5.37941,313.265,1609.94,0.0,24.444444444444446,25.159444444444446
2024-06-05 16:00:28,27.0428,26.4723,27.1867,34.8935,34.9787,25.783,26.4756,5.05118,327.379,1609.35,0.0,24.444444444444446,25.160000000000004
2024-06-05 16:00:29,27.046,26.4658,27.1974,34.8724,34.9852,25.7822,26.4756,5.05118,308.341,1608.36,0.0,24.444444444444446,25.160555555555558
2024-06-05 16:00:30,27.0525,26.4691,27.1854,34.8666,34.9852,25.7869,26.4756,3.73823,317.532,1608.66,0.0,24.444444444444446,25.161111111111115
2024-06-05 16:00:31,27.0398,26.4658,27.1791,34.8796,34.9852,25.7825,26.4723,4.3947,316.219,1608.85,0.0,24.444444444444446,25.16166666666667
2024-06-05 16:00:32,27.0288,26.4625,27.1636,34.8693,34.9852,25.7884,26.4756,4.3947,315.234,1607.57,0.0,24.444444444444446,25.162222222222226
2024-06-05 16:00:33,27.0235,26.4592,27.1744,34.8537,34.9852,25.777,26.4789,4.3947,319.501,1606.49,0.0,24.444444444444446,25.16277777777778
2024-06-05 16:00:34,27.0228,26.4855,27.1771,34.8857,34.9852,25.7707,26.4723,4.06647,335.257,1605.31,0.0,24.444444444444446,25.163333333333334
2024-06-05 16:00:35,27.0266,26.4986,27.1727,34.8806,34.9754,25.7788,26.4756,4.3947,308.341,1604.72,0.0,24.444444444444446,25.16388888888889
2024-06-05 16:00:36,27.0001,26.492,27.1571,34.8889,34.9885,25.7918,26.5019,4.72294,327.379,1605.11,0.0,24.444444444444446,25.164444444444445
2024-06-05 16:00:37,27.0151,26.4986,27.1676,34.8979,34.9721,25.7933,26.5052,4.3947,314.25,1604.82,0.0,24.444444444444446,25.165000000000003
2024-06-05 16:00:38,27.0162,26.5052,27.1696,34.8774,34.982,25.7961,26.5052,4.06647,314.906,1604.92,0.0,24.444444444444446,25.165555555555557
2024-06-05 16:00:39,27.0164,26.4953,27.1678,34.8875,34.982,25.7817,26.5117,4.72294,323.768,1605.9,0.0,24.444444444444446,25.166111111111114
2024-06-05 16:00:40,27.0129,26.4986,27.1713,34.888,34.9852,25.7932,26.5084,4.72294,318.517,1604.42,0.0,24.444444444444446,25.166666666666668
2024-06-05 16:00:41,26.9969,26.492,27.1578,34.8873,34.9852,25.7901,26.5084,5.05118,324.753,1608.46,0.0,24.444444444444446,25.167222222222225
