TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 16:00:42,27.0035,26.4822,27.1578,34.9096,34.982,25.7831,26.5117,5.70765,357.577,1610.13,0.0,24.444444444444446,25.16777777777778
2024-06-05 16:00:43,26.9973,26.5084,27.1496,34.9213,34.9885,25.7912,26.5084,4.06647,336.898,1610.43,0.0,24.444444444444446,25.168333333333337
2024-06-05 16:00:44,26.9911,26.4789,27.1543,34.9106,34.9852,25.7824,26.5084,3.41,311.295,1612.01,0.0,24.444444444444446,25.16888888888889
2024-06-05 16:00:45,26.9973,26.4888,27.1512,34.9204,34.9852,25.7939,26.5117,4.06647,321.471,1613.29,0.0,24.444444444444446,25.169444444444448
2024-06-05 16:00:46,26.9854,26.4986,27.1437,34.9206,34.982,25.7909,26.5052,-6.10885,323.768,1613.68,0.0,24.444444444444446,25.17
2024-06-05 16:00:47,26.9826,26.4986,27.136,34.9421,34.9852,25.7813,26.5019,4.3947,285.365,1613.78,0.0,24.444444444444446,25.17055555555556
2024-06-05 16:00:48,26.9822,26.5052,27.1398,34.9553,34.982,25.7793,26.5019,5.05118,313.265,1614.27,0.0,24.444444444444446,25.171111111111113
2024-06-05 16:00:49,26.9733,26.492,27.1388,34.9511,34.9787,25.7904,26.5084,5.05118,342.15,1614.27,0.0,24.444444444444446,25.17166666666667
2024-06-05 16:00:50,26.9747,26.4953,27.1386,34.952,34.982,25.7829,26.5019,4.3947,308.013,1614.57,0.0,24.444444444444446,25.172222222222224
2024-06-05 16:00:51,26.9694,26.4953,27.1247,34.9501,34.9885,25.7807,26.5084,4.72294,346.088,1611.22,0.0,24.444444444444446,25.17277777777778
2024-06-05 16:00:52,26.9616,26.492,27.1278,34.9611,34.982,25.7896,26.5084,5.70765,321.471,1613.68,0.0,24.444444444444446,25.173333333333336
2024-06-05 16:00:53,26.9595,26.4986,27.1382,34.9648,34.982,25.7801,26.5019,4.72294,314.906,1613.48,0.0,24.444444444444446,25.17388888888889
2024-06-05 16:00:54,26.9706,26.4986,27.1365,34.9691,34.982,25.7756,26.5019,5.05118,322.455,1612.3,0.0,24.444444444444446,25.174444444444447
2024-06-05 16:00:55,26.9592,26.5019,27.1224,34.9741,34.9787,25.7679,26.5084,4.3947,314.578,1611.81,0.0,24.444444444444446,25.175
2024-06-05 16:00:56,26.9658,26.4986,27.1272,34.9688,34.9852,25.7834,26.5019,5.05118,332.959,1608.66,0.0,24.444444444444446,25.175555555555558
2024-06-05 16:00:57,26.9449,26.4986,27.1168,34.991,34.9787,25.7807,26.5052,4.06647,306.044,1612.99,0.0,24.444444444444446,25.176111111111112
2024-06-05 16:00:58,26.964,26.4986,27.1441,34.9943,34.982,25.7846,26.5084,5.37941,313.921,1612.99,0.0,24.444444444444446,25.17666666666667
2024-06-05 16:00:59,26.947,26.4986,27.1184,34.9906,34.9852,25.7797,26.4986,4.72294,313.265,1613.09,0.0,24.444444444444446,25.177222222222223
2024-06-05 16:01:00,26.9605,26.4822,27.1296,34.9805,34.9852,25.7802,26.5084,5.05118,325.081,1613.09,0.0,24.444444444444446,25.17777777777778
2024-06-05 16:01:01,26.9426,26.5281,27.1063,34.9801,34.9852,25.7724,26.5019,5.05118,327.379,1612.89,0.0,24.444444444444446,25.178333333333335
2024-06-05 16:01:02,26.9506,26.492,27.1238,35.0038,34.9885,25.7727,26.5052,4.3947,333.944,1612.2,0.0,24.444444444444446,25.178888888888892
2024-06-05 16:01:03,26.9398,26.5019,27.1085,35.0033,34.9885,25.7879,26.5019,4.06647,308.013,1611.81,0.0,24.444444444444446,25.179444444444446
2024-06-05 16:01:04,26.9403,26.4986,27.1069,35.0055,34.9754,25.7822,26.5019,4.72294,331.318,1612.01,0.0,24.444444444444446,25.180000000000003
2024-06-05 16:01:05,26.9282,26.4953,27.1065,35.01,34.9951,25.7927,26.5084,4.3947,317.86,1612.1,0.0,24.444444444444446,25.180555555555557
2024-06-05 16:01:06,26.9232,26.5052,27.1017,35.0012,34.9852,25.8014,26.5019,4.3947,325.081,1612.4,0.0,24.444444444444446,25.181111111111115
2024-06-05 16:01:07,26.932,26.4953,27.1094,35.0121,34.9852,25.8023,26.5019,4.72294,323.112,1612.5,0.0,24.444444444444446,25.18166666666667
2024-06-05 16:01:08,26.9353,26.4953,27.1081,34.9999,34.9885,25.7858,26.5052,5.05118,319.173,1612.1,0.0,24.444444444444446,25.182222222222226
2024-06-05 16:01:09,26.922,26.4953,27.0928,35.0136,34.9885,25.795,26.5084,4.3947,315.891,1611.81,0.0,24.444444444444446,25.18277777777778
2024-06-05 16:01:10,26.9197,26.4986,27.0969,35.0041,34.982,25.8066,26.4986,4.06647,329.348,1612.01,0.0,24.444444444444446,25.183333333333337
2024-06-05 16:01:11,26.9144,26.5052,27.0943,35.0298,34.982,25.7963,26.5052,4.3947,329.02,1611.81,0.0,24.444444444444446,25.18388888888889
2024-06-05 16:01:12,26.9224,26.4986,27.0977,34.9988,34.9754,25.8114,26.5019,4.3947,320.814,1612.69,0.0,24.444444444444446,25.184444444444445
2024-06-05 16:01:13,26.9199,26.4986,27.0979,35.0144,34.9787,25.8176,26.5019,4.3947,316.875,1613.09,0.0,24.444444444444446,25.185000000000002
2024-06-05 16:01:14,26.9125,26.4888,27.0938,34.9944,34.982,25.8135,26.4986,4.72294,316.875,1614.27,0.0,24.444444444444446,25.185555555555556
2024-06-05 16:01:15,26.904,26.492,27.0888,35.0,34.9852,25.8221,26.5052,4.3947,315.562,1614.66,0.0,24.444444444444446,25.186111111111114
2024-06-05 16:01:16,26.9037,26.5019,27.0838,35.0059,34.982,25.8332,26.5117,5.37941,334.928,1614.37,0.0,24.444444444444446,25.186666666666667
2024-06-05 16:01:17,26.8992,26.5052,27.0715,35.0044,34.9918,25.8146,26.5249,5.05118,335.913,1614.57,0.0,24.444444444444446,25.187222222222225
2024-06-05 16:01:18,26.8881,26.4986,27.0746,35.0043,34.9852,25.8239,26.5084,4.72294,306.7,1612.5,0.0,24.444444444444446,25.18777777777778
2024-06-05 16:01:19,26.893,26.5183,27.0799,34.9945,34.9787,25.8157,26.4986,3.73823,326.066,1614.17,0.0,24.444444444444446,25.188333333333336
2024-06-05 16:01:20,26.8887,26.4888,27.0752,34.9965,34.9885,25.8215,26.5052,5.05118,328.692,1615.16,0.0,24.444444444444446,25.18888888888889
2024-06-05 16:01:21,26.8866,26.5052,27.0783,34.9829,34.9885,25.8225,26.5019,4.72294,316.547,1611.71,0.0,24.444444444444446,25.189444444444447
2024-06-05 16:01:22,26.898,26.4888,27.0758,34.9945,34.9918,25.818,26.5084,5.37941,307.685,1613.97,0.0,24.444444444444446,25.19
2024-06-05 16:01:23,26.8897,26.4986,27.0698,34.9655,34.9918,25.8165,26.5052,4.72294,308.669,1613.68,0.0,24.444444444444446,25.19055555555556
2024-06-05 16:01:24,26.8876,26.4986,27.074,34.9577,34.982,25.8157,26.5084,5.05118,318.517,1614.17,0.0,24.444444444444446,25.191111111111113
2024-06-05 16:01:25,26.8782,26.5052,27.0667,34.9513,34.982,25.8182,26.5084,5.37941,321.799,1609.74,0.0,24.444444444444446,25.19166666666667
2024-06-05 16:01:26,26.8829,26.4953,27.0694,34.9507,34.9852,25.8228,26.5019,4.3947,315.562,1611.91,0.0,24.444444444444446,25.192222222222224
2024-06-05 16:01:27,26.8774,26.4986,27.0675,34.9282,34.9885,25.8066,26.5084,4.72294,325.738,1611.81,0.0,24.444444444444446,25.19277777777778
2024-06-05 16:01:28,26.869,26.4789,27.0473,34.9371,34.982,25.8239,26.5117,4.72294,312.608,1612.79,0.0,24.444444444444446,25.193333333333335
2024-06-05 16:01:29,26.8724,26.4756,27.0655,34.9416,34.9787,25.8106,26.5019,5.37941,308.341,1612.5,0.0,24.444444444444446,25.193888888888893
2024-06-05 16:01:30,26.8736,26.5019,27.0675,34.9367,34.982,25.8112,26.5019,5.37941,312.937,1613.09,0.0,24.444444444444446,25.194444444444446
2024-06-05 16:01:31,26.8721,26.5084,27.0535,34.9276,34.982,25.8172,26.5052,4.3947,315.891,1613.09,0.0,24.444444444444446,25.195
2024-06-05 16:01:32,26.8691,26.4953,27.0617,34.9234,34.9852,25.8077,26.5052,5.05118,325.738,1613.58,0.0,24.444444444444446,25.195555555555558
2024-06-05 16:01:33,26.8631,26.5019,27.0514,34.9121,34.982,25.8179,26.5084,5.05118,320.158,1614.96,0.0,24.444444444444446,25.19611111111111
2024-06-05 16:01:34,26.8479,26.5019,27.0455,34.8877,34.9852,25.8122,26.5052,5.05118,322.784,1615.35,0.0,24.444444444444446,25.19666666666667
2024-06-05 16:01:35,26.8629,26.492,27.0434,34.9158,34.982,25.8055,26.5084,5.05118,319.501,1616.54,0.0,24.444444444444446,25.197222222222223
2024-06-05 16:01:36,26.8625,26.492,27.0492,34.9081,34.9885,25.8053,26.492,4.3947,327.379,1617.32,0.0,24.444444444444446,25.19777777777778
2024-06-05 16:01:37,26.8463,26.5183,27.0403,34.9073,34.9885,25.8107,26.5052,5.05118,314.906,1617.82,0.0,24.444444444444446,25.198333333333334
2024-06-05 16:01:38,26.8495,26.4789,27.038,34.913,34.982,25.8193,26.5084,6.03588,326.394,1619.39,0.0,24.444444444444446,25.19888888888889
2024-06-05 16:01:39,26.8454,26.5084,27.0403,34.9107,34.9852,25.8188,26.5052,5.05118,332.631,1620.18,0.0,24.444444444444446,25.199444444444445
2024-06-05 16:01:40,26.8457,26.4986,27.0465,34.9071,34.9852,25.8184,26.5052,4.72294,328.364,1620.18,0.0,24.444444444444446,25.200000000000003
2024-06-05 16:01:41,26.8506,26.5084,27.0437,34.9123,34.982,25.81,26.5117,5.37941,329.348,1619.29,0.0,24.444444444444446,25.200555555555557
2024-06-05 16:01:42,26.8344,26.492,27.0332,34.922,34.982,25.8156,26.5084,5.05118,336.898,1618.7,0.0,24.444444444444446,25.201111111111114
2024-06-05 16:01:43,26.8342,26.4855,27.0332,34.9043,34.982,25.8102,26.5052,5.37941,315.891,1617.72,0.0,24.444444444444446,25.201666666666668
2024-06-05 16:01:44,26.8448,26.4986,27.0385,34.9085,34.9852,25.8165,26.5019,5.05118,316.875,1617.62,0.0,24.444444444444446,25.202222222222225
2024-06-05 16:01:45,26.8436,26.5084,27.0287,34.8996,34.982,25.819,26.5052,4.06647,300.792,1617.62,0.0,24.444444444444446,25.20277777777778
2024-06-05 16:01:46,26.8137,26.5052,27.0179,34.917,34.9852,25.8336,26.4986,5.05118,333.287,1618.11,0.0,24.444444444444446,25.203333333333337
2024-06-05 16:01:47,26.8251,26.4986,27.0282,34.9097,34.9852,25.8181,26.5052,6.03588,303.746,1618.11,0.0,24.444444444444446,25.20388888888889
2024-06-05 16:01:48,26.8239,26.4953,27.0238,34.9174,34.9787,25.8269,26.5084,4.3947,291.273,1617.91,0.0,24.444444444444446,25.204444444444448
2024-06-05 16:01:49,26.8277,26.492,27.0167,34.9239,34.9885,25.8288,26.5019,2.42529,312.28,1618.41,0.0,24.444444444444446,25.205000000000002
2024-06-05 16:01:50,26.8248,26.492,27.0081,34.9254,34.982,25.8421,26.5019,3.73823,297.838,1617.91,0.0,24.444444444444446,25.205555555555556
2024-06-05 16:01:51,26.8204,26.492,27.023,34.9154,34.9885,25.8295,26.5117,5.05118,306.7,1617.82,0.0,24.444444444444446,25.206111111111113
2024-06-05 16:01:52,26.8196,26.5019,27.015,34.9432,34.9852,25.833,26.4953,5.70765,301.12,1617.52,0.0,24.444444444444446,25.206666666666667
2024-06-05 16:01:53,26.8149,26.492,27.0037,34.9313,34.9885,25.829,26.5052,5.70765,317.204,1619.49,0.0,24.444444444444446,25.207222222222224
2024-06-05 16:01:54,26.8118,26.5446,27.0115,34.9329,34.982,25.8344,26.5347,5.37941,326.066,1620.47,0.0,24.444444444444446,25.20777777777778
2024-06-05 16:01:55,26.8113,26.5084,27.0124,34.9372,34.9852,25.8464,26.5314,5.37941,319.829,1620.47,0.0,24.444444444444446,25.208333333333336
2024-06-05 16:01:56,26.8012,26.5249,27.0134,34.9427,34.9655,25.8475,26.5347,5.70765,327.051,1620.67,0.0,24.444444444444446,25.20888888888889
2024-06-05 16:01:57,26.8072,26.5281,27.0148,34.9279,34.9852,25.8347,26.5314,5.05118,328.364,1621.46,0.0,24.444444444444446,25.209444444444447
2024-06-05 16:01:58,26.81,26.5249,26.9995,34.9448,34.982,25.8376,26.5281,5.70765,316.547,1619.49,0.0,24.444444444444446,25.21
2024-06-05 16:01:59,26.8136,26.5281,27.0174,34.9639,34.982,25.8425,26.5314,5.05118,321.142,1620.08,0.0,24.444444444444446,25.21055555555556
2024-06-05 16:02:00,26.8023,26.5281,27.0054,34.959,34.982,25.837,26.538,1511.65,327.051,1617.32,-0.16668046995629943,24.444444444444446,25.211111111111112
2024-06-05 16:02:01,26.7932,26.5216,27.01,34.9592,34.9852,25.8391,26.5314,863.717,346.088,1619.98,-0.17821644098026834,24.444444444444446,25.21166666666667
2024-06-05 16:02:02,26.7938,26.5281,27.0022,34.9698,34.9852,25.8374,26.5413,929.036,292.914,1622.94,-0.1716243931664706,24.444444444444446,25.212222222222223
2024-06-05 16:02:03,26.7873,26.5249,26.9883,34.9753,34.9852,25.8442,26.5314,987.79,318.188,1618.01,-0.16502741411733332,24.444444444444446,25.21277777777778
2024-06-05 16:02:04,26.7977,26.5052,26.987,34.9658,34.9885,25.8592,26.5347,1015.69,320.814,1617.52,-0.1553742727815632,24.444444444444446,25.213333333333335
2024-06-05 16:02:05,26.7858,26.5314,26.9743,34.9731,34.982,25.857,26.5314,1076.09,349.699,1621.36,-0.15508494657784075,24.444444444444446,25.213888888888892
2024-06-05 16:02:06,26.7883,26.5281,26.9452,34.9923,34.9885,25.8471,26.538,1688.9,336.241,1619.59,-0.12894570053359616,24.444444444444446,25.214444444444446
2024-06-05 16:02:07,26.7941,26.5314,26.9066,34.9886,34.9852,25.8603,26.5314,1759.8,332.302,1618.41,-0.09238892448279507,24.444444444444446,25.215000000000003
2024-06-05 16:02:08,26.7782,26.5314,26.8526,35.0096,34.982,25.8612,26.5281,1663.3,338.539,1618.31,-0.06109610008864671,24.444444444444446,25.215555555555557
2024-06-05 16:02:09,26.7756,26.5281,26.8141,35.0127,34.982,25.8624,26.5347,1636.38,336.898,1617.72,-0.031604063083590386,24.444444444444446,25.21611111111111
2024-06-05 16:02:10,26.7646,26.5314,26.7265,35.0214,34.9885,25.8641,26.5347,1636.71,336.898,1619.29,0.03130606231015985,24.444444444444446,25.21666666666667
2024-06-05 16:02:11,26.771,26.5347,26.6313,35.0504,34.9852,25.8729,26.5314,1629.16,339.195,1619.88,0.11483071929977906,24.444444444444446,25.217222222222222
2024-06-05 16:02:12,26.7748,26.515,26.4916,35.0797,34.9885,25.8781,26.5314,1634.74,311.295,1619.49,0.23272892070488652,24.444444444444446,25.21777777777778
2024-06-05 16:02:13,26.7636,26.538,26.3167,35.1134,34.9787,25.8722,26.5314,1630.8,323.44,1619.88,0.3673432244457342,24.444444444444446,25.218333333333334
2024-06-05 16:02:14,26.7641,26.5314,26.1188,35.1402,34.982,25.8754,26.5347,1640.98,347.073,1621.26,0.5308760936766288,24.444444444444446,25.21888888888889
2024-06-05 16:02:15,26.7521,26.5281,25.8551,35.1811,34.982,25.8635,26.5347,1652.14,322.455,1623.03,0.7387505652237191,24.444444444444446,25.219444444444445
2024-06-05 16:02:16,26.7604,26.5314,25.5595,35.2469,34.9852,25.869,26.5314,1657.39,342.478,1625.69,0.9906572332460619,24.444444444444446,25.220000000000002
2024-06-05 16:02:17,26.758,26.5281,25.26,35.2875,34.982,25.8663,26.5249,1648.2,330.661,1628.06,1.2375451580551227,24.444444444444446,25.220555555555556
2024-06-05 16:02:18,26.7371,26.515,24.9224,35.3363,34.9885,25.8744,26.5347,1660.35,300.135,1628.55,1.4996322513480593,24.444444444444446,25.221111111111114
2024-06-05 16:02:19,26.7487,26.5249,24.5651,35.4181,34.982,25.8819,26.538,1664.28,351.997,1630.71,1.8068772749629043,24.444444444444446,25.221666666666668
2024-06-05 16:02:20,26.733,26.5249,24.2146,35.4777,34.982,25.8717,26.5314,1660.35,322.784,1632.88,2.0866894298622856,24.444444444444446,25.222222222222225
2024-06-05 16:02:21,26.7351,26.515,23.8724,35.5165,34.982,25.8836,26.5347,1663.96,322.784,1635.24,2.3753968472865075,24.444444444444446,25.22277777777778
2024-06-05 16:02:22,26.7255,26.5117,23.5608,35.5742,34.9885,25.8771,26.538,1677.41,301.12,1636.33,2.6277392948386162,24.444444444444446,25.223333333333336
2024-06-05 16:02:23,26.6997,26.515,23.2341,35.6369,34.982,25.8761,26.5413,1677.09,314.906,1638.4,2.881225235890178,24.444444444444446,25.22388888888889
2024-06-05 16:02:24,26.7004,26.5216,22.9242,35.6572,34.982,25.8716,26.5314,1685.29,329.02,1640.36,3.1432070809511687,24.444444444444446,25.224444444444448
2024-06-05 16:02:25,26.684,26.5216,22.6451,35.6868,34.982,25.8859,26.5347,1690.21,335.913,1643.12,3.367528021095953,24.444444444444446,25.225
2024-06-05 16:02:26,26.6598,26.515,22.3743,35.7332,34.982,25.8825,26.5347,1678.73,328.364,1645.39,3.5780729331727095,24.444444444444446,25.22555555555556
2024-06-05 16:02:27,26.6563,26.5249,22.1221,35.7469,34.982,25.8807,26.538,1689.56,318.845,1647.55,3.790688623102111,24.444444444444446,25.226111111111113
2024-06-05 16:02:28,26.6199,26.5249,21.8548,35.7671,34.9852,25.8838,26.5314,1687.26,334.6,1648.44,3.9858779773204747,24.444444444444446,25.226666666666667
2024-06-05 16:02:29,26.6244,26.5249,21.6534,35.7789,34.982,25.8851,26.5314,1692.84,306.7,1651.49,4.165801262053593,24.444444444444446,25.227222222222224
2024-06-05 16:02:30,26.5874,26.515,21.4149,35.788,34.9918,25.8864,26.5347,1699.41,342.806,1653.26,4.3393081631956445,24.444444444444446,25.227777777777778
2024-06-05 16:02:31,26.5687,26.5347,21.238,35.7638,34.982,25.8912,26.5314,1694.15,351.668,1654.45,4.475244056785785,24.444444444444446,25.228333333333335
2024-06-05 16:02:32,26.5425,26.5281,21.0386,35.7407,34.9852,25.8835,26.5347,1702.36,308.341,1655.92,4.624754907550814,24.444444444444446,25.22888888888889
2024-06-05 16:02:33,26.527,26.515,20.8501,35.7229,34.982,25.8864,26.5249,1705.31,327.379,1657.3,4.774096686157167,24.444444444444446,25.229444444444447
2024-06-05 16:02:34,26.5089,26.5281,20.6831,35.6863,34.9852,25.8981,26.5314,1695.14,310.311,1658.98,4.904283387022022,24.444444444444446,25.23
2024-06-05 16:02:35,26.4798,26.5314,20.5179,35.6606,34.9852,25.8922,26.5314,1694.15,329.677,1661.54,5.026599966168454,24.444444444444446,25.230555555555558
2024-06-05 16:02:36,26.4421,26.5314,20.3301,35.6102,34.982,25.8994,26.5314,1706.3,330.005,1664.0,5.1607818708991955,24.444444444444446,25.23111111111111
2024-06-05 16:02:37,26.4175,26.5314,20.1712,35.5805,34.9852,25.8891,26.5314,1700.72,346.417,1665.87,5.280107709592741,24.444444444444446,25.23166666666667
2024-06-05 16:02:38,26.3928,26.5249,20.0311,35.5498,34.9754,25.9009,26.5413,1708.92,313.265,1665.08,5.3751071391387075,24.444444444444446,25.232222222222223
2024-06-05 16:02:39,26.3509,26.5249,19.8588,35.458,34.982,25.8979,26.5478,1702.69,323.44,1669.61,5.500207498068342,24.444444444444446,25.23277777777778
2024-06-05 16:02:40,26.3174,26.5314,19.7004,35.4236,34.982,25.8979,26.538,1707.94,334.272,1670.3,5.608341511974562,24.444444444444446,25.233333333333334
2024-06-05 16:02:41,26.2836,26.515,19.5688,35.3701,34.9852,25.8941,26.5347,1696.45,298.166,1670.69,5.692562278445178,24.444444444444446,25.23388888888889
2024-06-05 16:02:42,26.2537,26.5249,19.435,35.2986,34.9852,25.8902,26.5347,1706.3,318.845,1671.09,5.7820289187590435,24.444444444444446,25.234444444444446
2024-06-05 16:02:43,26.2058,26.5249,19.2995,35.253,34.9852,25.882,26.5347,1711.88,308.013,1669.41,5.8504232451384794,24.444444444444446,25.235000000000003
2024-06-05 16:02:44,26.1791,26.5281,19.167,35.1888,34.9885,25.8951,26.5347,1706.95,316.875,1673.25,5.953711284133175,24.444444444444446,25.235555555555557
2024-06-05 16:02:45,26.14,26.5249,19.0621,35.132,34.982,25.8936,26.538,1704.99,320.158,1673.94,6.012057774986944,24.444444444444446,25.23611111111111
2024-06-05 16:02:46,26.1047,26.5249,18.9394,35.068,34.982,25.8925,26.5281,1705.97,305.387,1674.44,6.088114395719298,24.444444444444446,25.236666666666668
2024-06-05 16:02:47,26.0616,26.5249,18.8507,35.0333,34.9852,25.8967,26.5314,1704.33,308.341,1674.44,6.1268591819033835,24.444444444444446,25.237222222222222
2024-06-05 16:02:48,26.0273,26.5216,18.7517,34.9822,34.9918,25.9082,26.5347,1717.46,315.562,1674.73,6.182903241015443,24.444444444444446,25.23777777777778
2024-06-05 16:02:49,25.9864,26.5281,18.6458,34.9625,34.9852,25.9139,26.5281,1718.11,337.882,1674.04,6.235570963761095,24.444444444444446,25.238333333333333
2024-06-05 16:02:50,25.9459,26.5347,18.5432,34.9313,34.9852,25.9056,26.538,1707.28,289.632,1673.65,6.286857653908549,24.444444444444446,25.23888888888889
2024-06-05 16:02:51,25.913,26.5314,18.4769,34.922,34.9885,25.9166,26.5347,1709.58,313.921,1673.84,6.315940052817433,24.444444444444446,25.239444444444445
2024-06-05 16:02:52,25.8568,26.5249,18.3688,34.9108,34.982,25.9061,26.5347,1712.21,330.661,1675.22,6.365265465633993,24.444444444444446,25.240000000000002
2024-06-05 16:02:53,25.8258,26.5314,18.2923,34.9292,34.9852,25.9067,26.5314,1713.85,303.089,1677.88,6.414111802694686,24.444444444444446,25.240555555555556
2024-06-05 16:02:54,25.7745,26.5249,18.2163,34.9202,34.9885,25.9209,26.5314,1701.05,299.479,1676.01,6.4279697015494275,24.444444444444446,25.241111111111113
2024-06-05 16:02:55,25.7453,26.5216,18.1497,34.9207,34.9852,25.9118,26.5314,1714.5,331.318,1676.01,6.459777019010982,24.444444444444446,25.241666666666667
2024-06-05 16:02:56,25.6928,26.5249,18.0462,34.9367,34.9852,25.9232,26.5347,1713.52,293.571,1676.6,6.5054399153429125,24.444444444444446,25.242222222222225
2024-06-05 16:02:57,25.6571,26.5249,17.9851,34.9938,34.9852,25.914,26.5314,1718.44,321.142,1677.09,6.528956864085014,24.444444444444446,25.24277777777778
2024-06-05 16:02:58,25.6077,26.5216,17.9091,35.0303,34.982,25.9292,26.5347,1732.23,325.738,1678.47,6.556984762612861,24.444444444444446,25.243333333333336
2024-06-05 16:02:59,25.5503,26.5413,17.8271,35.0804,34.9852,25.9092,26.5347,1730.92,311.624,1678.67,6.578720662607964,24.444444444444446,25.24388888888889
2024-06-05 16:03:00,25.5176,26.5249,17.7625,35.1408,34.9852,25.9291,26.5347,1737.15,323.44,1679.95,6.610930540488125,24.444444444444446,25.244444444444447
2024-06-05 16:03:01,25.4705,26.515,17.7058,35.2136,34.9885,25.9239,26.5314,1752.58,312.937,1680.54,6.621438817809491,24.444444444444446,25.245
2024-06-05 16:03:02,25.4192,26.5249,17.6299,35.2644,34.9984,25.9346,26.5413,1746.34,295.868,1679.95,6.640084751843837,24.444444444444446,25.24555555555556
2024-06-05 16:03:03,25.3732,26.5314,17.5864,35.307,34.982,25.9301,26.5347,1740.11,305.059,1682.12,6.646527874624726,24.444444444444446,25.246111111111112
2024-06-05 16:03:04,25.326,26.5249,17.519,35.3778,34.9918,25.9348,26.5413,1753.56,308.669,1681.13,6.659847941024324,24.444444444444446,25.246666666666666
2024-06-05 16:03:05,25.2789,26.5347,17.4754,35.4337,34.982,25.9368,26.5347,1772.27,324.753,1679.85,6.651793741334097,24.444444444444446,25.247222222222224
2024-06-05 16:03:06,25.2204,26.5249,17.4058,35.4739,34.982,25.9368,26.538,1773.26,293.571,1683.69,6.676482596280028,24.444444444444446,25.247777777777777
2024-06-05 16:03:07,25.1789,26.5216,17.3621,35.5228,34.9852,25.9323,26.538,1772.6,310.311,1684.87,6.683042662612096,24.444444444444446,25.248333333333335
2024-06-05 16:03:08,25.1309,26.5413,17.315,35.5708,34.982,25.9414,26.5347,1776.54,314.906,1684.87,6.682273199609799,24.444444444444446,25.24888888888889
2024-06-05 16:03:09,25.0878,26.5249,17.251,35.591,34.9852,25.9368,26.5413,1777.53,310.311,1685.17,6.701334836073892,24.444444444444446,25.249444444444446
2024-06-05 16:03:10,25.0396,26.5249,17.2012,35.6263,34.9787,25.9477,26.5314,1771.29,308.341,1685.76,6.705049717629853,24.444444444444446,25.25
2024-06-05 16:03:11,24.9918,26.5183,17.154,35.6413,34.982,25.9422,26.5347,1786.72,297.181,1686.25,6.7064852795017815,24.444444444444446,25.250555555555557
2024-06-05 16:03:12,24.9354,26.5314,17.0962,35.651,34.9852,25.944,26.5347,1785.08,338.867,1684.97,6.702591528775319,24.444444444444446,25.25111111111111
2024-06-05 16:03:13,24.8955,26.5314,17.0582,35.6733,34.9852,25.9443,26.5413,1792.95,290.617,1684.09,6.697467333341962,24.444444444444446,25.25166666666667
2024-06-05 16:03:14,24.8551,26.561,16.9985,35.6666,34.982,25.9267,26.5577,1788.03,314.25,1683.89,6.713163061190871,24.444444444444446,25.252222222222223
2024-06-05 16:03:15,24.7934,26.5544,16.943,35.6731,34.9852,25.9442,26.5544,1782.45,289.632,1686.25,6.717266584781552,24.444444444444446,25.25277777777778
2024-06-05 16:03:16,24.7595,26.5511,16.9047,35.6835,34.9918,25.9475,26.561,1796.89,330.99,1685.76,6.719078449943733,24.444444444444446,25.253333333333334
2024-06-05 16:03:17,24.7127,26.5511,16.8414,35.6964,34.9852,25.9496,26.5511,1797.22,310.311,1681.43,6.715898016771246,24.444444444444446,25.25388888888889
2024-06-05 16:03:18,24.6634,26.5544,16.7873,35.6656,34.982,25.94,26.561,1799.19,288.647,1684.58,6.732582712547036,24.444444444444446,25.254444444444445
2024-06-05 16:03:19,24.6347,26.5577,16.7351,35.6599,34.9787,25.9383,26.561,1790.33,309.654,1682.9,6.745936476567246,24.444444444444446,25.255000000000003
2024-06-05 16:03:20,24.5746,26.5577,16.6764,35.6354,34.982,25.9205,26.561,1781.79,303.746,1686.35,6.7585678729632415,24.444444444444446,25.255555555555556
2024-06-05 16:03:21,24.5345,26.5643,16.6157,35.5913,34.982,25.9309,26.5643,1790.0,317.86,1687.93,6.782544350121383,24.444444444444446,25.256111111111114
2024-06-05 16:03:22,24.5092,26.561,16.556,35.5511,34.9754,25.9461,26.5643,1793.28,300.792,1688.62,6.814792995386769,24.444444444444446,25.256666666666668
2024-06-05 16:03:23,24.4698,26.5478,16.5196,35.5248,34.982,25.9495,26.561,1797.55,329.677,1689.7,6.816579340720967,24.444444444444446,25.25722222222222
2024-06-05 16:03:24,24.4272,26.561,16.4523,35.4777,34.9852,25.9319,26.5643,1792.62,319.829,1691.77,6.846134090881596,24.444444444444446,25.25777777777778
2024-06-05 16:03:25,24.4136,26.561,16.3966,35.4005,34.9852,25.9325,26.5643,1787.04,299.151,1692.95,6.88707561251197,24.444444444444446,25.258333333333333
2024-06-05 16:03:26,24.3666,26.5511,16.3399,35.3168,34.982,25.9314,26.5643,1787.7,324.425,1694.52,6.901803115793722,24.444444444444446,25.25888888888889
2024-06-05 16:03:27,24.3394,26.5446,16.2948,35.2978,34.9787,25.9365,26.5577,1779.17,320.814,1695.9,6.92282782488719,24.444444444444446,25.259444444444444
2024-06-05 16:03:28,24.3129,26.5807,16.2315,35.2076,34.9885,25.9411,26.5577,1768.99,332.631,1697.48,6.960975498245803,24.444444444444446,25.26
2024-06-05 16:03:29,24.2901,26.5643,16.1845,35.1351,34.9885,25.9334,26.5643,1768.99,308.341,1699.15,6.988689146468456,24.444444444444446,25.260555555555555
2024-06-05 16:03:30,24.2559,26.5577,16.1103,35.0501,34.9885,25.94,26.5675,1766.37,298.494,1700.73,7.029708036938649,24.444444444444446,25.261111111111113
2024-06-05 16:03:31,24.2392,26.5544,16.0733,34.9809,34.9885,25.9325,26.5577,1770.3,323.44,1701.81,7.051702214825349,24.444444444444446,25.261666666666667
2024-06-05 16:03:32,24.2193,26.5511,16.0171,34.9008,34.9852,25.9364,26.5643,1763.08,292.914,1703.48,7.089999908257597,24.444444444444446,25.262222222222224
2024-06-05 16:03:33,24.1982,26.5577,15.9617,34.8456,34.982,25.925,26.561,1766.69,321.142,1704.17,7.122532740951196,24.444444444444446,25.262777777777778
2024-06-05 16:03:34,24.1934,26.5544,15.9123,34.8083,34.9885,25.9341,26.5544,1758.16,312.28,1705.16,7.1652607794281815,24.444444444444446,25.263333333333335
2024-06-05 16:03:35,24.1648,26.5544,15.8605,34.7774,34.982,25.935,26.5643,1749.63,314.906,1706.04,7.189042900556069,24.444444444444446,25.26388888888889
2024-06-05 16:03:36,24.1516,26.5577,15.8117,34.7558,34.9885,25.934,26.561,1747.66,331.646,1711.07,7.241148531989972,24.444444444444446,25.264444444444447
2024-06-05 16:03:37,24.1369,26.584,15.7526,34.7471,34.9852,25.9368,26.561,1751.59,318.845,1708.51,7.268807545900228,24.444444444444446,25.265
2024-06-05 16:03:38,24.1179,26.5807,15.6759,34.7356,34.9852,25.934,26.561,1751.92,309.654,1709.1,7.321358239845926,24.444444444444446,25.265555555555558
2024-06-05 16:03:39,24.1009,26.5577,15.6274,34.721,34.982,25.9485,26.5577,1747.0,306.372,1709.2,7.34910671422053,24.444444444444446,25.266111111111112
2024-06-05 16:03:40,24.0985,26.5577,15.5871,34.7392,34.9951,25.9217,26.561,1741.75,306.372,1709.69,7.384093857457104,24.444444444444446,25.26666666666667
2024-06-05 16:03:41,24.0864,26.561,15.5286,34.7711,34.9918,25.9422,26.5577,1750.28,305.387,1710.18,7.426476164983695,24.444444444444446,25.267222222222223
2024-06-05 16:03:42,24.0752,26.5544,15.4792,34.7979,34.982,25.9286,26.5577,1753.24,294.227,1709.89,7.458361252664684,24.444444444444446,25.267777777777777
2024-06-05 16:03:43,24.0692,26.5511,15.4238,34.8732,34.9852,25.9367,26.561,1752.91,307.028,1709.2,7.498196399023094,24.444444444444446,25.268333333333334
2024-06-05 16:03:44,24.0493,26.5544,15.361,34.9128,34.9852,25.9439,26.561,1736.5,290.945,1709.0,7.534522026080804,24.444444444444446,25.26888888888889
2024-06-05 16:03:45,24.0488,26.5577,15.3253,34.975,34.982,25.949,26.5511,1740.76,318.188,1709.49,7.567216611209895,24.444444444444446,25.269444444444446
2024-06-05 16:03:46,24.0293,26.5511,15.2617,35.0495,34.9885,25.944,26.5708,1738.79,332.959,1709.59,7.6059161368941615,24.444444444444446,25.27
2024-06-05 16:03:47,24.0225,26.5643,15.2131,35.1108,34.9918,25.9555,26.5577,1733.21,279.785,1709.89,7.643518801678017,24.444444444444446,25.270555555555557
2024-06-05 16:03:48,24.0205,26.5577,15.1788,35.1694,34.9852,25.9526,26.5577,1738.14,320.814,1710.28,7.6732938168980995,24.444444444444446,25.27111111111111
2024-06-05 16:03:49,24.0083,26.5511,15.1125,35.2388,34.9984,25.963,26.5544,1745.36,299.807,1711.17,7.724262132831142,24.444444444444446,25.27166666666667
2024-06-05 16:03:50,23.9988,26.561,15.0794,35.2717,34.982,25.9577,26.5643,1738.14,327.379,1711.17,7.744754116276685,24.444444444444446,25.272222222222222
2024-06-05 16:03:51,23.99,26.561,15.0249,35.339,34.982,25.9574,26.5643,1730.92,301.777,1712.05,7.788438912853932,24.444444444444446,25.27277777777778
2024-06-05 16:03:52,23.9839,26.5511,14.9675,35.3721,34.9852,25.9569,26.5643,1736.17,305.715,1712.64,7.835705215228256,24.444444444444446,25.273333333333333
2024-06-05 16:03:53,23.971,26.5577,14.9046,35.4365,34.982,25.9657,26.5544,1747.33,304.074,1710.48,7.8692204522009535,24.444444444444446,25.27388888888889
2024-06-05 16:03:54,23.9617,26.5544,14.8725,35.4772,34.9852,25.9568,26.5577,1747.66,330.661,1714.41,7.907135603452378,24.444444444444446,25.274444444444445
2024-06-05 16:03:55,23.9581,26.5511,14.8284,35.5296,34.982,25.9649,26.5577,1746.34,302.105,1714.91,7.944684872568166,24.444444444444446,25.275000000000002
2024-06-05 16:03:56,23.9515,26.5577,14.765,35.5481,34.9885,25.9608,26.5643,1757.5,322.127,1714.71,7.993180049651208,24.444444444444446,25.275555555555556
2024-06-05 16:03:57,23.9388,26.5446,14.7267,35.6259,34.982,25.9682,26.5577,1751.92,311.952,1715.2,8.01774514469645,24.444444444444446,25.276111111111113
2024-06-05 16:03:58,23.9396,26.5511,14.6891,35.6609,34.9852,25.9641,26.5478,1749.63,306.372,1719.04,8.069191559069091,24.444444444444446,25.276666666666667
2024-06-05 16:03:59,23.9261,26.5675,14.642,35.6793,34.9852,25.9635,26.5643,1750.94,287.006,1717.07,8.089219979497614,24.444444444444446,25.277222222222225
2024-06-05 16:04:00,23.9159,26.5577,14.5887,35.6786,34.9885,25.9742,26.5577,1748.97,329.677,1717.76,8.130038655621833,24.444444444444446,25.27777777777778
2024-06-05 16:04:01,23.9101,26.5577,14.5422,35.7008,34.9787,25.9676,26.561,1745.69,306.044,1718.75,8.170220791364846,24.444444444444446,25.278703703703705
2024-06-05 16:04:02,23.8947,26.5577,14.4984,35.7074,34.9885,25.9642,26.561,1745.03,303.746,1719.24,8.197326189111815,24.444444444444446,25.279629629629632
2024-06-05 16:04:03,23.8871,26.5511,14.4497,35.7084,34.9984,25.9759,26.5643,1746.02,338.211,1723.18,8.252049870632396,24.444444444444446,25.280555555555555
2024-06-05 16:04:04,23.8995,26.5577,14.4294,35.7152,34.9852,25.9755,26.5643,1742.73,305.387,1720.03,8.26550556224202,24.444444444444446,25.28148148148148
2024-06-05 16:04:05,23.8701,26.5577,14.3633,35.6867,34.9852,25.9742,26.5544,1738.79,298.166,1720.32,8.298936310072932,24.444444444444446,25.28240740740741
2024-06-05 16:04:06,23.8878,26.5544,14.3349,35.6426,34.982,25.9779,26.5577,1734.2,315.891,1720.72,8.341118168312022,24.444444444444446,25.283333333333335
2024-06-05 16:04:07,23.8775,26.5577,14.2769,35.6021,34.982,25.9796,26.5643,1730.59,298.494,1720.52,8.381793108414746,24.444444444444446,25.28425925925926
2024-06-05 16:04:08,23.8627,26.5741,14.2318,35.5471,34.9852,25.973,26.5577,1734.53,305.387,1720.62,8.408735193369294,24.444444444444446,25.285185185185185
2024-06-05 16:04:09,23.8564,26.5413,14.189,35.5005,34.9885,25.9834,26.561,1737.15,290.617,1719.83,8.436727937943376,24.444444444444446,25.28611111111111
2024-06-05 16:04:10,23.8571,26.5446,14.1487,35.4346,34.9852,25.9923,26.5577,1724.02,282.082,1718.16,8.464281559003236,24.444444444444446,25.287037037037038
2024-06-05 16:04:11,23.8661,26.5577,14.1014,35.3823,34.982,25.9966,26.561,1722.05,338.211,1715.1,8.498204696113557,24.444444444444446,25.287962962962965
2024-06-05 16:04:12,23.8539,26.5544,14.0644,35.3405,34.9754,25.9939,26.5675,1734.2,319.829,1716.19,8.525202694619466,24.444444444444446,25.28888888888889
2024-06-05 16:04:13,23.843,26.5511,14.033,35.2821,34.9885,25.9876,26.5708,1724.02,313.593,1718.26,8.553359447169386,24.444444444444446,25.289814814814815
2024-06-05 16:04:14,23.8432,26.5446,14.0006,35.2159,34.9852,25.9825,26.5643,1724.68,300.792,1715.5,8.56799874131694,24.444444444444446,25.29074074074074
2024-06-05 16:04:15,23.8405,26.5675,13.9454,35.1881,34.982,25.9921,26.5643,1719.1,303.089,1715.79,8.615156193191398,24.444444444444446,25.291666666666668
2024-06-05 16:04:16,23.8356,26.5544,13.9184,35.1267,34.9852,25.9865,26.5643,1725.34,309.654,1715.79,8.634397530001495,24.444444444444446,25.292592592592595
2024-06-05 16:04:17,23.8444,26.5544,13.8799,35.074,34.9852,25.9833,26.5675,1726.65,330.005,1715.7,8.675124146081343,24.444444444444446,25.293518518518518
2024-06-05 16:04:18,23.8327,26.5708,13.844,35.0194,34.9852,25.9852,26.5577,1725.99,300.135,1715.7,8.696192740023356,24.444444444444446,25.294444444444444
2024-06-05 16:04:19,23.8275,26.5577,13.812,34.9751,34.9787,25.9912,26.561,1726.98,313.593,1715.7,8.719524901909551,24.444444444444446,25.29537037037037
2024-06-05 16:04:20,23.8389,26.5478,13.7796,34.9559,34.9787,25.9829,26.5577,1720.74,313.593,1716.48,8.761638765121397,24.444444444444446,25.296296296296298
2024-06-05 16:04:21,23.8324,26.5544,13.7338,34.9306,34.9918,25.9757,26.5643,1711.55,323.112,1717.76,8.802428206499556,24.444444444444446,25.297222222222224
2024-06-05 16:04:22,23.8324,26.5643,13.7016,34.8979,34.9885,25.9731,26.561,1712.21,285.036,1719.73,8.84062247034027,24.444444444444446,25.298148148148147
2024-06-05 16:04:23,23.8162,26.5544,13.6838,34.8757,34.982,25.9907,26.5643,1708.6,332.631,1720.72,8.847108807650518,24.444444444444446,25.299074074074074
2024-06-05 16:04:24,23.8104,26.5544,13.6444,34.8821,34.9918,25.9793,26.5643,1712.86,293.571,1721.9,8.882533767253511,24.444444444444446,25.3
2024-06-05 16:04:25,23.8215,26.5643,13.6107,34.8832,34.9852,25.9827,26.561,1716.47,326.066,1721.41,8.919138892549707,24.444444444444446,25.300925925925927
2024-06-05 16:04:26,23.8104,26.5511,13.5813,34.8858,34.9885,25.9924,26.5577,1719.76,309.326,1721.31,8.934604893233209,24.444444444444446,25.301851851851854
2024-06-05 16:04:27,23.8154,26.5544,13.5647,34.9142,34.982,25.9849,26.5675,1710.89,301.12,1718.65,8.939635298275153,24.444444444444446,25.302777777777777
2024-06-05 16:04:28,23.8201,26.5511,13.5378,34.9386,34.982,25.9804,26.561,1709.91,335.585,1723.08,8.990307536606398,24.444444444444446,25.303703703703704
2024-06-05 16:04:29,23.8216,26.5511,13.5324,34.9722,34.9885,25.9864,26.5643,1717.13,287.334,1723.57,8.998898866971713,24.444444444444446,25.30462962962963
2024-06-05 16:04:30,23.8061,26.5544,13.4983,35.0039,34.9787,25.9958,26.5643,1723.37,309.326,1723.38,9.014172564192064,24.444444444444446,25.305555555555557
2024-06-05 16:04:31,23.7982,26.561,13.478,35.0361,34.982,25.9973,26.561,1719.1,294.884,1723.67,9.026535041315888,24.444444444444446,25.306481481481484
2024-06-05 16:04:32,23.7838,26.5577,13.4635,35.0795,34.9984,25.9932,26.561,1724.68,303.418,1724.36,9.030235941058843,24.444444444444446,25.307407407407407
2024-06-05 16:04:33,23.8022,26.5511,13.4408,35.1338,34.982,26.0058,26.561,1724.02,324.097,1724.85,9.068774617031188,24.444444444444446,25.308333333333334
2024-06-05 16:04:34,23.7985,26.5643,13.43,35.1914,34.982,26.0039,26.5643,1716.8,300.464,1728.5,9.094192684367087,24.444444444444446,25.30925925925926
2024-06-05 16:04:35,23.8029,26.584,13.4064,35.2427,34.9787,25.9889,26.6069,1723.69,328.035,1724.66,9.098493403583918,24.444444444444446,25.310185185185187
2024-06-05 16:04:36,23.7944,26.584,13.3813,35.2917,34.9787,25.9825,26.5905,1723.04,290.288,1725.25,9.116138419640693,24.444444444444446,25.311111111111114
2024-06-05 16:04:37,23.7981,26.5675,13.3764,35.333,34.9852,25.9876,26.584,1720.08,296.853,1726.13,9.128320999534449,24.444444444444446,25.312037037037037
2024-06-05 16:04:38,23.8049,26.5774,13.3522,35.3859,34.982,25.9907,26.5905,1721.4,307.685,1730.37,9.177962919718842,24.444444444444446,25.312962962962963
2024-06-05 16:04:39,23.7933,26.6004,13.3255,35.4608,34.982,25.9853,26.584,1716.8,292.914,1727.02,9.173427206687943,24.444444444444446,25.31388888888889
2024-06-05 16:04:40,23.7981,26.5905,13.3286,35.5049,34.982,25.9889,26.5905,1724.68,319.173,1725.74,9.168116905579925,24.444444444444446,25.314814814814817
2024-06-05 16:04:41,23.7861,26.5807,13.2955,35.5537,34.9885,25.9888,26.5938,1720.41,333.287,1727.12,9.193940250638937,24.444444444444446,25.315740740740743
2024-06-05 16:04:42,23.7913,26.5872,13.2806,35.5794,34.9787,25.994,26.5971,1717.46,290.945,1728.59,9.219396061359966,24.444444444444446,25.316666666666666
2024-06-05 16:04:43,23.7925,26.5807,13.2687,35.6311,34.982,25.9952,26.5872,1720.08,325.41,1728.4,9.229872022293746,24.444444444444446,25.317592592592593
2024-06-05 16:04:44,23.791,26.5807,13.269,35.6722,34.9852,25.9937,26.5872,1722.05,309.326,1730.37,9.238811583732595,24.444444444444446,25.31851851851852
2024-06-05 16:04:45,23.7896,26.584,13.2517,35.6781,34.982,25.9871,26.5938,1721.73,308.998,1730.27,9.252237804639739,24.444444444444446,25.319444444444446
2024-06-05 16:04:46,23.8096,26.5741,13.2541,35.6965,34.982,25.9976,26.584,1722.05,325.738,1731.06,9.271921946898962,24.444444444444446,25.32037037037037
2024-06-05 16:04:47,23.8061,26.5774,13.2238,35.7107,34.9918,25.9884,26.5938,1722.71,290.288,1731.16,9.295999973608813,24.444444444444446,25.321296296296296
2024-06-05 16:04:48,23.8047,26.5741,13.2296,35.7026,34.9852,26.0015,26.584,1724.02,333.287,1730.17,9.28436265346923,24.444444444444446,25.322222222222223
2024-06-05 16:04:49,23.8096,26.5708,13.2065,35.6947,34.982,25.9893,26.5938,1731.57,304.402,1730.17,9.308945130637023,24.444444444444446,25.32314814814815
2024-06-05 16:04:50,23.7978,26.5708,13.1927,35.6681,34.982,25.9817,26.5872,1731.24,313.265,1730.76,9.313876035649738,24.444444444444446,25.324074074074076
2024-06-05 16:04:51,23.8089,26.5741,13.1994,35.6226,34.9852,25.9835,26.5938,1734.2,320.158,1726.23,9.29335255126168,24.444444444444446,25.325
2024-06-05 16:04:52,23.8171,26.584,13.1912,35.6264,34.9852,25.986,26.5938,1728.95,322.455,1730.47,9.33057987078908,24.444444444444446,25.325925925925926
2024-06-05 16:04:53,23.8144,26.5807,13.1818,35.5841,34.982,25.9923,26.5905,1726.65,315.562,1731.16,9.340185906598105,24.444444444444446,25.326851851851853
2024-06-05 16:04:54,23.8139,26.5807,13.1693,35.5613,34.9852,26.0047,26.5938,1727.31,308.998,1732.24,9.356560819002718,24.444444444444446,25.32777777777778
2024-06-05 16:04:55,23.8284,26.5774,13.1739,35.5097,34.982,25.9662,26.5938,1723.37,316.547,1730.37,9.35515282445151,24.444444444444446,25.328703703703706
2024-06-05 16:04:56,23.8238,26.5938,13.1558,35.4792,34.982,25.9899,26.5807,1714.18,294.884,1729.68,9.363271285475856,24.444444444444446,25.32962962962963
2024-06-05 16:04:57,23.8179,26.5807,13.1496,35.4204,34.9852,25.9841,26.5905,1709.91,334.928,1726.72,9.347510785307655,24.444444444444446,25.330555555555556
2024-06-05 16:04:58,23.835,26.584,13.136,35.3942,34.9885,25.9994,26.5971,1712.86,285.693,1728.4,9.38353073666554,24.444444444444446,25.331481481481482
2024-06-05 16:04:59,23.8241,26.584,13.1381,35.3547,34.9885,25.9901,26.5905,1716.8,305.387,1728.69,9.373701624617421,24.444444444444446,25.33240740740741
2024-06-05 16:05:00,23.8175,26.5905,13.1266,35.297,34.982,25.9917,26.5938,1710.57,313.265,1729.78,9.383913037815613,24.444444444444446,25.333333333333336
2024-06-05 16:05:01,23.8267,26.5872,13.1271,35.2489,34.9885,25.9929,26.5905,1711.22,291.601,1729.78,9.39154944292922,24.444444444444446,25.33425925925926
2024-06-05 16:05:02,23.8225,26.5807,13.1162,35.2193,34.982,25.9904,26.5905,1713.52,323.768,1730.37,9.400635664219378,24.444444444444446,25.335185185185185
2024-06-05 16:05:03,23.8206,26.5807,13.0983,35.1777,34.9918,25.9874,26.5905,1708.27,284.052,1730.27,9.414140332769197,24.444444444444446,25.336111111111112
2024-06-05 16:05:04,23.81,26.5675,13.096,35.1527,34.9885,25.9946,26.5905,1707.94,316.219,1730.37,9.407396626887564,24.444444444444446,25.33703703703704
2024-06-05 16:05:05,23.8195,26.5872,13.0932,35.1269,34.982,25.9954,26.5905,1709.58,296.197,1730.76,9.42031932949145,24.444444444444446,25.337962962962965
2024-06-05 16:05:06,23.824,26.5807,13.0882,35.106,34.982,25.9914,26.5938,1712.21,321.142,1731.65,9.433511110701524,24.444444444444446,25.33888888888889
2024-06-05 16:05:07,23.821,26.5774,13.0873,35.08,34.9852,25.9961,26.5971,1717.13,315.234,1731.45,9.43057652077128,24.444444444444446,25.339814814814815
2024-06-05 16:05:08,23.8227,26.5807,13.0604,35.07,34.9852,26.0041,26.5872,1713.52,294.884,1732.63,9.462148495812198,24.444444444444446,25.340740740740742
2024-06-05 16:05:09,23.8293,26.5774,13.061,35.0008,34.982,26.0107,26.5872,1716.47,328.364,1733.81,9.473871406223488,24.444444444444446,25.34166666666667
2024-06-05 16:05:10,23.8314,26.5807,13.0562,35.0097,34.9852,26.0106,26.5905,1718.77,300.135,1734.8,9.485354992386226,24.444444444444446,25.342592592592595
2024-06-05 16:05:11,23.8211,26.584,13.0564,34.9852,34.9852,26.0065,26.5905,1725.66,303.418,1735.0,9.47720436771167,24.444444444444446,25.34351851851852
2024-06-05 16:05:12,23.8143,26.5708,13.0281,34.991,34.9885,25.9911,26.5971,1707.94,315.234,1735.09,9.496625487579381,24.444444444444446,25.344444444444445
2024-06-05 16:05:13,23.8222,26.5938,13.0329,34.9705,34.982,26.0033,26.5938,1722.05,325.738,1735.68,9.502585018956825,24.444444444444446,25.34537037037037
2024-06-05 16:05:14,23.8201,26.584,13.0191,34.9839,34.9852,25.9909,26.5905,1722.05,288.319,1734.21,9.504832940707269,24.444444444444446,25.3462962962963
2024-06-05 16:05:15,23.8153,26.5872,13.0195,35.0061,34.9754,25.9839,26.5938,1718.77,323.768,1733.52,9.496477042070813,24.444444444444446,25.347222222222225
2024-06-05 16:05:16,23.8167,26.5905,13.0237,35.0492,34.9885,25.9972,26.584,1717.46,291.929,1732.73,9.489687421100605,24.444444444444446,25.348148148148148
2024-06-05 16:05:17,23.8157,26.5741,13.0046,35.0636,34.982,25.9898,26.584,1717.79,324.753,1731.35,9.498031192592206,24.444444444444446,25.349074074074075
2024-06-05 16:05:18,23.8045,26.5807,13.0026,35.1014,34.9852,25.9883,26.5872,1721.73,300.464,1731.06,9.48835902403562,24.444444444444446,25.35
2024-06-05 16:05:19,23.8048,26.5807,12.9886,35.1349,34.9852,25.9959,26.5774,1723.04,305.387,1730.37,9.497133040483602,24.444444444444446,25.350925925925928
2024-06-05 16:05:20,23.7909,26.5774,12.9863,35.1633,34.9852,25.9989,26.5971,1719.1,317.86,1729.38,9.481519908035958,24.444444444444446,25.35185185185185
2024-06-05 16:05:21,23.791,26.584,12.9721,35.1829,34.9885,26.0008,26.5938,1716.47,301.12,1728.5,9.48923771354575,24.444444444444446,25.352777777777778
2024-06-05 16:05:22,23.7831,26.5774,12.9664,35.2393,34.982,25.9989,26.5905,1725.34,330.333,1727.02,9.479184744318912,24.444444444444446,25.353703703703705
2024-06-05 16:05:23,23.7862,26.5741,12.9702,35.2873,34.982,26.0109,26.5872,1716.15,283.724,1724.85,9.466661479897429,24.444444444444446,25.35462962962963
2024-06-05 16:05:24,23.7756,26.584,12.9486,35.3172,34.982,25.9984,26.5905,1721.4,315.891,1723.38,9.468213037942867,24.444444444444446,25.355555555555558
2024-06-05 16:05:25,23.7787,26.5872,12.956,35.3574,34.982,25.9971,26.5905,1722.38,300.464,1721.6,9.4546772891126,24.444444444444446,25.35648148148148
2024-06-05 16:05:26,23.7818,26.5807,12.9509,35.4098,34.982,25.9944,26.5905,1719.76,298.822,1722.1,9.464588762635303,24.444444444444446,25.357407407407408
2024-06-05 16:05:27,23.779,26.584,12.9385,35.4372,34.982,26.0027,26.5905,1719.1,295.868,1722.69,9.476223217807327,24.444444444444446,25.358333333333334
2024-06-05 16:05:28,23.772,26.5807,12.9228,35.5052,34.982,25.9941,26.5905,1725.34,306.044,1722.49,9.482727274175732,24.444444444444446,25.35925925925926
2024-06-05 16:05:29,23.7701,26.584,12.925,35.5653,34.9787,25.9936,26.5872,1723.69,298.822,1722.19,9.477492726240394,24.444444444444446,25.360185185185188
2024-06-05 16:05:30,23.7833,26.584,12.9185,35.5789,34.982,25.9984,26.5741,1723.69,314.578,1722.49,9.496362431189821,24.444444444444446,25.36111111111111
2024-06-05 16:05:31,23.7666,26.5807,12.915,35.6113,34.9852,25.9835,26.6037,1734.85,333.287,1723.18,9.488624449123114,24.444444444444446,25.362037037037037
2024-06-05 16:05:32,23.7737,26.6004,12.9017,35.6137,34.9852,25.9977,26.5905,1726.65,292.258,1723.67,9.50916542016496,24.444444444444446,25.362962962962964
2024-06-05 16:05:33,23.7559,26.5708,12.8897,35.6069,34.982,25.9947,26.5905,1738.14,317.86,1724.07,9.506298013876338,24.444444444444446,25.36388888888889
2024-06-05 16:05:34,23.7484,26.5643,12.8942,35.6005,34.9852,25.9931,26.5905,1730.92,285.365,1724.85,9.500095879724743,24.444444444444446,25.364814814814817
2024-06-05 16:05:35,23.7575,26.5807,12.8803,35.5887,34.982,26.0075,26.5938,1721.73,322.455,1725.64,9.52458690627537,24.444444444444446,25.36574074074074
2024-06-05 16:05:36,23.7367,26.5741,12.8732,35.5742,34.982,25.9961,26.5971,1720.41,294.555,1726.43,9.516945418203909,24.444444444444446,25.366666666666667
2024-06-05 16:05:37,23.7394,26.5774,12.8724,35.5553,34.9951,26.0177,26.5872,1720.41,328.035,1726.92,9.522713580810064,24.444444444444446,25.367592592592594
2024-06-05 16:05:38,23.7243,26.5872,12.8605,35.5604,34.9885,26.0106,26.5905,1717.79,293.242,1726.72,9.518806901701799,24.444444444444446,25.36851851851852
2024-06-05 16:05:39,23.715,26.5905,12.8575,35.4949,34.9918,26.0098,26.5872,1719.76,325.081,1722.98,9.492681510104854,24.444444444444446,25.369444444444447
2024-06-05 16:05:40,23.7145,26.5774,12.8555,35.4638,34.982,26.0146,26.5938,1722.05,296.525,1726.92,9.515703209166887,24.444444444444446,25.37037037037037
2024-06-05 16:05:41,23.7118,26.5774,12.8519,35.4218,34.9852,26.0223,26.5938,1720.08,318.517,1727.02,9.5170429433033,24.444444444444446,25.371296296296297
2024-06-05 16:05:42,23.7119,26.5774,12.8374,35.3897,34.9852,26.0348,26.5938,1722.71,280.113,1726.43,9.526581944148612,24.444444444444446,25.372222222222224
2024-06-05 16:05:43,23.7075,26.5872,12.8383,35.324,34.982,26.0245,26.5938,1722.71,326.066,1725.25,9.51543072771399,24.444444444444446,25.37314814814815
2024-06-05 16:05:44,23.6991,26.5905,12.8288,35.2547,34.9852,26.0263,26.5971,1720.41,292.258,1722.1,9.499018477363332,24.444444444444446,25.374074074074077
2024-06-05 16:05:45,23.6941,26.6135,12.8209,35.1538,34.9852,26.0208,26.5971,1714.18,312.937,1725.05,9.517829039456826,24.444444444444446,25.375
2024-06-05 16:05:46,23.6886,26.5774,12.8113,35.102,34.982,26.0402,26.5905,1710.89,296.197,1723.87,9.514904951363064,24.444444444444446,25.375925925925927
2024-06-05 16:05:47,23.7045,26.5905,12.8235,35.0346,34.9885,26.0263,26.5938,1715.16,289.632,1723.18,9.514331769592376,24.444444444444446,25.376851851851853
2024-06-05 16:05:48,23.6726,26.5708,12.8052,34.9667,34.9885,26.0252,26.5938,1714.5,314.25,1722.0,9.495932862641816,24.444444444444446,25.37777777777778
2024-06-05 16:05:49,23.6797,26.5872,12.8075,34.933,34.9787,26.0339,26.5905,1710.89,295.868,1723.87,9.510443732563173,24.444444444444446,25.378703703703703
2024-06-05 16:05:50,23.665,26.5774,12.792,34.8951,34.9852,26.0272,26.5872,1706.95,307.357,1724.56,9.514950482832177,24.444444444444446,25.37962962962963
2024-06-05 16:05:51,23.6446,26.5872,12.7855,34.8513,34.982,26.0242,26.5872,1715.49,313.921,1724.36,9.501684554475357,24.444444444444446,25.380555555555556
2024-06-05 16:05:52,23.6477,26.5708,12.7888,34.8273,34.9852,26.036,26.5938,1714.18,287.006,1724.26,9.500958538406802,24.444444444444446,25.381481481481483
2024-06-05 16:05:53,23.6467,26.5807,12.7878,34.7713,34.9885,26.0146,26.5905,1704.0,320.486,1725.25,9.506413602581006,24.444444444444446,25.38240740740741
2024-06-05 16:05:54,23.6358,26.584,12.772,34.7538,34.982,26.0345,26.5872,1715.16,328.364,1724.95,9.509049507210497,24.444444444444446,25.383333333333333
2024-06-05 16:05:55,23.6417,26.5741,12.778,34.7134,34.982,26.0397,26.5905,1718.11,288.647,1725.25,9.510615757982794,24.444444444444446,25.38425925925926
2024-06-05 16:05:56,23.6223,26.538,12.7579,34.6802,34.982,26.0405,26.538,1699.08,299.151,1725.05,9.510125980969248,24.444444444444446,25.385185185185186
2024-06-05 16:05:57,23.6167,26.5314,12.7628,34.6829,34.9885,26.0495,26.5413,1703.02,313.593,1725.05,9.500934831637464,24.444444444444446,25.386111111111113
2024-06-05 16:05:58,23.6144,26.5052,12.7541,34.6742,34.9852,26.0404,26.5347,1715.16,297.509,1725.84,9.51089064822084,24.444444444444446,25.38703703703704
2024-06-05 16:05:59,23.6214,26.5249,12.7361,34.6984,34.9787,26.0362,26.5413,1724.02,322.784,1727.61,9.542561063770561,24.444444444444446,25.387962962962963
2024-06-05 16:06:00,23.6143,26.5281,12.7397,34.709,34.982,26.0409,26.5446,1722.38,282.082,1727.02,9.529925247124385,24.444444444444446,25.38888888888889
