TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 16:06:01,23.6096,26.5249,12.7336,34.7175,34.982,26.0344,26.5413,1723.04,335.257,1726.33,9.5273441315744,24.444444444444446,25.389814814814816
2024-06-05 16:06:02,23.6017,26.538,12.7357,34.7345,34.982,26.0404,26.538,1723.37,280.769,1725.84,9.515882414258128,24.444444444444446,25.390740740740743
2024-06-05 16:06:03,23.6032,26.5281,12.7179,34.7585,34.9852,26.0296,26.538,1719.1,304.074,1725.44,9.530574934083663,24.444444444444446,25.39166666666667
2024-06-05 16:06:04,23.5964,26.5216,12.7258,34.8237,34.9885,26.0447,26.5511,1711.88,308.013,1724.75,9.513898304972644,24.444444444444446,25.392592592592592
2024-06-05 16:06:05,23.6067,26.5314,12.715,34.8876,34.9852,26.048,26.5347,1710.89,324.425,1724.56,9.531314832508338,24.444444444444446,25.39351851851852
2024-06-05 16:06:06,23.5837,26.5478,12.6939,34.9324,34.982,26.0388,26.5446,1706.95,298.166,1723.67,9.524734142063316,24.444444444444446,25.394444444444446
2024-06-05 16:06:07,23.5756,26.538,12.7112,34.9732,34.9885,26.0387,26.5446,1708.27,322.455,1723.28,9.50036804758394,24.444444444444446,25.395370370370372
2024-06-05 16:06:08,23.5865,26.538,12.7121,35.0177,34.982,26.0352,26.5446,1710.89,310.967,1723.28,9.50911254157126,24.444444444444446,25.3962962962963
2024-06-05 16:06:09,23.5714,26.5314,12.6979,35.0615,34.982,26.0474,26.538,1703.02,309.982,1723.08,9.507222022241098,24.444444444444446,25.397222222222222
2024-06-05 16:06:10,23.5477,26.5249,12.6778,35.1159,34.9787,26.0306,26.538,1708.92,310.967,1722.79,9.502474802954353,24.444444444444446,25.39814814814815
2024-06-05 16:06:11,23.563,26.5314,12.6929,35.1653,34.982,26.0348,26.538,1709.58,290.288,1722.1,9.498843707237814,24.444444444444446,25.399074074074075
2024-06-05 16:06:12,23.5471,26.5216,12.6781,35.2033,34.982,26.0389,26.5446,1710.57,325.081,1720.13,9.487017348459956,24.444444444444446,25.400000000000002
2024-06-05 16:06:13,23.5389,26.5314,12.6694,35.2543,34.9885,26.0286,26.538,1712.53,296.853,1721.5,9.495010070086892,24.444444444444446,25.40092592592593
2024-06-05 16:06:14,23.5368,26.5347,12.669,35.2933,34.9885,26.0288,26.538,1711.22,320.814,1722.29,9.497881640371928,24.444444444444446,25.401851851851852
2024-06-05 16:06:15,23.5408,26.5281,12.6751,35.3175,34.9852,26.0276,26.538,1718.77,307.028,1723.28,9.501504831802288,24.444444444444446,25.40277777777778
2024-06-05 16:06:16,23.5282,26.5314,12.6576,35.3623,34.9852,26.0368,26.5347,1731.57,316.875,1723.87,9.50904413450831,24.444444444444446,25.403703703703705
2024-06-05 16:06:17,23.5171,26.5281,12.6557,35.3901,34.982,26.0339,26.5478,1732.56,293.571,1723.77,9.500445302251299,24.444444444444446,25.404629629629632
2024-06-05 16:06:18,23.5057,26.515,12.639,35.4184,34.982,26.0404,26.538,1717.13,282.411,1725.64,9.515392613395228,24.444444444444446,25.405555555555555
2024-06-05 16:06:19,23.4984,26.5446,12.6442,35.4552,34.9918,26.0336,26.538,1719.76,314.906,1722.79,9.488749851077474,24.444444444444446,25.40648148148148
2024-06-05 16:06:20,23.4921,26.5216,12.6437,35.4587,34.9852,26.0324,26.5446,1716.8,290.288,1730.47,9.525956640874496,24.444444444444446,25.40740740740741
2024-06-05 16:06:21,23.4834,26.5314,12.6293,35.4978,34.9885,26.0325,26.5347,1716.47,329.348,1727.12,9.512510902566115,24.444444444444446,25.408333333333335
2024-06-05 16:06:22,23.4835,26.5347,12.6374,35.4966,34.9754,26.0294,26.538,1716.15,291.929,1725.44,9.496253552273691,24.444444444444446,25.40925925925926
2024-06-05 16:06:23,23.4742,26.538,12.6251,35.4912,34.9885,26.0452,26.5413,1729.93,308.669,1726.72,9.505926835660912,24.444444444444446,25.410185185185185
2024-06-05 16:06:24,23.4855,26.5281,12.6202,35.4813,34.9852,26.0477,26.5347,1733.54,305.387,1726.72,9.520121194154955,24.444444444444446,25.41111111111111
2024-06-05 16:06:25,23.4617,26.5347,12.6184,35.4537,34.9885,26.0456,26.538,1718.11,294.227,1729.58,9.516581339485679,24.444444444444446,25.412037037037038
2024-06-05 16:06:26,23.4621,26.5281,12.5995,35.414,34.9852,26.05,26.538,1717.13,317.204,1724.46,9.50529824980174,24.444444444444446,25.412962962962965
2024-06-05 16:06:27,23.4597,26.5347,12.6053,35.4083,34.9852,26.0465,26.5413,1720.41,298.494,1724.26,9.497021278332316,24.444444444444446,25.41388888888889
2024-06-05 16:06:28,23.4654,26.5314,12.6015,35.3595,34.9787,26.047,26.5446,1716.15,332.631,1722.88,9.497725741685265,24.444444444444446,25.414814814814815
2024-06-05 16:06:29,23.4549,26.538,12.6023,35.3265,34.9885,26.0524,26.5347,1725.01,318.517,1722.69,9.486800432966724,24.444444444444446,25.41574074074074
2024-06-05 16:06:30,23.4512,26.5183,12.5868,35.3194,34.982,26.0531,26.538,1723.04,302.761,1721.9,9.49276016731744,24.444444444444446,25.416666666666668
2024-06-05 16:06:31,23.4433,26.5019,12.5806,35.2646,34.982,26.0608,26.5413,1728.95,318.188,1721.11,9.486920239455747,24.444444444444446,25.417592592592595
2024-06-05 16:06:32,23.4334,26.5249,12.576,35.2058,34.9852,26.049,26.5347,1721.73,325.081,1721.7,9.485542042393977,24.444444444444446,25.41851851851852
2024-06-05 16:06:33,23.4377,26.5249,12.572,35.1741,34.9885,26.0572,26.5413,1714.83,303.089,1721.41,9.491194369175513,24.444444444444446,25.419444444444444
2024-06-05 16:06:34,23.4267,26.5314,12.5647,35.1228,34.9787,26.062,26.5413,1713.85,309.982,1721.7,9.489560821604005,24.444444444444446,25.42037037037037
2024-06-05 16:06:35,23.4415,26.5249,12.5614,35.0501,34.9852,26.0618,26.538,1714.18,299.807,1722.19,9.508079096621339,24.444444444444446,25.421296296296298
2024-06-05 16:06:36,23.4233,26.5314,12.5613,35.0086,34.982,26.0578,26.538,1714.18,306.044,1721.7,9.489560821604005,24.444444444444446,25.422222222222224
2024-06-05 16:06:37,23.4142,26.538,12.5465,34.9516,34.9885,26.0495,26.5281,1716.47,306.7,1721.11,9.491286980799721,24.444444444444446,25.42314814814815
2024-06-05 16:06:38,23.4072,26.5281,12.5394,34.8862,34.982,26.0631,26.5183,1699.41,321.799,1721.11,9.491374315626608,24.444444444444446,25.424074074074074
2024-06-05 16:06:39,23.3935,26.5281,12.5392,34.8308,34.9852,26.0594,26.538,1706.95,303.746,1721.01,9.479033330833849,24.444444444444446,25.425
2024-06-05 16:06:40,23.4028,26.5249,12.5283,34.8017,34.9852,26.053,26.538,1715.16,295.54,1721.31,9.49832936538547,24.444444444444446,25.425925925925927
2024-06-05 16:06:41,23.3929,26.5249,12.5187,34.7811,34.9852,26.0654,26.538,1719.76,304.074,1720.62,9.494259959062626,24.444444444444446,25.426851851851854
2024-06-05 16:06:42,23.3891,26.515,12.5246,34.7589,34.982,26.0627,26.5347,1713.85,300.464,1720.22,9.483585689701792,24.444444444444446,25.42777777777778
2024-06-05 16:06:43,23.3851,26.538,12.5115,34.7418,34.982,26.0611,26.538,1709.58,290.617,1718.26,9.480714504051084,24.444444444444446,25.428703703703704
2024-06-05 16:06:44,23.3761,26.5281,12.5138,34.7295,34.982,26.0681,26.5347,1725.01,312.28,1717.57,9.467058805635652,24.444444444444446,25.42962962962963
2024-06-05 16:06:45,23.3722,26.538,12.5062,34.7173,34.9754,26.0603,26.538,1710.57,327.051,1716.19,9.462674547191899,24.444444444444446,25.430555555555557
2024-06-05 16:06:46,23.3759,26.5249,12.5036,34.7305,34.9852,26.0725,26.5446,1724.02,316.219,1719.63,9.487139273989804,24.444444444444446,25.431481481481484
2024-06-05 16:06:47,23.3634,26.538,12.5011,34.7429,34.982,26.0709,26.538,1714.18,301.12,1716.48,9.461050844330934,24.444444444444446,25.432407407407407
2024-06-05 16:06:48,23.3492,26.5249,12.4891,34.7308,34.9852,26.0611,26.5314,1711.88,300.135,1717.07,9.462386003957524,24.444444444444446,25.433333333333334
2024-06-05 16:06:49,23.3442,26.5314,12.4859,34.7733,34.9852,26.0686,26.538,1708.92,326.394,1717.47,9.4630216116766,24.444444444444446,25.43425925925926
2024-06-05 16:06:50,23.3519,26.5314,12.4914,34.8076,34.982,26.0692,26.5347,1708.92,294.884,1717.86,9.467088195656272,24.444444444444446,25.435185185185187
2024-06-05 16:06:51,23.3522,26.5347,12.4699,34.8675,34.982,26.0764,26.538,1715.16,310.639,1718.35,9.488797035763797,24.444444444444446,25.436111111111114
2024-06-05 16:06:52,23.3305,26.5314,12.4693,34.8854,34.982,26.077,26.5511,1715.49,296.525,1719.93,9.479106844196593,24.444444444444446,25.437037037037037
2024-06-05 16:06:53,23.315,26.515,12.4622,34.9497,34.9852,26.0718,26.5413,1716.15,288.975,1719.14,9.467425162728718,24.444444444444446,25.437962962962963
2024-06-05 16:06:54,23.3222,26.5249,12.4596,35.0111,34.982,26.0806,26.5314,1715.49,296.197,1719.14,9.475974179258543,24.444444444444446,25.43888888888889
2024-06-05 16:06:55,23.32,26.5413,12.4682,35.0546,34.9852,26.0755,26.5446,1722.38,316.219,1720.32,9.473050558510693,24.444444444444446,25.439814814814817
2024-06-05 16:06:56,23.3093,26.5183,12.4617,35.0835,34.9787,26.0741,26.5314,1717.79,296.197,1720.72,9.471585952180117,24.444444444444446,25.440740740740743
2024-06-05 16:06:57,23.2992,26.5249,12.4516,35.1622,34.982,26.0783,26.5314,1720.74,306.044,1720.42,9.46993462262874,24.444444444444446,25.441666666666666
2024-06-05 16:06:58,23.2957,26.5281,12.4527,35.2107,34.9885,26.0594,26.5347,1729.27,330.005,1719.63,9.46157217404519,24.444444444444446,25.442592592592593
2024-06-05 16:06:59,23.2802,26.5249,12.4329,35.2699,34.982,26.0674,26.538,1723.37,320.158,1718.35,9.458278864398212,24.444444444444446,25.44351851851852
2024-06-05 16:07:00,23.284,26.5249,12.4219,35.3413,34.9885,26.0702,26.538,1723.04,294.555,1716.09,9.458727046609011,24.444444444444446,25.444444444444446
2024-06-05 16:07:01,23.2938,26.5281,12.4254,35.3907,34.9852,26.0616,26.5413,1721.4,321.142,1714.51,9.455499414034646,24.444444444444446,25.445370370370373
2024-06-05 16:07:02,23.2847,26.5281,12.4214,35.4401,34.9852,26.0718,26.538,1722.05,295.54,1711.85,9.436399437951478,24.444444444444446,25.446296296296296
2024-06-05 16:07:03,23.2693,26.5314,12.426,35.4864,34.9852,26.0672,26.538,1719.1,329.348,1712.15,9.420677124157551,24.444444444444446,25.447222222222223
2024-06-05 16:07:04,23.2685,26.5314,12.4274,35.5391,34.9852,26.069,26.5314,1725.34,296.197,1713.04,9.423661769323441,24.444444444444446,25.44814814814815
2024-06-05 16:07:05,23.2673,26.5347,12.4121,35.5866,34.9885,26.0725,26.5347,1723.37,315.891,1713.13,9.436413986567317,24.444444444444446,25.449074074074076
2024-06-05 16:07:06,23.2557,26.5249,12.404,35.6114,34.9852,26.0792,26.538,1738.47,323.768,1713.43,9.435023393928569,24.444444444444446,25.450000000000003
2024-06-05 16:07:07,23.2421,26.5216,12.3845,35.6325,34.982,26.0664,26.5413,1726.32,306.7,1713.13,9.438500304052749,24.444444444444446,25.450925925925926
2024-06-05 16:07:08,23.2434,26.5347,12.3982,35.653,34.982,26.0689,26.5511,1730.92,297.509,1712.25,9.422878168726156,24.444444444444446,25.451851851851853
2024-06-05 16:07:09,23.2375,26.538,12.388,35.6734,34.982,26.0749,26.538,1734.2,308.998,1714.91,9.441258587349898,24.444444444444446,25.45277777777778
2024-06-05 16:07:10,23.2295,26.5216,12.3754,35.6931,34.9852,26.0794,26.538,1738.47,285.693,1716.19,9.45231141198929,24.444444444444446,25.453703703703706
2024-06-05 16:07:11,23.2274,26.5281,12.3687,35.7318,34.9754,26.0972,26.538,1738.14,329.677,1714.22,9.445462503037264,24.444444444444446,25.454629629629633
2024-06-05 16:07:12,23.2307,26.5314,12.3646,35.7171,34.9951,26.0711,26.538,1730.59,303.746,1714.91,9.455703943592114,24.444444444444446,25.455555555555556
2024-06-05 16:07:13,23.2179,26.538,12.3589,35.7136,34.982,26.0784,26.538,1723.04,302.105,1715.79,9.45437449867767,24.444444444444446,25.456481481481482
2024-06-05 16:07:14,23.216,26.5347,12.3706,35.6765,34.9918,26.0703,26.5413,1720.08,286.678,1716.48,9.446330963709967,24.444444444444446,25.45740740740741
2024-06-05 16:07:15,23.2166,26.5281,12.3614,35.6554,34.982,26.0746,26.538,1723.04,283.724,1719.54,9.471722114761853,24.444444444444446,25.458333333333336
2024-06-05 16:07:16,23.1946,26.4132,12.3438,35.5913,34.9885,26.0801,26.4132,1719.43,308.013,1714.71,9.441288639063336,24.444444444444446,25.45925925925926
2024-06-05 16:07:17,23.186,26.3935,12.3496,35.5402,34.9852,26.0819,26.4132,1723.04,299.151,1713.53,9.422270665699509,24.444444444444446,25.460185185185185
2024-06-05 16:07:18,23.1896,26.41,12.3387,35.4749,34.9885,26.0759,26.4132,1725.66,296.853,1712.15,9.427280016832619,24.444444444444446,25.461111111111112
2024-06-05 16:07:19,23.185,26.4001,12.338,35.3835,34.982,26.0875,26.41,1727.63,287.662,1711.46,9.42009384243745,24.444444444444446,25.46203703703704
2024-06-05 16:07:20,23.177,26.4132,12.3319,35.2881,34.982,26.0778,26.4132,1731.24,324.753,1711.95,9.421140334508527,24.444444444444446,25.462962962962965
2024-06-05 16:07:21,23.1649,26.4067,12.3247,35.2119,34.9852,26.0869,26.4165,1721.4,321.799,1712.25,9.418533906670715,24.444444444444446,25.46388888888889
2024-06-05 16:07:22,23.1642,26.4001,12.3207,35.1139,34.9852,26.0846,26.41,1719.76,323.44,1712.94,9.4251977420671,24.444444444444446,25.464814814814815
2024-06-05 16:07:23,23.158,26.3738,12.324,35.0276,34.982,26.0895,26.41,1728.29,286.349,1715.6,9.431563749724758,24.444444444444446,25.465740740740742
2024-06-05 16:07:24,23.1527,26.4034,12.3075,34.9618,34.9918,26.0883,26.4198,1720.74,292.914,1713.23,9.428271318444562,24.444444444444446,25.46666666666667
2024-06-05 16:07:25,23.155,26.41,12.312,34.8793,34.9852,26.08,26.4198,1720.74,308.013,1710.97,9.413924008435579,24.444444444444446,25.467592592592595
2024-06-05 16:07:26,23.1475,26.4132,12.3069,34.8143,34.9885,26.0746,26.4132,1726.65,296.525,1711.76,9.416186016530267,24.444444444444446,25.46851851851852
2024-06-05 16:07:27,23.1419,26.4001,12.2976,34.7689,34.982,26.0714,26.4132,1718.11,303.418,1710.87,9.414502396470379,24.444444444444446,25.469444444444445
2024-06-05 16:07:28,23.1396,26.4034,12.2849,34.7134,34.9852,26.0826,26.41,1713.19,328.364,1710.38,9.420832241904606,24.444444444444446,25.47037037037037
2024-06-05 16:07:29,23.1384,26.4034,12.2811,34.6639,34.982,26.0773,26.4067,1713.52,285.036,1710.67,9.424686503675911,24.444444444444446,25.4712962962963
2024-06-05 16:07:30,23.1294,26.4001,12.2761,34.6238,34.982,26.0758,26.4132,1711.55,289.96,1711.36,9.425014354711834,24.444444444444446,25.472222222222225
2024-06-05 16:07:31,23.1261,26.4034,12.2708,34.6075,34.9885,26.0747,26.41,1711.22,332.302,1712.84,9.434903498131314,24.444444444444446,25.473148148148148
2024-06-05 16:07:32,23.113,26.41,12.2648,34.5883,34.982,26.0765,26.4198,1711.88,291.601,1711.95,9.423833305070072,24.444444444444446,25.474074074074075
2024-06-05 16:07:33,23.1272,26.3903,12.2739,34.5635,34.982,26.0683,26.4132,1715.16,317.86,1711.07,9.423417230691824,24.444444444444446,25.475
2024-06-05 16:07:34,23.1006,26.4132,12.2533,34.5857,34.9852,26.0645,26.4132,1713.52,293.571,1710.67,9.41600599700881,24.444444444444446,25.475925925925928
2024-06-05 16:07:35,23.1106,26.4132,12.2489,34.5924,34.982,26.0727,26.41,1709.25,318.845,1711.56,9.433411238723808,24.444444444444446,25.476851851851855
2024-06-05 16:07:36,23.1085,26.4165,12.2477,34.6067,34.9852,26.0662,26.4132,1706.95,296.197,1710.48,9.426677566317847,24.444444444444446,25.477777777777778
2024-06-05 16:07:37,23.0853,26.4034,12.2362,34.6041,34.982,26.0633,26.4132,1708.6,309.326,1709.98,9.413769905047396,24.444444444444446,25.478703703703705
2024-06-05 16:07:38,23.0871,26.4001,12.2373,34.6465,34.982,26.0655,26.4132,1710.89,298.822,1710.38,9.416579514700233,24.444444444444446,25.47962962962963
2024-06-05 16:07:39,23.0894,26.4165,12.2307,34.6726,34.982,26.0704,26.4067,1705.64,292.914,1710.18,9.423201843079811,24.444444444444446,25.480555555555558
2024-06-05 16:07:40,23.0794,26.4034,12.2252,34.724,34.9918,26.0615,26.4132,1712.21,312.937,1709.39,9.414945587061299,24.444444444444446,25.481481481481485
2024-06-05 16:07:41,23.071,26.4001,12.2142,34.7847,34.9852,26.0593,26.41,1714.18,283.724,1709.69,9.418853560124097,24.444444444444446,25.482407407407408
2024-06-05 16:07:42,23.0756,26.4132,12.2279,34.8213,34.982,26.0646,26.4132,1713.19,316.875,1708.31,9.403362638383724,24.444444444444446,25.483333333333334
2024-06-05 16:07:43,23.0661,26.4034,12.221,34.8483,34.982,26.0626,26.41,1721.73,322.127,1707.52,9.396761321288588,24.444444444444446,25.48425925925926
2024-06-05 16:07:44,23.0523,26.4067,12.2026,34.8698,34.982,26.0597,26.4132,1720.08,305.059,1708.31,9.405096344632684,24.444444444444446,25.485185185185188
2024-06-05 16:07:45,23.0549,26.4001,12.2067,34.9612,34.982,26.0507,26.4132,1724.68,320.814,1708.31,9.403796064945965,24.444444444444446,25.486111111111114
2024-06-05 16:07:46,23.0375,26.4001,12.1931,35.0112,34.9852,26.0659,26.4132,1724.02,313.265,1708.31,9.400502023072958,24.444444444444446,25.487037037037037
2024-06-05 16:07:47,23.0385,26.3968,12.184,35.0584,34.982,26.0479,26.4067,1718.11,304.402,1708.31,9.409257239630174,24.444444444444446,25.487962962962964
2024-06-05 16:07:48,23.0328,26.3837,12.1881,35.1236,34.9852,26.0532,26.4132,1713.85,293.242,1708.51,9.401862671066658,24.444444444444446,25.48888888888889
2024-06-05 16:07:49,23.0146,26.3935,12.1718,35.189,34.982,26.0496,26.41,1720.08,299.151,1709.39,9.405057213925318,24.444444444444446,25.489814814814817
2024-06-05 16:07:50,23.0172,26.41,12.1735,35.2325,34.9852,26.068,26.41,1731.57,327.379,1709.1,9.404242163636257,24.444444444444446,25.49074074074074
2024-06-05 16:07:51,23.0245,26.4067,12.1713,35.3062,34.9852,26.0448,26.4132,1726.98,292.914,1710.28,9.418979659291598,24.444444444444446,25.491666666666667
2024-06-05 16:07:52,23.0192,26.4067,12.1588,35.3406,34.9787,26.057,26.4132,1724.35,309.326,1710.97,9.429030738837396,24.444444444444446,25.492592592592594
2024-06-05 16:07:53,23.0001,26.4001,12.1621,35.3907,34.9754,26.0516,26.4132,1734.85,305.059,1711.66,9.413377690683303,24.444444444444446,25.49351851851852
2024-06-05 16:07:54,23.0079,26.4067,12.1589,35.4272,34.9852,26.061,26.4132,1728.62,306.7,1711.66,9.422931773964125,24.444444444444446,25.494444444444447
2024-06-05 16:07:55,22.9906,26.4001,12.1531,35.4393,34.9852,26.0471,26.41,1741.75,326.394,1709.1,9.398865188856934,24.444444444444446,25.49537037037037
2024-06-05 16:07:56,22.988,26.4034,12.1499,35.4513,34.982,26.0685,26.4132,1723.69,317.86,1710.97,9.409669814241976,24.444444444444446,25.496296296296297
2024-06-05 16:07:57,22.9783,26.41,12.144,35.4461,34.9852,26.0599,26.4132,1739.12,330.005,1711.46,9.409064507893435,24.444444444444446,25.497222222222224
2024-06-05 16:07:58,22.9782,26.41,12.1364,35.45,34.9787,26.0659,26.4231,1726.65,308.341,1710.67,9.411231718341895,24.444444444444446,25.49814814814815
2024-06-05 16:07:59,22.9794,26.4001,12.1308,35.4563,34.9852,26.0643,26.4165,1733.54,310.311,1710.08,9.413886548705587,24.444444444444446,25.499074074074077
2024-06-05 16:08:00,22.9601,26.4132,12.1263,35.447,34.9885,26.0415,26.4132,1730.92,302.433,1709.29,9.396700860628767,24.444444444444446,25.5
2024-06-05 16:08:01,22.9709,26.4165,12.1298,35.44,34.9852,26.0549,26.4132,1731.9,300.464,1708.8,9.400336963188193,24.444444444444446,25.500925925925927
2024-06-05 16:08:02,22.9654,26.4067,12.1249,35.4119,34.982,26.0656,26.41,1719.43,285.365,1708.8,9.399816702128152,24.444444444444446,25.501851851851853
2024-06-05 16:08:03,22.9553,26.41,12.1245,35.4066,34.9852,26.0544,26.4067,1729.6,295.868,1706.14,9.37678670247467,24.444444444444446,25.50277777777778
2024-06-05 16:08:04,22.9467,26.3968,12.1145,35.3609,34.982,26.0514,26.4067,1722.05,296.197,1707.23,9.383990068197516,24.444444444444446,25.503703703703707
2024-06-05 16:08:05,22.9512,26.3968,12.1267,35.3452,34.982,26.0527,26.4132,1736.17,311.952,1704.76,9.363752524926657,24.444444444444446,25.50462962962963
2024-06-05 16:08:06,22.9341,26.4067,12.1056,35.3181,34.982,26.053,26.4132,1724.02,319.501,1703.58,9.360728938833397,24.444444444444446,25.505555555555556
2024-06-05 16:08:07,22.9383,26.4001,12.1045,35.2722,34.9852,26.0421,26.4198,1731.9,312.28,1702.89,9.36151731336176,24.444444444444446,25.506481481481483
2024-06-05 16:08:08,22.9299,26.4034,12.0973,35.2019,34.982,26.0513,26.4165,1720.74,316.547,1702.89,9.360480389957587,24.444444444444446,25.50740740740741
2024-06-05 16:08:09,22.9173,26.4001,12.0934,35.1314,34.9885,26.0492,26.4132,1726.98,317.86,1702.7,9.351919138199664,24.444444444444446,25.508333333333336
2024-06-05 16:08:10,22.9321,26.4001,12.0965,35.0724,34.9852,26.0542,26.4132,1719.76,305.059,1702.8,9.362577847630394,24.444444444444446,25.50925925925926
2024-06-05 16:08:11,22.9126,26.4001,12.0775,35.0154,34.982,26.0494,26.4001,1728.62,294.227,1702.5,9.36049639236941,24.444444444444446,25.510185185185186
2024-06-05 16:08:12,22.92,26.4362,12.0863,34.9503,34.982,26.0501,26.4165,1719.1,303.418,1703.19,9.363080116633231,24.444444444444446,25.511111111111113
2024-06-05 16:08:13,22.9127,26.3935,12.087,34.8791,34.982,26.0486,26.4198,1723.04,327.051,1703.58,9.358308470529499,24.444444444444446,25.51203703703704
2024-06-05 16:08:14,22.9267,26.4067,12.0794,34.8331,34.9787,26.0509,26.4165,1714.5,289.304,1701.02,9.362889698791658,24.444444444444446,25.512962962962966
2024-06-05 16:08:15,22.9063,26.4067,12.0736,34.7666,34.9852,26.0418,26.41,1714.18,309.654,1704.37,9.368702169445601,24.444444444444446,25.51388888888889
2024-06-05 16:08:16,22.8929,26.4067,12.0669,34.7349,34.982,26.0553,26.4198,1713.85,316.547,1704.76,9.365050102531841,24.444444444444446,25.514814814814816
2024-06-05 16:08:17,22.8879,26.41,12.0565,34.6657,34.9852,26.0502,26.4132,1713.19,308.669,1706.04,9.376756532529289,24.444444444444446,25.515740740740743
2024-06-05 16:08:18,22.9012,26.4034,12.0644,34.6483,34.9885,26.0388,26.41,1718.77,308.998,1705.95,9.380936413645516,24.444444444444446,25.51666666666667
2024-06-05 16:08:19,22.8862,26.4001,12.0558,34.5999,34.9852,26.0487,26.4132,1710.57,302.761,1706.04,9.375890831278067,24.444444444444446,25.517592592592592
2024-06-05 16:08:20,22.8807,26.4067,12.0505,34.5792,34.9885,26.0493,26.4132,1716.47,318.188,1705.75,9.374123966302498,24.444444444444446,25.51851851851852
2024-06-05 16:08:21,22.8758,26.4067,12.0337,34.5551,34.9852,26.0529,26.41,1705.64,280.113,1705.65,9.38387389594473,24.444444444444446,25.519444444444446
2024-06-05 16:08:22,22.8679,26.4034,12.0428,34.5682,34.9852,26.0415,26.4067,1716.47,322.455,1704.96,9.36537015888714,24.444444444444446,25.520370370370372
2024-06-05 16:08:23,22.8717,26.4067,12.0426,34.5856,34.9852,26.0399,26.41,1709.25,318.845,1705.45,9.371523343499923,24.444444444444446,25.5212962962963
2024-06-05 16:08:24,22.8819,26.4067,12.0456,34.5967,34.982,26.0475,26.4132,1714.18,311.295,1704.76,9.373960135420816,24.444444444444446,25.522222222222222
2024-06-05 16:08:25,22.8733,26.3804,12.041,34.6106,34.982,26.0489,26.4132,1719.43,289.632,1700.43,9.346699355554117,24.444444444444446,25.52314814814815
2024-06-05 16:08:26,22.8528,26.4132,12.0252,34.6601,34.9852,26.0494,26.4132,1709.58,292.586,1702.11,9.351874334897119,24.444444444444446,25.524074074074075
2024-06-05 16:08:27,22.8531,26.4001,12.018,34.6897,34.982,26.0471,26.4132,1718.11,291.601,1701.32,9.35400864743961,24.444444444444446,25.525000000000002
2024-06-05 16:08:28,22.8571,26.4034,12.0186,34.757,34.9885,26.0358,26.4132,1704.0,279.785,1703.68,9.36992344990979,24.444444444444446,25.52592592592593
2024-06-05 16:08:29,22.8543,26.4034,12.0164,34.8187,34.982,26.039,26.41,1720.08,288.975,1700.73,9.353181193962055,24.444444444444446,25.526851851851852
2024-06-05 16:08:30,22.8514,26.4034,12.0094,34.8718,34.9787,26.0445,26.4132,1710.24,308.341,1698.56,9.344781071004286,24.444444444444446,25.52777777777778
2024-06-05 16:08:31,22.8441,26.2491,12.0125,34.9464,34.982,26.0482,26.2491,1723.69,299.479,1700.92,9.348788550692936,24.444444444444446,25.528703703703705
2024-06-05 16:08:32,22.8327,26.2491,12.0098,35.0167,34.9852,26.0508,26.2557,1711.88,308.669,1700.73,9.34023609224407,24.444444444444446,25.529629629629632
2024-06-05 16:08:33,22.8241,26.2425,11.99,35.06,34.982,26.0442,26.2491,1730.92,290.617,1700.73,9.349901768193508,24.444444444444446,25.53055555555556
2024-06-05 16:08:34,22.8212,26.2458,11.9994,35.1323,34.982,26.0544,26.2491,1715.82,290.617,1701.22,9.341977541415462,24.444444444444446,25.53148148148148
2024-06-05 16:08:35,22.8114,26.2557,11.9875,35.1884,34.9885,26.0405,26.2491,1724.02,298.822,1700.53,9.340000617890816,24.444444444444446,25.53240740740741
2024-06-05 16:08:36,22.7961,26.2491,11.9982,35.2525,34.982,26.0491,26.2491,1712.53,293.242,1700.14,9.315428187391959,24.444444444444446,25.533333333333335
2024-06-05 16:08:37,22.8073,26.2524,11.9866,35.3061,34.982,26.0512,26.2458,1718.44,296.525,1697.97,9.323182919319507,24.444444444444446,25.53425925925926
2024-06-05 16:08:38,22.8002,26.2491,11.9768,35.3577,34.982,26.0485,26.2524,1726.32,290.617,1701.32,9.34390796528854,24.444444444444446,25.53518518518519
2024-06-05 16:08:39,22.7892,26.2491,11.9652,35.4016,34.982,26.0397,26.2491,1716.47,325.738,1705.36,9.36661547290761,24.444444444444446,25.53611111111111
2024-06-05 16:08:40,22.7828,26.236,11.9641,35.4474,34.9885,26.0433,26.2524,1727.63,293.899,1702.3,9.345230397984281,24.444444444444446,25.537037037037038
2024-06-05 16:08:41,22.7858,26.2327,11.9524,35.471,34.982,26.0488,26.2458,1723.37,287.334,1701.42,9.353090749584837,24.444444444444446,25.537962962962965
2024-06-05 16:08:42,22.7671,26.2458,11.9603,35.5178,34.982,26.0345,26.2458,1718.77,286.349,1700.53,9.32524493735367,24.444444444444446,25.53888888888889
2024-06-05 16:08:43,22.7661,26.2425,11.9576,35.5057,34.9885,26.0298,26.2524,1726.65,322.127,1698.07,9.313219781998079,24.444444444444446,25.539814814814818
2024-06-05 16:08:44,22.755,26.2392,11.9423,35.5216,34.9852,26.045,26.2458,1718.44,300.464,1697.38,9.313052902965476,24.444444444444446,25.54074074074074
2024-06-05 16:08:45,22.7613,26.236,11.9459,35.5303,34.982,26.0446,26.2524,1724.68,307.028,1696.99,9.313238075470567,24.444444444444446,25.541666666666668
2024-06-05 16:08:46,22.7505,26.2491,11.9508,35.5585,34.982,26.0307,26.2491,1733.87,295.212,1696.89,9.299170651886435,24.444444444444446,25.542592592592595
2024-06-05 16:08:47,22.7475,26.2425,11.9497,35.5376,34.9852,26.0209,26.2557,1722.05,311.952,1697.08,9.298575681951155,24.444444444444446,25.54351851851852
2024-06-05 16:08:48,22.7433,26.2491,11.9258,35.5472,34.982,26.0241,26.2557,1725.99,306.044,1697.28,9.316638260180165,24.444444444444446,25.544444444444444
2024-06-05 16:08:49,22.7339,26.2425,11.9255,35.5286,34.982,26.0319,26.2655,1737.81,329.348,1697.38,9.30934928338084,24.444444444444446,25.54537037037037
2024-06-05 16:08:50,22.7339,26.236,11.9277,35.4944,34.982,26.0267,26.2458,1724.02,298.822,1696.69,9.303670845611697,24.444444444444446,25.546296296296298
2024-06-05 16:08:51,22.7424,26.236,11.9369,35.4511,34.9852,26.0405,26.2557,1727.31,299.479,1695.41,9.296049847690824,24.444444444444446,25.547222222222224
2024-06-05 16:08:52,22.7269,26.2458,11.9214,35.4323,34.9885,26.0405,26.2524,1719.43,323.768,1695.9,9.29873655145297,24.444444444444446,25.54814814814815
2024-06-05 16:08:53,22.7181,26.2228,11.9127,35.3756,34.9852,26.0218,26.2557,1730.26,325.081,1697.48,9.307313664556295,24.444444444444446,25.549074074074074
2024-06-05 16:08:54,22.7322,26.2458,11.9116,35.3375,34.9885,26.0129,26.2524,1728.29,291.601,1697.28,9.319308154204336,24.444444444444446,25.55
2024-06-05 16:08:55,22.7185,26.236,11.9086,35.3043,34.982,26.0103,26.2524,1721.73,328.364,1699.64,9.32303802533555,24.444444444444446,25.550925925925927
2024-06-05 16:08:56,22.7101,26.2425,11.9163,35.2557,34.9918,26.0181,26.2524,1714.83,313.921,1700.24,9.312438800263267,24.444444444444446,25.551851851851854
2024-06-05 16:08:57,22.7096,26.2392,11.9026,35.1945,34.9852,26.0256,26.2458,1726.32,297.838,1700.04,9.322730441687083,24.444444444444446,25.55277777777778
2024-06-05 16:08:58,22.702,26.2425,11.9016,35.1586,34.9852,26.0193,26.2524,1727.96,293.571,1699.74,9.315392763483748,24.444444444444446,25.553703703703704
2024-06-05 16:08:59,22.708,26.2491,11.9084,35.123,34.982,26.0081,26.2491,1718.11,316.219,1699.15,9.31146951566827,24.444444444444446,25.55462962962963
2024-06-05 16:09:00,22.7048,26.2491,11.9005,35.0788,34.9885,26.0219,26.2524,1711.88,315.562,1697.97,9.309052576561934,24.444444444444446,25.555555555555557
2024-06-05 16:09:01,22.6943,26.2425,11.8891,35.0417,34.9885,26.026,26.2688,1708.92,304.731,1697.97,9.309828022201069,24.444444444444446,25.55611111111111
2024-06-05 16:09:02,22.6937,26.2458,11.8889,34.9999,34.9852,26.0275,26.2589,1720.74,314.578,1699.35,9.317049524599575,24.444444444444446,25.55666666666667
2024-06-05 16:09:03,22.6863,26.2261,11.8886,34.9863,34.982,26.0149,26.2524,1720.41,303.418,1699.84,9.313611912635702,24.444444444444446,25.557222222222222
2024-06-05 16:09:04,22.6733,26.2425,11.8654,34.9501,34.9754,26.0106,26.2524,1715.49,306.7,1699.94,9.322958403999989,24.444444444444446,25.55777777777778
2024-06-05 16:09:05,22.6759,26.2491,11.8594,34.9482,34.982,26.0093,26.2557,1713.19,304.402,1699.05,9.325491915723866,24.444444444444446,25.558333333333334
2024-06-05 16:09:06,22.6663,26.2622,11.8684,34.9409,34.982,26.0123,26.2524,1715.82,315.562,1700.24,9.31597610863299,24.444444444444446,25.55888888888889
2024-06-05 16:09:07,22.6474,26.2425,11.8676,34.9239,34.9787,26.0158,26.2491,1719.76,310.311,1696.99,9.282582595739182,24.444444444444446,25.559444444444445
2024-06-05 16:09:08,22.6719,26.2425,11.8647,34.9239,34.9885,26.0063,26.2491,1723.04,317.86,1696.39,9.302886622901367,24.444444444444446,25.560000000000002
2024-06-05 16:09:09,22.6496,26.2458,11.8598,34.9113,34.9852,26.0016,26.2491,1716.47,299.807,1696.89,9.290646175331188,24.444444444444446,25.560555555555556
2024-06-05 16:09:10,22.6382,26.2458,11.8439,34.9213,34.982,26.0068,26.2491,1712.21,291.929,1696.39,9.291782244576227,24.444444444444446,25.561111111111114
2024-06-05 16:09:11,22.6364,26.2458,11.8571,34.9108,34.9852,26.0154,26.2524,1713.52,312.937,1699.74,9.297193920171521,24.444444444444446,25.561666666666667
2024-06-05 16:09:12,22.6356,26.2458,11.8454,34.9334,34.982,26.0215,26.2491,1714.83,296.525,1695.8,9.285022515985453,24.444444444444446,25.562222222222225
2024-06-05 16:09:13,22.6346,26.2425,11.8439,34.9528,34.982,26.0033,26.2458,1710.24,317.86,1693.54,9.273078005458084,24.444444444444446,25.56277777777778
2024-06-05 16:09:14,22.6309,26.236,11.83,34.9449,34.982,26.0041,26.2524,1718.11,325.081,1694.62,9.287762653980588,24.444444444444446,25.563333333333336
2024-06-05 16:09:15,22.6288,26.2491,11.8312,34.9507,34.9852,26.0132,26.2491,1717.79,300.464,1690.49,9.262296444432016,24.444444444444446,25.56388888888889
2024-06-05 16:09:16,22.6265,26.2491,11.8342,34.9897,34.982,26.0102,26.2491,1720.08,324.425,1693.24,9.272810067561633,24.444444444444446,25.564444444444447
2024-06-05 16:09:17,22.6154,26.2392,11.824,35.0199,34.9885,26.0076,26.2557,1722.71,300.464,1689.6,9.252104454759937,24.444444444444446,25.565
2024-06-05 16:09:18,22.6101,26.236,11.8259,35.0701,34.9885,26.0135,26.2491,1717.79,303.418,1690.78,9.252388737078158,24.444444444444446,25.56555555555556
2024-06-05 16:09:19,22.6096,26.2163,11.825,35.1266,34.982,26.0065,26.2524,1716.15,312.937,1691.57,9.257055166410803,24.444444444444446,25.566111111111113
2024-06-05 16:09:20,22.6081,26.2491,11.8147,35.1585,34.9885,25.9994,26.2491,1714.18,293.571,1690.78,9.26028194903464,24.444444444444446,25.566666666666666
2024-06-05 16:09:21,22.5964,26.2392,11.8241,35.1879,34.9885,26.0059,26.2491,1715.16,326.722,1689.9,9.237368763536875,24.444444444444446,25.567222222222224
2024-06-05 16:09:22,22.5934,26.2491,11.8084,35.2467,34.9885,25.9979,26.2458,1712.21,315.562,1690.29,9.250393496739092,24.444444444444446,25.567777777777778
2024-06-05 16:09:23,22.6023,26.2392,11.8109,35.3013,34.982,25.9934,26.2458,1710.24,297.181,1690.98,9.259661216210914,24.444444444444446,25.568333333333335
2024-06-05 16:09:24,22.5898,26.2392,11.791,35.3468,34.982,26.0025,26.2524,1724.02,312.608,1691.18,9.267106788910063,24.444444444444446,25.56888888888889
2024-06-05 16:09:25,22.5766,26.2425,11.7929,35.3848,34.982,25.9832,26.2458,1722.05,310.311,1692.55,9.261645210309068,24.444444444444446,25.569444444444446
2024-06-05 16:09:26,22.5823,26.236,11.7979,35.4344,34.982,25.9842,26.2589,1715.49,283.067,1696.69,9.284901988433935,24.444444444444446,25.57
2024-06-05 16:09:27,22.5956,26.2524,11.7878,35.475,34.982,25.9956,26.2425,1716.47,320.486,1692.36,9.281301634539929,24.444444444444446,25.570555555555558
2024-06-05 16:09:28,22.5772,26.2491,11.7859,35.5153,34.982,25.9989,26.2425,1716.15,300.464,1692.06,9.265489342699837,24.444444444444446,25.57111111111111
2024-06-05 16:09:29,22.5648,26.236,11.7852,35.5635,34.982,26.0023,26.2491,1730.59,275.518,1691.47,9.252216380304697,24.444444444444446,25.57166666666667
2024-06-05 16:09:30,22.5518,26.2557,11.7736,35.5975,34.9754,26.0002,26.2524,1729.93,331.974,1691.77,9.252655513967571,24.444444444444446,25.572222222222223
2024-06-05 16:09:31,22.5538,26.2458,11.7746,35.6167,34.9852,26.0039,26.2491,1722.05,322.127,1693.64,9.263742356925345,24.444444444444446,25.57277777777778
2024-06-05 16:09:32,22.5531,26.2458,11.7712,35.6291,34.982,26.0012,26.2524,1728.95,318.188,1691.08,9.252056762133032,24.444444444444446,25.573333333333334
2024-06-05 16:09:33,22.5505,26.2392,11.7776,35.6325,34.9885,25.9999,26.2524,1726.32,297.838,1691.08,9.244333771671313,24.444444444444446,25.57388888888889
2024-06-05 16:09:34,22.5478,26.2425,11.7702,35.6348,34.9852,25.9997,26.2524,1718.77,304.402,1690.98,9.24781999776069,24.444444444444446,25.574444444444445
2024-06-05 16:09:35,22.5299,26.2491,11.7544,35.6221,34.982,25.9996,26.2491,1723.04,316.547,1690.19,9.241698474946732,24.444444444444446,25.575000000000003
2024-06-05 16:09:36,22.5378,26.2491,11.7536,35.6235,34.9852,26.0074,26.2524,1720.74,307.685,1689.99,9.248065651222937,24.444444444444446,25.575555555555557
2024-06-05 16:09:37,22.5297,26.2557,11.7479,35.6165,34.9852,26.012,26.2557,1718.77,311.295,1689.6,9.243873807877629,24.444444444444446,25.576111111111114
2024-06-05 16:09:38,22.5284,26.2491,11.7508,35.5899,34.9885,26.0083,26.2425,1730.26,302.105,1689.11,9.237593133223076,24.444444444444446,25.576666666666668
2024-06-05 16:09:39,22.5158,26.2392,11.7439,35.5437,34.982,26.0036,26.2392,1728.29,325.738,1689.6,9.235385953280263,24.444444444444446,25.577222222222222
2024-06-05 16:09:40,22.5151,26.2064,11.7433,35.5052,34.982,25.9935,26.2524,1726.32,270.266,1689.01,9.232075296016182,24.444444444444446,25.57777777777778
2024-06-05 16:09:41,22.516,26.2491,11.7496,35.4293,34.982,26.0067,26.2491,1727.63,295.212,1689.11,9.227993496653518,24.444444444444446,25.578333333333333
2024-06-05 16:09:42,22.514,26.2425,11.7426,35.3848,34.982,25.9989,26.2491,1719.76,330.99,1688.52,9.22905424708867,24.444444444444446,25.57888888888889
2024-06-05 16:09:43,22.5065,26.2491,11.7338,35.2869,34.9688,26.0091,26.2458,1717.79,313.593,1692.46,9.251705816292157,24.444444444444446,25.579444444444444
2024-06-05 16:09:44,22.5003,26.2392,11.7345,35.2015,34.9885,25.9983,26.2524,1713.52,290.288,1688.71,9.225294060886213,24.444444444444446,25.580000000000002
2024-06-05 16:09:45,22.4902,26.2491,11.7272,35.1308,34.9754,26.0053,26.2491,1714.18,320.814,1689.5,9.22720930743377,24.444444444444446,25.580555555555556
2024-06-05 16:09:46,22.4856,26.2392,11.7345,35.044,34.982,26.0,26.2524,1721.73,305.387,1689.3,9.215916245673577,24.444444444444446,25.581111111111113
2024-06-05 16:09:47,22.4912,26.2491,11.7313,34.9694,34.9885,25.9899,26.2524,1712.53,291.929,1689.99,9.227227017358146,24.444444444444446,25.581666666666667
2024-06-05 16:09:48,22.4857,26.236,11.7322,34.8918,34.9885,26.0038,26.2458,1708.6,313.921,1689.8,9.220701883231554,24.444444444444446,25.582222222222224
2024-06-05 16:09:49,22.4712,26.2425,11.7232,34.8122,34.982,26.0091,26.2491,1702.69,300.464,1689.4,9.213804293680282,24.444444444444446,25.58277777777778
2024-06-05 16:09:50,22.4635,26.0718,11.7236,34.7517,34.982,25.9914,26.0718,1713.52,293.571,1689.6,9.207950463672582,24.444444444444446,25.583333333333336
2024-06-05 16:09:51,22.4687,26.0784,11.7183,34.6723,34.982,25.9953,26.0882,1711.88,310.967,1689.21,9.214825241059142,24.444444444444446,25.58388888888889
2024-06-05 16:09:52,22.4658,26.0751,11.7133,34.6475,34.982,26.0063,26.0817,1706.63,297.181,1689.4,9.217661952716528,24.444444444444446,25.584444444444447
2024-06-05 16:09:53,22.4592,26.0685,11.7093,34.5663,34.982,25.9988,26.0817,1705.64,285.036,1689.21,9.214396660483496,24.444444444444446,25.585
2024-06-05 16:09:54,22.4563,26.062,11.7064,34.5097,34.9852,26.0083,26.0718,1708.92,324.097,1688.62,9.211178295668171,24.444444444444446,25.58555555555556
2024-06-05 16:09:55,22.4564,26.0849,11.7083,34.4606,34.9852,26.0041,26.0849,1705.31,318.188,1689.11,9.212308376187178,24.444444444444446,25.586111111111112
2024-06-05 16:09:56,22.4558,26.0685,11.7014,34.3957,34.9852,25.9985,26.0817,1709.58,299.151,1688.62,9.215034173614066,24.444444444444446,25.58666666666667
2024-06-05 16:09:57,22.4415,26.0784,11.6926,34.4048,34.9787,26.0038,26.0784,1707.94,299.151,1688.02,9.207048824990801,24.444444444444446,25.587222222222223
2024-06-05 16:09:58,22.4455,26.0784,11.6977,34.376,34.9787,25.9978,26.0784,1714.83,308.998,1688.91,9.210960485062868,24.444444444444446,25.587777777777777
2024-06-05 16:09:59,22.439,26.0817,11.6999,34.3757,34.9885,25.9967,26.0849,1711.55,315.234,1688.22,9.199744438461577,24.444444444444446,25.588333333333335
2024-06-05 16:10:00,22.4418,26.0751,11.6942,34.3605,34.982,25.9845,26.0817,1715.49,303.418,1688.71,9.209698345574006,24.444444444444446,25.58888888888889
2024-06-05 16:10:01,22.4256,26.0652,11.6775,34.3769,34.9852,25.9767,26.0849,1698.75,311.624,1686.25,9.196710101382171,24.444444444444446,25.589444444444446
2024-06-05 16:10:02,22.4397,26.0751,11.6708,34.3826,34.9787,25.9998,26.0784,1708.27,291.273,1688.52,9.226912219532576,24.444444444444446,25.59
2024-06-05 16:10:03,22.4235,26.0784,11.6611,34.4304,34.9754,25.9979,26.0652,1706.95,311.624,1688.71,9.22238057560811,24.444444444444446,25.590555555555557
2024-06-05 16:10:04,22.4169,26.0751,11.6729,34.4757,34.982,25.9865,26.0817,1706.63,305.715,1688.22,9.20394206654479,24.444444444444446,25.59111111111111
2024-06-05 16:10:05,22.4292,26.0751,11.6629,34.5326,34.982,25.9914,26.0784,1704.33,293.899,1688.22,9.223045557617386,24.444444444444446,25.59166666666667
2024-06-05 16:10:06,22.4124,26.0784,11.6603,34.6104,34.982,25.9806,26.0849,1716.47,306.044,1687.53,9.20711638210323,24.444444444444446,25.592222222222222
2024-06-05 16:10:07,22.412,26.0849,11.6502,34.6484,34.982,25.9825,26.0784,1714.83,304.402,1686.45,9.209524810540765,24.444444444444446,25.59277777777778
2024-06-05 16:10:08,22.4032,26.0685,11.6539,34.6955,34.9918,25.9787,26.0849,1718.77,296.525,1686.65,9.199918712824916,24.444444444444446,25.593333333333334
2024-06-05 16:10:09,22.4082,26.0751,11.6539,34.767,34.982,25.9921,26.0849,1719.76,290.617,1686.84,9.205234870218915,24.444444444444446,25.59388888888889
2024-06-05 16:10:10,22.3949,26.0784,11.6437,34.8414,34.9852,25.9759,26.0817,1718.77,314.906,1687.04,9.203672501817652,24.444444444444446,25.594444444444445
2024-06-05 16:10:11,22.397,26.0718,11.6468,34.9229,34.9885,25.9619,26.0882,1715.16,290.617,1685.96,9.196925033319214,24.444444444444446,25.595000000000002
2024-06-05 16:10:12,22.3904,26.0685,11.6331,34.9959,34.9852,25.9671,26.0849,1708.92,296.853,1684.97,9.197595143955338,24.444444444444446,25.595555555555556
2024-06-05 16:10:13,22.3885,26.0784,11.634,35.056,34.982,25.9623,26.0784,1717.79,291.601,1684.48,9.192527093970302,24.444444444444446,25.596111111111114
2024-06-05 16:10:14,22.3764,26.0718,11.6427,35.1167,34.9852,25.9629,26.0784,1715.16,325.081,1684.68,9.17583739236649,24.444444444444446,25.596666666666668
2024-06-05 16:10:15,22.3804,26.0784,11.6371,35.1561,34.9885,25.9664,26.0817,1720.74,279.456,1685.37,9.18780561169292,24.444444444444446,25.59722222222222
2024-06-05 16:10:16,22.3636,26.0751,11.6218,35.2181,34.982,25.9633,26.0849,1718.11,308.669,1685.46,9.18701335986786,24.444444444444446,25.59777777777778
2024-06-05 16:10:17,22.3581,26.0751,11.6127,35.2847,34.982,25.9512,26.0817,1715.82,317.204,1686.65,9.196580850547356,24.444444444444446,25.598333333333333
2024-06-05 16:10:18,22.3562,26.062,11.6324,35.328,34.9852,25.9491,26.0849,1716.47,295.868,1686.25,9.175917584056911,24.444444444444446,25.59888888888889
2024-06-05 16:10:19,22.3656,26.0685,11.6319,35.4008,34.9852,25.943,26.0784,1715.49,319.829,1685.27,9.179050907135759,24.444444444444446,25.599444444444444
2024-06-05 16:10:20,22.3452,26.0587,11.6124,35.4251,34.982,25.9485,26.0817,1716.47,305.059,1687.43,9.190045007044137,24.444444444444446,25.6
2024-06-05 16:10:21,22.3393,26.0817,11.6148,35.4965,34.9852,25.9478,26.0817,1721.73,305.387,1686.45,9.177604938824777,24.444444444444446,25.600555555555555
2024-06-05 16:10:22,22.3336,26.062,11.6041,35.4985,34.9787,25.9549,26.0817,1720.08,292.914,1685.37,9.176003677702308,24.444444444444446,25.601111111111113
2024-06-05 16:10:23,22.3485,26.0685,11.6081,35.5239,34.982,25.9466,26.0849,1720.08,312.937,1683.89,9.177259443323377,24.444444444444446,25.601666666666667
2024-06-05 16:10:24,22.3463,26.0751,11.6154,35.5339,34.9852,25.941,26.0817,1733.87,328.692,1683.99,9.169686579496247,24.444444444444446,25.602222222222224
2024-06-05 16:10:25,22.3339,26.0718,11.6051,35.5329,34.982,25.9424,26.0849,1728.29,314.578,1683.5,9.165224470658616,24.444444444444446,25.602777777777778
2024-06-05 16:10:26,22.3173,26.0784,11.601,35.4879,34.9852,25.9459,26.0784,1727.31,328.364,1684.68,9.160962785229417,24.444444444444446,25.603333333333335
2024-06-05 16:10:27,22.3352,26.0751,11.5994,35.5009,34.982,25.9524,26.0849,1724.68,289.632,1684.97,9.179212436808099,24.444444444444446,25.60388888888889
2024-06-05 16:10:28,22.3253,26.0784,11.5926,35.4681,34.9852,25.9451,26.0849,1716.8,296.197,1684.58,9.174437917110442,24.444444444444446,25.604444444444447
2024-06-05 16:10:29,22.328,26.0751,11.5923,35.4364,34.982,25.9553,26.0751,1722.71,317.532,1683.59,9.171609178750156,24.444444444444446,25.605
2024-06-05 16:10:30,22.3117,26.0784,11.5869,35.3947,34.9852,25.9416,26.0849,1723.37,300.792,1683.2,9.160174780112385,24.444444444444446,25.605555555555558
2024-06-05 16:10:31,22.3044,26.0882,11.5886,35.3605,34.982,25.9392,26.0817,1730.59,318.188,1683.69,9.155152177362561,24.444444444444446,25.60611111111111
2024-06-05 16:10:32,22.3008,26.0784,11.5858,35.3075,34.9885,25.9441,26.0817,1723.69,317.532,1684.48,9.158764034766074,24.444444444444446,25.60666666666667
2024-06-05 16:10:33,22.3149,26.0718,11.5927,35.2753,34.9852,25.9496,26.0849,1710.89,298.166,1685.37,9.169760625663795,24.444444444444446,25.607222222222223
2024-06-05 16:10:34,22.2964,26.0751,11.5844,35.2378,34.982,25.9519,26.0784,1714.18,311.295,1686.06,9.164788037554972,24.444444444444446,25.607777777777777
2024-06-05 16:10:35,22.2868,26.0784,11.5871,35.17,34.9852,25.9479,26.0817,1713.19,306.044,1687.43,9.161702869882062,24.444444444444446,25.608333333333334
2024-06-05 16:10:36,22.2879,26.0751,11.5771,35.1077,34.982,25.945,26.0882,1721.4,289.304,1688.91,9.179251154972302,24.444444444444446,25.608888888888888
2024-06-05 16:10:37,22.2947,26.0751,11.5772,35.0452,34.982,25.9475,26.0751,1715.49,288.647,1689.01,9.185536956223974,24.444444444444446,25.609444444444446
2024-06-05 16:10:38,22.2717,26.0784,11.5767,34.9926,34.982,25.9464,26.0817,1713.52,319.173,1687.83,9.159849256672324,24.444444444444446,25.61
2024-06-05 16:10:39,22.281,26.0784,11.583,34.9378,34.982,25.9498,26.0784,1711.88,322.127,1687.43,9.160247231417552,24.444444444444446,25.610555555555557
2024-06-05 16:10:40,22.2722,26.0652,11.5775,34.8758,34.9852,25.942,26.0784,1712.21,304.731,1687.04,9.155305110609909,24.444444444444446,25.61111111111111
2024-06-05 16:10:41,22.2651,26.0849,11.5555,34.8432,34.982,25.9459,26.0915,1714.5,298.166,1687.43,9.170179823293072,24.444444444444446,25.611666666666668
2024-06-05 16:10:42,22.2729,26.0718,11.5678,34.8204,34.982,25.9389,26.0817,1706.95,297.838,1687.43,9.166326662651702,24.444444444444446,25.612222222222222
2024-06-05 16:10:43,22.268,26.0652,11.5612,34.791,34.982,25.9301,26.0849,1704.33,325.41,1686.74,9.164033541293433,24.444444444444446,25.61277777777778
2024-06-05 16:10:44,22.2595,26.062,11.5445,34.7749,34.982,25.9456,26.0849,1711.55,311.952,1683.59,9.153924974646078,24.444444444444446,25.613333333333333
2024-06-05 16:10:45,22.2491,26.0849,11.547,34.7745,34.9852,25.9488,26.0817,1715.82,291.601,1683.89,9.144533563777049,24.444444444444446,25.61388888888889
2024-06-05 16:10:46,22.2723,26.0718,11.5689,34.7718,34.982,25.9527,26.0849,1711.22,307.685,1687.24,9.163839084791425,24.444444444444446,25.614444444444445
2024-06-05 16:10:47,22.2454,26.0685,11.5544,34.7942,34.9852,25.9391,26.0849,1704.99,305.059,1686.84,9.151052694969485,24.444444444444446,25.615000000000002
2024-06-05 16:10:48,22.252,26.0718,11.549,34.7994,34.9885,25.9375,26.0784,1709.58,310.639,1685.27,9.152797437889454,24.444444444444446,25.615555555555556
2024-06-05 16:10:49,22.2477,26.0751,11.5428,34.8156,34.9852,25.9235,26.0817,1704.33,291.273,1685.86,9.157627137897572,24.444444444444446,25.616111111111113
2024-06-05 16:10:50,22.2417,26.0784,11.5284,34.8665,34.982,25.9462,26.0849,1718.11,282.739,1686.06,9.165900269112917,24.444444444444446,25.616666666666667
2024-06-05 16:10:51,22.2296,26.0718,11.5386,34.901,34.982,25.9448,26.0817,1713.19,317.204,1686.25,9.147851963963568,24.444444444444446,25.617222222222225
2024-06-05 16:10:52,22.2316,26.0652,11.5312,34.9194,34.982,25.9539,26.0849,1715.16,294.884,1686.25,9.155895159965933,24.444444444444446,25.61777777777778
2024-06-05 16:10:53,22.2237,26.0718,11.5226,34.9793,34.9852,25.9372,26.0849,1717.79,325.41,1685.86,9.154376385146586,24.444444444444446,25.618333333333332
2024-06-05 16:10:54,22.2124,26.0751,11.5198,35.0125,34.9787,25.9328,26.0948,1718.77,292.586,1685.56,9.145477230609474,24.444444444444446,25.61888888888889
2024-06-05 16:10:55,22.2262,26.0784,11.5232,35.0614,34.9885,25.9572,26.0652,1716.15,307.028,1684.68,9.149593114256827,24.444444444444446,25.619444444444444
2024-06-05 16:10:56,22.2246,26.0587,11.518,35.0794,34.982,25.9452,26.0915,1716.8,315.234,1683.4,9.145716527964076,24.444444444444446,25.62
2024-06-05 16:10:57,22.2196,26.0652,11.5152,35.1392,34.982,25.9443,26.0849,1723.37,307.028,1683.0,9.141664552477385,24.444444444444446,25.620555555555555
2024-06-05 16:10:58,22.21,26.0817,11.5106,35.1456,34.9852,25.9396,26.0849,1724.68,318.517,1682.41,9.134191256675512,24.444444444444446,25.621111111111112
2024-06-05 16:10:59,22.2005,26.0849,11.5166,35.1873,34.9885,25.941,26.0784,1717.46,297.181,1682.02,9.118844409922001,24.444444444444446,25.621666666666666
2024-06-05 16:11:00,22.2003,26.0981,11.5082,35.2224,34.982,25.9375,26.0817,1718.77,301.777,1682.02,9.125843214119094,24.444444444444446,25.622222222222224
2024-06-05 16:11:01,22.1894,26.0784,11.5027,35.2536,34.9721,25.9391,26.0817,1714.18,316.875,1681.53,9.11857708043788,24.444444444444446,25.622777777777777
2024-06-05 16:11:02,22.2028,26.0751,11.5083,35.2911,34.982,25.9338,26.0817,1709.58,297.838,1680.93,9.121976493849091,24.444444444444446,25.623333333333335
2024-06-05 16:11:03,22.1851,26.0685,11.5022,35.3186,34.982,25.9292,26.0784,1711.22,302.105,1680.25,9.10839597926633,24.444444444444446,25.62388888888889
2024-06-05 16:11:04,22.1887,25.9077,11.5036,35.3453,34.9688,25.9445,25.9109,1718.77,308.341,1679.75,9.107560744301434,24.444444444444446,25.624444444444446
2024-06-05 16:11:05,22.1775,25.9109,11.4984,35.392,34.9852,25.9361,25.9175,1723.37,302.433,1678.57,9.096052242663594,24.444444444444446,25.625
2024-06-05 16:11:06,22.1847,25.8945,11.4918,35.4055,34.982,25.9473,25.9208,1727.96,309.654,1678.37,9.106721372741495,24.444444444444446,25.625555555555557
2024-06-05 16:11:07,22.1782,25.9208,11.4912,35.4112,34.9852,25.9345,25.9208,1715.16,300.464,1678.37,9.1016965753433,24.444444444444446,25.62611111111111
2024-06-05 16:11:08,22.1721,25.9142,11.4946,35.4313,34.9852,25.9335,25.9208,1718.77,322.784,1681.92,9.112840116851524,24.444444444444446,25.62666666666667
2024-06-05 16:11:09,22.1798,25.9077,11.4956,35.439,34.9885,25.9278,25.9208,1708.27,321.471,1678.18,9.098281837450967,24.444444444444446,25.627222222222223
2024-06-05 16:11:10,22.1696,25.9142,11.489,35.4204,34.982,25.9302,25.9109,1727.63,322.455,1677.09,9.089308743814694,24.444444444444446,25.62777777777778
2024-06-05 16:11:11,22.1617,25.9077,11.4691,35.4071,34.982,25.9365,25.9241,1719.1,325.41,1676.8,9.097947400440184,24.444444444444446,25.628333333333334
2024-06-05 16:11:12,22.1586,25.9142,11.4702,35.3725,34.9852,25.9242,25.9241,1716.8,289.96,1675.81,9.089004360039672,24.444444444444446,25.628888888888888
