TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 16:11:13,22.1425,25.9109,11.4697,35.3461,34.9885,25.9286,25.9208,1716.8,323.112,1675.22,9.072543437716126,24.444444444444446,25.629444444444445
2024-06-05 16:11:14,22.1454,25.9077,11.4666,35.3017,34.9852,25.9113,25.9208,1725.66,285.036,1675.72,9.080353199246499,24.444444444444446,25.63
2024-06-05 16:11:15,22.14,25.9274,11.4766,35.2818,34.9852,25.9325,25.9208,1717.79,294.555,1675.72,9.06725833472348,24.444444444444446,25.630555555555556
2024-06-05 16:11:16,22.136,25.9142,11.4669,35.2612,34.982,25.9242,25.9175,1726.65,294.227,1675.72,9.072105135228755,24.444444444444446,25.63111111111111
2024-06-05 16:11:17,22.1316,25.9142,11.4651,35.2241,34.982,25.9197,25.9208,1722.38,323.112,1675.32,9.067729299667857,24.444444444444446,25.631666666666668
2024-06-05 16:11:18,22.1275,25.9077,11.4579,35.1821,34.9984,25.927,25.9208,1713.19,318.188,1674.93,9.068253147265398,24.444444444444446,25.63222222222222
2024-06-05 16:11:19,22.1249,25.9142,11.4581,35.122,34.982,25.9215,25.9241,1712.86,316.875,1675.32,9.067984333539323,24.444444444444446,25.63277777777778
2024-06-05 16:11:20,22.1252,25.9142,11.4501,35.0888,34.9852,25.9095,25.9208,1715.49,290.288,1674.14,9.068648329098556,24.444444444444446,25.633333333333333
2024-06-05 16:11:21,22.1092,25.9109,11.4526,35.0314,34.982,25.9053,25.9208,1708.27,291.601,1673.75,9.050823387902888,24.444444444444446,25.63388888888889
2024-06-05 16:11:22,22.1263,25.9142,11.4555,35.0095,34.9885,25.9052,25.9208,1708.92,296.853,1674.44,9.066619833620575,24.444444444444446,25.634444444444444
2024-06-05 16:11:23,22.1209,25.9142,11.4472,34.9502,34.9852,25.9139,25.9274,1708.92,308.669,1675.03,9.072279417711021,24.444444444444446,25.635
2024-06-05 16:11:24,22.1175,25.9175,11.4489,34.9174,34.982,25.8917,25.9241,1709.91,292.258,1676.21,9.0743326419287,24.444444444444446,25.635555555555555
2024-06-05 16:11:25,22.1029,25.9142,11.4447,34.8811,34.982,25.8979,25.9208,1711.88,287.006,1676.31,9.066027603316876,24.444444444444446,25.636111111111113
2024-06-05 16:11:26,22.1043,25.9208,11.4302,34.8664,34.9885,25.8944,25.9142,1705.31,279.456,1677.09,9.083777171914736,24.444444444444446,25.636666666666667
2024-06-05 16:11:27,22.1048,25.9077,11.4424,34.8409,34.9852,25.8807,25.9109,1705.97,322.127,1675.91,9.067436005336893,24.444444444444446,25.637222222222224
2024-06-05 16:11:28,22.1016,25.9241,11.4305,34.8476,34.9852,25.8821,25.9208,1712.21,315.234,1676.01,9.07537607925221,24.444444444444446,25.637777777777778
2024-06-05 16:11:29,22.0826,25.9077,11.4289,34.8379,34.982,25.8871,25.9208,1708.6,296.197,1676.7,9.064308190444885,24.444444444444446,25.638333333333335
2024-06-05 16:11:30,22.0977,25.9077,11.4246,34.8373,34.9852,25.8836,25.9208,1708.92,307.028,1676.21,9.078160182270322,24.444444444444446,25.63888888888889
2024-06-05 16:11:31,22.092,25.9011,11.4236,34.8355,34.982,25.891,25.9208,1713.85,321.142,1675.81,9.071997129097644,24.444444444444446,25.639444444444443
2024-06-05 16:11:32,22.1027,25.9175,11.4205,34.8357,34.982,25.8753,25.9208,1704.99,311.624,1675.62,9.082702222992603,24.444444444444446,25.64
2024-06-05 16:11:33,22.086,25.9109,11.4208,34.8372,34.9754,25.8711,25.9208,1704.66,297.181,1675.42,9.067165340494682,24.444444444444446,25.640555555555554
2024-06-05 16:11:34,22.0758,25.9109,11.4126,34.8473,34.9787,25.8824,25.9175,1696.78,330.99,1675.03,9.063354777343962,24.444444444444446,25.641111111111112
2024-06-05 16:11:35,22.0812,25.9109,11.4154,34.8454,34.9787,25.8759,25.9208,1711.88,320.814,1674.73,9.063941034144596,24.444444444444446,25.641666666666666
2024-06-05 16:11:36,22.0782,25.9109,11.4148,34.8429,34.9885,25.8888,25.9175,1707.61,287.662,1674.63,9.061360385433115,24.444444444444446,25.642222222222223
2024-06-05 16:11:37,22.0692,25.9208,11.4006,34.8741,34.9787,25.8817,25.9109,1710.57,309.982,1675.22,9.068973176637646,24.444444444444446,25.642777777777777
2024-06-05 16:11:38,22.0685,25.9175,11.4098,34.9002,34.9852,25.8863,25.9208,1717.46,327.379,1675.62,9.062720992324737,24.444444444444446,25.643333333333334
2024-06-05 16:11:39,22.068,25.9011,11.4116,34.9256,34.982,25.8719,25.9274,1701.37,330.333,1679.56,9.082070580356147,24.444444444444446,25.64388888888889
2024-06-05 16:11:40,22.0693,25.9142,11.403,34.9612,34.9852,25.869,25.9241,1707.94,289.632,1676.11,9.071835100111082,24.444444444444446,25.644444444444446
2024-06-05 16:11:41,22.0537,25.9142,11.3897,35.0041,34.982,25.8746,25.9208,1709.58,324.753,1677.19,9.075723086904405,24.444444444444446,25.645
2024-06-05 16:11:42,22.0566,25.9142,11.3962,35.0517,34.9852,25.8803,25.9208,1707.94,297.181,1677.19,9.072659264406951,24.444444444444446,25.645555555555557
2024-06-05 16:11:43,22.0561,25.9077,11.397,35.104,34.9885,25.8786,25.9241,1709.91,318.188,1677.98,9.075825820805084,24.444444444444446,25.64611111111111
2024-06-05 16:11:44,22.0336,25.9175,11.3875,35.1473,34.9787,25.8731,25.9142,1713.85,301.448,1678.18,9.065837242815242,24.444444444444446,25.64666666666667
2024-06-05 16:11:45,22.0462,25.9044,11.3888,35.2071,34.9885,25.8957,25.9208,1720.41,301.777,1677.88,9.073837542448835,24.444444444444446,25.647222222222222
2024-06-05 16:11:46,22.0345,25.9077,11.3928,35.2603,34.9885,25.8922,25.9208,1723.69,302.761,1678.08,9.061550365359878,24.444444444444446,25.64777777777778
2024-06-05 16:11:47,22.0304,25.9241,11.3762,35.2936,34.9852,25.908,25.9175,1718.77,312.28,1677.59,9.069545198923581,24.444444444444446,25.648333333333333
2024-06-05 16:11:48,22.028,25.9109,11.3848,35.3481,34.9852,25.8912,25.9077,1715.49,314.25,1677.69,9.060721357614593,24.444444444444446,25.64888888888889
2024-06-05 16:11:49,22.0235,25.9109,11.3839,35.3809,34.982,25.889,25.9208,1716.47,294.555,1677.09,9.054417290291823,24.444444444444446,25.649444444444445
2024-06-05 16:11:50,22.0277,25.9142,11.3725,35.4384,34.9754,25.881,25.9208,1723.37,309.654,1676.8,9.06612509035878,24.444444444444446,25.65
2024-06-05 16:11:51,22.0265,25.9044,11.3813,35.4542,34.9852,25.8995,25.9175,1718.77,286.678,1675.81,9.052268741204887,24.444444444444446,25.650555555555556
2024-06-05 16:11:52,22.022,25.9109,11.3695,35.5103,34.9852,25.8786,25.9241,1720.41,321.471,1674.93,9.053719600664001,24.444444444444446,25.65111111111111
2024-06-05 16:11:53,22.0103,25.9077,11.3643,35.4987,34.9787,25.8741,25.9109,1724.35,295.212,1671.97,9.032204838513353,24.444444444444446,25.651666666666667
2024-06-05 16:11:54,22.0106,25.9077,11.3684,35.5076,34.9852,25.8745,25.9175,1728.62,319.829,1674.04,9.040159293591577,24.444444444444446,25.65222222222222
2024-06-05 16:11:55,22.0099,25.9241,11.3602,35.5033,34.9885,25.8787,25.9208,1731.24,283.067,1673.55,9.043882303719165,24.444444444444446,25.65277777777778
2024-06-05 16:11:56,22.0055,25.9372,11.3618,35.4943,34.9852,25.8712,25.9208,1724.02,325.738,1674.83,9.045700251989954,24.444444444444446,25.653333333333332
2024-06-05 16:11:57,21.9996,25.9142,11.357,35.4658,34.982,25.8753,25.9142,1721.4,315.562,1674.53,9.04314527888842,24.444444444444446,25.65388888888889
2024-06-05 16:11:58,21.993,25.9175,11.3471,35.4708,34.9918,25.8819,25.9208,1717.46,279.785,1673.25,9.039034662904601,24.444444444444446,25.654444444444444
2024-06-05 16:11:59,21.9943,25.9077,11.3478,35.452,34.9885,25.8758,25.9208,1718.77,310.967,1672.47,9.03533023853099,24.444444444444446,25.655
2024-06-05 16:12:00,21.9885,25.9011,11.3397,35.4078,34.9918,25.8701,25.9208,1721.73,286.678,1672.56,9.037768491859364,24.444444444444446,25.655555555555555
2024-06-05 16:12:01,21.9808,25.9077,11.3488,35.3725,34.982,25.8837,25.9208,1724.35,324.097,1672.47,9.023024571085475,24.444444444444446,25.656111111111112
2024-06-05 16:12:02,21.9942,25.9142,11.3471,35.3219,34.9885,25.8756,25.9175,1725.99,302.433,1671.78,9.032111581434181,24.444444444444446,25.656666666666666
2024-06-05 16:12:03,21.9942,25.9175,11.3663,35.2772,34.982,25.8765,25.9175,1723.04,296.853,1674.63,9.03119380688567,24.444444444444446,25.657222222222224
2024-06-05 16:12:04,21.9999,25.9109,11.3506,35.2243,34.982,25.8758,25.9241,1726.65,301.448,1670.4,9.026520623110372,24.444444444444446,25.657777777777778
2024-06-05 16:12:05,21.9763,25.9142,11.3354,35.1637,34.9885,25.8746,25.9208,1726.32,308.013,1672.37,9.030037750356273,24.444444444444446,25.658333333333335
2024-06-05 16:12:06,21.9842,25.9142,11.3379,35.1267,34.9852,25.8795,25.9175,1728.29,314.25,1672.07,9.032999590968982,24.444444444444446,25.65888888888889
2024-06-05 16:12:07,21.9689,25.9077,11.342,35.0755,34.9885,25.8853,25.9405,1726.32,293.242,1671.28,9.012279365614873,24.444444444444446,25.659444444444446
2024-06-05 16:12:08,21.9704,25.9044,11.3228,35.034,34.9754,25.8816,25.9175,1722.05,326.066,1670.4,9.025079675342974,24.444444444444446,25.66
2024-06-05 16:12:09,21.9637,25.9044,11.3301,34.9928,34.982,25.8681,25.9241,1711.22,322.784,1670.0,9.011054710212798,24.444444444444446,25.660555555555554
2024-06-05 16:12:10,21.9677,25.8912,11.3297,34.9467,34.9852,25.87,25.9208,1711.55,296.853,1670.5,9.017482365923842,24.444444444444446,25.66111111111111
2024-06-05 16:12:11,21.9597,25.9109,11.3208,34.899,34.9918,25.8745,25.9142,1704.66,325.41,1668.92,9.009715588040752,24.444444444444446,25.661666666666665
2024-06-05 16:12:12,21.9451,25.9142,11.3263,34.8754,34.9885,25.8759,25.9208,1703.67,299.151,1670.89,9.003308607185966,24.444444444444446,25.662222222222223
2024-06-05 16:12:13,21.9418,25.9077,11.3133,34.834,34.9852,25.8734,25.9175,1705.64,309.326,1671.28,9.013636266214762,24.444444444444446,25.662777777777777
2024-06-05 16:12:14,21.9489,25.9044,11.3142,34.8181,34.9852,25.8754,25.9142,1715.16,289.304,1671.97,9.022617771570351,24.444444444444446,25.663333333333334
2024-06-05 16:12:15,21.9524,25.9142,11.3227,34.7863,34.982,25.8807,25.9208,1709.91,315.234,1671.78,9.017350872741956,24.444444444444446,25.663888888888888
2024-06-05 16:12:16,21.9452,25.9109,11.314,34.7697,34.9852,25.8741,25.9208,1704.0,331.974,1672.27,9.02126671304831,24.444444444444446,25.664444444444445
2024-06-05 16:12:17,21.9493,25.9208,11.3208,34.7449,34.9852,25.872,25.9077,1708.6,291.929,1672.07,9.017896936270242,24.444444444444446,25.665
2024-06-05 16:12:18,21.9393,25.9077,11.3077,34.7509,34.9787,25.8679,25.9142,1712.53,281.098,1672.76,9.024249604017813,24.444444444444446,25.665555555555557
2024-06-05 16:12:19,21.9411,25.9142,11.3105,34.7402,34.9885,25.8617,25.9142,1710.89,313.265,1673.16,9.025558517679576,24.444444444444446,25.66611111111111
2024-06-05 16:12:20,21.9315,25.8945,11.3127,34.7527,34.982,25.8788,25.9306,1708.27,287.662,1673.55,9.017641568000332,24.444444444444446,25.666666666666668
2024-06-05 16:12:21,21.9345,25.8945,11.3079,34.7592,34.982,25.8681,25.9208,1705.97,310.311,1673.06,9.021623221371378,24.444444444444446,25.66722222222222
2024-06-05 16:12:22,21.9096,25.9175,11.2981,34.7836,34.9754,25.8712,25.9109,1704.33,298.822,1672.86,9.007726907797453,24.444444444444446,25.66777777777778
2024-06-05 16:12:23,21.9134,25.7599,11.2779,34.7982,34.9852,25.8793,25.7665,1721.07,283.724,1670.69,9.016388591231859,24.444444444444446,25.668333333333333
2024-06-05 16:12:24,21.9243,25.7566,11.2888,34.8333,34.9787,25.8835,25.7698,1712.86,319.173,1671.38,9.020112386865977,24.444444444444446,25.66888888888889
2024-06-05 16:12:25,21.9017,25.7566,11.2923,34.8867,34.9852,25.8681,25.7632,1708.27,320.814,1670.5,8.993239087519507,24.444444444444446,25.669444444444444
2024-06-05 16:12:26,21.9129,25.7468,11.2847,34.9038,34.982,25.8652,25.7698,1708.92,286.349,1669.71,9.004914678774698,24.444444444444446,25.67
2024-06-05 16:12:27,21.9133,25.7599,11.2813,34.9538,34.9918,25.8779,25.7665,1721.4,304.731,1668.92,9.003872217245137,24.444444444444446,25.670555555555556
2024-06-05 16:12:28,21.8965,25.7534,11.2782,34.9947,34.9852,25.8718,25.7665,1715.49,308.998,1668.92,8.99227016218717,24.444444444444446,25.67111111111111
2024-06-05 16:12:29,21.8814,25.7566,11.2831,35.0458,34.9787,25.8711,25.7566,1716.47,288.647,1668.82,8.974795062657842,24.444444444444446,25.671666666666667
2024-06-05 16:12:30,21.8794,25.7632,11.2678,35.0752,34.9852,25.869,25.7632,1709.25,323.112,1668.82,8.986057696696642,24.444444444444446,25.67222222222222
2024-06-05 16:12:31,21.8857,25.7632,11.2733,35.1127,34.9852,25.8661,25.7632,1718.77,314.25,1668.72,8.986196640012036,24.444444444444446,25.672777777777778
2024-06-05 16:12:32,21.8804,25.7599,11.2795,35.153,34.9885,25.862,25.7698,1719.43,296.197,1669.41,8.980170536957347,24.444444444444446,25.673333333333332
2024-06-05 16:12:33,21.8809,25.7566,11.278,35.2205,34.9787,25.8478,25.7665,1719.76,306.044,1669.71,8.983478843791065,24.444444444444446,25.67388888888889
2024-06-05 16:12:34,21.8809,25.7566,11.2753,35.253,34.9885,25.8531,25.7665,1716.47,311.952,1669.71,8.985766462544259,24.444444444444446,25.674444444444443
2024-06-05 16:12:35,21.8758,25.7665,11.2731,35.2937,34.9787,25.8469,25.7632,1722.71,290.617,1670.1,8.985407653519307,24.444444444444446,25.675
2024-06-05 16:12:36,21.8806,25.7632,11.2718,35.3528,34.982,25.8388,25.7632,1717.79,298.166,1667.84,8.978411024180684,24.444444444444446,25.675555555555555
2024-06-05 16:12:37,21.8583,25.7566,11.2651,35.3886,34.9852,25.8385,25.7632,1710.24,319.829,1671.19,8.983215866053651,24.444444444444446,25.676111111111112
2024-06-05 16:12:38,21.8741,25.7534,11.2605,35.4203,34.9852,25.8365,25.7632,1724.02,320.158,1667.84,8.98247334724418,24.444444444444446,25.676666666666666
2024-06-05 16:12:39,21.8682,25.7698,11.2537,35.4377,34.982,25.8341,25.7665,1732.23,287.991,1669.02,8.989590688839991,24.444444444444446,25.677222222222223
2024-06-05 16:12:40,21.8768,25.7534,11.2572,35.468,34.9918,25.8332,25.7632,1719.1,291.273,1671.28,9.006088506627867,24.444444444444446,25.677777777777777
2024-06-05 16:12:41,21.871,25.7501,11.2571,35.4804,34.982,25.8353,25.7632,1716.15,295.54,1671.28,9.001254548240759,24.444444444444446,25.678333333333335
2024-06-05 16:12:42,21.857,25.7566,11.2512,35.4848,34.982,25.8343,25.7632,1721.73,306.7,1671.48,8.995461585854256,24.444444444444446,25.67888888888889
2024-06-05 16:12:43,21.8583,25.7599,11.2634,35.4682,34.9852,25.8398,25.7632,1719.76,310.311,1672.17,8.989926174715075,24.444444444444446,25.679444444444446
2024-06-05 16:12:44,21.8648,25.7632,11.2463,35.4671,34.9852,25.833,25.7566,1718.11,330.005,1672.56,9.012052506461634,24.444444444444446,25.68
2024-06-05 16:12:45,21.8562,25.7534,11.2476,35.4742,34.982,25.8358,25.7698,1713.19,290.288,1672.27,9.002089138765559,24.444444444444446,25.680555555555554
2024-06-05 16:12:46,21.8541,25.7632,11.2483,35.4329,34.982,25.8179,25.7632,1706.63,327.707,1672.56,9.00127385911671,24.444444444444446,25.68111111111111
2024-06-05 16:12:47,21.8613,25.7534,11.2497,35.4021,34.9885,25.8108,25.7698,1714.5,293.571,1672.86,9.007811794259379,24.444444444444446,25.681666666666665
2024-06-05 16:12:48,21.8592,25.7599,11.2412,35.3701,34.982,25.8214,25.7632,1716.15,287.334,1672.37,9.01060444448148,24.444444444444446,25.682222222222222
2024-06-05 16:12:49,21.8538,25.7599,11.235,35.3201,34.982,25.8047,25.7599,1714.83,312.608,1669.61,8.996411543335439,24.444444444444446,25.682777777777776
2024-06-05 16:12:50,21.849,25.7632,11.2375,35.2684,34.9852,25.816,25.7599,1718.77,318.517,1669.51,8.989688407778848,24.444444444444446,25.683333333333334
2024-06-05 16:12:51,21.8587,25.7632,11.2446,35.2243,34.9852,25.8272,25.7665,1706.63,311.952,1671.97,9.005140463691957,24.444444444444446,25.683888888888887
2024-06-05 16:12:52,21.8478,25.7566,11.2359,35.1878,34.982,25.812,25.7632,1712.86,301.12,1672.37,9.00542788702137,24.444444444444446,25.684444444444445
2024-06-05 16:12:53,21.8393,25.7599,11.2369,35.1415,34.982,25.8095,25.7698,1704.33,323.112,1672.17,8.99629003339335,24.444444444444446,25.685
2024-06-05 16:12:54,21.8314,25.7501,11.2217,35.0765,34.9852,25.8112,25.7632,1707.28,293.242,1671.97,9.001407446475213,24.444444444444446,25.685555555555556
2024-06-05 16:12:55,21.8332,25.7599,11.2302,35.0108,34.9885,25.8089,25.7632,1703.67,318.517,1671.88,8.995238851117675,24.444444444444446,25.68611111111111
2024-06-05 16:12:56,21.8128,25.7566,11.2202,34.9527,34.9754,25.805,25.7665,1702.03,304.074,1672.27,8.988512095025545,24.444444444444446,25.686666666666667
2024-06-05 16:12:57,21.8211,25.7566,11.2021,34.9256,34.9852,25.8101,25.7632,1704.0,313.265,1671.78,9.008273885212835,24.444444444444446,25.68722222222222
2024-06-05 16:12:58,21.8326,25.7599,11.2173,34.8808,34.9787,25.8044,25.7534,1706.63,318.188,1671.88,9.005673769335978,24.444444444444446,25.68777777777778
2024-06-05 16:12:59,21.8211,25.7599,11.2254,34.8727,34.982,25.8118,25.7566,1707.28,300.464,1672.07,8.990067325364683,24.444444444444446,25.688333333333333
2024-06-05 16:13:00,21.8,25.7566,11.2073,34.842,34.9852,25.8018,25.7665,1710.24,296.197,1672.47,8.98967196897452,24.444444444444446,25.68888888888889
2024-06-05 16:13:01,21.7985,25.7534,11.2152,34.8216,34.982,25.795,25.7632,1714.83,334.928,1674.14,8.990662931621127,24.444444444444446,25.689444444444444
2024-06-05 16:13:02,21.8059,25.7796,11.2146,34.7983,34.9852,25.8005,25.7665,1714.5,287.991,1672.17,8.986871522549519,24.444444444444446,25.69
2024-06-05 16:13:03,21.8004,25.7698,11.21,34.7917,34.982,25.7918,25.7665,1714.18,316.547,1672.27,8.986645251511296,24.444444444444446,25.690555555555555
2024-06-05 16:13:04,21.8172,25.7599,11.2141,34.7964,34.9787,25.7898,25.7632,1712.86,276.174,1671.78,8.994785651407875,24.444444444444446,25.69111111111111
2024-06-05 16:13:05,21.8056,25.7501,11.1994,34.7902,34.9885,25.7866,25.7698,1706.3,315.234,1668.82,8.981484897913967,24.444444444444446,25.691666666666666
2024-06-05 16:13:06,21.7987,25.7599,11.1973,34.7902,34.9885,25.7986,25.7665,1701.05,289.304,1671.58,8.99226761284303,24.444444444444446,25.69222222222222
2024-06-05 16:13:07,21.799,25.7501,11.1969,34.7625,34.9787,25.7952,25.7731,1706.3,290.288,1674.83,9.010345898665184,24.444444444444446,25.692777777777778
2024-06-05 16:13:08,21.7912,25.7534,11.1974,34.7521,34.9852,25.7943,25.7698,1697.11,305.387,1670.1,8.977865222995353,24.444444444444446,25.69333333333333
2024-06-05 16:13:09,21.7945,25.7534,11.1968,34.7646,34.9787,25.7909,25.7665,1699.08,306.044,1669.41,8.977459772237538,24.444444444444446,25.69388888888889
2024-06-05 16:13:10,21.7829,25.7534,11.1928,34.7717,34.982,25.7968,25.7665,1707.94,311.952,1669.81,8.973171213148705,24.444444444444446,25.694444444444443
2024-06-05 16:13:11,21.7862,25.7599,11.1842,34.7678,34.9852,25.7878,25.7566,1710.89,308.341,1670.4,8.986428370523516,24.444444444444446,25.695
2024-06-05 16:13:12,21.7688,25.7566,11.1966,34.8133,34.982,25.7811,25.7665,1701.05,323.44,1670.99,8.964334567779048,24.444444444444446,25.695555555555554
2024-06-05 16:13:13,21.7815,25.7599,11.1837,34.8287,34.982,25.7793,25.7632,1703.67,306.7,1671.97,8.99131133172993,24.444444444444446,25.69611111111111
2024-06-05 16:13:14,21.7617,25.7599,11.1747,34.8351,34.982,25.7791,25.7698,1714.18,289.632,1672.17,8.98322291024064,24.444444444444446,25.696666666666665
2024-06-05 16:13:15,21.771,25.7402,11.1765,34.8583,34.9852,25.7734,25.7632,1708.6,304.402,1672.17,8.98958676891891,24.444444444444446,25.697222222222223
2024-06-05 16:13:16,21.7781,25.7632,11.1729,34.8935,34.9787,25.7783,25.7632,1707.61,287.334,1670.5,8.989678885795781,24.444444444444446,25.697777777777777
2024-06-05 16:13:17,21.7687,25.7534,11.1805,34.9218,34.9885,25.7818,25.7632,1705.97,321.799,1670.89,8.977363938920263,24.444444444444446,25.698333333333334
2024-06-05 16:13:18,21.7736,25.7435,11.1813,34.9564,34.9885,25.7803,25.7698,1710.24,308.998,1669.81,8.975035310434745,24.444444444444446,25.698888888888888
2024-06-05 16:13:19,21.7529,25.7435,11.1646,34.9835,34.9885,25.7776,25.7698,1715.16,297.838,1669.91,8.972183328084155,24.444444444444446,25.699444444444445
2024-06-05 16:13:20,21.7462,25.7566,11.1706,35.0217,34.9885,25.7724,25.7665,1720.08,324.425,1670.5,8.964587940314365,24.444444444444446,25.7
2024-06-05 16:13:21,21.7412,25.7599,11.1511,35.0464,34.982,25.7582,25.7665,1721.4,291.601,1670.69,8.977900128814301,24.444444444444446,25.700555555555557
2024-06-05 16:13:22,21.7413,25.7566,11.1602,35.0867,34.982,25.7683,25.7632,1717.79,325.738,1669.71,8.965008440524542,24.444444444444446,25.70111111111111
2024-06-05 16:13:23,21.7392,25.7566,11.1545,35.1347,34.982,25.781,25.7665,1707.61,317.532,1668.82,8.963278384242244,24.444444444444446,25.701666666666664
2024-06-05 16:13:24,21.7438,25.7468,11.1757,35.2017,34.9852,25.7779,25.7763,1707.61,287.991,1667.15,8.940265712923376,24.444444444444446,25.702222222222222
2024-06-05 16:13:25,21.7296,25.7501,11.1492,35.2639,34.9787,25.7855,25.7632,1716.15,328.692,1666.16,8.9453559519452,24.444444444444446,25.702777777777776
2024-06-05 16:13:26,21.7286,25.7566,11.1415,35.2953,34.9885,25.7715,25.7599,1718.11,306.7,1667.05,8.955801864717575,24.444444444444446,25.703333333333333
2024-06-05 16:13:27,21.736,25.7534,11.1572,35.361,34.9852,25.7674,25.7698,1707.28,294.884,1668.33,8.955651841599348,24.444444444444446,25.703888888888887
2024-06-05 16:13:28,21.7233,25.7468,11.1362,35.3746,34.9852,25.7783,25.7632,1708.6,313.265,1671.58,8.980138136843289,24.444444444444446,25.704444444444444
2024-06-05 16:13:29,21.716,25.7501,11.1428,35.4006,34.982,25.7815,25.7566,1711.22,297.181,1668.23,8.950374553077202,24.444444444444446,25.705
2024-06-05 16:13:30,21.717,25.7566,11.137,35.3974,34.9852,25.7652,25.7665,1705.97,319.829,1667.64,8.952963357254276,24.444444444444446,25.705555555555556
2024-06-05 16:13:31,21.7313,25.7566,11.1453,35.4068,34.9787,25.759,25.7665,1706.95,287.334,1667.35,8.956482862839364,24.444444444444446,25.70611111111111
2024-06-05 16:13:32,21.7097,25.7566,11.1352,35.3939,34.9885,25.7625,25.7665,1722.71,279.128,1666.26,8.940904294708165,24.444444444444446,25.706666666666667
2024-06-05 16:13:33,21.7285,25.7599,11.1351,35.4059,34.982,25.7609,25.7698,1721.4,330.333,1665.67,8.953713027826558,24.444444444444446,25.70722222222222
2024-06-05 16:13:34,21.7166,25.7566,11.1328,35.384,34.9754,25.769,25.7632,1715.82,282.411,1664.88,8.941356201478298,24.444444444444446,25.70777777777778
2024-06-05 16:13:35,21.7113,25.7534,11.1248,35.3513,34.982,25.766,25.7632,1714.18,322.784,1664.29,8.94046775758071,24.444444444444446,25.708333333333332
2024-06-05 16:13:36,21.7121,25.7501,11.1233,35.3135,34.9852,25.7629,25.7665,1718.44,314.25,1664.19,8.941872833376438,24.444444444444446,25.70888888888889
2024-06-05 16:13:37,21.709,25.7501,11.1349,35.2851,34.9852,25.7641,25.7632,1718.77,303.418,1664.59,8.931605454868691,24.444444444444446,25.709444444444443
2024-06-05 16:13:38,21.7078,25.7566,11.1337,35.2361,34.9885,25.7596,25.7698,1727.96,305.387,1663.6,8.926293462485997,24.444444444444446,25.71
2024-06-05 16:13:39,21.7124,25.7632,11.1323,35.1905,34.9852,25.7659,25.7632,1723.04,316.219,1662.23,8.924003347161705,24.444444444444446,25.710555555555555
2024-06-05 16:13:40,21.6913,25.5958,11.1204,35.1623,34.982,25.7565,25.6089,1722.38,307.028,1659.67,8.902511513377933,24.444444444444446,25.711111111111112
2024-06-05 16:13:41,21.6953,25.6056,11.1196,35.131,34.9885,25.7512,25.6122,1714.5,308.341,1663.8,8.928717419900225,24.444444444444446,25.711666666666666
2024-06-05 16:13:42,21.6896,25.5991,11.1175,35.1135,34.9852,25.7495,25.6122,1713.19,320.158,1664.98,8.932008325836373,24.444444444444446,25.71222222222222
2024-06-05 16:13:43,21.7007,25.5991,11.1281,35.0601,34.982,25.7649,25.6122,1703.67,289.304,1665.38,8.934576713948097,24.444444444444446,25.712777777777777
2024-06-05 16:13:44,21.6915,25.6089,11.1175,35.0052,34.9885,25.739,25.6155,1713.52,283.067,1665.97,8.93892551347076,24.444444444444446,25.71333333333333
2024-06-05 16:13:45,21.6854,25.6023,11.1204,34.9688,34.9852,25.7344,25.6155,1708.6,308.341,1667.35,8.938715420923664,24.444444444444446,25.71388888888889
2024-06-05 16:13:46,21.6796,25.6319,11.111,34.9113,34.982,25.7469,25.6187,1706.95,311.624,1667.05,8.940152410712482,24.444444444444446,25.714444444444442
2024-06-05 16:13:47,21.6927,25.6023,11.1273,34.8758,34.9852,25.7349,25.6155,1705.97,297.838,1666.36,8.933746226527747,24.444444444444446,25.715
2024-06-05 16:13:48,21.6909,25.6023,11.1143,34.8381,34.9951,25.7431,25.6253,1706.95,316.875,1667.05,8.946919742174142,24.444444444444446,25.715555555555554
2024-06-05 16:13:49,21.6661,25.6023,11.1073,34.796,34.9951,25.7317,25.6187,1704.99,310.311,1666.95,8.931326641157531,24.444444444444446,25.71611111111111
2024-06-05 16:13:50,21.6615,25.6122,11.1025,34.7708,34.9918,25.74,25.6187,1698.42,305.059,1666.95,8.93149581429541,24.444444444444446,25.716666666666665
2024-06-05 16:13:51,21.6701,25.6056,11.1189,34.7418,34.9885,25.7268,25.6155,1699.41,323.768,1667.94,8.930198550283913,24.444444444444446,25.717222222222222
2024-06-05 16:13:52,21.6676,25.6056,11.0998,34.6843,34.9885,25.7324,25.6187,1714.18,324.753,1668.63,8.947948351793576,24.444444444444446,25.717777777777776
2024-06-05 16:13:53,21.6579,25.6056,11.0982,34.6791,34.9885,25.7306,25.6155,1706.95,291.601,1667.35,8.934231257011605,24.444444444444446,25.718333333333334
2024-06-05 16:13:54,21.6574,25.6023,11.1085,34.6692,34.9787,25.7369,25.6155,1691.2,285.036,1666.07,8.918242052663226,24.444444444444446,25.718888888888888
2024-06-05 16:13:55,21.6584,25.6155,11.0931,34.6625,34.9852,25.7231,25.6187,1696.12,318.845,1666.07,8.932106926694047,24.444444444444446,25.719444444444445
2024-06-05 16:13:56,21.6414,25.6122,11.0867,34.6668,34.982,25.7292,25.6122,1699.08,307.028,1666.16,8.923627506143063,24.444444444444446,25.72
2024-06-05 16:13:57,21.6493,25.6089,11.0863,34.6824,34.9852,25.7221,25.6187,1701.7,298.166,1666.76,8.933860873943917,24.444444444444446,25.720555555555556
2024-06-05 16:13:58,21.6472,25.6023,11.0915,34.6673,34.9852,25.7341,25.6253,1700.72,319.501,1669.32,8.941398917200864,24.444444444444446,25.72111111111111
2024-06-05 16:13:59,21.6575,25.6089,11.0842,34.6939,34.9852,25.7206,25.6319,1700.06,295.54,1670.79,8.964194226485315,24.444444444444446,25.721666666666668
2024-06-05 16:14:00,21.6443,25.622,11.077,34.7298,34.9852,25.7177,25.6187,1702.69,306.044,1671.68,8.963879697599321,24.444444444444446,25.72222222222222
2024-06-05 16:14:01,21.6365,25.6155,11.0843,34.7599,34.982,25.7177,25.6155,1700.72,306.7,1671.68,8.951070883291628,24.444444444444446,25.721851851851852
2024-06-05 16:14:02,21.6417,25.5991,11.0719,34.7959,34.9852,25.7044,25.6187,1705.64,313.265,1670.99,8.96229957005268,24.444444444444446,25.72148148148148
2024-06-05 16:14:03,21.6341,25.6023,11.0703,34.8384,34.9852,25.7198,25.622,1706.3,314.578,1670.5,8.95458546880489,24.444444444444446,25.72111111111111
2024-06-05 16:14:04,21.631,25.6089,11.0688,34.8845,34.982,25.7209,25.6155,1712.21,307.028,1670.0,8.9505493962731,24.444444444444446,25.72074074074074
2024-06-05 16:14:05,21.6182,25.5991,11.0679,34.9525,34.9787,25.708,25.6187,1718.11,297.181,1670.0,8.940465177283153,24.444444444444446,25.720370370370368
2024-06-05 16:14:06,21.6157,25.6056,11.0703,35.0052,34.9951,25.7184,25.6187,1704.0,309.326,1667.94,8.92528961560428,24.444444444444446,25.72
2024-06-05 16:14:07,21.6037,25.6023,11.0745,35.039,34.9787,25.7115,25.6187,1710.89,304.402,1669.71,8.921035324490934,24.444444444444446,25.71962962962963
2024-06-05 16:14:08,21.6136,25.6023,11.064,35.087,34.9852,25.7105,25.6187,1711.22,307.685,1672.07,8.950953146622426,24.444444444444446,25.719259259259257
2024-06-05 16:14:09,21.6034,25.6056,11.0625,35.1315,34.9885,25.7109,25.6089,1708.27,319.829,1669.02,8.927257665645433,24.444444444444446,25.718888888888888
2024-06-05 16:14:10,21.5999,25.6056,11.0502,35.1566,34.982,25.7102,25.6056,1711.55,295.868,1668.43,8.931552099287844,24.444444444444446,25.71851851851852
2024-06-05 16:14:11,21.5914,25.6056,11.0553,35.2225,34.9852,25.6955,25.6089,1700.39,293.242,1667.15,8.913194763290667,24.444444444444446,25.71814814814815
2024-06-05 16:14:12,21.6004,25.6187,11.0587,35.2488,34.9787,25.7029,25.6122,1705.97,308.998,1667.64,8.920553291414686,24.444444444444446,25.717777777777776
2024-06-05 16:14:13,21.6057,25.6023,11.0589,35.283,34.9852,25.7055,25.6253,1714.18,299.151,1665.38,8.912773933248937,24.444444444444446,25.717407407407407
2024-06-05 16:14:14,21.6017,25.6155,11.0499,35.3092,34.9787,25.7125,25.6253,1721.07,289.632,1664.79,8.91384022180949,24.444444444444446,25.717037037037038
2024-06-05 16:14:15,21.5876,25.6187,11.0472,35.3525,34.982,25.7093,25.6122,1708.27,324.097,1664.79,8.904209847984303,24.444444444444446,25.716666666666665
2024-06-05 16:14:16,21.6063,25.6122,11.0504,35.3647,34.982,25.7089,25.6122,1715.49,316.219,1664.29,8.91462557051399,24.444444444444446,25.716296296296296
2024-06-05 16:14:17,21.6041,25.622,11.0603,35.3994,34.982,25.7065,25.622,1727.63,290.288,1663.41,8.89969868710637,24.444444444444446,25.715925925925927
2024-06-05 16:14:18,21.5951,25.6122,11.0445,35.3941,34.9852,25.7166,25.6187,1712.53,291.601,1663.21,8.904367614024972,24.444444444444446,25.715555555555554
2024-06-05 16:14:19,21.5957,25.6023,11.0442,35.3766,34.9852,25.7148,25.6155,1719.76,330.005,1662.32,8.900361964140263,24.444444444444446,25.715185185185184
2024-06-05 16:14:20,21.5973,25.6155,11.0504,35.3703,34.9852,25.6977,25.6122,1712.86,297.509,1661.93,8.894394569071293,24.444444444444446,25.714814814814815
2024-06-05 16:14:21,21.5894,25.6023,11.0582,35.3442,34.9885,25.7146,25.6155,1723.04,302.433,1661.34,8.878001581390441,24.444444444444446,25.714444444444442
2024-06-05 16:14:22,21.5793,25.6056,11.0314,35.3228,34.9852,25.6968,25.6155,1711.88,292.586,1660.85,8.889457344993552,24.444444444444446,25.714074074074073
2024-06-05 16:14:23,21.5881,25.6122,11.0482,35.3105,34.9787,25.6995,25.6155,1707.28,321.799,1660.06,8.878490029436561,24.444444444444446,25.713703703703704
2024-06-05 16:14:24,21.5838,25.6023,11.0421,35.2623,34.982,25.6739,25.622,1711.55,302.433,1659.86,8.878936452884076,24.444444444444446,25.71333333333333
2024-06-05 16:14:25,21.5905,25.6056,11.0422,35.2357,34.982,25.6737,25.6187,1709.91,331.646,1659.96,8.885030677316855,24.444444444444446,25.712962962962962
2024-06-05 16:14:26,21.5776,25.6056,11.0419,35.2081,34.9918,25.6689,25.6089,1716.15,285.036,1660.35,8.876502465038762,24.444444444444446,25.712592592592593
2024-06-05 16:14:27,21.5851,25.6056,11.0346,35.1399,34.982,25.6746,25.6122,1713.19,316.547,1661.14,8.89320111319645,24.444444444444446,25.71222222222222
2024-06-05 16:14:28,21.5767,25.6122,11.034,35.1162,34.982,25.6799,25.6089,1708.6,295.54,1660.75,8.884539967641173,24.444444444444446,25.71185185185185
2024-06-05 16:14:29,21.5698,25.6023,11.0295,35.0921,34.982,25.6771,25.622,1711.55,316.547,1661.14,8.88460335466798,24.444444444444446,25.71148148148148
2024-06-05 16:14:30,21.5702,25.5991,11.0339,35.0595,34.9951,25.6853,25.6155,1709.91,294.227,1659.47,8.872303083266576,24.444444444444446,25.711111111111112
2024-06-05 16:14:31,21.57,25.5958,11.024,35.0112,34.9787,25.6721,25.6122,1713.19,318.188,1662.91,8.898879944733702,24.444444444444446,25.71074074074074
2024-06-05 16:14:32,21.5648,25.6122,11.0241,34.9523,34.982,25.6633,25.622,1717.13,297.181,1663.01,8.89494259179896,24.444444444444446,25.71037037037037
2024-06-05 16:14:33,21.5517,25.6155,11.0232,34.8945,34.9852,25.656,25.6122,1715.82,303.089,1662.72,8.883098093808288,24.444444444444446,25.71
2024-06-05 16:14:34,21.5643,25.6056,11.0165,34.8278,34.9852,25.6525,25.6187,1705.31,308.341,1663.01,8.900934043258697,24.444444444444446,25.709629629629628
2024-06-05 16:14:35,21.56,25.6056,11.0202,34.7817,34.982,25.6568,25.6155,1712.21,309.326,1661.44,8.885786369090892,24.444444444444446,25.70925925925926
2024-06-05 16:14:36,21.5454,25.6155,11.0192,34.7307,34.982,25.6474,25.622,1713.19,321.799,1664.0,8.887994458353916,24.444444444444446,25.70888888888889
2024-06-05 16:14:37,21.5414,25.6023,11.0189,34.7024,34.9852,25.6517,25.6155,1706.95,295.54,1663.8,8.883802400871826,24.444444444444446,25.708518518518517
2024-06-05 16:14:38,21.5507,25.5991,11.0208,34.6524,34.9852,25.6438,25.6187,1703.02,309.982,1664.0,8.891118622771836,24.444444444444446,25.708148148148148
2024-06-05 16:14:39,21.5446,25.6122,11.015,34.6454,34.9885,25.6611,25.6122,1698.75,291.929,1662.62,8.883491878170549,24.444444444444446,25.70777777777778
2024-06-05 16:14:40,21.5442,25.6122,11.0068,34.6401,34.9852,25.6473,25.6056,1700.06,325.738,1662.13,8.887452449723947,24.444444444444446,25.707407407407405
2024-06-05 16:14:41,21.5315,25.6089,11.0066,34.63,34.982,25.6352,25.6155,1695.47,285.036,1661.93,8.875841564821739,24.444444444444446,25.707037037037036
2024-06-05 16:14:42,21.5309,25.6417,10.9979,34.6247,34.9852,25.6478,25.6187,1700.06,325.41,1660.75,8.876365587483713,24.444444444444446,25.706666666666667
2024-06-05 16:14:43,21.5319,25.5892,10.9975,34.649,34.982,25.6369,25.6187,1705.64,323.112,1660.06,8.87385699732412,24.444444444444446,25.706296296296294
2024-06-05 16:14:44,21.5253,25.6384,11.0,34.6482,34.9852,25.6364,25.6089,1705.64,299.807,1658.98,8.860423278077327,24.444444444444446,25.705925925925925
2024-06-05 16:14:45,21.5301,25.6056,11.0044,34.6701,34.9852,25.645,25.6122,1709.25,328.692,1659.57,8.863911249229314,24.444444444444446,25.705555555555556
2024-06-05 16:14:46,21.51,25.6056,10.9945,34.7162,34.9885,25.6319,25.6122,1695.47,281.754,1660.55,8.860550811758356,24.444444444444446,25.705185185185183
2024-06-05 16:14:47,21.5196,25.6056,10.9977,34.7376,34.9918,25.6558,25.6155,1696.12,325.738,1660.65,8.866477483794732,24.444444444444446,25.704814814814814
2024-06-05 16:14:48,21.5097,25.6122,10.9807,34.774,34.9885,25.6496,25.6122,1710.89,324.425,1662.03,8.87983344652279,24.444444444444446,25.704444444444444
2024-06-05 16:14:49,21.5158,25.6089,10.9889,34.8195,34.982,25.6446,25.6122,1705.31,288.975,1662.52,8.880679803407466,24.444444444444446,25.70407407407407
2024-06-05 16:14:50,21.5204,25.6089,10.9933,34.8417,34.9885,25.6476,25.6187,1704.33,319.829,1666.85,8.903978518852446,24.444444444444446,25.703703703703702
2024-06-05 16:14:51,21.5044,25.6155,10.9814,34.8638,34.982,25.6398,25.6122,1711.22,290.945,1664.59,8.8884429125489,24.444444444444446,25.703333333333333
2024-06-05 16:14:52,21.5048,25.5925,10.9824,34.9008,34.9852,25.651,25.622,1714.5,311.952,1665.47,8.892634796488855,24.444444444444446,25.702962962962964
2024-06-05 16:14:53,21.4989,25.6089,10.9909,34.9071,34.9885,25.631,25.6187,1709.58,298.822,1665.18,8.878918833790236,24.444444444444446,25.70259259259259
2024-06-05 16:14:54,21.5101,25.4644,10.9863,34.9385,34.982,25.641,25.4743,1704.33,320.486,1664.59,8.889118647066619,24.444444444444446,25.702222222222222
2024-06-05 16:14:55,21.4935,25.471,10.9717,34.9771,34.9787,25.6338,25.4743,1704.33,322.127,1664.39,8.886361488748774,24.444444444444446,25.701851851851853
2024-06-05 16:14:56,21.5033,25.4612,10.9853,35.0101,34.9852,25.6436,25.4809,1714.83,294.555,1664.98,8.886301072743066,24.444444444444446,25.70148148148148
2024-06-05 16:14:57,21.4923,25.4743,10.974,35.0288,34.982,25.6272,25.4809,1711.22,314.25,1662.03,8.870809396957043,24.444444444444446,25.70111111111111
2024-06-05 16:14:58,21.4917,25.4677,10.968,35.0736,34.982,25.6368,25.471,1698.09,322.127,1664.59,8.889034180251903,24.444444444444446,25.70074074074074
2024-06-05 16:14:59,21.5027,25.4579,10.9748,35.0858,34.9852,25.6307,25.4809,1708.27,292.586,1663.6,8.887293003064682,24.444444444444446,25.70037037037037
2024-06-05 16:15:00,21.4889,25.471,10.9694,35.1349,34.982,25.6295,25.4809,1702.69,321.799,1663.01,8.877052624059987,24.444444444444446,25.7
2024-06-05 16:15:01,21.4767,25.4776,10.9572,35.1578,34.9885,25.6347,25.471,1714.18,320.158,1660.26,8.862373280751065,24.444444444444446,25.69962962962963
2024-06-05 16:15:02,21.4932,25.4644,10.9651,35.168,34.982,25.623,25.471,1719.76,296.525,1663.01,8.884309875123906,24.444444444444446,25.699259259259257
2024-06-05 16:15:03,21.48,25.4612,10.9513,35.1668,34.982,25.618,25.4743,1704.0,325.738,1660.45,8.871139109765178,24.444444444444446,25.698888888888888
2024-06-05 16:15:04,21.4748,25.471,10.9557,35.1861,34.982,25.6272,25.471,1712.21,316.547,1660.16,8.861502518361604,24.444444444444446,25.69851851851852
2024-06-05 16:15:05,21.4654,25.4677,10.9387,35.1912,34.9787,25.6279,25.4776,1708.92,300.464,1661.34,8.874207995938047,24.444444444444446,25.698148148148146
2024-06-05 16:15:06,21.4686,25.4612,10.959,35.1777,34.9787,25.6078,25.4743,1707.61,313.593,1662.03,8.863472085627876,24.444444444444446,25.697777777777777
2024-06-05 16:15:07,21.4819,25.4677,10.9518,35.1611,34.9852,25.6097,25.471,1711.88,296.853,1663.01,8.88599760792947,24.444444444444446,25.697407407407407
2024-06-05 16:15:08,21.481,25.4743,10.9495,35.1509,34.9852,25.6226,25.4743,1719.1,311.952,1660.26,8.872482932290495,24.444444444444446,25.697037037037035
2024-06-05 16:15:09,21.4646,25.4644,10.9417,35.0986,34.9852,25.6057,25.4743,1710.24,327.379,1662.62,8.877839299194731,24.444444444444446,25.696666666666665
2024-06-05 16:15:10,21.462,25.4612,10.9442,35.0645,34.982,25.6055,25.4809,1714.5,301.777,1662.42,8.872469173748074,24.444444444444446,25.696296296296296
2024-06-05 16:15:11,21.4474,25.4612,10.9471,35.0144,34.982,25.5913,25.4776,1719.43,312.608,1662.62,8.858772391007655,24.444444444444446,25.695925925925927
2024-06-05 16:15:12,21.448,25.4677,10.9421,34.9464,34.9852,25.5927,25.4743,1704.0,323.44,1662.32,8.86189762205006,24.444444444444446,25.695555555555554
2024-06-05 16:15:13,21.4581,25.4612,10.9461,34.8832,34.9885,25.5924,25.4809,1710.24,296.197,1661.34,8.861815616793555,24.444444444444446,25.695185185185185
2024-06-05 16:15:14,21.4485,25.4677,10.9274,34.8374,34.982,25.5902,25.4644,1702.69,324.425,1661.14,8.868419338614395,24.444444444444446,25.694814814814816
2024-06-05 16:15:15,21.4561,25.4776,10.9391,34.784,34.9787,25.5975,25.4677,1706.63,326.394,1662.32,8.871260652690436,24.444444444444446,25.694444444444443
2024-06-05 16:15:16,21.4544,25.4644,10.9296,34.7361,34.9885,25.5898,25.4776,1713.52,293.242,1662.32,8.877840079626917,24.444444444444446,25.694074074074074
2024-06-05 16:15:17,21.4501,25.4743,10.9381,34.6908,34.982,25.5892,25.4644,1695.79,311.624,1658.29,8.845546498111514,24.444444444444446,25.693703703703704
2024-06-05 16:15:18,21.4395,25.4743,10.9304,34.6656,34.9885,25.5917,25.4809,1696.12,293.899,1664.49,8.876168758731726,24.444444444444446,25.69333333333333
2024-06-05 16:15:19,21.4453,25.448,10.9229,34.6323,34.9885,25.5848,25.4809,1700.06,310.311,1660.55,8.866364876767259,24.444444444444446,25.692962962962962
2024-06-05 16:15:20,21.4376,25.4743,10.9272,34.5777,34.9852,25.5977,25.471,1705.31,309.982,1659.96,8.853106797386406,24.444444444444446,25.692592592592593
2024-06-05 16:15:21,21.4488,25.448,10.9319,34.5715,34.982,25.5914,25.4743,1694.15,304.731,1659.37,8.855433261162101,24.444444444444446,25.69222222222222
2024-06-05 16:15:22,21.4462,25.4677,10.929,34.5566,34.9885,25.5952,25.4776,1697.76,317.532,1658.29,8.849922148966739,24.444444444444446,25.69185185185185
2024-06-05 16:15:23,21.4319,25.4677,10.9308,34.5293,34.982,25.583,25.4743,1706.3,293.899,1657.7,8.83323058305353,24.444444444444446,25.691481481481482
2024-06-05 16:15:24,21.4325,25.4677,10.9124,34.502,34.982,25.5953,25.4809,1714.83,314.25,1657.7,8.849212849775878,24.444444444444446,25.69111111111111
2024-06-05 16:15:25,21.4418,25.4546,10.9191,34.5088,34.9885,25.5944,25.471,1702.03,312.937,1658.48,8.855564758910889,24.444444444444446,25.69074074074074
2024-06-05 16:15:26,21.4149,25.471,10.9168,34.5072,34.9787,25.5804,25.4776,1696.78,309.326,1659.86,8.842213568591616,24.444444444444446,25.69037037037037
2024-06-05 16:15:27,21.4353,25.4644,10.9054,34.4785,34.982,25.5855,25.471,1703.34,321.471,1660.16,8.870600656719294,24.444444444444446,25.689999999999998
2024-06-05 16:15:28,21.426,25.4743,10.9065,34.4833,34.9885,25.5851,25.471,1704.33,298.166,1658.98,8.855540713683645,24.444444444444446,25.68962962962963
2024-06-05 16:15:29,21.4223,25.4677,10.9039,34.4908,34.982,25.5737,25.4743,1704.33,308.669,1658.29,8.850931914548722,24.444444444444446,25.68925925925926
2024-06-05 16:15:30,21.4213,25.4677,10.9033,34.4905,34.982,25.5789,25.4743,1699.08,317.86,1663.9,8.880536916321624,24.444444444444446,25.68888888888889
2024-06-05 16:15:31,21.4097,25.4579,10.8971,34.5212,34.9852,25.5812,25.4743,1708.92,296.197,1661.34,8.862321428187204,24.444444444444446,25.688518518518517
2024-06-05 16:15:32,21.414,25.4776,10.9095,34.512,34.9852,25.5763,25.4776,1697.76,302.433,1665.47,8.877507243567742,24.444444444444446,25.688148148148148
2024-06-05 16:15:33,21.4125,25.4743,10.8996,34.5648,34.982,25.5637,25.4776,1695.79,327.051,1665.87,8.88674004453477,24.444444444444446,25.68777777777778
2024-06-05 16:15:34,21.4015,25.471,10.8934,34.5975,34.982,25.5653,25.4743,1691.2,301.12,1666.46,8.885828493146406,24.444444444444446,25.687407407407406
2024-06-05 16:15:35,21.3971,25.4644,10.8931,34.6254,34.982,25.5681,25.4776,1703.34,292.586,1665.38,8.876604979220877,24.444444444444446,25.687037037037037
2024-06-05 16:15:36,21.3922,25.494,10.8961,34.6816,34.9852,25.5742,25.4776,1692.84,315.891,1666.66,8.876746302397757,24.444444444444446,25.686666666666667
2024-06-05 16:15:37,21.3944,25.4546,10.8814,34.7397,34.982,25.5774,25.4809,1695.79,302.105,1665.08,8.882610206983228,24.444444444444446,25.686296296296295
2024-06-05 16:15:38,21.3891,25.4612,10.8758,34.7859,34.9787,25.571,25.4776,1711.55,299.151,1663.6,8.874968182554914,24.444444444444446,25.685925925925925
2024-06-05 16:15:39,21.3963,25.4743,10.8913,34.811,34.9852,25.5778,25.4743,1710.24,327.379,1659.76,8.847492159187217,24.444444444444446,25.685555555555556
2024-06-05 16:15:40,21.3879,25.4677,10.8831,34.869,34.9918,25.5728,25.4743,1704.33,296.853,1661.14,8.854679783318899,24.444444444444446,25.685185185185183
2024-06-05 16:15:41,21.3849,25.4612,10.874,34.9009,34.9885,25.5671,25.4809,1708.27,316.547,1660.45,8.856141410509446,24.444444444444446,25.684814814814814
2024-06-05 16:15:42,21.3972,25.471,10.8652,34.9766,34.9852,25.5573,25.4743,1707.28,294.884,1658.88,8.865529053179904,24.444444444444446,25.684444444444445
2024-06-05 16:15:43,21.3913,25.4612,10.8796,35.0214,34.982,25.5713,25.471,1703.34,291.929,1659.07,8.84945456504944,24.444444444444446,25.684074074074072
2024-06-05 16:15:44,21.39,25.4546,10.8762,35.0583,34.9852,25.5463,25.4743,1706.63,326.722,1659.27,8.852289496123905,24.444444444444446,25.683703703703703
2024-06-05 16:15:45,21.3976,25.4743,10.8767,35.1125,34.982,25.5462,25.471,1707.28,297.509,1658.98,8.856719263709705,24.444444444444446,25.683333333333334
2024-06-05 16:15:46,21.3708,25.4743,10.8605,35.1615,34.982,25.5528,25.4776,1709.58,306.044,1658.29,8.844115996870377,24.444444444444446,25.68296296296296
2024-06-05 16:15:47,21.3807,25.471,10.873,35.1973,34.982,25.5558,25.4809,1714.18,289.96,1656.81,8.83403687758359,24.444444444444446,25.68259259259259
2024-06-05 16:15:48,21.3921,25.4644,10.8779,35.2484,34.9852,25.551,25.4743,1708.92,296.525,1657.1,8.841048783197188,24.444444444444446,25.682222222222222
2024-06-05 16:15:49,21.3768,25.4743,10.8611,35.2787,34.982,25.5616,25.494,1708.6,309.326,1658.39,8.849193543466821,24.444444444444446,25.68185185185185
2024-06-05 16:15:50,21.3787,25.4776,10.8673,35.283,34.9852,25.5542,25.4743,1709.58,310.639,1659.17,8.849735388195883,24.444444444444446,25.68148148148148
2024-06-05 16:15:51,21.3726,25.448,10.8621,35.3301,34.982,25.5591,25.4743,1723.37,309.982,1659.76,8.85212435403496,24.444444444444446,25.68111111111111
2024-06-05 16:15:52,21.3599,25.4677,10.8756,35.3489,34.982,25.544,25.4743,1721.07,292.914,1660.26,8.832718302902082,24.444444444444446,25.68074074074074
2024-06-05 16:15:53,21.3527,25.4677,10.8574,35.3509,34.982,25.5499,25.4743,1717.79,315.234,1659.86,8.839855218224216,24.444444444444446,25.68037037037037
2024-06-05 16:15:54,21.3472,25.4644,10.8574,35.3314,34.9885,25.5508,25.4776,1711.22,322.127,1659.27,8.832082249656693,24.444444444444446,25.68
2024-06-05 16:15:55,21.3531,25.471,10.8719,35.3346,34.9852,25.5487,25.4743,1710.57,292.914,1658.39,8.820161032340637,24.444444444444446,25.67962962962963
2024-06-05 16:15:56,21.3475,25.4743,10.8478,35.3085,34.9852,25.5452,25.4776,1705.64,318.188,1657.99,8.833598032142742,24.444444444444446,25.679259259259258
2024-06-05 16:15:57,21.353,25.4677,10.8497,35.3105,34.982,25.5496,25.4743,1712.53,304.074,1657.89,8.836093808600424,24.444444444444446,25.67888888888889
2024-06-05 16:15:58,21.3524,25.4612,10.853,35.2704,34.9852,25.5435,25.4776,1704.0,320.814,1657.89,8.832812862054713,24.444444444444446,25.67851851851852
2024-06-05 16:15:59,21.3563,25.471,10.8632,35.2495,34.982,25.5349,25.4743,1703.02,291.601,1657.5,8.825436298234237,24.444444444444446,25.678148148148146
2024-06-05 16:16:00,21.3523,25.4612,10.8602,35.2246,34.9852,25.5356,25.4776,1699.73,311.624,1656.02,8.8167156495455,24.444444444444446,25.677777777777777
2024-06-05 16:16:01,21.3525,25.4644,10.8578,35.2053,34.982,25.5344,25.4743,1698.75,307.357,1660.85,8.844621962523709,24.444444444444446,25.677407407407408
2024-06-05 16:16:02,21.3509,25.4644,10.8595,35.1291,34.982,25.5371,25.4743,1698.09,324.425,1658.09,8.827147452124267,24.444444444444446,25.677037037037035
2024-06-05 16:16:03,21.3445,25.4677,10.8528,35.0905,34.982,25.5304,25.4874,1706.63,303.746,1658.39,8.828997013987737,24.444444444444446,25.676666666666666
2024-06-05 16:16:04,21.342,25.4743,10.853,35.0463,34.9787,25.529,25.4743,1708.27,301.448,1658.09,8.825128164528229,24.444444444444446,25.676296296296297
2024-06-05 16:16:05,21.3354,25.4776,10.8474,35.011,34.9852,25.5319,25.471,1704.0,307.028,1657.99,8.823754598808822,24.444444444444446,25.675925925925924
2024-06-05 16:16:06,21.3326,25.4644,10.8503,34.9564,34.9885,25.5344,25.471,1698.09,322.784,1657.79,8.817895266703477,24.444444444444446,25.675555555555555
2024-06-05 16:16:07,21.3268,25.4644,10.8411,34.9009,34.982,25.5312,25.471,1698.75,297.838,1658.09,8.822351644083675,24.444444444444446,25.675185185185185
2024-06-05 16:16:08,21.3357,25.4677,10.8483,34.8486,34.982,25.5309,25.4776,1714.18,320.486,1659.27,8.830061525009956,24.444444444444446,25.674814814814813
2024-06-05 16:16:09,21.3422,25.4644,10.8497,34.7974,34.982,25.5444,25.4776,1704.99,289.304,1659.86,8.837496867856803,24.444444444444446,25.674444444444443
2024-06-05 16:16:10,21.3234,25.471,10.829,34.7612,34.982,25.5426,25.4743,1705.64,298.822,1661.04,8.845380920644935,24.444444444444446,25.674074074074074
2024-06-05 16:16:11,21.3222,25.3397,10.841,34.7165,34.9885,25.5287,25.3397,1704.33,323.768,1662.72,8.843190173417238,24.444444444444446,25.673703703703705
2024-06-05 16:16:12,21.3145,25.3364,10.832,34.7275,34.9885,25.5294,25.3331,1705.97,298.822,1662.62,8.843755091639071,24.444444444444446,25.673333333333332
2024-06-05 16:16:13,21.3105,25.3364,10.8291,34.6801,34.9852,25.5448,25.3397,1704.66,323.112,1662.62,8.84282705628483,24.444444444444446,25.672962962962963
2024-06-05 16:16:14,21.3147,25.3364,10.8371,34.6463,34.982,25.5383,25.3364,1698.75,297.509,1665.67,8.85583699476613,24.444444444444446,25.672592592592594
2024-06-05 16:16:15,21.2966,25.3397,10.8403,34.6343,34.9787,25.5362,25.343,1699.73,301.448,1662.62,8.821650976838125,24.444444444444446,25.67222222222222
2024-06-05 16:16:16,21.2872,25.343,10.8215,34.6152,34.982,25.5319,25.3495,1693.5,297.181,1663.11,8.832183675902133,24.444444444444446,25.67185185185185
2024-06-05 16:16:17,21.3082,25.343,10.8248,34.6173,34.9852,25.5371,25.3331,1687.92,297.181,1663.31,8.84818493432499,24.444444444444446,25.671481481481482
2024-06-05 16:16:18,21.3199,25.3364,10.8241,34.6273,34.9852,25.5461,25.3495,1690.54,303.089,1663.9,8.861793056315703,24.444444444444446,25.67111111111111
2024-06-05 16:16:19,21.3184,25.3331,10.8256,34.6263,34.9885,25.5389,25.343,1695.79,300.135,1664.59,8.862933934504712,24.444444444444446,25.67074074074074
2024-06-05 16:16:20,21.3103,25.3364,10.8166,34.6241,34.982,25.5184,25.3463,1696.78,291.601,1664.19,8.861564195338692,24.444444444444446,25.67037037037037
2024-06-05 16:16:21,21.3213,25.3561,10.8241,34.6569,34.982,25.5333,25.3463,1701.37,311.624,1662.13,8.853546971287248,24.444444444444446,25.669999999999998
2024-06-05 16:16:22,21.2933,25.3233,10.8053,34.6771,34.982,25.5205,25.343,1702.69,296.197,1661.14,8.840518769271998,24.444444444444446,25.66962962962963
2024-06-05 16:16:23,21.3253,25.3364,10.8256,34.7114,34.9885,25.5256,25.3397,1699.73,317.86,1660.65,8.84777023509059,24.444444444444446,25.66925925925926
2024-06-05 16:16:24,21.3015,25.3397,10.809,34.7469,34.9885,25.5183,25.3364,1702.69,289.304,1661.04,8.84377947380193,24.444444444444446,25.668888888888887
