TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 16:16:25,21.3119,25.3331,10.8198,34.7715,34.9885,25.5277,25.3397,1702.69,319.829,1661.24,8.844507134968762,24.444444444444446,25.668518518518518
2024-06-05 16:16:26,21.2998,25.3298,10.803,34.7905,34.982,25.5168,25.343,1690.87,327.707,1661.34,8.849001728154354,24.444444444444446,25.66814814814815
2024-06-05 16:16:27,21.2946,25.3266,10.8047,34.8223,34.9852,25.5262,25.3397,1704.33,293.571,1663.41,8.854203347737721,24.444444444444446,25.667777777777776
2024-06-05 16:16:28,21.2851,25.3397,10.8019,34.8638,34.9852,25.5136,25.3397,1701.37,320.486,1662.23,8.842271045544518,24.444444444444446,25.667407407407406
2024-06-05 16:16:29,21.2948,25.3298,10.8026,34.8908,34.9852,25.5305,25.3397,1700.06,296.853,1658.88,8.832026579165799,24.444444444444446,25.667037037037037
2024-06-05 16:16:30,21.283,25.3463,10.7967,34.9344,34.9885,25.5161,25.3364,1698.42,318.188,1661.24,8.83961791914135,24.444444444444446,25.666666666666668
2024-06-05 16:16:31,21.2876,25.3364,10.8108,34.9853,34.9787,25.5155,25.3364,1698.09,297.181,1659.57,8.822731540508057,24.444444444444446,25.666296296296295
2024-06-05 16:16:32,21.2854,25.3364,10.802,35.0243,34.982,25.5253,25.343,1707.61,309.982,1660.26,8.83196007903662,24.444444444444446,25.665925925925926
2024-06-05 16:16:33,21.2823,25.3266,10.8097,35.0817,34.9852,25.5094,25.3266,1710.89,304.402,1661.04,8.82700642528836,24.444444444444446,25.665555555555557
2024-06-05 16:16:34,21.2781,25.3364,10.8011,35.1495,34.982,25.5029,25.343,1702.03,310.639,1661.24,8.831778314452562,24.444444444444446,25.665185185185184
2024-06-05 16:16:35,21.2888,25.3167,10.803,35.2056,34.9852,25.4974,25.3397,1704.0,293.242,1661.83,8.842335732107605,24.444444444444446,25.664814814814815
2024-06-05 16:16:36,21.2825,25.3298,10.8037,35.2424,34.9852,25.5074,25.343,1704.0,320.814,1660.95,8.831753643052808,24.444444444444446,25.664444444444445
2024-06-05 16:16:37,21.284,25.3167,10.7921,35.2648,34.982,25.5011,25.343,1715.16,324.097,1658.98,8.832306441741283,24.444444444444446,25.664074074074072
2024-06-05 16:16:38,21.2833,25.3266,10.7958,35.3053,34.982,25.4968,25.343,1711.88,288.319,1657.4,8.820194133219873,24.444444444444446,25.663703703703703
2024-06-05 16:16:39,21.2764,25.3331,10.7928,35.3193,34.982,25.4868,25.343,1707.94,318.517,1655.43,8.806434295821377,24.444444444444446,25.663333333333334
2024-06-05 16:16:40,21.2643,25.3266,10.7872,35.3273,34.982,25.4899,25.3397,1713.52,291.273,1655.63,8.80203745100577,24.444444444444446,25.66296296296296
2024-06-05 16:16:41,21.2626,25.3364,10.7864,35.339,34.982,25.4928,25.3364,1705.97,295.212,1656.71,8.807022590473567,24.444444444444446,25.662592592592592
2024-06-05 16:16:42,21.2603,25.3298,10.7767,35.3391,34.9787,25.5046,25.3463,1701.37,317.532,1657.6,8.817978101613186,24.444444444444446,25.662222222222223
2024-06-05 16:16:43,21.274,25.3298,10.7884,35.3454,34.982,25.499,25.3397,1700.06,286.678,1658.48,8.82434259610519,24.444444444444446,25.66185185185185
2024-06-05 16:16:44,21.2655,25.3331,10.7833,35.3337,34.982,25.4907,25.3364,1715.49,296.197,1658.19,8.81993875124927,24.444444444444446,25.66148148148148
2024-06-05 16:16:45,21.2622,25.3298,10.79,35.3055,34.9885,25.4883,25.3463,1720.74,308.341,1658.39,8.812587333785986,24.444444444444446,25.66111111111111
2024-06-05 16:16:46,21.2401,25.3364,10.7724,35.2506,34.9852,25.4825,25.3364,1713.19,308.341,1658.29,8.808269318710225,24.444444444444446,25.66074074074074
2024-06-05 16:16:47,21.2574,25.3331,10.7757,35.2093,34.9852,25.4808,25.343,1709.58,316.547,1657.2,8.814252466533906,24.444444444444446,25.66037037037037
2024-06-05 16:16:48,21.2486,25.343,10.7799,35.158,34.9852,25.484,25.3463,1718.77,301.448,1659.07,8.81325427905411,24.444444444444446,25.66
2024-06-05 16:16:49,21.2464,25.3233,10.7882,35.1047,34.9852,25.4822,25.32,1706.3,306.7,1659.86,8.808607075856097,24.444444444444446,25.659629629629627
2024-06-05 16:16:50,21.2581,25.3331,10.7873,35.0757,34.9852,25.4763,25.3594,1705.97,300.792,1660.75,8.823948428123463,24.444444444444446,25.659259259259258
2024-06-05 16:16:51,21.2513,25.3331,10.7838,35.0116,34.982,25.485,25.3397,1701.7,301.448,1661.54,8.825363583063849,24.444444444444446,25.65888888888889
2024-06-05 16:16:52,21.235,25.343,10.7739,34.9424,34.9852,25.4876,25.3364,1708.27,293.242,1658.58,8.804255017597738,24.444444444444446,25.65851851851852
2024-06-05 16:16:53,21.2525,25.3528,10.7723,34.8944,34.982,25.4781,25.343,1707.94,324.753,1660.65,8.831338192309913,24.444444444444446,25.658148148148147
2024-06-05 16:16:54,21.2436,25.3331,10.7702,34.8337,34.982,25.4714,25.3364,1694.15,320.486,1659.96,8.82194100431447,24.444444444444446,25.657777777777778
2024-06-05 16:16:55,21.2408,25.3463,10.7737,34.7618,34.982,25.4712,25.343,1698.09,286.349,1659.76,8.815572125600056,24.444444444444446,25.65740740740741
2024-06-05 16:16:56,21.2358,25.3298,10.7715,34.7323,34.9754,25.4592,25.3495,1692.51,334.6,1663.31,8.832064178439916,24.444444444444446,25.657037037037036
2024-06-05 16:16:57,21.2168,25.3298,10.7565,34.6905,34.9885,25.4596,25.3463,1707.61,314.25,1659.27,8.807244175874064,24.444444444444446,25.656666666666666
2024-06-05 16:16:58,21.2345,25.3331,10.77,34.6657,34.9852,25.4573,25.3495,1701.05,334.272,1658.48,8.806585516989278,24.444444444444446,25.656296296296297
2024-06-05 16:16:59,21.2266,25.343,10.768,34.6255,34.9885,25.4629,25.3397,1691.86,285.693,1657.6,8.796950071877184,24.444444444444446,25.655925925925924
2024-06-05 16:17:00,21.2147,25.3364,10.7511,34.6248,34.982,25.4449,25.343,1704.99,291.601,1656.02,8.792766545361204,24.444444444444446,25.655555555555555
2024-06-05 16:17:01,21.1991,25.343,10.7426,34.6308,34.9852,25.4592,25.3364,1694.81,325.081,1655.23,8.782608557262211,24.444444444444446,25.655185185185186
2024-06-05 16:17:02,21.2131,25.3298,10.7474,34.6197,34.9885,25.4575,25.3364,1701.7,303.418,1654.74,8.787733593004862,24.444444444444446,25.654814814814813
2024-06-05 16:17:03,21.2181,25.32,10.7517,34.6276,34.9852,25.4592,25.3331,1702.36,304.402,1654.94,8.789383561620529,24.444444444444446,25.654444444444444
2024-06-05 16:17:04,21.1979,25.3298,10.745,34.634,34.9885,25.4558,25.3298,1698.75,286.021,1655.14,8.779107477082231,24.444444444444446,25.654074074074074
2024-06-05 16:17:05,21.2165,25.3233,10.7544,34.6266,34.9852,25.4721,25.343,1696.45,321.799,1655.33,8.787842982906168,24.444444444444446,25.6537037037037
2024-06-05 16:17:06,21.2034,25.3331,10.7348,34.6472,34.982,25.4662,25.343,1692.84,296.197,1655.92,8.796436931119114,24.444444444444446,25.653333333333332
2024-06-05 16:17:07,21.2061,25.3233,10.76,34.6414,34.9885,25.4605,25.3463,1701.37,313.265,1655.53,8.775463613332779,24.444444444444446,25.652962962962963
2024-06-05 16:17:08,21.1859,25.3397,10.7323,34.6337,34.9885,25.4603,25.343,1687.92,315.562,1655.73,8.782825044989288,24.444444444444446,25.65259259259259
2024-06-05 16:17:09,21.2062,25.3397,10.7515,34.6777,34.9885,25.4618,25.3463,1697.11,304.074,1656.32,8.786879220706135,24.444444444444446,25.65222222222222
2024-06-05 16:17:10,21.2021,25.3364,10.7358,34.7014,34.9852,25.4669,25.343,1704.99,303.746,1657.3,8.801833420762517,24.444444444444446,25.651851851851852
2024-06-05 16:17:11,21.2042,25.3364,10.7496,34.7241,34.9885,25.4471,25.3397,1695.14,311.295,1657.5,8.793055086058427,24.444444444444446,25.651481481481483
2024-06-05 16:17:12,21.2146,25.3331,10.7246,34.7626,34.9852,25.4511,25.3463,1686.28,331.318,1658.39,8.827566426482967,24.444444444444446,25.65111111111111
2024-06-05 16:17:13,21.2004,25.3331,10.7313,34.7968,34.982,25.4496,25.3397,1701.05,282.411,1659.17,8.814122262739653,24.444444444444446,25.65074074074074
2024-06-05 16:17:14,21.2025,25.3364,10.7372,34.8458,34.9852,25.4468,25.343,1705.31,283.724,1658.78,8.808851903217175,24.444444444444446,25.65037037037037
2024-06-05 16:17:15,21.1947,25.3266,10.7301,34.8894,34.982,25.4437,25.343,1699.73,330.005,1657.6,8.801996799013821,24.444444444444446,25.65
2024-06-05 16:17:16,21.1871,25.3298,10.726,34.9368,34.9885,25.4527,25.3364,1690.54,304.402,1657.2,8.796929551280602,24.444444444444446,25.64962962962963
2024-06-05 16:17:17,21.1949,25.3298,10.7292,35.0113,34.9787,25.4449,25.343,1710.24,296.853,1656.91,8.799257688570819,24.444444444444446,25.64925925925926
2024-06-05 16:17:18,21.1806,25.3134,10.7186,35.0606,34.9885,25.4348,25.3331,1711.55,327.379,1656.12,8.791952910810634,24.444444444444446,25.648888888888887
2024-06-05 16:17:19,21.1793,25.3463,10.7307,35.1295,34.982,25.4448,25.3397,1706.95,326.394,1655.14,8.775496023595506,24.444444444444446,25.648518518518518
2024-06-05 16:17:20,21.1901,25.3495,10.7321,35.1991,34.9885,25.4483,25.343,1702.36,295.868,1658.98,8.803768694681647,24.444444444444446,25.64814814814815
2024-06-05 16:17:21,21.1763,25.343,10.7281,35.2427,34.982,25.4395,25.343,1712.53,294.884,1654.94,8.774099721826381,24.444444444444446,25.647777777777776
2024-06-05 16:17:22,21.1906,25.3298,10.7295,35.2861,34.9852,25.4405,25.3397,1714.5,306.044,1654.74,8.783871111323952,24.444444444444446,25.647407407407407
2024-06-05 16:17:23,21.1876,25.3397,10.7326,35.3385,34.982,25.4523,25.343,1703.02,319.501,1655.53,8.782940243477872,24.444444444444446,25.647037037037038
2024-06-05 16:17:24,21.1796,25.3298,10.7197,35.3513,34.982,25.4403,25.3397,1706.95,294.227,1652.38,8.770337335393783,24.444444444444446,25.646666666666665
2024-06-05 16:17:25,21.1854,25.3397,10.7277,35.3766,34.982,25.4416,25.3364,1706.3,306.044,1651.79,8.76536181178418,24.444444444444446,25.646296296296295
2024-06-05 16:17:26,21.1777,25.3364,10.7269,35.4151,34.9918,25.4531,25.343,1715.16,324.753,1653.17,8.766896671726943,24.444444444444446,25.645925925925926
2024-06-05 16:17:27,21.1602,25.3298,10.7104,35.4473,34.9885,25.4536,25.343,1713.52,291.601,1654.15,8.771254321898612,24.444444444444446,25.645555555555553
2024-06-05 16:17:28,21.1619,25.2117,10.7082,35.4541,34.982,25.4506,25.2117,1702.69,294.227,1654.45,8.776119233200436,24.444444444444446,25.645185185185184
2024-06-05 16:17:29,21.1586,25.2018,10.7143,35.473,34.9852,25.4408,25.2117,1704.66,312.937,1655.53,8.773951485887704,24.444444444444446,25.644814814814815
2024-06-05 16:17:30,21.1592,25.192,10.7212,35.4808,34.9885,25.4423,25.2084,1715.82,316.547,1656.22,8.772313685011538,24.444444444444446,25.644444444444446
2024-06-05 16:17:31,21.1505,25.192,10.7118,35.4734,34.9852,25.4415,25.2084,1718.11,288.647,1656.81,8.77602717569323,24.444444444444446,25.644074074074073
2024-06-05 16:17:32,21.1494,25.1952,10.7064,35.4418,34.9852,25.4391,25.2117,1708.27,290.945,1657.4,8.782768756444833,24.444444444444446,25.643703703703704
2024-06-05 16:17:33,21.1506,25.2117,10.7125,35.4146,34.9754,25.4401,25.2182,1708.6,326.722,1657.99,8.781772776299238,24.444444444444446,25.643333333333334
2024-06-05 16:17:34,21.1496,25.2182,10.7114,35.3719,34.9852,25.435,25.2117,1717.79,315.891,1659.07,8.787577332010907,24.444444444444446,25.64296296296296
2024-06-05 16:17:35,21.1439,25.1952,10.705,35.3221,34.982,25.4365,25.2117,1706.3,320.158,1660.26,8.794470121244577,24.444444444444446,25.642592592592592
2024-06-05 16:17:36,21.1521,25.1821,10.6984,35.2709,34.982,25.4329,25.2084,1715.16,306.044,1664.79,8.830968320734845,24.444444444444446,25.642222222222223
2024-06-05 16:17:37,21.1632,25.1985,10.7161,35.1896,34.9852,25.4318,25.2117,1704.99,300.464,1662.23,8.811821756706738,24.444444444444446,25.64185185185185
2024-06-05 16:17:38,21.157,25.2051,10.7081,35.1203,34.9754,25.4408,25.2117,1701.37,292.914,1662.13,8.812809791971505,24.444444444444446,25.64148148148148
2024-06-05 16:17:39,21.1416,25.2051,10.6911,35.029,34.982,25.4282,25.2084,1700.72,294.555,1659.17,8.798462590553216,24.444444444444446,25.641111111111112
2024-06-05 16:17:40,21.141,25.1985,10.6957,34.9597,34.982,25.4291,25.2051,1701.05,321.799,1662.62,8.81237062329574,24.444444444444446,25.64074074074074
2024-06-05 16:17:41,21.1394,25.1952,10.6974,34.8874,34.9721,25.4355,25.2117,1705.31,324.753,1663.01,8.811652977844417,24.444444444444446,25.64037037037037
2024-06-05 16:17:42,21.1323,25.1952,10.7003,34.8008,34.9852,25.4248,25.2117,1701.7,303.418,1663.8,8.807396212487044,24.444444444444446,25.64
2024-06-05 16:17:43,21.1274,25.2051,10.6854,34.7675,34.982,25.4158,25.2117,1692.84,303.418,1663.41,8.813772424625345,24.444444444444446,25.639629629629628
2024-06-05 16:17:44,21.1269,25.1985,10.7009,34.7043,34.982,25.4045,25.2018,1691.2,319.829,1663.21,8.799209215004293,24.444444444444446,25.63925925925926
2024-06-05 16:17:45,21.1234,25.2018,10.6912,34.6163,34.9852,25.401,25.2084,1702.69,313.593,1662.42,8.800259837073781,24.444444444444446,25.63888888888889
2024-06-05 16:17:46,21.1201,25.2018,10.689,34.5745,34.982,25.3909,25.2018,1701.05,318.845,1661.44,8.794144689142495,24.444444444444446,25.638518518518516
2024-06-05 16:17:47,21.1274,25.1985,10.6847,34.5336,34.9852,25.3859,25.2084,1695.79,312.937,1661.04,8.801804709180029,24.444444444444446,25.638148148148147
2024-06-05 16:17:48,21.1254,25.1985,10.6841,34.4823,34.9852,25.3906,25.2215,1700.39,292.914,1660.85,8.799618025984428,24.444444444444446,25.637777777777778
2024-06-05 16:17:49,21.1292,25.2117,10.6879,34.4527,34.982,25.3807,25.2051,1701.37,294.555,1661.44,8.8027440004164,24.444444444444446,25.637407407407405
2024-06-05 16:17:50,21.1188,25.2051,10.6909,34.43,34.9852,25.3809,25.2051,1696.78,330.333,1662.13,8.795097974877713,24.444444444444446,25.637037037037036
2024-06-05 16:17:51,21.13,25.1952,10.6862,34.4294,34.9852,25.3884,25.2084,1702.69,311.295,1661.83,8.806918491577706,24.444444444444446,25.636666666666667
2024-06-05 16:17:52,21.1199,25.1985,10.6836,34.4404,34.9852,25.3728,25.2117,1705.64,289.632,1662.32,8.803188889386064,24.444444444444446,25.636296296296297
2024-06-05 16:17:53,21.1246,25.1952,10.6932,34.4421,34.9852,25.3746,25.2149,1697.76,327.707,1660.26,8.788151589032445,24.444444444444446,25.635925925925925
2024-06-05 16:17:54,21.1187,25.1985,10.6812,34.451,34.9787,25.3854,25.2117,1684.31,329.02,1659.67,8.790165825131464,24.444444444444446,25.635555555555555
2024-06-05 16:17:55,21.1334,25.2051,10.6873,34.4938,34.982,25.3757,25.2149,1691.86,285.365,1658.98,8.793751019460126,24.444444444444446,25.635185185185186
2024-06-05 16:17:56,21.1197,25.2051,10.6727,34.5453,34.9852,25.3872,25.2117,1701.7,296.525,1661.24,8.806489267069388,24.444444444444446,25.634814814814813
2024-06-05 16:17:57,21.1157,25.2051,10.6725,34.5654,34.982,25.3685,25.2117,1689.89,303.418,1659.96,8.79650297861792,24.444444444444446,25.634444444444444
2024-06-05 16:17:58,21.1071,25.2018,10.6757,34.6218,34.982,25.3554,25.2149,1701.05,298.494,1661.14,8.792809638614045,24.444444444444446,25.634074074074075
2024-06-05 16:17:59,21.1063,25.1985,10.6718,34.6638,34.982,25.3761,25.2182,1704.0,313.593,1660.85,8.793887187623623,24.444444444444446,25.633703703703702
2024-06-05 16:18:00,21.1141,25.2051,10.6633,34.7147,34.9885,25.3526,25.2051,1707.28,301.777,1661.04,8.80863192993178,24.444444444444446,25.633333333333333
2024-06-05 16:18:01,21.1045,25.1985,10.6848,34.7646,34.9852,25.3608,25.2084,1701.05,286.021,1660.55,8.77982799612748,24.444444444444446,25.632962962962964
2024-06-05 16:18:02,21.1065,25.192,10.6654,34.8089,34.982,25.3648,25.2117,1704.66,310.311,1660.16,8.79579374133389,24.444444444444446,25.63259259259259
2024-06-05 16:18:03,21.1148,25.2117,10.6638,34.8254,34.9885,25.3627,25.2117,1690.54,292.258,1659.67,8.801535141408282,24.444444444444446,25.63222222222222
2024-06-05 16:18:04,21.1102,25.2117,10.6628,34.8893,34.9885,25.3737,25.2117,1701.7,325.738,1659.47,8.7974430523162,24.444444444444446,25.631851851851852
2024-06-05 16:18:05,21.0982,25.2018,10.6626,34.9505,34.982,25.3588,25.2149,1702.03,285.036,1658.29,8.781258089392354,24.444444444444446,25.63148148148148
2024-06-05 16:18:06,21.1109,25.1985,10.6694,34.9852,34.982,25.3695,25.2149,1701.05,328.035,1660.26,8.796660545744793,24.444444444444446,25.63111111111111
2024-06-05 16:18:07,21.1207,25.2051,10.675,35.0589,34.9852,25.3547,25.2149,1699.73,290.617,1654.05,8.767282853218314,24.444444444444446,25.63074074074074
2024-06-05 16:18:08,21.0983,25.1952,10.6591,35.1021,34.9852,25.3663,25.2084,1698.75,316.219,1653.56,8.759231648398549,24.444444444444446,25.63037037037037
2024-06-05 16:18:09,21.1034,25.1952,10.6624,35.142,34.9885,25.3664,25.2117,1704.66,299.151,1656.12,8.774305136854698,24.444444444444446,25.63
2024-06-05 16:18:10,21.1027,25.1985,10.6663,35.186,34.9852,25.3526,25.2149,1716.8,313.265,1654.74,8.763131264037368,24.444444444444446,25.62962962962963
2024-06-05 16:18:11,21.1084,25.2018,10.6638,35.2041,34.982,25.3549,25.2117,1713.19,311.295,1653.95,8.765829607808536,24.444444444444446,25.62925925925926
2024-06-05 16:18:12,21.1045,25.2051,10.6593,35.2475,34.982,25.3528,25.2051,1723.04,321.799,1653.95,8.7663331692436,24.444444444444446,25.628888888888888
2024-06-05 16:18:13,21.0727,25.2051,10.653,35.2778,34.9852,25.3386,25.2051,1711.88,306.044,1652.28,8.736102015260915,24.444444444444446,25.62851851851852
2024-06-05 16:18:14,21.0825,25.2018,10.6597,35.3159,34.982,25.3494,25.2117,1713.85,329.348,1652.28,8.738701122360673,24.444444444444446,25.62814814814815
2024-06-05 16:18:15,21.0574,25.2117,10.6393,35.3143,34.982,25.355,25.2149,1709.58,286.349,1652.77,8.737350920385792,24.444444444444446,25.627777777777776
2024-06-05 16:18:16,21.0788,25.2117,10.6486,35.3164,34.982,25.3452,25.1952,1713.52,324.425,1653.36,8.750621482114695,24.444444444444446,25.627407407407407
2024-06-05 16:18:17,21.0753,25.2051,10.6537,35.3157,34.9852,25.3485,25.2117,1714.5,285.036,1655.63,8.755410705195306,24.444444444444446,25.627037037037038
2024-06-05 16:18:18,21.0707,25.2149,10.6411,35.3154,34.982,25.3622,25.2149,1718.11,318.517,1659.17,8.780866507289966,24.444444444444446,25.626666666666665
2024-06-05 16:18:19,21.0709,25.2149,10.6365,35.2747,34.9852,25.3584,25.2182,1701.05,317.204,1656.32,8.769817645703473,24.444444444444446,25.626296296296296
2024-06-05 16:18:20,21.0758,25.2084,10.6533,35.2403,34.9852,25.3632,25.2117,1695.14,287.006,1657.1,8.763941235935462,24.444444444444446,25.625925925925927
2024-06-05 16:18:21,21.0647,25.2182,10.6417,35.1811,34.9852,25.3595,25.2149,1698.09,319.501,1655.04,8.753466379683653,24.444444444444446,25.625555555555554
2024-06-05 16:18:22,21.0724,25.1952,10.6464,35.1301,34.982,25.3466,25.2117,1711.88,323.112,1659.27,8.778364652798015,24.444444444444446,25.625185185185185
2024-06-05 16:18:23,21.0705,25.2051,10.6567,35.0603,34.9787,25.3448,25.2084,1706.95,289.632,1660.35,8.773799687768317,24.444444444444446,25.624814814814815
2024-06-05 16:18:24,21.058,25.1952,10.6412,35.0076,34.982,25.3453,25.2117,1702.69,311.952,1661.44,8.782088791964362,24.444444444444446,25.624444444444443
2024-06-05 16:18:25,21.0564,25.2018,10.6377,34.9522,34.982,25.3466,25.2117,1704.66,308.341,1661.63,8.784695115270944,24.444444444444446,25.624074074074073
2024-06-05 16:18:26,21.0549,25.2051,10.6489,34.883,34.9787,25.3403,25.2117,1712.53,313.265,1657.7,8.753235132248532,24.444444444444446,25.623703703703704
2024-06-05 16:18:27,21.0594,25.2084,10.6446,34.816,34.9918,25.3501,25.2084,1712.53,300.792,1659.96,8.772581126638377,24.444444444444446,25.62333333333333
2024-06-05 16:18:28,21.0626,25.2051,10.6396,34.7843,34.982,25.3456,25.2084,1709.58,312.608,1658.88,8.77377604645786,24.444444444444446,25.622962962962962
2024-06-05 16:18:29,21.0563,25.1952,10.6343,34.7384,34.9852,25.3403,25.2117,1704.0,290.617,1658.78,8.772405428925058,24.444444444444446,25.622592592592593
2024-06-05 16:18:30,21.0634,25.2051,10.6414,34.7062,34.9852,25.354,25.2117,1705.97,333.944,1655.14,8.753155404352,24.444444444444446,25.622222222222224
2024-06-05 16:18:31,21.0549,25.2018,10.6383,34.6553,34.982,25.3542,25.2018,1708.6,300.792,1658.19,8.764741561529378,24.444444444444446,25.62185185185185
2024-06-05 16:18:32,21.0575,25.2051,10.6413,34.6195,34.982,25.3499,25.2117,1702.69,313.593,1654.54,8.745112826403217,24.444444444444446,25.62148148148148
2024-06-05 16:18:33,21.0551,25.2051,10.6376,34.5862,34.982,25.3339,25.2117,1707.61,289.304,1657.5,8.761851372507179,24.444444444444446,25.621111111111112
2024-06-05 16:18:34,21.045,25.2018,10.6332,34.588,34.9852,25.3477,25.2084,1702.03,311.295,1655.92,8.748709668859833,24.444444444444446,25.62074074074074
2024-06-05 16:18:35,21.051,25.2281,10.6195,34.5756,34.982,25.3331,25.2117,1703.34,291.601,1655.23,8.761610592940348,24.444444444444446,25.62037037037037
2024-06-05 16:18:36,21.0265,25.2149,10.6203,34.5842,34.982,25.3301,25.2149,1703.67,305.715,1653.66,8.732070345219132,24.444444444444446,25.62
2024-06-05 16:18:37,21.0378,25.1952,10.6314,34.6041,34.9852,25.3287,25.2084,1695.47,305.059,1652.77,8.727538478024082,24.444444444444446,25.619629629629628
2024-06-05 16:18:38,21.0351,25.2051,10.6186,34.6141,34.982,25.3404,25.2149,1691.2,326.722,1652.18,8.732890498255959,24.444444444444446,25.61925925925926
2024-06-05 16:18:39,21.0409,25.1952,10.6097,34.6276,34.9787,25.339,25.2117,1695.47,283.395,1652.28,8.745743864179353,24.444444444444446,25.61888888888889
2024-06-05 16:18:40,21.058,25.1985,10.6252,34.6429,34.9885,25.3265,25.2117,1705.97,283.067,1651.98,8.745497154241292,24.444444444444446,25.618518518518517
2024-06-05 16:18:41,21.0417,25.2018,10.623,34.658,34.9885,25.3302,25.2084,1698.09,328.035,1652.48,8.736320952367812,24.444444444444446,25.618148148148148
2024-06-05 16:18:42,21.0293,25.077,10.6138,34.6981,34.9885,25.3198,25.0803,1691.53,316.547,1652.77,8.73517037763874,24.444444444444446,25.61777777777778
2024-06-05 16:18:43,21.0345,25.0705,10.6123,34.7229,34.9787,25.3266,25.0902,1698.42,297.181,1652.87,8.741318325541418,24.444444444444446,25.617407407407406
2024-06-05 16:18:44,21.0331,25.0803,10.6158,34.7567,34.9787,25.3288,25.0869,1707.94,316.875,1650.61,8.725262044112377,24.444444444444446,25.617037037037036
2024-06-05 16:18:45,21.0416,25.0738,10.6075,34.801,34.9787,25.3302,25.0803,1696.12,312.608,1653.36,8.753893463838946,24.444444444444446,25.616666666666667
2024-06-05 16:18:46,21.0355,25.0705,10.615,34.8354,34.9852,25.3199,25.0869,1693.5,290.945,1653.26,8.741954705573763,24.444444444444446,25.616296296296294
2024-06-05 16:18:47,21.0356,25.0639,10.6037,34.8699,34.9852,25.308,25.0869,1704.99,292.914,1653.17,8.751041967101882,24.444444444444446,25.615925925925925
2024-06-05 16:18:48,21.0314,25.0639,10.6086,34.9238,34.9852,25.3147,25.0902,1703.34,319.829,1653.86,8.747057543653261,24.444444444444446,25.615555555555556
2024-06-05 16:18:49,21.0305,25.0639,10.5999,34.9579,34.982,25.3013,25.0967,1695.14,314.906,1654.84,8.758790461661148,24.444444444444446,25.615185185185183
2024-06-05 16:18:50,21.0356,25.0803,10.6033,34.9997,34.9852,25.3228,25.077,1699.41,307.685,1655.73,8.764929375224025,24.444444444444446,25.614814814814814
2024-06-05 16:18:51,21.03,25.0803,10.6126,35.0482,34.9852,25.3178,25.0803,1709.91,301.12,1656.71,8.757591219526097,24.444444444444446,25.614444444444445
2024-06-05 16:18:52,21.0238,25.0705,10.6065,35.1003,34.9885,25.3224,25.0836,1709.25,296.197,1661.14,8.780924501824686,24.444444444444446,25.614074074074075
2024-06-05 16:18:53,21.0084,25.0738,10.587,35.1255,34.9852,25.3045,25.0803,1704.0,291.929,1657.1,8.76301628171531,24.444444444444446,25.613703703703703
2024-06-05 16:18:54,21.0131,25.0803,10.6071,35.1716,34.9852,25.3173,25.0803,1705.31,321.142,1656.81,8.748535621319112,24.444444444444446,25.613333333333333
2024-06-05 16:18:55,21.0195,25.0738,10.6024,35.1977,34.9852,25.2984,25.077,1707.28,307.685,1656.51,8.756281822280542,24.444444444444446,25.612962962962964
2024-06-05 16:18:56,21.0019,25.077,10.5947,35.2138,34.9787,25.3113,25.077,1712.53,288.975,1656.12,8.745900624487515,24.444444444444446,25.61259259259259
2024-06-05 16:18:57,21.0117,25.0738,10.5984,35.2367,34.9852,25.3058,25.0803,1705.64,303.746,1656.22,8.751555287998714,24.444444444444446,25.612222222222222
2024-06-05 16:18:58,21.012,25.0803,10.5884,35.2606,34.982,25.3018,25.0869,1709.91,299.151,1655.33,8.755504164232875,24.444444444444446,25.611851851851853
2024-06-05 16:18:59,20.9961,25.077,10.5921,35.2862,34.9885,25.3026,25.0803,1704.99,292.258,1654.35,8.733867017832806,24.444444444444446,25.61148148148148
2024-06-05 16:19:00,21.0003,25.0738,10.5846,35.2968,34.9852,25.3058,25.0836,1711.55,287.334,1653.36,8.738456421857881,24.444444444444446,25.61111111111111
2024-06-05 16:19:01,21.0144,25.0705,10.5873,35.3121,34.9852,25.3103,25.0705,1701.7,317.86,1651.59,8.738655506657635,24.444444444444446,25.61
2024-06-05 16:19:02,21.0008,25.0475,10.5844,35.3043,34.982,25.3187,25.0803,1704.99,296.197,1650.02,8.721389707572275,24.444444444444446,25.608888888888888
2024-06-05 16:19:03,21.0159,25.0705,10.5966,35.2927,34.9852,25.3028,25.0803,1700.72,311.952,1649.52,8.721174255516251,24.444444444444446,25.607777777777777
2024-06-05 16:19:04,21.0063,25.0606,10.5903,35.2843,34.982,25.2988,25.0836,1701.7,282.411,1649.03,8.715822228180311,24.444444444444446,25.606666666666666
2024-06-05 16:19:05,21.009,25.0672,10.5883,35.2797,34.9885,25.2974,25.0869,1704.33,319.829,1648.83,8.71869749714559,24.444444444444446,25.605555555555554
2024-06-05 16:19:06,21.0061,25.077,10.58,35.251,34.9754,25.3021,25.0803,1702.69,295.54,1648.83,8.723215520549449,24.444444444444446,25.604444444444443
2024-06-05 16:19:07,20.99,25.0705,10.5873,35.21,34.982,25.3002,25.0803,1690.87,327.051,1648.44,8.701578735949216,24.444444444444446,25.60333333333333
2024-06-05 16:19:08,20.9913,25.077,10.5865,35.1563,34.982,25.3014,25.0869,1699.41,284.38,1648.05,8.701276230691718,24.444444444444446,25.60222222222222
2024-06-05 16:19:09,20.9998,25.077,10.5857,35.1078,34.9918,25.2912,25.0803,1695.79,305.387,1647.85,8.707996698164811,24.444444444444446,25.60111111111111
2024-06-05 16:19:10,20.9947,25.0738,10.5907,35.0731,34.9787,25.2919,25.0836,1698.09,298.822,1647.75,8.699023410181645,24.444444444444446,25.599999999999998
2024-06-05 16:19:11,20.9906,25.077,10.5796,35.0179,34.982,25.3005,25.0836,1698.09,309.326,1648.83,8.710581788438654,24.444444444444446,25.59888888888889
2024-06-05 16:19:12,20.9939,25.0705,10.5783,34.9735,34.9852,25.2875,25.0836,1703.02,301.448,1648.83,8.714430475041947,24.444444444444446,25.59777777777778
2024-06-05 16:19:13,20.996,25.0639,10.5864,34.919,34.9852,25.2988,25.0803,1699.41,307.357,1648.93,8.709938666649482,24.444444444444446,25.596666666666668
2024-06-05 16:19:14,20.9893,25.0672,10.5799,34.8468,34.982,25.3224,25.0869,1703.02,297.838,1648.44,8.707183105731191,24.444444444444446,25.595555555555556
2024-06-05 16:19:15,20.9822,25.0738,10.5753,34.8146,34.9852,25.3175,25.0836,1701.37,322.784,1648.93,8.707679517940601,24.444444444444446,25.594444444444445
2024-06-05 16:19:16,20.9885,25.077,10.5817,34.754,34.982,25.3037,25.0738,1696.12,287.991,1652.67,8.727345870608474,24.444444444444446,25.593333333333334
2024-06-05 16:19:17,20.9863,25.0803,10.5805,34.691,34.9852,25.3138,25.0836,1702.36,299.807,1649.52,8.709874470266811,24.444444444444446,25.592222222222222
2024-06-05 16:19:18,20.9807,25.0738,10.5738,34.6402,34.9852,25.2879,25.0836,1699.41,307.028,1649.33,8.709791840360088,24.444444444444446,25.59111111111111
2024-06-05 16:19:19,20.9954,25.0738,10.5758,34.6002,34.982,25.3086,25.0836,1699.08,290.945,1650.61,8.727188464845346,24.444444444444446,25.59
2024-06-05 16:19:20,20.9864,25.0738,10.5817,34.5517,34.9885,25.3025,25.0836,1698.09,329.348,1651.79,8.720938642633746,24.444444444444446,25.58888888888889
2024-06-05 16:19:21,20.9828,25.0869,10.567,34.5491,34.9852,25.2947,25.077,1695.47,291.273,1652.38,8.733360703065483,24.444444444444446,25.587777777777777
2024-06-05 16:19:22,20.9774,25.0672,10.5655,34.5369,34.9852,25.3058,25.0803,1697.44,318.517,1652.97,8.733207833247276,24.444444444444446,25.586666666666666
2024-06-05 16:19:23,20.9711,25.0475,10.5703,34.5367,34.9787,25.2849,25.077,1699.73,296.853,1653.76,8.728066858014518,24.444444444444446,25.585555555555555
2024-06-05 16:19:24,20.969,25.0738,10.5559,34.5269,34.982,25.2951,25.0803,1700.72,321.471,1654.74,8.743566954653675,24.444444444444446,25.584444444444443
2024-06-05 16:19:25,20.9802,25.077,10.5787,34.539,34.982,25.2916,25.0803,1692.18,298.166,1655.53,8.737996455527027,24.444444444444446,25.583333333333332
2024-06-05 16:19:26,20.975,25.0606,10.5722,34.5591,34.982,25.2868,25.0836,1696.78,326.394,1656.51,8.744261698632057,24.444444444444446,25.58222222222222
2024-06-05 16:19:27,20.9655,25.077,10.5622,34.5897,34.9984,25.2911,25.0803,1704.33,308.013,1656.91,8.746793574391472,24.444444444444446,25.58111111111111
2024-06-05 16:19:28,20.9682,25.0738,10.5612,34.6246,34.9754,25.2828,25.0738,1703.34,315.234,1657.7,8.754076304181282,24.444444444444446,25.58
2024-06-05 16:19:29,20.9641,25.0836,10.5712,34.6647,34.9852,25.2882,25.077,1705.31,297.838,1657.79,8.742690413108056,24.444444444444446,25.578888888888887
2024-06-05 16:19:30,20.9608,25.077,10.5529,34.6672,34.9852,25.2867,25.0836,1695.47,289.96,1653.17,8.730909008847823,24.444444444444446,25.577777777777776
2024-06-05 16:19:31,20.9451,25.077,10.5602,34.7383,34.9852,25.2813,25.0836,1698.09,325.738,1657.1,8.732324618955747,24.444444444444446,25.576666666666668
2024-06-05 16:19:32,20.9602,25.0738,10.5655,34.7594,34.9852,25.2856,25.0803,1701.05,298.166,1654.35,8.726059927937975,24.444444444444446,25.575555555555557
2024-06-05 16:19:33,20.9617,25.0738,10.5633,34.7986,34.9852,25.2822,25.0803,1701.37,318.188,1654.45,8.729693623741971,24.444444444444446,25.574444444444445
2024-06-05 16:19:34,20.9451,25.077,10.5671,34.8394,34.9852,25.2713,25.0738,1703.34,292.914,1655.63,8.718781405783846,24.444444444444446,25.573333333333334
2024-06-05 16:19:35,20.9616,25.0935,10.5637,34.8657,34.982,25.2587,25.0836,1708.92,316.875,1655.73,8.736027448466956,24.444444444444446,25.572222222222223
2024-06-05 16:19:36,20.9491,25.0541,10.5558,34.9311,34.9885,25.2651,25.0836,1706.3,290.617,1655.73,8.732162655935483,24.444444444444446,25.57111111111111
2024-06-05 16:19:37,20.954,25.0705,10.5561,34.9806,34.982,25.2696,25.0803,1699.08,295.54,1655.43,8.734444576721843,24.444444444444446,25.57
2024-06-05 16:19:38,20.9396,25.0573,10.5482,35.0085,34.9852,25.2693,25.0836,1704.66,312.608,1654.94,8.726400705325954,24.444444444444446,25.56888888888889
2024-06-05 16:19:39,20.9472,25.0705,10.5539,35.0675,34.982,25.263,25.0836,1696.78,281.426,1654.84,8.727468880522956,24.444444444444446,25.567777777777778
2024-06-05 16:19:40,20.9325,25.0672,10.5459,35.145,34.9852,25.2762,25.0869,1696.78,326.722,1654.45,8.719787254996769,24.444444444444446,25.566666666666666
2024-06-05 16:19:41,20.9458,25.0803,10.56,35.1922,34.9852,25.2655,25.0803,1707.61,306.7,1656.12,8.727916702456225,24.444444444444446,25.565555555555555
2024-06-05 16:19:42,20.9353,25.0738,10.554,35.2695,34.982,25.2712,25.0869,1709.25,312.28,1656.32,8.725188599760548,24.444444444444446,25.564444444444444
2024-06-05 16:19:43,20.9476,25.077,10.5493,35.3134,34.982,25.2663,25.0803,1705.64,329.02,1656.42,8.740004262448055,24.444444444444446,25.563333333333333
2024-06-05 16:19:44,20.9386,25.0803,10.5528,35.3386,34.9852,25.2571,25.077,1706.95,284.708,1657.7,8.736243459206877,24.444444444444446,25.56222222222222
2024-06-05 16:19:45,20.9358,25.0705,10.5512,35.3723,34.9852,25.2614,25.0803,1707.28,316.219,1657.99,8.73676220507152,24.444444444444446,25.56111111111111
2024-06-05 16:19:46,20.9423,25.0803,10.5444,35.4097,34.9852,25.2517,25.0803,1704.99,276.502,1657.2,8.743783520018024,24.444444444444446,25.56
2024-06-05 16:19:47,20.9377,25.0836,10.5448,35.4104,34.9787,25.2639,25.0705,1719.43,294.884,1656.71,8.736994814964648,24.444444444444446,25.558888888888887
2024-06-05 16:19:48,20.9401,25.0705,10.5344,35.4467,34.982,25.2426,25.0836,1717.13,320.158,1656.91,8.748811424936823,24.444444444444446,25.557777777777776
2024-06-05 16:19:49,20.9327,25.0738,10.5448,35.44,34.9885,25.2552,25.0869,1716.47,319.173,1657.3,8.735901454338117,24.444444444444446,25.556666666666665
2024-06-05 16:19:50,20.9371,25.0803,10.5466,35.4512,34.9852,25.2433,25.0935,1709.25,323.112,1656.02,8.7313391939271,24.444444444444446,25.555555555555554
2024-06-05 16:19:51,20.9291,25.0672,10.5436,35.4365,34.982,25.251,25.0836,1722.38,326.722,1656.02,8.72713759670178,24.444444444444446,25.554444444444446
2024-06-05 16:19:52,20.9308,25.0738,10.5439,35.4129,34.9852,25.233,25.0803,1717.46,287.006,1654.15,8.71845791461355,24.444444444444446,25.553333333333335
2024-06-05 16:19:53,20.9355,25.0639,10.5487,35.3705,34.982,25.2324,25.0836,1712.86,301.448,1656.32,8.729811193973104,24.444444444444446,25.552222222222223
2024-06-05 16:19:54,20.935,25.0606,10.5429,35.3299,34.9885,25.2318,25.0803,1707.61,324.097,1653.17,8.71765481133058,24.444444444444446,25.551111111111112
2024-06-05 16:19:55,20.913,24.9589,10.5361,35.2648,34.9754,25.2436,24.9621,1724.35,299.479,1649.33,8.68468409884141,24.444444444444446,25.55
2024-06-05 16:19:56,20.926,24.9556,10.5445,35.2171,34.9787,25.2258,24.9621,1708.27,284.38,1651.3,8.698911749516986,24.444444444444446,25.54888888888889
2024-06-05 16:19:57,20.9278,24.9556,10.5444,35.1598,34.9918,25.2346,24.9589,1706.95,306.044,1650.61,8.696868277657028,24.444444444444446,25.547777777777778
2024-06-05 16:19:58,20.9194,24.9589,10.5464,35.0834,34.9918,25.2328,24.9621,1714.18,315.234,1650.31,8.686578424427635,24.444444444444446,25.546666666666667
2024-06-05 16:19:59,20.9196,24.9556,10.5495,35.0178,34.982,25.2282,24.9621,1707.61,305.059,1649.33,8.678993010763838,24.444444444444446,25.545555555555556
2024-06-05 16:20:00,20.9216,24.9589,10.548,34.9558,34.9885,25.2378,24.9589,1711.88,311.952,1648.93,8.679816683864427,24.444444444444446,25.544444444444444
2024-06-05 16:20:01,20.9101,24.9523,10.5327,34.8815,34.9852,25.22,24.9556,1707.61,320.814,1648.54,8.680942550151112,24.444444444444446,25.543333333333333
2024-06-05 16:20:02,20.9004,24.949,10.5265,34.7984,34.982,25.2152,24.9687,1703.34,324.425,1645.49,8.661959331391165,24.444444444444446,25.54222222222222
2024-06-05 16:20:03,20.9008,24.9424,10.5267,34.7737,34.9852,25.2133,24.9687,1711.88,285.036,1649.23,8.681814293408857,24.444444444444446,25.54111111111111
2024-06-05 16:20:04,20.9031,24.9589,10.5248,34.7209,34.982,25.2039,24.9556,1697.11,293.242,1650.51,8.692070019729174,24.444444444444446,25.54
2024-06-05 16:20:05,20.9034,24.9457,10.5327,34.6596,34.9754,25.2041,24.9621,1713.85,292.914,1651.49,8.690862029446624,24.444444444444446,25.538888888888888
2024-06-05 16:20:06,20.8859,24.9293,10.5223,34.6285,34.9852,25.2059,24.9621,1692.51,317.204,1652.08,8.68801479413315,24.444444444444446,25.537777777777777
2024-06-05 16:20:07,20.9008,24.9556,10.5244,34.62,34.9787,25.1962,24.9589,1715.16,338.211,1651.89,8.697744879587168,24.444444444444446,25.536666666666665
2024-06-05 16:20:08,20.9128,24.9589,10.5439,34.5834,34.9787,25.2035,24.9589,1703.67,295.212,1652.08,8.692457890972944,24.444444444444446,25.535555555555554
2024-06-05 16:20:09,20.9023,24.9293,10.5396,34.5967,34.9852,25.2082,24.9654,1707.28,296.853,1651.1,8.682107096037107,24.444444444444446,25.534444444444443
2024-06-05 16:20:10,20.9058,24.9523,10.5368,34.6104,34.9787,25.1961,24.9621,1705.64,288.647,1651.39,8.688911236699465,24.444444444444446,25.53333333333333
2024-06-05 16:20:11,20.8976,24.949,10.5272,34.6108,34.9787,25.2003,24.9654,1695.79,300.464,1652.18,8.694241599684498,24.444444444444446,25.532222222222224
2024-06-05 16:20:12,20.899,24.9457,10.5277,34.6395,34.9951,25.1858,24.9556,1707.28,320.486,1652.08,8.694469859353228,24.444444444444446,25.531111111111112
2024-06-05 16:20:13,20.8912,24.949,10.5294,34.6558,34.9852,25.1805,24.9621,1712.53,282.411,1651.98,8.685980025766575,24.444444444444446,25.53
2024-06-05 16:20:14,20.8967,24.9556,10.5275,34.6988,34.9918,25.18,24.9621,1702.69,297.509,1652.67,8.695813775753681,24.444444444444446,25.52888888888889
2024-06-05 16:20:15,20.8878,24.9424,10.5177,34.7113,34.982,25.1951,24.9556,1703.34,294.884,1653.07,8.698673386346805,24.444444444444446,25.52777777777778
2024-06-05 16:20:16,20.8922,24.9589,10.5143,34.7482,34.982,25.1933,24.9589,1701.05,307.028,1652.38,8.701582599545224,24.444444444444446,25.526666666666667
2024-06-05 16:20:17,20.9,24.9523,10.5233,34.7642,34.9852,25.1903,24.9556,1697.11,310.311,1651.79,8.697469798554252,24.444444444444446,25.525555555555556
2024-06-05 16:20:18,20.8966,24.9556,10.5092,34.8344,34.9852,25.1812,24.9621,1698.75,298.494,1651.89,8.706965340794865,24.444444444444446,25.524444444444445
2024-06-05 16:20:19,20.8829,24.9654,10.5183,34.8559,34.9852,25.1773,24.9621,1699.08,311.952,1651.49,8.685750102731967,24.444444444444446,25.523333333333333
2024-06-05 16:20:20,20.8771,24.9523,10.5143,34.887,34.9852,25.1745,24.9753,1700.72,324.425,1652.08,8.687344138006377,24.444444444444446,25.522222222222222
2024-06-05 16:20:21,20.8832,24.9621,10.5179,34.923,34.9852,25.1664,24.949,1694.48,290.288,1652.77,8.693069129215006,24.444444444444446,25.52111111111111
2024-06-05 16:20:22,20.8768,24.9424,10.5182,34.9824,34.9852,25.1761,24.9556,1699.73,306.044,1650.02,8.672995221464053,24.444444444444446,25.52
2024-06-05 16:20:23,20.881,24.9621,10.5178,34.9998,34.982,25.182,24.9621,1710.89,309.982,1653.95,8.697513106451316,24.444444444444446,25.51888888888889
2024-06-05 16:20:24,20.8571,24.9621,10.5049,35.0379,34.982,25.1762,24.9687,1706.3,302.433,1654.45,8.690907671536161,24.444444444444446,25.517777777777777
2024-06-05 16:20:25,20.86,24.9457,10.5015,35.0668,34.9852,25.1758,24.9556,1704.99,315.562,1654.35,8.695671040390344,24.444444444444446,25.516666666666666
2024-06-05 16:20:26,20.8524,24.9359,10.5128,35.1222,34.9885,25.1636,24.9589,1707.28,292.258,1654.05,8.678231022251849,24.444444444444446,25.515555555555554
2024-06-05 16:20:27,20.8767,24.9621,10.5247,35.1534,34.982,25.1766,24.9621,1710.89,313.265,1654.25,8.689689177387397,24.444444444444446,25.514444444444443
2024-06-05 16:20:28,20.8663,24.9523,10.5105,35.1889,34.982,25.1771,24.9589,1704.99,317.86,1654.05,8.691828003040316,24.444444444444446,25.513333333333332
2024-06-05 16:20:29,20.8455,24.949,10.4912,35.2119,34.9852,25.1778,24.9589,1704.99,299.479,1653.86,8.689570741475329,24.444444444444446,25.51222222222222
2024-06-05 16:20:30,20.8548,24.9621,10.5026,35.2479,34.9852,25.1656,24.9621,1713.52,315.562,1654.05,8.688806451753996,24.444444444444446,25.51111111111111
2024-06-05 16:20:31,20.87,24.9556,10.5068,35.2475,34.9852,25.1617,24.9621,1704.99,325.081,1654.35,8.699616558939347,24.444444444444446,25.51
2024-06-05 16:20:32,20.8652,24.949,10.504,35.275,34.9787,25.1687,24.9589,1707.28,289.304,1655.33,8.703090078902646,24.444444444444446,25.50888888888889
2024-06-05 16:20:33,20.8861,24.9457,10.506,35.305,34.982,25.15,24.9589,1719.1,289.632,1655.14,8.71796472967897,24.444444444444446,25.50777777777778
2024-06-05 16:20:34,20.8706,24.9523,10.5064,35.2877,34.9852,25.173,24.9589,1704.99,299.807,1655.43,8.706135900716534,24.444444444444446,25.506666666666668
2024-06-05 16:20:35,20.8801,24.949,10.5096,35.2863,34.982,25.1668,24.9621,1712.53,296.525,1655.63,8.712480494187828,24.444444444444446,25.505555555555556
2024-06-05 16:20:36,20.8815,24.9523,10.5039,35.2727,34.9885,25.1563,24.9621,1715.16,303.746,1655.23,8.716338981862407,24.444444444444446,25.504444444444445
2024-06-05 16:20:37,20.8615,24.949,10.5049,35.2472,34.982,25.1554,24.9654,1713.85,301.448,1654.35,8.694076043530108,24.444444444444446,25.503333333333334
2024-06-05 16:20:38,20.8496,24.9359,10.5076,35.1801,34.9852,25.1573,24.9654,1714.83,291.929,1653.66,8.678198719057518,24.444444444444446,25.502222222222223
2024-06-05 16:20:39,20.8396,24.9392,10.4984,35.1566,34.9787,25.1481,24.9621,1719.76,322.784,1652.58,8.671860156429219,24.444444444444446,25.50111111111111
2024-06-05 16:20:40,20.8625,24.9556,10.509,35.122,34.982,25.15,24.9621,1708.27,307.028,1652.08,8.679547760532776,24.444444444444446,25.5
2024-06-05 16:20:41,20.8563,24.949,10.5074,35.0802,34.9852,25.1554,24.9654,1721.4,292.586,1651.2,8.671070277868997,24.444444444444446,25.49888888888889
2024-06-05 16:20:42,20.8715,24.9424,10.5024,35.0876,34.9852,25.1409,24.9556,1711.22,282.411,1650.21,8.682786316113138,24.444444444444446,25.497777777777777
2024-06-05 16:20:43,20.8525,24.9556,10.4929,35.0298,34.982,25.139,24.9621,1701.05,310.639,1648.73,8.667051218555853,24.444444444444446,25.496666666666666
2024-06-05 16:20:44,20.8626,24.949,10.4957,34.9837,34.982,25.1621,24.9589,1703.67,294.884,1647.36,8.66595164948473,24.444444444444446,25.495555555555555
2024-06-05 16:20:45,20.8699,24.9523,10.4989,34.9228,34.9918,25.1543,24.9556,1714.18,294.884,1646.37,8.6641689789814,24.444444444444446,25.494444444444444
2024-06-05 16:20:46,20.8539,24.9556,10.4938,34.8727,34.9688,25.1553,24.9556,1706.3,311.295,1648.14,8.664367864359942,24.444444444444446,25.493333333333332
2024-06-05 16:20:47,20.863,24.9621,10.4979,34.8152,34.9754,25.1484,24.9654,1705.97,314.906,1644.6,8.649930501204695,24.444444444444446,25.49222222222222
2024-06-05 16:20:48,20.8547,24.9621,10.4982,34.7935,34.982,25.1514,24.9589,1704.33,316.547,1644.01,8.639653003465078,24.444444444444446,25.49111111111111
2024-06-05 16:20:49,20.8672,24.9589,10.4957,34.717,34.982,25.1348,24.9589,1697.44,315.891,1643.61,8.650061243892965,24.444444444444446,25.49
2024-06-05 16:20:50,20.8818,24.9523,10.4892,34.6935,34.9852,25.1379,24.9621,1693.17,300.464,1644.01,8.66976853220791,24.444444444444446,25.488888888888887
2024-06-05 16:20:51,20.8664,24.9457,10.493,34.6221,34.9852,25.1233,24.9589,1704.99,307.685,1644.99,8.658909939785065,24.444444444444446,25.48777777777778
2024-06-05 16:20:52,20.8576,24.9589,10.497,34.5729,34.9885,25.1385,24.9589,1702.69,282.411,1644.7,8.646700871880888,24.444444444444446,25.486666666666668
2024-06-05 16:20:53,20.8483,24.9556,10.4893,34.5828,34.982,25.1246,24.9556,1700.72,289.304,1645.09,8.647415586398322,24.444444444444446,25.485555555555557
2024-06-05 16:20:54,20.8571,24.9556,10.5061,34.5624,34.9787,25.1172,24.9687,1693.83,294.555,1645.09,8.64073740079246,24.444444444444446,25.484444444444446
2024-06-05 16:20:55,20.8528,24.949,10.4983,34.5519,34.982,25.1154,24.9523,1702.03,282.739,1645.29,8.644709950305357,24.444444444444446,25.483333333333334
2024-06-05 16:20:56,20.8571,24.9523,10.4936,34.5777,34.9754,25.108,24.9589,1698.42,308.013,1642.14,8.63565865462405,24.444444444444446,25.482222222222223
2024-06-05 16:20:57,20.8502,24.9359,10.4914,34.6032,34.9885,25.1205,24.9589,1703.67,297.509,1646.86,8.656552457128344,24.444444444444446,25.48111111111111
2024-06-05 16:20:58,20.8668,24.9457,10.495,34.5921,34.9787,25.1167,24.9556,1697.76,283.724,1646.96,8.667942484289188,24.444444444444446,25.48
2024-06-05 16:20:59,20.8608,24.9654,10.5006,34.6362,34.982,25.1101,24.9621,1706.3,292.258,1646.86,8.657722397028726,24.444444444444446,25.47888888888889
2024-06-05 16:21:00,20.8458,24.9687,10.4883,34.6643,34.982,25.122,24.9621,1699.73,307.028,1647.26,8.657568379904166,24.444444444444446,25.477777777777778
2024-06-05 16:21:01,20.8469,24.9556,10.4831,34.6871,34.9918,25.1246,24.9556,1694.48,331.974,1646.86,8.660730813915393,24.444444444444446,25.476666666666667
2024-06-05 16:21:02,20.8449,24.9621,10.4854,34.783,34.982,25.1213,24.9654,1702.03,310.967,1646.57,8.655612968500476,24.444444444444446,25.475555555555555
2024-06-05 16:21:03,20.854,24.9556,10.481,34.8073,34.982,25.1134,24.9589,1707.28,300.464,1646.47,8.666366184818221,24.444444444444446,25.474444444444444
2024-06-05 16:21:04,20.8626,24.9589,10.489,34.8783,34.9852,25.1258,24.9687,1705.97,321.799,1645.88,8.66376176286366,24.444444444444446,25.473333333333333
2024-06-05 16:21:05,20.8509,24.9654,10.4811,34.9322,34.982,25.1198,24.9687,1698.09,314.578,1644.99,8.655904938938358,24.444444444444446,25.47222222222222
2024-06-05 16:21:06,20.8548,24.9556,10.4988,34.9789,34.9918,25.1203,24.9589,1699.08,318.845,1643.81,8.638184895338334,24.444444444444446,25.47111111111111
2024-06-05 16:21:07,20.8588,24.949,10.4882,35.0202,34.9852,25.1177,24.9654,1712.53,314.25,1643.61,8.649310623913255,24.444444444444446,25.47
2024-06-05 16:21:08,20.8685,24.9556,10.492,35.0648,34.982,25.1101,24.9621,1714.83,324.425,1642.93,8.650650896436257,24.444444444444446,25.468888888888888
2024-06-05 16:21:09,20.8687,24.9589,10.4977,35.1042,34.982,25.1081,24.9523,1707.61,331.646,1642.63,8.644486895378455,24.444444444444446,25.467777777777776
2024-06-05 16:21:10,20.8675,24.9523,10.4809,35.174,34.982,25.1084,24.9589,1706.95,317.86,1641.65,8.652324789002645,24.444444444444446,25.466666666666665
2024-06-05 16:21:11,20.8534,24.9687,10.4886,35.2143,34.9852,25.1048,24.9654,1710.89,299.807,1640.96,8.630535770905395,24.444444444444446,25.465555555555557
2024-06-05 16:21:12,20.8619,24.8341,10.4801,35.2541,34.9852,25.1102,24.844,1708.92,294.227,1641.05,8.645165414689298,24.444444444444446,25.464444444444446
2024-06-05 16:21:13,20.8591,24.8308,10.4925,35.3141,34.9852,25.1091,24.844,1717.79,284.38,1640.76,8.630982519110125,24.444444444444446,25.463333333333335
2024-06-05 16:21:14,20.8653,24.8374,10.4791,35.3567,34.9885,25.1032,24.8407,1724.02,298.822,1642.33,8.6555753834345,24.444444444444446,25.462222222222223
2024-06-05 16:21:15,20.866,24.844,10.4871,35.4033,34.982,25.1016,24.8341,1718.44,323.768,1638.49,8.62926802681739,24.444444444444446,25.461111111111112
2024-06-05 16:21:16,20.8723,24.8341,10.4881,35.4573,34.9852,25.1033,24.8407,1716.8,323.112,1640.76,8.64563585697754,24.444444444444446,25.46
2024-06-05 16:21:17,20.8775,24.8374,10.4914,35.4795,34.9852,25.0979,24.8374,1715.49,317.86,1643.32,8.660709595090793,24.444444444444446,25.45888888888889
2024-06-05 16:21:18,20.878,24.8308,10.4897,35.5038,34.9787,25.1027,24.8407,1715.49,307.357,1645.09,8.67187444117982,24.444444444444446,25.45777777777778
2024-06-05 16:21:19,20.8541,24.8308,10.4754,35.4858,34.9852,25.1021,24.844,1714.83,305.715,1645.88,8.668021150635559,24.444444444444446,25.456666666666667
2024-06-05 16:21:20,20.8698,24.8308,10.4933,35.4951,34.9852,25.0966,24.8407,1716.47,303.089,1644.89,8.660971041394975,24.444444444444446,25.455555555555556
2024-06-05 16:21:21,20.8592,24.8374,10.4756,35.4936,34.9852,25.0989,24.8374,1709.91,292.914,1646.57,8.67574910176376,24.444444444444446,25.454444444444444
2024-06-05 16:21:22,20.8711,24.8341,10.484,35.4883,34.982,25.0865,24.8407,1711.55,321.142,1647.65,8.6843658560522,24.444444444444446,25.453333333333333
2024-06-05 16:21:23,20.8676,24.8308,10.4789,35.4562,34.982,25.0869,24.844,1718.11,314.578,1651.39,8.705419246282164,24.444444444444446,25.452222222222222
2024-06-05 16:21:24,20.8578,24.8308,10.4808,35.429,34.982,25.0833,24.8538,1713.85,322.784,1648.14,8.678501687094062,24.444444444444446,25.45111111111111
2024-06-05 16:21:25,20.8633,24.8374,10.4808,35.4131,34.9852,25.0866,24.8407,1702.36,317.204,1648.14,8.683101451889188,24.444444444444446,25.45
2024-06-05 16:21:26,20.8661,24.8407,10.4834,35.3859,34.982,25.0964,24.8275,1703.67,293.899,1645.49,8.669307121722314,24.444444444444446,25.448888888888888
2024-06-05 16:21:27,20.8614,24.8341,10.4838,35.3722,34.9787,25.0821,24.8374,1705.97,308.341,1646.57,8.670735956552978,24.444444444444446,25.447777777777777
2024-06-05 16:21:28,20.8489,24.8341,10.4812,35.3608,34.982,25.0831,24.8374,1706.63,312.608,1644.89,8.653625930310865,24.444444444444446,25.446666666666665
2024-06-05 16:21:29,20.8573,24.844,10.4865,35.3072,34.982,25.0857,24.8472,1712.53,291.273,1644.99,8.656739661395777,24.444444444444446,25.445555555555554
2024-06-05 16:21:30,20.8578,24.844,10.4815,35.2521,34.982,25.0887,24.8374,1702.69,307.685,1644.8,8.660330231978655,24.444444444444446,25.444444444444443
2024-06-05 16:21:31,20.8575,24.8341,10.4704,35.2036,34.9787,25.0981,24.8407,1703.34,301.777,1645.39,8.672453941000649,24.444444444444446,25.443333333333335
2024-06-05 16:21:32,20.8579,24.8275,10.48,35.148,34.9852,25.0898,24.8472,1709.25,293.242,1645.68,8.666299793279752,24.444444444444446,25.442222222222224
2024-06-05 16:21:33,20.8567,24.8308,10.4795,35.0712,34.9885,25.108,24.8374,1704.33,295.212,1649.33,8.6849351762566,24.444444444444446,25.441111111111113
2024-06-05 16:21:34,20.857,24.8308,10.4783,35.0493,34.982,25.0957,24.8407,1708.27,294.555,1645.78,8.667494500992168,24.444444444444446,25.44
2024-06-05 16:21:35,20.8649,24.8374,10.4827,35.0263,34.982,25.0758,24.8374,1704.33,296.525,1645.39,8.66836280639032,24.444444444444446,25.43888888888889
2024-06-05 16:21:36,20.8622,24.8308,10.4792,35.0016,34.982,25.089,24.8407,1708.6,292.586,1646.57,8.675247787242679,24.444444444444446,25.43777777777778
2024-06-05 16:21:37,20.8463,24.8308,10.4677,34.9813,34.9852,25.0883,24.844,1696.45,300.792,1647.06,8.674152039143163,24.444444444444446,25.436666666666667
