TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 16:21:38,20.8463,24.8341,10.4764,34.9459,34.982,25.0907,24.8505,1701.7,304.731,1647.85,8.671037819907545,24.444444444444446,25.435555555555556
2024-06-05 16:21:39,20.8543,24.844,10.4872,34.9185,34.9787,25.0841,24.844,1697.11,311.624,1648.44,8.671800293525644,24.444444444444446,25.434444444444445
2024-06-05 16:21:40,20.8563,24.8407,10.4824,34.8889,34.982,25.0934,24.8341,1703.02,318.517,1648.24,8.676435498466835,24.444444444444446,25.433333333333334
2024-06-05 16:21:41,20.8524,24.8177,10.4805,34.858,34.982,25.0938,24.8374,1701.05,307.357,1648.14,8.674236450647667,24.444444444444446,25.432222222222222
2024-06-05 16:21:42,20.8449,24.8374,10.4762,34.8248,34.9787,25.0958,24.844,1696.45,307.357,1647.36,8.667456314617896,24.444444444444446,25.43111111111111
2024-06-05 16:21:43,20.8534,24.821,10.4773,34.8089,34.9852,25.0887,24.8374,1706.95,290.288,1647.55,8.674642543815848,24.444444444444446,25.43
2024-06-05 16:21:44,20.8531,24.8374,10.485,34.7911,34.9721,25.0869,24.8407,1699.41,320.158,1650.21,8.681948944854682,24.444444444444446,25.42888888888889
2024-06-05 16:21:45,20.8556,24.844,10.48,34.7749,34.982,25.098,24.8374,1690.21,299.151,1648.34,8.678383822551709,24.444444444444446,25.427777777777777
2024-06-05 16:21:46,20.8476,24.8374,10.4761,34.761,34.982,25.0871,24.8407,1699.41,297.181,1647.95,8.672901982145037,24.444444444444446,25.426666666666666
2024-06-05 16:21:47,20.8572,24.8374,10.4854,34.7795,34.982,25.1035,24.8407,1695.79,290.288,1646.96,8.667942484289176,24.444444444444446,25.425555555555555
2024-06-05 16:21:48,20.8507,24.8308,10.4764,34.7991,34.982,25.103,24.8407,1699.08,308.998,1647.65,8.673664131513343,24.444444444444446,25.424444444444443
2024-06-05 16:21:49,20.857,24.8275,10.4777,34.7914,34.9852,25.0877,24.844,1712.21,300.792,1646.67,8.672683027785409,24.444444444444446,25.423333333333332
2024-06-05 16:21:50,20.8616,24.8275,10.488,34.778,34.982,25.0941,24.844,1696.78,325.738,1649.23,8.681395856421872,24.444444444444446,25.42222222222222
2024-06-05 16:21:51,20.8437,24.8341,10.4732,34.8226,34.982,25.0948,24.8407,1702.36,323.44,1650.02,8.682958792133395,24.444444444444446,25.421111111111113
2024-06-05 16:21:52,20.8495,24.8275,10.4756,34.8434,34.9787,25.1004,24.844,1695.14,311.295,1650.51,8.688384916380187,24.444444444444446,25.42
2024-06-05 16:21:53,20.8566,24.8275,10.4804,34.8559,34.9852,25.1074,24.844,1706.95,305.715,1650.41,8.689784697618428,24.444444444444446,25.41888888888889
2024-06-05 16:21:54,20.8495,24.8308,10.4792,34.8944,34.9852,25.09,24.8374,1695.47,295.868,1651.0,8.687948326479688,24.444444444444446,25.41777777777778
2024-06-05 16:21:55,20.8623,24.8341,10.4751,34.9217,34.982,25.0857,24.844,1701.7,310.639,1647.06,8.681339685601902,24.444444444444446,25.416666666666668
2024-06-05 16:21:56,20.8444,24.8538,10.4726,34.9451,34.982,25.0927,24.8374,1710.24,324.097,1649.92,8.683520949918886,24.444444444444446,25.415555555555557
2024-06-05 16:21:57,20.8487,24.8341,10.4805,34.9976,34.9852,25.0922,24.844,1708.6,309.654,1650.02,8.681033059987216,24.444444444444446,25.414444444444445
2024-06-05 16:21:58,20.8464,24.8604,10.4777,35.0545,34.9885,25.0835,24.8407,1704.99,306.044,1651.79,8.690764414531555,24.444444444444446,25.413333333333334
2024-06-05 16:21:59,20.8489,24.8275,10.4604,35.0885,34.9754,25.0836,24.844,1699.41,321.799,1652.18,8.709416113006478,24.444444444444446,25.412222222222223
2024-06-05 16:22:00,20.8526,24.8308,10.4709,35.1097,34.9885,25.0796,24.8407,1721.07,302.433,1652.08,8.703188389001117,24.444444444444446,25.41111111111111
2024-06-05 16:22:01,20.8586,24.8243,10.4847,35.1547,34.982,25.074,24.844,1706.63,286.021,1651.49,8.69354369591988,24.444444444444446,25.41
2024-06-05 16:22:02,20.8381,24.8275,10.4553,35.1903,34.982,25.0871,24.8407,1709.58,288.647,1650.9,8.697893620421844,24.444444444444446,25.40888888888889
2024-06-05 16:22:03,20.8445,24.8275,10.4658,35.2109,34.9852,25.0735,24.8407,1699.08,295.212,1651.59,8.698092845273163,24.444444444444446,25.407777777777778
2024-06-05 16:22:04,20.8452,24.8308,10.4722,35.281,34.9852,25.0673,24.8472,1710.89,298.822,1651.89,8.694894918850258,24.444444444444446,25.406666666666666
2024-06-05 16:22:05,20.8499,24.8341,10.477,35.3123,34.982,25.0683,24.8407,1707.61,294.555,1651.39,8.692179319814823,24.444444444444446,25.405555555555555
2024-06-05 16:22:06,20.842,24.8341,10.472,35.3606,34.982,25.0737,24.8374,1703.02,303.089,1651.1,8.688223203017047,24.444444444444446,25.404444444444444
2024-06-05 16:22:07,20.8508,24.8308,10.4869,35.4122,34.9852,25.0609,24.8374,1710.89,292.258,1651.1,8.683112483485857,24.444444444444446,25.403333333333332
2024-06-05 16:22:08,20.8303,24.8341,10.4763,35.4419,34.9852,25.0644,24.8407,1708.27,299.479,1651.0,8.674292640750103,24.444444444444446,25.40222222222222
2024-06-05 16:22:09,20.841,24.8341,10.4827,35.472,34.982,25.0538,24.8407,1717.79,295.54,1652.67,8.686672822723965,24.444444444444446,25.40111111111111
2024-06-05 16:22:10,20.8489,24.8308,10.4724,35.5121,34.982,25.051,24.844,1715.82,305.387,1649.42,8.684823213161785,24.444444444444446,25.4
2024-06-05 16:22:11,20.8437,24.8341,10.464,35.5524,34.9787,25.0519,24.8341,1718.77,286.678,1649.92,8.690135020331384,24.444444444444446,25.39888888888889
2024-06-05 16:22:12,20.8488,24.8275,10.4714,35.5535,34.9852,25.055,24.8374,1713.85,291.601,1650.02,8.688735988571919,24.444444444444446,25.39777777777778
2024-06-05 16:22:13,20.8387,24.8341,10.4694,35.5764,34.982,25.0554,24.844,1706.95,294.227,1650.21,8.682953790364826,24.444444444444446,25.39666666666667
2024-06-05 16:22:14,20.8489,24.8341,10.4734,35.5827,34.982,25.0576,24.8407,1704.66,294.884,1649.42,8.68398624277551,24.444444444444446,25.395555555555557
2024-06-05 16:22:15,20.8472,24.8308,10.4592,35.5905,34.9852,25.0572,24.8407,1709.91,310.311,1649.33,8.693973963203327,24.444444444444446,25.394444444444446
2024-06-05 16:22:16,20.842,24.8243,10.4678,35.5591,34.9852,25.0532,24.8374,1710.24,300.464,1650.41,8.688109752128238,24.444444444444446,25.393333333333334
2024-06-05 16:22:17,20.8365,24.8374,10.474,35.5477,34.9885,25.062,24.8374,1713.52,311.624,1647.65,8.663798479204097,24.444444444444446,25.392222222222223
2024-06-05 16:22:18,20.8385,24.8308,10.4767,35.5246,34.9852,25.0482,24.844,1709.25,322.455,1646.27,8.655957297920521,24.444444444444446,25.391111111111112
2024-06-05 16:22:19,20.8371,24.8275,10.4787,35.4795,34.9852,25.0386,24.844,1706.95,304.402,1646.27,8.653117033216224,24.444444444444446,25.39
2024-06-05 16:22:20,20.8308,24.8735,10.4844,35.4339,34.9852,25.0559,24.8374,1699.73,300.135,1646.27,8.643092569554021,24.444444444444446,25.38888888888889
2024-06-05 16:22:21,20.8238,24.8407,10.4758,35.4019,34.9852,25.0413,24.8374,1710.24,299.151,1645.58,8.640806031125996,24.444444444444446,25.387777777777778
2024-06-05 16:22:22,20.8442,24.8308,10.4768,35.3201,34.9754,25.053,24.8374,1694.81,287.006,1647.26,8.66584353577779,24.444444444444446,25.386666666666667
2024-06-05 16:22:23,20.8513,24.8275,10.4764,35.2372,34.9754,25.0369,24.8374,1713.19,287.662,1645.68,8.66379457552086,24.444444444444446,25.385555555555555
2024-06-05 16:22:24,20.8472,24.8407,10.4747,35.159,34.9721,25.0389,24.8341,1705.97,309.326,1644.7,8.65663231797236,24.444444444444446,25.384444444444444
2024-06-05 16:22:25,20.835,24.8341,10.467,35.0657,34.9787,25.0227,24.8374,1704.66,328.035,1644.21,8.650298806333629,24.444444444444446,25.383333333333333
2024-06-05 16:22:26,20.8141,24.8341,10.4581,34.9614,34.9787,25.0416,24.8407,1704.99,317.86,1644.21,8.640286886418899,24.444444444444446,25.38222222222222
2024-06-05 16:22:27,20.8249,24.8374,10.4732,34.8953,34.9852,25.0265,24.8374,1687.26,301.448,1643.52,8.633074852722965,24.444444444444446,25.38111111111111
2024-06-05 16:22:28,20.8208,24.8308,10.4739,34.821,34.9852,25.023,24.8374,1703.02,304.731,1644.4,8.633692082228233,24.444444444444446,25.38
2024-06-05 16:22:29,20.8157,24.7192,10.464,34.7357,34.9787,25.0271,24.7159,1693.83,306.7,1645.49,8.643422860328508,24.444444444444446,25.378888888888888
2024-06-05 16:22:30,20.83,24.7258,10.4671,34.6359,34.9885,25.0289,24.7258,1699.08,327.051,1646.67,8.658979598685605,24.444444444444446,25.377777777777776
2024-06-05 16:22:31,20.8261,24.7028,10.4704,34.5825,34.9852,25.018,24.7323,1693.5,313.265,1646.57,8.652437976533664,24.444444444444446,25.37666666666667
2024-06-05 16:22:32,20.8244,24.7061,10.4738,34.5204,34.982,25.0233,24.7258,1694.81,279.128,1645.68,8.643502311673975,24.444444444444446,25.375555555555557
2024-06-05 16:22:33,20.8134,24.752,10.4569,34.4575,34.9852,25.0295,24.729,1689.56,301.448,1646.57,8.653106395895092,24.444444444444446,25.374444444444446
2024-06-05 16:22:34,20.8183,24.7061,10.465,34.3948,34.9852,25.0183,24.7258,1684.63,305.387,1645.88,8.646807729183342,24.444444444444446,25.373333333333335
2024-06-05 16:22:35,20.8167,24.6896,10.4685,34.3565,34.9852,25.0107,24.7258,1710.24,282.411,1645.88,8.642548341411441,24.444444444444446,25.372222222222224
2024-06-05 16:22:36,20.8328,24.7159,10.4633,34.2914,34.9754,25.0154,24.729,1688.57,300.792,1646.27,8.662389662103756,24.444444444444446,25.371111111111112
2024-06-05 16:22:37,20.8339,24.7258,10.4704,34.2915,34.9852,25.0061,24.7225,1703.02,303.089,1647.45,8.663582794743684,24.444444444444446,25.37
2024-06-05 16:22:38,20.841,24.7159,10.4677,34.2634,34.9754,25.0129,24.7258,1682.99,290.288,1651.98,8.695620124040644,24.444444444444446,25.36888888888889
2024-06-05 16:22:39,20.8366,24.7258,10.4622,34.2622,34.982,24.9992,24.7258,1699.41,303.418,1648.73,8.679433198365377,24.444444444444446,25.36777777777778
2024-06-05 16:22:40,20.8309,24.7192,10.4665,34.2653,34.9852,25.0075,24.7258,1695.79,323.112,1648.05,8.667490712496276,24.444444444444446,25.366666666666667
2024-06-05 16:22:41,20.8274,24.7159,10.4663,34.2784,34.9852,24.9982,24.7258,1695.47,309.982,1649.62,8.67298538233527,24.444444444444446,25.365555555555556
2024-06-05 16:22:42,20.8251,24.7126,10.4571,34.2789,34.982,25.0056,24.7258,1700.39,306.044,1649.62,8.6787611782583,24.444444444444446,25.364444444444445
2024-06-05 16:22:43,20.8243,24.7093,10.4579,34.301,34.982,25.0026,24.7258,1691.53,292.914,1649.82,8.678473914262895,24.444444444444446,25.363333333333333
2024-06-05 16:22:44,20.8215,24.7192,10.4583,34.3283,34.9852,24.9922,24.7258,1701.37,306.044,1650.61,8.679949278176254,24.444444444444446,25.362222222222222
2024-06-05 16:22:45,20.8276,24.7126,10.4686,34.3706,34.9852,24.9752,24.7258,1698.42,301.448,1647.16,8.65829654140009,24.444444444444446,25.36111111111111
2024-06-05 16:22:46,20.8264,24.7225,10.4548,34.4209,34.982,24.9857,24.7258,1703.34,291.929,1650.61,8.686984901722706,24.444444444444446,25.36
2024-06-05 16:22:47,20.8334,24.7258,10.4694,34.4649,34.9787,24.9878,24.7389,1698.09,296.853,1649.72,8.675938794483345,24.444444444444446,25.358888888888888
2024-06-05 16:22:48,20.8228,24.729,10.4465,34.5371,34.982,24.9793,24.7323,1687.92,299.151,1650.11,8.688288861314627,24.444444444444446,25.357777777777777
2024-06-05 16:22:49,20.8226,24.7225,10.4618,34.5958,34.9852,24.9848,24.729,1705.31,308.669,1647.85,8.663428639089878,24.444444444444446,25.356666666666666
2024-06-05 16:22:50,20.8325,24.6995,10.4744,34.6459,34.982,24.9781,24.7258,1711.22,307.357,1648.14,8.662695222616264,24.444444444444446,25.355555555555554
2024-06-05 16:22:51,20.8243,24.7093,10.4506,34.7213,34.9787,24.9789,24.7258,1700.72,309.326,1647.26,8.67110954406101,24.444444444444446,25.354444444444447
2024-06-05 16:22:52,20.8348,24.7192,10.4661,34.7834,34.982,24.9681,24.7258,1694.15,286.678,1647.06,8.665877887987175,24.444444444444446,25.353333333333335
2024-06-05 16:22:53,20.8413,24.7192,10.4718,34.8352,34.982,24.9766,24.729,1703.02,325.41,1646.27,8.662389662103763,24.444444444444446,25.352222222222224
2024-06-05 16:22:54,20.8303,24.7225,10.468,34.8977,34.9852,24.9769,24.7258,1701.7,322.127,1649.82,8.675041503488806,24.444444444444446,25.351111111111113
2024-06-05 16:22:55,20.8116,24.7225,10.46,34.952,34.982,24.9724,24.7258,1704.99,314.25,1645.49,8.643339362711115,24.444444444444446,25.35
2024-06-05 16:22:56,20.8251,24.7126,10.4573,34.9927,34.9885,24.971,24.729,1706.63,286.349,1645.68,8.657865560158195,24.444444444444446,25.34888888888889
2024-06-05 16:22:57,20.8252,24.7192,10.4545,35.0535,34.982,24.9642,24.7258,1714.18,318.517,1644.99,8.656656189150041,24.444444444444446,25.34777777777778
2024-06-05 16:22:58,20.8189,24.7159,10.4533,35.1161,34.9787,24.9528,24.7192,1703.02,327.379,1641.05,8.63167529932222,24.444444444444446,25.346666666666668
2024-06-05 16:22:59,20.8102,24.7225,10.465,35.1693,34.9885,24.9782,24.7356,1708.27,327.051,1642.14,8.620409698829231,24.444444444444446,25.345555555555556
2024-06-05 16:23:00,20.8206,24.7159,10.4675,35.2228,34.9852,24.9607,24.7061,1704.99,321.471,1645.68,8.645589993139703,24.444444444444446,25.344444444444445
2024-06-05 16:23:01,20.8161,24.7126,10.4575,35.258,34.9852,24.9688,24.729,1707.28,320.486,1645.39,8.64865856622631,24.444444444444446,25.343333333333334
2024-06-05 16:23:02,20.8183,24.7061,10.4561,35.3166,34.9852,24.958,24.7159,1714.83,316.219,1644.8,8.648562004742457,24.444444444444446,25.342222222222222
2024-06-05 16:23:03,20.8057,24.7258,10.4459,35.3735,34.9852,24.9577,24.7258,1709.25,313.593,1645.58,8.650659288873126,24.444444444444446,25.34111111111111
2024-06-05 16:23:04,20.811,24.729,10.4613,35.4075,34.982,24.9648,24.7258,1711.22,294.884,1645.68,8.642750746346318,24.444444444444446,25.34
2024-06-05 16:23:05,20.8205,24.7258,10.4613,35.4172,34.9852,24.9617,24.7258,1714.5,291.929,1645.68,8.65068393591609,24.444444444444446,25.33888888888889
2024-06-05 16:23:06,20.7941,24.7028,10.4398,35.4552,34.982,24.9652,24.7258,1707.94,280.441,1645.68,8.646592080243256,24.444444444444446,25.337777777777777
2024-06-05 16:23:07,20.8174,24.7192,10.4581,35.459,34.982,24.9426,24.729,1708.92,299.479,1646.37,8.654394533213962,24.444444444444446,25.336666666666666
2024-06-05 16:23:08,20.8333,24.7159,10.4671,35.4223,34.9721,24.9444,24.7258,1703.67,317.204,1646.96,8.663262440525138,24.444444444444446,25.335555555555555
2024-06-05 16:23:09,20.8215,24.729,10.4739,35.4412,34.982,24.9506,24.7258,1704.66,318.517,1648.14,8.653913853461935,24.444444444444446,25.334444444444443
2024-06-05 16:23:10,20.8124,24.729,10.4647,35.4317,34.9852,24.9311,24.729,1715.16,304.074,1648.64,8.65662286855224,24.444444444444446,25.333333333333332
2024-06-05 16:23:11,20.823,24.7225,10.4509,35.4396,34.982,24.9472,24.7258,1721.73,328.035,1649.03,8.679087915985889,24.444444444444446,25.332222222222224
2024-06-05 16:23:12,20.8168,24.7225,10.4628,35.4141,34.9787,24.934,24.7258,1729.27,280.113,1649.42,8.665991379470647,24.444444444444446,25.331111111111113
2024-06-05 16:23:13,20.8135,24.7225,10.4596,35.3664,34.9852,24.9453,24.7258,1708.92,295.54,1649.62,8.666958464850374,24.444444444444446,25.330000000000002
2024-06-05 16:23:14,20.8025,24.7159,10.4571,35.3495,34.982,24.9468,24.7225,1715.49,285.365,1654.64,8.686196340458947,24.444444444444446,25.32888888888889
2024-06-05 16:23:15,20.8171,24.7192,10.4506,35.2862,34.9918,24.9325,24.7225,1718.11,305.387,1650.9,8.684238761808281,24.444444444444446,25.32777777777778
2024-06-05 16:23:16,20.8192,24.7192,10.4626,35.2264,34.982,24.9346,24.7258,1711.88,297.181,1651.0,8.676470848289792,24.444444444444446,25.326666666666668
2024-06-05 16:23:17,20.8196,24.6962,10.4668,35.171,34.982,24.9505,24.7225,1719.1,310.311,1651.2,8.67433798497638,24.444444444444446,25.325555555555557
2024-06-05 16:23:18,20.8187,24.7356,10.4531,35.1206,34.982,24.9394,24.7258,1714.83,298.166,1651.1,8.684536782371609,24.444444444444446,25.324444444444445
2024-06-05 16:23:19,20.8217,24.7028,10.4546,35.0683,34.9852,24.9523,24.729,1704.66,312.608,1651.1,8.685793516682548,24.444444444444446,25.323333333333334
2024-06-05 16:23:20,20.8204,24.7126,10.4511,35.007,34.9852,24.9477,24.7258,1700.06,305.387,1650.7,8.68553203638035,24.444444444444446,25.322222222222223
2024-06-05 16:23:21,20.8061,24.7225,10.4499,34.9603,34.9787,24.941,24.7258,1696.45,294.555,1650.9,8.675610231518727,24.444444444444446,25.32111111111111
2024-06-05 16:23:22,20.821,24.7126,10.4547,34.9215,34.9852,24.943,24.7225,1703.34,293.242,1651.49,8.687174738045886,24.444444444444446,25.32
2024-06-05 16:23:23,20.815,24.7225,10.4595,34.8644,34.9688,24.9418,24.7258,1704.33,303.746,1651.89,8.680226003292573,24.444444444444446,25.31888888888889
2024-06-05 16:23:24,20.8074,24.7159,10.4423,34.8254,34.9852,24.9407,24.7258,1709.91,295.212,1651.49,8.686169113118423,24.444444444444446,25.317777777777778
2024-06-05 16:23:25,20.8129,24.7258,10.4593,34.7444,34.9885,24.9329,24.7258,1699.08,296.525,1650.61,8.671908565551718,24.444444444444446,25.316666666666666
2024-06-05 16:23:26,20.8079,24.7225,10.4494,34.7253,34.982,24.9252,24.7258,1708.6,302.105,1646.27,8.653200570413404,24.444444444444446,25.315555555555555
2024-06-05 16:23:27,20.8174,24.7225,10.4584,34.681,34.982,24.9247,24.7225,1704.66,323.112,1649.42,8.670176231402003,24.444444444444446,25.314444444444444
2024-06-05 16:23:28,20.8081,24.7192,10.4383,34.6394,34.982,24.9096,24.7258,1700.72,327.379,1649.82,8.681320303685306,24.444444444444446,25.313333333333333
2024-06-05 16:23:29,20.8027,24.7159,10.4528,34.6065,34.9852,24.9152,24.7192,1705.97,318.845,1651.3,8.672433339722192,24.444444444444446,25.31222222222222
2024-06-05 16:23:30,20.8125,24.7159,10.4607,34.5914,34.982,24.9021,24.729,1703.67,300.135,1649.62,8.66520061391727,24.444444444444446,25.31111111111111
2024-06-05 16:23:31,20.8093,24.7093,10.4459,34.5654,34.9852,24.9063,24.7258,1713.85,287.334,1649.82,8.6759623941843,24.444444444444446,25.310000000000002
2024-06-05 16:23:32,20.8114,24.7225,10.4455,34.5669,34.982,24.9137,24.729,1701.7,292.914,1649.52,8.676477327196244,24.444444444444446,25.30888888888889
2024-06-05 16:23:33,20.8064,24.6962,10.4493,34.5755,34.982,24.9143,24.7225,1698.09,307.685,1649.33,8.66811298943908,24.444444444444446,25.30777777777778
2024-06-05 16:23:34,20.796,24.7126,10.4436,34.568,34.9852,24.9151,24.729,1706.95,320.486,1648.93,8.662078182890996,24.444444444444446,25.30666666666667
2024-06-05 16:23:35,20.8102,24.7192,10.4473,34.5975,34.982,24.9133,24.7323,1704.0,314.578,1648.83,8.670337913304284,24.444444444444446,25.305555555555557
2024-06-05 16:23:36,20.8079,24.7225,10.4484,34.5996,34.9787,24.9116,24.7258,1706.95,331.318,1648.44,8.665443097952068,24.444444444444446,25.304444444444446
2024-06-05 16:23:37,20.8101,24.7192,10.442,34.6145,34.9787,24.908,24.7258,1713.19,308.998,1648.93,8.675214714272263,24.444444444444446,25.303333333333335
2024-06-05 16:23:38,20.8049,24.7159,10.4421,34.6325,34.9787,24.9213,24.7323,1707.61,332.302,1648.54,8.668729302012641,24.444444444444446,25.302222222222223
2024-06-05 16:23:39,20.7976,24.7159,10.4407,34.6869,34.982,24.9122,24.729,1699.08,289.304,1648.73,8.664792343860874,24.444444444444446,25.301111111111112
2024-06-05 16:23:40,20.8106,24.7159,10.4409,34.6894,34.982,24.9182,24.7258,1709.58,297.838,1645.39,8.657926238506844,24.444444444444446,25.3
2024-06-05 16:23:41,20.8289,24.7159,10.4473,34.7222,34.9852,24.9288,24.729,1706.95,306.044,1648.14,8.682348763104526,24.444444444444446,25.29888888888889
2024-06-05 16:23:42,20.811,24.7192,10.4358,34.7689,34.9885,24.9249,24.7323,1707.28,302.105,1646.77,8.669783642552245,24.444444444444446,25.297777777777778
2024-06-05 16:23:43,20.8178,24.7093,10.4423,34.8007,34.9852,24.9105,24.7192,1709.25,297.181,1645.49,8.663295293269565,24.444444444444446,25.296666666666667
2024-06-05 16:23:44,20.804,24.7225,10.436,34.834,34.9885,24.9118,24.729,1714.18,302.433,1646.47,8.662188817525822,24.444444444444446,25.295555555555556
2024-06-05 16:23:45,20.7971,24.7028,10.4268,34.8848,34.9852,24.9042,24.7323,1713.52,301.12,1643.12,8.646481922595582,24.444444444444446,25.294444444444444
2024-06-05 16:23:46,20.7983,24.7126,10.4339,34.9438,34.982,24.9016,24.729,1706.95,282.739,1638.69,8.618264224787186,24.444444444444446,25.293333333333333
2024-06-05 16:23:47,20.8117,24.601,10.4379,34.9685,34.982,24.8998,24.6141,1709.91,308.669,1642.24,8.644767801236494,24.444444444444446,25.29222222222222
2024-06-05 16:23:48,20.8082,24.5813,10.4393,35.0409,34.982,24.8915,24.6141,1711.88,284.708,1642.53,8.642210340697655,24.444444444444446,25.29111111111111
2024-06-05 16:23:49,20.8109,24.6043,10.4275,35.0915,34.9852,24.8948,24.6207,1721.07,277.487,1642.73,8.655349492463714,24.444444444444446,25.29
2024-06-05 16:23:50,20.7952,24.6076,10.4313,35.165,34.9885,24.898,24.6141,1708.6,299.151,1644.11,8.6463521683871,24.444444444444446,25.288888888888888
2024-06-05 16:23:51,20.8163,24.5944,10.441,35.1959,34.982,24.9002,24.6207,1705.64,291.273,1646.27,8.667234819540493,24.444444444444446,25.28777777777778
2024-06-05 16:23:52,20.8015,24.601,10.4386,35.2648,34.9885,24.8958,24.6109,1718.44,284.708,1643.42,8.641889541967666,24.444444444444446,25.28666666666667
2024-06-05 16:23:53,20.808,24.5944,10.4361,35.3301,34.9885,24.8944,24.6207,1722.38,304.074,1645.68,8.661289357761989,24.444444444444446,25.285555555555558
2024-06-05 16:23:54,20.8043,24.601,10.4413,35.3696,34.9787,24.8998,24.6076,1721.07,291.929,1646.27,8.656959744286732,24.444444444444446,25.284444444444446
2024-06-05 16:23:55,20.8012,24.6076,10.4425,35.4103,34.982,24.8818,24.6109,1715.82,286.349,1647.06,8.65752015954679,24.444444444444446,25.283333333333335
2024-06-05 16:23:56,20.8019,24.6043,10.4388,35.4553,34.9852,24.8855,24.624,1729.27,306.7,1648.54,8.668980259166167,24.444444444444446,25.282222222222224
2024-06-05 16:23:57,20.7902,24.6109,10.4202,35.4989,34.9885,24.8721,24.6141,1713.85,323.768,1649.62,8.680435322004113,24.444444444444446,25.281111111111112
2024-06-05 16:23:58,20.7997,24.601,10.434,35.5178,34.982,24.8967,24.6141,1716.47,316.547,1650.8,8.683042594718119,24.444444444444446,25.28
2024-06-05 16:23:59,20.7918,24.6043,10.4367,35.522,34.982,24.8909,24.6207,1730.59,322.784,1651.1,8.675739642194971,24.444444444444446,25.27888888888889
2024-06-05 16:24:00,20.8062,24.6043,10.4396,35.5443,34.9852,24.8825,24.6141,1722.05,299.151,1650.41,8.68174495926555,24.444444444444446,25.27777777777778
2024-06-05 16:24:01,20.7905,24.5944,10.4299,35.5284,34.982,24.865,24.6141,1727.96,282.739,1650.21,8.675668660416218,24.444444444444446,25.276481481481483
2024-06-05 16:24:02,20.7983,24.601,10.4266,35.5105,34.9852,24.8691,24.6141,1716.15,291.929,1650.41,8.68601607026551,24.444444444444446,25.275185185185187
2024-06-05 16:24:03,20.8124,24.6109,10.45,35.4805,34.982,24.8528,24.6174,1716.47,299.479,1649.62,8.674073575770047,24.444444444444446,25.27388888888889
2024-06-05 16:24:04,20.7971,24.6076,10.4378,35.4425,34.9787,24.8548,24.6141,1712.21,277.815,1648.83,8.667325897701723,24.444444444444446,25.272592592592595
2024-06-05 16:24:05,20.8056,24.6076,10.428,35.3994,34.9754,24.8541,24.6207,1717.13,293.242,1648.73,8.682110383189052,24.444444444444446,25.271296296296295
2024-06-05 16:24:06,20.8011,24.6043,10.4307,35.352,34.9951,24.8439,24.6109,1720.74,298.494,1648.05,8.672508363713419,24.444444444444446,25.27
2024-06-05 16:24:07,20.8074,24.6141,10.4248,35.2866,34.982,24.8508,24.6141,1719.43,315.562,1648.14,8.683185083976367,24.444444444444446,25.268703703703704
2024-06-05 16:24:08,20.8031,24.6076,10.4334,35.2422,34.9852,24.8489,24.6109,1715.82,321.799,1650.51,8.684867317728886,24.444444444444446,25.267407407407408
2024-06-05 16:24:09,20.8012,24.6043,10.427,35.2008,34.982,24.8316,24.6141,1724.02,325.738,1647.16,8.671001059927866,24.444444444444446,25.266111111111112
2024-06-05 16:24:10,20.7875,24.6109,10.4224,35.1494,34.9787,24.8412,24.6207,1703.67,330.333,1646.47,8.659765944496238,24.444444444444446,25.264814814814816
2024-06-05 16:24:11,20.7901,24.6076,10.431,35.094,34.982,24.8475,24.6141,1709.58,316.875,1646.47,8.65475310374535,24.444444444444446,25.26351851851852
2024-06-05 16:24:12,20.7968,24.6076,10.4354,35.0345,34.982,24.8487,24.6076,1712.21,329.02,1645.09,8.649419042080087,24.444444444444446,25.262222222222224
2024-06-05 16:24:13,20.8161,24.6141,10.445,34.964,34.9852,24.8459,24.6141,1710.57,305.059,1647.55,8.670462436384437,24.444444444444446,25.26092592592593
2024-06-05 16:24:14,20.7862,24.601,10.4347,34.9387,34.9918,24.8419,24.6109,1713.52,308.341,1647.85,8.655652223528964,24.444444444444446,25.25962962962963
2024-06-05 16:24:15,20.7954,24.6043,10.4374,34.8826,34.982,24.845,24.6076,1712.53,294.555,1649.13,8.667815023171103,24.444444444444446,25.258333333333333
2024-06-05 16:24:16,20.7906,24.6141,10.4296,34.8697,34.982,24.8418,24.6174,1704.0,291.929,1649.03,8.669799741376368,24.444444444444446,25.257037037037037
2024-06-05 16:24:17,20.7854,24.6043,10.4335,34.8303,34.9885,24.8407,24.6141,1704.0,324.753,1648.93,8.661659822018978,24.444444444444446,25.25574074074074
2024-06-05 16:24:18,20.7833,24.5944,10.4146,34.8058,34.9918,24.8403,24.6207,1717.46,313.265,1649.42,8.678294844148851,24.444444444444446,25.254444444444445
2024-06-05 16:24:19,20.7973,24.6109,10.4347,34.7791,34.9951,24.8306,24.6141,1709.25,304.402,1650.31,8.677869235609155,24.444444444444446,25.25314814814815
2024-06-05 16:24:20,20.7928,24.6174,10.4389,34.7875,34.982,24.8421,24.6141,1708.92,319.501,1651.39,8.676257889252835,24.444444444444446,25.251851851851853
2024-06-05 16:24:21,20.788,24.6076,10.4363,34.7816,34.982,24.8223,24.6109,1709.91,330.005,1651.3,8.673941603571269,24.444444444444446,25.250555555555557
2024-06-05 16:24:22,20.7829,24.5977,10.425,34.7919,34.9754,24.8333,24.6174,1700.39,312.937,1651.39,8.679609769371146,24.444444444444446,25.24925925925926
2024-06-05 16:24:23,20.7841,24.6043,10.4322,34.8174,34.982,24.8332,24.6207,1699.08,303.418,1651.79,8.67668310808387,24.444444444444446,25.247962962962962
2024-06-05 16:24:24,20.79,24.6109,10.441,34.8168,34.9852,24.8253,24.6109,1700.39,312.937,1649.52,8.662331670106218,24.444444444444446,25.246666666666666
2024-06-05 16:24:25,20.8018,24.6043,10.4293,34.8404,34.9852,24.8321,24.624,1706.3,311.952,1650.02,8.684633341825716,24.444444444444446,25.24537037037037
2024-06-05 16:24:26,20.7881,24.5944,10.4256,34.8782,34.9885,24.8442,24.6273,1698.09,293.571,1646.67,8.658645368707559,24.444444444444446,25.244074074074074
2024-06-05 16:24:27,20.7866,24.601,10.4233,34.8904,34.9787,24.8225,24.6141,1699.08,312.608,1649.72,8.675352808651995,24.444444444444446,25.24277777777778
2024-06-05 16:24:28,20.7796,24.5879,10.4275,34.9494,34.9885,24.8325,24.6141,1707.61,307.357,1650.7,8.671124974088233,24.444444444444446,25.241481481481483
2024-06-05 16:24:29,20.783,24.6043,10.4261,34.9915,34.982,24.8309,24.6174,1709.58,282.739,1650.41,8.673621473638157,24.444444444444446,25.240185185185187
2024-06-05 16:24:30,20.7825,24.6076,10.4208,35.0283,34.9885,24.8245,24.6141,1701.7,294.884,1650.41,8.6776413428146,24.444444444444446,25.23888888888889
2024-06-05 16:24:31,20.794,24.6109,10.4305,35.0757,34.9852,24.8398,24.6141,1721.4,321.471,1650.11,8.677571158720754,24.444444444444446,25.237592592592595
2024-06-05 16:24:32,20.7928,24.5977,10.4229,35.1184,34.9852,24.8457,24.6109,1715.16,317.86,1650.41,8.684508619324351,24.444444444444446,25.236296296296295
2024-06-05 16:24:33,20.7883,24.601,10.4282,35.1092,34.9852,24.8226,24.6174,1714.83,330.661,1650.31,8.675775680604715,24.444444444444446,25.235
2024-06-05 16:24:34,20.7757,24.6109,10.425,35.1821,34.9852,24.8407,24.6141,1723.37,305.387,1650.41,8.66842914261859,24.444444444444446,25.233703703703704
2024-06-05 16:24:35,20.7872,24.6076,10.4188,35.2018,34.982,24.8462,24.6109,1716.47,328.035,1650.02,8.681200514956457,24.444444444444446,25.232407407407408
2024-06-05 16:24:36,20.7868,24.6043,10.4243,35.2463,34.982,24.8348,24.6174,1708.27,316.547,1650.21,8.67725966580729,24.444444444444446,25.23111111111111
2024-06-05 16:24:37,20.793,24.6076,10.4138,35.255,34.9852,24.833,24.6207,1708.27,301.777,1650.9,8.694877823427433,24.444444444444446,25.229814814814816
2024-06-05 16:24:38,20.7927,24.6076,10.4188,35.2798,34.982,24.8401,24.624,1716.15,284.052,1651.98,8.696123085689731,24.444444444444446,25.22851851851852
2024-06-05 16:24:39,20.8036,24.624,10.4197,35.2905,34.982,24.8412,24.6207,1708.92,296.853,1648.93,8.688434917827923,24.444444444444446,25.227222222222224
2024-06-05 16:24:40,20.7967,24.6076,10.4186,35.3258,34.982,24.8355,24.6109,1715.16,301.777,1648.24,8.679948259250484,24.444444444444446,25.225925925925928
2024-06-05 16:24:41,20.7833,24.6043,10.4219,35.3393,34.9885,24.8341,24.6174,1718.77,287.006,1647.85,8.663930343319619,24.444444444444446,25.22462962962963
2024-06-05 16:24:42,20.7755,24.601,10.4233,35.3292,34.982,24.8399,24.6109,1717.46,301.12,1646.57,8.649513641827372,24.444444444444446,25.223333333333333
2024-06-05 16:24:43,20.7883,24.601,10.4107,35.3381,34.982,24.8347,24.6109,1717.79,303.746,1648.93,8.683163570840536,24.444444444444446,25.222037037037037
2024-06-05 16:24:44,20.7804,24.6076,10.413,35.3335,34.9787,24.8366,24.6141,1710.89,304.074,1646.17,8.660109304718942,24.444444444444446,25.22074074074074
2024-06-05 16:24:45,20.7853,24.5944,10.4195,35.3386,34.982,24.8236,24.6174,1713.52,314.578,1643.71,8.645833312409456,24.444444444444446,25.219444444444445
2024-06-05 16:24:46,20.7752,24.6043,10.4173,35.3227,34.982,24.8282,24.6141,1717.13,306.044,1645.88,8.650649529918784,24.444444444444446,25.21814814814815
2024-06-05 16:24:47,20.7708,24.6076,10.4083,35.2999,34.982,24.821,24.6141,1719.76,309.982,1645.78,8.65396550305254,24.444444444444446,25.216851851851853
2024-06-05 16:24:48,20.781,24.6076,10.4219,35.2799,34.9852,24.8222,24.6109,1714.83,311.295,1645.68,8.65060042865746,24.444444444444446,25.215555555555557
2024-06-05 16:24:49,20.7815,24.6043,10.4241,35.263,34.9852,24.8187,24.6141,1719.43,313.265,1644.11,8.640929374931503,24.444444444444446,25.21425925925926
2024-06-05 16:24:50,20.7704,24.601,10.4165,35.2311,34.982,24.8165,24.624,1719.43,319.501,1644.5,8.64005843494043,24.444444444444446,25.212962962962965
2024-06-05 16:24:51,20.7641,24.6076,10.4176,35.2112,34.9885,24.8141,24.6174,1716.47,308.341,1645.19,8.637505937097806,24.444444444444446,25.211666666666666
2024-06-05 16:24:52,20.7788,24.5944,10.423,35.1722,34.982,24.8141,24.5944,1714.18,313.921,1645.09,8.644744312155982,24.444444444444446,25.21037037037037
2024-06-05 16:24:53,20.7671,24.5912,10.4121,35.1516,34.9852,24.7984,24.6174,1713.52,297.838,1647.45,8.656477043428461,24.444444444444446,25.209074074074074
2024-06-05 16:24:54,20.7825,24.6207,10.4192,35.1113,34.982,24.8053,24.6109,1708.92,301.448,1647.06,8.66136471462937,24.444444444444446,25.20777777777778
2024-06-05 16:24:55,20.7765,24.6207,10.4196,35.0678,34.9852,24.8166,24.6174,1710.24,295.54,1647.26,8.657066855305773,24.444444444444446,25.206481481481482
2024-06-05 16:24:56,20.7708,24.5977,10.415,35.0107,34.9852,24.8041,24.6207,1715.16,312.608,1649.82,8.669599876651839,24.444444444444446,25.205185185185186
2024-06-05 16:24:57,20.7803,24.6174,10.4146,34.9733,34.982,24.7856,24.6174,1713.85,287.991,1649.03,8.673732572066884,24.444444444444446,25.20388888888889
2024-06-05 16:24:58,20.7791,24.601,10.4075,34.9447,34.982,24.7971,24.6109,1714.83,306.7,1653.17,8.70045790948857,24.444444444444446,25.202592592592595
2024-06-05 16:24:59,20.7709,24.601,10.4137,34.9066,34.9754,24.8024,24.6174,1720.74,307.028,1649.52,8.66919524336883,24.444444444444446,25.2012962962963
2024-06-05 16:25:00,20.7704,24.601,10.4134,34.8577,34.9852,24.8124,24.6207,1706.3,314.906,1650.9,8.676280408628594,24.444444444444446,25.2
2024-06-05 16:25:01,20.7634,24.6076,10.4197,34.8095,34.9852,24.7896,24.6141,1712.86,277.815,1652.97,8.676003598263504,24.444444444444446,25.198703703703703
2024-06-05 16:25:02,20.7681,24.5977,10.4177,34.7986,34.982,24.794,24.6207,1704.33,304.402,1650.21,8.667127473579914,24.444444444444446,25.197407407407407
2024-06-05 16:25:03,20.7671,24.601,10.4179,34.7595,34.9852,24.794,24.6207,1705.64,323.768,1654.45,8.688389103211112,24.444444444444446,25.19611111111111
2024-06-05 16:25:04,20.7746,24.4992,10.4196,34.7552,34.9885,24.7988,24.496,1716.47,293.571,1654.45,8.693258335306211,24.444444444444446,25.194814814814816
2024-06-05 16:25:05,20.7703,24.4861,10.4145,34.7758,34.9852,24.7827,24.5091,1703.67,304.402,1654.05,8.691828003040316,24.444444444444446,25.19351851851852
2024-06-05 16:25:06,20.7577,24.4894,10.4136,34.7802,34.9787,24.7744,24.4992,1708.27,314.906,1654.64,8.685104835515434,24.444444444444446,25.192222222222224
2024-06-05 16:25:07,20.7706,24.4992,10.4169,34.7963,34.9852,24.784,24.5091,1706.63,338.211,1655.23,8.696264927970711,24.444444444444446,25.190925925925928
2024-06-05 16:25:08,20.7624,24.5091,10.4121,34.8244,34.9852,24.7867,24.5124,1702.69,300.792,1655.23,8.69340920482294,24.444444444444446,25.189629629629632
2024-06-05 16:25:09,20.7735,24.5025,10.4164,34.8293,34.982,24.776,24.5058,1707.28,299.479,1654.74,8.69654543853833,24.444444444444446,25.188333333333333
2024-06-05 16:25:10,20.7837,24.5091,10.4258,34.8811,34.982,24.7774,24.5025,1716.15,330.99,1654.35,8.695167357171325,24.444444444444446,25.187037037037037
2024-06-05 16:25:11,20.7645,24.4631,10.4145,34.9388,34.982,24.7782,24.5124,1699.08,326.066,1653.86,8.685962080900657,24.444444444444446,25.18574074074074
2024-06-05 16:25:12,20.7801,24.496,10.4312,34.9759,34.9852,24.7808,24.5058,1706.63,291.929,1653.07,8.680890348980682,24.444444444444446,25.184444444444445
2024-06-05 16:25:13,20.7641,24.4861,10.4117,35.039,34.9852,24.7844,24.5058,1707.61,302.433,1653.17,8.684351542885329,24.444444444444446,25.18314814814815
2024-06-05 16:25:14,20.7628,24.496,10.4172,35.0878,34.9918,24.7785,24.5058,1706.3,311.624,1652.28,8.673974971360341,24.444444444444446,25.181851851851853
2024-06-05 16:25:15,20.7714,24.4894,10.4186,35.1361,34.9787,24.7973,24.5025,1696.45,302.761,1652.08,8.678960936421861,24.444444444444446,25.180555555555557
2024-06-05 16:25:16,20.7577,24.496,10.4085,35.1902,34.9754,24.7964,24.5058,1720.41,285.693,1656.51,8.699207249152431,24.444444444444446,25.17925925925926
2024-06-05 16:25:17,20.756,24.4894,10.4142,35.2433,34.982,24.7842,24.5091,1702.69,307.685,1652.87,8.67388515467792,24.444444444444446,25.177962962962965
2024-06-05 16:25:18,20.7674,24.496,10.4127,35.2672,34.982,24.7892,24.5058,1703.34,329.348,1650.61,8.672829897206613,24.444444444444446,25.176666666666666
2024-06-05 16:25:19,20.7574,24.4927,10.4147,35.3007,34.982,24.7925,24.5091,1715.16,331.318,1649.23,8.65553645062606,24.444444444444446,25.17537037037037
2024-06-05 16:25:20,20.7676,24.496,10.4124,35.3163,34.982,24.7684,24.5025,1710.24,308.669,1645.78,8.647869102746402,24.444444444444446,25.174074074074074
2024-06-05 16:25:21,20.773,24.496,10.3996,35.3789,34.982,24.7749,24.5091,1714.18,289.304,1647.85,8.673964427914346,24.444444444444446,25.172777777777778
2024-06-05 16:25:22,20.7615,24.4894,10.4145,35.4168,34.982,24.7655,24.4992,1703.67,287.662,1647.75,8.651364400725642,24.444444444444446,25.171481481481482
2024-06-05 16:25:23,20.7629,24.4927,10.4164,35.4417,34.982,24.748,24.5124,1707.94,309.654,1647.85,8.651471354947823,24.444444444444446,25.170185185185186
2024-06-05 16:25:24,20.7568,24.4828,10.4132,35.4619,34.982,24.7528,24.5025,1714.18,319.501,1647.95,8.649571319723798,24.444444444444446,25.16888888888889
2024-06-05 16:25:25,20.7723,24.5255,10.4198,35.4782,34.982,24.7513,24.5058,1705.64,327.707,1648.05,8.65753903758227,24.444444444444446,25.167592592592595
2024-06-05 16:25:26,20.7596,24.4861,10.4147,35.4817,34.9852,24.7528,24.5058,1720.41,317.86,1648.34,8.65270565614665,24.444444444444446,25.1662962962963
2024-06-05 16:25:27,20.7525,24.4861,10.405,35.4936,34.9885,24.7472,24.5091,1709.25,292.586,1652.28,8.675567972485997,24.444444444444446,25.165
2024-06-05 16:25:28,20.7554,24.4927,10.4148,35.5219,34.9852,24.7633,24.5058,1711.88,287.991,1647.55,8.644963781052818,24.444444444444446,25.163703703703703
2024-06-05 16:25:29,20.7678,24.5025,10.4039,35.5033,34.982,24.74,24.5058,1711.55,304.074,1648.05,8.667072574894844,24.444444444444446,25.162407407407407
2024-06-05 16:25:30,20.7743,24.4992,10.4092,35.4811,34.9721,24.7521,24.5091,1706.63,324.753,1648.73,8.671652629971552,24.444444444444446,25.16111111111111
2024-06-05 16:25:31,20.759,24.496,10.4098,35.4583,34.9754,24.7368,24.5091,1707.61,313.593,1649.03,8.659925826025695,24.444444444444446,25.159814814814816
2024-06-05 16:25:32,20.7483,24.4927,10.417,35.445,34.9852,24.734,24.5025,1719.1,308.669,1652.28,8.661985541835667,24.444444444444446,25.15851851851852
2024-06-05 16:25:33,20.7548,24.4927,10.4106,35.3784,34.982,24.7416,24.5058,1722.05,329.02,1648.73,8.654167266591905,24.444444444444446,25.157222222222224
2024-06-05 16:25:34,20.744,24.4927,10.4072,35.3659,34.982,24.7334,24.5091,1705.31,313.921,1647.85,8.643360469900417,24.444444444444446,25.155925925925928
2024-06-05 16:25:35,20.7451,24.496,10.4005,35.3327,34.9885,24.7398,24.5025,1716.47,318.517,1646.96,8.64521084314949,24.444444444444446,25.154629629629632
2024-06-05 16:25:36,20.7579,24.5025,10.4084,35.2856,34.982,24.7225,24.5124,1717.46,324.425,1647.65,8.652929540219331,24.444444444444446,25.153333333333332
2024-06-05 16:25:37,20.7407,24.496,10.4095,35.2756,34.982,24.7364,24.5156,1718.11,328.364,1646.57,8.631967633589674,24.444444444444446,25.152037037037037
2024-06-05 16:25:38,20.7567,24.4927,10.4214,35.1961,34.9852,24.7276,24.5255,1710.24,298.822,1646.96,8.637438627612754,24.444444444444446,25.15074074074074
2024-06-05 16:25:39,20.7498,24.5189,10.4039,35.157,34.9852,24.7293,24.5124,1716.15,305.715,1647.16,8.647347252405753,24.444444444444446,25.149444444444445
2024-06-05 16:25:40,20.7511,24.5091,10.4109,35.1223,34.982,24.7324,24.5058,1711.55,312.28,1647.95,8.646728156561359,24.444444444444446,25.14814814814815
2024-06-05 16:25:41,20.7501,24.4763,10.4101,35.0746,34.9852,24.7313,24.5058,1704.33,338.539,1646.27,8.637746188934177,24.444444444444446,25.146851851851853
2024-06-05 16:25:42,20.7428,24.4992,10.4093,34.992,34.9852,24.7213,24.4992,1704.99,313.593,1646.57,8.633889339253797,24.444444444444446,25.145555555555557
2024-06-05 16:25:43,20.7493,24.4927,10.4078,34.9424,34.9754,24.7253,24.5058,1705.64,311.624,1647.36,8.644719152605534,24.444444444444446,25.14425925925926
2024-06-05 16:25:44,20.7398,24.496,10.4113,34.8884,34.9852,24.7322,24.5058,1708.27,297.509,1648.05,8.637468432713689,24.444444444444446,25.142962962962965
2024-06-05 16:25:45,20.7428,24.4927,10.4107,34.8599,34.9754,24.7346,24.5025,1700.06,306.372,1648.14,8.64095087994839,24.444444444444446,25.141666666666666
2024-06-05 16:25:46,20.7477,24.4992,10.4114,34.7971,34.9852,24.7271,24.5091,1698.75,305.059,1648.83,8.648082464685283,24.444444444444446,25.14037037037037
2024-06-05 16:25:47,20.7529,24.5058,10.4092,34.7661,34.982,24.7366,24.5025,1700.72,279.128,1649.72,8.65894520537412,24.444444444444446,25.139074074074074
2024-06-05 16:25:48,20.741,24.496,10.4024,34.7193,34.982,24.7212,24.5091,1701.7,307.028,1648.34,8.647436195288282,24.444444444444446,25.137777777777778
2024-06-05 16:25:49,20.7338,24.5025,10.4012,34.7133,34.982,24.7257,24.4992,1710.24,314.578,1654.54,8.67492490448473,24.444444444444446,25.136481481481482
2024-06-05 16:25:50,20.7341,24.4927,10.4142,34.6651,34.982,24.7172,24.5025,1696.78,294.227,1646.86,8.624044841325139,24.444444444444446,25.135185185185186
2024-06-05 16:25:51,20.7276,24.5025,10.4102,34.6783,34.9885,24.7229,24.4992,1704.33,310.639,1649.62,8.636405341489413,24.444444444444446,25.13388888888889
2024-06-05 16:25:52,20.7291,24.496,10.4174,34.666,34.9852,24.7117,24.5124,1694.48,282.739,1649.92,8.633203781337722,24.444444444444446,25.132592592592594
2024-06-05 16:25:53,20.7394,24.5091,10.407,34.6782,34.982,24.7154,24.5025,1701.05,296.853,1653.17,8.667574077673615,24.444444444444446,25.1312962962963
2024-06-05 16:25:54,20.7303,24.5025,10.4108,34.6974,34.982,24.7131,24.5091,1701.37,328.035,1651.2,8.646436793520964,24.444444444444446,25.13
2024-06-05 16:25:55,20.7329,24.5025,10.4106,34.7409,34.9787,24.7296,24.5058,1714.18,305.715,1650.9,8.647211476488064,24.444444444444446,25.128703703703703
2024-06-05 16:25:56,20.7148,24.4894,10.4073,34.7471,34.9852,24.7165,24.5025,1699.08,297.838,1650.02,8.630210476825123,24.444444444444446,25.127407407407407
2024-06-05 16:25:57,20.7217,24.5025,10.4117,34.8022,34.982,24.7203,24.5025,1695.14,281.754,1653.86,8.65239314532229,24.444444444444446,25.12611111111111
2024-06-05 16:25:58,20.7322,24.4927,10.4095,34.8589,34.982,24.7025,24.5091,1702.03,323.768,1650.51,8.64550371377378,24.444444444444446,25.124814814814815
2024-06-05 16:25:59,20.726,24.4992,10.3991,34.8952,34.9787,24.6978,24.5025,1701.7,301.12,1647.36,8.632514646525369,24.444444444444446,25.12351851851852
2024-06-05 16:26:00,20.7387,24.4861,10.3984,34.9436,34.982,24.6886,24.4992,1690.21,314.578,1648.54,8.649907515497866,24.444444444444446,25.122222222222224
2024-06-05 16:26:01,20.7427,24.496,10.4153,34.9947,34.9852,24.6954,24.5091,1696.78,290.617,1647.55,8.633928297433895,24.444444444444446,25.120925925925928
2024-06-05 16:26:02,20.7441,24.4927,10.407,35.0461,34.9787,24.7036,24.5058,1707.61,294.227,1646.86,8.638418388672571,24.444444444444446,25.11962962962963
2024-06-05 16:26:03,20.7379,24.4992,10.4116,35.1067,34.982,24.7035,24.5091,1704.66,297.838,1647.16,8.630965110093614,24.444444444444446,25.118333333333332
2024-06-05 16:26:04,20.7253,24.496,10.3933,35.1741,34.9852,24.7014,24.5124,1709.91,320.486,1646.57,8.63263605295111,24.444444444444446,25.117037037037036
2024-06-05 16:26:05,20.7328,24.4894,10.4023,35.2177,34.982,24.7002,24.5025,1695.14,298.166,1645.88,8.627765760320722,24.444444444444446,25.11574074074074
2024-06-05 16:26:06,20.727,24.4927,10.4042,35.2657,34.9852,24.6935,24.4992,1711.55,322.455,1645.68,8.620287293775066,24.444444444444446,25.114444444444445
2024-06-05 16:26:07,20.7397,24.4894,10.4099,35.3395,34.982,24.6897,24.5091,1712.53,285.693,1646.27,8.629225394821297,24.444444444444446,25.11314814814815
2024-06-05 16:26:08,20.7205,24.4763,10.385,35.3518,34.9787,24.6939,24.5025,1703.67,285.036,1646.96,8.6376057720329,24.444444444444446,25.111851851851853
2024-06-05 16:26:09,20.7407,24.4598,10.3976,35.4148,34.982,24.6767,24.5025,1701.05,303.746,1647.65,8.647578677949905,24.444444444444446,25.110555555555557
2024-06-05 16:26:10,20.7409,24.496,10.3995,35.438,34.982,24.6739,24.5058,1716.47,308.669,1647.06,8.643061289344917,24.444444444444446,25.10925925925926
2024-06-05 16:26:11,20.7407,24.4992,10.4029,35.4886,34.9918,24.6805,24.5058,1706.95,337.226,1646.17,8.6353837963543,24.444444444444446,25.107962962962965
2024-06-05 16:26:12,20.7252,24.496,10.3966,35.486,34.982,24.6725,24.5091,1720.08,311.952,1650.31,8.649396887548752,24.444444444444446,25.106666666666666
2024-06-05 16:26:13,20.7312,24.4927,10.3939,35.5179,34.9721,24.6779,24.5025,1706.95,298.822,1647.55,8.642204910148086,24.444444444444446,25.10537037037037
2024-06-05 16:26:14,20.7364,24.4927,10.4069,35.4939,34.9885,24.6683,24.5058,1708.27,327.379,1648.34,8.63982475182619,24.444444444444446,25.104074074074074
2024-06-05 16:26:15,20.7295,24.4927,10.3997,35.4986,34.982,24.6833,24.5058,1721.4,312.28,1648.05,8.6385555904774,24.444444444444446,25.102777777777778
2024-06-05 16:26:16,20.7329,24.496,10.4003,35.4649,34.9787,24.6742,24.5025,1705.64,295.212,1647.85,8.639848540292263,24.444444444444446,25.101481481481482
2024-06-05 16:26:17,20.732,24.4992,10.4053,35.4346,34.9852,24.6766,24.5091,1722.05,301.777,1649.62,8.644190109907408,24.444444444444446,25.100185185185186
2024-06-05 16:26:18,20.7171,24.4992,10.4046,35.4226,34.9852,24.6772,24.5091,1717.13,302.105,1646.08,8.613779207879999,24.444444444444446,25.09888888888889
2024-06-05 16:26:19,20.7129,24.4861,10.4035,35.3605,34.982,24.675,24.5058,1714.5,304.074,1646.17,8.611660673463886,24.444444444444446,25.097592592592594
2024-06-05 16:26:20,20.7284,24.496,10.4091,35.297,34.982,24.6844,24.5124,1703.02,284.38,1643.42,8.605530377638202,24.444444444444446,25.0962962962963
2024-06-05 16:26:21,20.7134,24.496,10.3993,35.2544,34.9852,24.6864,24.5058,1711.55,308.341,1642.63,8.59705932770445,24.444444444444446,25.095
2024-06-05 16:26:22,20.7219,24.404,10.403,35.1937,34.9951,24.6766,24.404,1718.44,325.738,1643.02,8.60310234655064,24.444444444444446,25.093703703703703
2024-06-05 16:26:23,20.7313,24.4073,10.4062,35.1257,34.9852,24.6683,24.3975,1709.91,322.127,1643.12,8.608795357799847,24.444444444444446,25.092407407407407
2024-06-05 16:26:24,20.7266,24.4139,10.4002,35.0791,34.9852,24.6684,24.4007,1710.89,303.746,1643.02,8.609355267656492,24.444444444444446,25.09111111111111
2024-06-05 16:26:25,20.7172,24.3942,10.3918,35.0252,34.9787,24.6757,24.3975,1710.24,287.006,1643.12,8.609045489867071,24.444444444444446,25.089814814814815
2024-06-05 16:26:26,20.7163,24.3909,10.3895,35.0061,34.9885,24.6946,24.3942,1706.3,302.105,1642.83,8.608693126257982,24.444444444444446,25.08851851851852
2024-06-05 16:26:27,20.7355,24.3975,10.4145,34.9666,34.982,24.6741,24.3975,1709.25,306.7,1642.24,8.600768134778178,24.444444444444446,25.087222222222223
2024-06-05 16:26:28,20.7245,24.3942,10.4052,34.931,34.9852,24.6822,24.3975,1713.19,288.975,1642.63,8.601393657263408,24.444444444444446,25.085925925925928
2024-06-05 16:26:29,20.7405,24.4007,10.4045,34.8872,34.9787,24.6654,24.4007,1701.37,293.242,1642.73,8.615838006250828,24.444444444444446,25.08462962962963
2024-06-05 16:26:30,20.7366,24.3909,10.3937,34.8637,34.9885,24.6733,24.4007,1700.06,324.097,1643.52,8.625735859252917,24.444444444444446,25.083333333333336
2024-06-05 16:26:31,20.7303,24.3942,10.4014,34.8511,34.982,24.6592,24.4007,1706.63,321.799,1644.4,8.618672466934756,24.444444444444446,25.082037037037036
2024-06-05 16:26:32,20.7316,24.3975,10.4011,34.8392,34.982,24.6671,24.3975,1699.41,302.433,1645.29,8.624672957808633,24.444444444444446,25.08074074074074
2024-06-05 16:26:33,20.7503,24.3975,10.4094,34.8365,34.9787,24.6619,24.4007,1699.08,307.357,1645.58,8.634877376040865,24.444444444444446,25.079444444444444
2024-06-05 16:26:34,20.7464,24.3909,10.403,34.8182,34.9787,24.6466,24.3975,1700.39,309.654,1646.57,8.642161028851579,24.444444444444446,25.07814814814815
2024-06-05 16:26:35,20.7497,24.404,10.409,34.8402,34.9754,24.6545,24.3975,1708.92,284.38,1647.36,8.644050412546346,24.444444444444446,25.076851851851853
2024-06-05 16:26:36,20.733,24.404,10.4075,34.8295,34.982,24.6613,24.4007,1710.57,320.814,1647.85,8.633911706907053,24.444444444444446,25.075555555555557
2024-06-05 16:26:37,20.7292,24.3909,10.4107,34.8505,34.9852,24.66,24.404,1702.36,299.151,1647.16,8.624445686112248,24.444444444444446,25.07425925925926
2024-06-05 16:26:38,20.7303,24.4007,10.4073,34.8693,34.9852,24.6667,24.404,1703.02,311.295,1649.72,8.641616767218418,24.444444444444446,25.072962962962965
2024-06-05 16:26:39,20.7344,24.3843,10.4014,34.887,34.9885,24.6614,24.3975,1707.28,304.731,1647.65,8.639134348430968,24.444444444444446,25.07166666666667
2024-06-05 16:26:40,20.7326,24.3975,10.399,34.9111,34.9852,24.6623,24.3975,1690.54,328.364,1649.03,8.646872175223123,24.444444444444446,25.07037037037037
2024-06-05 16:26:41,20.7396,24.3876,10.4159,34.9344,34.982,24.6745,24.4007,1705.31,308.998,1648.93,8.638064268837345,24.444444444444446,25.069074074074074
2024-06-05 16:26:42,20.7296,24.3909,10.3927,34.9317,34.9787,24.6644,24.4007,1707.28,290.288,1647.16,8.639824840119566,24.444444444444446,25.067777777777778
2024-06-05 16:26:43,20.7349,24.3975,10.3898,34.9182,34.9852,24.667,24.3975,1701.05,292.258,1648.64,8.654447774622353,24.444444444444446,25.066481481481482
2024-06-05 16:26:44,20.7307,24.3909,10.3914,34.929,34.982,24.6637,24.3975,1698.75,290.945,1651.59,8.66507282753455,24.444444444444446,25.065185185185186
2024-06-05 16:26:45,20.7346,24.3876,10.4084,34.9572,34.982,24.6602,24.404,1709.58,323.768,1647.75,8.633973042889059,24.444444444444446,25.06388888888889
2024-06-05 16:26:46,20.7236,24.4007,10.4066,34.9742,34.9787,24.6374,24.3975,1698.42,302.761,1646.47,8.619579671143324,24.444444444444446,25.062592592592594
2024-06-05 16:26:47,20.7259,24.3909,10.4,34.9973,34.9885,24.6484,24.3975,1705.64,314.578,1646.47,8.627015384923789,24.444444444444446,25.061296296296298
2024-06-05 16:26:48,20.7257,24.3942,10.4033,35.0431,34.9852,24.6468,24.3975,1710.24,319.173,1646.86,8.626134019718661,24.444444444444446,25.060000000000002
2024-06-05 16:26:49,20.7309,24.3679,10.4025,35.0726,34.9852,24.6534,24.404,1700.06,306.044,1648.05,8.637384805193408,24.444444444444446,25.058703703703703
2024-06-05 16:26:50,20.7316,24.3778,10.3961,35.1323,34.9852,24.6498,24.4073,1709.91,301.12,1647.85,8.642273444069325,24.444444444444446,25.057407407407407
