TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 16:26:51,20.7353,24.4073,10.406,35.1643,34.9852,24.6631,24.3942,1712.21,298.822,1647.45,8.634992595334197,24.444444444444446,25.05611111111111
2024-06-05 16:26:52,20.7155,24.3942,10.3919,35.1938,34.982,24.6616,24.404,1710.24,310.967,1647.26,8.629232240094492,24.444444444444446,25.054814814814815
2024-06-05 16:26:53,20.7213,24.3909,10.4021,35.2248,34.9852,24.6548,24.3975,1710.89,297.509,1648.64,8.63278049278239,24.444444444444446,25.05351851851852
2024-06-05 16:26:54,20.7327,24.3975,10.3939,35.251,34.982,24.6602,24.3975,1720.41,310.967,1649.33,8.65279726711268,24.444444444444446,25.052222222222223
2024-06-05 16:26:55,20.7183,24.3942,10.3932,35.2472,34.982,24.6509,24.4073,1703.34,294.227,1646.57,8.626870935958717,24.444444444444446,25.050925925925927
2024-06-05 16:26:56,20.7213,24.3778,10.3967,35.2765,34.9721,24.6517,24.404,1713.52,304.074,1650.02,8.644527876694513,24.444444444444446,25.04962962962963
2024-06-05 16:26:57,20.7272,24.3975,10.407,35.2752,34.9885,24.6572,24.3909,1719.43,331.974,1648.34,8.632046023892412,24.444444444444446,25.048333333333336
2024-06-05 16:26:58,20.7124,24.3942,10.3965,35.2762,34.9852,24.6457,24.3975,1715.49,316.547,1649.33,8.633631691086757,24.444444444444446,25.047037037037036
2024-06-05 16:26:59,20.715,24.3975,10.3926,35.2754,34.9852,24.6474,24.4007,1724.68,299.807,1647.06,8.627181605308174,24.444444444444446,25.04574074074074
2024-06-05 16:27:00,20.7061,24.4007,10.3946,35.2595,34.9885,24.6357,24.3975,1712.86,330.99,1647.16,8.618594921000776,24.444444444444446,25.044444444444444
2024-06-05 16:27:01,20.711,24.3975,10.39,35.2501,34.9852,24.6243,24.4007,1712.86,309.982,1646.57,8.623445286731352,24.444444444444446,25.04314814814815
2024-06-05 16:27:02,20.7127,24.3975,10.3853,35.2444,34.9852,24.6376,24.4007,1710.57,309.982,1646.77,8.629840734645507,24.444444444444446,25.041851851851852
2024-06-05 16:27:03,20.7201,24.3843,10.3861,35.2269,34.9918,24.6418,24.4007,1708.6,318.845,1649.13,8.647731265635274,24.444444444444446,25.040555555555557
2024-06-05 16:27:04,20.7202,24.3975,10.3946,35.2056,34.982,24.6408,24.404,1716.8,328.692,1647.16,8.63038003358246,24.444444444444446,25.03925925925926
2024-06-05 16:27:05,20.7188,24.3909,10.3883,35.18,34.982,24.6383,24.4007,1714.18,327.051,1646.27,8.629810155201593,24.444444444444446,25.037962962962965
2024-06-05 16:27:06,20.7099,24.3843,10.4001,35.1394,34.9852,24.6533,24.3975,1703.02,314.578,1645.39,8.607914205209203,24.444444444444446,25.03666666666667
2024-06-05 16:27:07,20.7229,24.3909,10.3992,35.1146,34.9852,24.6515,24.3909,1705.64,297.509,1645.39,8.619519668695627,24.444444444444446,25.03537037037037
2024-06-05 16:27:08,20.7125,24.3613,10.3891,35.0575,34.9852,24.6361,24.3975,1714.83,287.991,1646.27,8.623879014201453,24.444444444444446,25.034074074074073
2024-06-05 16:27:09,20.7137,24.3778,10.4047,35.0352,34.9852,24.6424,24.3975,1700.39,277.487,1647.65,8.619068614920627,24.444444444444446,25.032777777777778
2024-06-05 16:27:10,20.7261,24.3745,10.402,34.9885,34.982,24.646,24.3975,1704.99,307.028,1647.06,8.628602419143034,24.444444444444446,25.03148148148148
2024-06-05 16:27:11,20.7319,24.381,10.395,34.9462,34.9852,24.6412,24.3975,1717.79,323.112,1646.86,8.638251254401094,24.444444444444446,25.030185185185186
2024-06-05 16:27:12,20.7325,24.404,10.3942,34.892,34.9852,24.6383,24.4073,1704.66,314.578,1646.57,8.637899855422424,24.444444444444446,25.02888888888889
2024-06-05 16:27:13,20.7253,24.3975,10.4006,34.8496,34.9885,24.634,24.4007,1716.15,278.472,1645.88,8.622921750697778,24.444444444444446,25.027592592592594
2024-06-05 16:27:14,20.7221,24.3942,10.3979,34.8044,34.9787,24.6252,24.4007,1703.67,284.38,1646.27,8.624547311778933,24.444444444444446,25.026296296296298
2024-06-05 16:27:15,20.7135,24.3876,10.3854,34.7876,34.9852,24.6246,24.3975,1702.36,319.829,1645.29,8.622669258558966,24.444444444444446,25.025000000000002
2024-06-05 16:27:16,20.7358,24.3942,10.4,34.7897,34.9787,24.6275,24.4007,1713.52,329.348,1644.99,8.627524375386132,24.444444444444446,25.023703703703703
2024-06-05 16:27:17,20.7177,24.3843,10.3842,34.7599,34.9885,24.6212,24.4007,1697.11,310.311,1645.29,8.627177581870725,24.444444444444446,25.022407407407407
2024-06-05 16:27:18,20.7073,24.3975,10.3823,34.7488,34.982,24.6071,24.3975,1699.08,284.708,1645.78,8.622648378192274,24.444444444444446,25.02111111111111
2024-06-05 16:27:19,20.7177,24.3876,10.3911,34.7518,34.982,24.6227,24.404,1696.12,294.555,1645.88,8.624508581436329,24.444444444444446,25.019814814814815
2024-06-05 16:27:20,20.7172,24.3843,10.4034,34.77,34.982,24.6181,24.4007,1697.76,323.44,1644.5,8.606596034951917,24.444444444444446,25.01851851851852
2024-06-05 16:27:21,20.714,24.3876,10.3944,34.7571,34.9852,24.6142,24.3975,1710.24,326.394,1643.91,8.608346443870431,24.444444444444446,25.017222222222223
2024-06-05 16:27:22,20.7133,24.3942,10.3791,34.7767,34.982,24.6179,24.3909,1702.69,290.288,1644.4,8.623094909215615,24.444444444444446,25.015925925925927
2024-06-05 16:27:23,20.7226,24.3876,10.3898,34.7887,34.9852,24.6177,24.4007,1707.94,298.822,1644.99,8.625020208013868,24.444444444444446,25.01462962962963
2024-06-05 16:27:24,20.7166,24.3909,10.3935,34.7815,34.982,24.6143,24.3975,1705.97,292.258,1645.39,8.619018713437223,24.444444444444446,25.013333333333335
2024-06-05 16:27:25,20.7054,24.3876,10.3913,34.7832,34.9885,24.6139,24.4007,1716.47,315.562,1645.49,8.612027756186363,24.444444444444446,25.012037037037036
2024-06-05 16:27:26,20.6998,24.3876,10.3801,34.8365,34.982,24.6071,24.4007,1705.64,319.829,1647.65,8.62801458777732,24.444444444444446,25.01074074074074
2024-06-05 16:27:27,20.7103,24.3975,10.3953,34.8495,34.982,24.6066,24.404,1703.67,324.753,1646.57,8.61843214152058,24.444444444444446,25.009444444444444
2024-06-05 16:27:28,20.7036,24.3778,10.3819,34.9092,34.982,24.6117,24.3909,1720.41,316.547,1646.57,8.624030153672614,24.444444444444446,25.00814814814815
2024-06-05 16:27:29,20.707,24.3712,10.3842,34.9201,34.9885,24.6216,24.4073,1709.58,290.617,1646.17,8.622853977926257,24.444444444444446,25.006851851851852
2024-06-05 16:27:30,20.7109,24.404,10.3818,34.9598,34.982,24.6162,24.404,1709.58,306.044,1645.98,8.6271206493936,24.444444444444446,25.005555555555556
2024-06-05 16:27:31,20.7037,24.3843,10.3869,34.9992,34.9918,24.6278,24.4007,1714.18,296.853,1645.09,8.61218815732737,24.444444444444446,25.00425925925926
2024-06-05 16:27:32,20.7072,24.3876,10.387,35.0485,34.9852,24.631,24.3975,1708.27,304.402,1648.44,8.63256970505187,24.444444444444446,25.002962962962965
2024-06-05 16:27:33,20.7129,24.3909,10.3884,35.1047,34.982,24.6272,24.404,1719.1,303.418,1644.5,8.615524904774288,24.444444444444446,25.00166666666667
2024-06-05 16:27:34,20.7013,24.3909,10.384,35.1706,34.9787,24.6204,24.3975,1712.86,300.464,1644.11,8.607474910690009,24.444444444444446,25.00037037037037
2024-06-05 16:27:35,20.6974,24.3942,10.3758,35.2072,34.9852,24.6205,24.4073,1714.18,297.181,1643.32,8.606924654749053,24.444444444444446,24.999074074074073
2024-06-05 16:27:36,20.7135,24.3909,10.3854,35.2629,34.9885,24.6092,24.4007,1712.86,303.089,1644.4,8.61800492847727,24.444444444444446,24.997777777777777
2024-06-05 16:27:37,20.711,24.3975,10.3866,35.2807,34.982,24.6169,24.3975,1708.27,300.792,1644.21,8.613922163976746,24.444444444444446,24.99648148148148
2024-06-05 16:27:38,20.7074,24.3909,10.3801,35.3247,34.982,24.612,24.3942,1719.1,288.319,1647.45,8.633320653848266,24.444444444444446,24.995185185185186
2024-06-05 16:27:39,20.7073,24.2924,10.3751,35.3557,34.982,24.6293,24.2957,1709.25,297.838,1644.4,8.621426063071892,24.444444444444446,24.99388888888889
2024-06-05 16:27:40,20.6986,24.2891,10.3732,35.4114,34.982,24.6129,24.3088,1712.53,315.562,1644.7,8.617323821257342,24.444444444444446,24.992592592592594
2024-06-05 16:27:41,20.7116,24.2891,10.3873,35.4369,34.982,24.6118,24.299,1720.41,331.646,1645.29,8.619496734746985,24.444444444444446,24.991296296296298
2024-06-05 16:27:42,20.695,24.2826,10.3771,35.4666,34.982,24.5971,24.2924,1710.24,308.669,1645.78,8.61671900255206,24.444444444444446,24.990000000000002
2024-06-05 16:27:43,20.7073,24.2957,10.3822,35.5145,34.9852,24.5976,24.3023,1731.57,294.227,1646.17,8.62477521675189,24.444444444444446,24.988703703703703
2024-06-05 16:27:44,20.7138,24.2727,10.3853,35.5116,34.9852,24.6032,24.2957,1716.8,313.265,1647.06,8.63227981965681,24.444444444444446,24.987407407407407
2024-06-05 16:27:45,20.702,24.299,10.3801,35.5153,34.9852,24.5854,24.2891,1706.95,308.669,1647.75,8.630377714105535,24.444444444444446,24.98611111111111
2024-06-05 16:27:46,20.701,24.2957,10.3833,35.5471,34.9885,24.5848,24.2924,1708.27,283.724,1648.83,8.632520384071993,24.444444444444446,24.984814814814815
2024-06-05 16:27:47,20.6897,24.2891,10.3804,35.5525,34.9852,24.596,24.2924,1722.71,298.822,1650.51,8.634280899029132,24.444444444444446,24.98351851851852
2024-06-05 16:27:48,20.7111,24.2891,10.3775,35.5378,34.9885,24.5883,24.2924,1715.49,319.829,1651.1,8.657726450404722,24.444444444444446,24.982222222222223
2024-06-05 16:27:49,20.6924,24.2793,10.3827,35.499,34.9787,24.5926,24.2924,1721.4,325.738,1651.59,8.640265910654776,24.444444444444446,24.980925925925927
2024-06-05 16:27:50,20.6844,24.2891,10.3835,35.4538,34.9754,24.58,24.2924,1716.8,320.158,1651.39,8.631845477685163,24.444444444444446,24.97962962962963
2024-06-05 16:27:51,20.7082,24.2858,10.3915,35.4068,34.9852,24.5769,24.2924,1715.16,313.921,1651.49,8.645608907710368,24.444444444444446,24.978333333333335
2024-06-05 16:27:52,20.6882,24.2957,10.3709,35.3346,34.9852,24.5853,24.2957,1718.77,297.509,1652.58,8.65181824081606,24.444444444444446,24.977037037037036
2024-06-05 16:27:53,20.6919,24.2826,10.3841,35.3156,34.9852,24.5748,24.2957,1712.21,302.105,1652.28,8.642282633176242,24.444444444444446,24.97574074074074
2024-06-05 16:27:54,20.6901,24.2826,10.3794,35.2349,34.982,24.5846,24.2957,1710.24,296.197,1653.46,8.650887805303034,24.444444444444446,24.974444444444444
2024-06-05 16:27:55,20.6938,24.2924,10.3832,35.1474,34.982,24.5876,24.299,1708.92,285.365,1653.66,8.65185029130869,24.444444444444446,24.973148148148148
2024-06-05 16:27:56,20.6884,24.2891,10.3801,35.0801,34.9852,24.5876,24.2957,1708.92,292.914,1654.94,8.656615700551566,24.444444444444446,24.971851851851852
2024-06-05 16:27:57,20.7009,24.2858,10.3878,35.0252,34.9852,24.5726,24.3023,1716.15,298.166,1655.14,8.66169324511828,24.444444444444446,24.970555555555556
2024-06-05 16:27:58,20.6869,24.2793,10.3828,34.9661,34.9852,24.5804,24.2924,1700.72,289.632,1654.35,8.650003761865731,24.444444444444446,24.96925925925926
2024-06-05 16:27:59,20.7049,24.3088,10.3889,34.91,34.982,24.5847,24.2924,1703.02,303.089,1653.56,8.655858081546416,24.444444444444446,24.967962962962964
2024-06-05 16:28:00,20.6785,24.2957,10.3715,34.8683,34.982,24.5793,24.299,1702.36,324.097,1652.18,8.641088884512467,24.444444444444446,24.96666666666667
2024-06-05 16:28:01,20.6902,24.2661,10.3854,34.8109,34.982,24.5661,24.2957,1704.66,310.311,1651.49,8.635636460512938,24.444444444444446,24.96537037037037
2024-06-05 16:28:02,20.6981,24.2957,10.3871,34.7524,34.9885,24.5723,24.2924,1701.05,286.021,1655.14,8.659929512020101,24.444444444444446,24.964074074074073
2024-06-05 16:28:03,20.6888,24.2891,10.3946,34.706,34.982,24.558,24.2924,1691.86,299.807,1651.0,8.624193867337228,24.444444444444446,24.962777777777777
2024-06-05 16:28:04,20.6958,24.2826,10.3881,34.6747,34.9918,24.5605,24.2924,1693.17,311.295,1649.82,8.6293318380583,24.444444444444446,24.96148148148148
2024-06-05 16:28:05,20.685,24.2826,10.376,34.6242,34.9852,24.5559,24.2957,1697.44,309.982,1651.1,8.637116007705188,24.444444444444446,24.960185185185185
2024-06-05 16:28:06,20.6841,24.2924,10.3775,34.5977,34.9852,24.5617,24.3023,1698.42,300.792,1649.72,8.627887956312438,24.444444444444446,24.95888888888889
2024-06-05 16:28:07,20.6832,24.2891,10.3693,34.5773,34.982,24.5789,24.2891,1705.64,317.86,1649.72,8.633998951410833,24.444444444444446,24.957592592592594
2024-06-05 16:28:08,20.6795,24.2858,10.3648,34.5308,34.9852,24.5725,24.2957,1696.45,324.753,1649.92,8.635715453646268,24.444444444444446,24.956296296296298
2024-06-05 16:28:09,20.6873,24.2924,10.3683,34.5083,34.9885,24.5745,24.3055,1687.26,306.044,1650.41,8.64188125659919,24.444444444444446,24.955000000000002
2024-06-05 16:28:10,20.6999,24.2957,10.3786,34.4995,34.982,24.5697,24.299,1705.97,331.318,1650.9,8.646373755100733,24.444444444444446,24.953703703703706
2024-06-05 16:28:11,20.6977,24.2793,10.3667,34.4974,34.9787,24.5587,24.3088,1696.78,304.402,1650.9,8.654499652557883,24.444444444444446,24.952407407407406
2024-06-05 16:28:12,20.6872,24.2891,10.3632,34.5023,34.9852,24.5532,24.2891,1691.86,286.349,1647.45,8.630561950396475,24.444444444444446,24.95111111111111
2024-06-05 16:28:13,20.6973,24.2858,10.37,34.5347,34.982,24.5637,24.299,1708.27,322.127,1650.9,8.651400083424749,24.444444444444446,24.949814814814815
2024-06-05 16:28:14,20.684,24.2891,10.3597,34.5509,34.982,24.5601,24.2957,1702.36,274.533,1650.9,8.648886919262747,24.444444444444446,24.94851851851852
2024-06-05 16:28:15,20.6898,24.276,10.3593,34.5692,34.9852,24.5517,24.2924,1695.47,306.044,1651.3,8.656177607126654,24.444444444444446,24.947222222222223
2024-06-05 16:28:16,20.687,24.3055,10.3676,34.5763,34.9885,24.5451,24.2957,1706.95,324.425,1651.1,8.645829365594423,24.444444444444446,24.945925925925927
2024-06-05 16:28:17,20.6903,24.2858,10.3544,34.5729,34.9885,24.5512,24.2924,1709.58,317.204,1655.04,8.68031786949748,24.444444444444446,24.94462962962963
2024-06-05 16:28:18,20.6869,24.2891,10.367,34.5885,34.982,24.5381,24.2924,1702.03,293.571,1651.2,8.646771942967874,24.444444444444446,24.943333333333335
2024-06-05 16:28:19,20.6917,24.2793,10.3601,34.6133,34.9885,24.5349,24.2858,1703.34,310.311,1650.7,8.653953766123779,24.444444444444446,24.94203703703704
2024-06-05 16:28:20,20.696,24.2924,10.3659,34.6237,34.9852,24.5335,24.2957,1699.08,314.578,1648.93,8.643419287999142,24.444444444444446,24.94074074074074
2024-06-05 16:28:21,20.6867,24.2826,10.3672,34.7017,34.9852,24.5479,24.2957,1695.79,304.074,1647.45,8.626800082053109,24.444444444444446,24.939444444444444
2024-06-05 16:28:22,20.6985,24.299,10.3595,34.7544,34.9852,24.5314,24.2957,1704.0,285.693,1646.47,8.637960087229889,24.444444444444446,24.938148148148148
2024-06-05 16:28:23,20.6921,24.2793,10.3687,34.8137,34.9885,24.5326,24.2957,1712.86,311.624,1646.96,8.627493534614143,24.444444444444446,24.936851851851852
2024-06-05 16:28:24,20.6803,24.2924,10.3576,34.8634,34.9787,24.5365,24.2957,1693.83,295.868,1647.45,8.62947518843061,24.444444444444446,24.935555555555556
2024-06-05 16:28:25,20.6862,24.2858,10.366,34.9132,34.982,24.5295,24.2891,1700.39,325.41,1647.55,8.62790894273266,24.444444444444446,24.93425925925926
2024-06-05 16:28:26,20.6885,24.2924,10.3712,34.9818,34.982,24.5292,24.2924,1704.99,309.326,1647.16,8.623442697807427,24.444444444444446,24.932962962962964
2024-06-05 16:28:27,20.6805,24.2924,10.3637,35.0688,34.9852,24.5241,24.2957,1696.12,328.364,1646.57,8.619936085083813,24.444444444444446,24.93166666666667
2024-06-05 16:28:28,20.6899,24.2924,10.3766,35.1359,34.982,24.5327,24.2891,1699.73,321.799,1643.81,8.602567813933264,24.444444444444446,24.930370370370373
2024-06-05 16:28:29,20.6818,24.2924,10.3532,35.1993,34.9885,24.5249,24.299,1707.61,295.54,1642.53,8.608621331571323,24.444444444444446,24.929074074074073
2024-06-05 16:28:30,20.6918,24.2924,10.3569,35.2581,34.9852,24.532,24.299,1698.42,293.571,1642.53,8.613872218854096,24.444444444444446,24.927777777777777
2024-06-05 16:28:31,20.6777,24.2793,10.3608,35.319,34.982,24.5343,24.2891,1703.67,302.105,1642.24,8.59735149401153,24.444444444444446,24.92648148148148
2024-06-05 16:28:32,20.694,24.2957,10.3693,35.3566,34.982,24.5247,24.2924,1708.27,296.853,1643.12,8.608461848376873,24.444444444444446,24.925185185185185
2024-06-05 16:28:33,20.695,24.2924,10.3599,35.3873,34.9787,24.5226,24.2924,1706.95,300.135,1644.5,8.624370327215138,24.444444444444446,24.92388888888889
2024-06-05 16:28:34,20.6864,24.2891,10.3747,35.4239,34.982,24.526,24.2957,1699.73,327.707,1645.98,8.612587737591072,24.444444444444446,24.922592592592594
2024-06-05 16:28:35,20.6837,24.2924,10.3684,35.4507,34.9852,24.5366,24.2924,1706.63,325.41,1646.27,8.617112501229458,24.444444444444446,24.921296296296298
2024-06-05 16:28:36,20.6921,24.2924,10.3678,35.4811,34.9852,24.5284,24.2957,1724.35,286.678,1646.37,8.625154738183172,24.444444444444446,24.92
2024-06-05 16:28:37,20.6733,24.2891,10.3613,35.4776,34.9787,24.5183,24.2924,1706.3,307.357,1646.67,8.616448833979478,24.444444444444446,24.918703703703706
2024-06-05 16:28:38,20.6811,24.2858,10.369,35.4647,34.982,24.5136,24.2924,1723.04,322.127,1645.98,8.61292182751757,24.444444444444446,24.917407407407406
2024-06-05 16:28:39,20.6896,24.2924,10.3601,35.4526,34.9852,24.512,24.2957,1704.66,315.562,1647.85,8.63725640177196,24.444444444444446,24.91611111111111
2024-06-05 16:28:40,20.689,24.2858,10.3615,35.4284,34.9852,24.5177,24.2924,1720.41,307.685,1648.83,8.640719759879001,24.444444444444446,24.914814814814815
2024-06-05 16:28:41,20.6824,24.2924,10.3644,35.4063,34.982,24.5152,24.2957,1711.88,284.38,1648.83,8.632771385372203,24.444444444444446,24.91351851851852
2024-06-05 16:28:42,20.6928,24.2858,10.3782,35.3559,34.9885,24.5109,24.2957,1721.07,323.768,1649.03,8.630973497963586,24.444444444444446,24.912222222222223
2024-06-05 16:28:43,20.6878,24.2924,10.3643,35.3137,34.9787,24.5071,24.2858,1714.83,299.807,1649.03,8.638420773100941,24.444444444444446,24.910925925925927
2024-06-05 16:28:44,20.6806,24.2793,10.356,35.2616,34.982,24.5009,24.2891,1724.68,292.914,1648.05,8.634206959422542,24.444444444444446,24.90962962962963
2024-06-05 16:28:45,20.6902,24.3055,10.3611,35.23,34.9885,24.4978,24.299,1703.02,304.074,1646.96,8.632257150588265,24.444444444444446,24.908333333333335
2024-06-05 16:28:46,20.6841,24.2826,10.3582,35.1331,34.9852,24.5029,24.299,1708.27,315.234,1648.83,8.639381086277854,24.444444444444446,24.90703703703704
2024-06-05 16:28:47,20.6834,24.2826,10.3697,35.0979,34.9852,24.5064,24.2891,1713.85,323.768,1645.39,8.611170414388846,24.444444444444446,24.90574074074074
2024-06-05 16:28:48,20.6858,24.2694,10.3762,35.0563,34.9852,24.5139,24.2957,1699.73,318.188,1644.8,8.604660674769148,24.444444444444446,24.904444444444444
2024-06-05 16:28:49,20.6822,24.2924,10.3701,34.9872,34.982,24.5032,24.2924,1702.69,283.067,1644.4,8.604654159327508,24.444444444444446,24.903148148148148
2024-06-05 16:28:50,20.6807,24.2858,10.3741,34.9386,34.9852,24.4883,24.299,1709.91,302.105,1644.99,8.603150479629512,24.444444444444446,24.901851851851852
2024-06-05 16:28:51,20.6679,24.2957,10.3676,34.912,34.982,24.4838,24.2957,1691.2,284.052,1644.7,8.59637598118204,24.444444444444446,24.900555555555556
2024-06-05 16:28:52,20.679,24.2858,10.3747,34.8524,34.982,24.4908,24.2891,1702.69,291.273,1643.71,8.594537826415788,24.444444444444446,24.89925925925926
2024-06-05 16:28:53,20.6708,24.2858,10.3559,34.8151,34.9787,24.4842,24.299,1706.3,294.884,1639.68,8.582285487149742,24.444444444444446,24.897962962962964
2024-06-05 16:28:54,20.679,24.2891,10.3725,34.7705,34.9852,24.5049,24.2924,1698.75,311.295,1642.73,8.59124752432509,24.444444444444446,24.89666666666667
2024-06-05 16:28:55,20.6612,24.2924,10.3475,34.7392,34.9885,24.5065,24.2957,1696.45,331.318,1642.43,8.595679215082543,24.444444444444446,24.895370370370372
2024-06-05 16:28:56,20.6737,24.2858,10.3691,34.7274,34.9885,24.4859,24.2957,1708.27,311.624,1643.22,8.592225889436317,24.444444444444446,24.894074074074073
2024-06-05 16:28:57,20.6671,24.1873,10.3637,34.7208,34.9852,24.4991,24.1906,1705.64,293.899,1644.8,8.59948599328941,24.444444444444446,24.892777777777777
2024-06-05 16:28:58,20.6491,24.1808,10.3554,34.7318,34.982,24.4958,24.1972,1701.7,277.159,1644.01,8.587263662604986,24.444444444444446,24.89148148148148
2024-06-05 16:28:59,20.656,24.1775,10.3639,34.7388,34.9787,24.4981,24.1972,1697.44,295.868,1642.93,8.580288545387319,24.444444444444446,24.890185185185185
2024-06-05 16:29:00,20.6626,24.1939,10.356,34.7417,34.9885,24.4902,24.1972,1700.06,281.754,1642.83,8.591853872941325,24.444444444444446,24.88888888888889
2024-06-05 16:29:01,20.6682,24.1873,10.3662,34.732,34.982,24.4931,24.1873,1700.06,318.517,1642.83,8.588019191492977,24.444444444444446,24.887592592592593
2024-06-05 16:29:02,20.6686,24.1906,10.3652,34.7463,34.9852,24.4905,24.1906,1692.51,319.173,1642.83,8.58918626845552,24.444444444444446,24.886296296296297
2024-06-05 16:29:03,20.6471,24.1873,10.3514,34.7528,34.982,24.4805,24.207,1695.47,319.173,1643.52,8.58637216700444,24.444444444444446,24.885
2024-06-05 16:29:04,20.662,24.1808,10.3649,34.791,34.9852,24.4766,24.1939,1686.6,303.089,1643.42,8.58701722515852,24.444444444444446,24.883703703703706
2024-06-05 16:29:05,20.6546,24.1676,10.3669,34.8203,34.982,24.4662,24.1939,1699.41,283.395,1643.12,8.577612226752032,24.444444444444446,24.882407407407406
2024-06-05 16:29:06,20.6668,24.1808,10.3627,34.8398,34.9852,24.4811,24.2005,1704.0,281.754,1643.61,8.593848147635105,24.444444444444446,24.88111111111111
2024-06-05 16:29:07,20.6526,24.1906,10.346,34.8714,34.982,24.4841,24.1972,1709.25,311.295,1644.21,8.599071149436556,24.444444444444446,24.879814814814814
2024-06-05 16:29:08,20.6616,24.1873,10.3592,34.8904,34.9852,24.4778,24.1939,1701.7,295.54,1643.32,8.590914253903135,24.444444444444446,24.87851851851852
2024-06-05 16:29:09,20.6513,24.1742,10.3494,34.9122,34.9721,24.4992,24.1939,1710.57,299.151,1642.53,8.586367571182407,24.444444444444446,24.877222222222223
2024-06-05 16:29:10,20.6503,24.1873,10.3562,34.9492,34.9787,24.4832,24.1939,1705.31,314.578,1642.53,8.579866472641815,24.444444444444446,24.875925925925927
2024-06-05 16:29:11,20.6653,24.1841,10.3595,34.9727,34.9885,24.4936,24.1939,1705.97,307.028,1645.68,8.606091059808088,24.444444444444446,24.87462962962963
2024-06-05 16:29:12,20.6551,24.1873,10.3474,34.9903,34.9852,24.4785,24.1972,1699.73,321.142,1642.43,8.590678674511215,24.444444444444446,24.873333333333335
2024-06-05 16:29:13,20.654,24.1775,10.3529,35.0275,34.982,24.485,24.2005,1699.08,304.731,1642.14,8.583662215192534,24.444444444444446,24.87203703703704
2024-06-05 16:29:14,20.6578,24.1841,10.358,35.0621,34.9885,24.482,24.1906,1699.73,295.868,1641.94,8.581533664046034,24.444444444444446,24.87074074074074
2024-06-05 16:29:15,20.659,24.1873,10.3464,35.1098,34.9918,24.4791,24.1972,1706.3,316.547,1642.53,8.59528574482141,24.444444444444446,24.869444444444444
2024-06-05 16:29:16,20.6726,24.1906,10.3601,35.1519,34.982,24.4743,24.1939,1712.21,309.982,1642.53,8.595202397404218,24.444444444444446,24.868148148148148
2024-06-05 16:29:17,20.6724,24.1808,10.3511,35.1977,34.982,24.4745,24.207,1712.86,308.341,1647.65,8.629352303344676,24.444444444444446,24.86685185185185
2024-06-05 16:29:18,20.6548,24.1808,10.3542,35.223,34.9885,24.4754,24.1906,1709.25,297.838,1643.71,8.591451756526737,24.444444444444446,24.865555555555556
2024-06-05 16:29:19,20.6438,24.1939,10.3545,35.2398,34.9852,24.4858,24.2005,1714.18,287.662,1643.71,8.582026732270997,24.444444444444446,24.86425925925926
2024-06-05 16:29:20,20.6625,24.1709,10.3653,35.2479,34.9852,24.4689,24.207,1715.16,301.12,1643.02,8.58501056148438,24.444444444444446,24.862962962962964
2024-06-05 16:29:21,20.6541,24.1841,10.3587,35.2521,34.982,24.4665,24.1873,1722.38,310.311,1642.63,8.581472411790498,24.444444444444446,24.861666666666668
2024-06-05 16:29:22,20.6547,24.1709,10.3566,35.2372,34.9852,24.4757,24.2005,1709.25,299.479,1641.74,8.579072147444908,24.444444444444446,24.860370370370372
2024-06-05 16:29:23,20.6558,24.1808,10.351,35.2145,34.982,24.4609,24.1906,1714.83,304.402,1641.74,8.584653738552774,24.444444444444446,24.859074074074073
2024-06-05 16:29:24,20.6609,24.1906,10.3557,35.193,34.9852,24.4646,24.1939,1707.28,292.914,1642.04,8.586555727901853,24.444444444444446,24.857777777777777
2024-06-05 16:29:25,20.6485,24.1939,10.3531,35.1671,34.982,24.4699,24.2005,1710.24,306.372,1642.24,8.579434963162019,24.444444444444446,24.85648148148148
2024-06-05 16:29:26,20.6549,24.1808,10.352,35.1264,34.9852,24.4643,24.2005,1715.49,295.212,1643.22,8.59080838812506,24.444444444444446,24.855185185185185
2024-06-05 16:29:27,20.654,24.1709,10.3586,35.1007,34.982,24.466,24.1906,1720.41,318.517,1643.91,8.588159422673716,24.444444444444446,24.85388888888889
2024-06-05 16:29:28,20.6505,24.1873,10.3541,35.0905,34.9787,24.4693,24.1972,1714.83,309.982,1643.91,8.588993597103327,24.444444444444446,24.852592592592593
2024-06-05 16:29:29,20.6597,24.1873,10.3573,35.0574,34.982,24.4679,24.2005,1707.94,302.105,1644.7,8.59812858931584,24.444444444444446,24.851296296296297
2024-06-05 16:29:30,20.6541,24.1906,10.3455,35.0289,34.9885,24.4578,24.1906,1708.6,321.471,1644.7,8.603302956187024,24.444444444444446,24.85
2024-06-05 16:29:31,20.6555,24.1808,10.3533,34.9824,34.9787,24.4685,24.1939,1702.36,318.517,1644.6,8.597438906475679,24.444444444444446,24.848703703703702
2024-06-05 16:29:32,20.656,24.1873,10.3465,34.9615,34.9852,24.4678,24.1972,1712.53,297.838,1644.6,8.603530935752657,24.444444444444446,24.847407407407406
2024-06-05 16:29:33,20.655,24.1873,10.3482,34.9256,34.9852,24.4744,24.1939,1706.3,301.448,1644.99,8.603317424120997,24.444444444444446,24.84611111111111
2024-06-05 16:29:34,20.6646,24.1873,10.3468,34.8678,34.982,24.4514,24.1939,1704.66,280.113,1645.58,8.615588371468096,24.444444444444446,24.844814814814814
2024-06-05 16:29:35,20.6598,24.1873,10.3546,34.8412,34.9852,24.4534,24.2005,1702.36,293.571,1645.78,8.606112936266054,24.444444444444446,24.84351851851852
2024-06-05 16:29:36,20.6553,24.1873,10.3458,34.805,34.9918,24.4677,24.1906,1700.06,287.991,1646.17,8.61174420558674,24.444444444444446,24.842222222222222
2024-06-05 16:29:37,20.6599,24.1808,10.3528,34.7838,34.9852,24.4573,24.1972,1700.39,292.586,1645.88,8.60822268701435,24.444444444444446,24.840925925925927
2024-06-05 16:29:38,20.6658,24.1873,10.3647,34.7311,34.982,24.4428,24.1939,1703.34,327.379,1645.58,8.601643506690374,24.444444444444446,24.83962962962963
2024-06-05 16:29:39,20.6564,24.1906,10.3572,34.7113,34.982,24.437,24.1972,1709.25,315.234,1644.99,8.596973533444613,24.444444444444446,24.838333333333335
2024-06-05 16:29:40,20.657,24.1808,10.3448,34.678,34.982,24.4464,24.1939,1707.28,324.753,1645.49,8.610441301455774,24.444444444444446,24.837037037037035
2024-06-05 16:29:41,20.6627,24.1808,10.3518,34.651,34.982,24.451,24.2005,1709.58,308.013,1644.89,8.606216576949778,24.444444444444446,24.83574074074074
2024-06-05 16:29:42,20.6474,24.1873,10.3442,34.6016,34.982,24.4471,24.2005,1696.45,327.051,1644.7,8.598796249557283,24.444444444444446,24.834444444444443
2024-06-05 16:29:43,20.6699,24.1873,10.3553,34.5864,34.9787,24.4376,24.1873,1699.73,310.639,1647.75,8.624274016403266,24.444444444444446,24.833148148148148
2024-06-05 16:29:44,20.6726,24.1709,10.354,34.5771,34.9885,24.4439,24.1939,1708.27,308.341,1647.26,8.625052868441141,24.444444444444446,24.83185185185185
2024-06-05 16:29:45,20.6707,24.1972,10.3506,34.5806,34.982,24.4423,24.1775,1706.3,311.624,1649.42,8.637618083375989,24.444444444444446,24.830555555555556
2024-06-05 16:29:46,20.656,24.1873,10.3414,34.5798,34.9852,24.4402,24.1972,1702.69,323.44,1651.3,8.642854609793188,24.444444444444446,24.82925925925926
2024-06-05 16:29:47,20.6657,24.1939,10.3589,34.6273,34.982,24.4463,24.1939,1703.67,293.242,1652.38,8.641967212730195,24.444444444444446,24.827962962962964
2024-06-05 16:29:48,20.656,24.2169,10.362,34.6673,34.982,24.4433,24.1939,1703.34,292.258,1648.93,8.613213633039678,24.444444444444446,24.826666666666668
2024-06-05 16:29:49,20.6599,24.1644,10.3459,34.7092,34.9852,24.439,24.1939,1698.09,306.372,1647.36,8.621731213070978,24.444444444444446,24.82537037037037
2024-06-05 16:29:50,20.655,24.1709,10.3549,34.7529,34.9852,24.4344,24.2005,1711.22,334.928,1647.85,8.612672894514871,24.444444444444446,24.824074074074073
2024-06-05 16:29:51,20.6632,24.1873,10.3541,34.8023,34.982,24.4339,24.1906,1703.34,334.272,1647.85,8.620198457960907,24.444444444444446,24.822777777777777
2024-06-05 16:29:52,20.6504,24.1841,10.3527,34.8422,34.982,24.4333,24.1972,1712.53,314.906,1647.26,8.607583094930161,24.444444444444446,24.82148148148148
2024-06-05 16:29:53,20.6723,24.1873,10.3707,34.8949,34.9754,24.4313,24.1972,1703.02,318.517,1646.96,8.609274792818361,24.444444444444446,24.820185185185185
2024-06-05 16:29:54,20.6547,24.1906,10.363,34.9454,34.9885,24.4205,24.2005,1712.21,324.753,1645.88,8.595361006291348,24.444444444444446,24.81888888888889
2024-06-05 16:29:55,20.6585,24.1808,10.3571,35.0042,34.9852,24.444,24.2005,1715.16,292.914,1644.7,8.597294014014027,24.444444444444446,24.817592592592593
2024-06-05 16:29:56,20.6551,24.1841,10.3422,35.0648,34.9852,24.4348,24.2005,1704.0,319.829,1643.42,8.600193252599013,24.444444444444446,24.816296296296297
2024-06-05 16:29:57,20.6636,24.1939,10.3587,35.0898,34.9787,24.4408,24.1972,1714.83,322.784,1642.33,8.58782218412452,24.444444444444446,24.815
2024-06-05 16:29:58,20.6532,24.1873,10.3417,35.1211,34.982,24.4356,24.1906,1698.09,306.7,1641.05,8.58662497578154,24.444444444444446,24.813703703703702
2024-06-05 16:29:59,20.6536,24.1775,10.3522,35.1781,34.982,24.4351,24.1939,1718.77,323.112,1640.56,8.57565310854919,24.444444444444446,24.812407407407406
2024-06-05 16:30:00,20.6533,24.1873,10.3616,35.202,34.9852,24.4384,24.207,1712.86,314.906,1641.25,8.57118152694952,24.444444444444446,24.81111111111111
2024-06-05 16:30:01,20.6287,24.1808,10.3457,35.2242,34.982,24.4284,24.1939,1702.69,311.295,1641.35,8.564457745937954,24.444444444444446,24.809814814814814
2024-06-05 16:30:02,20.6594,24.1873,10.3608,35.2547,34.982,24.4303,24.1972,1720.08,317.532,1640.66,8.573844764973074,24.444444444444446,24.808518518518518
2024-06-05 16:30:03,20.6514,24.1841,10.3422,35.2813,34.9852,24.4273,24.1906,1711.55,308.669,1639.97,8.5790599842723,24.444444444444446,24.807222222222222
2024-06-05 16:30:04,20.6533,24.2038,10.3385,35.2809,34.982,24.4363,24.1939,1710.89,319.173,1642.04,8.594554692986268,24.444444444444446,24.805925925925926
2024-06-05 16:30:05,20.6574,24.2038,10.334,35.3077,34.9852,24.4237,24.1939,1711.88,311.295,1640.27,8.592448401917192,24.444444444444446,24.80462962962963
2024-06-05 16:30:06,20.6534,24.1742,10.3469,35.2936,34.9852,24.4331,24.1906,1721.73,319.829,1643.12,8.593287169631681,24.444444444444446,24.803333333333335
2024-06-05 16:30:07,20.6558,24.1939,10.3523,35.3188,34.9787,24.4351,24.1972,1722.05,321.142,1641.45,8.582054525399489,24.444444444444446,24.802037037037035
2024-06-05 16:30:08,20.6608,24.1873,10.3577,35.3097,34.9852,24.4304,24.1972,1710.89,327.379,1642.63,8.587890553637417,24.444444444444446,24.80074074074074
2024-06-05 16:30:09,20.6567,24.1841,10.3533,35.3187,34.982,24.4236,24.1972,1709.25,316.547,1643.22,8.591225300275429,24.444444444444446,24.799444444444443
2024-06-05 16:30:10,20.6622,24.1841,10.3566,35.3112,34.9721,24.4368,24.1972,1715.49,283.395,1643.52,8.594628534658252,24.444444444444446,24.798148148148147
2024-06-05 16:30:11,20.649,24.0856,10.3449,35.303,34.982,24.4341,24.0921,1706.95,288.975,1643.52,8.593377569862216,24.444444444444446,24.79685185185185
2024-06-05 16:30:12,20.6566,24.0889,10.3478,35.2509,34.982,24.4281,24.0987,1706.95,312.608,1643.71,8.598291154659234,24.444444444444446,24.795555555555556
2024-06-05 16:30:13,20.6604,24.0889,10.3497,35.2077,34.982,24.4221,24.0921,1703.67,283.395,1644.99,8.606572841704926,24.444444444444446,24.79425925925926
2024-06-05 16:30:14,20.6535,24.0954,10.3644,35.1508,34.9852,24.43,24.0954,1704.0,338.539,1643.52,8.580867921901897,24.444444444444446,24.792962962962964
2024-06-05 16:30:15,20.6513,24.0889,10.3484,35.1077,34.982,24.4253,24.0921,1701.37,330.99,1643.71,8.593370124295616,24.444444444444446,24.791666666666664
2024-06-05 16:30:16,20.6513,24.0856,10.3437,35.0221,34.9852,24.4187,24.0987,1705.64,301.12,1642.73,8.592164457549453,24.444444444444446,24.79037037037037
2024-06-05 16:30:17,20.6485,24.0889,10.3468,34.9698,34.9787,24.4179,24.0954,1702.03,300.464,1644.4,8.595976159380161,24.444444444444446,24.789074074074072
2024-06-05 16:30:18,20.6405,24.0823,10.3403,34.9019,34.9918,24.4213,24.0921,1712.21,324.753,1641.35,8.578783202830905,24.444444444444446,24.787777777777777
2024-06-05 16:30:19,20.6358,24.0856,10.346,34.8279,34.982,24.4342,24.0954,1684.63,328.692,1639.77,8.561871509372619,24.444444444444446,24.78648148148148
2024-06-05 16:30:20,20.6504,24.1053,10.3528,34.8008,34.982,24.4343,24.0921,1707.28,306.044,1638.79,8.563240847159017,24.444444444444446,24.785185185185185
2024-06-05 16:30:21,20.6431,24.0823,10.3434,34.742,34.982,24.4182,24.0921,1706.95,293.571,1638.3,8.562426217024603,24.444444444444446,24.78388888888889
2024-06-05 16:30:22,20.645,24.0921,10.347,34.7244,34.9852,24.423,24.0889,1707.28,310.639,1634.26,8.539901751706259,24.444444444444446,24.782592592592593
2024-06-05 16:30:23,20.6512,24.056,10.353,34.6871,34.9852,24.4208,24.0921,1713.85,314.906,1637.31,8.55600583384546,24.444444444444446,24.781296296296297
2024-06-05 16:30:24,20.6462,24.0921,10.3512,34.6807,34.9852,24.3949,24.0921,1702.03,316.547,1636.52,8.54922021347821,24.444444444444446,24.779999999999998
2024-06-05 16:30:25,20.6535,24.0823,10.3493,34.6591,34.982,24.4052,24.0921,1697.76,318.517,1635.15,8.549696809915682,24.444444444444446,24.7787037037037
2024-06-05 16:30:26,20.6379,24.0856,10.3589,34.656,34.982,24.3905,24.0889,1709.25,305.387,1638.2,8.54469614248607,24.444444444444446,24.777407407407406
2024-06-05 16:30:27,20.6355,24.0921,10.3389,34.6224,34.9852,24.3989,24.0921,1695.79,292.914,1638.59,8.561364303552669,24.444444444444446,24.77611111111111
2024-06-05 16:30:28,20.6492,24.0823,10.3506,34.5944,34.9754,24.391,24.0987,1701.05,289.96,1638.89,8.564595008634765,24.444444444444446,24.774814814814814
2024-06-05 16:30:29,20.6423,24.0889,10.3399,34.584,34.9787,24.3969,24.0921,1702.36,313.921,1639.48,8.57083958145043,24.444444444444446,24.773518518518518
2024-06-05 16:30:30,20.6427,24.0889,10.343,34.5641,34.982,24.3953,24.0987,1711.55,332.302,1639.97,8.571154320413749,24.444444444444446,24.772222222222222
2024-06-05 16:30:31,20.639,24.0954,10.3403,34.5486,34.982,24.3903,24.0889,1702.36,292.914,1641.35,8.577533889729771,24.444444444444446,24.770925925925926
2024-06-05 16:30:32,20.6577,24.0954,10.3503,34.5585,34.982,24.4016,24.0921,1694.81,291.273,1640.86,8.58221705065566,24.444444444444446,24.76962962962963
2024-06-05 16:30:33,20.6541,24.0856,10.3475,34.5535,34.9852,24.3991,24.0987,1702.03,294.884,1641.65,8.585682578546853,24.444444444444446,24.76833333333333
2024-06-05 16:30:34,20.6578,24.0889,10.353,34.57,34.982,24.3951,24.0954,1695.79,289.96,1642.14,8.586745337402412,24.444444444444446,24.767037037037035
2024-06-05 16:30:35,20.647,24.079,10.3431,34.5914,34.982,24.4016,24.1053,1698.75,325.738,1643.22,8.591642212425798,24.444444444444446,24.76574074074074
2024-06-05 16:30:36,20.6432,24.079,10.3454,34.5868,34.9852,24.4011,24.079,1699.41,332.959,1639.58,8.567535264056131,24.444444444444446,24.764444444444443
2024-06-05 16:30:37,20.6443,24.0987,10.342,34.6278,34.9852,24.3849,24.0921,1697.76,314.25,1643.22,8.590308093544605,24.444444444444446,24.763148148148147
2024-06-05 16:30:38,20.6372,24.079,10.3482,34.659,34.9852,24.3837,24.0954,1707.61,327.379,1642.63,8.576137852333321,24.444444444444446,24.76185185185185
2024-06-05 16:30:39,20.6546,24.102,10.3469,34.6869,34.9852,24.3976,24.0954,1710.24,317.86,1642.83,8.592770861983317,24.444444444444446,24.760555555555555
2024-06-05 16:30:40,20.6607,24.0692,10.3567,34.7708,34.982,24.3946,24.102,1707.28,287.662,1643.91,8.595333322768417,24.444444444444446,24.75925925925926
2024-06-05 16:30:41,20.6459,24.0757,10.3361,34.7952,34.9852,24.3819,24.0954,1703.34,292.258,1644.7,8.604304446549193,24.444444444444446,24.757962962962964
2024-06-05 16:30:42,20.6469,24.0856,10.339,34.8284,34.982,24.3785,24.0987,1698.75,325.738,1644.8,8.603241810492445,24.444444444444446,24.756666666666664
2024-06-05 16:30:43,20.6471,24.0889,10.329,34.8713,34.9787,24.3828,24.0987,1701.37,314.906,1644.7,8.611231421554171,24.444444444444446,24.75537037037037
2024-06-05 16:30:44,20.6584,24.079,10.3522,34.942,34.982,24.3815,24.0987,1700.72,327.051,1644.4,8.59973106320353,24.444444444444446,24.754074074074072
2024-06-05 16:30:45,20.66,24.0889,10.341,34.9947,34.9852,24.3852,24.0987,1704.66,300.792,1643.52,8.605803820169472,24.444444444444446,24.752777777777776
2024-06-05 16:30:46,20.6519,24.0856,10.3448,35.0682,34.982,24.3768,24.0954,1714.83,326.394,1646.96,8.613871264372344,24.444444444444446,24.75148148148148
2024-06-05 16:30:47,20.6544,24.0823,10.346,35.0995,34.9787,24.3736,24.0921,1719.76,292.914,1643.71,8.597957525482032,24.444444444444446,24.750185185185185
2024-06-05 16:30:48,20.6599,24.0889,10.3374,35.1425,34.9852,24.3766,24.0954,1704.33,312.608,1646.86,8.626217586854409,24.444444444444446,24.74888888888889
2024-06-05 16:30:49,20.6519,24.0889,10.3371,35.1839,34.9852,24.3832,24.0921,1706.63,327.379,1645.39,8.612088832362595,24.444444444444446,24.747592592592593
2024-06-05 16:30:50,20.6369,24.0823,10.3479,35.2205,34.9852,24.3851,24.0987,1716.8,330.661,1645.29,8.590025658283059,24.444444444444446,24.746296296296297
2024-06-05 16:30:51,20.6389,24.0889,10.3391,35.2683,34.982,24.391,24.0856,1704.66,318.188,1645.68,8.601080624290343,24.444444444444446,24.744999999999997
2024-06-05 16:30:52,20.648,24.0889,10.3454,35.2918,34.9852,24.3716,24.0889,1711.88,290.288,1645.09,8.600334377876955,24.444444444444446,24.7437037037037
2024-06-05 16:30:53,20.6568,24.0823,10.3467,35.3264,34.9787,24.354,24.0856,1711.22,307.028,1645.49,8.608687851490386,24.444444444444446,24.742407407407406
2024-06-05 16:30:54,20.6219,24.0856,10.3293,35.3346,34.9852,24.3588,24.0987,1718.77,325.738,1646.27,8.598149557468453,24.444444444444446,24.74111111111111
2024-06-05 16:30:55,20.6348,24.0954,10.3219,35.3368,34.982,24.3571,24.0954,1711.22,313.921,1647.36,8.62081169548959,24.444444444444446,24.739814814814814
2024-06-05 16:30:56,20.6364,24.1086,10.3344,35.3459,34.982,24.341,24.0954,1709.58,278.8,1648.54,8.617868652230495,24.444444444444446,24.738518518518518
2024-06-05 16:30:57,20.6459,24.0987,10.3456,35.3299,34.9852,24.3554,24.0921,1707.94,291.601,1649.03,8.61900765139456,24.444444444444446,24.737222222222222
2024-06-05 16:30:58,20.6383,24.0921,10.3356,35.322,34.982,24.3575,24.0921,1716.47,328.035,1650.31,8.62770765770275,24.444444444444446,24.735925925925926
2024-06-05 16:30:59,20.6441,24.0823,10.3369,35.3045,34.9754,24.3566,24.0954,1712.21,330.99,1651.89,8.63973979635336,24.444444444444446,24.73462962962963
2024-06-05 16:31:00,20.6423,24.0823,10.3413,35.2978,34.982,24.3622,24.102,1722.05,311.952,1651.79,8.634020102239386,24.444444444444446,24.73333333333333
2024-06-05 16:31:01,20.6495,24.0823,10.3407,35.28,34.9852,24.3392,24.0987,1705.31,299.479,1651.79,8.640557851661525,24.444444444444446,24.732037037037035
2024-06-05 16:31:02,20.6365,24.0856,10.3453,35.2565,34.9852,24.3636,24.0987,1716.8,328.692,1651.3,8.623247179755262,24.444444444444446,24.73074074074074
2024-06-05 16:31:03,20.6404,24.0823,10.3324,35.21,34.9885,24.3591,24.0954,1708.6,327.379,1648.83,8.624404675365069,24.444444444444446,24.729444444444443
2024-06-05 16:31:04,20.6399,24.0889,10.3441,35.1754,34.9787,24.3573,24.0889,1712.21,302.761,1650.8,8.624489416701115,24.444444444444446,24.728148148148147
2024-06-05 16:31:05,20.6279,24.0856,10.333,35.1303,34.9852,24.335,24.0987,1708.6,299.807,1650.7,8.623213115767904,24.444444444444446,24.72685185185185
2024-06-05 16:31:06,20.6343,24.0921,10.3361,35.0928,34.982,24.351,24.0954,1713.85,327.707,1649.62,8.620333561529671,24.444444444444446,24.725555555555555
2024-06-05 16:31:07,20.6384,24.0823,10.34,35.0159,34.9852,24.3578,24.0954,1704.99,306.044,1647.26,8.60816820696163,24.444444444444446,24.72425925925926
2024-06-05 16:31:08,20.6455,24.0856,10.3362,34.9357,34.982,24.3543,24.0954,1708.92,300.464,1645.19,8.606450486379202,24.444444444444446,24.72296296296296
2024-06-05 16:31:09,20.6408,24.0921,10.3332,34.864,34.982,24.3469,24.0889,1688.9,289.96,1648.14,8.620461018588294,24.444444444444446,24.721666666666664
2024-06-05 16:31:10,20.6321,24.0921,10.3331,34.8253,34.982,24.3485,24.0954,1711.55,310.311,1646.37,8.604018543489488,24.444444444444446,24.720370370370368
2024-06-05 16:31:11,20.6185,24.0921,10.3232,34.773,34.9787,24.3438,24.0987,1706.95,330.99,1644.4,8.590635851720254,24.444444444444446,24.719074074074072
2024-06-05 16:31:12,20.6258,24.0889,10.3262,34.7647,34.982,24.339,24.0921,1703.02,326.394,1643.42,8.589102039626958,24.444444444444446,24.717777777777776
2024-06-05 16:31:13,20.6387,24.0921,10.3325,34.749,34.982,24.3431,24.0954,1701.37,319.173,1642.83,8.591520422380608,24.444444444444446,24.71648148148148
2024-06-05 16:31:14,20.6377,24.079,10.3424,34.729,34.982,24.3329,24.0987,1701.7,306.372,1645.29,8.595285368813444,24.444444444444446,24.715185185185184
2024-06-05 16:31:15,20.629,24.0987,10.3304,34.7146,34.9852,24.3321,24.0921,1699.08,306.372,1643.22,8.587222943631867,24.444444444444446,24.71388888888889
2024-06-05 16:31:16,20.6471,24.0823,10.3317,34.7043,34.982,24.3408,24.0889,1696.12,301.448,1643.22,8.601231191884342,24.444444444444446,24.712592592592593
2024-06-05 16:31:17,20.6544,24.0823,10.3502,34.6822,34.982,24.3281,24.0954,1702.36,301.12,1642.83,8.589853169576966,24.444444444444446,24.711296296296293
2024-06-05 16:31:18,20.6388,24.0856,10.3364,34.6828,34.9852,24.3394,24.0954,1708.6,288.975,1644.5,8.597083033458922,24.444444444444446,24.709999999999997
2024-06-05 16:31:19,20.6394,24.0889,10.3344,34.6872,34.9852,24.3365,24.0954,1704.99,289.632,1644.6,8.599775575239452,24.444444444444446,24.7087037037037
2024-06-05 16:31:20,20.6162,24.0889,10.3298,34.6773,34.982,24.3344,24.0921,1702.69,310.311,1643.61,8.579085954700918,24.444444444444446,24.707407407407405
2024-06-05 16:31:21,20.6214,24.0954,10.3271,34.699,34.982,24.3327,24.0987,1709.91,331.318,1643.22,8.58363749913866,24.444444444444446,24.70611111111111
2024-06-05 16:31:22,20.6425,24.1086,10.3402,34.6966,34.982,24.3251,24.0954,1705.64,311.952,1643.91,8.59391522623807,24.444444444444446,24.704814814814814
2024-06-05 16:31:23,20.6209,24.0856,10.3304,34.7082,34.9852,24.3256,24.0921,1711.22,322.455,1644.4,8.586630620975336,24.444444444444446,24.703518518518518
2024-06-05 16:31:24,20.6219,24.0921,10.3368,34.7302,34.982,24.3308,24.0954,1695.14,328.364,1645.39,8.58729154707144,24.444444444444446,24.702222222222222
2024-06-05 16:31:25,20.62,24.0856,10.328,34.7587,34.9852,24.3365,24.0987,1713.52,302.105,1645.39,8.593052532543126,24.444444444444446,24.700925925925926
2024-06-05 16:31:26,20.6259,24.0823,10.3362,34.7806,34.9787,24.3197,24.0954,1707.61,298.166,1645.49,8.591654337540916,24.444444444444446,24.699629629629626
2024-06-05 16:31:27,20.6237,23.9904,10.3209,34.8294,34.982,24.3185,24.0002,1700.39,318.845,1645.29,8.601546928968666,24.444444444444446,24.69833333333333
2024-06-05 16:31:28,20.6419,23.9904,10.3372,34.8818,34.9885,24.334,23.9969,1706.63,319.173,1645.39,8.603656085512744,24.444444444444446,24.697037037037035
2024-06-05 16:31:29,20.6182,23.9838,10.3269,34.9068,34.982,24.3075,24.0002,1695.47,330.99,1648.05,8.606358995167389,24.444444444444446,24.69574074074074
2024-06-05 16:31:30,20.6241,23.9936,10.3357,34.9443,34.9852,24.327,24.0002,1711.88,311.295,1644.3,8.584356265002382,24.444444444444446,24.694444444444443
2024-06-05 16:31:31,20.6207,23.9871,10.3264,34.9953,34.982,24.3266,24.0068,1695.47,306.7,1643.81,8.586719463893532,24.444444444444446,24.693148148148147
2024-06-05 16:31:32,20.6139,23.9936,10.3322,35.0399,34.982,24.3213,23.9969,1707.28,339.524,1644.89,8.581844162897962,24.444444444444446,24.69185185185185
2024-06-05 16:31:33,20.6226,23.9969,10.3319,35.0716,34.9852,24.3137,23.9936,1706.3,304.731,1644.99,8.589878392556551,24.444444444444446,24.690555555555555
2024-06-05 16:31:34,20.6133,24.0035,10.3325,35.1254,34.982,24.3203,23.9904,1703.67,311.624,1646.08,8.587300972642208,24.444444444444446,24.68925925925926
2024-06-05 16:31:35,20.6127,23.9871,10.3285,35.1616,34.982,24.3055,23.9969,1694.48,300.464,1646.08,8.590140909544678,24.444444444444446,24.68796296296296
2024-06-05 16:31:36,20.6034,24.0035,10.3262,35.2215,34.9885,24.3039,24.0002,1710.89,289.632,1646.86,8.588361674363775,24.444444444444446,24.686666666666664
2024-06-05 16:31:37,20.6029,23.9904,10.3309,35.2292,34.982,24.3015,24.0199,1716.47,305.387,1648.14,8.590687995550752,24.444444444444446,24.685370370370368
2024-06-05 16:31:38,20.6118,24.0002,10.3392,35.2662,34.9852,24.3033,24.0035,1714.83,305.387,1647.75,8.589156851540945,24.444444444444446,24.684074074074072
2024-06-05 16:31:39,20.6136,23.9969,10.3347,35.2991,34.9918,24.3002,23.9969,1705.97,320.158,1647.95,8.595467597191414,24.444444444444446,24.682777777777776
2024-06-05 16:31:40,20.6107,23.9936,10.3296,35.3171,34.982,24.3033,24.0035,1713.19,294.227,1647.36,8.594229278136904,24.444444444444446,24.68148148148148
2024-06-05 16:31:41,20.6089,23.9936,10.3311,35.3353,34.9852,24.2986,23.9904,1717.79,315.234,1646.77,8.588393700499607,24.444444444444446,24.680185185185184
2024-06-05 16:31:42,20.6028,23.9871,10.3187,35.338,34.9852,24.2928,23.9871,1715.49,324.097,1648.44,8.602373026077395,24.444444444444446,24.67888888888889
2024-06-05 16:31:43,20.6151,23.9838,10.3266,35.3542,34.9852,24.2875,23.9969,1714.83,304.402,1648.83,8.60808959085113,24.444444444444446,24.677592592592593
2024-06-05 16:31:44,20.6185,24.0002,10.3251,35.3518,34.9754,24.2881,24.0035,1708.27,323.768,1649.72,8.616837937778362,24.444444444444446,24.676296296296293
2024-06-05 16:31:45,20.6087,23.9936,10.336,35.3363,34.9787,24.2881,24.0002,1715.16,309.326,1649.13,8.596434001595846,24.444444444444446,24.674999999999997
2024-06-05 16:31:46,20.6148,24.0035,10.3423,35.3401,34.9885,24.2896,24.0002,1714.5,326.394,1649.13,8.596266636949712,24.444444444444446,24.6737037037037
2024-06-05 16:31:47,20.6013,24.0101,10.324,35.3261,34.9787,24.2809,24.0035,1711.22,319.501,1648.83,8.598718875643124,24.444444444444446,24.672407407407405
2024-06-05 16:31:48,20.6013,23.9608,10.3171,35.306,34.9852,24.2663,23.9969,1714.18,291.929,1644.89,8.583930842183214,24.444444444444446,24.67111111111111
2024-06-05 16:31:49,20.6101,23.9871,10.3328,35.248,34.9852,24.2719,23.9969,1722.71,331.974,1647.45,8.591522116699888,24.444444444444446,24.669814814814814
2024-06-05 16:31:50,20.5997,23.9871,10.3259,35.2029,34.9852,24.2587,24.0035,1708.92,302.433,1646.96,8.586041718418231,24.444444444444446,24.668518518518518
2024-06-05 16:31:51,20.6128,23.9904,10.3363,35.1865,34.982,24.267,24.0035,1715.49,306.7,1645.58,8.58110196935314,24.444444444444446,24.66722222222222
2024-06-05 16:31:52,20.6279,24.0068,10.3288,35.1054,34.9885,24.2681,24.0035,1702.36,322.784,1645.68,8.600496073479942,24.444444444444446,24.665925925925926
2024-06-05 16:31:53,20.6239,23.9871,10.3311,35.037,34.9885,24.2615,23.9969,1710.57,319.501,1646.67,8.600405795033357,24.444444444444446,24.664629629629626
2024-06-05 16:31:54,20.6173,23.9904,10.3229,34.9869,34.9885,24.2648,24.0035,1714.18,328.364,1646.67,8.601742714945532,24.444444444444446,24.66333333333333
2024-06-05 16:31:55,20.6112,23.9871,10.3266,34.9367,34.9852,24.2649,24.0035,1706.95,325.41,1646.57,8.593032205786,24.444444444444446,24.662037037037035
2024-06-05 16:31:56,20.6056,23.9936,10.3293,34.8868,34.982,24.2568,23.9969,1700.39,302.433,1646.96,8.58813102367004,24.444444444444446,24.66074074074074
2024-06-05 16:31:57,20.6078,23.9936,10.3342,34.8158,34.982,24.2583,23.9904,1703.67,322.127,1647.26,8.587438523561044,24.444444444444446,24.659444444444443
2024-06-05 16:31:58,20.6018,23.9871,10.3326,34.7858,34.982,24.2584,24.0068,1711.55,330.99,1646.17,8.578080760076755,24.444444444444446,24.658148148148147
2024-06-05 16:31:59,20.5962,23.9936,10.3294,34.7284,34.9852,24.2571,24.0002,1708.27,298.166,1645.39,8.572012411690018,24.444444444444446,24.65685185185185
2024-06-05 16:32:00,20.6102,23.9871,10.339,34.6878,34.9852,24.2654,23.9969,1714.5,305.715,1645.29,8.575164888847981,24.444444444444446,24.655555555555555
2024-06-05 16:32:01,20.591,23.9904,10.3264,34.6659,34.982,24.2763,23.9969,1693.5,298.166,1646.17,8.57423828242549,24.444444444444446,24.654259259259256
