TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 16:32:02,20.6051,24.0035,10.3312,34.6217,34.9852,24.2638,23.9904,1695.79,325.081,1647.26,8.587689285860247,24.444444444444446,24.65296296296296
2024-06-05 16:32:03,20.5947,23.9936,10.3371,34.5991,34.982,24.2737,24.0002,1703.02,301.12,1648.83,8.582236456929053,24.444444444444446,24.651666666666664
2024-06-05 16:32:04,20.5993,24.0035,10.3231,34.5899,34.982,24.2783,24.0002,1703.02,302.433,1650.11,8.604473077748466,24.444444444444446,24.650370370370368
2024-06-05 16:32:05,20.5963,24.0199,10.305,34.577,34.9852,24.2635,24.0035,1698.42,322.127,1649.62,8.614557765606648,24.444444444444446,24.649074074074072
2024-06-05 16:32:06,20.6026,23.9871,10.3206,34.6051,34.982,24.2651,24.0002,1686.93,329.02,1649.42,8.605729511658982,24.444444444444446,24.647777777777776
2024-06-05 16:32:07,20.6062,23.9904,10.3162,34.6093,34.9754,24.278,24.0002,1705.64,322.127,1648.93,8.60986674606355,24.444444444444446,24.64648148148148
2024-06-05 16:32:08,20.5968,23.9936,10.3074,34.617,34.9918,24.2595,24.0035,1695.79,312.937,1647.06,8.59960110145489,24.444444444444446,24.645185185185184
2024-06-05 16:32:09,20.6071,23.9904,10.3203,34.6159,34.9852,24.2531,24.0002,1698.42,330.661,1649.52,8.610268955845841,24.444444444444446,24.64388888888889
2024-06-05 16:32:10,20.6068,23.9969,10.3145,34.6165,34.9787,24.2571,24.0035,1699.08,311.624,1651.79,8.626727997114692,24.444444444444446,24.64259259259259
2024-06-05 16:32:11,20.6078,23.9969,10.3179,34.6542,34.9852,24.2483,24.0035,1704.66,284.052,1654.35,8.638083259015556,24.444444444444446,24.641296296296293
2024-06-05 16:32:12,20.6048,23.9904,10.3165,34.6769,34.982,24.2567,24.0002,1696.12,325.081,1652.28,8.625933411097137,24.444444444444446,24.639999999999997
2024-06-05 16:32:13,20.6156,23.9904,10.3264,34.7087,34.982,24.2599,24.0035,1695.79,305.715,1651.98,8.625121666227622,24.444444444444446,24.6387037037037
2024-06-05 16:32:14,20.6079,23.9904,10.3204,34.7524,34.9852,24.2637,23.9936,1695.14,304.074,1652.28,8.625262673781073,24.444444444444446,24.637407407407405
2024-06-05 16:32:15,20.6102,23.9936,10.3274,34.8007,34.982,24.256,24.0002,1698.09,317.204,1652.48,8.622365658768153,24.444444444444446,24.63611111111111
2024-06-05 16:32:16,20.6097,23.9936,10.3248,34.8243,34.9885,24.2518,23.9969,1705.97,322.784,1652.97,8.626683817954923,24.444444444444446,24.634814814814813
2024-06-05 16:32:17,20.6163,23.9904,10.3157,34.8968,34.9852,24.261,24.0002,1704.33,308.669,1652.38,8.636768683922135,24.444444444444446,24.633518518518517
2024-06-05 16:32:18,20.6259,24.0002,10.3241,34.9546,34.982,24.252,24.0035,1699.41,320.158,1651.79,8.634690640641656,24.444444444444446,24.63222222222222
2024-06-05 16:32:19,20.6035,23.9805,10.329,34.9914,34.982,24.2642,24.0002,1703.34,330.333,1651.69,8.611287155474198,24.444444444444446,24.630925925925922
2024-06-05 16:32:20,20.6113,23.9805,10.3248,35.063,34.9885,24.2614,24.0133,1704.99,325.738,1649.52,8.610017849506963,24.444444444444446,24.629629629629626
2024-06-05 16:32:21,20.5953,23.9871,10.3124,35.1379,34.9787,24.2628,24.0035,1703.67,309.982,1650.02,8.609613515609515,24.444444444444446,24.62833333333333
2024-06-05 16:32:22,20.6007,24.0002,10.317,35.1585,34.982,24.2552,24.0035,1699.41,297.181,1649.62,8.608196019372576,24.444444444444446,24.627037037037034
2024-06-05 16:32:23,20.5982,23.9871,10.3159,35.2073,34.982,24.2473,24.0035,1708.92,290.288,1650.11,8.609580732890853,24.444444444444446,24.62574074074074
2024-06-05 16:32:24,20.5988,23.9871,10.3037,35.2487,34.9852,24.2591,23.9969,1698.42,310.311,1648.44,8.61157423019705,24.444444444444446,24.624444444444443
2024-06-05 16:32:25,20.6061,23.9838,10.3119,35.3212,34.982,24.2478,24.0035,1702.69,319.501,1647.26,8.604657534772821,24.444444444444446,24.623148148148147
2024-06-05 16:32:26,20.6,23.9739,10.3156,35.3491,34.9852,24.2475,24.0002,1712.21,322.127,1645.78,8.58874237101023,24.444444444444446,24.62185185185185
2024-06-05 16:32:27,20.6217,23.9904,10.3229,35.3947,34.9852,24.2537,23.9969,1717.13,292.914,1645.09,8.597162239714171,24.444444444444446,24.620555555555555
2024-06-05 16:32:28,20.6081,23.9904,10.3248,35.4398,34.9852,24.2603,24.0035,1700.72,316.219,1644.5,8.581144583589081,24.444444444444446,24.619259259259255
2024-06-05 16:32:29,20.6172,23.9904,10.3216,35.4275,34.9852,24.2568,24.0002,1706.95,290.945,1644.8,8.592975910137476,24.444444444444446,24.61796296296296
2024-06-05 16:32:30,20.612,23.9969,10.3163,35.4501,34.9754,24.2546,23.9969,1719.1,328.364,1644.4,8.590969620949002,24.444444444444446,24.616666666666664
2024-06-05 16:32:31,20.6094,23.9936,10.32,35.4399,34.9754,24.2526,23.9936,1702.36,302.105,1643.71,8.582110139565296,24.444444444444446,24.615370370370368
2024-06-05 16:32:32,20.6011,23.9969,10.3112,35.4193,34.982,24.2467,24.0002,1709.25,303.089,1644.11,8.584615750584861,24.444444444444446,24.61407407407407
2024-06-05 16:32:33,20.6191,23.9838,10.3193,35.4075,34.982,24.2344,24.0035,1704.33,305.387,1643.91,8.591829790164029,24.444444444444446,24.612777777777776
2024-06-05 16:32:34,20.6059,23.9969,10.3139,35.366,34.9852,24.2308,23.9969,1708.6,312.937,1642.33,8.577071676484932,24.444444444444446,24.61148148148148
2024-06-05 16:32:35,20.6219,23.9969,10.3244,35.3302,34.982,24.2419,23.9936,1717.79,305.387,1642.63,8.583222814112387,24.444444444444446,24.610185185185184
2024-06-05 16:32:36,20.5953,23.9936,10.3185,35.2575,34.982,24.2499,23.9969,1721.07,326.394,1639.68,8.5505852208301,24.444444444444446,24.608888888888888
2024-06-05 16:32:37,20.6142,23.9936,10.31,35.2184,34.9852,24.2398,24.0068,1707.94,290.288,1643.71,8.594454419121496,24.444444444444446,24.60759259259259
2024-06-05 16:32:38,20.6057,23.9904,10.3259,35.1392,34.9852,24.2391,23.9969,1703.67,325.081,1644.5,8.578223925235964,24.444444444444446,24.606296296296293
2024-06-05 16:32:39,20.6127,24.0002,10.3167,35.0787,34.982,24.2538,24.0035,1710.57,290.945,1645.58,8.597384895291187,24.444444444444446,24.604999999999997
2024-06-05 16:32:40,20.5899,23.9936,10.3199,35.0057,34.9787,24.2451,24.0035,1709.91,342.478,1644.8,8.571609483382392,24.444444444444446,24.6037037037037
2024-06-05 16:32:41,20.6132,23.9904,10.3256,34.9475,34.9852,24.2286,24.0035,1703.67,292.258,1643.61,8.580086781340526,24.444444444444446,24.602407407407405
2024-06-05 16:32:42,20.6064,23.9641,10.3174,34.8619,34.982,24.2414,24.0002,1709.25,310.311,1643.71,8.581776510388105,24.444444444444446,24.60111111111111
2024-06-05 16:32:43,20.6126,24.0133,10.3266,34.7829,34.982,24.2281,24.0035,1695.14,290.288,1644.3,8.58235377141387,24.444444444444446,24.599814814814813
2024-06-05 16:32:44,20.597,23.9214,10.3177,34.7178,34.9787,24.2416,23.9083,1695.47,303.746,1643.81,8.574207608599016,24.444444444444446,24.598518518518517
2024-06-05 16:32:45,20.5966,23.905,10.326,34.6315,34.9885,24.2357,23.9083,1692.18,288.975,1643.81,8.566950732528182,24.444444444444446,24.597222222222218
2024-06-05 16:32:46,20.5836,23.8984,10.3111,34.5561,34.982,24.2236,23.8984,1703.02,290.288,1644.5,8.572132266385196,24.444444444444446,24.595925925925922
2024-06-05 16:32:47,20.5852,23.905,10.317,34.5265,34.982,24.2228,23.905,1700.39,316.547,1644.7,8.569586113994099,24.444444444444446,24.594629629629626
2024-06-05 16:32:48,20.5947,23.905,10.3151,34.4935,34.982,24.2168,23.9083,1692.51,302.761,1645.09,8.581134594260083,24.444444444444446,24.59333333333333
2024-06-05 16:32:49,20.596,23.905,10.3186,34.4475,34.9852,24.228,23.9083,1701.7,326.066,1646.37,8.585973412841904,24.444444444444446,24.592037037037034
2024-06-05 16:32:50,20.6094,23.9017,10.317,34.4595,34.982,24.2167,23.9083,1697.76,304.074,1646.27,8.597982483074087,24.444444444444446,24.59074074074074
2024-06-05 16:32:51,20.6177,23.9017,10.3209,34.461,34.9852,24.2304,23.9116,1689.56,323.112,1646.08,8.60066538159504,24.444444444444446,24.589444444444442
2024-06-05 16:32:52,20.6007,23.8984,10.3232,34.4524,34.982,24.2242,23.9083,1692.84,284.052,1646.47,8.586578469533334,24.444444444444446,24.588148148148147
2024-06-05 16:32:53,20.5876,23.9017,10.3086,34.4533,34.9852,24.2227,23.8984,1690.21,306.7,1647.75,8.594508038567586,24.444444444444446,24.58685185185185
2024-06-05 16:32:54,20.5957,23.905,10.3261,34.4726,34.9787,24.1995,23.9017,1698.09,294.884,1648.44,8.590244166101508,24.444444444444446,24.58555555555555
2024-06-05 16:32:55,20.5938,23.905,10.3098,34.4864,34.9852,24.2239,23.905,1697.44,300.792,1648.73,8.60380272709646,24.444444444444446,24.584259259259255
2024-06-05 16:32:56,20.5946,23.8952,10.3074,34.4977,34.9918,24.2117,23.9116,1704.99,303.089,1650.51,8.615771629935342,24.444444444444446,24.58296296296296
2024-06-05 16:32:57,20.5858,23.905,10.311,34.5214,34.9852,24.2112,23.8984,1687.59,292.586,1650.8,8.606898333176696,24.444444444444446,24.581666666666663
2024-06-05 16:32:58,20.5929,23.9083,10.3119,34.5561,34.982,24.1964,23.8984,1696.12,308.013,1649.82,8.60697930935878,24.444444444444446,24.580370370370368
2024-06-05 16:32:59,20.5998,23.9017,10.3138,34.589,34.982,24.196,23.905,1706.63,306.372,1649.42,8.609077393204071,24.444444444444446,24.57907407407407
2024-06-05 16:33:00,20.5878,23.8853,10.3198,34.6425,34.9852,24.1837,23.9083,1700.39,303.089,1648.73,8.590416802978062,24.444444444444446,24.577777777777776
2024-06-05 16:33:01,20.5902,23.8984,10.32,34.6659,34.982,24.1978,23.9083,1700.72,326.066,1648.34,8.59022490596887,24.444444444444446,24.57648148148148
2024-06-05 16:33:02,20.5836,23.8952,10.3168,34.7216,34.9852,24.2026,23.9116,1705.97,299.807,1648.34,8.587381069950064,24.444444444444446,24.575185185185184
2024-06-05 16:33:03,20.5944,23.905,10.3198,34.7661,34.9951,24.1957,23.9083,1703.67,315.234,1648.64,8.595469266139034,24.444444444444446,24.573888888888884
2024-06-05 16:33:04,20.594,23.9017,10.3149,34.7972,34.9852,24.1914,23.905,1698.42,291.601,1646.47,8.587915227066908,24.444444444444446,24.57259259259259
2024-06-05 16:33:05,20.5845,23.9017,10.3248,34.8485,34.9754,24.1958,23.905,1692.51,337.554,1652.08,8.600913329669984,24.444444444444446,24.571296296296293
2024-06-05 16:33:06,20.5904,23.8984,10.3171,34.9139,34.9787,24.2016,23.9083,1705.64,295.868,1647.75,8.589742137621988,24.444444444444446,24.569999999999997
2024-06-05 16:33:07,20.5787,23.9017,10.316,34.9329,34.982,24.1967,23.9083,1710.24,305.387,1645.88,8.571140958176606,24.444444444444446,24.5687037037037
2024-06-05 16:33:08,20.5831,23.8984,10.2988,34.9786,34.9852,24.2075,23.9116,1696.45,278.8,1644.8,8.583544635827614,24.444444444444446,24.567407407407405
2024-06-05 16:33:09,20.5867,23.8886,10.3187,35.0254,34.9852,24.1996,23.9116,1705.64,332.959,1646.17,8.577078374602516,24.444444444444446,24.56611111111111
2024-06-05 16:33:10,20.5911,23.8952,10.3164,35.0606,34.9951,24.194,23.9083,1712.53,315.562,1645.29,8.578086950253754,24.444444444444446,24.564814814814813
2024-06-05 16:33:11,20.5866,23.9017,10.3208,35.1241,34.9885,24.1779,23.9083,1712.86,325.738,1645.88,8.573729997802673,24.444444444444446,24.563518518518517
2024-06-05 16:33:12,20.5996,23.8919,10.3169,35.1543,34.982,24.1756,23.905,1705.64,330.333,1646.47,8.590922931517438,24.444444444444446,24.562222222222218
2024-06-05 16:33:13,20.585,23.905,10.3073,35.1843,34.9885,24.1799,23.9017,1713.85,314.906,1646.86,8.588779510042482,24.444444444444446,24.560925925925922
2024-06-05 16:33:14,20.5785,23.9017,10.3087,35.2098,34.982,24.1841,23.905,1701.7,320.814,1647.55,8.585773459824017,24.444444444444446,24.559629629629626
2024-06-05 16:33:15,20.5696,23.8984,10.3085,35.2357,34.9852,24.1652,23.905,1708.6,301.12,1647.06,8.57594872996858,24.444444444444446,24.55833333333333
2024-06-05 16:33:16,20.5816,23.905,10.3062,35.2456,34.982,24.1657,23.8919,1718.44,303.746,1646.17,8.583259751693676,24.444444444444446,24.557037037037034
2024-06-05 16:33:17,20.5762,23.8984,10.3092,35.2659,34.9852,24.16,23.9017,1701.05,323.44,1646.08,8.575774169920392,24.444444444444446,24.555740740740738
2024-06-05 16:33:18,20.5781,23.8984,10.3123,35.2628,34.9885,24.1713,23.8984,1716.8,285.693,1647.75,8.583471215325142,24.444444444444446,24.554444444444442
2024-06-05 16:33:19,20.5694,23.8689,10.3091,35.2565,34.9787,24.1676,23.905,1706.63,310.639,1651.0,8.595793392108186,24.444444444444446,24.553148148148146
2024-06-05 16:33:20,20.5672,23.8952,10.3137,35.2695,34.982,24.1728,23.905,1708.92,284.708,1650.31,8.586506495215342,24.444444444444446,24.55185185185185
2024-06-05 16:33:21,20.567,23.905,10.317,35.237,34.982,24.1572,23.9083,1695.14,340.508,1651.2,8.58820457712,24.444444444444446,24.55055555555555
2024-06-05 16:33:22,20.5765,23.9083,10.319,35.2169,34.9852,24.1704,23.9083,1704.66,284.708,1651.79,8.597559576615916,24.444444444444446,24.549259259259255
2024-06-05 16:33:23,20.5719,23.8787,10.3157,35.1763,34.9852,24.1676,23.905,1710.24,318.845,1652.28,8.599020076290008,24.444444444444446,24.54796296296296
2024-06-05 16:33:24,20.5826,23.9017,10.3136,35.1057,34.982,24.1761,23.9017,1704.33,297.509,1652.48,8.61079403955053,24.444444444444446,24.546666666666663
2024-06-05 16:33:25,20.5941,23.8984,10.3178,35.0627,34.9951,24.1715,23.9116,1710.57,310.967,1652.77,8.618427473643033,24.444444444444446,24.545370370370367
2024-06-05 16:33:26,20.5913,23.905,10.3216,35.0351,34.9918,24.1713,23.9116,1708.6,311.295,1653.36,8.615966849616816,24.444444444444446,24.54407407407407
2024-06-05 16:33:27,20.5972,23.905,10.3198,34.9634,34.9852,24.1799,23.905,1705.97,318.188,1654.64,8.62910223572146,24.444444444444446,24.542777777777776
2024-06-05 16:33:28,20.5799,23.9083,10.3163,34.9049,34.9852,24.1767,23.9017,1699.41,328.364,1655.33,8.621109073642556,24.444444444444446,24.54148148148148
2024-06-05 16:33:29,20.5904,23.8984,10.3039,34.8326,34.982,24.1735,23.905,1696.78,316.547,1654.84,8.637786712545525,24.444444444444446,24.540185185185184
2024-06-05 16:33:30,20.5871,23.8984,10.3017,34.7919,34.982,24.1618,23.905,1697.11,309.982,1654.45,8.634827550164994,24.444444444444446,24.538888888888884
2024-06-05 16:33:31,20.5971,23.905,10.3044,34.7049,34.9885,24.153,23.9083,1704.33,340.508,1652.67,8.63165938063687,24.444444444444446,24.53759259259259
2024-06-05 16:33:32,20.5788,23.8984,10.3062,34.6698,34.9787,24.1721,23.905,1698.09,286.678,1652.08,8.611727659714024,24.444444444444446,24.536296296296292
2024-06-05 16:33:33,20.5824,23.8952,10.3082,34.6308,34.9885,24.1587,23.9116,1689.56,312.937,1651.0,8.607438424724231,24.444444444444446,24.534999999999997
2024-06-05 16:33:34,20.5887,23.8886,10.3083,34.5993,34.9885,24.1415,23.9083,1694.48,309.982,1650.21,8.608511485487607,24.444444444444446,24.5337037037037
2024-06-05 16:33:35,20.5919,23.8984,10.3073,34.5748,34.9885,24.1622,23.9017,1701.7,311.295,1649.03,8.60587032334324,24.444444444444446,24.532407407407405
2024-06-05 16:33:36,20.5932,23.9017,10.3065,34.5461,34.982,24.1602,23.9116,1704.99,330.99,1648.05,8.602512129234244,24.444444444444446,24.53111111111111
2024-06-05 16:33:37,20.5816,23.8919,10.3173,34.5167,34.9852,24.1655,23.8984,1698.42,307.357,1647.45,8.580654497041312,24.444444444444446,24.529814814814813
2024-06-05 16:33:38,20.5869,23.905,10.326,34.5216,34.9852,24.1622,23.9116,1698.09,300.464,1645.88,8.569637644845347,24.444444444444446,24.528518518518514
2024-06-05 16:33:39,20.5777,23.905,10.303,34.5185,34.982,24.1675,23.9083,1692.84,329.677,1645.09,8.577044205576492,24.444444444444446,24.527222222222218
2024-06-05 16:33:40,20.5756,23.9017,10.3189,34.5291,34.9852,24.1546,23.9247,1695.47,295.868,1640.36,8.537400579204462,24.444444444444446,24.52592592592592
2024-06-05 16:33:41,20.5675,23.882,10.3074,34.5488,34.9852,24.1617,23.9017,1699.41,312.937,1643.71,8.557671802335792,24.444444444444446,24.524629629629626
2024-06-05 16:33:42,20.5802,23.8755,10.302,34.5511,34.982,24.167,23.9116,1704.66,295.868,1643.42,8.571256027777174,24.444444444444446,24.52333333333333
2024-06-05 16:33:43,20.5806,23.8952,10.3029,34.5434,34.9852,24.155,23.905,1708.27,336.898,1643.71,8.572351486132353,24.444444444444446,24.522037037037034
2024-06-05 16:33:44,20.5861,23.8722,10.3033,34.5664,34.982,24.1524,23.905,1703.34,301.448,1642.43,8.569926431140209,24.444444444444446,24.520740740740738
2024-06-05 16:33:45,20.5826,23.8722,10.3073,34.5903,34.982,24.1457,23.9116,1691.86,302.761,1639.58,8.548815776064396,24.444444444444446,24.519444444444442
2024-06-05 16:33:46,20.5722,23.9017,10.3096,34.6282,34.9852,24.1368,23.905,1690.87,299.807,1643.91,8.560798501382294,24.444444444444446,24.518148148148146
2024-06-05 16:33:47,20.5769,23.8984,10.3149,34.6517,34.982,24.1378,23.905,1699.73,305.387,1644.7,8.564411747122907,24.444444444444446,24.516851851851847
2024-06-05 16:33:48,20.5611,23.905,10.3072,34.6841,34.982,24.1543,23.905,1701.7,329.677,1644.11,8.554581817599983,24.444444444444446,24.51555555555555
2024-06-05 16:33:49,20.5768,23.905,10.3029,34.7363,34.9787,24.1424,23.905,1700.72,294.227,1643.71,8.569182008949003,24.444444444444446,24.514259259259255
2024-06-05 16:33:50,20.5781,23.8919,10.3095,34.7985,34.9754,24.1422,23.9116,1693.17,301.777,1643.91,8.565803547959993,24.444444444444446,24.51296296296296
2024-06-05 16:33:51,20.5867,23.8984,10.3041,34.8356,34.9885,24.153,23.905,1698.09,312.28,1641.35,8.564124595777661,24.444444444444446,24.511666666666663
2024-06-05 16:33:52,20.5746,23.9017,10.3007,34.8974,34.982,24.1377,23.905,1700.39,306.7,1648.64,8.594883663927137,24.444444444444446,24.510370370370367
2024-06-05 16:33:53,20.5808,23.8919,10.3141,34.9403,34.982,24.1359,23.9083,1695.47,308.013,1646.67,8.57859728896597,24.444444444444446,24.50907407407407
2024-06-05 16:33:54,20.5744,23.905,10.2891,34.9732,34.9852,24.1299,23.905,1694.48,317.204,1647.36,8.597740163447634,24.444444444444446,24.507777777777775
2024-06-05 16:33:55,20.5749,23.905,10.31,35.0265,34.982,24.132,23.9017,1699.73,302.433,1648.54,8.58683361757726,24.444444444444446,24.50648148148148
2024-06-05 16:33:56,20.5757,23.8984,10.303,35.0873,34.9852,24.1318,23.905,1704.66,313.265,1650.31,8.602584997649455,24.444444444444446,24.50518518518518
2024-06-05 16:33:57,20.575,23.9083,10.3144,35.1171,34.982,24.1218,23.905,199.695,289.304,1650.9,8.595524066889501,24.444444444444446,24.503888888888884
2024-06-05 16:33:58,20.5759,23.8984,10.3105,35.1626,34.982,24.1276,23.905,193.787,305.387,1651.2,8.601107830826109,24.444444444444446,24.50259259259259
2024-06-05 16:33:59,20.5723,23.9017,10.3014,35.2165,34.9852,24.1126,23.9017,137.987,295.54,1649.82,8.598523858427487,24.444444444444446,24.501296296296292
2024-06-05 16:34:00,20.5612,23.8919,10.3379,35.2608,34.9852,24.1062,23.9083,5.70765,279.128,1652.38,0.0,24.444444444444446,24.499999999999996
2024-06-05 16:34:01,20.5653,23.905,10.4293,35.2794,34.9852,24.1113,23.9083,6.03588,257.465,1652.67,0.0,24.444444444444446,24.498888888888885
2024-06-05 16:34:02,20.5692,23.8065,10.549,35.3095,34.9852,24.1092,23.8131,6.69236,247.289,1650.8,0.0,24.444444444444446,24.497777777777774
2024-06-05 16:34:03,20.5917,23.8131,10.6694,35.3033,34.9885,24.111,23.8196,7.02059,227.267,1641.25,0.0,24.444444444444446,24.496666666666663
2024-06-05 16:34:04,20.586,23.8032,10.8171,35.305,34.9852,24.1045,23.8196,5.70765,206.916,1636.62,0.0,24.444444444444446,24.49555555555555
2024-06-05 16:34:05,20.5786,23.8098,10.9592,35.2552,34.9852,24.105,23.8131,6.03588,202.321,1620.87,0.0,24.444444444444446,24.49444444444444
2024-06-05 16:34:06,20.5988,23.8098,11.1322,35.2383,34.982,24.1,23.8196,5.70765,182.299,1607.77,0.0,24.444444444444446,24.49333333333333
2024-06-05 16:34:07,20.6038,23.7999,11.2807,35.1774,34.982,24.096,23.8295,5.70765,164.246,1584.93,0.0,24.444444444444446,24.492222222222217
2024-06-05 16:34:08,20.6282,23.7999,11.4561,35.1203,34.9852,24.0874,23.8262,5.70765,157.024,1565.63,0.0,24.444444444444446,24.491111111111106
2024-06-05 16:34:09,20.6463,23.7999,11.6102,35.0548,34.9852,24.0971,23.8164,6.03588,141.926,1533.33,0.0,24.444444444444446,24.489999999999995
2024-06-05 16:34:10,20.668,23.7868,11.749,34.9995,34.9852,24.0904,23.8098,5.37941,121.575,1491.18,0.0,24.444444444444446,24.488888888888887
2024-06-05 16:34:11,20.7032,23.8032,11.9134,34.9087,34.982,24.0865,23.8131,7.02059,111.071,1458.0,0.0,24.444444444444446,24.487777777777776
2024-06-05 16:34:12,20.709,23.8065,12.0501,34.8395,34.9787,24.0979,23.8098,5.70765,104.507,1410.63,0.0,24.444444444444446,24.486666666666665
2024-06-05 16:34:13,20.737,23.7803,12.1818,34.7572,34.9885,24.0978,23.8164,6.36412,90.3925,1374.4,0.0,24.444444444444446,24.485555555555553
2024-06-05 16:34:14,20.7663,23.8098,12.3099,34.6537,34.9852,24.0983,23.8164,6.69236,74.9654,1317.58,0.0,24.444444444444446,24.484444444444442
2024-06-05 16:34:15,20.8004,23.8098,12.4241,34.6119,34.9787,24.1096,23.8164,5.05118,66.7595,1278.58,0.0,24.444444444444446,24.48333333333333
2024-06-05 16:34:16,20.8356,23.8032,12.5326,34.5305,34.9721,24.105,23.8164,5.05118,61.1795,1216.35,0.0,24.444444444444446,24.48222222222222
2024-06-05 16:34:17,20.8556,23.8065,12.6298,34.4309,34.982,24.1047,23.8164,6.03588,53.9583,1174.3,0.0,24.444444444444446,24.481111111111108
2024-06-05 16:34:18,20.8859,23.8098,12.7317,34.3512,34.9951,24.1034,23.8229,6.69236,48.7066,1108.92,0.0,24.444444444444446,24.479999999999997
2024-06-05 16:34:19,20.9209,23.8098,12.8289,34.2599,34.9885,24.0991,23.8196,4.06647,49.6913,1063.03,0.0,24.444444444444446,24.478888888888886
2024-06-05 16:34:20,20.9593,23.7999,12.9086,34.1721,34.982,24.1024,23.8098,6.69236,47.3936,995.874,0.0,24.444444444444446,24.477777777777774
2024-06-05 16:34:21,20.9914,23.8196,12.9826,34.0836,34.982,24.0908,23.8196,4.06647,46.0807,952.546,0.0,24.444444444444446,24.476666666666663
2024-06-05 16:34:22,21.0495,23.8032,13.0637,34.012,34.9852,24.0937,23.8131,6.36412,44.1113,890.608,0.0,24.444444444444446,24.47555555555555
2024-06-05 16:34:23,21.0818,23.7999,13.15,33.9169,34.982,24.0858,23.8131,6.36412,45.096,851.614,0.0,24.444444444444446,24.47444444444444
2024-06-05 16:34:24,21.127,23.8098,13.211,33.8333,34.9885,24.0961,23.8196,6.69236,46.0807,796.273,0.0,24.444444444444446,24.47333333333333
2024-06-05 16:34:25,21.1792,23.8098,13.3152,33.7449,34.9852,24.0846,23.8164,4.06647,46.0807,748.416,0.0,24.444444444444446,24.472222222222218
2024-06-05 16:34:26,21.24,23.8131,13.3775,33.6504,34.9852,24.0802,23.8098,6.69236,44.1113,700.855,0.0,24.444444444444446,24.471111111111107
2024-06-05 16:34:27,21.299,23.8164,13.4519,33.5931,34.9885,24.0755,23.8032,6.69236,45.4242,676.73,0.0,24.444444444444446,24.469999999999995
2024-06-05 16:34:28,21.343,23.8098,13.5388,33.5463,34.982,24.0669,23.8196,4.72294,47.7219,644.333,0.0,24.444444444444446,24.468888888888884
2024-06-05 16:34:29,21.3998,23.8131,13.6115,33.4615,34.9852,24.0714,23.8164,6.03588,46.4089,628.184,0.0,24.444444444444446,24.467777777777776
2024-06-05 16:34:30,21.469,23.8131,13.71,33.4286,34.982,24.0695,23.8229,6.69236,43.4548,610.459,0.0,24.444444444444446,24.466666666666665
2024-06-05 16:34:31,21.5342,23.8098,13.795,33.3829,34.982,24.0581,23.8164,4.72294,48.0501,601.498,0.0,24.444444444444446,24.465555555555554
2024-06-05 16:34:32,21.5877,23.8032,13.8836,33.3404,34.9852,24.0513,23.8229,5.05118,47.0654,592.242,0.0,24.444444444444446,24.464444444444442
2024-06-05 16:34:33,21.6568,23.8032,13.9623,33.295,34.982,24.0572,23.8196,6.69236,44.1113,588.204,0.0,24.444444444444446,24.46333333333333
2024-06-05 16:34:34,21.7231,23.7868,14.0557,33.2807,34.982,24.0467,23.8196,5.70765,46.0807,585.349,0.0,24.444444444444446,24.46222222222222
2024-06-05 16:34:35,21.773,23.8131,14.1427,33.2368,34.9885,24.0469,23.8131,6.36412,44.7677,582.69,0.0,24.444444444444446,24.46111111111111
2024-06-05 16:34:36,21.8483,23.7967,14.2253,33.2482,34.982,24.0553,23.8196,4.3947,43.783,582.592,0.0,24.444444444444446,24.459999999999997
2024-06-05 16:34:37,21.8899,23.8065,14.3286,33.2223,34.9885,24.0583,23.8229,6.03588,47.7219,581.902,0.0,24.444444444444446,24.458888888888886
2024-06-05 16:34:38,21.9562,23.8098,14.4054,33.1897,34.9918,24.0412,23.8229,5.70765,44.1113,584.561,0.0,24.444444444444446,24.457777777777775
2024-06-05 16:34:39,22.014,23.8065,14.4987,33.1881,34.982,24.034,23.8164,5.37941,47.0654,581.804,0.0,24.444444444444446,24.456666666666663
2024-06-05 16:34:40,22.0819,23.7999,14.6028,33.1676,34.982,24.0285,23.8164,6.36412,46.4089,581.508,0.0,24.444444444444446,24.455555555555552
2024-06-05 16:34:41,22.1295,23.8098,14.6879,33.166,34.9918,24.0429,23.8196,7.02059,42.7983,580.622,0.0,24.444444444444446,24.45444444444444
2024-06-05 16:34:42,22.1881,23.7999,14.7753,33.1617,34.9852,24.037,23.8196,4.72294,47.7219,582.592,0.0,24.444444444444446,24.45333333333333
2024-06-05 16:34:43,22.2491,23.8131,14.872,33.1667,34.9852,24.0421,23.8229,6.69236,45.7524,581.804,0.0,24.444444444444446,24.45222222222222
2024-06-05 16:34:44,22.3178,23.8065,14.9696,33.1713,34.982,24.0456,23.8164,6.36412,45.4242,579.44,0.0,24.444444444444446,24.451111111111107
2024-06-05 16:34:45,22.3837,23.7999,15.0618,33.1868,34.9852,24.0484,23.8164,6.36412,49.0348,582.395,0.0,24.444444444444446,24.449999999999996
2024-06-05 16:34:46,22.437,23.8065,15.1624,33.1877,34.9852,24.0411,23.8164,6.69236,47.7219,579.44,0.0,24.444444444444446,24.448888888888884
2024-06-05 16:34:47,22.4943,23.8098,15.2551,33.1968,34.982,24.0297,23.8131,5.05118,46.4089,577.176,0.0,24.444444444444446,24.447777777777777
2024-06-05 16:34:48,22.5471,23.8098,15.3466,33.2222,34.9885,24.0313,23.8131,7.02059,46.7371,580.13,0.0,24.444444444444446,24.446666666666665
2024-06-05 16:34:49,22.622,23.8098,15.4621,33.2287,34.982,24.0355,23.8196,4.72294,42.1418,580.031,0.0,24.444444444444446,24.445555555555554
2024-06-05 16:34:50,22.6856,23.8098,15.5216,33.2652,34.982,24.0324,23.8229,5.37941,47.3936,579.342,0.0,24.444444444444446,24.444444444444443
2024-06-05 16:34:51,22.7378,23.8032,15.6429,33.3031,34.982,24.0348,23.8229,6.69236,45.7524,580.622,0.0,24.444444444444446,24.44333333333333
2024-06-05 16:34:52,22.8092,23.8065,15.7408,33.3187,34.9852,24.0233,23.8196,6.69236,44.4395,581.016,0.0,24.444444444444446,24.44222222222222
2024-06-05 16:34:53,22.8505,23.7934,15.8177,33.3462,34.982,24.0293,23.8229,5.70765,47.3936,580.622,0.0,24.444444444444446,24.44111111111111
2024-06-05 16:34:54,22.911,23.8098,15.9228,33.3816,34.982,24.0214,23.8131,6.36412,46.4089,581.804,0.0,24.444444444444446,24.439999999999998
2024-06-05 16:34:55,22.9755,23.8098,16.0164,33.4141,34.982,24.0245,23.8098,6.03588,44.4395,581.804,0.0,24.444444444444446,24.438888888888886
2024-06-05 16:34:56,23.039,23.7934,16.1261,33.4154,34.9754,24.0244,23.8196,7.02059,47.3936,580.524,0.0,24.444444444444446,24.437777777777775
2024-06-05 16:34:57,23.0852,23.8131,16.2137,33.4388,34.982,24.0205,23.8164,5.37941,44.4395,581.41,0.0,24.444444444444446,24.436666666666664
2024-06-05 16:34:58,23.1483,23.8262,16.3201,33.4798,34.982,24.0218,23.8164,7.34883,46.0807,579.145,0.0,24.444444444444446,24.435555555555553
2024-06-05 16:34:59,23.2064,23.8196,16.4282,33.4983,34.9852,24.0266,23.8229,7.34883,47.3936,578.16,0.0,24.444444444444446,24.43444444444444
2024-06-05 16:35:00,23.2568,23.8131,16.5101,33.5387,34.982,24.0317,23.8164,6.03588,43.783,577.57,0.0,24.444444444444446,24.43333333333333
2024-06-05 16:35:01,23.3126,23.8098,16.6036,33.5719,34.9787,24.0286,23.8229,6.69236,47.0654,577.274,0.0,24.444444444444446,24.43222222222222
2024-06-05 16:35:02,23.3653,23.8065,16.7019,33.5827,34.982,24.0208,23.8131,6.03588,44.4395,576.585,0.0,24.444444444444446,24.431111111111107
2024-06-05 16:35:03,23.4244,23.7999,16.8088,33.6269,34.9951,24.0241,23.8164,7.67706,45.096,577.077,0.0,24.444444444444446,24.429999999999996
2024-06-05 16:35:04,23.4799,23.8098,16.9031,33.6547,34.9885,24.0113,23.8131,5.37941,46.0807,576.191,0.0,24.444444444444446,24.428888888888885
2024-06-05 16:35:05,23.5313,23.8098,16.9949,33.694,34.9852,24.0236,23.8196,5.70765,45.4242,581.311,0.0,24.444444444444446,24.427777777777774
2024-06-05 16:35:06,23.5824,23.7999,17.078,33.7246,34.982,24.0298,23.8131,4.72294,45.096,577.963,0.0,24.444444444444446,24.426666666666666
2024-06-05 16:35:07,23.6156,23.8131,17.1606,33.7604,34.9852,24.012,23.8164,24.7453,42.7983,578.259,0.0,24.444444444444446,24.425555555555555
2024-06-05 16:35:08,23.6459,23.8196,17.2651,33.797,34.9852,24.0312,23.8196,4.3947,45.4242,578.456,0.0,24.444444444444446,24.424444444444443
2024-06-05 16:35:09,23.6589,23.8164,17.355,33.845,34.982,24.0183,23.8196,6.36412,43.4548,581.115,0.0,24.444444444444446,24.423333333333332
2024-06-05 16:35:10,23.6673,23.8131,17.4587,33.8721,34.982,24.022,23.8131,4.3947,44.7677,580.721,0.0,24.444444444444446,24.42222222222222
2024-06-05 16:35:11,23.6405,23.8098,17.53,33.9171,34.982,24.0171,23.8196,5.70765,43.1266,581.311,0.0,24.444444444444446,24.42111111111111
2024-06-05 16:35:12,23.626,23.7999,17.6413,33.937,34.9852,24.0176,23.8098,4.3947,43.4548,581.902,0.0,24.444444444444446,24.419999999999998
2024-06-05 16:35:13,23.5919,23.8032,17.7222,33.9983,34.982,24.0114,23.8196,6.03588,45.096,582.69,0.0,24.444444444444446,24.418888888888887
2024-06-05 16:35:14,23.5649,23.8098,17.7961,34.0246,34.9852,24.0115,23.8196,5.05118,41.8136,581.804,0.0,24.444444444444446,24.417777777777776
2024-06-05 16:35:15,23.5154,23.8131,17.8744,34.0587,34.9852,24.0135,23.8065,5.37941,44.7677,581.213,0.0,24.444444444444446,24.416666666666664
2024-06-05 16:35:16,23.4682,23.8098,17.9385,34.0992,34.9787,24.0213,23.8196,7.67706,45.4242,579.539,0.0,24.444444444444446,24.415555555555553
2024-06-05 16:35:17,23.419,23.8098,18.0254,34.1516,34.9787,24.0126,23.8164,5.37941,43.4548,579.342,0.0,24.444444444444446,24.41444444444444
2024-06-05 16:35:18,23.3669,23.8065,18.1095,34.172,34.9852,24.0204,23.8262,3.73823,44.7677,578.062,0.0,24.444444444444446,24.41333333333333
2024-06-05 16:35:19,23.3178,23.8065,18.1705,34.2043,34.982,24.0166,23.8164,5.70765,45.096,576.388,0.0,24.444444444444446,24.41222222222222
2024-06-05 16:35:20,23.2581,23.7244,18.2273,34.2499,34.982,24.0221,23.7277,5.05118,39.516,576.092,0.0,24.444444444444446,24.411111111111108
2024-06-05 16:35:21,23.2071,23.7244,18.2906,34.2866,34.982,24.0082,23.7376,6.69236,42.4701,574.812,0.0,24.444444444444446,24.409999999999997
2024-06-05 16:35:22,23.1565,23.7212,18.3692,34.3202,34.982,24.0091,23.731,5.37941,44.7677,574.812,0.0,24.444444444444446,24.408888888888885
2024-06-05 16:35:23,23.1005,23.7343,18.4197,34.3635,34.982,24.0176,23.7277,6.03588,43.1266,572.646,0.0,24.444444444444446,24.407777777777774
2024-06-05 16:35:24,23.057,23.7212,18.4789,34.4161,34.9852,24.0014,23.7179,5.37941,43.4548,571.957,0.0,24.444444444444446,24.406666666666663
2024-06-05 16:35:25,23.0069,23.7146,18.5236,34.4473,34.9885,24.006,23.7244,5.70765,45.096,570.283,0.0,24.444444444444446,24.405555555555555
2024-06-05 16:35:26,22.9405,23.7179,18.5613,34.4635,34.9787,24.0087,23.7244,6.36412,41.8136,571.464,0.0,24.444444444444446,24.404444444444444
2024-06-05 16:35:27,22.8872,23.6982,18.5986,34.5118,34.9885,24.0109,23.7277,5.37941,44.1113,571.563,0.0,24.444444444444446,24.403333333333332
2024-06-05 16:35:28,22.8524,23.754,18.6488,34.541,34.9852,24.01,23.731,6.36412,45.4242,572.154,0.0,24.444444444444446,24.40222222222222
2024-06-05 16:35:29,22.8134,23.7376,18.6751,34.5844,34.9852,23.9925,23.7277,10.9594,41.1571,572.548,0.0,24.444444444444446,24.40111111111111
2024-06-05 16:35:30,22.7729,23.7179,18.7004,34.6142,34.9885,23.998,23.7244,6.03588,42.1418,571.957,0.0,24.444444444444446,24.4
2024-06-05 16:35:31,22.724,23.7244,18.751,34.639,34.9885,23.9996,23.7277,8.0053,45.7524,574.32,0.0,24.444444444444446,24.398888888888887
2024-06-05 16:35:32,22.6657,23.7212,18.7672,34.6564,34.9754,24.0021,23.7179,5.05118,44.1113,571.957,0.0,24.444444444444446,24.397777777777776
2024-06-05 16:35:33,22.6226,23.7277,18.801,34.7038,34.9754,24.0049,23.731,7.02059,41.1571,574.812,0.0,24.444444444444446,24.396666666666665
2024-06-05 16:35:34,22.5799,23.7244,18.8285,34.7426,34.9852,24.0137,23.7277,3.73823,44.4395,571.563,0.0,24.444444444444446,24.395555555555553
2024-06-05 16:35:35,22.5353,23.7244,18.8489,34.7657,34.982,24.0076,23.7244,6.03588,44.7677,571.366,0.0,24.444444444444446,24.394444444444442
2024-06-05 16:35:36,22.4826,23.7146,18.8755,34.8104,34.982,24.0024,23.7277,6.69236,41.8136,571.267,0.0,24.444444444444446,24.39333333333333
2024-06-05 16:35:37,22.4557,23.7146,18.8945,34.8515,34.9852,23.9967,23.7244,3.73823,44.1113,569.298,0.0,24.444444444444446,24.39222222222222
2024-06-05 16:35:38,22.404,23.7146,18.9135,34.8919,34.982,24.0075,23.7244,5.37941,45.096,568.215,0.0,24.444444444444446,24.39111111111111
2024-06-05 16:35:39,22.351,23.7179,18.9407,34.9329,34.9852,23.9926,23.731,6.69236,43.1266,567.23,0.0,24.444444444444446,24.389999999999997
2024-06-05 16:35:40,22.3247,23.7277,18.9603,34.9275,34.9885,23.9997,23.7244,6.69236,44.1113,567.329,0.0,24.444444444444446,24.388888888888886
2024-06-05 16:35:41,22.2854,23.7212,18.9701,34.971,34.982,23.9975,23.7343,6.03588,46.0807,567.033,0.0,24.444444444444446,24.387777777777774
2024-06-05 16:35:42,22.2485,23.7113,18.9956,35.002,34.9852,23.9966,23.7212,6.69236,43.783,566.541,0.0,24.444444444444446,24.386666666666663
2024-06-05 16:35:43,22.2066,23.7244,19.007,35.0025,34.982,23.973,23.7277,19.1653,43.783,566.442,0.0,24.444444444444446,24.385555555555552
2024-06-05 16:35:44,22.1598,23.7244,19.0177,35.04,34.9852,23.9863,23.7441,5.05118,45.096,565.95,0.0,24.444444444444446,24.384444444444444
2024-06-05 16:35:45,22.1179,23.731,19.0322,35.0653,34.982,23.9913,23.7277,4.3947,39.1877,564.473,0.0,24.444444444444446,24.383333333333333
2024-06-05 16:35:46,22.0879,23.7179,19.0588,35.084,34.982,23.9874,23.7244,6.03588,45.4242,565.458,0.0,24.444444444444446,24.38222222222222
2024-06-05 16:35:47,22.0473,23.7146,19.0654,35.0961,34.9852,23.9722,23.7277,7.67706,45.096,565.162,0.0,24.444444444444446,24.38111111111111
2024-06-05 16:35:48,22.0139,23.7212,19.0702,35.1074,34.9852,23.9771,23.7244,3.73823,44.1113,566.048,0.0,24.444444444444446,24.38
2024-06-05 16:35:49,21.9751,23.708,19.0941,35.0834,34.9852,23.9861,23.731,5.37941,44.7677,565.064,0.0,24.444444444444446,24.378888888888888
2024-06-05 16:35:50,21.9431,23.7277,19.0941,35.0819,34.982,23.9954,23.7244,8.0053,47.0654,565.359,0.0,24.444444444444446,24.377777777777776
2024-06-05 16:35:51,21.9121,23.7343,19.1058,35.0866,34.9787,23.9877,23.7212,6.03588,45.096,565.162,0.0,24.444444444444446,24.376666666666665
2024-06-05 16:35:52,21.8714,23.7212,19.1278,35.1007,34.9918,23.9899,23.7343,5.37941,46.0807,564.867,0.0,24.444444444444446,24.375555555555554
2024-06-05 16:35:53,21.8487,23.7212,19.1255,35.0824,34.9852,23.9932,23.731,5.05118,46.7371,565.261,0.0,24.444444444444446,24.374444444444443
2024-06-05 16:35:54,21.8071,23.7146,19.1525,35.076,34.9852,23.9913,23.731,5.70765,44.4395,565.261,0.0,24.444444444444446,24.37333333333333
2024-06-05 16:35:55,21.7812,23.7179,19.1446,35.0719,34.9852,23.9906,23.731,6.69236,45.096,564.67,0.0,24.444444444444446,24.37222222222222
2024-06-05 16:35:56,21.7257,23.7212,19.1526,35.0406,34.982,23.9976,23.7277,5.70765,47.0654,565.655,0.0,24.444444444444446,24.37111111111111
2024-06-05 16:35:57,21.6975,23.7113,19.1596,35.038,34.982,23.9851,23.7277,7.67706,45.4242,566.147,0.0,24.444444444444446,24.369999999999997
2024-06-05 16:35:58,21.6768,23.7113,19.1772,35.0238,34.9885,23.9804,23.7244,6.69236,45.7524,568.806,0.0,24.444444444444446,24.368888888888886
2024-06-05 16:35:59,21.6397,23.7244,19.1851,35.0189,34.982,23.9847,23.7244,10.303,45.096,567.329,0.0,24.444444444444446,24.367777777777775
2024-06-05 16:36:00,21.6149,23.7244,19.1993,35.0012,34.982,23.9727,23.7212,5.05118,44.4395,571.267,0.0,24.444444444444446,24.366666666666664
2024-06-05 16:36:01,21.5956,23.7212,19.192,34.9629,34.982,23.9722,23.7244,7.34883,47.7219,567.132,0.0,24.444444444444446,24.365555555555552
2024-06-05 16:36:02,21.6248,23.7179,19.2135,34.9564,34.9852,23.9698,23.7277,6.36412,46.0807,571.169,0.0,24.444444444444446,24.364444444444445
2024-06-05 16:36:03,21.6726,23.7212,19.2233,34.9489,34.9852,23.9766,23.731,8.66177,45.4242,569.101,0.0,24.444444444444446,24.363333333333333
2024-06-05 16:36:04,21.7164,23.7244,19.2418,34.9356,34.982,23.9743,23.731,7.02059,46.7371,569.298,0.0,24.444444444444446,24.362222222222222
2024-06-05 16:36:05,21.7723,23.7179,19.2287,34.9302,34.9852,23.9621,23.7343,5.37941,45.096,567.033,0.0,24.444444444444446,24.36111111111111
2024-06-05 16:36:06,21.8437,23.7179,19.2627,34.9229,34.982,23.9672,23.7179,5.05118,44.4395,569.396,0.0,24.444444444444446,24.36
2024-06-05 16:36:07,21.9357,23.7179,19.2689,34.8775,34.9885,23.9704,23.7146,8.0053,45.4242,568.806,0.0,24.444444444444446,24.358888888888888
2024-06-05 16:36:08,21.9977,23.7113,19.3051,34.8899,34.9852,23.9568,23.7212,7.02059,42.1418,568.116,0.0,24.444444444444446,24.357777777777777
2024-06-05 16:36:09,22.0674,23.7212,19.3212,34.8663,34.9885,23.9601,23.7244,8.0053,44.1113,567.132,0.0,24.444444444444446,24.356666666666666
2024-06-05 16:36:10,22.1488,23.7047,19.337,34.8737,34.9787,23.9618,23.7244,5.05118,43.1266,566.245,0.0,24.444444444444446,24.355555555555554
2024-06-05 16:36:11,22.2184,23.6982,19.3658,34.8603,34.982,23.9655,23.7244,4.3947,43.4548,565.064,0.0,24.444444444444446,24.354444444444443
2024-06-05 16:36:12,22.2862,23.6949,19.3834,34.8601,34.982,23.969,23.731,2.75352,46.4089,561.026,0.0,24.444444444444446,24.35333333333333
2024-06-05 16:36:13,22.3696,23.7212,19.4083,34.8537,34.982,23.9669,23.7343,6.03588,46.0807,563.094,0.0,24.444444444444446,24.35222222222222
2024-06-05 16:36:14,22.4566,23.7146,19.4532,34.8739,34.9918,23.9638,23.7244,4.3947,43.1266,561.814,0.0,24.444444444444446,24.35111111111111
2024-06-05 16:36:15,22.5297,23.7212,19.4831,34.8555,34.9885,23.9637,23.7244,33.2795,45.096,560.436,0.0,24.444444444444446,24.349999999999998
2024-06-05 16:36:16,22.6024,23.7179,19.5163,34.8548,34.9885,23.978,23.7212,6.36412,48.7066,560.534,0.0,24.444444444444446,24.348888888888887
2024-06-05 16:36:17,22.6821,23.7212,19.5516,34.8574,34.982,23.963,23.7277,3.73823,45.096,560.633,0.0,24.444444444444446,24.347777777777775
2024-06-05 16:36:18,22.7451,23.7179,19.5993,34.8684,34.9754,23.9447,23.7244,5.70765,43.783,560.14,0.0,24.444444444444446,24.346666666666664
2024-06-05 16:36:19,22.8254,23.7179,19.643,34.857,34.9852,23.9593,23.7244,4.3947,46.0807,557.777,0.0,24.444444444444446,24.345555555555553
2024-06-05 16:36:20,22.9119,23.7146,19.6836,34.8765,34.9852,23.9431,23.7277,5.37941,45.096,561.026,0.0,24.444444444444446,24.34444444444444
2024-06-05 16:36:21,22.9696,23.7146,19.7199,34.8823,34.9852,23.9607,23.731,3.73823,43.783,561.125,0.0,24.444444444444446,24.343333333333334
2024-06-05 16:36:22,23.0452,23.7113,19.7782,34.8785,34.982,23.9497,23.7277,6.03588,45.096,561.42,0.0,24.444444444444446,24.342222222222222
2024-06-05 16:36:23,23.1123,23.7212,19.8211,34.9013,34.982,23.9524,23.7277,4.3947,46.7371,562.7,0.0,24.444444444444446,24.34111111111111
2024-06-05 16:36:24,23.1827,23.7244,19.879,34.9054,34.9852,23.9434,23.7277,5.37941,45.7524,562.7,0.0,24.444444444444446,24.34
2024-06-05 16:36:25,23.2537,23.7179,19.9392,34.9115,34.9885,23.9274,23.7277,4.06647,45.4242,565.655,0.0,24.444444444444446,24.33888888888889
2024-06-05 16:36:26,23.3233,23.7244,19.9938,34.9362,34.982,23.9298,23.731,7.34883,44.7677,563.784,0.0,24.444444444444446,24.337777777777777
2024-06-05 16:36:27,23.3866,23.7277,20.05,34.9473,34.982,23.9369,23.7277,4.72294,47.0654,566.738,0.0,24.444444444444446,24.336666666666666
2024-06-05 16:36:28,23.4554,23.7146,20.1155,34.9538,34.9787,23.9197,23.7244,4.3947,46.0807,567.919,0.0,24.444444444444446,24.335555555555555
2024-06-05 16:36:29,23.5302,23.7244,20.1738,34.9582,34.9852,23.9259,23.731,6.69236,44.7677,567.722,0.0,24.444444444444446,24.334444444444443
2024-06-05 16:36:30,23.599,23.7277,20.2357,34.9801,34.9852,23.9299,23.7212,8.66177,43.4548,566.147,0.0,24.444444444444446,24.333333333333332
2024-06-05 16:36:31,23.6841,23.7179,20.3145,34.9795,34.982,23.9317,23.731,3.41,44.7677,563.882,0.0,24.444444444444446,24.33222222222222
2024-06-05 16:36:32,23.75,23.7146,20.3829,35.0114,34.9852,23.9469,23.731,6.03588,43.783,567.722,0.0,24.444444444444446,24.33111111111111
2024-06-05 16:36:33,23.826,23.7179,20.4468,35.0414,34.9852,23.9346,23.7277,7.67706,46.4089,567.033,0.0,24.444444444444446,24.33
2024-06-05 16:36:34,23.8881,23.7244,20.5157,35.0472,34.982,23.9297,23.7244,4.72294,46.4089,568.215,0.0,24.444444444444446,24.328888888888887
2024-06-05 16:36:35,23.9582,23.7212,20.5753,35.0631,34.982,23.9224,23.7277,7.34883,48.3783,567.821,0.0,24.444444444444446,24.327777777777776
2024-06-05 16:36:36,24.0107,23.7277,20.6533,35.1026,34.9787,23.9249,23.7376,6.36412,47.3936,566.344,0.0,24.444444444444446,24.326666666666664
2024-06-05 16:36:37,24.0806,23.7179,20.7221,35.1063,34.982,23.9185,23.7244,4.06647,46.7371,567.624,0.0,24.444444444444446,24.325555555555553
2024-06-05 16:36:38,24.154,23.7146,20.7868,35.1295,34.9852,23.9227,23.7277,5.05118,39.8442,567.329,0.0,24.444444444444446,24.324444444444442
2024-06-05 16:36:39,24.2144,23.7244,20.8622,35.1618,34.9852,23.9161,23.7376,3.08176,44.7677,567.624,0.0,24.444444444444446,24.32333333333333
2024-06-05 16:36:40,24.2853,23.7277,20.9269,35.1764,34.9885,23.9139,23.7441,6.69236,44.4395,568.018,0.0,24.444444444444446,24.322222222222223
2024-06-05 16:36:41,24.3605,23.7376,20.9976,35.1976,34.9754,23.9078,23.7376,4.3947,46.7371,568.313,0.0,24.444444444444446,24.32111111111111
2024-06-05 16:36:42,24.4155,23.7343,21.0732,35.2209,34.9918,23.8955,23.7376,4.06647,47.7219,568.806,0.0,24.444444444444446,24.32
2024-06-05 16:36:43,24.4998,23.7277,21.1759,35.2364,34.9852,23.9038,23.7343,5.37941,45.7524,569.101,0.0,24.444444444444446,24.31888888888889
2024-06-05 16:36:44,24.5579,23.731,21.219,35.2466,34.9852,23.9066,23.7376,5.70765,45.096,568.806,0.0,24.444444444444446,24.317777777777778
2024-06-05 16:36:45,24.6172,23.7277,21.2957,35.2614,34.9852,23.9138,23.7376,6.03588,44.7677,568.116,0.0,24.444444444444446,24.316666666666666
2024-06-05 16:36:46,24.6943,23.7277,21.3743,35.2726,34.9787,23.9053,23.7343,6.03588,47.0654,567.427,0.0,24.444444444444446,24.315555555555555
2024-06-05 16:36:47,24.7545,23.7212,21.4485,35.2887,34.9852,23.9047,23.7376,5.70765,47.0654,568.018,0.0,24.444444444444446,24.314444444444444
2024-06-05 16:36:48,24.8331,23.7277,21.5157,35.3097,34.982,23.9123,23.7277,4.06647,46.4089,567.132,0.0,24.444444444444446,24.313333333333333
2024-06-05 16:36:49,24.8849,23.7179,21.5872,35.3091,34.9787,23.9187,23.7376,4.06647,44.4395,571.661,0.0,24.444444444444446,24.31222222222222
2024-06-05 16:36:50,24.9404,23.7277,21.6615,35.3152,34.9918,23.9071,23.7409,3.73823,46.0807,568.215,0.0,24.444444444444446,24.31111111111111
2024-06-05 16:36:51,25.0215,23.7277,21.7429,35.3191,34.9852,23.9139,23.7343,4.72294,46.4089,568.806,0.0,24.444444444444446,24.31
2024-06-05 16:36:52,25.0861,23.7376,21.7891,35.324,34.982,23.9027,23.7277,5.05118,46.0807,569.003,0.0,24.444444444444446,24.308888888888887
2024-06-05 16:36:53,25.1351,23.7343,21.8613,35.3295,34.9918,23.8985,23.7277,3.41,44.4395,568.806,0.0,24.444444444444446,24.307777777777776
2024-06-05 16:36:54,25.1911,23.7376,21.9386,35.3176,34.9852,23.9042,23.731,7.02059,45.4242,568.018,0.0,24.444444444444446,24.306666666666665
2024-06-05 16:36:55,25.2456,23.731,22.0213,35.3103,34.9852,23.9115,23.7376,5.05118,47.0654,568.51,0.0,24.444444444444446,24.305555555555554
2024-06-05 16:36:56,25.2829,23.7376,22.0777,35.2993,34.9852,23.9097,23.7343,6.69236,45.096,569.889,0.0,24.444444444444446,24.304444444444442
2024-06-05 16:36:57,25.3143,23.7277,22.1424,35.3036,34.982,23.9103,23.7376,4.06647,45.4242,570.874,0.0,24.444444444444446,24.30333333333333
2024-06-05 16:36:58,25.3307,23.7343,22.2093,35.2796,34.9852,23.905,23.7376,4.06647,45.4242,571.661,0.0,24.444444444444446,24.30222222222222
2024-06-05 16:36:59,25.351,23.7179,22.2693,35.2721,34.9852,23.9029,23.7409,6.69236,47.0654,571.957,0.0,24.444444444444446,24.301111111111112
2024-06-05 16:37:00,25.3513,23.7179,22.3379,35.2346,34.9852,23.9013,23.7343,3.73823,45.096,572.154,0.0,24.444444444444446,24.3
2024-06-05 16:37:01,25.335,23.7277,22.4004,35.2295,34.9852,23.8958,23.7376,4.06647,44.7677,572.745,0.0,24.444444444444446,24.29888888888889
2024-06-05 16:37:02,25.2924,23.708,22.4463,35.2419,34.9852,23.903,23.7409,5.37941,47.7219,573.335,0.0,24.444444444444446,24.297777777777778
2024-06-05 16:37:03,25.2645,23.7212,22.5069,35.2192,34.982,23.8909,23.731,5.70765,45.096,573.532,0.0,24.444444444444446,24.296666666666667
2024-06-05 16:37:04,25.2396,23.731,22.5528,35.2007,34.9852,23.8995,23.7409,7.02059,44.4395,570.48,0.0,24.444444444444446,24.295555555555556
2024-06-05 16:37:05,25.1937,23.7244,22.6127,35.168,34.9918,23.9077,23.7376,4.06647,47.3936,573.828,0.0,24.444444444444446,24.294444444444444
2024-06-05 16:37:06,25.1583,23.7277,22.6719,35.1442,34.982,23.9082,23.7376,6.36412,46.0807,573.926,0.0,24.444444444444446,24.293333333333333
2024-06-05 16:37:07,25.1145,23.7244,22.7132,35.1067,34.9885,23.904,23.731,4.3947,44.1113,573.828,0.0,24.444444444444446,24.29222222222222
2024-06-05 16:37:08,25.0592,23.7343,22.7369,35.0902,34.9688,23.8946,23.7409,4.72294,46.4089,573.926,0.0,24.444444444444446,24.29111111111111
2024-06-05 16:37:09,25.0269,23.7212,22.7644,35.0846,34.9852,23.9113,23.7376,7.67706,48.3783,571.957,0.0,24.444444444444446,24.29
2024-06-05 16:37:10,24.9806,23.7244,22.8143,35.0594,34.9852,23.8954,23.7409,4.06647,45.4242,573.926,0.0,24.444444444444446,24.288888888888888
2024-06-05 16:37:11,24.9167,23.7244,22.842,35.051,34.982,23.8929,23.7343,7.02059,42.7983,574.025,0.0,24.444444444444446,24.287777777777777
2024-06-05 16:37:12,24.8837,23.7244,22.8545,35.0265,34.982,23.9016,23.7376,7.02059,47.3936,573.631,0.0,24.444444444444446,24.286666666666665
2024-06-05 16:37:13,24.8428,23.731,22.904,34.9973,34.9787,23.8932,23.7376,6.03588,47.0654,573.828,0.0,24.444444444444446,24.285555555555554
2024-06-05 16:37:14,24.7947,23.7277,22.9092,34.988,34.982,23.9141,23.7409,6.69236,43.1266,573.532,0.0,24.444444444444446,24.284444444444443
2024-06-05 16:37:15,24.7591,23.7277,22.9396,34.953,34.9787,23.8998,23.7343,5.37941,42.1418,572.745,0.0,24.444444444444446,24.28333333333333
2024-06-05 16:37:16,24.7056,23.731,22.9311,34.9349,34.9852,23.9058,23.7409,6.36412,46.7371,572.745,0.0,24.444444444444446,24.28222222222222
2024-06-05 16:37:17,24.6697,23.7244,22.9399,34.9118,34.982,23.9011,23.7376,5.05118,47.3936,572.843,0.0,24.444444444444446,24.281111111111112
2024-06-05 16:37:18,24.6368,23.7277,22.9395,34.8966,34.9885,23.9092,23.731,6.69236,46.7371,572.154,0.0,24.444444444444446,24.28
2024-06-05 16:37:19,24.596,23.731,22.9435,34.872,34.9787,23.8941,23.7376,4.06647,44.4395,573.729,0.0,24.444444444444446,24.27888888888889
2024-06-05 16:37:20,24.5657,23.7212,22.9476,34.8743,34.982,23.8874,23.7343,4.72294,44.7677,571.563,0.0,24.444444444444446,24.27777777777778
2024-06-05 16:37:21,24.5267,23.7244,22.9417,34.8556,34.9852,23.8918,23.7441,7.02059,45.7524,571.661,0.0,24.444444444444446,24.276666666666667
2024-06-05 16:37:22,24.4948,23.7376,22.9418,34.8488,34.9852,23.8919,23.731,5.70765,47.0654,571.366,0.0,24.444444444444446,24.275555555555556
2024-06-05 16:37:23,24.4507,23.7244,22.9369,34.8406,34.982,23.8939,23.7376,4.3947,44.7677,570.874,0.0,24.444444444444446,24.274444444444445
2024-06-05 16:37:24,24.425,23.708,22.9297,34.8376,34.9787,23.8942,23.7343,6.03588,43.783,570.184,0.0,24.444444444444446,24.273333333333333
2024-06-05 16:37:25,24.3971,23.7244,22.9104,34.8287,34.982,23.8814,23.7376,7.34883,46.7371,569.987,0.0,24.444444444444446,24.272222222222222
2024-06-05 16:37:26,24.368,23.731,22.9168,34.8196,34.9787,23.8895,23.7409,5.70765,47.7219,569.987,0.0,24.444444444444446,24.27111111111111
2024-06-05 16:37:27,24.3446,23.7212,22.9126,34.8103,34.9787,23.8837,23.7343,5.70765,47.7219,569.987,0.0,24.444444444444446,24.27
2024-06-05 16:37:28,24.3072,23.7474,22.9025,34.8303,34.982,23.8847,23.7376,5.70765,44.1113,570.184,0.0,24.444444444444446,24.26888888888889
2024-06-05 16:37:29,24.2658,23.7179,22.8864,34.8409,34.9787,23.9073,23.731,6.03588,45.7524,570.775,0.0,24.444444444444446,24.267777777777777
2024-06-05 16:37:30,24.2399,23.7212,22.8788,34.8368,34.9754,23.8886,23.7409,5.70765,47.0654,570.775,0.0,24.444444444444446,24.266666666666666
2024-06-05 16:37:31,24.2094,23.7212,22.8648,34.8516,34.9787,23.897,23.7409,7.34883,47.0654,570.874,0.0,24.444444444444446,24.265555555555554
2024-06-05 16:37:32,24.1801,23.7277,22.8499,34.842,34.9852,23.8894,23.7409,5.37941,45.096,569.692,0.0,24.444444444444446,24.264444444444443
