TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 16:37:33,24.1335,23.7343,22.8328,34.8507,34.982,23.8793,23.7277,7.02059,45.7524,569.987,0.0,24.444444444444446,24.263333333333332
2024-06-05 16:37:34,24.1316,23.7244,22.8327,34.8684,34.9787,23.8881,23.7343,5.37941,47.7219,569.2,0.0,24.444444444444446,24.26222222222222
2024-06-05 16:37:35,24.1113,23.7277,22.8192,34.8842,34.982,23.8852,23.7376,7.02059,46.7371,565.753,0.0,24.444444444444446,24.26111111111111
2024-06-05 16:37:36,24.0629,23.731,22.7884,34.8764,34.9787,23.8819,23.7376,28.0277,44.4395,568.215,0.0,24.444444444444446,24.26
2024-06-05 16:37:37,24.0587,23.7277,22.7964,34.8874,34.9852,23.8832,23.7343,4.06647,43.4548,567.329,0.0,24.444444444444446,24.25888888888889
2024-06-05 16:37:38,24.0334,23.7212,22.7891,34.8985,34.982,23.8925,23.7409,7.02059,48.7066,566.639,0.0,24.444444444444446,24.25777777777778
2024-06-05 16:37:39,23.9994,23.731,22.765,34.9367,34.982,23.8886,23.7409,5.05118,45.7524,561.913,0.0,24.444444444444446,24.256666666666668
2024-06-05 16:37:40,23.968,23.7179,22.7628,34.9508,34.9852,23.8816,23.7376,6.69236,46.7371,565.162,0.0,24.444444444444446,24.255555555555556
2024-06-05 16:37:41,23.9579,23.731,22.7562,34.9454,34.982,23.889,23.7376,14.8983,48.0501,563.981,0.0,24.444444444444446,24.254444444444445
2024-06-05 16:37:42,23.9314,23.731,22.7338,34.9632,34.982,23.8874,23.7409,5.70765,47.3936,563.587,0.0,24.444444444444446,24.253333333333334
2024-06-05 16:37:43,23.9006,23.7277,22.7215,34.9742,34.982,23.9011,23.7441,9.31824,44.4395,564.276,0.0,24.444444444444446,24.252222222222223
2024-06-05 16:37:44,23.8807,23.7244,22.7086,34.967,34.9754,23.8749,23.7376,4.3947,48.7066,563.39,0.0,24.444444444444446,24.25111111111111
2024-06-05 16:37:45,23.8502,23.731,22.7024,34.9985,34.982,23.8866,23.7343,7.34883,46.7371,564.571,0.0,24.444444444444446,24.25
2024-06-05 16:37:46,23.8292,23.7244,22.6963,35.0114,34.9885,23.8779,23.7409,7.02059,45.4242,564.768,0.0,24.444444444444446,24.24888888888889
2024-06-05 16:37:47,23.8073,23.7244,22.684,35.0316,34.9754,23.8831,23.7343,8.0053,47.0654,566.048,0.0,24.444444444444446,24.247777777777777
2024-06-05 16:37:48,23.7825,23.7277,22.667,35.0305,34.9787,23.8673,23.731,7.67706,48.0501,567.329,0.0,24.444444444444446,24.246666666666666
2024-06-05 16:37:49,23.761,23.731,22.6619,35.0361,34.982,23.8853,23.7671,8.0053,48.7066,568.609,0.0,24.444444444444446,24.245555555555555
2024-06-05 16:37:50,23.7575,23.7015,22.6552,35.0598,34.9885,23.8711,23.731,8.0053,45.096,568.806,0.0,24.444444444444446,24.244444444444444
2024-06-05 16:37:51,23.7285,23.6916,22.6417,35.06,34.9787,23.8694,23.7441,4.72294,46.7371,569.003,0.0,24.444444444444446,24.243333333333332
2024-06-05 16:37:52,23.7049,23.7277,22.6338,35.0925,34.982,23.8664,23.731,5.70765,47.3936,569.889,0.0,24.444444444444446,24.24222222222222
2024-06-05 16:37:53,23.6775,23.7146,22.6207,35.097,34.9885,23.8699,23.7376,6.36412,48.3783,570.086,0.0,24.444444444444446,24.24111111111111
2024-06-05 16:37:54,23.653,23.7376,22.6075,35.106,34.982,23.8537,23.731,5.70765,45.096,572.646,0.0,24.444444444444446,24.24
2024-06-05 16:37:55,23.647,23.7835,22.6088,35.1337,34.9885,23.863,23.8032,6.69236,45.4242,570.48,0.0,24.444444444444446,24.23888888888889
2024-06-05 16:37:56,23.6145,23.8393,22.596,35.1221,34.9787,23.8695,23.7999,5.37941,45.4242,570.381,0.0,24.444444444444446,24.23777777777778
2024-06-05 16:37:57,23.6059,23.7901,22.5915,35.1125,34.982,23.87,23.8098,30.3253,47.7219,569.889,0.0,24.444444444444446,24.236666666666668
2024-06-05 16:37:58,23.5829,23.7967,22.5808,35.1205,34.9787,23.8658,23.8065,5.05118,45.7524,569.101,0.0,24.444444444444446,24.235555555555557
2024-06-05 16:37:59,23.5622,23.7934,22.5788,35.1332,34.9787,23.8705,23.8032,7.67706,45.096,568.707,0.0,24.444444444444446,24.234444444444446
2024-06-05 16:38:00,23.5537,23.7934,22.5696,35.116,34.982,23.8836,23.8032,5.70765,49.0348,567.427,0.0,24.444444444444446,24.233333333333334
2024-06-05 16:38:01,23.5316,23.7967,22.5595,35.13,34.982,23.873,23.8032,5.70765,47.3936,568.313,0.0,24.444444444444446,24.232222222222223
2024-06-05 16:38:02,23.508,23.7934,22.5472,35.1066,34.9852,23.8819,23.7967,5.70765,47.3936,568.806,0.0,24.444444444444446,24.23111111111111
2024-06-05 16:38:03,23.4956,23.7934,22.5359,35.1175,34.9852,23.8751,23.8032,6.03588,47.7219,569.2,0.0,24.444444444444446,24.23
2024-06-05 16:38:04,23.4704,23.7934,22.5323,35.101,34.982,23.8688,23.7999,5.37941,47.0654,569.101,0.0,24.444444444444446,24.22888888888889
2024-06-05 16:38:05,23.4764,23.7967,22.5224,35.0979,34.9885,23.8806,23.8032,7.02059,44.7677,569.298,0.0,24.444444444444446,24.227777777777778
2024-06-05 16:38:06,23.4976,23.7934,22.5115,35.1071,34.9885,23.8766,23.7999,4.72294,46.0807,569.987,0.0,24.444444444444446,24.226666666666667
2024-06-05 16:38:07,23.5419,23.7999,22.5063,35.091,34.9787,23.873,23.8032,8.99001,47.7219,569.396,0.0,24.444444444444446,24.225555555555555
2024-06-05 16:38:08,23.6114,23.7999,22.5133,35.0711,34.9918,23.8857,23.8065,5.37941,43.4548,569.495,0.0,24.444444444444446,24.224444444444444
2024-06-05 16:38:09,23.684,23.7999,22.4997,35.0815,34.9885,23.874,23.8098,6.03588,44.4395,569.987,0.0,24.444444444444446,24.223333333333333
2024-06-05 16:38:10,23.7781,23.7999,22.5205,35.0656,34.9754,23.8853,23.7967,5.70765,46.4089,569.889,0.0,24.444444444444446,24.22222222222222
2024-06-05 16:38:11,23.8433,23.7967,22.514,35.0508,34.9885,23.8821,23.7999,5.37941,45.7524,569.79,0.0,24.444444444444446,24.22111111111111
2024-06-05 16:38:12,23.9335,23.8032,22.5213,35.0415,34.982,23.8748,23.8032,6.36412,48.7066,568.707,0.0,24.444444444444446,24.22
2024-06-05 16:38:13,24.021,23.7999,22.5449,35.0267,34.9885,23.8646,23.8032,5.37941,46.7371,567.624,0.0,24.444444444444446,24.218888888888888
2024-06-05 16:38:14,24.1068,23.7934,22.5492,35.0136,34.9885,23.8665,23.8032,5.37941,46.0807,566.935,0.0,24.444444444444446,24.21777777777778
2024-06-05 16:38:15,24.189,23.7967,22.5677,35.0094,34.982,23.8644,23.7999,5.70765,45.7524,566.147,0.0,24.444444444444446,24.21666666666667
2024-06-05 16:38:16,24.2771,23.7934,22.6012,34.9909,34.9852,23.8739,23.8032,5.05118,46.0807,568.806,0.0,24.444444444444446,24.215555555555557
2024-06-05 16:38:17,24.3571,23.7999,22.5985,34.9694,34.9852,23.8633,23.8065,4.3947,47.3936,564.473,0.0,24.444444444444446,24.214444444444446
2024-06-05 16:38:18,24.4496,23.8032,22.6434,34.9524,34.9852,23.8591,23.7999,7.34883,44.1113,563.981,0.0,24.444444444444446,24.213333333333335
2024-06-05 16:38:19,24.5156,23.7967,22.6606,34.9557,34.982,23.8467,23.8098,3.73823,45.4242,563.094,0.0,24.444444444444446,24.212222222222223
2024-06-05 16:38:20,24.6019,23.7999,22.6911,34.9639,34.982,23.8513,23.8065,6.69236,47.0654,562.996,0.0,24.444444444444446,24.211111111111112
2024-06-05 16:38:21,24.6671,23.7934,22.7282,34.9416,34.9885,23.8542,23.8065,4.72294,47.3936,561.519,0.0,24.444444444444446,24.21
2024-06-05 16:38:22,24.7564,23.7868,22.7686,34.9432,34.982,23.8586,23.7967,6.03588,45.4242,562.307,0.0,24.444444444444446,24.20888888888889
2024-06-05 16:38:23,24.843,23.8065,22.8263,34.9456,34.982,23.8468,23.8131,4.72294,43.783,562.307,0.0,24.444444444444446,24.20777777777778
2024-06-05 16:38:24,24.9082,23.8032,22.8574,34.935,34.982,23.8506,23.8032,5.70765,47.3936,563.193,0.0,24.444444444444446,24.206666666666667
2024-06-05 16:38:25,24.9956,23.7934,22.916,34.9418,34.9852,23.8526,23.8032,4.72294,47.0654,564.178,0.0,24.444444444444446,24.205555555555556
2024-06-05 16:38:26,25.0643,23.8196,22.9645,34.9164,34.9852,23.8447,23.8032,6.69236,44.1113,565.261,0.0,24.444444444444446,24.204444444444444
2024-06-05 16:38:27,25.1277,23.7999,23.0175,34.9264,34.982,23.8528,23.8032,4.06647,46.4089,565.261,0.0,24.444444444444446,24.203333333333333
2024-06-05 16:38:28,25.2001,23.777,23.0704,34.9333,34.982,23.8581,23.7934,6.03588,44.7677,565.753,0.0,24.444444444444446,24.202222222222222
2024-06-05 16:38:29,25.2596,23.7835,23.1237,34.9301,34.9852,23.8371,23.8065,26.3865,46.0807,565.852,0.0,24.444444444444446,24.20111111111111
2024-06-05 16:38:30,25.3465,23.7967,23.1961,34.9156,34.982,23.8328,23.8065,5.05118,45.096,566.048,0.0,24.444444444444446,24.2
2024-06-05 16:38:31,25.3966,23.7835,23.2502,34.9115,34.9885,23.8327,23.7999,6.36412,48.7066,565.655,0.0,24.444444444444446,24.198888888888888
2024-06-05 16:38:32,25.463,23.8065,23.2895,34.9007,34.982,23.8451,23.8065,5.37941,46.0807,566.048,0.0,24.444444444444446,24.19777777777778
2024-06-05 16:38:33,25.5071,23.7835,23.3476,34.9252,34.9787,23.8379,23.7999,5.70765,43.4548,566.344,0.0,24.444444444444446,24.19666666666667
2024-06-05 16:38:34,25.5621,23.7999,23.3922,34.9315,34.9787,23.8326,23.8032,24.7453,44.7677,566.442,0.0,24.444444444444446,24.195555555555558
2024-06-05 16:38:35,25.6296,23.7967,23.4552,34.9262,34.9754,23.8371,23.7999,3.73823,46.0807,566.344,0.0,24.444444444444446,24.194444444444446
2024-06-05 16:38:36,25.6693,23.7868,23.5162,34.9369,34.982,23.833,23.7999,6.03588,46.0807,565.261,0.0,24.444444444444446,24.193333333333335
2024-06-05 16:38:37,25.717,23.7967,23.5811,34.929,34.9754,23.8338,23.8065,3.73823,43.783,563.193,0.0,24.444444444444446,24.192222222222224
2024-06-05 16:38:38,25.7787,23.7999,23.6369,34.9402,34.9787,23.8429,23.7999,6.36412,44.1113,563.882,0.0,24.444444444444446,24.191111111111113
2024-06-05 16:38:39,25.8115,23.7999,23.6907,34.9615,34.9852,23.8445,23.8032,6.03588,47.7219,563.685,0.0,24.444444444444446,24.19
2024-06-05 16:38:40,25.8538,23.7934,23.7472,34.9629,34.982,23.8576,23.8032,4.3947,46.0807,563.587,0.0,24.444444444444446,24.18888888888889
2024-06-05 16:38:41,25.9007,23.7934,23.8119,34.9488,34.9852,23.8464,23.7967,6.03588,44.1113,562.504,0.0,24.444444444444446,24.18777777777778
2024-06-05 16:38:42,25.9503,23.7999,23.8721,34.9681,34.9754,23.8436,23.7999,3.08176,46.7371,563.193,0.0,24.444444444444446,24.186666666666667
2024-06-05 16:38:43,25.9783,23.8098,23.9264,34.9672,34.9852,23.8528,23.8065,4.3947,44.7677,563.193,0.0,24.444444444444446,24.185555555555556
2024-06-05 16:38:44,26.0141,23.7901,23.9698,34.9755,34.9852,23.8304,23.7999,6.03588,44.7677,563.488,0.0,24.444444444444446,24.184444444444445
2024-06-05 16:38:45,26.066,23.7934,24.0181,34.9755,34.982,23.8403,23.7999,4.06647,48.0501,562.602,0.0,24.444444444444446,24.183333333333334
2024-06-05 16:38:46,26.0775,23.7999,24.0853,34.9937,34.982,23.8524,23.8065,4.72294,46.0807,565.162,0.0,24.444444444444446,24.182222222222222
2024-06-05 16:38:47,26.124,23.7967,24.1376,35.0102,34.9852,23.8323,23.8098,7.34883,44.4395,562.799,0.0,24.444444444444446,24.18111111111111
2024-06-05 16:38:48,26.1303,23.8065,24.1722,35.0074,34.982,23.8423,23.8065,6.69236,46.0807,564.374,0.0,24.444444444444446,24.18
2024-06-05 16:38:49,26.1679,23.8032,24.234,34.9974,34.982,23.8452,23.8032,6.03588,45.7524,560.83,0.0,24.444444444444446,24.17888888888889
2024-06-05 16:38:50,26.2057,23.7934,24.2887,34.9994,34.9852,23.8484,23.8032,4.06647,45.7524,564.768,0.0,24.444444444444446,24.177777777777777
2024-06-05 16:38:51,26.2156,23.7901,24.3222,35.0248,34.982,23.8465,23.8032,6.03588,46.0807,564.867,0.0,24.444444444444446,24.17666666666667
2024-06-05 16:38:52,26.2614,23.8032,24.384,35.0215,34.982,23.8535,23.7999,9.64648,45.4242,565.064,0.0,24.444444444444446,24.175555555555558
2024-06-05 16:38:53,26.2764,23.7901,24.4263,35.0237,34.9852,23.8592,23.8131,8.66177,41.1571,562.405,0.0,24.444444444444446,24.174444444444447
2024-06-05 16:38:54,26.284,23.7999,24.4637,35.0399,34.982,23.8524,23.8098,6.36412,44.4395,565.458,0.0,24.444444444444446,24.173333333333336
2024-06-05 16:38:55,26.3063,23.8065,24.5222,35.0433,34.982,23.8473,23.7868,6.69236,48.7066,565.852,0.0,24.444444444444446,24.172222222222224
2024-06-05 16:38:56,26.3164,23.7934,24.5601,35.0278,34.9852,23.8481,23.8032,5.37941,44.7677,569.79,0.0,24.444444444444446,24.171111111111113
2024-06-05 16:38:57,26.3461,23.8098,24.6029,35.0672,34.9787,23.8479,23.8032,6.03588,44.7677,565.852,0.0,24.444444444444446,24.17
2024-06-05 16:38:58,26.3537,23.8032,24.6462,35.0716,34.9885,23.8442,23.8065,7.34883,46.7371,566.147,0.0,24.444444444444446,24.16888888888889
2024-06-05 16:38:59,26.3582,23.8065,24.6828,35.0471,34.9852,23.8341,23.7999,6.36412,44.1113,567.329,0.0,24.444444444444446,24.16777777777778
2024-06-05 16:39:00,26.3582,23.7999,24.7198,35.0676,34.9852,23.8513,23.8032,6.69236,47.3936,570.184,0.0,24.444444444444446,24.166666666666668
2024-06-05 16:39:01,26.3691,23.8065,24.7561,35.0706,34.9852,23.8462,23.7901,6.36412,44.7677,565.852,0.0,24.444444444444446,24.165555555555557
2024-06-05 16:39:02,26.3633,23.7967,24.7934,35.0686,34.9885,23.846,23.7967,6.69236,48.7066,565.655,0.0,24.444444444444446,24.164444444444445
2024-06-05 16:39:03,26.366,23.7934,24.8157,35.0915,34.982,23.8576,23.8032,7.67706,46.0807,565.359,0.0,24.444444444444446,24.163333333333334
2024-06-05 16:39:04,26.3737,23.7967,24.8539,35.0776,34.9852,23.8506,23.8032,5.70765,43.4548,565.655,0.0,24.444444444444446,24.162222222222223
2024-06-05 16:39:05,26.3754,23.7934,24.8776,35.0761,34.982,23.856,23.7999,7.02059,48.3783,564.965,0.0,24.444444444444446,24.16111111111111
2024-06-05 16:39:06,26.3715,23.7999,24.9095,35.1055,34.982,23.8583,23.8164,6.69236,45.7524,565.458,0.0,24.444444444444446,24.16
2024-06-05 16:39:07,26.3724,23.7967,24.9445,35.0769,34.9852,23.8459,23.8032,7.02059,47.3936,565.162,0.0,24.444444444444446,24.15888888888889
2024-06-05 16:39:08,26.362,23.7967,24.9622,35.0859,34.982,23.8449,23.7999,7.34883,49.0348,564.867,0.0,24.444444444444446,24.157777777777778
2024-06-05 16:39:09,26.3655,23.7868,24.985,35.0783,34.982,23.8485,23.7934,6.69236,47.0654,565.359,0.0,24.444444444444446,24.156666666666666
2024-06-05 16:39:10,26.3534,23.7803,25.0092,35.0894,34.9852,23.8404,23.8032,8.0053,44.4395,568.215,0.0,24.444444444444446,24.15555555555556
2024-06-05 16:39:11,26.3421,23.7967,25.0165,35.0684,34.9852,23.8393,23.8065,8.0053,47.3936,563.882,0.0,24.444444444444446,24.154444444444447
2024-06-05 16:39:12,26.3425,23.9017,25.0629,35.0831,34.9852,23.8368,23.8919,6.03588,46.4089,563.685,0.0,24.444444444444446,24.153333333333336
2024-06-05 16:39:13,26.3273,23.8952,25.069,35.0657,34.9885,23.8346,23.8952,7.02059,43.783,564.178,0.0,24.444444444444446,24.152222222222225
2024-06-05 16:39:14,26.3085,23.8984,25.081,35.0872,34.9852,23.8261,23.8919,22.4477,46.0807,563.882,0.0,24.444444444444446,24.151111111111113
2024-06-05 16:39:15,26.3034,23.8722,25.1067,35.0492,34.9852,23.8436,23.8919,6.69236,47.3936,565.064,0.0,24.444444444444446,24.150000000000002
2024-06-05 16:39:16,26.2873,23.8919,25.1157,35.0432,34.9852,23.8373,23.8919,5.37941,47.0654,564.473,0.0,24.444444444444446,24.14888888888889
2024-06-05 16:39:17,26.2783,23.882,25.1248,35.0407,34.9852,23.8395,23.8952,6.69236,44.1113,563.094,0.0,24.444444444444446,24.14777777777778
2024-06-05 16:39:18,26.2666,23.8853,25.1553,35.0376,34.9787,23.8461,23.8984,6.03588,47.7219,564.867,0.0,24.444444444444446,24.14666666666667
2024-06-05 16:39:19,26.2347,23.8886,25.153,35.0147,34.982,23.8367,23.8952,8.0053,47.7219,565.261,0.0,24.444444444444446,24.145555555555557
2024-06-05 16:39:20,26.2246,23.8853,25.145,35.0404,34.9852,23.8385,23.8919,6.36412,44.7677,566.738,0.0,24.444444444444446,24.144444444444446
2024-06-05 16:39:21,26.1924,23.8853,25.1547,35.0152,34.9951,23.8478,23.8952,7.02059,44.4395,566.442,0.0,24.444444444444446,24.143333333333334
2024-06-05 16:39:22,26.1881,23.882,25.172,34.9984,34.982,23.8454,23.8919,5.05118,46.7371,566.541,0.0,24.444444444444446,24.142222222222223
2024-06-05 16:39:23,26.1526,23.882,25.161,34.9884,34.982,23.8328,23.8952,6.69236,48.3783,566.639,0.0,24.444444444444446,24.141111111111112
2024-06-05 16:39:24,26.1343,23.8787,25.1777,34.9908,34.9754,23.8438,23.9017,5.37941,46.0807,566.738,0.0,24.444444444444446,24.14
2024-06-05 16:39:25,26.1028,23.882,25.1792,34.9517,34.9885,23.8564,23.8886,7.67706,44.7677,567.23,0.0,24.444444444444446,24.13888888888889
2024-06-05 16:39:26,26.1073,23.882,25.1847,34.9598,34.982,23.8547,23.8984,6.03588,48.0501,566.541,0.0,24.444444444444446,24.137777777777778
2024-06-05 16:39:27,26.0896,23.8787,25.1918,34.9652,34.982,23.8338,23.8919,5.05118,45.4242,567.329,0.0,24.444444444444446,24.136666666666667
2024-06-05 16:39:28,26.0628,23.8787,25.189,34.9573,34.982,23.8539,23.8886,5.37941,47.0654,567.23,0.0,24.444444444444446,24.135555555555555
2024-06-05 16:39:29,26.055,23.8886,25.1896,34.9322,34.9885,23.8429,23.8919,6.69236,46.7371,567.722,0.0,24.444444444444446,24.134444444444448
2024-06-05 16:39:30,26.0372,23.8853,25.1878,34.9341,34.982,23.8485,23.8886,5.37941,44.7677,567.722,0.0,24.444444444444446,24.133333333333336
2024-06-05 16:39:31,26.0106,23.8853,25.1783,34.9092,34.9852,23.849,23.8919,6.03588,45.096,567.23,0.0,24.444444444444446,24.132222222222225
2024-06-05 16:39:32,25.99,23.882,25.1794,34.9047,34.9852,23.8462,23.8886,6.36412,48.0501,566.442,0.0,24.444444444444446,24.131111111111114
2024-06-05 16:39:33,25.982,23.8722,25.1794,34.9138,34.9885,23.8631,23.8919,7.34883,48.7066,565.556,0.0,24.444444444444446,24.130000000000003
2024-06-05 16:39:34,25.9679,23.8853,25.1652,34.9026,34.9885,23.8459,23.8886,5.70765,45.4242,565.261,0.0,24.444444444444446,24.12888888888889
2024-06-05 16:39:35,25.9398,23.8886,25.1545,34.8846,34.982,23.8439,23.8919,5.70765,46.4089,564.473,0.0,24.444444444444446,24.12777777777778
2024-06-05 16:39:36,25.9356,23.8853,25.1585,34.9164,34.9852,23.8452,23.8952,8.33354,48.7066,564.178,0.0,24.444444444444446,24.12666666666667
2024-06-05 16:39:37,25.9139,23.8755,25.1477,34.8778,34.982,23.8384,23.8984,7.02059,46.0807,563.882,0.0,24.444444444444446,24.125555555555557
2024-06-05 16:39:38,25.9121,23.8886,25.1519,34.8922,34.982,23.8478,23.8919,5.05118,46.4089,563.685,0.0,24.444444444444446,24.124444444444446
2024-06-05 16:39:39,25.8971,23.8722,25.1459,34.8897,34.982,23.8604,23.8952,8.66177,48.7066,562.897,0.0,24.444444444444446,24.123333333333335
2024-06-05 16:39:40,25.874,23.8853,25.1283,34.8992,34.9885,23.8411,23.8984,6.03588,45.7524,562.7,0.0,24.444444444444446,24.122222222222224
2024-06-05 16:39:41,25.8539,23.8853,25.1431,34.8928,34.982,23.85,23.8952,16.5394,46.7371,561.223,0.0,24.444444444444446,24.121111111111112
2024-06-05 16:39:42,25.8264,23.8656,25.1177,34.8839,34.982,23.8533,23.8984,7.02059,46.7371,561.716,0.0,24.444444444444446,24.12
2024-06-05 16:39:43,25.8176,23.882,25.115,34.8795,34.9852,23.8486,23.882,6.03588,37.2183,562.11,0.0,24.444444444444446,24.11888888888889
2024-06-05 16:39:44,25.7946,23.8755,25.0993,34.8847,34.9885,23.8426,23.8919,6.03588,45.096,563.488,0.0,24.444444444444446,24.11777777777778
2024-06-05 16:39:45,25.7891,23.8984,25.0995,34.8746,34.982,23.8385,23.8952,4.72294,47.0654,561.519,0.0,24.444444444444446,24.116666666666667
2024-06-05 16:39:46,25.7649,23.8952,25.0982,34.8892,34.9852,23.8454,23.8984,5.70765,45.096,562.307,0.0,24.444444444444446,24.115555555555556
2024-06-05 16:39:47,25.7626,23.8722,25.0903,34.9058,34.982,23.8381,23.8952,2.42529,46.7371,562.996,0.0,24.444444444444446,24.114444444444448
2024-06-05 16:39:48,25.746,23.8886,25.0778,34.9012,34.982,23.8519,23.8952,8.66177,45.4242,563.094,0.0,24.444444444444446,24.113333333333337
2024-06-05 16:39:49,25.73,23.8886,25.0741,34.8987,34.982,23.8557,23.8984,5.70765,44.4395,561.716,0.0,24.444444444444446,24.112222222222226
2024-06-05 16:39:50,25.7116,23.8689,25.0649,34.9121,34.982,23.8505,23.8952,5.37941,47.3936,562.897,0.0,24.444444444444446,24.111111111111114
2024-06-05 16:39:51,25.6903,23.882,25.0575,34.9143,34.9852,23.846,23.8919,4.72294,46.0807,561.913,0.0,24.444444444444446,24.110000000000003
2024-06-05 16:39:52,25.681,23.882,25.0493,34.9062,34.9885,23.8397,23.8919,4.3947,45.096,565.655,0.0,24.444444444444446,24.10888888888889
2024-06-05 16:39:53,25.6573,23.8787,25.0306,34.914,34.982,23.8486,23.8919,4.06647,45.7524,562.208,0.0,24.444444444444446,24.10777777777778
2024-06-05 16:39:54,25.647,23.8919,25.0297,34.9213,34.982,23.8424,23.8919,4.72294,43.1266,562.11,0.0,24.444444444444446,24.10666666666667
2024-06-05 16:39:55,25.6164,23.8919,25.0056,34.9187,34.982,23.8428,23.8919,4.72294,47.3936,563.291,0.0,24.444444444444446,24.105555555555558
2024-06-05 16:39:56,25.6182,23.882,25.0074,34.9346,34.9721,23.8492,23.8886,4.3947,44.1113,561.125,0.0,24.444444444444446,24.104444444444447
2024-06-05 16:39:57,25.6005,23.8755,24.9847,34.9437,34.982,23.8422,23.8952,4.72294,46.7371,561.42,0.0,24.444444444444446,24.103333333333335
2024-06-05 16:39:58,25.5878,23.8853,24.9828,34.939,34.9852,23.839,23.8886,6.69236,45.7524,562.011,0.0,24.444444444444446,24.102222222222224
2024-06-05 16:39:59,25.5777,23.882,24.9708,34.9548,34.982,23.8297,23.8952,5.70765,47.7219,560.14,0.0,24.444444444444446,24.101111111111113
2024-06-05 16:40:00,25.5546,23.882,24.9584,34.9563,34.9852,23.8385,23.8984,4.72294,43.783,560.534,0.0,24.444444444444446,24.1
2024-06-05 16:40:01,25.5479,23.882,24.9511,34.959,34.9852,23.8371,23.8919,5.37941,45.4242,560.239,0.0,24.444444444444446,24.09888888888889
2024-06-05 16:40:02,25.5302,23.882,24.9542,34.9788,34.9754,23.8273,23.8984,6.69236,45.096,560.83,0.0,24.444444444444446,24.09777777777778
2024-06-05 16:40:03,25.5049,23.8787,24.9267,34.995,34.982,23.8252,23.8919,8.0053,47.7219,560.83,0.0,24.444444444444446,24.096666666666668
2024-06-05 16:40:04,25.5035,23.8853,24.9226,34.9895,34.9852,23.8313,23.8984,6.36412,47.0654,560.83,0.0,24.444444444444446,24.095555555555556
2024-06-05 16:40:05,25.4775,23.882,24.9142,35.0026,34.982,23.8248,23.8952,7.34883,44.7677,557.285,0.0,24.444444444444446,24.094444444444445
2024-06-05 16:40:06,25.4674,23.882,24.9042,35.0109,34.982,23.8264,23.8952,7.34883,47.3936,560.633,0.0,24.444444444444446,24.093333333333337
2024-06-05 16:40:07,25.4412,23.8853,24.8858,34.9882,34.982,23.8387,23.8952,4.06647,43.783,560.633,0.0,24.444444444444446,24.092222222222226
2024-06-05 16:40:08,25.4359,23.8853,24.8826,35.0,34.982,23.8426,23.8919,5.05118,46.0807,561.223,0.0,24.444444444444446,24.091111111111115
2024-06-05 16:40:09,25.4181,23.8853,24.8776,35.0214,34.9852,23.8399,23.8853,6.69236,48.0501,561.617,0.0,24.444444444444446,24.090000000000003
2024-06-05 16:40:10,25.4029,23.882,24.8496,35.0206,34.982,23.8437,23.8919,-1.84178,44.7677,562.897,0.0,24.444444444444446,24.088888888888892
2024-06-05 16:40:11,25.3755,23.882,24.8487,35.0337,34.9885,23.8349,23.8886,4.3947,48.7066,562.504,0.0,24.444444444444446,24.08777777777778
2024-06-05 16:40:12,25.3689,23.8919,24.8384,35.0235,34.982,23.8399,23.8886,7.02059,46.0807,562.897,0.0,24.444444444444446,24.08666666666667
2024-06-05 16:40:13,25.3573,23.8886,24.8373,35.0263,34.9885,23.8425,23.8919,5.70765,44.7677,563.291,0.0,24.444444444444446,24.08555555555556
2024-06-05 16:40:14,25.3443,23.8919,24.8137,35.0271,34.982,23.8315,23.8984,6.69236,47.3936,562.7,0.0,24.444444444444446,24.084444444444447
2024-06-05 16:40:15,25.3445,23.8755,24.8125,35.0288,34.9852,23.8345,23.9017,7.02059,46.0807,563.882,0.0,24.444444444444446,24.083333333333336
2024-06-05 16:40:16,25.315,23.882,24.799,35.0302,34.9852,23.8277,23.8919,5.70765,48.7066,564.079,0.0,24.444444444444446,24.082222222222224
2024-06-05 16:40:17,25.3102,23.882,24.794,35.0368,34.9852,23.8289,23.8984,6.36412,45.4242,563.784,0.0,24.444444444444446,24.081111111111113
2024-06-05 16:40:18,25.2953,23.8886,24.7818,35.0332,34.9852,23.8472,23.8984,7.34883,47.3936,562.11,0.0,24.444444444444446,24.080000000000002
2024-06-05 16:40:19,25.2841,23.8755,24.7741,35.0344,34.9852,23.847,23.8952,7.67706,47.7219,563.291,0.0,24.444444444444446,24.07888888888889
2024-06-05 16:40:20,25.273,23.8886,24.754,35.033,34.9787,23.8322,23.8787,7.02059,44.7677,562.7,0.0,24.444444444444446,24.07777777777778
2024-06-05 16:40:21,25.273,23.882,24.751,35.033,34.982,23.8345,23.8984,5.70765,46.7371,561.617,0.0,24.444444444444446,24.076666666666668
2024-06-05 16:40:22,25.256,23.9017,24.7507,35.0428,34.982,23.8234,23.8952,5.37941,45.096,561.519,0.0,24.444444444444446,24.075555555555557
2024-06-05 16:40:23,25.2579,23.8919,24.7545,35.0301,34.982,23.8283,23.8952,7.34883,48.0501,561.716,0.0,24.444444444444446,24.074444444444445
2024-06-05 16:40:24,25.2258,23.8787,24.7297,35.0054,34.9852,23.831,23.8919,6.69236,47.0654,561.716,0.0,24.444444444444446,24.073333333333334
2024-06-05 16:40:25,25.2092,23.8787,24.7165,35.0275,34.9852,23.836,23.8952,7.02059,45.4242,562.307,0.0,24.444444444444446,24.072222222222226
2024-06-05 16:40:26,25.2069,23.8722,24.6997,35.013,34.9852,23.8227,23.8919,7.34883,46.0807,562.307,0.0,24.444444444444446,24.071111111111115
2024-06-05 16:40:27,25.1972,23.8952,24.701,35.0204,34.9852,23.8429,23.8919,6.69236,45.096,562.7,0.0,24.444444444444446,24.070000000000004
2024-06-05 16:40:28,25.1882,23.8755,24.7014,35.0082,34.9885,23.8422,23.8919,6.69236,48.7066,563.39,0.0,24.444444444444446,24.068888888888893
2024-06-05 16:40:29,25.1746,23.8886,24.6851,35.0099,34.9885,23.825,23.8984,27.043,44.7677,563.39,0.0,24.444444444444446,24.06777777777778
2024-06-05 16:40:30,25.1564,23.8656,24.6784,34.9961,34.9852,23.8304,23.8886,4.72294,45.096,563.685,0.0,24.444444444444446,24.06666666666667
2024-06-05 16:40:31,25.163,23.9674,24.675,34.9927,34.9787,23.8397,23.9772,6.69236,46.7371,563.685,0.0,24.444444444444446,24.06555555555556
2024-06-05 16:40:32,25.147,23.9707,24.6645,34.9996,34.982,23.8286,23.9838,6.69236,45.4242,564.571,0.0,24.444444444444446,24.064444444444447
2024-06-05 16:40:33,25.1446,23.9707,24.657,35.0383,34.9885,23.8397,23.9805,6.36412,46.4089,565.261,0.0,24.444444444444446,24.063333333333336
2024-06-05 16:40:34,25.1266,23.9772,24.651,35.0358,34.9885,23.8482,23.9772,6.36412,44.7677,564.67,0.0,24.444444444444446,24.062222222222225
2024-06-05 16:40:35,25.116,23.9838,24.6408,35.0264,34.9787,23.8318,23.9805,5.05118,48.0501,562.208,0.0,24.444444444444446,24.061111111111114
2024-06-05 16:40:36,25.1099,23.9739,24.6303,35.0197,34.982,23.8324,23.9805,5.05118,45.096,564.374,0.0,24.444444444444446,24.060000000000002
2024-06-05 16:40:37,25.1037,23.9674,24.636,35.0325,34.9852,23.837,23.9805,5.37941,45.7524,563.193,0.0,24.444444444444446,24.05888888888889
2024-06-05 16:40:38,25.083,23.9739,24.616,35.0275,34.9984,23.8263,23.9805,6.36412,45.7524,563.882,0.0,24.444444444444446,24.05777777777778
2024-06-05 16:40:39,25.0868,23.9707,24.6235,35.0273,34.9885,23.8362,23.9772,4.06647,45.4242,563.882,0.0,24.444444444444446,24.05666666666667
2024-06-05 16:40:40,25.065,23.9707,24.6107,35.012,34.9787,23.8379,23.9772,4.72294,46.0807,563.685,0.0,24.444444444444446,24.055555555555557
2024-06-05 16:40:41,25.0688,23.9641,24.604,35.0236,34.982,23.8431,23.9805,5.05118,45.7524,563.291,0.0,24.444444444444446,24.054444444444446
2024-06-05 16:40:42,25.0584,23.9739,24.5912,35.0135,34.982,23.8313,23.9772,5.70765,46.0807,564.079,0.0,24.444444444444446,24.053333333333335
2024-06-05 16:40:43,25.0529,23.9641,24.5892,35.0021,34.9852,23.8384,23.9772,6.69236,43.783,563.685,0.0,24.444444444444446,24.052222222222223
2024-06-05 16:40:44,25.0374,23.9772,24.5856,34.9881,34.982,23.8442,23.9772,4.72294,47.0654,565.064,0.0,24.444444444444446,24.051111111111116
2024-06-05 16:40:45,25.0331,23.9772,24.5907,35.0147,34.9852,23.8352,23.9805,6.69236,45.096,560.436,0.0,24.444444444444446,24.050000000000004
2024-06-05 16:40:46,25.0142,23.9772,24.5599,35.0045,34.9852,23.8418,23.9707,6.36412,46.0807,563.685,0.0,24.444444444444446,24.048888888888893
2024-06-05 16:40:47,25.0053,23.9674,24.5522,34.9859,34.982,23.8444,23.9805,5.05118,46.0807,566.048,0.0,24.444444444444446,24.04777777777778
2024-06-05 16:40:48,25.0035,23.9805,24.551,34.9893,34.9885,23.853,23.9805,6.03588,44.4395,563.882,0.0,24.444444444444446,24.04666666666667
2024-06-05 16:40:49,25.0031,23.9805,24.5617,34.9938,34.982,23.8521,23.9838,6.03588,47.7219,564.079,0.0,24.444444444444446,24.04555555555556
2024-06-05 16:40:50,24.985,23.9674,24.549,34.9788,34.9852,23.8421,23.9772,7.67706,43.783,564.079,0.0,24.444444444444446,24.044444444444448
2024-06-05 16:40:51,24.975,23.9805,24.5401,34.984,34.982,23.8554,23.9739,4.72294,45.096,563.685,0.0,24.444444444444446,24.043333333333337
2024-06-05 16:40:52,24.9687,23.9772,24.5322,35.0111,34.9852,23.8485,23.9641,4.72294,47.7219,563.39,0.0,24.444444444444446,24.042222222222225
2024-06-05 16:40:53,24.959,23.9805,24.5276,34.9886,34.982,23.8481,23.9805,6.69236,45.7524,562.504,0.0,24.444444444444446,24.041111111111114
2024-06-05 16:40:54,24.9593,23.9575,24.5284,34.9752,34.982,23.8444,23.9772,4.3947,43.783,562.208,0.0,24.444444444444446,24.040000000000003
2024-06-05 16:40:55,24.9476,23.9674,24.5266,34.9795,34.9852,23.8457,23.9805,6.69236,46.0807,561.42,0.0,24.444444444444446,24.03888888888889
2024-06-05 16:40:56,24.9398,23.9608,24.5074,34.9603,34.982,23.852,23.9739,6.36412,47.7219,560.239,0.0,24.444444444444446,24.03777777777778
2024-06-05 16:40:57,24.9512,23.9739,24.5031,34.9618,34.9885,23.8438,23.9772,6.36412,46.0807,560.928,0.0,24.444444444444446,24.03666666666667
2024-06-05 16:40:58,24.933,23.9739,24.5057,34.981,34.982,23.8597,23.9838,5.37941,47.3936,561.125,0.0,24.444444444444446,24.035555555555558
2024-06-05 16:40:59,24.9211,23.9805,24.5045,34.9686,34.982,23.8555,23.9871,6.03588,48.7066,560.928,0.0,24.444444444444446,24.034444444444446
2024-06-05 16:41:00,24.9047,23.951,24.4909,34.9608,34.982,23.8477,23.9871,5.70765,46.4089,559.549,0.0,24.444444444444446,24.033333333333335
2024-06-05 16:41:01,24.914,23.9805,24.5019,35.0012,34.9885,23.8423,23.9772,6.36412,48.7066,560.731,0.0,24.444444444444446,24.032222222222224
2024-06-05 16:41:02,24.9065,23.9772,24.4855,34.9669,34.9852,23.8512,23.9805,7.02059,48.0501,560.731,0.0,24.444444444444446,24.031111111111116
2024-06-05 16:41:03,24.8946,23.9838,24.4837,34.9743,34.9787,23.854,23.9772,7.34883,48.3783,561.223,0.0,24.444444444444446,24.030000000000005
2024-06-05 16:41:04,24.8893,23.9641,24.4825,34.9814,34.9787,23.8504,23.9805,7.02059,45.7524,562.208,0.0,24.444444444444446,24.028888888888893
2024-06-05 16:41:05,24.8758,23.9739,24.47,34.9763,34.9885,23.847,23.9871,5.05118,46.4089,561.519,0.0,24.444444444444446,24.027777777777782
2024-06-05 16:41:06,24.8692,23.9772,24.4676,34.9696,34.982,23.8586,23.9838,6.03588,47.3936,563.488,0.0,24.444444444444446,24.02666666666667
2024-06-05 16:41:07,24.8709,23.9707,24.4763,34.9775,34.9787,23.8738,23.9838,8.0053,45.4242,561.716,0.0,24.444444444444446,24.02555555555556
2024-06-05 16:41:08,24.8531,23.9739,24.4516,34.9638,34.9852,23.8642,23.9772,6.03588,47.3936,561.716,0.0,24.444444444444446,24.02444444444445
2024-06-05 16:41:09,24.8517,23.9707,24.4538,34.98,34.9885,23.8617,23.9772,5.37941,46.0807,561.617,0.0,24.444444444444446,24.023333333333337
2024-06-05 16:41:10,24.8404,23.9707,24.4365,34.9611,34.9852,23.8622,23.9871,6.03588,45.7524,561.716,0.0,24.444444444444446,24.022222222222226
2024-06-05 16:41:11,24.8374,23.9772,24.4429,34.9496,34.9787,23.8539,23.9739,6.69236,47.0654,562.405,0.0,24.444444444444446,24.021111111111114
2024-06-05 16:41:12,24.8382,23.9772,24.4339,34.9606,34.9852,23.8474,23.9772,5.70765,46.7371,564.571,0.0,24.444444444444446,24.020000000000003
2024-06-05 16:41:13,24.8423,23.9707,24.4341,34.9749,34.9852,23.8638,23.9707,6.36412,46.0807,562.504,0.0,24.444444444444446,24.018888888888892
2024-06-05 16:41:14,24.8315,23.9772,24.4361,34.9585,34.9787,23.841,23.9871,5.37941,47.3936,562.602,0.0,24.444444444444446,24.01777777777778
2024-06-05 16:41:15,24.8113,23.9707,24.4234,34.9896,34.9852,23.8496,23.9805,6.69236,45.7524,562.504,0.0,24.444444444444446,24.01666666666667
2024-06-05 16:41:16,24.7972,23.9641,24.4185,34.9785,34.9885,23.8627,23.9772,5.70765,47.3936,563.094,0.0,24.444444444444446,24.015555555555558
2024-06-05 16:41:17,24.8044,23.9739,24.4211,34.9644,34.9885,23.8513,23.9805,4.06647,47.0654,562.405,0.0,24.444444444444446,24.014444444444447
2024-06-05 16:41:18,24.8091,23.9772,24.4272,34.9685,34.982,23.8598,23.9805,4.3947,45.4242,563.094,0.0,24.444444444444446,24.013333333333335
2024-06-05 16:41:19,24.7936,23.9641,24.4107,34.9749,34.9852,23.872,23.9707,6.69236,46.7371,563.193,0.0,24.444444444444446,24.012222222222224
2024-06-05 16:41:20,24.7915,23.9805,24.4183,34.9516,34.9852,23.8696,23.9838,6.03588,46.0807,563.488,0.0,24.444444444444446,24.011111111111113
2024-06-05 16:41:21,24.7846,23.9739,24.4029,34.9643,34.9852,23.8678,23.9772,6.36412,44.7677,563.981,0.0,24.444444444444446,24.010000000000005
2024-06-05 16:41:22,24.7757,23.9772,24.4029,34.9734,34.982,23.8755,23.9772,4.72294,47.7219,564.079,0.0,24.444444444444446,24.008888888888894
2024-06-05 16:41:23,24.7778,23.9772,24.4091,34.9709,34.982,23.8761,23.9838,4.72294,45.096,564.178,0.0,24.444444444444446,24.007777777777783
2024-06-05 16:41:24,24.7623,23.9772,24.3939,34.973,34.982,23.8423,23.9838,5.70765,45.4242,563.784,0.0,24.444444444444446,24.00666666666667
2024-06-05 16:41:25,24.7666,23.9871,24.3867,34.9665,34.9885,23.8694,23.9838,6.03588,47.7219,561.913,0.0,24.444444444444446,24.00555555555556
2024-06-05 16:41:26,24.7544,23.9772,24.3876,34.9557,34.9852,23.8741,23.9805,22.4477,43.4548,561.814,0.0,24.444444444444446,24.00444444444445
2024-06-05 16:41:27,24.7457,23.9674,24.377,34.9659,34.982,23.8722,23.9805,6.69236,44.1113,561.716,0.0,24.444444444444446,24.003333333333337
2024-06-05 16:41:28,24.7532,23.9641,24.3942,34.9685,34.982,23.8626,23.9739,7.02059,48.0501,561.322,0.0,24.444444444444446,24.002222222222226
2024-06-05 16:41:29,24.7477,23.9575,24.3726,34.9818,34.982,23.8682,23.9871,5.05118,46.4089,561.716,0.0,24.444444444444446,24.001111111111115
2024-06-05 16:41:30,24.73,23.9904,24.367,34.9668,34.9852,23.8796,23.9707,5.05118,43.783,561.42,0.0,24.444444444444446,24.000000000000004
2024-06-05 16:41:31,24.7166,23.9739,24.3637,35.0034,34.982,23.8628,23.9772,6.36412,47.7219,560.337,0.0,24.444444444444446,23.998888888888892
2024-06-05 16:41:32,24.7262,24.0101,24.371,34.9582,34.9852,23.8667,23.9805,5.37941,46.0807,561.322,0.0,24.444444444444446,23.99777777777778
2024-06-05 16:41:33,24.7137,23.9739,24.3629,34.9833,34.9885,23.858,23.9805,4.72294,46.0807,561.026,0.0,24.444444444444446,23.99666666666667
2024-06-05 16:41:34,24.719,23.9772,24.3645,34.9978,34.9852,23.861,23.9805,7.02059,47.0654,562.208,0.0,24.444444444444446,23.99555555555556
2024-06-05 16:41:35,24.7073,23.9641,24.3535,34.9871,34.9852,23.8648,23.9772,5.37941,46.4089,565.064,0.0,24.444444444444446,23.994444444444447
2024-06-05 16:41:36,24.7093,23.9575,24.3438,34.981,34.982,23.8635,23.9805,6.03588,44.7677,561.716,0.0,24.444444444444446,23.993333333333336
2024-06-05 16:41:37,24.6849,23.9838,24.3432,34.9706,34.982,23.8738,23.9772,6.36412,47.0654,560.731,0.0,24.444444444444446,23.992222222222225
2024-06-05 16:41:38,24.6929,23.9444,24.3512,34.9512,34.982,23.86,23.9772,9.97472,47.0654,561.913,0.0,24.444444444444446,23.991111111111113
2024-06-05 16:41:39,24.6944,23.9739,24.3442,34.9811,34.982,23.8684,23.9707,4.3947,43.4548,561.913,0.0,24.444444444444446,23.990000000000002
2024-06-05 16:41:40,24.6833,23.9772,24.3432,34.9734,34.9852,23.8505,23.9805,6.36412,47.3936,563.193,0.0,24.444444444444446,23.988888888888894
2024-06-05 16:41:41,24.6808,23.9739,24.3439,34.9622,34.9918,23.8619,23.9772,10.303,44.4395,566.442,0.0,24.444444444444446,23.987777777777783
2024-06-05 16:41:42,24.6696,23.9707,24.3393,34.9746,34.9852,23.8653,23.9805,7.02059,44.7677,561.913,0.0,24.444444444444446,23.98666666666667
2024-06-05 16:41:43,24.6621,23.9805,24.3307,34.9724,34.9885,23.8664,23.9838,7.02059,49.0348,563.488,0.0,24.444444444444446,23.98555555555556
2024-06-05 16:41:44,24.6714,23.9739,24.3407,34.9711,34.9852,23.8677,23.9772,4.72294,43.4548,562.799,0.0,24.444444444444446,23.98444444444445
2024-06-05 16:41:45,24.6708,23.9739,24.3381,34.9819,34.9787,23.8727,23.9772,4.3947,47.0654,563.39,0.0,24.444444444444446,23.983333333333338
2024-06-05 16:41:46,24.6568,23.9739,24.3224,34.9828,34.9885,23.853,23.9739,5.37941,45.7524,563.291,0.0,24.444444444444446,23.982222222222227
2024-06-05 16:41:47,24.6453,23.9772,24.3203,34.9766,34.9885,23.8555,23.9772,6.69236,44.7677,563.587,0.0,24.444444444444446,23.981111111111115
2024-06-05 16:41:48,24.6379,23.9772,24.3163,34.9675,34.982,23.8608,23.9838,6.69236,44.4395,563.981,0.0,24.444444444444446,23.980000000000004
2024-06-05 16:41:49,24.6412,23.9739,24.3201,34.9458,34.982,23.8604,23.9805,6.03588,48.3783,563.784,0.0,24.444444444444446,23.978888888888893
2024-06-05 16:41:50,24.636,24.0495,24.3055,34.9775,34.9885,23.8579,24.0692,5.70765,44.4395,563.488,0.0,24.444444444444446,23.97777777777778
2024-06-05 16:41:51,24.6178,24.0527,24.31,34.9703,34.982,23.8466,24.0659,6.36412,48.0501,563.685,0.0,24.444444444444446,23.97666666666667
2024-06-05 16:41:52,24.6361,24.056,24.3154,34.9832,34.9852,23.8449,24.0593,6.69236,47.3936,563.094,0.0,24.444444444444446,23.97555555555556
2024-06-05 16:41:53,24.6219,24.0495,24.2996,34.9809,34.9852,23.8603,24.0692,4.06647,44.4395,559.943,0.0,24.444444444444446,23.974444444444448
2024-06-05 16:41:54,24.6206,24.0495,24.2988,34.9843,34.9852,23.8478,24.0593,7.34883,45.7524,563.094,0.0,24.444444444444446,23.973333333333336
2024-06-05 16:41:55,24.6191,24.056,24.306,34.9763,34.9787,23.8528,24.056,7.67706,49.0348,562.996,0.0,24.444444444444446,23.972222222222225
2024-06-05 16:41:56,24.6135,24.0593,24.3045,34.9573,34.982,23.8519,24.0593,21.7912,46.0807,566.738,0.0,24.444444444444446,23.971111111111114
2024-06-05 16:41:57,24.6144,24.0495,24.2889,34.988,34.9885,23.8697,24.0724,4.3947,51.0042,562.602,0.0,24.444444444444446,23.970000000000002
2024-06-05 16:41:58,24.5894,24.056,24.2875,34.9986,34.982,23.8722,24.0527,5.05118,47.0654,562.405,0.0,24.444444444444446,23.96888888888889
2024-06-05 16:41:59,24.6035,24.0593,24.2868,34.998,34.9885,23.8559,24.0593,6.36412,44.7677,562.405,0.0,24.444444444444446,23.967777777777783
2024-06-05 16:42:00,24.5906,24.056,24.2784,34.9955,34.982,23.8553,24.0659,7.67706,38.203,562.011,0.0,24.444444444444446,23.966666666666672
2024-06-05 16:42:01,24.5905,24.0429,24.2876,35.0047,34.9852,23.8704,24.0659,8.0053,46.4089,562.504,0.0,24.444444444444446,23.96555555555556
2024-06-05 16:42:02,24.5904,24.0495,24.2903,34.9826,34.9885,23.8558,24.0692,8.0053,45.4242,562.7,0.0,24.444444444444446,23.96444444444445
2024-06-05 16:42:03,24.5812,24.0626,24.2799,34.9921,34.9885,23.879,24.0429,5.70765,44.7677,562.897,0.0,24.444444444444446,23.96333333333334
2024-06-05 16:42:04,24.5836,24.0724,24.2771,35.0002,34.9754,23.8655,24.0724,5.37941,44.7677,562.307,0.0,24.444444444444446,23.962222222222227
2024-06-05 16:42:05,24.5712,24.056,24.2841,35.0053,34.9852,23.8738,24.0692,6.36412,48.3783,563.685,0.0,24.444444444444446,23.961111111111116
2024-06-05 16:42:06,24.566,24.0757,24.2831,34.9956,34.982,23.8712,24.0626,5.70765,45.096,562.799,0.0,24.444444444444446,23.960000000000004
2024-06-05 16:42:07,24.5709,24.0593,24.283,34.9786,34.9852,23.8775,24.0626,6.03588,44.1113,563.094,0.0,24.444444444444446,23.958888888888893
2024-06-05 16:42:08,24.5598,24.0692,24.2709,34.9741,34.9787,23.8678,24.0626,6.69236,48.7066,562.7,0.0,24.444444444444446,23.957777777777782
2024-06-05 16:42:09,24.5592,24.0692,24.2755,34.9925,34.982,23.8878,24.0626,6.69236,45.096,562.7,0.0,24.444444444444446,23.95666666666667
2024-06-05 16:42:10,24.5531,24.0921,24.2622,34.9891,34.9852,23.8812,24.0626,6.36412,48.3783,562.405,0.0,24.444444444444446,23.95555555555556
2024-06-05 16:42:11,24.5557,24.0429,24.2659,34.9712,34.9885,23.8847,24.0626,7.02059,45.4242,562.897,0.0,24.444444444444446,23.954444444444448
2024-06-05 16:42:12,24.5356,24.0659,24.2586,34.9771,34.982,23.8831,24.0626,6.69236,47.7219,562.307,0.0,24.444444444444446,23.953333333333337
2024-06-05 16:42:13,24.5429,24.0692,24.2758,34.9711,34.9852,23.875,24.0659,6.03588,46.7371,562.799,0.0,24.444444444444446,23.952222222222225
2024-06-05 16:42:14,24.5383,24.0659,24.2542,34.9731,34.9852,23.8837,24.0626,4.72294,46.0807,565.261,0.0,24.444444444444446,23.951111111111114
2024-06-05 16:42:15,24.5198,24.0495,24.2505,34.9696,34.982,23.8726,24.0659,8.33354,50.3477,563.784,0.0,24.444444444444446,23.950000000000003
2024-06-05 16:42:16,24.5437,24.0495,24.2466,34.957,34.982,23.8802,24.0692,6.69236,45.7524,562.897,0.0,24.444444444444446,23.94888888888889
2024-06-05 16:42:17,24.5316,24.0593,24.2633,34.9605,34.9852,23.8806,24.0659,8.0053,46.4089,561.716,0.0,24.444444444444446,23.947777777777784
2024-06-05 16:42:18,24.53,24.0495,24.2568,34.9625,34.9852,23.8817,24.0593,5.70765,47.7219,561.519,0.0,24.444444444444446,23.946666666666673
2024-06-05 16:42:19,24.5139,24.0527,24.2369,34.94,34.982,23.8839,24.0626,5.37941,46.0807,562.7,0.0,24.444444444444446,23.94555555555556
2024-06-05 16:42:20,24.5103,24.056,24.2386,34.9658,34.9754,23.88,24.0626,5.37941,49.363,561.814,0.0,24.444444444444446,23.94444444444445
2024-06-05 16:42:21,24.5084,24.0593,24.2238,34.9365,34.9852,23.8812,24.0692,4.3947,45.7524,562.602,0.0,24.444444444444446,23.94333333333334
2024-06-05 16:42:22,24.5067,24.0527,24.245,34.9438,34.9787,23.8866,24.0692,6.36412,42.7983,562.405,0.0,24.444444444444446,23.942222222222227
2024-06-05 16:42:23,24.506,24.056,24.24,34.9415,34.982,23.887,24.0626,6.69236,46.0807,561.125,0.0,24.444444444444446,23.941111111111116
2024-06-05 16:42:24,24.5038,24.056,24.2373,34.9369,34.9852,23.8881,24.056,5.05118,47.0654,561.716,0.0,24.444444444444446,23.940000000000005
2024-06-05 16:42:25,24.4979,24.0527,24.2314,34.9259,34.9984,23.8832,24.0659,4.72294,45.4242,559.352,0.0,24.444444444444446,23.938888888888894
2024-06-05 16:42:26,24.491,24.056,24.2316,34.9148,34.982,23.8802,24.0659,4.72294,47.0654,562.208,0.0,24.444444444444446,23.937777777777782
2024-06-05 16:42:27,24.496,24.056,24.2298,34.9515,34.9852,23.89,24.056,5.37941,45.4242,561.223,0.0,24.444444444444446,23.93666666666667
2024-06-05 16:42:28,24.4931,24.056,24.2252,34.9525,34.9852,23.8877,24.0724,5.37941,46.0807,565.95,0.0,24.444444444444446,23.93555555555556
2024-06-05 16:42:29,24.4873,24.0495,24.2208,34.9349,34.982,23.8899,24.0626,7.67706,46.0807,561.322,0.0,24.444444444444446,23.93444444444445
2024-06-05 16:42:30,24.4724,24.0527,24.2219,34.9239,34.9885,23.8893,24.0626,4.3947,42.1418,560.83,0.0,24.444444444444446,23.933333333333337
2024-06-05 16:42:31,24.4693,24.0527,24.2232,34.9057,34.9885,23.8857,24.0659,4.06647,46.0807,559.943,0.0,24.444444444444446,23.932222222222226
2024-06-05 16:42:32,24.4742,24.0527,24.2162,34.9211,34.982,23.8986,24.0692,5.05118,46.7371,559.648,0.0,24.444444444444446,23.931111111111115
2024-06-05 16:42:33,24.4747,24.0527,24.2171,34.9272,34.9852,23.8771,24.0626,4.3947,43.4548,559.156,0.0,24.444444444444446,23.930000000000003
2024-06-05 16:42:34,24.4648,24.056,24.2159,34.9377,34.9852,23.8782,24.0659,4.72294,47.7219,559.254,0.0,24.444444444444446,23.928888888888892
2024-06-05 16:42:35,24.4588,24.056,24.212,34.9458,34.9852,23.8722,24.0659,6.69236,46.4089,558.959,0.0,24.444444444444446,23.92777777777778
2024-06-05 16:42:36,24.4572,24.0495,24.2028,34.9286,34.982,23.8737,24.0659,4.06647,44.4395,562.602,0.0,24.444444444444446,23.926666666666673
2024-06-05 16:42:37,24.4435,24.056,24.204,34.9144,34.982,23.8697,24.0593,3.08176,45.4242,558.663,0.0,24.444444444444446,23.92555555555556
2024-06-05 16:42:38,24.4586,24.0593,24.2123,34.9259,34.9852,23.8519,24.0626,8.66177,47.7219,557.678,0.0,24.444444444444446,23.92444444444445
2024-06-05 16:42:39,24.46,24.0593,24.2063,34.9449,34.982,23.8735,24.0659,4.06647,43.783,557.678,0.0,24.444444444444446,23.92333333333334
2024-06-05 16:42:40,24.4483,24.0495,24.1923,34.9599,34.9852,23.8668,24.0659,6.36412,44.1113,558.171,0.0,24.444444444444446,23.922222222222228
2024-06-05 16:42:41,24.4394,24.0527,24.191,34.9354,34.9852,23.8684,24.0659,5.05118,46.0807,557.875,0.0,24.444444444444446,23.921111111111117
2024-06-05 16:42:42,24.4434,24.0527,24.1989,34.9548,34.982,23.8534,24.056,8.0053,48.7066,559.352,0.0,24.444444444444446,23.920000000000005
2024-06-05 16:42:43,24.4545,24.056,24.195,34.9536,34.982,23.8575,24.0659,5.37941,44.1113,558.565,0.0,24.444444444444446,23.918888888888894
2024-06-05 16:42:44,24.4386,24.0429,24.1971,34.966,34.982,23.8596,24.0626,6.36412,43.4548,560.042,0.0,24.444444444444446,23.917777777777783
2024-06-05 16:42:45,24.4465,24.0593,24.1947,34.9443,34.9787,23.8688,24.0659,7.67706,46.0807,559.845,0.0,24.444444444444446,23.91666666666667
2024-06-05 16:42:46,24.4266,24.056,24.1958,34.9441,34.9885,23.8725,24.056,5.70765,47.0654,559.352,0.0,24.444444444444446,23.91555555555556
2024-06-05 16:42:47,24.4333,24.0495,24.1952,34.9641,34.982,23.8701,24.0659,7.02059,45.4242,559.451,0.0,24.444444444444446,23.91444444444445
2024-06-05 16:42:48,24.431,24.0495,24.1878,34.9612,34.9885,23.8697,24.0724,7.34883,43.783,558.466,0.0,24.444444444444446,23.913333333333338
2024-06-05 16:42:49,24.414,24.056,24.1775,34.9586,34.9885,23.8879,24.0626,5.70765,43.783,559.254,0.0,24.444444444444446,23.912222222222226
2024-06-05 16:42:50,24.4231,24.0462,24.19,34.9785,34.982,23.8863,24.0626,5.70765,45.096,559.549,0.0,24.444444444444446,23.911111111111115
2024-06-05 16:42:51,24.4093,24.0527,24.1769,34.9707,34.9885,23.8923,24.0626,7.34883,47.7219,560.83,0.0,24.444444444444446,23.910000000000004
2024-06-05 16:42:52,24.4058,24.0724,24.1741,34.9761,34.9852,23.8886,24.0626,5.05118,46.7371,561.026,0.0,24.444444444444446,23.908888888888892
2024-06-05 16:42:53,24.4,24.0626,24.171,34.9756,34.9787,23.882,24.0626,7.34883,45.096,561.716,0.0,24.444444444444446,23.90777777777778
2024-06-05 16:42:54,24.414,24.0856,24.1797,34.9829,34.9885,23.8969,24.0626,6.03588,44.7677,561.814,0.0,24.444444444444446,23.90666666666667
2024-06-05 16:42:55,24.4003,24.0363,24.1772,34.9902,34.982,23.8874,24.0626,6.69236,46.0807,561.42,0.0,24.444444444444446,23.905555555555562
2024-06-05 16:42:56,24.4011,24.0527,24.1712,34.9823,34.9885,23.8928,24.0626,5.37941,47.0654,561.125,0.0,24.444444444444446,23.90444444444445
2024-06-05 16:42:57,24.4023,24.0495,24.1795,35.0092,34.9852,23.8971,24.056,6.69236,44.1113,561.322,0.0,24.444444444444446,23.90333333333334
2024-06-05 16:42:58,24.3934,24.056,24.1688,34.9978,34.9918,23.8829,24.0659,6.03588,46.7371,560.239,0.0,24.444444444444446,23.90222222222223
2024-06-05 16:42:59,24.3954,24.0593,24.1606,34.995,34.982,23.8794,24.0626,7.02059,45.4242,561.913,0.0,24.444444444444446,23.901111111111117
2024-06-05 16:43:00,24.3763,24.0495,24.1521,34.9916,34.9885,23.876,24.0626,4.72294,44.7677,558.565,0.0,24.444444444444446,23.900000000000006
2024-06-05 16:43:01,24.3859,24.0593,24.1643,34.9932,34.9787,23.9056,24.0626,5.05118,49.6913,562.405,0.0,24.444444444444446,23.898888888888894
2024-06-05 16:43:02,24.3759,24.056,24.1661,34.9953,34.982,23.9012,24.0659,7.02059,46.4089,562.602,0.0,24.444444444444446,23.897777777777783
2024-06-05 16:43:03,24.3829,24.0626,24.1619,35.0096,34.9852,23.8945,24.0692,7.02059,44.4395,562.11,0.0,24.444444444444446,23.896666666666672
2024-06-05 16:43:04,24.3672,24.0659,24.1602,35.0098,34.982,23.9042,24.0626,6.03588,47.7219,561.519,0.0,24.444444444444446,23.89555555555556
2024-06-05 16:43:05,24.3748,24.1283,24.1619,35.0295,34.9885,23.9056,24.1414,6.69236,47.7219,561.223,0.0,24.444444444444446,23.89444444444445
2024-06-05 16:43:06,24.3619,24.1283,24.1513,35.0266,34.982,23.9025,24.1414,6.03588,45.7524,560.928,0.0,24.444444444444446,23.893333333333338
2024-06-05 16:43:07,24.3646,24.1283,24.1436,35.0008,34.9852,23.8962,24.1414,39.8442,45.4242,561.322,0.0,24.444444444444446,23.892222222222227
2024-06-05 16:43:08,24.3652,24.1348,24.1538,35.0393,34.9852,23.9078,24.1348,5.37941,48.7066,561.322,0.0,24.444444444444446,23.891111111111115
2024-06-05 16:43:09,24.3628,24.1348,24.1482,35.0307,34.982,23.8993,24.1414,7.34883,48.0501,560.928,0.0,24.444444444444446,23.890000000000004
2024-06-05 16:43:10,24.3554,24.1381,24.1546,35.0472,34.982,23.9118,24.1414,35.2489,46.0807,560.633,0.0,24.444444444444446,23.888888888888893
2024-06-05 16:43:11,24.3473,24.1217,24.1508,35.0318,34.9852,23.9008,24.1447,4.72294,46.7371,559.845,0.0,24.444444444444446,23.88777777777778
2024-06-05 16:43:12,24.3495,24.1381,24.1358,35.0349,34.9852,23.9081,24.1414,7.02059,46.7371,559.549,0.0,24.444444444444446,23.88666666666667
2024-06-05 16:43:13,24.354,24.1315,24.1441,35.0225,34.9852,23.9037,24.1348,7.67706,48.7066,563.193,0.0,24.444444444444446,23.88555555555556
2024-06-05 16:43:14,24.3462,24.1283,24.1468,35.027,34.982,23.9019,24.1414,6.69236,47.0654,562.11,0.0,24.444444444444446,23.88444444444445
2024-06-05 16:43:15,24.3367,24.1315,24.1279,35.0074,34.9885,23.8992,24.1348,7.34883,50.3477,559.845,0.0,24.444444444444446,23.88333333333334
