TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 16:43:16,24.3349,24.1283,24.1446,35.0179,34.9787,23.9082,24.1414,9.64648,46.7371,561.519,0.0,24.444444444444446,23.88222222222223
2024-06-05 16:43:17,24.3301,24.1315,24.1323,35.0257,34.9885,23.9086,24.1381,6.69236,46.7371,560.83,0.0,24.444444444444446,23.881111111111117
2024-06-05 16:43:18,24.332,24.1348,24.1344,35.0348,34.9852,23.8977,24.1414,8.0053,45.4242,560.337,0.0,24.444444444444446,23.880000000000006
2024-06-05 16:43:19,24.3196,24.125,24.1327,35.0229,34.9787,23.9024,24.1348,9.31824,44.4395,559.451,0.0,24.444444444444446,23.878888888888895
2024-06-05 16:43:20,24.3289,24.1414,24.1276,35.0382,34.9852,23.9015,24.1381,3.73823,44.1113,559.156,0.0,24.444444444444446,23.877777777777784
2024-06-05 16:43:21,24.3315,24.1283,24.1318,35.0383,34.9885,23.9099,24.1348,8.33354,47.0654,560.042,0.0,24.444444444444446,23.876666666666672
2024-06-05 16:43:22,24.3163,24.1283,24.1301,35.0195,34.9852,23.9118,24.1414,7.34883,46.4089,560.239,0.0,24.444444444444446,23.87555555555556
2024-06-05 16:43:23,24.3303,24.1414,24.1281,35.0137,34.982,23.9257,24.1381,5.05118,46.7371,560.633,0.0,24.444444444444446,23.87444444444445
2024-06-05 16:43:24,24.3323,24.125,24.1226,35.0016,34.982,23.9219,24.1414,5.37941,48.7066,561.322,0.0,24.444444444444446,23.87333333333334
2024-06-05 16:43:25,24.3254,24.1348,24.1289,35.007,34.9852,23.9227,24.1479,5.70765,47.7219,561.42,0.0,24.444444444444446,23.872222222222227
2024-06-05 16:43:26,24.3117,24.1381,24.1273,35.0097,34.982,23.9257,24.1348,5.37941,46.0807,560.928,0.0,24.444444444444446,23.871111111111116
2024-06-05 16:43:27,24.3065,24.1348,24.1118,35.0227,34.982,23.9202,24.1414,6.36412,48.0501,560.83,0.0,24.444444444444446,23.870000000000005
2024-06-05 16:43:28,24.3003,24.1283,24.1097,35.0114,34.9885,23.9279,24.1348,7.02059,47.3936,561.125,0.0,24.444444444444446,23.868888888888893
2024-06-05 16:43:29,24.3151,24.1283,24.1248,34.9998,34.982,23.9111,24.1414,4.3947,45.7524,560.436,0.0,24.444444444444446,23.867777777777782
2024-06-05 16:43:30,24.298,24.1283,24.1065,35.0014,34.9852,23.9436,24.1348,5.70765,47.7219,561.42,0.0,24.444444444444446,23.86666666666667
2024-06-05 16:43:31,24.3014,24.1118,24.1169,35.0143,34.982,23.9303,24.1348,17.5241,48.7066,562.208,0.0,24.444444444444446,23.86555555555556
2024-06-05 16:43:32,24.2945,24.1414,24.1063,34.9964,34.982,23.9472,24.1676,7.02059,48.0501,565.852,0.0,24.444444444444446,23.86444444444445
2024-06-05 16:43:33,24.2992,24.1348,24.1112,35.0142,34.9885,23.925,24.1381,5.70765,46.7371,563.193,0.0,24.444444444444446,23.86333333333334
2024-06-05 16:43:34,24.2896,24.1184,24.1052,35.0043,34.9852,23.9266,24.1381,6.03588,47.3936,563.094,0.0,24.444444444444446,23.86222222222223
2024-06-05 16:43:35,24.2848,24.1217,24.1085,35.0045,34.982,23.9316,24.1381,5.37941,47.0654,564.768,0.0,24.444444444444446,23.861111111111118
2024-06-05 16:43:36,24.2933,24.1283,24.1135,35.0001,34.9787,23.9285,24.1447,7.34883,45.4242,562.996,0.0,24.444444444444446,23.860000000000007
2024-06-05 16:43:37,24.2836,24.1283,24.0997,34.9958,34.982,23.9262,24.1381,8.0053,43.4548,563.291,0.0,24.444444444444446,23.858888888888895
2024-06-05 16:43:38,24.2956,24.1545,24.1014,35.0015,34.9885,23.912,24.1348,5.05118,45.4242,563.587,0.0,24.444444444444446,23.857777777777784
2024-06-05 16:43:39,24.2856,24.1283,24.1024,35.0078,34.9852,23.92,24.1447,6.36412,44.4395,563.882,0.0,24.444444444444446,23.856666666666673
2024-06-05 16:43:40,24.2794,24.1217,24.0978,35.0244,34.982,23.9129,24.1414,7.67706,43.1266,564.079,0.0,24.444444444444446,23.85555555555556
2024-06-05 16:43:41,24.2609,24.1512,24.1013,35.0163,34.982,23.9247,24.1414,6.36412,44.4395,564.571,0.0,24.444444444444446,23.85444444444445
2024-06-05 16:43:42,24.2791,24.125,24.0955,34.9869,34.9852,23.9145,24.1381,6.69236,45.4242,563.39,0.0,24.444444444444446,23.85333333333334
2024-06-05 16:43:43,24.2667,24.1348,24.0892,34.9836,34.982,23.9136,24.1447,5.70765,47.0654,563.685,0.0,24.444444444444446,23.852222222222228
2024-06-05 16:43:44,24.262,24.1381,24.0893,34.9864,34.9918,23.9118,24.1479,14.57,47.0654,563.291,0.0,24.444444444444446,23.851111111111116
2024-06-05 16:43:45,24.2618,24.1315,24.094,34.9948,34.9852,23.9123,24.1381,5.37941,43.783,562.799,0.0,24.444444444444446,23.850000000000005
2024-06-05 16:43:46,24.2613,24.1348,24.0959,34.9793,34.9721,23.9187,24.1414,7.67706,43.783,562.11,0.0,24.444444444444446,23.848888888888894
2024-06-05 16:43:47,24.264,24.1414,24.0842,34.9936,34.9918,23.9082,24.1381,5.70765,44.7677,562.208,0.0,24.444444444444446,23.847777777777782
2024-06-05 16:43:48,24.2543,24.1381,24.0834,34.9731,34.982,23.9287,24.1414,4.72294,47.7219,560.042,0.0,24.444444444444446,23.84666666666667
2024-06-05 16:43:49,24.2517,24.1315,24.0927,34.9646,34.9885,23.922,24.1414,6.69236,47.3936,561.814,0.0,24.444444444444446,23.84555555555556
2024-06-05 16:43:50,24.2427,24.1348,24.0746,34.9367,34.9787,23.921,24.1447,7.02059,44.7677,561.42,0.0,24.444444444444446,23.84444444444445
2024-06-05 16:43:51,24.2441,24.1283,24.07,34.9456,34.9885,23.9268,24.1479,4.72294,43.4548,565.359,0.0,24.444444444444446,23.84333333333334
2024-06-05 16:43:52,24.2402,24.1315,24.0783,34.961,34.9754,23.9328,24.1381,6.69236,45.4242,560.83,0.0,24.444444444444446,23.84222222222223
2024-06-05 16:43:53,24.2532,24.1315,24.092,34.947,34.9787,23.923,24.1381,6.69236,48.0501,559.746,0.0,24.444444444444446,23.84111111111112
2024-06-05 16:43:54,24.2392,24.1348,24.0759,34.9469,34.9885,23.9298,24.1381,4.3947,46.7371,560.928,0.0,24.444444444444446,23.840000000000007
2024-06-05 16:43:55,24.2346,24.1283,24.0697,34.931,34.982,23.9308,24.1414,7.02059,44.4395,558.072,0.0,24.444444444444446,23.838888888888896
2024-06-05 16:43:56,24.2332,24.1315,24.0713,34.9443,34.9885,23.917,24.1414,6.03588,46.0807,561.913,0.0,24.444444444444446,23.837777777777784
2024-06-05 16:43:57,24.2357,24.1118,24.0793,34.9247,34.982,23.9188,24.1447,4.72294,47.3936,562.405,0.0,24.444444444444446,23.836666666666673
2024-06-05 16:43:58,24.2383,24.125,24.0724,34.9447,34.9852,23.9196,24.1414,6.03588,43.783,562.602,0.0,24.444444444444446,23.835555555555562
2024-06-05 16:43:59,24.2373,24.125,24.0675,34.9384,34.982,23.9126,24.1447,7.02059,44.7677,561.716,0.0,24.444444444444446,23.83444444444445
2024-06-05 16:44:00,24.2237,24.1381,24.0678,34.9368,34.9721,23.931,24.1447,5.70765,47.7219,558.762,0.0,24.444444444444446,23.83333333333334
2024-06-05 16:44:01,24.2247,24.1315,24.0694,34.9363,34.982,23.9374,24.1381,7.02059,42.7983,561.026,0.0,24.444444444444446,23.833148148148155
2024-06-05 16:44:02,24.2239,24.1283,24.0581,34.906,34.9787,23.9316,24.1414,7.02059,48.7066,560.928,0.0,24.444444444444446,23.83296296296297
2024-06-05 16:44:03,24.2112,24.1283,24.046,34.9076,34.9852,23.917,24.1381,7.34883,43.4548,560.239,0.0,24.444444444444446,23.832777777777785
2024-06-05 16:44:04,24.2151,24.1348,24.0664,34.9146,34.9787,23.9336,24.1414,6.03588,45.7524,560.239,0.0,24.444444444444446,23.832592592592597
2024-06-05 16:44:05,24.2007,24.1315,24.0576,34.9055,34.9852,23.9426,24.1414,6.69236,36.2336,559.648,0.0,24.444444444444446,23.832407407407413
2024-06-05 16:44:06,24.2117,24.125,24.0578,34.8956,34.982,23.9368,24.1381,8.33354,46.0807,559.549,0.0,24.444444444444446,23.832222222222228
2024-06-05 16:44:07,24.2245,24.1381,24.0532,34.9039,34.9852,23.9362,24.1414,6.03588,48.0501,558.959,0.0,24.444444444444446,23.832037037037043
2024-06-05 16:44:08,24.1978,24.1315,24.0553,34.899,34.982,23.9248,24.1381,7.34883,44.1113,558.959,0.0,24.444444444444446,23.83185185185186
2024-06-05 16:44:09,24.2101,24.1283,24.0571,34.9065,34.9852,23.944,24.1414,7.34883,48.3783,557.285,0.0,24.444444444444446,23.831666666666674
2024-06-05 16:44:10,24.1833,24.1315,24.0376,34.9007,34.9885,23.9325,24.1414,8.0053,46.0807,558.466,0.0,24.444444444444446,23.831481481481486
2024-06-05 16:44:11,24.1983,24.1283,24.0508,34.8981,34.9852,23.9254,24.1447,7.67706,47.0654,560.239,0.0,24.444444444444446,23.8312962962963
2024-06-05 16:44:12,24.1975,24.1283,24.0509,34.8997,34.982,23.9157,24.1414,6.36412,46.7371,560.633,0.0,24.444444444444446,23.831111111111117
2024-06-05 16:44:13,24.1959,24.1381,24.0457,34.8976,34.982,23.9302,24.1381,8.66177,47.3936,561.223,0.0,24.444444444444446,23.830925925925932
2024-06-05 16:44:14,24.1941,24.1283,24.0482,34.8928,34.9885,23.9183,24.1348,6.03588,48.3783,562.405,0.0,24.444444444444446,23.830740740740747
2024-06-05 16:44:15,24.1866,24.1283,24.0428,34.9125,34.982,23.918,24.1348,7.02059,45.4242,562.405,0.0,24.444444444444446,23.830555555555563
2024-06-05 16:44:16,24.1993,24.1348,24.0474,34.9009,34.982,23.9221,24.1348,6.36412,47.3936,562.504,0.0,24.444444444444446,23.830370370370375
2024-06-05 16:44:17,24.1762,24.125,24.0357,34.9139,34.9787,23.9295,24.1381,5.05118,47.3936,563.39,0.0,24.444444444444446,23.83018518518519
2024-06-05 16:44:18,24.1861,24.1283,24.0447,34.9177,34.9852,23.9165,24.1447,5.37941,46.7371,563.882,0.0,24.444444444444446,23.830000000000005
2024-06-05 16:44:19,24.1908,24.1348,24.0389,34.9123,34.9852,23.9346,24.1414,7.34883,48.0501,563.39,0.0,24.444444444444446,23.82981481481482
2024-06-05 16:44:20,24.1772,24.2005,24.0354,34.8982,34.9787,23.9226,24.2136,5.70765,47.0654,564.473,0.0,24.444444444444446,23.829629629629636
2024-06-05 16:44:21,24.1743,24.2005,24.0385,34.9068,34.9852,23.9265,24.2202,4.06647,45.7524,560.83,0.0,24.444444444444446,23.82944444444445
2024-06-05 16:44:22,24.1782,24.2005,24.0456,34.9297,34.982,23.919,24.2103,6.03588,47.0654,567.821,0.0,24.444444444444446,23.829259259259263
2024-06-05 16:44:23,24.1739,24.2038,24.0301,34.9135,34.9885,23.9272,24.2136,8.0053,47.7219,564.178,0.0,24.444444444444446,23.82907407407408
2024-06-05 16:44:24,24.1659,24.2136,24.0312,34.9176,34.9852,23.9258,24.2169,5.70765,46.7371,560.83,0.0,24.444444444444446,23.828888888888894
2024-06-05 16:44:25,24.1728,24.2038,24.0356,34.9223,34.9885,23.9338,24.207,5.05118,45.4242,564.571,0.0,24.444444444444446,23.82870370370371
2024-06-05 16:44:26,24.1754,24.2136,24.0325,34.9105,34.9918,23.9187,24.207,4.3947,45.7524,564.276,0.0,24.444444444444446,23.828518518518525
2024-06-05 16:44:27,24.152,24.2103,24.0159,34.9132,34.982,23.9304,24.2136,4.72294,45.096,563.981,0.0,24.444444444444446,23.82833333333334
2024-06-05 16:44:28,24.1418,24.1972,24.0213,34.9254,34.982,23.9217,24.2267,5.70765,46.0807,564.374,0.0,24.444444444444446,23.828148148148152
2024-06-05 16:44:29,24.1566,24.207,24.0235,34.9382,34.9852,23.9327,24.2169,6.36412,43.4548,563.882,0.0,24.444444444444446,23.827962962962967
2024-06-05 16:44:30,24.1543,24.2432,24.0292,34.9396,34.9852,23.9205,24.2136,6.36412,46.4089,564.079,0.0,24.444444444444446,23.827777777777783
2024-06-05 16:44:31,24.1632,24.1873,24.0209,34.9437,34.9852,23.9174,24.2136,7.02059,44.7677,566.048,0.0,24.444444444444446,23.827592592592598
2024-06-05 16:44:32,24.1516,24.207,24.0066,34.9227,34.9852,23.9225,24.2136,6.36412,45.4242,563.488,0.0,24.444444444444446,23.827407407407414
2024-06-05 16:44:33,24.1618,24.2235,24.0258,34.942,34.9787,23.9358,24.2136,27.043,45.7524,563.193,0.0,24.444444444444446,23.82722222222223
2024-06-05 16:44:34,24.1663,24.1939,24.0213,34.9436,34.9852,23.9293,24.2136,4.3947,44.7677,564.768,0.0,24.444444444444446,23.82703703703704
2024-06-05 16:44:35,24.1511,24.2005,24.015,34.958,34.982,23.9426,24.2103,5.05118,47.0654,563.587,0.0,24.444444444444446,23.826851851851856
2024-06-05 16:44:36,24.1467,24.2136,24.0106,34.9341,34.9787,23.9411,24.2202,6.03588,45.4242,564.178,0.0,24.444444444444446,23.82666666666667
2024-06-05 16:44:37,24.144,24.2103,24.016,34.9518,34.9852,23.9481,24.2136,4.3947,44.1113,562.307,0.0,24.444444444444446,23.826481481481487
2024-06-05 16:44:38,24.1349,24.1873,24.014,34.9388,34.9787,23.9421,24.2136,6.69236,45.4242,562.897,0.0,24.444444444444446,23.826296296296302
2024-06-05 16:44:39,24.1464,24.1841,24.0144,34.9672,34.982,23.9232,24.2136,6.69236,45.4242,562.011,0.0,24.444444444444446,23.826111111111118
2024-06-05 16:44:40,24.1363,24.1972,24.0002,34.9361,34.9852,23.9384,24.2169,3.73823,42.7983,561.42,0.0,24.444444444444446,23.82592592592593
2024-06-05 16:44:41,24.1282,24.2005,23.9996,34.9472,34.9852,23.9424,24.2103,5.37941,49.363,561.026,0.0,24.444444444444446,23.825740740740745
2024-06-05 16:44:42,24.136,24.2103,24.0031,34.9501,34.9885,23.9341,24.2202,5.70765,44.1113,560.534,0.0,24.444444444444446,23.82555555555556
2024-06-05 16:44:43,24.1283,24.2103,23.9993,34.9454,34.9852,23.927,24.2103,6.69236,43.4548,560.14,0.0,24.444444444444446,23.825370370370376
2024-06-05 16:44:44,24.1219,24.2038,23.9995,34.9483,34.9754,23.9231,24.2169,4.72294,47.0654,560.534,0.0,24.444444444444446,23.82518518518519
2024-06-05 16:44:45,24.1299,24.207,23.9972,34.9627,34.9852,23.9254,24.2202,4.3947,46.0807,560.731,0.0,24.444444444444446,23.825000000000006
2024-06-05 16:44:46,24.1226,24.2005,23.9994,34.9484,34.9885,23.9328,24.2169,7.02059,44.7677,564.571,0.0,24.444444444444446,23.824814814814818
2024-06-05 16:44:47,24.1151,24.207,23.9978,34.9459,34.982,23.938,24.2136,7.67706,48.3783,559.943,0.0,24.444444444444446,23.824629629629634
2024-06-05 16:44:48,24.1264,24.2038,23.9962,34.9623,34.9885,23.9424,24.2103,4.3947,44.4395,559.549,0.0,24.444444444444446,23.82444444444445
2024-06-05 16:44:49,24.1136,24.2005,23.9906,34.9481,34.982,23.9523,24.2136,3.73823,42.4701,559.648,0.0,24.444444444444446,23.824259259259264
2024-06-05 16:44:50,24.1145,24.1906,23.9882,34.9538,34.982,23.9532,24.2136,8.99001,47.7219,561.814,0.0,24.444444444444446,23.82407407407408
2024-06-05 16:44:51,24.1214,24.2169,23.9935,34.9456,34.9688,23.9584,24.2136,6.69236,47.3936,560.731,0.0,24.444444444444446,23.823888888888895
2024-06-05 16:44:52,24.0929,24.2038,23.9894,34.9594,34.9688,23.9456,24.2103,6.36412,43.4548,561.519,0.0,24.444444444444446,23.82370370370371
2024-06-05 16:44:53,24.1102,24.2038,23.9924,34.9655,34.9787,23.9562,24.2136,6.69236,44.7677,561.814,0.0,24.444444444444446,23.823518518518522
2024-06-05 16:44:54,24.1026,24.2136,23.9968,34.9553,34.9754,23.9567,24.2136,4.3947,45.7524,562.307,0.0,24.444444444444446,23.823333333333338
2024-06-05 16:44:55,24.1148,24.207,23.9936,34.9448,34.982,23.9378,24.2136,7.02059,47.0654,562.11,0.0,24.444444444444446,23.823148148148153
2024-06-05 16:44:56,24.1068,24.2103,23.9812,34.9595,34.9852,23.9528,24.2136,6.69236,43.783,563.291,0.0,24.444444444444446,23.82296296296297
2024-06-05 16:44:57,24.0963,24.2136,23.9747,34.9577,34.9787,23.9392,24.2103,6.03588,42.7983,563.193,0.0,24.444444444444446,23.822777777777784
2024-06-05 16:44:58,24.0981,24.207,23.9799,34.9539,34.982,23.9364,24.2202,7.02059,46.0807,562.307,0.0,24.444444444444446,23.8225925925926
2024-06-05 16:44:59,24.0974,24.2169,23.9808,34.9672,34.9885,23.9375,24.2103,5.05118,48.0501,563.39,0.0,24.444444444444446,23.82240740740741
2024-06-05 16:45:00,24.1022,24.2103,23.9891,34.9619,34.9852,23.9437,24.2169,7.67706,47.0654,559.943,0.0,24.444444444444446,23.822222222222226
2024-06-05 16:45:01,24.0927,24.2038,23.9841,34.9786,34.982,23.9506,24.2169,7.02059,46.0807,562.7,0.0,24.444444444444446,23.822037037037042
2024-06-05 16:45:02,24.0911,24.207,23.9706,34.9418,34.982,23.9556,24.2169,4.06647,45.4242,562.307,0.0,24.444444444444446,23.821851851851857
2024-06-05 16:45:03,24.0919,24.207,23.9812,34.9786,34.9787,23.9477,24.2103,7.67706,47.3936,562.504,0.0,24.444444444444446,23.821666666666673
2024-06-05 16:45:04,24.0987,24.207,23.9759,34.9837,34.9787,23.965,24.2169,6.03588,47.7219,563.39,0.0,24.444444444444446,23.821481481481488
2024-06-05 16:45:05,24.0853,24.207,23.9728,34.9988,34.982,23.9549,24.2136,5.05118,46.4089,562.996,0.0,24.444444444444446,23.8212962962963
2024-06-05 16:45:06,24.0898,24.2005,23.973,34.995,34.982,23.9508,24.2169,4.72294,44.4395,562.11,0.0,24.444444444444446,23.821111111111115
2024-06-05 16:45:07,24.0717,24.1972,23.9817,34.9864,34.9885,23.9736,24.2136,5.05118,43.783,562.405,0.0,24.444444444444446,23.82092592592593
2024-06-05 16:45:08,24.0835,24.2005,23.9701,34.9786,34.9852,23.9682,24.2169,4.72294,43.1266,562.208,0.0,24.444444444444446,23.820740740740746
2024-06-05 16:45:09,24.0791,24.2103,23.9721,34.9689,34.982,23.9537,24.2169,6.03588,44.1113,562.7,0.0,24.444444444444446,23.82055555555556
2024-06-05 16:45:10,24.0779,24.2136,23.9587,34.9721,34.982,23.9637,24.2136,6.36412,44.7677,563.291,0.0,24.444444444444446,23.820370370370377
2024-06-05 16:45:11,24.0735,24.2136,23.9738,34.9762,34.982,23.969,24.2202,5.70765,45.7524,563.685,0.0,24.444444444444446,23.82018518518519
2024-06-05 16:45:12,24.0715,24.2169,23.9673,34.9733,34.982,23.9609,24.23,5.37941,46.0807,563.882,0.0,24.444444444444446,23.820000000000004
2024-06-05 16:45:13,24.0753,24.207,23.9699,34.9855,34.982,23.9614,24.2136,8.0053,44.4395,562.405,0.0,24.444444444444446,23.81981481481482
2024-06-05 16:45:14,24.0743,24.207,23.9613,34.9913,34.982,23.9622,24.2169,39.8442,45.096,563.981,0.0,24.444444444444446,23.819629629629635
2024-06-05 16:45:15,24.0719,24.2005,23.9608,34.9724,34.982,23.9562,24.2235,5.37941,46.0807,563.882,0.0,24.444444444444446,23.81944444444445
2024-06-05 16:45:16,24.0733,24.1972,23.9668,34.9681,34.9852,23.9742,24.2169,5.05118,44.1113,563.291,0.0,24.444444444444446,23.819259259259265
2024-06-05 16:45:17,24.0723,24.2005,23.9628,34.9539,34.982,23.9741,24.2038,7.67706,44.7677,562.897,0.0,24.444444444444446,23.819074074074077
2024-06-05 16:45:18,24.0725,24.207,23.9616,34.9597,34.982,23.9558,24.2136,4.72294,44.7677,563.193,0.0,24.444444444444446,23.818888888888893
2024-06-05 16:45:19,24.0555,24.2103,23.9521,34.9253,34.9885,23.968,24.2202,5.37941,45.4242,563.094,0.0,24.444444444444446,23.818703703703708
2024-06-05 16:45:20,24.0565,24.2038,23.9539,34.9481,34.9918,23.9641,24.2235,5.70765,45.4242,560.534,0.0,24.444444444444446,23.818518518518523
2024-06-05 16:45:21,24.0493,24.2103,23.9545,34.9472,34.9852,23.9773,24.2235,6.03588,46.0807,562.799,0.0,24.444444444444446,23.81833333333334
2024-06-05 16:45:22,24.0593,24.2005,23.9487,34.95,34.982,23.9748,24.2202,7.34883,46.7371,563.193,0.0,24.444444444444446,23.818148148148154
2024-06-05 16:45:23,24.0534,24.2169,23.9567,34.9474,34.982,23.9776,24.2169,7.02059,46.7371,563.882,0.0,24.444444444444446,23.817962962962966
2024-06-05 16:45:24,24.0486,24.2136,23.9432,34.9437,34.982,23.9583,24.2103,4.72294,45.7524,564.276,0.0,24.444444444444446,23.81777777777778
2024-06-05 16:45:25,24.0538,24.2005,23.952,34.928,34.9787,23.9684,24.207,3.73823,48.0501,564.67,0.0,24.444444444444446,23.817592592592597
2024-06-05 16:45:26,24.0502,24.2202,23.9413,34.9249,34.982,23.9727,24.2235,3.73823,48.7066,565.162,0.0,24.444444444444446,23.817407407407412
2024-06-05 16:45:27,24.0491,24.207,23.9481,34.9341,34.982,23.9725,24.2103,5.37941,45.7524,565.852,0.0,24.444444444444446,23.817222222222227
2024-06-05 16:45:28,24.0465,24.2169,23.9514,34.9375,34.9852,23.9784,24.2103,6.03588,48.0501,566.935,0.0,24.444444444444446,23.817037037037043
2024-06-05 16:45:29,24.0384,24.2136,23.9389,34.9253,34.982,23.9803,24.2235,5.70765,48.0501,567.132,0.0,24.444444444444446,23.816851851851855
2024-06-05 16:45:30,24.0354,24.207,23.9415,34.9137,34.9885,23.9778,24.2038,13.2571,46.0807,566.541,0.0,24.444444444444446,23.81666666666667
2024-06-05 16:45:31,24.0436,24.207,23.9394,34.9221,34.9852,23.9785,24.207,6.69236,45.4242,566.344,0.0,24.444444444444446,23.816481481481485
2024-06-05 16:45:32,24.0477,24.2038,23.9496,34.9088,34.982,23.9877,24.2136,5.70765,44.1113,566.048,0.0,24.444444444444446,23.8162962962963
2024-06-05 16:45:33,24.0358,24.1972,23.94,34.9152,34.982,23.9932,24.2169,8.0053,44.7677,565.556,0.0,24.444444444444446,23.816111111111116
2024-06-05 16:45:34,24.0337,24.2005,23.9373,34.9243,34.9852,24.003,24.2169,4.06647,44.7677,565.655,0.0,24.444444444444446,23.81592592592593
2024-06-05 16:45:35,24.0343,24.2103,23.933,34.9226,34.9852,24.0035,24.2103,6.03588,43.1266,565.162,0.0,24.444444444444446,23.815740740740743
2024-06-05 16:45:36,24.0269,24.2103,23.9387,34.9122,34.9852,24.0031,24.2169,21.1347,46.7371,565.162,0.0,24.444444444444446,23.81555555555556
2024-06-05 16:45:37,24.0155,24.207,23.9333,34.9187,34.9885,24.0036,24.2202,5.05118,45.096,564.867,0.0,24.444444444444446,23.815370370370374
2024-06-05 16:45:38,24.0201,24.2694,23.919,34.9121,34.982,23.9958,24.2858,6.03588,45.096,564.768,0.0,24.444444444444446,23.81518518518519
2024-06-05 16:45:39,24.0133,24.2694,23.9227,34.9059,34.982,24.0031,24.2793,6.36412,45.4242,567.033,0.0,24.444444444444446,23.815000000000005
2024-06-05 16:45:40,24.0258,24.2793,23.9302,34.9246,34.9852,24.0001,24.2891,5.37941,47.3936,563.094,0.0,24.444444444444446,23.81481481481482
2024-06-05 16:45:41,24.0184,24.2793,23.9272,34.9244,34.9852,23.998,24.2793,5.05118,47.3936,562.7,0.0,24.444444444444446,23.814629629629636
2024-06-05 16:45:42,24.0161,24.2661,23.9215,34.9201,34.9852,24.0135,24.2727,6.69236,47.7219,563.587,0.0,24.444444444444446,23.814444444444447
2024-06-05 16:45:43,24.0161,24.2694,23.9231,34.9284,34.9787,24.0153,24.276,4.06647,47.3936,563.685,0.0,24.444444444444446,23.814259259259263
2024-06-05 16:45:44,24.0066,24.2661,23.9088,34.9382,34.9852,24.0051,24.2957,6.69236,45.4242,563.981,0.0,24.444444444444446,23.814074074074078
2024-06-05 16:45:45,24.009,24.2793,23.9167,34.9125,34.982,24.009,24.2858,6.69236,45.4242,564.276,0.0,24.444444444444446,23.813888888888894
2024-06-05 16:45:46,24.0033,24.276,23.9071,34.9188,34.982,24.0066,24.2891,4.3947,43.4548,563.488,0.0,24.444444444444446,23.81370370370371
2024-06-05 16:45:47,24.0079,24.2563,23.9275,34.9237,34.982,24.0169,24.2891,5.05118,47.7219,564.768,0.0,24.444444444444446,23.813518518518524
2024-06-05 16:45:48,24.0042,24.2563,23.9073,34.913,34.9885,24.0138,24.2891,5.05118,47.0654,563.193,0.0,24.444444444444446,23.813333333333336
2024-06-05 16:45:49,23.9981,24.2924,23.9186,34.9087,34.982,24.01,24.2826,13.2571,44.7677,564.571,0.0,24.444444444444446,23.81314814814815
2024-06-05 16:45:50,24.012,24.2694,23.9236,34.9464,34.9852,24.0095,24.2826,4.72294,43.783,565.852,0.0,24.444444444444446,23.812962962962967
2024-06-05 16:45:51,24.002,24.2924,23.9257,34.9263,34.982,24.0067,24.2858,10.6312,47.0654,559.057,0.0,24.444444444444446,23.812777777777782
2024-06-05 16:45:52,23.9994,24.2858,23.9157,34.9348,34.982,24.019,24.2826,6.03588,45.4242,562.504,0.0,24.444444444444446,23.812592592592598
2024-06-05 16:45:53,23.9963,24.2891,23.915,34.9493,34.9852,24.0074,24.2793,5.05118,44.1113,561.716,0.0,24.444444444444446,23.812407407407413
2024-06-05 16:45:54,23.9927,24.2596,23.9021,34.9506,34.9885,24.0173,24.2793,7.67706,46.0807,563.587,0.0,24.444444444444446,23.812222222222225
2024-06-05 16:45:55,23.9918,24.2563,23.9105,34.9268,34.9852,24.0235,24.2826,6.36412,47.3936,564.473,0.0,24.444444444444446,23.81203703703704
2024-06-05 16:45:56,23.9887,24.2727,23.9055,34.9409,34.9852,24.0194,24.2924,5.05118,45.7524,564.571,0.0,24.444444444444446,23.811851851851856
2024-06-05 16:45:57,23.9918,24.2793,23.9097,34.9617,34.9787,24.0261,24.2924,6.03588,47.0654,560.731,0.0,24.444444444444446,23.81166666666667
2024-06-05 16:45:58,23.9925,24.2924,23.9114,34.9525,34.9852,24.0184,24.2826,5.05118,46.0807,563.685,0.0,24.444444444444446,23.811481481481486
2024-06-05 16:45:59,23.994,24.2694,23.906,34.961,34.9852,24.0157,24.2793,34.9207,44.7677,560.928,0.0,24.444444444444446,23.8112962962963
2024-06-05 16:46:00,23.9854,24.2858,23.9004,34.9504,34.9918,24.017,24.2891,5.05118,44.1113,564.178,0.0,24.444444444444446,23.811111111111114
2024-06-05 16:46:01,23.9953,24.2661,23.91,34.9527,34.982,24.0097,24.2826,6.69236,46.0807,563.587,0.0,24.444444444444446,23.81092592592593
2024-06-05 16:46:02,23.9787,24.3088,23.9083,34.9573,34.982,24.0173,24.2826,5.37941,46.4089,563.981,0.0,24.444444444444446,23.810740740740744
2024-06-05 16:46:03,23.9724,24.299,23.8876,34.9547,34.9885,24.0061,24.2891,4.06647,48.0501,563.488,0.0,24.444444444444446,23.81055555555556
2024-06-05 16:46:04,23.9821,24.2793,23.9046,34.9625,34.9885,24.0173,24.2858,6.03588,44.1113,563.587,0.0,24.444444444444446,23.810370370370375
2024-06-05 16:46:05,23.9779,24.2661,23.9011,34.9652,34.9787,24.0075,24.2826,7.67706,44.4395,562.504,0.0,24.444444444444446,23.81018518518519
2024-06-05 16:46:06,23.9735,24.2727,23.8961,34.9683,34.982,24.0045,24.2826,6.03588,44.4395,562.897,0.0,24.444444444444446,23.810000000000002
2024-06-05 16:46:07,23.9769,24.2793,23.8889,34.9672,34.982,23.999,24.2826,3.73823,45.4242,561.42,0.0,24.444444444444446,23.809814814814818
2024-06-05 16:46:08,23.9807,24.2858,23.8993,34.9666,34.9688,24.0146,24.2858,7.34883,47.0654,561.125,0.0,24.444444444444446,23.809629629629633
2024-06-05 16:46:09,23.9702,24.2793,23.8969,34.9616,34.9885,24.013,24.2891,7.34883,47.0654,561.125,0.0,24.444444444444446,23.80944444444445
2024-06-05 16:46:10,23.9642,24.276,23.8898,34.9802,34.982,24.0151,24.2826,6.03588,46.7371,561.026,0.0,24.444444444444446,23.809259259259264
2024-06-05 16:46:11,23.9622,24.2858,23.893,34.9679,34.9852,24.0094,24.2826,6.36412,47.7219,560.633,0.0,24.444444444444446,23.80907407407408
2024-06-05 16:46:12,23.9568,24.2727,23.8961,34.9724,34.9885,23.9981,24.2858,6.36412,45.096,559.451,0.0,24.444444444444446,23.80888888888889
2024-06-05 16:46:13,23.9622,24.2826,23.8854,34.9666,34.982,24.0045,24.2793,8.0053,42.4701,561.913,0.0,24.444444444444446,23.808703703703706
2024-06-05 16:46:14,23.9571,24.2826,23.8941,34.992,34.982,23.9954,24.2826,7.02059,44.7677,560.633,0.0,24.444444444444446,23.80851851851852
2024-06-05 16:46:15,23.9602,24.2694,23.8832,34.9614,34.9852,24.0026,24.2891,7.67706,45.096,560.633,0.0,24.444444444444446,23.808333333333337
2024-06-05 16:46:16,23.9548,24.2727,23.8813,34.9892,34.9787,24.0014,24.2826,6.36412,42.7983,561.125,0.0,24.444444444444446,23.808148148148153
2024-06-05 16:46:17,23.9533,24.276,23.8814,34.9786,34.982,24.0082,24.2826,6.69236,47.3936,561.519,0.0,24.444444444444446,23.807962962962968
2024-06-05 16:46:18,23.9591,24.2727,23.8913,34.9736,34.9852,24.0057,24.2826,7.34883,47.0654,561.617,0.0,24.444444444444446,23.80777777777778
2024-06-05 16:46:19,23.9466,24.2661,23.8822,34.9582,34.9885,24.0097,24.2858,4.3947,45.7524,562.504,0.0,24.444444444444446,23.807592592592595
2024-06-05 16:46:20,23.9438,24.2727,23.881,34.9731,34.982,23.9996,24.2793,5.70765,47.0654,562.996,0.0,24.444444444444446,23.80740740740741
2024-06-05 16:46:21,23.9544,24.2793,23.8684,34.9556,34.982,24.0045,24.2858,5.37941,48.7066,562.208,0.0,24.444444444444446,23.807222222222226
2024-06-05 16:46:22,23.9547,24.2694,23.8807,34.9549,34.9852,23.9979,24.2826,5.05118,47.3936,560.83,0.0,24.444444444444446,23.80703703703704
2024-06-05 16:46:23,23.9425,24.2661,23.8742,34.9633,34.9852,24.0033,24.2891,4.72294,45.096,561.716,0.0,24.444444444444446,23.806851851851857
2024-06-05 16:46:24,23.9446,24.2826,23.8749,34.9489,34.9852,24.0079,24.2793,8.0053,46.4089,561.223,0.0,24.444444444444446,23.80666666666667
2024-06-05 16:46:25,23.956,24.2727,23.8691,34.9492,34.982,24.0115,24.2891,7.34883,47.3936,564.079,0.0,24.444444444444446,23.806481481481484
2024-06-05 16:46:26,23.9454,24.2694,23.8714,34.9461,34.982,24.0068,24.2826,4.72294,50.676,560.83,0.0,24.444444444444446,23.8062962962963
2024-06-05 16:46:27,23.9474,24.2727,23.8667,34.9497,34.982,24.0239,24.2858,5.37941,47.0654,563.094,0.0,24.444444444444446,23.806111111111115
2024-06-05 16:46:28,23.9612,24.2727,23.8752,34.9579,34.982,24.0174,24.2826,5.37941,47.3936,562.897,0.0,24.444444444444446,23.80592592592593
2024-06-05 16:46:29,23.9622,24.2826,23.871,34.9519,34.982,24.0066,24.2858,5.05118,45.096,562.7,0.0,24.444444444444446,23.805740740740745
2024-06-05 16:46:30,23.948,24.2826,23.863,34.9467,34.982,24.0057,24.2858,4.3947,45.096,562.897,0.0,24.444444444444446,23.80555555555556
2024-06-05 16:46:31,23.9634,24.2694,23.876,34.9562,34.982,24.0151,24.2826,4.72294,45.096,562.602,0.0,24.444444444444446,23.805370370370373
2024-06-05 16:46:32,23.965,24.2826,23.8782,34.9493,34.9852,24.0079,24.2858,5.05118,45.7524,562.602,0.0,24.444444444444446,23.805185185185188
2024-06-05 16:46:33,23.9646,24.2727,23.8603,34.9497,34.982,24.0044,24.2858,4.3947,47.3936,561.519,0.0,24.444444444444446,23.805000000000003
2024-06-05 16:46:34,23.9657,24.2727,23.8719,34.9545,34.9787,24.0054,24.2826,4.06647,47.7219,561.617,0.0,24.444444444444446,23.80481481481482
2024-06-05 16:46:35,23.9602,24.276,23.8637,34.9575,34.982,24.0036,24.2858,5.70765,48.7066,562.7,0.0,24.444444444444446,23.804629629629634
2024-06-05 16:46:36,23.97,24.2727,23.8598,34.9487,34.9852,24.0155,24.2891,4.72294,46.4089,562.7,0.0,24.444444444444446,23.80444444444445
2024-06-05 16:46:37,23.9661,24.2826,23.8714,34.953,34.9852,24.0189,24.2826,6.03588,46.7371,562.897,0.0,24.444444444444446,23.80425925925926
2024-06-05 16:46:38,23.976,24.276,23.8594,34.9605,34.982,24.0147,24.2924,6.36412,43.1266,563.094,0.0,24.444444444444446,23.804074074074077
2024-06-05 16:46:39,23.9728,24.2727,23.8708,34.9533,34.9852,24.0005,24.2826,4.72294,44.7677,563.094,0.0,24.444444444444446,23.803888888888892
2024-06-05 16:46:40,23.9803,24.2727,23.8655,34.9674,34.982,23.9959,24.2793,5.37941,45.7524,563.291,0.0,24.444444444444446,23.803703703703707
2024-06-05 16:46:41,23.9807,24.276,23.873,34.9527,34.9885,23.9922,24.2891,6.69236,44.7677,563.587,0.0,24.444444444444446,23.803518518518523
2024-06-05 16:46:42,23.9794,24.2727,23.8611,34.9629,34.982,24.0006,24.2826,6.36412,45.4242,563.784,0.0,24.444444444444446,23.803333333333338
2024-06-05 16:46:43,23.983,24.276,23.8819,34.9416,34.982,23.9927,24.2891,20.8065,48.3783,563.882,0.0,24.444444444444446,23.80314814814815
2024-06-05 16:46:44,23.9784,24.2661,23.8741,34.9644,34.982,24.0,24.2727,4.06647,45.7524,563.882,0.0,24.444444444444446,23.802962962962965
2024-06-05 16:46:45,23.9889,24.2727,23.875,34.9425,34.982,23.9995,24.2924,5.70765,47.0654,564.965,0.0,24.444444444444446,23.80277777777778
2024-06-05 16:46:46,23.9784,24.2826,23.8687,34.9465,34.9852,23.9928,24.2858,5.70765,46.7371,564.867,0.0,24.444444444444446,23.802592592592596
2024-06-05 16:46:47,23.9773,24.276,23.8735,34.9672,34.9885,23.9952,24.2826,5.70765,46.7371,565.95,0.0,24.444444444444446,23.80240740740741
2024-06-05 16:46:48,23.9725,24.2793,23.8676,34.9575,34.982,23.9989,24.2858,6.36412,44.4395,564.867,0.0,24.444444444444446,23.802222222222227
2024-06-05 16:46:49,23.9934,24.276,23.8756,34.9595,34.9852,23.9894,24.2826,7.02059,46.7371,564.276,0.0,24.444444444444446,23.80203703703704
2024-06-05 16:46:50,23.9804,24.2661,23.8745,34.9623,34.982,23.9981,24.2727,14.57,45.4242,563.291,0.0,24.444444444444446,23.801851851851854
2024-06-05 16:46:51,23.9925,24.276,23.8694,34.9542,34.982,23.9889,24.2793,7.02059,44.1113,563.488,0.0,24.444444444444446,23.80166666666667
2024-06-05 16:46:52,23.9829,24.276,23.8688,34.9628,34.982,23.9938,24.2858,7.02059,43.783,562.602,0.0,24.444444444444446,23.801481481481485
2024-06-05 16:46:53,23.9883,24.2793,23.8768,34.9643,34.9852,23.976,24.2924,8.0053,46.0807,562.307,0.0,24.444444444444446,23.8012962962963
2024-06-05 16:46:54,23.9894,24.2694,23.8709,34.9718,34.982,24.0006,24.2826,6.69236,44.4395,562.602,0.0,24.444444444444446,23.801111111111116
2024-06-05 16:46:55,23.9918,24.276,23.8699,34.9606,34.982,23.9852,24.2826,5.70765,48.3783,562.996,0.0,24.444444444444446,23.800925925925927
2024-06-05 16:46:56,24.0029,24.276,23.878,34.9584,34.9885,23.9876,24.2793,5.05118,47.3936,563.291,0.0,24.444444444444446,23.800740740740743
2024-06-05 16:46:57,24.0131,24.3482,23.8834,34.9665,34.9852,23.9955,24.3515,6.36412,46.7371,563.685,0.0,24.444444444444446,23.800555555555558
2024-06-05 16:46:58,24.0032,24.3449,23.8799,34.9602,34.9852,23.9891,24.3351,6.69236,43.4548,562.996,0.0,24.444444444444446,23.800370370370374
2024-06-05 16:46:59,23.996,24.3384,23.8842,34.9615,34.9754,23.9809,24.3581,6.69236,45.4242,562.307,0.0,24.444444444444446,23.80018518518519
2024-06-05 16:47:00,24.0202,24.3416,23.8848,34.9553,34.9885,23.9933,24.3646,5.05118,46.4089,566.048,0.0,24.444444444444446,23.800000000000004
2024-06-05 16:47:01,24.0237,24.3351,23.8807,34.9737,34.982,23.9975,24.3285,4.72294,47.0654,562.996,0.0,24.444444444444446,23.799814814814816
2024-06-05 16:47:02,24.0305,24.3515,23.8907,34.9785,34.982,23.9942,24.3449,8.0053,47.3936,562.011,0.0,24.444444444444446,23.79962962962963
2024-06-05 16:47:03,24.0284,24.3482,23.8786,34.972,34.9852,24.0056,24.3482,6.36412,45.096,562.996,0.0,24.444444444444446,23.799444444444447
2024-06-05 16:47:04,24.0243,24.3416,23.8836,34.9821,34.982,23.9926,24.3449,4.06647,46.4089,562.011,0.0,24.444444444444446,23.799259259259262
2024-06-05 16:47:05,24.0316,24.3351,23.8816,34.9526,34.9852,24.0128,24.3482,6.03588,45.7524,563.193,0.0,24.444444444444446,23.799074074074078
2024-06-05 16:47:06,24.0441,24.3449,23.8974,34.9521,34.9754,24.019,24.3482,5.70765,47.7219,564.276,0.0,24.444444444444446,23.798888888888893
2024-06-05 16:47:07,24.0408,24.3416,23.9022,34.9561,34.982,24.0063,24.3482,7.67706,46.4089,563.685,0.0,24.444444444444446,23.798703703703705
2024-06-05 16:47:08,24.0356,24.3515,23.8869,34.9625,34.982,24.0191,24.3548,5.37941,43.783,563.784,0.0,24.444444444444446,23.79851851851852
2024-06-05 16:47:09,24.0349,24.3449,23.8929,34.9752,34.982,24.0163,24.3515,6.69236,46.4089,563.685,0.0,24.444444444444446,23.798333333333336
2024-06-05 16:47:10,24.0356,24.3351,23.899,34.9714,34.982,24.0136,24.3515,5.70765,46.7371,564.276,0.0,24.444444444444446,23.79814814814815
2024-06-05 16:47:11,24.0462,24.3449,23.9059,34.9735,34.982,24.0109,24.3515,5.05118,45.7524,569.003,0.0,24.444444444444446,23.797962962962966
2024-06-05 16:47:12,24.0521,24.3449,23.905,34.9743,34.982,24.0133,24.3416,4.3947,46.0807,565.556,0.0,24.444444444444446,23.79777777777778
2024-06-05 16:47:13,24.0504,24.3449,23.9042,34.9497,34.9918,24.0212,24.3548,7.02059,47.0654,565.458,0.0,24.444444444444446,23.797592592592594
2024-06-05 16:47:14,24.0578,24.3581,23.9061,34.935,34.982,24.0236,24.3515,11.9441,46.4089,565.458,0.0,24.444444444444446,23.79740740740741
2024-06-05 16:47:15,24.0675,24.3252,23.9033,34.9608,34.9852,24.0246,24.3482,7.34883,45.096,565.95,0.0,24.444444444444446,23.797222222222224
2024-06-05 16:47:16,24.0725,24.3351,23.9183,34.9354,34.982,24.0288,24.3482,5.37941,45.096,565.753,0.0,24.444444444444446,23.79703703703704
2024-06-05 16:47:17,24.0716,24.3449,23.9112,34.9562,34.9852,24.0101,24.3482,6.36412,47.0654,565.556,0.0,24.444444444444446,23.796851851851855
2024-06-05 16:47:18,24.0825,24.3449,23.9097,34.953,34.982,24.0219,24.3515,5.37941,40.8289,565.162,0.0,24.444444444444446,23.79666666666667
2024-06-05 16:47:19,24.0955,24.3449,23.9198,34.9402,34.9918,24.02,24.3581,5.05118,44.7677,565.359,0.0,24.444444444444446,23.796481481481482
2024-06-05 16:47:20,24.1027,24.3384,23.9361,34.9353,34.982,24.0257,24.3515,6.36412,45.4242,563.685,0.0,24.444444444444446,23.796296296296298
2024-06-05 16:47:21,24.102,24.3449,23.9297,34.9395,34.982,24.0224,24.3515,6.03588,45.4242,563.981,0.0,24.444444444444446,23.796111111111113
2024-06-05 16:47:22,24.1019,24.3449,23.9335,34.9477,34.9885,24.0198,24.3515,5.37941,46.7371,563.587,0.0,24.444444444444446,23.79592592592593
2024-06-05 16:47:23,24.1077,24.3384,23.9295,34.9509,34.9885,24.014,24.3515,6.03588,48.0501,566.836,0.0,24.444444444444446,23.795740740740744
2024-06-05 16:47:24,24.1058,24.3384,23.9361,34.9481,34.9852,24.0294,24.3548,7.02059,45.096,562.11,0.0,24.444444444444446,23.79555555555556
2024-06-05 16:47:25,24.123,24.3449,23.943,34.9325,34.982,24.0211,24.3449,5.37941,44.1113,561.913,0.0,24.444444444444446,23.795370370370375
2024-06-05 16:47:26,24.1188,24.3416,23.9447,34.942,34.982,24.0246,24.3515,4.72294,44.4395,562.307,0.0,24.444444444444446,23.795185185185186
2024-06-05 16:47:27,24.123,24.3449,23.9397,34.9246,34.982,24.0165,24.3482,6.69236,46.7371,561.223,0.0,24.444444444444446,23.795
2024-06-05 16:47:28,24.142,24.3384,23.9583,34.9224,34.982,24.0138,24.3548,8.0053,46.7371,562.11,0.0,24.444444444444446,23.794814814814817
2024-06-05 16:47:29,24.1218,24.3449,23.9538,34.9374,34.9852,24.023,24.3548,4.06647,46.0807,561.519,0.0,24.444444444444446,23.794629629629632
2024-06-05 16:47:30,24.133,24.3482,23.9605,34.9469,34.9885,24.0115,24.3548,6.69236,42.7983,561.617,0.0,24.444444444444446,23.794444444444448
2024-06-05 16:47:31,24.1358,24.3449,23.9513,34.9456,34.9754,24.0202,24.3515,5.70765,44.1113,560.14,0.0,24.444444444444446,23.794259259259263
2024-06-05 16:47:32,24.1459,24.3384,23.9669,34.9283,34.9852,24.0191,24.3548,5.37941,45.7524,559.451,0.0,24.444444444444446,23.794074074074075
2024-06-05 16:47:33,24.1397,24.3449,23.9755,34.9357,34.9852,24.0237,24.3581,7.02059,45.7524,559.549,0.0,24.444444444444446,23.79388888888889
2024-06-05 16:47:34,24.1395,24.3482,23.9649,34.9133,34.9787,24.0276,24.3515,7.67706,49.363,559.845,0.0,24.444444444444446,23.793703703703706
2024-06-05 16:47:35,24.1467,24.3416,23.9706,34.9361,34.982,24.0321,24.3482,6.03588,45.4242,560.239,0.0,24.444444444444446,23.79351851851852
2024-06-05 16:47:36,24.1457,24.3515,23.981,34.9267,34.982,24.0351,24.3482,5.05118,46.7371,561.223,0.0,24.444444444444446,23.793333333333337
2024-06-05 16:47:37,24.1552,24.3449,23.9852,34.919,34.982,24.026,24.3548,6.69236,47.0654,561.026,0.0,24.444444444444446,23.793148148148152
2024-06-05 16:47:38,24.1407,24.3449,23.9876,34.9181,34.982,24.0318,24.3548,4.72294,47.0654,560.83,0.0,24.444444444444446,23.792962962962964
2024-06-05 16:47:39,24.1383,24.3482,23.9774,34.9274,34.9852,24.042,24.3515,4.3947,47.0654,561.322,0.0,24.444444444444446,23.79277777777778
2024-06-05 16:47:40,24.1469,24.3416,23.9934,34.9215,34.982,24.0412,24.3581,7.02059,42.7983,561.322,0.0,24.444444444444446,23.792592592592595
2024-06-05 16:47:41,24.1454,24.3384,23.9926,34.9372,34.982,24.0294,24.3449,4.72294,44.7677,561.519,0.0,24.444444444444446,23.79240740740741
2024-06-05 16:47:42,24.1491,24.3515,23.997,34.9441,34.9885,24.0412,24.3515,9.64648,46.7371,562.011,0.0,24.444444444444446,23.792222222222225
2024-06-05 16:47:43,24.1535,24.3482,23.995,34.932,34.982,24.0515,24.3482,5.70765,46.7371,562.602,0.0,24.444444444444446,23.79203703703704
2024-06-05 16:47:44,24.1563,24.3449,23.9948,34.9131,34.9852,24.061,24.3515,5.70765,46.4089,563.291,0.0,24.444444444444446,23.791851851851852
2024-06-05 16:47:45,24.1624,24.3351,24.0098,34.9337,34.982,24.0628,24.3515,4.3947,43.783,563.291,0.0,24.444444444444446,23.791666666666668
2024-06-05 16:47:46,24.1655,24.3384,24.0175,34.9271,34.9852,24.0593,24.3548,4.72294,43.783,562.602,0.0,24.444444444444446,23.791481481481483
2024-06-05 16:47:47,24.1726,24.3384,24.0134,34.938,34.982,24.0501,24.3548,6.69236,44.4395,562.7,0.0,24.444444444444446,23.7912962962963
2024-06-05 16:47:48,24.1702,24.3384,24.0083,34.9355,34.9852,24.0555,24.3515,6.03588,47.7219,562.602,0.0,24.444444444444446,23.791111111111114
2024-06-05 16:47:49,24.1702,24.3416,24.0192,34.9293,34.9754,24.0488,24.3548,5.05118,47.0654,562.897,0.0,24.444444444444446,23.79092592592593
2024-06-05 16:47:50,24.176,24.3416,24.0142,34.914,34.982,24.047,24.3482,4.06647,45.7524,562.996,0.0,24.444444444444446,23.79074074074074
2024-06-05 16:47:51,24.1873,24.3416,24.02,34.9373,34.982,24.0495,24.3482,6.36412,46.4089,562.897,0.0,24.444444444444446,23.790555555555557
2024-06-05 16:47:52,24.1838,24.3449,24.0343,34.9412,34.9787,24.0398,24.3416,7.02059,45.096,563.094,0.0,24.444444444444446,23.790370370370372
2024-06-05 16:47:53,24.1821,24.3449,24.0318,34.9368,34.982,24.054,24.3482,6.69236,45.096,562.996,0.0,24.444444444444446,23.790185185185187
2024-06-05 16:47:54,24.1848,24.3515,24.016,34.9461,34.9787,24.0566,24.3548,6.36412,44.4395,563.488,0.0,24.444444444444446,23.790000000000003
2024-06-05 16:47:55,24.2049,24.3351,24.0471,34.921,34.982,24.0563,24.3581,6.03588,46.7371,563.587,0.0,24.444444444444446,23.789814814814818
2024-06-05 16:47:56,24.1908,24.3449,24.0307,34.9344,34.9885,24.0695,24.3515,5.37941,46.0807,563.488,0.0,24.444444444444446,23.78962962962963
2024-06-05 16:47:57,24.2038,24.3384,24.0469,34.9351,34.982,24.0599,24.3515,3.41,44.7677,561.814,0.0,24.444444444444446,23.789444444444445
2024-06-05 16:47:58,24.2053,24.3416,24.0497,34.9339,34.982,24.0686,24.3416,5.70765,42.1418,567.821,0.0,24.444444444444446,23.78925925925926
2024-06-05 16:47:59,24.2095,24.3548,24.0617,34.9303,34.9787,24.072,24.3581,7.02059,45.096,563.094,0.0,24.444444444444446,23.789074074074076
2024-06-05 16:48:00,24.2077,24.3548,24.0588,34.9366,34.9885,24.0777,24.3548,4.72294,46.7371,562.307,0.0,24.444444444444446,23.78888888888889
2024-06-05 16:48:01,24.2044,24.322,24.0484,34.9182,34.982,24.0837,24.3745,6.03588,46.0807,561.716,0.0,24.444444444444446,23.788703703703707
2024-06-05 16:48:02,24.2151,24.3252,24.0641,34.9062,34.9885,24.0816,24.3515,6.36412,45.7524,562.897,0.0,24.444444444444446,23.78851851851852
2024-06-05 16:48:03,24.2117,24.3252,24.0555,34.9318,34.982,24.0901,24.3515,6.03588,43.4548,559.648,0.0,24.444444444444446,23.788333333333334
2024-06-05 16:48:04,24.2291,24.3384,24.0662,34.9438,34.9852,24.0797,24.3482,5.05118,43.783,561.814,0.0,24.444444444444446,23.78814814814815
2024-06-05 16:48:05,24.2178,24.3449,24.0687,34.9427,34.9852,24.0901,24.3482,7.02059,50.0195,562.504,0.0,24.444444444444446,23.787962962962965
2024-06-05 16:48:06,24.2176,24.3384,24.0733,34.9394,34.982,24.0813,24.3548,6.03588,47.3936,561.42,0.0,24.444444444444446,23.78777777777778
2024-06-05 16:48:07,24.231,24.3449,24.0853,34.9299,34.982,24.0831,24.3548,6.69236,46.0807,560.633,0.0,24.444444444444446,23.787592592592596
2024-06-05 16:48:08,24.2246,24.3285,24.0798,34.9267,34.9951,24.0957,24.3581,4.3947,44.4395,561.42,0.0,24.444444444444446,23.787407407407407
2024-06-05 16:48:09,24.2233,24.3384,24.0788,34.9349,34.9885,24.0945,24.3548,6.36412,46.0807,561.814,0.0,24.444444444444446,23.787222222222223
2024-06-05 16:48:10,24.227,24.3187,24.0853,34.9263,34.982,24.0952,24.3515,6.03588,47.7219,561.519,0.0,24.444444444444446,23.787037037037038
2024-06-05 16:48:11,24.2347,24.3581,24.0769,34.941,34.982,24.0961,24.3515,5.05118,45.096,561.519,0.0,24.444444444444446,23.786851851851853
2024-06-05 16:48:12,24.2214,24.4139,24.0867,34.9403,34.982,24.0964,24.4106,6.69236,43.1266,561.322,0.0,24.444444444444446,23.78666666666667
2024-06-05 16:48:13,24.2376,24.4073,24.0851,34.9411,34.982,24.0917,24.4172,6.69236,42.7983,562.208,0.0,24.444444444444446,23.786481481481484
2024-06-05 16:48:14,24.2428,24.404,24.0987,34.9345,34.9885,24.0947,24.4139,5.05118,44.1113,562.11,0.0,24.444444444444446,23.7862962962963
2024-06-05 16:48:15,24.2458,24.4139,24.0955,34.9367,34.982,24.0928,24.4106,4.06647,45.7524,562.307,0.0,24.444444444444446,23.78611111111111
2024-06-05 16:48:16,24.2398,24.4106,24.0998,34.9487,34.982,24.0852,24.4139,5.70765,48.7066,562.996,0.0,24.444444444444446,23.785925925925927
2024-06-05 16:48:17,24.2472,24.4073,24.1011,34.9526,34.9885,24.0893,24.4204,12.2724,46.0807,563.685,0.0,24.444444444444446,23.785740740740742
2024-06-05 16:48:18,24.2368,24.4106,24.0959,34.9468,34.9787,24.0944,24.4172,5.37941,44.1113,564.079,0.0,24.444444444444446,23.785555555555558
2024-06-05 16:48:19,24.2577,24.4106,24.1139,34.9357,34.982,24.0971,24.4139,5.70765,43.4548,567.722,0.0,24.444444444444446,23.785370370370373
2024-06-05 16:48:20,24.2636,24.4139,24.111,34.9638,34.9787,24.088,24.4172,6.03588,46.0807,564.473,0.0,24.444444444444446,23.78518518518519
2024-06-05 16:48:21,24.2383,24.4106,24.1014,34.9555,34.9852,24.0805,24.4172,4.06647,46.7371,564.571,0.0,24.444444444444446,23.785
2024-06-05 16:48:22,24.2574,24.4139,24.1177,34.9617,34.9754,24.0795,24.4172,5.37941,44.1113,563.784,0.0,24.444444444444446,23.784814814814816
2024-06-05 16:48:23,24.2521,24.4073,24.1182,34.9501,34.9852,24.085,24.4172,7.02059,45.4242,568.116,0.0,24.444444444444446,23.78462962962963
2024-06-05 16:48:24,24.2606,24.4204,24.1214,34.9514,34.9852,24.0818,24.4106,4.72294,45.7524,563.882,0.0,24.444444444444446,23.784444444444446
2024-06-05 16:48:25,24.2618,24.4139,24.1274,34.9534,34.9852,24.0776,24.4106,7.67706,46.4089,563.39,0.0,24.444444444444446,23.78425925925926
2024-06-05 16:48:26,24.2645,24.404,24.1294,34.9675,34.982,24.0775,24.4204,3.73823,43.783,563.291,0.0,24.444444444444446,23.784074074074077
2024-06-05 16:48:27,24.2597,24.4172,24.1296,34.9689,34.9852,24.0824,24.4204,4.72294,46.4089,566.344,0.0,24.444444444444446,23.78388888888889
2024-06-05 16:48:28,24.2701,24.4139,24.1455,34.9661,34.982,24.0811,24.4139,6.03588,46.4089,562.504,0.0,24.444444444444446,23.783703703703704
2024-06-05 16:48:29,24.2722,24.4106,24.1364,34.9745,34.9918,24.0755,24.4237,5.37941,42.4701,562.799,0.0,24.444444444444446,23.78351851851852
2024-06-05 16:48:30,24.2775,24.4073,24.1406,34.9708,34.9852,24.0755,24.4172,5.05118,46.7371,561.913,0.0,24.444444444444446,23.783333333333335
2024-06-05 16:48:31,24.2742,24.4106,24.1457,34.9583,34.982,24.0897,24.4139,4.72294,46.4089,561.913,0.0,24.444444444444446,23.78314814814815
2024-06-05 16:48:32,24.2613,24.4106,24.1431,34.9674,34.9852,24.0771,24.4139,5.37941,45.096,561.617,0.0,24.444444444444446,23.782962962962966
2024-06-05 16:48:33,24.2882,24.4139,24.1455,34.9703,34.9852,24.0923,24.4139,7.34883,44.7677,561.716,0.0,24.444444444444446,23.782777777777778
2024-06-05 16:48:34,24.2757,24.404,24.1529,34.9826,34.982,24.0895,24.4237,4.72294,47.3936,561.125,0.0,24.444444444444446,23.782592592592593
2024-06-05 16:48:35,24.2719,24.4007,24.1514,35.0022,34.982,24.085,24.4237,6.69236,47.0654,557.974,0.0,24.444444444444446,23.78240740740741
2024-06-05 16:48:36,24.2818,24.4139,24.1474,34.9856,34.9852,24.0908,24.4172,5.37941,43.4548,561.42,0.0,24.444444444444446,23.782222222222224
2024-06-05 16:48:37,24.3055,24.4073,24.1589,34.9789,34.9852,24.0809,24.4204,6.69236,44.4395,560.83,0.0,24.444444444444446,23.78203703703704
2024-06-05 16:48:38,24.2927,24.4073,24.1628,34.9789,34.9852,24.0893,24.3876,3.41,47.3936,560.337,0.0,24.444444444444446,23.781851851851854
2024-06-05 16:48:39,24.2851,24.4172,24.1592,34.9816,34.982,24.0601,24.4204,7.02059,45.4242,560.337,0.0,24.444444444444446,23.781666666666666
2024-06-05 16:48:40,24.2996,24.404,24.1751,34.9863,34.9885,24.0762,24.4204,3.73823,42.4701,560.731,0.0,24.444444444444446,23.78148148148148
2024-06-05 16:48:41,24.3002,24.4139,24.1791,34.9896,34.9852,24.0789,24.4172,7.02059,46.7371,559.648,0.0,24.444444444444446,23.781296296296297
2024-06-05 16:48:42,24.306,24.404,24.175,34.992,34.982,24.0746,24.4106,5.05118,47.3936,561.125,0.0,24.444444444444446,23.781111111111112
2024-06-05 16:48:43,24.3104,24.4139,24.1854,34.9798,34.9852,24.0835,24.4237,7.02059,42.7983,561.322,0.0,24.444444444444446,23.780925925925928
2024-06-05 16:48:44,24.3135,24.4106,24.18,34.9942,34.982,24.0733,24.4139,5.37941,43.4548,561.519,0.0,24.444444444444446,23.780740740740743
2024-06-05 16:48:45,24.3056,24.4106,24.1758,34.962,34.9852,24.0768,24.4106,7.34883,45.096,562.11,0.0,24.444444444444446,23.780555555555555
2024-06-05 16:48:46,24.3211,24.404,24.193,34.9827,34.982,24.0781,24.404,5.37941,47.7219,562.996,0.0,24.444444444444446,23.78037037037037
2024-06-05 16:48:47,24.3193,24.4106,24.1881,34.9916,34.9918,24.0724,24.4172,7.67706,44.7677,564.276,0.0,24.444444444444446,23.780185185185186
2024-06-05 16:48:48,24.3108,24.4073,24.1837,34.971,34.9885,24.0772,24.4172,6.03588,44.4395,563.882,0.0,24.444444444444446,23.78
2024-06-05 16:48:49,24.3233,24.4106,24.2083,34.9671,34.982,24.0941,24.4303,6.03588,49.363,564.178,0.0,24.444444444444446,23.779814814814817
2024-06-05 16:48:50,24.3202,24.404,24.1937,34.9887,34.9885,24.0875,24.404,5.70765,45.096,567.033,0.0,24.444444444444446,23.779629629629632
2024-06-05 16:48:51,24.3293,24.4172,24.1974,34.9774,34.9885,24.0719,24.4139,6.69236,44.7677,563.882,0.0,24.444444444444446,23.779444444444444
2024-06-05 16:48:52,24.3219,24.4073,24.19,34.9592,34.9852,24.081,24.4172,5.37941,47.3936,564.768,0.0,24.444444444444446,23.77925925925926
2024-06-05 16:48:53,24.3383,24.4204,24.2128,34.9632,34.9787,24.0794,24.4204,4.06647,47.7219,565.162,0.0,24.444444444444446,23.779074074074074
2024-06-05 16:48:54,24.3267,24.4172,24.209,34.9672,34.982,24.0734,24.4139,7.34883,46.7371,564.867,0.0,24.444444444444446,23.77888888888889
2024-06-05 16:48:55,24.3192,24.3975,24.2073,34.9501,34.9852,24.0888,24.4172,6.69236,44.7677,564.965,0.0,24.444444444444446,23.778703703703705
2024-06-05 16:48:56,24.3364,24.4237,24.2086,34.9564,34.9852,24.0902,24.4172,8.0053,46.4089,565.064,0.0,24.444444444444446,23.77851851851852
2024-06-05 16:48:57,24.3338,24.4139,24.2248,34.9522,34.982,24.0886,24.4204,4.3947,45.7524,564.965,0.0,24.444444444444446,23.778333333333332
