TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 16:48:58,24.3466,24.427,24.2248,34.9575,34.982,24.076,24.4106,7.02059,43.1266,564.67,0.0,24.444444444444446,23.778148148148148
2024-06-05 16:48:59,24.3343,24.3975,24.2177,34.9577,34.982,24.0839,24.4139,9.31824,46.7371,564.276,0.0,24.444444444444446,23.777962962962963
2024-06-05 16:49:00,24.3423,24.4073,24.2192,34.9403,34.982,24.0787,24.4237,6.36412,48.7066,563.587,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:01,24.3462,24.3942,24.2182,34.9463,34.9852,24.0666,24.4172,6.36412,35.9054,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:02,24.3494,24.3975,24.2267,34.9417,34.9852,24.0797,24.4139,6.03588,45.4242,560.731,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:03,24.3508,24.4007,24.2242,34.9454,34.982,24.0812,24.4106,7.67706,45.7524,566.344,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:04,24.3566,24.404,24.2217,34.9438,34.982,24.0881,24.4172,8.66177,47.7219,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:05,24.3644,24.4073,24.2385,34.9454,34.9885,24.0777,24.4204,6.69236,44.4395,562.897,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:06,24.3643,24.4139,24.2434,34.9378,34.9951,24.0818,24.4106,6.03588,49.0348,564.178,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:07,24.3614,24.4172,24.2348,34.931,34.9918,24.0913,24.4106,8.33354,48.3783,563.784,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:08,24.3631,24.4073,24.2452,34.9327,34.9852,24.0772,24.4172,5.05118,44.1113,565.458,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:09,24.3631,24.4139,24.253,34.9187,34.9885,24.0872,24.4204,5.70765,47.0654,563.587,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:10,24.3674,24.4172,24.2504,34.923,34.9918,24.0721,24.4106,8.33354,48.7066,563.685,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:11,24.3632,24.404,24.2478,34.909,34.982,24.0765,24.4139,4.3947,45.096,563.488,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:12,24.3761,24.4139,24.2575,34.908,34.9852,24.0833,24.4139,5.05118,46.7371,566.738,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:13,24.3687,24.404,24.2581,34.9138,34.9885,24.0946,24.4237,6.03588,47.3936,563.193,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:14,24.3792,24.4106,24.2631,34.9185,34.9787,24.0901,24.4172,7.02059,47.3936,561.322,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:15,24.3632,24.4073,24.2627,34.9139,34.9852,24.0924,24.4204,4.72294,46.7371,562.897,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:16,24.3796,24.404,24.2633,34.924,34.9852,24.0982,24.4139,6.69236,48.0501,562.307,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:17,24.3842,24.4172,24.2697,34.9208,34.9852,24.1076,24.4106,6.03588,46.7371,561.913,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:18,24.3713,24.4073,24.2627,34.9321,34.982,24.1012,24.4172,6.69236,44.1113,561.617,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:19,24.3734,24.4172,24.2715,34.9177,34.9852,24.0896,24.4139,7.02059,47.0654,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:20,24.3774,24.4073,24.2785,34.9329,34.9852,24.0913,24.4172,4.06647,47.0654,560.337,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:21,24.3713,24.4073,24.2701,34.9184,34.982,24.0867,24.4172,6.36412,44.4395,560.928,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:22,24.3968,24.4139,24.2867,34.9285,34.982,24.1087,24.4172,8.0053,47.7219,560.239,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:23,24.3944,24.4073,24.2838,34.9281,34.9885,24.0985,24.4139,4.3947,46.0807,560.042,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:24,24.3902,24.4139,24.2807,34.9268,34.9885,24.1034,24.4139,5.70765,45.4242,559.746,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:25,24.3792,24.4073,24.2796,34.9273,34.9787,24.0942,24.4172,6.69236,47.0654,559.746,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:26,24.4019,24.404,24.2934,34.9442,34.982,24.104,24.4237,5.37941,37.8748,559.746,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:27,24.3991,24.473,24.2844,34.9514,34.982,24.0966,24.4828,7.02059,44.1113,559.648,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:28,24.4069,24.4795,24.2887,34.9304,34.982,24.1069,24.4828,5.70765,45.7524,560.042,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:29,24.4116,24.4763,24.3047,34.9349,34.982,24.1119,24.4795,5.37941,47.3936,559.352,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:30,24.407,24.4763,24.2895,34.9425,34.982,24.1184,24.4795,5.70765,46.7371,560.436,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:31,24.4121,24.4697,24.3052,34.9375,34.9885,24.1157,24.4795,5.70765,44.4395,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:32,24.4066,24.473,24.299,34.9328,34.9787,24.1125,24.4763,6.69236,46.0807,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:33,24.4085,24.4763,24.3078,34.9517,34.9852,24.1148,24.4795,6.69236,48.7066,561.519,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:34,24.4136,24.4795,24.3104,34.9428,34.9787,24.1213,24.4828,4.3947,45.096,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:35,24.4154,24.473,24.3145,34.9731,34.982,24.122,24.4861,7.34883,44.4395,560.928,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:36,24.4292,24.4763,24.3257,34.948,34.982,24.1244,24.473,5.70765,44.1113,562.405,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:37,24.4303,24.4828,24.3261,34.9542,34.9885,24.1174,24.4894,6.03588,45.7524,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:38,24.4128,24.4795,24.3127,34.9598,34.982,24.1103,24.473,8.0053,48.3783,562.208,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:39,24.4257,24.4631,24.3332,34.9674,34.9787,24.127,24.4697,4.06647,44.4395,563.685,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:40,24.421,24.4697,24.3253,34.9759,34.9885,24.126,24.4763,5.05118,44.1113,563.882,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:41,24.4262,24.4795,24.3255,34.9706,34.9852,24.1378,24.4763,7.67706,43.783,564.079,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:42,24.4232,24.4828,24.3335,34.9593,34.9852,24.1377,24.4861,6.36412,46.7371,564.571,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:43,24.4205,24.4664,24.3372,34.9662,34.9852,24.1315,24.4861,5.37941,46.7371,563.685,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:44,24.4276,24.4763,24.333,34.9766,34.9852,24.1261,24.4763,6.69236,46.0807,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:45,24.4297,24.4795,24.3335,34.9685,34.982,24.1199,24.4828,7.02059,45.7524,562.897,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:46,24.4329,24.4631,24.3386,34.9854,34.9852,24.1321,24.4795,3.73823,46.0807,562.799,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:47,24.4156,24.4828,24.3263,34.9989,34.982,24.1229,24.4795,6.36412,46.7371,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:48,24.4163,24.4795,24.3314,35.0035,34.982,24.118,24.4763,5.70765,47.0654,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:49,24.4353,24.4434,24.3495,34.9949,34.982,24.117,24.4763,4.3947,45.7524,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:50,24.4337,24.4533,24.3392,35.0047,34.9852,24.1225,24.4763,8.0053,43.4548,560.239,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:51,24.4292,24.4894,24.3392,34.9892,34.982,24.1263,24.4795,4.06647,46.0807,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:52,24.4344,24.4763,24.3403,34.993,34.9852,24.1256,24.4795,5.70765,48.0501,560.731,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:53,24.4501,24.4894,24.3574,35.0118,34.982,24.1196,24.4763,5.37941,45.7524,559.254,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:54,24.4482,24.4566,24.3565,35.0147,34.9852,24.1274,24.4828,4.3947,42.4701,558.171,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:55,24.444,24.473,24.3575,35.0201,34.982,24.135,24.4828,18.1806,48.3783,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:56,24.4512,24.4927,24.3674,35.0097,34.9852,24.1291,24.4795,5.05118,45.096,560.337,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:57,24.4518,24.4664,24.3566,35.0146,34.9787,24.1492,24.4795,5.70765,46.7371,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:58,24.4653,24.4533,24.3628,35.0042,34.982,24.1297,24.4795,6.69236,48.3783,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:49:59,24.4672,24.4598,24.3648,35.0214,34.9852,24.1347,24.4828,5.05118,43.4548,564.768,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:00,24.4612,24.4664,24.3598,34.9951,34.982,24.1409,24.4828,-2.17002,47.3936,562.504,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:01,24.4651,24.4566,24.3644,35.0137,34.9754,24.1293,24.4795,6.36412,47.3936,561.913,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:02,24.4617,24.473,24.3603,35.0179,34.9852,24.1333,24.4795,5.05118,46.0807,562.405,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:03,24.4649,24.4894,24.3667,35.0182,34.9885,24.1229,24.4795,4.06647,46.4089,561.519,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:04,24.472,24.4828,24.3699,35.0224,34.9754,24.1305,24.4828,5.37941,47.3936,560.633,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:05,24.4764,24.473,24.3867,35.0228,34.982,24.1347,24.4828,6.69236,43.4548,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:06,24.4681,24.4861,24.3727,35.0233,34.9918,24.1325,24.4795,5.70765,46.4089,562.11,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:07,24.4726,24.4828,24.3852,35.0273,34.982,24.1379,24.4828,4.72294,47.0654,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:08,24.4796,24.4828,24.3775,35.0563,34.9885,24.1284,24.4795,6.69236,42.7983,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:09,24.4861,24.4763,24.3824,35.0321,34.9787,24.1389,24.4828,5.05118,46.0807,557.58,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:10,24.4887,24.4697,24.3916,35.0499,34.982,24.1304,24.4795,6.03588,46.0807,559.352,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:11,24.4825,24.4894,24.3912,35.0442,34.9852,24.1321,24.4763,5.37941,43.1266,560.14,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:12,24.4911,24.4894,24.3851,35.0279,34.9918,24.1267,24.4861,4.3947,48.3783,558.072,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:13,24.4971,24.4795,24.4053,35.0408,34.9852,24.1231,24.4795,6.69236,47.0654,557.974,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:14,24.4859,24.4763,24.3934,35.0392,34.9951,24.1291,24.473,8.33354,44.1113,558.171,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:15,24.4816,24.473,24.3994,35.041,34.9754,24.1167,24.4828,7.67706,48.0501,557.875,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:16,24.5012,24.473,24.3968,35.0493,34.9918,24.1263,24.4861,39.8442,45.096,557.285,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:17,24.4914,24.4763,24.4024,35.0484,34.982,24.1273,24.4828,5.37941,47.3936,556.004,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:18,24.5066,24.473,24.3999,35.0476,34.9918,24.1213,24.4828,9.31824,49.363,557.678,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:19,24.5053,24.473,24.413,35.0536,34.982,24.1264,24.4795,6.03588,45.096,556.398,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:20,24.5033,24.4763,24.4042,35.0743,34.9885,24.116,24.4795,6.69236,44.7677,557.58,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:21,24.5098,24.4795,24.4109,35.0524,34.9852,24.1108,24.4763,5.70765,50.0195,558.663,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:22,24.5213,24.4697,24.4196,35.0533,34.9754,24.1212,24.4828,6.69236,50.0195,559.156,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:23,24.504,24.4598,24.4129,35.0502,34.9885,24.1245,24.4795,6.69236,46.4089,559.648,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:24,24.5107,24.4795,24.4155,35.0528,34.982,24.1327,24.4763,6.03588,44.7677,559.648,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:25,24.5075,24.4763,24.4274,35.0527,34.982,24.1269,24.4828,4.72294,47.0654,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:26,24.5075,24.4795,24.4247,35.0484,34.9885,24.1233,24.4828,8.0053,50.3477,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:27,24.4984,24.4664,24.4221,35.0372,34.9852,24.1383,24.4795,7.67706,47.7219,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:28,24.5032,24.4795,24.4252,35.038,34.9852,24.1294,24.4795,5.70765,45.096,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:29,24.49,24.4763,24.4198,35.0448,34.982,24.1295,24.4795,5.70765,45.096,559.254,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:30,24.5029,24.473,24.4321,35.0625,34.9852,24.129,24.4795,6.69236,47.0654,558.171,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:31,24.4992,24.4828,24.4324,35.0441,34.9852,24.1293,24.4828,5.70765,35.9054,559.648,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:32,24.4952,24.473,24.4366,35.0389,34.9852,24.136,24.4795,7.67706,48.7066,559.943,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:33,24.4998,24.4828,24.4307,35.0338,34.982,24.1421,24.4861,6.69236,47.7219,559.845,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:34,24.4941,24.4795,24.4284,35.025,34.9885,24.1507,24.473,6.03588,47.0654,558.663,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:35,24.5166,24.4763,24.4528,35.0282,34.982,24.1458,24.4795,6.69236,46.7371,560.239,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:36,24.499,24.4894,24.4395,35.0379,34.9852,24.1431,24.4763,5.05118,44.7677,559.943,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:37,24.4934,24.4763,24.4437,35.0477,34.982,24.1398,24.4795,6.03588,47.0654,559.943,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:38,24.4908,24.4763,24.4453,35.037,34.9885,24.1512,24.4763,6.69236,46.0807,559.943,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:39,24.4839,24.473,24.4311,35.0299,34.982,24.1518,24.4828,7.34883,49.0348,560.239,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:40,24.497,24.4795,24.442,35.0275,34.9852,24.1442,24.4795,6.69236,49.0348,561.42,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:41,24.4922,24.4828,24.4437,35.0308,34.982,24.1495,24.4763,5.37941,48.0501,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:42,24.4955,24.4763,24.4351,35.0421,34.982,24.152,24.4763,6.69236,46.0807,560.731,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:43,24.4939,24.4763,24.4369,35.0434,34.9852,24.1687,24.4861,8.33354,45.7524,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:44,24.4936,24.4763,24.4508,35.0246,34.9852,24.1608,24.4763,7.67706,47.3936,560.928,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:45,24.4863,24.5419,24.4394,35.0442,34.982,24.1624,24.5452,4.72294,47.3936,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:46,24.4927,24.5288,24.4487,35.0285,34.9787,24.1635,24.5452,7.34883,47.0654,561.322,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:47,24.49,24.5321,24.4422,35.03,34.9852,24.172,24.5485,5.70765,44.1113,561.519,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:48,24.491,24.5419,24.4479,35.0464,34.982,24.163,24.5386,7.02059,46.0807,562.208,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:49,24.4886,24.5321,24.4417,35.0315,34.9787,24.1672,24.5419,5.05118,48.7066,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:50,24.4838,24.5288,24.4341,35.0307,34.982,24.1726,24.5321,8.0053,46.0807,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:51,24.5011,24.5386,24.45,35.0332,34.982,24.1619,24.5419,6.36412,44.1113,561.42,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:52,24.4837,24.5353,24.4398,35.0306,34.9852,24.1574,24.5452,6.69236,47.0654,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:53,24.5028,24.5353,24.4513,35.0357,34.982,24.1587,24.5386,6.36412,48.3783,561.223,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:54,24.4811,24.5353,24.4449,35.042,34.9852,24.1677,24.5419,8.99001,45.4242,561.42,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:55,24.492,24.5353,24.4455,35.028,34.982,24.1583,24.5386,4.06647,43.783,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:56,24.4936,24.5353,24.4552,35.0362,34.9852,24.1642,24.5419,7.67706,46.0807,561.223,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:57,24.4999,24.5353,24.4569,35.0187,34.982,24.1598,24.5452,7.02059,48.0501,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:58,24.4968,24.5321,24.4501,35.028,34.9787,24.1614,24.5386,7.02059,45.7524,558.86,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:50:59,24.4999,24.5321,24.4565,35.02,34.9852,24.1617,24.5419,5.37941,46.7371,559.156,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:00,24.5157,24.5321,24.458,35.035,34.982,24.181,24.5386,6.03588,46.7371,558.86,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:01,24.5073,24.5255,24.4585,35.0032,34.9885,24.1626,24.5419,6.69236,45.4242,558.466,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:02,24.5128,24.5386,24.4473,35.0138,34.982,24.1744,24.5353,32.2948,43.783,557.974,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:03,24.5011,24.5386,24.4455,35.0321,34.982,24.1761,24.5386,6.69236,45.4242,558.072,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:04,24.5203,24.5321,24.462,34.9979,34.9852,24.1835,24.5386,5.70765,47.7219,558.171,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:05,24.5197,24.5386,24.4654,35.015,34.982,24.1741,24.5419,7.02059,46.0807,558.171,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:06,24.5316,24.5485,24.4717,35.0013,34.9852,24.1754,24.5419,6.69236,45.4242,556.792,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:07,24.5348,24.5321,24.4599,35.0033,34.982,24.1672,24.5452,5.05118,44.7677,557.678,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:08,24.5231,24.5222,24.4586,35.002,34.982,24.1837,24.5419,7.34883,47.3936,557.777,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:09,24.5449,24.5386,24.4724,35.0001,34.9787,24.1709,24.5386,6.03588,46.0807,558.663,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:10,24.5452,24.5288,24.4648,34.9794,34.982,24.1739,24.5353,5.37941,45.4242,562.405,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:11,24.5392,24.5419,24.4641,34.9924,34.9852,24.1655,24.5419,6.36412,45.096,558.86,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:12,24.5278,24.5353,24.4514,34.9811,34.982,24.1764,24.5321,5.37941,46.0807,559.746,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:13,24.5354,24.5321,24.4704,34.9655,34.982,24.1765,24.5353,7.34883,45.7524,564.473,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:14,24.5542,24.5452,24.4872,34.9561,34.982,24.1737,24.5419,6.69236,44.7677,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:15,24.5611,24.5321,24.4852,34.9783,34.9852,24.1912,24.5386,4.72294,45.096,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:16,24.5565,24.5321,24.4823,34.9585,34.9885,24.1726,24.5419,7.67706,49.0348,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:17,24.5607,24.5288,24.488,34.9556,34.9852,24.1835,24.5353,4.72294,46.0807,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:18,24.5824,24.5288,24.4943,34.9731,34.9852,24.1756,24.5485,6.03588,46.7371,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:19,24.5505,24.5353,24.4804,34.9565,34.982,24.165,24.5485,5.70765,46.0807,561.617,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:20,24.5582,24.5386,24.4857,34.9562,34.982,24.1839,24.5419,6.36412,47.0654,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:21,24.5661,24.5288,24.4926,34.9522,34.9754,24.1808,24.5386,7.34883,46.7371,560.928,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:22,24.5687,24.5321,24.4891,34.9656,34.982,24.1702,24.5353,4.72294,45.7524,560.534,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:23,24.5714,24.5288,24.5035,34.9439,34.9852,24.167,24.5419,7.34883,45.7524,556.891,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:24,24.5821,24.5452,24.5045,34.9553,34.982,24.1811,24.555,5.70765,46.7371,560.14,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:25,24.5672,24.5452,24.501,34.9437,34.982,24.1689,24.5321,5.37941,48.0501,560.337,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:26,24.5642,24.5321,24.4969,34.9491,34.9852,24.1773,24.5452,7.34883,46.7371,556.989,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:27,24.5689,24.5353,24.5025,34.9558,34.9787,24.1626,24.5353,7.02059,44.4395,560.731,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:28,24.5665,24.5353,24.5127,34.9379,34.982,24.1705,24.5419,6.03588,46.4089,560.14,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:29,24.5713,24.5321,24.5063,34.9475,34.9852,24.1664,24.5452,5.37941,47.3936,560.042,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:30,24.5714,24.5321,24.5067,34.9409,34.982,24.1821,24.5485,6.03588,46.0807,559.746,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:31,24.5655,24.5353,24.5186,34.9354,34.982,24.1885,24.5419,5.70765,44.7677,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:32,24.5674,24.5353,24.5075,34.933,34.982,24.182,24.5419,6.03588,47.3936,560.239,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:33,24.5543,24.5419,24.5136,34.9562,34.9852,24.178,24.5321,5.70765,45.4242,560.337,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:34,24.5612,24.5485,24.5127,34.9437,34.982,24.1811,24.5616,6.69236,46.7371,560.14,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:35,24.5655,24.5321,24.512,34.9659,34.982,24.1733,24.5419,5.37941,42.7983,560.14,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:36,24.559,24.5386,24.5155,34.9543,34.9852,24.1712,24.5386,5.37941,42.4701,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:37,24.571,24.5419,24.525,34.9449,34.9852,24.174,24.5485,7.34883,46.7371,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:38,24.5616,24.5288,24.5124,34.9373,34.982,24.1714,24.5419,4.3947,47.3936,563.685,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:39,24.5722,24.5288,24.5159,34.947,34.982,24.1824,24.5386,6.03588,43.783,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:40,24.5673,24.5255,24.5202,34.9535,34.9852,24.1783,24.5353,4.72294,44.1113,560.534,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:41,24.5674,24.555,24.5214,34.964,34.982,24.1694,24.5485,6.69236,44.7677,560.928,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:42,24.5521,24.5255,24.5256,34.9613,34.982,24.1727,24.5485,6.03588,45.7524,562.208,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:43,24.5511,24.5288,24.5174,34.9494,34.982,24.1784,24.5321,5.05118,44.1113,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:44,24.5606,24.5419,24.5226,34.9715,34.982,24.1696,24.5386,4.72294,47.7219,562.307,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:45,24.5656,24.5255,24.5235,34.9719,34.982,24.1875,24.5419,6.69236,46.4089,562.307,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:46,24.557,24.5419,24.5113,34.9768,34.982,24.1785,24.5353,4.72294,46.7371,562.405,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:47,24.5575,24.5419,24.5184,34.9655,34.9852,24.1686,24.5353,7.34883,44.4395,566.541,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:48,24.551,24.5353,24.5194,34.9743,34.9852,24.1762,24.5518,5.37941,47.0654,562.405,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:49,24.5682,24.5222,24.5389,34.9703,34.982,24.1908,24.5452,7.02059,48.7066,562.405,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:50,24.5579,24.5189,24.5265,34.9777,34.982,24.1768,24.5386,5.37941,46.4089,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:51,24.572,24.5255,24.5415,34.9696,34.9852,24.1855,24.5386,5.70765,45.096,562.7,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:52,24.5682,24.5189,24.5215,34.9655,34.982,24.1849,24.5419,5.05118,44.1113,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:53,24.5645,24.5353,24.5259,34.9897,34.982,24.1835,24.5386,6.69236,45.7524,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:54,24.5635,24.5353,24.531,34.9861,34.982,24.195,24.5452,7.34883,48.3783,562.602,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:55,24.5495,24.555,24.5308,34.9453,34.9852,24.1883,24.5419,5.05118,45.4242,562.602,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:56,24.5578,24.5419,24.5347,34.9643,34.982,24.1897,24.5386,5.70765,44.7677,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:57,24.5666,24.5386,24.5371,34.9773,34.9852,24.194,24.5419,7.02059,43.783,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:58,24.5558,24.5419,24.5393,34.959,34.9787,24.2018,24.5452,6.36412,46.4089,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:51:59,24.5577,24.5452,24.5327,34.9591,34.9852,24.1961,24.5419,6.03588,48.3783,562.602,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:00,24.5579,24.5353,24.527,34.9655,34.9852,24.1944,24.5485,5.05118,47.3936,561.913,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:01,24.5635,24.5452,24.5292,34.968,34.9787,24.1907,24.5419,6.03588,45.096,561.716,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:02,24.5695,24.5879,24.5304,34.9666,34.982,24.1993,24.601,7.34883,46.7371,561.913,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:03,24.5647,24.5944,24.529,34.9641,34.9885,24.2076,24.6076,6.36412,42.7983,561.42,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:04,24.5714,24.5879,24.5373,34.9752,34.9852,24.2008,24.5977,4.72294,46.7371,558.663,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:05,24.5687,24.5912,24.5401,34.9956,34.9885,24.2024,24.6043,5.37941,47.7219,560.633,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:06,24.566,24.5944,24.5307,34.9863,34.982,24.2013,24.601,7.34883,46.7371,560.14,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:07,24.5695,24.5846,24.5384,34.9742,34.9885,24.21,24.6043,5.37941,44.7677,560.14,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:08,24.5764,24.5912,24.5471,34.98,34.9754,24.2092,24.6076,4.72294,44.7677,556.989,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:09,24.5657,24.5912,24.538,34.9808,34.9918,24.2048,24.601,6.03588,44.1113,560.239,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:10,24.5663,24.5977,24.5297,34.9598,34.982,24.2109,24.601,6.36412,44.4395,560.633,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:11,24.5705,24.5912,24.5385,34.9796,34.9852,24.2015,24.601,6.03588,48.0501,560.534,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:12,24.5712,24.5912,24.5465,34.9818,34.9918,24.2077,24.601,5.70765,46.0807,559.352,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:13,24.5843,24.5912,24.5531,34.9953,34.9885,24.209,24.6076,5.70765,45.7524,558.762,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:14,24.5723,24.5944,24.5426,34.9964,34.9885,24.1986,24.5977,6.03588,45.096,556.201,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:15,24.5876,24.5944,24.5512,34.987,34.9852,24.2077,24.6076,4.72294,43.783,559.352,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:16,24.5815,24.5879,24.5565,34.9841,34.9688,24.2075,24.601,7.34883,46.0807,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:17,24.5751,24.5977,24.5463,34.9823,34.9885,24.2145,24.5977,6.36412,47.3936,559.254,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:18,24.5711,24.5912,24.5434,34.9703,34.9787,24.2193,24.6043,6.36412,48.0501,558.171,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:19,24.5845,24.5846,24.5481,34.9681,34.982,24.2065,24.6076,7.67706,44.1113,559.352,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:20,24.59,24.5879,24.5431,34.9892,34.9885,24.2058,24.5977,4.3947,43.783,559.254,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:21,24.599,24.5944,24.5527,34.982,34.9754,24.216,24.5977,6.69236,46.7371,559.451,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:22,24.5761,24.5912,24.5381,34.9754,34.9885,24.2039,24.6043,6.69236,47.3936,559.156,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:23,24.6018,24.5912,24.5517,34.975,34.9885,24.2242,24.601,5.70765,44.1113,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:24,24.5933,24.5944,24.5381,34.9904,34.982,24.2017,24.601,6.03588,46.4089,559.451,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:25,24.6092,24.5944,24.5582,34.9578,34.9885,24.2053,24.601,6.36412,47.3936,558.86,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:26,24.5957,24.5977,24.5492,34.9591,34.9918,24.2048,24.6076,11.9441,44.7677,558.565,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:27,24.6185,24.5944,24.5627,34.9742,34.9852,24.2007,24.6043,7.34883,42.4701,558.762,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:28,24.6127,24.5944,24.5616,34.9792,34.9787,24.1956,24.6043,5.70765,45.096,559.254,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:29,24.6158,24.5912,24.5627,34.9814,34.9852,24.2091,24.6076,12.2724,47.7219,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:30,24.6095,24.5879,24.5571,34.9539,34.9852,24.2057,24.6043,6.03588,45.4242,559.451,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:31,24.6236,24.5879,24.5696,34.9524,34.9852,24.1984,24.601,4.06647,44.7677,558.368,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:32,24.6253,24.5813,24.5594,34.9621,34.982,24.2052,24.6043,7.34883,43.1266,556.398,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:33,24.6229,24.5912,24.5538,34.9704,34.9852,24.2049,24.601,6.03588,44.7677,559.648,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:34,24.6269,24.5879,24.5637,34.9729,34.982,24.2138,24.6043,6.03588,49.6913,559.451,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:35,24.6281,24.5879,24.5787,34.9805,34.9852,24.2083,24.6043,6.69236,47.0654,559.057,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:36,24.6265,24.601,24.5683,34.9692,34.9885,24.1984,24.601,5.70765,44.7677,559.352,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:37,24.6267,24.5879,24.5766,34.9692,34.9885,24.1866,24.6109,6.03588,43.1266,560.042,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:38,24.641,24.5912,24.5781,34.9724,34.982,24.1891,24.601,7.34883,45.4242,560.14,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:39,24.6235,24.5879,24.573,34.9597,34.982,24.2013,24.6043,5.70765,45.7524,560.14,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:40,24.6327,24.5944,24.5902,34.9706,34.982,24.1966,24.601,4.72294,47.0654,559.648,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:41,24.6275,24.5879,24.5777,34.9776,34.982,24.2086,24.5977,7.34883,46.4089,558.368,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:42,24.6135,24.5912,24.5791,34.9588,34.9852,24.1964,24.6043,6.69236,43.1266,557.482,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:43,24.6207,24.5977,24.5838,34.9689,34.9852,24.2006,24.6043,5.70765,46.7371,560.337,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:44,24.627,24.5944,24.5908,34.984,34.9852,24.2027,24.6043,6.03588,47.0654,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:45,24.626,24.5912,24.585,34.963,34.982,24.2071,24.6076,5.37941,48.0501,561.913,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:46,24.62,24.5944,24.5925,35.0027,34.9852,24.1943,24.5977,6.69236,41.4854,562.799,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:47,24.6244,24.5912,24.5908,34.9913,34.9852,24.2097,24.6141,6.03588,45.7524,562.897,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:48,24.6238,24.5912,24.5899,34.9763,34.982,24.2079,24.601,4.72294,43.783,563.685,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:49,24.6254,24.5912,24.5883,34.9744,34.982,24.219,24.5944,6.03588,46.4089,564.276,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:50,24.6123,24.6076,24.5878,34.9985,34.982,24.1995,24.5977,5.37941,46.7371,565.458,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:51,24.6285,24.601,24.5969,34.9796,34.9885,24.2063,24.6076,7.34883,48.7066,565.359,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:52,24.623,24.5977,24.5937,34.978,34.982,24.2098,24.5977,5.05118,46.7371,564.867,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:53,24.6276,24.5879,24.5978,34.9819,34.9852,24.1992,24.6141,7.67706,47.7219,565.556,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:54,24.6121,24.5944,24.5826,34.9871,34.9885,24.2182,24.5977,5.70765,45.4242,564.867,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:55,24.6203,24.5944,24.5936,34.9812,34.9787,24.2063,24.6076,6.03588,45.4242,563.882,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:56,24.6279,24.5912,24.5927,34.9866,34.982,24.2059,24.6043,7.67706,46.4089,563.291,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:57,24.6275,24.5813,24.5941,34.9989,34.982,24.205,24.6076,7.02059,43.4548,561.519,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:58,24.6319,24.5977,24.6056,34.9913,34.9852,24.2033,24.601,7.02059,45.096,562.011,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:52:59,24.6267,24.5912,24.6011,35.01,34.982,24.1937,24.6076,6.36412,46.0807,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:00,24.6359,24.5912,24.6011,34.9925,34.9885,24.2157,24.601,6.03588,47.3936,560.042,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:01,24.63,24.5944,24.6017,34.9895,34.9852,24.2165,24.6043,5.37941,48.7066,559.254,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:02,24.6283,24.5944,24.5937,35.0002,34.982,24.2086,24.601,7.34883,45.096,558.86,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:03,24.6232,24.5879,24.603,34.9844,34.9885,24.223,24.6043,8.0053,44.1113,558.663,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:04,24.6368,24.5944,24.6088,34.9898,34.9852,24.2169,24.6043,6.36412,45.7524,558.368,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:05,24.6241,24.5912,24.5953,35.0002,34.982,24.2176,24.601,4.72294,45.7524,558.762,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:06,24.6279,24.5912,24.5968,34.9807,34.982,24.2319,24.6043,6.69236,47.7219,558.663,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:07,24.632,24.5912,24.6101,34.9802,34.9852,24.2081,24.601,6.03588,46.7371,559.648,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:08,24.6349,24.5879,24.604,34.9891,34.9852,24.2335,24.6076,6.03588,45.7524,563.39,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:09,24.6385,24.5944,24.6032,34.9765,34.9885,24.2275,24.6043,5.37941,44.7677,559.254,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:10,24.6275,24.5912,24.6037,35.0038,34.9787,24.2305,24.5879,6.03588,48.0501,559.943,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:11,24.639,24.5813,24.6111,34.9998,34.9852,24.2315,24.6043,4.72294,48.0501,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:12,24.6318,24.5977,24.6137,34.976,34.9918,24.2317,24.6076,8.0053,44.7677,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:13,24.6389,24.5944,24.6066,34.9896,34.9852,24.2196,24.6109,6.36412,44.4395,561.913,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:14,24.6308,24.5977,24.6036,34.9828,34.9885,24.2349,24.5977,6.03588,45.096,561.617,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:15,24.6224,24.5912,24.6096,34.9756,34.9852,24.2353,24.6076,7.67706,47.0654,563.39,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:16,24.6385,24.5944,24.6158,34.9977,34.9852,24.2431,24.6174,8.0053,48.3783,563.587,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:17,24.6263,24.5944,24.6119,34.9924,34.9852,24.2352,24.6043,7.02059,46.7371,561.42,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:18,24.6319,24.601,24.6056,34.9711,34.9852,24.2408,24.6076,8.66177,44.4395,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:19,24.63,24.601,24.6121,34.9883,34.982,24.2412,24.601,6.03588,48.3783,560.436,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:20,24.6375,24.6503,24.6158,34.9959,34.9885,24.2341,24.6634,6.03588,47.7219,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:21,24.6472,24.647,24.6246,35.0003,34.9885,24.2445,24.6503,8.33354,45.096,560.436,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:22,24.6441,24.6503,24.6109,34.992,34.9852,24.242,24.6601,7.34883,40.5007,560.337,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:23,24.6328,24.6503,24.6235,34.9958,34.982,24.2321,24.6601,6.69236,48.3783,560.042,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:24,24.643,24.6634,24.6234,34.9928,34.982,24.2413,24.6503,7.02059,47.0654,559.254,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:25,24.6479,24.647,24.6242,34.9899,34.982,24.2502,24.6535,6.36412,45.4242,557.974,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:26,24.6392,24.6535,24.6186,34.9882,34.982,24.2524,24.647,6.03588,49.363,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:27,24.65,24.6503,24.6201,34.9887,34.982,24.2445,24.6634,8.33354,45.096,557.777,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:28,24.6361,24.6503,24.6169,34.9906,34.9852,24.2591,24.6503,4.72294,46.0807,561.519,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:29,24.6405,24.6404,24.6144,34.9894,34.982,24.2433,24.6568,5.70765,46.4089,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:30,24.6486,24.6503,24.6287,34.9879,34.9852,24.2396,24.6503,7.34883,47.7219,559.156,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:31,24.6461,24.6568,24.6281,34.992,34.982,24.2438,24.6503,7.34883,48.0501,558.466,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:32,24.6428,24.6568,24.6313,34.9871,34.9885,24.2571,24.6601,6.03588,45.4242,559.549,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:33,24.656,24.6568,24.6301,34.9944,34.982,24.2453,24.647,7.02059,44.7677,559.352,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:34,24.6386,24.6535,24.621,34.9964,34.982,24.2514,24.6601,7.02059,45.7524,559.352,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:35,24.6446,24.6273,24.6219,34.9827,34.9852,24.2411,24.6634,6.69236,47.3936,559.254,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:36,24.6317,24.647,24.6251,34.9854,34.982,24.2571,24.6568,6.03588,48.0501,559.746,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:37,24.6474,24.6568,24.6293,34.978,34.9852,24.2622,24.6568,7.02059,43.1266,559.943,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:38,24.6432,24.6437,24.6334,34.9794,34.982,24.2539,24.6601,8.33354,47.0654,560.239,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:39,24.6566,24.6503,24.6277,34.9928,34.9852,24.2409,24.6568,7.67706,43.783,560.534,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:40,24.646,24.6535,24.6346,34.9894,34.9852,24.2499,24.6667,6.69236,44.1113,561.322,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:41,24.6518,24.647,24.6278,34.9752,34.9754,24.2589,24.6601,6.36412,45.4242,558.171,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:42,24.648,24.647,24.6375,34.9639,34.982,24.2498,24.6568,5.70765,45.096,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:43,24.6519,24.6601,24.6224,34.9613,34.9787,24.2559,24.6535,5.37941,47.3936,562.602,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:44,24.6708,24.6503,24.6392,34.9701,34.982,24.2575,24.6601,6.36412,49.0348,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:45,24.6569,24.647,24.6246,34.9818,34.9885,24.2595,24.67,4.06647,46.0807,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:46,24.6637,24.6503,24.644,34.9655,34.9852,24.2561,24.6667,8.99001,45.7524,561.814,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:47,24.6588,24.6601,24.635,34.9673,34.9787,24.2569,24.6503,8.99001,45.096,561.42,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:48,24.6581,24.647,24.6357,34.9727,34.9852,24.2654,24.6601,6.03588,45.096,561.125,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:49,24.6597,24.6535,24.6327,34.9769,34.9787,24.2697,24.6634,7.34883,47.0654,561.026,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:50,24.6686,24.6404,24.6375,34.9561,34.982,24.273,24.6634,6.03588,48.0501,560.239,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:51,24.6605,24.6503,24.6374,34.9796,34.9787,24.282,24.6568,6.03588,48.0501,559.352,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:52,24.6663,24.6503,24.645,34.9854,34.9852,24.2776,24.6634,7.67706,45.7524,558.565,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:53,24.6653,24.647,24.6445,34.9744,34.9787,24.2823,24.647,6.69236,46.0807,558.86,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:54,24.6632,24.6535,24.6348,34.9681,34.982,24.2852,24.6667,6.03588,45.4242,562.996,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:55,24.662,24.6437,24.6439,34.944,34.982,24.293,24.6535,8.33354,47.0654,559.451,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:56,24.6655,24.6535,24.6508,34.9395,34.9852,24.2867,24.6568,6.69236,48.7066,563.39,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:57,24.6596,24.6601,24.6338,34.9691,34.982,24.2836,24.6535,6.36412,48.0501,559.746,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:58,24.6713,24.647,24.6452,34.9553,34.982,24.2808,24.6535,7.02059,44.7677,559.943,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:53:59,24.6683,24.67,24.653,34.962,34.9852,24.2789,24.6667,6.69236,45.4242,560.83,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:54:00,24.6703,24.6503,24.6501,34.9683,34.982,24.2925,24.6601,7.34883,47.3936,561.519,0.0,24.444444444444446,23.77777777777778
2024-06-05 16:54:01,24.6784,24.6437,24.6489,34.9846,34.982,24.281,24.6568,6.69236,47.3936,561.716,0.0,24.444444444444446,23.778333333333332
2024-06-05 16:54:02,24.666,24.6667,24.642,34.9796,34.982,24.2958,24.6601,7.02059,44.1113,561.913,0.0,24.444444444444446,23.77888888888889
2024-06-05 16:54:03,24.6635,24.6437,24.6449,34.9885,34.982,24.2918,24.6535,6.69236,44.7677,562.405,0.0,24.444444444444446,23.779444444444444
2024-06-05 16:54:04,24.6646,24.6535,24.6521,34.9823,34.982,24.2763,24.6601,6.36412,45.7524,562.504,0.0,24.444444444444446,23.78
2024-06-05 16:54:05,24.6828,24.6667,24.6529,34.959,34.982,24.2805,24.6535,7.02059,47.7219,560.633,0.0,24.444444444444446,23.780555555555555
2024-06-05 16:54:06,24.6728,24.6404,24.6533,34.9635,34.9885,24.2822,24.6535,6.69236,46.7371,562.504,0.0,24.444444444444446,23.781111111111112
2024-06-05 16:54:07,24.6693,24.6535,24.6475,34.9659,34.982,24.2809,24.6568,5.05118,46.0807,562.504,0.0,24.444444444444446,23.781666666666666
2024-06-05 16:54:08,24.6761,24.6535,24.6631,34.9816,34.9852,24.2763,24.6601,8.0053,45.7524,561.913,0.0,24.444444444444446,23.782222222222224
2024-06-05 16:54:09,24.6768,24.647,24.6495,34.977,34.9885,24.2882,24.6535,5.37941,48.0501,560.928,0.0,24.444444444444446,23.782777777777778
2024-06-05 16:54:10,24.6669,24.6535,24.6722,34.975,34.982,24.2847,24.6568,7.34883,48.7066,560.239,0.0,24.444444444444446,23.783333333333335
2024-06-05 16:54:11,24.6702,24.6306,24.6666,34.9868,34.982,24.2998,24.6601,3.73823,43.783,559.254,0.0,24.444444444444446,23.78388888888889
2024-06-05 16:54:12,24.6803,24.6535,24.6597,34.9907,34.982,24.2941,24.6634,6.36412,46.7371,558.86,0.0,24.444444444444446,23.784444444444446
2024-06-05 16:54:13,24.6836,24.6437,24.6596,34.9704,34.982,24.3013,24.6634,5.70765,46.7371,559.352,0.0,24.444444444444446,23.785
2024-06-05 16:54:14,24.6729,24.6503,24.6567,34.9895,34.9852,24.3065,24.6601,5.70765,45.7524,558.959,0.0,24.444444444444446,23.785555555555558
2024-06-05 16:54:15,24.6848,24.6338,24.6617,34.9755,34.982,24.2982,24.6634,32.623,44.7677,560.436,0.0,24.444444444444446,23.78611111111111
2024-06-05 16:54:16,24.6829,24.6338,24.661,34.9809,34.982,24.3049,24.6601,4.72294,46.0807,558.466,0.0,24.444444444444446,23.78666666666667
2024-06-05 16:54:17,24.692,24.6503,24.6548,34.9793,34.9852,24.2972,24.6568,6.03588,46.7371,557.482,0.0,24.444444444444446,23.787222222222223
2024-06-05 16:54:18,24.6783,24.6338,24.6548,34.9939,34.9754,24.3118,24.6601,6.36412,45.7524,558.565,0.0,24.444444444444446,23.78777777777778
2024-06-05 16:54:19,24.687,24.6371,24.673,35.0027,34.982,24.2853,24.6634,7.02059,47.3936,558.959,0.0,24.444444444444446,23.788333333333334
2024-06-05 16:54:20,24.677,24.6568,24.6632,34.9939,34.982,24.3029,24.6601,4.06647,47.0654,559.746,0.0,24.444444444444446,23.788888888888888
2024-06-05 16:54:21,24.6872,24.6371,24.6705,34.9901,34.982,24.305,24.6601,5.37941,45.096,559.943,0.0,24.444444444444446,23.789444444444445
2024-06-05 16:54:22,24.6824,24.6338,24.6726,34.9977,34.9885,24.3116,24.6601,6.36412,47.7219,560.239,0.0,24.444444444444446,23.79
2024-06-05 16:54:23,24.681,24.6568,24.6764,35.0022,34.9787,24.306,24.6568,7.34883,48.3783,560.436,0.0,24.444444444444446,23.790555555555557
2024-06-05 16:54:24,24.6842,24.624,24.6762,35.0057,34.9885,24.3059,24.6535,4.3947,44.7677,561.125,0.0,24.444444444444446,23.79111111111111
2024-06-05 16:54:25,24.6873,24.6207,24.6683,34.9852,34.982,24.3029,24.6568,6.69236,48.0501,561.814,0.0,24.444444444444446,23.791666666666668
2024-06-05 16:54:26,24.69,24.6732,24.6733,34.9818,34.982,24.2984,24.6601,6.03588,43.4548,562.405,0.0,24.444444444444446,23.79222222222222
2024-06-05 16:54:27,24.6948,24.6437,24.6758,34.9842,34.982,24.3201,24.6568,6.03588,47.3936,561.814,0.0,24.444444444444446,23.79277777777778
2024-06-05 16:54:28,24.6843,24.6404,24.6743,35.0199,34.9852,24.2997,24.6601,3.73823,46.0807,562.405,0.0,24.444444444444446,23.793333333333333
2024-06-05 16:54:29,24.6932,24.6437,24.6706,34.9925,34.9885,24.2977,24.6601,5.05118,44.4395,562.11,0.0,24.444444444444446,23.79388888888889
2024-06-05 16:54:30,24.6888,24.6535,24.6668,35.0132,34.9852,24.2965,24.6568,5.37941,48.0501,562.307,0.0,24.444444444444446,23.794444444444444
2024-06-05 16:54:31,24.6984,24.647,24.6853,35.0107,34.982,24.2925,24.6634,4.72294,45.4242,561.026,0.0,24.444444444444446,23.795
2024-06-05 16:54:32,24.6972,24.6535,24.6761,35.0096,34.9885,24.2938,24.6601,6.03588,47.3936,561.617,0.0,24.444444444444446,23.795555555555556
2024-06-05 16:54:33,24.6938,24.6535,24.6819,35.006,34.9852,24.296,24.6535,6.36412,46.0807,557.875,0.0,24.444444444444446,23.796111111111113
2024-06-05 16:54:34,24.6942,24.6503,24.6881,34.9959,34.9852,24.3026,24.6568,6.69236,42.7983,561.026,0.0,24.444444444444446,23.796666666666667
2024-06-05 16:54:35,24.6965,24.6503,24.686,35.0204,34.9885,24.2788,24.6535,6.69236,45.7524,560.239,0.0,24.444444444444446,23.797222222222224
2024-06-05 16:54:36,24.6866,24.647,24.6758,34.9931,34.982,24.2991,24.6601,6.03588,45.7524,560.042,0.0,24.444444444444446,23.797777777777778
2024-06-05 16:54:37,24.7061,24.6667,24.7024,35.0054,34.982,24.3017,24.6535,7.02059,42.4701,556.004,0.0,24.444444444444446,23.798333333333336
2024-06-05 16:54:38,24.7043,24.7028,24.6784,35.0059,34.9787,24.3124,24.7159,7.67706,35.2489,558.959,0.0,24.444444444444446,23.79888888888889
2024-06-05 16:54:39,24.7014,24.6929,24.687,34.9983,34.9885,24.3048,24.7192,6.36412,47.7219,558.663,0.0,24.444444444444446,23.799444444444443
2024-06-05 16:54:40,24.6954,24.7126,24.6805,34.9919,34.982,24.3081,24.7258,7.02059,44.4395,558.368,0.0,24.444444444444446,23.8
2024-06-05 16:54:41,24.6817,24.6995,24.6781,34.9943,34.982,24.3005,24.7225,6.69236,43.1266,557.678,0.0,24.444444444444446,23.800555555555555
