TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 16:54:42,24.6884,24.6896,24.6841,34.9872,34.9787,24.306,24.7192,7.02059,44.7677,559.254,0.0,24.444444444444446,23.801111111111112
2024-06-05 16:54:43,24.6878,24.7093,24.6899,34.9801,34.9885,24.3151,24.7159,8.0053,48.0501,559.845,0.0,24.444444444444446,23.801666666666666
2024-06-05 16:54:44,24.6843,24.7126,24.6802,34.9912,34.9885,24.3065,24.7159,6.36412,48.3783,559.254,0.0,24.444444444444446,23.802222222222223
2024-06-05 16:54:45,24.6924,24.7061,24.6915,34.9918,34.982,24.2987,24.7126,6.03588,46.4089,559.352,0.0,24.444444444444446,23.802777777777777
2024-06-05 16:54:46,24.6917,24.7093,24.6963,34.9837,34.982,24.3003,24.7093,6.36412,42.7983,559.254,0.0,24.444444444444446,23.803333333333335
2024-06-05 16:54:47,24.6861,24.7061,24.6863,34.9802,34.9787,24.3121,24.7126,8.0053,46.4089,559.746,0.0,24.444444444444446,23.80388888888889
2024-06-05 16:54:48,24.6854,24.7061,24.6952,34.9893,34.9852,24.3029,24.7126,7.02059,47.0654,559.746,0.0,24.444444444444446,23.804444444444446
2024-06-05 16:54:49,24.703,24.7028,24.6867,34.9761,34.9885,24.3102,24.7159,5.70765,48.7066,559.549,0.0,24.444444444444446,23.805
2024-06-05 16:54:50,24.6889,24.7028,24.6763,34.9812,34.9852,24.304,24.7093,6.03588,48.0501,559.943,0.0,24.444444444444446,23.805555555555557
2024-06-05 16:54:51,24.6835,24.7159,24.6849,34.9854,34.982,24.3249,24.7126,6.36412,47.0654,560.436,0.0,24.444444444444446,23.80611111111111
2024-06-05 16:54:52,24.6883,24.7061,24.6849,34.9764,34.9852,24.3058,24.7126,5.70765,47.0654,560.731,0.0,24.444444444444446,23.80666666666667
2024-06-05 16:54:53,24.691,24.7159,24.6949,34.9869,34.9885,24.2988,24.7093,7.67706,48.3783,557.186,0.0,24.444444444444446,23.807222222222222
2024-06-05 16:54:54,24.6892,24.7126,24.6905,34.9882,34.9787,24.3049,24.7061,6.03588,48.3783,559.352,0.0,24.444444444444446,23.80777777777778
2024-06-05 16:54:55,24.6944,24.7028,24.6995,34.9685,34.9918,24.3094,24.7061,7.34883,47.3936,560.042,0.0,24.444444444444446,23.808333333333334
2024-06-05 16:54:56,24.6854,24.7093,24.6977,34.9627,34.9852,24.3161,24.7192,6.69236,44.4395,561.617,0.0,24.444444444444446,23.80888888888889
2024-06-05 16:54:57,24.6977,24.7061,24.6972,34.9881,34.982,24.3055,24.7192,7.67706,46.0807,561.026,0.0,24.444444444444446,23.809444444444445
2024-06-05 16:54:58,24.6969,24.7126,24.6932,34.9803,34.982,24.3006,24.7126,6.03588,49.0348,565.261,0.0,24.444444444444446,23.81
2024-06-05 16:54:59,24.689,24.7061,24.6867,34.9753,34.982,24.2958,24.7192,8.0053,47.0654,561.125,0.0,24.444444444444446,23.810555555555556
2024-06-05 16:55:00,24.6819,24.7061,24.6906,34.9852,34.9885,24.3087,24.7093,7.34883,47.7219,561.026,0.0,24.444444444444446,23.81111111111111
2024-06-05 16:55:01,24.7035,24.7061,24.6829,34.9867,34.9787,24.2998,24.7159,6.36412,45.7524,560.436,0.0,24.444444444444446,23.811666666666667
2024-06-05 16:55:02,24.6974,24.6896,24.6935,34.992,34.982,24.3067,24.7159,7.34883,47.7219,560.633,0.0,24.444444444444446,23.81222222222222
2024-06-05 16:55:03,24.7115,24.6929,24.7035,34.9906,34.9852,24.2977,24.7126,6.69236,46.0807,560.14,0.0,24.444444444444446,23.81277777777778
2024-06-05 16:55:04,24.7047,24.7126,24.6969,34.9798,34.982,24.3001,24.7093,6.69236,49.6913,556.595,0.0,24.444444444444446,23.813333333333333
2024-06-05 16:55:05,24.6956,24.7126,24.6956,35.0092,34.9852,24.2993,24.7126,7.02059,45.7524,559.648,0.0,24.444444444444446,23.81388888888889
2024-06-05 16:55:06,24.7034,24.7061,24.6979,34.9993,34.982,24.3016,24.7159,8.99001,45.096,561.814,0.0,24.444444444444446,23.814444444444444
2024-06-05 16:55:07,24.7083,24.7159,24.7019,34.9825,34.982,24.3028,24.7159,5.37941,47.3936,559.549,0.0,24.444444444444446,23.815
2024-06-05 16:55:08,24.7143,24.7225,24.7038,34.9994,34.9852,24.305,24.7126,6.69236,45.4242,559.451,0.0,24.444444444444446,23.815555555555555
2024-06-05 16:55:09,24.7085,24.729,24.6968,34.9956,34.9787,24.3037,24.7093,5.05118,47.0654,559.943,0.0,24.444444444444446,23.816111111111113
2024-06-05 16:55:10,24.7264,24.7061,24.704,34.9902,34.9787,24.3203,24.7159,6.69236,47.7219,560.928,0.0,24.444444444444446,23.816666666666666
2024-06-05 16:55:11,24.7069,24.7159,24.7,35.0125,34.982,24.3131,24.7126,5.37941,47.3936,561.42,0.0,24.444444444444446,23.817222222222224
2024-06-05 16:55:12,24.7133,24.7061,24.6948,35.0018,34.982,24.3152,24.7192,5.70765,45.7524,561.519,0.0,24.444444444444446,23.817777777777778
2024-06-05 16:55:13,24.7024,24.7093,24.6919,34.9945,34.9852,24.32,24.7192,5.37941,44.7677,561.519,0.0,24.444444444444446,23.818333333333335
2024-06-05 16:55:14,24.7127,24.7093,24.7009,35.006,35.0017,24.3093,24.7192,6.69236,48.3783,561.223,0.0,24.444444444444446,23.81888888888889
2024-06-05 16:55:15,24.7211,24.7126,24.714,35.0084,34.9885,24.3252,24.7159,6.69236,44.4395,561.716,0.0,24.444444444444446,23.819444444444443
2024-06-05 16:55:16,24.7167,24.6995,24.702,35.0055,34.9885,24.3158,24.7159,5.70765,46.0807,558.269,0.0,24.444444444444446,23.82
2024-06-05 16:55:17,24.7108,24.7093,24.6962,35.0064,34.982,24.3183,24.7061,4.06647,46.0807,561.519,0.0,24.444444444444446,23.820555555555554
2024-06-05 16:55:18,24.7132,24.7061,24.6963,34.9919,34.9852,24.3155,24.7126,5.70765,47.3936,563.784,0.0,24.444444444444446,23.82111111111111
2024-06-05 16:55:19,24.7133,24.7192,24.7034,34.9926,34.982,24.3078,24.7126,6.36412,45.7524,560.534,0.0,24.444444444444446,23.821666666666665
2024-06-05 16:55:20,24.7192,24.7061,24.7077,35.0156,34.9852,24.3237,24.7126,7.02059,47.0654,558.86,0.0,24.444444444444446,23.822222222222223
2024-06-05 16:55:21,24.7145,24.7126,24.7056,35.0183,34.9852,24.3305,24.7126,5.37941,43.783,561.617,0.0,24.444444444444446,23.822777777777777
2024-06-05 16:55:22,24.7205,24.7159,24.7152,35.0146,34.982,24.3125,24.7159,5.70765,47.3936,561.322,0.0,24.444444444444446,23.823333333333334
2024-06-05 16:55:23,24.7181,24.7093,24.7132,35.0245,34.9852,24.3374,24.7126,6.36412,44.7677,561.223,0.0,24.444444444444446,23.823888888888888
2024-06-05 16:55:24,24.7182,24.7093,24.7031,35.0297,34.982,24.3219,24.7159,-5.12414,49.0348,561.125,0.0,24.444444444444446,23.824444444444445
2024-06-05 16:55:25,24.728,24.7126,24.7184,35.0085,34.9885,24.3206,24.7061,6.69236,44.1113,561.125,0.0,24.444444444444446,23.825
2024-06-05 16:55:26,24.7231,24.7061,24.7114,35.0196,34.982,24.3372,24.7126,5.05118,48.0501,561.42,0.0,24.444444444444446,23.825555555555557
2024-06-05 16:55:27,24.7166,24.7028,24.7139,35.0156,34.9885,24.3277,24.7159,5.05118,44.1113,561.617,0.0,24.444444444444446,23.82611111111111
2024-06-05 16:55:28,24.7215,24.7028,24.7055,35.0304,34.9754,24.332,24.7159,7.34883,46.7371,560.928,0.0,24.444444444444446,23.826666666666668
2024-06-05 16:55:29,24.7223,24.7126,24.7207,35.0383,34.9787,24.3375,24.7126,7.34883,47.3936,562.11,0.0,24.444444444444446,23.827222222222222
2024-06-05 16:55:30,24.7211,24.7126,24.7097,35.0288,34.9852,24.3348,24.7126,6.69236,49.0348,560.83,0.0,24.444444444444446,23.82777777777778
2024-06-05 16:55:31,24.7205,24.7061,24.7091,35.0212,34.982,24.3383,24.7126,17.8524,47.3936,561.42,0.0,24.444444444444446,23.828333333333333
2024-06-05 16:55:32,24.7242,24.7126,24.7159,35.0346,34.982,24.3377,24.7159,6.36412,47.7219,560.83,0.0,24.444444444444446,23.82888888888889
2024-06-05 16:55:33,24.7313,24.7093,24.7208,35.0316,34.9885,24.3394,24.7159,7.34883,45.096,560.928,0.0,24.444444444444446,23.829444444444444
2024-06-05 16:55:34,24.7369,24.7126,24.7237,35.0284,34.9852,24.3371,24.7159,5.37941,48.0501,560.83,0.0,24.444444444444446,23.83
2024-06-05 16:55:35,24.7353,24.7093,24.7287,35.0487,34.982,24.3311,24.7159,6.69236,44.1113,561.125,0.0,24.444444444444446,23.830555555555556
2024-06-05 16:55:36,24.7384,24.7093,24.73,35.0403,34.9852,24.3349,24.7126,7.02059,47.7219,559.943,0.0,24.444444444444446,23.83111111111111
2024-06-05 16:55:37,24.7356,24.7028,24.7297,35.0338,34.9852,24.3297,24.7192,7.34883,44.1113,565.064,0.0,24.444444444444446,23.831666666666667
2024-06-05 16:55:38,24.7377,24.7028,24.729,35.0312,34.982,24.3298,24.7093,6.36412,46.0807,561.519,0.0,24.444444444444446,23.83222222222222
2024-06-05 16:55:39,24.7314,24.7061,24.72,35.0406,34.9787,24.3161,24.7159,5.05118,43.783,561.026,0.0,24.444444444444446,23.83277777777778
2024-06-05 16:55:40,24.7388,24.6995,24.7253,35.0278,34.982,24.3221,24.7126,5.37941,47.0654,560.239,0.0,24.444444444444446,23.833333333333332
2024-06-05 16:55:41,24.737,24.7061,24.7212,35.0349,34.9852,24.3266,24.7093,5.70765,45.7524,559.943,0.0,24.444444444444446,23.83388888888889
2024-06-05 16:55:42,24.7331,24.7093,24.7329,35.0233,34.9885,24.329,24.7159,6.03588,45.7524,559.352,0.0,24.444444444444446,23.834444444444443
2024-06-05 16:55:43,24.7334,24.7093,24.7125,35.032,34.982,24.3342,24.7159,6.69236,47.7219,559.352,0.0,24.444444444444446,23.835
2024-06-05 16:55:44,24.7348,24.7028,24.7223,35.0321,34.982,24.3203,24.7126,5.05118,46.4089,560.239,0.0,24.444444444444446,23.835555555555555
2024-06-05 16:55:45,24.7417,24.7093,24.7245,35.0248,34.9852,24.3307,24.7126,7.34883,47.0654,559.943,0.0,24.444444444444446,23.836111111111112
2024-06-05 16:55:46,24.734,24.7126,24.7237,35.0288,34.9852,24.3101,24.7061,6.69236,45.096,560.731,0.0,24.444444444444446,23.836666666666666
2024-06-05 16:55:47,24.731,24.7126,24.7273,35.0208,34.9885,24.3172,24.7126,7.02059,46.7371,560.337,0.0,24.444444444444446,23.837222222222223
2024-06-05 16:55:48,24.7448,24.6995,24.7375,35.0114,34.982,24.3296,24.7159,6.03588,45.4242,559.156,0.0,24.444444444444446,23.837777777777777
2024-06-05 16:55:49,24.7463,24.7028,24.7376,35.0092,34.982,24.3153,24.7192,5.37941,49.363,559.746,0.0,24.444444444444446,23.838333333333335
2024-06-05 16:55:50,24.7469,24.7159,24.7364,35.0147,34.9885,24.3162,24.7159,5.37941,44.4395,558.663,0.0,24.444444444444446,23.83888888888889
2024-06-05 16:55:51,24.7491,24.7028,24.7354,35.0005,34.9885,24.311,24.7126,6.03588,45.7524,559.057,0.0,24.444444444444446,23.839444444444446
2024-06-05 16:55:52,24.7465,24.7126,24.7486,35.0068,34.982,24.3193,24.7126,6.69236,44.1113,560.239,0.0,24.444444444444446,23.84
2024-06-05 16:55:53,24.7388,24.7061,24.7347,35.0245,34.982,24.3203,24.7126,6.36412,44.7677,560.239,0.0,24.444444444444446,23.840555555555554
2024-06-05 16:55:54,24.7408,24.7093,24.7371,35.0107,34.9885,24.3153,24.7126,6.69236,46.7371,559.746,0.0,24.444444444444446,23.84111111111111
2024-06-05 16:55:55,24.7363,24.7619,24.7341,35.0025,34.982,24.3258,24.7717,6.36412,44.7677,560.337,0.0,24.444444444444446,23.841666666666665
2024-06-05 16:55:56,24.7446,24.7619,24.7343,35.0241,34.9885,24.3328,24.7553,5.70765,43.783,558.368,0.0,24.444444444444446,23.842222222222222
2024-06-05 16:55:57,24.7457,24.7717,24.7437,35.0073,34.9852,24.3421,24.7717,7.67706,49.0348,555.315,0.0,24.444444444444446,23.842777777777776
2024-06-05 16:55:58,24.7589,24.7652,24.7555,35.0101,34.9852,24.3261,24.7684,6.03588,47.3936,558.368,0.0,24.444444444444446,23.843333333333334
2024-06-05 16:55:59,24.751,24.7619,24.7391,35.006,34.982,24.3368,24.752,7.34883,47.3936,559.746,0.0,24.444444444444446,23.843888888888888
2024-06-05 16:56:00,24.7527,24.7586,24.7479,35.0075,34.9852,24.3347,24.7684,6.03588,46.0807,559.352,0.0,24.444444444444446,23.844444444444445
2024-06-05 16:56:01,24.7542,24.7652,24.742,35.0029,34.9852,24.328,24.775,6.69236,46.7371,559.451,0.0,24.444444444444446,23.845
2024-06-05 16:56:02,24.7508,24.7553,24.7427,35.0111,34.9885,24.3286,24.7619,8.0053,46.7371,559.352,0.0,24.444444444444446,23.845555555555556
2024-06-05 16:56:03,24.7582,24.7619,24.7348,35.0158,34.9885,24.3221,24.7652,6.03588,48.7066,558.959,0.0,24.444444444444446,23.84611111111111
2024-06-05 16:56:04,24.7549,24.7652,24.7522,35.0101,34.9852,24.339,24.7783,7.02059,43.4548,558.959,0.0,24.444444444444446,23.846666666666668
2024-06-05 16:56:05,24.7497,24.7684,24.7371,35.0157,34.9852,24.3266,24.7619,6.36412,47.7219,559.156,0.0,24.444444444444446,23.84722222222222
2024-06-05 16:56:06,24.7507,24.7586,24.7493,34.9918,34.9885,24.3256,24.7619,6.03588,43.783,559.549,0.0,24.444444444444446,23.84777777777778
2024-06-05 16:56:07,24.7408,24.7717,24.7433,35.003,34.9885,24.3371,24.7717,5.05118,46.0807,559.845,0.0,24.444444444444446,23.848333333333333
2024-06-05 16:56:08,24.7519,24.7717,24.7482,35.0026,34.982,24.3298,24.7652,6.69236,45.4242,559.746,0.0,24.444444444444446,23.84888888888889
2024-06-05 16:56:09,24.7423,24.7619,24.7412,35.0288,34.982,24.3383,24.7619,7.67706,47.0654,559.845,0.0,24.444444444444446,23.849444444444444
2024-06-05 16:56:10,24.7558,24.7619,24.7553,35.0219,34.9852,24.3321,24.7684,6.69236,44.7677,558.171,0.0,24.444444444444446,23.85
2024-06-05 16:56:11,24.7504,24.7652,24.7367,34.999,34.9852,24.3158,24.7717,5.05118,47.0654,558.663,0.0,24.444444444444446,23.850555555555555
2024-06-05 16:56:12,24.7523,24.7619,24.7485,34.9874,34.982,24.3384,24.7684,4.72294,44.4395,558.171,0.0,24.444444444444446,23.85111111111111
2024-06-05 16:56:13,24.7519,24.7586,24.7521,35.0023,34.982,24.3273,24.7849,6.69236,45.7524,557.777,0.0,24.444444444444446,23.851666666666667
2024-06-05 16:56:14,24.7563,24.7619,24.751,34.9929,34.982,24.3351,24.7652,6.36412,44.1113,557.482,0.0,24.444444444444446,23.85222222222222
2024-06-05 16:56:15,24.7486,24.7553,24.7543,34.9818,34.982,24.3285,24.7684,5.05118,46.7371,556.792,0.0,24.444444444444446,23.852777777777778
2024-06-05 16:56:16,24.7475,24.7717,24.7603,34.9925,34.982,24.3259,24.7652,7.02059,44.4395,558.269,0.0,24.444444444444446,23.85333333333333
2024-06-05 16:56:17,24.7435,24.7586,24.7485,35.0003,34.982,24.3317,24.7619,6.03588,47.0654,558.368,0.0,24.444444444444446,23.85388888888889
2024-06-05 16:56:18,24.7621,24.7619,24.757,34.9721,34.982,24.3247,24.775,5.37941,45.096,559.057,0.0,24.444444444444446,23.854444444444443
2024-06-05 16:56:19,24.7519,24.7586,24.7523,34.9695,34.9787,24.3374,24.7652,5.37941,46.7371,559.254,0.0,24.444444444444446,23.855
2024-06-05 16:56:20,24.7649,24.7684,24.7517,34.9879,34.9885,24.33,24.775,7.02059,45.096,559.648,0.0,24.444444444444446,23.855555555555554
2024-06-05 16:56:21,24.7569,24.7586,24.7551,34.9914,34.982,24.3295,24.775,7.02059,45.4242,561.322,0.0,24.444444444444446,23.85611111111111
2024-06-05 16:56:22,24.7589,24.7619,24.7569,34.9735,34.9852,24.3382,24.7717,6.69236,46.7371,563.094,0.0,24.444444444444446,23.856666666666666
2024-06-05 16:56:23,24.7507,24.752,24.7497,34.9821,34.982,24.3301,24.7619,5.05118,44.1113,562.996,0.0,24.444444444444446,23.857222222222223
2024-06-05 16:56:24,24.7593,24.7652,24.7575,34.965,34.982,24.3412,24.775,7.34883,47.3936,564.178,0.0,24.444444444444446,23.857777777777777
2024-06-05 16:56:25,24.7557,24.7652,24.7568,34.9672,34.982,24.3409,24.7619,7.67706,45.096,564.079,0.0,24.444444444444446,23.858333333333334
2024-06-05 16:56:26,24.7633,24.7652,24.7601,34.9876,34.982,24.3332,24.7652,5.70765,47.7219,564.178,0.0,24.444444444444446,23.858888888888888
2024-06-05 16:56:27,24.7607,24.7619,24.7493,34.9804,34.9754,24.32,24.775,6.36412,45.096,563.981,0.0,24.444444444444446,23.859444444444446
2024-06-05 16:56:28,24.7654,24.7586,24.7652,34.9827,34.9885,24.3304,24.7652,1.44058,48.0501,563.488,0.0,24.444444444444446,23.86
2024-06-05 16:56:29,24.7679,24.7652,24.7677,34.962,34.982,24.3245,24.7652,6.69236,46.7371,563.981,0.0,24.444444444444446,23.860555555555557
2024-06-05 16:56:30,24.7705,24.7717,24.7586,34.9578,34.982,24.3463,24.7717,7.34883,47.3936,566.639,0.0,24.444444444444446,23.86111111111111
2024-06-05 16:56:31,24.7655,24.7652,24.762,34.949,34.9852,24.3404,24.7783,7.02059,46.4089,560.928,0.0,24.444444444444446,23.861666666666665
2024-06-05 16:56:32,24.7616,24.7619,24.7572,34.9682,34.9885,24.3387,24.7684,7.34883,44.1113,567.722,0.0,24.444444444444446,23.862222222222222
2024-06-05 16:56:33,24.7629,24.7586,24.7586,34.9643,34.9852,24.3478,24.7717,4.72294,48.7066,562.602,0.0,24.444444444444446,23.862777777777776
2024-06-05 16:56:34,24.7738,24.7652,24.7699,34.9662,34.982,24.3442,24.7619,7.34883,43.783,561.913,0.0,24.444444444444446,23.863333333333333
2024-06-05 16:56:35,24.777,24.7619,24.777,34.9796,34.9885,24.3489,24.7652,7.34883,45.7524,561.716,0.0,24.444444444444446,23.863888888888887
2024-06-05 16:56:36,24.7759,24.7652,24.7654,34.9704,34.982,24.3461,24.7717,6.03588,43.783,561.42,0.0,24.444444444444446,23.864444444444445
2024-06-05 16:56:37,24.7815,24.7553,24.7783,34.9941,34.982,24.337,24.7619,7.34883,48.3783,561.223,0.0,24.444444444444446,23.865
2024-06-05 16:56:38,24.7741,24.7619,24.7663,34.9864,34.9754,24.3495,24.7652,6.03588,45.7524,564.473,0.0,24.444444444444446,23.865555555555556
2024-06-05 16:56:39,24.7692,24.7684,24.7724,34.9737,34.9852,24.3534,24.7684,5.37941,47.0654,561.322,0.0,24.444444444444446,23.86611111111111
2024-06-05 16:56:40,24.7751,24.7652,24.7684,34.9806,34.9787,24.3432,24.7652,5.70765,45.4242,561.125,0.0,24.444444444444446,23.866666666666667
2024-06-05 16:56:41,24.7711,24.7684,24.7693,34.9737,34.982,24.3399,24.7717,5.70765,46.4089,560.731,0.0,24.444444444444446,23.86722222222222
2024-06-05 16:56:42,24.7857,24.7652,24.7811,34.9746,34.982,24.3392,24.7652,6.03588,47.0654,560.337,0.0,24.444444444444446,23.86777777777778
2024-06-05 16:56:43,24.7802,24.7652,24.7733,34.9914,34.982,24.3374,24.7652,6.36412,43.783,559.648,0.0,24.444444444444446,23.868333333333332
2024-06-05 16:56:44,24.7805,24.7586,24.7794,34.9867,34.982,24.3368,24.7652,6.03588,46.7371,559.451,0.0,24.444444444444446,23.86888888888889
2024-06-05 16:56:45,24.7768,24.7619,24.7784,34.9708,34.982,24.3394,24.7783,6.36412,45.7524,559.156,0.0,24.444444444444446,23.869444444444444
2024-06-05 16:56:46,24.7804,24.7586,24.7841,34.9772,34.9852,24.3453,24.7652,6.03588,47.3936,559.845,0.0,24.444444444444446,23.87
2024-06-05 16:56:47,24.7836,24.7684,24.774,34.9934,34.982,24.339,24.775,6.69236,44.4395,559.352,0.0,24.444444444444446,23.870555555555555
2024-06-05 16:56:48,24.7847,24.7684,24.7781,34.9801,34.982,24.3417,24.775,8.66177,46.7371,559.451,0.0,24.444444444444446,23.871111111111112
2024-06-05 16:56:49,24.7969,24.7684,24.7882,34.9762,34.9885,24.333,24.7684,5.70765,43.1266,559.845,0.0,24.444444444444446,23.871666666666666
2024-06-05 16:56:50,24.7844,24.7455,24.7878,34.9891,34.982,24.3282,24.775,6.03588,48.0501,559.549,0.0,24.444444444444446,23.87222222222222
2024-06-05 16:56:51,24.7986,24.7619,24.7929,34.9893,34.982,24.3419,24.7652,5.70765,43.4548,563.193,0.0,24.444444444444446,23.872777777777777
2024-06-05 16:56:52,24.7914,24.7586,24.7866,34.9731,34.9852,24.3461,24.7652,6.03588,47.3936,559.254,0.0,24.444444444444446,23.87333333333333
2024-06-05 16:56:53,24.7895,24.7586,24.7836,34.9732,34.982,24.3666,24.7717,5.37941,42.7983,559.451,0.0,24.444444444444446,23.87388888888889
2024-06-05 16:56:54,24.7997,24.7487,24.8027,34.9573,34.982,24.3547,24.7717,5.37941,48.0501,560.14,0.0,24.444444444444446,23.874444444444443
2024-06-05 16:56:55,24.7901,24.7652,24.7922,34.9613,34.9885,24.3555,24.7652,7.02059,44.1113,563.488,0.0,24.444444444444446,23.875
2024-06-05 16:56:56,24.7974,24.7586,24.7773,34.9548,34.9852,24.361,24.7783,7.02059,50.0195,560.042,0.0,24.444444444444446,23.875555555555554
2024-06-05 16:56:57,24.7939,24.7553,24.7866,34.9592,34.9852,24.362,24.7717,7.67706,45.4242,560.239,0.0,24.444444444444446,23.87611111111111
2024-06-05 16:56:58,24.7872,24.7652,24.7829,34.9655,34.9852,24.3541,24.7684,7.02059,47.0654,560.633,0.0,24.444444444444446,23.876666666666665
2024-06-05 16:56:59,24.7845,24.752,24.7806,34.963,34.9852,24.3605,24.7717,8.33354,46.4089,560.633,0.0,24.444444444444446,23.877222222222223
2024-06-05 16:57:00,24.7906,24.7684,24.7929,34.9679,34.9885,24.3702,24.775,7.67706,46.4089,560.83,0.0,24.444444444444446,23.877777777777776
2024-06-05 16:57:01,24.7961,24.7553,24.7897,34.9696,34.982,24.3702,24.7652,8.33354,48.7066,560.83,0.0,24.444444444444446,23.878333333333334
2024-06-05 16:57:02,24.7971,24.7652,24.799,34.9554,34.982,24.3724,24.775,8.66177,41.1571,560.928,0.0,24.444444444444446,23.878888888888888
2024-06-05 16:57:03,24.7915,24.7619,24.7988,34.9557,34.9852,24.3838,24.7914,7.67706,47.7219,561.322,0.0,24.444444444444446,23.879444444444445
2024-06-05 16:57:04,24.7957,24.7652,24.7948,34.9573,34.9787,24.3733,24.7717,8.0053,46.7371,561.913,0.0,24.444444444444446,23.88
2024-06-05 16:57:05,24.8058,24.7684,24.8067,34.9243,34.982,24.377,24.7586,8.0053,46.4089,561.223,0.0,24.444444444444446,23.880555555555556
2024-06-05 16:57:06,24.7904,24.7619,24.8011,34.9387,34.9852,24.3661,24.7619,5.37941,47.3936,561.716,0.0,24.444444444444446,23.88111111111111
2024-06-05 16:57:07,24.7904,24.7717,24.8062,34.9432,34.9852,24.368,24.7783,6.03588,45.7524,561.913,0.0,24.444444444444446,23.881666666666668
2024-06-05 16:57:08,24.7976,24.752,24.8075,34.9464,34.9852,24.3584,24.7717,7.34883,48.0501,562.799,0.0,24.444444444444446,23.88222222222222
2024-06-05 16:57:09,24.7931,24.7553,24.7972,34.9548,34.9918,24.3567,24.7684,6.69236,44.4395,562.602,0.0,24.444444444444446,23.882777777777775
2024-06-05 16:57:10,24.7796,24.8046,24.7963,34.9403,34.9852,24.3561,24.8177,7.34883,48.0501,562.799,0.0,24.444444444444446,23.883333333333333
2024-06-05 16:57:11,24.7748,24.8144,24.794,34.9608,34.9852,24.3581,24.8144,7.02059,46.0807,560.928,0.0,24.444444444444446,23.883888888888887
2024-06-05 16:57:12,24.7694,24.8111,24.7973,34.9375,34.9852,24.3491,24.8177,5.37941,44.7677,561.716,0.0,24.444444444444446,23.884444444444444
2024-06-05 16:57:13,24.7828,24.8078,24.8,34.919,34.9787,24.346,24.821,6.69236,47.0654,561.814,0.0,24.444444444444446,23.884999999999998
2024-06-05 16:57:14,24.779,24.8177,24.7989,34.9241,34.982,24.3442,24.821,7.67706,44.1113,560.928,0.0,24.444444444444446,23.885555555555555
2024-06-05 16:57:15,24.7816,24.8177,24.7977,34.92,34.982,24.3374,24.8078,5.37941,46.0807,561.026,0.0,24.444444444444446,23.88611111111111
2024-06-05 16:57:16,24.7884,24.8111,24.8022,34.9199,34.9787,24.3561,24.8308,6.69236,46.7371,560.731,0.0,24.444444444444446,23.886666666666667
2024-06-05 16:57:17,24.7858,24.821,24.803,34.9199,34.9951,24.3449,24.8144,7.02059,43.783,564.473,0.0,24.444444444444446,23.88722222222222
2024-06-05 16:57:18,24.7838,24.8243,24.7943,34.9294,34.9787,24.349,24.821,5.05118,47.0654,560.14,0.0,24.444444444444446,23.887777777777778
2024-06-05 16:57:19,24.787,24.8243,24.8058,34.9244,34.982,24.3569,24.8177,3.08176,43.783,559.845,0.0,24.444444444444446,23.888333333333332
2024-06-05 16:57:20,24.7974,24.8177,24.8024,34.9201,34.982,24.3388,24.8243,5.70765,46.4089,560.14,0.0,24.444444444444446,23.88888888888889
2024-06-05 16:57:21,24.792,24.8111,24.7986,34.9308,34.982,24.3494,24.8177,5.37941,46.4089,559.254,0.0,24.444444444444446,23.889444444444443
2024-06-05 16:57:22,24.7918,24.8046,24.8,34.9451,34.9852,24.3567,24.8275,6.69236,43.4548,559.549,0.0,24.444444444444446,23.89
2024-06-05 16:57:23,24.7854,24.8144,24.8021,34.9443,34.982,24.3604,24.821,7.34883,47.0654,561.519,0.0,24.444444444444446,23.890555555555554
2024-06-05 16:57:24,24.7928,24.8243,24.8047,34.939,34.982,24.3587,24.8243,9.64648,43.4548,560.534,0.0,24.444444444444446,23.891111111111112
2024-06-05 16:57:25,24.7917,24.8078,24.7956,34.921,34.982,24.3591,24.8275,-5.12414,45.4242,560.83,0.0,24.444444444444446,23.891666666666666
2024-06-05 16:57:26,24.7866,24.8111,24.8101,34.9131,34.982,24.3549,24.8177,6.03588,47.3936,561.125,0.0,24.444444444444446,23.892222222222223
2024-06-05 16:57:27,24.7945,24.8243,24.8114,34.9206,34.982,24.3586,24.821,5.05118,44.1113,560.436,0.0,24.444444444444446,23.892777777777777
2024-06-05 16:57:28,24.7958,24.7947,24.8097,34.9124,34.982,24.3664,24.8144,5.70765,46.7371,561.125,0.0,24.444444444444446,23.89333333333333
2024-06-05 16:57:29,24.8106,24.8013,24.8124,34.917,34.9787,24.3695,24.821,7.02059,47.0654,560.534,0.0,24.444444444444446,23.89388888888889
2024-06-05 16:57:30,24.8076,24.8078,24.8115,34.954,34.9852,24.3674,24.8177,7.67706,43.1266,560.14,0.0,24.444444444444446,23.894444444444442
2024-06-05 16:57:31,24.8064,24.8177,24.8121,34.932,34.9852,24.373,24.798,6.69236,49.363,560.534,0.0,24.444444444444446,23.895
2024-06-05 16:57:32,24.8081,24.821,24.8118,34.9352,34.9852,24.3754,24.821,6.03588,46.0807,561.125,0.0,24.444444444444446,23.895555555555553
2024-06-05 16:57:33,24.8061,24.8111,24.8153,34.9403,34.9852,24.3894,24.8177,5.37941,45.096,559.057,0.0,24.444444444444446,23.89611111111111
2024-06-05 16:57:34,24.8005,24.8046,24.8078,34.9571,34.982,24.3778,24.8308,5.70765,47.3936,561.42,0.0,24.444444444444446,23.896666666666665
2024-06-05 16:57:35,24.8134,24.8046,24.8198,34.9547,34.9787,24.3651,24.8111,6.69236,44.1113,561.42,0.0,24.444444444444446,23.897222222222222
2024-06-05 16:57:36,24.8071,24.8374,24.8124,34.9405,34.9787,24.3691,24.8243,6.36412,45.7524,561.223,0.0,24.444444444444446,23.897777777777776
2024-06-05 16:57:37,24.8147,24.8275,24.8218,34.9374,34.982,24.3708,24.821,7.02059,45.7524,560.731,0.0,24.444444444444446,23.898333333333333
2024-06-05 16:57:38,24.8207,24.8177,24.8093,34.9505,34.9787,24.368,24.8407,8.0053,45.4242,560.633,0.0,24.444444444444446,23.898888888888887
2024-06-05 16:57:39,24.8137,24.8144,24.8125,34.9502,34.982,24.3772,24.8308,7.02059,48.7066,560.534,0.0,24.444444444444446,23.899444444444445
2024-06-05 16:57:40,24.8144,24.8111,24.8196,34.9581,34.9885,24.3683,24.8177,6.03588,45.7524,560.534,0.0,24.444444444444446,23.9
2024-06-05 16:57:41,24.8127,24.798,24.8141,34.9529,34.982,24.3676,24.8275,6.03588,48.0501,560.83,0.0,24.444444444444446,23.900555555555556
2024-06-05 16:57:42,24.8067,24.8078,24.8065,34.94,34.9852,24.375,24.821,7.34883,45.4242,560.928,0.0,24.444444444444446,23.90111111111111
2024-06-05 16:57:43,24.8122,24.844,24.8101,34.9285,34.9852,24.3881,24.8243,7.02059,48.7066,561.125,0.0,24.444444444444446,23.901666666666667
2024-06-05 16:57:44,24.8111,24.8177,24.8175,34.9553,34.9852,24.381,24.8243,5.05118,45.096,561.814,0.0,24.444444444444446,23.90222222222222
2024-06-05 16:57:45,24.8163,24.8078,24.8161,34.9597,34.9852,24.3961,24.821,7.34883,46.7371,561.814,0.0,24.444444444444446,23.902777777777775
2024-06-05 16:57:46,24.8285,24.8177,24.8269,34.9559,34.9885,24.388,24.8243,8.33354,46.7371,561.913,0.0,24.444444444444446,23.903333333333332
2024-06-05 16:57:47,24.82,24.8308,24.8246,34.9522,34.9852,24.3843,24.821,5.37941,47.7219,561.913,0.0,24.444444444444446,23.903888888888886
2024-06-05 16:57:48,24.8223,24.8177,24.8248,34.9772,34.9885,24.3883,24.821,8.66177,46.0807,561.913,0.0,24.444444444444446,23.904444444444444
2024-06-05 16:57:49,24.8251,24.8144,24.8231,34.9704,34.9787,24.3902,24.821,4.06647,47.3936,562.405,0.0,24.444444444444446,23.904999999999998
2024-06-05 16:57:50,24.8251,24.8111,24.8151,34.9611,34.9787,24.3768,24.8177,6.36412,44.7677,562.602,0.0,24.444444444444446,23.905555555555555
2024-06-05 16:57:51,24.8151,24.8111,24.8059,34.9756,34.982,24.3889,24.8177,5.05118,48.0501,562.996,0.0,24.444444444444446,23.90611111111111
2024-06-05 16:57:52,24.8275,24.8111,24.8195,34.9955,34.9852,24.3983,24.821,6.36412,45.4242,563.094,0.0,24.444444444444446,23.906666666666666
2024-06-05 16:57:53,24.8282,24.821,24.8312,34.9726,34.982,24.3891,24.821,6.03588,46.7371,562.799,0.0,24.444444444444446,23.90722222222222
2024-06-05 16:57:54,24.8245,24.8177,24.8261,34.9808,34.9754,24.3983,24.8177,7.02059,46.4089,562.602,0.0,24.444444444444446,23.907777777777778
2024-06-05 16:57:55,24.8382,24.8243,24.8455,34.9784,34.9852,24.3831,24.821,5.37941,44.4395,562.208,0.0,24.444444444444446,23.90833333333333
2024-06-05 16:57:56,24.8308,24.8275,24.8356,34.9551,34.9852,24.3993,24.8243,4.72294,46.0807,565.655,0.0,24.444444444444446,23.90888888888889
2024-06-05 16:57:57,24.8301,24.8308,24.8315,34.9829,34.982,24.3998,24.8275,5.70765,47.7219,561.42,0.0,24.444444444444446,23.909444444444443
2024-06-05 16:57:58,24.824,24.8046,24.8345,34.9872,34.982,24.3943,24.821,7.34883,45.096,561.716,0.0,24.444444444444446,23.91
2024-06-05 16:57:59,24.8322,24.8046,24.8306,34.9797,34.982,24.4005,24.8144,6.03588,46.0807,561.617,0.0,24.444444444444446,23.910555555555554
2024-06-05 16:58:00,24.8397,24.8308,24.8296,35.005,34.9852,24.387,24.8177,6.36412,44.7677,564.67,0.0,24.444444444444446,23.91111111111111
2024-06-05 16:58:01,24.8457,24.821,24.8363,34.9738,34.982,24.4015,24.8177,6.36412,47.3936,561.125,0.0,24.444444444444446,23.911666666666665
2024-06-05 16:58:02,24.8331,24.8013,24.8502,34.988,34.9852,24.4008,24.821,6.69236,45.7524,562.897,0.0,24.444444444444446,23.912222222222223
2024-06-05 16:58:03,24.8417,24.8013,24.8389,34.9998,34.9885,24.3988,24.8243,5.70765,46.7371,562.208,0.0,24.444444444444446,23.912777777777777
2024-06-05 16:58:04,24.8401,24.8177,24.8419,34.9961,34.982,24.402,24.8243,5.05118,44.1113,562.897,0.0,24.444444444444446,23.91333333333333
2024-06-05 16:58:05,24.8372,24.8243,24.8402,34.9903,34.982,24.3999,24.8308,6.36412,47.7219,563.685,0.0,24.444444444444446,23.913888888888888
2024-06-05 16:58:06,24.8389,24.8046,24.8428,34.9892,34.9885,24.4153,24.8243,5.70765,42.4701,563.094,0.0,24.444444444444446,23.91444444444444
2024-06-05 16:58:07,24.8469,24.8243,24.8492,34.9761,34.9852,24.4048,24.8275,8.0053,47.3936,562.799,0.0,24.444444444444446,23.915
2024-06-05 16:58:08,24.8397,24.7947,24.8349,34.9949,34.9787,24.4022,24.821,6.03588,44.7677,562.405,0.0,24.444444444444446,23.915555555555553
2024-06-05 16:58:09,24.8405,24.8275,24.843,34.9733,34.982,24.4075,24.8243,7.02059,48.3783,562.7,0.0,24.444444444444446,23.91611111111111
2024-06-05 16:58:10,24.842,24.8078,24.8443,34.9879,34.9852,24.4028,24.8243,8.0053,44.1113,562.504,0.0,24.444444444444446,23.916666666666664
2024-06-05 16:58:11,24.8431,24.821,24.849,34.9968,34.9852,24.4046,24.8243,6.36412,49.0348,562.602,0.0,24.444444444444446,23.91722222222222
2024-06-05 16:58:12,24.8389,24.8046,24.8465,35.0182,34.9885,24.4017,24.8177,6.69236,46.0807,561.617,0.0,24.444444444444446,23.917777777777776
2024-06-05 16:58:13,24.8489,24.8046,24.8576,35.0136,34.982,24.3965,24.8243,6.69236,47.0654,561.42,0.0,24.444444444444446,23.918333333333333
2024-06-05 16:58:14,24.8452,24.798,24.8498,35.0202,34.982,24.3917,24.8177,6.69236,46.4089,561.026,0.0,24.444444444444446,23.918888888888887
2024-06-05 16:58:15,24.8369,24.7783,24.8372,35.0003,34.982,24.4017,24.8177,6.69236,45.4242,560.534,0.0,24.444444444444446,23.919444444444444
2024-06-05 16:58:16,24.8452,24.798,24.8434,35.0069,34.982,24.399,24.8243,7.67706,45.4242,560.534,0.0,24.444444444444446,23.919999999999998
2024-06-05 16:58:17,24.8501,24.8243,24.8574,34.9972,34.9852,24.4192,24.821,6.69236,45.7524,563.685,0.0,24.444444444444446,23.920555555555556
2024-06-05 16:58:18,24.8462,24.821,24.8506,35.0037,34.9885,24.4207,24.8243,6.69236,44.7677,560.534,0.0,24.444444444444446,23.92111111111111
2024-06-05 16:58:19,24.8427,24.8046,24.8464,35.0219,34.982,24.4118,24.821,7.02059,47.0654,557.875,0.0,24.444444444444446,23.921666666666667
2024-06-05 16:58:20,24.8477,24.8144,24.8523,35.0076,34.982,24.4058,24.8243,3.41,44.4395,561.322,0.0,24.444444444444446,23.92222222222222
2024-06-05 16:58:21,24.8466,24.8078,24.8585,35.0278,34.982,24.4128,24.821,6.03588,49.6913,560.436,0.0,24.444444444444446,23.922777777777778
2024-06-05 16:58:22,24.8425,24.8078,24.8503,35.0281,34.9885,24.4156,24.8275,6.69236,45.4242,560.534,0.0,24.444444444444446,23.923333333333332
2024-06-05 16:58:23,24.838,24.8013,24.8483,35.0306,34.982,24.4057,24.821,7.34883,45.096,561.026,0.0,24.444444444444446,23.923888888888886
2024-06-05 16:58:24,24.8392,24.8078,24.8678,35.0276,34.9885,24.4088,24.821,7.02059,47.0654,561.026,0.0,24.444444444444446,23.924444444444443
2024-06-05 16:58:25,24.841,24.8177,24.8581,35.0149,34.982,24.4038,24.821,6.03588,44.4395,561.519,0.0,24.444444444444446,23.924999999999997
2024-06-05 16:58:26,24.8321,24.8177,24.8536,35.0237,34.982,24.4087,24.821,6.36412,47.0654,562.307,0.0,24.444444444444446,23.925555555555555
2024-06-05 16:58:27,24.8378,24.8111,24.8586,35.0333,34.9885,24.3955,24.8177,6.69236,44.7677,562.307,0.0,24.444444444444446,23.92611111111111
2024-06-05 16:58:28,24.8356,24.8637,24.8664,35.0303,34.9885,24.3926,24.8768,6.36412,45.7524,562.504,0.0,24.444444444444446,23.926666666666666
2024-06-05 16:58:29,24.8402,24.8604,24.8601,35.0426,34.9852,24.3983,24.8702,6.36412,46.0807,562.307,0.0,24.444444444444446,23.92722222222222
2024-06-05 16:58:30,24.8279,24.8669,24.8663,35.0539,34.9852,24.4188,24.8702,7.02059,44.4395,562.799,0.0,24.444444444444446,23.927777777777777
2024-06-05 16:58:31,24.8175,24.8702,24.8438,35.02,34.9984,24.4025,24.8768,4.72294,45.7524,563.193,0.0,24.444444444444446,23.92833333333333
2024-06-05 16:58:32,24.8137,24.8735,24.8592,35.0401,34.9852,24.4109,24.8702,4.72294,46.0807,563.193,0.0,24.444444444444446,23.92888888888889
2024-06-05 16:58:33,24.8254,24.8669,24.8601,35.0563,34.9852,24.4101,24.8702,5.70765,44.4395,562.996,0.0,24.444444444444446,23.929444444444442
2024-06-05 16:58:34,24.8123,24.8604,24.8585,35.0544,34.982,24.4149,24.8735,5.70765,47.3936,563.685,0.0,24.444444444444446,23.93
2024-06-05 16:58:35,24.8271,24.8571,24.8546,35.0706,34.9885,24.4119,24.8768,7.02059,44.7677,563.882,0.0,24.444444444444446,23.930555555555554
2024-06-05 16:58:36,24.8101,24.8604,24.8581,35.0635,34.982,24.4075,24.8669,6.03588,46.7371,565.95,0.0,24.444444444444446,23.93111111111111
2024-06-05 16:58:37,24.8093,24.8702,24.8528,35.0605,34.9787,24.4172,24.8735,6.69236,46.0807,564.178,0.0,24.444444444444446,23.931666666666665
2024-06-05 16:58:38,24.8187,24.8669,24.8576,35.0638,34.9852,24.4223,24.8702,3.73823,43.4548,564.374,0.0,24.444444444444446,23.932222222222222
2024-06-05 16:58:39,24.8192,24.8604,24.8615,35.059,34.9852,24.4094,24.8702,5.37941,47.0654,563.587,0.0,24.444444444444446,23.932777777777776
2024-06-05 16:58:40,24.8194,24.8571,24.8615,35.0736,34.9984,24.409,24.8801,6.03588,42.7983,564.276,0.0,24.444444444444446,23.933333333333334
2024-06-05 16:58:41,24.8181,24.8669,24.8691,35.078,34.982,24.4254,24.8669,5.70765,46.4089,564.571,0.0,24.444444444444446,23.933888888888887
2024-06-05 16:58:42,24.8224,24.8505,24.8524,35.0711,34.9852,24.4184,24.8735,7.02059,48.3783,568.018,0.0,24.444444444444446,23.93444444444444
2024-06-05 16:58:43,24.8189,24.8702,24.8493,35.07,34.9721,24.4259,24.8768,6.36412,41.8136,564.276,0.0,24.444444444444446,23.935
2024-06-05 16:58:44,24.8278,24.8768,24.8568,35.07,34.9852,24.4062,24.8669,6.36412,47.3936,564.178,0.0,24.444444444444446,23.935555555555553
2024-06-05 16:58:45,24.8262,24.8604,24.8614,35.0768,34.9852,24.424,24.8702,5.70765,43.4548,566.836,0.0,24.444444444444446,23.93611111111111
2024-06-05 16:58:46,24.825,24.8571,24.8506,35.0793,34.9852,24.4185,24.8735,6.03588,46.0807,563.193,0.0,24.444444444444446,23.936666666666664
2024-06-05 16:58:47,24.8331,24.8571,24.8507,35.0685,34.9885,24.4196,24.8702,5.70765,48.3783,562.11,0.0,24.444444444444446,23.93722222222222
2024-06-05 16:58:48,24.8392,24.8637,24.8552,35.0588,34.9885,24.4202,24.8702,5.37941,42.4701,561.617,0.0,24.444444444444446,23.937777777777775
2024-06-05 16:58:49,24.8216,24.8637,24.8518,35.0582,34.982,24.4005,24.8735,5.70765,47.3936,561.125,0.0,24.444444444444446,23.938333333333333
2024-06-05 16:58:50,24.8418,24.8571,24.8542,35.0576,34.9787,24.4168,24.8702,5.70765,45.096,561.223,0.0,24.444444444444446,23.938888888888886
2024-06-05 16:58:51,24.8389,24.8702,24.8663,35.0608,34.982,24.4041,24.8735,6.69236,49.363,559.746,0.0,24.444444444444446,23.939444444444444
2024-06-05 16:58:52,24.8359,24.8637,24.8446,35.0505,34.9918,24.3995,24.8735,16.2112,46.7371,559.746,0.0,24.444444444444446,23.939999999999998
2024-06-05 16:58:53,24.8405,24.8538,24.8629,35.0509,34.982,24.4177,24.8768,6.69236,46.7371,559.156,0.0,24.444444444444446,23.940555555555555
2024-06-05 16:58:54,24.8366,24.8801,24.8567,35.0292,34.982,24.3971,24.8801,6.03588,47.7219,559.352,0.0,24.444444444444446,23.94111111111111
2024-06-05 16:58:55,24.8425,24.8669,24.8574,35.0146,34.9852,24.4001,24.8735,6.36412,43.783,559.648,0.0,24.444444444444446,23.941666666666666
2024-06-05 16:58:56,24.8425,24.8702,24.8528,35.0291,34.982,24.4112,24.8702,7.02059,47.7219,559.746,0.0,24.444444444444446,23.94222222222222
2024-06-05 16:58:57,24.8346,24.8735,24.8609,35.0257,34.9787,24.4091,24.8669,8.0053,45.096,559.254,0.0,24.444444444444446,23.942777777777778
2024-06-05 16:58:58,24.857,24.8604,24.8655,35.013,34.9754,24.4052,24.8669,7.02059,46.4089,559.057,0.0,24.444444444444446,23.94333333333333
2024-06-05 16:58:59,24.8489,24.8604,24.8661,34.9952,34.9951,24.4073,24.8735,7.34883,45.096,558.762,0.0,24.444444444444446,23.94388888888889
2024-06-05 16:59:00,24.8488,24.8637,24.8566,35.0057,34.9721,24.4243,24.8702,7.02059,48.7066,559.057,0.0,24.444444444444446,23.944444444444443
2024-06-05 16:59:01,24.8668,24.8604,24.8716,34.9866,34.9852,24.422,24.8669,6.69236,45.7524,558.959,0.0,24.444444444444446,23.944999999999997
2024-06-05 16:59:02,24.8546,24.8702,24.8568,34.9811,34.9852,24.417,24.8669,6.69236,46.7371,558.663,0.0,24.444444444444446,23.945555555555554
2024-06-05 16:59:03,24.8574,24.8735,24.8684,34.9791,34.9918,24.4193,24.8669,7.34883,44.7677,558.959,0.0,24.444444444444446,23.946111111111108
2024-06-05 16:59:04,24.8512,24.8702,24.8615,34.9888,34.982,24.4227,24.8768,6.69236,46.7371,559.648,0.0,24.444444444444446,23.946666666666665
2024-06-05 16:59:05,24.8632,24.8768,24.8751,34.9813,34.982,24.4204,24.8735,5.37941,46.0807,560.042,0.0,24.444444444444446,23.94722222222222
2024-06-05 16:59:06,24.8605,24.8604,24.8696,34.9434,34.9885,24.4188,24.8735,5.05118,47.3936,559.845,0.0,24.444444444444446,23.947777777777777
2024-06-05 16:59:07,24.8647,24.8702,24.8624,34.9565,34.9885,24.4258,24.8669,5.37941,46.0807,559.943,0.0,24.444444444444446,23.94833333333333
2024-06-05 16:59:08,24.866,24.8604,24.8768,34.9461,34.9852,24.4199,24.8702,6.03588,44.4395,560.534,0.0,24.444444444444446,23.948888888888888
2024-06-05 16:59:09,24.8699,24.8702,24.8795,34.9405,34.9852,24.4203,24.8702,6.03588,46.0807,560.83,0.0,24.444444444444446,23.949444444444442
2024-06-05 16:59:10,24.8701,24.8637,24.865,34.9019,34.982,24.4293,24.8735,6.36412,43.783,562.208,0.0,24.444444444444446,23.95
2024-06-05 16:59:11,24.8626,24.8604,24.8706,34.9137,34.982,24.4341,24.8768,4.72294,47.3936,566.147,0.0,24.444444444444446,23.950555555555553
2024-06-05 16:59:12,24.8687,24.8637,24.8668,34.9132,34.9885,24.4293,24.8702,6.03588,42.4701,561.617,0.0,24.444444444444446,23.95111111111111
2024-06-05 16:59:13,24.8689,24.8768,24.8764,34.9189,34.982,24.4332,24.8669,6.69236,46.7371,561.814,0.0,24.444444444444446,23.951666666666664
2024-06-05 16:59:14,24.8666,24.8735,24.8783,34.9142,34.982,24.4292,24.8735,6.69236,43.783,561.617,0.0,24.444444444444446,23.952222222222222
2024-06-05 16:59:15,24.8677,24.8637,24.8755,34.9038,34.9852,24.4273,24.8702,6.03588,47.7219,562.405,0.0,24.444444444444446,23.952777777777776
2024-06-05 16:59:16,24.8675,24.8604,24.8805,34.9114,34.982,24.4324,24.8768,6.03588,43.783,561.814,0.0,24.444444444444446,23.953333333333333
2024-06-05 16:59:17,24.8617,24.8702,24.8695,34.8976,34.9852,24.4184,24.8735,6.36412,47.7219,561.026,0.0,24.444444444444446,23.953888888888887
2024-06-05 16:59:18,24.8795,24.8637,24.8847,34.8743,34.9852,24.4255,24.8637,5.70765,45.4242,562.996,0.0,24.444444444444446,23.954444444444444
2024-06-05 16:59:19,24.8698,24.8604,24.8767,34.8866,34.9852,24.4196,24.8669,5.37941,47.3936,562.7,0.0,24.444444444444446,23.955
2024-06-05 16:59:20,24.8706,24.8702,24.8848,34.8745,34.9852,24.4257,24.8735,6.03588,43.4548,562.602,0.0,24.444444444444446,23.955555555555556
2024-06-05 16:59:21,24.8791,24.8637,24.8862,34.8832,34.982,24.4213,24.8637,7.02059,43.783,562.307,0.0,24.444444444444446,23.95611111111111
2024-06-05 16:59:22,24.8722,24.8637,24.882,34.8893,34.9852,24.4287,24.8702,6.69236,48.3783,562.405,0.0,24.444444444444446,23.956666666666667
2024-06-05 16:59:23,24.8737,24.8669,24.8803,34.8963,34.9852,24.4317,24.8702,6.03588,42.4701,562.897,0.0,24.444444444444446,23.95722222222222
2024-06-05 16:59:24,24.8837,24.8669,24.8807,34.8638,34.982,24.433,24.8768,6.03588,48.3783,562.897,0.0,24.444444444444446,23.95777777777778
2024-06-05 16:59:25,24.8733,24.8637,24.8841,34.8689,34.982,24.4376,24.8702,6.36412,45.4242,563.193,0.0,24.444444444444446,23.958333333333332
2024-06-05 16:59:26,24.8848,24.8637,24.8864,34.8919,34.9885,24.4447,24.8702,2.42529,47.7219,563.39,0.0,24.444444444444446,23.958888888888886
2024-06-05 16:59:27,24.8907,24.8637,24.8916,34.8935,34.982,24.437,24.8702,7.67706,47.0654,563.291,0.0,24.444444444444446,23.959444444444443
2024-06-05 16:59:28,24.8932,24.8669,24.887,34.8946,34.982,24.4442,24.8735,8.0053,44.1113,560.436,0.0,24.444444444444446,23.959999999999997
2024-06-05 16:59:29,24.8784,24.8637,24.8868,34.8948,34.9852,24.4406,24.8702,6.03588,47.7219,562.996,0.0,24.444444444444446,23.960555555555555
2024-06-05 16:59:30,24.8826,24.8538,24.8929,34.8939,34.9787,24.4228,24.8801,6.69236,49.0348,560.928,0.0,24.444444444444446,23.96111111111111
2024-06-05 16:59:31,24.8817,24.8669,24.8913,34.8901,34.982,24.433,24.8702,8.0053,46.0807,562.602,0.0,24.444444444444446,23.961666666666666
2024-06-05 16:59:32,24.8885,24.8571,24.8952,34.8886,34.9885,24.4277,24.8735,7.02059,45.7524,562.996,0.0,24.444444444444446,23.96222222222222
2024-06-05 16:59:33,24.8814,24.8669,24.8951,34.9113,34.982,24.4362,24.8702,6.36412,46.0807,561.814,0.0,24.444444444444446,23.962777777777777
2024-06-05 16:59:34,24.8834,24.8669,24.8868,34.9078,34.9852,24.4379,24.8669,7.34883,46.7371,562.011,0.0,24.444444444444446,23.96333333333333
2024-06-05 16:59:35,24.8834,24.8538,24.8999,34.9399,34.9787,24.419,24.8735,9.31824,46.0807,561.026,0.0,24.444444444444446,23.96388888888889
2024-06-05 16:59:36,24.8898,24.8702,24.8927,34.921,34.982,24.431,24.8702,6.03588,48.3783,561.125,0.0,24.444444444444446,23.964444444444442
2024-06-05 16:59:37,24.8831,24.8604,24.8895,34.9174,34.9852,24.4248,24.8702,6.36412,44.7677,560.436,0.0,24.444444444444446,23.965
2024-06-05 16:59:38,24.8806,24.8702,24.892,34.9305,34.9852,24.4337,24.8669,7.02059,47.0654,558.959,0.0,24.444444444444446,23.965555555555554
2024-06-05 16:59:39,24.8913,24.8637,24.8965,34.9322,34.982,24.444,24.8702,8.66177,48.3783,558.663,0.0,24.444444444444446,23.96611111111111
2024-06-05 16:59:40,24.8956,24.8637,24.9057,34.9389,34.9852,24.4226,24.8735,7.34883,46.0807,557.383,0.0,24.444444444444446,23.966666666666665
2024-06-05 16:59:41,24.8978,24.8768,24.899,34.9383,34.9787,24.4326,24.8702,6.69236,46.4089,556.004,0.0,24.444444444444446,23.967222222222222
2024-06-05 16:59:42,24.9022,24.8637,24.9079,34.9392,34.9787,24.4336,24.8801,7.67706,48.0501,559.352,0.0,24.444444444444446,23.967777777777776
2024-06-05 16:59:43,24.8928,24.8669,24.9047,34.9645,34.982,24.4225,24.8833,7.02059,44.1113,559.648,0.0,24.444444444444446,23.968333333333334
2024-06-05 16:59:44,24.8844,24.8604,24.8983,34.9646,34.9852,24.4165,24.8702,7.02059,47.3936,559.352,0.0,24.444444444444446,23.968888888888888
2024-06-05 16:59:45,24.8952,24.9096,24.9029,34.9562,34.9885,24.427,24.9195,6.69236,50.0195,559.549,0.0,24.444444444444446,23.969444444444445
2024-06-05 16:59:46,24.9086,24.9096,24.9136,34.9556,34.9852,24.4295,24.9195,8.0053,46.4089,560.534,0.0,24.444444444444446,23.97
2024-06-05 16:59:47,24.9054,24.9129,24.9082,34.961,34.9885,24.4254,24.9227,5.37941,45.4242,564.867,0.0,24.444444444444446,23.970555555555556
2024-06-05 16:59:48,24.8977,24.9227,24.9103,34.9451,34.982,24.4373,24.9227,6.69236,47.0654,560.731,0.0,24.444444444444446,23.97111111111111
2024-06-05 16:59:49,24.8963,24.9063,24.9015,34.9601,34.982,24.4339,24.9359,7.02059,47.7219,561.617,0.0,24.444444444444446,23.971666666666668
2024-06-05 16:59:50,24.9031,24.9227,24.9172,34.9569,34.9852,24.4369,24.926,8.0053,47.0654,562.602,0.0,24.444444444444446,23.97222222222222
2024-06-05 16:59:51,24.8955,24.926,24.9055,34.9578,34.982,24.4327,24.9392,7.34883,46.7371,559.057,0.0,24.444444444444446,23.972777777777775
2024-06-05 16:59:52,24.9058,24.9096,24.9163,34.9504,34.982,24.4294,24.926,7.67706,46.7371,560.337,0.0,24.444444444444446,23.973333333333333
2024-06-05 16:59:53,24.8905,24.9227,24.907,34.9658,34.9852,24.445,24.9227,8.33354,45.7524,561.519,0.0,24.444444444444446,23.973888888888887
2024-06-05 16:59:54,24.9019,24.9162,24.9124,34.9777,34.982,24.4368,24.9096,5.70765,46.0807,561.125,0.0,24.444444444444446,23.974444444444444
2024-06-05 16:59:55,24.9025,24.9096,24.913,34.9739,34.9852,24.4229,24.9129,6.03588,44.1113,561.223,0.0,24.444444444444446,23.974999999999998
2024-06-05 16:59:56,24.8973,24.9129,24.912,34.9994,34.982,24.4321,24.926,6.03588,44.1113,560.928,0.0,24.444444444444446,23.975555555555555
2024-06-05 16:59:57,24.8941,24.9162,24.9113,34.9851,34.982,24.4434,24.9392,6.69236,45.4242,561.322,0.0,24.444444444444446,23.97611111111111
2024-06-05 16:59:58,24.8964,24.9129,24.9115,34.9877,34.9787,24.4401,24.9195,7.34883,45.096,561.814,0.0,24.444444444444446,23.976666666666667
2024-06-05 16:59:59,24.8881,24.9162,24.9098,34.9905,34.9852,24.4375,24.926,7.34883,45.096,561.125,0.0,24.444444444444446,23.97722222222222
2024-06-05 17:00:00,24.9121,24.9096,24.9217,34.9756,34.9852,24.4491,24.9129,0.455872,45.096,562.897,0.0,24.444444444444446,23.977777777777778
2024-06-05 17:00:01,24.8881,24.9162,24.9103,34.9817,34.9754,24.4471,24.9326,7.02059,44.7677,563.587,0.0,24.444444444444446,23.97833333333333
2024-06-05 17:00:02,24.8963,24.9063,24.91,34.9916,34.9885,24.45,24.9227,8.33354,46.0807,563.882,0.0,24.444444444444446,23.97888888888889
2024-06-05 17:00:03,24.9006,24.903,24.9182,34.9951,34.982,24.4382,24.9293,6.69236,49.0348,566.639,0.0,24.444444444444446,23.979444444444443
2024-06-05 17:00:04,24.8951,24.9162,24.9244,34.9906,34.9852,24.4495,24.9195,7.02059,49.0348,559.451,0.0,24.444444444444446,23.98
2024-06-05 17:00:05,24.8952,24.9162,24.9147,35.0151,34.9885,24.4656,24.9162,8.33354,48.0501,564.768,0.0,24.444444444444446,23.980555555555554
2024-06-05 17:00:06,24.8944,24.9227,24.9205,34.9911,34.9852,24.4555,24.9195,6.36412,46.4089,561.814,0.0,24.444444444444446,23.98111111111111
2024-06-05 17:00:07,24.9005,24.9129,24.9183,35.0057,34.9787,24.475,24.9227,4.06647,46.7371,561.42,0.0,24.444444444444446,23.981666666666666
2024-06-05 17:00:08,24.9048,24.9162,24.9273,35.004,34.9852,24.4727,24.926,8.0053,46.7371,562.208,0.0,24.444444444444446,23.982222222222223
2024-06-05 17:00:09,24.9039,24.9162,24.9249,35.0062,34.9852,24.4753,24.9326,8.66177,45.096,560.14,0.0,24.444444444444446,23.982777777777777
2024-06-05 17:00:10,24.9034,24.9195,24.916,35.0115,34.982,24.465,24.9162,5.37941,47.0654,559.156,0.0,24.444444444444446,23.983333333333334
2024-06-05 17:00:11,24.9019,24.9129,24.9241,35.0156,34.982,24.4634,24.9195,4.06647,48.7066,557.088,0.0,24.444444444444446,23.983888888888888
2024-06-05 17:00:12,24.9031,24.9129,24.9274,35.0286,34.9852,24.4554,24.926,9.64648,45.7524,558.171,0.0,24.444444444444446,23.984444444444446
2024-06-05 17:00:13,24.9004,24.9162,24.9154,35.0017,34.982,24.4622,24.9359,8.0053,45.096,556.497,0.0,24.444444444444446,23.985
2024-06-05 17:00:14,24.8988,24.9129,24.9338,35.0018,34.9852,24.4497,24.9227,7.02059,44.1113,557.777,0.0,24.444444444444446,23.985555555555557
2024-06-05 17:00:15,24.9024,24.8998,24.9346,35.0136,34.9852,24.4601,24.9227,6.03588,44.7677,557.777,0.0,24.444444444444446,23.98611111111111
2024-06-05 17:00:16,24.8916,24.9063,24.9188,35.0311,34.9885,24.4564,24.9227,6.36412,45.7524,556.398,0.0,24.444444444444446,23.986666666666665
2024-06-05 17:00:17,24.8969,24.9129,24.9337,35.0361,34.982,24.4602,24.926,5.37941,46.4089,556.3,0.0,24.444444444444446,23.987222222222222
2024-06-05 17:00:18,24.9073,24.903,24.9231,35.0074,34.982,24.4598,24.9227,7.02059,47.3936,558.565,0.0,24.444444444444446,23.987777777777776
2024-06-05 17:00:19,24.9029,24.9227,24.9308,35.0098,34.9885,24.4556,24.9195,5.70765,46.7371,558.762,0.0,24.444444444444446,23.988333333333333
2024-06-05 17:00:20,24.9083,24.9162,24.9275,35.018,34.9852,24.468,24.926,7.34883,48.3783,560.14,0.0,24.444444444444446,23.988888888888887
2024-06-05 17:00:21,24.9048,24.9096,24.9308,35.0223,34.982,24.4534,24.9162,5.70765,46.7371,559.746,0.0,24.444444444444446,23.989444444444445
2024-06-05 17:00:22,24.9045,24.9392,24.9223,35.0271,34.9852,24.4744,24.9195,5.70765,45.4242,557.088,0.0,24.444444444444446,23.99
2024-06-05 17:00:23,24.9092,24.9293,24.9321,35.048,34.9852,24.4734,24.9227,6.36412,44.7677,560.633,0.0,24.444444444444446,23.990555555555556
2024-06-05 17:00:24,24.9069,24.9227,24.9289,35.0328,34.982,24.462,24.926,6.69236,45.096,560.239,0.0,24.444444444444446,23.99111111111111
2024-06-05 17:00:25,24.9098,24.8932,24.9233,35.0392,34.9852,24.467,24.9227,6.03588,43.4548,560.14,0.0,24.444444444444446,23.991666666666667
