TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 17:00:26,24.9086,24.9195,24.9305,35.0236,34.9885,24.4605,24.9195,6.69236,44.7677,558.663,0.0,24.444444444444446,23.99222222222222
2024-06-05 17:00:27,24.9137,24.9227,24.9428,35.0309,34.9885,24.4694,24.9326,6.69236,43.783,560.14,0.0,24.444444444444446,23.99277777777778
2024-06-05 17:00:28,24.9093,24.9096,24.9278,35.0349,34.9852,24.4558,24.9195,4.06647,44.4395,560.042,0.0,24.444444444444446,23.993333333333332
2024-06-05 17:00:29,24.9075,24.9129,24.9285,35.0374,34.982,24.4752,24.926,7.67706,50.0195,560.14,0.0,24.444444444444446,23.99388888888889
2024-06-05 17:00:30,24.9223,24.9096,24.9257,35.0523,34.9852,24.4617,24.9195,5.70765,45.7524,560.042,0.0,24.444444444444446,23.994444444444444
2024-06-05 17:00:31,24.9126,24.903,24.9369,35.0414,34.9852,24.4743,24.9227,6.36412,46.7371,559.254,0.0,24.444444444444446,23.995
2024-06-05 17:00:32,24.9162,24.9293,24.9384,35.0371,34.9885,24.4741,24.926,7.34883,47.0654,559.057,0.0,24.444444444444446,23.995555555555555
2024-06-05 17:00:33,24.931,24.9096,24.9495,35.0487,34.9885,24.464,24.926,5.37941,46.0807,558.368,0.0,24.444444444444446,23.996111111111112
2024-06-05 17:00:34,24.9241,24.8965,24.9372,35.0533,34.982,24.4606,24.926,5.05118,44.1113,557.678,0.0,24.444444444444446,23.996666666666666
2024-06-05 17:00:35,24.9193,24.9326,24.9424,35.027,34.982,24.4678,24.9326,6.69236,45.7524,561.716,0.0,24.444444444444446,23.997222222222224
2024-06-05 17:00:36,24.931,24.9129,24.9335,35.0503,34.9852,24.4599,24.926,6.69236,44.1113,557.875,0.0,24.444444444444446,23.997777777777777
2024-06-05 17:00:37,24.9224,24.9227,24.9332,35.0592,34.982,24.4619,24.926,7.34883,45.096,558.171,0.0,24.444444444444446,23.998333333333335
2024-06-05 17:00:38,24.9344,24.8998,24.9483,35.0524,34.982,24.4643,24.9293,6.03588,45.7524,558.663,0.0,24.444444444444446,23.99888888888889
2024-06-05 17:00:39,24.9324,24.9063,24.9454,35.0434,34.982,24.4673,24.9227,7.34883,47.3936,559.352,0.0,24.444444444444446,23.999444444444446
2024-06-05 17:00:40,24.9381,24.9162,24.939,35.0572,34.982,24.4646,24.9227,7.02059,46.4089,557.875,0.0,24.444444444444446,24.0
2024-06-05 17:00:41,24.9352,24.926,24.9436,35.0567,34.982,24.4747,24.926,6.69236,47.7219,559.943,0.0,24.444444444444446,24.000555555555554
2024-06-05 17:00:42,24.9527,24.9129,24.9563,35.0586,34.9852,24.4731,24.9195,7.34883,47.0654,560.436,0.0,24.444444444444446,24.00111111111111
2024-06-05 17:00:43,24.9321,24.8998,24.9411,35.0367,34.982,24.4618,24.9227,6.69236,45.096,560.731,0.0,24.444444444444446,24.001666666666665
2024-06-05 17:00:44,24.9428,24.8998,24.9506,35.0718,34.9852,24.4611,24.9162,6.69236,44.7677,560.83,0.0,24.444444444444446,24.002222222222223
2024-06-05 17:00:45,24.9376,24.9195,24.9444,35.0514,34.982,24.4754,24.9227,6.69236,45.4242,562.11,0.0,24.444444444444446,24.002777777777776
2024-06-05 17:00:46,24.9381,24.903,24.9363,35.0567,34.982,24.4761,24.9162,7.67706,43.783,563.094,0.0,24.444444444444446,24.003333333333334
2024-06-05 17:00:47,24.9336,24.8998,24.9528,35.0478,34.982,24.4734,24.9227,8.0053,45.4242,564.276,0.0,24.444444444444446,24.003888888888888
2024-06-05 17:00:48,24.9227,24.8965,24.9499,35.0542,34.982,24.4739,24.926,8.33354,47.0654,563.784,0.0,24.444444444444446,24.004444444444445
2024-06-05 17:00:49,24.9502,24.9162,24.9525,35.0312,34.982,24.4797,24.9227,7.02059,48.0501,559.549,0.0,24.444444444444446,24.005
2024-06-05 17:00:50,24.9494,24.903,24.9508,35.0262,34.982,24.4847,24.9227,7.02059,49.363,563.193,0.0,24.444444444444446,24.005555555555556
2024-06-05 17:00:51,24.9565,24.926,24.9585,35.0471,34.9754,24.4771,24.926,6.69236,47.0654,563.39,0.0,24.444444444444446,24.00611111111111
2024-06-05 17:00:52,24.947,24.9096,24.9539,35.0532,34.9787,24.4915,24.9227,5.70765,48.7066,562.996,0.0,24.444444444444446,24.006666666666668
2024-06-05 17:00:53,24.9557,24.9063,24.9543,35.0339,34.982,24.4895,24.9227,7.67706,48.3783,562.602,0.0,24.444444444444446,24.00722222222222
2024-06-05 17:00:54,24.9523,24.9162,24.9582,35.0382,34.982,24.4847,24.9227,7.02059,47.7219,561.223,0.0,24.444444444444446,24.00777777777778
2024-06-05 17:00:55,24.9589,24.8998,24.9573,35.0414,34.982,24.471,24.9227,6.69236,47.3936,559.057,0.0,24.444444444444446,24.008333333333333
2024-06-05 17:00:56,24.9516,24.9195,24.9601,35.0239,34.982,24.49,24.9227,7.02059,46.7371,562.208,0.0,24.444444444444446,24.00888888888889
2024-06-05 17:00:57,24.9406,24.8965,24.9669,35.0238,34.9852,24.4849,24.926,6.69236,47.7219,561.42,0.0,24.444444444444446,24.009444444444444
2024-06-05 17:00:58,24.956,24.9162,24.9654,35.025,34.982,24.4834,24.9162,8.66177,48.7066,561.026,0.0,24.444444444444446,24.01
2024-06-05 17:00:59,24.9625,24.926,24.9584,35.0309,34.982,24.4947,24.9227,5.70765,45.096,560.239,0.0,24.444444444444446,24.010555555555555
2024-06-05 17:01:00,24.9483,24.9129,24.9614,35.0432,34.9852,24.484,24.9195,6.69236,45.7524,557.777,0.0,24.444444444444446,24.011111111111113
2024-06-05 17:01:01,24.9458,24.9621,24.9611,35.0062,34.982,24.4945,24.9687,4.06647,47.0654,561.42,0.0,24.444444444444446,24.011666666666667
2024-06-05 17:01:02,24.9461,24.9753,24.9695,35.0145,34.982,24.5041,24.9687,5.70765,46.7371,561.716,0.0,24.444444444444446,24.012222222222224
2024-06-05 17:01:03,24.952,24.9687,24.9758,35.0249,34.982,24.4799,24.972,7.34883,43.783,562.011,0.0,24.444444444444446,24.012777777777778
2024-06-05 17:01:04,24.9443,24.9687,24.9791,35.0335,34.982,24.4805,24.9687,6.69236,43.4548,562.307,0.0,24.444444444444446,24.013333333333335
2024-06-05 17:01:05,24.9321,24.9359,24.9669,34.9944,34.9852,24.4887,24.9654,8.66177,46.4089,562.7,0.0,24.444444444444446,24.01388888888889
2024-06-05 17:01:06,24.9411,24.9753,24.975,35.0033,34.982,24.4956,24.9654,5.70765,45.096,563.193,0.0,24.444444444444446,24.014444444444443
2024-06-05 17:01:07,24.9317,24.972,24.9635,35.0054,34.982,24.4941,24.972,7.67706,45.096,562.11,0.0,24.444444444444446,24.015
2024-06-05 17:01:08,24.9294,24.9818,24.9695,35.0049,34.9787,24.4925,24.9687,7.67706,44.7677,562.897,0.0,24.444444444444446,24.015555555555554
2024-06-05 17:01:09,24.927,24.9621,24.9785,34.9905,34.982,24.4897,24.9687,9.97472,45.7524,559.451,0.0,24.444444444444446,24.016111111111112
2024-06-05 17:01:10,24.9346,24.9753,24.9682,35.0224,34.9852,24.509,24.9654,7.34883,44.7677,562.996,0.0,24.444444444444446,24.016666666666666
2024-06-05 17:01:11,24.9298,24.9621,24.9758,35.0086,34.982,24.4914,24.972,6.03588,45.4242,563.291,0.0,24.444444444444446,24.017222222222223
2024-06-05 17:01:12,24.9367,24.9621,24.9656,34.9952,34.9852,24.5024,24.9687,7.02059,44.7677,563.094,0.0,24.444444444444446,24.017777777777777
2024-06-05 17:01:13,24.9271,24.9654,24.9742,34.9836,34.9852,24.4972,24.9753,7.67706,42.1418,562.897,0.0,24.444444444444446,24.018333333333334
2024-06-05 17:01:14,24.9315,24.9556,24.9686,35.0182,34.982,24.5032,24.9687,8.0053,45.096,561.913,0.0,24.444444444444446,24.01888888888889
2024-06-05 17:01:15,24.9281,24.9589,24.967,35.0114,34.982,24.5086,24.9687,7.02059,45.4242,561.814,0.0,24.444444444444446,24.019444444444446
2024-06-05 17:01:16,24.9379,24.9523,24.9818,34.9982,34.982,24.4959,24.9753,6.69236,43.4548,561.223,0.0,24.444444444444446,24.02
2024-06-05 17:01:17,24.9396,24.9851,24.9767,35.0173,34.9852,24.4998,24.972,6.03588,43.1266,561.814,0.0,24.444444444444446,24.020555555555557
2024-06-05 17:01:18,24.9359,24.9621,24.965,34.9987,34.982,24.4971,24.9786,6.03588,43.4548,561.223,0.0,24.444444444444446,24.02111111111111
2024-06-05 17:01:19,24.9469,24.9687,24.9775,34.9832,34.982,24.5005,24.9687,5.05118,45.4242,560.83,0.0,24.444444444444446,24.02166666666667
2024-06-05 17:01:20,24.9444,24.9753,24.9768,34.997,34.982,24.5078,24.972,5.37941,46.0807,561.223,0.0,24.444444444444446,24.022222222222222
2024-06-05 17:01:21,24.9518,24.972,24.9781,35.026,34.982,24.5083,24.9687,7.02059,46.0807,561.322,0.0,24.444444444444446,24.02277777777778
2024-06-05 17:01:22,24.939,24.9687,24.9719,35.0209,34.9852,24.4998,24.9687,6.36412,48.0501,561.913,0.0,24.444444444444446,24.023333333333333
2024-06-05 17:01:23,24.9566,24.9621,24.9817,35.0127,34.982,24.5033,24.9753,6.03588,47.3936,562.11,0.0,24.444444444444446,24.02388888888889
2024-06-05 17:01:24,24.9463,24.9556,24.9668,35.0201,34.9885,24.5007,24.972,5.70765,46.4089,561.519,0.0,24.444444444444446,24.024444444444445
2024-06-05 17:01:25,24.9469,24.9654,24.981,34.9999,34.9852,24.5062,24.9654,6.69236,46.7371,562.602,0.0,24.444444444444446,24.025000000000002
2024-06-05 17:01:26,24.9601,24.9556,24.9825,35.0004,34.982,24.4981,24.9687,6.03588,47.0654,562.897,0.0,24.444444444444446,24.025555555555556
2024-06-05 17:01:27,24.9504,24.9621,24.9778,35.0009,34.9852,24.5034,24.9786,7.67706,46.4089,562.504,0.0,24.444444444444446,24.026111111111113
2024-06-05 17:01:28,24.9659,24.9392,24.989,35.0177,34.9852,24.5242,24.9687,6.69236,44.4395,562.405,0.0,24.444444444444446,24.026666666666667
2024-06-05 17:01:29,24.9634,24.972,24.9897,35.007,34.982,24.511,24.9753,6.03588,43.4548,562.7,0.0,24.444444444444446,24.027222222222225
2024-06-05 17:01:30,24.962,24.9589,24.979,35.011,34.9852,24.5157,24.9753,5.37941,34.2642,562.897,0.0,24.444444444444446,24.02777777777778
2024-06-05 17:01:31,24.9545,24.9818,24.9785,35.0007,34.9852,24.5048,24.9687,5.70765,43.4548,559.746,0.0,24.444444444444446,24.028333333333332
2024-06-05 17:01:32,24.9619,24.9687,24.9859,35.0086,34.9885,24.5118,24.9687,5.70765,43.783,562.011,0.0,24.444444444444446,24.02888888888889
2024-06-05 17:01:33,24.9634,24.972,24.9845,35.0095,34.982,24.5145,24.972,5.05118,43.1266,561.913,0.0,24.444444444444446,24.029444444444444
2024-06-05 17:01:34,24.9676,24.9589,24.9923,35.0234,34.982,24.5106,24.9687,6.36412,44.4395,561.026,0.0,24.444444444444446,24.03
2024-06-05 17:01:35,24.9795,24.9589,24.9896,35.012,34.9852,24.5161,24.972,7.02059,46.4089,560.534,0.0,24.444444444444446,24.030555555555555
2024-06-05 17:01:36,24.9599,24.9621,24.9851,35.0321,34.9787,24.5127,24.9687,5.70765,47.3936,562.602,0.0,24.444444444444446,24.031111111111112
2024-06-05 17:01:37,24.9634,24.9556,24.9807,34.9935,34.9852,24.5143,24.9786,5.37941,46.4089,560.042,0.0,24.444444444444446,24.031666666666666
2024-06-05 17:01:38,24.9627,24.9753,24.9797,35.0144,34.9885,24.5131,24.9654,5.70765,45.096,560.928,0.0,24.444444444444446,24.032222222222224
2024-06-05 17:01:39,24.9631,24.9786,24.9859,35.0028,34.982,24.5191,24.9687,6.69236,45.7524,559.845,0.0,24.444444444444446,24.032777777777778
2024-06-05 17:01:40,24.9638,24.9523,24.9807,35.0136,34.982,24.5135,24.9654,7.34883,46.7371,560.534,0.0,24.444444444444446,24.033333333333335
2024-06-05 17:01:41,24.963,24.949,24.9875,35.015,34.982,24.507,24.9654,7.02059,46.7371,560.83,0.0,24.444444444444446,24.03388888888889
2024-06-05 17:01:42,24.9678,24.9556,24.9927,35.0028,34.9852,24.5166,24.972,6.69236,46.4089,561.42,0.0,24.444444444444446,24.034444444444446
2024-06-05 17:01:43,24.9624,24.9687,24.9857,34.9951,34.982,24.5096,24.9753,7.34883,46.0807,561.716,0.0,24.444444444444446,24.035
2024-06-05 17:01:44,24.9618,24.9654,24.9858,35.0219,34.9885,24.5053,24.972,7.02059,46.0807,562.208,0.0,24.444444444444446,24.035555555555558
2024-06-05 17:01:45,24.9722,24.9753,24.993,35.0023,34.9787,24.5133,24.9753,6.36412,44.4395,562.11,0.0,24.444444444444446,24.03611111111111
2024-06-05 17:01:46,24.9773,24.9457,25.0025,34.9937,34.9754,24.5136,24.9687,5.70765,44.7677,563.094,0.0,24.444444444444446,24.03666666666667
2024-06-05 17:01:47,24.9703,24.9359,24.9876,34.9956,34.9885,24.5317,24.972,5.37941,44.7677,563.291,0.0,24.444444444444446,24.037222222222223
2024-06-05 17:01:48,24.9676,24.9654,24.9848,34.9849,34.982,24.5197,24.9753,5.37941,46.0807,567.23,0.0,24.444444444444446,24.03777777777778
2024-06-05 17:01:49,24.9689,24.9424,24.989,34.9828,34.982,24.5264,24.9687,7.02059,47.7219,564.178,0.0,24.444444444444446,24.038333333333334
2024-06-05 17:01:50,24.9888,24.9621,24.997,34.9786,34.982,24.5199,24.9687,6.69236,46.7371,564.571,0.0,24.444444444444446,24.03888888888889
2024-06-05 17:01:51,24.991,24.9589,25.0052,34.9888,34.982,24.5249,24.9687,5.70765,43.783,564.276,0.0,24.444444444444446,24.039444444444445
2024-06-05 17:01:52,24.9783,24.9621,25.0069,34.9881,34.982,24.5226,24.9687,7.02059,42.1418,563.291,0.0,24.444444444444446,24.040000000000003
2024-06-05 17:01:53,24.992,24.9621,25.0048,34.9768,34.982,24.5432,24.9753,8.0053,44.7677,558.959,0.0,24.444444444444446,24.040555555555557
2024-06-05 17:01:54,24.9786,24.9753,24.9992,34.9777,34.982,24.5277,24.9687,5.70765,51.6607,562.7,0.0,24.444444444444446,24.041111111111114
2024-06-05 17:01:55,24.986,24.9556,24.9999,34.9658,34.982,24.5258,24.9753,4.72294,46.7371,562.7,0.0,24.444444444444446,24.041666666666668
2024-06-05 17:01:56,24.9768,24.9523,25.0072,34.9834,34.982,24.5182,24.972,7.34883,43.783,563.094,0.0,24.444444444444446,24.04222222222222
2024-06-05 17:01:57,24.9829,25.0081,25.0064,34.9739,34.9852,24.529,24.9753,7.02059,43.1266,563.882,0.0,24.444444444444446,24.04277777777778
2024-06-05 17:01:58,24.9886,24.9753,25.0132,34.9747,34.9852,24.5358,24.9654,7.02059,46.4089,562.996,0.0,24.444444444444446,24.043333333333333
2024-06-05 17:01:59,24.9851,24.9523,24.9957,34.9804,34.9852,24.5276,24.9654,5.37941,48.7066,563.39,0.0,24.444444444444446,24.04388888888889
2024-06-05 17:02:00,24.9786,24.9687,25.0119,34.9656,34.9852,24.538,24.9753,5.37941,44.7677,565.458,0.0,24.444444444444446,24.044444444444444
2024-06-05 17:02:01,24.9913,24.9818,25.0139,34.9562,34.982,24.5398,24.972,4.3947,45.4242,562.897,0.0,24.444444444444446,24.045
2024-06-05 17:02:02,24.9798,24.9293,25.0008,34.9723,34.9852,24.5413,24.972,5.37941,45.096,562.602,0.0,24.444444444444446,24.045555555555556
2024-06-05 17:02:03,24.9884,24.9917,25.0112,34.9611,34.9852,24.549,24.9753,7.02059,45.4242,566.048,0.0,24.444444444444446,24.046111111111113
2024-06-05 17:02:04,24.9952,24.9753,25.0169,34.9789,34.9852,24.5481,24.9687,6.03588,45.7524,563.291,0.0,24.444444444444446,24.046666666666667
2024-06-05 17:02:05,24.9757,24.9523,25.0155,34.9772,34.982,24.5542,24.9654,6.36412,45.4242,563.784,0.0,24.444444444444446,24.047222222222224
2024-06-05 17:02:06,24.9959,24.9851,25.0051,34.9782,34.982,24.5667,24.972,5.70765,48.0501,563.685,0.0,24.444444444444446,24.047777777777778
2024-06-05 17:02:07,24.9916,24.9654,25.0172,34.9595,34.9918,24.5471,24.9753,7.02059,44.7677,563.39,0.0,24.444444444444446,24.048333333333336
2024-06-05 17:02:08,24.9853,24.972,25.0027,34.9674,34.9852,24.559,24.9687,5.37941,44.1113,559.156,0.0,24.444444444444446,24.04888888888889
2024-06-05 17:02:09,24.9815,24.949,25.0055,34.9835,34.982,24.5512,24.9687,5.37941,48.3783,562.307,0.0,24.444444444444446,24.049444444444447
2024-06-05 17:02:10,24.9911,24.9392,25.0051,34.9763,34.982,24.5488,24.9786,7.34883,43.1266,562.208,0.0,24.444444444444446,24.05
2024-06-05 17:02:11,24.9911,24.9753,25.008,34.9726,34.9852,24.5557,24.9753,7.02059,44.1113,562.602,0.0,24.444444444444446,24.050555555555558
2024-06-05 17:02:12,24.9965,24.9654,25.0164,34.9777,34.9754,24.5597,24.9687,5.70765,49.0348,562.799,0.0,24.444444444444446,24.051111111111112
2024-06-05 17:02:13,24.9921,24.9556,25.0177,34.9799,34.9918,24.5521,24.9654,6.69236,46.7371,563.291,0.0,24.444444444444446,24.05166666666667
2024-06-05 17:02:14,25.0042,24.949,25.0198,34.9705,34.982,24.5698,24.9687,6.03588,43.4548,562.504,0.0,24.444444444444446,24.052222222222223
2024-06-05 17:02:15,24.9916,25.0015,25.0149,34.9806,34.9852,24.5538,25.0114,5.70765,46.0807,562.11,0.0,24.444444444444446,24.05277777777778
2024-06-05 17:02:16,24.9994,25.0147,25.0279,34.9643,34.9787,24.5637,25.0147,7.02059,47.3936,561.519,0.0,24.444444444444446,24.053333333333335
2024-06-05 17:02:17,24.9845,25.0278,25.0127,34.9637,34.982,24.5597,25.0114,7.67706,42.1418,561.42,0.0,24.444444444444446,24.053888888888892
2024-06-05 17:02:18,24.9915,24.9851,25.0217,34.9577,34.9918,24.5583,25.0147,4.06647,47.3936,561.519,0.0,24.444444444444446,24.054444444444446
2024-06-05 17:02:19,25.0043,25.0114,25.024,34.9758,34.982,24.5667,25.018,7.02059,47.3936,560.83,0.0,24.444444444444446,24.055000000000003
2024-06-05 17:02:20,25.007,25.0015,25.0317,34.9616,34.9852,24.5485,25.0114,7.34883,46.4089,563.094,0.0,24.444444444444446,24.055555555555557
2024-06-05 17:02:21,24.9924,24.9917,25.0253,34.9782,34.982,24.5512,25.0114,6.69236,47.7219,561.223,0.0,24.444444444444446,24.05611111111111
2024-06-05 17:02:22,25.0,25.018,25.0311,34.9807,34.9787,24.5501,25.0114,6.69236,48.3783,559.451,0.0,24.444444444444446,24.05666666666667
2024-06-05 17:02:23,25.0047,25.0114,25.028,34.9645,34.9787,24.5362,25.0114,6.69236,44.1113,559.352,0.0,24.444444444444446,24.057222222222222
2024-06-05 17:02:24,24.9919,25.0147,25.0208,34.9756,34.982,24.5431,25.0147,5.70765,46.0807,559.057,0.0,24.444444444444446,24.05777777777778
2024-06-05 17:02:25,24.9996,25.0114,25.0322,34.9789,34.9787,24.552,25.018,8.0053,49.0348,559.156,0.0,24.444444444444446,24.058333333333334
2024-06-05 17:02:26,24.9986,25.0081,25.0336,34.9941,34.9885,24.5539,25.0147,8.0053,47.0654,557.678,0.0,24.444444444444446,24.05888888888889
2024-06-05 17:02:27,24.9803,25.0311,25.0242,35.0066,34.982,24.5503,25.0147,6.69236,45.4242,559.156,0.0,24.444444444444446,24.059444444444445
2024-06-05 17:02:28,24.9898,25.0344,25.0193,35.0043,34.9787,24.5521,25.0147,6.03588,49.0348,559.648,0.0,24.444444444444446,24.060000000000002
2024-06-05 17:02:29,24.9922,25.0147,25.0329,35.0035,34.9885,24.5499,25.0147,7.67706,47.7219,559.549,0.0,24.444444444444446,24.060555555555556
2024-06-05 17:02:30,25.0045,25.0048,25.0368,35.0017,34.982,24.5474,25.0147,7.02059,45.4242,560.14,0.0,24.444444444444446,24.061111111111114
2024-06-05 17:02:31,24.9918,25.0015,25.0247,34.9804,34.982,24.5473,25.0147,7.02059,48.7066,564.178,0.0,24.444444444444446,24.061666666666667
2024-06-05 17:02:32,24.997,24.9851,25.0256,34.9994,34.982,24.5494,25.0147,6.36412,46.0807,559.845,0.0,24.444444444444446,24.062222222222225
2024-06-05 17:02:33,25.0015,25.0015,25.031,35.0034,34.9787,24.5524,25.0147,6.69236,44.4395,560.337,0.0,24.444444444444446,24.06277777777778
2024-06-05 17:02:34,24.9989,25.0015,25.0305,35.0121,34.9885,24.5518,25.0212,6.69236,47.0654,560.534,0.0,24.444444444444446,24.063333333333336
2024-06-05 17:02:35,24.9913,25.0114,25.0124,35.0296,34.982,24.5665,25.0147,7.02059,47.7219,560.534,0.0,24.444444444444446,24.06388888888889
2024-06-05 17:02:36,24.9999,25.0212,25.0335,35.0003,34.982,24.553,25.0147,6.69236,45.096,560.633,0.0,24.444444444444446,24.064444444444447
2024-06-05 17:02:37,24.9973,25.0147,25.028,35.009,34.982,24.562,25.018,7.34883,45.7524,559.648,0.0,24.444444444444446,24.065
2024-06-05 17:02:38,25.0085,25.0048,25.0444,35.0087,34.982,24.5593,25.0114,7.02059,48.0501,559.845,0.0,24.444444444444446,24.06555555555556
2024-06-05 17:02:39,25.0226,25.0114,25.0438,35.0173,34.9754,24.567,25.0081,4.72294,45.7524,559.549,0.0,24.444444444444446,24.066111111111113
2024-06-05 17:02:40,25.0112,24.9917,25.0277,34.9987,34.982,24.5532,25.018,7.67706,45.7524,562.208,0.0,24.444444444444446,24.06666666666667
2024-06-05 17:02:41,25.0153,25.018,25.031,35.0104,34.982,24.5587,25.018,6.36412,48.0501,558.663,0.0,24.444444444444446,24.067222222222224
2024-06-05 17:02:42,25.0138,25.0048,25.0378,35.0099,34.9852,24.5665,25.018,7.02059,46.0807,557.58,0.0,24.444444444444446,24.06777777777778
2024-06-05 17:02:43,25.0104,25.0114,25.0299,35.0158,34.982,24.5565,25.0114,7.02059,47.0654,558.565,0.0,24.444444444444446,24.068333333333335
2024-06-05 17:02:44,25.0003,25.018,25.0334,35.0155,34.982,24.5596,25.0114,6.69236,43.783,560.337,0.0,24.444444444444446,24.068888888888893
2024-06-05 17:02:45,25.0168,25.0147,25.0404,35.0296,34.982,24.5692,25.0114,5.37941,46.0807,557.777,0.0,24.444444444444446,24.069444444444446
2024-06-05 17:02:46,25.0203,24.995,25.0386,35.0204,34.9787,24.5737,25.018,5.37941,44.7677,557.777,0.0,24.444444444444446,24.07
2024-06-05 17:02:47,25.013,25.0245,25.0251,35.003,34.982,24.5485,25.0147,6.03588,45.7524,557.777,0.0,24.444444444444446,24.070555555555558
2024-06-05 17:02:48,25.0231,25.0147,25.0394,34.9896,34.9787,24.5547,25.0147,5.70765,48.3783,556.792,0.0,24.444444444444446,24.07111111111111
2024-06-05 17:02:49,25.0152,25.0442,25.0362,35.0261,34.9754,24.5664,25.0081,5.70765,49.363,558.959,0.0,24.444444444444446,24.07166666666667
2024-06-05 17:02:50,25.0137,25.0015,25.0356,34.9987,34.982,24.5522,25.0147,5.05118,49.0348,558.959,0.0,24.444444444444446,24.072222222222223
2024-06-05 17:02:51,25.0187,25.0114,25.044,35.0055,34.9852,24.5474,25.018,6.69236,48.0501,559.549,0.0,24.444444444444446,24.07277777777778
2024-06-05 17:02:52,25.0194,25.0212,25.0444,35.0122,34.982,24.5394,25.0212,6.36412,45.7524,560.436,0.0,24.444444444444446,24.073333333333334
2024-06-05 17:02:53,25.0198,25.0015,25.0447,35.0111,34.9852,24.5579,25.0147,7.67706,47.0654,560.731,0.0,24.444444444444446,24.07388888888889
2024-06-05 17:02:54,25.0232,25.0114,25.0435,34.9938,34.9787,24.5491,25.0147,8.0053,44.7677,561.223,0.0,24.444444444444446,24.074444444444445
2024-06-05 17:02:55,25.0238,24.9983,25.0483,34.9839,34.982,24.5649,25.0212,7.34883,46.4089,562.011,0.0,24.444444444444446,24.075000000000003
2024-06-05 17:02:56,25.0235,25.0245,25.0397,35.021,34.9852,24.5647,25.0114,6.03588,47.0654,566.836,0.0,24.444444444444446,24.075555555555557
2024-06-05 17:02:57,25.0281,25.0114,25.0462,35.0056,34.982,24.5619,25.0212,5.70765,46.0807,564.079,0.0,24.444444444444446,24.076111111111114
2024-06-05 17:02:58,25.0268,25.0048,25.0527,34.9989,34.9885,24.5527,25.0147,8.0053,45.4242,564.473,0.0,24.444444444444446,24.076666666666668
2024-06-05 17:02:59,25.0275,25.0114,25.0417,34.9923,34.9852,24.5723,25.0147,8.66177,46.7371,565.261,0.0,24.444444444444446,24.077222222222225
2024-06-05 17:03:00,25.0399,25.0048,25.054,34.9923,34.982,24.5597,25.0114,7.34883,45.7524,564.768,0.0,24.444444444444446,24.07777777777778
2024-06-05 17:03:01,25.0271,24.9884,25.0424,34.9909,34.982,24.5647,25.0147,6.36412,47.3936,562.307,0.0,24.444444444444446,24.078333333333337
2024-06-05 17:03:02,25.0313,25.0015,25.0448,34.9998,34.9852,24.5664,25.018,7.67706,46.0807,564.178,0.0,24.444444444444446,24.07888888888889
2024-06-05 17:03:03,25.0258,25.0377,25.0457,34.9947,34.9787,24.5708,25.0114,8.0053,46.7371,563.587,0.0,24.444444444444446,24.079444444444448
2024-06-05 17:03:04,25.0307,25.0147,25.0437,35.0021,34.982,24.5643,25.0147,6.36412,45.096,561.322,0.0,24.444444444444446,24.080000000000002
2024-06-05 17:03:05,25.0327,25.0114,25.0606,35.0033,34.9754,24.5711,25.0147,6.69236,44.1113,566.836,0.0,24.444444444444446,24.08055555555556
2024-06-05 17:03:06,25.0426,25.018,25.0556,34.9809,34.982,24.5671,25.018,8.33354,44.4395,562.897,0.0,24.444444444444446,24.081111111111113
2024-06-05 17:03:07,25.048,25.0114,25.0627,34.9974,34.982,24.5659,25.0147,7.67706,46.4089,562.307,0.0,24.444444444444446,24.08166666666667
2024-06-05 17:03:08,25.0373,25.0081,25.0659,35.0041,34.9852,24.5736,25.0212,6.69236,44.4395,562.11,0.0,24.444444444444446,24.082222222222224
2024-06-05 17:03:09,25.0373,25.0147,25.0581,35.0014,34.982,24.5771,25.0147,6.03588,46.0807,561.223,0.0,24.444444444444446,24.082777777777782
2024-06-05 17:03:10,25.0291,25.0048,25.0556,35.0061,34.9852,24.5749,25.0147,6.03588,43.783,562.011,0.0,24.444444444444446,24.083333333333336
2024-06-05 17:03:11,25.0245,25.0081,25.0626,35.0152,34.9754,24.5734,25.0114,8.0053,45.7524,562.307,0.0,24.444444444444446,24.08388888888889
2024-06-05 17:03:12,25.0331,25.0081,25.0491,34.9906,34.982,24.5671,25.0147,6.36412,47.7219,559.845,0.0,24.444444444444446,24.084444444444447
2024-06-05 17:03:13,25.0146,25.0114,25.0562,35.0169,34.9852,24.5741,25.0114,7.02059,47.3936,562.799,0.0,24.444444444444446,24.085
2024-06-05 17:03:14,25.0229,25.0048,25.0606,34.9979,34.9852,24.5601,25.0147,7.02059,49.363,562.897,0.0,24.444444444444446,24.08555555555556
2024-06-05 17:03:15,25.0097,25.0114,25.0556,35.0043,34.9721,24.5718,25.0147,6.69236,46.7371,563.39,0.0,24.444444444444446,24.086111111111112
2024-06-05 17:03:16,25.0135,25.0081,25.0596,35.0002,34.9984,24.5561,25.0114,7.34883,47.3936,564.67,0.0,24.444444444444446,24.08666666666667
2024-06-05 17:03:17,25.007,25.0048,25.0566,35.0111,34.9885,24.5643,25.0147,6.36412,45.4242,564.965,0.0,24.444444444444446,24.087222222222223
2024-06-05 17:03:18,25.0137,25.0048,25.0565,35.0073,34.9852,24.5779,25.0212,6.69236,43.1266,564.374,0.0,24.444444444444446,24.08777777777778
2024-06-05 17:03:19,25.0191,25.0081,25.0664,35.0112,34.982,24.5748,25.0147,7.67706,46.7371,564.571,0.0,24.444444444444446,24.088333333333335
2024-06-05 17:03:20,25.0088,25.0147,25.0728,35.0068,34.982,24.5694,25.0147,5.70765,48.7066,564.867,0.0,24.444444444444446,24.088888888888892
2024-06-05 17:03:21,25.0135,25.0147,25.0595,34.9942,34.982,24.5743,25.0147,6.69236,48.0501,564.867,0.0,24.444444444444446,24.089444444444446
2024-06-05 17:03:22,25.0035,25.018,25.0497,35.0064,34.982,24.5754,25.0114,8.0053,46.0807,564.473,0.0,24.444444444444446,24.090000000000003
2024-06-05 17:03:23,25.0081,25.0147,25.0751,34.9996,34.9885,24.5739,25.0147,6.69236,44.4395,564.178,0.0,24.444444444444446,24.090555555555557
2024-06-05 17:03:24,24.9916,25.0147,25.0515,35.0195,34.9852,24.576,25.0212,7.34883,47.0654,563.685,0.0,24.444444444444446,24.091111111111115
2024-06-05 17:03:25,25.0206,25.018,25.0661,35.011,34.982,24.5868,25.0147,7.34883,49.0348,563.685,0.0,24.444444444444446,24.09166666666667
2024-06-05 17:03:26,25.0111,25.0015,25.058,34.9838,34.9918,24.5862,25.018,4.72294,48.0501,565.064,0.0,24.444444444444446,24.092222222222226
2024-06-05 17:03:27,25.019,25.0114,25.069,35.0165,34.982,24.6005,25.0114,7.67706,44.4395,562.996,0.0,24.444444444444446,24.09277777777778
2024-06-05 17:03:28,25.0156,25.0573,25.0641,35.0138,34.9951,24.5879,25.0672,6.36412,47.0654,559.156,0.0,24.444444444444446,24.093333333333337
2024-06-05 17:03:29,25.0122,25.0573,25.0598,35.015,34.9852,24.6014,25.0672,6.36412,48.0501,562.307,0.0,24.444444444444446,24.09388888888889
2024-06-05 17:03:30,25.018,25.0573,25.0649,35.0058,34.9885,24.5917,25.0606,8.66177,49.363,561.716,0.0,24.444444444444446,24.09444444444445
2024-06-05 17:03:31,25.0194,25.0541,25.0573,35.0037,34.9852,24.5932,25.0573,7.67706,46.4089,561.814,0.0,24.444444444444446,24.095000000000002
2024-06-05 17:03:32,25.0263,25.0508,25.0608,34.9915,34.9885,24.5781,25.0639,7.34883,44.7677,562.208,0.0,24.444444444444446,24.09555555555556
2024-06-05 17:03:33,25.0285,25.0573,25.0673,35.0016,34.982,24.5879,25.0639,8.0053,47.3936,561.913,0.0,24.444444444444446,24.096111111111114
2024-06-05 17:03:34,25.0214,25.0508,25.0612,34.9954,34.982,24.5952,25.0606,7.02059,46.7371,561.716,0.0,24.444444444444446,24.09666666666667
2024-06-05 17:03:35,25.0294,25.0573,25.063,34.9863,34.9852,24.5967,25.0573,7.02059,48.0501,561.716,0.0,24.444444444444446,24.097222222222225
2024-06-05 17:03:36,25.0317,25.0606,25.0615,34.9984,34.982,24.6073,25.0573,6.36412,45.4242,564.178,0.0,24.444444444444446,24.09777777777778
2024-06-05 17:03:37,25.0259,25.0541,25.0628,35.0084,34.982,24.5908,25.0639,7.67706,45.4242,561.617,0.0,24.444444444444446,24.098333333333336
2024-06-05 17:03:38,25.0275,25.0541,25.0693,34.9943,34.982,24.5924,25.0573,8.0053,44.4395,563.882,0.0,24.444444444444446,24.09888888888889
2024-06-05 17:03:39,25.0296,25.0541,25.0619,34.9973,34.9852,24.5791,25.0606,6.36412,46.7371,561.42,0.0,24.444444444444446,24.099444444444448
2024-06-05 17:03:40,25.0309,25.0573,25.0577,35.0095,34.9852,24.5894,25.0573,7.02059,48.7066,561.223,0.0,24.444444444444446,24.1
2024-06-05 17:03:41,25.0294,25.0573,25.0624,34.9953,34.982,24.6095,25.0573,8.99001,48.3783,562.504,0.0,24.444444444444446,24.10055555555556
2024-06-05 17:03:42,25.0366,25.0541,25.0611,35.0089,34.982,24.6024,25.0573,7.67706,48.7066,560.436,0.0,24.444444444444446,24.101111111111113
2024-06-05 17:03:43,25.0422,25.0541,25.0701,34.9789,34.982,24.5977,25.0672,5.37941,43.4548,561.125,0.0,24.444444444444446,24.10166666666667
2024-06-05 17:03:44,25.0479,25.0606,25.0682,34.9885,34.9787,24.5907,25.0639,8.0053,46.0807,560.534,0.0,24.444444444444446,24.102222222222224
2024-06-05 17:03:45,25.0332,25.0541,25.0609,34.9882,34.9885,24.5867,25.0573,8.0053,46.4089,560.534,0.0,24.444444444444446,24.10277777777778
2024-06-05 17:03:46,25.0397,25.0541,25.0678,34.989,34.9852,24.6019,25.0639,6.69236,49.0348,560.14,0.0,24.444444444444446,24.103333333333335
2024-06-05 17:03:47,25.045,25.0508,25.0623,34.9796,34.9852,24.6134,25.0606,7.02059,49.6913,559.352,0.0,24.444444444444446,24.103888888888893
2024-06-05 17:03:48,25.0373,25.0573,25.0649,34.9748,34.9852,24.6166,25.0672,6.03588,46.0807,560.14,0.0,24.444444444444446,24.104444444444447
2024-06-05 17:03:49,25.042,25.0541,25.0667,34.9752,34.9787,24.6016,25.0672,7.34883,47.0654,560.731,0.0,24.444444444444446,24.105000000000004
2024-06-05 17:03:50,25.0441,25.0541,25.071,34.9866,34.982,24.6036,25.0606,7.34883,44.7677,561.519,0.0,24.444444444444446,24.105555555555558
2024-06-05 17:03:51,25.0498,25.0573,25.0621,34.9921,34.9787,24.5994,25.0606,6.03588,44.4395,560.534,0.0,24.444444444444446,24.106111111111115
2024-06-05 17:03:52,25.0461,25.0442,25.0653,34.9845,34.982,24.6001,25.0672,6.69236,45.096,561.716,0.0,24.444444444444446,24.10666666666667
2024-06-05 17:03:53,25.0447,25.0573,25.0713,34.9929,34.982,24.6054,25.0606,5.37941,47.0654,561.814,0.0,24.444444444444446,24.107222222222227
2024-06-05 17:03:54,25.0544,25.0672,25.0707,34.9658,34.982,24.6082,25.0541,7.34883,45.096,561.814,0.0,24.444444444444446,24.10777777777778
2024-06-05 17:03:55,25.0484,25.0541,25.0695,34.9766,34.9885,24.6035,25.0639,8.66177,46.0807,562.208,0.0,24.444444444444446,24.108333333333338
2024-06-05 17:03:56,25.0533,25.0606,25.0693,34.9624,34.9885,24.6064,25.0639,8.33354,45.096,560.731,0.0,24.444444444444446,24.10888888888889
2024-06-05 17:03:57,25.0591,25.0573,25.0865,34.9674,34.9885,24.614,25.0639,6.69236,51.9889,558.762,0.0,24.444444444444446,24.10944444444445
2024-06-05 17:03:58,25.0604,25.0606,25.0789,34.9724,34.982,24.6097,25.0541,7.67706,48.3783,561.814,0.0,24.444444444444446,24.110000000000003
2024-06-05 17:03:59,25.0582,25.0573,25.0719,34.9825,34.9852,24.6179,25.0672,7.67706,47.7219,561.814,0.0,24.444444444444446,24.11055555555556
2024-06-05 17:04:00,25.0551,25.0409,25.0649,34.981,34.9852,24.6218,25.0606,5.37941,49.6913,561.42,0.0,24.444444444444446,24.111111111111114
2024-06-05 17:04:01,25.0682,25.0869,25.0803,34.9644,34.9885,24.6125,25.0639,6.69236,47.0654,560.731,0.0,24.444444444444446,24.111481481481484
2024-06-05 17:04:02,25.0544,25.0672,25.0839,34.9548,34.9852,24.608,25.0573,9.31824,45.4242,560.731,0.0,24.444444444444446,24.111851851851856
2024-06-05 17:04:03,25.0464,25.0508,25.0713,34.9472,34.9852,24.6159,25.0606,6.69236,44.4395,560.337,0.0,24.444444444444446,24.112222222222226
2024-06-05 17:04:04,25.0491,25.0606,25.0676,34.9464,34.982,24.6179,25.0606,7.67706,44.1113,560.928,0.0,24.444444444444446,24.112592592592595
2024-06-05 17:04:05,25.0617,25.0541,25.0706,34.9409,34.982,24.6049,25.0573,7.67706,45.7524,561.322,0.0,24.444444444444446,24.112962962962968
2024-06-05 17:04:06,25.0629,25.0672,25.0883,34.936,34.982,24.6123,25.0606,7.67706,46.0807,561.223,0.0,24.444444444444446,24.113333333333337
2024-06-05 17:04:07,25.0587,25.0606,25.0751,34.9554,34.9852,24.6118,25.0606,7.67706,47.0654,562.307,0.0,24.444444444444446,24.113703703703706
2024-06-05 17:04:08,25.0651,25.0377,25.077,34.9561,34.982,24.6139,25.0606,7.34883,47.3936,561.223,0.0,24.444444444444446,24.11407407407408
2024-06-05 17:04:09,25.0542,25.0442,25.0782,34.9399,34.982,24.6061,25.0606,6.36412,47.7219,560.534,0.0,24.444444444444446,24.114444444444448
2024-06-05 17:04:10,25.0637,25.0344,25.0882,34.9523,34.9852,24.6086,25.0573,6.69236,48.7066,561.519,0.0,24.444444444444446,24.114814814814817
2024-06-05 17:04:11,25.0643,25.0311,25.0837,34.9489,34.982,24.6153,25.0639,5.37941,48.0501,561.617,0.0,24.444444444444446,24.115185185185187
2024-06-05 17:04:12,25.0667,25.0541,25.0919,34.9397,34.982,24.6212,25.0573,6.69236,48.0501,562.307,0.0,24.444444444444446,24.11555555555556
2024-06-05 17:04:13,25.0677,25.0409,25.0906,34.9031,34.9852,24.6068,25.0639,7.02059,45.7524,562.7,0.0,24.444444444444446,24.11592592592593
2024-06-05 17:04:14,25.078,25.0672,25.1004,34.9477,34.9885,24.6031,25.0672,7.34883,47.0654,566.442,0.0,24.444444444444446,24.116296296296298
2024-06-05 17:04:15,25.0765,25.0639,25.0907,34.9394,34.9852,24.6072,25.0606,7.34883,46.4089,561.42,0.0,24.444444444444446,24.11666666666667
2024-06-05 17:04:16,25.07,25.0508,25.0904,34.9255,34.9885,24.6126,25.0573,8.0053,44.4395,566.639,0.0,24.444444444444446,24.11703703703704
2024-06-05 17:04:17,25.0575,25.0672,25.0872,34.9322,34.9852,24.5986,25.0541,6.03588,45.096,562.7,0.0,24.444444444444446,24.11740740740741
2024-06-05 17:04:18,25.0748,25.0508,25.0874,34.9365,34.9852,24.6031,25.0606,5.37941,45.7524,562.897,0.0,24.444444444444446,24.117777777777782
2024-06-05 17:04:19,25.0667,25.0606,25.0887,34.9102,34.982,24.594,25.0672,8.0053,44.4395,560.14,0.0,24.444444444444446,24.11814814814815
2024-06-05 17:04:20,25.0759,25.0705,25.0894,34.9147,34.9787,24.6013,25.0541,5.37941,45.096,561.716,0.0,24.444444444444446,24.11851851851852
2024-06-05 17:04:21,25.0698,25.0672,25.0928,34.9329,34.9918,24.5985,25.0606,6.03588,43.1266,563.291,0.0,24.444444444444446,24.118888888888893
2024-06-05 17:04:22,25.0759,25.0606,25.0944,34.92,34.982,24.5964,25.0606,6.36412,43.4548,562.996,0.0,24.444444444444446,24.119259259259263
2024-06-05 17:04:23,25.0761,25.0606,25.0908,34.9341,34.982,24.5985,25.0541,7.02059,42.4701,562.897,0.0,24.444444444444446,24.11962962962963
2024-06-05 17:04:24,25.0752,25.0409,25.0937,34.9316,34.9852,24.6024,25.0606,6.03588,41.4854,560.928,0.0,24.444444444444446,24.120000000000005
2024-06-05 17:04:25,25.0811,25.0672,25.0966,34.918,34.9787,24.5993,25.0639,7.02059,44.4395,561.716,0.0,24.444444444444446,24.120370370370374
2024-06-05 17:04:26,25.0795,25.0245,25.1019,34.9126,34.9852,24.6097,25.0606,8.33354,44.1113,561.322,0.0,24.444444444444446,24.120740740740743
2024-06-05 17:04:27,25.0894,25.0344,25.1049,34.9317,34.982,24.6016,25.0606,5.37941,45.096,560.042,0.0,24.444444444444446,24.121111111111112
2024-06-05 17:04:28,25.0935,25.0442,25.0997,34.9381,34.9852,24.5887,25.0606,6.03588,46.4089,560.239,0.0,24.444444444444446,24.121481481481485
2024-06-05 17:04:29,25.0807,25.0672,25.1001,34.9272,34.9852,24.5928,25.0573,7.02059,45.096,560.534,0.0,24.444444444444446,24.121851851851854
2024-06-05 17:04:30,25.0764,25.0672,25.1037,34.9258,34.9885,24.6109,25.0606,7.02059,45.4242,560.14,0.0,24.444444444444446,24.122222222222224
2024-06-05 17:04:31,25.0829,25.0606,25.1023,34.914,34.982,24.6046,25.0606,7.67706,45.4242,560.14,0.0,24.444444444444446,24.122592592592596
2024-06-05 17:04:32,25.0776,25.0475,25.0989,34.9224,34.9852,24.6036,25.0639,6.69236,45.096,559.845,0.0,24.444444444444446,24.122962962962966
2024-06-05 17:04:33,25.0874,25.0606,25.1213,34.9193,34.982,24.61,25.0573,5.05118,48.3783,560.337,0.0,24.444444444444446,24.123333333333335
2024-06-05 17:04:34,25.0843,25.0541,25.1026,34.9242,34.9885,24.5944,25.0672,4.3947,47.0654,561.223,0.0,24.444444444444446,24.123703703703708
2024-06-05 17:04:35,25.0816,25.0377,25.099,34.9207,34.982,24.6187,25.0573,2.42529,46.4089,561.716,0.0,24.444444444444446,24.124074074074077
2024-06-05 17:04:36,25.0807,25.0573,25.1031,34.9245,34.982,24.6066,25.0639,5.37941,47.0654,562.7,0.0,24.444444444444446,24.124444444444446
2024-06-05 17:04:37,25.0718,25.0705,25.1096,34.9211,34.982,24.6055,25.0672,5.05118,46.0807,561.617,0.0,24.444444444444446,24.12481481481482
2024-06-05 17:04:38,25.0862,25.0705,25.1063,34.9407,34.9852,24.6109,25.0705,4.72294,44.4395,562.897,0.0,24.444444444444446,24.125185185185188
2024-06-05 17:04:39,25.0914,25.0541,25.112,34.9187,34.9852,24.614,25.0639,6.03588,45.096,563.193,0.0,24.444444444444446,24.125555555555557
2024-06-05 17:04:40,25.0818,25.0639,25.1122,34.9468,34.982,24.6139,25.0606,5.70765,41.4854,562.307,0.0,24.444444444444446,24.12592592592593
2024-06-05 17:04:41,25.083,25.0672,25.1173,34.9239,34.9852,24.6201,25.0639,7.02059,47.0654,561.913,0.0,24.444444444444446,24.1262962962963
2024-06-05 17:04:42,25.0769,25.0442,25.1082,34.9147,34.9852,24.6168,25.0606,8.66177,47.3936,562.307,0.0,24.444444444444446,24.12666666666667
2024-06-05 17:04:43,25.0775,25.0705,25.1065,34.9247,34.9885,24.6094,25.0606,5.05118,46.7371,562.405,0.0,24.444444444444446,24.127037037037038
2024-06-05 17:04:44,25.0657,25.0344,25.1057,34.927,34.982,24.6069,25.0606,4.72294,47.0654,562.7,0.0,24.444444444444446,24.12740740740741
2024-06-05 17:04:45,25.0703,25.0475,25.1103,34.9237,34.982,24.6091,25.0541,4.72294,42.4701,563.291,0.0,24.444444444444446,24.12777777777778
2024-06-05 17:04:46,25.0699,25.1263,25.112,34.9216,34.9852,24.6184,25.1,7.02059,42.4701,563.094,0.0,24.444444444444446,24.12814814814815
2024-06-05 17:04:47,25.0674,25.123,25.1035,34.935,34.982,24.5972,25.1066,7.34883,47.3936,562.602,0.0,24.444444444444446,24.128518518518522
2024-06-05 17:04:48,25.0647,25.1066,25.1077,34.9233,34.9852,24.6079,25.1066,5.70765,47.0654,562.405,0.0,24.444444444444446,24.12888888888889
2024-06-05 17:04:49,25.0589,25.0967,25.1154,34.9115,34.9852,24.6092,25.1033,5.70765,46.4089,562.405,0.0,24.444444444444446,24.12925925925926
2024-06-05 17:04:50,25.0607,25.0803,25.1084,34.9278,34.982,24.6142,25.1132,8.66177,43.783,562.11,0.0,24.444444444444446,24.129629629629633
2024-06-05 17:04:51,25.056,25.1,25.1081,34.9462,34.982,24.606,25.1099,4.72294,41.4854,561.814,0.0,24.444444444444446,24.130000000000003
2024-06-05 17:04:52,25.0458,25.0967,25.1064,34.9487,34.982,24.604,25.1066,6.03588,46.4089,564.178,0.0,24.444444444444446,24.130370370370372
2024-06-05 17:04:53,25.0499,25.0639,25.1162,34.9387,34.9885,24.5977,25.1,7.02059,47.3936,564.079,0.0,24.444444444444446,24.130740740740745
2024-06-05 17:04:54,25.0446,25.1033,25.1054,34.944,34.9885,24.6141,25.1066,5.37941,46.0807,563.685,0.0,24.444444444444446,24.131111111111114
2024-06-05 17:04:55,25.0433,25.0836,25.1057,34.9445,34.982,24.6148,25.1033,7.02059,44.4395,562.996,0.0,24.444444444444446,24.131481481481483
2024-06-05 17:04:56,25.0414,25.0935,25.1128,34.939,34.9852,24.6194,25.1099,6.36412,44.1113,562.307,0.0,24.444444444444446,24.131851851851856
2024-06-05 17:04:57,25.0481,25.1,25.1146,34.9351,34.982,24.6164,25.1033,7.02059,47.3936,561.519,0.0,24.444444444444446,24.132222222222225
2024-06-05 17:04:58,25.062,25.1066,25.1077,34.9489,34.9852,24.6221,25.1066,4.72294,45.096,560.436,0.0,24.444444444444446,24.132592592592594
2024-06-05 17:04:59,25.0605,25.0935,25.1066,34.9397,34.9852,24.6058,25.1066,7.34883,44.4395,561.322,0.0,24.444444444444446,24.132962962962964
2024-06-05 17:05:00,25.0657,25.1066,25.1119,34.9527,34.982,24.6052,25.1066,6.69236,45.096,561.617,0.0,24.444444444444446,24.133333333333336
2024-06-05 17:05:01,25.0728,25.1,25.1263,34.9474,34.9885,24.6169,25.1033,5.70765,47.7219,560.436,0.0,24.444444444444446,24.133703703703706
2024-06-05 17:05:02,25.0629,25.0869,25.1079,34.9465,34.9852,24.6015,25.1066,8.0053,44.7677,560.042,0.0,24.444444444444446,24.134074074074075
2024-06-05 17:05:03,25.0631,25.0935,25.1207,34.9437,34.9852,24.6008,25.1033,5.70765,43.783,559.156,0.0,24.444444444444446,24.134444444444448
2024-06-05 17:05:04,25.0767,25.1,25.1178,34.9693,34.982,24.603,25.1066,6.03588,46.7371,558.959,0.0,24.444444444444446,24.134814814814817
2024-06-05 17:05:05,25.0718,25.1,25.1018,34.9562,34.9885,24.6137,25.1066,5.05118,47.7219,558.959,0.0,24.444444444444446,24.135185185185186
2024-06-05 17:05:06,25.072,25.1,25.1102,34.9682,34.9852,24.6128,25.1,8.0053,46.0807,559.156,0.0,24.444444444444446,24.13555555555556
2024-06-05 17:05:07,25.0693,25.1033,25.1159,34.9607,34.982,24.6164,25.1066,6.36412,44.7677,558.171,0.0,24.444444444444446,24.13592592592593
2024-06-05 17:05:08,25.075,25.123,25.1096,34.9636,34.9852,24.6171,25.1,7.67706,45.7524,559.746,0.0,24.444444444444446,24.136296296296297
2024-06-05 17:05:09,25.0641,25.1,25.1107,34.9506,34.9852,24.6187,25.1066,7.67706,48.0501,558.171,0.0,24.444444444444446,24.13666666666667
2024-06-05 17:05:10,25.0803,25.0902,25.1217,34.9675,34.982,24.624,25.1066,7.02059,45.7524,559.648,0.0,24.444444444444446,24.13703703703704
2024-06-05 17:05:11,25.0738,25.0967,25.1077,34.9754,34.982,24.621,25.1066,6.03588,46.0807,558.86,0.0,24.444444444444446,24.13740740740741
2024-06-05 17:05:12,25.0819,25.0935,25.1107,34.9771,34.982,24.6114,25.0967,7.02059,47.7219,559.057,0.0,24.444444444444446,24.13777777777778
2024-06-05 17:05:13,25.0678,25.1066,25.1083,34.971,34.9754,24.6132,25.1066,6.69236,47.3936,560.14,0.0,24.444444444444446,24.13814814814815
2024-06-05 17:05:14,25.0782,25.1,25.1113,34.9803,34.982,24.6187,25.1066,6.69236,45.096,558.663,0.0,24.444444444444446,24.13851851851852
2024-06-05 17:05:15,25.0886,25.1033,25.1176,34.979,34.982,24.614,25.1132,7.67706,44.1113,558.171,0.0,24.444444444444446,24.138888888888893
2024-06-05 17:05:16,25.0842,25.1,25.1089,34.9559,34.982,24.6232,25.1066,8.0053,44.4395,557.974,0.0,24.444444444444446,24.139259259259262
2024-06-05 17:05:17,25.0853,25.1066,25.1098,34.9621,34.982,24.6159,25.1033,8.0053,50.3477,557.777,0.0,24.444444444444446,24.13962962962963
2024-06-05 17:05:18,25.0965,25.0967,25.1086,34.9617,34.9852,24.6167,25.1066,10.6312,45.4242,557.875,0.0,24.444444444444446,24.14
2024-06-05 17:05:19,25.096,25.0935,25.123,34.9851,34.9885,24.61,25.1066,6.69236,46.4089,557.875,0.0,24.444444444444446,24.140370370370373
2024-06-05 17:05:20,25.0929,25.1132,25.1155,34.9672,34.9787,24.6263,25.1033,7.67706,44.1113,558.663,0.0,24.444444444444446,24.140740740740743
2024-06-05 17:05:21,25.0901,25.1033,25.1269,34.9674,34.982,24.6174,25.1033,6.69236,46.0807,559.057,0.0,24.444444444444446,24.141111111111112
2024-06-05 17:05:22,25.0923,25.0803,25.1166,34.9578,34.9787,24.6143,25.1033,7.34883,48.0501,559.451,0.0,24.444444444444446,24.141481481481485
2024-06-05 17:05:23,25.093,25.0803,25.1213,34.9675,34.982,24.6223,25.1066,6.69236,47.3936,559.746,0.0,24.444444444444446,24.141851851851854
2024-06-05 17:05:24,25.0822,25.1033,25.1233,34.976,34.982,24.6053,25.1033,8.66177,45.7524,559.943,0.0,24.444444444444446,24.142222222222223
2024-06-05 17:05:25,25.1023,25.1329,25.1249,34.9794,34.9852,24.6201,25.1066,6.69236,35.2489,560.534,0.0,24.444444444444446,24.142592592592596
2024-06-05 17:05:26,25.0911,25.0902,25.1144,34.9699,34.982,24.62,25.1,6.03588,47.3936,561.223,0.0,24.444444444444446,24.142962962962965
2024-06-05 17:05:27,25.0924,25.0869,25.1157,34.9636,34.9852,24.6147,25.1066,7.67706,47.7219,561.913,0.0,24.444444444444446,24.143333333333334
2024-06-05 17:05:28,25.0884,25.0836,25.1197,34.9799,34.982,24.6166,25.1099,5.70765,47.3936,561.125,0.0,24.444444444444446,24.143703703703707
2024-06-05 17:05:29,25.1112,25.0935,25.1311,34.969,34.9852,24.6068,25.0935,5.37941,45.096,561.913,0.0,24.444444444444446,24.144074074074076
2024-06-05 17:05:30,25.117,25.1099,25.1252,34.9766,34.9885,24.6068,25.1,8.0053,46.7371,561.519,0.0,24.444444444444446,24.144444444444446
2024-06-05 17:05:31,25.1071,25.1,25.1277,34.9713,34.9852,24.6141,25.0967,5.70765,47.3936,561.026,0.0,24.444444444444446,24.14481481481482
2024-06-05 17:05:32,25.1037,25.0935,25.1329,34.9845,34.9885,24.6152,25.1197,7.34883,48.7066,559.746,0.0,24.444444444444446,24.145185185185188
2024-06-05 17:05:33,25.1067,25.1033,25.1224,34.968,34.9852,24.6207,25.1164,8.0053,48.3783,560.83,0.0,24.444444444444446,24.145555555555557
2024-06-05 17:05:34,25.1113,25.0836,25.1244,35.0016,34.9852,24.6141,25.1033,9.64648,44.7677,560.731,0.0,24.444444444444446,24.145925925925926
2024-06-05 17:05:35,25.1128,25.0836,25.1393,34.9839,34.9852,24.626,25.0967,7.34883,43.783,560.731,0.0,24.444444444444446,24.1462962962963
2024-06-05 17:05:36,25.113,25.0967,25.1354,34.9784,34.982,24.6199,25.1,7.67706,44.4395,560.928,0.0,24.444444444444446,24.14666666666667
2024-06-05 17:05:37,25.1069,25.0902,25.1249,34.9769,34.9787,24.6222,25.0967,7.34883,46.4089,560.731,0.0,24.444444444444446,24.147037037037038
2024-06-05 17:05:38,25.1102,25.0967,25.1299,34.967,34.982,24.6174,25.1066,5.70765,48.3783,564.571,0.0,24.444444444444446,24.14740740740741
2024-06-05 17:05:39,25.1084,25.0967,25.1294,34.9792,34.9852,24.6144,25.1132,8.66177,47.0654,560.928,0.0,24.444444444444446,24.14777777777778
2024-06-05 17:05:40,25.1136,25.1164,25.1376,34.9686,34.9852,24.6075,25.1099,6.36412,48.7066,564.473,0.0,24.444444444444446,24.14814814814815
2024-06-05 17:05:41,25.113,25.0902,25.1313,34.9912,34.9852,24.61,25.1132,7.67706,47.7219,560.534,0.0,24.444444444444446,24.14851851851852
2024-06-05 17:05:42,25.1074,25.0935,25.1204,34.9879,34.982,24.621,25.1164,6.03588,47.3936,561.814,0.0,24.444444444444446,24.14888888888889
2024-06-05 17:05:43,25.1157,25.1033,25.1367,34.9801,34.982,24.6226,25.1066,6.03588,46.4089,562.011,0.0,24.444444444444446,24.14925925925926
2024-06-05 17:05:44,25.1129,25.0935,25.1412,34.9837,34.982,24.6177,25.1132,6.03588,45.096,562.504,0.0,24.444444444444446,24.149629629629633
2024-06-05 17:05:45,25.1145,25.0902,25.1296,34.987,34.982,24.6209,25.1066,6.69236,44.1113,562.307,0.0,24.444444444444446,24.150000000000002
2024-06-05 17:05:46,25.1135,25.0869,25.1302,34.9853,34.982,24.6253,25.1033,8.33354,45.4242,562.7,0.0,24.444444444444446,24.15037037037037
2024-06-05 17:05:47,25.1176,25.1,25.1375,34.9819,34.9852,24.6167,25.1132,8.0053,46.7371,562.7,0.0,24.444444444444446,24.150740740740744
2024-06-05 17:05:48,25.1099,25.0967,25.125,34.9696,34.9852,24.6265,25.1066,7.02059,47.7219,562.996,0.0,24.444444444444446,24.151111111111113
2024-06-05 17:05:49,25.1184,25.0902,25.1472,34.9968,34.9852,24.6239,25.1099,7.02059,48.3783,563.488,0.0,24.444444444444446,24.151481481481483
2024-06-05 17:05:50,25.1271,25.0967,25.141,34.987,34.9852,24.6129,25.1066,6.69236,43.4548,561.814,0.0,24.444444444444446,24.151851851851852
2024-06-05 17:05:51,25.1281,25.0836,25.1489,34.9848,34.982,24.6329,25.1033,6.36412,44.7677,562.996,0.0,24.444444444444446,24.152222222222225
2024-06-05 17:05:52,25.128,25.0902,25.1403,34.9948,34.9852,24.6165,25.1,6.69236,47.7219,562.897,0.0,24.444444444444446,24.152592592592594
2024-06-05 17:05:53,25.1387,25.1099,25.1575,34.9846,34.9852,24.6245,25.1066,7.67706,47.7219,562.602,0.0,24.444444444444446,24.152962962962963
2024-06-05 17:05:54,25.1224,25.0869,25.1448,34.9839,34.982,24.6236,25.1164,7.02059,47.0654,562.307,0.0,24.444444444444446,24.153333333333336
2024-06-05 17:05:55,25.1255,25.1033,25.144,34.9868,34.9787,24.626,25.1066,8.0053,45.4242,561.617,0.0,24.444444444444446,24.153703703703705
2024-06-05 17:05:56,25.1285,25.0967,25.1436,34.9895,34.982,24.6252,25.1066,7.34883,44.7677,560.731,0.0,24.444444444444446,24.154074074074074
2024-06-05 17:05:57,25.1219,25.1,25.1501,34.9882,34.982,24.6273,25.1,8.33354,48.7066,562.11,0.0,24.444444444444446,24.154444444444447
2024-06-05 17:05:58,25.1145,25.1066,25.1433,34.9921,34.982,24.6297,25.1,6.69236,48.3783,561.42,0.0,24.444444444444446,24.154814814814817
2024-06-05 17:05:59,25.1211,25.0967,25.1421,34.9777,34.9852,24.6283,25.1066,8.0053,44.4395,561.519,0.0,24.444444444444446,24.155185185185186
2024-06-05 17:06:00,25.1242,25.0967,25.1397,34.9804,34.982,24.6331,25.1,6.69236,46.7371,561.125,0.0,24.444444444444446,24.15555555555556
2024-06-05 17:06:01,25.1245,25.146,25.1343,34.9789,34.982,24.6158,25.146,7.34883,48.7066,561.519,0.0,24.444444444444446,24.155925925925928
2024-06-05 17:06:02,25.135,25.1427,25.1579,34.998,34.982,24.6214,25.1394,7.67706,43.4548,561.322,0.0,24.444444444444446,24.156296296296297
2024-06-05 17:06:03,25.1328,25.1394,25.1641,35.0087,34.9754,24.6253,25.1558,5.05118,48.0501,561.913,0.0,24.444444444444446,24.15666666666667
2024-06-05 17:06:04,25.1267,25.146,25.1539,35.0029,34.9852,24.6367,25.146,6.69236,47.0654,562.11,0.0,24.444444444444446,24.15703703703704
2024-06-05 17:06:05,25.1313,25.1427,25.1674,34.9894,34.982,24.6319,25.1493,7.02059,45.4242,562.307,0.0,24.444444444444446,24.15740740740741
2024-06-05 17:06:06,25.1298,25.1493,25.1535,34.9971,34.9885,24.6326,25.1329,6.36412,48.3783,562.897,0.0,24.444444444444446,24.157777777777778
2024-06-05 17:06:07,25.1164,25.1329,25.1481,35.0081,34.9885,24.6383,25.146,6.69236,47.0654,562.897,0.0,24.444444444444446,24.15814814814815
2024-06-05 17:06:08,25.1301,25.1394,25.1535,34.9991,34.982,24.6263,25.169,4.06647,46.0807,562.7,0.0,24.444444444444446,24.15851851851852
2024-06-05 17:06:09,25.1168,25.1394,25.1511,35.0169,34.9852,24.6353,25.1526,6.69236,49.363,562.208,0.0,24.444444444444446,24.15888888888889
