TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 17:06:10,25.1217,25.146,25.1612,35.0086,34.982,24.6408,25.1493,6.69236,46.7371,561.814,0.0,24.444444444444446,24.15925925925926
2024-06-05 17:06:11,25.1101,25.1493,25.1482,35.0118,34.9852,24.6357,25.146,6.69236,46.0807,561.322,0.0,24.444444444444446,24.15962962962963
2024-06-05 17:06:12,25.1253,25.146,25.1603,35.001,34.9852,24.6382,25.146,6.36412,46.7371,561.913,0.0,24.444444444444446,24.16
2024-06-05 17:06:13,25.121,25.146,25.1555,35.0228,34.982,24.644,25.146,7.02059,46.7371,562.11,0.0,24.444444444444446,24.160370370370373
2024-06-05 17:06:14,25.1192,25.1361,25.1494,35.0172,34.9852,24.6418,25.146,6.69236,44.7677,562.011,0.0,24.444444444444446,24.160740740740742
2024-06-05 17:06:15,25.1239,25.1558,25.1628,35.0102,34.9852,24.6457,25.1558,6.69236,47.7219,561.42,0.0,24.444444444444446,24.16111111111111
2024-06-05 17:06:16,25.1339,25.1329,25.1636,35.0185,34.9885,24.6561,25.146,27.6995,44.1113,560.731,0.0,24.444444444444446,24.161481481481484
2024-06-05 17:06:17,25.1348,25.146,25.1577,35.0216,34.982,24.6555,25.1427,4.72294,44.4395,560.534,0.0,24.444444444444446,24.161851851851853
2024-06-05 17:06:18,25.1319,25.1394,25.1589,34.9967,34.9885,24.6518,25.1526,5.70765,47.3936,560.337,0.0,24.444444444444446,24.162222222222223
2024-06-05 17:06:19,25.1288,25.1427,25.1588,35.0265,34.9885,24.6444,25.1493,6.69236,47.7219,560.534,0.0,24.444444444444446,24.162592592592596
2024-06-05 17:06:20,25.1312,25.1329,25.1675,35.0052,34.9787,24.6545,25.1427,5.37941,44.1113,559.845,0.0,24.444444444444446,24.162962962962965
2024-06-05 17:06:21,25.1315,25.1361,25.1615,35.0132,34.982,24.6511,25.1493,5.37941,47.0654,559.943,0.0,24.444444444444446,24.163333333333334
2024-06-05 17:06:22,25.1301,25.1427,25.161,35.0104,34.9852,24.6651,25.146,7.02059,47.7219,563.685,0.0,24.444444444444446,24.163703703703703
2024-06-05 17:06:23,25.1343,25.1361,25.1588,35.0104,34.982,24.6571,25.1526,3.73823,45.4242,559.254,0.0,24.444444444444446,24.164074074074076
2024-06-05 17:06:24,25.1396,25.146,25.1636,35.0049,34.982,24.6467,25.1493,7.34883,44.7677,558.663,0.0,24.444444444444446,24.164444444444445
2024-06-05 17:06:25,25.1439,25.1427,25.1716,34.9948,34.9852,24.6507,25.1493,5.37941,45.7524,558.171,0.0,24.444444444444446,24.164814814814815
2024-06-05 17:06:26,25.1421,25.1361,25.1652,35.0012,34.982,24.6448,25.1526,6.69236,45.7524,558.762,0.0,24.444444444444446,24.165185185185187
2024-06-05 17:06:27,25.1367,25.1427,25.171,34.9975,34.9787,24.6525,25.1493,6.36412,42.7983,561.913,0.0,24.444444444444446,24.165555555555557
2024-06-05 17:06:28,25.1459,25.1394,25.1712,34.9826,34.982,24.6533,25.1493,4.72294,45.4242,559.156,0.0,24.444444444444446,24.165925925925926
2024-06-05 17:06:29,25.1506,25.1493,25.1771,34.978,34.9885,24.6595,25.146,7.02059,49.363,559.648,0.0,24.444444444444446,24.1662962962963
2024-06-05 17:06:30,25.1427,25.1427,25.1713,34.9756,34.982,24.6588,25.146,8.0053,45.4242,559.943,0.0,24.444444444444446,24.166666666666668
2024-06-05 17:06:31,25.1464,25.1493,25.1661,34.9757,34.9852,24.6643,25.1427,5.70765,45.096,560.14,0.0,24.444444444444446,24.167037037037037
2024-06-05 17:06:32,25.1482,25.1493,25.1788,34.9836,34.9787,24.6532,25.146,8.0053,48.0501,560.928,0.0,24.444444444444446,24.16740740740741
2024-06-05 17:06:33,25.1445,25.1394,25.1655,34.9668,34.9885,24.6557,25.1493,6.03588,45.4242,558.663,0.0,24.444444444444446,24.16777777777778
2024-06-05 17:06:34,25.1368,25.1427,25.1736,34.9713,34.982,24.657,25.1427,7.02059,43.4548,563.193,0.0,24.444444444444446,24.16814814814815
2024-06-05 17:06:35,25.139,25.1394,25.1678,34.9665,34.982,24.6494,25.1526,6.69236,46.0807,563.882,0.0,24.444444444444446,24.16851851851852
2024-06-05 17:06:36,25.1422,25.1427,25.1687,34.9627,34.9852,24.6603,25.146,6.36412,46.7371,564.867,0.0,24.444444444444446,24.16888888888889
2024-06-05 17:06:37,25.1424,25.1427,25.1719,34.9713,34.9951,24.6646,25.146,6.03588,44.1113,565.261,0.0,24.444444444444446,24.16925925925926
2024-06-05 17:06:38,25.148,25.146,25.1812,34.97,34.9852,24.6651,25.1394,5.70765,46.7371,565.655,0.0,24.444444444444446,24.169629629629632
2024-06-05 17:06:39,25.1485,25.1526,25.1773,34.9745,34.982,24.6737,25.146,5.37941,48.0501,565.655,0.0,24.444444444444446,24.17
2024-06-05 17:06:40,25.1515,25.1493,25.1826,34.9582,34.9852,24.6654,25.1493,6.69236,44.7677,565.95,0.0,24.444444444444446,24.17037037037037
2024-06-05 17:06:41,25.1522,25.1427,25.1783,34.9698,34.9885,24.6626,25.146,4.3947,41.8136,565.261,0.0,24.444444444444446,24.17074074074074
2024-06-05 17:06:42,25.1512,25.1361,25.1836,34.9504,34.982,24.6677,25.1493,6.69236,46.4089,565.458,0.0,24.444444444444446,24.171111111111113
2024-06-05 17:06:43,25.1584,25.1361,25.1842,34.956,34.982,24.6858,25.146,6.03588,47.0654,564.571,0.0,24.444444444444446,24.171481481481482
2024-06-05 17:06:44,25.1693,25.1427,25.1929,34.9531,34.982,24.6687,25.1427,7.34883,45.096,564.473,0.0,24.444444444444446,24.17185185185185
2024-06-05 17:06:45,25.153,25.146,25.1879,34.9586,34.982,24.6671,25.1591,6.36412,43.1266,565.064,0.0,24.444444444444446,24.172222222222224
2024-06-05 17:06:46,25.1625,25.1427,25.1849,34.9564,34.9852,24.6767,25.1493,7.67706,47.7219,561.519,0.0,24.444444444444446,24.172592592592594
2024-06-05 17:06:47,25.1625,25.1427,25.1794,34.9481,34.982,24.6762,25.146,5.37941,45.7524,564.178,0.0,24.444444444444446,24.172962962962963
2024-06-05 17:06:48,25.1531,25.1361,25.1855,34.9601,34.982,24.6624,25.146,7.67706,44.1113,563.488,0.0,24.444444444444446,24.173333333333336
2024-06-05 17:06:49,25.1642,25.1329,25.1885,34.9493,34.982,24.661,25.1558,6.69236,43.4548,563.488,0.0,24.444444444444446,24.173703703703705
2024-06-05 17:06:50,25.1668,25.1394,25.1915,34.9372,34.9852,24.659,25.1394,6.69236,45.096,562.799,0.0,24.444444444444446,24.174074074074074
2024-06-05 17:06:51,25.1669,25.1493,25.1906,34.9516,34.982,24.6641,25.146,5.05118,47.7219,562.307,0.0,24.444444444444446,24.174444444444447
2024-06-05 17:06:52,25.169,25.146,25.1857,34.9332,34.982,24.6659,25.1493,6.69236,44.4395,562.11,0.0,24.444444444444446,24.174814814814816
2024-06-05 17:06:53,25.1675,25.1329,25.1918,34.9612,34.9852,24.6682,25.146,7.02059,44.4395,562.7,0.0,24.444444444444446,24.175185185185185
2024-06-05 17:06:54,25.1546,25.1394,25.1891,34.9482,34.9885,24.6685,25.1493,6.03588,44.4395,560.928,0.0,24.444444444444446,24.175555555555558
2024-06-05 17:06:55,25.1578,25.1493,25.1864,34.9385,34.9787,24.6801,25.146,6.36412,47.0654,560.633,0.0,24.444444444444446,24.175925925925927
2024-06-05 17:06:56,25.1524,25.1526,25.1912,34.9353,34.982,24.6755,25.1493,7.34883,46.7371,560.239,0.0,24.444444444444446,24.176296296296297
2024-06-05 17:06:57,25.1674,25.1394,25.1861,34.9499,34.9852,24.6668,25.1427,5.37941,44.1113,559.746,0.0,24.444444444444446,24.176666666666666
2024-06-05 17:06:58,25.1603,25.1493,25.1921,34.9416,34.9852,24.6687,25.146,6.36412,43.4548,562.602,0.0,24.444444444444446,24.17703703703704
2024-06-05 17:06:59,25.1671,25.1361,25.184,34.9556,34.982,24.6727,25.1394,6.69236,45.096,557.285,0.0,24.444444444444446,24.177407407407408
2024-06-05 17:07:00,25.1717,25.1493,25.1987,34.9434,34.9787,24.6789,25.1526,6.36412,48.0501,559.254,0.0,24.444444444444446,24.177777777777777
2024-06-05 17:07:01,25.1599,25.146,25.1924,34.9484,34.9885,24.6754,25.1493,4.72294,43.783,559.156,0.0,24.444444444444446,24.17814814814815
2024-06-05 17:07:02,25.1708,25.1394,25.1964,34.9236,34.9885,24.665,25.1526,5.70765,45.4242,559.549,0.0,24.444444444444446,24.17851851851852
2024-06-05 17:07:03,25.1749,25.1394,25.1993,34.9504,34.982,24.6658,25.1394,7.34883,49.363,559.549,0.0,24.444444444444446,24.17888888888889
2024-06-05 17:07:04,25.1653,25.1427,25.2007,34.9433,34.982,24.6624,25.146,6.69236,45.7524,559.549,0.0,24.444444444444446,24.17925925925926
2024-06-05 17:07:05,25.1757,25.1493,25.192,34.9433,34.982,24.662,25.146,6.03588,46.0807,559.746,0.0,24.444444444444446,24.17962962962963
2024-06-05 17:07:06,25.1777,25.1394,25.1853,34.9721,34.9885,24.6713,25.146,4.72294,47.0654,559.845,0.0,24.444444444444446,24.18
2024-06-05 17:07:07,25.1832,25.1361,25.2026,34.9406,34.9787,24.6833,25.1558,5.70765,43.783,560.633,0.0,24.444444444444446,24.180370370370373
2024-06-05 17:07:08,25.1719,25.146,25.1923,34.9491,34.9754,24.6693,25.146,6.69236,48.0501,558.072,0.0,24.444444444444446,24.18074074074074
2024-06-05 17:07:09,25.1759,25.1394,25.2015,34.963,34.9918,24.6813,25.146,8.33354,45.7524,560.83,0.0,24.444444444444446,24.18111111111111
2024-06-05 17:07:10,25.1819,25.1427,25.1975,34.9435,34.982,24.6796,25.146,6.69236,46.7371,560.14,0.0,24.444444444444446,24.181481481481484
2024-06-05 17:07:11,25.1803,25.1427,25.2088,34.948,34.9754,24.6858,25.1526,7.02059,48.7066,561.716,0.0,24.444444444444446,24.181851851851853
2024-06-05 17:07:12,25.1692,25.1329,25.1925,34.9603,34.9754,24.6725,25.1493,6.36412,46.7371,561.814,0.0,24.444444444444446,24.182222222222222
2024-06-05 17:07:13,25.172,25.146,25.2065,34.957,34.9754,24.6826,25.1427,9.31824,46.4089,562.405,0.0,24.444444444444446,24.18259259259259
2024-06-05 17:07:14,25.1769,25.1361,25.2038,34.9611,34.9754,24.6793,25.1526,7.02059,49.6913,562.7,0.0,24.444444444444446,24.182962962962964
2024-06-05 17:07:15,25.1808,25.1329,25.218,34.9632,34.9885,24.691,25.146,6.03588,46.0807,562.897,0.0,24.444444444444446,24.183333333333334
2024-06-05 17:07:16,25.1716,25.1854,25.1988,34.9614,34.9852,24.6817,25.192,7.02059,43.1266,563.193,0.0,24.444444444444446,24.183703703703703
2024-06-05 17:07:17,25.166,25.1821,25.2042,34.9632,34.9852,24.689,25.1887,6.69236,46.4089,563.094,0.0,24.444444444444446,24.184074074074076
2024-06-05 17:07:18,25.1667,25.1788,25.2104,34.9527,34.982,24.6831,25.1887,7.02059,47.0654,562.996,0.0,24.444444444444446,24.184444444444445
2024-06-05 17:07:19,25.1626,25.1788,25.2076,34.9367,34.982,24.6977,25.1952,6.69236,44.1113,562.996,0.0,24.444444444444446,24.184814814814814
2024-06-05 17:07:20,25.166,25.1755,25.2124,34.9797,34.9885,24.6989,25.1887,8.0053,47.0654,562.7,0.0,24.444444444444446,24.185185185185187
2024-06-05 17:07:21,25.149,25.1755,25.2121,34.9753,34.982,24.6911,25.192,7.67706,44.1113,562.996,0.0,24.444444444444446,24.185555555555556
2024-06-05 17:07:22,25.1483,25.1755,25.2066,34.9633,34.9852,24.6914,25.1985,7.02059,45.4242,561.716,0.0,24.444444444444446,24.185925925925925
2024-06-05 17:07:23,25.1533,25.1854,25.202,34.9839,34.982,24.6949,25.1887,5.70765,47.3936,561.42,0.0,24.444444444444446,24.186296296296298
2024-06-05 17:07:24,25.1454,25.1788,25.206,34.9708,34.9885,24.6867,25.1854,6.03588,45.4242,560.928,0.0,24.444444444444446,24.186666666666667
2024-06-05 17:07:25,25.1538,25.1755,25.2098,34.9606,34.982,24.6936,25.1887,7.02059,46.0807,559.648,0.0,24.444444444444446,24.187037037037037
2024-06-05 17:07:26,25.1432,25.1788,25.2035,34.9683,34.9721,24.7002,25.1887,7.34883,48.0501,559.746,0.0,24.444444444444446,24.18740740740741
2024-06-05 17:07:27,25.1527,25.1821,25.2128,34.9894,34.982,24.6947,25.1887,7.34883,44.7677,559.352,0.0,24.444444444444446,24.18777777777778
2024-06-05 17:07:28,25.1518,25.1821,25.2014,34.9716,34.9852,24.6931,25.1821,6.03588,46.4089,559.352,0.0,24.444444444444446,24.188148148148148
2024-06-05 17:07:29,25.159,25.1821,25.2118,34.9855,34.9885,24.7006,25.1887,5.70765,46.0807,558.959,0.0,24.444444444444446,24.188518518518517
2024-06-05 17:07:30,25.1484,25.1755,25.1909,34.9802,34.982,24.6904,25.192,7.02059,43.4548,558.269,0.0,24.444444444444446,24.18888888888889
2024-06-05 17:07:31,25.1567,25.1788,25.2009,34.9698,34.9885,24.6864,25.1887,6.03588,46.7371,558.171,0.0,24.444444444444446,24.18925925925926
2024-06-05 17:07:32,25.1601,25.1821,25.2111,34.9785,34.9852,24.6962,25.1887,3.08176,45.7524,558.171,0.0,24.444444444444446,24.18962962962963
2024-06-05 17:07:33,25.1694,25.1788,25.1968,34.9666,34.982,24.6917,25.1985,5.37941,44.4395,558.663,0.0,24.444444444444446,24.19
2024-06-05 17:07:34,25.1611,25.1591,25.2153,34.9814,34.982,24.7109,25.1854,6.36412,46.0807,558.959,0.0,24.444444444444446,24.19037037037037
2024-06-05 17:07:35,25.1671,25.2051,25.2067,34.9861,34.9787,24.7063,25.1854,6.36412,46.0807,557.974,0.0,24.444444444444446,24.19074074074074
2024-06-05 17:07:36,25.1673,25.1821,25.2046,34.9704,34.982,24.7094,25.192,6.69236,44.4395,558.663,0.0,24.444444444444446,24.191111111111113
2024-06-05 17:07:37,25.1704,25.169,25.2093,34.9687,34.9852,24.7171,25.192,6.36412,46.4089,558.762,0.0,24.444444444444446,24.191481481481482
2024-06-05 17:07:38,25.1703,25.1788,25.2135,34.986,34.9885,24.7132,25.192,5.37941,44.1113,557.186,0.0,24.444444444444446,24.19185185185185
2024-06-05 17:07:39,25.179,25.1755,25.2098,34.9773,34.9852,24.7254,25.1952,5.05118,44.4395,558.86,0.0,24.444444444444446,24.192222222222224
2024-06-05 17:07:40,25.1738,25.1788,25.2088,35.0009,34.9787,24.7153,25.1887,5.37941,47.7219,562.602,0.0,24.444444444444446,24.192592592592593
2024-06-05 17:07:41,25.1635,25.192,25.2009,34.9843,34.982,24.7119,25.1887,5.37941,45.096,559.254,0.0,24.444444444444446,24.192962962962962
2024-06-05 17:07:42,25.1757,25.1887,25.2049,34.9729,34.982,24.7145,25.192,6.69236,45.096,562.11,0.0,24.444444444444446,24.193333333333335
2024-06-05 17:07:43,25.1629,25.1755,25.2118,34.9589,34.9787,24.7091,25.1952,7.67706,49.0348,561.322,0.0,24.444444444444446,24.193703703703704
2024-06-05 17:07:44,25.1634,25.1723,25.2057,34.9819,34.9885,24.705,25.1887,6.36412,45.096,562.405,0.0,24.444444444444446,24.194074074074074
2024-06-05 17:07:45,25.1875,25.1788,25.2085,34.9638,34.9852,24.702,25.1952,6.36412,46.7371,562.405,0.0,24.444444444444446,24.194444444444446
2024-06-05 17:07:46,25.1783,25.1821,25.2117,34.9739,34.982,24.718,25.1887,5.37941,45.096,562.7,0.0,24.444444444444446,24.194814814814816
2024-06-05 17:07:47,25.1698,25.1821,25.208,34.9735,34.9852,24.7135,25.1887,7.02059,43.1266,562.996,0.0,24.444444444444446,24.195185185185185
2024-06-05 17:07:48,25.1814,25.1854,25.2116,34.9662,34.9852,24.7057,25.1887,6.36412,48.3783,566.048,0.0,24.444444444444446,24.195555555555554
2024-06-05 17:07:49,25.1825,25.1755,25.2085,34.9507,34.982,24.7,25.1952,8.66177,44.4395,562.602,0.0,24.444444444444446,24.195925925925927
2024-06-05 17:07:50,25.18,25.1755,25.2139,34.9774,34.9852,24.7043,25.1887,6.36412,44.1113,562.897,0.0,24.444444444444446,24.196296296296296
2024-06-05 17:07:51,25.1805,25.1854,25.2112,34.9793,34.9852,24.7121,25.1952,5.70765,47.7219,566.541,0.0,24.444444444444446,24.196666666666665
2024-06-05 17:07:52,25.1828,25.169,25.2169,34.9767,34.9787,24.7061,25.192,6.36412,42.7983,563.488,0.0,24.444444444444446,24.19703703703704
2024-06-05 17:07:53,25.1746,25.1985,25.2094,34.967,34.982,24.7151,25.1821,5.70765,45.7524,562.405,0.0,24.444444444444446,24.197407407407407
2024-06-05 17:07:54,25.1908,25.1887,25.2196,34.9759,34.9787,24.7114,25.192,7.67706,45.7524,560.042,0.0,24.444444444444446,24.197777777777777
2024-06-05 17:07:55,25.1881,25.2018,25.2137,34.9701,34.9852,24.72,25.192,6.69236,43.4548,562.405,0.0,24.444444444444446,24.19814814814815
2024-06-05 17:07:56,25.1928,25.1755,25.2218,34.9598,34.982,24.7109,25.192,5.37941,48.7066,562.996,0.0,24.444444444444446,24.19851851851852
2024-06-05 17:07:57,25.1997,25.1854,25.2212,34.9567,34.982,24.7142,25.1887,6.36412,46.0807,562.504,0.0,24.444444444444446,24.198888888888888
2024-06-05 17:07:58,25.1916,25.1985,25.2268,34.9716,34.9852,24.7172,25.1887,6.03588,43.4548,562.405,0.0,24.444444444444446,24.19925925925926
2024-06-05 17:07:59,25.2059,25.2018,25.2328,34.9626,34.982,24.7234,25.1887,8.66177,49.0348,562.7,0.0,24.444444444444446,24.19962962962963
2024-06-05 17:08:00,25.1974,25.1821,25.2216,34.9561,34.982,24.6984,25.1887,4.72294,45.4242,562.996,0.0,24.444444444444446,24.2
2024-06-05 17:08:01,25.1853,25.1821,25.2189,34.9535,34.982,24.7139,25.192,6.03588,44.4395,562.996,0.0,24.444444444444446,24.200370370370372
2024-06-05 17:08:02,25.1923,25.1657,25.2204,34.9769,34.9852,24.7105,25.1887,8.0053,48.7066,563.291,0.0,24.444444444444446,24.20074074074074
2024-06-05 17:08:03,25.1944,25.1755,25.2177,34.9583,34.982,24.7192,25.1887,6.03588,47.7219,562.996,0.0,24.444444444444446,24.20111111111111
2024-06-05 17:08:04,25.2097,25.1558,25.2367,34.9593,34.982,24.7069,25.1887,6.36412,45.096,562.7,0.0,24.444444444444446,24.20148148148148
2024-06-05 17:08:05,25.204,25.1854,25.2267,34.949,34.9852,24.7123,25.2051,7.34883,46.7371,562.897,0.0,24.444444444444446,24.201851851851853
2024-06-05 17:08:06,25.1901,25.1723,25.2159,34.9573,34.982,24.7119,25.1854,5.37941,48.0501,563.094,0.0,24.444444444444446,24.202222222222222
2024-06-05 17:08:07,25.1957,25.169,25.2222,34.9419,34.9885,24.718,25.1788,6.69236,45.7524,562.307,0.0,24.444444444444446,24.20259259259259
2024-06-05 17:08:08,25.2052,25.1887,25.2228,34.9459,34.982,24.7164,25.2051,7.02059,47.0654,560.731,0.0,24.444444444444446,24.202962962962964
2024-06-05 17:08:09,25.1985,25.1723,25.2332,34.9387,34.9852,24.7226,25.192,7.67706,48.7066,561.125,0.0,24.444444444444446,24.203333333333333
2024-06-05 17:08:10,25.2004,25.1755,25.234,34.9508,34.982,24.7088,25.1952,6.03588,45.7524,561.716,0.0,24.444444444444446,24.203703703703702
2024-06-05 17:08:11,25.2032,25.1723,25.2174,34.9585,34.9852,24.7171,25.2018,7.67706,46.7371,561.42,0.0,24.444444444444446,24.204074074074075
2024-06-05 17:08:12,25.2062,25.1723,25.225,34.95,34.9852,24.7145,25.1887,6.69236,47.7219,561.42,0.0,24.444444444444446,24.204444444444444
2024-06-05 17:08:13,25.2071,25.192,25.2374,34.9524,34.9754,24.718,25.1887,6.36412,46.0807,561.814,0.0,24.444444444444446,24.204814814814814
2024-06-05 17:08:14,25.2077,25.1755,25.2315,34.961,34.982,24.7142,25.1985,7.67706,45.7524,562.011,0.0,24.444444444444446,24.205185185185186
2024-06-05 17:08:15,25.2045,25.1985,25.2301,34.9448,34.982,24.7092,25.1821,7.02059,47.7219,563.981,0.0,24.444444444444446,24.205555555555556
2024-06-05 17:08:16,25.2036,25.1755,25.2276,34.9485,34.982,24.7098,25.1788,6.03588,46.4089,563.094,0.0,24.444444444444446,24.205925925925925
2024-06-05 17:08:17,25.2042,25.192,25.2389,34.9493,34.982,24.7257,25.1821,6.03588,46.0807,562.996,0.0,24.444444444444446,24.206296296296298
2024-06-05 17:08:18,25.2081,25.1723,25.2421,34.9239,34.9852,24.7233,25.1887,5.37941,47.0654,563.39,0.0,24.444444444444446,24.206666666666667
2024-06-05 17:08:19,25.1997,25.192,25.2353,34.9333,34.9787,24.7268,25.192,7.02059,46.0807,562.897,0.0,24.444444444444446,24.207037037037036
2024-06-05 17:08:20,25.1998,25.192,25.2318,34.9315,34.9787,24.7293,25.192,6.03588,45.4242,563.094,0.0,24.444444444444446,24.207407407407405
2024-06-05 17:08:21,25.1946,25.1821,25.2393,34.9359,34.9787,24.7212,25.1985,6.36412,48.0501,562.307,0.0,24.444444444444446,24.20777777777778
2024-06-05 17:08:22,25.2012,25.1723,25.243,34.937,34.9852,24.7103,25.1887,6.03588,46.7371,562.11,0.0,24.444444444444446,24.208148148148148
2024-06-05 17:08:23,25.1955,25.1985,25.2368,34.9478,34.982,24.7274,25.1952,6.03588,46.0807,561.716,0.0,24.444444444444446,24.208518518518517
2024-06-05 17:08:24,25.1846,25.1755,25.2351,34.9223,34.9852,24.7302,25.192,5.70765,47.3936,561.223,0.0,24.444444444444446,24.20888888888889
2024-06-05 17:08:25,25.1784,25.2018,25.2244,34.9382,34.982,24.7187,25.192,7.34883,46.7371,560.928,0.0,24.444444444444446,24.20925925925926
2024-06-05 17:08:26,25.1861,25.192,25.2369,34.9479,34.982,24.7058,25.192,5.70765,44.1113,560.928,0.0,24.444444444444446,24.209629629629628
2024-06-05 17:08:27,25.1884,25.1887,25.2421,34.9362,34.982,24.7257,25.1854,6.69236,46.0807,559.352,0.0,24.444444444444446,24.21
2024-06-05 17:08:28,25.1849,25.1526,25.2421,34.9452,34.982,24.7204,25.1952,6.69236,45.7524,559.648,0.0,24.444444444444446,24.21037037037037
2024-06-05 17:08:29,25.1753,25.1854,25.2331,34.9459,34.9852,24.7264,25.1788,4.06647,32.9512,555.217,0.0,24.444444444444446,24.21074074074074
2024-06-05 17:08:30,25.1741,25.1755,25.2387,34.9471,34.9852,24.72,25.1821,5.70765,45.7524,557.678,0.0,24.444444444444446,24.211111111111112
2024-06-05 17:08:31,25.1757,25.192,25.2449,34.9416,34.9852,24.7384,25.1887,7.02059,46.7371,557.678,0.0,24.444444444444446,24.21148148148148
2024-06-05 17:08:32,25.1665,25.1821,25.2333,34.9624,34.9787,24.7323,25.1952,7.02059,44.1113,557.678,0.0,24.444444444444446,24.21185185185185
2024-06-05 17:08:33,25.1815,25.1788,25.2443,34.9432,34.9951,24.7356,25.1854,5.05118,44.1113,558.171,0.0,24.444444444444446,24.212222222222223
2024-06-05 17:08:34,25.1835,25.2248,25.2475,34.9641,34.9852,24.7411,25.2313,7.02059,46.7371,558.171,0.0,24.444444444444446,24.212592592592593
2024-06-05 17:08:35,25.1759,25.2149,25.2348,34.9518,34.9852,24.7216,25.2215,5.05118,45.7524,558.762,0.0,24.444444444444446,24.212962962962962
2024-06-05 17:08:36,25.1693,25.2117,25.2395,34.9506,34.982,24.7537,25.2346,7.34883,43.783,559.254,0.0,24.444444444444446,24.21333333333333
2024-06-05 17:08:37,25.1707,25.2313,25.2352,34.9405,34.982,24.7318,25.2445,7.02059,48.0501,559.352,0.0,24.444444444444446,24.213703703703704
2024-06-05 17:08:38,25.1723,25.2313,25.2249,34.9622,34.982,24.7411,25.2313,5.05118,46.0807,559.352,0.0,24.444444444444446,24.214074074074073
2024-06-05 17:08:39,25.1787,25.2281,25.2427,34.9577,34.9852,24.7465,25.2379,4.3947,44.4395,559.254,0.0,24.444444444444446,24.214444444444442
2024-06-05 17:08:40,25.1812,25.2313,25.2354,34.965,34.982,24.7485,25.2281,5.70765,46.0807,558.663,0.0,24.444444444444446,24.214814814814815
2024-06-05 17:08:41,25.1902,25.2149,25.235,34.9626,34.982,24.7431,25.2445,6.36412,48.3783,561.519,0.0,24.444444444444446,24.215185185185184
2024-06-05 17:08:42,25.1805,25.2248,25.2331,34.9616,34.982,24.7475,25.2182,5.05118,45.096,562.011,0.0,24.444444444444446,24.215555555555554
2024-06-05 17:08:43,25.1836,25.2215,25.2261,34.962,34.9852,24.7475,25.2149,6.69236,46.0807,562.307,0.0,24.444444444444446,24.215925925925927
2024-06-05 17:08:44,25.1852,25.2281,25.232,34.9734,34.9852,24.7401,25.2248,6.69236,47.3936,560.14,0.0,24.444444444444446,24.216296296296296
2024-06-05 17:08:45,25.1891,25.2248,25.2296,34.9609,34.9852,24.7419,25.2313,6.03588,42.7983,562.11,0.0,24.444444444444446,24.216666666666665
2024-06-05 17:08:46,25.1859,25.2379,25.2239,34.9754,34.9885,24.7507,25.2313,5.70765,44.4395,561.814,0.0,24.444444444444446,24.217037037037038
2024-06-05 17:08:47,25.1902,25.2149,25.237,34.9663,34.9852,24.7429,25.2248,7.34883,46.7371,561.716,0.0,24.444444444444446,24.217407407407407
2024-06-05 17:08:48,25.1962,25.2182,25.2396,34.9745,34.982,24.735,25.2412,5.70765,44.7677,565.556,0.0,24.444444444444446,24.217777777777776
2024-06-05 17:08:49,25.2049,25.2379,25.2376,34.9894,34.982,24.742,25.2412,6.69236,44.7677,562.504,0.0,24.444444444444446,24.21814814814815
2024-06-05 17:08:50,25.191,25.2149,25.239,34.9669,34.982,24.7393,25.2379,6.69236,47.0654,561.716,0.0,24.444444444444446,24.21851851851852
2024-06-05 17:08:51,25.1965,25.2182,25.2365,34.9717,34.9852,24.7362,25.2379,6.69236,43.783,566.344,0.0,24.444444444444446,24.218888888888888
2024-06-05 17:08:52,25.195,25.2313,25.2332,34.9604,34.982,24.7339,25.2379,5.37941,46.0807,561.716,0.0,24.444444444444446,24.219259259259257
2024-06-05 17:08:53,25.2022,25.2182,25.2442,34.9748,34.9852,24.7353,25.2313,5.70765,47.7219,561.617,0.0,24.444444444444446,24.21962962962963
2024-06-05 17:08:54,25.2082,25.2149,25.2402,34.9651,34.9852,24.7504,25.2313,7.67706,42.7983,562.208,0.0,24.444444444444446,24.22
2024-06-05 17:08:55,25.2079,25.2215,25.2324,34.9802,34.9852,24.7238,25.2346,6.03588,47.3936,565.655,0.0,24.444444444444446,24.220370370370368
2024-06-05 17:08:56,25.2123,25.2051,25.2459,34.9894,34.9754,24.7304,25.2281,7.34883,44.1113,562.011,0.0,24.444444444444446,24.22074074074074
2024-06-05 17:08:57,25.1995,25.2149,25.2391,34.9789,34.982,24.7301,25.2248,7.34883,46.4089,562.11,0.0,24.444444444444446,24.22111111111111
2024-06-05 17:08:58,25.2022,25.2215,25.2333,34.9833,34.9852,24.7247,25.2346,23.4324,45.096,559.943,0.0,24.444444444444446,24.22148148148148
2024-06-05 17:08:59,25.211,25.2248,25.2408,34.9952,34.9787,24.7172,25.2346,7.02059,43.4548,564.67,0.0,24.444444444444446,24.221851851851852
2024-06-05 17:09:00,25.2127,25.2117,25.2331,34.9718,34.9885,24.7142,25.2182,7.34883,48.7066,562.405,0.0,24.444444444444446,24.22222222222222
2024-06-05 17:09:01,25.2093,25.2182,25.2438,34.967,34.982,24.7218,25.2346,13.2571,46.0807,562.11,0.0,24.444444444444446,24.222962962962963
2024-06-05 17:09:02,25.2139,25.2281,25.2441,34.9872,34.9787,24.717,25.2281,8.33354,45.4242,562.11,0.0,24.444444444444446,24.223703703703702
2024-06-05 17:09:03,25.2159,25.2215,25.252,34.9887,34.9787,24.7174,25.2346,6.69236,46.7371,562.504,0.0,24.444444444444446,24.224444444444444
2024-06-05 17:09:04,25.2191,25.2281,25.2413,34.9806,34.9885,24.7226,25.2248,6.69236,43.783,562.897,0.0,24.444444444444446,24.225185185185186
2024-06-05 17:09:05,25.2072,25.2281,25.2331,34.9872,34.9852,24.7169,25.2281,6.69236,46.4089,562.208,0.0,24.444444444444446,24.225925925925925
2024-06-05 17:09:06,25.2135,25.2182,25.2422,34.9681,34.9885,24.7226,25.2346,6.69236,47.7219,563.784,0.0,24.444444444444446,24.226666666666667
2024-06-05 17:09:07,25.2178,25.2182,25.2432,34.9757,34.9852,24.7342,25.2379,7.02059,45.7524,562.996,0.0,24.444444444444446,24.227407407407405
2024-06-05 17:09:08,25.2136,25.2182,25.247,34.9717,34.982,24.7368,25.2313,5.05118,48.7066,563.094,0.0,24.444444444444446,24.228148148148147
2024-06-05 17:09:09,25.2138,25.2248,25.2472,34.9568,34.9754,24.7335,25.2248,9.31824,48.3783,562.996,0.0,24.444444444444446,24.22888888888889
2024-06-05 17:09:10,25.2162,25.2313,25.245,34.9832,34.9787,24.7242,25.2215,6.69236,44.7677,563.291,0.0,24.444444444444446,24.229629629629628
2024-06-05 17:09:11,25.2152,25.2281,25.2426,34.9866,34.9852,24.7336,25.2346,7.34883,45.4242,562.897,0.0,24.444444444444446,24.23037037037037
2024-06-05 17:09:12,25.2263,25.2281,25.2581,34.9689,34.982,24.7411,25.2215,6.03588,46.0807,564.079,0.0,24.444444444444446,24.23111111111111
2024-06-05 17:09:13,25.224,25.2313,25.2492,34.9596,34.9918,24.7323,25.2379,6.69236,46.7371,563.882,0.0,24.444444444444446,24.23185185185185
2024-06-05 17:09:14,25.2174,25.2149,25.2512,34.9695,34.982,24.7345,25.2281,8.33354,46.4089,563.291,0.0,24.444444444444446,24.232592592592592
2024-06-05 17:09:15,25.2249,25.2215,25.2438,34.9762,34.9852,24.737,25.2281,8.0053,47.3936,563.094,0.0,24.444444444444446,24.233333333333334
2024-06-05 17:09:16,25.2281,25.2281,25.2517,34.9635,34.9852,24.7279,25.2313,6.36412,45.7524,562.7,0.0,24.444444444444446,24.234074074074073
2024-06-05 17:09:17,25.2262,25.2182,25.2546,34.9335,34.982,24.7403,25.2281,7.34883,49.363,562.011,0.0,24.444444444444446,24.234814814814815
2024-06-05 17:09:18,25.2182,25.2248,25.2499,34.9485,34.9852,24.7229,25.2412,6.69236,47.7219,561.913,0.0,24.444444444444446,24.235555555555553
2024-06-05 17:09:19,25.2263,25.2182,25.2587,34.959,34.982,24.7302,25.2313,4.06647,45.4242,562.011,0.0,24.444444444444446,24.236296296296295
2024-06-05 17:09:20,25.2274,25.2215,25.2557,34.9616,34.9885,24.718,25.2313,4.3947,45.7524,561.617,0.0,24.444444444444446,24.237037037037037
2024-06-05 17:09:21,25.2209,25.2248,25.2518,34.947,34.982,24.7251,25.2346,7.67706,47.7219,562.307,0.0,24.444444444444446,24.237777777777776
2024-06-05 17:09:22,25.2204,25.2182,25.2528,34.9557,34.9885,24.7428,25.2346,7.02059,46.7371,562.504,0.0,24.444444444444446,24.238518518518518
2024-06-05 17:09:23,25.2269,25.2248,25.2528,34.9599,34.982,24.7315,25.2379,7.02059,43.1266,562.799,0.0,24.444444444444446,24.23925925925926
2024-06-05 17:09:24,25.2379,25.2248,25.2607,34.9317,34.9852,24.7308,25.2379,5.37941,46.0807,562.897,0.0,24.444444444444446,24.24
2024-06-05 17:09:25,25.2304,25.2149,25.2622,34.9469,34.9852,24.7325,25.2248,6.03588,43.783,563.685,0.0,24.444444444444446,24.24074074074074
2024-06-05 17:09:26,25.2309,25.2182,25.2549,34.9607,34.982,24.7316,25.2248,6.36412,47.0654,564.079,0.0,24.444444444444446,24.241481481481483
2024-06-05 17:09:27,25.2342,25.2182,25.2507,34.9473,34.9885,24.7385,25.2379,6.69236,44.4395,563.291,0.0,24.444444444444446,24.24222222222222
2024-06-05 17:09:28,25.2364,25.2182,25.2617,34.9563,34.982,24.7328,25.2281,6.36412,46.4089,562.7,0.0,24.444444444444446,24.242962962962963
2024-06-05 17:09:29,25.2414,25.2149,25.2626,34.9596,34.982,24.7268,25.2445,6.03588,43.783,562.011,0.0,24.444444444444446,24.2437037037037
2024-06-05 17:09:30,25.2395,25.2182,25.2665,34.9505,34.982,24.7211,25.2281,6.36412,47.0654,561.814,0.0,24.444444444444446,24.244444444444444
2024-06-05 17:09:31,25.2351,25.2313,25.2598,34.9479,34.982,24.7359,25.2248,4.72294,43.783,560.928,0.0,24.444444444444446,24.245185185185186
2024-06-05 17:09:32,25.242,25.2149,25.2633,34.9653,34.9852,24.7216,25.2346,5.70765,45.7524,559.943,0.0,24.444444444444446,24.245925925925924
2024-06-05 17:09:33,25.2451,25.2182,25.2629,34.9548,34.9852,24.729,25.2346,13.5853,46.4089,559.057,0.0,24.444444444444446,24.246666666666666
2024-06-05 17:09:34,25.243,25.2117,25.2757,34.9637,34.9852,24.7333,25.2248,5.70765,42.4701,559.845,0.0,24.444444444444446,24.247407407407408
2024-06-05 17:09:35,25.2436,25.2117,25.2706,34.9575,34.9787,24.7474,25.2478,5.05118,47.7219,557.285,0.0,24.444444444444446,24.248148148148147
2024-06-05 17:09:36,25.2316,25.2149,25.2629,34.9676,34.982,24.7454,25.2215,5.05118,44.7677,556.497,0.0,24.444444444444446,24.24888888888889
2024-06-05 17:09:37,25.2492,25.2149,25.269,34.9785,34.982,24.7411,25.2248,5.70765,42.7983,555.807,0.0,24.444444444444446,24.24962962962963
2024-06-05 17:09:38,25.2421,25.2215,25.2843,34.966,34.982,24.7445,25.2379,7.34883,46.4089,555.611,0.0,24.444444444444446,24.25037037037037
2024-06-05 17:09:39,25.2273,25.2149,25.2695,34.967,34.982,24.7407,25.2248,6.36412,46.7371,555.709,0.0,24.444444444444446,24.25111111111111
2024-06-05 17:09:40,25.2438,25.2248,25.2717,34.9662,34.9885,24.747,25.2313,6.69236,45.096,555.611,0.0,24.444444444444446,24.25185185185185
2024-06-05 17:09:41,25.239,25.2182,25.269,34.9684,34.982,24.7491,25.2313,6.69236,46.0807,555.611,0.0,24.444444444444446,24.252592592592592
2024-06-05 17:09:42,25.2508,25.2215,25.2819,34.9826,34.982,24.7382,25.2346,6.03588,46.0807,555.414,0.0,24.444444444444446,24.253333333333334
2024-06-05 17:09:43,25.2422,25.2281,25.2738,34.9799,34.982,24.753,25.2281,7.02059,47.0654,555.906,0.0,24.444444444444446,24.254074074074072
2024-06-05 17:09:44,25.2488,25.2248,25.2812,34.9846,34.982,24.7365,25.2281,6.36412,47.0654,556.3,0.0,24.444444444444446,24.254814814814814
2024-06-05 17:09:45,25.2449,25.2215,25.273,35.0019,34.9852,24.7481,25.2248,6.03588,44.7677,560.042,0.0,24.444444444444446,24.255555555555556
2024-06-05 17:09:46,25.24,25.2182,25.2796,34.98,34.982,24.7498,25.2313,6.69236,42.7983,556.595,0.0,24.444444444444446,24.256296296296295
2024-06-05 17:09:47,25.2376,25.2149,25.2747,34.9634,34.9852,24.7536,25.2313,7.02059,46.4089,558.269,0.0,24.444444444444446,24.257037037037037
2024-06-05 17:09:48,25.2376,25.2248,25.2717,34.992,34.9852,24.7519,25.2248,7.34883,46.0807,559.156,0.0,24.444444444444446,24.25777777777778
2024-06-05 17:09:49,25.2428,25.2248,25.278,34.9886,34.982,24.7569,25.2313,6.69236,47.0654,558.565,0.0,24.444444444444446,24.258518518518517
2024-06-05 17:09:50,25.2463,25.2117,25.2763,34.9886,34.9852,24.7546,25.2281,6.03588,46.0807,559.254,0.0,24.444444444444446,24.25925925925926
2024-06-05 17:09:51,25.231,25.2248,25.2778,35.0016,34.9852,24.7523,25.2313,6.36412,44.7677,559.943,0.0,24.444444444444446,24.259999999999998
2024-06-05 17:09:52,25.2398,25.2609,25.2836,34.9898,34.9852,24.7599,25.2707,6.36412,45.096,560.14,0.0,24.444444444444446,24.26074074074074
2024-06-05 17:09:53,25.2419,25.2707,25.2815,35.0003,34.9852,24.7575,25.2707,6.69236,46.4089,560.928,0.0,24.444444444444446,24.261481481481482
2024-06-05 17:09:54,25.2352,25.2609,25.2758,35.0061,34.9885,24.7628,25.2707,6.69236,48.0501,561.026,0.0,24.444444444444446,24.26222222222222
2024-06-05 17:09:55,25.2293,25.2609,25.2707,34.9967,34.9787,24.7662,25.2642,7.02059,43.4548,561.814,0.0,24.444444444444446,24.262962962962963
2024-06-05 17:09:56,25.2398,25.2576,25.2832,35.013,34.982,24.7672,25.2675,6.69236,45.4242,561.716,0.0,24.444444444444446,24.263703703703705
2024-06-05 17:09:57,25.2318,25.2642,25.2841,35.0265,34.9787,24.7656,25.2675,6.03588,47.3936,561.42,0.0,24.444444444444446,24.264444444444443
2024-06-05 17:09:58,25.2397,25.2576,25.2889,35.0213,34.9754,24.7486,25.2675,6.69236,45.4242,560.633,0.0,24.444444444444446,24.265185185185185
2024-06-05 17:09:59,25.2472,25.2642,25.2874,35.0402,34.982,24.7604,25.274,7.02059,43.783,564.276,0.0,24.444444444444446,24.265925925925927
2024-06-05 17:10:00,25.2335,25.2576,25.276,35.0135,34.9787,24.7717,25.2707,6.36412,49.0348,559.943,0.0,24.444444444444446,24.266666666666666
2024-06-05 17:10:01,25.2449,25.2543,25.2799,35.0195,34.9885,24.7702,25.2675,5.70765,47.7219,560.042,0.0,24.444444444444446,24.267407407407408
2024-06-05 17:10:02,25.2473,25.2576,25.2901,35.016,34.982,24.7703,25.274,6.69236,44.1113,562.405,0.0,24.444444444444446,24.268148148148146
2024-06-05 17:10:03,25.2378,25.2543,25.2864,35.0259,34.9852,24.7591,25.274,6.03588,45.096,560.928,0.0,24.444444444444446,24.26888888888889
2024-06-05 17:10:04,25.2348,25.2609,25.2908,35.0185,34.9787,24.7548,25.2675,7.67706,47.7219,561.617,0.0,24.444444444444446,24.26962962962963
2024-06-05 17:10:05,25.2507,25.2609,25.2827,35.0187,34.9787,24.7665,25.2707,6.69236,43.4548,561.814,0.0,24.444444444444446,24.27037037037037
2024-06-05 17:10:06,25.2491,25.2707,25.2778,35.0208,34.9852,24.7537,25.2707,6.03588,44.4395,562.208,0.0,24.444444444444446,24.27111111111111
2024-06-05 17:10:07,25.2359,25.2576,25.274,34.9822,34.9852,24.763,25.2707,7.02059,44.4395,562.11,0.0,24.444444444444446,24.271851851851853
2024-06-05 17:10:08,25.2496,25.2675,25.2814,35.0024,34.982,24.7538,25.274,5.05118,48.7066,562.208,0.0,24.444444444444446,24.27259259259259
2024-06-05 17:10:09,25.2536,25.2675,25.2934,35.0133,34.9885,24.761,25.2773,7.34883,45.7524,561.617,0.0,24.444444444444446,24.273333333333333
2024-06-05 17:10:10,25.2585,25.2642,25.2905,35.0102,34.982,24.7519,25.2707,7.02059,45.096,559.746,0.0,24.444444444444446,24.274074074074075
2024-06-05 17:10:11,25.2555,25.2609,25.293,35.0034,34.9787,24.7524,25.2707,5.37941,45.096,562.897,0.0,24.444444444444446,24.274814814814814
2024-06-05 17:10:12,25.2592,25.2576,25.2908,34.9941,34.9754,24.7604,25.2675,5.70765,49.0348,562.897,0.0,24.444444444444446,24.275555555555556
2024-06-05 17:10:13,25.2579,25.2543,25.2897,35.0013,34.9787,24.7536,25.2707,7.34883,48.0501,562.996,0.0,24.444444444444446,24.276296296296294
2024-06-05 17:10:14,25.2608,25.2642,25.2928,35.0087,34.9787,24.7508,25.274,7.34883,46.7371,564.473,0.0,24.444444444444446,24.277037037037037
2024-06-05 17:10:15,25.2575,25.2642,25.2939,34.987,34.982,24.7534,25.274,5.70765,46.0807,562.405,0.0,24.444444444444446,24.27777777777778
2024-06-05 17:10:16,25.2565,25.2576,25.2967,34.9837,34.9885,24.7484,25.2642,7.02059,45.096,561.716,0.0,24.444444444444446,24.278518518518517
2024-06-05 17:10:17,25.2603,25.2609,25.2896,34.9846,34.9787,24.7535,25.2707,7.34883,47.0654,561.223,0.0,24.444444444444446,24.27925925925926
2024-06-05 17:10:18,25.2542,25.2642,25.2951,34.9953,34.9787,24.7572,25.2642,6.69236,46.7371,562.011,0.0,24.444444444444446,24.28
2024-06-05 17:10:19,25.262,25.2576,25.2931,34.9706,34.9885,24.748,25.274,8.66177,47.7219,561.814,0.0,24.444444444444446,24.28074074074074
2024-06-05 17:10:20,25.2626,25.2642,25.3099,34.9828,34.982,24.7501,25.2675,6.03588,48.0501,559.451,0.0,24.444444444444446,24.28148148148148
2024-06-05 17:10:21,25.2609,25.2675,25.3011,34.9806,34.982,24.751,25.2707,6.03588,48.0501,557.383,0.0,24.444444444444446,24.282222222222224
2024-06-05 17:10:22,25.2641,25.251,25.2876,34.9736,34.982,24.761,25.2675,6.36412,47.7219,560.337,0.0,24.444444444444446,24.282962962962962
2024-06-05 17:10:23,25.2606,25.2609,25.2972,34.9869,34.9885,24.7434,25.2675,7.02059,47.3936,559.648,0.0,24.444444444444446,24.283703703703704
2024-06-05 17:10:24,25.2662,25.2609,25.3001,34.9749,34.9787,24.7559,25.2773,7.67706,48.7066,560.534,0.0,24.444444444444446,24.284444444444443
2024-06-05 17:10:25,25.2569,25.2609,25.2937,34.989,34.9852,24.7407,25.2707,7.02059,47.3936,559.352,0.0,24.444444444444446,24.285185185185185
2024-06-05 17:10:26,25.2622,25.251,25.2938,34.9779,34.9787,24.7561,25.2675,5.37941,47.0654,556.989,0.0,24.444444444444446,24.285925925925927
2024-06-05 17:10:27,25.2592,25.2642,25.2917,34.9963,34.982,24.7727,25.2642,6.69236,45.7524,559.254,0.0,24.444444444444446,24.286666666666665
2024-06-05 17:10:28,25.2678,25.2642,25.2985,34.9805,34.9787,24.7579,25.2707,6.36412,45.7524,558.368,0.0,24.444444444444446,24.287407407407407
2024-06-05 17:10:29,25.2729,25.2576,25.2985,34.9901,34.9918,24.7472,25.274,7.34883,44.7677,556.398,0.0,24.444444444444446,24.28814814814815
2024-06-05 17:10:30,25.2737,25.2642,25.3061,34.9842,34.982,24.7613,25.2707,8.0053,44.7677,557.383,0.0,24.444444444444446,24.288888888888888
2024-06-05 17:10:31,25.2774,25.2675,25.3126,34.9859,34.982,24.757,25.2675,6.03588,45.4242,557.974,0.0,24.444444444444446,24.28962962962963
2024-06-05 17:10:32,25.2838,25.2576,25.3059,34.9888,34.982,24.7578,25.2675,6.69236,43.783,557.974,0.0,24.444444444444446,24.290370370370372
2024-06-05 17:10:33,25.2772,25.2576,25.3105,34.9789,34.982,24.7652,25.2707,8.0053,43.1266,559.057,0.0,24.444444444444446,24.29111111111111
2024-06-05 17:10:34,25.2841,25.2576,25.3172,34.9658,34.9852,24.7722,25.2675,7.67706,45.7524,563.488,0.0,24.444444444444446,24.291851851851852
2024-06-05 17:10:35,25.2801,25.2642,25.316,34.9676,34.9852,24.7563,25.2675,6.03588,45.7524,560.83,0.0,24.444444444444446,24.29259259259259
2024-06-05 17:10:36,25.2903,25.2642,25.3129,34.9707,34.982,24.7626,25.2642,9.31824,46.7371,560.83,0.0,24.444444444444446,24.293333333333333
2024-06-05 17:10:37,25.2815,25.2609,25.3085,34.9622,34.9852,24.7722,25.2707,7.02059,48.3783,561.223,0.0,24.444444444444446,24.294074074074075
2024-06-05 17:10:38,25.2749,25.2642,25.3039,34.9905,34.9787,24.7724,25.2707,7.34883,47.7219,560.83,0.0,24.444444444444446,24.294814814814814
2024-06-05 17:10:39,25.2712,25.2576,25.3073,34.981,34.9852,24.7702,25.2642,8.0053,46.0807,561.322,0.0,24.444444444444446,24.295555555555556
2024-06-05 17:10:40,25.2886,25.2576,25.3204,34.9852,34.982,24.7681,25.2675,6.03588,47.3936,561.519,0.0,24.444444444444446,24.296296296296298
2024-06-05 17:10:41,25.2768,25.2576,25.3156,34.988,34.9852,24.762,25.2707,5.70765,43.1266,561.519,0.0,24.444444444444446,24.297037037037036
2024-06-05 17:10:42,25.2736,25.2642,25.3099,34.9535,34.982,24.7709,25.2707,6.69236,45.096,561.519,0.0,24.444444444444446,24.297777777777778
2024-06-05 17:10:43,25.2761,25.2642,25.3124,34.9691,34.982,24.7764,25.2707,7.02059,43.783,557.875,0.0,24.444444444444446,24.29851851851852
2024-06-05 17:10:44,25.285,25.2543,25.3152,34.9903,34.9787,24.7707,25.2707,5.70765,44.7677,560.83,0.0,24.444444444444446,24.29925925925926
2024-06-05 17:10:45,25.2783,25.2904,25.316,34.9588,34.982,24.7855,25.274,6.03588,46.4089,560.928,0.0,24.444444444444446,24.3
2024-06-05 17:10:46,25.2894,25.2609,25.3198,34.9752,34.9852,24.7833,25.2806,7.67706,48.3783,561.322,0.0,24.444444444444446,24.30074074074074
2024-06-05 17:10:47,25.2824,25.274,25.3173,34.9757,34.9918,24.7731,25.2675,5.70765,47.0654,560.14,0.0,24.444444444444446,24.30148148148148
2024-06-05 17:10:48,25.2886,25.2773,25.3329,34.9858,34.982,24.7641,25.274,7.34883,43.4548,559.943,0.0,24.444444444444446,24.302222222222223
2024-06-05 17:10:49,25.2935,25.2642,25.3239,34.9524,34.9852,24.7702,25.2675,6.03588,45.7524,559.549,0.0,24.444444444444446,24.30296296296296
2024-06-05 17:10:50,25.2877,25.251,25.3231,34.957,34.982,24.7667,25.2675,7.34883,47.0654,561.519,0.0,24.444444444444446,24.303703703703704
2024-06-05 17:10:51,25.2916,25.2675,25.3206,34.9748,34.982,24.7712,25.2642,6.03588,46.0807,558.565,0.0,24.444444444444446,24.304444444444446
2024-06-05 17:10:52,25.2846,25.2642,25.3155,34.9777,34.9852,24.7732,25.2675,7.02059,44.4395,558.565,0.0,24.444444444444446,24.305185185185184
2024-06-05 17:10:53,25.303,25.274,25.3267,34.9768,34.9852,24.7719,25.274,5.70765,46.0807,558.565,0.0,24.444444444444446,24.305925925925926
2024-06-05 17:10:54,25.2897,25.2707,25.3175,34.9855,34.982,24.7623,25.2675,6.03588,49.0348,557.482,0.0,24.444444444444446,24.30666666666667
2024-06-05 17:10:55,25.2949,25.2478,25.328,34.9735,34.9787,24.7667,25.2707,6.69236,44.4395,556.989,0.0,24.444444444444446,24.307407407407407
2024-06-05 17:10:56,25.2963,25.2478,25.326,34.9661,34.9885,24.7706,25.2675,6.69236,46.0807,556.103,0.0,24.444444444444446,24.30814814814815
2024-06-05 17:10:57,25.3026,25.2675,25.3364,34.9707,34.982,24.7723,25.2642,7.34883,48.0501,555.906,0.0,24.444444444444446,24.308888888888887
2024-06-05 17:10:58,25.2839,25.2773,25.3207,34.9655,34.9852,24.7656,25.274,6.03588,47.0654,556.103,0.0,24.444444444444446,24.30962962962963
2024-06-05 17:10:59,25.2943,25.2642,25.3275,34.9905,34.9852,24.764,25.2707,7.34883,43.4548,555.414,0.0,24.444444444444446,24.31037037037037
2024-06-05 17:11:00,25.2984,25.251,25.3354,34.9826,34.982,24.7565,25.2707,4.72294,45.4242,556.3,0.0,24.444444444444446,24.31111111111111
2024-06-05 17:11:01,25.288,25.2904,25.3181,34.9824,34.982,24.776,25.2675,6.03588,48.7066,556.694,0.0,24.444444444444446,24.311851851851852
2024-06-05 17:11:02,25.2936,25.2707,25.3288,34.9787,34.9787,24.7678,25.274,7.34883,46.0807,556.694,0.0,24.444444444444446,24.312592592592594
2024-06-05 17:11:03,25.2917,25.2642,25.3344,34.9812,34.9754,24.7718,25.2642,5.70765,46.0807,556.103,0.0,24.444444444444446,24.313333333333333
2024-06-05 17:11:04,25.2965,25.2642,25.3269,34.9851,34.982,24.7757,25.2707,7.02059,48.7066,557.186,0.0,24.444444444444446,24.314074074074075
2024-06-05 17:11:05,25.2936,25.2445,25.3404,34.9957,34.9787,24.7668,25.2707,7.02059,46.4089,553.444,0.0,24.444444444444446,24.314814814814817
2024-06-05 17:11:06,25.281,25.2543,25.3292,34.9893,34.982,24.7745,25.2675,6.36412,46.0807,556.004,0.0,24.444444444444446,24.315555555555555
2024-06-05 17:11:07,25.2807,25.2609,25.3273,35.0003,34.9885,24.783,25.274,6.03588,46.0807,557.482,0.0,24.444444444444446,24.316296296296297
2024-06-05 17:11:08,25.2864,25.2642,25.325,34.9959,34.982,24.7692,25.2642,5.37941,48.3783,557.875,0.0,24.444444444444446,24.317037037037036
2024-06-05 17:11:09,25.2868,25.2576,25.3385,34.9846,34.982,24.7793,25.2675,6.69236,43.4548,558.368,0.0,24.444444444444446,24.317777777777778
2024-06-05 17:11:10,25.2634,25.2806,25.3272,34.9854,34.982,24.7756,25.3101,8.0053,46.7371,558.466,0.0,24.444444444444446,24.31851851851852
2024-06-05 17:11:11,25.2636,25.3003,25.3276,34.9885,34.982,24.7716,25.3069,6.03588,47.0654,558.466,0.0,24.444444444444446,24.31925925925926
2024-06-05 17:11:12,25.2769,25.3101,25.3279,34.9797,34.982,24.7637,25.3069,6.69236,46.4089,557.383,0.0,24.444444444444446,24.32
2024-06-05 17:11:13,25.2777,25.3036,25.3335,34.9986,34.9918,24.7698,25.3167,7.34883,43.783,557.974,0.0,24.444444444444446,24.320740740740742
2024-06-05 17:11:14,25.2638,25.3167,25.3317,35.0032,34.982,24.7713,25.3069,7.02059,44.7677,557.974,0.0,24.444444444444446,24.32148148148148
2024-06-05 17:11:15,25.2507,25.297,25.3234,35.0005,34.9787,24.7659,25.3069,8.66177,48.0501,558.762,0.0,24.444444444444446,24.322222222222223
2024-06-05 17:11:16,25.2536,25.2576,25.3255,34.9891,34.9852,24.7726,25.3069,5.05118,46.4089,559.254,0.0,24.444444444444446,24.322962962962965
2024-06-05 17:11:17,25.268,25.3167,25.3377,34.9835,34.982,24.7795,25.3036,7.34883,44.4395,560.436,0.0,24.444444444444446,24.323703703703703
2024-06-05 17:11:18,25.256,25.2937,25.325,34.9982,34.9852,24.7686,25.3036,6.03588,44.4395,560.83,0.0,24.444444444444446,24.324444444444445
2024-06-05 17:11:19,25.2603,25.3233,25.3192,34.9856,34.982,24.7692,25.3134,6.03588,47.7219,561.42,0.0,24.444444444444446,24.325185185185184
2024-06-05 17:11:20,25.273,25.2904,25.3294,34.9977,34.982,24.7714,25.3134,6.36412,47.7219,562.11,0.0,24.444444444444446,24.325925925925926
2024-06-05 17:11:21,25.2659,25.2937,25.3278,35.0027,34.982,24.771,25.3069,7.67706,45.7524,562.7,0.0,24.444444444444446,24.326666666666668
2024-06-05 17:11:22,25.2548,25.2707,25.3245,35.0035,34.9787,24.7755,25.3069,7.02059,46.0807,562.996,0.0,24.444444444444446,24.327407407407406
2024-06-05 17:11:23,25.2689,25.2904,25.3434,35.0001,34.9787,24.7807,25.3134,6.69236,45.096,562.996,0.0,24.444444444444446,24.32814814814815
2024-06-05 17:11:24,25.2667,25.3003,25.3277,35.0073,34.9852,24.7742,25.3101,5.70765,46.7371,562.799,0.0,24.444444444444446,24.32888888888889
2024-06-05 17:11:25,25.2673,25.3003,25.3335,34.9879,34.982,24.786,25.3036,6.36412,48.7066,562.897,0.0,24.444444444444446,24.32962962962963
2024-06-05 17:11:26,25.2781,25.3036,25.3329,34.9932,34.9787,24.7783,25.3101,6.36412,49.6913,563.193,0.0,24.444444444444446,24.33037037037037
2024-06-05 17:11:27,25.2819,25.3101,25.3247,35.0042,34.982,24.7741,25.3101,6.69236,48.3783,563.291,0.0,24.444444444444446,24.331111111111113
2024-06-05 17:11:28,25.2742,25.297,25.3272,34.9991,34.982,24.7774,25.3101,6.69236,46.7371,558.565,0.0,24.444444444444446,24.33185185185185
2024-06-05 17:11:29,25.2817,25.3003,25.3226,35.0029,34.9754,24.7819,25.3069,6.69236,44.7677,561.42,0.0,24.444444444444446,24.332592592592594
2024-06-05 17:11:30,25.2773,25.3101,25.3257,34.9863,34.9852,24.7848,25.3003,7.34883,46.0807,560.436,0.0,24.444444444444446,24.333333333333332
2024-06-05 17:11:31,25.2816,25.274,25.3408,34.9987,34.982,24.7873,25.3101,7.02059,44.7677,564.374,0.0,24.444444444444446,24.334074074074074
2024-06-05 17:11:32,25.2788,25.3134,25.3127,35.012,34.9787,24.792,25.3069,6.69236,44.7677,559.549,0.0,24.444444444444446,24.334814814814816
2024-06-05 17:11:33,25.285,25.3167,25.3231,34.9961,34.9852,24.7703,25.3036,5.05118,47.3936,559.156,0.0,24.444444444444446,24.335555555555555
2024-06-05 17:11:34,25.2863,25.2904,25.3286,35.004,34.982,24.7864,25.3101,8.0053,45.4242,558.86,0.0,24.444444444444446,24.336296296296297
2024-06-05 17:11:35,25.287,25.3069,25.3331,34.9953,34.982,24.7957,25.3069,8.0053,46.4089,559.352,0.0,24.444444444444446,24.33703703703704
2024-06-05 17:11:36,25.2942,25.3101,25.3319,34.9927,34.9852,24.7801,25.3101,6.69236,48.7066,559.451,0.0,24.444444444444446,24.337777777777777
2024-06-05 17:11:37,25.2936,25.297,25.3262,35.0031,34.9852,24.7871,25.3101,6.69236,48.3783,559.352,0.0,24.444444444444446,24.33851851851852
2024-06-05 17:11:38,25.2856,25.3003,25.3176,35.0043,34.982,24.7748,25.3069,7.34883,48.3783,559.352,0.0,24.444444444444446,24.33925925925926
2024-06-05 17:11:39,25.2908,25.3036,25.3203,34.9865,34.9852,24.793,25.3003,7.02059,47.3936,559.254,0.0,24.444444444444446,24.34
2024-06-05 17:11:40,25.2918,25.3167,25.3183,35.0006,34.982,24.7928,25.2904,6.69236,42.7983,559.845,0.0,24.444444444444446,24.340740740740742
2024-06-05 17:11:41,25.2864,25.297,25.3252,34.9864,34.9852,24.7921,25.3101,5.70765,45.7524,560.534,0.0,24.444444444444446,24.341481481481484
2024-06-05 17:11:42,25.2884,25.297,25.3344,34.9744,34.9787,24.7969,25.3134,7.67706,44.7677,560.83,0.0,24.444444444444446,24.342222222222222
2024-06-05 17:11:43,25.2861,25.2806,25.3334,34.9755,34.982,24.7922,25.3134,6.69236,43.783,560.928,0.0,24.444444444444446,24.342962962962964
2024-06-05 17:11:44,25.2917,25.2839,25.3296,34.9823,34.982,24.7927,25.3036,6.69236,46.7371,559.254,0.0,24.444444444444446,24.343703703703703
2024-06-05 17:11:45,25.2881,25.2773,25.3205,34.9619,34.9787,24.7883,25.3101,6.36412,45.7524,561.322,0.0,24.444444444444446,24.344444444444445
2024-06-05 17:11:46,25.3064,25.2937,25.3368,34.9704,34.9754,24.7984,25.2839,6.69236,48.0501,557.285,0.0,24.444444444444446,24.345185185185187
2024-06-05 17:11:47,25.2988,25.297,25.3368,34.9514,34.982,24.7895,25.3101,7.02059,48.7066,560.633,0.0,24.444444444444446,24.345925925925926
2024-06-05 17:11:48,25.3118,25.274,25.3342,34.9513,34.982,24.779,25.3036,5.37941,34.9207,560.731,0.0,24.444444444444446,24.346666666666668
2024-06-05 17:11:49,25.3121,25.2904,25.3311,34.9503,34.9852,24.7676,25.3101,7.02059,47.3936,561.519,0.0,24.444444444444446,24.34740740740741
2024-06-05 17:11:50,25.3115,25.3036,25.3343,34.9602,34.982,24.7767,25.3069,7.34883,45.4242,561.322,0.0,24.444444444444446,24.348148148148148
2024-06-05 17:11:51,25.3053,25.3069,25.3355,34.946,34.982,24.7789,25.3069,8.0053,45.7524,561.026,0.0,24.444444444444446,24.34888888888889
2024-06-05 17:11:52,25.3218,25.3036,25.3406,34.9545,34.9754,24.7955,25.3036,6.69236,50.0195,561.026,0.0,24.444444444444446,24.349629629629632
