TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 17:11:53,25.3104,25.3003,25.3337,34.9751,34.982,24.7891,25.3101,6.03588,45.4242,560.83,0.0,24.444444444444446,24.35037037037037
2024-06-05 17:11:54,25.3132,25.297,25.3391,34.9505,34.982,24.7959,25.3069,7.34883,45.096,563.882,0.0,24.444444444444446,24.351111111111113
2024-06-05 17:11:55,25.3115,25.3003,25.344,34.9382,34.9852,24.7855,25.3101,5.70765,48.7066,560.239,0.0,24.444444444444446,24.35185185185185
2024-06-05 17:11:56,25.3122,25.3069,25.3446,34.9358,34.982,24.7821,25.3101,7.67706,48.0501,560.83,0.0,24.444444444444446,24.352592592592593
2024-06-05 17:11:57,25.315,25.2872,25.3486,34.9252,34.9787,24.7801,25.3036,5.70765,45.096,564.867,0.0,24.444444444444446,24.353333333333335
2024-06-05 17:11:58,25.3167,25.2707,25.3389,34.916,34.9885,24.7809,25.3101,5.70765,44.1113,560.928,0.0,24.444444444444446,24.354074074074074
2024-06-05 17:11:59,25.3171,25.3069,25.3399,34.934,34.9852,24.7851,25.3101,7.02059,47.7219,561.125,0.0,24.444444444444446,24.354814814814816
2024-06-05 17:12:00,25.3025,25.3003,25.3354,34.928,34.982,24.7763,25.3069,6.36412,49.0348,561.026,0.0,24.444444444444446,24.355555555555558
2024-06-05 17:12:01,25.3121,25.3069,25.3411,34.93,34.9852,24.778,25.3069,8.0053,46.4089,561.223,0.0,24.444444444444446,24.356296296296296
2024-06-05 17:12:02,25.3242,25.2904,25.3432,34.9255,34.982,24.7613,25.3069,5.37941,46.7371,561.322,0.0,24.444444444444446,24.35703703703704
2024-06-05 17:12:03,25.3179,25.2839,25.3437,34.9192,34.9787,24.7707,25.3069,6.03588,47.7219,562.11,0.0,24.444444444444446,24.35777777777778
2024-06-05 17:12:04,25.3114,25.297,25.3517,34.942,34.982,24.773,25.3069,6.69236,46.0807,562.504,0.0,24.444444444444446,24.35851851851852
2024-06-05 17:12:05,25.3155,25.274,25.3536,34.9245,34.982,24.7696,25.3069,6.69236,46.0807,563.193,0.0,24.444444444444446,24.35925925925926
2024-06-05 17:12:06,25.32,25.3003,25.3452,34.9422,34.982,24.7607,25.3069,6.03588,46.4089,564.178,0.0,24.444444444444446,24.36
2024-06-05 17:12:07,25.3224,25.2904,25.3477,34.9444,34.982,24.7793,25.3069,7.02059,47.3936,565.556,0.0,24.444444444444446,24.36074074074074
2024-06-05 17:12:08,25.3256,25.3036,25.3555,34.9136,34.9852,24.7832,25.3069,6.36412,46.4089,563.784,0.0,24.444444444444446,24.361481481481484
2024-06-05 17:12:09,25.329,25.2904,25.3511,34.9315,34.9787,24.7781,25.3036,6.69236,44.4395,562.897,0.0,24.444444444444446,24.362222222222222
2024-06-05 17:12:10,25.3261,25.297,25.364,34.9315,34.9885,24.783,25.3036,5.70765,45.7524,563.587,0.0,24.444444444444446,24.362962962962964
2024-06-05 17:12:11,25.3326,25.3003,25.3529,34.9452,34.982,24.7828,25.3036,5.05118,46.7371,567.23,0.0,24.444444444444446,24.363703703703706
2024-06-05 17:12:12,25.3251,25.297,25.3692,34.9216,34.9885,24.7877,25.3069,6.69236,47.0654,564.276,0.0,24.444444444444446,24.364444444444445
2024-06-05 17:12:13,25.348,25.3069,25.3658,34.9402,34.9885,24.7798,25.3036,5.70765,44.4395,563.39,0.0,24.444444444444446,24.365185185185187
2024-06-05 17:12:14,25.3281,25.2937,25.3551,34.95,34.9852,24.7737,25.3069,6.69236,44.4395,563.094,0.0,24.444444444444446,24.36592592592593
2024-06-05 17:12:15,25.3277,25.297,25.3554,34.949,34.982,24.7796,25.3069,8.0053,47.3936,562.996,0.0,24.444444444444446,24.366666666666667
2024-06-05 17:12:16,25.3302,25.3036,25.3586,34.9463,34.982,24.7791,25.3036,4.72294,47.0654,562.602,0.0,24.444444444444446,24.36740740740741
2024-06-05 17:12:17,25.3219,25.2904,25.3576,34.9411,34.9852,24.7787,25.3069,7.02059,46.7371,561.913,0.0,24.444444444444446,24.368148148148148
2024-06-05 17:12:18,25.3246,25.3003,25.3577,34.947,34.9918,24.7674,25.3134,8.0053,44.7677,561.716,0.0,24.444444444444446,24.36888888888889
2024-06-05 17:12:19,25.3226,25.297,25.3594,34.9508,34.9852,24.7737,25.3003,6.03588,43.4548,560.534,0.0,24.444444444444446,24.36962962962963
2024-06-05 17:12:20,25.3254,25.3036,25.3565,34.9707,34.982,24.786,25.3101,5.70765,47.7219,560.633,0.0,24.444444444444446,24.37037037037037
2024-06-05 17:12:21,25.3203,25.3003,25.36,34.9536,34.982,24.7793,25.3101,6.36412,47.3936,563.882,0.0,24.444444444444446,24.371111111111112
2024-06-05 17:12:22,25.3189,25.2904,25.3577,34.9593,34.9852,24.7744,25.3134,7.02059,43.4548,562.504,0.0,24.444444444444446,24.371851851851854
2024-06-05 17:12:23,25.3083,25.2904,25.3503,34.9688,34.9885,24.786,25.3101,5.70765,43.783,559.549,0.0,24.444444444444446,24.372592592592593
2024-06-05 17:12:24,25.3136,25.3036,25.368,34.9423,34.9852,24.7614,25.3069,5.05118,46.7371,559.451,0.0,24.444444444444446,24.373333333333335
2024-06-05 17:12:25,25.3006,25.297,25.3547,34.9527,34.9787,24.756,25.3069,4.72294,45.4242,558.762,0.0,24.444444444444446,24.374074074074077
2024-06-05 17:12:26,25.3069,25.3003,25.3661,34.9682,34.9787,24.7747,25.3069,5.05118,46.4089,559.746,0.0,24.444444444444446,24.374814814814815
2024-06-05 17:12:27,25.3164,25.3331,25.3573,34.9931,34.9852,24.7704,25.343,6.03588,45.096,559.156,0.0,24.444444444444446,24.375555555555557
2024-06-05 17:12:28,25.3104,25.3331,25.3538,34.9854,34.9754,24.7721,25.3463,4.3947,48.0501,560.14,0.0,24.444444444444446,24.376296296296296
2024-06-05 17:12:29,25.2966,25.3397,25.3583,34.9772,34.9852,24.7674,25.343,6.69236,45.7524,560.042,0.0,24.444444444444446,24.377037037037038
2024-06-05 17:12:30,25.3007,25.3364,25.3528,34.9694,34.982,24.7741,25.3397,5.37941,44.7677,560.633,0.0,24.444444444444446,24.37777777777778
2024-06-05 17:12:31,25.2899,25.3364,25.3633,34.9828,34.9754,24.7899,25.343,8.33354,46.0807,561.322,0.0,24.444444444444446,24.37851851851852
2024-06-05 17:12:32,25.3003,25.3298,25.3613,34.9801,34.9885,24.7856,25.3397,5.37941,46.0807,561.026,0.0,24.444444444444446,24.37925925925926
2024-06-05 17:12:33,25.2985,25.3298,25.3593,34.9933,34.9852,24.7897,25.343,7.34883,43.4548,560.534,0.0,24.444444444444446,24.380000000000003
2024-06-05 17:12:34,25.2913,25.3331,25.3552,34.9954,34.9885,24.7966,25.343,5.37941,43.1266,561.125,0.0,24.444444444444446,24.38074074074074
2024-06-05 17:12:35,25.2911,25.3331,25.3684,35.0041,34.9754,24.7864,25.3495,4.72294,46.0807,561.42,0.0,24.444444444444446,24.381481481481483
2024-06-05 17:12:36,25.2834,25.3364,25.3471,34.9932,34.9852,24.7897,25.3463,6.03588,46.7371,561.617,0.0,24.444444444444446,24.382222222222225
2024-06-05 17:12:37,25.2837,25.3364,25.3582,35.0177,34.982,24.7851,25.3463,7.02059,43.4548,562.011,0.0,24.444444444444446,24.382962962962964
2024-06-05 17:12:38,25.2778,25.3397,25.3552,34.9843,34.9754,24.7925,25.3397,5.05118,43.4548,560.633,0.0,24.444444444444446,24.383703703703706
2024-06-05 17:12:39,25.2826,25.3233,25.3534,34.9984,34.982,24.7893,25.3495,5.70765,44.1113,558.466,0.0,24.444444444444446,24.384444444444444
2024-06-05 17:12:40,25.2836,25.3364,25.3549,34.9982,34.9852,24.8034,25.343,5.70765,48.7066,558.959,0.0,24.444444444444446,24.385185185185186
2024-06-05 17:12:41,25.2908,25.343,25.3623,34.9709,34.9984,24.7925,25.3495,7.02059,46.0807,557.678,0.0,24.444444444444446,24.38592592592593
2024-06-05 17:12:42,25.2915,25.3364,25.3553,34.9886,34.9754,24.8009,25.3495,6.03588,43.1266,556.004,0.0,24.444444444444446,24.386666666666667
2024-06-05 17:12:43,25.2884,25.3298,25.351,34.9811,34.982,24.7943,25.343,6.69236,44.7677,556.595,0.0,24.444444444444446,24.38740740740741
2024-06-05 17:12:44,25.2919,25.3331,25.3527,34.981,34.982,24.8017,25.3397,6.69236,47.3936,559.746,0.0,24.444444444444446,24.38814814814815
2024-06-05 17:12:45,25.3049,25.3364,25.3552,34.9828,34.982,24.8236,25.343,5.70765,46.7371,556.989,0.0,24.444444444444446,24.38888888888889
2024-06-05 17:12:46,25.3068,25.3331,25.3525,34.9849,34.982,24.8079,25.3463,5.70765,44.7677,553.444,0.0,24.444444444444446,24.38962962962963
2024-06-05 17:12:47,25.3007,25.3397,25.3592,34.9872,34.982,24.8176,25.343,8.0053,43.783,557.383,0.0,24.444444444444446,24.390370370370373
2024-06-05 17:12:48,25.3008,25.3364,25.3538,34.984,34.9852,24.8159,25.3463,7.02059,43.783,554.823,0.0,24.444444444444446,24.391111111111112
2024-06-05 17:12:49,25.2915,25.3298,25.3452,35.0011,34.9852,24.8324,25.343,7.02059,45.7524,558.565,0.0,24.444444444444446,24.391851851851854
2024-06-05 17:12:50,25.3095,25.3364,25.3497,34.9926,34.982,24.8284,25.343,6.36412,45.096,559.254,0.0,24.444444444444446,24.392592592592592
2024-06-05 17:12:51,25.3042,25.3364,25.3554,34.9979,34.982,24.8267,25.343,5.05118,46.7371,560.239,0.0,24.444444444444446,24.393333333333334
2024-06-05 17:12:52,25.3081,25.3397,25.3518,35.0019,34.982,24.8224,25.3463,5.70765,47.3936,561.026,0.0,24.444444444444446,24.394074074074076
2024-06-05 17:12:53,25.304,25.3364,25.3424,34.9885,34.982,24.8252,25.3397,7.34883,45.096,561.223,0.0,24.444444444444446,24.394814814814815
2024-06-05 17:12:54,25.3092,25.3397,25.3471,34.9764,34.9787,24.8271,25.343,7.02059,47.0654,562.7,0.0,24.444444444444446,24.395555555555557
2024-06-05 17:12:55,25.3201,25.343,25.358,34.9983,34.982,24.8339,25.343,5.37941,49.0348,562.011,0.0,24.444444444444446,24.3962962962963
2024-06-05 17:12:56,25.3151,25.3331,25.3551,35.0022,34.982,24.8436,25.3463,5.37941,47.0654,561.519,0.0,24.444444444444446,24.397037037037038
2024-06-05 17:12:57,25.3259,25.3364,25.3586,35.0212,34.9787,24.8394,25.343,5.37941,47.3936,561.322,0.0,24.444444444444446,24.39777777777778
2024-06-05 17:12:58,25.3275,25.3364,25.3572,35.0145,34.9787,24.8328,25.3463,5.70765,46.4089,561.125,0.0,24.444444444444446,24.39851851851852
2024-06-05 17:12:59,25.3282,25.3364,25.3672,35.0006,34.9885,24.8362,25.343,5.05118,45.7524,560.731,0.0,24.444444444444446,24.39925925925926
2024-06-05 17:13:00,25.3186,25.3397,25.3593,35.0075,34.982,24.8379,25.3495,6.69236,43.783,559.352,0.0,24.444444444444446,24.400000000000002
2024-06-05 17:13:01,25.3356,25.3463,25.3642,35.0006,34.982,24.841,25.343,6.69236,45.7524,558.269,0.0,24.444444444444446,24.40074074074074
2024-06-05 17:13:02,25.3177,25.3397,25.3454,35.0075,34.982,24.8265,25.343,5.37941,46.7371,560.239,0.0,24.444444444444446,24.401481481481483
2024-06-05 17:13:03,25.3263,25.343,25.3626,35.0113,34.9852,24.8279,25.343,4.72294,48.0501,559.156,0.0,24.444444444444446,24.402222222222225
2024-06-05 17:13:04,25.3344,25.3397,25.3675,35.0086,34.982,24.8252,25.343,5.70765,47.0654,559.156,0.0,24.444444444444446,24.402962962962963
2024-06-05 17:13:05,25.3276,25.3233,25.3529,35.0083,34.982,24.8381,25.343,5.70765,43.1266,558.269,0.0,24.444444444444446,24.403703703703705
2024-06-05 17:13:06,25.3317,25.3266,25.3518,35.0184,34.982,24.8302,25.343,5.37941,44.4395,559.156,0.0,24.444444444444446,24.404444444444447
2024-06-05 17:13:07,25.3289,25.3298,25.3685,35.0047,34.982,24.8352,25.3397,5.37941,45.096,556.497,0.0,24.444444444444446,24.405185185185186
2024-06-05 17:13:08,25.3275,25.3397,25.3524,35.007,34.982,24.8391,25.3495,6.03588,48.0501,558.959,0.0,24.444444444444446,24.405925925925928
2024-06-05 17:13:09,25.3301,25.3364,25.3678,35.0212,34.982,24.8313,25.343,5.05118,47.7219,559.057,0.0,24.444444444444446,24.40666666666667
2024-06-05 17:13:10,25.3396,25.3364,25.3686,35.0216,34.982,24.8282,25.3463,5.70765,44.1113,562.307,0.0,24.444444444444446,24.40740740740741
2024-06-05 17:13:11,25.3394,25.3331,25.3675,35.0023,34.9885,24.8412,25.3463,6.69236,43.783,560.239,0.0,24.444444444444446,24.40814814814815
2024-06-05 17:13:12,25.3407,25.343,25.3697,35.0,34.9852,24.8444,25.3528,5.05118,45.096,558.762,0.0,24.444444444444446,24.40888888888889
2024-06-05 17:13:13,25.3324,25.343,25.3571,34.9943,34.982,24.8309,25.343,5.70765,46.7371,558.663,0.0,24.444444444444446,24.40962962962963
2024-06-05 17:13:14,25.3473,25.3364,25.3699,34.9964,34.9885,24.8299,25.343,5.05118,45.4242,560.534,0.0,24.444444444444446,24.410370370370373
2024-06-05 17:13:15,25.3412,25.343,25.3625,35.0033,34.9852,24.8342,25.343,6.36412,44.1113,560.83,0.0,24.444444444444446,24.41111111111111
2024-06-05 17:13:16,25.3394,25.343,25.3643,35.0119,34.982,24.8301,25.3463,9.31824,45.096,557.777,0.0,24.444444444444446,24.411851851851853
2024-06-05 17:13:17,25.3453,25.3397,25.3706,34.9991,34.982,24.8155,25.3463,4.72294,47.7219,559.549,0.0,24.444444444444446,24.412592592592596
2024-06-05 17:13:18,25.3388,25.3298,25.3646,35.0099,34.9787,24.8312,25.3397,7.34883,45.096,558.959,0.0,24.444444444444446,24.413333333333334
2024-06-05 17:13:19,25.3473,25.3331,25.379,34.9972,34.9852,24.8287,25.3364,20.8065,44.4395,560.633,0.0,24.444444444444446,24.414074074074076
2024-06-05 17:13:20,25.3345,25.3364,25.3742,34.982,34.9852,24.8268,25.3495,4.72294,44.4395,560.534,0.0,24.444444444444446,24.414814814814818
2024-06-05 17:13:21,25.3431,25.343,25.3735,34.9905,34.9852,24.8347,25.343,5.37941,47.0654,560.534,0.0,24.444444444444446,24.415555555555557
2024-06-05 17:13:22,25.3361,25.3298,25.3715,34.998,34.982,24.8265,25.3495,7.02059,45.7524,560.83,0.0,24.444444444444446,24.4162962962963
2024-06-05 17:13:23,25.3534,25.3397,25.3872,35.0084,34.9852,24.8204,25.3561,6.69236,43.4548,560.928,0.0,24.444444444444446,24.417037037037037
2024-06-05 17:13:24,25.3515,25.3364,25.3821,35.0061,34.9885,24.8324,25.3463,7.02059,46.7371,560.83,0.0,24.444444444444446,24.41777777777778
2024-06-05 17:13:25,25.3491,25.3364,25.3768,34.9851,34.9885,24.8288,25.3495,2.42529,46.0807,563.291,0.0,24.444444444444446,24.41851851851852
2024-06-05 17:13:26,25.3475,25.3364,25.3777,35.0015,34.982,24.832,25.3528,5.70765,47.3936,560.14,0.0,24.444444444444446,24.41925925925926
2024-06-05 17:13:27,25.3559,25.3364,25.3847,35.0044,34.982,24.8489,25.3463,5.70765,44.7677,559.254,0.0,24.444444444444446,24.42
2024-06-05 17:13:28,25.3404,25.3397,25.3756,34.9928,34.982,24.8344,25.3495,5.37941,44.4395,559.254,0.0,24.444444444444446,24.420740740740744
2024-06-05 17:13:29,25.3521,25.3298,25.3802,35.0081,34.982,24.8278,25.3463,7.02059,46.0807,559.057,0.0,24.444444444444446,24.421481481481482
2024-06-05 17:13:30,25.346,25.3298,25.3691,34.9887,34.982,24.8508,25.3561,5.37941,47.3936,558.663,0.0,24.444444444444446,24.422222222222224
2024-06-05 17:13:31,25.3444,25.3298,25.3734,34.9925,34.982,24.8413,25.343,6.36412,46.4089,559.156,0.0,24.444444444444446,24.422962962962966
2024-06-05 17:13:32,25.3534,25.3364,25.3792,35.0026,34.9787,24.8465,25.343,6.69236,43.4548,558.762,0.0,24.444444444444446,24.423703703703705
2024-06-05 17:13:33,25.3565,25.3266,25.3903,34.9793,34.9852,24.8484,25.3397,7.67706,42.1418,559.352,0.0,24.444444444444446,24.424444444444447
2024-06-05 17:13:34,25.3543,25.3233,25.3794,34.974,34.982,24.8543,25.3397,4.06647,45.4242,559.352,0.0,24.444444444444446,24.425185185185185
2024-06-05 17:13:35,25.3704,25.343,25.3935,35.0062,34.9852,24.8431,25.3364,5.70765,46.7371,559.549,0.0,24.444444444444446,24.425925925925927
2024-06-05 17:13:36,25.358,25.3495,25.392,35.0003,34.982,24.8388,25.3364,6.69236,47.3936,559.943,0.0,24.444444444444446,24.42666666666667
2024-06-05 17:13:37,25.3564,25.3298,25.3948,34.9658,34.982,24.8419,25.343,6.03588,46.0807,560.337,0.0,24.444444444444446,24.427407407407408
2024-06-05 17:13:38,25.3503,25.343,25.3937,34.9741,34.982,24.8548,25.3364,5.70765,44.1113,565.064,0.0,24.444444444444446,24.42814814814815
2024-06-05 17:13:39,25.356,25.3463,25.3985,34.9777,34.9787,24.8446,25.3495,6.36412,44.1113,563.685,0.0,24.444444444444446,24.428888888888892
2024-06-05 17:13:40,25.3616,25.3397,25.3933,34.9731,34.9852,24.8487,25.3364,3.41,44.7677,563.882,0.0,24.444444444444446,24.42962962962963
2024-06-05 17:13:41,25.3633,25.3331,25.3951,34.9729,34.982,24.8525,25.343,6.36412,49.363,566.048,0.0,24.444444444444446,24.430370370370373
2024-06-05 17:13:42,25.3627,25.3364,25.3997,34.9841,34.9754,24.8579,25.343,16.8677,46.4089,568.313,0.0,24.444444444444446,24.431111111111115
2024-06-05 17:13:43,25.3701,25.3364,25.4021,34.9839,34.982,24.8432,25.343,5.70765,45.096,565.556,0.0,24.444444444444446,24.431851851851853
2024-06-05 17:13:44,25.3635,25.3397,25.3881,34.9756,34.9885,24.8487,25.3463,7.02059,44.1113,564.867,0.0,24.444444444444446,24.432592592592595
2024-06-05 17:13:45,25.3668,25.3824,25.4063,34.9908,34.982,24.8465,25.3758,5.05118,44.4395,565.458,0.0,24.444444444444446,24.433333333333334
2024-06-05 17:13:46,25.3578,25.3758,25.4024,34.9976,34.9852,24.8512,25.3758,5.70765,47.0654,565.359,0.0,24.444444444444446,24.434074074074076
2024-06-05 17:13:47,25.3584,25.3824,25.4016,35.0044,34.982,24.8497,25.3791,7.02059,45.4242,565.359,0.0,24.444444444444446,24.434814814814818
2024-06-05 17:13:48,25.354,25.3495,25.4017,35.0157,34.982,24.8617,25.3889,6.36412,42.1418,563.685,0.0,24.444444444444446,24.435555555555556
2024-06-05 17:13:49,25.3617,25.3495,25.4085,34.9867,34.9787,24.854,25.3791,5.70765,43.783,564.178,0.0,24.444444444444446,24.436296296296298
2024-06-05 17:13:50,25.3513,25.3758,25.3942,34.9827,34.9852,24.848,25.3824,6.36412,47.3936,562.996,0.0,24.444444444444446,24.43703703703704
2024-06-05 17:13:51,25.3455,25.3725,25.4005,35.0018,34.9852,24.8477,25.3857,6.69236,45.096,562.011,0.0,24.444444444444446,24.43777777777778
2024-06-05 17:13:52,25.3436,25.3561,25.4046,34.9977,34.9787,24.8569,25.3791,7.02059,43.1266,561.617,0.0,24.444444444444446,24.43851851851852
2024-06-05 17:13:53,25.3385,25.3692,25.394,35.0076,34.982,24.8505,25.3824,11.2877,46.4089,560.83,0.0,24.444444444444446,24.439259259259263
2024-06-05 17:13:54,25.3456,25.3725,25.4022,35.0116,34.9885,24.8451,25.3791,6.69236,48.3783,560.633,0.0,24.444444444444446,24.44
2024-06-05 17:13:55,25.3417,25.3627,25.4011,34.9971,34.982,24.8554,25.3824,6.03588,45.4242,560.633,0.0,24.444444444444446,24.440740740740743
2024-06-05 17:13:56,25.3391,25.3824,25.4044,35.0094,34.9852,24.8458,25.3857,6.03588,44.1113,560.633,0.0,24.444444444444446,24.441481481481482
2024-06-05 17:13:57,25.3453,25.3495,25.4065,34.9967,34.982,24.8575,25.3791,5.70765,48.0501,560.534,0.0,24.444444444444446,24.442222222222224
2024-06-05 17:13:58,25.3411,25.3791,25.3916,34.9923,34.982,24.8525,25.3857,6.69236,49.0348,559.845,0.0,24.444444444444446,24.442962962962966
2024-06-05 17:13:59,25.3437,25.366,25.4027,35.0182,34.9852,24.8525,25.3857,6.03588,45.4242,557.383,0.0,24.444444444444446,24.443703703703704
2024-06-05 17:14:00,25.34,25.3824,25.4019,35.0199,34.9852,24.8409,25.3791,7.34883,46.0807,559.943,0.0,24.444444444444446,24.444444444444446
2024-06-05 17:14:01,25.3469,25.3791,25.3942,35.0239,34.9852,24.8495,25.3791,5.70765,47.7219,560.83,0.0,24.444444444444446,24.444814814814816
2024-06-05 17:14:02,25.3383,25.3692,25.3919,35.0287,34.9852,24.853,25.3857,6.36412,47.0654,561.519,0.0,24.444444444444446,24.44518518518519
2024-06-05 17:14:03,25.3586,25.3561,25.4015,35.027,34.9852,24.8539,25.3824,-2.49825,46.7371,560.042,0.0,24.444444444444446,24.445555555555558
2024-06-05 17:14:04,25.3482,25.3725,25.3893,35.0205,34.982,24.8643,25.3857,27.6995,45.4242,562.011,0.0,24.444444444444446,24.445925925925927
2024-06-05 17:14:05,25.3595,25.3791,25.4081,35.0279,34.982,24.8673,25.3824,6.69236,47.7219,562.996,0.0,24.444444444444446,24.4462962962963
2024-06-05 17:14:06,25.3395,25.3627,25.3875,35.0245,34.9852,24.8523,25.3824,8.0053,49.0348,562.799,0.0,24.444444444444446,24.44666666666667
2024-06-05 17:14:07,25.3571,25.3758,25.3905,35.0334,34.9885,24.851,25.3889,5.70765,48.7066,562.602,0.0,24.444444444444446,24.44703703703704
2024-06-05 17:14:08,25.3543,25.3627,25.3988,35.0271,34.9852,24.8573,25.3791,6.69236,47.7219,562.504,0.0,24.444444444444446,24.44740740740741
2024-06-05 17:14:09,25.3698,25.3561,25.4102,35.0386,34.982,24.8612,25.3889,7.67706,45.096,562.307,0.0,24.444444444444446,24.44777777777778
2024-06-05 17:14:10,25.3624,25.3791,25.4029,35.0442,34.982,24.8592,25.3791,6.69236,46.0807,562.504,0.0,24.444444444444446,24.44814814814815
2024-06-05 17:14:11,25.3663,25.3758,25.4047,35.0443,34.9852,24.8504,25.3824,7.34883,46.4089,563.193,0.0,24.444444444444446,24.44851851851852
2024-06-05 17:14:12,25.3689,25.366,25.4158,35.0183,34.982,24.8561,25.3758,8.33354,44.4395,562.7,0.0,24.444444444444446,24.44888888888889
2024-06-05 17:14:13,25.3644,25.3889,25.4051,35.0375,34.9852,24.8565,25.3889,5.37941,43.1266,559.057,0.0,24.444444444444446,24.44925925925926
2024-06-05 17:14:14,25.3739,25.366,25.4043,35.0472,34.982,24.8584,25.3725,7.67706,44.1113,561.617,0.0,24.444444444444446,24.44962962962963
2024-06-05 17:14:15,25.3756,25.3692,25.4042,35.0437,34.982,24.8483,25.3758,5.70765,43.4548,561.125,0.0,24.444444444444446,24.450000000000003
2024-06-05 17:14:16,25.3652,25.3824,25.3981,35.0437,34.982,24.8492,25.3824,6.69236,43.4548,559.254,0.0,24.444444444444446,24.450370370370372
2024-06-05 17:14:17,25.3684,25.3692,25.4093,35.0352,34.9918,24.8452,25.3758,7.02059,44.7677,560.337,0.0,24.444444444444446,24.45074074074074
2024-06-05 17:14:18,25.3791,25.3791,25.406,35.0623,34.9885,24.8454,25.3692,6.69236,45.4242,559.943,0.0,24.444444444444446,24.451111111111114
2024-06-05 17:14:19,25.3723,25.3692,25.4066,35.0362,34.982,24.8539,25.3824,6.36412,46.0807,559.845,0.0,24.444444444444446,24.451481481481483
2024-06-05 17:14:20,25.3692,25.3791,25.4069,35.0584,34.9852,24.851,25.3889,6.03588,45.096,560.14,0.0,24.444444444444446,24.451851851851853
2024-06-05 17:14:21,25.377,25.3857,25.4222,35.0662,34.9852,24.858,25.3824,7.02059,46.4089,560.633,0.0,24.444444444444446,24.452222222222225
2024-06-05 17:14:22,25.3762,25.3692,25.407,35.056,34.9885,24.8653,25.3758,7.34883,44.1113,560.633,0.0,24.444444444444446,24.452592592592595
2024-06-05 17:14:23,25.3636,25.3758,25.4026,35.0582,34.9885,24.8533,25.3791,7.02059,46.0807,562.7,0.0,24.444444444444446,24.452962962962964
2024-06-05 17:14:24,25.3795,25.3824,25.4138,35.0525,34.982,24.8546,25.3857,5.37941,48.0501,561.716,0.0,24.444444444444446,24.453333333333337
2024-06-05 17:14:25,25.3853,25.3758,25.423,35.0415,34.9852,24.8657,25.3889,6.03588,49.0348,562.011,0.0,24.444444444444446,24.453703703703706
2024-06-05 17:14:26,25.3728,25.3758,25.4166,35.0654,34.9787,24.8627,25.3791,5.70765,47.7219,562.799,0.0,24.444444444444446,24.454074074074075
2024-06-05 17:14:27,25.3798,25.3692,25.4143,35.0774,34.9885,24.8553,25.3857,5.05118,47.0654,563.291,0.0,24.444444444444446,24.454444444444448
2024-06-05 17:14:28,25.3805,25.366,25.423,35.0659,34.9852,24.8723,25.3824,6.03588,48.7066,564.473,0.0,24.444444444444446,24.454814814814817
2024-06-05 17:14:29,25.3805,25.3725,25.4268,35.0745,34.982,24.8727,25.3725,5.37941,45.096,564.768,0.0,24.444444444444446,24.455185185185186
2024-06-05 17:14:30,25.3865,25.3791,25.4171,35.0586,34.9852,24.875,25.3824,5.37941,45.7524,564.867,0.0,24.444444444444446,24.455555555555556
2024-06-05 17:14:31,25.3979,25.3725,25.419,35.0565,34.982,24.8699,25.3889,6.69236,44.1113,565.064,0.0,24.444444444444446,24.45592592592593
2024-06-05 17:14:32,25.3749,25.3725,25.4074,35.0632,34.982,24.8715,25.3791,7.02059,43.1266,564.571,0.0,24.444444444444446,24.456296296296298
2024-06-05 17:14:33,25.3769,25.3725,25.4182,35.0705,34.982,24.8728,25.3824,6.36412,46.0807,563.882,0.0,24.444444444444446,24.456666666666667
2024-06-05 17:14:34,25.3826,25.3692,25.4139,35.0497,34.982,24.8643,25.4152,6.03588,44.7677,567.23,0.0,24.444444444444446,24.45703703703704
2024-06-05 17:14:35,25.3848,25.3791,25.4257,35.055,34.982,24.8743,25.3857,5.05118,47.0654,563.094,0.0,24.444444444444446,24.45740740740741
2024-06-05 17:14:36,25.3803,25.3791,25.4171,35.0456,34.982,24.8923,25.3889,6.36412,48.7066,562.504,0.0,24.444444444444446,24.45777777777778
2024-06-05 17:14:37,25.3909,25.3692,25.4167,35.0678,34.9852,24.8911,25.3922,5.37941,46.7371,562.11,0.0,24.444444444444446,24.45814814814815
2024-06-05 17:14:38,25.3845,25.3692,25.413,35.0642,34.9852,24.8871,25.3889,6.69236,45.096,561.42,0.0,24.444444444444446,24.45851851851852
2024-06-05 17:14:39,25.3859,25.3824,25.4181,35.0542,34.982,24.8883,25.3824,6.36412,43.783,560.534,0.0,24.444444444444446,24.45888888888889
2024-06-05 17:14:40,25.4022,25.3758,25.4264,35.0681,34.9885,24.8939,25.3857,6.69236,41.8136,561.519,0.0,24.444444444444446,24.459259259259262
2024-06-05 17:14:41,25.3999,25.3692,25.4335,35.0584,34.9787,24.8935,25.3824,11.2877,46.0807,561.42,0.0,24.444444444444446,24.45962962962963
2024-06-05 17:14:42,25.39,25.3824,25.4247,35.0319,34.982,24.8918,25.3857,5.70765,43.783,561.322,0.0,24.444444444444446,24.46
2024-06-05 17:14:43,25.3938,25.3725,25.427,35.0416,34.982,24.9055,25.3824,5.37941,48.3783,564.276,0.0,24.444444444444446,24.460370370370374
2024-06-05 17:14:44,25.3907,25.366,25.4325,35.0424,34.982,24.9114,25.3725,6.69236,47.7219,565.753,0.0,24.444444444444446,24.460740740740743
2024-06-05 17:14:45,25.3851,25.3725,25.4285,35.0322,34.9852,24.9,25.3824,5.37941,43.783,561.617,0.0,24.444444444444446,24.461111111111112
2024-06-05 17:14:46,25.3901,25.3791,25.433,35.0282,34.9754,24.9025,25.3955,6.69236,43.783,561.026,0.0,24.444444444444446,24.461481481481485
2024-06-05 17:14:47,25.3905,25.3824,25.4298,35.0241,34.9852,24.9017,25.3988,6.69236,43.1266,561.716,0.0,24.444444444444446,24.461851851851854
2024-06-05 17:14:48,25.3969,25.3824,25.4278,35.0231,34.982,24.909,25.3889,13.9135,45.7524,560.731,0.0,24.444444444444446,24.462222222222223
2024-06-05 17:14:49,25.39,25.3791,25.427,35.0172,34.982,24.9026,25.3758,6.03588,46.0807,562.11,0.0,24.444444444444446,24.462592592592596
2024-06-05 17:14:50,25.4003,25.3758,25.4343,35.0091,34.982,24.923,25.3889,6.03588,48.0501,561.913,0.0,24.444444444444446,24.462962962962965
2024-06-05 17:14:51,25.3988,25.3692,25.426,35.0181,34.982,24.9179,25.3824,6.03588,48.7066,561.617,0.0,24.444444444444446,24.463333333333335
2024-06-05 17:14:52,25.3981,25.3725,25.4322,35.0165,34.9852,24.9159,25.3889,5.05118,45.4242,561.42,0.0,24.444444444444446,24.463703703703704
2024-06-05 17:14:53,25.3923,25.3725,25.4256,34.9948,34.9852,24.9107,25.3824,6.69236,44.7677,560.731,0.0,24.444444444444446,24.464074074074077
2024-06-05 17:14:54,25.406,25.3824,25.4426,34.9885,34.9852,24.9116,25.3692,5.70765,42.7983,563.685,0.0,24.444444444444446,24.464444444444446
2024-06-05 17:14:55,25.4053,25.3692,25.4403,34.9686,34.9885,24.9129,25.3922,4.72294,46.0807,562.011,0.0,24.444444444444446,24.464814814814815
2024-06-05 17:14:56,25.406,25.3889,25.4457,34.9749,34.9852,24.9106,25.3857,4.72294,48.3783,558.171,0.0,24.444444444444446,24.465185185185188
2024-06-05 17:14:57,25.412,25.3627,25.4394,34.9689,34.982,24.914,25.3824,7.34883,47.7219,559.254,0.0,24.444444444444446,24.465555555555557
2024-06-05 17:14:58,25.409,25.3561,25.4362,34.9488,34.9852,24.9238,25.3824,5.05118,44.1113,557.974,0.0,24.444444444444446,24.465925925925927
2024-06-05 17:14:59,25.408,25.3791,25.4464,34.9692,34.9852,24.9125,25.3791,7.67706,41.4854,558.959,0.0,24.444444444444446,24.4662962962963
2024-06-05 17:15:00,25.3996,25.3824,25.4295,34.9496,34.9885,24.9191,25.3824,4.72294,47.3936,563.488,0.0,24.444444444444446,24.46666666666667
2024-06-05 17:15:01,25.4015,25.3692,25.4353,34.9442,34.9787,24.9149,25.3824,6.69236,48.0501,560.14,0.0,24.444444444444446,24.467037037037038
2024-06-05 17:15:02,25.4029,25.4054,25.4367,34.9418,34.982,24.9261,25.4185,5.37941,44.7677,560.83,0.0,24.444444444444446,24.46740740740741
2024-06-05 17:15:03,25.4107,25.4152,25.4449,34.9475,34.982,24.9124,25.4218,7.02059,43.783,560.436,0.0,24.444444444444446,24.46777777777778
2024-06-05 17:15:04,25.4162,25.4086,25.4534,34.9409,34.9754,24.9095,25.4218,6.69236,47.3936,559.352,0.0,24.444444444444446,24.46814814814815
2024-06-05 17:15:05,25.4056,25.4152,25.4529,34.9328,34.982,24.9287,25.4185,7.02059,47.0654,561.814,0.0,24.444444444444446,24.468518518518522
2024-06-05 17:15:06,25.4081,25.4185,25.4449,34.9167,34.9885,24.9231,25.4119,5.37941,45.096,562.602,0.0,24.444444444444446,24.46888888888889
2024-06-05 17:15:07,25.404,25.4086,25.4427,34.9359,34.9885,24.9176,25.4218,6.03588,43.4548,563.193,0.0,24.444444444444446,24.46925925925926
2024-06-05 17:15:08,25.4074,25.4349,25.4549,34.9312,34.9885,24.9319,25.4152,7.02059,47.0654,563.685,0.0,24.444444444444446,24.469629629629633
2024-06-05 17:15:09,25.3942,25.4021,25.4413,34.9187,34.9885,24.9277,25.4218,6.69236,48.0501,564.079,0.0,24.444444444444446,24.470000000000002
2024-06-05 17:15:10,25.4012,25.4086,25.4457,34.9215,34.9885,24.9242,25.4152,6.36412,49.363,564.67,0.0,24.444444444444446,24.47037037037037
2024-06-05 17:15:11,25.4044,25.3988,25.4455,34.9197,34.9885,24.9227,25.4185,5.05118,44.7677,564.965,0.0,24.444444444444446,24.47074074074074
2024-06-05 17:15:12,25.3924,25.3791,25.4456,34.8973,34.982,24.9189,25.4218,5.37941,42.7983,565.162,0.0,24.444444444444446,24.471111111111114
2024-06-05 17:15:13,25.3962,25.4283,25.456,34.9126,34.9852,24.9081,25.425,6.69236,41.8136,564.965,0.0,24.444444444444446,24.471481481481483
2024-06-05 17:15:14,25.3828,25.4152,25.4429,34.9116,34.9852,24.9102,25.4152,7.02059,44.1113,564.374,0.0,24.444444444444446,24.471851851851852
2024-06-05 17:15:15,25.3868,25.4283,25.445,34.9113,34.9787,24.9131,25.4152,5.70765,48.7066,564.473,0.0,24.444444444444446,24.472222222222225
2024-06-05 17:15:16,25.388,25.4021,25.4327,34.9008,34.982,24.9209,25.4119,5.05118,48.7066,564.473,0.0,24.444444444444446,24.472592592592594
2024-06-05 17:15:17,25.3915,25.4119,25.4486,34.911,34.982,24.9225,25.4152,7.34883,47.3936,564.67,0.0,24.444444444444446,24.472962962962963
2024-06-05 17:15:18,25.3843,25.3988,25.4412,34.9029,34.982,24.9211,25.4185,6.36412,47.7219,564.571,0.0,24.444444444444446,24.473333333333336
2024-06-05 17:15:19,25.3797,25.4021,25.4343,34.9097,34.9885,24.9176,25.4218,5.37941,46.0807,564.276,0.0,24.444444444444446,24.473703703703706
2024-06-05 17:15:20,25.3855,25.3955,25.4494,34.9158,34.9852,24.933,25.4152,6.69236,46.0807,564.079,0.0,24.444444444444446,24.474074074074075
2024-06-05 17:15:21,25.3891,25.4283,25.4421,34.9202,34.982,24.9316,25.4119,7.34883,43.4548,563.882,0.0,24.444444444444446,24.474444444444448
2024-06-05 17:15:22,25.3908,25.4086,25.4488,34.905,34.9852,24.9323,25.4152,7.34883,45.7524,564.079,0.0,24.444444444444446,24.474814814814817
2024-06-05 17:15:23,25.3947,25.4349,25.4445,34.9254,34.982,24.9349,25.4218,8.66177,45.4242,563.094,0.0,24.444444444444446,24.475185185185186
2024-06-05 17:15:24,25.4015,25.4021,25.4483,34.9022,34.9787,24.9316,25.4152,6.69236,47.7219,562.11,0.0,24.444444444444446,24.47555555555556
2024-06-05 17:15:25,25.4073,25.4152,25.452,34.9057,34.9852,24.9332,25.4086,7.02059,47.7219,559.254,0.0,24.444444444444446,24.475925925925928
2024-06-05 17:15:26,25.4018,25.4119,25.4427,34.9236,34.982,24.934,25.4218,7.02059,47.7219,563.193,0.0,24.444444444444446,24.476296296296297
2024-06-05 17:15:27,25.4036,25.425,25.4411,34.9227,34.982,24.9234,25.425,5.70765,46.7371,560.14,0.0,24.444444444444446,24.47666666666667
2024-06-05 17:15:28,25.4067,25.4054,25.4462,34.9236,34.982,24.9225,25.4054,7.34883,44.4395,560.14,0.0,24.444444444444446,24.47703703703704
2024-06-05 17:15:29,25.3951,25.4119,25.436,34.9409,34.982,24.9314,25.4218,6.36412,45.7524,559.648,0.0,24.444444444444446,24.47740740740741
2024-06-05 17:15:30,25.395,25.4218,25.4406,34.916,34.9885,24.9319,25.4152,5.37941,47.7219,560.731,0.0,24.444444444444446,24.477777777777778
2024-06-05 17:15:31,25.4116,25.4119,25.4495,34.9338,34.982,24.9219,25.4283,9.64648,47.3936,558.663,0.0,24.444444444444446,24.47814814814815
2024-06-05 17:15:32,25.4209,25.4152,25.4558,34.938,34.9852,24.9369,25.4185,27.3712,45.096,557.974,0.0,24.444444444444446,24.47851851851852
2024-06-05 17:15:33,25.4095,25.4316,25.4539,34.9375,34.9852,24.9256,25.4152,5.37941,48.0501,557.285,0.0,24.444444444444446,24.47888888888889
2024-06-05 17:15:34,25.4052,25.4054,25.4514,34.9614,34.9852,24.9296,25.4218,6.69236,46.7371,556.595,0.0,24.444444444444446,24.479259259259262
2024-06-05 17:15:35,25.4073,25.4119,25.4532,34.9448,34.982,24.9232,25.4185,7.34883,45.4242,556.497,0.0,24.444444444444446,24.47962962962963
2024-06-05 17:15:36,25.4084,25.4119,25.449,34.9569,34.9852,24.9281,25.4152,9.31824,47.3936,557.58,0.0,24.444444444444446,24.48
2024-06-05 17:15:37,25.4086,25.3988,25.4438,34.9625,34.982,24.9297,25.4152,6.03588,46.4089,557.777,0.0,24.444444444444446,24.480370370370373
2024-06-05 17:15:38,25.4167,25.4119,25.4528,34.9481,34.9885,24.9312,25.4185,7.02059,43.4548,557.974,0.0,24.444444444444446,24.480740740740742
2024-06-05 17:15:39,25.4174,25.4316,25.458,34.9551,34.9852,24.943,25.4185,6.36412,44.7677,557.186,0.0,24.444444444444446,24.48111111111111
2024-06-05 17:15:40,25.4126,25.4054,25.4387,34.9792,34.9721,24.9327,25.4185,6.03588,48.7066,558.663,0.0,24.444444444444446,24.481481481481485
2024-06-05 17:15:41,25.4247,25.4185,25.4569,34.9621,34.9754,24.9553,25.4119,6.36412,46.4089,558.072,0.0,24.444444444444446,24.481851851851854
2024-06-05 17:15:42,25.4221,25.4086,25.4619,34.9659,34.982,24.947,25.4218,6.03588,44.7677,558.269,0.0,24.444444444444446,24.482222222222223
2024-06-05 17:15:43,25.4224,25.4054,25.4507,34.9517,34.982,24.953,25.4218,4.72294,47.3936,559.254,0.0,24.444444444444446,24.482592592592596
2024-06-05 17:15:44,25.4151,25.4152,25.4537,34.9658,34.9852,24.9448,25.4152,7.02059,48.7066,559.746,0.0,24.444444444444446,24.482962962962965
2024-06-05 17:15:45,25.4228,25.425,25.4482,34.9754,34.9852,24.9364,25.4119,7.02059,47.3936,562.405,0.0,24.444444444444446,24.483333333333334
2024-06-05 17:15:46,25.4248,25.3955,25.4622,34.9537,34.982,24.9414,25.4185,7.34883,45.096,561.42,0.0,24.444444444444446,24.483703703703707
2024-06-05 17:15:47,25.4044,25.4152,25.4526,34.9502,34.9885,24.9448,25.4185,5.05118,45.4242,562.405,0.0,24.444444444444446,24.484074074074076
2024-06-05 17:15:48,25.4178,25.4152,25.4562,34.9656,34.9885,24.9395,25.4152,6.36412,43.4548,562.504,0.0,24.444444444444446,24.484444444444446
2024-06-05 17:15:49,25.4231,25.4021,25.4619,34.9757,34.9885,24.9386,25.4185,6.69236,46.4089,562.602,0.0,24.444444444444446,24.48481481481482
2024-06-05 17:15:50,25.4316,25.4283,25.4636,34.9869,34.9852,24.9406,25.4218,6.03588,46.4089,561.519,0.0,24.444444444444446,24.485185185185188
2024-06-05 17:15:51,25.4303,25.4021,25.4489,34.9659,34.982,24.9436,25.4152,7.02059,46.7371,563.784,0.0,24.444444444444446,24.485555555555557
2024-06-05 17:15:52,25.414,25.4185,25.4514,34.9795,34.982,24.9566,25.4218,5.37941,47.0654,563.291,0.0,24.444444444444446,24.485925925925926
2024-06-05 17:15:53,25.4129,25.4021,25.4567,34.9687,34.9852,24.9427,25.4185,5.37941,47.7219,562.897,0.0,24.444444444444446,24.4862962962963
2024-06-05 17:15:54,25.4265,25.3955,25.4537,34.9789,34.982,24.9458,25.4152,7.34883,46.4089,562.208,0.0,24.444444444444446,24.486666666666668
2024-06-05 17:15:55,25.4269,25.3988,25.4687,34.9897,34.9787,24.9487,25.4152,7.02059,47.3936,565.359,0.0,24.444444444444446,24.487037037037037
2024-06-05 17:15:56,25.43,25.3955,25.4517,34.9894,34.9852,24.9607,25.4152,7.34883,46.7371,561.125,0.0,24.444444444444446,24.48740740740741
2024-06-05 17:15:57,25.4227,25.4349,25.4585,35.0023,34.9754,24.944,25.4152,5.70765,43.4548,560.534,0.0,24.444444444444446,24.48777777777778
2024-06-05 17:15:58,25.4332,25.4152,25.4611,35.0086,34.982,24.9576,25.4185,6.36412,45.4242,560.042,0.0,24.444444444444446,24.48814814814815
2024-06-05 17:15:59,25.4368,25.4119,25.4654,34.9893,34.982,24.9625,25.4119,6.03588,46.0807,559.254,0.0,24.444444444444446,24.48851851851852
2024-06-05 17:16:00,25.4373,25.4185,25.465,34.9671,34.982,24.9644,25.4152,6.03588,44.4395,558.466,0.0,24.444444444444446,24.48888888888889
2024-06-05 17:16:01,25.4344,25.4119,25.4698,34.9793,34.982,24.9643,25.4152,6.03588,47.3936,558.466,0.0,24.444444444444446,24.48925925925926
2024-06-05 17:16:02,25.4324,25.4086,25.4609,34.9891,34.982,24.9733,25.4218,6.03588,46.7371,562.602,0.0,24.444444444444446,24.489629629629633
2024-06-05 17:16:03,25.428,25.3955,25.4678,34.9725,34.982,24.9666,25.4218,4.72294,48.3783,558.368,0.0,24.444444444444446,24.490000000000002
2024-06-05 17:16:04,25.435,25.4086,25.4615,34.9885,34.9787,24.9802,25.4218,6.69236,46.7371,558.663,0.0,24.444444444444446,24.49037037037037
2024-06-05 17:16:05,25.4317,25.4021,25.4669,34.9874,34.9885,24.971,25.4152,7.67706,45.7524,559.451,0.0,24.444444444444446,24.490740740740744
2024-06-05 17:16:06,25.4377,25.3988,25.469,34.9932,34.9852,24.9533,25.4185,5.70765,43.783,558.565,0.0,24.444444444444446,24.491111111111113
2024-06-05 17:16:07,25.4422,25.4054,25.4632,34.985,34.982,24.9623,25.4218,6.36412,45.4242,558.171,0.0,24.444444444444446,24.491481481481483
2024-06-05 17:16:08,25.4255,25.4021,25.4673,34.9742,34.982,24.9672,25.4218,6.03588,46.4089,558.959,0.0,24.444444444444446,24.491851851851855
2024-06-05 17:16:09,25.4351,25.4054,25.4683,34.9772,34.982,24.9816,25.4185,5.37941,47.0654,555.807,0.0,24.444444444444446,24.492222222222225
2024-06-05 17:16:10,25.4261,25.3955,25.467,34.9904,34.9787,24.9705,25.4218,6.03588,46.4089,559.451,0.0,24.444444444444446,24.492592592592594
2024-06-05 17:16:11,25.4379,25.4316,25.4724,34.9839,34.9852,24.9613,25.4185,6.69236,47.7219,559.746,0.0,24.444444444444446,24.492962962962963
2024-06-05 17:16:12,25.4272,25.4152,25.4646,34.9922,34.982,24.9479,25.425,8.0053,45.7524,559.845,0.0,24.444444444444446,24.493333333333336
2024-06-05 17:16:13,25.4356,25.4349,25.4688,34.9669,34.9852,24.9538,25.4152,6.36412,45.096,560.534,0.0,24.444444444444446,24.493703703703705
2024-06-05 17:16:14,25.4393,25.4185,25.476,34.9845,34.982,24.9685,25.4152,6.69236,46.0807,560.633,0.0,24.444444444444446,24.494074074074074
2024-06-05 17:16:15,25.4482,25.4054,25.476,34.9793,34.9852,24.9497,25.4218,6.69236,46.7371,561.223,0.0,24.444444444444446,24.494444444444447
2024-06-05 17:16:16,25.4473,25.4086,25.4729,34.9764,34.982,24.9528,25.4185,6.03588,45.7524,562.011,0.0,24.444444444444446,24.494814814814816
2024-06-05 17:16:17,25.4478,25.4119,25.4768,34.9654,34.982,24.9555,25.4086,7.34883,46.4089,560.337,0.0,24.444444444444446,24.495185185185186
2024-06-05 17:16:18,25.4378,25.4119,25.4908,34.9786,34.9852,24.9672,25.4185,7.02059,44.4395,558.959,0.0,24.444444444444446,24.49555555555556
2024-06-05 17:16:19,25.4417,25.4218,25.4737,34.9583,34.982,24.9481,25.4513,6.69236,46.7371,562.405,0.0,24.444444444444446,24.495925925925928
2024-06-05 17:16:20,25.4359,25.448,25.4806,34.9585,34.982,24.9712,25.4546,5.37941,46.0807,563.784,0.0,24.444444444444446,24.496296296296297
2024-06-05 17:16:21,25.4489,25.4382,25.5021,34.9517,34.982,24.9627,25.4546,5.05118,46.0807,565.064,0.0,24.444444444444446,24.49666666666667
2024-06-05 17:16:22,25.4306,25.4447,25.4852,34.9698,34.9787,24.9709,25.4579,6.36412,46.7371,565.753,0.0,24.444444444444446,24.49703703703704
2024-06-05 17:16:23,25.4327,25.4546,25.4733,34.9372,34.982,24.9714,25.4612,5.05118,46.4089,565.655,0.0,24.444444444444446,24.497407407407408
2024-06-05 17:16:24,25.4315,25.471,25.482,34.938,34.9852,24.9639,25.4612,6.69236,45.7524,565.95,0.0,24.444444444444446,24.49777777777778
2024-06-05 17:16:25,25.4315,25.4513,25.4838,34.9684,34.9885,24.9701,25.4579,12.2724,46.0807,564.768,0.0,24.444444444444446,24.49814814814815
2024-06-05 17:16:26,25.4283,25.4447,25.4765,34.9751,34.9852,24.975,25.4612,5.05118,45.7524,564.276,0.0,24.444444444444446,24.49851851851852
2024-06-05 17:16:27,25.4305,25.4612,25.4698,34.9468,34.9787,24.979,25.4579,7.67706,46.0807,565.556,0.0,24.444444444444446,24.498888888888892
2024-06-05 17:16:28,25.4267,25.4546,25.477,34.9556,34.982,24.971,25.4546,8.0053,45.4242,565.655,0.0,24.444444444444446,24.49925925925926
2024-06-05 17:16:29,25.4424,25.4513,25.4931,34.9635,34.9754,24.969,25.4579,7.02059,45.7524,565.458,0.0,24.444444444444446,24.49962962962963
2024-06-05 17:16:30,25.4358,25.448,25.4858,34.9639,34.9852,24.963,25.4612,6.03588,46.7371,564.473,0.0,24.444444444444446,24.5
2024-06-05 17:16:31,25.4252,25.4644,25.4791,34.9551,34.982,24.9629,25.4546,7.02059,47.0654,564.374,0.0,24.444444444444446,24.500370370370373
2024-06-05 17:16:32,25.4293,25.4513,25.4786,34.9647,34.9754,24.9747,25.4579,6.69236,49.6913,563.784,0.0,24.444444444444446,24.500740740740742
2024-06-05 17:16:33,25.4225,25.4513,25.4764,34.9415,34.9754,24.967,25.4546,5.37941,45.4242,563.193,0.0,24.444444444444446,24.50111111111111
2024-06-05 17:16:34,25.4276,25.4513,25.4856,34.9371,34.982,24.962,25.4546,7.34883,42.4701,559.845,0.0,24.444444444444446,24.501481481481484
2024-06-05 17:16:35,25.4363,25.4447,25.495,34.9715,34.9885,24.9592,25.4513,6.69236,45.096,562.799,0.0,24.444444444444446,24.501851851851853
2024-06-05 17:16:36,25.4375,25.4349,25.4889,34.9644,34.9852,24.9796,25.4579,7.34883,47.0654,562.602,0.0,24.444444444444446,24.502222222222223
2024-06-05 17:16:37,25.4462,25.448,25.482,34.9446,34.982,24.9559,25.4546,5.70765,47.0654,562.799,0.0,24.444444444444446,24.502592592592595
2024-06-05 17:16:38,25.431,25.4546,25.4895,34.9648,34.982,24.987,25.4612,5.70765,43.4548,562.11,0.0,24.444444444444446,24.502962962962965
2024-06-05 17:16:39,25.4363,25.4447,25.479,34.9602,34.9852,24.9724,25.4579,6.03588,44.7677,562.208,0.0,24.444444444444446,24.503333333333334
2024-06-05 17:16:40,25.4315,25.4513,25.4815,34.9618,34.9787,24.9731,25.4579,6.03588,47.3936,562.897,0.0,24.444444444444446,24.503703703703707
2024-06-05 17:16:41,25.4359,25.4546,25.485,34.9404,34.9852,24.9664,25.4546,4.3947,45.4242,563.685,0.0,24.444444444444446,24.504074074074076
2024-06-05 17:16:42,25.4408,25.4415,25.486,34.9702,34.9852,24.9642,25.4612,5.70765,45.096,564.768,0.0,24.444444444444446,24.504444444444445
2024-06-05 17:16:43,25.4536,25.4382,25.4838,34.9568,34.9787,24.971,25.4513,6.03588,44.7677,565.753,0.0,24.444444444444446,24.504814814814818
2024-06-05 17:16:44,25.4631,25.448,25.5026,34.9715,34.982,24.9655,25.4513,5.37941,46.7371,565.852,0.0,24.444444444444446,24.505185185185187
2024-06-05 17:16:45,25.4526,25.4447,25.4921,34.9848,34.9754,24.971,25.4579,-5.45238,47.0654,568.313,0.0,24.444444444444446,24.505555555555556
2024-06-05 17:16:46,25.4599,25.4579,25.4939,34.9879,34.9852,24.9665,25.4546,6.69236,44.1113,565.556,0.0,24.444444444444446,24.50592592592593
2024-06-05 17:16:47,25.4484,25.4447,25.4884,34.9756,34.9852,24.9791,25.4513,6.69236,44.1113,567.132,0.0,24.444444444444446,24.5062962962963
2024-06-05 17:16:48,25.4452,25.4447,25.4957,34.9647,34.982,24.9907,25.4579,4.06647,47.7219,562.307,0.0,24.444444444444446,24.506666666666668
2024-06-05 17:16:49,25.4545,25.448,25.4858,34.969,34.9787,24.9781,25.4612,5.37941,48.3783,567.132,0.0,24.444444444444446,24.50703703703704
2024-06-05 17:16:50,25.4495,25.448,25.4893,34.9518,34.9754,24.9694,25.4612,5.37941,46.0807,566.639,0.0,24.444444444444446,24.50740740740741
2024-06-05 17:16:51,25.4498,25.448,25.4973,34.9633,34.9787,24.988,25.4546,4.3947,43.783,566.344,0.0,24.444444444444446,24.50777777777778
2024-06-05 17:16:52,25.4493,25.448,25.484,34.9653,34.9885,24.9804,25.4513,5.05118,44.7677,566.442,0.0,24.444444444444446,24.50814814814815
2024-06-05 17:16:53,25.4472,25.4513,25.4936,34.9728,34.982,24.98,25.4612,5.37941,48.0501,565.753,0.0,24.444444444444446,24.50851851851852
2024-06-05 17:16:54,25.4619,25.4415,25.5032,34.9776,34.982,24.9786,25.4579,3.41,46.7371,565.655,0.0,24.444444444444446,24.50888888888889
2024-06-05 17:16:55,25.457,25.4447,25.4917,34.9727,34.9852,24.9771,25.4546,6.36412,44.4395,565.261,0.0,24.444444444444446,24.50925925925926
2024-06-05 17:16:56,25.447,25.4546,25.4898,34.983,34.9754,24.9652,25.4546,6.69236,43.783,564.276,0.0,24.444444444444446,24.509629629629632
2024-06-05 17:16:57,25.464,25.4513,25.4968,34.9893,34.9918,24.9658,25.4612,4.3947,43.1266,565.064,0.0,24.444444444444446,24.51
2024-06-05 17:16:58,25.4465,25.4612,25.4794,34.9932,34.9787,24.9725,25.4579,7.02059,46.4089,564.374,0.0,24.444444444444446,24.51037037037037
2024-06-05 17:16:59,25.4445,25.448,25.4833,34.9856,34.9918,24.9793,25.4546,5.37941,46.7371,564.67,0.0,24.444444444444446,24.510740740740744
2024-06-05 17:17:00,25.4693,25.448,25.4988,34.991,34.9885,24.9728,25.4546,6.03588,46.0807,564.473,0.0,24.444444444444446,24.511111111111113
2024-06-05 17:17:01,25.4491,25.4579,25.4915,34.9953,34.9885,24.9669,25.4612,7.34883,43.4548,564.374,0.0,24.444444444444446,24.511481481481482
2024-06-05 17:17:02,25.4575,25.4546,25.4845,35.0001,34.9754,24.9479,25.4546,4.72294,44.1113,563.587,0.0,24.444444444444446,24.511851851851855
2024-06-05 17:17:03,25.4581,25.4612,25.4912,34.9971,34.9885,24.9651,25.4546,25.0736,45.096,563.094,0.0,24.444444444444446,24.512222222222224
2024-06-05 17:17:04,25.4579,25.4513,25.4999,34.9767,34.982,24.9534,25.4513,5.70765,45.096,562.996,0.0,24.444444444444446,24.512592592592593
2024-06-05 17:17:05,25.4577,25.448,25.4979,35.0002,34.9885,24.9654,25.4579,6.36412,47.0654,563.193,0.0,24.444444444444446,24.512962962962966
2024-06-05 17:17:06,25.4598,25.4447,25.4902,34.9988,34.9754,24.962,25.4513,6.69236,46.7371,563.587,0.0,24.444444444444446,24.513333333333335
2024-06-05 17:17:07,25.4563,25.4415,25.5081,34.989,34.9787,24.955,25.4513,6.36412,47.0654,562.7,0.0,24.444444444444446,24.513703703703705
2024-06-05 17:17:08,25.4697,25.4546,25.5077,35.0038,34.982,24.9677,25.4513,6.03588,46.7371,563.193,0.0,24.444444444444446,24.514074074074077
2024-06-05 17:17:09,25.4643,25.448,25.5045,34.9973,34.982,24.956,25.4546,6.36412,46.0807,563.587,0.0,24.444444444444446,24.514444444444447
2024-06-05 17:17:10,25.4661,25.448,25.4907,34.9867,34.9885,24.9657,25.4612,6.36412,44.4395,563.882,0.0,24.444444444444446,24.514814814814816
2024-06-05 17:17:11,25.4679,25.4447,25.5017,34.9817,34.9885,24.9631,25.4546,6.69236,45.7524,563.587,0.0,24.444444444444446,24.515185185185185
2024-06-05 17:17:12,25.4652,25.448,25.5027,34.9942,34.9852,24.959,25.4546,5.05118,45.096,560.042,0.0,24.444444444444446,24.515555555555558
2024-06-05 17:17:13,25.4636,25.448,25.5059,35.0132,34.9787,24.9581,25.4579,6.69236,45.096,563.291,0.0,24.444444444444446,24.515925925925927
2024-06-05 17:17:14,25.4679,25.448,25.5061,34.9944,34.9721,24.9713,25.4579,6.69236,47.7219,562.307,0.0,24.444444444444446,24.516296296296296
2024-06-05 17:17:15,25.4657,25.4513,25.5006,35.0053,34.9754,24.967,25.4579,5.37941,45.7524,562.011,0.0,24.444444444444446,24.51666666666667
2024-06-05 17:17:16,25.4639,25.448,25.5003,34.9963,34.9918,24.9757,25.4579,5.70765,48.3783,560.83,0.0,24.444444444444446,24.51703703703704
2024-06-05 17:17:17,25.4751,25.4513,25.5034,34.9949,34.9721,24.9699,25.4546,7.34883,46.4089,559.549,0.0,24.444444444444446,24.517407407407408
2024-06-05 17:17:18,25.4775,25.448,25.5113,34.9867,34.9852,24.9705,25.4546,7.34883,47.0654,559.352,0.0,24.444444444444446,24.51777777777778
2024-06-05 17:17:19,25.4817,25.4513,25.5096,34.9767,34.9885,24.976,25.4579,5.70765,47.0654,560.534,0.0,24.444444444444446,24.51814814814815
2024-06-05 17:17:20,25.4873,25.448,25.514,34.9906,34.982,24.9794,25.4579,7.67706,45.7524,557.678,0.0,24.444444444444446,24.51851851851852
2024-06-05 17:17:21,25.4707,25.4513,25.5077,34.9909,34.982,24.9664,25.4579,7.34883,43.783,557.088,0.0,24.444444444444446,24.518888888888892
2024-06-05 17:17:22,25.48,25.4447,25.5064,34.9766,34.9852,24.9745,25.4579,6.36412,47.0654,556.989,0.0,24.444444444444446,24.51925925925926
2024-06-05 17:17:23,25.4685,25.448,25.5041,34.9925,34.9852,24.9805,25.4546,7.67706,45.096,557.088,0.0,24.444444444444446,24.51962962962963
2024-06-05 17:17:24,25.4699,25.448,25.5094,35.0006,34.9852,24.9767,25.4579,7.02059,46.7371,557.777,0.0,24.444444444444446,24.520000000000003
2024-06-05 17:17:25,25.4686,25.4382,25.5074,34.9844,34.9787,24.9828,25.4546,12.9288,45.4242,560.731,0.0,24.444444444444446,24.520370370370372
2024-06-05 17:17:26,25.4696,25.4447,25.5039,34.965,34.9852,24.986,25.4612,5.37941,47.3936,558.959,0.0,24.444444444444446,24.52074074074074
2024-06-05 17:17:27,25.4629,25.4513,25.5028,34.9796,34.9852,24.9778,25.4579,7.02059,50.0195,558.663,0.0,24.444444444444446,24.521111111111114
2024-06-05 17:17:28,25.4787,25.4415,25.5035,34.9845,34.982,24.9858,25.4579,7.02059,48.3783,559.549,0.0,24.444444444444446,24.521481481481484
2024-06-05 17:17:29,25.474,25.4382,25.5165,34.9963,34.9951,24.9758,25.4546,5.37941,48.7066,564.178,0.0,24.444444444444446,24.521851851851853
2024-06-05 17:17:30,25.4805,25.448,25.5168,34.9959,34.982,24.9735,25.4579,6.03588,45.7524,560.239,0.0,24.444444444444446,24.522222222222222
2024-06-05 17:17:31,25.4677,25.448,25.5102,34.9828,34.9852,24.9807,25.4579,7.02059,46.7371,559.451,0.0,24.444444444444446,24.522592592592595
2024-06-05 17:17:32,25.472,25.448,25.5136,34.9941,34.982,24.9857,25.4579,6.36412,46.0807,560.633,0.0,24.444444444444446,24.522962962962964
2024-06-05 17:17:33,25.4627,25.448,25.5193,34.9893,34.982,24.9761,25.4546,5.70765,47.3936,560.83,0.0,24.444444444444446,24.523333333333333
2024-06-05 17:17:34,25.4739,25.4841,25.5248,34.9777,34.9787,24.9939,25.4874,7.67706,48.7066,561.026,0.0,24.444444444444446,24.523703703703706
2024-06-05 17:17:35,25.4782,25.4841,25.5154,34.9823,34.9852,25.0004,25.494,5.70765,45.096,561.322,0.0,24.444444444444446,24.524074074074075
