TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 17:17:36,25.4753,25.4809,25.5251,34.9904,34.9885,24.9887,25.4907,6.03588,43.4548,561.223,0.0,24.444444444444446,24.524444444444445
2024-06-05 17:17:37,25.4562,25.4841,25.5104,34.9998,34.9754,24.9956,25.494,7.67706,44.7677,561.322,0.0,24.444444444444446,24.524814814814818
2024-06-05 17:17:38,25.4516,25.4776,25.517,34.9988,34.9852,24.994,25.4874,7.02059,48.7066,561.716,0.0,24.444444444444446,24.525185185185187
2024-06-05 17:17:39,25.4702,25.4776,25.5213,35.0001,34.9754,24.9896,25.4973,12.9288,46.7371,561.716,0.0,24.444444444444446,24.525555555555556
2024-06-05 17:17:40,25.4628,25.4809,25.5202,35.0024,34.982,24.9897,25.494,5.70765,44.1113,561.716,0.0,24.444444444444446,24.52592592592593
2024-06-05 17:17:41,25.4605,25.4809,25.511,34.994,34.9721,24.9787,25.4907,5.37941,44.7677,560.239,0.0,24.444444444444446,24.526296296296298
2024-06-05 17:17:42,25.4683,25.4809,25.5183,34.9606,34.9787,24.9996,25.4907,7.34883,47.3936,561.223,0.0,24.444444444444446,24.526666666666667
2024-06-05 17:17:43,25.4623,25.4874,25.5196,34.9968,34.9852,24.9987,25.4907,6.69236,47.0654,560.928,0.0,24.444444444444446,24.52703703703704
2024-06-05 17:17:44,25.4533,25.4776,25.5181,34.9979,34.9885,24.9938,25.494,6.69236,45.4242,560.633,0.0,24.444444444444446,24.52740740740741
2024-06-05 17:17:45,25.4643,25.4809,25.5186,34.9994,34.9787,24.9841,25.494,7.02059,45.7524,559.352,0.0,24.444444444444446,24.52777777777778
2024-06-05 17:17:46,25.4604,25.4776,25.5319,34.991,34.9852,24.9842,25.494,8.0053,48.7066,560.14,0.0,24.444444444444446,24.52814814814815
2024-06-05 17:17:47,25.4503,25.4809,25.5176,35.0033,34.982,24.9841,25.4874,6.36412,48.0501,559.746,0.0,24.444444444444446,24.52851851851852
2024-06-05 17:17:48,25.4474,25.4776,25.5164,34.989,34.9885,24.9792,25.4973,6.69236,46.0807,559.943,0.0,24.444444444444446,24.52888888888889
2024-06-05 17:17:49,25.451,25.4743,25.5204,34.9919,34.982,24.9878,25.494,7.67706,46.4089,559.746,0.0,24.444444444444446,24.529259259259263
2024-06-05 17:17:50,25.4564,25.4776,25.5157,35.0122,34.9852,24.9832,25.4907,6.03588,46.4089,559.746,0.0,24.444444444444446,24.529629629629632
2024-06-05 17:17:51,25.4453,25.4907,25.5166,35.018,34.9852,24.9849,25.4973,6.03588,44.4395,557.088,0.0,24.444444444444446,24.53
2024-06-05 17:17:52,25.4511,25.4743,25.5191,35.0014,34.9852,24.9891,25.4907,6.69236,48.3783,560.042,0.0,24.444444444444446,24.53037037037037
2024-06-05 17:17:53,25.4459,25.4874,25.5133,34.9952,34.9787,24.9911,25.4973,12.9288,46.7371,559.057,0.0,24.444444444444446,24.530740740740743
2024-06-05 17:17:54,25.458,25.4907,25.5226,34.9952,34.9852,24.9928,25.4907,6.36412,44.7677,559.549,0.0,24.444444444444446,24.531111111111112
2024-06-05 17:17:55,25.4616,25.4776,25.5247,34.9805,34.9787,24.9903,25.4973,6.36412,46.4089,560.14,0.0,24.444444444444446,24.53148148148148
2024-06-05 17:17:56,25.444,25.4809,25.5022,35.0001,34.9918,25.0019,25.494,5.05118,46.4089,557.974,0.0,24.444444444444446,24.531851851851854
2024-06-05 17:17:57,25.4547,25.4776,25.5102,35.0155,34.9754,24.9953,25.4907,5.05118,45.4242,560.83,0.0,24.444444444444446,24.532222222222224
2024-06-05 17:17:58,25.4582,25.4776,25.505,35.0063,34.9754,24.9837,25.4841,6.69236,48.0501,561.125,0.0,24.444444444444446,24.532592592592593
2024-06-05 17:17:59,25.4643,25.4907,25.5093,35.0271,34.982,24.9875,25.4907,6.03588,46.0807,561.716,0.0,24.444444444444446,24.532962962962966
2024-06-05 17:18:00,25.4596,25.4874,25.5169,34.9928,34.9885,24.9979,25.4973,5.70765,41.8136,561.125,0.0,24.444444444444446,24.533333333333335
2024-06-05 17:18:01,25.4699,25.4776,25.5311,34.9983,34.9852,24.9783,25.4973,6.69236,47.0654,561.42,0.0,24.444444444444446,24.533703703703704
2024-06-05 17:18:02,25.4696,25.4874,25.5114,35.0002,34.982,24.9908,25.4907,5.05118,46.7371,560.928,0.0,24.444444444444446,24.534074074074077
2024-06-05 17:18:03,25.4748,25.4776,25.5255,34.9853,34.9885,24.9912,25.4907,6.03588,42.1418,561.42,0.0,24.444444444444446,24.534444444444446
2024-06-05 17:18:04,25.4746,25.4874,25.521,34.9847,34.9852,24.9915,25.4907,7.02059,44.1113,562.208,0.0,24.444444444444446,24.534814814814816
2024-06-05 17:18:05,25.4657,25.4841,25.518,34.9946,34.982,24.9916,25.4907,5.05118,44.1113,562.405,0.0,24.444444444444446,24.53518518518519
2024-06-05 17:18:06,25.4747,25.4776,25.532,34.9863,34.9787,24.996,25.494,6.03588,46.7371,562.897,0.0,24.444444444444446,24.535555555555558
2024-06-05 17:18:07,25.4645,25.4776,25.507,34.9861,34.9754,24.9997,25.4907,5.05118,44.1113,563.488,0.0,24.444444444444446,24.535925925925927
2024-06-05 17:18:08,25.4743,25.4776,25.5189,34.9682,34.982,24.9961,25.4874,5.70765,43.783,562.7,0.0,24.444444444444446,24.5362962962963
2024-06-05 17:18:09,25.477,25.4841,25.5222,34.9773,34.982,25.0062,25.494,7.34883,46.7371,562.208,0.0,24.444444444444446,24.53666666666667
2024-06-05 17:18:10,25.4839,25.4874,25.5253,34.9724,34.9852,25.0134,25.494,4.06647,45.4242,563.291,0.0,24.444444444444446,24.537037037037038
2024-06-05 17:18:11,25.475,25.4841,25.5149,34.9774,34.9852,25.0122,25.494,7.34883,43.4548,563.094,0.0,24.444444444444446,24.537407407407407
2024-06-05 17:18:12,25.4775,25.4809,25.5227,34.9476,34.9885,25.0167,25.4907,4.3947,44.7677,563.291,0.0,24.444444444444446,24.53777777777778
2024-06-05 17:18:13,25.4787,25.4874,25.5324,34.9729,34.9852,25.0014,25.4874,5.70765,48.0501,563.685,0.0,24.444444444444446,24.53814814814815
2024-06-05 17:18:14,25.4722,25.4841,25.5222,34.9581,34.9918,25.0143,25.4907,4.72294,50.0195,563.094,0.0,24.444444444444446,24.53851851851852
2024-06-05 17:18:15,25.4864,25.4809,25.5263,34.9596,34.9885,25.02,25.4907,5.70765,47.0654,562.996,0.0,24.444444444444446,24.53888888888889
2024-06-05 17:18:16,25.4787,25.4776,25.525,34.9426,34.9754,25.0176,25.4907,6.69236,45.096,563.981,0.0,24.444444444444446,24.53925925925926
2024-06-05 17:18:17,25.4853,25.4809,25.5305,34.9444,34.9787,25.0185,25.4907,4.72294,40.8289,561.617,0.0,24.444444444444446,24.53962962962963
2024-06-05 17:18:18,25.4825,25.4874,25.522,34.9306,34.9885,25.0315,25.494,6.03588,45.4242,563.882,0.0,24.444444444444446,24.540000000000003
2024-06-05 17:18:19,25.4841,25.4841,25.5184,34.9378,34.9721,25.0218,25.4907,5.70765,47.0654,563.882,0.0,24.444444444444446,24.540370370370372
2024-06-05 17:18:20,25.4935,25.4776,25.5238,34.9681,34.9852,25.0321,25.494,5.70765,46.4089,563.587,0.0,24.444444444444446,24.54074074074074
2024-06-05 17:18:21,25.4816,25.4809,25.5321,34.9684,34.982,25.025,25.4907,5.37941,44.1113,563.193,0.0,24.444444444444446,24.541111111111114
2024-06-05 17:18:22,25.4856,25.4809,25.5283,34.9432,34.982,25.0336,25.4907,5.70765,44.7677,563.39,0.0,24.444444444444446,24.541481481481483
2024-06-05 17:18:23,25.4839,25.4874,25.5287,34.9446,34.9852,25.031,25.4907,5.05118,48.3783,563.39,0.0,24.444444444444446,24.541851851851852
2024-06-05 17:18:24,25.4919,25.4907,25.5298,34.9381,34.982,25.0344,25.494,5.70765,43.4548,563.587,0.0,24.444444444444446,24.542222222222225
2024-06-05 17:18:25,25.4836,25.4841,25.5281,34.9408,34.982,25.0274,25.4973,5.05118,45.4242,566.639,0.0,24.444444444444446,24.542592592592595
2024-06-05 17:18:26,25.4872,25.4809,25.527,34.9402,34.982,25.0293,25.4874,6.36412,46.7371,566.836,0.0,24.444444444444446,24.542962962962964
2024-06-05 17:18:27,25.4888,25.4809,25.5363,34.9517,34.9754,25.0295,25.494,6.03588,45.7524,562.996,0.0,24.444444444444446,24.543333333333337
2024-06-05 17:18:28,25.5035,25.4874,25.5412,34.9553,34.9852,25.0283,25.494,3.73823,43.783,565.556,0.0,24.444444444444446,24.543703703703706
2024-06-05 17:18:29,25.493,25.4841,25.5282,34.9601,34.9885,25.0245,25.4874,4.06647,47.0654,564.571,0.0,24.444444444444446,24.544074074074075
2024-06-05 17:18:30,25.487,25.4841,25.5286,34.9541,34.982,25.0248,25.5006,6.69236,46.4089,561.617,0.0,24.444444444444446,24.544444444444444
2024-06-05 17:18:31,25.5072,25.4809,25.5355,34.9492,34.982,25.0208,25.494,7.34883,44.4395,561.42,0.0,24.444444444444446,24.544814814814817
2024-06-05 17:18:32,25.5039,25.4874,25.5403,34.9776,34.982,25.0124,25.5006,3.73823,45.7524,561.617,0.0,24.444444444444446,24.545185185185186
2024-06-05 17:18:33,25.5056,25.4743,25.5417,34.9803,34.9787,25.0148,25.4973,5.37941,47.7219,561.913,0.0,24.444444444444446,24.545555555555556
2024-06-05 17:18:34,25.5027,25.4809,25.5395,34.9781,34.982,25.0077,25.4874,5.37941,44.4395,562.307,0.0,24.444444444444446,24.54592592592593
2024-06-05 17:18:35,25.5036,25.4841,25.5336,34.9707,34.982,25.0123,25.4907,4.72294,45.096,563.094,0.0,24.444444444444446,24.546296296296298
2024-06-05 17:18:36,25.5055,25.4874,25.5313,34.9618,34.9852,25.0126,25.4874,5.70765,47.0654,562.996,0.0,24.444444444444446,24.546666666666667
2024-06-05 17:18:37,25.4919,25.4874,25.5321,34.9829,34.982,25.0176,25.4874,7.02059,43.4548,562.799,0.0,24.444444444444446,24.54703703703704
2024-06-05 17:18:38,25.4984,25.4809,25.5296,34.9885,34.9852,25.0076,25.4973,6.69236,44.1113,563.291,0.0,24.444444444444446,24.54740740740741
2024-06-05 17:18:39,25.4979,25.4907,25.5423,34.9815,34.9852,25.0087,25.4973,6.03588,47.7219,563.981,0.0,24.444444444444446,24.547777777777778
2024-06-05 17:18:40,25.5061,25.4743,25.5383,34.9949,34.9852,25.01,25.4841,5.37941,46.7371,564.473,0.0,24.444444444444446,24.54814814814815
2024-06-05 17:18:41,25.4954,25.4841,25.5345,35.005,34.9852,25.002,25.4809,7.67706,45.096,565.162,0.0,24.444444444444446,24.54851851851852
2024-06-05 17:18:42,25.513,25.4874,25.5413,34.978,34.982,24.9913,25.4907,5.70765,46.0807,565.458,0.0,24.444444444444446,24.54888888888889
2024-06-05 17:18:43,25.5116,25.4809,25.5555,35.0042,34.9787,24.9879,25.4907,6.69236,46.0807,564.374,0.0,24.444444444444446,24.549259259259262
2024-06-05 17:18:44,25.5061,25.4809,25.5417,35.0042,34.9852,25.0033,25.4973,6.03588,48.7066,564.867,0.0,24.444444444444446,24.54962962962963
2024-06-05 17:18:45,25.5073,25.4776,25.5482,35.0021,34.9852,25.0048,25.4874,4.72294,44.1113,564.571,0.0,24.444444444444446,24.55
2024-06-05 17:18:46,25.5048,25.4907,25.5475,34.997,34.9852,24.9963,25.4973,5.37941,44.7677,560.731,0.0,24.444444444444446,24.550370370370374
2024-06-05 17:18:47,25.4979,25.4874,25.5543,34.9997,34.982,25.008,25.4907,6.36412,44.7677,562.405,0.0,24.444444444444446,24.550740740740743
2024-06-05 17:18:48,25.4963,25.4841,25.5463,35.0246,34.9852,25.0081,25.4907,6.36412,49.363,564.473,0.0,24.444444444444446,24.551111111111112
2024-06-05 17:18:49,25.4975,25.4874,25.5489,35.0139,34.982,25.0087,25.4841,6.69236,46.0807,559.648,0.0,24.444444444444446,24.551481481481485
2024-06-05 17:18:50,25.4942,25.4776,25.5508,35.0355,34.9852,25.0007,25.4874,6.36412,44.7677,560.14,0.0,24.444444444444446,24.551851851851854
2024-06-05 17:18:51,25.4976,25.5137,25.5458,35.0301,34.9852,25.0163,25.5137,3.41,47.3936,560.731,0.0,24.444444444444446,24.552222222222223
2024-06-05 17:18:52,25.4963,25.5203,25.5392,35.0294,34.9852,25.0061,25.5367,6.36412,45.7524,559.254,0.0,24.444444444444446,24.552592592592593
2024-06-05 17:18:53,25.498,25.517,25.5487,35.0037,34.9885,24.9913,25.5301,7.67706,43.783,558.959,0.0,24.444444444444446,24.552962962962965
2024-06-05 17:18:54,25.4821,25.5203,25.546,35.0244,34.982,25.0073,25.5367,7.67706,47.7219,559.057,0.0,24.444444444444446,24.553333333333335
2024-06-05 17:18:55,25.4903,25.5137,25.547,35.0234,34.982,25.0169,25.5301,6.03588,47.7219,558.86,0.0,24.444444444444446,24.553703703703704
2024-06-05 17:18:56,25.483,25.5203,25.5449,35.0272,34.982,24.9999,25.5268,6.69236,46.0807,558.959,0.0,24.444444444444446,24.554074074074077
2024-06-05 17:18:57,25.4925,25.5235,25.5398,35.0228,34.982,24.9987,25.5301,6.36412,47.3936,557.383,0.0,24.444444444444446,24.554444444444446
2024-06-05 17:18:58,25.4854,25.5203,25.5434,35.0374,34.982,24.9878,25.517,5.70765,45.4242,559.352,0.0,24.444444444444446,24.554814814814815
2024-06-05 17:18:59,25.4832,25.5203,25.5467,35.0405,34.9852,24.997,25.5235,7.02059,48.0501,559.156,0.0,24.444444444444446,24.555185185185188
2024-06-05 17:19:00,25.4837,25.5137,25.5415,35.0089,34.982,25.008,25.5235,12.6006,49.0348,559.648,0.0,24.444444444444446,24.555555555555557
2024-06-05 17:19:01,25.4882,25.5235,25.5392,35.0281,34.982,24.9999,25.5203,6.03588,45.4242,558.171,0.0,24.444444444444446,24.555925925925926
2024-06-05 17:19:02,25.4922,25.517,25.5607,35.0239,34.982,24.9995,25.5301,7.34883,46.0807,559.156,0.0,24.444444444444446,24.5562962962963
2024-06-05 17:19:03,25.4856,25.5137,25.5564,35.0491,34.982,25.0176,25.5662,7.34883,47.7219,558.959,0.0,24.444444444444446,24.55666666666667
2024-06-05 17:19:04,25.4911,25.517,25.5619,35.0471,34.982,24.9907,25.5268,6.69236,44.7677,557.875,0.0,24.444444444444446,24.557037037037038
2024-06-05 17:19:05,25.4856,25.5203,25.5374,35.0256,34.9852,24.9954,25.5334,6.36412,45.096,558.959,0.0,24.444444444444446,24.55740740740741
2024-06-05 17:19:06,25.4929,25.5071,25.5503,35.0189,34.9885,25.0066,25.5564,6.69236,46.7371,563.094,0.0,24.444444444444446,24.55777777777778
2024-06-05 17:19:07,25.4922,25.5268,25.5404,35.0026,34.982,25.0041,25.5235,7.02059,44.7677,558.86,0.0,24.444444444444446,24.55814814814815
2024-06-05 17:19:08,25.4937,25.517,25.5381,35.024,34.9787,25.0094,25.5235,6.36412,48.0501,558.959,0.0,24.444444444444446,24.55851851851852
2024-06-05 17:19:09,25.4946,25.5235,25.5371,35.0078,34.9885,25.0094,25.5268,6.03588,46.0807,559.156,0.0,24.444444444444446,24.55888888888889
2024-06-05 17:19:10,25.5015,25.5137,25.5462,34.9956,34.982,25.0037,25.5203,5.70765,38.203,559.254,0.0,24.444444444444446,24.55925925925926
2024-06-05 17:19:11,25.502,25.5071,25.5406,34.9997,34.9885,25.001,25.5235,5.37941,47.3936,559.943,0.0,24.444444444444446,24.559629629629633
2024-06-05 17:19:12,25.4902,25.5203,25.5448,34.9965,34.982,25.0063,25.5268,6.69236,46.7371,560.337,0.0,24.444444444444446,24.560000000000002
2024-06-05 17:19:13,25.4964,25.5071,25.5467,34.9958,34.9787,25.0182,25.5301,5.37941,44.4395,560.042,0.0,24.444444444444446,24.56037037037037
2024-06-05 17:19:14,25.5045,25.517,25.5555,34.9989,34.982,25.0141,25.5203,6.03588,46.4089,563.981,0.0,24.444444444444446,24.56074074074074
2024-06-05 17:19:15,25.4945,25.5203,25.5367,34.9785,34.9787,25.0178,25.5367,5.05118,48.0501,562.504,0.0,24.444444444444446,24.561111111111114
2024-06-05 17:19:16,25.5025,25.5203,25.5383,34.9641,34.982,25.023,25.5268,4.72294,46.7371,562.996,0.0,24.444444444444446,24.561481481481483
2024-06-05 17:19:17,25.4965,25.5038,25.549,34.9576,34.9852,25.0278,25.5235,5.70765,44.7677,563.291,0.0,24.444444444444446,24.561851851851852
2024-06-05 17:19:18,25.4959,25.5104,25.5466,34.9599,34.9852,25.0308,25.5301,6.36412,48.3783,563.784,0.0,24.444444444444446,24.562222222222225
2024-06-05 17:19:19,25.5049,25.5038,25.5508,34.9347,34.9852,25.0203,25.5038,4.06647,49.0348,564.079,0.0,24.444444444444446,24.562592592592594
2024-06-05 17:19:20,25.5032,25.5268,25.5498,34.9495,34.982,25.0239,25.5235,7.34883,42.1418,563.587,0.0,24.444444444444446,24.562962962962963
2024-06-05 17:19:21,25.5033,25.5137,25.5469,34.936,34.9885,25.0218,25.5235,6.03588,44.7677,564.178,0.0,24.444444444444446,24.563333333333336
2024-06-05 17:19:22,25.5009,25.5235,25.5443,34.9499,34.982,25.0333,25.5203,4.72294,45.7524,565.753,0.0,24.444444444444446,24.563703703703705
2024-06-05 17:19:23,25.5141,25.517,25.5593,34.923,34.982,25.0266,25.5301,6.03588,48.0501,563.39,0.0,24.444444444444446,24.564074074074075
2024-06-05 17:19:24,25.5114,25.5203,25.548,34.9078,34.9787,25.0415,25.5334,5.70765,47.7219,563.193,0.0,24.444444444444446,24.564444444444447
2024-06-05 17:19:25,25.5055,25.5301,25.5466,34.9336,34.9754,25.0207,25.5334,6.03588,46.0807,563.291,0.0,24.444444444444446,24.564814814814817
2024-06-05 17:19:26,25.5112,25.5137,25.5576,34.9243,34.982,25.0237,25.5301,6.03588,45.7524,563.193,0.0,24.444444444444446,24.565185185185186
2024-06-05 17:19:27,25.5098,25.5268,25.5562,34.9129,34.9787,25.0237,25.5268,1.76882,43.783,562.996,0.0,24.444444444444446,24.56555555555556
2024-06-05 17:19:28,25.5043,25.517,25.5415,34.9202,34.9852,25.0322,25.5465,5.70765,44.1113,562.799,0.0,24.444444444444446,24.565925925925928
2024-06-05 17:19:29,25.5194,25.5137,25.5628,34.9118,34.982,25.0179,25.517,7.67706,46.7371,562.307,0.0,24.444444444444446,24.566296296296297
2024-06-05 17:19:30,25.5185,25.5137,25.555,34.8893,34.982,25.0272,25.5268,5.05118,45.7524,561.716,0.0,24.444444444444446,24.56666666666667
2024-06-05 17:19:31,25.5151,25.4874,25.5454,34.91,34.9885,25.031,25.5268,5.37941,48.3783,562.011,0.0,24.444444444444446,24.56703703703704
2024-06-05 17:19:32,25.5269,25.5137,25.5573,34.9233,34.9787,25.0337,25.5268,6.36412,47.3936,565.261,0.0,24.444444444444446,24.56740740740741
2024-06-05 17:19:33,25.5128,25.5104,25.5575,34.9267,34.982,25.0093,25.5268,6.03588,45.4242,561.913,0.0,24.444444444444446,24.56777777777778
2024-06-05 17:19:34,25.5288,25.5268,25.5628,34.9335,34.982,25.0306,25.517,8.0053,45.096,562.11,0.0,24.444444444444446,24.56814814814815
2024-06-05 17:19:35,25.5197,25.5006,25.5473,34.9189,34.9852,25.0438,25.5367,5.70765,45.7524,559.943,0.0,24.444444444444446,24.56851851851852
2024-06-05 17:19:36,25.5285,25.517,25.5609,34.9074,34.982,25.0363,25.5203,5.37941,47.7219,559.156,0.0,24.444444444444446,24.568888888888893
2024-06-05 17:19:37,25.5211,25.5104,25.5565,34.9144,34.9852,25.0436,25.517,6.03588,46.0807,562.208,0.0,24.444444444444446,24.569259259259262
2024-06-05 17:19:38,25.5301,25.5203,25.5634,34.927,34.9787,25.0279,25.517,5.05118,44.4395,561.814,0.0,24.444444444444446,24.56962962962963
2024-06-05 17:19:39,25.5176,25.5203,25.5526,34.9163,34.9885,25.0266,25.5268,4.72294,46.4089,561.322,0.0,24.444444444444446,24.57
2024-06-05 17:19:40,25.5311,25.5071,25.5539,34.9197,34.9852,25.0419,25.5334,6.69236,46.7371,561.716,0.0,24.444444444444446,24.570370370370373
2024-06-05 17:19:41,25.5263,25.5235,25.5487,34.9187,34.982,25.0322,25.5268,6.69236,41.8136,561.814,0.0,24.444444444444446,24.570740740740742
2024-06-05 17:19:42,25.5141,25.5203,25.5442,34.9193,34.9852,25.0342,25.5268,4.3947,45.7524,561.519,0.0,24.444444444444446,24.57111111111111
2024-06-05 17:19:43,25.5152,25.5104,25.5538,34.9208,34.982,25.0345,25.5104,5.70765,43.1266,559.943,0.0,24.444444444444446,24.571481481481484
2024-06-05 17:19:44,25.518,25.5137,25.56,34.9333,34.9852,25.04,25.54,5.70765,45.7524,561.617,0.0,24.444444444444446,24.571851851851854
2024-06-05 17:19:45,25.5278,25.5268,25.5612,34.9519,34.9885,25.0355,25.5301,9.31824,45.096,560.928,0.0,24.444444444444446,24.572222222222223
2024-06-05 17:19:46,25.5303,25.4973,25.568,34.9527,34.9754,25.0488,25.5301,5.37941,44.7677,562.307,0.0,24.444444444444446,24.572592592592596
2024-06-05 17:19:47,25.5368,25.5038,25.5763,34.9363,34.9885,25.0397,25.5235,5.70765,46.7371,561.913,0.0,24.444444444444446,24.572962962962965
2024-06-05 17:19:48,25.5294,25.5104,25.557,34.9425,34.982,25.0387,25.5301,7.02059,41.8136,562.996,0.0,24.444444444444446,24.573333333333334
2024-06-05 17:19:49,25.5377,25.5432,25.559,34.9487,34.982,25.0526,25.5268,5.70765,46.7371,562.7,0.0,24.444444444444446,24.573703703703707
2024-06-05 17:19:50,25.5275,25.517,25.5711,34.9462,34.9852,25.0435,25.5268,4.72294,44.7677,559.156,0.0,24.444444444444446,24.574074074074076
2024-06-05 17:19:51,25.5331,25.5006,25.5612,34.9581,34.9852,25.0359,25.5268,6.03588,45.096,562.7,0.0,24.444444444444446,24.574444444444445
2024-06-05 17:19:52,25.5345,25.5334,25.5683,34.9601,34.982,25.0497,25.5301,5.37941,43.1266,562.799,0.0,24.444444444444446,24.574814814814818
2024-06-05 17:19:53,25.5304,25.5137,25.5619,34.9438,34.9885,25.0443,25.5268,5.70765,46.0807,562.897,0.0,24.444444444444446,24.575185185185187
2024-06-05 17:19:54,25.5343,25.517,25.577,34.9499,34.982,25.0259,25.5301,5.05118,47.7219,563.291,0.0,24.444444444444446,24.575555555555557
2024-06-05 17:19:55,25.5497,25.4973,25.573,34.9277,34.982,25.0389,25.5334,6.03588,42.7983,563.784,0.0,24.444444444444446,24.57592592592593
2024-06-05 17:19:56,25.5373,25.5137,25.567,34.9547,34.982,25.0396,25.5268,10.6312,47.0654,563.39,0.0,24.444444444444446,24.5762962962963
2024-06-05 17:19:57,25.5364,25.54,25.5757,34.9623,34.9852,25.0327,25.5268,1717.46,48.7066,563.291,-0.011233218291317246,24.444444444444446,24.576666666666668
2024-06-05 17:19:58,25.539,25.5006,25.5795,34.9587,34.9852,25.037,25.5268,891.288,51.3325,563.094,-0.01157216876772666,24.444444444444446,24.57703703703704
2024-06-05 17:19:59,25.5417,25.5235,25.5769,34.9605,34.9787,25.0465,25.5268,931.99,58.8819,563.291,-0.010061304932681701,24.444444444444446,24.57740740740741
2024-06-05 17:20:00,25.545,25.5268,25.5767,34.9556,34.9852,25.0305,25.5268,989.103,72.6678,564.473,-0.009079904305614117,24.444444444444446,24.57777777777778
2024-06-05 17:20:01,25.542,25.54,25.571,34.9604,34.982,25.0356,25.5301,1023.24,80.5455,566.442,-0.008335512002218288,24.444444444444446,24.578148148148152
2024-06-05 17:20:02,25.5355,25.54,25.5469,34.9656,34.982,25.0176,25.5334,1090.86,90.0643,572.055,-0.003309188245104834,24.444444444444446,24.57851851851852
2024-06-05 17:20:03,25.5487,25.494,25.5039,34.9668,34.9787,25.0563,25.5268,1674.46,118.621,578.554,0.013152271044195798,24.444444444444446,24.57888888888889
2024-06-05 17:20:04,25.5291,25.4874,25.4519,34.9704,34.9852,25.0484,25.5301,1667.89,130.109,597.559,0.023408680166560163,24.444444444444446,24.57925925925926
2024-06-05 17:20:05,25.5502,25.5334,25.418,34.9908,34.982,25.0244,25.5268,1610.78,143.239,608.194,0.040799272793950375,24.444444444444446,24.579629629629633
2024-06-05 17:20:06,25.5492,25.5465,25.3605,34.9867,34.982,25.034,25.5268,1603.23,156.368,634.781,0.06078195365501997,24.444444444444446,24.580000000000002
2024-06-05 17:20:07,25.5397,25.5268,25.2809,34.9699,34.982,25.0305,25.5268,1605.86,169.497,657.134,0.08629726776323475,24.444444444444446,24.58037037037037
2024-06-05 17:20:08,25.5425,25.5794,25.172,35.0183,34.9852,25.0372,25.5629,1605.86,177.703,697.212,0.13107863235047493,24.444444444444446,24.580740740740744
2024-06-05 17:20:09,25.5308,25.5334,25.0285,35.0424,34.9852,25.029,25.5597,1614.72,176.719,726.95,0.18528768481155292,24.444444444444446,24.581111111111113
2024-06-05 17:20:10,25.5279,25.5597,24.8742,35.0667,34.982,25.0292,25.5629,1621.94,204.947,778.352,0.25818640260624537,24.444444444444446,24.581481481481482
2024-06-05 17:20:11,25.5307,25.5564,24.6575,35.0808,34.982,25.0206,25.5597,1624.9,218.076,815.869,0.3615039064171995,24.444444444444446,24.581851851851855
2024-06-05 17:20:12,25.531,25.5498,24.426,35.1181,34.9787,25.0388,25.5662,1617.67,232.519,875.936,0.491149254864634,24.444444444444446,24.582222222222224
2024-06-05 17:20:13,25.5316,25.5531,24.1424,35.147,34.982,25.0293,25.5629,1629.49,229.236,919.165,0.6479434281014003,24.444444444444446,24.582592592592594
2024-06-05 17:20:14,25.5307,25.5465,23.8334,35.1981,34.982,25.03,25.5662,1636.06,277.487,987.307,0.8503342325332104,24.444444444444446,24.582962962962966
2024-06-05 17:20:15,25.5237,25.5564,23.4975,35.2666,34.9721,25.0333,25.5695,1641.64,310.639,1033.98,1.063097960959055,24.444444444444446,24.583333333333336
2024-06-05 17:20:16,25.5234,25.5465,23.1771,35.3064,34.982,25.0177,25.5597,1646.89,302.433,1103.5,1.3138165062289595,24.444444444444446,24.583703703703705
2024-06-05 17:20:17,25.5104,25.5531,22.8167,35.3576,34.9852,25.0255,25.5629,1641.96,296.197,1167.9,1.596370598481426,24.444444444444446,24.584074074074078
2024-06-05 17:20:18,25.5128,25.5432,22.4931,35.4058,34.9787,25.0211,25.5597,1641.64,346.417,1216.45,1.8639613269422548,24.444444444444446,24.584444444444447
2024-06-05 17:20:19,25.4977,25.5465,22.159,35.4508,34.9787,25.0271,25.5597,1657.06,306.372,1279.67,2.167974758989286,24.444444444444446,24.584814814814816
2024-06-05 17:20:20,25.4752,25.5629,21.8816,35.4837,34.982,25.0219,25.5629,1660.67,325.41,1318.56,2.4044096766031107,24.444444444444446,24.58518518518519
2024-06-05 17:20:21,25.4832,25.5597,21.6153,35.5403,34.9852,25.0354,25.5629,1672.82,312.28,1377.35,2.703325782816951,24.444444444444446,24.58555555555556
2024-06-05 17:20:22,25.4722,25.5498,21.3513,35.5885,34.9852,25.0443,25.5695,1665.93,327.707,1407.78,2.9437823872327584,24.444444444444446,24.585925925925928
2024-06-05 17:20:23,25.4562,25.5597,21.1181,35.6327,34.982,25.0252,25.5629,1681.02,333.944,1454.85,3.2025551189996224,24.444444444444446,24.5862962962963
2024-06-05 17:20:24,25.4419,25.5531,20.8878,35.6681,34.9852,25.033,25.5662,1668.88,280.113,1483.3,3.427759910771977,24.444444444444446,24.58666666666667
2024-06-05 17:20:25,25.4326,25.5432,20.6828,35.6673,34.982,25.0352,25.5597,1667.89,315.234,1520.82,3.6654894522226167,24.444444444444446,24.58703703703704
2024-06-05 17:20:26,25.4092,25.5498,20.4881,35.7081,34.982,25.0317,25.5662,1682.01,337.226,1541.5,3.8493247765877943,24.444444444444446,24.58740740740741
2024-06-05 17:20:27,25.4052,25.5564,20.2975,35.7316,34.9885,25.0259,25.5564,1673.8,316.875,1566.91,4.061142879032564,24.444444444444446,24.58777777777778
2024-06-05 17:20:28,25.375,25.5564,20.109,35.7523,34.9852,25.0285,25.5662,1690.87,313.265,1580.1,4.222253103578787,24.444444444444446,24.58814814814815
2024-06-05 17:20:29,25.3519,25.5597,19.947,35.7224,34.9852,25.0266,25.5629,1696.45,308.669,1594.58,4.3733356620522,24.444444444444446,24.58851851851852
2024-06-05 17:20:30,25.3417,25.5597,19.7793,35.7013,34.982,25.0257,25.5597,1684.96,328.035,1603.24,4.525218895233532,24.444444444444446,24.588888888888892
2024-06-05 17:20:31,25.3187,25.5564,19.6281,35.6588,34.9885,25.0365,25.5564,1688.57,302.105,1613.78,4.659949648793118,24.444444444444446,24.58925925925926
2024-06-05 17:20:32,25.2867,25.5662,19.4588,35.6414,34.982,25.0493,25.5662,1694.15,336.898,1618.5,4.786340936431366,24.444444444444446,24.58962962962963
2024-06-05 17:20:33,25.2648,25.5597,19.3255,35.5851,34.9688,25.0435,25.5629,1702.36,304.731,1624.02,4.8944677534132355,24.444444444444446,24.590000000000003
2024-06-05 17:20:34,25.2474,25.5432,19.1883,35.5207,34.9918,25.0489,25.5597,1698.09,322.784,1627.47,5.003800056495058,24.444444444444446,24.590370370370373
2024-06-05 17:20:35,25.2178,25.5564,19.0402,35.4819,34.9852,25.0372,25.5662,1705.31,291.929,1630.42,5.110908596718727,24.444444444444446,24.590740740740742
2024-06-05 17:20:36,25.1932,25.5564,18.9014,35.4255,34.982,25.0341,25.5629,1700.72,328.692,1631.5,5.208837667706859,24.444444444444446,24.591111111111115
2024-06-05 17:20:37,25.1777,25.5629,18.7601,35.3743,34.9754,25.0474,25.5597,1696.45,323.44,1632.68,5.316827291002819,24.444444444444446,24.591481481481484
2024-06-05 17:20:38,25.1499,25.5597,18.6488,35.3332,34.9885,25.0419,25.5662,1695.47,304.402,1633.77,5.389600805553969,24.444444444444446,24.591851851851853
2024-06-05 17:20:39,25.1197,25.5498,18.5101,35.2775,34.9852,25.0472,25.5564,1697.11,326.066,1635.54,5.48548691465245,24.444444444444446,24.592222222222226
2024-06-05 17:20:40,25.0921,25.5564,18.4119,35.2188,34.9787,25.0485,25.5597,1697.76,313.265,1638.4,5.553774475067391,24.444444444444446,24.592592592592595
2024-06-05 17:20:41,25.0894,25.5662,18.3118,35.181,34.9852,25.0381,25.5629,1693.83,324.097,1638.99,5.6367798538949865,24.444444444444446,24.592962962962964
2024-06-05 17:20:42,25.0462,25.5531,18.2132,35.1386,34.9852,25.0594,25.5662,1701.7,315.234,1639.08,5.683166863421164,24.444444444444446,24.593333333333337
2024-06-05 17:20:43,25.041,25.5531,18.1276,35.0983,34.9885,25.0394,25.5629,1705.64,322.455,1638.79,5.749020089413953,24.444444444444446,24.593703703703707
2024-06-05 17:20:44,24.9994,25.5564,18.0357,35.0727,34.982,25.0467,25.5662,1706.63,327.707,1638.99,5.791555103365282,24.444444444444446,24.594074074074076
2024-06-05 17:20:45,24.9684,25.5432,17.9439,35.0556,34.982,25.0453,25.5629,1705.64,302.761,1640.36,5.8470044330653845,24.444444444444446,24.59444444444445
2024-06-05 17:20:46,24.9486,25.5597,17.8742,35.0567,34.982,25.058,25.5662,1707.61,301.12,1643.02,5.898088676161005,24.444444444444446,24.594814814814818
2024-06-05 17:20:47,24.9166,25.5531,17.7853,35.0549,34.9885,25.0633,25.5629,1708.92,326.722,1643.71,5.948024378319627,24.444444444444446,24.595185185185187
2024-06-05 17:20:48,24.8964,25.5728,17.7198,35.0431,34.9852,25.0626,25.5597,1715.49,295.54,1643.91,5.986536211585776,24.444444444444446,24.59555555555556
2024-06-05 17:20:49,24.8683,25.5531,17.6651,35.0653,34.9885,25.0514,25.5629,1717.46,312.937,1644.5,6.010881785468562,24.444444444444446,24.59592592592593
2024-06-05 17:20:50,24.8416,25.5662,17.5838,35.0968,34.9852,25.0674,25.5629,1714.5,309.326,1644.6,6.056812340608716,24.444444444444446,24.5962962962963
2024-06-05 17:20:51,24.8192,25.54,17.5176,35.1021,34.9852,25.0736,25.5629,1723.04,307.357,1644.89,6.094438987698114,24.444444444444446,24.59666666666667
2024-06-05 17:20:52,24.7814,25.5498,17.4466,35.123,34.9885,25.0609,25.5629,1725.34,316.219,1646.96,6.129854464390402,24.444444444444446,24.59703703703704
2024-06-05 17:20:53,24.7722,25.5531,17.3973,35.1354,34.9787,25.0721,25.5564,1736.5,282.739,1647.95,6.167071766679981,24.444444444444446,24.59740740740741
2024-06-05 17:20:54,24.7455,25.5597,17.3258,35.1691,34.9787,25.0667,25.5662,1741.42,351.012,1649.82,6.211575175726989,24.444444444444446,24.59777777777778
2024-06-05 17:20:55,24.7226,25.5498,17.2877,35.1667,34.9852,25.0629,25.5597,1748.97,311.952,1651.98,6.232449274602072,24.444444444444446,24.59814814814815
2024-06-05 17:20:56,24.6776,25.5531,17.228,35.2091,34.9754,25.0534,25.5662,1747.98,319.501,1653.66,6.2511225273149185,24.444444444444446,24.59851851851852
2024-06-05 17:20:57,24.6654,25.5531,17.1744,35.2504,34.9787,25.0619,25.5629,1752.25,307.357,1652.18,6.280236425136602,24.444444444444446,24.59888888888889
2024-06-05 17:20:58,24.6464,25.5498,17.1198,35.293,34.982,25.046,25.5629,1760.46,293.242,1653.46,6.3149710645634,24.444444444444446,24.599259259259263
2024-06-05 17:20:59,24.6288,25.5531,17.0885,35.3374,34.9918,25.0506,25.5629,1775.88,333.615,1655.04,6.332511037391217,24.444444444444446,24.599629629629632
2024-06-05 17:21:00,24.5943,25.5662,17.036,35.3699,34.9918,25.0588,25.5597,1773.92,320.814,1657.2,6.355912153353294,24.444444444444446,24.6
2024-06-05 17:21:01,24.5681,25.5498,16.998,35.4112,34.9787,25.0565,25.5629,1773.92,307.685,1658.19,6.369637894796141,24.444444444444446,24.600370370370374
2024-06-05 17:21:02,24.5574,25.5531,16.9517,35.4689,34.9885,25.0567,25.5564,1783.76,308.013,1660.26,6.407581392785632,24.444444444444446,24.600740740740743
2024-06-05 17:21:03,24.5373,25.5498,16.9211,35.5381,34.982,25.0658,25.5597,1785.4,308.341,1661.04,6.419441813521106,24.444444444444446,24.601111111111113
2024-06-05 17:21:04,24.5085,25.5498,16.8755,35.5615,34.9852,25.0579,25.5662,1768.01,289.304,1661.14,6.433989298803712,24.444444444444446,24.601481481481486
2024-06-05 17:21:05,24.4904,25.5531,16.8213,35.6297,34.9852,25.0592,25.5662,1784.09,319.829,1661.83,6.467103793998223,24.444444444444446,24.601851851851855
2024-06-05 17:21:06,24.4635,25.5531,16.7988,35.6679,34.9787,25.0482,25.5629,1785.73,307.357,1662.03,6.464171280991851,24.444444444444446,24.602222222222224
2024-06-05 17:21:07,24.4446,25.5597,16.7656,35.7157,34.982,25.0677,25.5597,1793.28,292.914,1662.13,6.476621117299359,24.444444444444446,24.602592592592597
2024-06-05 17:21:08,24.4307,25.5531,16.7091,35.7438,34.982,25.0789,25.5629,1796.24,297.181,1662.42,6.51368708018912,24.444444444444446,24.602962962962966
2024-06-05 17:21:09,24.4064,25.5629,16.6698,35.7721,34.9918,25.0726,25.5662,1794.92,305.059,1662.82,6.527910908370788,24.444444444444446,24.603333333333335
2024-06-05 17:21:10,24.3913,25.5597,16.6288,35.7892,34.982,25.066,25.5597,1799.19,287.991,1662.62,6.548976761158917,24.444444444444446,24.603703703703708
2024-06-05 17:21:11,24.3874,25.5629,16.5951,35.7813,34.9721,25.067,25.5662,1788.36,292.586,1662.72,6.5745134897072095,24.444444444444446,24.604074074074077
2024-06-05 17:21:12,24.3647,25.5432,16.5405,35.7733,34.9885,25.0576,25.5695,1800.83,297.181,1662.91,6.602182482797787,24.444444444444446,24.604444444444447
2024-06-05 17:21:13,24.337,25.5498,16.4796,35.7904,34.9787,25.0666,25.5662,1795.91,307.685,1664.29,6.6356993679133565,24.444444444444446,24.60481481481482
2024-06-05 17:21:14,24.3311,25.5465,16.4485,35.7766,34.9787,25.074,25.5629,1798.2,277.487,1664.98,6.65974109488539,24.444444444444446,24.60518518518519
2024-06-05 17:21:15,24.3178,25.5531,16.3927,35.7533,34.9852,25.0679,25.5564,1794.27,321.142,1664.88,6.6952457559983705,24.444444444444446,24.605555555555558
2024-06-05 17:21:16,24.3084,25.5564,16.348,35.7365,34.9885,25.0697,25.5662,1788.36,293.242,1665.28,6.726683484525131,24.444444444444446,24.60592592592593
2024-06-05 17:21:17,24.2867,25.5597,16.3041,35.7052,34.9852,25.0685,25.5597,1790.0,286.678,1666.07,6.748642892584973,24.444444444444446,24.6062962962963
2024-06-05 17:21:18,24.2674,25.5531,16.2457,35.6517,34.9688,25.0713,25.5564,1780.48,297.181,1667.25,6.786501943549617,24.444444444444446,24.60666666666667
2024-06-05 17:21:19,24.2614,25.5531,16.2024,35.6386,34.9951,25.0714,25.5597,1784.42,304.402,1668.13,6.821657087246056,24.444444444444446,24.60703703703704
2024-06-05 17:21:20,24.2534,25.5498,16.1603,35.6395,34.982,25.0742,25.5695,1776.21,309.982,1669.51,6.856188781321678,24.444444444444446,24.60740740740741
2024-06-05 17:21:21,24.2376,25.5531,16.108,35.5955,34.982,25.0776,25.5597,1782.45,334.928,1673.45,6.903363693970823,24.444444444444446,24.60777777777778
2024-06-05 17:21:22,24.2234,25.5564,16.0311,35.5515,34.9787,25.0717,25.5662,1780.15,328.035,1674.04,6.95905893338692,24.444444444444446,24.60814814814815
2024-06-05 17:21:23,24.2182,25.5531,16.0016,35.5112,34.982,25.0781,25.5629,1779.82,307.357,1671.38,6.96861035568831,24.444444444444446,24.608518518518522
2024-06-05 17:21:24,24.1973,25.5892,15.9297,35.4782,34.982,25.0797,25.5991,1778.84,287.662,1672.37,7.016017451986722,24.444444444444446,24.60888888888889
2024-06-05 17:21:25,24.1908,25.5925,15.8739,35.4448,34.9852,25.0729,25.5958,1774.57,316.219,1674.73,7.067814058662016,24.444444444444446,24.60925925925926
2024-06-05 17:21:26,24.1758,25.5794,15.8216,35.4174,34.982,25.0674,25.5925,1762.43,328.364,1673.55,7.094509849266242,24.444444444444446,24.609629629629634
2024-06-05 17:21:27,24.1627,25.5892,15.7561,35.3873,34.982,25.0883,25.5958,1757.5,286.678,1675.03,7.1453220675988165,24.444444444444446,24.610000000000003
2024-06-05 17:21:28,24.15,25.5794,15.7044,35.3629,34.9852,25.0787,25.5991,1764.4,333.615,1675.81,7.1818134822004245,24.444444444444446,24.610370370370372
2024-06-05 17:21:29,24.1384,25.5859,15.6398,35.3392,34.982,25.094,25.5925,1758.16,332.631,1676.8,7.231151990851707,24.444444444444446,24.610740740740745
2024-06-05 17:21:30,24.1273,25.5794,15.5908,35.3138,34.982,25.0764,25.5958,1752.91,305.387,1677.78,7.267644801909356,24.444444444444446,24.611111111111114
2024-06-05 17:21:31,24.1094,25.5794,15.5387,35.2767,34.9852,25.0811,25.5925,1757.5,328.692,1678.08,7.298066071810886,24.444444444444446,24.611481481481484
2024-06-05 17:21:32,24.098,25.5892,15.4706,35.2735,34.9787,25.0725,25.5925,1765.38,333.287,1679.75,7.353657856771216,24.444444444444446,24.611851851851856
2024-06-05 17:21:33,24.0897,25.5859,15.4117,35.2658,34.982,25.0718,25.5859,1750.94,328.692,1680.25,7.398989067394919,24.444444444444446,24.612222222222226
2024-06-05 17:21:34,24.0793,25.5859,15.3659,35.2419,34.982,25.0768,25.5859,1756.85,314.578,1681.62,7.435229033647715,24.444444444444446,24.612592592592595
2024-06-05 17:21:35,24.0604,25.5794,15.3075,35.2512,34.982,25.084,25.5958,1753.56,318.517,1679.36,7.458896951870867,24.444444444444446,24.612962962962968
2024-06-05 17:21:36,24.0511,25.5728,15.2338,35.2599,34.982,25.0866,25.5958,1757.5,290.617,1683.2,7.530957135674783,24.444444444444446,24.613333333333337
2024-06-05 17:21:37,24.0431,25.5859,15.1949,35.2914,34.9852,25.0772,25.5925,1754.88,298.166,1683.59,7.5591002296466145,24.444444444444446,24.613703703703706
2024-06-05 17:21:38,24.0308,25.5859,15.1332,35.2945,34.982,25.071,25.5892,1756.19,296.197,1683.89,7.602657594029466,24.444444444444446,24.61407407407408
2024-06-05 17:21:39,24.0183,25.5794,15.0776,35.3338,34.982,25.0642,25.5958,1743.06,299.479,1681.33,7.627870661924795,24.444444444444446,24.614444444444448
2024-06-05 17:21:40,24.0125,25.5859,15.0126,35.3775,34.9852,25.0715,25.5925,1740.43,308.669,1684.68,7.693676826030082,24.444444444444446,24.614814814814817
2024-06-05 17:21:41,23.9991,25.5794,14.9634,35.4139,34.982,25.0679,25.5958,1738.14,294.555,1682.9,7.716119578373412,24.444444444444446,24.61518518518519
2024-06-05 17:21:42,23.9819,25.5859,14.8933,35.4278,34.9852,25.0775,25.5958,1744.05,317.86,1684.28,7.767658385159143,24.444444444444446,24.61555555555556
2024-06-05 17:21:43,23.9706,25.5859,14.8518,35.4896,34.9787,25.0763,25.5958,1745.03,319.173,1683.69,7.790739065205936,24.444444444444446,24.61592592592593
2024-06-05 17:21:44,23.9633,25.5859,14.7989,35.5082,34.9885,25.0594,25.5925,1735.18,310.639,1683.4,7.828349293788326,24.444444444444446,24.616296296296298
2024-06-05 17:21:45,23.9501,25.5892,14.7406,35.5455,34.982,25.0692,25.5925,1739.45,330.333,1682.12,7.860892595335237,24.444444444444446,24.61666666666667
2024-06-05 17:21:46,23.9385,25.5859,14.6922,35.587,34.982,25.0567,25.5925,1744.05,320.486,1681.82,7.8908961665650175,24.444444444444446,24.61703703703704
2024-06-05 17:21:47,23.9284,25.5728,14.6371,35.6367,34.982,25.0625,25.5925,1732.89,329.02,1681.72,7.9288282001173425,24.444444444444446,24.61740740740741
2024-06-05 17:21:48,23.919,25.5925,14.5952,35.6503,34.9721,25.0708,25.5958,1740.11,312.937,1681.53,7.9556634866316776,24.444444444444446,24.617777777777782
2024-06-05 17:21:49,23.9166,25.5925,14.5502,35.6897,34.982,25.068,25.5925,1736.5,285.693,1682.02,7.994341418498243,24.444444444444446,24.61814814814815
2024-06-05 17:21:50,23.8968,25.5925,14.4965,35.7225,34.9885,25.067,25.5991,1742.4,298.822,1682.02,8.02327549926429,24.444444444444446,24.61851851851852
2024-06-05 17:21:51,23.8927,25.5958,14.4439,35.7204,34.9754,25.0546,25.5991,1736.82,308.998,1682.71,8.06797916325192,24.444444444444446,24.618888888888893
2024-06-05 17:21:52,23.8734,25.5925,14.3997,35.7359,34.9787,25.0441,25.5958,1746.34,284.708,1683.69,8.093951471908742,24.444444444444446,24.619259259259263
2024-06-05 17:21:53,23.8664,25.5859,14.3482,35.7244,34.982,25.0634,25.5925,1739.78,307.357,1685.37,8.140084645613129,24.444444444444446,24.61962962962963
2024-06-05 17:21:54,23.8689,25.5826,14.2992,35.7139,34.982,25.0614,25.5991,1732.89,305.387,1686.65,8.19034375318584,24.444444444444446,24.620000000000005
2024-06-05 17:21:55,23.8523,25.5859,14.2612,35.6942,34.9787,25.0767,25.5925,1741.75,296.853,1689.6,8.223016386756868,24.444444444444446,24.620370370370374
2024-06-05 17:21:56,23.8396,25.5892,14.2169,35.6835,34.982,25.0658,25.5892,1738.14,301.777,1692.16,8.262609097794058,24.444444444444446,24.620740740740743
2024-06-05 17:21:57,23.8355,25.5925,14.1584,35.6618,34.9852,25.0814,25.5958,1736.82,290.617,1695.41,8.325279161638875,24.444444444444446,24.621111111111116
2024-06-05 17:21:58,23.8271,25.5826,14.1309,35.6285,34.982,25.0659,25.5925,1740.11,278.472,1696.79,8.348500869029019,24.444444444444446,24.621481481481485
2024-06-05 17:21:59,23.8212,25.5859,14.0933,35.5658,34.9787,25.0728,25.5958,1739.45,313.921,1698.46,8.384038359037081,24.444444444444446,24.621851851851854
2024-06-05 17:22:00,23.8091,25.5859,14.0405,35.5005,34.9787,25.0689,25.5892,1731.57,326.394,1699.35,8.423527504998084,24.444444444444446,24.622222222222227
2024-06-05 17:22:01,23.8042,25.5859,14.0095,35.4379,34.982,25.0804,25.5859,1720.08,321.142,1700.83,8.453389535362168,24.444444444444446,24.622592592592596
2024-06-05 17:22:02,23.7912,25.5859,13.9592,35.3668,34.982,25.0725,25.5925,1728.29,298.166,1701.42,8.488525139837732,24.444444444444446,24.622962962962966
2024-06-05 17:22:03,23.7846,25.5859,13.9283,35.284,34.9852,25.0723,25.5925,1724.68,290.288,1701.61,8.51045498129022,24.444444444444446,24.62333333333334
2024-06-05 17:22:04,23.7821,25.5826,13.8927,35.1842,34.9852,25.0749,25.5958,1733.54,306.044,1701.91,8.54054074907879,24.444444444444446,24.623703703703708
2024-06-05 17:22:05,23.7846,25.5826,13.8588,35.1094,34.982,25.0874,25.5892,1735.18,318.845,1701.71,8.570968655191063,24.444444444444446,24.624074074074077
2024-06-05 17:22:06,23.7606,25.5958,13.8172,34.9992,34.9852,25.0892,25.5892,1721.07,318.517,1701.42,8.584703099619869,24.444444444444446,24.62444444444445
2024-06-05 17:22:07,23.7593,25.5826,13.7903,34.9272,34.982,25.1009,25.5925,1725.66,300.792,1700.92,8.604275735981558,24.444444444444446,24.62481481481482
2024-06-05 17:22:08,23.7612,25.5695,13.7665,34.8719,34.982,25.0927,25.5925,1718.11,313.921,1700.24,8.623008771423528,24.444444444444446,24.625185185185188
2024-06-05 17:22:09,23.7491,25.5761,13.7347,34.8213,34.9852,25.0848,25.5925,1710.89,328.364,1699.55,8.636498776170187,24.444444444444446,24.625555555555557
2024-06-05 17:22:10,23.7436,25.5925,13.7106,34.7838,34.9787,25.0823,25.5958,1716.47,314.906,1699.74,8.653506869748576,24.444444444444446,24.62592592592593
2024-06-05 17:22:11,23.7425,25.5794,13.683,34.7646,34.9852,25.0863,25.5925,1721.07,292.914,1700.53,8.680395810721887,24.444444444444446,24.6262962962963
2024-06-05 17:22:12,23.7244,25.5826,13.6584,34.721,34.9787,25.1007,25.5958,1724.02,291.273,1700.63,8.686515477345376,24.444444444444446,24.62666666666667
2024-06-05 17:22:13,23.7259,25.5826,13.6307,34.7062,34.9852,25.1039,25.5925,1713.52,323.44,1700.53,8.711201529738014,24.444444444444446,24.62703703703704
2024-06-05 17:22:14,23.7176,25.5826,13.5929,34.7053,34.982,25.0961,25.5991,1721.4,314.906,1700.83,8.738198518451956,24.444444444444446,24.62740740740741
2024-06-05 17:22:15,23.7034,25.5826,13.5625,34.7142,34.982,25.1096,25.5892,1718.77,294.884,1700.92,8.752643174943866,24.444444444444446,24.62777777777778
2024-06-05 17:22:16,23.7029,25.5859,13.5336,34.738,34.9852,25.1066,25.5892,1733.54,310.967,1701.12,8.778187353625675,24.444444444444446,24.628148148148153
2024-06-05 17:22:17,23.7195,25.5826,13.5323,34.761,34.982,25.0911,25.6023,1718.44,315.891,1702.01,8.798239414857216,24.444444444444446,24.628518518518522
2024-06-05 17:22:18,23.6873,25.5826,13.5064,34.7955,34.9852,25.101,25.5859,1724.68,319.829,1702.99,8.797861183828442,24.444444444444446,24.62888888888889
2024-06-05 17:22:19,23.6803,25.5892,13.4795,34.8487,34.9787,25.1056,25.5925,1716.15,283.067,1702.99,8.815057840072791,24.444444444444446,24.629259259259264
2024-06-05 17:22:20,23.6783,25.5794,13.4548,34.8892,34.982,25.0919,25.5991,1720.08,309.654,1702.99,8.834674126341485,24.444444444444446,24.629629629629633
2024-06-05 17:22:21,23.6786,25.5892,13.4415,34.9271,34.982,25.1058,25.5892,1713.85,292.914,1702.2,8.842322846350205,24.444444444444446,24.630000000000003
2024-06-05 17:22:22,23.6582,25.5826,13.4045,34.9519,34.9918,25.1108,25.5958,1720.74,327.707,1701.02,8.85052152189946,24.444444444444446,24.630370370370375
2024-06-05 17:22:23,23.6661,25.5826,13.3964,35.0119,34.9852,25.1074,25.5991,1717.13,323.112,1699.64,8.857140547904102,24.444444444444446,24.630740740740745
2024-06-05 17:22:24,23.6639,25.5794,13.3806,35.047,34.9787,25.0887,25.5925,1716.8,311.952,1699.15,8.866313055156814,24.444444444444446,24.631111111111114
2024-06-05 17:22:25,23.6539,25.5859,13.3532,35.1092,34.982,25.1064,25.5958,1720.08,334.928,1699.45,8.882883497791983,24.444444444444446,24.631481481481487
2024-06-05 17:22:26,23.6434,25.5826,13.3277,35.1634,34.9852,25.1078,25.5958,1720.74,312.28,1699.64,8.896813417141132,24.444444444444446,24.631851851851856
2024-06-05 17:22:27,23.6515,25.5826,13.323,35.2263,34.9787,25.1058,25.5925,1718.77,324.753,1699.45,8.906857029808123,24.444444444444446,24.632222222222225
2024-06-05 17:22:28,23.6599,25.5859,13.3059,35.2735,34.982,25.1046,25.5958,1719.76,312.608,1699.84,8.930896185616389,24.444444444444446,24.632592592592598
2024-06-05 17:22:29,23.645,25.5859,13.2822,35.325,34.9852,25.0949,25.5859,1721.73,319.501,1700.14,8.940064199548553,24.444444444444446,24.632962962962967
2024-06-05 17:22:30,23.6446,25.5892,13.2731,35.3589,34.9852,25.1051,25.5958,1728.62,321.471,1700.53,8.949622262627571,24.444444444444446,24.633333333333336
2024-06-05 17:22:31,23.6397,25.5859,13.2676,35.4222,34.982,25.0968,25.5892,1717.79,322.455,1700.92,8.952192633280607,24.444444444444446,24.63370370370371
2024-06-05 17:22:32,23.6262,25.5859,13.2386,35.4661,34.982,25.1163,25.5958,1719.43,312.608,1701.02,8.966097834038722,24.444444444444446,24.63407407407408
2024-06-05 17:22:33,23.6368,25.5826,13.2272,35.5068,34.9852,25.1101,25.5892,1726.32,297.509,1702.4,8.99237662369178,24.444444444444446,24.634444444444448
2024-06-05 17:22:34,23.6437,25.5794,13.2293,35.5202,34.982,25.1068,25.5892,1729.6,299.807,1703.19,9.000697967145571,24.444444444444446,24.634814814814817
2024-06-05 17:22:35,23.6247,25.5728,13.2017,35.5314,34.9787,25.1021,25.5991,1731.24,306.7,1705.55,9.020612543424594,24.444444444444446,24.63518518518519
2024-06-05 17:22:36,23.6292,25.5761,13.1896,35.5348,34.9852,25.0985,25.5925,1729.93,302.105,1705.16,9.032913071079735,24.444444444444446,24.63555555555556
2024-06-05 17:22:37,23.625,25.5794,13.168,35.5452,34.9754,25.1063,25.5925,1736.17,310.639,1705.16,9.04796850303468,24.444444444444446,24.63592592592593
2024-06-05 17:22:38,23.6213,25.5892,13.1646,35.5589,34.982,25.1029,25.5925,1737.81,316.875,1705.26,9.04823953424362,24.444444444444446,24.6362962962963
2024-06-05 17:22:39,23.62,25.5761,13.1519,35.5417,34.9787,25.1146,25.5958,1724.02,309.982,1705.45,9.059113269993956,24.444444444444446,24.63666666666667
2024-06-05 17:22:40,23.6017,25.5892,13.1348,35.5309,34.9787,25.0957,25.6122,1728.29,336.241,1705.36,9.057596775071755,24.444444444444446,24.63703703703704
2024-06-05 17:22:41,23.6127,25.6056,13.1212,35.4791,34.9852,25.1197,25.622,1728.62,295.54,1705.06,9.077287417042214,24.444444444444446,24.637407407407412
2024-06-05 17:22:42,23.624,25.6155,13.1189,35.4507,34.9787,25.1049,25.6253,1729.6,314.25,1705.16,9.089587254588272,24.444444444444446,24.63777777777778
2024-06-05 17:22:43,23.611,25.622,13.1053,35.4011,34.9852,25.1074,25.6253,1709.58,287.006,1705.36,9.0911725955031,24.444444444444446,24.63814814814815
2024-06-05 17:22:44,23.6119,25.6319,13.1074,35.3279,34.982,25.108,25.6253,1726.32,314.578,1704.96,9.088002035457402,24.444444444444446,24.638518518518524
2024-06-05 17:22:45,23.6137,25.6122,13.0837,35.256,34.9787,25.1194,25.6384,1733.87,317.204,1705.06,9.110597769761675,24.444444444444446,24.638888888888893
2024-06-05 17:22:46,23.6127,25.6122,13.077,35.2117,34.9852,25.1058,25.6319,1729.6,295.54,1705.36,9.117133281403612,24.444444444444446,24.639259259259262
2024-06-05 17:22:47,23.6159,25.6187,13.0704,35.1173,34.982,25.1071,25.6253,1733.21,332.631,1702.99,9.112931579139637,24.444444444444446,24.639629629629635
2024-06-05 17:22:48,23.6143,25.6286,13.0586,35.0788,34.982,25.1169,25.6319,1714.18,308.669,1706.64,9.141296484827155,24.444444444444446,24.640000000000004
2024-06-05 17:22:49,23.6,25.6187,13.0425,34.9835,34.9885,25.1041,25.6286,1726.65,324.753,1707.92,9.149712543723016,24.444444444444446,24.640370370370373
2024-06-05 17:22:50,23.6042,25.6187,13.0495,34.9499,34.982,25.1064,25.6253,1728.62,300.135,1707.82,9.146750328624643,24.444444444444446,24.640740740740746
2024-06-05 17:22:51,23.6031,25.6187,13.0343,34.9011,34.9852,25.109,25.6417,1716.15,324.097,1708.9,9.164761448057908,24.444444444444446,24.641111111111115
2024-06-05 17:22:52,23.6004,25.6155,13.0171,34.8455,34.982,25.1003,25.6319,1717.13,300.464,1709.39,9.179966614909056,24.444444444444446,24.641481481481485
2024-06-05 17:22:53,23.5973,25.6122,13.0175,34.7797,34.9852,25.0921,25.6187,1714.18,312.28,1709.79,9.179078127372224,24.444444444444446,24.641851851851857
2024-06-05 17:22:54,23.5833,25.6187,12.9946,34.7603,34.9852,25.0884,25.622,1715.49,302.105,1710.77,9.192065400337011,24.444444444444446,24.642222222222227
2024-06-05 17:22:55,23.5989,25.622,12.9919,34.7583,34.982,25.0926,25.6286,1724.02,293.242,1711.85,9.213764587036296,24.444444444444446,24.642592592592596
2024-06-05 17:22:56,23.589,25.6122,12.9848,34.748,34.982,25.0965,25.6187,1721.73,334.928,1712.45,9.214560922175917,24.444444444444446,24.64296296296297
2024-06-05 17:22:57,23.5863,25.6187,12.9695,34.749,34.9852,25.0911,25.6253,1718.77,305.387,1713.13,9.22917311634866,24.444444444444446,24.643333333333338
2024-06-05 17:22:58,23.5781,25.6187,12.9607,34.7583,34.9885,25.1048,25.6253,1716.47,322.784,1713.04,9.229209809854607,24.444444444444446,24.643703703703707
