TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 17:22:59,23.5793,25.6155,12.9477,34.7597,34.9885,25.1249,25.6286,1711.22,289.96,1713.43,9.24365718872536,24.444444444444446,24.644074074074076
2024-06-05 17:23:00,23.5861,25.5991,12.964,34.7899,34.982,25.1052,25.6319,1723.69,318.188,1713.04,9.233295300285999,24.444444444444446,24.64444444444445
2024-06-05 17:23:01,23.5853,25.6122,12.9451,34.8086,34.982,25.1143,25.6253,1720.41,329.02,1712.54,9.24632918961198,24.444444444444446,24.64481481481482
2024-06-05 17:23:02,23.5899,25.5991,12.9491,34.8492,34.982,25.1226,25.622,1718.77,306.044,1712.05,9.244204836967365,24.444444444444446,24.645185185185188
2024-06-05 17:23:03,23.5776,25.6056,12.9264,34.8462,34.9852,25.1057,25.6253,1710.57,324.097,1712.54,9.255888184845688,24.444444444444446,24.64555555555556
2024-06-05 17:23:04,23.5933,25.6253,12.9232,34.8992,34.982,25.1159,25.6286,1716.15,273.22,1711.46,9.266464765206221,24.444444444444446,24.64592592592593
2024-06-05 17:23:05,23.5967,25.6187,12.9241,34.9248,34.9852,25.1167,25.6286,1720.08,325.41,1710.97,9.26598223484549,24.444444444444446,24.6462962962963
2024-06-05 17:23:06,23.6039,25.6187,12.9223,34.9582,34.9852,25.1206,25.6253,1722.05,315.891,1709.0,9.26311827098336,24.444444444444446,24.646666666666672
2024-06-05 17:23:07,23.5808,25.6253,12.8922,34.9906,34.9787,25.1103,25.6319,1722.05,288.975,1707.72,9.262246293798936,24.444444444444446,24.64703703703704
2024-06-05 17:23:08,23.586,25.6549,12.8989,35.0461,34.9787,25.1065,25.6286,1717.79,315.234,1706.34,9.253462738622597,24.444444444444446,24.64740740740741
2024-06-05 17:23:09,23.5924,25.6253,12.8946,35.0497,34.9885,25.1084,25.6253,1731.57,287.334,1705.45,9.257896078537778,24.444444444444446,24.647777777777783
2024-06-05 17:23:10,23.5958,25.6319,12.8877,35.0796,34.9754,25.1273,25.6286,1720.41,303.418,1704.47,9.261484745738912,24.444444444444446,24.648148148148152
2024-06-05 17:23:11,23.6056,25.622,12.8967,35.1269,34.982,25.1026,25.6286,1716.15,289.632,1704.47,9.26217666940385,24.444444444444446,24.64851851851852
2024-06-05 17:23:12,23.596,25.6122,12.8774,35.1647,34.982,25.1238,25.6352,1725.99,342.15,1704.76,9.272143546000168,24.444444444444446,24.648888888888894
2024-06-05 17:23:13,23.5962,25.6286,12.8704,35.1976,34.982,25.1168,25.6352,1717.46,300.135,1705.16,9.280548969097195,24.444444444444446,24.649259259259264
2024-06-05 17:23:14,23.5932,25.6286,12.8717,35.2511,34.982,25.1277,25.6187,1717.46,332.631,1705.16,9.276828373843951,24.444444444444446,24.649629629629633
2024-06-05 17:23:15,23.604,25.6155,12.868,35.3153,34.9885,25.1224,25.6253,1720.74,309.982,1705.75,9.292588770495804,24.444444444444446,24.650000000000006
2024-06-05 17:23:16,23.5953,25.622,12.8713,35.3411,34.9852,25.1244,25.6319,1717.46,316.547,1706.64,9.287045246007986,24.444444444444446,24.650370370370375
2024-06-05 17:23:17,23.5942,25.5991,12.8489,35.3846,34.982,25.1361,25.6384,1719.43,293.899,1707.82,9.31192514293825,24.444444444444446,24.650740740740744
2024-06-05 17:23:18,23.5915,25.6187,12.8482,35.4283,34.982,25.1308,25.6286,1725.01,309.326,1709.1,9.317169862371093,24.444444444444446,24.651111111111117
2024-06-05 17:23:19,23.587,25.6253,12.8469,35.4632,34.9787,25.1339,25.622,1721.07,275.189,1713.23,9.336902665439682,24.444444444444446,24.651481481481486
2024-06-05 17:23:20,23.5883,25.5991,12.8355,35.4902,34.9852,25.12,25.6352,1724.68,314.578,1713.04,9.346906704410177,24.444444444444446,24.651851851851855
2024-06-05 17:23:21,23.5776,25.622,12.8307,35.4966,34.9852,25.1281,25.6253,1719.43,327.379,1716.19,9.358956109996003,24.444444444444446,24.65222222222223
2024-06-05 17:23:22,23.5754,25.6089,12.8237,35.508,34.9885,25.1258,25.6253,1724.35,321.142,1714.81,9.35560723692654,24.444444444444446,24.652592592592597
2024-06-05 17:23:23,23.5674,25.6253,12.8233,35.5305,34.982,25.1319,25.622,1722.38,318.188,1714.91,9.349539277233601,24.444444444444446,24.652962962962967
2024-06-05 17:23:24,23.5763,25.6122,12.8348,35.5078,34.9852,25.1215,25.6155,1726.98,337.554,1715.79,9.352073273556146,24.444444444444446,24.653333333333336
2024-06-05 17:23:25,23.5865,25.5991,12.8082,35.5081,34.9885,25.128,25.6286,1712.21,293.571,1716.88,9.390074647340992,24.444444444444446,24.65370370370371
2024-06-05 17:23:26,23.5796,25.622,12.816,35.4742,34.982,25.1339,25.6253,1721.73,310.311,1718.94,9.38851930384426,24.444444444444446,24.654074074074078
2024-06-05 17:23:27,23.5758,25.6155,12.8075,35.4579,34.9852,25.1231,25.6253,1726.65,297.509,1719.34,9.39480454235257,24.444444444444446,24.654444444444447
2024-06-05 17:23:28,23.5725,25.6187,12.797,35.433,34.982,25.1314,25.622,1726.65,302.761,1720.13,9.405405781427019,24.444444444444446,24.65481481481482
2024-06-05 17:23:29,23.5596,25.6023,12.7914,35.3615,34.982,25.1354,25.645,1732.23,291.273,1719.54,9.395810125670513,24.444444444444446,24.65518518518519
2024-06-05 17:23:30,23.5707,25.6155,12.7917,35.2959,34.9852,25.138,25.6319,1729.6,288.319,1715.1,9.380948561595137,24.444444444444446,24.65555555555556
2024-06-05 17:23:31,23.5664,25.6352,12.7934,35.2388,34.9852,25.1385,25.6319,1717.46,312.937,1717.86,9.39081452343861,24.444444444444446,24.65592592592593
2024-06-05 17:23:32,23.5499,25.6155,12.7866,35.1845,34.9787,25.146,25.6319,1722.38,327.379,1716.19,9.373238077838268,24.444444444444446,24.6562962962963
2024-06-05 17:23:33,23.558,25.6056,12.7893,35.1003,34.9885,25.1378,25.6253,1715.82,312.608,1716.68,9.380618230733413,24.444444444444446,24.65666666666667
2024-06-05 17:23:34,23.5496,25.6023,12.7753,35.0327,34.982,25.1442,25.6155,1709.25,298.166,1716.98,9.387136563733497,24.444444444444446,24.657037037037043
2024-06-05 17:23:35,23.5377,25.6056,12.769,34.9889,34.9852,25.1504,25.6253,1720.74,293.899,1716.78,9.381164670269659,24.444444444444446,24.657407407407412
2024-06-05 17:23:36,23.5372,25.6187,12.7593,34.9243,34.9787,25.1525,25.6319,1703.02,304.074,1715.7,9.383272671388445,24.444444444444446,24.65777777777778
2024-06-05 17:23:37,23.5387,25.6352,12.7622,34.8562,34.982,25.1473,25.622,1713.85,295.54,1715.3,9.37986648577442,24.444444444444446,24.658148148148154
2024-06-05 17:23:38,23.5301,25.6417,12.7517,34.8037,34.9852,25.1396,25.6516,1707.61,314.906,1713.53,9.371839554019374,24.444444444444446,24.658518518518523
2024-06-05 17:23:39,23.5358,25.6056,12.7646,34.7479,34.982,25.1452,25.6286,1705.31,288.647,1712.25,9.358583090305682,24.444444444444446,24.658888888888892
2024-06-05 17:23:40,23.5364,25.5925,12.752,34.676,34.9852,25.1523,25.6253,1708.6,329.677,1710.87,9.36250008248529,24.444444444444446,24.659259259259265
2024-06-05 17:23:41,23.5238,25.6155,12.7367,34.6455,34.9754,25.142,25.6253,1716.8,315.234,1710.38,9.362161964554453,24.444444444444446,24.659629629629634
2024-06-05 17:23:42,23.5173,25.6187,12.7324,34.5927,34.982,25.1473,25.6286,1700.06,305.715,1710.48,9.360799838407978,24.444444444444446,24.660000000000004
2024-06-05 17:23:43,23.5148,25.5958,12.7316,34.5457,34.9852,25.1552,25.6253,1703.67,292.914,1711.17,9.363099825844204,24.444444444444446,24.660370370370376
2024-06-05 17:23:44,23.507,25.6253,12.7256,34.4976,34.982,25.1624,25.6286,1712.53,310.639,1710.18,9.356120746588509,24.444444444444446,24.660740740740746
2024-06-05 17:23:45,23.5144,25.622,12.7104,34.4775,34.982,25.1493,25.6253,1707.61,289.304,1710.48,9.377377764667244,24.444444444444446,24.661111111111115
2024-06-05 17:23:46,23.4999,25.6023,12.711,34.4558,34.9787,25.1518,25.6286,1699.41,311.295,1711.66,9.370731737129832,24.444444444444446,24.661481481481488
2024-06-05 17:23:47,23.5084,25.622,12.7148,34.4321,34.982,25.1627,25.6253,1704.66,320.814,1710.77,9.36993937925124,24.444444444444446,24.661851851851857
2024-06-05 17:23:48,23.5061,25.6089,12.7115,34.4254,34.9852,25.1544,25.6253,1714.5,322.127,1709.29,9.36270072459739,24.444444444444446,24.662222222222226
2024-06-05 17:23:49,23.4997,25.5991,12.6979,34.4665,34.9852,25.1619,25.6253,1711.55,299.807,1708.9,9.366807982896065,24.444444444444446,24.662592592592596
2024-06-05 17:23:50,23.4919,25.622,12.7085,34.4927,34.9852,25.1659,25.6253,1704.33,306.044,1708.01,9.345982426090979,24.444444444444446,24.66296296296297
2024-06-05 17:23:51,23.4926,25.622,12.704,34.5287,34.982,25.1509,25.6253,1725.66,290.945,1707.92,9.349996566347148,24.444444444444446,24.663333333333338
2024-06-05 17:23:52,23.4862,25.622,12.6825,34.5878,34.982,25.1508,25.6319,1704.99,333.615,1708.31,9.365221100906766,24.444444444444446,24.663703703703707
2024-06-05 17:23:53,23.4847,25.6056,12.6898,34.6274,34.9852,25.1561,25.6319,1707.61,325.738,1705.36,9.341433607584106,24.444444444444446,24.66407407407408
2024-06-05 17:23:54,23.4748,25.5958,12.6747,34.7002,34.9852,25.1585,25.6187,1716.47,316.875,1709.29,9.367471151846697,24.444444444444446,24.66444444444445
2024-06-05 17:23:55,23.471,25.5794,12.6673,34.7441,34.982,25.1623,25.5728,1707.28,272.564,1707.13,9.358752157390033,24.444444444444446,24.664814814814818
2024-06-05 17:23:56,23.4736,25.5859,12.6646,34.8349,34.982,25.1602,25.5761,1704.0,322.455,1711.26,9.385995714975616,24.444444444444446,24.66518518518519
2024-06-05 17:23:57,23.4583,25.5695,12.664,34.9046,34.9852,25.1539,25.5826,1716.47,308.669,1708.01,9.355429465841368,24.444444444444446,24.66555555555556
2024-06-05 17:23:58,23.4623,25.5695,12.6585,34.9726,34.982,25.1596,25.5794,1716.8,314.25,1708.21,9.364759565592616,24.444444444444446,24.66592592592593
2024-06-05 17:23:59,23.4577,25.5531,12.6575,35.0326,34.9918,25.1642,25.5761,1708.6,308.669,1709.2,9.367064652731997,24.444444444444446,24.666296296296302
2024-06-05 17:24:00,23.4699,25.5794,12.6522,35.0749,34.982,25.1582,25.5794,1718.11,296.197,1709.0,9.381144633764295,24.444444444444446,24.66666666666667
2024-06-05 17:24:01,23.4597,25.5662,12.6589,35.1258,34.9885,25.1552,25.5826,1719.43,327.051,1708.8,9.365392761989375,24.444444444444446,24.667222222222225
2024-06-05 17:24:02,23.4594,25.5564,12.6544,35.1991,34.982,25.1618,25.5794,1721.07,317.532,1707.92,9.364209712046138,24.444444444444446,24.667777777777783
2024-06-05 17:24:03,23.4396,25.5859,12.6322,35.259,34.982,25.1674,25.5761,1722.38,297.181,1708.51,9.369525264072383,24.444444444444446,24.668333333333337
2024-06-05 17:24:04,23.4366,25.5794,12.6296,35.3209,34.982,25.1525,25.5794,1725.66,309.654,1708.61,9.369726865233151,24.444444444444446,24.668888888888894
2024-06-05 17:24:05,23.4276,25.5695,12.6298,35.3821,34.9852,25.1558,25.5794,1731.9,317.86,1708.61,9.36175041597247,24.444444444444446,24.669444444444448
2024-06-05 17:24:06,23.4232,25.5728,12.6253,35.412,34.982,25.1516,25.5826,1716.8,297.509,1708.51,9.36128919526688,24.444444444444446,24.670000000000005
2024-06-05 17:24:07,23.4304,25.5794,12.6326,35.4597,34.9885,25.1496,25.5859,1712.21,291.273,1707.42,9.355230213588664,24.444444444444446,24.67055555555556
2024-06-05 17:24:08,23.417,25.5695,12.6186,35.4856,34.982,25.1539,25.5794,1730.59,322.784,1706.73,9.351969222866442,24.444444444444446,24.671111111111117
2024-06-05 17:24:09,23.4317,25.5695,12.6158,35.5174,34.9918,25.1472,25.5794,1725.34,320.814,1702.89,9.346049872582975,24.444444444444446,24.67166666666667
2024-06-05 17:24:10,23.4219,25.5728,12.6269,35.5329,34.9885,25.1377,25.5794,1719.76,313.593,1706.93,9.350120196344955,24.444444444444446,24.672222222222228
2024-06-05 17:24:11,23.4157,25.5695,12.6203,35.5397,34.982,25.1369,25.5794,1722.71,284.38,1704.47,9.336990915675969,24.444444444444446,24.67277777777778
2024-06-05 17:24:12,23.4088,25.5794,12.6102,35.5293,34.982,25.1464,25.5826,1723.69,292.914,1704.57,9.340306567097102,24.444444444444446,24.67333333333334
2024-06-05 17:24:13,23.4252,25.5859,12.6029,35.5448,34.982,25.138,25.5892,1720.41,306.372,1704.57,9.360806008287645,24.444444444444446,24.673888888888893
2024-06-05 17:24:14,23.4061,25.5761,12.6085,35.5272,34.9787,25.1383,25.5859,1731.9,329.677,1705.36,9.343770069315159,24.444444444444446,24.67444444444445
2024-06-05 17:24:15,23.3817,25.5728,12.5861,35.5217,34.9721,25.1327,25.5826,1729.6,325.081,1705.45,9.342532381000058,24.444444444444446,24.675000000000004
2024-06-05 17:24:16,23.3988,25.5728,12.5975,35.492,34.9885,25.1331,25.5859,1715.49,309.326,1705.26,9.346423793474582,24.444444444444446,24.67555555555556
2024-06-05 17:24:17,23.3848,25.5794,12.5845,35.4601,34.9754,25.1446,25.5794,1729.6,294.884,1704.86,9.343366315921228,24.444444444444446,24.676111111111116
2024-06-05 17:24:18,23.3893,25.5662,12.5785,35.431,34.9852,25.1292,25.5794,1721.4,293.899,1705.36,9.355192771111382,24.444444444444446,24.676666666666673
2024-06-05 17:24:19,23.3814,25.5695,12.5792,35.4379,34.9885,25.1484,25.5794,1734.2,288.975,1706.73,9.355260218110816,24.444444444444446,24.677222222222227
2024-06-05 17:24:20,23.3691,25.5695,12.5745,35.3971,34.982,25.1524,25.5826,1727.96,289.96,1707.72,9.354100990124243,24.444444444444446,24.67777777777778
2024-06-05 17:24:21,23.3709,25.5662,12.5722,35.3878,34.9787,25.1421,25.5859,1724.02,292.258,1707.33,9.355516809294604,24.444444444444446,24.678333333333338
2024-06-05 17:24:22,23.356,25.5695,12.5506,35.3547,34.9852,25.1362,25.5826,1730.92,291.273,1706.14,9.354796601813323,24.444444444444446,24.678888888888892
2024-06-05 17:24:23,23.3591,25.5728,12.5611,35.3248,34.982,25.1444,25.5794,1725.66,298.822,1702.99,9.331130358119562,24.444444444444446,24.67944444444445
2024-06-05 17:24:24,23.3681,25.5695,12.5632,35.2841,34.982,25.1457,25.5794,1724.35,340.18,1703.88,9.34197267817614,24.444444444444446,24.680000000000003
2024-06-05 17:24:25,23.3634,25.5761,12.5516,35.2551,34.982,25.1344,25.5859,1714.83,321.799,1702.89,9.342507050952078,24.444444444444446,24.68055555555556
2024-06-05 17:24:26,23.3691,25.5761,12.5607,35.2212,34.9852,25.143,25.5794,1726.32,295.54,1701.81,9.333645797611817,24.444444444444446,24.681111111111115
2024-06-05 17:24:27,23.3548,25.5761,12.5379,35.1795,34.982,25.1393,25.5826,1735.51,289.304,1701.32,9.338296475204599,24.444444444444446,24.681666666666672
2024-06-05 17:24:28,23.3456,25.5761,12.5355,35.1427,34.9852,25.1494,25.5826,1716.15,311.952,1701.02,9.330780372342208,24.444444444444446,24.682222222222226
2024-06-05 17:24:29,23.339,25.5695,12.5353,35.0904,34.9852,25.1409,25.5794,1720.74,320.158,1700.63,9.323118146492767,24.444444444444446,24.682777777777783
2024-06-05 17:24:30,23.344,25.5728,12.5348,35.0462,34.9787,25.1441,25.5826,1722.71,328.035,1699.35,9.320843673302766,24.444444444444446,24.683333333333337
2024-06-05 17:24:31,23.3189,25.5629,12.5234,35.0036,34.9852,25.1429,25.5826,1723.69,303.089,1698.27,9.303113839794973,24.444444444444446,24.683888888888895
2024-06-05 17:24:32,23.3127,25.5728,12.5173,34.9718,34.982,25.1471,25.5826,1713.85,277.487,1698.27,9.303027663945407,24.444444444444446,24.68444444444445
2024-06-05 17:24:33,23.314,25.5662,12.512,34.9471,34.9852,25.1423,25.5761,1713.52,301.448,1697.77,9.305974623573546,24.444444444444446,24.685000000000006
2024-06-05 17:24:34,23.3123,25.5728,12.5176,34.9364,34.9852,25.1426,25.5826,1721.4,340.18,1698.46,9.303465174837072,24.444444444444446,24.68555555555556
2024-06-05 17:24:35,23.2974,25.5794,12.4913,34.9295,34.9787,25.1372,25.5794,1726.65,330.333,1698.76,9.314935332796354,24.444444444444446,24.686111111111117
2024-06-05 17:24:36,23.3041,25.5728,12.492,34.9225,34.982,25.1383,25.5826,1714.18,308.669,1699.35,9.323344362220768,24.444444444444446,24.68666666666667
2024-06-05 17:24:37,23.2881,25.5728,12.4832,34.9208,34.9852,25.1304,25.5826,1710.57,287.334,1700.53,9.323605417293987,24.444444444444446,24.68722222222223
2024-06-05 17:24:38,23.296,25.5728,12.4937,34.8895,34.9754,25.137,25.5794,1725.01,294.227,1700.83,9.323006297062982,24.444444444444446,24.687777777777782
2024-06-05 17:24:39,23.2874,25.5695,12.4856,34.8891,34.982,25.146,25.5826,1725.01,325.738,1704.67,9.343622543275455,24.444444444444446,24.688333333333336
2024-06-05 17:24:40,23.2851,25.5662,12.4834,34.8929,34.982,25.142,25.5794,1725.66,328.692,1701.52,9.326270449601155,24.444444444444446,24.688888888888894
2024-06-05 17:24:41,23.2884,25.5695,12.4802,34.8928,34.982,25.1414,25.5859,1722.05,286.678,1701.61,9.332376198855641,24.444444444444446,24.689444444444447
2024-06-05 17:24:42,23.2796,25.5662,12.475,34.896,34.982,25.1401,25.5826,1713.85,330.005,1702.8,9.335792075427973,24.444444444444446,24.690000000000005
2024-06-05 17:24:43,23.2777,25.5695,12.4648,34.9395,34.9885,25.138,25.5794,1723.69,304.074,1702.99,9.344006246463332,24.444444444444446,24.69055555555556
2024-06-05 17:24:44,23.2543,25.5695,12.4566,34.9633,34.982,25.1392,25.5761,1722.38,296.853,1702.89,9.330323200953154,24.444444444444446,24.691111111111116
2024-06-05 17:24:45,23.2622,25.5695,12.4539,35.0058,34.982,25.1375,25.5826,1716.8,316.219,1704.27,9.34705128683017,24.444444444444446,24.69166666666667
2024-06-05 17:24:46,23.26,25.5728,12.4629,35.0495,34.982,25.1469,25.5826,1720.74,323.112,1703.78,9.334680877003908,24.444444444444446,24.692222222222227
2024-06-05 17:24:47,23.2689,25.5728,12.4457,35.0927,34.982,25.1473,25.5826,1714.5,288.647,1705.45,9.366417472492488,24.444444444444446,24.69277777777778
2024-06-05 17:24:48,23.2509,25.5662,12.4451,35.1122,34.9787,25.1466,25.5859,1725.34,315.234,1705.75,9.353004446369557,24.444444444444446,24.69333333333334
2024-06-05 17:24:49,23.2433,25.5728,12.4373,35.1954,34.9852,25.1552,25.5826,1723.37,295.868,1705.65,9.352629224926785,24.444444444444446,24.693888888888893
2024-06-05 17:24:50,23.2445,25.5728,12.4353,35.2542,34.9885,25.1513,25.5826,1733.87,292.258,1704.57,9.349475093536755,24.444444444444446,24.69444444444445
2024-06-05 17:24:51,23.2499,25.5597,12.4335,35.2757,34.982,25.1498,25.5826,1736.5,326.066,1703.68,9.350817917941072,24.444444444444446,24.695000000000004
2024-06-05 17:24:52,23.2262,25.5794,12.4166,35.3558,34.982,25.1695,25.5859,1723.37,320.158,1703.58,9.344390777782099,24.444444444444446,24.69555555555556
2024-06-05 17:24:53,23.2322,25.5695,12.4189,35.4016,34.9852,25.1547,25.5794,1722.71,311.952,1703.68,9.348137956443187,24.444444444444446,24.696111111111115
2024-06-05 17:24:54,23.2256,25.5662,12.4165,35.4699,34.9918,25.1442,25.5859,1725.66,306.372,1702.5,9.338034863984657,24.444444444444446,24.696666666666673
2024-06-05 17:24:55,23.2196,25.5761,12.4164,35.5243,34.982,25.1595,25.5826,1724.02,337.882,1702.6,9.333486015031806,24.444444444444446,24.697222222222226
2024-06-05 17:24:56,23.2082,25.5695,12.4024,35.581,34.982,25.1615,25.5761,1734.2,324.097,1700.83,9.326026998398788,24.444444444444446,24.697777777777784
2024-06-05 17:24:57,23.2169,25.5826,12.4174,35.6099,34.982,25.1648,25.5859,1727.96,304.402,1702.11,9.327604167102729,24.444444444444446,24.698333333333338
2024-06-05 17:24:58,23.204,25.5629,12.4096,35.655,34.982,25.1641,25.5794,1731.57,292.258,1700.83,9.316188142619325,24.444444444444446,24.69888888888889
2024-06-05 17:24:59,23.2105,25.5859,12.393,35.6701,34.9852,25.1603,25.5859,1740.76,290.288,1699.64,9.329592673296455,24.444444444444446,24.69944444444445
2024-06-05 17:25:00,23.1935,25.5695,12.3991,35.6937,34.9852,25.1475,25.5794,1732.89,316.547,1696.1,9.290279868473995,24.444444444444446,24.700000000000003
2024-06-05 17:25:01,23.1884,25.5794,12.3833,35.703,34.9852,25.1622,25.5695,1738.47,303.746,1695.9,9.298392329101333,24.444444444444446,24.70055555555556
2024-06-05 17:25:02,23.1873,25.5695,12.3885,35.6894,34.982,25.1577,25.5826,1745.36,290.288,1696.89,9.298395699472316,24.444444444444446,24.701111111111114
2024-06-05 17:25:03,23.1754,25.5728,12.3866,35.6922,34.982,25.1508,25.5794,1735.84,302.761,1694.13,9.274675235531618,24.444444444444446,24.70166666666667
2024-06-05 17:25:04,23.1828,25.5629,12.3811,35.6654,34.9852,25.1535,25.5695,1732.23,317.86,1700.63,9.321392234417003,24.444444444444446,24.702222222222225
2024-06-05 17:25:05,23.1731,25.5794,12.3873,35.6323,34.9852,25.1575,25.5794,1730.92,303.746,1697.08,9.288241826148738,24.444444444444446,24.702777777777783
2024-06-05 17:25:06,23.1857,25.5662,12.373,35.6238,34.982,25.1532,25.5728,1740.43,302.105,1694.33,9.29631839958141,24.444444444444446,24.703333333333337
2024-06-05 17:25:07,23.1771,25.5662,12.3759,35.5992,34.9852,25.1447,25.5826,1732.89,305.387,1697.77,9.305285419750287,24.444444444444446,24.703888888888894
2024-06-05 17:25:08,23.176,25.5629,12.3669,35.5561,34.982,25.1654,25.5826,1730.92,329.348,1697.08,9.308306729498435,24.444444444444446,24.704444444444448
2024-06-05 17:25:09,23.1728,25.5728,12.3525,35.5335,34.982,25.1568,25.5761,1730.59,308.998,1696.3,9.313669010028603,24.444444444444446,24.705000000000005
2024-06-05 17:25:10,23.1639,25.5794,12.3579,35.5011,34.982,25.1683,25.5826,1739.78,315.891,1698.07,9.31106563947553,24.444444444444446,24.70555555555556
2024-06-05 17:25:11,23.1644,25.4513,12.3591,35.4284,34.982,25.1733,25.4513,1740.76,277.815,1699.45,9.318028974602868,24.444444444444446,24.706111111111117
2024-06-05 17:25:12,23.1595,25.4513,12.3549,35.3615,34.9852,25.162,25.4579,1738.47,308.341,1700.83,9.32499132936937,24.444444444444446,24.70666666666667
2024-06-05 17:25:13,23.1508,25.4644,12.3452,35.3243,34.9852,25.1564,25.4513,1745.69,292.586,1701.12,9.327444491591118,24.444444444444446,24.707222222222228
2024-06-05 17:25:14,23.1603,25.4612,12.3411,35.236,34.982,25.1708,25.4546,1727.31,296.525,1700.43,9.335395960932685,24.444444444444446,24.707777777777782
2024-06-05 17:25:15,23.1623,25.4579,12.3296,35.1743,34.9885,25.1746,25.4612,1732.23,303.418,1700.14,9.345450404760262,24.444444444444446,24.708333333333336
2024-06-05 17:25:16,23.1463,25.4513,12.3378,35.1375,34.982,25.1667,25.4677,1730.92,285.036,1701.12,9.329947785163492,24.444444444444446,24.708888888888893
2024-06-05 17:25:17,23.1464,25.4546,12.3203,35.0846,34.9787,25.1598,25.4612,1724.68,267.968,1699.94,9.338657831543985,24.444444444444446,24.709444444444447
2024-06-05 17:25:18,23.1316,25.4612,12.3218,35.0658,34.9852,25.1634,25.4546,1734.85,288.975,1698.86,9.31867328429305,24.444444444444446,24.710000000000004
2024-06-05 17:25:19,23.1282,25.4513,12.3144,35.0333,34.982,25.1665,25.4579,1738.14,306.044,1699.05,9.3231640991314,24.444444444444446,24.71055555555556
2024-06-05 17:25:20,23.1244,25.4546,12.3001,35.0142,34.9852,25.1563,25.4612,1732.89,311.295,1699.55,9.334963023536003,24.444444444444446,24.711111111111116
2024-06-05 17:25:21,23.1347,25.448,12.321,34.9792,34.9852,25.1645,25.4612,1722.71,325.081,1699.64,9.326315349316001,24.444444444444446,24.71166666666667
2024-06-05 17:25:22,23.1294,25.4546,12.3038,34.9711,34.9852,25.1647,25.4677,1720.08,309.982,1699.84,9.337677201758618,24.444444444444446,24.712222222222227
2024-06-05 17:25:23,23.1247,25.448,12.2976,34.9573,34.982,25.1673,25.4513,1739.12,320.486,1699.84,9.33897103450716,24.444444444444446,24.71277777777778
2024-06-05 17:25:24,23.1084,25.448,12.2899,34.9445,34.9787,25.1675,25.4644,1740.11,327.379,1699.55,9.329961057077522,24.444444444444446,24.71333333333334
2024-06-05 17:25:25,23.1159,25.4579,12.2912,34.9329,34.982,25.1597,25.4513,1726.65,329.02,1698.86,9.331517946723062,24.444444444444446,24.713888888888892
2024-06-05 17:25:26,23.112,25.4612,12.2938,34.9326,34.982,25.1612,25.4612,1724.68,296.525,1699.25,9.328055480683501,24.444444444444446,24.71444444444445
2024-06-05 17:25:27,23.1083,25.4513,12.2813,34.9526,34.9885,25.1653,25.4579,1735.18,281.426,1699.15,9.335093933677207,24.444444444444446,24.715000000000003
2024-06-05 17:25:28,23.1018,25.4579,12.2749,34.9477,34.982,25.1569,25.4644,1736.17,285.036,1698.56,9.331766295670192,24.444444444444446,24.71555555555556
2024-06-05 17:25:29,23.1057,25.4513,12.2712,34.9562,34.982,25.1564,25.4644,1727.31,300.464,1698.76,9.339416335512544,24.444444444444446,24.716111111111115
2024-06-05 17:25:30,23.0928,25.4579,12.2702,34.9782,34.9885,25.1548,25.4546,1726.98,305.059,1698.17,9.325918320426181,24.444444444444446,24.716666666666672
2024-06-05 17:25:31,23.0852,25.4513,12.2661,35.0338,34.9754,25.1654,25.4546,1725.01,307.357,1698.96,9.327239419587613,24.444444444444446,24.717222222222226
2024-06-05 17:25:32,23.0795,25.4644,12.2596,35.0524,34.9787,25.1523,25.448,1728.29,299.151,1698.96,9.327929106487225,24.444444444444446,24.717777777777783
2024-06-05 17:25:33,23.0818,25.4612,12.2687,35.0968,34.982,25.1557,25.471,1735.51,319.829,1699.55,9.325304053823087,24.444444444444446,24.718333333333337
2024-06-05 17:25:34,23.0744,25.4612,12.2657,35.1232,34.9852,25.1597,25.4513,1731.24,313.265,1699.35,9.320412520041037,24.444444444444446,24.71888888888889
2024-06-05 17:25:35,23.0532,25.4415,12.2475,35.1607,34.982,25.1554,25.4644,1731.9,324.097,1699.25,9.317277283431782,24.444444444444446,24.71944444444445
2024-06-05 17:25:36,23.0598,25.4382,12.2411,35.1835,34.9852,25.1504,25.4644,1739.78,305.715,1698.96,9.3268945761378,24.444444444444446,24.720000000000002
2024-06-05 17:25:37,23.061,25.4513,12.2496,35.2398,34.9852,25.1605,25.4644,1727.31,294.227,1698.86,9.320052576902988,24.444444444444446,24.72055555555556
2024-06-05 17:25:38,23.0585,25.4349,12.2459,35.284,34.9885,25.1407,25.4546,1727.63,285.365,1697.77,9.315106574231747,24.444444444444446,24.721111111111114
2024-06-05 17:25:39,23.0491,25.4513,12.2371,35.3523,34.9852,25.1562,25.4612,1738.14,310.967,1699.05,9.321612221403093,24.444444444444446,24.72166666666667
2024-06-05 17:25:40,23.0524,25.4644,12.2444,35.3928,34.9852,25.1523,25.4612,1744.37,313.265,1694.92,9.29551329041518,24.444444444444446,24.722222222222225
2024-06-05 17:25:41,23.0456,25.4316,12.2341,35.4375,34.9885,25.1478,25.4612,1734.2,304.731,1696.79,9.308782527743563,24.444444444444446,24.722777777777782
2024-06-05 17:25:42,23.0388,25.4349,12.2253,35.5064,34.9852,25.1458,25.4612,1743.72,294.555,1695.31,9.302383592748804,24.444444444444446,24.723333333333336
2024-06-05 17:25:43,23.0336,25.4579,12.2222,35.5409,34.9852,25.1623,25.4546,1737.15,286.678,1695.02,9.298986095912609,24.444444444444446,24.723888888888894
2024-06-05 17:25:44,23.0353,25.471,12.2181,35.5683,34.9852,25.1581,25.4579,1731.24,308.669,1693.24,9.294204299623592,24.444444444444446,24.724444444444448
2024-06-05 17:25:45,23.0315,25.4546,12.215,35.5966,34.9885,25.1496,25.4579,1729.93,291.601,1689.7,9.274173031987662,24.444444444444446,24.725000000000005
2024-06-05 17:25:46,23.0221,25.448,12.2074,35.595,34.9885,25.1583,25.4612,1738.79,329.677,1692.75,9.289367293085537,24.444444444444446,24.72555555555556
2024-06-05 17:25:47,23.0254,25.4612,12.2171,35.615,34.9787,25.1481,25.4579,1733.87,312.937,1692.85,9.284418414283216,24.444444444444446,24.726111111111116
2024-06-05 17:25:48,23.0,25.4743,12.1902,35.6343,34.982,25.1683,25.4644,1741.75,303.418,1692.36,9.283019153671393,24.444444444444446,24.72666666666667
2024-06-05 17:25:49,23.0154,25.4546,12.2046,35.6216,34.9852,25.1683,25.4644,1748.64,286.349,1693.15,9.288211662292564,24.444444444444446,24.727222222222228
2024-06-05 17:25:50,23.0082,25.4546,12.2026,35.6075,34.9787,25.1742,25.4579,1739.78,295.868,1693.64,9.286430756641726,24.444444444444446,24.72777777777778
2024-06-05 17:25:51,23.0235,25.4546,12.207,35.5988,34.9787,25.176,25.4546,1735.51,322.127,1695.02,9.303372653535963,24.444444444444446,24.72833333333334
2024-06-05 17:25:52,23.0005,25.4644,12.1949,35.599,34.9885,25.177,25.4579,1742.08,328.692,1696.3,9.301015854899129,24.444444444444446,24.728888888888893
2024-06-05 17:25:53,22.9886,25.4415,12.1854,35.5645,34.982,25.1702,25.4546,1735.18,316.547,1698.27,9.309749380211493,24.444444444444446,24.729444444444447
2024-06-05 17:25:54,22.9917,25.4546,12.1866,35.549,34.982,25.1704,25.4546,1730.59,311.952,1699.94,9.32054310745475,24.444444444444446,24.730000000000004
2024-06-05 17:25:55,22.9903,25.4644,12.1824,35.4998,34.982,25.1681,25.4546,1736.17,287.006,1701.02,9.328881433681222,24.444444444444446,24.730555555555558
2024-06-05 17:25:56,22.9972,25.4513,12.1746,35.4727,34.982,25.1745,25.4612,1727.96,305.715,1700.92,9.341020621951458,24.444444444444446,24.731111111111115
2024-06-05 17:25:57,22.9836,25.4513,12.1648,35.4284,34.9754,25.1776,25.4546,1730.59,305.387,1702.99,9.34910475258603,24.444444444444446,24.73166666666667
2024-06-05 17:25:58,22.9907,25.448,12.1748,35.3641,34.9787,25.1815,25.4546,1731.57,306.372,1703.78,9.350934500707288,24.444444444444446,24.732222222222227
2024-06-05 17:25:59,22.9755,25.4809,12.1616,35.3188,34.9754,25.1867,25.4546,1725.34,298.494,1703.29,9.346516599445682,24.444444444444446,24.73277777777778
2024-06-05 17:26:00,22.9794,25.4546,12.152,35.2726,34.982,25.177,25.4612,1729.93,287.006,1703.09,9.357085891543878,24.444444444444446,24.733333333333338
2024-06-05 17:26:01,22.9707,25.4513,12.1616,35.2435,34.9787,25.1724,25.4612,1730.92,304.402,1702.6,9.33858335355083,24.444444444444446,24.73388888888889
2024-06-05 17:26:02,22.953,25.4513,12.1562,35.177,34.982,25.1833,25.4579,1725.34,285.036,1703.78,9.334421510668214,24.444444444444446,24.73444444444445
2024-06-05 17:26:03,22.952,25.4513,12.1542,35.1446,34.982,25.1882,25.4644,1715.49,293.242,1701.71,9.323944200469686,24.444444444444446,24.735000000000003
2024-06-05 17:26:04,22.9503,25.4677,12.1541,35.0825,34.9852,25.1918,25.4513,1709.25,293.899,1700.83,9.31774164616345,24.444444444444446,24.73555555555556
2024-06-05 17:26:05,22.9526,25.448,12.1474,35.0477,34.9918,25.1864,25.4579,1729.93,300.135,1699.35,9.317394447208958,24.444444444444446,24.736111111111114
2024-06-05 17:26:06,22.9523,25.4546,12.1468,34.9997,34.9787,25.1923,25.4612,1728.62,319.501,1697.67,9.30844158341008,24.444444444444446,24.73666666666667
2024-06-05 17:26:07,22.9305,25.4579,12.1357,34.9895,34.982,25.1926,25.4612,1710.57,332.631,1695.11,9.285201268446334,24.444444444444446,24.737222222222226
2024-06-05 17:26:08,22.915,25.4579,12.1319,34.9603,34.9852,25.1884,25.4612,1718.77,313.265,1694.52,9.271909150449787,24.444444444444446,24.737777777777783
2024-06-05 17:26:09,22.9297,25.4415,12.1511,34.9424,34.982,25.1932,25.4612,1719.1,330.99,1693.74,9.263773653372306,24.444444444444446,24.738333333333337
2024-06-05 17:26:10,22.9236,25.448,12.1313,34.9348,34.982,25.1901,25.4612,1710.89,320.486,1693.24,9.272810067561625,24.444444444444446,24.738888888888894
2024-06-05 17:26:11,22.9261,25.4579,12.1268,34.9413,34.982,25.198,25.4677,1711.55,320.486,1692.36,9.274002178231187,24.444444444444446,24.739444444444448
2024-06-05 17:26:12,22.9146,25.4546,12.111,34.9618,34.982,25.2072,25.4579,1729.27,309.326,1691.87,9.275008613021965,24.444444444444446,24.740000000000002
2024-06-05 17:26:13,22.9103,25.4546,12.0984,34.9722,34.982,25.2008,25.4612,1720.41,330.99,1690.19,9.272917242009798,24.444444444444446,24.74055555555556
2024-06-05 17:26:14,22.9078,25.4513,12.1188,34.971,34.9787,25.1954,25.4612,1715.82,313.593,1688.91,9.246269252623165,24.444444444444446,24.741111111111113
2024-06-05 17:26:15,22.9111,25.4546,12.1075,34.9888,34.982,25.1981,25.4644,1730.59,323.768,1688.71,9.257685161919252,24.444444444444446,24.74166666666667
2024-06-05 17:26:16,22.9039,25.448,12.1102,35.0205,34.982,25.1928,25.4579,1717.79,310.639,1689.21,9.251940318910936,24.444444444444446,24.742222222222225
2024-06-05 17:26:17,22.9002,25.4612,12.1135,35.0278,34.9754,25.1996,25.4677,1724.02,303.089,1690.09,9.25075689651177,24.444444444444446,24.742777777777782
2024-06-05 17:26:18,22.9084,25.4546,12.1225,35.0503,34.982,25.1967,25.4546,1710.89,315.891,1691.18,9.256036514659506,24.444444444444446,24.743333333333336
2024-06-05 17:26:19,22.9075,25.4546,12.1049,35.0792,34.9852,25.1943,25.4612,1714.83,322.784,1692.36,9.276836084798113,24.444444444444446,24.743888888888893
2024-06-05 17:26:20,22.8853,25.4513,12.1088,35.101,34.982,25.1947,25.4546,1722.38,298.822,1692.85,9.257101953269531,24.444444444444446,24.744444444444447
2024-06-05 17:26:21,22.8884,25.4579,12.0979,35.1369,34.9852,25.1915,25.4579,1717.79,311.295,1692.95,9.269675613921724,24.444444444444446,24.745000000000005
2024-06-05 17:26:22,22.8843,25.448,12.0897,35.1488,34.982,25.188,25.4612,1716.47,285.693,1692.55,9.271006740469623,24.444444444444446,24.74555555555556
2024-06-05 17:26:23,22.8809,25.4612,12.1008,35.1777,34.9787,25.1791,25.4612,1726.32,286.349,1693.44,9.263421789077437,24.444444444444446,24.746111111111116
2024-06-05 17:26:24,22.8866,25.4513,12.095,35.1719,34.9721,25.1869,25.4677,1722.38,308.341,1694.82,9.280860727905626,24.444444444444446,24.74666666666667
2024-06-05 17:26:25,22.8653,25.4579,12.0879,35.2078,34.9754,25.183,25.4579,1733.87,288.975,1693.83,9.263234494486905,24.444444444444446,24.747222222222227
2024-06-05 17:26:26,22.8746,25.3036,12.082,35.2575,34.982,25.1905,25.3069,1729.27,288.647,1696.89,9.293057138397314,24.444444444444446,24.74777777777778
2024-06-05 17:26:27,22.8744,25.3101,12.0736,35.2748,34.9787,25.1875,25.3101,1726.32,315.562,1696.89,9.300117815948123,24.444444444444446,24.74833333333334
2024-06-05 17:26:28,22.8618,25.297,12.0852,35.3009,34.982,25.1949,25.3134,1727.31,311.624,1696.0,9.274413326955845,24.444444444444446,24.748888888888892
2024-06-05 17:26:29,22.8619,25.3069,12.0742,35.3263,34.982,25.1991,25.3101,1726.65,327.379,1695.51,9.281283782534276,24.444444444444446,24.74944444444445
2024-06-05 17:26:30,22.8641,25.3003,12.0631,35.3561,34.9787,25.19,25.3069,1736.82,320.486,1695.51,9.292726543670357,24.444444444444446,24.750000000000004
2024-06-05 17:26:31,22.8617,25.3069,12.0719,35.3765,34.9787,25.1899,25.3167,1727.96,327.379,1695.41,9.282543024072421,24.444444444444446,24.750555555555557
2024-06-05 17:26:32,22.857,25.3036,12.0427,35.3803,34.9852,25.1798,25.3101,1721.07,305.387,1695.8,9.305760689757511,24.444444444444446,24.751111111111115
2024-06-05 17:26:33,22.8615,25.297,12.0652,35.3575,34.982,25.1916,25.3167,1729.27,303.746,1696.2,9.292462957520588,24.444444444444446,24.75166666666667
2024-06-05 17:26:34,22.8497,25.2937,12.0667,35.3507,34.9885,25.1767,25.3069,1720.08,309.982,1695.71,9.278334430358829,24.444444444444446,24.752222222222226
2024-06-05 17:26:35,22.833,25.2937,12.0421,35.3576,34.9984,25.1699,25.3069,1730.92,309.326,1695.21,9.28239422995727,24.444444444444446,24.75277777777778
2024-06-05 17:26:36,22.8399,25.3036,12.0388,35.3559,34.982,25.1694,25.3069,1717.46,285.365,1694.23,9.2857971091369,24.444444444444446,24.753333333333337
2024-06-05 17:26:37,22.8319,25.3003,12.044,35.3598,34.9852,25.1774,25.3101,1725.34,285.365,1694.62,9.276583871240101,24.444444444444446,24.75388888888889
2024-06-05 17:26:38,22.8406,25.3003,12.0479,35.3597,34.9852,25.1673,25.3101,1723.37,314.578,1693.64,9.275344379507587,24.444444444444446,24.75444444444445
2024-06-05 17:26:39,22.8396,25.2904,12.0482,35.3167,34.9885,25.1595,25.3101,1738.14,328.692,1693.24,9.272036782065417,24.444444444444446,24.755000000000003
2024-06-05 17:26:40,22.8304,25.3036,12.038,35.3041,34.9754,25.1546,25.3101,1722.38,318.845,1693.74,9.275634198936347,24.444444444444446,24.75555555555556
2024-06-05 17:26:41,22.8224,25.3036,12.0399,35.2691,34.9885,25.1606,25.3069,1735.84,322.455,1693.64,9.266578406889897,24.444444444444446,24.756111111111114
2024-06-05 17:26:42,22.8219,25.3036,12.037,35.2145,34.9852,25.1513,25.3069,1732.23,291.273,1693.54,9.268093727104343,24.444444444444446,24.75666666666667
2024-06-05 17:26:43,22.809,25.3036,12.0213,35.1577,34.982,25.1501,25.3134,1718.44,317.532,1693.24,9.268857719469857,24.444444444444446,24.757222222222225
2024-06-05 17:26:44,22.8097,25.3036,12.0114,35.1352,34.9754,25.1458,25.3134,1718.77,334.272,1693.05,9.276924215280168,24.444444444444446,24.757777777777783
2024-06-05 17:26:45,22.7968,25.3036,12.0221,35.0597,34.9852,25.147,25.3069,1708.6,334.6,1692.16,9.251783204921871,24.444444444444446,24.758333333333336
2024-06-05 17:26:46,22.8073,25.3003,12.0233,34.9892,34.9787,25.124,25.3167,1713.85,315.562,1688.71,9.240889776198415,24.444444444444446,24.758888888888894
2024-06-05 17:26:47,22.798,25.3036,12.0088,34.9204,34.9852,25.1441,25.3069,1721.07,285.693,1691.18,9.25886844528173,24.444444444444446,24.759444444444448
2024-06-05 17:26:48,22.7895,25.297,12.0123,34.8697,34.9852,25.1421,25.3101,1718.11,327.707,1690.98,9.247476774037498,24.444444444444446,24.760000000000005
2024-06-05 17:26:49,22.7821,25.297,11.9996,34.8171,34.982,25.1326,25.3101,1717.13,307.357,1690.59,9.249890643173277,24.444444444444446,24.76055555555556
2024-06-05 17:26:50,22.7786,25.3036,12.0085,34.7887,34.9787,25.1445,25.3069,1706.63,288.647,1693.34,9.254282202565188,24.444444444444446,24.761111111111113
2024-06-05 17:26:51,22.7573,25.3036,11.9926,34.7488,34.982,25.1398,25.3134,1705.64,283.395,1691.08,9.237297269250647,24.444444444444446,24.76166666666667
2024-06-05 17:26:52,22.7641,25.3003,12.0036,34.7301,34.9754,25.1373,25.3101,1702.69,315.562,1693.15,9.244995892265063,24.444444444444446,24.762222222222224
2024-06-05 17:26:53,22.7527,25.2904,11.9818,34.7006,34.9754,25.138,25.3101,1704.66,335.585,1688.62,9.229172392748984,24.444444444444446,24.76277777777778
2024-06-05 17:26:54,22.7618,25.3069,11.9941,34.6784,34.9852,25.1269,25.3036,1708.6,332.959,1686.94,9.217251103377432,24.444444444444446,24.763333333333335
2024-06-05 17:26:55,22.7488,25.297,11.9836,34.6889,34.9787,25.1238,25.3167,1702.69,288.975,1686.84,9.214564818247643,24.444444444444446,24.763888888888893
2024-06-05 17:26:56,22.7483,25.297,11.973,34.7003,34.9951,25.1283,25.3134,1704.33,304.074,1686.65,9.222171128008547,24.444444444444446,24.764444444444447
2024-06-05 17:26:57,22.7442,25.2937,11.9651,34.7054,34.9852,25.1291,25.3101,1704.66,284.708,1685.86,9.221102362666784,24.444444444444446,24.765000000000004
2024-06-05 17:26:58,22.7462,25.3069,11.9664,34.7224,34.9852,25.1307,25.3069,1707.94,318.845,1686.06,9.22279519111605,24.444444444444446,24.765555555555558
2024-06-05 17:26:59,22.7381,25.2904,11.964,34.7195,34.982,25.126,25.3101,1706.95,293.899,1686.35,9.219503952811179,24.444444444444446,24.766111111111115
2024-06-05 17:27:00,22.7328,25.297,11.9642,34.7276,34.982,25.1238,25.3101,1699.41,321.799,1687.14,9.2191143806515,24.444444444444446,24.76666666666667
2024-06-05 17:27:01,22.7286,25.3134,11.9651,34.7307,34.9918,25.1301,25.3101,1706.95,341.493,1685.96,9.208303342833748,24.444444444444446,24.767222222222227
2024-06-05 17:27:02,22.7199,25.3003,11.9696,34.7554,34.9885,25.1306,25.3101,1708.92,310.311,1684.58,9.189482603661004,24.444444444444446,24.76777777777778
2024-06-05 17:27:03,22.7205,25.2937,11.9605,34.7618,34.9852,25.1342,25.3134,1704.33,322.455,1684.68,9.198320275567925,24.444444444444446,24.768333333333338
2024-06-05 17:27:04,22.7104,25.2937,11.9488,34.8179,34.982,25.132,25.3101,1707.61,304.402,1688.32,9.219565340551377,24.444444444444446,24.768888888888892
2024-06-05 17:27:05,22.7045,25.3069,11.9472,34.8473,34.9852,25.1344,25.3101,1706.3,297.838,1686.35,9.205128026617148,24.444444444444446,24.76944444444445
2024-06-05 17:27:06,22.7097,25.3069,11.9398,34.8785,34.982,25.1408,25.3134,1707.94,300.135,1683.0,9.19760220691736,24.444444444444446,24.770000000000003
2024-06-05 17:27:07,22.7138,25.297,11.9353,34.927,34.982,25.1176,25.3101,1704.33,291.601,1685.96,9.221136022737364,24.444444444444446,24.77055555555556
2024-06-05 17:27:08,22.6995,25.297,11.9334,34.97,34.982,25.1113,25.3069,1706.3,320.814,1685.56,9.208342443602554,24.444444444444446,24.771111111111114
2024-06-05 17:27:09,22.6879,25.3003,11.9281,34.9947,34.9852,25.1277,25.3134,1708.27,305.715,1685.46,9.202408008853839,24.444444444444446,24.77166666666667
2024-06-05 17:27:10,22.6855,25.3069,11.9271,35.0348,34.9721,25.1258,25.3036,1717.13,291.273,1688.52,9.217915703796978,24.444444444444446,24.772222222222226
2024-06-05 17:27:11,22.6948,25.2937,11.9336,35.0863,34.9852,25.1268,25.3069,1710.24,313.921,1685.17,9.20202179945365,24.444444444444446,24.77277777777778
2024-06-05 17:27:12,22.6909,25.3069,11.9216,35.0982,34.982,25.1301,25.3101,1719.43,307.685,1684.58,9.205724026641708,24.444444444444446,24.773333333333337
2024-06-05 17:27:13,22.6744,25.297,11.9075,35.1518,34.9852,25.1132,25.3101,1717.46,300.135,1684.68,9.204218826673998,24.444444444444446,24.77388888888889
2024-06-05 17:27:14,22.6875,25.3101,11.9179,35.1803,34.9852,25.1169,25.3101,1708.27,281.426,1685.07,9.208658247668057,24.444444444444446,24.77444444444445
2024-06-05 17:27:15,22.6689,25.297,11.9117,35.2099,34.9787,25.1178,25.3101,1709.25,313.265,1686.65,9.20668002359225,24.444444444444446,24.775000000000002
2024-06-05 17:27:16,22.6743,25.3003,11.9118,35.2506,34.9721,25.1165,25.3069,1734.53,336.898,1683.99,9.196689169764735,24.444444444444446,24.77555555555556
2024-06-05 17:27:17,22.6637,25.2904,11.9001,35.273,34.9852,25.1161,25.3101,1722.05,301.12,1683.4,9.194406666952549,24.444444444444446,24.776111111111113
2024-06-05 17:27:18,22.6689,25.3036,11.9122,35.2977,34.9885,25.1133,25.3036,1728.29,281.098,1681.43,9.177759734351785,24.444444444444446,24.77666666666667
2024-06-05 17:27:19,22.6555,25.2937,11.9083,35.3402,34.9787,25.1197,25.3134,1721.07,290.288,1680.74,9.165891302769165,24.444444444444446,24.777222222222225
2024-06-05 17:27:20,22.6599,25.297,11.8931,35.378,34.9787,25.1141,25.3101,1721.4,283.395,1679.46,9.175614229356315,24.444444444444446,24.777777777777782
2024-06-05 17:27:21,22.6483,25.2937,11.8922,35.3849,34.982,25.1163,25.3003,1732.23,320.486,1678.37,9.160546321142512,24.444444444444446,24.778333333333336
2024-06-05 17:27:22,22.6526,25.2937,11.9,35.4057,34.9852,25.1279,25.3167,1727.63,302.105,1679.06,9.161330304851834,24.444444444444446,24.778888888888893
2024-06-05 17:27:23,22.6506,25.3069,11.8895,35.402,34.9852,25.1237,25.3069,1729.6,328.364,1679.65,9.171794113776539,24.444444444444446,24.779444444444447
2024-06-05 17:27:24,22.6386,25.3036,11.8801,35.3858,34.9852,25.1148,25.3134,1729.93,290.288,1679.75,9.170124029495925,24.444444444444446,24.780000000000005
2024-06-05 17:27:25,22.6468,25.2937,11.8853,35.3614,34.9852,25.1175,25.3069,1718.11,308.013,1679.85,9.173227186181432,24.444444444444446,24.78055555555556
2024-06-05 17:27:26,22.6294,25.3036,11.8696,35.3513,34.9885,25.1109,25.3036,1717.79,326.722,1679.65,9.170686110659018,24.444444444444446,24.781111111111116
2024-06-05 17:27:27,22.6234,25.2937,11.8842,35.3118,34.982,25.1213,25.3101,1711.22,317.532,1678.77,9.14833302784249,24.444444444444446,24.78166666666667
2024-06-05 17:27:28,22.6283,25.2904,11.8716,35.2941,34.982,25.1265,25.3134,1717.79,286.678,1675.03,9.142826574898315,24.444444444444446,24.782222222222224
2024-06-05 17:27:29,22.6331,25.3069,11.8801,35.2544,34.9787,25.1032,25.3101,1713.52,297.838,1675.13,9.140227344492304,24.444444444444446,24.78277777777778
2024-06-05 17:27:30,22.6096,25.3003,11.8637,35.1998,34.982,25.1227,25.3036,1732.89,337.226,1679.56,9.158348246072702,24.444444444444446,24.783333333333335
2024-06-05 17:27:31,22.6142,25.297,11.8706,35.1497,34.982,25.1255,25.3134,1726.65,328.692,1681.43,9.166582639841394,24.444444444444446,24.783888888888892
2024-06-05 17:27:32,22.6155,25.3069,11.8653,35.1042,34.9852,25.1224,25.3036,1716.8,286.349,1682.12,9.175977803178554,24.444444444444446,24.784444444444446
2024-06-05 17:27:33,22.6194,25.297,11.8547,35.0405,34.982,25.1203,25.3134,1717.79,297.838,1683.5,9.195892537776711,24.444444444444446,24.785000000000004
2024-06-05 17:27:34,22.5953,25.3003,11.8538,34.9692,34.982,25.1359,25.3101,1714.5,312.937,1683.1,9.173893382478253,24.444444444444446,24.785555555555558
2024-06-05 17:27:35,22.6037,25.297,11.8518,34.9302,34.9787,25.1326,25.3101,1715.82,289.304,1683.4,9.184412375265453,24.444444444444446,24.786111111111115
2024-06-05 17:27:36,22.6018,25.3036,11.8619,34.8665,34.982,25.1257,25.3101,1713.52,318.845,1683.5,9.174706797817691,24.444444444444446,24.78666666666667
2024-06-05 17:27:37,22.6003,25.2937,11.8455,34.8202,34.982,25.1198,25.3134,1717.46,326.066,1683.5,9.187435327067268,24.444444444444446,24.787222222222226
2024-06-05 17:27:38,22.575,25.3003,11.8319,34.7581,34.9852,25.103,25.3101,1713.85,281.098,1683.4,9.176895301176,24.444444444444446,24.78777777777778
2024-06-05 17:27:39,22.5956,25.3003,11.837,34.7184,34.982,25.1287,25.3101,1703.02,283.724,1683.5,9.190681529157771,24.444444444444446,24.788333333333338
2024-06-05 17:27:40,22.5843,25.3036,11.8291,34.6796,34.982,25.122,25.3069,1721.07,319.501,1683.99,9.190451229607774,24.444444444444446,24.78888888888889
2024-06-05 17:27:41,22.5789,25.1394,11.8331,34.6528,34.982,25.127,25.1526,1722.05,315.562,1684.58,9.185635950849775,24.444444444444446,24.78944444444445
2024-06-05 17:27:42,22.5742,25.1427,11.8369,34.6087,34.9885,25.121,25.1526,1706.63,331.318,1688.52,9.199836991223536,24.444444444444446,24.790000000000003
2024-06-05 17:27:43,22.5872,25.1493,11.8251,34.6101,34.9852,25.1132,25.1427,1705.31,324.753,1686.25,9.208689329470795,24.444444444444446,24.79055555555556
2024-06-05 17:27:44,22.5697,25.1427,11.8225,34.591,34.9852,25.1156,25.1493,1707.61,292.914,1685.96,9.194358497338495,24.444444444444446,24.791111111111114
2024-06-05 17:27:45,22.5712,25.1427,11.8263,34.6058,34.982,25.1002,25.1526,1704.33,335.257,1686.06,9.192936051598615,24.444444444444446,24.791666666666668
2024-06-05 17:27:46,22.5641,25.1394,11.8099,34.6114,34.9787,25.0989,25.1493,1710.57,283.724,1685.66,9.198709970018994,24.444444444444446,24.792222222222225
2024-06-05 17:27:47,22.5735,25.1427,11.828,34.6319,34.9754,25.1058,25.1591,1705.64,317.532,1684.97,9.18750603026524,24.444444444444446,24.79277777777778
2024-06-05 17:27:48,22.5578,25.1394,11.8112,34.6469,34.9754,25.1103,25.1591,1705.64,281.754,1683.5,9.180430364661461,24.444444444444446,24.793333333333337
2024-06-05 17:27:49,22.5602,25.1329,11.8134,34.6805,34.982,25.1095,25.1493,1711.88,310.967,1683.99,9.183273325865516,24.444444444444446,24.79388888888889
2024-06-05 17:27:50,22.5586,25.1526,11.8168,34.7244,34.982,25.1004,25.146,1704.33,292.586,1680.34,9.159105543365218,24.444444444444446,24.794444444444448
2024-06-05 17:27:51,22.5457,25.1427,11.8057,34.7661,34.982,25.1108,25.1493,1702.69,290.617,1683.89,9.176917658680592,24.444444444444446,24.795
2024-06-05 17:27:52,22.5395,25.146,11.7942,34.8096,34.9885,25.0959,25.1493,1712.21,308.013,1683.79,9.18090105305478,24.444444444444446,24.79555555555556
2024-06-05 17:27:53,22.5487,25.146,11.7962,34.8572,34.982,25.1075,25.146,1706.95,277.815,1683.99,9.188144046262048,24.444444444444446,24.796111111111113
2024-06-05 17:27:54,22.5231,25.1427,11.782,34.9045,34.9852,25.0948,25.1493,1715.49,327.379,1683.5,9.17573191426733,24.444444444444446,24.79666666666667
2024-06-05 17:27:55,22.5295,25.1296,11.7843,34.9751,34.982,25.0908,25.1526,1708.92,288.319,1683.0,9.176508160128527,24.444444444444446,24.797222222222224
2024-06-05 17:27:56,22.5322,25.1526,11.7794,35.041,34.982,25.0902,25.1361,1712.21,303.418,1682.61,9.180870668465182,24.444444444444446,24.79777777777778
2024-06-05 17:27:57,22.528,25.1493,11.7818,35.1032,34.9852,25.0881,25.1493,1717.46,318.517,1678.37,9.152114881440458,24.444444444444446,24.798333333333336
2024-06-05 17:27:58,22.5265,25.1329,11.7818,35.1815,34.982,25.0702,25.146,1710.24,300.135,1681.62,9.16855709571862,24.444444444444446,24.798888888888893
2024-06-05 17:27:59,22.5171,25.1361,11.7745,35.2487,34.982,25.0733,25.1493,1718.77,323.112,1680.64,9.161423016947797,24.444444444444446,24.799444444444447
2024-06-05 17:28:00,22.5218,25.1493,11.7647,35.2727,34.9885,25.0644,25.1526,1721.07,309.326,1683.99,9.192074803073279,24.444444444444446,24.800000000000004
2024-06-05 17:28:01,22.521,25.1526,11.7821,35.3337,34.982,25.0762,25.1493,1719.76,325.41,1683.59,9.17434296875658,24.444444444444446,24.800555555555558
2024-06-05 17:28:02,22.4973,25.1526,11.7711,35.3603,34.9885,25.0647,25.1427,1732.89,281.754,1683.79,9.164581805559282,24.444444444444446,24.801111111111116
2024-06-05 17:28:03,22.5155,25.146,11.7662,35.401,34.982,25.0614,25.146,1721.4,304.074,1683.89,9.184864151625263,24.444444444444446,24.80166666666667
2024-06-05 17:28:04,22.4954,25.146,11.7544,35.4034,34.9852,25.0715,25.1493,1730.26,295.212,1683.69,9.17668205239471,24.444444444444446,24.802222222222223
2024-06-05 17:28:05,22.5012,25.1427,11.7631,35.4135,34.9852,25.0613,25.1427,1729.6,332.302,1687.14,9.193003002328428,24.444444444444446,24.80277777777778
2024-06-05 17:28:06,22.4959,25.146,11.7532,35.4261,34.982,25.07,25.1493,1719.76,292.914,1678.97,9.152404790684882,24.444444444444446,24.803333333333335
2024-06-05 17:28:07,22.4897,25.1329,11.7503,35.438,34.982,25.0644,25.1493,1725.34,333.287,1683.1,9.172099854935238,24.444444444444446,24.803888888888892
2024-06-05 17:28:08,22.4927,25.1329,11.7554,35.4296,34.982,25.0579,25.1427,1714.83,285.036,1681.13,9.159572857328085,24.444444444444446,24.804444444444446
2024-06-05 17:28:09,22.4804,25.1296,11.7581,35.4115,34.982,25.0618,25.1526,1719.43,321.142,1682.02,9.151619297869377,24.444444444444446,24.805000000000003
