TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 17:28:10,22.4681,25.1197,11.7438,35.3776,34.9852,25.0651,25.1591,1725.01,292.586,1681.92,9.152782136750243,24.444444444444446,24.805555555555557
2024-06-05 17:28:11,22.4654,25.1493,11.7517,35.3404,34.982,25.0683,25.1526,1715.16,312.937,1678.67,9.12606685868332,24.444444444444446,24.806111111111115
2024-06-05 17:28:12,22.4692,25.1427,11.7436,35.2893,34.982,25.064,25.146,1718.77,314.906,1679.26,9.139414520819905,24.444444444444446,24.80666666666667
2024-06-05 17:28:13,22.4641,25.1361,11.7368,35.224,34.9885,25.0547,25.1526,1720.74,276.831,1677.88,9.13335123661601,24.444444444444446,24.807222222222226
2024-06-05 17:28:14,22.4619,25.1329,11.7481,35.1795,34.9852,25.0622,25.146,1711.55,320.158,1677.88,9.121857175510767,24.444444444444446,24.80777777777778
2024-06-05 17:28:15,22.4544,25.1394,11.7333,35.1311,34.9787,25.0718,25.1493,1712.21,307.028,1677.19,9.124318715961254,24.444444444444446,24.808333333333337
2024-06-05 17:28:16,22.4613,25.146,11.7221,35.0826,34.9787,25.0577,25.146,1714.18,303.089,1676.21,9.134382497066222,24.444444444444446,24.80888888888889
2024-06-05 17:28:17,22.4617,25.1427,11.7293,35.0407,34.9787,25.0656,25.1493,1715.16,324.425,1676.21,9.128598658327753,24.444444444444446,24.80944444444445
2024-06-05 17:28:18,22.4623,25.146,11.7348,34.9787,34.9885,25.0587,25.1493,1714.5,301.12,1676.31,9.124975241089654,24.444444444444446,24.810000000000002
2024-06-05 17:28:19,22.44,25.1361,11.7191,34.9208,34.9885,25.0687,25.1493,1706.63,276.831,1676.9,9.12257086298352,24.444444444444446,24.81055555555556
2024-06-05 17:28:20,22.4513,25.1361,11.7283,34.887,34.9787,25.061,25.1493,1706.3,318.517,1677.09,9.125391612823725,24.444444444444446,24.811111111111114
2024-06-05 17:28:21,22.4422,25.146,11.7268,34.8461,34.9852,25.0766,25.1526,1723.04,300.792,1677.29,9.120011398591165,24.444444444444446,24.81166666666667
2024-06-05 17:28:22,22.4316,25.146,11.7183,34.8034,34.9918,25.0728,25.146,1712.21,313.921,1677.78,9.120887841187312,24.444444444444446,24.812222222222225
2024-06-05 17:28:23,22.4431,25.1329,11.7152,34.7538,34.982,25.0666,25.1526,1712.53,292.586,1678.37,9.136529492900285,24.444444444444446,24.81277777777778
2024-06-05 17:28:24,22.4349,25.1427,11.7237,34.7266,34.9852,25.0658,25.1493,1717.13,315.234,1678.37,9.122306761281662,24.444444444444446,24.813333333333336
2024-06-05 17:28:25,22.4294,25.1394,11.7136,34.7012,34.9754,25.0588,25.1493,1711.22,303.746,1678.67,9.12785566557574,24.444444444444446,24.81388888888889
2024-06-05 17:28:26,22.4163,25.146,11.7069,34.6747,34.9852,25.0648,25.1558,1715.82,295.54,1678.47,9.12131720270259,24.444444444444446,24.814444444444447
2024-06-05 17:28:27,22.421,25.1329,11.698,34.6398,34.982,25.0747,25.1526,1716.15,274.533,1679.36,9.137743149688825,24.444444444444446,24.815
2024-06-05 17:28:28,22.4188,25.1526,11.7058,34.6227,34.9787,25.0595,25.1493,1716.47,317.532,1680.44,9.135092542183822,24.444444444444446,24.81555555555556
2024-06-05 17:28:29,22.4184,25.1493,11.7054,34.5961,34.9754,25.0808,25.1558,1703.34,308.341,1680.15,9.133516064096396,24.444444444444446,24.816111111111113
2024-06-05 17:28:30,22.423,25.1427,11.6899,34.5817,34.9885,25.0646,25.1493,1714.18,301.777,1680.05,9.15010796354231,24.444444444444446,24.81666666666667
2024-06-05 17:28:31,22.4005,25.1394,11.6813,34.5988,34.9787,25.0846,25.146,1710.57,285.036,1678.47,9.129663973631533,24.444444444444446,24.817222222222224
2024-06-05 17:28:32,22.4158,25.1493,11.6976,34.6156,34.982,25.0623,25.1427,1709.25,298.166,1679.06,9.132021136605372,24.444444444444446,24.81777777777778
2024-06-05 17:28:33,22.4161,25.1394,11.6977,34.645,34.9852,25.0754,25.1493,1713.52,323.112,1678.08,9.126861444700875,24.444444444444446,24.818333333333335
2024-06-05 17:28:34,22.4217,25.1361,11.6952,34.6511,34.982,25.0602,25.1558,1704.33,303.418,1677.98,9.13321440523738,24.444444444444446,24.818888888888893
2024-06-05 17:28:35,22.4208,25.1427,11.6862,34.676,34.9852,25.0706,25.1526,1710.89,280.769,1679.06,9.145994112164729,24.444444444444446,24.819444444444446
2024-06-05 17:28:36,22.403,25.146,11.6798,34.7041,34.9885,25.0791,25.146,1708.92,296.853,1679.95,9.141123953496692,24.444444444444446,24.820000000000004
2024-06-05 17:28:37,22.3931,25.1361,11.6681,34.7327,34.9918,25.0689,25.1493,1718.11,317.204,1683.69,9.163012290469533,24.444444444444446,24.820555555555558
2024-06-05 17:28:38,22.405,25.1427,11.6769,34.7592,34.982,25.0609,25.1558,1708.92,321.471,1680.34,9.147424098361213,24.444444444444446,24.821111111111115
2024-06-05 17:28:39,22.391,25.1427,11.6581,34.8196,34.982,25.0635,25.146,1726.65,286.021,1679.56,9.147268808594326,24.444444444444446,24.82166666666667
2024-06-05 17:28:40,22.3881,25.1427,11.6731,34.8667,34.9852,25.0606,25.146,1723.37,321.142,1679.36,9.130925846210559,24.444444444444446,24.822222222222226
2024-06-05 17:28:41,22.3885,25.1394,11.6723,34.9073,34.982,25.0613,25.146,1713.52,285.036,1679.95,9.135156717254295,24.444444444444446,24.82277777777778
2024-06-05 17:28:42,22.3766,25.1361,11.675,34.9512,34.982,25.0507,25.1526,1712.53,287.006,1681.43,9.130747680342395,24.444444444444446,24.823333333333334
2024-06-05 17:28:43,22.3684,25.1427,11.6597,35.0241,34.9852,25.0458,25.1526,1714.83,325.081,1679.26,9.125013824784078,24.444444444444446,24.82388888888889
2024-06-05 17:28:44,22.3742,25.146,11.6544,35.0569,34.9852,25.0382,25.1493,1727.31,290.945,1680.64,9.141978893105673,24.444444444444446,24.824444444444445
2024-06-05 17:28:45,22.3837,25.1427,11.6483,35.109,34.9787,25.0436,25.1526,1723.69,295.868,1679.95,9.151523993804876,24.444444444444446,24.825000000000003
2024-06-05 17:28:46,22.3732,25.1526,11.6493,35.1384,34.9852,25.0477,25.146,1719.43,300.464,1679.75,9.140632344649479,24.444444444444446,24.825555555555557
2024-06-05 17:28:47,22.3538,25.146,11.6481,35.2065,34.982,25.0484,25.1427,1717.46,323.768,1678.77,9.11979559894343,24.444444444444446,24.826111111111114
2024-06-05 17:28:48,22.3641,25.146,11.6407,35.2561,34.9918,25.0629,25.1526,1726.65,324.425,1678.87,9.135417724628795,24.444444444444446,24.826666666666668
2024-06-05 17:28:49,22.3575,25.1361,11.6387,35.2944,34.9885,25.0532,25.146,1711.55,291.601,1679.26,9.133620157917917,24.444444444444446,24.827222222222225
2024-06-05 17:28:50,22.3748,25.146,11.6512,35.3363,34.9852,25.0319,25.1427,1712.86,283.395,1679.36,9.138254447449706,24.444444444444446,24.82777777777778
2024-06-05 17:28:51,22.3568,25.1427,11.6459,35.3588,34.9852,25.0512,25.146,1724.35,326.722,1679.95,9.130638666956486,24.444444444444446,24.828333333333337
2024-06-05 17:28:52,22.3339,25.1394,11.635,35.4072,34.9787,25.0416,25.1493,1727.96,291.929,1679.36,9.117206022960536,24.444444444444446,24.82888888888889
2024-06-05 17:28:53,22.3529,25.146,11.6323,35.3869,34.982,25.0428,25.146,1706.3,335.585,1679.06,9.13406596229699,24.444444444444446,24.829444444444448
2024-06-05 17:28:54,22.3386,25.1394,11.6281,35.4206,34.9852,25.0488,25.146,1716.8,301.777,1680.05,9.130841168303654,24.444444444444446,24.830000000000002
2024-06-05 17:28:55,22.3448,25.1427,11.6205,35.415,34.9787,25.0323,25.1493,1722.71,294.555,1681.53,9.15065980927133,24.444444444444446,24.83055555555556
2024-06-05 17:28:56,22.3279,25.1427,11.613,35.4094,34.9852,25.0475,25.1493,1721.07,327.707,1681.13,9.140464288879391,24.444444444444446,24.831111111111113
2024-06-05 17:28:57,22.3315,25.1361,11.614,35.4023,34.9852,25.0447,25.1493,1717.46,290.617,1679.46,9.133600095026031,24.444444444444446,24.83166666666667
2024-06-05 17:28:58,22.3435,24.9884,11.6206,35.391,34.982,25.0468,24.995,1720.08,294.555,1680.84,9.145710842683073,24.444444444444446,24.832222222222224
2024-06-05 17:28:59,22.335,24.995,11.6097,35.3688,34.982,25.0505,24.9917,1714.5,322.127,1683.99,9.164901310334747,24.444444444444446,24.832777777777782
2024-06-05 17:29:00,22.3278,24.9851,11.6142,35.3285,34.982,25.058,24.995,1729.6,285.365,1682.9,9.148977800819132,24.444444444444446,24.833333333333336
2024-06-05 17:29:01,22.3462,24.9884,11.6076,35.3144,34.9787,25.0525,24.9917,1713.85,305.715,1681.23,9.16122674890945,24.444444444444446,24.833333333333336
2024-06-05 17:29:02,22.3193,24.995,11.6005,35.252,34.982,25.0474,24.995,1729.6,300.135,1681.43,9.14542294947055,24.444444444444446,24.833333333333336
2024-06-05 17:29:03,22.3317,24.9884,11.608,35.1868,34.982,25.0482,24.995,1720.74,318.188,1680.93,9.146882914310108,24.444444444444446,24.833333333333336
2024-06-05 17:29:04,22.3203,24.9786,11.6148,35.0927,34.9787,25.0516,24.995,1720.41,285.036,1681.92,9.136737051833666,24.444444444444446,24.833333333333336
2024-06-05 17:29:05,22.3197,24.9786,11.596,35.0131,34.9852,25.0474,24.9884,1716.47,294.227,1681.33,9.149059538658369,24.444444444444446,24.833333333333336
2024-06-05 17:29:06,22.3089,25.0015,11.5969,34.9205,34.9885,25.0474,24.9983,1713.19,304.402,1679.06,9.126738670235365,24.444444444444446,24.833333333333336
2024-06-05 17:29:07,22.3217,24.9884,11.619,34.8288,34.9852,25.0327,24.9983,1716.47,317.86,1678.08,9.11349268400135,24.444444444444446,24.833333333333336
2024-06-05 17:29:08,22.3013,24.9851,11.6013,34.7432,34.982,25.0475,25.0015,1718.44,329.348,1677.49,9.107990172290455,24.444444444444446,24.833333333333336
2024-06-05 17:29:09,22.2947,24.9851,11.5808,34.6938,34.9852,25.0507,24.9917,1719.43,304.074,1674.14,9.101609477487699,24.444444444444446,24.833333333333336
2024-06-05 17:29:10,22.2972,24.9818,11.5918,34.6312,34.982,25.0505,25.0015,1706.3,288.319,1676.5,9.107208775982764,24.444444444444446,24.833333333333336
2024-06-05 17:29:11,22.2957,25.0015,11.5959,34.5701,34.982,25.0388,24.995,1713.52,278.472,1675.03,9.0944635237663,24.444444444444446,24.833333333333336
2024-06-05 17:29:12,22.2952,25.0015,11.5853,34.521,34.982,25.0238,24.995,1717.46,295.212,1675.62,9.106254567226655,24.444444444444446,24.833333333333336
2024-06-05 17:29:13,22.3032,24.9917,11.5913,34.4834,34.982,25.0433,24.995,1703.02,309.326,1675.62,9.107955097496252,24.444444444444446,24.833333333333336
2024-06-05 17:29:14,22.2953,24.9983,11.5765,34.4443,34.9852,25.0283,24.9917,1707.94,315.562,1674.63,9.10843724322266,24.444444444444446,24.833333333333336
2024-06-05 17:29:15,22.2791,24.995,11.5742,34.4302,34.9885,25.0324,24.9983,1706.3,292.586,1674.73,9.097168742749213,24.444444444444446,24.833333333333336
2024-06-05 17:29:16,22.2812,24.9818,11.579,34.4233,34.9852,25.0184,24.9884,1707.94,326.394,1674.44,9.093299357440312,24.444444444444446,24.833333333333336
2024-06-05 17:29:17,22.2694,24.9884,11.5727,34.4161,34.982,25.0291,25.0015,1715.82,287.662,1674.44,9.088626192440037,24.444444444444446,24.833333333333336
2024-06-05 17:29:18,22.272,24.9917,11.5702,34.4537,34.982,25.0238,25.0015,1713.19,295.868,1675.03,9.096163455264792,24.444444444444446,24.833333333333336
2024-06-05 17:29:19,22.2672,24.9884,11.5623,34.4375,34.9852,25.0367,25.0048,1714.5,331.646,1674.83,9.097711944861956,24.444444444444446,24.833333333333336
2024-06-05 17:29:20,22.2656,24.9851,11.558,34.4461,34.982,25.025,24.995,1704.0,291.601,1672.27,9.086097096906858,24.444444444444446,24.833333333333336
2024-06-05 17:29:21,22.2626,24.9917,11.5675,34.4669,34.9852,25.0282,25.0081,1713.85,308.013,1673.84,9.0840104972886,24.444444444444446,24.833333333333336
2024-06-05 17:29:22,22.25,24.995,11.5512,34.5079,34.982,25.0266,25.0015,1722.71,320.158,1671.88,9.076512441793612,24.444444444444446,24.833333333333336
2024-06-05 17:29:23,22.2654,24.995,11.558,34.5031,34.9787,25.016,24.9917,1715.16,297.509,1674.14,9.096087635618387,24.444444444444446,24.833333333333336
2024-06-05 17:29:24,22.2597,24.9917,11.552,34.5366,34.982,25.0203,24.9983,1713.19,308.013,1673.65,9.093680103307785,24.444444444444446,24.833333333333336
2024-06-05 17:29:25,22.2456,24.9818,11.547,34.5891,34.982,25.0131,24.9917,1709.58,293.242,1673.25,9.083780257615715,24.444444444444446,24.833333333333336
2024-06-05 17:29:26,22.2512,24.9917,11.5504,34.6505,34.9852,25.0242,24.995,1709.58,304.402,1676.6,9.103838496338431,24.444444444444446,24.833333333333336
2024-06-05 17:29:27,22.2397,25.0015,11.5468,34.6865,34.982,25.0182,25.0015,1710.89,313.921,1671.09,9.067220588293752,24.444444444444446,24.833333333333336
2024-06-05 17:29:28,22.2526,24.9917,11.5494,34.7379,34.982,25.0108,24.9983,1721.73,287.991,1672.56,9.083938445840763,24.444444444444446,24.833333333333336
2024-06-05 17:29:29,22.2424,24.9983,11.5447,34.7797,34.9885,25.0056,24.9983,1715.82,305.059,1672.96,9.081441874742767,24.444444444444446,24.833333333333336
2024-06-05 17:29:30,22.2362,24.9818,11.5383,34.8182,34.9787,25.0112,25.0015,1721.4,310.639,1673.65,9.08535730149111,24.444444444444446,24.833333333333336
2024-06-05 17:29:31,22.2372,24.9818,11.5464,34.8897,34.9885,25.0039,24.9983,1721.07,318.188,1670.5,9.062239187593407,24.444444444444446,24.833333333333336
2024-06-05 17:29:32,22.2421,24.9884,11.541,34.969,34.9852,25.0028,24.9983,1720.08,316.875,1674.63,9.093396442087728,24.444444444444446,24.833333333333336
2024-06-05 17:29:33,22.2218,24.9983,11.5198,35.0036,34.9852,25.0165,25.0015,1717.46,325.738,1675.62,9.099537472661705,24.444444444444446,24.833333333333336
2024-06-05 17:29:34,22.2302,24.9917,11.5437,35.0835,34.982,24.9978,24.9884,1713.19,277.815,1675.62,9.086358363072256,24.444444444444446,24.833333333333336
2024-06-05 17:29:35,22.2199,24.9917,11.5336,35.1452,34.982,24.9898,24.995,1715.49,321.799,1676.01,9.088303117364925,24.444444444444446,24.833333333333336
2024-06-05 17:29:36,22.219,24.9884,11.5271,35.188,34.982,24.99,24.9983,1713.19,308.998,1676.7,9.096809253256398,24.444444444444446,24.833333333333336
2024-06-05 17:29:37,22.2232,24.995,11.5302,35.2279,34.9852,24.984,24.995,1730.92,288.647,1673.84,9.082226837290621,24.444444444444446,24.833333333333336
2024-06-05 17:29:38,22.2183,24.9851,11.5261,35.267,34.9852,24.999,24.995,1727.31,322.455,1676.9,9.098149612550468,24.444444444444446,24.833333333333336
2024-06-05 17:29:39,22.2132,24.9917,11.5324,35.2877,34.9885,24.9808,25.0114,1714.83,297.181,1677.0,9.088991164748041,24.444444444444446,24.833333333333336
2024-06-05 17:29:40,22.2211,24.9917,11.5323,35.3002,34.982,25.0,24.995,1719.1,320.158,1677.88,9.100571877167715,24.444444444444446,24.833333333333336
2024-06-05 17:29:41,22.201,24.9818,11.5202,35.3271,34.9787,24.9974,24.9917,1713.85,326.394,1677.88,9.09376058169794,24.444444444444446,24.833333333333336
2024-06-05 17:29:42,22.1959,24.9818,11.515,35.3465,34.982,24.9979,24.9851,1731.57,283.724,1677.78,9.093303738618127,24.444444444444446,24.833333333333336
2024-06-05 17:29:43,22.1856,24.9983,11.5197,35.3673,34.982,24.9827,24.995,1722.38,321.142,1678.28,9.083239436379316,24.444444444444446,24.833333333333336
2024-06-05 17:29:44,22.187,24.9917,11.5108,35.3735,34.9852,24.9806,24.9983,1720.41,303.089,1678.37,9.092498641122871,24.444444444444446,24.833333333333336
2024-06-05 17:29:45,22.1891,24.9851,11.5193,35.3585,34.9852,24.9861,25.0048,1715.82,309.982,1681.82,9.105727038709041,24.444444444444446,24.833333333333336
2024-06-05 17:29:46,22.1763,24.995,11.4998,35.3753,34.982,24.9886,25.0048,1722.38,297.181,1676.31,9.081593862642148,24.444444444444446,24.833333333333336
2024-06-05 17:29:47,22.1822,24.9818,11.5118,35.3423,34.982,24.9929,24.9983,1729.27,281.098,1675.13,9.070015982206893,24.444444444444446,24.833333333333336
2024-06-05 17:29:48,22.179,24.9687,11.5078,35.3154,34.982,24.9882,25.0048,1708.27,283.067,1674.44,9.06695970016604,24.444444444444446,24.833333333333336
2024-06-05 17:29:49,22.1793,24.9818,11.5081,35.2892,34.982,24.9984,25.0015,1715.16,308.998,1679.16,9.092518125540968,24.444444444444446,24.833333333333336
2024-06-05 17:29:50,22.1895,25.0015,11.5037,35.2375,34.9852,24.9759,24.9753,1722.38,315.234,1675.81,9.086793420017214,24.444444444444446,24.833333333333336
2024-06-05 17:29:51,22.1791,25.0048,11.5004,35.2085,34.982,24.9857,24.9983,1716.15,301.777,1675.81,9.080755853032793,24.444444444444446,24.833333333333336
2024-06-05 17:29:52,22.1681,24.9851,11.498,35.1563,34.9852,24.9859,24.995,1716.8,318.188,1675.42,9.071331142370727,24.444444444444446,24.833333333333336
2024-06-05 17:29:53,22.1597,24.9917,11.4937,35.0909,34.9787,24.9875,24.9917,1707.94,286.678,1675.72,9.069469156006592,24.444444444444446,24.833333333333336
2024-06-05 17:29:54,22.1583,24.9917,11.4894,35.029,34.9852,24.9874,24.9983,1709.25,312.28,1675.22,9.069228195286106,24.444444444444446,24.833333333333336
2024-06-05 17:29:55,22.1668,25.0048,11.4861,34.9607,34.9852,24.9854,24.9917,1707.94,317.204,1675.03,9.078229177955727,24.444444444444446,24.833333333333336
2024-06-05 17:29:56,22.1664,24.9851,11.4893,34.9098,34.9787,24.9777,25.0015,1710.24,292.586,1674.04,9.069805565917441,24.444444444444446,24.833333333333336
2024-06-05 17:29:57,22.145,25.0048,11.4901,34.8206,34.982,24.9782,24.9983,1718.11,329.677,1673.45,9.047757555462725,24.444444444444446,24.833333333333336
2024-06-05 17:29:58,22.1448,24.9786,11.4963,34.7754,34.982,24.9857,24.9818,1708.27,292.914,1674.14,9.046051253141044,24.444444444444446,24.833333333333336
2024-06-05 17:29:59,22.1562,24.9917,11.4892,34.7328,34.9885,24.9702,24.995,1704.66,300.135,1674.44,9.06339110143856,24.444444444444446,24.833333333333336
2024-06-05 17:30:00,22.1502,24.9851,11.4813,34.6605,34.982,24.9673,25.0015,1705.31,318.188,1674.44,9.065005467529565,24.444444444444446,24.833333333333336
2024-06-05 17:30:01,22.1372,24.9786,11.4794,34.6268,34.982,24.9633,24.995,1711.55,300.792,1672.86,9.047029339671461,24.444444444444446,24.833333333333336
2024-06-05 17:30:02,22.1511,24.9818,11.4773,34.5815,34.982,24.9452,24.9917,1707.28,282.739,1672.76,9.060069549584764,24.444444444444446,24.833333333333336
2024-06-05 17:30:03,22.142,24.995,11.4709,34.5583,34.9885,24.9544,24.9917,1704.0,290.945,1672.86,9.058319239108272,24.444444444444446,24.833333333333336
2024-06-05 17:30:04,22.1296,24.9851,11.4756,34.5451,34.9852,24.9478,24.995,1708.27,338.211,1673.16,9.045425511952116,24.444444444444446,24.833333333333336
2024-06-05 17:30:05,22.1342,24.9818,11.4643,34.5419,34.9852,24.9637,24.995,1700.39,330.005,1673.25,9.059412163342307,24.444444444444446,24.833333333333336
2024-06-05 17:30:06,22.1326,24.9884,11.4591,34.5131,34.9852,24.9509,24.995,1701.05,300.464,1672.86,9.060356514194611,24.444444444444446,24.833333333333336
2024-06-05 17:30:07,22.1365,24.9786,11.4518,34.5414,34.982,24.9562,24.995,1704.0,306.044,1671.88,9.064550462372623,24.444444444444446,24.833333333333336
2024-06-05 17:30:08,22.1268,24.9851,11.4589,34.5798,34.982,24.9605,24.9983,1708.27,311.295,1670.99,9.045480102117825,24.444444444444446,24.833333333333336
2024-06-05 17:30:09,22.1221,24.9753,11.4668,34.5816,34.9787,24.9598,24.9917,1706.95,304.731,1670.99,9.034796364054415,24.444444444444446,24.833333333333336
2024-06-05 17:30:10,22.1225,24.972,11.4582,34.6162,34.9787,24.967,24.995,1709.58,304.402,1674.24,9.060014718388299,24.444444444444446,24.833333333333336
2024-06-05 17:30:11,22.1108,24.9786,11.4533,34.6529,34.9852,24.9551,24.9917,1720.08,317.204,1669.71,9.029739578577873,24.444444444444446,24.833333333333336
2024-06-05 17:30:12,22.1112,24.9786,11.4292,34.7038,34.982,24.9659,24.995,1711.22,314.906,1669.12,9.047299564061687,24.444444444444446,24.833333333333336
2024-06-05 17:30:13,22.1195,25.0081,11.4544,34.7376,34.982,24.9574,24.9917,1704.99,322.784,1669.32,9.034068189872663,24.444444444444446,24.833333333333336
2024-06-05 17:30:14,22.112,24.9786,11.4488,34.7739,34.982,24.953,25.0015,1704.99,334.272,1669.41,9.0329457375962,24.444444444444446,24.833333333333336
2024-06-05 17:30:15,22.1123,24.9621,11.4476,34.8123,34.982,24.9617,24.9917,1713.85,336.57,1668.63,9.029995343153068,24.444444444444446,24.833333333333336
2024-06-05 17:30:16,22.1056,24.8341,11.4386,34.8576,34.9852,24.9533,24.8472,1720.08,333.287,1668.33,9.030318958137045,24.444444444444446,24.833333333333336
2024-06-05 17:30:17,22.099,24.8374,11.4452,34.9157,34.9787,24.9592,24.844,1713.52,324.097,1666.26,9.007953678657321,24.444444444444446,24.833333333333336
2024-06-05 17:30:18,22.1009,24.8768,11.4392,34.9364,34.982,24.9609,24.8472,1719.76,312.937,1667.54,9.021558179605075,24.444444444444446,24.833333333333336
2024-06-05 17:30:19,22.101,24.8604,11.436,35.0016,34.9852,24.9494,24.8505,1714.18,320.486,1672.66,9.052058810021533,24.444444444444446,24.833333333333336
2024-06-05 17:30:20,22.1004,24.8144,11.4384,35.0349,34.982,24.9455,24.844,1704.66,314.578,1669.41,9.03192920082628,24.444444444444446,24.833333333333336
2024-06-05 17:30:21,22.0974,24.8111,11.4388,35.0892,34.9885,24.9515,24.8505,1717.13,304.074,1669.91,9.031753276797774,24.444444444444446,24.833333333333336
2024-06-05 17:30:22,22.11,24.821,11.4435,35.1418,34.9852,24.9441,24.8407,1717.13,292.914,1670.3,9.040558370481593,24.444444444444446,24.833333333333336
2024-06-05 17:30:23,22.0949,24.8243,11.4288,35.1899,34.9852,24.9499,24.8472,1714.83,308.669,1670.0,9.038595644429048,24.444444444444446,24.833333333333336
2024-06-05 17:30:24,22.0942,24.821,11.4321,35.2168,34.9852,24.9427,24.8472,1719.43,324.097,1672.96,9.051220487833346,24.444444444444446,24.833333333333336
2024-06-05 17:30:25,22.0929,24.8472,11.4225,35.2275,34.9852,24.9435,24.844,1720.41,287.334,1673.35,9.0603781460698,24.444444444444446,24.833333333333336
2024-06-05 17:30:26,22.0785,24.8472,11.4226,35.2726,34.9852,24.9261,24.8505,1724.35,323.112,1673.65,9.049688150848205,24.444444444444446,24.833333333333336
2024-06-05 17:30:27,22.0947,24.8407,11.4281,35.2679,34.982,24.9389,24.8505,1725.01,316.547,1674.53,9.063538367672482,24.444444444444446,24.833333333333336
2024-06-05 17:30:28,22.0729,24.844,11.4171,35.3023,34.9787,24.9412,24.844,1719.43,302.105,1675.62,9.060255223433812,24.444444444444446,24.833333333333336
2024-06-05 17:30:29,22.0783,24.844,11.417,35.2955,34.9852,24.9313,24.8472,1709.25,325.081,1676.41,9.069205500338475,24.444444444444446,24.833333333333336
2024-06-05 17:30:30,22.0726,24.8407,11.4177,35.2785,34.982,24.9279,24.8407,1724.68,310.311,1679.65,9.081278782176328,24.444444444444446,24.833333333333336
2024-06-05 17:30:31,22.0811,24.8472,11.4119,35.2838,34.9885,24.9401,24.8505,1724.02,323.44,1677.09,9.079607217713217,24.444444444444446,24.833333333333336
2024-06-05 17:30:32,22.051,24.8407,11.4046,35.2444,34.982,24.9301,24.8571,1719.1,309.326,1677.98,9.065012244806725,24.444444444444446,24.833333333333336
2024-06-05 17:30:33,22.0546,24.8374,11.4028,35.2243,34.9852,24.9282,24.8505,1736.5,299.479,1678.87,9.0744206612829,24.444444444444446,24.833333333333336
2024-06-05 17:30:34,22.0601,24.8472,11.4088,35.1985,34.9885,24.9332,24.844,1720.08,315.891,1678.87,9.073994704136632,24.444444444444446,24.833333333333336
2024-06-05 17:30:35,22.0565,24.844,11.405,35.1822,34.9754,24.9377,24.844,1718.11,323.768,1678.47,9.072003117316246,24.444444444444446,24.833333333333336
2024-06-05 17:30:36,22.0442,24.8374,11.4018,35.1227,34.9754,24.9303,24.8505,1721.07,302.761,1678.57,9.064792574966347,24.444444444444446,24.833333333333336
2024-06-05 17:30:37,22.0526,24.8505,11.4015,35.1028,34.9885,24.9265,24.8505,1721.4,284.052,1678.37,9.07112196066614,24.444444444444446,24.833333333333336
2024-06-05 17:30:38,22.0444,24.8472,11.3914,35.0697,34.9852,24.9243,24.8407,1709.91,330.99,1678.67,9.07436182136455,24.444444444444446,24.833333333333336
2024-06-05 17:30:39,22.0358,24.844,11.3907,35.0301,34.9623,24.9301,24.8505,1730.59,300.792,1678.77,9.068172667860368,24.444444444444446,24.833333333333336
2024-06-05 17:30:40,22.0456,24.8472,11.4113,34.9896,34.9852,24.9186,24.8505,1706.3,324.753,1677.88,9.054169926779863,24.444444444444446,24.833333333333336
2024-06-05 17:30:41,22.0465,24.844,11.3995,34.9529,34.9852,24.9376,24.8472,1712.21,284.052,1677.88,9.06498285833814,24.444444444444446,24.833333333333336
2024-06-05 17:30:42,22.0195,24.844,11.3867,34.9056,34.9852,24.9231,24.844,1721.07,297.181,1677.49,9.050788589152326,24.444444444444446,24.833333333333336
2024-06-05 17:30:43,22.0307,24.844,11.389,34.8918,34.9885,24.9221,24.844,1712.21,326.066,1676.31,9.05199245146621,24.444444444444446,24.833333333333336
2024-06-05 17:30:44,22.0272,24.844,11.3873,34.894,34.9787,24.9226,24.8505,1718.77,303.418,1675.03,9.043550575386556,24.444444444444446,24.833333333333336
2024-06-05 17:30:45,22.0245,24.844,11.3906,34.8899,34.9885,24.9288,24.8472,1722.71,292.914,1671.28,9.01821580573939,24.444444444444446,24.833333333333336
2024-06-05 17:30:46,22.011,24.844,11.3775,34.8939,34.9918,24.9442,24.8505,1711.22,284.38,1673.65,9.030664603838666,24.444444444444446,24.833333333333336
2024-06-05 17:30:47,22.0246,24.8374,11.3825,34.9115,34.9787,24.9427,24.844,1713.85,328.364,1673.55,9.037428271632987,24.444444444444446,24.833333333333336
2024-06-05 17:30:48,22.0249,24.8472,11.3842,34.8939,34.9787,24.9245,24.8505,1702.36,296.525,1672.47,9.030407971552785,24.444444444444446,24.833333333333336
2024-06-05 17:30:49,22.021,24.844,11.3833,34.9341,34.9787,24.9283,24.8472,1709.58,281.098,1668.23,9.004974783723886,24.444444444444446,24.833333333333336
2024-06-05 17:30:50,22.0261,24.8374,11.3821,34.9599,34.982,24.9331,24.8472,1700.72,325.41,1670.1,9.020407921006859,24.444444444444446,24.833333333333336
2024-06-05 17:30:51,22.0246,24.844,11.3757,34.9805,34.9885,24.9233,24.844,1713.52,313.921,1668.72,9.017103520393526,24.444444444444446,24.833333333333336
2024-06-05 17:30:52,22.0308,24.8374,11.3813,34.99,34.9852,24.9142,24.8505,1706.3,289.304,1668.82,9.018151969634257,24.444444444444446,24.833333333333336
2024-06-05 17:30:53,22.019,24.8275,11.3808,34.9962,34.982,24.9194,24.8472,1711.55,330.005,1667.54,9.001673300343734,24.444444444444446,24.833333333333336
2024-06-05 17:30:54,22.0127,24.8505,11.3717,34.9887,34.982,24.9034,24.8472,1705.97,301.777,1665.77,8.99448527736959,24.444444444444446,24.833333333333336
2024-06-05 17:30:55,22.0077,24.844,11.3681,35.0163,34.9885,24.9194,24.8505,1714.83,317.86,1664.88,8.988496895372975,24.444444444444446,24.833333333333336
2024-06-05 17:30:56,22.0129,24.8407,11.3606,35.0368,34.9885,24.9219,24.8407,1713.85,307.357,1667.44,9.013063694886164,24.444444444444446,24.833333333333336
2024-06-05 17:30:57,22.0041,24.844,11.3735,35.0536,34.982,24.9245,24.8407,1717.13,287.991,1667.05,8.992599229540353,24.444444444444446,24.833333333333336
2024-06-05 17:30:58,22.0015,24.8407,11.3614,35.0759,34.982,24.916,24.8472,1708.6,305.387,1666.95,9.00009552170514,24.444444444444446,24.833333333333336
2024-06-05 17:30:59,22.0057,24.8407,11.3606,35.1061,34.9852,24.9196,24.844,1706.3,312.608,1665.28,8.995304050188242,24.444444444444446,24.833333333333336
2024-06-05 17:31:00,21.9954,24.8374,11.3519,35.1417,34.9852,24.9059,24.8472,1712.86,291.273,1664.79,8.9913055972279,24.444444444444446,24.833333333333336
2024-06-05 17:31:01,21.9923,24.8374,11.3558,35.1631,34.9754,24.9193,24.844,1716.8,330.99,1663.21,8.976864455725421,24.444444444444446,24.833333333333336
2024-06-05 17:31:02,22.0024,24.8374,11.3506,35.1997,34.982,24.9034,24.8472,1722.71,298.166,1664.1,8.994587682453599,24.444444444444446,24.833333333333336
2024-06-05 17:31:03,21.9879,24.844,11.3426,35.2023,34.982,24.9085,24.844,1705.97,291.929,1664.1,8.989098955671643,24.444444444444446,24.833333333333336
2024-06-05 17:31:04,21.9815,24.844,11.3417,35.2566,34.982,24.902,24.8472,1717.79,307.028,1664.39,8.986020354691133,24.444444444444446,24.833333333333336
2024-06-05 17:31:05,21.9924,24.8407,11.3444,35.2587,34.982,24.911,24.8472,1719.1,317.86,1665.38,8.998294918006858,24.444444444444446,24.833333333333336
2024-06-05 17:31:06,21.9861,24.8472,11.3407,35.2649,34.9787,24.9027,24.8505,1725.34,290.288,1665.77,8.998204451810007,24.444444444444446,24.833333333333336
2024-06-05 17:31:07,21.986,24.844,11.3395,35.2729,34.9885,24.917,24.8505,1722.38,324.097,1670.3,9.02360705867269,24.444444444444446,24.833333333333336
2024-06-05 17:31:08,21.9948,24.8472,11.349,35.2726,34.982,24.9048,24.8505,1719.1,280.769,1667.15,9.00599736250033,24.444444444444446,24.833333333333336
2024-06-05 17:31:09,21.9674,24.8374,11.3202,35.2816,34.9754,24.9092,24.8472,1711.88,310.967,1667.25,9.007721990770225,24.444444444444446,24.833333333333336
2024-06-05 17:31:10,21.9839,24.8472,11.3399,35.2882,34.9918,24.9079,24.844,1720.74,318.845,1668.63,9.012468276887416,24.444444444444446,24.833333333333336
2024-06-05 17:31:11,21.9899,24.844,11.3345,35.2652,34.9885,24.9042,24.8472,1719.1,301.777,1670.3,9.031150392427657,24.444444444444446,24.833333333333336
2024-06-05 17:31:12,21.9672,24.8538,11.3313,35.2779,34.982,24.9046,24.844,1715.49,314.578,1672.07,9.024175567998924,24.444444444444446,24.833333333333336
2024-06-05 17:31:13,21.9777,24.844,11.3458,35.2758,34.9787,24.9028,24.8472,1714.83,325.081,1673.25,9.027147787649277,24.444444444444446,24.833333333333336
2024-06-05 17:31:14,21.9715,24.8407,11.331,35.2669,34.9918,24.9119,24.8472,1723.69,325.41,1673.45,9.035529593792633,24.444444444444446,24.833333333333336
2024-06-05 17:31:15,21.9685,24.844,11.3286,35.2613,34.9754,24.8905,24.844,1726.32,291.273,1673.16,9.033454374377635,24.444444444444446,24.833333333333336
2024-06-05 17:31:16,21.9804,24.8472,11.3288,35.24,34.9885,24.8904,24.844,1721.73,311.624,1672.86,9.04176637903174,24.444444444444446,24.833333333333336
2024-06-05 17:31:17,21.964,24.844,11.3259,35.2092,34.9852,24.8969,24.8472,1727.31,324.753,1671.78,9.024476732110617,24.444444444444446,24.833333333333336
2024-06-05 17:31:18,21.9741,24.844,11.3263,35.149,34.982,24.8943,24.8472,1719.1,308.669,1672.27,9.03535289592858,24.444444444444446,24.833333333333336
2024-06-05 17:31:19,21.9688,24.844,11.3332,35.0983,34.9754,24.8903,24.8407,1716.8,316.875,1671.19,9.019171795585867,24.444444444444446,24.833333333333336
2024-06-05 17:31:20,21.9539,24.844,11.3205,35.0499,34.9852,24.9029,24.844,1713.19,295.212,1669.61,9.008780889074385,24.444444444444446,24.833333333333336
2024-06-05 17:31:21,21.9631,24.8505,11.3203,34.9912,34.9852,24.903,24.844,1721.07,300.792,1669.51,9.016204663460279,24.444444444444446,24.833333333333336
2024-06-05 17:31:22,21.9539,24.844,11.3177,34.9371,34.9885,24.8981,24.8505,1718.11,290.288,1668.13,9.003165294871144,24.444444444444446,24.833333333333336
2024-06-05 17:31:23,21.945,24.844,11.3147,34.8668,34.982,24.8982,24.8472,1714.83,309.326,1666.66,8.990241729630904,24.444444444444446,24.833333333333336
2024-06-05 17:31:24,21.9498,24.8505,11.3215,34.7767,34.982,24.8939,24.844,1710.24,312.937,1665.77,8.983750387507495,24.444444444444446,24.833333333333336
2024-06-05 17:31:25,21.9509,24.844,11.3078,34.7526,34.9721,24.892,24.8505,1703.67,302.761,1664.19,8.987727292319128,24.444444444444446,24.833333333333336
2024-06-05 17:31:26,21.9327,24.8472,11.3042,34.7153,34.982,24.8832,24.844,1703.67,289.632,1666.16,8.986022809652715,24.444444444444446,24.833333333333336
2024-06-05 17:31:27,21.9375,24.844,11.3155,34.671,34.9918,24.8733,24.8505,1719.1,304.074,1666.36,8.981605279324741,24.444444444444446,24.833333333333336
2024-06-05 17:31:28,21.9371,24.8374,11.3007,34.672,34.982,24.8845,24.844,1695.47,292.914,1667.35,8.999124723437056,24.444444444444446,24.833333333333336
2024-06-05 17:31:29,21.932,24.8374,11.2969,34.6397,34.9918,24.8819,24.8505,1715.82,295.212,1663.8,8.97886689603345,24.444444444444446,24.833333333333336
2024-06-05 17:31:30,21.9425,24.8407,11.3014,34.6087,34.982,24.877,24.8472,1705.31,288.975,1667.94,9.006287037818074,24.444444444444446,24.833333333333336
2024-06-05 17:31:31,21.9334,24.8505,11.307,34.58,34.9852,24.8815,24.8472,1702.36,297.509,1668.13,8.99486994315815,24.444444444444446,24.833333333333336
2024-06-05 17:31:32,21.9223,24.8374,11.2957,34.5576,34.9852,24.8862,24.844,1708.92,316.875,1669.02,8.999838373359747,24.444444444444446,24.833333333333336
2024-06-05 17:31:33,21.9302,24.8407,11.2989,34.5657,34.982,24.9014,24.8505,1703.02,321.142,1669.51,9.00646226920033,24.444444444444446,24.833333333333336
2024-06-05 17:31:34,21.9317,24.7093,11.2934,34.5411,34.9885,24.8851,24.7093,1706.3,307.028,1670.3,9.016657020831039,24.444444444444446,24.833333333333336
2024-06-05 17:31:35,21.9231,24.7093,11.285,34.5388,34.982,24.9059,24.7061,1696.78,309.326,1671.78,9.024476732110617,24.444444444444446,24.833333333333336
2024-06-05 17:31:36,21.9283,24.6995,11.2925,34.5602,34.982,24.8934,24.7061,1716.8,307.685,1672.56,9.026735230797634,24.444444444444446,24.833333333333336
2024-06-05 17:31:37,21.9239,24.7061,11.2821,34.5731,34.982,24.8919,24.7061,1701.05,311.624,1673.75,9.038253507627658,24.444444444444446,24.833333333333336
2024-06-05 17:31:38,21.9118,24.6995,11.2852,34.5759,34.9885,24.903,24.7093,1704.33,302.105,1672.37,9.017902541884242,24.444444444444446,24.833333333333336
2024-06-05 17:31:39,21.9121,24.6962,11.277,34.6228,34.982,24.8841,24.7126,1707.28,297.509,1672.86,9.027760112813143,24.444444444444446,24.833333333333336
2024-06-05 17:31:40,21.9047,24.6962,11.2775,34.6643,34.9885,24.8864,24.7126,1708.27,325.081,1671.88,9.015769340620357,24.444444444444446,24.833333333333336
2024-06-05 17:31:41,21.91,24.7028,11.2673,34.6794,34.982,24.8764,24.7028,1712.86,329.677,1671.48,9.026758850795893,24.444444444444446,24.833333333333336
2024-06-05 17:31:42,21.8971,24.7093,11.268,34.7325,34.9885,24.8858,24.7126,1714.18,318.845,1671.28,9.01414510393972,24.444444444444446,24.833333333333336
2024-06-05 17:31:43,21.8887,24.6995,11.2759,34.7775,34.982,24.8745,24.7126,1719.43,309.326,1670.69,8.997144360023084,24.444444444444446,24.833333333333336
2024-06-05 17:31:44,21.8828,24.6995,11.272,34.826,34.9852,24.8901,24.7126,1712.53,288.319,1667.94,8.98064208595728,24.444444444444446,24.833333333333336
2024-06-05 17:31:45,21.8911,24.7028,11.2735,34.8644,34.9885,24.8689,24.7126,1716.8,308.998,1671.28,9.004392380878008,24.444444444444446,24.833333333333336
2024-06-05 17:31:46,21.8859,24.7061,11.2655,34.9042,34.982,24.8747,24.6995,1716.8,317.204,1670.6,9.003102339669955,24.444444444444446,24.833333333333336
2024-06-05 17:31:47,21.8856,24.7028,11.2753,34.9296,34.9852,24.8687,24.7093,1720.41,306.044,1671.09,8.997178558480222,24.444444444444446,24.833333333333336
2024-06-05 17:31:48,21.8849,24.6929,11.2626,34.9843,34.9852,24.8774,24.7192,1720.08,300.792,1671.28,9.008378276390184,24.444444444444446,24.833333333333336
2024-06-05 17:31:49,21.8854,24.6962,11.261,35.0493,34.982,24.8654,24.7093,1710.24,304.402,1670.79,9.007517533775697,24.444444444444446,24.833333333333336
2024-06-05 17:31:50,21.8832,24.6962,11.2658,35.1055,34.982,24.8679,24.7093,1725.99,319.829,1670.4,8.999481662063422,24.444444444444446,24.833333333333336
2024-06-05 17:31:51,21.8732,24.6929,11.2558,35.1668,34.9852,24.8518,24.7159,1725.01,309.326,1671.78,9.00691657866642,24.444444444444446,24.833333333333336
2024-06-05 17:31:52,21.8743,24.7061,11.261,35.2288,34.982,24.85,24.7061,1710.24,306.7,1672.27,9.006077395364182,24.444444444444446,24.833333333333336
2024-06-05 17:31:53,21.8806,24.7061,11.2639,35.2761,34.982,24.8501,24.7225,1720.41,293.899,1672.07,9.007885064054213,24.444444444444446,24.833333333333336
2024-06-05 17:31:54,21.8721,24.6896,11.2563,35.3137,34.982,24.838,24.7093,1712.53,302.761,1671.28,9.00286586770313,24.444444444444446,24.833333333333336
2024-06-05 17:31:55,21.8659,24.6995,11.2494,35.3476,34.9787,24.8475,24.7093,1713.85,319.173,1670.79,9.000819801337464,24.444444444444446,24.833333333333336
2024-06-05 17:31:56,21.8746,24.6962,11.2584,35.3936,34.982,24.8402,24.7061,1716.15,311.624,1670.6,8.999541924824324,24.444444444444446,24.833333333333336
2024-06-05 17:31:57,21.865,24.6896,11.2484,35.4038,34.9852,24.8355,24.7126,1712.86,309.326,1669.91,8.996163833754078,24.444444444444446,24.833333333333336
2024-06-05 17:31:58,21.865,24.6995,11.2533,35.4233,34.982,24.825,24.7159,1718.77,296.525,1669.41,8.989319367886717,24.444444444444446,24.833333333333336
2024-06-05 17:31:59,21.853,24.6929,11.2469,35.4322,34.9852,24.8368,24.6995,1722.05,321.799,1670.69,8.991464344644283,24.444444444444446,24.833333333333336
2024-06-05 17:32:00,21.8554,24.6896,11.2419,35.4372,34.982,24.831,24.7192,1725.34,301.448,1668.72,8.98712808024272,24.444444444444446,24.833333333333336
2024-06-05 17:32:01,21.8531,24.6995,11.244,35.431,34.982,24.8291,24.7061,1720.74,308.669,1668.72,8.98340231932002,24.444444444444446,24.833333333333336
2024-06-05 17:32:02,21.8547,24.6995,11.2433,35.4265,34.982,24.8396,24.7028,1715.16,333.287,1668.43,8.98378834908888,24.444444444444446,24.833333333333336
2024-06-05 17:32:03,21.848,24.6864,11.2294,35.4538,34.9787,24.834,24.6995,1719.43,286.349,1668.13,8.988267520366177,24.444444444444446,24.833333333333336
2024-06-05 17:32:04,21.8608,24.6929,11.2401,35.4366,34.9852,24.8386,24.7093,1715.49,314.906,1667.35,8.985841445433408,24.444444444444446,24.833333333333336
2024-06-05 17:32:05,21.8567,24.7028,11.2361,35.4213,34.9852,24.8481,24.7093,1715.16,275.518,1667.15,8.984678989664564,24.444444444444446,24.833333333333336
2024-06-05 17:32:06,21.8529,24.6864,11.2337,35.4289,34.9852,24.8368,24.7192,1730.59,312.937,1667.05,8.982955782207481,24.444444444444446,24.833333333333336
2024-06-05 17:32:07,21.841,24.7159,11.2285,35.369,34.982,24.8379,24.7028,1731.57,303.418,1667.35,8.978903682399656,24.444444444444446,24.833333333333336
2024-06-05 17:32:08,21.8466,24.6995,11.2352,35.3296,34.982,24.8146,24.7093,1717.46,312.937,1666.76,8.974796106955266,24.444444444444446,24.833333333333336
2024-06-05 17:32:09,21.8352,24.6995,11.2292,35.2843,34.982,24.8328,24.7126,1720.74,316.219,1666.85,8.97071331809797,24.444444444444446,24.833333333333336
2024-06-05 17:32:10,21.8299,24.7225,11.232,35.2191,34.9754,24.8299,24.7061,1729.93,313.265,1666.95,8.964399989612772,24.444444444444446,24.833333333333336
2024-06-05 17:32:11,21.8237,24.6962,11.2269,35.1711,34.982,24.8416,24.7126,1718.44,294.227,1667.35,8.965620404396008,24.444444444444446,24.833333333333336
2024-06-05 17:32:12,21.8218,24.6929,11.2185,35.1187,34.9852,24.8255,24.7126,1719.76,329.02,1666.76,8.967945375810814,24.444444444444446,24.833333333333336
2024-06-05 17:32:13,21.8166,24.6831,11.2205,35.0608,34.982,24.8227,24.7093,1722.05,288.647,1667.54,8.966049750688294,24.444444444444446,24.833333333333336
2024-06-05 17:32:14,21.8109,24.6962,11.2178,35.0086,34.9852,24.8205,24.7061,1716.15,325.738,1667.64,8.964048784473565,24.444444444444446,24.833333333333336
2024-06-05 17:32:15,21.8213,24.7028,11.222,34.9367,34.9852,24.8147,24.7126,1713.52,327.051,1668.23,8.972468599897024,24.444444444444446,24.833333333333336
2024-06-05 17:32:16,21.812,24.7061,11.2184,34.8694,34.982,24.8144,24.7093,1712.86,293.571,1668.92,8.971352588469536,24.444444444444446,24.833333333333336
2024-06-05 17:32:17,21.8212,24.6667,11.2229,34.7971,34.9885,24.8188,24.7093,1717.13,316.547,1670.3,8.982754397213244,24.444444444444446,24.833333333333336
2024-06-05 17:32:18,21.8106,24.7028,11.2137,34.7253,34.982,24.8235,24.7061,1718.77,291.273,1668.43,8.971512407077299,24.444444444444446,24.833333333333336
2024-06-05 17:32:19,21.8104,24.7061,11.2121,34.7056,34.9885,24.8163,24.7159,1722.71,316.547,1672.47,8.994424502608659,24.444444444444446,24.833333333333336
2024-06-05 17:32:20,21.8122,24.7061,11.2078,34.6626,34.9852,24.8316,24.7126,1707.28,294.884,1673.06,9.002776173819532,24.444444444444446,24.833333333333336
2024-06-05 17:32:21,21.8071,24.6995,11.2106,34.6147,34.982,24.8299,24.7093,1714.18,289.96,1674.04,9.00133881664911,24.444444444444446,24.833333333333336
2024-06-05 17:32:22,21.804,24.6962,11.2055,34.5953,34.982,24.824,24.7126,1712.53,314.578,1672.37,8.994056432928696,24.444444444444446,24.833333333333336
2024-06-05 17:32:23,21.7987,24.7061,11.2071,34.5655,34.9852,24.8183,24.7093,1709.58,312.608,1674.04,8.997176446036026,24.444444444444446,24.833333333333336
2024-06-05 17:32:24,21.8068,24.6929,11.203,34.5485,34.9885,24.8155,24.7061,1714.5,308.669,1672.86,9.001190650228775,24.444444444444446,24.833333333333336
2024-06-05 17:32:25,21.8021,24.7028,11.213,34.5491,34.982,24.8128,24.7093,1705.31,324.753,1668.63,8.965983448965481,24.444444444444446,24.833333333333336
2024-06-05 17:32:26,21.7963,24.6962,11.2021,34.544,34.982,24.8136,24.7093,1702.69,314.578,1665.57,8.953851615938758,24.444444444444446,24.833333333333336
2024-06-05 17:32:27,21.8065,24.7061,11.2072,34.5772,34.9918,24.8076,24.7061,1709.25,293.571,1669.91,8.98150437269084,24.444444444444446,24.833333333333336
2024-06-05 17:32:28,21.7976,24.6929,11.2033,34.587,34.982,24.814,24.7093,1699.41,326.722,1668.53,8.969848793584216,24.444444444444446,24.833333333333336
2024-06-05 17:32:29,21.799,24.7061,11.2023,34.6089,34.982,24.8025,24.7061,1718.11,332.302,1667.44,8.966019738047196,24.444444444444446,24.833333333333336
2024-06-05 17:32:30,21.7899,24.7028,11.1899,34.6467,34.982,24.804,24.7093,1705.64,309.326,1666.26,8.962464941501405,24.444444444444446,24.833333333333336
2024-06-05 17:32:31,21.8033,24.6995,11.2058,34.6855,34.982,24.804,24.7093,1712.21,309.982,1665.87,8.958253918705324,24.444444444444446,24.833333333333336
2024-06-05 17:32:32,21.7896,24.6962,11.1951,34.702,34.9852,24.7969,24.7061,1707.94,319.829,1665.57,8.954105165568242,24.444444444444446,24.833333333333336
2024-06-05 17:32:33,21.789,24.7028,11.188,34.7484,34.9885,24.7924,24.7126,1700.72,289.96,1666.26,8.963310457061924,24.444444444444446,24.833333333333336
2024-06-05 17:32:34,21.7938,24.7061,11.1943,34.7753,34.9721,24.7906,24.7061,1716.47,294.227,1666.66,8.964193598790512,24.444444444444446,24.833333333333336
2024-06-05 17:32:35,21.7859,24.6995,11.1898,34.8278,34.9754,24.7922,24.7061,1701.37,287.334,1667.44,8.965512069448224,24.444444444444446,24.833333333333336
2024-06-05 17:32:36,21.782,24.6995,11.1882,34.8806,34.9951,24.795,24.7061,1712.86,299.479,1667.64,8.964641135546357,24.444444444444446,24.833333333333336
2024-06-05 17:32:37,21.7674,24.6995,11.1839,34.9253,34.9951,24.7794,24.7126,1705.97,302.105,1666.46,8.949588018501442,24.444444444444446,24.833333333333336
2024-06-05 17:32:38,21.7683,24.6962,11.1808,34.9859,34.982,24.7813,24.7126,1715.16,313.265,1665.28,8.946630997488798,24.444444444444446,24.833333333333336
2024-06-05 17:32:39,21.7636,24.7061,11.1798,35.0541,34.9852,24.7877,24.7126,1716.8,310.967,1664.39,8.938724621701535,24.444444444444446,24.833333333333336
2024-06-05 17:32:40,21.7763,24.6962,11.1855,35.1089,34.9885,24.7963,24.7093,1715.16,310.311,1669.41,8.971614685810442,24.444444444444446,24.833333333333336
2024-06-05 17:32:41,21.7655,24.7061,11.1757,35.1719,34.982,24.784,24.7093,1719.76,300.135,1667.05,8.958085839085886,24.444444444444446,24.833333333333336
2024-06-05 17:32:42,21.7599,24.7028,11.1698,35.2233,34.9852,24.7896,24.7126,1714.83,317.86,1667.94,8.96312226735931,24.444444444444446,24.833333333333336
2024-06-05 17:32:43,21.7611,24.6995,11.1776,35.2893,34.9787,24.7879,24.7126,1730.92,326.722,1668.23,8.959093659676597,24.444444444444446,24.833333333333336
2024-06-05 17:32:44,21.7684,24.7028,11.1771,35.3386,34.9787,24.7964,24.7061,1713.52,329.348,1668.63,8.96784622895506,24.444444444444446,24.833333333333336
2024-06-05 17:32:45,21.7377,24.7061,11.174,35.3761,34.982,24.7957,24.7126,1729.6,324.753,1667.94,8.940778150886546,24.444444444444446,24.833333333333336
2024-06-05 17:32:46,21.7464,24.7028,11.1701,35.4094,34.9885,24.7784,24.7093,1716.15,316.875,1668.92,8.956701818213858,24.444444444444446,24.833333333333336
2024-06-05 17:32:47,21.7534,24.6962,11.1704,35.4746,34.9852,24.7759,24.7093,1720.41,316.219,1669.51,8.965544213308537,24.444444444444446,24.833333333333336
2024-06-05 17:32:48,21.7538,24.7061,11.1648,35.4925,34.9918,24.7884,24.7126,1716.8,313.265,1670.4,8.975409358184637,24.444444444444446,24.833333333333336
2024-06-05 17:32:49,21.7536,24.6896,11.1592,35.482,34.9852,24.7735,24.7093,1726.65,304.402,1670.99,8.98315829674792,24.444444444444446,24.833333333333336
2024-06-05 17:32:50,21.7526,24.7093,11.1548,35.4882,34.9852,24.7702,24.7126,1727.96,303.746,1670.89,8.98550344268989,24.444444444444446,24.833333333333336
2024-06-05 17:32:51,21.7492,24.5682,11.1563,35.4986,34.9885,24.7756,24.5813,1718.44,310.311,1671.28,8.983445227867183,24.444444444444446,24.833333333333336
2024-06-05 17:32:52,21.7467,24.5747,11.1676,35.4994,34.9787,24.7706,24.5747,1713.85,321.799,1669.51,8.96224027090734,24.444444444444446,24.833333333333336
2024-06-05 17:32:53,21.7371,24.5682,11.1513,35.5316,34.982,24.7665,24.5747,1714.83,295.868,1668.63,8.9631892789811,24.444444444444446,24.833333333333336
2024-06-05 17:32:54,21.7415,24.5649,11.1616,35.4987,34.982,24.7625,24.5813,1721.4,303.089,1666.66,8.947617515528442,24.444444444444446,24.833333333333336
2024-06-05 17:32:55,21.7429,24.5715,11.1595,35.4856,34.9852,24.7639,24.5715,1722.38,315.891,1664.29,8.937849758237352,24.444444444444446,24.833333333333336
2024-06-05 17:32:56,21.7431,24.5682,11.1642,35.4599,34.982,24.7672,24.5747,1718.77,317.532,1663.6,8.93034545827002,24.444444444444446,24.833333333333336
2024-06-05 17:32:57,21.7483,24.5682,11.1617,35.4437,34.9852,24.7668,24.5715,1705.64,297.509,1659.86,8.916754285561387,24.444444444444446,24.833333333333336
2024-06-05 17:32:58,21.7512,24.5682,11.1654,35.4135,34.9885,24.7717,24.5813,1722.05,305.715,1662.72,8.931443206671013,24.444444444444446,24.833333333333336
2024-06-05 17:32:59,21.7294,24.5616,11.1523,35.4023,34.9852,24.7809,24.578,1719.43,315.234,1664.19,8.931992590841817,24.444444444444446,24.833333333333336
2024-06-05 17:33:00,21.7505,24.5649,11.1591,35.358,34.982,24.76,24.5747,1714.5,315.891,1660.16,8.922409500144987,24.444444444444446,24.833333333333336
2024-06-05 17:33:01,21.7354,24.5616,11.1485,35.3368,34.982,24.7609,24.5682,1713.52,319.173,1660.26,8.919155823564193,24.444444444444446,24.833333333333336
2024-06-05 17:33:02,21.7437,24.5616,11.1606,35.2573,34.9721,24.7689,24.578,1711.88,307.685,1660.16,8.915417412333067,24.444444444444446,24.833333333333336
2024-06-05 17:33:03,21.7458,24.5682,11.1476,35.1979,34.982,24.7638,24.578,1708.92,311.295,1662.91,8.94292712215786,24.444444444444446,24.833333333333336
2024-06-05 17:33:04,21.7423,24.5715,11.1502,35.1356,34.982,24.7522,24.5747,1707.61,316.547,1661.14,8.928266481312557,24.444444444444446,24.833333333333336
2024-06-05 17:33:05,21.7384,24.5682,11.141,35.0604,34.9852,24.7672,24.5813,1714.83,303.089,1661.63,8.935368905388604,24.444444444444446,24.833333333333336
2024-06-05 17:33:06,21.7252,24.5715,11.1383,34.9618,34.982,24.7626,24.578,1710.57,299.479,1662.03,8.928664518472043,24.444444444444446,24.833333333333336
2024-06-05 17:33:07,21.7185,24.5649,11.1446,34.9139,34.9852,24.7545,24.5813,1705.31,305.387,1662.52,8.920329838152753,24.444444444444446,24.833333333333336
2024-06-05 17:33:08,21.727,24.5616,11.1451,34.8496,34.9754,24.7564,24.578,1706.95,316.219,1663.41,8.931857730333553,24.444444444444446,24.833333333333336
2024-06-05 17:33:09,21.7127,24.578,11.1304,34.7818,34.982,24.7365,24.5747,1717.46,308.669,1662.03,8.924785020527889,24.444444444444446,24.833333333333336
2024-06-05 17:33:10,21.706,24.5682,11.1307,34.7369,34.982,24.7423,24.5715,1704.66,296.525,1663.01,8.9241403693352,24.444444444444446,24.833333333333336
2024-06-05 17:33:11,21.7121,24.5616,11.1355,34.7102,34.9754,24.7527,24.5747,1695.14,283.724,1663.21,8.926310779149674,24.444444444444446,24.833333333333336
2024-06-05 17:33:12,21.7122,24.5649,11.1344,34.6767,34.9787,24.7449,24.5747,1707.28,285.365,1664.19,8.932583716463546,24.444444444444446,24.833333333333336
2024-06-05 17:33:13,21.699,24.5649,11.1226,34.6221,34.982,24.7329,24.5813,1712.53,314.906,1664.49,8.933011510010399,24.444444444444446,24.833333333333336
2024-06-05 17:33:14,21.7134,24.5747,11.1378,34.5973,34.9852,24.7387,24.5747,1704.99,298.822,1668.04,8.951386571662361,24.444444444444446,24.833333333333336
2024-06-05 17:33:15,21.6932,24.5616,11.1254,34.5693,34.9885,24.7371,24.5747,1699.73,325.41,1663.9,8.92258395363222,24.444444444444446,24.833333333333336
2024-06-05 17:33:16,21.7067,24.5649,11.1258,34.5367,34.9852,24.7345,24.5715,1702.36,322.127,1663.8,8.933107609730074,24.444444444444446,24.833333333333336
2024-06-05 17:33:17,21.6922,24.5649,11.1184,34.5319,34.9852,24.7365,24.5747,1707.61,287.662,1664.49,8.930815504760389,24.444444444444446,24.833333333333336
2024-06-05 17:33:18,21.6983,24.555,11.1191,34.5137,34.982,24.7319,24.5747,1710.24,328.692,1664.49,8.935376438741157,24.444444444444446,24.833333333333336
2024-06-05 17:33:19,21.686,24.578,11.1183,34.5215,34.982,24.7397,24.5747,1708.6,298.822,1664.98,8.92829091523359,24.444444444444446,24.833333333333336
2024-06-05 17:33:20,21.7102,24.5682,11.1283,34.5679,34.9852,24.7366,24.5747,1701.7,303.089,1663.6,8.932877955635048,24.444444444444446,24.833333333333336
