TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 17:33:21,21.6972,24.5616,11.1191,34.6074,34.982,24.7521,24.5747,1701.7,320.486,1662.91,8.92596642740259,24.444444444444446,24.833333333333336
2024-06-05 17:33:22,21.7118,24.5682,11.1136,34.6387,34.9885,24.7409,24.5747,1699.41,283.724,1661.73,8.93658122610568,24.444444444444446,24.833333333333336
2024-06-05 17:33:23,21.6981,24.5682,11.1163,34.7043,34.982,24.7374,24.5813,1701.05,317.86,1660.95,8.918564215373545,24.444444444444446,24.833333333333336
2024-06-05 17:33:24,21.7038,24.5649,11.1221,34.7313,34.9852,24.7397,24.5747,1700.39,316.219,1658.88,8.907365057162343,24.444444444444446,24.833333333333336
2024-06-05 17:33:25,21.691,24.5649,11.117,34.7728,34.982,24.7458,24.5715,1708.27,311.295,1659.67,8.90512224526373,24.444444444444446,24.833333333333336
2024-06-05 17:33:26,21.6956,24.5682,11.1154,34.8083,34.982,24.7414,24.578,1706.3,324.097,1659.47,8.909269960192567,24.444444444444446,24.833333333333336
2024-06-05 17:33:27,21.6917,24.5682,11.101,34.8642,34.9787,24.7378,24.5747,1706.3,302.105,1659.96,8.920744991539834,24.444444444444446,24.833333333333336
2024-06-05 17:33:28,21.6965,24.5616,11.1148,34.9287,34.982,24.7363,24.5747,1709.58,298.166,1659.27,8.90945916425406,24.444444444444446,24.833333333333336
2024-06-05 17:33:29,21.6904,24.5682,11.1023,34.9701,34.982,24.7239,24.5747,1701.05,317.204,1659.47,8.91592231389908,24.444444444444446,24.833333333333336
2024-06-05 17:33:30,21.6919,24.5747,11.1142,35.0348,34.9885,24.7266,24.5747,1701.37,292.586,1659.07,8.905017794716695,24.444444444444446,24.833333333333336
2024-06-05 17:33:31,21.692,24.5649,11.103,35.0998,34.982,24.7243,24.5846,1707.28,306.044,1659.27,8.915605535054492,24.444444444444446,24.833333333333336
2024-06-05 17:33:32,21.6883,24.5715,11.1037,35.1461,34.982,24.7221,24.5715,1716.8,314.578,1660.06,8.916143944968573,24.444444444444446,24.833333333333336
2024-06-05 17:33:33,21.6811,24.5747,11.1062,35.1752,34.982,24.7169,24.5715,1715.16,327.707,1661.04,8.913231694782741,24.444444444444446,24.833333333333336
2024-06-05 17:33:34,21.6724,24.5649,11.0956,35.2462,34.9852,24.7248,24.578,1708.6,304.731,1664.88,8.935442494358893,24.444444444444446,24.833333333333336
2024-06-05 17:33:35,21.6718,24.5682,11.0914,35.3007,34.982,24.7117,24.578,1703.02,312.608,1659.57,8.909975258780486,24.444444444444446,24.833333333333336
2024-06-05 17:33:36,21.6676,24.5682,11.0949,35.3201,34.982,24.7277,24.578,1717.46,295.54,1660.55,8.908748568064054,24.444444444444446,24.833333333333336
2024-06-05 17:33:37,21.6752,24.5715,11.1041,35.3866,34.982,24.7047,24.5747,1726.32,308.998,1661.44,8.912174451725532,24.444444444444446,24.833333333333336
2024-06-05 17:33:38,21.6887,24.555,11.1049,35.4316,34.9787,24.713,24.5846,1718.11,317.86,1660.65,8.918638686262629,24.444444444444446,24.833333333333336
2024-06-05 17:33:39,21.6663,24.555,11.0993,35.4591,34.982,24.7019,24.5813,1714.18,298.822,1658.19,8.891291216009153,24.444444444444446,24.833333333333336
2024-06-05 17:33:40,21.6708,24.5682,11.0874,35.4892,34.9787,24.709,24.5747,1716.47,320.814,1663.11,8.931512723997699,24.444444444444446,24.833333333333336
2024-06-05 17:33:41,21.6644,24.5682,11.0846,35.5277,34.982,24.6989,24.578,1715.49,331.646,1662.42,8.924770328815889,24.444444444444446,24.833333333333336
2024-06-05 17:33:42,21.6553,24.5485,11.08,35.5112,34.982,24.6985,24.578,1715.16,288.975,1662.32,8.920437651459277,24.444444444444446,24.833333333333336
2024-06-05 17:33:43,21.6669,24.5682,11.0968,35.5167,34.9754,24.6994,24.5682,1713.85,312.28,1664.49,8.927690420366172,24.444444444444446,24.833333333333336
2024-06-05 17:33:44,21.6587,24.5682,11.0832,35.5086,34.982,24.6901,24.5846,1722.38,325.738,1662.03,8.919050110523488,24.444444444444446,24.833333333333336
2024-06-05 17:33:45,21.6532,24.5321,11.091,35.5011,34.9852,24.6965,24.5747,1721.4,279.785,1663.31,8.914693602583833,24.444444444444446,24.833333333333336
2024-06-05 17:33:46,21.6684,24.5616,11.0835,35.4695,34.9852,24.6829,24.5715,1724.68,316.219,1661.54,8.92434592695223,24.444444444444446,24.833333333333336
2024-06-05 17:33:47,21.6553,24.5813,11.083,35.4581,34.982,24.6902,24.5813,1711.88,309.982,1661.73,8.91474190869742,24.444444444444446,24.833333333333336
2024-06-05 17:33:48,21.6563,24.578,11.0833,35.4167,34.9787,24.6697,24.5813,1710.89,286.021,1662.52,8.919570582168275,24.444444444444446,24.833333333333336
2024-06-05 17:33:49,21.6532,24.5977,11.0783,35.3869,34.982,24.6892,24.5747,1716.47,309.982,1662.13,8.9190806945343,24.444444444444446,24.833333333333336
2024-06-05 17:33:50,21.6515,24.5649,11.0834,35.3646,34.9754,24.6864,24.5747,1721.07,301.12,1662.03,8.91280917904811,24.444444444444446,24.833333333333336
2024-06-05 17:33:51,21.6513,24.5747,11.0731,35.3095,34.9852,24.6782,24.5715,1711.22,331.646,1661.83,8.920253661273414,24.444444444444446,24.833333333333336
2024-06-05 17:33:52,21.6533,24.5485,11.0753,35.2599,34.982,24.696,24.578,1708.27,322.784,1661.24,8.916918107309268,24.444444444444446,24.833333333333336
2024-06-05 17:33:53,21.647,24.555,11.0791,35.2098,34.982,24.6756,24.5747,1704.99,287.006,1663.41,8.920040759068971,24.444444444444446,24.833333333333336
2024-06-05 17:33:54,21.6364,24.5485,11.0682,35.1126,34.9852,24.6884,24.5747,1715.82,300.464,1659.57,8.899701384620993,24.444444444444446,24.833333333333336
2024-06-05 17:33:55,21.6299,24.5682,11.0653,35.0583,34.9787,24.6876,24.5747,1721.73,328.364,1660.75,8.902995526965766,24.444444444444446,24.833333333333336
2024-06-05 17:33:56,21.6488,24.5649,11.0614,34.9988,34.9754,24.6762,24.5616,1701.37,323.44,1661.73,8.927474483711492,24.444444444444446,24.833333333333336
2024-06-05 17:33:57,21.6491,24.5682,11.072,34.9283,34.9754,24.6925,24.5747,1702.69,301.448,1662.91,8.925122611743122,24.444444444444446,24.833333333333336
2024-06-05 17:33:58,21.6445,24.5649,11.0687,34.872,34.9754,24.6976,24.5813,1707.28,296.853,1662.91,8.924025651385808,24.444444444444446,24.833333333333336
2024-06-05 17:33:59,21.6463,24.5616,11.0658,34.8112,34.9787,24.6868,24.5747,1705.64,312.937,1662.03,8.923266956114963,24.444444444444446,24.833333333333336
2024-06-05 17:34:00,21.6551,24.5649,11.0812,34.7509,34.9885,24.6918,24.5813,1705.31,297.509,1661.83,8.916627610457258,24.444444444444446,24.833333333333336
2024-06-05 17:34:01,21.6411,24.5715,11.0584,34.7121,34.9918,24.6978,24.5747,1710.57,297.509,1662.32,8.926679671886193,24.444444444444446,24.832592592592594
2024-06-05 17:34:02,21.6331,24.5616,11.0785,34.6862,34.982,24.6953,24.5846,1712.21,313.593,1662.03,8.901423695951129,24.444444444444446,24.831851851851855
2024-06-05 17:34:03,21.6313,24.5682,11.059,34.6599,34.9852,24.6859,24.5813,1704.99,319.173,1661.54,8.913722608953984,24.444444444444446,24.831111111111113
2024-06-05 17:34:04,21.635,24.5649,11.0653,34.66,34.9721,24.6779,24.5747,1698.75,330.005,1660.65,8.906757055328915,24.444444444444446,24.83037037037037
2024-06-05 17:34:05,21.61,24.4401,11.057,34.648,34.982,24.6756,24.4434,1708.27,283.724,1659.07,8.884223676947284,24.444444444444446,24.829629629629633
2024-06-05 17:34:06,21.6271,24.4369,11.0594,34.6322,34.9885,24.6764,24.45,1713.52,287.991,1660.16,8.902444140971177,24.444444444444446,24.82888888888889
2024-06-05 17:34:07,21.6358,24.4434,11.0706,34.6566,34.9787,24.6766,24.4401,1702.69,288.975,1659.47,8.896638908851116,24.444444444444446,24.828148148148152
2024-06-05 17:34:08,21.6233,24.4369,11.0602,34.6606,34.9852,24.6684,24.45,1706.3,309.326,1658.39,8.889081689188009,24.444444444444446,24.82740740740741
2024-06-05 17:34:09,21.6221,24.4401,11.0582,34.6652,34.9787,24.668,24.45,1713.52,323.768,1658.58,8.890773396717442,24.444444444444446,24.826666666666668
2024-06-05 17:34:10,21.6204,24.4401,11.0579,34.6763,34.982,24.6583,24.4434,1715.16,301.12,1660.26,8.898599532100691,24.444444444444446,24.82592592592593
2024-06-05 17:34:11,21.6175,24.45,11.0579,34.6789,34.982,24.657,24.4401,1710.57,276.502,1660.85,8.899317758055531,24.444444444444446,24.825185185185187
2024-06-05 17:34:12,21.6144,24.4401,11.0556,34.7238,34.9721,24.6615,24.4434,1717.46,298.166,1660.55,8.897036176234524,24.444444444444446,24.824444444444445
2024-06-05 17:34:13,21.6142,24.4434,11.0526,34.7527,34.9852,24.6538,24.4401,1712.86,303.089,1660.06,8.896769447043837,24.444444444444446,24.823703703703707
2024-06-05 17:34:14,21.5957,24.4401,11.0437,34.7968,34.9754,24.6628,24.4467,1707.28,300.464,1659.57,8.886059027130514,24.444444444444446,24.822962962962965
2024-06-05 17:34:15,21.6044,24.4336,11.0472,34.82,34.9787,24.6646,24.4369,1706.63,313.265,1661.04,8.898312953140023,24.444444444444446,24.822222222222223
2024-06-05 17:34:16,21.6098,24.4434,11.0467,34.8468,34.9852,24.6623,24.4434,1712.53,293.242,1662.42,8.910682759628266,24.444444444444446,24.821481481481484
2024-06-05 17:34:17,21.6013,24.4336,11.0421,34.8851,34.9754,24.6492,24.4434,1708.27,296.197,1663.8,8.914787009863222,24.444444444444446,24.820740740740742
2024-06-05 17:34:18,21.6009,24.4434,11.0533,34.9155,34.9852,24.6508,24.4434,1709.58,300.135,1664.88,8.910773887517946,24.444444444444446,24.820000000000004
2024-06-05 17:34:19,21.5824,24.4401,11.0398,34.96,34.982,24.6488,24.4434,1715.16,311.624,1665.18,8.908154710422238,24.444444444444446,24.819259259259262
2024-06-05 17:34:20,21.5976,24.4369,11.045,35.0122,34.982,24.6422,24.4434,1723.37,308.669,1664.79,8.914516037516528,24.444444444444446,24.81851851851852
2024-06-05 17:34:21,21.6002,24.4434,11.042,35.0562,34.9721,24.6448,24.4467,1717.46,294.555,1664.19,8.91603219905514,24.444444444444446,24.81777777777778
2024-06-05 17:34:22,21.5992,24.4434,11.0509,35.1154,34.9885,24.6475,24.45,1713.52,307.028,1662.72,8.899803734902216,24.444444444444446,24.81703703703704
2024-06-05 17:34:23,21.6067,24.4369,11.0343,35.1707,34.982,24.6385,24.4401,1717.13,317.532,1662.42,8.918527932888443,24.444444444444446,24.816296296296297
2024-06-05 17:34:24,21.5872,24.4369,11.0268,35.1764,34.9885,24.6306,24.4467,1725.34,296.853,1661.73,8.90470762772606,24.444444444444446,24.81555555555556
2024-06-05 17:34:25,21.5873,24.4336,11.038,35.2194,34.9885,24.6237,24.4467,1719.43,326.394,1661.44,8.893795531551882,24.444444444444446,24.814814814814817
2024-06-05 17:34:26,21.5917,24.4401,11.0335,35.2594,34.9655,24.6386,24.4467,1729.27,296.853,1660.95,8.898673637637918,24.444444444444446,24.814074074074075
2024-06-05 17:34:27,21.5931,24.4467,11.0404,35.2911,34.982,24.6284,24.4434,1723.04,325.081,1659.96,8.888736879736221,24.444444444444446,24.813333333333336
2024-06-05 17:34:28,21.5869,24.4369,11.0317,35.3499,34.9852,24.6343,24.4434,1728.95,308.998,1660.06,8.891378282403895,24.444444444444446,24.812592592592594
2024-06-05 17:34:29,21.5892,24.4434,11.0347,35.365,34.9787,24.6359,24.4434,1724.02,315.562,1658.88,8.884468894017026,24.444444444444446,24.811851851851856
2024-06-05 17:34:30,21.5836,24.4434,11.0363,35.3799,34.9787,24.6449,24.4434,1729.27,303.746,1663.01,8.900512110057315,24.444444444444446,24.811111111111114
2024-06-05 17:34:31,21.6037,24.4434,11.025,35.3991,34.9787,24.6326,24.45,1732.56,303.746,1661.14,8.91697138677515,24.444444444444446,24.81037037037037
2024-06-05 17:34:32,21.5956,24.4401,11.0285,35.389,34.9852,24.6336,24.4434,1719.43,298.494,1661.04,8.906657334058837,24.444444444444446,24.809629629629633
2024-06-05 17:34:33,21.5885,24.4369,11.0305,35.3642,34.9852,24.6313,24.4401,1724.68,325.738,1660.06,8.893736916933877,24.444444444444446,24.80888888888889
2024-06-05 17:34:34,21.5823,24.4401,11.0223,35.3574,34.9852,24.6093,24.4434,1723.04,295.54,1660.95,8.900190715600798,24.444444444444446,24.80814814814815
2024-06-05 17:34:35,21.5864,24.4369,11.0274,35.3462,34.9787,24.6122,24.4434,1730.92,296.853,1661.54,8.902509106622512,24.444444444444446,24.80740740740741
2024-06-05 17:34:36,21.5806,24.4434,11.0309,35.3356,34.982,24.6197,24.45,1717.46,323.112,1662.13,8.897826514021743,24.444444444444446,24.80666666666667
2024-06-05 17:34:37,21.5726,24.4434,11.0196,35.3034,34.982,24.6259,24.4401,1719.43,316.219,1659.17,8.88475917115048,24.444444444444446,24.805925925925926
2024-06-05 17:34:38,21.5709,24.4336,11.0245,35.2746,34.982,24.6199,24.4467,1719.43,290.288,1662.72,8.898200668332597,24.444444444444446,24.805185185185188
2024-06-05 17:34:39,21.576,24.4434,11.03,35.2624,34.982,24.6277,24.4434,1721.73,330.005,1661.04,8.888872845433893,24.444444444444446,24.804444444444446
2024-06-05 17:34:40,21.5746,24.4467,11.0269,35.1957,34.982,24.6243,24.45,1717.13,331.974,1659.47,8.881902682286084,24.444444444444446,24.803703703703707
2024-06-05 17:34:41,21.575,24.4401,11.0223,35.123,34.9852,24.623,24.4434,1720.41,287.334,1658.09,8.878723422806468,24.444444444444446,24.802962962962965
2024-06-05 17:34:42,21.561,24.4434,11.0085,35.0867,34.982,24.6247,24.4467,1717.46,293.571,1657.6,8.875931351565601,24.444444444444446,24.802222222222223
2024-06-05 17:34:43,21.5552,24.4369,11.0181,35.0224,34.9885,24.6254,24.4434,1712.21,325.738,1657.99,8.86506336604772,24.444444444444446,24.801481481481485
2024-06-05 17:34:44,21.5698,24.4434,11.0245,34.9658,34.982,24.6202,24.45,1709.91,297.181,1658.29,8.873567493011357,24.444444444444446,24.800740740740743
2024-06-05 17:34:45,21.5443,24.4369,11.0201,34.9181,34.982,24.6141,24.4434,1704.66,313.265,1657.79,8.853142284216323,24.444444444444446,24.8
2024-06-05 17:34:46,21.5559,24.4369,11.0261,34.8724,34.9852,24.6092,24.4467,1717.79,317.204,1657.01,8.853685430511423,24.444444444444446,24.799259259259262
2024-06-05 17:34:47,21.5373,24.4434,11.0061,34.8262,34.982,24.6117,24.4434,1710.57,279.456,1655.04,8.844335137457966,24.444444444444446,24.79851851851852
2024-06-05 17:34:48,21.5378,24.4434,11.0109,34.8184,34.9852,24.5971,24.4434,1697.11,322.784,1657.1,8.85172780010257,24.444444444444446,24.797777777777778
2024-06-05 17:34:49,21.5458,24.4434,11.013,34.8237,34.9852,24.601,24.4434,1701.05,311.624,1657.5,8.858826794945399,24.444444444444446,24.79703703703704
2024-06-05 17:34:50,21.5486,24.4401,11.0093,34.8155,34.9787,24.5912,24.4434,1709.58,300.135,1657.6,8.864828551864987,24.444444444444446,24.796296296296298
2024-06-05 17:34:51,21.547,24.427,11.0043,34.7966,34.9852,24.5833,24.4434,1696.45,295.868,1657.7,8.868223335456143,24.444444444444446,24.79555555555556
2024-06-05 17:34:52,21.5532,24.4401,11.0149,34.7947,34.982,24.597,24.4467,1709.91,288.319,1658.98,8.871366956890762,24.444444444444446,24.794814814814817
2024-06-05 17:34:53,21.5577,24.4401,11.0041,34.7728,34.9688,24.5708,24.4401,1704.33,322.455,1658.88,8.883711300383537,24.444444444444446,24.794074074074075
2024-06-05 17:34:54,21.5524,24.4434,10.9926,34.7631,34.982,24.5873,24.4434,1700.39,303.089,1658.88,8.888930278747548,24.444444444444446,24.793333333333337
2024-06-05 17:34:55,21.5509,24.4401,10.9962,34.7718,34.9885,24.58,24.4467,1716.15,317.532,1659.47,8.887797172912096,24.444444444444446,24.792592592592595
2024-06-05 17:34:56,21.5409,24.4369,10.9914,34.7803,34.9885,24.5914,24.4434,1712.86,311.295,1660.26,8.887647409599634,24.444444444444446,24.791851851851852
2024-06-05 17:34:57,21.5392,24.4401,11.0037,34.7743,34.982,24.5798,24.4401,1713.19,277.487,1661.14,8.88055735065458,24.444444444444446,24.791111111111114
2024-06-05 17:34:58,21.5376,24.4369,10.9961,34.8148,34.9852,24.59,24.4401,1704.33,308.341,1662.23,8.891445381811621,24.444444444444446,24.790370370370372
2024-06-05 17:34:59,21.5402,24.4401,10.9905,34.8266,34.982,24.5906,24.4369,1704.0,295.54,1659.76,8.885139270040687,24.444444444444446,24.78962962962963
2024-06-05 17:35:00,21.5481,24.4401,10.9979,34.8428,34.9688,24.5787,24.4467,1698.09,306.044,1661.63,8.89557146334298,24.444444444444446,24.78888888888889
2024-06-05 17:35:01,21.5267,24.4467,10.9856,34.8531,34.982,24.5909,24.4434,1708.6,307.685,1661.04,8.88474279831247,24.444444444444446,24.78814814814815
2024-06-05 17:35:02,21.5322,24.4467,10.9922,34.8916,34.982,24.5876,24.4369,1712.86,303.418,1660.16,8.879109100924161,24.444444444444446,24.78740740740741
2024-06-05 17:35:03,21.5367,24.4434,10.9853,34.9098,34.982,24.588,24.4434,1705.31,294.227,1660.55,8.890800802167,24.444444444444446,24.78666666666667
2024-06-05 17:35:04,21.5343,24.4369,10.9927,34.929,34.982,24.5905,24.4467,1702.69,314.906,1660.26,8.880991889002855,24.444444444444446,24.785925925925927
2024-06-05 17:35:05,21.5306,24.4336,10.9922,34.9442,34.9852,24.601,24.4434,1709.25,312.28,1660.35,8.878777259941389,24.444444444444446,24.78518518518519
2024-06-05 17:35:06,21.527,24.4369,10.9892,34.9989,34.9852,24.6019,24.4434,1704.33,308.669,1657.1,8.8608932555568,24.444444444444446,24.784444444444446
2024-06-05 17:35:07,21.518,24.4401,10.9899,35.0129,34.9852,24.5879,24.4401,1698.75,326.722,1659.27,8.864329647143943,24.444444444444446,24.783703703703704
2024-06-05 17:35:08,21.539,24.4664,10.9822,35.0377,34.982,24.5916,24.4467,1720.08,309.982,1659.47,8.889565520099902,24.444444444444446,24.782962962962966
2024-06-05 17:35:09,21.5355,24.4434,10.988,35.0986,34.982,24.5872,24.4467,1710.57,302.761,1656.71,8.866962331095243,24.444444444444446,24.782222222222224
2024-06-05 17:35:10,21.5246,24.4237,10.9791,35.1149,34.982,24.5952,24.4467,1716.15,317.532,1656.91,8.86635121920402,24.444444444444446,24.78148148148148
2024-06-05 17:35:11,21.5268,24.427,10.9671,35.1233,34.9852,24.5807,24.4401,1710.24,290.945,1655.82,8.872449575664946,24.444444444444446,24.780740740740743
2024-06-05 17:35:12,21.5157,24.4434,10.9657,35.181,34.982,24.5793,24.4434,1708.6,293.242,1656.22,8.866440829361151,24.444444444444446,24.78
2024-06-05 17:35:13,21.5264,24.4434,10.9808,35.2318,34.9852,24.5757,24.4434,1720.41,320.158,1656.42,8.863813214667024,24.444444444444446,24.779259259259263
2024-06-05 17:35:14,21.516,24.4336,10.9743,35.2576,34.9852,24.572,24.4467,1722.38,285.693,1655.14,8.853688190947755,24.444444444444446,24.77851851851852
2024-06-05 17:35:15,21.5138,24.4237,10.9769,35.2925,34.9852,24.567,24.45,1715.82,326.066,1658.29,8.866499133937516,24.444444444444446,24.77777777777778
2024-06-05 17:35:16,21.5156,24.45,10.9745,35.3396,34.9754,24.5721,24.4401,1706.3,317.86,1659.37,8.875810129338099,24.444444444444446,24.77703703703704
2024-06-05 17:35:17,21.499,24.4533,10.974,35.3589,34.9885,24.5834,24.4434,1716.8,318.517,1659.67,8.863855838036763,24.444444444444446,24.776296296296298
2024-06-05 17:35:18,21.5113,24.4204,10.9638,35.4143,34.982,24.5777,24.4369,1719.43,295.54,1660.06,8.884892037446482,24.444444444444446,24.775555555555556
2024-06-05 17:35:19,21.5122,24.4434,10.9748,35.4344,34.982,24.5678,24.4401,1725.34,321.142,1659.76,8.87477999792664,24.444444444444446,24.774814814814818
2024-06-05 17:35:20,21.5035,24.4303,10.9619,35.4361,34.9787,24.5718,24.4434,1725.99,309.982,1660.06,8.879922057544048,24.444444444444446,24.774074074074075
2024-06-05 17:35:21,21.5142,24.4401,10.974,35.4522,34.982,24.5636,24.4369,1721.4,324.753,1660.65,8.881898323942762,24.444444444444446,24.773333333333333
2024-06-05 17:35:22,21.5145,24.3088,10.9713,35.4305,34.9885,24.573,24.3318,1717.13,315.234,1661.63,8.889669300327744,24.444444444444446,24.772592592592595
2024-06-05 17:35:23,21.4988,24.3187,10.9677,35.4258,34.982,24.5704,24.3154,1725.34,304.731,1662.91,8.886307091407657,24.444444444444446,24.771851851851853
2024-06-05 17:35:24,21.5011,24.3088,10.9677,35.4276,34.9885,24.564,24.3318,1719.1,287.334,1663.9,8.893539413803216,24.444444444444446,24.771111111111114
2024-06-05 17:35:25,21.4979,24.3023,10.9614,35.4068,34.9852,24.5787,24.3252,1723.04,313.921,1663.21,8.892467666784276,24.444444444444446,24.770370370370372
2024-06-05 17:35:26,21.4887,24.3088,10.9555,35.382,34.982,24.5801,24.3351,1713.19,313.921,1662.91,8.888079104292533,24.444444444444446,24.76962962962963
2024-06-05 17:35:27,21.4926,24.3121,10.9623,35.3682,34.9852,24.5835,24.3252,1713.19,299.807,1662.42,8.883013761463356,24.444444444444446,24.768888888888892
2024-06-05 17:35:28,21.4964,24.3055,10.9575,35.3552,34.9787,24.5618,24.3187,1721.4,306.044,1661.83,8.887113243348997,24.444444444444446,24.76814814814815
2024-06-05 17:35:29,21.4881,24.3088,10.9596,35.3169,34.982,24.5706,24.3187,1712.86,329.677,1661.14,8.874656928135044,24.444444444444446,24.767407407407408
2024-06-05 17:35:30,21.4787,24.3023,10.9609,35.2995,34.9885,24.5768,24.3154,1714.18,311.624,1660.45,8.861955125389482,24.444444444444446,24.76666666666667
2024-06-05 17:35:31,21.4866,24.3121,10.9627,35.2956,34.9852,24.5788,24.3187,1720.08,291.601,1659.76,8.863410065118556,24.444444444444446,24.765925925925927
2024-06-05 17:35:32,21.4824,24.3121,10.9512,35.23,34.9885,24.5761,24.3318,1707.61,305.387,1660.06,8.871161415004158,24.444444444444446,24.765185185185185
2024-06-05 17:35:33,21.4846,24.3154,10.9605,35.2056,34.9852,24.5539,24.3187,1716.15,315.562,1659.76,8.86357850856756,24.444444444444446,24.764444444444447
2024-06-05 17:35:34,21.4767,24.3121,10.9604,35.1332,34.982,24.5621,24.3121,1710.57,320.158,1659.47,8.855461681477962,24.444444444444446,24.763703703703705
2024-06-05 17:35:35,21.4823,24.3121,10.9615,35.0764,34.982,24.551,24.3187,1716.47,339.524,1657.99,8.85134986490731,24.444444444444446,24.762962962962966
2024-06-05 17:35:36,21.471,24.3154,10.9516,35.037,34.982,24.5654,24.3252,1704.0,297.838,1656.81,8.843873305295427,24.444444444444446,24.762222222222224
2024-06-05 17:35:37,21.4795,24.3088,10.9513,34.9568,34.982,24.5571,24.3285,1717.13,329.348,1656.51,8.849668936780285,24.444444444444446,24.761481481481482
2024-06-05 17:35:38,21.475,24.3154,10.9459,34.9025,34.982,24.5627,24.322,1712.21,307.028,1656.91,8.852562573810733,24.444444444444446,24.760740740740744
2024-06-05 17:35:39,21.4809,24.3121,10.9459,34.8413,34.982,24.5544,24.3187,1703.02,310.311,1656.32,8.854369096209282,24.444444444444446,24.76
2024-06-05 17:35:40,21.4747,24.3121,10.9433,34.7994,34.9754,24.5659,24.3187,1708.92,285.365,1655.92,8.84920580558889,24.444444444444446,24.75925925925926
2024-06-05 17:35:41,21.472,24.3121,10.9424,34.7291,34.982,24.562,24.3187,1703.67,287.991,1656.02,8.848227628735366,24.444444444444446,24.75851851851852
2024-06-05 17:35:42,21.4761,24.3088,10.9514,34.692,34.9852,24.5514,24.3154,1707.28,283.724,1655.53,8.84149317843439,24.444444444444446,24.75777777777778
2024-06-05 17:35:43,21.4757,24.3088,10.9443,34.6482,34.9885,24.5584,24.3252,1697.11,304.074,1652.67,8.831837865792176,24.444444444444446,24.757037037037037
2024-06-05 17:35:44,21.4714,24.3055,10.9493,34.6046,34.982,24.5424,24.322,1702.36,290.288,1656.12,8.842459159132153,24.444444444444446,24.7562962962963
2024-06-05 17:35:45,21.462,24.3154,10.9406,34.5731,34.982,24.5412,24.3187,1700.06,296.525,1656.42,8.843472572143613,24.444444444444446,24.755555555555556
2024-06-05 17:35:46,21.4853,24.3088,10.9569,34.5574,34.9852,24.5469,24.3187,1701.7,298.166,1657.1,8.852989101311865,24.444444444444446,24.754814814814818
2024-06-05 17:35:47,21.4725,24.3121,10.9413,34.5394,34.982,24.5451,24.322,1691.2,317.86,1659.47,8.868008525810481,24.444444444444446,24.754074074074076
2024-06-05 17:35:48,21.4752,24.3088,10.9434,34.5259,34.9852,24.5438,24.322,1712.86,310.639,1659.27,8.867444930974306,24.444444444444446,24.753333333333334
2024-06-05 17:35:49,21.4767,24.3154,10.9425,34.5398,34.982,24.5513,24.3187,1708.6,322.127,1659.86,8.872619442971374,24.444444444444446,24.752592592592595
2024-06-05 17:35:50,21.4657,24.3088,10.9393,34.5582,34.982,24.5379,24.3187,1702.36,302.105,1659.27,8.862898300519182,24.444444444444446,24.751851851851853
2024-06-05 17:35:51,21.4829,24.3121,10.9395,34.5681,34.9852,24.5315,24.3187,1709.25,312.608,1658.39,8.872503704573921,24.444444444444446,24.75111111111111
2024-06-05 17:35:52,21.4784,24.3088,10.9415,34.5591,34.9852,24.5221,24.3252,1707.28,327.379,1658.19,8.865964456701692,24.444444444444446,24.750370370370373
2024-06-05 17:35:53,21.476,24.3055,10.9408,34.572,34.982,24.5256,24.322,1704.0,317.204,1658.39,8.865603223668577,24.444444444444446,24.74962962962963
2024-06-05 17:35:54,21.4802,24.3088,10.9386,34.5944,34.982,24.5342,24.322,1717.46,310.311,1658.78,8.873075136207671,24.444444444444446,24.74888888888889
2024-06-05 17:35:55,21.4569,24.3121,10.9217,34.6109,34.9787,24.5388,24.322,1707.61,339.524,1658.68,8.867153537487923,24.444444444444446,24.74814814814815
2024-06-05 17:35:56,21.4608,24.3121,10.925,34.6468,34.9754,24.5205,24.3154,1712.53,330.333,1658.68,8.867658539018255,24.444444444444446,24.747407407407408
2024-06-05 17:35:57,21.4533,24.3088,10.9317,34.6738,34.9721,24.5182,24.3187,1705.31,319.829,1658.09,8.852556821041116,24.444444444444446,24.74666666666667
2024-06-05 17:35:58,21.4613,24.3121,10.9299,34.7169,34.9951,24.5367,24.3187,1717.79,293.899,1657.3,8.85658050002564,24.444444444444446,24.745925925925928
2024-06-05 17:35:59,21.4536,24.3055,10.9305,34.7397,34.9951,24.5201,24.322,1713.52,324.753,1656.71,8.846449993491177,24.444444444444446,24.745185185185186
2024-06-05 17:36:00,21.4541,24.3154,10.9267,34.8147,34.9852,24.5281,24.322,1712.53,319.829,1656.61,8.849530677484783,24.444444444444446,24.744444444444447
2024-06-05 17:36:01,21.453,24.3121,10.9267,34.8798,34.9754,24.5182,24.322,1715.82,310.311,1657.7,8.854428115758953,24.444444444444446,24.743703703703705
2024-06-05 17:36:02,21.4514,24.3121,10.9289,34.9317,34.982,24.5253,24.322,1707.94,317.204,1657.1,8.84802798322197,24.444444444444446,24.742962962962963
2024-06-05 17:36:03,21.4589,24.3088,10.9215,35.0111,34.982,24.511,24.3154,1716.47,300.464,1656.71,8.858471568398475,24.444444444444446,24.742222222222225
2024-06-05 17:36:04,21.4557,24.3088,10.9318,35.072,34.982,24.5079,24.3187,1715.16,307.357,1657.2,8.849739215256706,24.444444444444446,24.741481481481483
2024-06-05 17:36:05,21.4408,24.3121,10.9216,35.1115,34.9852,24.5075,24.3154,1712.86,307.357,1657.4,8.84685445779895,24.444444444444446,24.74074074074074
2024-06-05 17:36:06,21.4463,24.3384,10.9237,35.1761,34.9787,24.5107,24.322,1723.37,292.914,1657.7,8.851315779607765,24.444444444444446,24.740000000000002
2024-06-05 17:36:07,21.4423,24.3121,10.9321,35.2597,34.9852,24.5042,24.3154,1718.11,274.533,1658.39,8.844565172127856,24.444444444444446,24.73925925925926
2024-06-05 17:36:08,21.4381,24.3055,10.9289,35.3017,34.9787,24.4966,24.3187,1720.41,298.822,1657.89,8.841057291836243,24.444444444444446,24.73851851851852
2024-06-05 17:36:09,21.4412,24.3121,10.9152,35.3755,34.9852,24.494,24.3187,1713.85,320.814,1658.48,8.858341932421908,24.444444444444446,24.73777777777778
2024-06-05 17:36:10,21.4445,24.3187,10.9251,35.4319,34.982,24.505,24.322,1717.46,306.044,1659.86,8.860153876743663,24.444444444444446,24.737037037037037
2024-06-05 17:36:11,21.4291,24.2957,10.914,35.4666,34.982,24.4997,24.322,1712.86,297.838,1660.26,8.858666408519953,24.444444444444446,24.7362962962963
2024-06-05 17:36:12,21.4424,24.322,10.9333,35.5146,34.982,24.4977,24.3187,1714.18,304.074,1659.86,8.851478516463562,24.444444444444446,24.735555555555557
2024-06-05 17:36:13,21.4428,24.3187,10.9173,35.5279,34.9852,24.4872,24.3187,1723.37,324.753,1661.83,8.875813457084691,24.444444444444446,24.734814814814815
2024-06-05 17:36:14,21.4378,24.3187,10.9115,35.5863,34.9852,24.4869,24.3154,1716.47,316.547,1663.8,8.887010616516708,24.444444444444446,24.734074074074076
2024-06-05 17:36:15,21.4428,24.3023,10.9173,35.59,34.9852,24.4885,24.322,1708.92,299.807,1665.18,8.893705765612781,24.444444444444446,24.733333333333334
2024-06-05 17:36:16,21.4308,24.3055,10.92,35.6219,34.982,24.4778,24.3187,1726.65,318.188,1669.41,8.903845567815113,24.444444444444446,24.732592592592592
2024-06-05 17:36:17,21.4281,24.2957,10.918,35.6278,34.982,24.4752,24.3187,1721.4,329.02,1666.36,8.886986409925719,24.444444444444446,24.731851851851854
2024-06-05 17:36:18,21.4278,24.3384,10.9148,35.641,34.9787,24.4664,24.3187,1717.46,286.678,1666.76,8.89157241008922,24.444444444444446,24.73111111111111
2024-06-05 17:36:19,21.4308,24.2924,10.9208,35.6124,34.982,24.4655,24.3187,1713.85,327.051,1667.15,8.89111501999647,24.444444444444446,24.730370370370373
2024-06-05 17:36:20,21.4234,24.3055,10.9043,35.5938,34.9852,24.4688,24.322,1725.99,330.333,1668.23,8.904578080550294,24.444444444444446,24.72962962962963
2024-06-05 17:36:21,21.4073,24.3187,10.9186,35.5677,34.9852,24.4712,24.3351,1721.73,288.647,1668.53,8.880440712578155,24.444444444444446,24.72888888888889
2024-06-05 17:36:22,21.4175,24.3055,10.9064,35.5191,34.982,24.4681,24.3285,1724.68,334.6,1669.12,8.902552934638548,24.444444444444446,24.72814814814815
2024-06-05 17:36:23,21.4208,24.3121,10.9191,35.5021,34.9852,24.4749,24.3055,1724.68,302.433,1669.71,8.897735503856556,24.444444444444446,24.72740740740741
2024-06-05 17:36:24,21.4064,24.3252,10.906,35.4547,34.982,24.4617,24.3154,1720.41,331.974,1668.92,8.892424739462074,24.444444444444446,24.726666666666667
2024-06-05 17:36:25,21.4112,24.3121,10.8971,35.4293,34.982,24.4572,24.3252,1726.32,299.479,1669.22,8.905627355384759,24.444444444444446,24.725925925925928
2024-06-05 17:36:26,21.3975,24.3088,10.9065,35.4011,34.982,24.4567,24.3121,1721.4,313.921,1668.92,8.884464205334721,24.444444444444446,24.725185185185186
2024-06-05 17:36:27,21.4353,24.3055,10.9197,35.3559,34.982,24.4521,24.3187,1720.08,302.761,1668.53,8.903216066546557,24.444444444444446,24.724444444444444
2024-06-05 17:36:28,21.411,24.3187,10.909,35.2954,34.982,24.4593,24.3154,1727.31,327.707,1667.94,8.888557242311922,24.444444444444446,24.723703703703706
2024-06-05 17:36:29,21.4191,24.3088,10.9015,35.2769,34.9787,24.47,24.3252,1725.66,282.739,1667.35,8.898611766313932,24.444444444444446,24.722962962962963
2024-06-05 17:36:30,21.4054,24.3055,10.9078,35.2235,34.9885,24.4599,24.322,1721.4,320.158,1666.26,8.875884148104255,24.444444444444446,24.722222222222225
2024-06-05 17:36:31,21.4101,24.3055,10.9022,35.183,34.9787,24.4379,24.3088,1727.63,289.632,1664.79,8.876754834886183,24.444444444444446,24.721481481481483
2024-06-05 17:36:32,21.3931,24.3055,10.8947,35.1295,34.9787,24.4434,24.3187,1717.46,312.608,1663.8,8.863455559545047,24.444444444444446,24.72074074074074
2024-06-05 17:36:33,21.3932,24.3121,10.9073,35.1005,34.982,24.44,24.3154,1721.73,280.113,1662.03,8.843484237524297,24.444444444444446,24.720000000000002
2024-06-05 17:36:34,21.3941,24.3023,10.9051,35.0733,34.982,24.438,24.3318,1705.31,291.929,1660.55,8.838221431651702,24.444444444444446,24.71925925925926
2024-06-05 17:36:35,21.4006,24.3088,10.8951,35.0335,34.9852,24.4462,24.3252,1711.55,302.761,1657.5,8.835865571766181,24.444444444444446,24.71851851851852
2024-06-05 17:36:36,21.4135,24.3088,10.8885,35.0082,34.982,24.445,24.3252,1714.18,325.081,1655.92,8.843828085897707,24.444444444444446,24.71777777777778
2024-06-05 17:36:37,21.4167,24.3187,10.8962,35.02,34.9852,24.4352,24.3088,1710.24,289.304,1654.64,8.833213660157979,24.444444444444446,24.717037037037038
2024-06-05 17:36:38,21.4016,24.1972,10.8963,34.9824,34.9852,24.4317,24.1939,1704.33,312.608,1654.05,8.817306313403064,24.444444444444446,24.716296296296296
2024-06-05 17:36:39,21.4005,24.1808,10.9039,34.9757,34.982,24.429,24.207,1712.86,317.86,1653.95,8.809471598847544,24.444444444444446,24.715555555555557
2024-06-05 17:36:40,21.3916,24.1808,10.8894,34.9649,34.982,24.4291,24.1906,1697.76,330.005,1654.35,8.816303171345997,24.444444444444446,24.714814814814815
2024-06-05 17:36:41,21.3885,24.1841,10.8898,34.9409,34.9852,24.4316,24.1939,1708.6,326.066,1652.87,8.805480484385418,24.444444444444446,24.714074074074073
2024-06-05 17:36:42,21.3917,24.1808,10.889,34.9095,34.9787,24.4389,24.1972,1711.22,300.792,1655.53,8.823011620772363,24.444444444444446,24.713333333333335
2024-06-05 17:36:43,21.3954,24.1873,10.8971,34.8705,34.982,24.4106,24.1939,1709.25,296.525,1657.7,8.83087530164181,24.444444444444446,24.712592592592593
2024-06-05 17:36:44,21.3974,24.2005,10.8924,34.8822,34.982,24.4188,24.1972,1704.33,296.525,1658.48,8.840669010079063,24.444444444444446,24.711851851851854
2024-06-05 17:36:45,21.3919,24.1841,10.8838,34.8526,34.9852,24.4156,24.1972,1709.58,292.586,1658.68,8.84434430170066,24.444444444444446,24.711111111111112
2024-06-05 17:36:46,21.4001,24.1906,10.8867,34.817,34.9787,24.4088,24.2005,1705.97,287.991,1658.78,8.849338633319963,24.444444444444446,24.71037037037037
2024-06-05 17:36:47,21.3791,24.1906,10.8849,34.8206,34.9787,24.4164,24.1972,1696.45,328.692,1659.57,8.837384442997827,24.444444444444446,24.70962962962963
2024-06-05 17:36:48,21.3825,24.1939,10.8867,34.819,34.982,24.423,24.2005,1717.13,317.86,1660.26,8.842406718960701,24.444444444444446,24.70888888888889
2024-06-05 17:36:49,21.3943,24.1873,10.883,34.8317,34.9885,24.4275,24.2005,1705.64,302.105,1661.44,8.861758881707914,24.444444444444446,24.708148148148148
2024-06-05 17:36:50,21.3968,24.1906,10.8818,34.8741,34.9885,24.4138,24.1939,1703.02,305.059,1662.13,8.868559844823892,24.444444444444446,24.70740740740741
2024-06-05 17:36:51,21.3857,24.1841,10.8774,34.9099,34.982,24.4214,24.1972,1713.52,316.547,1661.63,8.860242801866033,24.444444444444446,24.706666666666667
2024-06-05 17:36:52,21.3862,24.1972,10.8826,34.9574,34.982,24.4261,24.1906,1710.57,308.998,1660.06,8.84791201749446,24.444444444444446,24.705925925925925
2024-06-05 17:36:53,21.3834,24.1906,10.8853,35.047,34.9787,24.4175,24.2005,1704.33,287.991,1659.57,8.840668714245531,24.444444444444446,24.705185185185186
2024-06-05 17:36:54,21.377,24.1939,10.8846,35.071,34.9852,24.4202,24.1972,1714.83,302.105,1658.29,8.829053660272564,24.444444444444446,24.704444444444444
2024-06-05 17:36:55,21.3765,24.1906,10.8709,35.1442,34.9852,24.4215,24.1939,1714.83,317.532,1657.79,8.837495636823986,24.444444444444446,24.703703703703706
2024-06-05 17:36:56,21.3776,24.1841,10.8737,35.199,34.982,24.4074,24.1972,1711.22,287.662,1657.5,8.834519859052381,24.444444444444446,24.702962962962964
2024-06-05 17:36:57,21.3665,24.1873,10.8651,35.2651,34.982,24.4154,24.1972,1702.03,313.265,1658.29,8.836626902137391,24.444444444444446,24.702222222222222
2024-06-05 17:36:58,21.3724,24.1939,10.8803,35.3141,34.9852,24.4161,24.1939,1711.22,290.945,1658.39,8.829333622812385,24.444444444444446,24.701481481481483
2024-06-05 17:36:59,21.3668,24.1873,10.8647,35.348,34.982,24.4221,24.1939,1725.34,288.319,1658.68,8.839294286397216,24.444444444444446,24.70074074074074
2024-06-05 17:37:00,21.3647,24.1841,10.8742,35.3901,34.982,24.4209,24.2038,1723.04,326.394,1657.5,8.823249515074313,24.444444444444446,24.7
2024-06-05 17:37:01,21.3571,24.1873,10.8731,35.4421,34.982,24.4254,24.2005,1714.5,301.777,1656.51,8.812515827321338,24.444444444444446,24.69925925925926
2024-06-05 17:37:02,21.3676,24.1939,10.8787,35.4763,34.982,24.4104,24.1906,1715.16,303.418,1655.73,8.812483126806855,24.444444444444446,24.69851851851852
2024-06-05 17:37:03,21.3617,24.1873,10.8767,35.5089,34.9885,24.4268,24.1939,1728.29,286.678,1655.63,8.808674411220231,24.444444444444446,24.697777777777777
2024-06-05 17:37:04,21.3565,24.1906,10.8787,35.5685,34.982,24.4116,24.2005,1720.08,318.517,1656.12,8.805230759787007,24.444444444444446,24.69703703703704
2024-06-05 17:37:05,21.3636,24.1939,10.8723,35.5908,34.9885,24.4076,24.2005,1724.35,319.829,1657.1,8.821792918068574,24.444444444444446,24.696296296296296
2024-06-05 17:37:06,21.3541,24.1939,10.8659,35.6273,34.982,24.4024,24.1972,1730.59,308.669,1658.19,8.824987274699264,24.444444444444446,24.695555555555558
2024-06-05 17:37:07,21.3523,24.1906,10.8751,35.6535,34.9852,24.3948,24.1939,1721.4,303.746,1658.29,8.816263296234197,24.444444444444446,24.694814814814816
2024-06-05 17:37:08,21.3592,24.1841,10.8789,35.6836,34.982,24.4022,24.1972,1725.99,315.234,1654.94,8.801056384320455,24.444444444444446,24.694074074074074
2024-06-05 17:37:09,21.3426,24.1906,10.8591,35.6604,34.9885,24.3976,24.2005,1724.35,326.722,1658.19,8.821032597996776,24.444444444444446,24.693333333333335
2024-06-05 17:37:10,21.3477,24.2005,10.854,35.662,34.9787,24.3847,24.2005,1723.69,313.921,1659.07,8.834300956958375,24.444444444444446,24.692592592592593
2024-06-05 17:37:11,21.35,24.1906,10.8716,35.6524,34.9787,24.39,24.2038,1716.8,306.372,1655.92,8.804671564396239,24.444444444444446,24.69185185185185
2024-06-05 17:37:12,21.3605,24.1841,10.8738,35.6463,34.982,24.3964,24.1939,1721.73,290.288,1659.96,8.833143843445729,24.444444444444446,24.691111111111113
2024-06-05 17:37:13,21.3441,24.1873,10.8656,35.6266,34.9754,24.3948,24.1972,1718.44,314.578,1664.49,8.85032346617411,24.444444444444446,24.69037037037037
2024-06-05 17:37:14,21.3504,24.1841,10.8677,35.6186,34.9787,24.4095,24.2005,1714.83,310.639,1664.29,8.852807005373958,24.444444444444446,24.68962962962963
2024-06-05 17:37:15,21.3456,24.2005,10.8605,35.5999,34.9787,24.3987,24.1972,1721.07,325.081,1664.59,8.856429989771588,24.444444444444446,24.68888888888889
2024-06-05 17:37:16,21.3482,24.1775,10.8778,35.546,34.982,24.4008,24.1939,1719.76,307.685,1665.08,8.846616751754697,24.444444444444446,24.688148148148148
2024-06-05 17:37:17,21.3348,24.1939,10.8646,35.4905,34.9885,24.4088,24.2005,1713.52,280.113,1665.57,8.84905110241472,24.444444444444446,24.68740740740741
2024-06-05 17:37:18,21.3493,24.1906,10.8744,35.4229,34.982,24.3927,24.1972,1720.08,290.945,1663.41,8.84154230709711,24.444444444444446,24.686666666666667
2024-06-05 17:37:19,21.3345,24.1906,10.8586,35.3677,34.982,24.4062,24.2038,1711.88,292.586,1664.79,8.849722206604945,24.444444444444446,24.685925925925925
2024-06-05 17:37:20,21.333,24.1873,10.858,35.3108,34.982,24.3952,24.2038,1717.13,296.197,1668.63,8.86937290496014,24.444444444444446,24.685185185185187
2024-06-05 17:37:21,21.3328,24.1808,10.8577,35.2627,34.9852,24.3873,24.2005,1723.69,318.517,1664.98,8.850056319365937,24.444444444444446,24.684444444444445
2024-06-05 17:37:22,21.3427,24.1906,10.8509,35.2048,34.9787,24.3911,24.1939,1705.31,322.455,1664.19,8.859959711508285,24.444444444444446,24.683703703703703
2024-06-05 17:37:23,21.3355,24.1873,10.8476,35.1417,34.9885,24.3788,24.1972,1719.76,319.501,1664.59,8.858795060583626,24.444444444444446,24.682962962962964
2024-06-05 17:37:24,21.3334,24.1841,10.8617,35.0798,34.9852,24.3892,24.1972,1707.61,307.028,1665.77,8.85138158810555,24.444444444444446,24.682222222222222
2024-06-05 17:37:25,21.3461,24.1841,10.8706,35.0476,34.9754,24.3976,24.2038,1725.34,286.678,1661.14,8.82998230048712,24.444444444444446,24.68148148148148
2024-06-05 17:37:26,21.331,24.1742,10.847,34.9904,34.9885,24.3989,24.1939,1702.69,285.365,1657.4,8.81725056426004,24.444444444444446,24.68074074074074
2024-06-05 17:37:27,21.3355,24.2103,10.8551,34.9563,34.9852,24.3869,24.1972,1713.85,331.646,1657.89,8.8168287634987,24.444444444444446,24.68
2024-06-05 17:37:28,21.3487,24.1841,10.8682,34.8932,34.9852,24.3917,24.1972,1718.77,329.677,1654.54,8.799097077352485,24.444444444444446,24.67925925925926
2024-06-05 17:37:29,21.3305,24.2005,10.8526,34.855,34.9787,24.3883,24.1972,1709.91,293.899,1651.98,8.783303104863975,24.444444444444446,24.67851851851852
2024-06-05 17:37:30,21.3253,24.1644,10.8442,34.7855,34.982,24.3793,24.1972,1702.36,305.387,1652.97,8.791250840004986,24.444444444444446,24.677777777777777
2024-06-05 17:37:31,21.3319,24.1775,10.8544,34.7543,34.9852,24.383,24.2005,1716.47,317.86,1653.56,8.791368073807936,24.444444444444446,24.67703703703704
2024-06-05 17:37:32,21.3384,24.1808,10.8524,34.7168,34.9885,24.3747,24.1972,1721.73,300.135,1654.45,8.80323581883351,24.444444444444446,24.676296296296297
2024-06-05 17:37:33,21.3294,24.1676,10.8453,34.6742,34.9787,24.3779,24.1873,1706.95,327.051,1654.94,8.804247515706054,24.444444444444446,24.675555555555555
2024-06-05 17:37:34,21.3347,24.1742,10.8564,34.689,34.9787,24.3804,24.2005,1703.02,283.724,1655.92,8.804587537526059,24.444444444444446,24.674814814814816
2024-06-05 17:37:35,21.3391,24.207,10.8487,34.6838,34.982,24.375,24.1939,1704.33,294.884,1656.51,8.8178954630801,24.444444444444446,24.674074074074074
2024-06-05 17:37:36,21.3246,24.2136,10.8404,34.6643,34.9852,24.3624,24.2005,1707.28,318.517,1656.91,8.814811953191292,24.444444444444446,24.673333333333332
2024-06-05 17:37:37,21.3241,24.1873,10.8286,34.6632,34.9754,24.3642,24.2005,1714.83,299.479,1657.1,8.825324561454606,24.444444444444446,24.672592592592594
2024-06-05 17:37:38,21.3266,24.1808,10.8439,34.6641,34.982,24.3596,24.1939,1710.89,313.265,1659.57,8.827700053421253,24.444444444444446,24.67185185185185
2024-06-05 17:37:39,21.3238,24.1873,10.841,34.6777,34.9852,24.3619,24.2005,1711.88,308.669,1661.73,8.839273997190139,24.444444444444446,24.671111111111113
2024-06-05 17:37:40,21.3255,24.1939,10.8312,34.6666,34.9852,24.3469,24.1972,1702.03,286.678,1662.32,8.852112833272727,24.444444444444446,24.67037037037037
2024-06-05 17:37:41,21.3324,24.1709,10.8401,34.6824,34.982,24.3551,24.1939,1706.3,307.357,1662.42,8.85095821480889,24.444444444444446,24.66962962962963
2024-06-05 17:37:42,21.3414,24.1939,10.8385,34.74,34.982,24.3528,24.2005,1706.95,300.464,1661.54,8.85521004791605,24.444444444444446,24.66888888888889
2024-06-05 17:37:43,21.3403,24.2005,10.8463,34.765,34.9754,24.3425,24.1906,1705.64,319.501,1661.04,8.845043773941143,24.444444444444446,24.66814814814815
2024-06-05 17:37:44,21.3387,24.1742,10.8515,34.7986,34.982,24.35,24.1972,1700.72,295.54,1659.86,8.833032847518506,24.444444444444446,24.667407407407406
2024-06-05 17:37:45,21.3343,24.1873,10.8322,34.8707,34.9787,24.3427,24.2005,1698.75,305.715,1659.07,8.841372640734203,24.444444444444446,24.666666666666668
2024-06-05 17:37:46,21.3054,24.1808,10.8307,34.9161,34.9852,24.3361,24.1939,1705.64,304.402,1657.4,8.809429081023909,24.444444444444446,24.665925925925926
2024-06-05 17:37:47,21.3166,24.1841,10.8391,34.9573,34.982,24.3366,24.1972,1702.69,294.227,1656.71,8.80811546091968,24.444444444444446,24.665185185185184
2024-06-05 17:37:48,21.3241,24.2005,10.8394,35.0234,34.982,24.3506,24.2038,1709.58,326.066,1656.51,8.813104224982464,24.444444444444446,24.664444444444445
2024-06-05 17:37:49,21.3168,24.1709,10.8395,35.0981,34.9885,24.338,24.1972,1716.15,328.364,1655.53,8.801673822380748,24.444444444444446,24.663703703703703
2024-06-05 17:37:50,21.3238,24.2005,10.8349,35.1527,34.9754,24.355,24.1972,1711.55,285.693,1654.35,8.805138193324359,24.444444444444446,24.662962962962965
2024-06-05 17:37:51,21.324,24.1939,10.8322,35.2204,34.9852,24.3327,24.1972,1712.53,316.875,1655.92,8.81593116499967,24.444444444444446,24.662222222222223
2024-06-05 17:37:52,21.3095,24.1939,10.824,35.282,34.982,24.3443,24.1939,1711.22,320.486,1654.25,8.801751919387133,24.444444444444446,24.66148148148148
2024-06-05 17:37:53,21.3171,24.1709,10.8307,35.3196,34.982,24.3411,24.1939,1713.52,300.792,1654.35,8.803039513245098,24.444444444444446,24.660740740740742
2024-06-05 17:37:54,21.3313,24.1906,10.8334,35.3743,34.982,24.3496,24.1939,1714.18,291.273,1655.33,8.817913884425755,24.444444444444446,24.66
2024-06-05 17:37:55,21.3251,24.1939,10.8252,35.4371,34.9787,24.3433,24.2005,1717.46,316.875,1654.05,8.812773986473571,24.444444444444446,24.659259259259258
2024-06-05 17:37:56,21.3091,24.0724,10.8264,35.4896,34.982,24.33,24.0823,1709.25,293.571,1654.05,8.798337685883352,24.444444444444446,24.65851851851852
2024-06-05 17:37:57,21.3266,24.0692,10.8248,35.5434,34.9852,24.3197,24.0724,1721.07,308.341,1653.76,8.812823295275052,24.444444444444446,24.657777777777778
2024-06-05 17:37:58,21.3222,24.0757,10.8387,35.5683,34.982,24.3301,24.0823,1716.47,295.54,1654.54,8.801615782684479,24.444444444444446,24.657037037037036
2024-06-05 17:37:59,21.3032,24.0724,10.8282,35.5987,34.982,24.329,24.079,1727.63,299.479,1655.33,8.79867858708501,24.444444444444446,24.656296296296297
2024-06-05 17:38:00,21.3145,24.0823,10.8256,35.6261,34.982,24.3258,24.079,1719.43,317.86,1655.73,8.81248312680686,24.444444444444446,24.655555555555555
2024-06-05 17:38:01,21.3104,24.079,10.8318,35.6584,34.9787,24.318,24.079,1722.05,311.295,1653.76,8.793354489884527,24.444444444444446,24.654814814814817
2024-06-05 17:38:02,21.2983,24.0626,10.8201,35.6483,34.982,24.3255,24.0757,1713.52,320.158,1654.84,8.798761165740977,24.444444444444446,24.654074074074074
2024-06-05 17:38:03,21.3091,24.0659,10.8324,35.6149,34.982,24.3153,24.0823,1722.71,314.906,1656.61,8.806911302772278,24.444444444444446,24.653333333333332
2024-06-05 17:38:04,21.3017,24.0856,10.834,35.5997,34.982,24.3189,24.0757,1722.05,312.28,1658.98,8.811934362719361,24.444444444444446,24.652592592592594
2024-06-05 17:38:05,21.3027,24.0527,10.8249,35.5814,34.982,24.3193,24.0823,1724.35,285.036,1657.6,8.813099598714436,24.444444444444446,24.651851851851852
2024-06-05 17:38:06,21.3087,24.0659,10.8349,35.5738,34.9852,24.3112,24.0757,1725.01,301.12,1658.48,8.814412096883972,24.444444444444446,24.65111111111111
2024-06-05 17:38:07,21.3018,24.0593,10.8409,35.5308,34.9852,24.3176,24.0823,1717.13,329.677,1657.7,8.799415471356783,24.444444444444446,24.65037037037037
2024-06-05 17:38:08,21.2837,24.0495,10.8155,35.5132,34.982,24.3097,24.079,1721.73,320.486,1659.86,8.817029755739682,24.444444444444446,24.64962962962963
2024-06-05 17:38:09,21.302,24.0823,10.826,35.4753,34.982,24.3175,24.0823,1727.31,288.319,1656.81,8.807386043526712,24.444444444444446,24.648888888888887
2024-06-05 17:38:10,21.2902,24.0921,10.8154,35.4024,34.9852,24.3114,24.0823,1726.32,329.677,1655.23,8.797979067145814,24.444444444444446,24.64814814814815
2024-06-05 17:38:11,21.2935,24.0692,10.8265,35.3085,34.982,24.307,24.0823,1722.38,288.647,1654.64,8.78829403363658,24.444444444444446,24.647407407407407
2024-06-05 17:38:12,21.2991,24.0724,10.8331,35.2693,34.982,24.3005,24.0757,163.589,291.601,1654.25,8.785383204263571,24.444444444444446,24.64666666666667
2024-06-05 17:38:13,21.3008,24.0692,10.8288,35.1829,34.982,24.2939,24.0823,146.521,286.349,1654.35,8.790951115988575,24.444444444444446,24.645925925925926
2024-06-05 17:38:14,21.2848,24.0823,10.8265,35.1211,34.9852,24.3071,24.0823,34.9207,274.861,1653.56,0.0,24.444444444444446,24.645185185185184
2024-06-05 17:38:15,21.2941,24.0659,10.8959,35.0468,34.982,24.3129,24.0823,6.69236,251.228,1652.77,0.0,24.444444444444446,24.644444444444446
2024-06-05 17:38:16,21.2827,24.1053,11.008,34.9583,34.9787,24.296,24.0856,5.70765,229.893,1648.64,0.0,24.444444444444446,24.643703703703704
2024-06-05 17:38:17,21.2923,24.0921,11.13,34.8706,34.9787,24.3001,24.079,6.03588,214.138,1643.81,0.0,24.444444444444446,24.64296296296296
2024-06-05 17:38:18,21.2892,24.0724,11.2665,34.8056,34.982,24.3045,24.0724,5.37941,203.962,1636.43,0.0,24.444444444444446,24.642222222222223
2024-06-05 17:38:19,21.3046,24.0921,11.4296,34.7248,34.982,24.2914,24.0757,5.70765,190.505,1625.59,0.0,24.444444444444446,24.64148148148148
2024-06-05 17:38:20,21.3124,24.0593,11.5842,34.6216,34.9787,24.3036,24.0823,5.70765,176.719,1605.41,0.0,24.444444444444446,24.64074074074074
2024-06-05 17:38:21,21.3016,24.0692,11.728,34.5413,34.982,24.3143,24.0823,7.02059,163.261,1587.39,0.0,24.444444444444446,24.64
2024-06-05 17:38:22,21.3405,24.0593,11.882,34.4467,34.9885,24.3068,24.0987,3.41,155.712,1562.18,0.0,24.444444444444446,24.63925925925926
2024-06-05 17:38:23,21.3702,24.0724,12.0315,34.3587,34.9852,24.3105,24.0724,5.37941,139.956,1540.12,0.0,24.444444444444446,24.63851851851852
2024-06-05 17:38:24,21.3554,24.0757,12.1727,34.2749,34.9885,24.3127,24.0724,4.06647,125.514,1499.85,0.0,24.444444444444446,24.637777777777778
2024-06-05 17:38:25,21.391,24.079,12.3225,34.2228,34.982,24.3128,24.0823,5.37941,111.071,1454.06,0.0,24.444444444444446,24.637037037037036
2024-06-05 17:38:26,21.4074,24.0659,12.4564,34.1372,34.982,24.3102,24.0823,5.05118,98.2702,1419.59,0.0,24.444444444444446,24.636296296296297
2024-06-05 17:38:27,21.4487,24.0724,12.6075,34.0865,34.9852,24.3091,24.079,7.02059,88.7514,1364.75,0.0,24.444444444444446,24.635555555555555
2024-06-05 17:38:28,21.4756,24.0856,12.7371,34.0444,34.9787,24.3134,24.0823,5.70765,72.996,1325.26,0.0,24.444444444444446,24.634814814814813
2024-06-05 17:38:29,21.5036,24.0692,12.8561,33.9817,34.9787,24.3192,24.079,4.72294,66.4313,1264.4,0.0,24.444444444444446,24.634074074074075
2024-06-05 17:38:30,21.5374,24.0659,12.9584,33.9495,34.9885,24.3184,24.0889,5.70765,57.8972,1226.59,0.0,24.444444444444446,24.633333333333333
2024-06-05 17:38:31,21.5634,24.079,13.0577,33.9189,34.9787,24.3006,24.079,6.03588,51.3325,1161.7,0.0,24.444444444444446,24.63259259259259
2024-06-05 17:38:32,21.5964,24.0692,13.1628,33.8768,34.9852,24.3145,24.0889,6.69236,49.363,1112.96,0.0,24.444444444444446,24.631851851851852
2024-06-05 17:38:33,21.622,24.0724,13.2472,33.8288,34.9852,24.3079,24.0823,4.72294,46.7371,1044.03,0.0,24.444444444444446,24.63111111111111
2024-06-05 17:38:34,21.6622,24.0823,13.3288,33.8014,34.982,24.3046,24.079,5.70765,47.3936,996.858,0.0,24.444444444444446,24.630370370370372
