TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 17:38:35,21.7042,24.0692,13.3947,33.7709,34.9787,24.2973,24.0757,6.69236,45.7524,932.36,0.0,24.444444444444446,24.62962962962963
2024-06-05 17:38:36,21.7438,24.0757,13.4723,33.765,34.9852,24.315,24.079,4.72294,45.096,890.214,0.0,24.444444444444446,24.628888888888888
2024-06-05 17:38:37,21.7831,24.0692,13.5657,33.7271,34.9852,24.3123,24.0823,5.37941,43.1266,831.427,0.0,24.444444444444446,24.62814814814815
2024-06-05 17:38:38,21.8353,24.0692,13.6282,33.7157,34.9852,24.3015,24.0757,6.36412,41.8136,794.599,0.0,24.444444444444446,24.627407407407407
2024-06-05 17:38:39,21.8941,24.0692,13.708,33.7305,34.982,24.294,24.0823,3.08176,41.4854,744.674,0.0,24.444444444444446,24.626666666666665
2024-06-05 17:38:40,21.9531,24.0757,13.7959,33.7144,34.9885,24.2953,24.0823,6.69236,43.4548,710.899,0.0,24.444444444444446,24.625925925925927
2024-06-05 17:38:41,22.0002,24.0757,13.8709,33.6825,34.9852,24.2894,24.079,5.70765,43.4548,666.883,0.0,24.444444444444446,24.625185185185185
2024-06-05 17:38:42,22.0658,24.0724,13.956,33.6929,34.982,24.2886,24.0856,6.36412,43.1266,643.643,0.0,24.444444444444446,24.624444444444443
2024-06-05 17:38:43,22.1189,24.0823,14.0278,33.6648,34.9787,24.2824,24.0757,8.0053,44.1113,619.42,0.0,24.444444444444446,24.623703703703704
2024-06-05 17:38:44,22.1789,24.0692,14.1148,33.6564,34.982,24.3001,24.0856,5.05118,43.783,607.899,0.0,24.444444444444446,24.622962962962962
2024-06-05 17:38:45,22.2568,24.0724,14.2065,33.6746,34.9852,24.2811,24.0856,6.36412,45.7524,594.507,0.0,24.444444444444446,24.622222222222224
2024-06-05 17:38:46,22.3125,24.0757,14.2975,33.6679,34.982,24.3091,24.079,4.3947,45.7524,589.681,0.0,24.444444444444446,24.62148148148148
2024-06-05 17:38:47,22.365,24.0692,14.3714,33.6681,34.9852,24.2901,24.0724,7.02059,46.0807,584.659,0.0,24.444444444444446,24.62074074074074
2024-06-05 17:38:48,22.4248,24.0692,14.4656,33.6873,34.9787,24.2976,24.079,7.67706,46.0807,579.44,0.0,24.444444444444446,24.62
2024-06-05 17:38:49,22.5045,24.0757,14.5735,33.6964,34.982,24.2862,24.079,6.69236,46.0807,580.425,0.0,24.444444444444446,24.61925925925926
2024-06-05 17:38:50,22.5632,24.0724,14.6625,33.7002,34.982,24.2781,24.0757,8.66177,46.0807,579.145,0.0,24.444444444444446,24.618518518518517
2024-06-05 17:38:51,22.6206,24.079,14.7497,33.7179,34.9885,24.289,24.0724,8.33354,45.096,578.16,0.0,24.444444444444446,24.61777777777778
2024-06-05 17:38:52,22.6931,24.0692,14.8311,33.7187,34.9852,24.2783,24.0823,-1.18531,44.7677,577.176,0.0,24.444444444444446,24.617037037037036
2024-06-05 17:38:53,22.7393,24.079,14.9152,33.7366,34.9787,24.2814,24.0823,7.34883,43.1266,576.191,0.0,24.444444444444446,24.616296296296294
2024-06-05 17:38:54,22.8008,24.0659,15.0201,33.7516,34.9852,24.2742,24.0823,6.69236,42.4701,571.661,0.0,24.444444444444446,24.615555555555556
2024-06-05 17:38:55,22.8655,24.0692,15.0994,33.7739,34.982,24.2952,24.0823,8.0053,45.4242,573.532,0.0,24.444444444444446,24.614814814814814
2024-06-05 17:38:56,22.9261,24.079,15.1914,33.7922,34.982,24.2855,24.0757,7.02059,45.7524,572.745,0.0,24.444444444444446,24.614074074074075
2024-06-05 17:38:57,22.9874,24.079,15.3027,33.816,34.982,24.2835,24.0757,8.33354,47.7219,573.04,0.0,24.444444444444446,24.613333333333333
2024-06-05 17:38:58,23.0481,24.0593,15.4094,33.8463,34.9885,24.2798,24.0856,38.203,37.2183,573.237,0.0,24.444444444444446,24.61259259259259
2024-06-05 17:38:59,23.0997,24.0692,15.5027,33.8711,34.9885,24.2849,24.0823,5.70765,47.3936,573.828,0.0,24.444444444444446,24.611851851851853
2024-06-05 17:39:00,23.175,24.0823,15.6094,33.9053,34.982,24.2875,24.0757,8.33354,45.4242,574.615,0.0,24.444444444444446,24.61111111111111
2024-06-05 17:39:01,23.2273,24.0724,15.7054,33.9363,34.9852,24.2814,24.0823,5.70765,42.7983,575.403,0.0,24.444444444444446,24.61
2024-06-05 17:39:02,23.2792,24.0692,15.8071,33.9844,34.982,24.2852,24.0823,8.0053,43.783,576.289,0.0,24.444444444444446,24.608888888888888
2024-06-05 17:39:03,23.3336,24.0659,15.8878,34.0208,34.982,24.2711,24.0823,13.2571,44.7677,576.191,0.0,24.444444444444446,24.607777777777777
2024-06-05 17:39:04,23.3935,24.0724,15.9953,34.0471,34.9754,24.2737,24.0757,7.02059,44.4395,577.176,0.0,24.444444444444446,24.606666666666666
2024-06-05 17:39:05,23.458,24.0724,16.0946,34.0786,34.982,24.2746,24.0823,7.67706,46.7371,577.471,0.0,24.444444444444446,24.605555555555554
2024-06-05 17:39:06,23.5253,24.0757,16.1863,34.1088,34.982,24.266,24.079,8.0053,45.7524,578.948,0.0,24.444444444444446,24.604444444444443
2024-06-05 17:39:07,23.5771,24.0757,16.2834,34.1386,34.9885,24.256,24.079,8.66177,45.4242,579.539,0.0,24.444444444444446,24.60333333333333
2024-06-05 17:39:08,23.6252,24.0692,16.3688,34.1524,34.9951,24.2663,24.0823,8.0053,43.783,576.486,0.0,24.444444444444446,24.60222222222222
2024-06-05 17:39:09,23.6988,24.079,16.4775,34.2082,34.982,24.2482,24.0757,6.69236,44.1113,580.425,0.0,24.444444444444446,24.60111111111111
2024-06-05 17:39:10,23.7538,23.9543,16.5751,34.2448,34.9754,24.2463,23.9707,7.02059,43.1266,579.342,0.0,24.444444444444446,24.6
2024-06-05 17:39:11,23.8151,23.9641,16.6682,34.2753,34.9984,24.2567,23.9707,7.02059,41.8136,578.653,0.0,24.444444444444446,24.59888888888889
2024-06-05 17:39:12,23.8725,23.9641,16.775,34.3105,34.9852,24.2438,23.9739,5.05118,43.783,576.289,0.0,24.444444444444446,24.59777777777778
2024-06-05 17:39:13,23.9416,23.9608,16.8774,34.3424,34.9852,24.2401,23.9608,14.8983,44.1113,574.418,0.0,24.444444444444446,24.596666666666668
2024-06-05 17:39:14,23.983,23.951,16.9727,34.3698,34.982,24.2555,23.9608,5.70765,46.7371,573.729,0.0,24.444444444444446,24.595555555555556
2024-06-05 17:39:15,24.049,23.9575,17.0739,34.418,34.982,24.2537,23.9641,5.37941,45.4242,572.646,0.0,24.444444444444446,24.594444444444445
2024-06-05 17:39:16,24.1102,23.9543,17.1662,34.4226,34.9754,24.2389,23.9641,4.3947,46.0807,575.797,0.0,24.444444444444446,24.593333333333334
2024-06-05 17:39:17,24.1559,23.9444,17.241,34.4747,34.9754,24.2343,23.9674,7.34883,46.4089,572.351,0.0,24.444444444444446,24.592222222222222
2024-06-05 17:39:18,24.2037,23.9608,17.3464,34.5171,34.9852,24.2333,23.9707,6.36412,47.0654,572.351,0.0,24.444444444444446,24.59111111111111
2024-06-05 17:39:19,24.2525,23.9543,17.4396,34.5252,34.9918,24.2469,23.9739,17.8524,47.0654,572.449,0.0,24.444444444444446,24.59
2024-06-05 17:39:20,24.2717,23.9575,17.5273,34.5778,34.982,24.2347,23.9674,7.02059,44.4395,573.04,0.0,24.444444444444446,24.58888888888889
2024-06-05 17:39:21,24.3092,23.9543,17.6223,34.6016,34.982,24.2392,23.9707,7.34883,44.7677,573.631,0.0,24.444444444444446,24.587777777777777
2024-06-05 17:39:22,24.3163,23.9575,17.7143,34.6342,34.9885,24.2246,23.9641,4.06647,45.4242,574.517,0.0,24.444444444444446,24.586666666666666
2024-06-05 17:39:23,24.3016,23.9608,17.8151,34.6468,34.982,24.2308,23.9739,5.70765,44.4395,572.745,0.0,24.444444444444446,24.585555555555555
2024-06-05 17:39:24,24.275,23.951,17.9002,34.6627,34.9852,24.2244,23.9707,10.6312,45.096,577.865,0.0,24.444444444444446,24.584444444444443
2024-06-05 17:39:25,24.2419,23.9543,18.0104,34.6794,34.9754,24.2343,23.9674,5.37941,45.7524,580.031,0.0,24.444444444444446,24.583333333333332
2024-06-05 17:39:26,24.2074,23.9575,18.1227,34.6843,34.9885,24.2349,23.9707,7.02059,47.3936,581.016,0.0,24.444444444444446,24.58222222222222
2024-06-05 17:39:27,24.1605,23.9575,18.2105,34.7183,34.982,24.2328,23.9707,5.70765,47.3936,582.198,0.0,24.444444444444446,24.58111111111111
2024-06-05 17:39:28,24.1089,23.9608,18.2929,34.7349,34.9787,24.2316,23.9739,6.03588,48.3783,583.97,0.0,24.444444444444446,24.58
2024-06-05 17:39:29,24.0436,23.9641,18.3713,34.756,34.9852,24.2338,23.9674,6.69236,48.3783,584.856,0.0,24.444444444444446,24.57888888888889
2024-06-05 17:39:30,23.9935,23.9641,18.4495,34.7957,34.9852,24.2088,23.9674,6.69236,47.0654,585.94,0.0,24.444444444444446,24.57777777777778
2024-06-05 17:39:31,23.9468,23.951,18.5244,34.8049,34.982,24.2242,23.9674,7.34883,44.4395,586.137,0.0,24.444444444444446,24.576666666666668
2024-06-05 17:39:32,23.8959,23.9444,18.5914,34.7983,34.982,24.2181,23.9674,7.34883,43.783,586.727,0.0,24.444444444444446,24.575555555555557
2024-06-05 17:39:33,23.8346,23.9575,18.6539,34.8165,34.9852,24.2214,23.9641,7.34883,42.7983,586.038,0.0,24.444444444444446,24.574444444444445
2024-06-05 17:39:34,23.7709,23.9575,18.7132,34.8268,34.9852,24.2328,23.9674,5.37941,44.1113,586.53,0.0,24.444444444444446,24.573333333333334
2024-06-05 17:39:35,23.7397,23.9608,18.7829,34.8373,34.982,24.2258,23.9608,5.37941,45.096,585.447,0.0,24.444444444444446,24.572222222222223
2024-06-05 17:39:36,23.6597,23.9575,18.814,34.8178,34.9918,24.2172,23.9707,5.37941,46.0807,585.349,0.0,24.444444444444446,24.57111111111111
2024-06-05 17:39:37,23.6232,23.9477,18.9001,34.8507,34.9885,24.2235,23.9641,6.03588,45.7524,585.25,0.0,24.444444444444446,24.57
2024-06-05 17:39:38,23.574,23.9805,18.9435,34.8502,34.982,24.2182,23.9641,7.34883,43.4548,584.758,0.0,24.444444444444446,24.56888888888889
2024-06-05 17:39:39,23.5042,23.9411,18.9747,34.871,34.982,24.2104,23.9674,6.03588,41.4854,584.561,0.0,24.444444444444446,24.567777777777778
2024-06-05 17:39:40,23.4516,23.9641,19.0242,34.8733,34.9852,24.2091,23.9641,4.3947,44.4395,583.576,0.0,24.444444444444446,24.566666666666666
2024-06-05 17:39:41,23.4074,23.9411,19.0616,34.8777,34.982,24.2191,23.9707,6.69236,46.0807,581.607,0.0,24.444444444444446,24.565555555555555
2024-06-05 17:39:42,23.3643,23.9378,19.1004,34.8599,34.9852,24.1964,23.9641,5.37941,47.3936,579.342,0.0,24.444444444444446,24.564444444444444
2024-06-05 17:39:43,23.304,23.9378,19.12,34.8701,34.9754,24.2175,23.9674,7.34883,43.783,580.031,0.0,24.444444444444446,24.563333333333333
2024-06-05 17:39:44,23.263,23.9641,19.1596,34.8971,34.9885,24.2073,23.9707,17.8524,43.1266,579.145,0.0,24.444444444444446,24.56222222222222
2024-06-05 17:39:45,23.2135,23.9608,19.1803,34.8754,34.9852,24.2031,23.9707,4.3947,42.1418,578.653,0.0,24.444444444444446,24.56111111111111
2024-06-05 17:39:46,23.1628,23.9247,19.2155,34.8759,34.982,24.2099,23.9674,5.70765,44.7677,577.766,0.0,24.444444444444446,24.56
2024-06-05 17:39:47,23.1336,23.9641,19.2485,34.8793,34.982,24.1901,23.9707,5.37941,43.4548,576.388,0.0,24.444444444444446,24.55888888888889
2024-06-05 17:39:48,23.1047,23.9641,19.2768,34.8829,34.982,24.1952,23.9674,6.69236,45.7524,574.025,0.0,24.444444444444446,24.55777777777778
2024-06-05 17:39:49,23.0468,23.9346,19.3001,34.8554,34.9787,24.1912,23.9707,7.67706,46.4089,575.108,0.0,24.444444444444446,24.55666666666667
2024-06-05 17:39:50,23.0161,23.9641,19.3275,34.8826,34.9885,24.1944,23.9674,6.69236,44.4395,573.237,0.0,24.444444444444446,24.555555555555557
2024-06-05 17:39:51,22.9653,23.9674,19.3406,34.8882,34.9852,24.1805,23.9674,6.03588,43.4548,574.714,0.0,24.444444444444446,24.554444444444446
2024-06-05 17:39:52,22.9259,23.9707,19.3581,34.8715,34.982,24.188,23.9674,7.02059,42.4701,572.252,0.0,24.444444444444446,24.553333333333335
2024-06-05 17:39:53,22.8733,23.9641,19.3764,34.8786,34.982,24.1848,23.9707,6.36412,40.5007,572.745,0.0,24.444444444444446,24.552222222222223
2024-06-05 17:39:54,22.8343,23.9543,19.3972,34.8621,34.982,24.181,23.9707,5.05118,43.4548,573.138,0.0,24.444444444444446,24.551111111111112
2024-06-05 17:39:55,22.8103,23.951,19.4131,34.8745,34.9852,24.1809,23.9674,5.05118,43.4548,573.138,0.0,24.444444444444446,24.55
2024-06-05 17:39:56,22.7697,23.9641,19.4226,34.8755,34.9852,24.1733,23.9641,5.05118,47.0654,572.941,0.0,24.444444444444446,24.54888888888889
2024-06-05 17:39:57,22.7343,23.9575,19.4492,34.8625,34.982,24.173,23.9674,16.5394,46.0807,569.692,0.0,24.444444444444446,24.547777777777778
2024-06-05 17:39:58,22.6875,23.9641,19.463,34.8764,34.982,24.176,23.9707,5.70765,42.1418,572.351,0.0,24.444444444444446,24.546666666666667
2024-06-05 17:39:59,22.6524,23.951,19.4748,34.9007,34.982,24.1846,23.9641,6.69236,41.8136,573.04,0.0,24.444444444444446,24.545555555555556
2024-06-05 17:40:00,22.6235,23.9641,19.489,34.8931,34.9852,24.1783,23.9707,5.05118,42.7983,573.434,0.0,24.444444444444446,24.544444444444444
2024-06-05 17:40:01,22.5868,23.951,19.5022,34.9063,34.982,24.1896,23.9608,7.02059,44.7677,573.335,0.0,24.444444444444446,24.543333333333333
2024-06-05 17:40:02,22.5416,23.9543,19.5124,34.9034,34.9852,24.1809,23.9608,7.02059,45.4242,573.04,0.0,24.444444444444446,24.54222222222222
2024-06-05 17:40:03,22.5072,23.9674,19.5169,34.9189,34.9918,24.1775,23.9575,4.72294,46.4089,572.252,0.0,24.444444444444446,24.54111111111111
2024-06-05 17:40:04,22.4731,23.951,19.5258,34.9204,34.9852,24.1952,23.9575,5.37941,42.4701,572.941,0.0,24.444444444444446,24.54
2024-06-05 17:40:05,22.4354,23.9543,19.5469,34.9163,34.9787,24.1755,23.9641,5.37941,38.5312,575.502,0.0,24.444444444444446,24.538888888888888
2024-06-05 17:40:06,22.4125,23.9608,19.5588,34.9259,34.982,24.1597,23.9707,6.36412,43.1266,571.563,0.0,24.444444444444446,24.53777777777778
2024-06-05 17:40:07,22.3631,23.951,19.5639,34.9583,34.9787,24.1559,23.9575,8.0053,43.1266,572.351,0.0,24.444444444444446,24.53666666666667
2024-06-05 17:40:08,22.3328,23.9608,19.5737,34.94,34.9852,24.1764,23.9674,5.70765,45.7524,566.048,0.0,24.444444444444446,24.535555555555558
2024-06-05 17:40:09,22.2992,23.9575,19.5938,34.9555,34.9852,24.1614,23.9641,5.70765,44.1113,569.593,0.0,24.444444444444446,24.534444444444446
2024-06-05 17:40:10,22.2813,23.9543,19.609,34.9661,34.9885,24.1657,23.9707,19.1653,44.1113,569.593,0.0,24.444444444444446,24.533333333333335
2024-06-05 17:40:11,22.2979,23.9575,19.6121,34.9664,34.9852,24.1505,23.9674,5.05118,44.4395,568.116,0.0,24.444444444444446,24.532222222222224
2024-06-05 17:40:12,22.3275,23.9608,19.6262,34.9765,34.982,24.1577,23.9674,6.03588,41.8136,567.624,0.0,24.444444444444446,24.531111111111112
2024-06-05 17:40:13,22.3598,23.9575,19.6235,34.9927,34.9852,24.1664,23.9772,4.3947,41.8136,565.556,0.0,24.444444444444446,24.53
2024-06-05 17:40:14,22.4267,23.9674,19.648,35.0304,34.9852,24.157,23.9575,6.36412,44.1113,563.882,0.0,24.444444444444446,24.52888888888889
2024-06-05 17:40:15,22.4912,23.9641,19.6597,35.0301,34.9852,24.1614,23.9674,9.64648,44.1113,563.39,0.0,24.444444444444446,24.52777777777778
2024-06-05 17:40:16,22.5588,23.9608,19.6893,35.0309,34.982,24.1758,23.9641,6.69236,45.4242,561.913,0.0,24.444444444444446,24.526666666666667
2024-06-05 17:40:17,22.6216,23.9543,19.709,35.052,34.9852,24.1621,23.9707,7.67706,46.0807,560.534,0.0,24.444444444444446,24.525555555555556
2024-06-05 17:40:18,22.7152,23.9608,19.7221,35.0643,34.9885,24.1802,23.9674,6.36412,45.4242,560.928,0.0,24.444444444444446,24.524444444444445
2024-06-05 17:40:19,22.7747,23.9543,19.7459,35.0519,34.9852,24.1632,23.9674,5.37941,43.4548,560.042,0.0,24.444444444444446,24.523333333333333
2024-06-05 17:40:20,22.8539,23.9543,19.769,35.0725,34.982,24.1693,23.9641,6.69236,44.7677,559.648,0.0,24.444444444444446,24.522222222222222
2024-06-05 17:40:21,22.9369,23.9608,19.8023,35.0943,34.982,24.1688,23.9674,6.69236,45.096,559.254,0.0,24.444444444444446,24.52111111111111
2024-06-05 17:40:22,22.9982,23.9608,19.8345,35.0911,34.982,24.1571,23.9641,5.05118,47.3936,559.549,0.0,24.444444444444446,24.52
2024-06-05 17:40:23,23.0696,23.9575,19.8627,35.0988,34.9787,24.1554,23.9641,6.69236,46.7371,560.436,0.0,24.444444444444446,24.51888888888889
2024-06-05 17:40:24,23.154,23.9477,19.8982,35.0915,34.982,24.1642,23.9641,5.37941,40.5007,562.7,0.0,24.444444444444446,24.517777777777777
2024-06-05 17:40:25,23.2314,23.9575,19.9343,35.112,34.9852,24.1521,23.9707,6.69236,46.4089,563.882,0.0,24.444444444444446,24.51666666666667
2024-06-05 17:40:26,23.3051,23.951,19.9706,35.1124,34.9787,24.1656,23.9674,25.4018,48.0501,565.458,0.0,24.444444444444446,24.515555555555558
2024-06-05 17:40:27,23.3849,23.8459,20.0177,35.149,34.9885,24.1664,23.8525,5.05118,48.3783,566.541,0.0,24.444444444444446,24.514444444444447
2024-06-05 17:40:28,23.4449,23.8459,20.0627,35.1263,34.982,24.17,23.8558,9.97472,43.4548,568.018,0.0,24.444444444444446,24.513333333333335
2024-06-05 17:40:29,23.5284,23.8459,20.1061,35.1639,34.9852,24.1617,23.859,5.05118,45.7524,569.593,0.0,24.444444444444446,24.512222222222224
2024-06-05 17:40:30,23.5853,23.8426,20.1559,35.1414,34.9852,24.1637,23.859,5.37941,46.4089,575.502,0.0,24.444444444444446,24.511111111111113
2024-06-05 17:40:31,23.6624,23.8525,20.2014,35.1514,34.9852,24.1554,23.8558,8.0053,45.7524,573.532,0.0,24.444444444444446,24.51
2024-06-05 17:40:32,23.7282,23.8525,20.249,35.139,34.9787,24.1584,23.8558,4.3947,44.1113,574.615,0.0,24.444444444444446,24.50888888888889
2024-06-05 17:40:33,23.8023,23.8492,20.3107,35.1478,34.9885,24.1504,23.8525,7.34883,47.7219,575.305,0.0,24.444444444444446,24.50777777777778
2024-06-05 17:40:34,23.8812,23.8393,20.3766,35.1521,34.982,24.1368,23.8623,7.02059,48.7066,575.699,0.0,24.444444444444446,24.506666666666668
2024-06-05 17:40:35,23.934,23.8459,20.4318,35.1453,34.9852,24.1456,23.8558,7.67706,46.4089,575.502,0.0,24.444444444444446,24.505555555555556
2024-06-05 17:40:36,24.0141,23.8492,20.5005,35.1328,34.982,24.1401,23.859,5.70765,45.7524,574.812,0.0,24.444444444444446,24.504444444444445
2024-06-05 17:40:37,24.0695,23.8393,20.5582,35.1492,34.9852,24.1419,23.859,6.69236,48.3783,575.994,0.0,24.444444444444446,24.503333333333334
2024-06-05 17:40:38,24.1485,23.8459,20.62,35.1335,34.9852,24.1449,23.8525,4.72294,47.3936,574.911,0.0,24.444444444444446,24.502222222222223
2024-06-05 17:40:39,24.212,23.8459,20.6821,35.1333,34.982,24.1362,23.8558,8.33354,45.4242,573.532,0.0,24.444444444444446,24.50111111111111
2024-06-05 17:40:40,24.2784,23.8492,20.7573,35.1318,34.9885,24.1411,23.8492,3.73823,46.4089,572.843,0.0,24.444444444444446,24.5
2024-06-05 17:40:41,24.342,23.8459,20.8263,35.1071,34.9721,24.1274,23.8525,8.66177,48.0501,571.858,0.0,24.444444444444446,24.49888888888889
2024-06-05 17:40:42,24.4183,23.8426,20.8937,35.1144,34.9852,24.1539,23.8558,6.69236,47.3936,571.07,0.0,24.444444444444446,24.497777777777777
2024-06-05 17:40:43,24.4909,23.8492,20.9643,35.1,34.9885,24.1426,23.8525,7.67706,43.783,569.79,0.0,24.444444444444446,24.496666666666666
2024-06-05 17:40:44,24.5333,23.8525,21.0314,35.1187,34.9885,24.1373,23.8525,5.70765,46.7371,570.381,0.0,24.444444444444446,24.49555555555556
2024-06-05 17:40:45,24.6102,23.8525,21.1119,35.1187,34.9787,24.126,23.8525,8.33354,49.0348,570.381,0.0,24.444444444444446,24.494444444444447
2024-06-05 17:40:46,24.681,23.8459,21.1821,35.1066,34.982,24.1305,23.8558,5.05118,48.3783,570.775,0.0,24.444444444444446,24.493333333333336
2024-06-05 17:40:47,24.7412,23.8459,21.2446,35.0877,34.982,24.1285,23.8525,6.69236,45.7524,571.267,0.0,24.444444444444446,24.492222222222225
2024-06-05 17:40:48,24.812,23.8525,21.3152,35.0786,34.982,24.121,23.8525,4.06647,47.7219,575.009,0.0,24.444444444444446,24.491111111111113
2024-06-05 17:40:49,24.8663,23.8459,21.3911,35.0711,34.982,24.1237,23.859,7.34883,48.0501,571.661,0.0,24.444444444444446,24.490000000000002
2024-06-05 17:40:50,24.9379,23.8426,21.4754,35.0921,34.982,24.1286,23.859,6.69236,46.0807,571.957,0.0,24.444444444444446,24.48888888888889
2024-06-05 17:40:51,24.9984,23.8459,21.5502,35.0923,34.9754,24.1241,23.859,7.02059,46.0807,569.593,0.0,24.444444444444446,24.48777777777778
2024-06-05 17:40:52,25.0764,23.8492,21.6186,35.0835,34.9852,24.1311,23.8525,3.73823,45.7524,573.828,0.0,24.444444444444446,24.486666666666668
2024-06-05 17:40:53,25.1318,23.8558,21.68,35.0754,34.9721,24.1296,23.8492,8.66177,48.3783,575.009,0.0,24.444444444444446,24.485555555555557
2024-06-05 17:40:54,25.2102,23.8426,21.7585,35.0686,34.982,24.129,23.859,7.67706,46.7371,575.009,0.0,24.444444444444446,24.484444444444446
2024-06-05 17:40:55,25.2613,23.8459,21.821,35.0702,34.982,24.1243,23.8525,6.03588,44.1113,576.388,0.0,24.444444444444446,24.483333333333334
2024-06-05 17:40:56,25.3254,23.8492,21.9059,35.0638,34.9688,24.1233,23.859,5.70765,46.0807,575.502,0.0,24.444444444444446,24.482222222222223
2024-06-05 17:40:57,25.3874,23.8393,21.9798,35.0774,34.982,24.1274,23.8558,5.70765,48.3783,579.145,0.0,24.444444444444446,24.48111111111111
2024-06-05 17:40:58,25.4374,23.8459,22.0631,35.0565,34.9852,24.1312,23.8623,7.34883,47.3936,576.585,0.0,24.444444444444446,24.48
2024-06-05 17:40:59,25.4902,23.8459,22.1197,35.0692,34.982,24.1286,23.8525,5.05118,45.4242,575.994,0.0,24.444444444444446,24.47888888888889
2024-06-05 17:41:00,25.5564,23.8393,22.2018,35.0632,34.982,24.1317,23.8558,7.34883,45.7524,575.305,0.0,24.444444444444446,24.477777777777778
2024-06-05 17:41:01,25.6057,23.8525,22.2774,35.0652,34.9852,24.1344,23.859,14.2418,48.0501,575.797,0.0,24.444444444444446,24.476666666666667
2024-06-05 17:41:02,25.6669,23.8722,22.3607,35.0707,34.9852,24.1278,23.859,5.37941,47.0654,575.896,0.0,24.444444444444446,24.47555555555556
2024-06-05 17:41:03,25.7301,23.859,22.4073,35.0733,34.9852,24.1347,23.8525,5.37941,44.7677,571.957,0.0,24.444444444444446,24.474444444444448
2024-06-05 17:41:04,25.7716,23.8328,22.4815,35.0872,34.982,24.1285,23.8525,6.69236,46.0807,574.812,0.0,24.444444444444446,24.473333333333336
2024-06-05 17:41:05,25.8307,23.8459,22.5554,35.078,34.9787,24.1319,23.8558,5.70765,49.0348,574.32,0.0,24.444444444444446,24.472222222222225
2024-06-05 17:41:06,25.8835,23.8459,22.6256,35.0875,34.982,24.1127,23.8525,6.03588,46.0807,573.138,0.0,24.444444444444446,24.471111111111114
2024-06-05 17:41:07,25.9261,23.8656,22.6837,35.0952,34.982,24.1241,23.8492,6.03588,44.7677,572.745,0.0,24.444444444444446,24.470000000000002
2024-06-05 17:41:08,25.9823,23.8393,22.7456,35.102,34.9918,24.1332,23.8525,5.70765,48.7066,572.646,0.0,24.444444444444446,24.46888888888889
2024-06-05 17:41:09,26.0239,23.8459,22.8221,35.0856,34.982,24.1395,23.8525,5.37941,46.7371,572.843,0.0,24.444444444444446,24.46777777777778
2024-06-05 17:41:10,26.0676,23.8361,22.8792,35.0867,34.982,24.1193,23.859,6.69236,46.0807,573.237,0.0,24.444444444444446,24.46666666666667
2024-06-05 17:41:11,26.1103,23.8459,22.9421,35.0715,34.9852,24.1292,23.8558,5.37941,47.0654,573.434,0.0,24.444444444444446,24.465555555555557
2024-06-05 17:41:12,26.1406,23.8623,22.9964,35.1053,34.9754,24.1275,23.859,8.33354,47.0654,573.434,0.0,24.444444444444446,24.464444444444446
2024-06-05 17:41:13,26.1871,23.8623,23.0762,35.0903,34.9852,24.1376,23.8525,5.05118,44.7677,572.646,0.0,24.444444444444446,24.463333333333335
2024-06-05 17:41:14,26.2172,23.8459,23.1264,35.0909,34.9852,24.1231,23.8492,6.03588,46.0807,572.548,0.0,24.444444444444446,24.462222222222223
2024-06-05 17:41:15,26.2511,23.8525,23.187,35.0999,34.982,24.1306,23.859,5.70765,47.3936,572.646,0.0,24.444444444444446,24.461111111111112
2024-06-05 17:41:16,26.2867,23.8393,23.2658,35.0967,34.982,24.1389,23.859,6.69236,45.7524,576.782,0.0,24.444444444444446,24.46
2024-06-05 17:41:17,26.3246,23.8558,23.3314,35.0856,34.982,24.1315,23.8459,6.69236,45.096,572.745,0.0,24.444444444444446,24.45888888888889
2024-06-05 17:41:18,26.3457,23.8426,23.3772,35.0804,34.982,24.1245,23.859,6.03588,46.0807,569.298,0.0,24.444444444444446,24.45777777777778
2024-06-05 17:41:19,26.3739,23.8328,23.4395,35.0866,34.9885,24.1196,23.8492,6.03588,48.0501,569.396,0.0,24.444444444444446,24.456666666666667
2024-06-05 17:41:20,26.4108,23.8492,23.5012,35.0784,34.982,24.1336,23.8558,6.03588,46.4089,571.366,0.0,24.444444444444446,24.455555555555556
2024-06-05 17:41:21,26.443,23.8459,23.5739,35.081,34.9852,24.1228,23.8558,5.37941,45.096,570.677,0.0,24.444444444444446,24.454444444444448
2024-06-05 17:41:22,26.4589,23.8361,23.6269,35.0776,34.9852,24.1189,23.8492,5.70765,47.3936,571.07,0.0,24.444444444444446,24.453333333333337
2024-06-05 17:41:23,26.4738,23.8492,23.6728,35.0816,34.982,24.1056,23.8426,29.0124,48.0501,576.289,0.0,24.444444444444446,24.452222222222225
2024-06-05 17:41:24,26.505,23.8393,23.7317,35.0506,34.982,24.115,23.8558,7.02059,46.0807,572.154,0.0,24.444444444444446,24.451111111111114
2024-06-05 17:41:25,26.5114,23.8328,23.7764,35.0519,34.982,24.1177,23.859,5.05118,45.7524,573.04,0.0,24.444444444444446,24.450000000000003
2024-06-05 17:41:26,26.5299,23.859,23.8175,35.0562,34.9852,24.1266,23.8459,6.69236,45.7524,572.351,0.0,24.444444444444446,24.44888888888889
2024-06-05 17:41:27,26.5523,23.8426,23.8675,35.0651,34.9852,24.1173,23.859,9.31824,48.7066,574.418,0.0,24.444444444444446,24.44777777777778
2024-06-05 17:41:28,26.5643,23.859,23.9168,35.0442,34.982,24.1123,23.8459,8.33354,46.0807,574.911,0.0,24.444444444444446,24.44666666666667
2024-06-05 17:41:29,26.5697,23.8459,23.9508,35.0438,34.982,24.123,23.8525,4.06647,45.4242,576.683,0.0,24.444444444444446,24.445555555555558
2024-06-05 17:41:30,26.5684,23.8492,23.9963,35.0216,34.982,24.112,23.8492,6.36412,44.7677,576.979,0.0,24.444444444444446,24.444444444444446
2024-06-05 17:41:31,26.577,23.8492,24.034,35.0135,34.9852,24.1161,23.8623,34.9207,46.0807,578.751,0.0,24.444444444444446,24.443333333333335
2024-06-05 17:41:32,26.6021,23.8393,24.089,35.0204,34.9852,24.1263,23.8558,6.03588,45.7524,579.145,0.0,24.444444444444446,24.442222222222224
2024-06-05 17:41:33,26.6204,23.8426,24.1386,34.9999,34.982,24.117,23.8558,4.3947,44.7677,579.244,0.0,24.444444444444446,24.441111111111113
2024-06-05 17:41:34,26.6004,23.8558,24.1603,35.0169,34.9852,24.1024,23.8656,5.70765,46.4089,578.85,0.0,24.444444444444446,24.44
2024-06-05 17:41:35,26.6049,23.8393,24.1912,35.0158,34.9852,24.1117,23.8558,5.70765,47.3936,577.963,0.0,24.444444444444446,24.43888888888889
2024-06-05 17:41:36,26.6075,23.8492,24.2392,35.0272,34.9852,24.1114,23.859,6.69236,45.4242,577.471,0.0,24.444444444444446,24.43777777777778
2024-06-05 17:41:37,26.6064,23.8393,24.2719,35.0128,34.9885,24.096,23.8722,5.70765,45.096,576.979,0.0,24.444444444444446,24.436666666666667
2024-06-05 17:41:38,26.6017,23.8328,24.2989,35.0181,34.982,24.104,23.859,10.6312,47.3936,577.077,0.0,24.444444444444446,24.435555555555556
2024-06-05 17:41:39,26.6017,23.8459,24.3353,34.9982,34.982,24.0979,23.8459,41.1571,46.4089,576.585,0.0,24.444444444444446,24.434444444444445
2024-06-05 17:41:40,26.5927,23.8426,24.3832,34.9903,34.982,24.0923,23.8492,6.69236,45.7524,575.797,0.0,24.444444444444446,24.433333333333337
2024-06-05 17:41:41,26.5885,23.8492,24.401,34.9717,34.9852,24.0907,23.859,4.72294,43.1266,574.812,0.0,24.444444444444446,24.432222222222226
2024-06-05 17:41:42,26.5826,23.8459,24.4243,35.0127,34.982,24.0925,23.8361,6.03588,47.3936,573.532,0.0,24.444444444444446,24.431111111111115
2024-06-05 17:41:43,26.5764,23.8492,24.4545,34.9984,34.9787,24.0776,23.8558,6.03588,45.096,572.252,0.0,24.444444444444446,24.430000000000003
2024-06-05 17:41:44,26.5596,23.8393,24.461,34.9917,34.9852,24.0896,23.8393,5.05118,46.0807,571.661,0.0,24.444444444444446,24.428888888888892
2024-06-05 17:41:45,26.5499,23.8361,24.4915,34.988,34.9852,24.0795,23.8558,6.36412,45.7524,571.267,0.0,24.444444444444446,24.42777777777778
2024-06-05 17:41:46,26.5454,23.8492,24.5188,34.9807,34.982,24.0794,23.8558,6.03588,46.7371,571.267,0.0,24.444444444444446,24.42666666666667
2024-06-05 17:41:47,26.5212,23.8393,24.5307,34.9913,34.9852,24.0837,23.8525,5.05118,44.4395,575.108,0.0,24.444444444444446,24.425555555555558
2024-06-05 17:41:48,26.5172,23.8361,24.5637,34.9926,34.982,24.0766,23.8525,5.70765,46.4089,571.957,0.0,24.444444444444446,24.424444444444447
2024-06-05 17:41:49,26.5,23.8295,24.5804,34.9895,34.982,24.0724,23.8525,7.67706,46.4089,572.646,0.0,24.444444444444446,24.423333333333336
2024-06-05 17:41:50,26.4921,23.8393,24.5971,34.9796,34.9852,24.0767,23.8459,6.36412,43.4548,572.154,0.0,24.444444444444446,24.422222222222224
2024-06-05 17:41:51,26.474,23.8459,24.6162,34.9883,34.9787,24.0724,23.8492,5.37941,45.7524,571.366,0.0,24.444444444444446,24.421111111111113
2024-06-05 17:41:52,26.4572,23.8492,24.63,34.9806,34.982,24.0694,23.8459,5.37941,46.7371,571.366,0.0,24.444444444444446,24.42
2024-06-05 17:41:53,26.4265,23.8426,24.633,34.9746,34.9852,24.0689,23.8492,19.8218,43.1266,570.775,0.0,24.444444444444446,24.41888888888889
2024-06-05 17:41:54,26.421,23.8459,24.6619,34.9869,34.9852,24.0549,23.8459,5.37941,48.7066,571.76,0.0,24.444444444444446,24.41777777777778
2024-06-05 17:41:55,26.3964,23.8393,24.6701,34.9975,34.982,24.0716,23.8426,6.03588,44.4395,571.267,0.0,24.444444444444446,24.416666666666668
2024-06-05 17:41:56,26.3887,23.8361,24.6748,35.0049,34.982,24.0429,23.8459,6.03588,46.4089,570.972,0.0,24.444444444444446,24.415555555555557
2024-06-05 17:41:57,26.3598,23.8295,24.6775,34.9962,34.9885,24.0645,23.8459,7.02059,46.7371,570.775,0.0,24.444444444444446,24.414444444444445
2024-06-05 17:41:58,26.3435,23.8361,24.6958,34.9894,34.982,24.0496,23.8459,7.02059,45.7524,570.775,0.0,24.444444444444446,24.413333333333334
2024-06-05 17:41:59,26.3281,23.8393,24.7017,34.9715,34.982,24.0494,23.8459,6.36412,47.0654,571.169,0.0,24.444444444444446,24.412222222222226
2024-06-05 17:42:00,26.2949,23.8361,24.7035,34.9939,34.982,24.0551,23.8459,8.0053,46.0807,570.677,0.0,24.444444444444446,24.411111111111115
2024-06-05 17:42:01,26.2833,23.8361,24.7076,34.9934,34.982,24.068,23.8426,5.70765,47.3936,570.48,0.0,24.444444444444446,24.410000000000004
2024-06-05 17:42:02,26.2545,23.8393,24.7087,35.0003,34.982,24.0616,23.8459,7.67706,47.3936,570.48,0.0,24.444444444444446,24.408888888888892
2024-06-05 17:42:03,26.2311,23.8393,24.7152,34.9927,34.982,24.0533,23.8492,7.02059,45.7524,570.48,0.0,24.444444444444446,24.40777777777778
2024-06-05 17:42:04,26.2266,23.8426,24.7232,35.0081,34.982,24.0589,23.8459,5.70765,48.3783,570.775,0.0,24.444444444444446,24.40666666666667
2024-06-05 17:42:05,26.1805,23.8328,24.7145,34.9969,34.9885,24.0539,23.8492,8.99001,44.1113,571.267,0.0,24.444444444444446,24.40555555555556
2024-06-05 17:42:06,26.1643,23.8361,24.7106,35.0225,34.9852,24.0682,23.8426,7.67706,47.7219,572.548,0.0,24.444444444444446,24.404444444444447
2024-06-05 17:42:07,26.1444,23.8426,24.7266,34.996,34.9852,24.0537,23.8459,6.69236,45.096,572.843,0.0,24.444444444444446,24.403333333333336
2024-06-05 17:42:08,26.1122,23.8361,24.7105,34.9982,34.9885,24.0555,23.8525,7.67706,47.7219,573.237,0.0,24.444444444444446,24.402222222222225
2024-06-05 17:42:09,26.0922,23.8393,24.7138,34.9993,34.9852,24.0604,23.8459,5.37941,47.3936,573.237,0.0,24.444444444444446,24.401111111111113
2024-06-05 17:42:10,26.0742,23.8393,24.7193,35.0019,34.9852,24.0423,23.8459,7.67706,44.7677,573.237,0.0,24.444444444444446,24.400000000000002
2024-06-05 17:42:11,26.0491,23.8459,24.6983,35.0151,34.9787,24.0377,23.8393,6.69236,47.0654,572.548,0.0,24.444444444444446,24.39888888888889
2024-06-05 17:42:12,26.0248,23.8459,24.7055,35.0055,34.9852,24.0474,23.8525,6.03588,45.096,571.957,0.0,24.444444444444446,24.39777777777778
2024-06-05 17:42:13,25.9902,23.8361,24.6973,34.9986,34.9721,24.0373,23.8492,7.34883,47.3936,571.76,0.0,24.444444444444446,24.39666666666667
2024-06-05 17:42:14,25.9737,23.8426,24.7032,35.0018,34.9852,24.0484,23.8459,11.9441,45.4242,571.169,0.0,24.444444444444446,24.395555555555557
2024-06-05 17:42:15,25.967,23.8459,24.7031,34.9961,34.9787,24.0305,23.8459,5.70765,47.3936,571.07,0.0,24.444444444444446,24.394444444444446
2024-06-05 17:42:16,25.9266,23.8196,24.7015,34.9913,34.982,24.0283,23.8492,7.02059,47.0654,570.775,0.0,24.444444444444446,24.393333333333334
2024-06-05 17:42:17,25.9014,23.8656,24.6814,34.9917,34.9852,24.0272,23.8492,5.37941,44.4395,570.775,0.0,24.444444444444446,24.392222222222227
2024-06-05 17:42:18,25.8767,23.8361,24.681,34.9811,34.9885,24.0179,23.8459,5.05118,46.4089,570.283,0.0,24.444444444444446,24.391111111111115
2024-06-05 17:42:19,25.8635,23.8393,24.6664,34.9686,34.982,24.0332,23.8459,4.72294,47.3936,569.396,0.0,24.444444444444446,24.390000000000004
2024-06-05 17:42:20,25.8411,23.8262,24.6709,34.9728,34.982,24.0228,23.8393,5.70765,45.4242,569.298,0.0,24.444444444444446,24.388888888888893
2024-06-05 17:42:21,25.801,23.8328,24.649,34.9605,34.982,24.0211,23.8426,6.03588,50.0195,568.904,0.0,24.444444444444446,24.38777777777778
2024-06-05 17:42:22,25.804,23.8623,24.6529,34.9734,34.9852,24.0142,23.8492,8.0053,44.4395,568.806,0.0,24.444444444444446,24.38666666666667
2024-06-05 17:42:23,25.7692,23.8492,24.6352,34.9673,34.982,24.0259,23.8459,4.72294,45.7524,569.2,0.0,24.444444444444446,24.38555555555556
2024-06-05 17:42:24,25.7649,23.8393,24.6261,34.9486,34.9754,24.0253,23.8426,6.03588,47.0654,566.245,0.0,24.444444444444446,24.384444444444448
2024-06-05 17:42:25,25.7288,23.8328,24.615,34.9573,34.982,24.0185,23.8755,36.5618,45.4242,569.987,0.0,24.444444444444446,24.383333333333336
2024-06-05 17:42:26,25.7204,23.8295,24.6227,34.9632,34.9852,24.0091,23.8492,6.03588,47.7219,570.972,0.0,24.444444444444446,24.382222222222225
2024-06-05 17:42:27,25.6935,23.8492,24.6109,34.9595,34.982,24.022,23.8393,6.03588,46.7371,571.563,0.0,24.444444444444446,24.381111111111114
2024-06-05 17:42:28,25.6822,23.8262,24.6103,34.9631,34.982,24.0099,23.8361,3.73823,44.1113,572.646,0.0,24.444444444444446,24.380000000000003
2024-06-05 17:42:29,25.6645,23.8426,24.6014,34.9489,34.9852,24.0072,23.8492,4.3947,46.7371,571.661,0.0,24.444444444444446,24.37888888888889
2024-06-05 17:42:30,25.6376,23.8361,24.5902,34.9766,34.982,24.01,23.859,6.69236,48.3783,571.366,0.0,24.444444444444446,24.37777777777778
2024-06-05 17:42:31,25.6249,23.8328,24.5881,34.9567,34.982,24.0036,23.8459,3.73823,45.4242,571.661,0.0,24.444444444444446,24.37666666666667
2024-06-05 17:42:32,25.5944,23.8328,24.569,34.978,34.982,24.0048,23.8459,5.70765,45.7524,571.957,0.0,24.444444444444446,24.375555555555557
2024-06-05 17:42:33,25.5798,23.8328,24.5561,34.9488,34.9852,24.0061,23.8393,7.34883,47.3936,572.055,0.0,24.444444444444446,24.374444444444446
2024-06-05 17:42:34,25.5718,23.8459,24.5627,34.9386,34.982,24.0018,23.8459,4.3947,45.4242,572.449,0.0,24.444444444444446,24.373333333333335
2024-06-05 17:42:35,25.5446,23.8393,24.5357,34.9582,34.982,24.0093,23.8492,6.03588,44.7677,572.351,0.0,24.444444444444446,24.372222222222224
2024-06-05 17:42:36,25.5161,23.8361,24.539,34.9412,34.9852,23.9949,23.8492,7.34883,46.7371,572.351,0.0,24.444444444444446,24.371111111111116
2024-06-05 17:42:37,25.5205,23.8393,24.5228,34.9565,34.9885,24.0032,23.8393,5.37941,47.7219,571.661,0.0,24.444444444444446,24.370000000000005
2024-06-05 17:42:38,25.4932,23.8393,24.5158,34.969,34.9885,24.0005,23.859,6.03588,44.7677,574.911,0.0,24.444444444444446,24.368888888888893
2024-06-05 17:42:39,25.4922,23.8361,24.5144,34.9704,34.9852,23.9951,23.8492,6.03588,43.1266,571.464,0.0,24.444444444444446,24.367777777777782
2024-06-05 17:42:40,25.4688,23.8361,24.5051,34.9603,34.982,24.0008,23.8492,5.37941,48.0501,570.972,0.0,24.444444444444446,24.36666666666667
2024-06-05 17:42:41,25.4434,23.8328,24.4917,34.9658,34.9852,24.0168,23.8459,5.05118,46.0807,571.563,0.0,24.444444444444446,24.36555555555556
2024-06-05 17:42:42,25.4348,23.8361,24.4875,34.9625,34.982,24.0109,23.8459,4.3947,44.1113,571.661,0.0,24.444444444444446,24.364444444444448
2024-06-05 17:42:43,25.4241,23.8426,24.4749,34.9809,34.982,24.0023,23.8426,4.72294,46.7371,569.889,0.0,24.444444444444446,24.363333333333337
2024-06-05 17:42:44,25.4048,23.8361,24.4717,35.0033,34.982,23.998,23.8459,6.36412,48.0501,569.298,0.0,24.444444444444446,24.362222222222226
2024-06-05 17:42:45,25.3863,23.8459,24.4725,35.0013,34.982,24.0019,23.8459,4.3947,45.4242,569.2,0.0,24.444444444444446,24.361111111111114
2024-06-05 17:42:46,25.3653,23.8393,24.4504,35.0019,34.982,24.0151,23.8459,7.02059,43.1266,569.495,0.0,24.444444444444446,24.360000000000003
2024-06-05 17:42:47,25.3541,23.8393,24.4435,34.9975,34.9885,24.014,23.8459,5.37941,45.7524,569.2,0.0,24.444444444444446,24.35888888888889
2024-06-05 17:42:48,25.338,23.8328,24.4354,34.9968,34.982,24.0,23.8426,7.02059,47.3936,568.707,0.0,24.444444444444446,24.35777777777778
2024-06-05 17:42:49,25.3144,23.8393,24.4246,35.0088,34.9852,23.9994,23.8492,8.66177,47.3936,569.396,0.0,24.444444444444446,24.35666666666667
2024-06-05 17:42:50,25.3069,23.8426,24.4317,35.0172,34.982,24.0011,23.8426,4.72294,45.096,572.449,0.0,24.444444444444446,24.355555555555558
2024-06-05 17:42:51,25.2901,23.8393,24.411,35.0154,34.9918,24.008,23.8459,6.36412,42.7983,568.018,0.0,24.444444444444446,24.354444444444447
2024-06-05 17:42:52,25.2858,23.8361,24.4176,35.0372,34.982,24.0001,23.8492,8.0053,44.1113,568.313,0.0,24.444444444444446,24.353333333333335
2024-06-05 17:42:53,25.2591,23.8426,24.4067,35.0302,34.982,23.9958,23.8459,6.03588,46.4089,569.495,0.0,24.444444444444446,24.352222222222224
2024-06-05 17:42:54,25.254,23.8393,24.397,35.0078,34.9852,24.0035,23.8459,5.70765,47.3936,568.215,0.0,24.444444444444446,24.351111111111113
2024-06-05 17:42:55,25.2369,23.8361,24.3906,35.0279,34.982,23.9942,23.8426,4.3947,46.7371,565.261,0.0,24.444444444444446,24.350000000000005
2024-06-05 17:42:56,25.2256,23.8328,24.3803,35.0364,34.9885,23.9926,23.8426,5.05118,45.096,571.957,0.0,24.444444444444446,24.348888888888894
2024-06-05 17:42:57,25.2107,23.8426,24.3788,35.0238,34.9852,23.9934,23.8426,7.02059,44.1113,567.624,0.0,24.444444444444446,24.347777777777782
2024-06-05 17:42:58,25.2053,23.8886,24.3686,35.0169,34.9787,23.9986,23.8919,6.69236,44.1113,567.23,0.0,24.444444444444446,24.34666666666667
2024-06-05 17:42:59,25.1862,23.8919,24.3664,35.0192,34.982,23.9989,23.8952,6.69236,45.096,569.593,0.0,24.444444444444446,24.34555555555556
2024-06-05 17:43:00,25.1796,23.8952,24.3635,35.0055,34.982,23.9831,23.8984,6.03588,47.0654,567.329,0.0,24.444444444444446,24.34444444444445
2024-06-05 17:43:01,25.16,23.8886,24.3481,35.009,34.982,23.9776,23.905,4.72294,47.7219,567.132,0.0,24.444444444444446,24.343333333333337
2024-06-05 17:43:02,25.1461,23.8787,24.3354,34.9883,34.9721,23.99,23.9017,6.03588,46.0807,567.033,0.0,24.444444444444446,24.342222222222226
2024-06-05 17:43:03,25.1225,23.8919,24.3298,34.9924,34.9754,23.9875,23.8984,7.02059,44.7677,566.836,0.0,24.444444444444446,24.341111111111115
2024-06-05 17:43:04,25.1079,23.8919,24.3184,34.9989,34.982,23.9715,23.8952,7.67706,42.4701,566.442,0.0,24.444444444444446,24.340000000000003
2024-06-05 17:43:05,25.0993,23.8853,24.3292,34.9729,34.982,23.9729,23.8952,6.03588,45.096,566.541,0.0,24.444444444444446,24.338888888888892
2024-06-05 17:43:06,25.0722,23.9017,24.3176,34.9564,34.9852,23.9831,23.9017,14.57,46.0807,565.852,0.0,24.444444444444446,24.33777777777778
2024-06-05 17:43:07,25.0685,23.8952,24.3007,34.978,34.9885,23.9741,23.8952,5.37941,47.0654,567.132,0.0,24.444444444444446,24.33666666666667
2024-06-05 17:43:08,25.0353,23.8919,24.2979,34.9582,34.9852,23.9772,23.9017,4.3947,46.4089,567.132,0.0,24.444444444444446,24.33555555555556
2024-06-05 17:43:09,25.025,23.8853,24.2853,34.951,34.982,23.9793,23.8952,14.8983,46.7371,567.329,0.0,24.444444444444446,24.334444444444447
2024-06-05 17:43:10,25.0348,23.8952,24.2882,34.9293,34.9787,23.9719,23.8952,5.05118,43.783,567.23,0.0,24.444444444444446,24.333333333333336
2024-06-05 17:43:11,25.0155,23.8952,24.281,34.9115,34.9852,23.9782,23.8984,7.34883,44.7677,567.919,0.0,24.444444444444446,24.332222222222224
2024-06-05 17:43:12,24.9994,23.8853,24.2654,34.8805,34.9787,23.9702,23.905,6.03588,41.4854,567.919,0.0,24.444444444444446,24.331111111111113
2024-06-05 17:43:13,24.9875,23.8886,24.275,34.8881,34.9787,23.9777,23.8952,6.69236,46.7371,568.215,0.0,24.444444444444446,24.330000000000002
2024-06-05 17:43:14,24.9685,23.8952,24.2676,34.8997,34.982,23.9783,23.8984,7.02059,48.3783,568.313,0.0,24.444444444444446,24.328888888888894
2024-06-05 17:43:15,24.967,23.8984,24.2551,34.8817,34.9852,23.977,23.8984,4.72294,47.0654,567.722,0.0,24.444444444444446,24.327777777777783
2024-06-05 17:43:16,24.9493,23.8984,24.2489,34.8926,34.982,23.9784,23.8952,6.69236,44.7677,567.919,0.0,24.444444444444446,24.32666666666667
2024-06-05 17:43:17,24.93,23.8919,24.2469,34.8846,34.982,23.9698,23.9017,5.37941,42.7983,567.821,0.0,24.444444444444446,24.32555555555556
2024-06-05 17:43:18,24.9253,23.8886,24.2312,34.8687,34.9787,23.9653,23.9017,5.70765,47.0654,567.23,0.0,24.444444444444446,24.32444444444445
2024-06-05 17:43:19,24.9104,23.8952,24.2319,34.8502,34.9787,23.9546,23.8984,5.70765,47.0654,567.329,0.0,24.444444444444446,24.323333333333338
2024-06-05 17:43:20,24.9068,23.8952,24.2258,34.8614,34.9885,23.9616,23.8984,5.05118,45.4242,566.935,0.0,24.444444444444446,24.322222222222226
2024-06-05 17:43:21,24.8983,23.8886,24.2236,34.8551,34.9852,23.9587,23.8984,4.3947,45.7524,567.132,0.0,24.444444444444446,24.321111111111115
2024-06-05 17:43:22,24.8765,23.8886,24.2156,34.8656,34.982,23.9625,23.9083,7.02059,41.8136,566.147,0.0,24.444444444444446,24.320000000000004
2024-06-05 17:43:23,24.864,23.8919,24.202,34.8476,34.9852,23.9604,23.8984,6.69236,47.0654,565.655,0.0,24.444444444444446,24.318888888888893
2024-06-05 17:43:24,24.8679,23.8886,24.2014,34.8336,34.9754,23.9472,23.8984,5.05118,48.3783,565.359,0.0,24.444444444444446,24.31777777777778
2024-06-05 17:43:25,24.8542,23.8984,24.1965,34.8536,34.982,23.9661,23.9017,6.03588,47.3936,564.965,0.0,24.444444444444446,24.31666666666667
2024-06-05 17:43:26,24.8535,23.9083,24.201,34.8411,34.982,23.9614,23.9017,6.36412,46.4089,564.867,0.0,24.444444444444446,24.31555555555556
2024-06-05 17:43:27,24.8268,23.8853,24.189,34.8488,34.982,23.9519,23.8984,8.33354,44.4395,565.458,0.0,24.444444444444446,24.314444444444447
2024-06-05 17:43:28,24.8335,23.8984,24.1874,34.8619,34.9918,23.9639,23.8886,7.02059,42.7983,565.359,0.0,24.444444444444446,24.313333333333336
2024-06-05 17:43:29,24.8087,23.8722,24.1786,34.8363,34.9885,23.9694,23.8984,4.72294,46.0807,565.162,0.0,24.444444444444446,24.312222222222225
2024-06-05 17:43:30,24.8018,23.8886,24.1619,34.8494,34.982,23.9661,23.8984,7.02059,46.0807,564.473,0.0,24.444444444444446,24.311111111111114
2024-06-05 17:43:31,24.7842,23.9181,24.1579,34.8781,34.9852,23.9533,23.8984,7.02059,47.7219,565.064,0.0,24.444444444444446,24.310000000000002
2024-06-05 17:43:32,24.7983,23.8886,24.1705,34.8479,34.982,23.9558,23.8952,6.03588,45.4242,564.768,0.0,24.444444444444446,24.308888888888895
2024-06-05 17:43:33,24.7818,23.8952,24.1672,34.8481,34.9885,23.9426,23.9017,6.03588,43.1266,564.473,0.0,24.444444444444446,24.307777777777783
2024-06-05 17:43:34,24.7687,23.9181,24.156,34.8512,34.982,23.9497,23.8984,6.36412,44.7677,565.162,0.0,24.444444444444446,24.306666666666672
2024-06-05 17:43:35,24.7732,23.8853,24.1546,34.8676,34.9885,23.9485,23.8952,5.05118,49.0348,565.556,0.0,24.444444444444446,24.30555555555556
2024-06-05 17:43:36,24.757,23.8952,24.1449,34.8779,34.9852,23.9462,23.8984,7.34883,46.0807,565.261,0.0,24.444444444444446,24.30444444444445
2024-06-05 17:43:37,24.7492,23.8952,24.1508,34.8876,34.982,23.9315,23.8984,5.37941,44.4395,564.67,0.0,24.444444444444446,24.303333333333338
2024-06-05 17:43:38,24.7426,23.9017,24.1321,34.8715,34.9885,23.9433,23.8984,6.69236,45.7524,564.867,0.0,24.444444444444446,24.302222222222227
2024-06-05 17:43:39,24.7134,23.8853,24.1186,34.8891,34.982,23.9511,23.8984,5.05118,49.0348,565.556,0.0,24.444444444444446,24.301111111111116
2024-06-05 17:43:40,24.7271,23.905,24.1292,34.8791,34.9852,23.9501,23.8919,8.0053,46.7371,568.412,0.0,24.444444444444446,24.300000000000004
2024-06-05 17:43:41,24.7222,23.8886,24.1323,34.9001,34.9754,23.9622,23.8919,4.06647,43.4548,564.473,0.0,24.444444444444446,24.298888888888893
2024-06-05 17:43:42,24.7125,23.8886,24.1205,34.9051,34.982,23.9654,23.8984,6.36412,45.7524,564.276,0.0,24.444444444444446,24.29777777777778
2024-06-05 17:43:43,24.6923,23.8984,24.1184,34.9019,34.982,23.9544,23.9017,5.37941,48.7066,564.374,0.0,24.444444444444446,24.29666666666667
2024-06-05 17:43:44,24.6832,23.8984,24.11,34.9164,34.9787,23.9621,23.8984,7.02059,45.4242,565.162,0.0,24.444444444444446,24.29555555555556
2024-06-05 17:43:45,24.6748,23.9116,24.1098,34.917,34.982,23.973,23.8984,6.03588,45.096,564.473,0.0,24.444444444444446,24.294444444444448
2024-06-05 17:43:46,24.6783,23.8853,24.1058,34.9309,34.982,23.9696,23.905,7.67706,46.7371,565.261,0.0,24.444444444444446,24.293333333333337
2024-06-05 17:43:47,24.6621,23.8952,24.1026,34.927,34.9787,23.9691,23.8919,7.02059,49.0348,566.245,0.0,24.444444444444446,24.292222222222225
2024-06-05 17:43:48,24.6515,23.8853,24.0929,34.9299,34.982,23.9769,23.8919,10.6312,49.363,566.344,0.0,24.444444444444446,24.291111111111114
2024-06-05 17:43:49,24.6366,23.8919,24.0753,34.954,34.982,23.9741,23.9083,7.67706,45.096,567.329,0.0,24.444444444444446,24.290000000000003
2024-06-05 17:43:50,24.6392,23.8919,24.0865,34.9452,34.9885,23.9761,23.8984,6.69236,38.203,567.427,0.0,24.444444444444446,24.28888888888889
2024-06-05 17:43:51,24.6353,23.8919,24.0867,34.9668,34.9852,23.9781,23.8886,6.36412,46.0807,567.722,0.0,24.444444444444446,24.287777777777784
2024-06-05 17:43:52,24.6237,23.8984,24.0811,34.94,34.9852,23.9532,23.9017,7.34883,48.3783,568.018,0.0,24.444444444444446,24.286666666666672
2024-06-05 17:43:53,24.6289,23.8853,24.0732,34.9524,34.982,23.9698,23.905,6.03588,46.4089,568.51,0.0,24.444444444444446,24.28555555555556
2024-06-05 17:43:54,24.6226,23.8853,24.0749,34.9432,34.9852,23.963,23.8984,6.36412,44.7677,568.116,0.0,24.444444444444446,24.28444444444445
2024-06-05 17:43:55,24.6189,23.8984,24.0802,34.9614,34.9852,23.9626,23.8952,8.66177,45.4242,568.609,0.0,24.444444444444446,24.28333333333334
2024-06-05 17:43:56,24.6028,23.8984,24.0648,34.9607,34.982,23.9686,23.9017,6.69236,47.3936,570.874,0.0,24.444444444444446,24.282222222222227
2024-06-05 17:43:57,24.5928,23.8853,24.0641,34.9716,34.982,23.9639,23.8984,6.36412,48.0501,568.806,0.0,24.444444444444446,24.281111111111116
2024-06-05 17:43:58,24.5699,23.8952,24.0644,34.9581,34.9787,23.9457,23.8952,5.37941,48.7066,568.609,0.0,24.444444444444446,24.280000000000005
2024-06-05 17:43:59,24.5823,23.8919,24.0618,34.9477,34.9885,23.9516,23.9017,-1.18531,48.0501,569.003,0.0,24.444444444444446,24.278888888888893
2024-06-05 17:44:00,24.5627,23.8919,24.0665,34.9478,34.9852,23.9379,23.8984,7.67706,48.0501,567.329,0.0,24.444444444444446,24.277777777777782
2024-06-05 17:44:01,24.5574,23.8886,24.0533,34.9491,34.9852,23.9548,23.9017,7.34883,43.783,568.609,0.0,24.444444444444446,24.27666666666667
2024-06-05 17:44:02,24.5507,23.8886,24.0514,34.9522,34.982,23.9577,23.8952,6.36412,45.7524,566.935,0.0,24.444444444444446,24.27555555555556
2024-06-05 17:44:03,24.5299,23.8984,24.0518,34.9522,34.9852,23.9533,23.8952,5.05118,49.0348,564.178,0.0,24.444444444444446,24.27444444444445
2024-06-05 17:44:04,24.5349,23.8952,24.035,34.9549,34.9852,23.9484,23.8952,6.69236,49.6913,565.064,0.0,24.444444444444446,24.273333333333337
2024-06-05 17:44:05,24.5211,23.8952,24.0432,34.9554,34.9852,23.9501,23.8984,6.69236,46.0807,566.442,0.0,24.444444444444446,24.272222222222226
2024-06-05 17:44:06,24.515,23.8919,24.041,34.9425,34.9852,23.9586,23.8952,7.67706,46.4089,566.541,0.0,24.444444444444446,24.271111111111114
2024-06-05 17:44:07,24.5083,23.8853,24.0389,34.9508,34.982,23.9469,23.8984,6.69236,44.4395,566.442,0.0,24.444444444444446,24.270000000000003
2024-06-05 17:44:08,24.4978,23.8919,24.0306,34.9551,34.9852,23.9521,23.8984,4.3947,46.4089,566.048,0.0,24.444444444444446,24.268888888888892
2024-06-05 17:44:09,24.49,23.8984,24.0305,34.942,34.982,23.9444,23.8984,7.34883,46.7371,565.458,0.0,24.444444444444446,24.26777777777778
2024-06-05 17:44:10,24.4692,23.8919,24.0261,34.9437,34.9885,23.9565,23.8984,3.41,48.0501,565.064,0.0,24.444444444444446,24.26666666666667
2024-06-05 17:44:11,24.4766,23.8984,24.0255,34.9223,34.982,23.9488,23.8984,6.69236,47.3936,564.473,0.0,24.444444444444446,24.265555555555558
2024-06-05 17:44:12,24.4665,23.8984,24.0097,34.9371,34.982,23.9547,23.9017,6.69236,46.7371,568.51,0.0,24.444444444444446,24.26444444444445
2024-06-05 17:44:13,24.4633,23.8919,24.0221,34.9385,34.9688,23.9552,23.9017,6.36412,46.7371,563.685,0.0,24.444444444444446,24.26333333333334
2024-06-05 17:44:14,24.4491,23.9674,24.0124,34.9313,34.9787,23.9446,23.9772,4.3947,44.1113,563.291,0.0,24.444444444444446,24.262222222222228
2024-06-05 17:44:15,24.4328,23.9674,23.9967,34.9393,34.982,23.9517,23.9772,6.03588,47.7219,564.473,0.0,24.444444444444446,24.261111111111116
2024-06-05 17:44:16,24.441,23.9641,24.0039,34.9195,34.9754,23.9487,23.9707,5.37941,46.7371,563.685,0.0,24.444444444444446,24.260000000000005
2024-06-05 17:44:17,24.4366,23.9575,24.0084,34.9204,34.9885,23.968,23.9739,5.70765,47.7219,564.571,0.0,24.444444444444446,24.258888888888894
