TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 17:44:18,24.4252,23.9739,23.9972,34.9287,34.9852,23.9554,23.9707,4.3947,48.3783,563.981,0.0,24.444444444444446,24.257777777777783
2024-06-05 17:44:19,24.4123,23.9772,23.9927,34.9271,34.982,23.9508,23.9739,6.03588,43.1266,565.162,0.0,24.444444444444446,24.25666666666667
2024-06-05 17:44:20,24.4128,23.9608,24.0033,34.9205,34.982,23.9519,23.9739,5.70765,48.0501,564.276,0.0,24.444444444444446,24.25555555555556
2024-06-05 17:44:21,24.3977,23.9674,23.9792,34.9343,34.9852,23.9503,23.9805,7.34883,49.6913,565.556,0.0,24.444444444444446,24.25444444444445
2024-06-05 17:44:22,24.3998,23.9707,23.9816,34.9237,34.982,23.9491,23.9805,7.67706,47.7219,564.768,0.0,24.444444444444446,24.253333333333337
2024-06-05 17:44:23,24.3965,23.9674,23.9815,34.9263,34.9918,23.9512,23.9772,7.34883,43.783,565.064,0.0,24.444444444444446,24.252222222222226
2024-06-05 17:44:24,24.3889,23.9707,23.9689,34.916,34.982,23.9376,23.9772,6.03588,45.7524,565.064,0.0,24.444444444444446,24.251111111111115
2024-06-05 17:44:25,24.394,23.9674,23.9916,34.9339,34.982,23.9342,23.9805,6.69236,45.096,561.716,0.0,24.444444444444446,24.250000000000004
2024-06-05 17:44:26,24.3835,23.9608,23.977,34.9375,34.9787,23.9228,23.9805,5.70765,46.0807,565.064,0.0,24.444444444444446,24.248888888888892
2024-06-05 17:44:27,24.3885,23.9641,23.9758,34.9577,34.9852,23.9291,23.9707,4.72294,44.4395,565.064,0.0,24.444444444444446,24.24777777777778
2024-06-05 17:44:28,24.3705,23.9575,23.9745,34.9253,34.982,23.936,23.9772,7.67706,48.0501,565.162,0.0,24.444444444444446,24.24666666666667
2024-06-05 17:44:29,24.365,23.9707,23.9701,34.918,34.9787,23.9304,23.9772,6.36412,48.0501,564.768,0.0,24.444444444444446,24.24555555555556
2024-06-05 17:44:30,24.3618,23.9772,23.9725,34.9345,34.982,23.932,23.9772,6.36412,45.4242,563.784,0.0,24.444444444444446,24.244444444444447
2024-06-05 17:44:31,24.354,23.9641,23.9617,34.9283,34.982,23.9523,23.9739,5.37941,44.4395,562.897,0.0,24.444444444444446,24.243333333333336
2024-06-05 17:44:32,24.3595,23.9772,23.9538,34.9341,34.982,23.9332,23.9772,4.72294,45.096,561.716,0.0,24.444444444444446,24.242222222222225
2024-06-05 17:44:33,24.3608,23.9608,23.9629,34.951,34.9852,23.9366,23.9838,7.34883,47.0654,562.11,0.0,24.444444444444446,24.241111111111113
2024-06-05 17:44:34,24.3497,23.9739,23.9461,34.9462,34.9852,23.9427,23.9739,13.5853,48.3783,562.011,0.0,24.444444444444446,24.240000000000002
2024-06-05 17:44:35,24.3491,23.9641,23.9533,34.9507,34.982,23.9341,23.9772,7.02059,40.8289,562.208,0.0,24.444444444444446,24.238888888888894
2024-06-05 17:44:36,24.3518,23.9936,23.9418,34.9425,34.9885,23.9386,23.9772,7.34883,45.096,559.845,0.0,24.444444444444446,24.237777777777783
2024-06-05 17:44:37,24.3513,23.9707,23.9406,34.9529,34.982,23.9437,23.9772,5.70765,47.7219,561.913,0.0,24.444444444444446,24.23666666666667
2024-06-05 17:44:38,24.3479,23.9575,23.9494,34.969,34.9787,23.9313,23.9772,5.37941,44.7677,561.026,0.0,24.444444444444446,24.23555555555556
2024-06-05 17:44:39,24.3398,23.951,23.9431,34.9658,34.9852,23.9361,23.9772,8.66177,47.3936,562.602,0.0,24.444444444444446,24.23444444444445
2024-06-05 17:44:40,24.3518,23.9805,23.9427,34.9738,34.982,23.9488,23.9772,7.02059,47.0654,559.943,0.0,24.444444444444446,24.233333333333338
2024-06-05 17:44:41,24.3461,23.9904,23.9526,34.9561,34.9852,23.9537,23.9739,6.36412,48.0501,559.845,0.0,24.444444444444446,24.232222222222227
2024-06-05 17:44:42,24.3471,23.9641,23.939,34.9823,34.9787,23.9485,23.9739,6.69236,49.0348,560.337,0.0,24.444444444444446,24.231111111111115
2024-06-05 17:44:43,24.3287,23.9608,23.926,34.9631,34.9852,23.9423,23.9772,8.33354,47.0654,560.928,0.0,24.444444444444446,24.230000000000004
2024-06-05 17:44:44,24.3347,23.9772,23.938,34.965,34.9852,23.9543,23.9838,5.05118,47.3936,561.125,0.0,24.444444444444446,24.228888888888893
2024-06-05 17:44:45,24.3329,23.9707,23.9405,34.9748,34.982,23.9656,23.9739,4.72294,48.3783,561.814,0.0,24.444444444444446,24.22777777777778
2024-06-05 17:44:46,24.3263,23.9674,23.9289,34.9729,34.9754,23.96,23.9772,7.67706,47.7219,562.7,0.0,24.444444444444446,24.22666666666667
2024-06-05 17:44:47,24.3258,23.9674,23.9465,34.9696,34.982,23.9577,23.9707,4.72294,49.363,563.291,0.0,24.444444444444446,24.22555555555556
2024-06-05 17:44:48,24.3096,23.9641,23.925,34.9812,34.9852,23.9485,23.9739,5.70765,47.3936,564.178,0.0,24.444444444444446,24.224444444444448
2024-06-05 17:44:49,24.3357,23.9707,23.931,34.9992,34.982,23.95,23.9772,8.33354,48.7066,564.867,0.0,24.444444444444446,24.223333333333336
2024-06-05 17:44:50,24.3118,23.9608,23.916,34.9991,34.982,23.9507,23.9772,3.73823,48.7066,565.458,0.0,24.444444444444446,24.222222222222225
2024-06-05 17:44:51,24.3192,23.9707,23.9335,35.0056,34.982,23.9531,23.9805,6.69236,46.7371,566.048,0.0,24.444444444444446,24.221111111111114
2024-06-05 17:44:52,24.317,23.9608,23.9412,34.998,34.982,23.9435,23.9805,6.69236,48.0501,569.2,0.0,24.444444444444446,24.220000000000002
2024-06-05 17:44:53,24.3081,23.9641,23.9229,34.9988,34.982,23.9593,23.9739,5.70765,46.4089,566.344,0.0,24.444444444444446,24.21888888888889
2024-06-05 17:44:54,24.3108,23.9674,23.9214,34.9883,34.9787,23.9578,23.9772,8.33354,45.7524,566.639,0.0,24.444444444444446,24.21777777777778
2024-06-05 17:44:55,24.3039,23.9575,23.9274,34.9997,34.9852,23.9545,23.9904,4.3947,46.7371,567.427,0.0,24.444444444444446,24.21666666666667
2024-06-05 17:44:56,24.3085,23.9641,23.9285,35.0027,34.9852,23.9611,23.9805,3.41,48.0501,568.018,0.0,24.444444444444446,24.215555555555557
2024-06-05 17:44:57,24.295,23.9641,23.9226,35.0131,34.9852,23.9427,23.9707,4.06647,48.7066,566.541,0.0,24.444444444444446,24.214444444444446
2024-06-05 17:44:58,24.2946,23.9707,23.9253,35.0172,34.9852,23.9499,23.9936,5.05118,47.7219,565.753,0.0,24.444444444444446,24.21333333333334
2024-06-05 17:44:59,24.29,23.9674,23.9164,35.011,34.982,23.9408,23.9838,5.70765,47.0654,564.965,0.0,24.444444444444446,24.212222222222227
2024-06-05 17:45:00,24.2839,23.9707,23.9259,35.0144,34.9885,23.9649,23.9739,4.72294,47.0654,564.178,0.0,24.444444444444446,24.211111111111116
2024-06-05 17:45:01,24.279,23.9674,23.9238,35.0069,34.9852,23.9658,23.9805,6.03588,44.1113,563.39,0.0,24.444444444444446,24.210000000000004
2024-06-05 17:45:02,24.269,23.9641,23.9297,35.0065,34.982,23.9616,23.9871,6.69236,44.1113,562.011,0.0,24.444444444444446,24.208888888888893
2024-06-05 17:45:03,24.27,23.9707,23.942,35.0116,34.982,23.9562,23.9739,6.36412,45.7524,563.587,0.0,24.444444444444446,24.207777777777782
2024-06-05 17:45:04,24.2623,23.9707,23.9281,35.0076,34.982,23.9669,23.9739,5.70765,43.4548,563.784,0.0,24.444444444444446,24.20666666666667
2024-06-05 17:45:05,24.243,23.9707,23.9188,35.0017,34.9787,23.9586,23.9805,5.37941,44.1113,563.784,0.0,24.444444444444446,24.20555555555556
2024-06-05 17:45:06,24.2442,23.9641,23.9231,35.0169,34.982,23.9592,23.9772,5.05118,43.783,563.981,0.0,24.444444444444446,24.204444444444448
2024-06-05 17:45:07,24.238,23.9707,23.9095,34.9908,34.9852,23.9648,23.9739,6.69236,42.7983,563.981,0.0,24.444444444444446,24.203333333333337
2024-06-05 17:45:08,24.2257,23.9707,23.9032,35.007,34.982,23.9517,23.9805,6.69236,45.4242,563.882,0.0,24.444444444444446,24.202222222222225
2024-06-05 17:45:09,24.2328,23.9543,23.9132,35.0129,34.982,23.9592,23.9772,3.73823,43.4548,561.519,0.0,24.444444444444446,24.201111111111114
2024-06-05 17:45:10,24.2303,23.9641,23.9142,35.0155,34.9754,23.9643,23.9772,5.05118,42.4701,564.67,0.0,24.444444444444446,24.200000000000003
2024-06-05 17:45:11,24.2238,23.9674,23.9099,34.9911,34.982,23.964,23.9739,6.03588,43.783,564.374,0.0,24.444444444444446,24.19888888888889
2024-06-05 17:45:12,24.2088,23.9641,23.9071,35.0131,34.9787,23.9589,23.9805,4.06647,45.4242,564.867,0.0,24.444444444444446,24.19777777777778
2024-06-05 17:45:13,24.2072,23.9674,23.9055,35.0065,34.982,23.9491,23.9772,4.3947,43.4548,564.473,0.0,24.444444444444446,24.19666666666667
2024-06-05 17:45:14,24.2061,23.9674,23.9099,35.008,34.9885,23.9544,23.9838,5.70765,43.783,564.276,0.0,24.444444444444446,24.195555555555558
2024-06-05 17:45:15,24.2018,23.9674,23.9058,35.0081,34.982,23.9534,23.9772,6.36412,45.096,563.094,0.0,24.444444444444446,24.194444444444446
2024-06-05 17:45:16,24.199,23.9575,23.9128,35.0061,34.982,23.9507,23.9772,6.69236,45.096,563.882,0.0,24.444444444444446,24.193333333333335
2024-06-05 17:45:17,24.1903,23.9707,23.9088,34.9871,34.9852,23.9549,23.9805,6.69236,46.0807,563.882,0.0,24.444444444444446,24.192222222222224
2024-06-05 17:45:18,24.195,23.9707,23.9013,35.0022,34.9852,23.9568,23.9805,4.06647,47.3936,563.685,0.0,24.444444444444446,24.191111111111113
2024-06-05 17:45:19,24.1824,23.9772,23.8972,35.0171,34.982,23.9473,23.9707,6.03588,47.7219,563.685,0.0,24.444444444444446,24.19
2024-06-05 17:45:20,24.173,23.9707,23.8832,35.0017,34.982,23.945,23.9772,4.06647,46.4089,563.291,0.0,24.444444444444446,24.18888888888889
2024-06-05 17:45:21,24.1727,23.9707,23.8849,35.0103,34.982,23.9473,23.9772,4.72294,47.7219,562.996,0.0,24.444444444444446,24.187777777777782
2024-06-05 17:45:22,24.1698,23.9608,23.8889,35.0038,34.982,23.9626,23.9772,5.70765,46.0807,562.11,0.0,24.444444444444446,24.18666666666667
2024-06-05 17:45:23,24.1798,23.9739,23.8916,35.0005,34.9754,23.9646,23.9805,3.41,46.7371,565.261,0.0,24.444444444444446,24.18555555555556
2024-06-05 17:45:24,24.165,23.9674,23.8837,35.0064,34.982,23.9586,23.9772,5.05118,46.0807,562.897,0.0,24.444444444444446,24.18444444444445
2024-06-05 17:45:25,24.1558,23.9674,23.8786,35.0142,34.9787,23.9636,23.9739,6.69236,45.096,563.685,0.0,24.444444444444446,24.183333333333337
2024-06-05 17:45:26,24.1511,23.9707,23.8803,35.0133,34.982,23.9614,23.9739,7.02059,43.783,563.488,0.0,24.444444444444446,24.182222222222226
2024-06-05 17:45:27,24.1601,23.9641,23.8746,35.0124,34.982,23.9436,23.9707,6.03588,43.783,567.132,0.0,24.444444444444446,24.181111111111115
2024-06-05 17:45:28,24.158,23.9641,23.884,35.0065,34.9885,23.9427,23.9739,6.69236,45.096,565.359,0.0,24.444444444444446,24.180000000000003
2024-06-05 17:45:29,24.1457,23.9641,23.8788,35.0046,34.982,23.9354,23.9805,5.37941,44.7677,562.7,0.0,24.444444444444446,24.178888888888892
2024-06-05 17:45:30,24.1473,23.9674,23.8786,35.021,34.9852,23.9451,23.9772,5.70765,45.096,562.7,0.0,24.444444444444446,24.17777777777778
2024-06-05 17:45:31,24.1322,24.0462,23.8737,35.0045,34.9885,23.9331,24.0495,6.69236,45.096,562.602,0.0,24.444444444444446,24.17666666666667
2024-06-05 17:45:32,24.1378,24.0396,23.8697,35.0153,34.982,23.9369,24.0462,5.70765,44.4395,562.307,0.0,24.444444444444446,24.175555555555558
2024-06-05 17:45:33,24.1432,24.0462,23.8717,35.0123,34.982,23.9391,24.0495,6.69236,43.783,561.125,0.0,24.444444444444446,24.174444444444447
2024-06-05 17:45:34,24.138,24.0462,23.8722,34.9995,34.9852,23.9441,24.0495,6.36412,43.783,562.307,0.0,24.444444444444446,24.173333333333336
2024-06-05 17:45:35,24.1281,24.0396,23.8639,35.0128,34.9787,23.9308,24.0527,9.64648,43.4548,562.405,0.0,24.444444444444446,24.172222222222224
2024-06-05 17:45:36,24.1286,24.0429,23.8715,35.0086,34.982,23.9495,24.0527,6.69236,45.4242,562.405,0.0,24.444444444444446,24.171111111111113
2024-06-05 17:45:37,24.1326,24.0429,23.8634,35.0075,34.9721,23.9495,24.056,6.36412,47.3936,562.208,0.0,24.444444444444446,24.17
2024-06-05 17:45:38,24.1341,24.0462,23.8674,35.0042,34.9918,23.9376,24.0462,4.72294,45.096,561.519,0.0,24.444444444444446,24.16888888888889
2024-06-05 17:45:39,24.1392,24.056,23.8654,35.0118,34.982,23.9464,24.0462,6.36412,43.783,563.193,0.0,24.444444444444446,24.16777777777778
2024-06-05 17:45:40,24.1306,24.0068,23.8671,35.0064,34.9885,23.9545,24.0462,7.34883,43.4548,563.488,0.0,24.444444444444446,24.166666666666668
2024-06-05 17:45:41,24.1244,24.0363,23.8515,35.0093,34.9885,23.9481,24.056,8.99001,43.783,563.882,0.0,24.444444444444446,24.165555555555557
2024-06-05 17:45:42,24.1266,24.0593,23.8551,35.0195,34.982,23.9444,24.0495,5.70765,45.4242,562.602,0.0,24.444444444444446,24.164444444444445
2024-06-05 17:45:43,24.121,24.0298,23.8506,35.0022,34.9787,23.9433,24.056,5.70765,47.3936,563.094,0.0,24.444444444444446,24.163333333333334
2024-06-05 17:45:44,24.1226,24.0199,23.8511,35.0053,34.982,23.932,24.0462,5.05118,46.4089,564.473,0.0,24.444444444444446,24.162222222222226
2024-06-05 17:45:45,24.1298,24.0265,23.8588,34.9951,34.9852,23.9439,24.0495,6.03588,45.7524,565.359,0.0,24.444444444444446,24.161111111111115
2024-06-05 17:45:46,24.1299,24.0298,23.8579,34.9837,34.9885,23.9334,24.056,5.37941,46.0807,565.753,0.0,24.444444444444446,24.160000000000004
2024-06-05 17:45:47,24.1183,24.0265,23.8487,34.9826,34.9787,23.9318,24.056,8.66177,46.0807,566.541,0.0,24.444444444444446,24.158888888888892
2024-06-05 17:45:48,24.1201,24.0232,23.8461,34.9607,34.982,23.949,24.0527,6.36412,46.0807,566.935,0.0,24.444444444444446,24.15777777777778
2024-06-05 17:45:49,24.1202,24.056,23.8526,34.9786,34.982,23.9298,24.056,5.37941,47.7219,567.329,0.0,24.444444444444446,24.15666666666667
2024-06-05 17:45:50,24.1251,24.056,23.847,34.9873,34.9852,23.947,24.0363,6.69236,46.0807,567.033,0.0,24.444444444444446,24.15555555555556
2024-06-05 17:45:51,24.1327,24.033,23.8518,34.9687,34.982,23.9513,24.0396,7.34883,45.4242,566.245,0.0,24.444444444444446,24.154444444444447
2024-06-05 17:45:52,24.115,24.0429,23.852,34.9894,34.9885,23.9556,24.056,5.37941,47.3936,566.442,0.0,24.444444444444446,24.153333333333336
2024-06-05 17:45:53,24.1288,24.0396,23.8527,34.9564,34.982,23.9265,24.0495,7.02059,45.7524,566.442,0.0,24.444444444444446,24.152222222222225
2024-06-05 17:45:54,24.123,24.0363,23.8568,34.9454,34.9852,23.9477,24.0593,7.67706,47.3936,565.655,0.0,24.444444444444446,24.151111111111113
2024-06-05 17:45:55,24.1189,24.0298,23.8509,34.9483,34.982,23.9452,24.0593,19.1653,47.0654,565.458,0.0,24.444444444444446,24.150000000000002
2024-06-05 17:45:56,24.1161,24.0462,23.8519,34.9383,34.9885,23.9593,24.0527,7.34883,49.363,565.162,0.0,24.444444444444446,24.14888888888889
2024-06-05 17:45:57,24.1162,24.0462,23.8594,34.9434,34.982,23.9461,24.0462,5.70765,46.7371,565.556,0.0,24.444444444444446,24.14777777777778
2024-06-05 17:45:58,24.1352,24.0495,23.8546,34.9422,34.982,23.9557,24.0495,17.8524,47.7219,565.359,0.0,24.444444444444446,24.14666666666667
2024-06-05 17:45:59,24.13,24.0363,23.8558,34.9271,34.9852,23.9413,24.0462,7.67706,46.0807,563.685,0.0,24.444444444444446,24.145555555555557
2024-06-05 17:46:00,24.1292,24.0298,23.8625,34.9151,34.982,23.9462,24.0462,7.67706,43.4548,565.458,0.0,24.444444444444446,24.144444444444446
2024-06-05 17:46:01,24.1251,24.0429,23.8531,34.9118,34.982,23.9622,24.0462,19.1653,46.0807,564.473,0.0,24.444444444444446,24.143333333333334
2024-06-05 17:46:02,24.1165,24.0462,23.8473,34.9289,34.982,23.9515,24.0495,6.69236,44.7677,564.867,0.0,24.444444444444446,24.142222222222223
2024-06-05 17:46:03,24.1311,24.0462,23.8483,34.9205,34.9852,23.9412,24.0495,6.36412,46.0807,564.374,0.0,24.444444444444446,24.141111111111112
2024-06-05 17:46:04,24.1221,24.0396,23.8586,34.9073,34.982,23.9495,24.0495,6.36412,50.0195,564.178,0.0,24.444444444444446,24.14
2024-06-05 17:46:05,24.1187,24.0462,23.8499,34.8941,34.982,23.9579,24.0495,5.70765,48.7066,563.587,0.0,24.444444444444446,24.13888888888889
2024-06-05 17:46:06,24.1185,24.0429,23.8553,34.893,34.982,23.9597,24.0495,5.70765,48.0501,567.526,0.0,24.444444444444446,24.137777777777778
2024-06-05 17:46:07,24.1208,24.0462,23.8505,34.9029,34.9787,23.9591,24.056,35.5771,47.3936,562.897,0.0,24.444444444444446,24.13666666666667
2024-06-05 17:46:08,24.1105,24.033,23.8591,34.8851,34.982,23.9515,24.0527,5.70765,45.096,563.685,0.0,24.444444444444446,24.13555555555556
2024-06-05 17:46:09,24.1265,24.0495,23.8616,34.8965,34.9787,23.9516,24.0462,6.69236,46.0807,563.291,0.0,24.444444444444446,24.134444444444448
2024-06-05 17:46:10,24.1149,24.0429,23.8547,34.9027,34.982,23.9421,24.0495,7.67706,47.0654,562.405,0.0,24.444444444444446,24.133333333333336
2024-06-05 17:46:11,24.1228,24.0396,23.8557,34.8966,34.9852,23.9588,24.0527,5.37941,45.096,562.11,0.0,24.444444444444446,24.132222222222225
2024-06-05 17:46:12,24.1145,24.0396,23.8622,34.8772,34.9885,23.9481,24.0495,6.03588,43.4548,560.731,0.0,24.444444444444446,24.131111111111114
2024-06-05 17:46:13,24.1022,24.0462,23.8591,34.88,34.982,23.954,24.0527,4.3947,44.7677,561.322,0.0,24.444444444444446,24.130000000000003
2024-06-05 17:46:14,24.1255,24.0527,23.8623,34.9067,34.9852,23.946,24.0527,6.03588,45.4242,561.42,0.0,24.444444444444446,24.12888888888889
2024-06-05 17:46:15,24.1045,24.0429,23.8543,34.9052,34.982,23.9566,24.056,7.02059,44.4395,564.965,0.0,24.444444444444446,24.12777777777778
2024-06-05 17:46:16,24.1095,24.0429,23.8614,34.8975,34.982,23.9557,24.0495,6.03588,44.7677,561.617,0.0,24.444444444444446,24.12666666666667
2024-06-05 17:46:17,24.1029,24.0429,23.8486,34.896,34.9787,23.9498,24.0527,5.37941,43.1266,562.011,0.0,24.444444444444446,24.125555555555557
2024-06-05 17:46:18,24.1047,24.0462,23.8625,34.8903,34.982,23.9592,24.056,6.36412,45.096,562.208,0.0,24.444444444444446,24.124444444444446
2024-06-05 17:46:19,24.1027,24.033,23.8567,34.905,34.9852,23.9436,24.0462,6.69236,48.7066,566.541,0.0,24.444444444444446,24.123333333333335
2024-06-05 17:46:20,24.1064,24.0429,23.8551,34.9152,34.9852,23.9481,24.0527,7.67706,48.0501,562.11,0.0,24.444444444444446,24.122222222222224
2024-06-05 17:46:21,24.1106,24.033,23.8562,34.9113,34.982,23.954,24.056,4.72294,46.4089,566.541,0.0,24.444444444444446,24.121111111111112
2024-06-05 17:46:22,24.1085,24.0495,23.8636,34.9264,34.982,23.9396,24.0527,7.02059,46.4089,562.7,0.0,24.444444444444446,24.12
2024-06-05 17:46:23,24.1036,24.0166,23.86,34.9147,34.982,23.9454,24.056,5.37941,47.0654,562.897,0.0,24.444444444444446,24.11888888888889
2024-06-05 17:46:24,24.0967,24.0527,23.8437,34.9233,34.982,23.9572,24.0527,4.72294,43.783,562.996,0.0,24.444444444444446,24.11777777777778
2024-06-05 17:46:25,24.1097,24.056,23.8629,34.9255,34.9787,23.9423,24.0527,7.67706,43.1266,562.897,0.0,24.444444444444446,24.116666666666667
2024-06-05 17:46:26,24.1031,24.033,23.8591,34.9145,34.9787,23.946,24.0429,6.36412,44.1113,563.685,0.0,24.444444444444446,24.115555555555556
2024-06-05 17:46:27,24.1085,24.0593,23.8775,34.9303,34.982,23.9513,24.0527,4.3947,43.4548,563.291,0.0,24.444444444444446,24.114444444444445
2024-06-05 17:46:28,24.1026,24.0166,23.8609,34.9428,34.9787,23.9398,24.056,5.05118,45.4242,563.587,0.0,24.444444444444446,24.113333333333333
2024-06-05 17:46:29,24.1004,24.0429,23.8676,34.9272,34.9852,23.9394,24.0527,5.70765,49.0348,563.882,0.0,24.444444444444446,24.112222222222222
2024-06-05 17:46:30,24.1073,24.0429,23.874,34.9365,34.9787,23.9321,24.0495,6.36412,46.4089,563.587,0.0,24.444444444444446,24.111111111111114
2024-06-05 17:46:31,24.1004,24.0133,23.8598,34.9437,34.982,23.9333,24.0495,3.73823,48.0501,563.39,0.0,24.444444444444446,24.110000000000003
2024-06-05 17:46:32,24.0939,24.0429,23.8655,34.9356,34.982,23.9298,24.0593,7.34883,45.4242,563.587,0.0,24.444444444444446,24.10888888888889
2024-06-05 17:46:33,24.0904,24.0593,23.8654,34.9529,34.982,23.9355,24.0495,5.37941,46.0807,563.488,0.0,24.444444444444446,24.10777777777778
2024-06-05 17:46:34,24.0966,24.0363,23.8723,34.9558,34.982,23.935,24.0593,6.03588,44.7677,563.685,0.0,24.444444444444446,24.10666666666667
2024-06-05 17:46:35,24.1097,24.0429,23.8804,34.9459,34.982,23.9403,24.0527,5.37941,44.7677,563.488,0.0,24.444444444444446,24.105555555555558
2024-06-05 17:46:36,24.0824,24.0363,23.8668,34.9585,34.9787,23.943,24.0462,7.67706,45.096,561.42,0.0,24.444444444444446,24.104444444444447
2024-06-05 17:46:37,24.1049,24.0462,23.8636,34.9602,34.982,23.9388,24.0462,7.02059,44.7677,562.011,0.0,24.444444444444446,24.103333333333335
2024-06-05 17:46:38,24.0915,24.0363,23.8629,34.9761,34.982,23.9251,24.0495,1.44058,44.1113,561.322,0.0,24.444444444444446,24.102222222222224
2024-06-05 17:46:39,24.1047,24.0429,23.8696,34.9519,34.982,23.9248,24.0593,7.67706,45.7524,560.534,0.0,24.444444444444446,24.101111111111113
2024-06-05 17:46:40,24.0945,24.0462,23.8656,34.9535,34.982,23.9272,24.0495,3.73823,46.7371,557.875,0.0,24.444444444444446,24.1
2024-06-05 17:46:41,24.0989,24.0396,23.8753,34.9666,34.982,23.9325,24.056,7.34883,47.0654,560.337,0.0,24.444444444444446,24.09888888888889
2024-06-05 17:46:42,24.0926,24.033,23.8699,34.9625,34.982,23.9237,24.0495,6.36412,45.096,561.322,0.0,24.444444444444446,24.09777777777778
2024-06-05 17:46:43,24.0991,24.033,23.872,34.9749,34.982,23.9167,24.0495,6.03588,47.3936,562.011,0.0,24.444444444444446,24.096666666666668
2024-06-05 17:46:44,24.0947,24.0363,23.8711,34.972,34.982,23.9212,24.056,7.02059,48.0501,561.913,0.0,24.444444444444446,24.095555555555556
2024-06-05 17:46:45,24.0883,24.0429,23.8682,34.9649,34.982,23.9236,24.0462,5.70765,49.0348,558.466,0.0,24.444444444444446,24.094444444444445
2024-06-05 17:46:46,24.1007,24.0462,23.8753,34.9881,34.982,23.9302,24.0495,7.02059,46.7371,560.534,0.0,24.444444444444446,24.093333333333334
2024-06-05 17:46:47,24.0869,24.0363,23.8742,34.9851,34.982,23.9341,24.0495,6.69236,48.0501,562.11,0.0,24.444444444444446,24.092222222222222
2024-06-05 17:46:48,24.1024,24.1118,23.8777,34.9847,34.9787,23.9332,24.1217,7.34883,48.3783,562.897,0.0,24.444444444444446,24.09111111111111
2024-06-05 17:46:49,24.0948,24.102,23.8716,34.9873,34.982,23.9332,24.1184,5.37941,48.7066,561.322,0.0,24.444444444444446,24.09
2024-06-05 17:46:50,24.0965,24.1184,23.8706,34.9958,34.982,23.9199,24.1217,6.69236,46.4089,564.276,0.0,24.444444444444446,24.08888888888889
2024-06-05 17:46:51,24.1057,24.1086,23.8675,34.9867,34.982,23.9287,24.125,5.37941,45.096,564.473,0.0,24.444444444444446,24.087777777777777
2024-06-05 17:46:52,24.095,24.102,23.8833,34.9933,34.9852,23.9231,24.125,7.34883,46.4089,565.556,0.0,24.444444444444446,24.086666666666666
2024-06-05 17:46:53,24.0892,24.1184,23.8656,34.9852,34.982,23.919,24.1217,4.3947,44.4395,563.981,0.0,24.444444444444446,24.085555555555555
2024-06-05 17:46:54,24.0744,24.1184,23.8695,34.9859,34.982,23.9151,24.1184,7.34883,43.783,563.094,0.0,24.444444444444446,24.084444444444447
2024-06-05 17:46:55,24.0894,24.1118,23.8804,34.9887,34.982,23.9391,24.1184,7.34883,47.3936,562.405,0.0,24.444444444444446,24.083333333333336
2024-06-05 17:46:56,24.0872,24.125,23.8783,34.97,34.9852,23.9223,24.1151,6.03588,47.3936,562.011,0.0,24.444444444444446,24.082222222222224
2024-06-05 17:46:57,24.0886,24.1184,23.8867,34.9887,34.9787,23.9307,24.1184,7.34883,46.7371,562.799,0.0,24.444444444444446,24.081111111111113
2024-06-05 17:46:58,24.0854,24.1053,23.8815,34.9798,34.9885,23.9453,24.1184,4.3947,48.7066,562.799,0.0,24.444444444444446,24.080000000000002
2024-06-05 17:46:59,24.0831,24.102,23.8824,34.9773,34.982,23.9168,24.1217,7.34883,49.0348,559.352,0.0,24.444444444444446,24.07888888888889
2024-06-05 17:47:00,24.0822,24.1217,23.879,34.9966,34.982,23.9383,24.1217,8.33354,47.7219,563.488,0.0,24.444444444444446,24.07777777777778
2024-06-05 17:47:01,24.0706,24.1151,23.8836,34.9687,34.9852,23.9371,24.1217,4.3947,47.7219,563.291,0.0,24.444444444444446,24.076666666666668
2024-06-05 17:47:02,24.0916,24.102,23.8904,34.9676,34.982,23.9354,24.1151,5.37941,48.0501,567.624,0.0,24.444444444444446,24.075555555555557
2024-06-05 17:47:03,24.0839,24.1184,23.8942,34.979,34.982,23.9369,24.1184,5.70765,47.3936,563.882,0.0,24.444444444444446,24.074444444444445
2024-06-05 17:47:04,24.0858,24.1118,23.8844,34.9643,34.982,23.9388,24.125,7.34883,47.0654,564.374,0.0,24.444444444444446,24.073333333333334
2024-06-05 17:47:05,24.0892,24.1217,23.8958,34.9471,34.9918,23.9343,24.1184,7.67706,46.7371,569.298,0.0,24.444444444444446,24.072222222222223
2024-06-05 17:47:06,24.0934,24.0954,23.8881,34.9562,34.982,23.9313,24.1184,7.34883,43.783,563.291,0.0,24.444444444444446,24.07111111111111
2024-06-05 17:47:07,24.0819,24.1151,23.8842,34.9721,34.9754,23.936,24.1217,6.03588,43.4548,565.359,0.0,24.444444444444446,24.07
2024-06-05 17:47:08,24.0955,24.1151,23.8824,34.9658,34.982,23.945,24.1184,7.02059,43.4548,564.867,0.0,24.444444444444446,24.06888888888889
2024-06-05 17:47:09,24.0928,24.102,23.8788,34.9544,34.982,23.9419,24.1217,7.67706,44.1113,562.799,0.0,24.444444444444446,24.067777777777778
2024-06-05 17:47:10,24.0907,24.1184,23.8875,34.9482,34.9852,23.93,24.1184,3.41,44.1113,566.147,0.0,24.444444444444446,24.066666666666666
2024-06-05 17:47:11,24.0896,24.1118,23.893,34.9588,34.982,23.9426,24.1151,5.70765,44.1113,566.048,0.0,24.444444444444446,24.065555555555555
2024-06-05 17:47:12,24.0917,24.0921,23.8866,34.9541,34.9885,23.9307,24.1184,5.37941,45.7524,565.556,0.0,24.444444444444446,24.064444444444444
2024-06-05 17:47:13,24.093,24.1086,23.8923,34.9521,34.9852,23.93,24.1217,5.05118,46.7371,565.064,0.0,24.444444444444446,24.063333333333333
2024-06-05 17:47:14,24.0927,24.1151,23.8835,34.9596,34.9852,23.9339,24.1184,5.05118,47.3936,564.867,0.0,24.444444444444446,24.06222222222222
2024-06-05 17:47:15,24.0978,24.1086,23.8898,34.9524,34.9852,23.943,24.1151,4.72294,47.0654,564.67,0.0,24.444444444444446,24.06111111111111
2024-06-05 17:47:16,24.0946,24.1118,23.8847,34.9594,34.9852,23.9366,24.125,5.05118,48.0501,564.276,0.0,24.444444444444446,24.06
2024-06-05 17:47:17,24.1018,24.1118,23.8896,34.942,34.982,23.9411,24.1118,7.02059,45.096,563.784,0.0,24.444444444444446,24.05888888888889
2024-06-05 17:47:18,24.0998,24.1151,23.8909,34.9519,34.9852,23.9438,24.1151,5.37941,44.1113,564.473,0.0,24.444444444444446,24.05777777777778
2024-06-05 17:47:19,24.113,24.1151,23.8972,34.9559,34.9787,23.9526,24.1217,7.02059,45.096,563.291,0.0,24.444444444444446,24.05666666666667
2024-06-05 17:47:20,24.1189,24.1086,23.8992,34.9507,34.9852,23.9408,24.1217,5.05118,41.8136,561.42,0.0,24.444444444444446,24.055555555555557
2024-06-05 17:47:21,24.1192,24.1086,23.8903,34.9604,34.9787,23.9441,24.1217,6.69236,40.8289,561.617,0.0,24.444444444444446,24.054444444444446
2024-06-05 17:47:22,24.1252,24.1118,23.8997,34.9654,34.982,23.9468,24.125,6.69236,44.1113,560.83,0.0,24.444444444444446,24.053333333333335
2024-06-05 17:47:23,24.1286,24.0987,23.889,34.9615,34.9852,23.9564,24.1217,5.37941,44.1113,560.731,0.0,24.444444444444446,24.052222222222223
2024-06-05 17:47:24,24.1344,24.1118,23.9046,34.9631,34.982,23.9462,24.1217,5.37941,46.0807,564.276,0.0,24.444444444444446,24.051111111111112
2024-06-05 17:47:25,24.1276,24.1217,23.9038,34.9698,34.982,23.9408,24.1184,5.05118,45.7524,560.042,0.0,24.444444444444446,24.05
2024-06-05 17:47:26,24.1231,24.1184,23.897,34.9456,34.982,23.9491,24.1217,5.05118,44.1113,560.633,0.0,24.444444444444446,24.04888888888889
2024-06-05 17:47:27,24.1243,24.1184,23.9087,34.975,34.9852,23.9411,24.125,6.36412,46.4089,560.14,0.0,24.444444444444446,24.047777777777778
2024-06-05 17:47:28,24.1292,24.1151,23.9056,34.9636,34.9787,23.9437,24.1217,6.36412,44.1113,560.14,0.0,24.444444444444446,24.046666666666667
2024-06-05 17:47:29,24.1288,24.1053,23.9153,34.9652,34.9885,23.9441,24.1217,4.72294,45.4242,564.473,0.0,24.444444444444446,24.045555555555556
2024-06-05 17:47:30,24.1376,24.1053,23.9053,34.9738,34.9721,23.9578,24.1184,5.37941,44.7677,560.534,0.0,24.444444444444446,24.044444444444444
2024-06-05 17:47:31,24.1338,24.1086,23.9033,34.9578,34.982,23.9553,24.1184,6.69236,44.4395,561.125,0.0,24.444444444444446,24.043333333333333
2024-06-05 17:47:32,24.1408,24.1184,23.9142,34.9525,34.9688,23.9505,24.1184,6.03588,45.7524,560.928,0.0,24.444444444444446,24.04222222222222
2024-06-05 17:47:33,24.1379,24.1151,23.9278,34.9599,34.9885,23.9558,24.1217,3.73823,45.7524,561.026,0.0,24.444444444444446,24.04111111111111
2024-06-05 17:47:34,24.1411,24.1151,23.9234,34.9691,34.982,23.9546,24.1151,6.03588,46.0807,561.716,0.0,24.444444444444446,24.04
2024-06-05 17:47:35,24.1355,24.1086,23.9273,34.965,34.982,23.9423,24.125,4.72294,47.0654,560.731,0.0,24.444444444444446,24.038888888888888
2024-06-05 17:47:36,24.1385,24.1151,23.9149,34.9912,34.982,23.9463,24.1217,6.03588,43.783,560.534,0.0,24.444444444444446,24.037777777777777
2024-06-05 17:47:37,24.1441,24.1151,23.9242,34.9773,34.9787,23.9611,24.1184,4.06647,43.783,561.814,0.0,24.444444444444446,24.036666666666665
2024-06-05 17:47:38,24.1456,24.1151,23.9264,34.9736,34.9852,23.9675,24.1217,6.69236,45.096,560.83,0.0,24.444444444444446,24.035555555555554
2024-06-05 17:47:39,24.1453,24.1086,23.9322,34.9777,34.9787,23.951,24.125,7.02059,43.1266,560.731,0.0,24.444444444444446,24.034444444444443
2024-06-05 17:47:40,24.1317,24.1086,23.9339,34.9745,34.982,23.9607,24.1184,4.06647,47.0654,557.974,0.0,24.444444444444446,24.033333333333335
2024-06-05 17:47:41,24.1442,24.1184,23.9405,34.9723,34.9852,23.9463,24.1217,6.36412,45.4242,559.845,0.0,24.444444444444446,24.032222222222224
2024-06-05 17:47:42,24.1415,24.1151,23.941,34.9897,34.982,23.9497,24.1217,5.70765,47.0654,559.746,0.0,24.444444444444446,24.031111111111112
2024-06-05 17:47:43,24.1355,24.1053,23.9248,34.9723,34.982,23.9532,24.1217,7.02059,47.0654,560.239,0.0,24.444444444444446,24.03
2024-06-05 17:47:44,24.1344,24.0921,23.9364,34.9774,34.982,23.9527,24.125,4.3947,48.0501,560.731,0.0,24.444444444444446,24.02888888888889
2024-06-05 17:47:45,24.1437,24.102,23.941,34.9857,34.9852,23.9406,24.1184,5.37941,48.0501,557.383,0.0,24.444444444444446,24.02777777777778
2024-06-05 17:47:46,24.1308,24.1151,23.9411,34.9886,34.9852,23.9412,24.1217,7.67706,47.3936,560.042,0.0,24.444444444444446,24.026666666666667
2024-06-05 17:47:47,24.1314,24.1086,23.9472,34.9543,34.9852,23.9509,24.1184,5.05118,47.3936,564.276,0.0,24.444444444444446,24.025555555555556
2024-06-05 17:47:48,24.1392,24.1118,23.9484,34.9838,34.9852,23.9459,24.1151,4.72294,48.7066,561.322,0.0,24.444444444444446,24.024444444444445
2024-06-05 17:47:49,24.1367,24.1315,23.9504,34.9837,34.9787,23.9487,24.1217,4.72294,46.7371,561.125,0.0,24.444444444444446,24.023333333333333
2024-06-05 17:47:50,24.1258,24.102,23.9459,34.9974,34.982,23.9467,24.1184,21.7912,45.7524,562.602,0.0,24.444444444444446,24.022222222222222
2024-06-05 17:47:51,24.1261,24.1151,23.9543,34.9822,34.982,23.9491,24.102,4.72294,46.7371,566.245,0.0,24.444444444444446,24.02111111111111
2024-06-05 17:47:52,24.133,24.1118,23.95,34.9823,34.9852,23.943,24.1283,7.34883,44.7677,563.784,0.0,24.444444444444446,24.02
2024-06-05 17:47:53,24.1257,24.1086,23.9523,34.9795,34.9852,23.9432,24.1184,5.70765,44.7677,563.981,0.0,24.444444444444446,24.01888888888889
2024-06-05 17:47:54,24.112,24.1086,23.9578,34.9858,34.982,23.932,24.125,6.36412,46.7371,563.291,0.0,24.444444444444446,24.017777777777777
2024-06-05 17:47:55,24.127,24.1184,23.9584,34.9919,34.9852,23.9473,24.1283,6.03588,44.7677,563.488,0.0,24.444444444444446,24.016666666666666
2024-06-05 17:47:56,24.1158,24.1151,23.9575,34.9871,34.9787,23.9289,24.1217,6.69236,45.4242,562.602,0.0,24.444444444444446,24.015555555555554
2024-06-05 17:47:57,24.116,24.1217,23.949,34.9894,34.982,23.9402,24.125,6.69236,48.0501,565.458,0.0,24.444444444444446,24.014444444444443
2024-06-05 17:47:58,24.1326,24.1118,23.9646,34.9858,34.982,23.9425,24.1151,6.69236,48.0501,562.996,0.0,24.444444444444446,24.013333333333332
2024-06-05 17:47:59,24.1205,24.1053,23.9532,34.9886,34.9852,23.9387,24.1086,6.36412,46.7371,563.587,0.0,24.444444444444446,24.01222222222222
2024-06-05 17:48:00,24.1168,24.1217,23.9557,34.9985,34.982,23.9374,24.1217,7.34883,47.3936,563.685,0.0,24.444444444444446,24.01111111111111
2024-06-05 17:48:01,24.1205,24.1118,23.9652,34.9678,34.9885,23.9365,24.1184,8.0053,46.4089,567.132,0.0,24.444444444444446,24.009999999999998
2024-06-05 17:48:02,24.1129,24.1086,23.9555,34.9821,34.9852,23.9364,24.125,8.66177,45.7524,562.307,0.0,24.444444444444446,24.008888888888887
2024-06-05 17:48:03,24.1219,24.1118,23.9679,34.9841,34.9754,23.9343,24.1217,34.5924,46.7371,561.716,0.0,24.444444444444446,24.00777777777778
2024-06-05 17:48:04,24.1078,24.1086,23.9534,34.9755,34.982,23.9355,24.1151,6.03588,45.7524,561.026,0.0,24.444444444444446,24.006666666666668
2024-06-05 17:48:05,24.1194,24.1808,23.9531,34.9733,34.982,23.94,24.1873,6.03588,44.7677,560.83,0.0,24.444444444444446,24.005555555555556
2024-06-05 17:48:06,24.1199,24.1775,23.9685,34.976,34.9852,23.9485,24.1808,6.03588,44.4395,560.731,0.0,24.444444444444446,24.004444444444445
2024-06-05 17:48:07,24.1283,24.1841,23.9663,34.9795,34.9852,23.9516,24.1873,6.03588,44.1113,560.042,0.0,24.444444444444446,24.003333333333334
2024-06-05 17:48:08,24.1108,24.1808,23.9612,34.9825,34.982,23.9481,24.1841,6.69236,46.7371,561.42,0.0,24.444444444444446,24.002222222222223
2024-06-05 17:48:09,24.101,24.1775,23.953,34.9732,34.9885,23.9634,24.1841,8.0053,46.7371,562.011,0.0,24.444444444444446,24.00111111111111
2024-06-05 17:48:10,24.1168,24.1742,23.9576,34.9395,34.9754,23.9406,24.1841,7.02059,45.096,562.011,0.0,24.444444444444446,24.0
2024-06-05 17:48:11,24.1138,24.1808,23.9623,34.9473,34.982,23.9486,24.1841,6.69236,45.4242,561.519,0.0,24.444444444444446,23.99888888888889
2024-06-05 17:48:12,24.1181,24.1775,23.9623,34.9606,34.982,23.9476,24.1841,5.70765,45.096,561.223,0.0,24.444444444444446,23.997777777777777
2024-06-05 17:48:13,24.1153,24.1841,23.9641,34.9436,34.9885,23.9505,24.1808,5.70765,46.0807,561.026,0.0,24.444444444444446,23.996666666666666
2024-06-05 17:48:14,24.1162,24.1841,23.9705,34.9452,34.982,23.9453,24.1873,7.02059,45.4242,563.685,0.0,24.444444444444446,23.995555555555555
2024-06-05 17:48:15,24.1198,24.1742,23.9667,34.9454,34.9852,23.9514,24.1873,8.66177,46.7371,561.125,0.0,24.444444444444446,23.994444444444444
2024-06-05 17:48:16,24.1185,24.1742,23.9622,34.9403,34.9787,23.9624,24.1808,6.36412,46.7371,562.504,0.0,24.444444444444446,23.993333333333332
2024-06-05 17:48:17,24.1205,24.1644,23.9599,34.9336,34.982,23.9716,24.1873,7.34883,45.096,562.405,0.0,24.444444444444446,23.99222222222222
2024-06-05 17:48:18,24.1224,24.1709,23.9733,34.9425,34.9852,23.9699,24.1873,5.70765,46.4089,562.405,0.0,24.444444444444446,23.99111111111111
2024-06-05 17:48:19,24.1198,24.1841,23.9624,34.9255,34.982,23.9842,24.1775,6.69236,46.0807,561.716,0.0,24.444444444444446,23.99
2024-06-05 17:48:20,24.1192,24.1742,23.9643,34.9368,34.9852,23.9692,24.1841,6.03588,45.096,561.617,0.0,24.444444444444446,23.988888888888887
2024-06-05 17:48:21,24.1247,24.1939,23.9696,34.9263,34.9787,23.9641,24.1841,7.34883,43.4548,560.534,0.0,24.444444444444446,23.987777777777776
2024-06-05 17:48:22,24.1364,24.1676,23.9552,34.9052,34.982,23.9792,24.1841,5.37941,43.1266,561.026,0.0,24.444444444444446,23.986666666666665
2024-06-05 17:48:23,24.1292,24.1841,23.9661,34.908,34.982,23.9815,24.1808,5.37941,45.096,559.549,0.0,24.444444444444446,23.985555555555553
2024-06-05 17:48:24,24.1271,24.1644,23.9702,34.9116,34.9852,23.9707,24.1841,8.0053,45.7524,561.42,0.0,24.444444444444446,23.984444444444442
2024-06-05 17:48:25,24.1376,24.1742,23.975,34.9353,34.9787,23.9857,24.1873,6.69236,46.0807,561.814,0.0,24.444444444444446,23.98333333333333
2024-06-05 17:48:26,24.1334,24.1841,23.9779,34.9246,34.982,23.968,24.1808,6.03588,44.7677,562.011,0.0,24.444444444444446,23.982222222222223
2024-06-05 17:48:27,24.1504,24.1644,23.9772,34.9287,34.982,23.9727,24.1873,8.33354,44.7677,559.352,0.0,24.444444444444446,23.98111111111111
2024-06-05 17:48:28,24.1569,24.1742,23.9828,34.9069,34.9852,23.9781,24.1841,7.34883,45.4242,563.094,0.0,24.444444444444446,23.98
2024-06-05 17:48:29,24.1458,24.1841,23.9775,34.9308,34.9852,23.9885,24.1841,5.37941,44.7677,566.245,0.0,24.444444444444446,23.97888888888889
2024-06-05 17:48:30,24.1517,24.1841,23.9801,34.9318,34.9852,23.9847,24.1873,6.36412,45.096,562.602,0.0,24.444444444444446,23.977777777777778
2024-06-05 17:48:31,24.1541,24.1644,23.9804,34.9185,34.9852,23.9788,24.1841,7.67706,44.4395,562.602,0.0,24.444444444444446,23.976666666666667
2024-06-05 17:48:32,24.1591,24.1775,23.9731,34.9344,34.982,23.9622,24.1808,6.03588,43.1266,562.405,0.0,24.444444444444446,23.975555555555555
2024-06-05 17:48:33,24.1523,24.1906,23.9907,34.9318,34.9787,23.9846,24.1808,5.70765,44.4395,563.094,0.0,24.444444444444446,23.974444444444444
2024-06-05 17:48:34,24.1555,24.1808,23.9882,34.9435,34.9885,23.9786,24.1709,7.34883,44.1113,563.094,0.0,24.444444444444446,23.973333333333333
2024-06-05 17:48:35,24.1454,24.1742,23.9926,34.9289,34.9852,23.9732,24.1841,5.70765,45.096,562.307,0.0,24.444444444444446,23.97222222222222
2024-06-05 17:48:36,24.1584,24.1676,23.9919,34.9392,34.982,23.9711,24.1873,4.72294,48.7066,562.11,0.0,24.444444444444446,23.97111111111111
2024-06-05 17:48:37,24.1563,24.1808,23.9884,34.9395,34.9852,23.9809,24.1841,7.34883,48.0501,560.83,0.0,24.444444444444446,23.97
2024-06-05 17:48:38,24.1549,24.1709,23.9895,34.9537,34.982,23.972,24.1808,8.0053,46.4089,560.633,0.0,24.444444444444446,23.968888888888888
2024-06-05 17:48:39,24.1696,24.1775,23.996,34.9491,34.9852,23.9746,24.1939,6.69236,43.783,559.746,0.0,24.444444444444446,23.967777777777776
2024-06-05 17:48:40,24.1652,24.1775,24.0044,34.9317,34.982,23.981,24.1808,6.69236,44.1113,559.352,0.0,24.444444444444446,23.966666666666665
2024-06-05 17:48:41,24.1642,24.1709,23.9953,34.9322,34.982,23.9779,24.1873,7.34883,43.4548,558.072,0.0,24.444444444444446,23.965555555555554
2024-06-05 17:48:42,24.159,24.1742,23.9963,34.9472,34.982,23.9652,24.1808,5.05118,47.0654,559.451,0.0,24.444444444444446,23.964444444444442
2024-06-05 17:48:43,24.1815,24.1841,24.0099,34.9443,34.9852,23.968,24.1841,4.06647,47.0654,560.337,0.0,24.444444444444446,23.96333333333333
2024-06-05 17:48:44,24.1675,24.1742,24.0046,34.9403,34.982,23.9675,24.1873,4.72294,48.0501,560.239,0.0,24.444444444444446,23.96222222222222
2024-06-05 17:48:45,24.1727,24.1742,24.0149,34.9589,34.982,23.9687,24.1841,30.6536,45.7524,559.845,0.0,24.444444444444446,23.96111111111111
2024-06-05 17:48:46,24.1735,24.1775,24.0022,34.9549,34.982,23.9745,24.1873,4.72294,47.0654,559.943,0.0,24.444444444444446,23.959999999999997
2024-06-05 17:48:47,24.1716,24.1709,24.0104,34.9477,34.9852,23.9691,24.1873,6.36412,45.7524,560.14,0.0,24.444444444444446,23.958888888888886
2024-06-05 17:48:48,24.1729,24.1873,24.0034,34.9737,34.982,23.9651,24.1873,5.37941,45.7524,560.534,0.0,24.444444444444446,23.957777777777775
2024-06-05 17:48:49,24.1704,24.1808,24.0183,34.9677,34.982,23.9729,24.1808,4.06647,45.096,560.14,0.0,24.444444444444446,23.956666666666667
2024-06-05 17:48:50,24.1665,24.1709,24.0043,34.9724,34.982,23.9653,24.1939,5.70765,45.7524,560.534,0.0,24.444444444444446,23.955555555555556
2024-06-05 17:48:51,24.1727,24.1775,24.0172,34.9721,34.9852,23.9581,24.1841,7.02059,45.4242,560.83,0.0,24.444444444444446,23.954444444444444
2024-06-05 17:48:52,24.1661,24.1644,24.0227,34.9681,34.9885,23.9728,24.1873,3.73823,45.7524,561.322,0.0,24.444444444444446,23.953333333333333
2024-06-05 17:48:53,24.1724,24.1775,24.0207,34.9741,34.9885,23.9639,24.1873,-4.7959,43.4548,562.11,0.0,24.444444444444446,23.952222222222222
2024-06-05 17:48:54,24.1897,24.1808,24.0234,34.9877,34.9885,23.9674,24.1873,8.0053,45.7524,560.928,0.0,24.444444444444446,23.95111111111111
2024-06-05 17:48:55,24.1866,24.1742,24.018,34.9855,34.982,23.9473,24.1808,6.69236,44.7677,562.307,0.0,24.444444444444446,23.95
2024-06-05 17:48:56,24.1813,24.1709,24.0239,34.9752,34.9787,23.9592,24.1841,4.06647,45.096,562.11,0.0,24.444444444444446,23.948888888888888
2024-06-05 17:48:57,24.1807,24.1775,24.0192,34.9868,34.982,23.9608,24.1906,6.03588,45.4242,561.814,0.0,24.444444444444446,23.947777777777777
2024-06-05 17:48:58,24.1817,24.1841,24.0287,34.977,34.9852,23.9738,24.1873,6.03588,45.7524,560.83,0.0,24.444444444444446,23.946666666666665
2024-06-05 17:48:59,24.1763,24.1709,24.0276,34.983,34.9787,23.9727,24.1873,6.36412,46.0807,560.337,0.0,24.444444444444446,23.945555555555554
2024-06-05 17:49:00,24.1695,24.1841,24.0229,34.996,34.982,23.9765,24.1873,7.67706,44.7677,559.451,0.0,24.444444444444446,23.944444444444443
2024-06-05 17:49:01,24.1891,24.1775,24.0377,34.9865,34.9918,23.9701,24.1841,7.67706,47.3936,560.337,0.0,24.444444444444446,23.944074074074074
2024-06-05 17:49:02,24.1849,24.1939,24.0325,34.9909,34.982,23.9728,24.1808,26.3865,46.4089,560.042,0.0,24.444444444444446,23.9437037037037
2024-06-05 17:49:03,24.1921,24.1644,24.0446,34.9997,34.9787,23.9789,24.1808,6.03588,48.0501,561.125,0.0,24.444444444444446,23.94333333333333
2024-06-05 17:49:04,24.1902,24.1742,24.0427,34.9967,34.982,23.979,24.1841,8.33354,48.0501,561.125,0.0,24.444444444444446,23.942962962962962
2024-06-05 17:49:05,24.1851,24.2038,24.0395,35.0053,34.9852,23.9625,24.1808,7.67706,49.0348,561.617,0.0,24.444444444444446,23.94259259259259
2024-06-05 17:49:06,24.1855,24.1775,24.0279,34.9841,34.9885,23.9625,24.1808,4.72294,47.0654,561.42,0.0,24.444444444444446,23.94222222222222
2024-06-05 17:49:07,24.1909,24.1709,24.0385,34.9817,34.9852,23.9621,24.1676,5.37941,47.0654,561.125,0.0,24.444444444444446,23.94185185185185
2024-06-05 17:49:08,24.1975,24.1808,24.0475,34.9741,34.982,23.9709,24.1906,7.67706,46.0807,561.223,0.0,24.444444444444446,23.941481481481482
2024-06-05 17:49:09,24.1995,24.1775,24.041,35.0021,34.982,23.9533,24.1775,6.03588,46.4089,561.223,0.0,24.444444444444446,23.94111111111111
2024-06-05 17:49:10,24.1924,24.1742,24.0445,34.9959,34.982,23.9601,24.1676,8.0053,47.7219,559.156,0.0,24.444444444444446,23.94074074074074
2024-06-05 17:49:11,24.1964,24.1676,24.0508,35.0165,34.9885,23.9612,24.1906,8.0053,46.4089,562.307,0.0,24.444444444444446,23.94037037037037
2024-06-05 17:49:12,24.1936,24.1676,24.0454,34.9727,34.982,23.9585,24.1972,8.33354,47.0654,562.799,0.0,24.444444444444446,23.939999999999998
2024-06-05 17:49:13,24.1892,24.1775,24.0484,34.9979,34.9885,23.9754,24.1808,6.36412,49.0348,562.996,0.0,24.444444444444446,23.93962962962963
2024-06-05 17:49:14,24.2025,24.1841,24.0531,35.0003,34.982,23.9613,24.1841,6.36412,50.3477,563.291,0.0,24.444444444444446,23.93925925925926
2024-06-05 17:49:15,24.2025,24.1742,24.0568,35.0032,34.982,23.9665,24.1873,8.33354,48.3783,563.094,0.0,24.444444444444446,23.938888888888886
2024-06-05 17:49:16,24.1995,24.1709,24.0543,35.0004,34.9787,23.9536,24.1808,8.0053,46.7371,562.504,0.0,24.444444444444446,23.938518518518517
2024-06-05 17:49:17,24.204,24.1808,24.0514,35.0052,34.9852,23.966,24.1873,7.34883,43.1266,562.405,0.0,24.444444444444446,23.938148148148148
2024-06-05 17:49:18,24.2002,24.1775,24.058,34.9969,34.982,23.9563,24.1841,5.70765,47.0654,561.913,0.0,24.444444444444446,23.937777777777775
2024-06-05 17:49:19,24.1926,24.1841,24.0506,34.9948,34.982,23.96,24.1873,7.67706,48.0501,561.913,0.0,24.444444444444446,23.937407407407406
2024-06-05 17:49:20,24.2072,24.1742,24.049,35.0021,34.9754,23.9561,24.1873,6.36412,48.3783,562.7,0.0,24.444444444444446,23.937037037037037
2024-06-05 17:49:21,24.2075,24.1808,24.0657,34.9969,34.982,23.9489,24.1841,6.03588,46.7371,561.814,0.0,24.444444444444446,23.936666666666664
2024-06-05 17:49:22,24.2094,24.2432,24.0619,35.0075,34.9754,23.9506,24.2464,6.69236,45.4242,561.716,0.0,24.444444444444446,23.936296296296295
2024-06-05 17:49:23,24.2099,24.2399,24.0601,34.9983,34.9885,23.958,24.2432,5.70765,46.7371,562.011,0.0,24.444444444444446,23.935925925925925
2024-06-05 17:49:24,24.2119,24.2366,24.0729,35.0109,34.982,23.9621,24.2432,6.69236,45.7524,565.261,0.0,24.444444444444446,23.935555555555556
2024-06-05 17:49:25,24.2112,24.2235,24.0644,35.012,34.982,23.9529,24.253,8.0053,47.7219,559.648,0.0,24.444444444444446,23.935185185185183
2024-06-05 17:49:26,24.2042,24.2432,24.0725,35.0041,34.9852,23.9504,24.2497,7.02059,46.0807,561.716,0.0,24.444444444444446,23.934814814814814
2024-06-05 17:49:27,24.2026,24.2366,24.0782,35.0065,34.982,23.9558,24.2432,5.37941,43.783,562.602,0.0,24.444444444444446,23.934444444444445
2024-06-05 17:49:28,24.2062,24.23,24.0798,35.0125,34.9852,23.9543,24.2432,8.99001,43.783,562.996,0.0,24.444444444444446,23.934074074074072
2024-06-05 17:49:29,24.1925,24.2596,24.0679,35.0034,34.982,23.941,24.2432,7.67706,48.7066,567.722,0.0,24.444444444444446,23.933703703703703
2024-06-05 17:49:30,24.1951,24.2202,24.0607,34.9964,34.982,23.9578,24.2464,6.03588,47.7219,564.67,0.0,24.444444444444446,23.933333333333334
2024-06-05 17:49:31,24.2,24.2103,24.0649,35.0042,34.9885,23.9487,24.2464,8.0053,47.0654,564.965,0.0,24.444444444444446,23.93296296296296
2024-06-05 17:49:32,24.1894,24.2366,24.062,35.0086,34.982,23.9557,24.2497,7.67706,44.1113,565.261,0.0,24.444444444444446,23.93259259259259
2024-06-05 17:49:33,24.199,24.253,24.0735,35.0142,34.982,23.9556,24.2399,6.69236,47.0654,566.245,0.0,24.444444444444446,23.932222222222222
2024-06-05 17:49:34,24.1837,24.2136,24.071,35.0097,34.982,23.9474,24.2497,6.69236,46.4089,566.048,0.0,24.444444444444446,23.93185185185185
2024-06-05 17:49:35,24.1995,24.2432,24.0765,34.9931,34.9852,23.9531,24.2563,4.3947,48.0501,565.359,0.0,24.444444444444446,23.93148148148148
2024-06-05 17:49:36,24.2098,24.2432,24.0748,35.0034,34.9787,23.9504,24.2399,5.37941,48.7066,564.473,0.0,24.444444444444446,23.93111111111111
2024-06-05 17:49:37,24.1936,24.2333,24.0706,35.0192,34.982,23.9532,24.2366,4.72294,47.7219,563.685,0.0,24.444444444444446,23.93074074074074
2024-06-05 17:49:38,24.2067,24.2464,24.0721,35.0111,34.9885,23.9533,24.2399,4.3947,48.0501,562.602,0.0,24.444444444444446,23.93037037037037
2024-06-05 17:49:39,24.2057,24.2464,24.0788,35.0228,34.982,23.963,24.2497,6.03588,46.4089,562.897,0.0,24.444444444444446,23.93
2024-06-05 17:49:40,24.2127,24.2399,24.0929,35.0304,34.982,23.963,24.2464,5.70765,46.0807,565.655,0.0,24.444444444444446,23.92962962962963
2024-06-05 17:49:41,24.2117,24.2464,24.0884,35.0154,34.9852,23.9587,24.2464,5.05118,44.7677,562.307,0.0,24.444444444444446,23.929259259259258
2024-06-05 17:49:42,24.2165,24.2366,24.0807,35.0129,34.9852,23.9742,24.2497,7.02059,43.4548,562.11,0.0,24.444444444444446,23.92888888888889
2024-06-05 17:49:43,24.2159,24.2333,24.0894,35.0265,34.982,23.9656,24.2464,6.69236,45.096,562.11,0.0,24.444444444444446,23.92851851851852
2024-06-05 17:49:44,24.2146,24.2399,24.0953,35.0438,34.982,23.9797,24.2432,7.02059,44.4395,557.974,0.0,24.444444444444446,23.928148148148146
2024-06-05 17:49:45,24.2218,24.2432,24.0871,35.0329,34.982,23.9872,24.2432,7.02059,46.0807,560.436,0.0,24.444444444444446,23.927777777777777
2024-06-05 17:49:46,24.2129,24.2432,24.0895,35.0396,34.982,24.0,24.2464,11.9441,49.0348,560.83,0.0,24.444444444444446,23.927407407407408
2024-06-05 17:49:47,24.2278,24.2432,24.1066,35.034,34.9918,23.983,24.2464,8.33354,49.6913,561.519,0.0,24.444444444444446,23.927037037037035
2024-06-05 17:49:48,24.2164,24.2399,24.0859,35.0167,34.9754,23.9812,24.2432,6.69236,48.7066,562.11,0.0,24.444444444444446,23.926666666666666
2024-06-05 17:49:49,24.2263,24.2432,24.1008,35.034,34.982,23.9803,24.2399,6.03588,47.0654,562.11,0.0,24.444444444444446,23.926296296296297
2024-06-05 17:49:50,24.2231,24.2399,24.0923,35.0327,34.982,23.977,24.2464,6.03588,46.0807,562.307,0.0,24.444444444444446,23.925925925925927
2024-06-05 17:49:51,24.2313,24.2399,24.0982,35.0313,34.9885,23.9758,24.2432,6.36412,44.1113,562.602,0.0,24.444444444444446,23.925555555555555
2024-06-05 17:49:52,24.2281,24.2464,24.0971,35.0498,34.9787,23.9984,24.2432,-1.18531,50.676,562.996,0.0,24.444444444444446,23.925185185185185
2024-06-05 17:49:53,24.2285,24.2464,24.0978,35.0415,34.9852,23.9883,24.2399,7.02059,48.0501,566.541,0.0,24.444444444444446,23.924814814814816
2024-06-05 17:49:54,24.2221,24.2333,24.1009,35.0216,34.9852,23.9839,24.2464,4.72294,48.7066,562.307,0.0,24.444444444444446,23.924444444444443
2024-06-05 17:49:55,24.225,24.2497,24.0984,35.0426,34.982,23.9932,24.2464,7.02059,46.0807,562.602,0.0,24.444444444444446,23.924074074074074
2024-06-05 17:49:56,24.2336,24.2727,24.1076,35.0473,34.982,23.9987,24.2432,6.36412,45.096,562.7,0.0,24.444444444444446,23.923703703703705
2024-06-05 17:49:57,24.225,24.2202,24.0965,35.024,34.9852,23.9925,24.2497,8.33354,47.0654,562.11,0.0,24.444444444444446,23.923333333333332
2024-06-05 17:49:58,24.2245,24.2497,24.1038,35.0426,34.9852,23.9808,24.2464,5.70765,47.0654,563.193,0.0,24.444444444444446,23.922962962962963
2024-06-05 17:49:59,24.2412,24.2235,24.1173,35.0406,34.9852,23.9903,24.2464,6.69236,44.7677,562.897,0.0,24.444444444444446,23.922592592592594
2024-06-05 17:50:00,24.2405,24.2563,24.1052,35.0471,34.982,23.9867,24.2464,6.69236,48.0501,562.897,0.0,24.444444444444446,23.92222222222222
2024-06-05 17:50:01,24.2274,24.2333,24.1103,35.0422,34.982,23.998,24.2497,6.69236,45.7524,561.814,0.0,24.444444444444446,23.92185185185185
