TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 17:50:02,24.2345,24.2596,24.1103,35.0371,34.9852,24.0094,24.2497,5.70765,46.0807,562.996,0.0,24.444444444444446,23.921481481481482
2024-06-05 17:50:03,24.2392,24.2432,24.1132,35.0437,34.982,23.9948,24.2596,5.37941,46.7371,565.261,0.0,24.444444444444446,23.92111111111111
2024-06-05 17:50:04,24.24,24.2432,24.1298,35.0404,34.982,23.9945,24.23,7.02059,47.3936,562.602,0.0,24.444444444444446,23.92074074074074
2024-06-05 17:50:05,24.2325,24.2497,24.1148,35.0296,34.9787,24.0035,24.2432,6.36412,44.7677,562.602,0.0,24.444444444444446,23.92037037037037
2024-06-05 17:50:06,24.2441,24.2399,24.122,35.0346,34.982,23.9977,24.2432,6.03588,47.0654,562.799,0.0,24.444444444444446,23.92
2024-06-05 17:50:07,24.2484,24.2464,24.1266,35.0223,34.9852,24.0062,24.2366,7.34883,46.0807,563.291,0.0,24.444444444444446,23.91962962962963
2024-06-05 17:50:08,24.2379,24.2366,24.1172,35.0288,34.9852,24.0002,24.2432,13.5853,45.4242,563.587,0.0,24.444444444444446,23.91925925925926
2024-06-05 17:50:09,24.2529,24.2366,24.1345,35.0194,34.9885,24.0023,24.2432,6.69236,47.7219,563.685,0.0,24.444444444444446,23.91888888888889
2024-06-05 17:50:10,24.2484,24.2399,24.1213,35.0256,34.982,24.0107,24.2432,5.37941,48.3783,562.996,0.0,24.444444444444446,23.918518518518518
2024-06-05 17:50:11,24.2531,24.2333,24.1367,35.0085,34.982,24.0116,24.2432,7.02059,47.0654,563.193,0.0,24.444444444444446,23.91814814814815
2024-06-05 17:50:12,24.2541,24.2399,24.1275,35.01,34.982,24.0124,24.2497,5.05118,44.1113,562.897,0.0,24.444444444444446,23.91777777777778
2024-06-05 17:50:13,24.2589,24.23,24.1343,35.0119,34.982,24.0055,24.253,6.36412,46.0807,562.602,0.0,24.444444444444446,23.917407407407406
2024-06-05 17:50:14,24.2496,24.2399,24.128,34.9978,34.982,24.0144,24.2464,6.36412,45.7524,562.7,0.0,24.444444444444446,23.917037037037037
2024-06-05 17:50:15,24.2476,24.2366,24.1423,35.0125,34.982,24.0033,24.2432,38.203,47.3936,562.799,0.0,24.444444444444446,23.916666666666668
2024-06-05 17:50:16,24.2551,24.2399,24.1248,35.0133,34.9754,24.0112,24.2464,0.127636,46.0807,562.799,0.0,24.444444444444446,23.916296296296295
2024-06-05 17:50:17,24.2474,24.2366,24.1306,34.9886,34.9852,24.011,24.253,6.03588,43.1266,562.7,0.0,24.444444444444446,23.915925925925926
2024-06-05 17:50:18,24.2598,24.2432,24.1329,34.9837,34.982,24.0079,24.2563,5.70765,46.0807,562.602,0.0,24.444444444444446,23.915555555555557
2024-06-05 17:50:19,24.2531,24.2399,24.1333,34.9873,34.982,24.0164,24.2464,6.36412,46.0807,562.208,0.0,24.444444444444446,23.915185185185187
2024-06-05 17:50:20,24.2454,24.2432,24.1362,34.9821,34.9852,24.0141,24.2497,5.05118,48.0501,561.223,0.0,24.444444444444446,23.914814814814815
2024-06-05 17:50:21,24.2562,24.2464,24.1358,34.9773,34.982,24.0157,24.2464,7.02059,47.0654,560.731,0.0,24.444444444444446,23.914444444444445
2024-06-05 17:50:22,24.2572,24.253,24.1426,34.9908,34.9852,24.0182,24.2464,7.34883,44.7677,561.125,0.0,24.444444444444446,23.914074074074076
2024-06-05 17:50:23,24.2629,24.2136,24.1482,34.9773,34.982,24.0166,24.2432,5.05118,45.4242,561.617,0.0,24.444444444444446,23.913703703703703
2024-06-05 17:50:24,24.2504,24.2333,24.1382,34.9792,34.9852,24.0337,24.2432,5.37941,46.0807,561.814,0.0,24.444444444444446,23.913333333333334
2024-06-05 17:50:25,24.259,24.23,24.1461,34.9694,34.9885,24.0257,24.2464,6.69236,48.3783,561.913,0.0,24.444444444444446,23.912962962962965
2024-06-05 17:50:26,24.2587,24.2563,24.1391,34.9744,34.982,24.0146,24.2464,4.72294,45.4242,561.716,0.0,24.444444444444446,23.912592592592592
2024-06-05 17:50:27,24.2638,24.2399,24.1557,34.9829,34.9885,24.0193,24.2399,6.69236,45.4242,561.814,0.0,24.444444444444446,23.912222222222223
2024-06-05 17:50:28,24.2552,24.2464,24.1414,34.9755,34.9787,24.0271,24.2596,6.03588,44.7677,562.011,0.0,24.444444444444446,23.911851851851853
2024-06-05 17:50:29,24.2674,24.2399,24.1451,34.9705,34.982,24.0368,24.2497,36.8901,45.096,562.405,0.0,24.444444444444446,23.91148148148148
2024-06-05 17:50:30,24.264,24.2333,24.1596,34.9698,34.982,24.0332,24.2464,5.37941,44.7677,562.996,0.0,24.444444444444446,23.91111111111111
2024-06-05 17:50:31,24.2687,24.2366,24.1611,34.9518,34.9787,24.026,24.2497,5.70765,46.4089,563.291,0.0,24.444444444444446,23.910740740740742
2024-06-05 17:50:32,24.273,24.2399,24.1553,34.9498,34.982,24.0314,24.2432,5.05118,45.7524,564.276,0.0,24.444444444444446,23.91037037037037
2024-06-05 17:50:33,24.262,24.2399,24.1484,34.9652,34.982,24.0277,24.253,4.06647,48.7066,564.67,0.0,24.444444444444446,23.91
2024-06-05 17:50:34,24.2574,24.2399,24.1559,34.9691,34.9918,24.0173,24.2399,7.02059,46.0807,564.768,0.0,24.444444444444446,23.90962962962963
2024-06-05 17:50:35,24.2651,24.23,24.1561,34.9395,34.982,24.0276,24.2464,8.0053,46.0807,564.867,0.0,24.444444444444446,23.90925925925926
2024-06-05 17:50:36,24.2679,24.2366,24.1676,34.9511,34.982,24.0211,24.2464,22.1194,45.096,564.768,0.0,24.444444444444446,23.90888888888889
2024-06-05 17:50:37,24.2775,24.2464,24.1694,34.9557,34.982,24.0207,24.2432,4.72294,44.4395,565.359,0.0,24.444444444444446,23.90851851851852
2024-06-05 17:50:38,24.2697,24.3055,24.1745,34.9527,34.9852,24.0206,24.3121,7.34883,48.3783,566.048,0.0,24.444444444444446,23.90814814814815
2024-06-05 17:50:39,24.2701,24.299,24.1662,34.9538,34.9852,24.0095,24.3088,5.05118,47.3936,566.344,0.0,24.444444444444446,23.907777777777778
2024-06-05 17:50:40,24.279,24.3023,24.1634,34.9449,34.9787,24.0262,24.3121,7.02059,44.7677,565.458,0.0,24.444444444444446,23.90740740740741
2024-06-05 17:50:41,24.2726,24.2957,24.1709,34.9484,34.9787,24.0261,24.3055,6.03588,45.4242,565.852,0.0,24.444444444444446,23.90703703703704
2024-06-05 17:50:42,24.2672,24.3121,24.1712,34.9506,34.982,24.0149,24.3154,6.69236,48.3783,568.018,0.0,24.444444444444446,23.906666666666666
2024-06-05 17:50:43,24.2779,24.2957,24.1627,34.9653,34.9852,24.0113,24.3023,4.72294,45.096,565.458,0.0,24.444444444444446,23.906296296296297
2024-06-05 17:50:44,24.2844,24.2957,24.1656,34.9607,34.9885,24.0192,24.3055,6.03588,46.7371,561.814,0.0,24.444444444444446,23.905925925925928
2024-06-05 17:50:45,24.2786,24.299,24.1693,34.9533,34.982,24.0107,24.3055,6.36412,47.0654,565.064,0.0,24.444444444444446,23.905555555555555
2024-06-05 17:50:46,24.2788,24.299,24.1798,34.9588,34.9885,24.0108,24.3121,5.70765,46.0807,561.223,0.0,24.444444444444446,23.905185185185186
2024-06-05 17:50:47,24.2842,24.3055,24.1814,34.9643,34.9885,24.0051,24.3088,5.37941,43.783,564.079,0.0,24.444444444444446,23.904814814814817
2024-06-05 17:50:48,24.2705,24.3055,24.1828,34.9671,34.9885,24.0107,24.3055,6.69236,47.3936,563.981,0.0,24.444444444444446,23.904444444444447
2024-06-05 17:50:49,24.2781,24.299,24.1767,34.9756,34.982,24.0173,24.3055,5.05118,46.7371,562.11,0.0,24.444444444444446,23.904074074074074
2024-06-05 17:50:50,24.2926,24.3187,24.1813,34.9667,34.9852,24.0127,24.3055,4.3947,45.096,559.352,0.0,24.444444444444446,23.903703703703705
2024-06-05 17:50:51,24.2771,24.2924,24.1842,34.9713,34.9852,24.0148,24.3055,5.05118,46.7371,561.617,0.0,24.444444444444446,23.903333333333336
2024-06-05 17:50:52,24.2925,24.3187,24.1913,34.9735,34.9852,24.0042,24.3121,7.67706,44.4395,561.617,0.0,24.444444444444446,23.902962962962963
2024-06-05 17:50:53,24.288,24.2957,24.1916,34.9713,34.9852,24.0232,24.3088,6.03588,44.4395,561.716,0.0,24.444444444444446,23.902592592592594
2024-06-05 17:50:54,24.2845,24.3088,24.1854,34.9616,34.982,24.0135,24.299,6.69236,48.7066,562.011,0.0,24.444444444444446,23.902222222222225
2024-06-05 17:50:55,24.2883,24.3088,24.1837,34.9799,34.9852,24.0041,24.3023,5.70765,46.0807,561.716,0.0,24.444444444444446,23.901851851851852
2024-06-05 17:50:56,24.2833,24.3055,24.1859,34.9906,34.982,24.0082,24.3023,6.69236,46.7371,558.959,0.0,24.444444444444446,23.901481481481483
2024-06-05 17:50:57,24.283,24.299,24.1941,34.9736,34.982,23.9978,24.3154,6.69236,45.4242,562.11,0.0,24.444444444444446,23.901111111111113
2024-06-05 17:50:58,24.2919,24.299,24.1822,34.9837,34.9852,24.0078,24.3088,12.2724,47.3936,562.504,0.0,24.444444444444446,23.90074074074074
2024-06-05 17:50:59,24.2912,24.3023,24.1875,34.9695,34.982,24.0064,24.3023,5.37941,46.7371,562.7,0.0,24.444444444444446,23.90037037037037
2024-06-05 17:51:00,24.2955,24.299,24.2007,34.9855,34.982,23.9997,24.3088,6.36412,43.783,563.685,0.0,24.444444444444446,23.900000000000002
2024-06-05 17:51:01,24.2946,24.3023,24.1966,34.9836,34.9852,24.0115,24.3088,5.05118,47.3936,563.882,0.0,24.444444444444446,23.89962962962963
2024-06-05 17:51:02,24.3038,24.3088,24.1919,34.9598,34.9787,24.02,24.3055,5.37941,42.7983,564.079,0.0,24.444444444444446,23.89925925925926
2024-06-05 17:51:03,24.293,24.299,24.1988,34.9726,34.9918,24.0077,24.3121,4.72294,47.7219,563.193,0.0,24.444444444444446,23.89888888888889
2024-06-05 17:51:04,24.3055,24.3121,24.1949,35.0014,34.9787,24.0057,24.3055,6.03588,43.4548,562.011,0.0,24.444444444444446,23.89851851851852
2024-06-05 17:51:05,24.2955,24.2957,24.1998,34.9698,34.982,24.0069,24.3023,6.03588,46.0807,561.519,0.0,24.444444444444446,23.89814814814815
2024-06-05 17:51:06,24.3041,24.3023,24.2064,34.9889,34.9852,24.0066,24.299,4.72294,44.4395,559.549,0.0,24.444444444444446,23.89777777777778
2024-06-05 17:51:07,24.3072,24.299,24.2144,34.9933,34.9885,24.0111,24.3055,6.03588,46.4089,559.845,0.0,24.444444444444446,23.89740740740741
2024-06-05 17:51:08,24.2952,24.3121,24.1965,34.9973,34.982,24.0016,24.3088,6.69236,47.0654,559.845,0.0,24.444444444444446,23.897037037037038
2024-06-05 17:51:09,24.3016,24.299,24.2082,34.9998,34.982,24.0196,24.3023,5.05118,45.7524,564.473,0.0,24.444444444444446,23.89666666666667
2024-06-05 17:51:10,24.3108,24.3187,24.2274,34.9892,34.9852,24.0143,24.3088,6.36412,47.3936,559.648,0.0,24.444444444444446,23.8962962962963
2024-06-05 17:51:11,24.3109,24.3154,24.2141,34.994,34.982,24.0255,24.3055,6.69236,43.783,560.239,0.0,24.444444444444446,23.895925925925926
2024-06-05 17:51:12,24.31,24.3023,24.206,35.0157,34.982,24.0181,24.3088,6.03588,48.0501,561.716,0.0,24.444444444444446,23.895555555555557
2024-06-05 17:51:13,24.3052,24.3154,24.2059,34.9997,34.982,24.0279,24.3023,5.05118,45.096,559.156,0.0,24.444444444444446,23.895185185185188
2024-06-05 17:51:14,24.3126,24.3088,24.2061,34.9981,34.982,24.0333,24.3055,5.70765,45.7524,558.368,0.0,24.444444444444446,23.894814814814815
2024-06-05 17:51:15,24.3113,24.3055,24.2225,34.9977,34.9787,24.0247,24.3055,6.03588,45.4242,558.565,0.0,24.444444444444446,23.894444444444446
2024-06-05 17:51:16,24.3032,24.3055,24.2159,35.0037,34.9852,24.03,24.3088,6.03588,44.1113,558.565,0.0,24.444444444444446,23.894074074074076
2024-06-05 17:51:17,24.2981,24.3055,24.2067,35.0088,34.982,24.0252,24.3121,5.05118,48.0501,559.057,0.0,24.444444444444446,23.893703703703707
2024-06-05 17:51:18,24.3132,24.3023,24.2133,34.9947,34.982,24.0218,24.3121,6.69236,47.3936,559.254,0.0,24.444444444444446,23.893333333333334
2024-06-05 17:51:19,24.3113,24.3088,24.2158,34.9993,34.982,24.0321,24.3088,6.69236,45.7524,560.14,0.0,24.444444444444446,23.892962962962965
2024-06-05 17:51:20,24.3141,24.3023,24.228,35.0015,34.9852,24.0272,24.3088,7.02059,47.7219,560.83,0.0,24.444444444444446,23.892592592592596
2024-06-05 17:51:21,24.3133,24.3088,24.2221,34.9852,34.9852,24.0201,24.3088,6.03588,44.7677,559.451,0.0,24.444444444444446,23.892222222222223
2024-06-05 17:51:22,24.3233,24.2891,24.2253,34.9829,34.982,24.0303,24.3088,7.02059,45.4242,559.845,0.0,24.444444444444446,23.891851851851854
2024-06-05 17:51:23,24.3128,24.3055,24.215,34.9702,34.982,24.0343,24.3121,4.3947,45.7524,559.156,0.0,24.444444444444446,23.891481481481485
2024-06-05 17:51:24,24.3112,24.3088,24.2325,34.9769,34.9852,24.032,24.3088,5.37941,48.7066,558.86,0.0,24.444444444444446,23.891111111111112
2024-06-05 17:51:25,24.3232,24.3023,24.2369,34.9652,34.9754,24.0329,24.3023,6.03588,44.7677,559.451,0.0,24.444444444444446,23.890740740740743
2024-06-05 17:51:26,24.3224,24.3023,24.2255,34.9896,34.9885,24.0278,24.3121,5.37941,45.4242,560.14,0.0,24.444444444444446,23.890370370370373
2024-06-05 17:51:27,24.3197,24.2924,24.2326,34.9892,34.9852,24.0297,24.3121,6.69236,47.3936,560.731,0.0,24.444444444444446,23.89
2024-06-05 17:51:28,24.3143,24.3055,24.2214,34.9781,34.9885,24.0371,24.3088,4.3947,46.0807,561.617,0.0,24.444444444444446,23.88962962962963
2024-06-05 17:51:29,24.3176,24.3055,24.2367,34.9746,34.9852,24.0374,24.3121,5.70765,45.4242,560.83,0.0,24.444444444444446,23.889259259259262
2024-06-05 17:51:30,24.3128,24.3088,24.2304,34.9891,34.982,24.0411,24.3088,6.03588,48.0501,560.436,0.0,24.444444444444446,23.888888888888893
2024-06-05 17:51:31,24.323,24.3088,24.2301,34.9529,34.9787,24.039,24.3121,8.0053,47.0654,560.436,0.0,24.444444444444446,23.88851851851852
2024-06-05 17:51:32,24.3187,24.2891,24.2379,34.9667,34.9852,24.0339,24.3055,5.05118,44.4395,559.648,0.0,24.444444444444446,23.88814814814815
2024-06-05 17:51:33,24.3179,24.299,24.2423,34.9477,34.9984,24.0344,24.3088,5.05118,45.7524,559.845,0.0,24.444444444444446,23.88777777777778
2024-06-05 17:51:34,24.3164,24.2957,24.2319,34.9403,34.982,24.0374,24.3088,7.34883,46.0807,559.352,0.0,24.444444444444446,23.88740740740741
2024-06-05 17:51:35,24.3209,24.3154,24.2368,34.9423,34.9787,24.0368,24.3055,6.69236,45.4242,559.549,0.0,24.444444444444446,23.88703703703704
2024-06-05 17:51:36,24.319,24.3154,24.2331,34.9193,34.9852,24.0399,24.3088,4.3947,49.0348,559.845,0.0,24.444444444444446,23.88666666666667
2024-06-05 17:51:37,24.3344,24.2858,24.2534,34.9063,34.982,24.0439,24.3088,8.99001,47.0654,556.989,0.0,24.444444444444446,23.886296296296297
2024-06-05 17:51:38,24.3208,24.3121,24.2374,34.9256,34.9885,24.0376,24.3121,5.70765,44.7677,558.86,0.0,24.444444444444446,23.88592592592593
2024-06-05 17:51:39,24.334,24.2858,24.2458,34.9076,34.9852,24.0533,24.3055,6.03588,45.7524,558.663,0.0,24.444444444444446,23.88555555555556
2024-06-05 17:51:40,24.3299,24.276,24.2402,34.8797,34.9885,24.0454,24.3088,5.05118,47.3936,558.565,0.0,24.444444444444446,23.885185185185186
2024-06-05 17:51:41,24.3208,24.2957,24.2428,34.892,34.9885,24.0401,24.3055,5.70765,46.7371,557.186,0.0,24.444444444444446,23.884814814814817
2024-06-05 17:51:42,24.3232,24.3055,24.2479,34.8802,34.982,24.0427,24.3023,5.37941,46.7371,558.171,0.0,24.444444444444446,23.884444444444448
2024-06-05 17:51:43,24.3488,24.299,24.2457,34.8727,34.9852,24.0469,24.3055,6.03588,47.0654,559.156,0.0,24.444444444444446,23.884074074074075
2024-06-05 17:51:44,24.3256,24.299,24.2429,34.8645,34.982,24.0465,24.3055,6.03588,48.7066,562.799,0.0,24.444444444444446,23.883703703703706
2024-06-05 17:51:45,24.335,24.2957,24.2505,34.8916,34.9787,24.0488,24.3055,5.05118,44.1113,559.352,0.0,24.444444444444446,23.883333333333336
2024-06-05 17:51:46,24.3332,24.2957,24.2421,34.8726,34.982,24.0459,24.3088,8.0053,45.4242,559.648,0.0,24.444444444444446,23.882962962962967
2024-06-05 17:51:47,24.3389,24.3023,24.2627,34.8792,34.982,24.0348,24.3088,4.3947,47.0654,560.042,0.0,24.444444444444446,23.882592592592594
2024-06-05 17:51:48,24.3288,24.299,24.2453,34.8825,34.982,24.0321,24.3121,4.72294,45.096,560.633,0.0,24.444444444444446,23.882222222222225
2024-06-05 17:51:49,24.347,24.3023,24.2547,34.8848,34.9852,24.046,24.3121,6.69236,45.096,560.731,0.0,24.444444444444446,23.881851851851856
2024-06-05 17:51:50,24.3352,24.2957,24.2535,34.8733,34.982,24.0333,24.3088,4.06647,47.7219,562.897,0.0,24.444444444444446,23.881481481481483
2024-06-05 17:51:51,24.3357,24.3055,24.2556,34.8762,34.9852,24.0351,24.3055,6.03588,45.7524,564.473,0.0,24.444444444444446,23.881111111111114
2024-06-05 17:51:52,24.3393,24.299,24.2603,34.8743,34.982,24.0379,24.3055,3.41,45.7524,561.026,0.0,24.444444444444446,23.880740740740745
2024-06-05 17:51:53,24.3256,24.299,24.2544,34.8629,34.982,24.0293,24.3121,5.05118,47.3936,561.026,0.0,24.444444444444446,23.880370370370372
2024-06-05 17:51:54,24.3333,24.2891,24.2556,34.8786,34.9852,24.0265,24.3088,6.69236,46.7371,562.307,0.0,24.444444444444446,23.880000000000003
2024-06-05 17:51:55,24.3295,24.3679,24.2619,34.8936,34.9852,24.0392,24.3613,5.05118,46.0807,562.11,0.0,24.444444444444446,23.879629629629633
2024-06-05 17:51:56,24.3265,24.3712,24.2598,34.8749,34.982,24.0277,24.3646,6.36412,43.783,561.322,0.0,24.444444444444446,23.87925925925926
2024-06-05 17:51:57,24.3276,24.3679,24.2671,34.8901,34.982,24.032,24.3581,5.70765,47.0654,562.208,0.0,24.444444444444446,23.87888888888889
2024-06-05 17:51:58,24.3374,24.3613,24.2678,34.8904,34.9754,24.0365,24.3646,7.34883,47.0654,562.011,0.0,24.444444444444446,23.878518518518522
2024-06-05 17:51:59,24.3366,24.3581,24.2537,34.8867,34.9918,24.0288,24.3646,4.72294,43.4548,563.193,0.0,24.444444444444446,23.878148148148153
2024-06-05 17:52:00,24.3334,24.3548,24.2676,34.8912,34.982,24.034,24.3679,6.69236,43.1266,566.048,0.0,24.444444444444446,23.87777777777778
2024-06-05 17:52:01,24.3419,24.3482,24.2675,34.8883,34.9852,24.0338,24.3613,4.72294,47.0654,563.685,0.0,24.444444444444446,23.87740740740741
2024-06-05 17:52:02,24.329,24.3975,24.2632,34.8987,34.982,24.0245,24.3679,6.36412,47.0654,565.556,0.0,24.444444444444446,23.87703703703704
2024-06-05 17:52:03,24.3292,24.3778,24.2598,34.8953,34.982,24.0274,24.3646,5.37941,44.1113,563.882,0.0,24.444444444444446,23.87666666666667
2024-06-05 17:52:04,24.3123,24.3646,24.264,34.893,34.9754,24.0323,24.3613,6.69236,43.4548,563.784,0.0,24.444444444444446,23.8762962962963
2024-06-05 17:52:05,24.3187,24.3318,24.2678,34.9116,34.982,24.0287,24.3646,4.06647,47.7219,563.488,0.0,24.444444444444446,23.87592592592593
2024-06-05 17:52:06,24.3213,24.3613,24.2707,34.8993,34.9852,24.02,24.3613,6.36412,47.3936,563.981,0.0,24.444444444444446,23.875555555555557
2024-06-05 17:52:07,24.3162,24.3679,24.2564,34.9138,34.982,24.0268,24.3712,6.69236,44.7677,563.587,0.0,24.444444444444446,23.875185185185188
2024-06-05 17:52:08,24.326,24.3679,24.2713,34.9311,34.982,24.026,24.3745,7.02059,45.4242,565.655,0.0,24.444444444444446,23.87481481481482
2024-06-05 17:52:09,24.3208,24.3613,24.2679,34.9231,34.982,24.0311,24.3646,6.69236,46.7371,563.094,0.0,24.444444444444446,23.874444444444446
2024-06-05 17:52:10,24.3292,24.3613,24.269,34.9016,34.982,24.0261,24.3679,7.34883,43.4548,560.239,0.0,24.444444444444446,23.874074074074077
2024-06-05 17:52:11,24.329,24.3548,24.267,34.9369,34.982,24.0278,24.3581,6.69236,43.4548,561.716,0.0,24.444444444444446,23.873703703703708
2024-06-05 17:52:12,24.3326,24.3581,24.2763,34.9322,34.982,24.0444,24.3613,5.70765,49.363,561.026,0.0,24.444444444444446,23.873333333333335
2024-06-05 17:52:13,24.338,24.3482,24.2764,34.9257,34.9885,24.0334,24.3613,5.37941,45.096,560.534,0.0,24.444444444444446,23.872962962962966
2024-06-05 17:52:14,24.3351,24.3581,24.279,34.9243,34.9852,24.035,24.3613,7.34883,43.783,559.549,0.0,24.444444444444446,23.872592592592596
2024-06-05 17:52:15,24.3332,24.3515,24.2712,34.9425,34.9787,24.0317,24.3646,6.36412,48.7066,559.352,0.0,24.444444444444446,23.872222222222227
2024-06-05 17:52:16,24.3342,24.3515,24.2662,34.9461,34.9852,24.0512,24.3613,5.05118,46.7371,559.057,0.0,24.444444444444446,23.871851851851854
2024-06-05 17:52:17,24.344,24.3613,24.2737,34.946,34.9852,24.0467,24.3646,5.37941,45.096,559.352,0.0,24.444444444444446,23.871481481481485
2024-06-05 17:52:18,24.3415,24.3613,24.2804,34.9595,34.9852,24.0527,24.3646,7.02059,49.363,559.254,0.0,24.444444444444446,23.871111111111116
2024-06-05 17:52:19,24.3441,24.3712,24.277,34.9609,34.982,24.0503,24.3613,7.02059,45.7524,559.746,0.0,24.444444444444446,23.870740740740743
2024-06-05 17:52:20,24.3494,24.3515,24.2892,34.952,34.982,24.0386,24.3613,7.02059,47.3936,560.14,0.0,24.444444444444446,23.870370370370374
2024-06-05 17:52:21,24.3377,24.3613,24.2784,34.9695,34.9852,24.0561,24.3646,4.72294,47.7219,560.633,0.0,24.444444444444446,23.870000000000005
2024-06-05 17:52:22,24.3508,24.3646,24.2714,34.9833,34.9918,24.052,24.3581,6.69236,44.4395,560.14,0.0,24.444444444444446,23.86962962962963
2024-06-05 17:52:23,24.3292,24.3581,24.2667,34.9798,34.9754,24.054,24.3613,6.69236,49.0348,560.633,0.0,24.444444444444446,23.869259259259263
2024-06-05 17:52:24,24.3487,24.3581,24.2727,34.9675,34.982,24.0582,24.3679,6.69236,45.096,561.223,0.0,24.444444444444446,23.868888888888893
2024-06-05 17:52:25,24.339,24.3581,24.2723,34.9832,34.9787,24.0585,24.3613,5.05118,45.4242,562.011,0.0,24.444444444444446,23.86851851851852
2024-06-05 17:52:26,24.3466,24.3548,24.2696,34.9745,34.982,24.0538,24.3646,5.37941,47.3936,562.011,0.0,24.444444444444446,23.86814814814815
2024-06-05 17:52:27,24.3577,24.3548,24.2778,34.9612,34.9787,24.0638,24.3646,5.37941,43.783,561.913,0.0,24.444444444444446,23.867777777777782
2024-06-05 17:52:28,24.3348,24.3613,24.2727,34.9849,34.9754,24.0531,24.3646,6.03588,48.0501,562.11,0.0,24.444444444444446,23.867407407407413
2024-06-05 17:52:29,24.3556,24.3843,24.2876,34.9809,34.9787,24.068,24.3646,5.37941,45.096,561.223,0.0,24.444444444444446,23.86703703703704
2024-06-05 17:52:30,24.3462,24.3318,24.2816,34.971,34.982,24.0497,24.3646,7.34883,47.3936,560.633,0.0,24.444444444444446,23.86666666666667
2024-06-05 17:52:31,24.3562,24.3449,24.288,34.9891,34.982,24.0492,24.3679,8.0053,46.4089,559.943,0.0,24.444444444444446,23.8662962962963
2024-06-05 17:52:32,24.3575,24.3548,24.2806,34.986,34.9852,24.056,24.3646,5.70765,46.4089,559.845,0.0,24.444444444444446,23.86592592592593
2024-06-05 17:52:33,24.3577,24.3581,24.2805,34.9874,34.982,24.0545,24.3581,6.69236,46.0807,559.156,0.0,24.444444444444446,23.86555555555556
2024-06-05 17:52:34,24.3488,24.3581,24.2863,34.9768,34.9852,24.0576,24.3613,7.02059,46.0807,559.549,0.0,24.444444444444446,23.86518518518519
2024-06-05 17:52:35,24.3624,24.3581,24.2851,34.9779,34.982,24.0405,24.3581,7.34883,46.7371,560.14,0.0,24.444444444444446,23.864814814814817
2024-06-05 17:52:36,24.3561,24.3416,24.2892,34.9823,34.9852,24.0461,24.3646,7.34883,46.4089,559.845,0.0,24.444444444444446,23.864444444444448
2024-06-05 17:52:37,24.367,24.3679,24.2996,34.9699,34.982,24.0627,24.3581,6.69236,46.7371,559.451,0.0,24.444444444444446,23.86407407407408
2024-06-05 17:52:38,24.3731,24.3613,24.288,34.9922,34.9852,24.0572,24.3679,7.02059,45.4242,560.83,0.0,24.444444444444446,23.863703703703706
2024-06-05 17:52:39,24.3725,24.3646,24.2988,34.9879,34.982,24.0398,24.3581,6.03588,44.7677,560.633,0.0,24.444444444444446,23.863333333333337
2024-06-05 17:52:40,24.3645,24.3581,24.2839,35.0012,34.9852,24.0411,24.3581,5.37941,45.7524,561.322,0.0,24.444444444444446,23.862962962962968
2024-06-05 17:52:41,24.3723,24.3613,24.3002,34.9955,34.9787,24.0548,24.3581,5.70765,43.783,561.617,0.0,24.444444444444446,23.862592592592595
2024-06-05 17:52:42,24.3685,24.3548,24.2929,34.9817,34.9852,24.049,24.3581,5.70765,47.0654,561.716,0.0,24.444444444444446,23.862222222222226
2024-06-05 17:52:43,24.3728,24.3548,24.3083,34.9731,34.982,24.0498,24.3613,5.37941,47.0654,563.094,0.0,24.444444444444446,23.861851851851856
2024-06-05 17:52:44,24.3741,24.3613,24.2981,35.0053,34.9852,24.0436,24.3613,4.72294,44.4395,562.504,0.0,24.444444444444446,23.861481481481487
2024-06-05 17:52:45,24.363,24.3613,24.2963,34.994,34.9852,24.0459,24.3646,5.05118,46.7371,563.784,0.0,24.444444444444446,23.861111111111114
2024-06-05 17:52:46,24.3608,24.3515,24.2994,34.9905,34.9852,24.0544,24.3646,6.36412,43.783,563.488,0.0,24.444444444444446,23.860740740740745
2024-06-05 17:52:47,24.3652,24.3646,24.302,34.9946,34.9918,24.0534,24.3646,1.76882,47.7219,563.488,0.0,24.444444444444446,23.860370370370376
2024-06-05 17:52:48,24.3718,24.3613,24.3057,34.9876,34.982,24.0537,24.3679,4.3947,43.1266,563.193,0.0,24.444444444444446,23.860000000000003
2024-06-05 17:52:49,24.3817,24.3581,24.3107,34.994,34.9754,24.045,24.3646,5.37941,46.0807,563.094,0.0,24.444444444444446,23.859629629629634
2024-06-05 17:52:50,24.3715,24.3581,24.3049,35.0018,34.9754,24.0495,24.3613,5.70765,45.4242,562.897,0.0,24.444444444444446,23.859259259259264
2024-06-05 17:52:51,24.388,24.3745,24.3149,35.0016,34.9852,24.053,24.3613,3.73823,43.1266,563.291,0.0,24.444444444444446,23.85888888888889
2024-06-05 17:52:52,24.3841,24.3778,24.3161,35.0159,34.982,24.0559,24.3613,5.70765,47.7219,563.094,0.0,24.444444444444446,23.858518518518522
2024-06-05 17:52:53,24.3803,24.3646,24.3204,35.0074,34.9885,24.0613,24.3613,5.37941,43.4548,560.534,0.0,24.444444444444446,23.858148148148153
2024-06-05 17:52:54,24.3903,24.3581,24.3159,35.0072,34.9852,24.0506,24.3646,6.69236,47.0654,562.7,0.0,24.444444444444446,23.85777777777778
2024-06-05 17:52:55,24.3882,24.3646,24.3257,35.0066,34.982,24.0464,24.3679,7.67706,46.7371,562.799,0.0,24.444444444444446,23.85740740740741
2024-06-05 17:52:56,24.3892,24.3613,24.3199,34.9978,34.9852,24.052,24.3778,7.02059,44.7677,562.405,0.0,24.444444444444446,23.857037037037042
2024-06-05 17:52:57,24.3941,24.3613,24.3234,35.0073,34.9852,24.0509,24.3613,6.36412,44.7677,562.011,0.0,24.444444444444446,23.856666666666673
2024-06-05 17:52:58,24.3806,24.3613,24.3091,35.0053,34.982,24.0451,24.3581,7.02059,47.7219,562.602,0.0,24.444444444444446,23.8562962962963
2024-06-05 17:52:59,24.3877,24.3548,24.3161,35.0022,34.982,24.0479,24.3646,6.36412,43.1266,562.602,0.0,24.444444444444446,23.85592592592593
2024-06-05 17:53:00,24.3942,24.3613,24.328,35.0106,34.9754,24.047,24.3646,-0.2006,44.7677,562.405,0.0,24.444444444444446,23.85555555555556
2024-06-05 17:53:01,24.3983,24.3515,24.3259,34.9981,34.9852,24.041,24.3613,6.03588,48.0501,562.208,0.0,24.444444444444446,23.85518518518519
2024-06-05 17:53:02,24.3865,24.3581,24.3229,35.0077,34.982,24.0397,24.3581,8.0053,44.4395,561.913,0.0,24.444444444444446,23.85481481481482
2024-06-05 17:53:03,24.3805,24.3581,24.3244,34.9909,34.9852,24.0469,24.3613,5.05118,47.0654,561.42,0.0,24.444444444444446,23.85444444444445
2024-06-05 17:53:04,24.3907,24.3613,24.3206,34.9947,34.9885,24.0428,24.3581,5.37941,48.0501,561.814,0.0,24.444444444444446,23.854074074074077
2024-06-05 17:53:05,24.3964,24.3613,24.3227,34.9749,34.9885,24.0363,24.3646,7.34883,47.3936,561.814,0.0,24.444444444444446,23.853703703703708
2024-06-05 17:53:06,24.386,24.3581,24.3221,34.9899,34.982,24.0349,24.3613,7.02059,44.1113,564.965,0.0,24.444444444444446,23.85333333333334
2024-06-05 17:53:07,24.3907,24.3515,24.331,34.9738,34.982,24.0376,24.3646,6.36412,49.363,562.307,0.0,24.444444444444446,23.852962962962966
2024-06-05 17:53:08,24.3979,24.3581,24.327,34.9976,34.9852,24.0399,24.3613,5.37941,47.7219,558.762,0.0,24.444444444444446,23.852592592592597
2024-06-05 17:53:09,24.4004,24.3613,24.3379,34.9912,34.9918,24.0341,24.3646,5.05118,44.4395,562.405,0.0,24.444444444444446,23.852222222222228
2024-06-05 17:53:10,24.3973,24.3613,24.3167,34.9828,34.9754,24.0403,24.3646,7.67706,45.7524,558.368,0.0,24.444444444444446,23.85185185185186
2024-06-05 17:53:11,24.3962,24.3646,24.3308,34.9778,34.982,24.0476,24.3581,5.37941,49.0348,562.11,0.0,24.444444444444446,23.851481481481486
2024-06-05 17:53:12,24.3931,24.3548,24.3336,34.9723,34.9852,24.0488,24.3613,7.67706,45.7524,562.307,0.0,24.444444444444446,23.851111111111116
2024-06-05 17:53:13,24.3927,24.4139,24.3375,34.9734,34.9852,24.061,24.4204,10.9594,45.7524,562.7,0.0,24.444444444444446,23.850740740740747
2024-06-05 17:53:14,24.3971,24.4106,24.3352,34.9876,34.9885,24.0609,24.427,5.37941,48.7066,562.7,0.0,24.444444444444446,23.850370370370374
2024-06-05 17:53:15,24.3909,24.4172,24.3332,34.9836,34.982,24.0532,24.4237,7.02059,44.4395,562.996,0.0,24.444444444444446,23.850000000000005
2024-06-05 17:53:16,24.3954,24.3942,24.3364,34.9687,34.9754,24.0453,24.4237,7.67706,46.4089,562.799,0.0,24.444444444444446,23.849629629629636
2024-06-05 17:53:17,24.3891,24.4237,24.3319,34.98,34.9787,24.0502,24.4172,6.36412,46.4089,563.882,0.0,24.444444444444446,23.849259259259263
2024-06-05 17:53:18,24.386,24.4106,24.3373,34.9457,34.9787,24.0603,24.4237,6.03588,45.7524,563.39,0.0,24.444444444444446,23.848888888888894
2024-06-05 17:53:19,24.3796,24.4303,24.3418,34.9527,34.982,24.0619,24.4172,6.03588,44.4395,563.488,0.0,24.444444444444446,23.848518518518524
2024-06-05 17:53:20,24.3828,24.4139,24.3338,34.9623,34.982,24.0545,24.4139,7.02059,42.4701,563.587,0.0,24.444444444444446,23.84814814814815
2024-06-05 17:53:21,24.3948,24.4106,24.3353,34.9767,34.9852,24.062,24.4139,6.03588,48.3783,564.178,0.0,24.444444444444446,23.847777777777782
2024-06-05 17:53:22,24.3805,24.4237,24.3485,34.9735,34.982,24.0576,24.427,5.70765,45.4242,564.67,0.0,24.444444444444446,23.847407407407413
2024-06-05 17:53:23,24.3887,24.4172,24.3455,34.966,34.982,24.0653,24.4172,5.05118,47.7219,564.276,0.0,24.444444444444446,23.84703703703704
2024-06-05 17:53:24,24.3759,24.4172,24.3425,34.9756,34.982,24.0621,24.4172,6.03588,46.7371,564.374,0.0,24.444444444444446,23.84666666666667
2024-06-05 17:53:25,24.3983,24.4172,24.3383,34.9746,34.9852,24.05,24.4204,7.02059,44.7677,564.178,0.0,24.444444444444446,23.846296296296302
2024-06-05 17:53:26,24.3955,24.4073,24.3463,34.9797,34.9852,24.0706,24.4172,7.34883,46.7371,564.276,0.0,24.444444444444446,23.845925925925933
2024-06-05 17:53:27,24.3985,24.4073,24.3546,34.9701,34.982,24.0598,24.4204,8.33354,44.7677,565.064,0.0,24.444444444444446,23.84555555555556
2024-06-05 17:53:28,24.4019,24.4237,24.3476,34.978,34.982,24.0536,24.427,6.36412,46.0807,563.784,0.0,24.444444444444446,23.84518518518519
2024-06-05 17:53:29,24.3922,24.4139,24.3524,34.9596,34.982,24.055,24.4204,7.02059,44.7677,563.291,0.0,24.444444444444446,23.84481481481482
2024-06-05 17:53:30,24.4101,24.4073,24.3563,34.9817,34.9852,24.0655,24.427,6.69236,46.7371,561.913,0.0,24.444444444444446,23.84444444444445
2024-06-05 17:53:31,24.3997,24.4106,24.3427,34.9763,34.982,24.0603,24.4172,6.69236,43.4548,564.571,0.0,24.444444444444446,23.84407407407408
2024-06-05 17:53:32,24.3986,24.4139,24.3533,34.9804,34.9951,24.0629,24.4237,5.05118,46.0807,560.337,0.0,24.444444444444446,23.84370370370371
2024-06-05 17:53:33,24.3992,24.4172,24.3582,34.9902,34.9951,24.0522,24.4204,5.05118,44.7677,560.14,0.0,24.444444444444446,23.843333333333337
2024-06-05 17:53:34,24.4051,24.4073,24.3524,34.9754,34.9852,24.0626,24.427,5.70765,47.3936,560.042,0.0,24.444444444444446,23.842962962962968
2024-06-05 17:53:35,24.4094,24.404,24.3536,34.9684,34.982,24.0488,24.4172,8.66177,45.4242,560.337,0.0,24.444444444444446,23.8425925925926
2024-06-05 17:53:36,24.4065,24.3909,24.3564,34.9784,34.9852,24.0683,24.4204,5.37941,47.7219,559.845,0.0,24.444444444444446,23.842222222222226
2024-06-05 17:53:37,24.4165,24.4106,24.367,34.9901,34.9754,24.0671,24.4204,5.70765,46.7371,559.943,0.0,24.444444444444446,23.841851851851857
2024-06-05 17:53:38,24.4061,24.3975,24.3358,34.9807,34.9885,24.0572,24.4237,5.70765,46.0807,559.451,0.0,24.444444444444446,23.841481481481487
2024-06-05 17:53:39,24.4119,24.4204,24.3615,34.9891,34.9885,24.0603,24.4237,6.69236,45.4242,563.981,0.0,24.444444444444446,23.84111111111112
2024-06-05 17:53:40,24.4157,24.4106,24.3617,34.9925,34.9852,24.0612,24.4336,5.05118,45.7524,559.943,0.0,24.444444444444446,23.840740740740745
2024-06-05 17:53:41,24.4192,24.4336,24.3596,34.9804,34.982,24.0586,24.4303,6.36412,45.7524,561.223,0.0,24.444444444444446,23.840370370370376
2024-06-05 17:53:42,24.4066,24.4106,24.3594,34.999,34.9852,24.0753,24.4237,6.36412,45.4242,561.617,0.0,24.444444444444446,23.840000000000007
2024-06-05 17:53:43,24.416,24.4139,24.359,35.0085,34.9852,24.0748,24.4204,6.69236,46.7371,561.519,0.0,24.444444444444446,23.839629629629634
2024-06-05 17:53:44,24.4185,24.4139,24.3649,35.016,34.9885,24.0778,24.427,6.69236,44.7677,561.322,0.0,24.444444444444446,23.839259259259265
2024-06-05 17:53:45,24.4137,24.4172,24.3657,35.0164,34.9852,24.0832,24.427,7.34883,47.7219,561.42,0.0,24.444444444444446,23.838888888888896
2024-06-05 17:53:46,24.4281,24.4139,24.3677,34.9999,34.982,24.07,24.427,5.37941,44.7677,561.026,0.0,24.444444444444446,23.838518518518523
2024-06-05 17:53:47,24.4361,24.4172,24.3745,34.9891,34.982,24.0844,24.4204,7.34883,48.7066,560.928,0.0,24.444444444444446,23.838148148148154
2024-06-05 17:53:48,24.4232,24.404,24.3683,34.9872,34.9885,24.0898,24.4237,6.36412,45.4242,560.83,0.0,24.444444444444446,23.837777777777784
2024-06-05 17:53:49,24.4278,24.4139,24.374,34.9999,34.9852,24.0891,24.4204,7.34883,46.7371,560.928,0.0,24.444444444444446,23.83740740740741
2024-06-05 17:53:50,24.4229,24.4237,24.368,35.0224,34.9852,24.0912,24.4204,6.69236,45.4242,560.534,0.0,24.444444444444446,23.837037037037042
2024-06-05 17:53:51,24.4286,24.4139,24.387,35.0238,34.9852,24.0912,24.4237,6.03588,47.0654,560.239,0.0,24.444444444444446,23.836666666666673
2024-06-05 17:53:52,24.42,24.4237,24.3675,35.043,34.9852,24.0964,24.4237,5.37941,46.7371,560.14,0.0,24.444444444444446,23.8362962962963
2024-06-05 17:53:53,24.4315,24.4139,24.3798,35.0206,34.982,24.0941,24.4237,6.36412,46.7371,559.943,0.0,24.444444444444446,23.83592592592593
2024-06-05 17:53:54,24.4349,24.4106,24.3754,35.0159,34.9852,24.0897,24.4204,3.41,47.3936,560.042,0.0,24.444444444444446,23.835555555555562
2024-06-05 17:53:55,24.4399,24.4139,24.3765,35.0177,34.982,24.0836,24.4204,7.67706,44.4395,562.7,0.0,24.444444444444446,23.835185185185193
2024-06-05 17:53:56,24.4313,24.4073,24.3762,35.008,34.982,24.1003,24.4204,5.70765,48.0501,559.451,0.0,24.444444444444446,23.83481481481482
2024-06-05 17:53:57,24.4362,24.4172,24.3833,35.0009,34.982,24.0762,24.4204,7.34883,46.4089,560.337,0.0,24.444444444444446,23.83444444444445
2024-06-05 17:53:58,24.4314,24.404,24.3652,35.0002,34.9787,24.0868,24.4204,6.36412,48.0501,561.026,0.0,24.444444444444446,23.83407407407408
2024-06-05 17:53:59,24.4411,24.4467,24.374,34.9874,34.9852,24.0779,24.4237,7.34883,44.7677,560.534,0.0,24.444444444444446,23.83370370370371
2024-06-05 17:54:00,24.436,24.4237,24.3676,35.0106,34.982,24.086,24.4237,5.05118,45.4242,560.337,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:01,24.4357,24.4336,24.3819,35.0044,34.9787,24.0767,24.427,5.70765,45.4242,560.14,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:02,24.463,24.4007,24.3916,34.9924,34.9852,24.0848,24.4204,6.03588,46.0807,560.239,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:03,24.4388,24.4237,24.3692,34.998,34.9852,24.0835,24.4204,6.69236,44.7677,559.746,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:04,24.4507,24.4106,24.3895,34.9925,34.9852,24.0923,24.4237,6.03588,46.0807,560.14,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:05,24.4487,24.4106,24.386,34.9747,34.9852,24.0925,24.4204,6.69236,45.096,562.996,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:06,24.4392,24.4073,24.3815,34.9914,34.982,24.0822,24.4303,6.36412,48.0501,560.83,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:07,24.4525,24.4139,24.398,34.9813,34.982,24.0803,24.4237,6.03588,44.1113,560.928,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:08,24.4488,24.4106,24.3852,34.9914,34.9787,24.0809,24.4139,40.5007,45.7524,561.223,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:09,24.4545,24.4106,24.4023,34.9623,34.9852,24.0803,24.4237,5.05118,46.7371,561.716,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:10,24.4441,24.4172,24.3951,34.9743,34.9787,24.0784,24.4139,7.02059,44.7677,562.11,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:11,24.4456,24.4139,24.3806,34.9718,34.9885,24.0771,24.427,7.02059,47.7219,562.011,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:12,24.4442,24.4073,24.3947,34.9739,34.9852,24.0885,24.4303,6.36412,41.8136,561.617,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:13,24.4522,24.4106,24.4057,34.9847,34.9951,24.0761,24.4237,6.36412,47.3936,562.602,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:14,24.4611,24.4139,24.4057,34.9857,34.9852,24.0664,24.4237,7.34883,43.783,562.307,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:15,24.4482,24.4237,24.4001,34.9847,34.9688,24.0693,24.4204,8.0053,46.7371,562.7,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:16,24.4478,24.4106,24.3992,34.965,34.9852,24.0839,24.4204,6.03588,45.7524,562.7,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:17,24.4482,24.4139,24.4011,34.9589,34.9852,24.0762,24.4204,6.03588,47.3936,562.897,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:18,24.4529,24.4172,24.4081,34.9759,34.9885,24.0829,24.4237,4.06647,46.4089,564.867,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:19,24.4365,24.4139,24.3951,34.9739,34.9852,24.0765,24.427,6.03588,46.0807,566.245,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:20,24.4451,24.3975,24.4066,34.9591,34.9918,24.0781,24.4237,6.69236,47.0654,562.504,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:21,24.4479,24.4139,24.4168,34.9667,34.982,24.0977,24.4237,7.67706,45.096,562.7,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:22,24.4253,24.4237,24.3937,34.9752,34.9852,24.0793,24.4204,-4.13943,49.363,562.307,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:23,24.434,24.4007,24.3996,34.9649,34.9787,24.0806,24.4204,6.36412,44.4395,561.322,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:24,24.426,24.4073,24.4002,34.9703,34.982,24.0857,24.4204,6.36412,46.7371,561.42,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:25,24.4216,24.4106,24.4113,34.9694,34.982,24.0884,24.4139,7.02059,45.096,561.223,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:26,24.4237,24.4336,24.4072,34.9666,34.9885,24.0865,24.4172,5.70765,47.3936,560.436,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:27,24.4243,24.404,24.4129,34.9784,34.9787,24.086,24.4237,6.69236,44.7677,560.436,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:28,24.4339,24.4204,24.4058,34.9779,34.982,24.0871,24.4073,6.03588,47.0654,560.14,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:29,24.4226,24.4172,24.4052,34.9749,34.9852,24.0872,24.4172,7.02059,45.4242,559.845,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:30,24.4184,24.4697,24.4079,34.9715,34.9787,24.0927,24.4861,7.67706,48.7066,559.451,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:31,24.4238,24.4763,24.4055,34.9693,34.982,24.0941,24.4795,8.99001,45.4242,560.042,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:32,24.4116,24.4697,24.4006,34.9583,34.982,24.0936,24.4763,6.36412,49.0348,560.928,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:33,24.423,24.473,24.4131,34.9684,34.9787,24.1129,24.4828,5.70765,44.4395,560.928,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:34,24.4223,24.4631,24.4035,34.9731,34.9852,24.1027,24.4763,7.02059,46.4089,561.519,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:35,24.4238,24.4664,24.3957,34.9831,34.9852,24.095,24.4763,7.34883,44.4395,561.223,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:36,24.4281,24.4763,24.4127,34.9641,34.9852,24.1002,24.4763,5.05118,44.7677,565.359,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:37,24.4229,24.4763,24.4085,34.975,34.9852,24.0797,24.4795,6.69236,47.0654,562.7,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:38,24.4316,24.473,24.4075,34.9589,34.982,24.0854,24.4795,6.69236,43.4548,562.208,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:39,24.4434,24.4664,24.4113,34.9435,34.9787,24.0885,24.4763,5.05118,48.3783,562.996,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:40,24.4292,24.4598,24.3997,34.9582,34.9754,24.096,24.4763,6.69236,43.4548,562.7,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:41,24.447,24.4598,24.4125,34.9724,34.9885,24.086,24.4763,5.05118,45.4242,563.094,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:42,24.4407,24.4598,24.4155,34.962,34.9754,24.0964,24.4763,6.69236,47.0654,563.39,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:43,24.4435,24.4598,24.4183,34.9747,34.9787,24.0825,24.473,6.03588,45.7524,563.784,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:44,24.4393,24.4664,24.4139,34.9672,34.9787,24.0855,24.4828,6.03588,45.7524,562.11,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:45,24.4482,24.4763,24.4043,34.9688,34.9852,24.0933,24.4697,7.02059,47.3936,561.322,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:46,24.4525,24.4795,24.4165,34.945,34.9787,24.098,24.4664,6.69236,45.4242,562.504,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:47,24.4557,24.4697,24.4154,34.9431,34.9885,24.1001,24.4763,8.0053,45.096,563.094,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:48,24.447,24.4697,24.4186,34.9793,34.9885,24.0996,24.4697,6.03588,49.363,562.897,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:49,24.453,24.4697,24.4189,34.9597,34.9852,24.1069,24.4763,6.69236,49.0348,562.208,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:50,24.4595,24.4631,24.4244,34.9562,34.982,24.0986,24.4763,7.02059,45.4242,562.11,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:51,24.4592,24.4763,24.4257,34.9524,34.982,24.0878,24.4763,6.69236,44.7677,561.716,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:52,24.4588,24.4664,24.4151,34.9568,34.982,24.1033,24.473,7.34883,49.0348,561.322,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:53,24.4611,24.4664,24.4251,34.9408,34.9885,24.1078,24.4795,6.36412,48.0501,560.83,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:54,24.4567,24.4763,24.418,34.9568,34.9688,24.1012,24.473,6.03588,43.783,560.534,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:55,24.4602,24.4631,24.4261,34.9518,34.9787,24.1098,24.4795,8.0053,48.3783,560.633,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:56,24.4592,24.4664,24.4228,34.9532,34.9852,24.097,24.473,6.36412,47.3936,559.943,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:57,24.4637,24.4631,24.418,34.9709,34.9885,24.0966,24.4763,5.70765,44.7677,558.959,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:58,24.4596,24.4697,24.4234,34.9559,34.9787,24.0984,24.4795,7.34883,47.7219,562.307,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:54:59,24.4686,24.4697,24.4389,34.9714,34.982,24.1109,24.4763,7.67706,47.0654,557.777,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:00,24.4665,24.4598,24.4235,34.957,34.9852,24.113,24.473,8.66177,45.096,557.974,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:01,24.4688,24.4697,24.4227,34.9721,34.982,24.1111,24.473,5.70765,48.0501,556.497,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:02,24.4769,24.4664,24.4316,34.9504,34.9852,24.102,24.4763,6.69236,43.4548,555.118,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:03,24.466,24.45,24.4257,34.9719,34.982,24.1128,24.4795,6.03588,48.7066,556.201,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:04,24.4705,24.4533,24.4279,34.962,34.9852,24.1172,24.4861,6.69236,44.4395,555.512,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:05,24.4632,24.4697,24.4282,34.9694,34.9852,24.1158,24.4763,7.02059,46.4089,553.444,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:06,24.4813,24.4566,24.4287,34.9662,34.982,24.1176,24.4763,7.02059,46.4089,554.527,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:07,24.4794,24.4697,24.4334,34.9734,34.982,24.117,24.473,7.67706,46.7371,554.035,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:08,24.4819,24.4828,24.438,34.9806,34.982,24.132,24.4795,5.37941,47.3936,554.429,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:09,24.4918,24.4664,24.441,34.9666,34.982,24.1216,24.4795,7.02059,43.4548,554.232,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:10,24.4837,24.4664,24.445,34.957,34.9918,24.1181,24.4795,6.03588,47.3936,554.33,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:11,24.485,24.4697,24.4429,34.978,34.9787,24.1043,24.4795,6.69236,45.4242,554.527,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:12,24.481,24.4763,24.4389,34.9723,34.9852,24.1119,24.4763,7.34883,47.0654,555.414,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:13,24.4898,24.473,24.4387,34.9715,34.9885,24.1016,24.4763,6.69236,46.7371,555.807,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:14,24.4865,24.4598,24.443,34.9707,34.9852,24.1163,24.473,5.70765,44.7677,552.853,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:15,24.4929,24.4664,24.4467,34.977,34.9787,24.0989,24.4763,6.03588,45.7524,556.792,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:16,24.4815,24.4631,24.4437,34.952,34.9852,24.1054,24.4795,6.03588,46.0807,557.285,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:17,24.4847,24.4664,24.4339,34.9613,34.982,24.0955,24.4795,6.03588,44.4395,558.959,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:18,24.4934,24.4598,24.4417,34.9894,34.9852,24.1006,24.4795,5.05118,48.0501,559.156,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:19,24.4958,24.473,24.4482,34.9681,34.9852,24.1041,24.4763,5.70765,43.783,560.436,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:20,24.4963,24.4631,24.4533,34.9793,34.9787,24.0962,24.4763,6.36412,46.0807,560.14,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:21,24.4932,24.4664,24.4476,34.9909,34.9754,24.1044,24.473,4.3947,45.4242,560.633,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:22,24.4883,24.4697,24.4494,34.9679,34.9754,24.1094,24.4763,7.02059,41.1571,564.965,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:23,24.4953,24.4697,24.4553,34.9755,34.982,24.1108,24.4763,6.69236,46.7371,560.239,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:24,24.4873,24.4631,24.4521,34.969,34.982,24.1105,24.4763,7.34883,42.4701,564.571,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:25,24.5016,24.4664,24.4593,34.9857,34.9787,24.1026,24.4795,6.36412,49.0348,560.436,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:26,24.5073,24.4664,24.4633,35.003,34.9787,24.1134,24.4795,6.36412,44.7677,560.633,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:27,24.5114,24.45,24.4683,35.0088,34.982,24.1207,24.473,7.34883,45.096,559.352,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:28,24.4972,24.4598,24.4501,34.9937,34.9787,24.1065,24.4828,6.69236,46.7371,560.337,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:29,24.5144,24.4894,24.4631,35.0035,34.9885,24.1138,24.4795,7.34883,44.1113,560.633,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:30,24.5129,24.4861,24.4562,35.0126,34.982,24.1153,24.4763,6.36412,48.3783,560.436,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:31,24.4987,24.4697,24.4572,35.0148,34.9885,24.1021,24.4763,6.03588,43.4548,560.239,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:32,24.5005,24.4763,24.4639,35.0048,34.9852,24.1062,24.4795,5.05118,46.7371,560.14,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:33,24.4943,24.45,24.4659,35.0015,34.9885,24.1114,24.4861,6.69236,48.3783,564.178,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:34,24.4951,24.473,24.4697,35.002,34.9787,24.1122,24.4828,7.02059,43.783,560.534,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:35,24.4988,24.4533,24.47,35.0186,34.9852,24.1236,24.4828,7.67706,48.3783,559.352,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:36,24.4957,24.4598,24.4676,35.0084,34.982,24.1226,24.4763,7.67706,45.7524,558.959,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:37,24.5002,24.4697,24.4748,35.0064,34.982,24.1198,24.4763,6.03588,46.4089,558.959,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:38,24.4859,24.4566,24.4694,35.039,34.9787,24.1135,24.4795,5.70765,47.7219,558.86,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:39,24.4803,24.4763,24.4668,35.0324,34.9885,24.1211,24.4763,7.34883,44.7677,558.959,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:40,24.4926,24.4697,24.4794,35.0196,34.982,24.1186,24.473,8.33354,47.0654,559.156,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:41,24.4826,24.473,24.4739,35.0198,34.982,24.1292,24.4795,7.34883,50.0195,558.663,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:42,24.468,24.4697,24.4621,34.9911,34.9852,24.1279,24.473,6.36412,46.7371,559.254,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:43,24.4828,24.4664,24.4723,35.0103,34.9852,24.1211,24.4697,7.67706,48.7066,560.928,0.0,24.444444444444446,23.83333333333334
