TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 17:55:44,24.4785,24.4795,24.4595,35.0084,34.982,24.1259,24.4763,7.34883,48.0501,561.026,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:45,24.4632,24.5189,24.4721,35.0113,34.9852,24.1185,24.5288,4.72294,45.096,561.716,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:46,24.4815,24.5255,24.4836,35.0037,34.982,24.1262,24.5353,5.70765,46.4089,561.716,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:47,24.4804,24.5156,24.4807,35.0241,34.982,24.1223,24.5288,8.99001,48.0501,562.504,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:48,24.4751,24.5255,24.474,35.0081,34.982,24.1176,24.5321,7.34883,46.4089,562.897,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:49,24.4749,24.5255,24.4737,35.0206,34.982,24.1282,24.5288,6.36412,45.096,562.996,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:50,24.4785,24.5222,24.4863,35.0221,34.982,24.1208,24.5321,7.02059,48.0501,563.587,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:51,24.4632,24.5222,24.4703,35.0159,34.9885,24.1142,24.5353,8.0053,46.4089,565.556,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:52,24.477,24.5222,24.469,35.0138,34.9885,24.1248,24.5288,7.02059,46.0807,562.307,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:53,24.4562,24.5288,24.4722,35.0072,34.9852,24.1143,24.5321,5.05118,47.7219,562.11,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:54,24.4704,24.5255,24.4746,35.008,34.982,24.1148,24.5288,5.05118,45.4242,561.617,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:55,24.4721,24.5288,24.4705,35.0101,34.982,24.1179,24.5288,6.36412,47.3936,561.519,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:56,24.4721,24.5222,24.4703,34.9906,34.9852,24.1184,24.5321,6.69236,45.096,560.239,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:57,24.4796,24.5222,24.481,35.0045,34.9852,24.116,24.5288,5.05118,45.7524,560.14,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:58,24.4715,24.5222,24.4615,35.009,34.9787,24.1277,24.5321,6.36412,46.7371,560.534,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:55:59,24.4828,24.5189,24.4716,34.9992,34.982,24.1181,24.5321,6.03588,45.7524,560.83,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:00,24.4865,24.5189,24.4829,34.9895,34.9754,24.1389,24.5353,6.03588,46.7371,560.14,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:01,24.4909,24.5222,24.4692,35.0173,34.9787,24.1263,24.5288,5.70765,45.4242,558.762,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:02,24.4899,24.5222,24.4775,35.0146,34.9787,24.124,24.5321,6.69236,45.7524,559.746,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:03,24.4943,24.5321,24.4762,34.9932,34.9787,24.1399,24.5353,4.72294,46.4089,559.549,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:04,24.4953,24.5222,24.4738,35.0036,34.982,24.133,24.5321,6.69236,47.7219,559.845,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:05,24.4886,24.5124,24.4774,34.9931,34.9754,24.1335,24.5353,6.69236,45.096,560.14,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:06,24.4981,24.5189,24.4754,35.0076,34.9852,24.1221,24.5386,4.72294,47.3936,557.974,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:07,24.5028,24.5255,24.4882,34.9983,34.9918,24.1236,24.5321,6.36412,44.4395,560.042,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:08,24.5033,24.5222,24.4843,35.0027,34.9885,24.1388,24.5321,5.70765,45.7524,556.891,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:09,24.5069,24.5255,24.4808,35.011,34.982,24.1227,24.5321,6.03588,44.7677,560.239,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:10,24.5025,24.5255,24.4833,34.9872,34.9852,24.1331,24.5288,3.73823,45.4242,557.875,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:11,24.5081,24.5222,24.4877,34.9818,34.9787,24.1406,24.5353,8.0053,43.783,560.239,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:12,24.5112,24.5189,24.4805,34.9799,34.982,24.1211,24.5353,5.37941,48.0501,560.534,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:13,24.5051,24.4927,24.4854,34.9961,34.9885,24.1469,24.5288,4.06647,44.4395,561.125,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:14,24.5104,24.5255,24.4898,34.999,34.9787,24.1298,24.5353,6.69236,46.0807,560.337,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:15,24.5211,24.5452,24.4858,34.9867,34.9852,24.1412,24.5321,7.67706,45.4242,560.731,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:16,24.5191,24.5386,24.4875,34.9715,34.9852,24.1329,24.5321,6.69236,48.0501,561.716,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:17,24.5013,24.5353,24.4852,34.9695,34.9787,24.1385,24.5321,5.05118,44.4395,561.913,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:18,24.5265,24.4927,24.4944,34.9556,34.982,24.1464,24.5353,8.33354,46.7371,562.897,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:19,24.517,24.5321,24.4983,34.9728,34.982,24.1531,24.5321,6.36412,46.0807,563.981,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:20,24.53,24.4927,24.492,34.9636,34.9885,24.1389,24.5321,5.70765,47.3936,562.7,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:21,24.5246,24.5321,24.4992,34.9686,34.982,24.164,24.5321,8.0053,45.7524,563.193,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:22,24.5213,24.5091,24.4922,34.9623,34.9787,24.1469,24.5353,8.0053,47.0654,563.291,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:23,24.5309,24.5288,24.4904,34.9638,34.9852,24.1647,24.5353,7.34883,47.7219,563.291,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:24,24.5266,24.5091,24.4971,34.948,34.982,24.1564,24.5321,6.69236,42.4701,562.307,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:25,24.5232,24.5353,24.4957,34.9576,34.9787,24.1491,24.5288,7.67706,48.7066,562.405,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:26,24.5168,24.5386,24.4973,34.9497,34.9852,24.1465,24.5288,7.02059,41.8136,562.011,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:27,24.5411,24.5025,24.506,34.9221,34.9852,24.1543,24.5353,7.02059,44.7677,562.011,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:28,24.5299,24.5156,24.4937,34.9415,34.9852,24.1677,24.5321,6.69236,48.3783,565.261,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:29,24.5313,24.5321,24.4953,34.9358,34.9787,24.1508,24.5288,5.70765,46.0807,561.814,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:30,24.5339,24.5156,24.5046,34.9468,34.9885,24.1586,24.5321,7.02059,47.0654,561.519,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:31,24.5355,24.5288,24.5085,34.9327,34.9852,24.1641,24.5288,7.02059,46.7371,561.42,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:32,24.5274,24.5124,24.5025,34.9247,34.9885,24.1515,24.5321,6.69236,46.7371,565.064,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:33,24.5437,24.5189,24.5103,34.9354,34.982,24.1565,24.5353,6.69236,45.096,560.633,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:34,24.5412,24.5156,24.5115,34.9208,34.9852,24.1557,24.5288,4.72294,48.3783,561.913,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:35,24.5434,24.5288,24.5221,34.9161,34.982,24.1539,24.5321,5.70765,44.7677,562.11,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:36,24.5478,24.5222,24.5135,34.926,34.9852,24.1561,24.555,7.34883,45.4242,561.519,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:37,24.5441,24.5255,24.5075,34.9231,34.9852,24.1485,24.5255,6.69236,47.3936,560.928,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:38,24.5471,24.5288,24.5212,34.9133,34.9852,24.1449,24.5288,6.03588,47.0654,560.436,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:39,24.542,24.5222,24.509,34.924,34.9852,24.1544,24.5386,6.69236,45.096,560.436,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:40,24.5468,24.5222,24.5136,34.9236,34.9885,24.1558,24.5353,17.1959,47.7219,559.943,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:41,24.5491,24.5288,24.5141,34.916,34.9885,24.1559,24.5288,6.03588,45.4242,559.845,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:42,24.5459,24.5321,24.513,34.9064,34.9852,24.1601,24.5288,5.05118,44.7677,559.845,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:43,24.5527,24.5124,24.5248,34.9359,34.9852,24.1644,24.5321,5.37941,47.3936,558.959,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:44,24.5503,24.5222,24.5251,34.9283,34.9852,24.1668,24.5353,7.67706,47.0654,559.254,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:45,24.559,24.5222,24.5247,34.9304,34.9787,24.1621,24.5353,5.70765,44.7677,563.685,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:46,24.5535,24.5255,24.5263,34.9213,34.982,24.1655,24.5288,6.03588,48.7066,556.989,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:47,24.5625,24.5255,24.53,34.921,34.982,24.1727,24.5321,7.34883,49.6913,561.026,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:48,24.5592,24.5222,24.5219,34.9204,34.982,24.163,24.5222,6.03588,44.7677,562.11,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:49,24.5582,24.5222,24.5341,34.9438,34.982,24.1661,24.5288,5.37941,44.7677,563.094,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:50,24.564,24.5156,24.5485,34.9273,34.982,24.1621,24.5353,5.70765,45.7524,563.882,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:51,24.5592,24.5255,24.526,34.9349,34.9885,24.1659,24.5222,4.72294,44.7677,562.7,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:52,24.5609,24.5222,24.5389,34.9496,34.9852,24.1566,24.5288,5.37941,48.7066,564.571,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:53,24.5671,24.5255,24.533,34.93,34.982,24.1729,24.5288,6.36412,46.7371,565.261,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:54,24.5662,24.5222,24.5376,34.9357,34.9787,24.1597,24.5353,2.09705,45.7524,565.162,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:55,24.5547,24.5255,24.5385,34.9401,34.982,24.1568,24.5353,4.3947,44.1113,567.821,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:56,24.5644,24.5288,24.5363,34.9339,34.982,24.1681,24.5321,6.69236,47.0654,564.473,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:57,24.5532,24.5255,24.5408,34.9319,34.982,24.1678,24.5386,5.70765,43.783,563.882,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:58,24.5617,24.5255,24.5482,34.9435,34.982,24.1818,24.5255,4.3947,45.096,564.079,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:56:59,24.5583,24.5321,24.5352,34.9511,34.982,24.1813,24.5321,5.70765,47.0654,563.291,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:00,24.554,24.5715,24.5401,34.9474,34.982,24.1798,24.5977,7.67706,43.4548,563.587,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:01,24.5456,24.5715,24.5408,34.9324,34.9852,24.1816,24.5912,5.70765,43.4548,560.337,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:02,24.5474,24.5747,24.546,34.951,34.982,24.169,24.5813,5.37941,46.0807,561.617,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:03,24.5465,24.5715,24.542,34.9502,34.982,24.1797,24.5879,6.03588,47.0654,564.178,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:04,24.5483,24.5715,24.5473,34.9494,34.982,24.1796,24.5846,6.03588,44.4395,560.731,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:05,24.5416,24.5715,24.5438,34.9453,34.9754,24.1755,24.5813,4.72294,43.1266,560.337,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:06,24.5461,24.5682,24.5507,34.9601,34.982,24.1815,24.5846,6.36412,46.4089,559.746,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:07,24.5381,24.5715,24.5498,34.9619,34.982,24.1692,24.5813,6.03588,46.7371,559.451,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:08,24.5479,24.5747,24.5453,34.9677,34.982,24.1883,24.5813,5.05118,41.1571,556.398,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:09,24.5408,24.5747,24.5495,34.9759,34.982,24.1733,24.5879,6.03588,44.4395,559.845,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:10,24.5365,24.5682,24.5534,34.9674,34.982,24.1835,24.5879,6.03588,44.4395,559.648,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:11,24.5328,24.5715,24.544,34.967,34.982,24.1806,24.5846,6.03588,47.0654,559.746,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:12,24.5369,24.5649,24.547,34.9791,34.9852,24.1748,24.5846,7.67706,46.4089,558.959,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:13,24.5393,24.5715,24.5464,34.9882,34.982,24.1717,24.5813,6.03588,45.096,559.943,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:14,24.5339,24.5747,24.5378,34.9981,34.9852,24.1738,24.5846,4.3947,45.4242,562.011,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:15,24.5332,24.5682,24.5517,34.9957,34.982,24.1614,24.5879,5.37941,41.8136,560.436,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:16,24.5344,24.578,24.5543,34.9839,34.982,24.1729,24.5747,7.34883,46.4089,561.519,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:17,24.533,24.5747,24.5454,34.9869,34.982,24.1725,24.5813,6.69236,46.4089,562.602,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:18,24.5541,24.5747,24.5553,34.9815,34.9852,24.1746,24.5813,5.37941,46.0807,562.996,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:19,24.5439,24.5747,24.5432,35.0032,34.982,24.1732,24.578,6.69236,44.1113,563.39,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:20,24.5462,24.5747,24.5485,35.0001,34.9852,24.1789,24.5846,5.05118,46.0807,563.39,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:21,24.5418,24.5715,24.5432,35.0048,34.9885,24.1879,24.578,7.67706,47.7219,562.208,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:22,24.5541,24.5715,24.5561,35.0035,34.982,24.1806,24.5846,5.70765,46.7371,562.11,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:23,24.5491,24.5747,24.5425,34.9872,34.9852,24.1732,24.5813,5.37941,44.4395,566.738,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:24,24.5445,24.5747,24.5431,35.0095,34.982,24.1855,24.5846,5.70765,44.7677,563.587,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:25,24.5604,24.5715,24.556,35.0038,34.982,24.1822,24.578,8.0053,48.0501,563.291,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:26,24.5584,24.5715,24.5449,35.0271,34.982,24.1821,24.5813,4.3947,47.0654,562.405,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:27,24.568,24.5747,24.547,35.0144,34.9885,24.1803,24.5747,6.69236,42.1418,560.83,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:28,24.5633,24.5715,24.5454,35.0033,34.982,24.1939,24.5813,5.37941,45.4242,559.943,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:29,24.5579,24.5747,24.5536,34.9968,34.982,24.1946,24.5813,6.36412,47.0654,558.072,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:30,24.5554,24.5747,24.5483,35.0044,34.982,24.1878,24.5813,7.34883,44.4395,557.58,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:31,24.5705,24.5747,24.5564,34.9953,34.982,24.1998,24.578,5.05118,47.0654,554.823,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:32,24.5612,24.5715,24.5502,35.0096,34.9885,24.1891,24.5813,6.69236,48.0501,556.891,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:33,24.5783,24.578,24.5591,35.0225,34.982,24.2012,24.578,8.33354,45.7524,556.792,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:34,24.5738,24.5682,24.5532,35.0022,34.982,24.2024,24.5879,7.02059,43.4548,557.186,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:35,24.5723,24.5682,24.5583,35.0107,34.9754,24.2008,24.5846,7.02059,47.3936,556.989,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:36,24.5795,24.5682,24.5569,35.0182,34.9754,24.2002,24.5813,6.69236,47.3936,556.989,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:37,24.589,24.5747,24.5581,35.0143,34.9852,24.1979,24.5846,7.02059,44.7677,557.482,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:38,24.5748,24.578,24.57,35.0074,34.9951,24.2017,24.5747,7.02059,44.7677,558.269,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:39,24.5827,24.5715,24.574,35.002,34.9721,24.1942,24.5846,8.33354,46.0807,558.959,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:40,24.5874,24.578,24.5634,34.9964,34.9721,24.2034,24.5747,7.67706,47.7219,559.746,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:41,24.5817,24.5715,24.5625,35.0069,34.9852,24.2006,24.5846,6.69236,46.0807,560.239,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:42,24.5833,24.5616,24.562,35.0047,34.982,24.2075,24.5879,7.02059,45.096,560.928,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:43,24.5899,24.5747,24.5641,35.0097,34.9852,24.1931,24.5813,6.36412,46.4089,561.42,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:44,24.5873,24.5813,24.572,34.9948,34.982,24.1891,24.5813,6.69236,49.0348,561.42,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:45,24.5911,24.578,24.5741,34.9838,34.982,24.1923,24.5813,7.67706,48.0501,561.125,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:46,24.5885,24.578,24.5688,34.972,34.982,24.2043,24.5813,6.36412,44.7677,565.162,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:47,24.5895,24.578,24.5582,34.9823,34.982,24.1987,24.5846,6.36412,44.7677,558.762,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:48,24.5999,24.5682,24.5774,34.9805,34.9852,24.2117,24.5813,4.72294,44.1113,560.731,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:49,24.6036,24.5715,24.585,34.9858,34.982,24.2017,24.5846,7.02059,48.3783,561.322,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:50,24.5935,24.578,24.5764,34.9916,34.9852,24.2122,24.5747,5.70765,48.7066,560.436,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:51,24.5961,24.5682,24.5824,34.9786,34.9852,24.211,24.5846,7.02059,46.4089,560.436,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:52,24.6022,24.5715,24.5761,34.966,34.982,24.2029,24.5846,7.34883,46.4089,560.436,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:53,24.5977,24.5879,24.5774,34.9556,34.9852,24.2213,24.5846,7.67706,45.7524,559.746,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:54,24.6024,24.5419,24.5845,34.968,34.9885,24.2149,24.5912,6.03588,45.7524,559.057,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:55,24.6174,24.5912,24.5837,34.9729,34.9852,24.2116,24.5879,7.34883,47.7219,556.891,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:56,24.5985,24.5715,24.5781,34.9767,34.982,24.2255,24.5747,39.1877,46.7371,558.565,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:57,24.6007,24.5583,24.5892,34.9893,34.982,24.2054,24.578,6.69236,45.7524,558.269,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:58,24.6185,24.5583,24.5912,34.9699,34.9852,24.2211,24.5846,6.03588,45.4242,558.171,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:57:59,24.5982,24.5682,24.5854,34.9716,34.9885,24.2145,24.5879,5.70765,49.0348,558.663,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:00,24.6027,24.5649,24.5899,34.9797,34.982,24.2193,24.5879,7.02059,45.4242,558.565,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:01,24.6156,24.5616,24.5897,34.9711,34.982,24.2088,24.5846,6.03588,47.0654,559.549,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:02,24.6038,24.5846,24.5884,34.9617,34.9885,24.2191,24.5813,7.34883,49.363,560.14,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:03,24.6045,24.5747,24.596,34.9802,34.982,24.2151,24.5813,7.34883,43.4548,560.436,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:04,24.6184,24.5682,24.6001,34.9774,34.982,24.2175,24.578,7.34883,47.0654,561.026,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:05,24.6095,24.5813,24.5999,34.9779,34.9885,24.2227,24.5846,6.69236,46.7371,560.928,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:06,24.6078,24.5616,24.5966,34.9712,34.9852,24.214,24.5879,7.02059,44.4395,560.928,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:07,24.6064,24.5879,24.5977,34.9656,34.9885,24.2033,24.578,7.02059,47.3936,558.072,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:08,24.6079,24.578,24.6024,34.9789,34.982,24.2208,24.5813,6.69236,43.783,562.602,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:09,24.6068,24.5616,24.607,34.9764,34.9852,24.2089,24.5813,4.72294,46.0807,563.193,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:10,24.5893,24.5813,24.5888,34.9652,34.9885,24.1976,24.5846,-4.13943,46.7371,559.549,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:11,24.5923,24.5649,24.5968,34.9835,34.9852,24.2088,24.5846,5.70765,47.0654,563.39,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:12,24.5849,24.555,24.5923,34.9707,34.9885,24.2088,24.578,7.02059,46.4089,562.11,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:13,24.5865,24.5616,24.6007,34.9755,34.982,24.198,24.5813,7.02059,45.7524,562.208,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:14,24.5837,24.5649,24.5917,34.9742,34.9852,24.2106,24.578,7.02059,45.7524,562.307,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:15,24.5852,24.5682,24.5996,34.9732,34.9852,24.2095,24.5846,7.02059,45.4242,562.7,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:16,24.595,24.578,24.6056,34.9673,34.982,24.212,24.578,6.03588,44.7677,562.996,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:17,24.5799,24.6273,24.6057,34.9683,34.9754,24.2095,24.6306,5.37941,47.0654,563.291,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:18,24.5762,24.6141,24.5927,34.9851,34.982,24.2047,24.6306,7.02059,46.0807,563.39,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:19,24.5923,24.6306,24.6074,34.9756,34.982,24.205,24.6338,5.05118,44.1113,563.981,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:20,24.5842,24.6076,24.6002,34.9868,34.982,24.2155,24.6338,4.72294,44.1113,563.193,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:21,24.5773,24.6141,24.603,34.974,34.982,24.2123,24.6338,6.36412,48.7066,562.405,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:22,24.5753,24.6141,24.5982,34.97,34.9787,24.2146,24.6601,6.36412,45.4242,562.405,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:23,24.5726,24.624,24.6051,34.9621,34.982,24.2164,24.6371,5.70765,44.7677,562.602,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:24,24.5659,24.6338,24.597,34.9878,34.9787,24.2104,24.6207,7.34883,44.7677,563.39,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:25,24.57,24.6174,24.6018,34.999,34.982,24.2051,24.6338,6.36412,46.4089,563.587,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:26,24.5743,24.624,24.608,34.9949,34.9852,24.2175,24.6306,6.03588,48.0501,563.291,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:27,24.5672,24.6207,24.5924,34.9958,34.982,24.2118,24.6404,4.3947,46.7371,563.39,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:28,24.5721,24.6141,24.5913,34.9889,34.982,24.2174,24.6404,6.03588,46.4089,563.291,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:29,24.5803,24.6109,24.6135,34.9926,34.9787,24.223,24.6437,4.72294,44.4395,563.981,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:30,24.5755,24.624,24.6002,34.9843,34.9852,24.2194,24.6207,4.72294,44.1113,563.784,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:31,24.5904,24.6207,24.6149,34.9933,34.9885,24.2307,24.6404,4.3947,45.4242,562.504,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:32,24.5671,24.6141,24.5927,34.9909,34.9852,24.2132,24.6338,6.03588,43.1266,564.571,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:33,24.576,24.624,24.6087,35.0076,34.9852,24.2318,24.6306,5.37941,43.783,564.473,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:34,24.5784,24.6273,24.6045,35.0085,34.982,24.2206,24.6273,6.69236,45.7524,560.534,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:35,24.581,24.6338,24.5925,35.0127,34.9787,24.2268,24.6338,6.03588,46.7371,563.882,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:36,24.586,24.6273,24.6009,35.0005,34.982,24.2273,24.6338,6.36412,45.4242,563.685,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:37,24.5924,24.6207,24.6006,35.0112,34.982,24.2275,24.6371,8.66177,44.7677,563.291,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:38,24.5866,24.6273,24.5983,35.0059,34.9787,24.2349,24.6338,7.02059,47.7219,563.685,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:39,24.5947,24.624,24.6089,35.0102,34.982,24.232,24.6273,5.37941,45.4242,563.291,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:40,24.5856,24.624,24.5933,34.9943,34.982,24.2269,24.6338,5.70765,47.0654,562.307,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:41,24.6001,24.6174,24.6023,35.0041,34.9787,24.2304,24.6207,1.44058,47.0654,561.814,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:42,24.5987,24.624,24.6112,34.9959,34.9852,24.2351,24.6437,7.34883,48.0501,561.322,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:43,24.5909,24.6207,24.5868,34.999,34.9852,24.2362,24.6371,7.34883,47.7219,558.959,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:44,24.6124,24.6273,24.5996,35.0044,34.982,24.2357,24.6306,6.03588,48.0501,561.026,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:45,24.607,24.624,24.6019,34.9942,34.982,24.2481,24.6273,5.70765,46.4089,560.83,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:46,24.6059,24.6273,24.6011,34.9792,34.982,24.2394,24.6338,4.3947,45.7524,561.026,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:47,24.6164,24.624,24.61,34.9977,34.9852,24.2378,24.6306,5.70765,45.4242,560.731,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:48,24.6158,24.6273,24.6025,35.0141,34.9852,24.252,24.6371,5.05118,44.1113,560.14,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:49,24.6103,24.624,24.5989,34.9866,34.9885,24.2633,24.624,5.70765,45.4242,560.14,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:50,24.6164,24.6371,24.6029,34.9966,34.982,24.2623,24.6338,6.69236,44.1113,559.156,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:51,24.6196,24.624,24.6075,34.9961,34.9852,24.249,24.6371,6.69236,47.7219,559.156,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:52,24.616,24.624,24.6057,34.9959,34.982,24.2655,24.6338,7.34883,47.3936,559.943,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:53,24.6118,24.6273,24.6061,34.9632,34.982,24.2685,24.6371,8.0053,47.3936,559.746,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:54,24.6331,24.6338,24.6205,34.9459,34.982,24.2399,24.6371,7.02059,48.0501,558.663,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:55,24.6157,24.6207,24.6187,34.9649,34.9852,24.2598,24.6338,6.69236,42.1418,558.565,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:56,24.6293,24.624,24.6007,34.9606,34.9852,24.2523,24.6371,8.0053,44.4395,559.057,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:57,24.6302,24.6174,24.6125,34.9748,34.982,24.2478,24.6273,7.67706,44.7677,558.368,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:58,24.637,24.6273,24.6279,34.9616,34.982,24.2526,24.6338,7.34883,45.4242,558.466,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:58:59,24.6271,24.6174,24.6246,34.9549,34.9852,24.2505,24.6338,6.69236,45.4242,558.959,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:59:00,24.6264,24.6207,24.6243,34.9223,34.982,24.2653,24.6371,7.02059,47.7219,559.648,0.0,24.444444444444446,23.83333333333334
2024-06-05 17:59:01,24.6378,24.624,24.6254,34.9616,34.9787,24.2654,24.6306,6.69236,48.3783,560.14,0.0,24.444444444444446,23.83370370370371
2024-06-05 17:59:02,24.6227,24.6273,24.6287,34.9532,34.982,24.2604,24.6338,7.67706,48.7066,560.436,0.0,24.444444444444446,23.83407407407408
2024-06-05 17:59:03,24.6344,24.6338,24.6213,34.9364,34.982,24.2567,24.6371,8.33354,47.7219,561.322,0.0,24.444444444444446,23.83444444444445
2024-06-05 17:59:04,24.6401,24.6273,24.6302,34.9492,34.982,24.2532,24.6371,7.34883,47.3936,564.965,0.0,24.444444444444446,23.83481481481482
2024-06-05 17:59:05,24.6289,24.6174,24.6312,34.9447,34.9852,24.2512,24.6338,7.34883,46.4089,561.026,0.0,24.444444444444446,23.835185185185193
2024-06-05 17:59:06,24.6397,24.624,24.6278,34.9232,34.9984,24.2648,24.6338,4.3947,46.0807,563.094,0.0,24.444444444444446,23.835555555555562
2024-06-05 17:59:07,24.6305,24.6306,24.6276,34.9241,34.9918,24.2796,24.6338,6.36412,46.0807,563.981,0.0,24.444444444444446,23.83592592592593
2024-06-05 17:59:08,24.6467,24.6207,24.6375,34.9402,34.982,24.2701,24.6338,6.69236,45.7524,563.981,0.0,24.444444444444446,23.8362962962963
2024-06-05 17:59:09,24.6393,24.6174,24.6279,34.9342,34.9885,24.2648,24.6273,6.36412,45.4242,561.322,0.0,24.444444444444446,23.836666666666673
2024-06-05 17:59:10,24.6414,24.6273,24.6208,34.9314,34.9787,24.2666,24.6371,7.02059,43.783,563.587,0.0,24.444444444444446,23.837037037037042
2024-06-05 17:59:11,24.642,24.624,24.6297,34.9379,34.982,24.2771,24.6338,6.03588,44.7677,563.587,0.0,24.444444444444446,23.83740740740741
2024-06-05 17:59:12,24.6449,24.624,24.6365,34.9366,34.982,24.26,24.6273,6.69236,46.0807,563.094,0.0,24.444444444444446,23.837777777777784
2024-06-05 17:59:13,24.6392,24.6207,24.6392,34.9267,34.9885,24.2624,24.6371,8.33354,44.4395,562.996,0.0,24.444444444444446,23.838148148148154
2024-06-05 17:59:14,24.6641,24.6273,24.6446,34.937,34.9688,24.2681,24.6273,8.0053,45.096,562.799,0.0,24.444444444444446,23.838518518518523
2024-06-05 17:59:15,24.6547,24.6207,24.6444,34.9433,34.9787,24.2575,24.6371,7.34883,46.7371,561.42,0.0,24.444444444444446,23.838888888888896
2024-06-05 17:59:16,24.6529,24.6207,24.6339,34.9316,34.982,24.2573,24.6338,7.02059,47.7219,560.731,0.0,24.444444444444446,23.839259259259265
2024-06-05 17:59:17,24.6533,24.6306,24.6389,34.9501,34.9852,24.2524,24.6273,6.69236,48.0501,560.14,0.0,24.444444444444446,23.839629629629634
2024-06-05 17:59:18,24.6558,24.6306,24.6331,34.9144,34.982,24.272,24.6338,7.02059,46.0807,560.042,0.0,24.444444444444446,23.840000000000007
2024-06-05 17:59:19,24.6617,24.6306,24.6516,34.9465,34.9852,24.2752,24.6338,7.02059,48.3783,559.845,0.0,24.444444444444446,23.840370370370376
2024-06-05 17:59:20,24.6612,24.6273,24.65,34.9294,34.982,24.2635,24.6338,8.33354,49.6913,559.943,0.0,24.444444444444446,23.840740740740745
2024-06-05 17:59:21,24.6481,24.624,24.6362,34.946,34.982,24.2731,24.6338,6.03588,48.7066,561.617,0.0,24.444444444444446,23.84111111111112
2024-06-05 17:59:22,24.6539,24.6273,24.6447,34.9517,34.9918,24.2666,24.6371,6.69236,48.3783,559.845,0.0,24.444444444444446,23.841481481481487
2024-06-05 17:59:23,24.6578,24.624,24.6468,34.9505,34.9885,24.2711,24.6371,6.69236,48.0501,560.337,0.0,24.444444444444446,23.841851851851857
2024-06-05 17:59:24,24.656,24.6535,24.6498,34.9447,34.9885,24.2642,24.6371,8.0053,48.0501,560.83,0.0,24.444444444444446,23.842222222222226
2024-06-05 17:59:25,24.648,24.6371,24.6432,34.9475,34.9787,24.2704,24.6371,7.67706,48.3783,560.534,0.0,24.444444444444446,23.8425925925926
2024-06-05 17:59:26,24.6605,24.6109,24.6607,34.9396,34.982,24.2712,24.6404,6.03588,48.7066,561.913,0.0,24.444444444444446,23.842962962962968
2024-06-05 17:59:27,24.6691,24.6109,24.6574,34.9514,34.982,24.2643,24.6338,7.34883,48.3783,561.322,0.0,24.444444444444446,23.843333333333337
2024-06-05 17:59:28,24.6683,24.6371,24.6578,34.9523,34.9852,24.2602,24.6338,7.34883,48.0501,562.504,0.0,24.444444444444446,23.84370370370371
2024-06-05 17:59:29,24.6641,24.6437,24.6465,34.9603,34.982,24.2584,24.6273,6.36412,49.0348,561.617,0.0,24.444444444444446,23.84407407407408
2024-06-05 17:59:30,24.6513,24.6207,24.6582,34.9617,34.9852,24.2571,24.6371,7.34883,48.3783,561.125,0.0,24.444444444444446,23.84444444444445
2024-06-05 17:59:31,24.6697,24.6338,24.6608,34.9505,34.9852,24.2649,24.6338,6.36412,47.7219,560.83,0.0,24.444444444444446,23.84481481481482
2024-06-05 17:59:32,24.6563,24.6141,24.6572,34.9655,34.9885,24.2655,24.6273,8.0053,47.3936,560.337,0.0,24.444444444444446,23.84518518518519
2024-06-05 17:59:33,24.6654,24.6207,24.6693,34.9609,34.982,24.2582,24.6338,7.34883,46.4089,560.633,0.0,24.444444444444446,23.84555555555556
2024-06-05 17:59:34,24.6533,24.6404,24.6568,34.9707,34.9885,24.2672,24.6798,8.33354,47.0654,560.239,0.0,24.444444444444446,23.845925925925933
2024-06-05 17:59:35,24.6536,24.67,24.6658,34.9651,34.9885,24.2691,24.6831,7.02059,44.7677,559.451,0.0,24.444444444444446,23.846296296296302
2024-06-05 17:59:36,24.662,24.6732,24.6732,34.9829,34.9885,24.2608,24.7028,6.69236,43.4548,559.352,0.0,24.444444444444446,23.84666666666667
2024-06-05 17:59:37,24.6501,24.6601,24.6677,34.964,34.982,24.2662,24.6798,6.03588,44.7677,563.488,0.0,24.444444444444446,23.84703703703704
2024-06-05 17:59:38,24.645,24.6732,24.6667,34.9611,34.9852,24.2541,24.6765,19.1653,45.4242,558.86,0.0,24.444444444444446,23.847407407407413
2024-06-05 17:59:39,24.6498,24.67,24.6627,34.9732,34.9787,24.2584,24.6864,6.03588,45.096,558.663,0.0,24.444444444444446,23.847777777777782
2024-06-05 17:59:40,24.6417,24.6667,24.6614,34.976,34.982,24.2604,24.6831,5.70765,46.4089,560.042,0.0,24.444444444444446,23.84814814814815
2024-06-05 17:59:41,24.6492,24.6634,24.6735,34.9743,34.982,24.2563,24.6798,7.02059,48.7066,560.534,0.0,24.444444444444446,23.848518518518524
2024-06-05 17:59:42,24.6432,24.6765,24.67,34.9719,34.982,24.2701,24.6732,6.36412,48.3783,560.534,0.0,24.444444444444446,23.848888888888894
2024-06-05 17:59:43,24.6414,24.6798,24.6606,35.0086,34.9852,24.2747,24.6864,7.67706,48.7066,560.633,0.0,24.444444444444446,23.849259259259263
2024-06-05 17:59:44,24.6318,24.67,24.6629,34.9945,34.982,24.2674,24.6831,7.67706,47.3936,562.11,0.0,24.444444444444446,23.849629629629636
2024-06-05 17:59:45,24.6389,24.6634,24.6732,35.0004,34.982,24.2759,24.6667,7.02059,49.363,560.436,0.0,24.444444444444446,23.850000000000005
2024-06-05 17:59:46,24.6341,24.67,24.6636,34.9976,34.9852,24.2649,24.6864,6.36412,47.3936,560.534,0.0,24.444444444444446,23.850370370370374
2024-06-05 17:59:47,24.6307,24.6831,24.6586,34.9999,34.9885,24.2722,24.6864,6.36412,49.363,560.928,0.0,24.444444444444446,23.850740740740747
2024-06-05 17:59:48,24.6356,24.6765,24.6676,34.9853,34.9852,24.2749,24.6798,7.02059,48.0501,560.239,0.0,24.444444444444446,23.851111111111116
2024-06-05 17:59:49,24.6491,24.6798,24.6635,35.0067,34.9852,24.2774,24.6831,5.37941,47.0654,559.943,0.0,24.444444444444446,23.851481481481486
2024-06-05 17:59:50,24.6406,24.6601,24.666,35.0079,34.9787,24.2748,24.6798,7.67706,49.6913,559.746,0.0,24.444444444444446,23.851851851851855
2024-06-05 17:59:51,24.6328,24.6732,24.6479,35.0107,34.982,24.2705,24.6864,6.69236,48.0501,559.254,0.0,24.444444444444446,23.852222222222228
2024-06-05 17:59:52,24.6387,24.67,24.6654,35.0103,34.9885,24.2838,24.6831,6.69236,47.0654,559.057,0.0,24.444444444444446,23.852592592592597
2024-06-05 17:59:53,24.6401,24.6732,24.6664,35.0052,34.9787,24.2803,24.6864,7.02059,44.7677,559.254,0.0,24.444444444444446,23.852962962962966
2024-06-05 17:59:54,24.6589,24.6798,24.6694,34.9875,34.9885,24.2699,24.6798,6.69236,50.3477,558.072,0.0,24.444444444444446,23.85333333333334
2024-06-05 17:59:55,24.6485,24.67,24.6659,34.9941,34.982,24.2789,24.6929,6.69236,46.0807,559.549,0.0,24.444444444444446,23.853703703703708
2024-06-05 17:59:56,24.6515,24.67,24.6584,35.0004,34.9852,24.2932,24.6831,5.70765,45.096,559.845,0.0,24.444444444444446,23.854074074074077
2024-06-05 17:59:57,24.6687,24.6765,24.6739,35.0118,34.982,24.2856,24.6765,5.05118,45.096,560.337,0.0,24.444444444444446,23.85444444444445
2024-06-05 17:59:58,24.6536,24.67,24.6696,35.0132,34.9918,24.2878,24.6798,5.05118,47.0654,558.171,0.0,24.444444444444446,23.85481481481482
2024-06-05 17:59:59,24.6656,24.67,24.6752,35.022,34.982,24.2839,24.6864,4.3947,49.0348,561.125,0.0,24.444444444444446,23.85518518518519
2024-06-05 18:00:00,24.6625,24.6732,24.6737,35.033,34.982,24.2721,24.6864,5.70765,47.7219,561.519,0.0,24.444444444444446,23.85555555555556
2024-06-05 18:00:01,24.6744,24.67,24.6762,35.0057,34.982,24.2816,24.6831,5.05118,46.4089,561.42,0.0,24.444444444444446,23.85592592592593
2024-06-05 18:00:02,24.6645,24.6765,24.6778,35.0255,34.9852,24.2923,24.6798,6.69236,47.3936,561.322,0.0,24.444444444444446,23.8562962962963
2024-06-05 18:00:03,24.6702,24.6732,24.6736,35.0191,34.9852,24.2863,24.6798,5.70765,45.7524,561.716,0.0,24.444444444444446,23.856666666666673
2024-06-05 18:00:04,24.6717,24.6798,24.6614,35.0061,34.9885,24.2962,24.6798,5.37941,46.4089,561.617,0.0,24.444444444444446,23.857037037037042
2024-06-05 18:00:05,24.6769,24.6732,24.6747,34.9971,34.982,24.3081,24.6831,8.0053,47.0654,561.026,0.0,24.444444444444446,23.85740740740741
2024-06-05 18:00:06,24.6847,24.6667,24.6737,35.008,34.9852,24.2936,24.6798,6.69236,45.4242,559.943,0.0,24.444444444444446,23.85777777777778
2024-06-05 18:00:07,24.6766,24.6798,24.68,35.0104,34.982,24.3014,24.6831,4.72294,46.4089,560.239,0.0,24.444444444444446,23.858148148148153
2024-06-05 18:00:08,24.6853,24.6798,24.6732,35.0217,34.982,24.3012,24.6831,6.36412,47.3936,560.14,0.0,24.444444444444446,23.858518518518522
2024-06-05 18:00:09,24.6818,24.6732,24.6756,35.0232,34.9852,24.2995,24.6831,6.69236,47.7219,559.746,0.0,24.444444444444446,23.85888888888889
2024-06-05 18:00:10,24.6769,24.6667,24.6726,35.0248,34.982,24.2925,24.6864,6.03588,48.0501,559.352,0.0,24.444444444444446,23.859259259259264
2024-06-05 18:00:11,24.6944,24.6732,24.6859,34.9898,34.9787,24.3088,24.6831,5.37941,47.7219,558.86,0.0,24.444444444444446,23.859629629629634
2024-06-05 18:00:12,24.6827,24.6732,24.6728,35.0206,34.9852,24.304,24.6831,5.37941,48.7066,559.254,0.0,24.444444444444446,23.860000000000003
2024-06-05 18:00:13,24.6872,24.6667,24.6748,35.0257,34.982,24.3186,24.6831,4.72294,48.3783,559.156,0.0,24.444444444444446,23.860370370370376
2024-06-05 18:00:14,24.6892,24.6732,24.6814,35.0295,34.9852,24.3212,24.6864,7.02059,46.0807,559.156,0.0,24.444444444444446,23.860740740740745
2024-06-05 18:00:15,24.6998,24.67,24.6861,35.016,34.9787,24.314,24.6831,6.69236,48.3783,561.322,0.0,24.444444444444446,23.861111111111114
2024-06-05 18:00:16,24.6773,24.67,24.6812,35.0266,34.982,24.3076,24.6798,4.72294,47.7219,559.352,0.0,24.444444444444446,23.861481481481487
2024-06-05 18:00:17,24.6887,24.6732,24.6821,35.0168,34.9852,24.3019,24.6765,6.36412,46.7371,559.156,0.0,24.444444444444446,23.861851851851856
2024-06-05 18:00:18,24.6987,24.6765,24.6882,35.016,34.9754,24.3103,24.6798,6.69236,49.0348,559.451,0.0,24.444444444444446,23.862222222222226
2024-06-05 18:00:19,24.7008,24.6732,24.7042,35.0267,34.9852,24.3097,24.6831,6.03588,47.3936,559.254,0.0,24.444444444444446,23.862592592592595
2024-06-05 18:00:20,24.7049,24.6732,24.6955,35.0303,34.9852,24.2987,24.6864,6.03588,48.3783,559.057,0.0,24.444444444444446,23.862962962962968
2024-06-05 18:00:21,24.6966,24.6634,24.701,35.0211,34.9852,24.3006,24.6798,7.34883,48.7066,559.254,0.0,24.444444444444446,23.863333333333337
2024-06-05 18:00:22,24.6875,24.6732,24.6873,35.0295,34.982,24.3179,24.6765,6.36412,47.7219,560.928,0.0,24.444444444444446,23.863703703703706
2024-06-05 18:00:23,24.6972,24.6798,24.6991,35.0235,34.9852,24.3007,24.6864,5.37941,46.7371,559.156,0.0,24.444444444444446,23.86407407407408
2024-06-05 18:00:24,24.6921,24.6864,24.6891,35.0192,34.982,24.2919,24.6765,7.67706,47.0654,558.269,0.0,24.444444444444446,23.864444444444448
2024-06-05 18:00:25,24.7061,24.6831,24.7099,35.0387,34.9852,24.3074,24.6765,6.69236,47.0654,555.906,0.0,24.444444444444446,23.864814814814817
2024-06-05 18:00:26,24.7043,24.6667,24.6921,35.038,34.9852,24.3083,24.6864,6.69236,48.3783,559.549,0.0,24.444444444444446,23.86518518518519
2024-06-05 18:00:27,24.7181,24.6667,24.7159,35.0319,34.982,24.3147,24.6896,7.34883,47.0654,559.943,0.0,24.444444444444446,23.86555555555556
2024-06-05 18:00:28,24.7004,24.6601,24.697,35.0545,34.9852,24.3103,24.6798,5.70765,47.0654,560.337,0.0,24.444444444444446,23.86592592592593
2024-06-05 18:00:29,24.7001,24.6601,24.706,35.0373,34.9852,24.3038,24.6831,6.69236,48.7066,565.261,0.0,24.444444444444446,23.8662962962963
2024-06-05 18:00:30,24.6931,24.6765,24.6965,35.0482,34.982,24.307,24.6798,6.69236,47.7219,560.633,0.0,24.444444444444446,23.86666666666667
2024-06-05 18:00:31,24.7167,24.6929,24.7113,35.0414,34.9918,24.307,24.6798,7.02059,47.0654,562.504,0.0,24.444444444444446,23.86703703703704
2024-06-05 18:00:32,24.708,24.6601,24.7094,35.0545,34.9852,24.3246,24.6831,7.02059,48.3783,563.193,0.0,24.444444444444446,23.867407407407413
2024-06-05 18:00:33,24.7086,24.6732,24.7084,35.0421,34.9852,24.3236,24.6896,6.03588,48.7066,563.193,0.0,24.444444444444446,23.867777777777782
2024-06-05 18:00:34,24.7095,24.6732,24.7066,35.0388,34.982,24.3212,24.6896,8.0053,46.7371,563.882,0.0,24.444444444444446,23.86814814814815
2024-06-05 18:00:35,24.7168,24.6732,24.7125,35.0242,34.9852,24.3209,24.6765,8.66177,47.7219,564.867,0.0,24.444444444444446,23.86851851851852
2024-06-05 18:00:36,24.7078,24.6568,24.7091,35.0539,34.9787,24.3092,24.6831,5.05118,49.0348,565.852,0.0,24.444444444444446,23.868888888888893
2024-06-05 18:00:37,24.7061,24.67,24.7136,35.0376,34.9852,24.3177,24.6896,6.36412,47.0654,565.162,0.0,24.444444444444446,23.869259259259263
2024-06-05 18:00:38,24.6978,24.6798,24.7076,35.0314,34.9787,24.3224,24.6864,6.69236,46.4089,563.685,0.0,24.444444444444446,23.86962962962963
2024-06-05 18:00:39,24.6882,24.6667,24.7092,35.04,34.9852,24.3159,24.6831,6.69236,48.3783,565.261,0.0,24.444444444444446,23.870000000000005
2024-06-05 18:00:40,24.6965,24.6798,24.712,35.0133,34.982,24.3008,24.6831,8.66177,43.1266,564.473,0.0,24.444444444444446,23.870370370370374
2024-06-05 18:00:41,24.6939,24.6667,24.7092,35.0161,34.9885,24.3126,24.6798,8.0053,45.7524,567.132,0.0,24.444444444444446,23.870740740740743
2024-06-05 18:00:42,24.6944,24.6732,24.7176,35.0185,34.982,24.2964,24.6732,7.67706,45.096,563.291,0.0,24.444444444444446,23.871111111111116
2024-06-05 18:00:43,24.7035,24.6667,24.7262,35.0448,34.982,24.2973,24.6864,8.33354,47.0654,563.39,0.0,24.444444444444446,23.871481481481485
2024-06-05 18:00:44,24.692,24.6667,24.7132,35.0266,34.9852,24.3089,24.6798,5.37941,47.7219,562.11,0.0,24.444444444444446,23.871851851851854
2024-06-05 18:00:45,24.6866,24.6732,24.7052,35.0313,34.982,24.3047,24.6864,7.02059,47.0654,562.307,0.0,24.444444444444446,23.872222222222227
2024-06-05 18:00:46,24.6913,24.6634,24.7185,35.0108,34.9852,24.31,24.6798,6.03588,46.0807,560.633,0.0,24.444444444444446,23.872592592592596
2024-06-05 18:00:47,24.6954,24.6798,24.7208,35.0241,34.9885,24.3088,24.6798,6.36412,44.4395,560.239,0.0,24.444444444444446,23.872962962962966
2024-06-05 18:00:48,24.6874,24.6765,24.7171,35.021,34.9852,24.3093,24.6831,5.37941,44.7677,559.746,0.0,24.444444444444446,23.873333333333335
2024-06-05 18:00:49,24.6771,24.6732,24.7117,35.0105,34.982,24.3133,24.6995,6.69236,45.096,556.398,0.0,24.444444444444446,23.873703703703708
2024-06-05 18:00:50,24.684,24.6765,24.7128,35.0131,34.982,24.3082,24.6864,7.67706,46.0807,559.549,0.0,24.444444444444446,23.874074074074077
2024-06-05 18:00:51,24.6918,24.7258,24.7179,35.0095,34.9852,24.3118,24.7323,7.34883,43.783,558.368,0.0,24.444444444444446,23.874444444444446
2024-06-05 18:00:52,24.6877,24.7159,24.7214,34.9982,34.982,24.3115,24.7258,8.0053,47.7219,559.549,0.0,24.444444444444446,23.87481481481482
2024-06-05 18:00:53,24.681,24.7159,24.7244,34.9975,34.9852,24.3136,24.7356,8.66177,47.0654,559.549,0.0,24.444444444444446,23.875185185185188
2024-06-05 18:00:54,24.6749,24.7159,24.7154,35.0073,34.982,24.3245,24.7323,8.0053,48.0501,559.943,0.0,24.444444444444446,23.875555555555557
2024-06-05 18:00:55,24.692,24.7159,24.722,34.9934,34.982,24.3131,24.7356,8.0053,47.0654,560.042,0.0,24.444444444444446,23.87592592592593
2024-06-05 18:00:56,24.6867,24.7159,24.7143,35.0033,34.982,24.3168,24.7356,7.02059,46.7371,560.534,0.0,24.444444444444446,23.8762962962963
2024-06-05 18:00:57,24.6935,24.7192,24.7221,35.0073,34.982,24.3158,24.729,6.36412,44.4395,561.125,0.0,24.444444444444446,23.87666666666667
2024-06-05 18:00:58,24.6867,24.7258,24.7121,34.9907,34.9852,24.3002,24.7323,6.03588,46.0807,561.125,0.0,24.444444444444446,23.87703703703704
2024-06-05 18:00:59,24.6865,24.7258,24.7158,34.9935,34.982,24.3088,24.7258,7.34883,46.7371,561.322,0.0,24.444444444444446,23.87740740740741
2024-06-05 18:01:00,24.6866,24.7225,24.7159,34.9994,34.9852,24.3085,24.7258,7.34883,46.7371,561.716,0.0,24.444444444444446,23.87777777777778
2024-06-05 18:01:01,24.6968,24.7126,24.7254,34.9806,34.982,24.3213,24.729,8.33354,47.3936,562.011,0.0,24.444444444444446,23.878148148148153
2024-06-05 18:01:02,24.7007,24.7126,24.7187,34.9997,34.9885,24.3097,24.729,8.0053,48.0501,562.405,0.0,24.444444444444446,23.878518518518522
2024-06-05 18:01:03,24.6978,24.7225,24.7344,34.9939,34.982,24.3096,24.729,6.03588,49.0348,562.897,0.0,24.444444444444446,23.87888888888889
2024-06-05 18:01:04,24.694,24.729,24.7194,34.9892,34.9852,24.3177,24.729,8.99001,47.7219,563.291,0.0,24.444444444444446,23.87925925925926
2024-06-05 18:01:05,24.6901,24.7225,24.7194,34.9811,34.9852,24.3126,24.7323,6.69236,46.4089,560.14,0.0,24.444444444444446,23.879629629629633
2024-06-05 18:01:06,24.6928,24.7225,24.7237,34.9776,34.9787,24.3119,24.7323,6.36412,45.7524,562.504,0.0,24.444444444444446,23.880000000000003
2024-06-05 18:01:07,24.6924,24.7192,24.7126,34.9948,34.9787,24.2998,24.7323,7.02059,46.7371,563.488,0.0,24.444444444444446,23.880370370370372
2024-06-05 18:01:08,24.7004,24.7258,24.724,34.9907,34.9852,24.3133,24.729,4.72294,46.7371,563.587,0.0,24.444444444444446,23.880740740740745
2024-06-05 18:01:09,24.6933,24.729,24.7222,34.9905,34.9885,24.3112,24.7258,6.69236,44.7677,563.587,0.0,24.444444444444446,23.881111111111114
2024-06-05 18:01:10,24.703,24.7192,24.7283,34.9923,34.9852,24.3053,24.7323,5.37941,43.4548,564.571,0.0,24.444444444444446,23.881481481481483
2024-06-05 18:01:11,24.7012,24.7225,24.7301,34.9931,34.9787,24.3066,24.7323,7.67706,44.4395,564.473,0.0,24.444444444444446,23.881851851851856
2024-06-05 18:01:12,24.6897,24.7258,24.7197,34.993,34.9787,24.3031,24.7258,5.05118,47.0654,564.473,0.0,24.444444444444446,23.882222222222225
2024-06-05 18:01:13,24.7033,24.7225,24.7245,35.0018,34.9852,24.3274,24.7323,7.34883,45.096,568.018,0.0,24.444444444444446,23.882592592592594
2024-06-05 18:01:14,24.7079,24.7258,24.7298,34.9864,34.982,24.3153,24.729,5.37941,45.096,561.716,0.0,24.444444444444446,23.882962962962967
2024-06-05 18:01:15,24.7048,24.7192,24.7318,34.9866,34.982,24.3202,24.729,6.69236,46.4089,562.7,0.0,24.444444444444446,23.883333333333336
2024-06-05 18:01:16,24.6964,24.7225,24.7134,34.974,34.9885,24.3158,24.729,7.02059,48.3783,562.011,0.0,24.444444444444446,23.883703703703706
2024-06-05 18:01:17,24.7056,24.7159,24.7268,34.9981,34.9754,24.3176,24.7356,7.34883,47.7219,558.171,0.0,24.444444444444446,23.884074074074075
2024-06-05 18:01:18,24.7161,24.7061,24.7344,34.9838,34.9852,24.3172,24.729,-4.13943,47.0654,561.519,0.0,24.444444444444446,23.884444444444448
2024-06-05 18:01:19,24.72,24.7126,24.7321,34.978,34.9885,24.3219,24.7323,6.36412,47.7219,561.223,0.0,24.444444444444446,23.884814814814817
2024-06-05 18:01:20,24.7208,24.7192,24.7361,34.9868,34.982,24.3192,24.7258,6.69236,48.7066,561.814,0.0,24.444444444444446,23.885185185185186
2024-06-05 18:01:21,24.7222,24.7389,24.7275,34.9807,34.9852,24.318,24.7356,8.0053,45.096,560.731,0.0,24.444444444444446,23.88555555555556
2024-06-05 18:01:22,24.7187,24.7093,24.7242,34.9796,34.9852,24.3286,24.7356,5.70765,45.096,560.239,0.0,24.444444444444446,23.88592592592593
2024-06-05 18:01:23,24.7207,24.6929,24.7306,34.9757,34.982,24.328,24.7323,6.69236,46.4089,560.436,0.0,24.444444444444446,23.886296296296297
2024-06-05 18:01:24,24.7248,24.7422,24.7255,34.9935,34.982,24.3187,24.7258,7.02059,42.4701,560.534,0.0,24.444444444444446,23.88666666666667
2024-06-05 18:01:25,24.724,24.7061,24.7343,34.9992,34.982,24.3129,24.7323,5.70765,43.4548,560.83,0.0,24.444444444444446,23.88703703703704
2024-06-05 18:01:26,24.7308,24.7422,24.7402,35.0065,34.982,24.3244,24.729,6.03588,45.096,561.125,0.0,24.444444444444446,23.88740740740741
