TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 18:01:27,24.7235,24.729,24.7347,35.008,34.9787,24.3248,24.729,5.37941,45.096,561.617,0.0,24.444444444444446,23.88777777777778
2024-06-05 18:01:28,24.727,24.7192,24.7367,34.996,34.9885,24.3199,24.7258,6.36412,45.096,561.814,0.0,24.444444444444446,23.88814814814815
2024-06-05 18:01:29,24.7278,24.7028,24.7337,34.9919,34.982,24.3246,24.7258,7.02059,44.4395,561.716,0.0,24.444444444444446,23.88851851851852
2024-06-05 18:01:30,24.7449,24.729,24.739,34.997,34.9787,24.3348,24.7422,9.97472,44.1113,561.814,0.0,24.444444444444446,23.88888888888889
2024-06-05 18:01:31,24.7425,24.7028,24.7377,34.9843,34.982,24.3385,24.7389,4.3947,43.783,560.83,0.0,24.444444444444446,23.889259259259262
2024-06-05 18:01:32,24.7428,24.7225,24.7458,34.9752,34.9852,24.3253,24.7258,4.72294,43.783,561.617,0.0,24.444444444444446,23.88962962962963
2024-06-05 18:01:33,24.7434,24.7159,24.7322,34.9852,34.9885,24.3319,24.7258,5.37941,44.1113,561.519,0.0,24.444444444444446,23.89
2024-06-05 18:01:34,24.7484,24.7028,24.7392,35.0032,34.982,24.3406,24.7225,7.34883,44.4395,562.11,0.0,24.444444444444446,23.890370370370373
2024-06-05 18:01:35,24.7399,24.7159,24.7442,35.0068,34.982,24.3358,24.7225,8.0053,43.783,561.814,0.0,24.444444444444446,23.890740740740743
2024-06-05 18:01:36,24.7474,24.7159,24.7446,34.9975,34.9885,24.3388,24.7389,7.02059,38.203,562.011,0.0,24.444444444444446,23.891111111111112
2024-06-05 18:01:37,24.76,24.7258,24.7463,34.9936,34.9787,24.3356,24.7159,5.70765,44.4395,561.026,0.0,24.444444444444446,23.891481481481485
2024-06-05 18:01:38,24.7462,24.7258,24.7391,34.9939,34.9852,24.3311,24.729,4.3947,43.783,560.928,0.0,24.444444444444446,23.891851851851854
2024-06-05 18:01:39,24.7514,24.7159,24.7455,35.0011,34.9885,24.3372,24.7356,5.70765,45.7524,559.549,0.0,24.444444444444446,23.892222222222223
2024-06-05 18:01:40,24.7501,24.7159,24.7455,34.9861,34.9852,24.3409,24.729,7.34883,47.0654,559.352,0.0,24.444444444444446,23.892592592592596
2024-06-05 18:01:41,24.744,24.7159,24.7429,35.011,34.9852,24.3341,24.7323,3.73823,46.0807,560.928,0.0,24.444444444444446,23.892962962962965
2024-06-05 18:01:42,24.7368,24.729,24.7345,34.99,34.9787,24.3307,24.7225,12.2724,45.7524,557.974,0.0,24.444444444444446,23.893333333333334
2024-06-05 18:01:43,24.7631,24.7159,24.7563,34.9985,34.982,24.3382,24.7455,5.70765,46.7371,557.678,0.0,24.444444444444446,23.893703703703707
2024-06-05 18:01:44,24.7479,24.7258,24.7483,34.9814,34.982,24.3303,24.7258,5.70765,46.7371,556.891,0.0,24.444444444444446,23.894074074074076
2024-06-05 18:01:45,24.7525,24.7159,24.7527,34.9955,34.982,24.3399,24.7356,6.69236,47.3936,556.694,0.0,24.444444444444446,23.894444444444446
2024-06-05 18:01:46,24.7439,24.7159,24.7506,34.9828,34.9852,24.3386,24.7389,6.69236,45.7524,557.777,0.0,24.444444444444446,23.894814814814815
2024-06-05 18:01:47,24.752,24.7225,24.7657,34.9834,34.9885,24.3428,24.7323,6.69236,46.7371,557.678,0.0,24.444444444444446,23.895185185185188
2024-06-05 18:01:48,24.7455,24.7258,24.765,34.9966,34.9852,24.3413,24.7323,4.72294,47.3936,557.482,0.0,24.444444444444446,23.895555555555557
2024-06-05 18:01:49,24.742,24.7258,24.7548,34.9966,34.9852,24.3339,24.729,5.05118,44.1113,556.595,0.0,24.444444444444446,23.895925925925926
2024-06-05 18:01:50,24.7507,24.7258,24.7722,34.9996,34.982,24.3394,24.729,6.69236,46.0807,559.254,0.0,24.444444444444446,23.8962962962963
2024-06-05 18:01:51,24.7465,24.7192,24.7603,34.9866,34.9852,24.3305,24.7356,6.36412,45.7524,559.451,0.0,24.444444444444446,23.89666666666667
2024-06-05 18:01:52,24.7494,24.7258,24.77,34.9929,34.9852,24.3444,24.729,5.37941,45.096,560.042,0.0,24.444444444444446,23.897037037037038
2024-06-05 18:01:53,24.731,24.7258,24.7546,35.0099,34.982,24.3437,24.7225,6.03588,46.7371,560.239,0.0,24.444444444444446,23.89740740740741
2024-06-05 18:01:54,24.734,24.7258,24.7688,34.9972,34.9852,24.3402,24.729,6.36412,48.0501,559.746,0.0,24.444444444444446,23.89777777777778
2024-06-05 18:01:55,24.7367,24.7225,24.7619,34.9953,34.9852,24.3282,24.7323,7.02059,47.3936,564.768,0.0,24.444444444444446,23.89814814814815
2024-06-05 18:01:56,24.7358,24.7159,24.7767,35.0127,34.9787,24.3425,24.7323,5.37941,47.7219,561.322,0.0,24.444444444444446,23.89851851851852
2024-06-05 18:01:57,24.727,24.7192,24.7698,34.9829,34.982,24.3447,24.7323,6.36412,48.0501,560.239,0.0,24.444444444444446,23.89888888888889
2024-06-05 18:01:58,24.7339,24.7126,24.7591,34.9996,34.982,24.3472,24.729,5.70765,47.7219,561.42,0.0,24.444444444444446,23.89925925925926
2024-06-05 18:01:59,24.7296,24.7258,24.7662,34.9977,34.982,24.3426,24.7225,7.34883,46.0807,561.913,0.0,24.444444444444446,23.89962962962963
2024-06-05 18:02:00,24.7238,24.7192,24.7771,34.9964,34.9852,24.3528,24.7323,7.02059,46.0807,561.617,0.0,24.444444444444446,23.900000000000002
2024-06-05 18:02:01,24.7304,24.7192,24.7723,34.9964,34.9885,24.3467,24.7258,5.05118,46.4089,562.504,0.0,24.444444444444446,23.90037037037037
2024-06-05 18:02:02,24.7263,24.7126,24.7732,34.9981,34.9885,24.3379,24.7323,5.70765,46.0807,562.7,0.0,24.444444444444446,23.90074074074074
2024-06-05 18:02:03,24.7308,24.7159,24.7761,34.9915,34.9787,24.351,24.729,6.03588,47.0654,567.132,0.0,24.444444444444446,23.901111111111113
2024-06-05 18:02:04,24.7145,24.7093,24.7672,34.9935,34.982,24.3333,24.7323,8.0053,46.0807,564.473,0.0,24.444444444444446,23.901481481481483
2024-06-05 18:02:05,24.7198,24.7126,24.7722,35.0026,34.9852,24.3467,24.729,5.37941,47.0654,563.981,0.0,24.444444444444446,23.901851851851852
2024-06-05 18:02:06,24.7162,24.7192,24.7594,34.9838,34.9852,24.3296,24.7323,7.34883,45.096,565.162,0.0,24.444444444444446,23.902222222222225
2024-06-05 18:02:07,24.7225,24.7717,24.7664,34.9888,34.9754,24.3441,24.7816,7.02059,48.0501,564.867,0.0,24.444444444444446,23.902592592592594
2024-06-05 18:02:08,24.7253,24.7652,24.7717,35.0032,34.9852,24.3319,24.7717,7.34883,47.0654,564.768,0.0,24.444444444444446,23.902962962962963
2024-06-05 18:02:09,24.7193,24.7652,24.763,34.9883,34.9721,24.3494,24.775,7.67706,47.3936,564.768,0.0,24.444444444444446,23.903333333333336
2024-06-05 18:02:10,24.731,24.7652,24.7699,34.9713,34.9852,24.346,24.7684,7.34883,47.3936,564.178,0.0,24.444444444444446,23.903703703703705
2024-06-05 18:02:11,24.7277,24.7652,24.7703,34.9654,34.9787,24.3441,24.7717,6.03588,48.0501,563.39,0.0,24.444444444444446,23.904074074074074
2024-06-05 18:02:12,24.7278,24.7783,24.7654,34.9549,34.9787,24.3409,24.775,7.67706,46.7371,566.541,0.0,24.444444444444446,23.904444444444447
2024-06-05 18:02:13,24.7239,24.7553,24.76,34.9597,34.982,24.3355,24.7783,5.05118,47.0654,561.617,0.0,24.444444444444446,23.904814814814817
2024-06-05 18:02:14,24.7317,24.7586,24.7736,34.9625,34.9754,24.3328,24.7717,8.0053,44.4395,561.125,0.0,24.444444444444446,23.905185185185186
2024-06-05 18:02:15,24.7441,24.7619,24.774,34.9759,34.982,24.334,24.775,6.69236,44.1113,564.67,0.0,24.444444444444446,23.905555555555555
2024-06-05 18:02:16,24.7352,24.7652,24.7663,34.975,34.9885,24.3496,24.7717,7.67706,47.3936,560.83,0.0,24.444444444444446,23.905925925925928
2024-06-05 18:02:17,24.75,24.7619,24.7777,34.9675,34.9885,24.3409,24.7816,8.33354,45.096,560.534,0.0,24.444444444444446,23.906296296296297
2024-06-05 18:02:18,24.7312,24.7487,24.7598,34.9585,34.982,24.3427,24.775,7.02059,47.3936,559.648,0.0,24.444444444444446,23.906666666666666
2024-06-05 18:02:19,24.7405,24.7684,24.7616,34.9754,34.9852,24.3457,24.7717,7.34883,48.7066,559.746,0.0,24.444444444444446,23.90703703703704
2024-06-05 18:02:20,24.7485,24.7553,24.7746,34.9494,34.982,24.3431,24.7684,7.02059,48.7066,559.746,0.0,24.444444444444446,23.90740740740741
2024-06-05 18:02:21,24.7508,24.7717,24.7742,34.9778,34.9787,24.3322,24.7717,5.05118,48.3783,557.875,0.0,24.444444444444446,23.907777777777778
2024-06-05 18:02:22,24.7455,24.7652,24.7738,34.9603,34.982,24.3422,24.7816,7.02059,46.0807,557.383,0.0,24.444444444444446,23.90814814814815
2024-06-05 18:02:23,24.7558,24.7619,24.7695,34.9722,34.982,24.3485,24.7717,7.67706,47.7219,560.436,0.0,24.444444444444446,23.90851851851852
2024-06-05 18:02:24,24.7538,24.7783,24.7721,34.9583,34.982,24.3486,24.7816,7.34883,47.3936,559.254,0.0,24.444444444444446,23.90888888888889
2024-06-05 18:02:25,24.7513,24.7684,24.773,34.9649,34.9852,24.3333,24.775,6.03588,47.3936,559.845,0.0,24.444444444444446,23.90925925925926
2024-06-05 18:02:26,24.7638,24.7619,24.781,34.9531,34.982,24.3384,24.7783,6.69236,46.4089,559.156,0.0,24.444444444444446,23.90962962962963
2024-06-05 18:02:27,24.7589,24.7717,24.7612,34.9666,34.9852,24.3483,24.7717,6.69236,45.096,558.368,0.0,24.444444444444446,23.91
2024-06-05 18:02:28,24.7612,24.7619,24.7781,34.9715,34.9852,24.3525,24.775,6.69236,44.7677,556.004,0.0,24.444444444444446,23.91037037037037
2024-06-05 18:02:29,24.7636,24.7652,24.7844,34.9634,34.982,24.3508,24.7652,4.72294,45.7524,558.762,0.0,24.444444444444446,23.910740740740742
2024-06-05 18:02:30,24.7724,24.7717,24.7799,34.9766,34.982,24.3323,24.775,6.36412,45.4242,558.959,0.0,24.444444444444446,23.91111111111111
2024-06-05 18:02:31,24.767,24.7619,24.7782,34.9715,34.9787,24.3305,24.7783,6.69236,46.4089,558.959,0.0,24.444444444444446,23.91148148148148
2024-06-05 18:02:32,24.7641,24.7684,24.7776,34.9657,34.982,24.3339,24.7652,5.37941,43.1266,558.368,0.0,24.444444444444446,23.911851851851853
2024-06-05 18:02:33,24.7795,24.7586,24.7758,34.9674,34.9852,24.3414,24.7783,6.03588,44.7677,558.959,0.0,24.444444444444446,23.912222222222223
2024-06-05 18:02:34,24.7812,24.7717,24.7848,34.9607,34.982,24.3293,24.7717,6.69236,44.7677,558.959,0.0,24.444444444444446,23.912592592592592
2024-06-05 18:02:35,24.7763,24.7684,24.7788,34.9696,34.9852,24.3352,24.7717,5.37941,46.7371,560.042,0.0,24.444444444444446,23.912962962962965
2024-06-05 18:02:36,24.7866,24.7619,24.7901,34.9655,34.982,24.3385,24.7816,8.0053,46.4089,563.784,0.0,24.444444444444446,23.913333333333334
2024-06-05 18:02:37,24.7706,24.7684,24.7763,34.9766,34.9754,24.3395,24.775,6.03588,47.7219,560.534,0.0,24.444444444444446,23.913703703703703
2024-06-05 18:02:38,24.7976,24.7684,24.7942,34.9689,34.982,24.3365,24.7783,4.72294,46.4089,561.026,0.0,24.444444444444446,23.914074074074076
2024-06-05 18:02:39,24.778,24.7619,24.7805,34.9607,34.982,24.336,24.7783,6.69236,46.7371,561.322,0.0,24.444444444444446,23.914444444444445
2024-06-05 18:02:40,24.7805,24.7684,24.7842,34.9626,34.9852,24.3398,24.775,5.37941,47.3936,561.814,0.0,24.444444444444446,23.914814814814815
2024-06-05 18:02:41,24.7999,24.7619,24.8012,34.9628,34.982,24.3435,24.775,5.37941,44.1113,561.716,0.0,24.444444444444446,23.915185185185187
2024-06-05 18:02:42,24.7754,24.7717,24.7919,34.9728,34.982,24.337,24.775,4.72294,43.783,560.633,0.0,24.444444444444446,23.915555555555557
2024-06-05 18:02:43,24.7875,24.7553,24.7898,34.9752,34.982,24.3493,24.7816,6.03588,44.4395,562.405,0.0,24.444444444444446,23.915925925925926
2024-06-05 18:02:44,24.784,24.7619,24.7877,34.9738,34.982,24.3662,24.7717,5.37941,45.096,562.7,0.0,24.444444444444446,23.916296296296295
2024-06-05 18:02:45,24.7938,24.7652,24.8105,34.9807,34.982,24.3506,24.7783,4.72294,45.4242,562.7,0.0,24.444444444444446,23.916666666666668
2024-06-05 18:02:46,24.7952,24.7586,24.8016,34.984,34.9787,24.3483,24.775,6.36412,44.4395,561.026,0.0,24.444444444444446,23.917037037037037
2024-06-05 18:02:47,24.802,24.7586,24.7958,34.9854,34.9885,24.337,24.775,7.02059,44.4395,562.7,0.0,24.444444444444446,23.917407407407406
2024-06-05 18:02:48,24.7995,24.7652,24.7961,34.9816,34.9918,24.3563,24.775,5.70765,43.783,563.291,0.0,24.444444444444446,23.91777777777778
2024-06-05 18:02:49,24.7913,24.7652,24.7934,35.0079,34.9852,24.3489,24.775,4.3947,44.4395,563.488,0.0,24.444444444444446,23.91814814814815
2024-06-05 18:02:50,24.8055,24.7586,24.8039,34.9906,34.9852,24.3432,24.7783,5.70765,44.7677,563.587,0.0,24.444444444444446,23.918518518518518
2024-06-05 18:02:51,24.7932,24.7684,24.7973,35.0063,34.982,24.3484,24.7717,6.36412,45.4242,563.784,0.0,24.444444444444446,23.91888888888889
2024-06-05 18:02:52,24.7913,24.7684,24.8,35.0092,34.9754,24.3405,24.775,6.36412,47.7219,562.504,0.0,24.444444444444446,23.91925925925926
2024-06-05 18:02:53,24.7963,24.7652,24.8096,35.0122,34.982,24.3452,24.775,5.70765,46.7371,563.291,0.0,24.444444444444446,23.91962962962963
2024-06-05 18:02:54,24.7779,24.775,24.7957,35.0122,34.982,24.3395,24.7717,6.03588,47.3936,563.193,0.0,24.444444444444446,23.92
2024-06-05 18:02:55,24.7882,24.7652,24.8015,35.0032,34.9787,24.3474,24.7783,5.37941,47.0654,563.094,0.0,24.444444444444446,23.92037037037037
2024-06-05 18:02:56,24.7721,24.7422,24.8009,34.9912,34.9787,24.3412,24.7717,4.72294,45.096,562.504,0.0,24.444444444444446,23.92074074074074
2024-06-05 18:02:57,24.7757,24.775,24.8041,35.0032,34.9852,24.3328,24.7717,7.02059,44.7677,563.291,0.0,24.444444444444446,23.92111111111111
2024-06-05 18:02:58,24.7788,24.7619,24.8138,34.9899,34.982,24.3433,24.7717,6.03588,44.4395,563.39,0.0,24.444444444444446,23.921481481481482
2024-06-05 18:02:59,24.7707,24.7487,24.7984,35.0085,34.982,24.3524,24.7717,5.70765,46.0807,562.996,0.0,24.444444444444446,23.92185185185185
2024-06-05 18:03:00,24.7733,24.7652,24.8087,35.011,34.9754,24.3392,24.7717,6.03588,46.0807,563.291,0.0,24.444444444444446,23.92222222222222
2024-06-05 18:03:01,24.7657,24.752,24.811,35.0074,34.982,24.3389,24.7783,9.31824,45.4242,559.156,0.0,24.444444444444446,23.922592592592594
2024-06-05 18:03:02,24.7677,24.7619,24.8036,35.0224,34.9852,24.3503,24.7816,5.70765,44.7677,563.39,0.0,24.444444444444446,23.922962962962963
2024-06-05 18:03:03,24.7695,24.7717,24.8061,35.0206,34.982,24.3468,24.7717,5.05118,43.4548,563.587,0.0,24.444444444444446,23.923333333333332
2024-06-05 18:03:04,24.7801,24.7652,24.8091,35.0067,34.982,24.3529,24.775,6.03588,47.3936,563.784,0.0,24.444444444444446,23.923703703703705
2024-06-05 18:03:05,24.7725,24.7422,24.8046,34.9965,34.982,24.3501,24.7947,7.34883,47.0654,563.094,0.0,24.444444444444446,23.924074074074074
2024-06-05 18:03:06,24.7781,24.7652,24.8087,35.0125,34.982,24.3518,24.7684,17.5241,48.0501,562.897,0.0,24.444444444444446,23.924444444444443
2024-06-05 18:03:07,24.7726,24.7684,24.8119,35.0249,34.982,24.3474,24.7684,4.72294,44.7677,562.996,0.0,24.444444444444446,23.924814814814816
2024-06-05 18:03:08,24.7836,24.7684,24.8097,35.0089,34.9852,24.3466,24.775,6.69236,44.1113,562.307,0.0,24.444444444444446,23.925185185185185
2024-06-05 18:03:09,24.786,24.7717,24.8004,35.0028,34.982,24.345,24.7717,6.69236,45.4242,562.405,0.0,24.444444444444446,23.925555555555555
2024-06-05 18:03:10,24.7808,24.7619,24.811,35.01,34.9885,24.3521,24.7684,7.67706,45.7524,563.488,0.0,24.444444444444446,23.925925925925924
2024-06-05 18:03:11,24.7846,24.7652,24.8139,34.9935,34.9885,24.3353,24.7783,5.05118,47.0654,562.897,0.0,24.444444444444446,23.926296296296297
2024-06-05 18:03:12,24.7889,24.7684,24.8173,35.0104,34.9852,24.3473,24.7684,7.02059,39.516,562.897,0.0,24.444444444444446,23.926666666666666
2024-06-05 18:03:13,24.7928,24.7619,24.817,34.9952,34.9852,24.36,24.7717,6.69236,47.0654,563.094,0.0,24.444444444444446,23.927037037037035
2024-06-05 18:03:14,24.7896,24.7652,24.8163,35.0006,34.982,24.3538,24.775,7.34883,48.0501,559.648,0.0,24.444444444444446,23.927407407407408
2024-06-05 18:03:15,24.7938,24.7553,24.8126,34.9992,34.9852,24.3427,24.7619,5.70765,46.0807,563.094,0.0,24.444444444444446,23.927777777777777
2024-06-05 18:03:16,24.8027,24.7652,24.8203,35.0026,34.9918,24.3446,24.775,5.37941,45.7524,562.602,0.0,24.444444444444446,23.928148148148146
2024-06-05 18:03:17,24.7984,24.7684,24.8212,35.0094,34.9852,24.355,24.7717,6.03588,43.783,562.405,0.0,24.444444444444446,23.92851851851852
2024-06-05 18:03:18,24.7848,24.7586,24.8281,35.0014,34.982,24.3531,24.7684,6.36412,44.7677,562.504,0.0,24.444444444444446,23.92888888888889
2024-06-05 18:03:19,24.789,24.7553,24.8137,35.0075,34.982,24.3544,24.7816,6.69236,44.1113,562.405,0.0,24.444444444444446,23.929259259259258
2024-06-05 18:03:20,24.7853,24.7717,24.8139,34.9965,34.9852,24.3401,24.7717,6.69236,44.7677,561.716,0.0,24.444444444444446,23.92962962962963
2024-06-05 18:03:21,24.7818,24.7619,24.8177,35.0132,34.982,24.3365,24.7717,5.70765,46.7371,561.125,0.0,24.444444444444446,23.93
2024-06-05 18:03:22,24.7877,24.7586,24.8199,35.0086,34.982,24.342,24.7717,7.34883,47.7219,560.928,0.0,24.444444444444446,23.93037037037037
2024-06-05 18:03:23,24.7913,24.7684,24.8283,35.0085,34.9754,24.3577,24.7783,6.03588,45.4242,563.587,0.0,24.444444444444446,23.93074074074074
2024-06-05 18:03:24,24.7767,24.8111,24.816,35.0234,34.9852,24.3696,24.821,7.34883,47.0654,560.928,0.0,24.444444444444446,23.93111111111111
2024-06-05 18:03:25,24.7777,24.8111,24.8113,35.0126,34.9852,24.3555,24.8243,6.69236,46.0807,560.239,0.0,24.444444444444446,23.93148148148148
2024-06-05 18:03:26,24.7798,24.8144,24.8086,35.0058,34.982,24.3563,24.8177,7.02059,46.0807,560.239,0.0,24.444444444444446,23.93185185185185
2024-06-05 18:03:27,24.7781,24.8046,24.8259,35.0072,34.9852,24.3679,24.8177,7.02059,42.7983,560.14,0.0,24.444444444444446,23.932222222222222
2024-06-05 18:03:28,24.7837,24.8078,24.8235,35.0119,34.982,24.3522,24.8111,7.34883,44.7677,560.534,0.0,24.444444444444446,23.93259259259259
2024-06-05 18:03:29,24.7813,24.8013,24.8231,35.027,34.9852,24.3538,24.8144,7.02059,45.7524,560.731,0.0,24.444444444444446,23.93296296296296
2024-06-05 18:03:30,24.7756,24.8078,24.815,35.0104,34.982,24.3554,24.8243,6.03588,45.4242,561.026,0.0,24.444444444444446,23.933333333333334
2024-06-05 18:03:31,24.7693,24.8111,24.8162,35.0094,34.9885,24.3578,24.8243,6.36412,46.0807,561.42,0.0,24.444444444444446,23.933703703703703
2024-06-05 18:03:32,24.7672,24.8111,24.8207,35.0143,34.982,24.3638,24.821,7.67706,46.7371,561.322,0.0,24.444444444444446,23.934074074074072
2024-06-05 18:03:33,24.7714,24.8144,24.8217,35.0084,34.9885,24.3699,24.8275,8.0053,47.3936,561.42,0.0,24.444444444444446,23.934444444444445
2024-06-05 18:03:34,24.7778,24.8078,24.8291,35.0022,34.982,24.3613,24.8177,5.70765,47.0654,561.322,0.0,24.444444444444446,23.934814814814814
2024-06-05 18:03:35,24.7744,24.8111,24.8124,34.9936,34.982,24.3628,24.8177,6.69236,48.3783,560.83,0.0,24.444444444444446,23.935185185185183
2024-06-05 18:03:36,24.7692,24.8046,24.8245,35.0177,34.982,24.369,24.8243,7.67706,46.4089,559.352,0.0,24.444444444444446,23.935555555555556
2024-06-05 18:03:37,24.771,24.8078,24.8209,34.9954,34.9885,24.3641,24.8275,7.02059,46.7371,562.504,0.0,24.444444444444446,23.935925925925925
2024-06-05 18:03:38,24.7755,24.8013,24.8185,34.9984,34.9852,24.3753,24.821,7.34883,44.7677,559.057,0.0,24.444444444444446,23.936296296296295
2024-06-05 18:03:39,24.7718,24.8144,24.8269,34.9968,34.9885,24.377,24.8177,5.70765,44.7677,560.14,0.0,24.444444444444446,23.936666666666664
2024-06-05 18:03:40,24.7632,24.8144,24.82,34.9922,34.9688,24.3749,24.8243,5.70765,47.7219,559.648,0.0,24.444444444444446,23.937037037037037
2024-06-05 18:03:41,24.7755,24.8177,24.8139,34.965,34.982,24.373,24.821,7.34883,46.0807,557.875,0.0,24.444444444444446,23.937407407407406
2024-06-05 18:03:42,24.78,24.8111,24.8214,34.9861,34.9852,24.3717,24.821,4.06647,46.4089,559.549,0.0,24.444444444444446,23.937777777777775
2024-06-05 18:03:43,24.78,24.8111,24.8168,34.9889,34.9918,24.3641,24.821,7.67706,40.8289,559.549,0.0,24.444444444444446,23.938148148148148
2024-06-05 18:03:44,24.7826,24.8177,24.8091,34.9874,34.982,24.365,24.821,5.70765,45.4242,559.352,0.0,24.444444444444446,23.938518518518517
2024-06-05 18:03:45,24.7936,24.8078,24.8186,34.9816,34.9721,24.3674,24.8177,6.69236,45.7524,559.254,0.0,24.444444444444446,23.938888888888886
2024-06-05 18:03:46,24.7889,24.8078,24.8202,34.9806,34.982,24.3635,24.821,7.67706,46.0807,563.587,0.0,24.444444444444446,23.93925925925926
2024-06-05 18:03:47,24.7992,24.8078,24.8282,34.9754,34.9754,24.3603,24.8177,6.03588,44.4395,559.549,0.0,24.444444444444446,23.93962962962963
2024-06-05 18:03:48,24.8016,24.8243,24.8199,34.9705,34.9787,24.3661,24.8177,6.69236,45.7524,558.368,0.0,24.444444444444446,23.939999999999998
2024-06-05 18:03:49,24.802,24.8046,24.819,34.9754,34.982,24.3608,24.8243,26.3865,48.7066,559.352,0.0,24.444444444444446,23.94037037037037
2024-06-05 18:03:50,24.8105,24.8046,24.8304,34.9692,34.9885,24.3702,24.8177,4.72294,44.7677,559.057,0.0,24.444444444444446,23.94074074074074
2024-06-05 18:03:51,24.7946,24.8243,24.8133,34.9771,34.9754,24.3661,24.821,5.05118,43.4548,558.466,0.0,24.444444444444446,23.94111111111111
2024-06-05 18:03:52,24.8069,24.7816,24.8206,34.9514,34.9885,24.3807,24.8144,6.69236,44.4395,557.383,0.0,24.444444444444446,23.941481481481482
2024-06-05 18:03:53,24.8058,24.8275,24.8223,34.9591,34.982,24.3551,24.8177,6.36412,48.3783,557.974,0.0,24.444444444444446,23.94185185185185
2024-06-05 18:03:54,24.7976,24.8111,24.8205,34.9633,34.982,24.361,24.821,6.69236,47.3936,557.974,0.0,24.444444444444446,23.94222222222222
2024-06-05 18:03:55,24.8216,24.8243,24.8276,34.955,34.982,24.3695,24.8144,7.34883,44.4395,557.974,0.0,24.444444444444446,23.94259259259259
2024-06-05 18:03:56,24.8215,24.8144,24.8242,34.9735,34.9852,24.368,24.821,6.03588,44.4395,557.974,0.0,24.444444444444446,23.942962962962962
2024-06-05 18:03:57,24.8105,24.7816,24.8247,34.9633,34.9885,24.3757,24.821,7.67706,45.7524,557.482,0.0,24.444444444444446,23.94333333333333
2024-06-05 18:03:58,24.8212,24.8013,24.8309,34.9619,34.9787,24.375,24.8275,6.36412,47.7219,554.429,0.0,24.444444444444446,23.9437037037037
2024-06-05 18:03:59,24.8042,24.8078,24.8248,34.9618,34.9852,24.373,24.8144,5.05118,48.0501,558.86,0.0,24.444444444444446,23.944074074074074
2024-06-05 18:04:00,24.8216,24.8177,24.8342,34.9512,34.982,24.3808,24.8144,7.02059,44.4395,555.414,0.0,24.444444444444446,23.944444444444443
2024-06-05 18:04:01,24.8144,24.8177,24.8269,34.9429,34.982,24.3791,24.8275,7.34883,45.4242,559.648,0.0,24.444444444444446,23.944999999999997
2024-06-05 18:04:02,24.8191,24.8078,24.8285,34.9529,34.9852,24.3698,24.8177,6.03588,43.783,560.436,0.0,24.444444444444446,23.945555555555554
2024-06-05 18:04:03,24.8217,24.8078,24.8221,34.9598,34.9885,24.3898,24.821,5.37941,46.7371,561.322,0.0,24.444444444444446,23.946111111111108
2024-06-05 18:04:04,24.8181,24.8111,24.8321,34.9599,34.9885,24.3757,24.8177,4.72294,48.3783,561.322,0.0,24.444444444444446,23.946666666666665
2024-06-05 18:04:05,24.8256,24.8177,24.8373,34.9361,34.9852,24.3706,24.8078,5.05118,46.0807,562.11,0.0,24.444444444444446,23.94722222222222
2024-06-05 18:04:06,24.8192,24.8078,24.832,34.9612,34.9852,24.3715,24.821,4.06647,46.7371,562.897,0.0,24.444444444444446,23.947777777777777
2024-06-05 18:04:07,24.8226,24.8078,24.8368,34.9475,34.9885,24.3848,24.821,5.70765,45.4242,562.11,0.0,24.444444444444446,23.94833333333333
2024-06-05 18:04:08,24.8287,24.8144,24.8404,34.9412,34.9852,24.3776,24.8144,6.36412,43.783,561.814,0.0,24.444444444444446,23.948888888888888
2024-06-05 18:04:09,24.8231,24.8111,24.8359,34.9426,34.9787,24.3647,24.8177,7.67706,43.783,561.814,0.0,24.444444444444446,23.949444444444442
2024-06-05 18:04:10,24.842,24.8144,24.8509,34.9602,34.9852,24.371,24.8177,6.36412,44.7677,559.845,0.0,24.444444444444446,23.95
2024-06-05 18:04:11,24.8313,24.8144,24.8412,34.9547,34.9787,24.3743,24.8177,6.03588,45.4242,560.534,0.0,24.444444444444446,23.950555555555553
2024-06-05 18:04:12,24.8363,24.8111,24.8317,34.9501,34.982,24.3935,24.8177,5.70765,48.7066,559.845,0.0,24.444444444444446,23.95111111111111
2024-06-05 18:04:13,24.8301,24.8111,24.8406,34.9561,34.982,24.3809,24.8243,5.70765,49.0348,559.352,0.0,24.444444444444446,23.951666666666664
2024-06-05 18:04:14,24.8351,24.8111,24.8456,34.9499,34.9885,24.405,24.8177,5.05118,44.7677,558.86,0.0,24.444444444444446,23.952222222222222
2024-06-05 18:04:15,24.8334,24.8144,24.8464,34.9559,34.9852,24.3922,24.821,6.69236,44.7677,558.269,0.0,24.444444444444446,23.952777777777776
2024-06-05 18:04:16,24.8361,24.8078,24.853,34.9435,34.9852,24.3886,24.8144,7.02059,45.4242,556.694,0.0,24.444444444444446,23.953333333333333
2024-06-05 18:04:17,24.8363,24.8144,24.8514,34.9505,34.9852,24.3924,24.8111,7.02059,44.7677,557.777,0.0,24.444444444444446,23.953888888888887
2024-06-05 18:04:18,24.8378,24.8177,24.8497,34.9442,34.982,24.3609,24.8144,6.69236,46.0807,557.974,0.0,24.444444444444446,23.954444444444444
2024-06-05 18:04:19,24.8346,24.8046,24.8533,34.946,34.982,24.3738,24.8243,5.37941,47.7219,557.875,0.0,24.444444444444446,23.955
2024-06-05 18:04:20,24.8243,24.8111,24.846,34.9554,34.9787,24.3711,24.8177,5.70765,45.7524,557.678,0.0,24.444444444444446,23.955555555555556
2024-06-05 18:04:21,24.8282,24.8078,24.8499,34.9591,34.9852,24.3741,24.8177,7.02059,45.4242,558.072,0.0,24.444444444444446,23.95611111111111
2024-06-05 18:04:22,24.8353,24.8111,24.8543,34.9668,34.9852,24.3815,24.8243,6.03588,44.4395,558.072,0.0,24.444444444444446,23.956666666666667
2024-06-05 18:04:23,24.8421,24.8046,24.8625,34.9485,34.9885,24.3799,24.8177,6.03588,45.096,558.171,0.0,24.444444444444446,23.95722222222222
2024-06-05 18:04:24,24.8351,24.8111,24.8694,34.9641,34.982,24.3766,24.8177,6.03588,46.4089,557.974,0.0,24.444444444444446,23.95777777777778
2024-06-05 18:04:25,24.823,24.8111,24.8516,34.9527,34.9852,24.3728,24.821,6.36412,48.0501,558.368,0.0,24.444444444444446,23.958333333333332
2024-06-05 18:04:26,24.8219,24.8078,24.8669,34.9763,34.9951,24.3683,24.8243,6.03588,44.7677,556.989,0.0,24.444444444444446,23.958888888888886
2024-06-05 18:04:27,24.8304,24.8078,24.8558,34.9649,34.982,24.3715,24.8243,5.70765,43.4548,559.156,0.0,24.444444444444446,23.959444444444443
2024-06-05 18:04:28,24.8264,24.8144,24.8628,34.9597,34.9721,24.3904,24.821,6.36412,46.7371,559.549,0.0,24.444444444444446,23.959999999999997
2024-06-05 18:04:29,24.8318,24.8046,24.8558,34.9495,34.982,24.3787,24.8243,6.03588,44.7677,559.254,0.0,24.444444444444446,23.960555555555555
2024-06-05 18:04:30,24.8225,24.8177,24.8591,34.9561,34.982,24.3862,24.8177,4.3947,42.7983,563.291,0.0,24.444444444444446,23.96111111111111
2024-06-05 18:04:31,24.8162,24.8177,24.8556,34.9473,34.982,24.3771,24.8177,6.69236,46.7371,558.565,0.0,24.444444444444446,23.961666666666666
2024-06-05 18:04:32,24.8262,24.7783,24.8452,34.9597,34.9885,24.3809,24.8177,6.69236,44.7677,559.352,0.0,24.444444444444446,23.96222222222222
2024-06-05 18:04:33,24.8155,24.8243,24.8601,34.9502,34.982,24.3936,24.8243,6.03588,43.4548,559.451,0.0,24.444444444444446,23.962777777777777
2024-06-05 18:04:34,24.8386,24.7947,24.8669,34.9361,34.982,24.4139,24.8177,4.72294,47.7219,560.14,0.0,24.444444444444446,23.96333333333333
2024-06-05 18:04:35,24.8102,24.8177,24.8518,34.948,34.9852,24.3986,24.8243,4.3947,44.7677,560.14,0.0,24.444444444444446,23.96388888888889
2024-06-05 18:04:36,24.8201,24.7914,24.8613,34.9623,34.982,24.3957,24.8177,6.36412,46.0807,560.633,0.0,24.444444444444446,23.964444444444442
2024-06-05 18:04:37,24.8146,24.8144,24.8583,34.9614,34.982,24.4104,24.8177,7.34883,47.3936,560.239,0.0,24.444444444444446,23.965
2024-06-05 18:04:38,24.8123,24.821,24.8665,34.961,34.9787,24.4085,24.821,6.03588,44.7677,557.58,0.0,24.444444444444446,23.965555555555554
2024-06-05 18:04:39,24.8052,24.7914,24.8587,34.9319,34.982,24.3988,24.8111,6.69236,46.0807,560.239,0.0,24.444444444444446,23.96611111111111
2024-06-05 18:04:40,24.8078,24.8308,24.8572,34.9493,34.9852,24.3942,24.8177,6.03588,46.4089,559.549,0.0,24.444444444444446,23.966666666666665
2024-06-05 18:04:41,24.8116,24.8538,24.8667,34.969,34.9852,24.3966,24.8604,6.36412,42.4701,560.83,0.0,24.444444444444446,23.967222222222222
2024-06-05 18:04:42,24.826,24.8538,24.872,34.9552,34.9885,24.4181,24.8669,6.69236,48.0501,560.928,0.0,24.444444444444446,23.967777777777776
2024-06-05 18:04:43,24.8161,24.8604,24.8556,34.9574,34.982,24.4061,24.8637,6.69236,44.1113,560.731,0.0,24.444444444444446,23.968333333333334
2024-06-05 18:04:44,24.8264,24.8735,24.8584,34.9628,34.9852,24.4174,24.8669,8.33354,44.4395,560.731,0.0,24.444444444444446,23.968888888888888
2024-06-05 18:04:45,24.8158,24.844,24.8611,34.9531,34.982,24.4096,24.8669,7.02059,48.0501,560.83,0.0,24.444444444444446,23.969444444444445
2024-06-05 18:04:46,24.812,24.8472,24.8617,34.9467,34.982,24.4138,24.8702,5.70765,43.783,560.534,0.0,24.444444444444446,23.97
2024-06-05 18:04:47,24.8273,24.8604,24.8648,34.9572,34.982,24.4198,24.8735,7.34883,45.7524,559.254,0.0,24.444444444444446,23.970555555555556
2024-06-05 18:04:48,24.8184,24.8571,24.8534,34.9573,34.9852,24.4255,24.8505,6.36412,49.363,561.223,0.0,24.444444444444446,23.97111111111111
2024-06-05 18:04:49,24.8314,24.8538,24.8644,34.9664,34.9852,24.406,24.8735,7.02059,45.7524,561.322,0.0,24.444444444444446,23.971666666666668
2024-06-05 18:04:50,24.8291,24.8505,24.8721,34.9565,34.9787,24.4042,24.8702,7.02059,44.7677,560.534,0.0,24.444444444444446,23.97222222222222
2024-06-05 18:04:51,24.8227,24.8505,24.8657,34.9699,34.9852,24.4045,24.8637,7.34883,48.0501,561.716,0.0,24.444444444444446,23.972777777777775
2024-06-05 18:04:52,24.825,24.8571,24.8613,34.9627,34.982,24.4092,24.8571,6.69236,47.3936,562.208,0.0,24.444444444444446,23.973333333333333
2024-06-05 18:04:53,24.8211,24.8538,24.8636,34.9634,34.982,24.4079,24.8538,7.67706,43.783,562.208,0.0,24.444444444444446,23.973888888888887
2024-06-05 18:04:54,24.8225,24.8571,24.8529,34.9672,34.982,24.4094,24.8571,6.69236,46.0807,564.374,0.0,24.444444444444446,23.974444444444444
2024-06-05 18:04:55,24.8202,24.8604,24.8632,34.9575,34.9852,24.4171,24.8472,7.02059,48.3783,562.307,0.0,24.444444444444446,23.974999999999998
2024-06-05 18:04:56,24.8345,24.8702,24.8583,34.9718,34.982,24.3941,24.8669,8.33354,45.4242,562.307,0.0,24.444444444444446,23.975555555555555
2024-06-05 18:04:57,24.8338,24.8637,24.8633,34.9687,34.9852,24.3969,24.8702,8.33354,45.7524,562.504,0.0,24.444444444444446,23.97611111111111
2024-06-05 18:04:58,24.8377,24.8538,24.8654,34.9592,34.9885,24.4004,24.8637,7.34883,47.0654,560.239,0.0,24.444444444444446,23.976666666666667
2024-06-05 18:04:59,24.8287,24.8538,24.8635,34.9703,34.982,24.4153,24.8735,6.03588,45.096,562.307,0.0,24.444444444444446,23.97722222222222
2024-06-05 18:05:00,24.8273,24.8571,24.8563,34.9692,34.9885,24.413,24.8604,5.05118,48.3783,562.996,0.0,24.444444444444446,23.977777777777778
2024-06-05 18:05:01,24.8317,24.8571,24.8628,34.9816,34.982,24.3936,24.8669,5.70765,45.7524,561.814,0.0,24.444444444444446,23.97833333333333
2024-06-05 18:05:02,24.8465,24.8505,24.8703,34.9769,34.9787,24.3986,24.8637,7.34883,46.7371,562.11,0.0,24.444444444444446,23.97888888888889
2024-06-05 18:05:03,24.8331,24.8637,24.864,34.9662,34.982,24.4101,24.8702,7.67706,48.0501,561.913,0.0,24.444444444444446,23.979444444444443
2024-06-05 18:05:04,24.8486,24.8604,24.8703,34.9698,34.9852,24.4026,24.8637,7.02059,46.0807,559.746,0.0,24.444444444444446,23.98
2024-06-05 18:05:05,24.8421,24.8637,24.8592,34.976,34.9787,24.4022,24.8637,8.0053,45.7524,559.451,0.0,24.444444444444446,23.980555555555554
2024-06-05 18:05:06,24.8445,24.8505,24.8628,34.9671,34.9852,24.3913,24.8637,8.0053,47.0654,562.011,0.0,24.444444444444446,23.98111111111111
2024-06-05 18:05:07,24.8394,24.8505,24.8671,34.9895,34.9852,24.4054,24.8637,6.69236,47.3936,562.602,0.0,24.444444444444446,23.981666666666666
2024-06-05 18:05:08,24.8463,24.8604,24.8708,34.982,34.9852,24.4061,24.8637,6.69236,45.4242,559.352,0.0,24.444444444444446,23.982222222222223
2024-06-05 18:05:09,24.8548,24.8538,24.8751,34.9608,34.9852,24.3925,24.8604,7.67706,47.7219,561.913,0.0,24.444444444444446,23.982777777777777
2024-06-05 18:05:10,24.8512,24.8472,24.875,34.9831,34.9885,24.3932,24.8669,1.44058,46.0807,560.928,0.0,24.444444444444446,23.983333333333334
2024-06-05 18:05:11,24.8577,24.844,24.878,34.9936,34.9787,24.4026,24.8571,6.03588,45.4242,561.617,0.0,24.444444444444446,23.983888888888888
2024-06-05 18:05:12,24.8569,24.8571,24.8681,34.9899,34.982,24.413,24.8637,6.03588,44.7677,566.442,0.0,24.444444444444446,23.984444444444446
2024-06-05 18:05:13,24.8535,24.8571,24.8757,34.9913,34.9852,24.4006,24.8604,6.69236,46.7371,559.549,0.0,24.444444444444446,23.985
2024-06-05 18:05:14,24.8658,24.8637,24.8741,34.9974,34.9852,24.4056,24.8702,6.69236,46.0807,562.897,0.0,24.444444444444446,23.985555555555557
2024-06-05 18:05:15,24.8575,24.8505,24.8773,35.0006,34.982,24.4123,24.8604,7.34883,44.4395,562.504,0.0,24.444444444444446,23.98611111111111
2024-06-05 18:05:16,24.8657,24.8538,24.8721,35.0052,34.9852,24.408,24.8669,6.03588,45.4242,562.307,0.0,24.444444444444446,23.986666666666665
2024-06-05 18:05:17,24.8697,24.8571,24.891,34.9983,34.982,24.4025,24.8637,6.69236,47.3936,562.011,0.0,24.444444444444446,23.987222222222222
2024-06-05 18:05:18,24.8662,24.8604,24.8794,34.9955,34.982,24.4072,24.8669,6.36412,47.7219,561.716,0.0,24.444444444444446,23.987777777777776
2024-06-05 18:05:19,24.8574,24.8571,24.8794,34.9873,34.9885,24.4153,24.8604,7.34883,46.0807,561.322,0.0,24.444444444444446,23.988333333333333
2024-06-05 18:05:20,24.8635,24.8604,24.8782,34.9901,34.982,24.4074,24.8637,7.02059,44.4395,560.731,0.0,24.444444444444446,23.988888888888887
2024-06-05 18:05:21,24.8725,24.8505,24.8898,34.9972,34.982,24.4043,24.8735,5.37941,46.4089,560.436,0.0,24.444444444444446,23.989444444444445
2024-06-05 18:05:22,24.8772,24.8538,24.8811,34.9918,34.9852,24.4214,24.8669,6.69236,45.7524,562.602,0.0,24.444444444444446,23.99
2024-06-05 18:05:23,24.8652,24.8571,24.8819,34.9899,34.9852,24.4046,24.8637,7.02059,48.3783,560.042,0.0,24.444444444444446,23.990555555555556
2024-06-05 18:05:24,24.8611,24.8538,24.8918,34.9885,34.9787,24.4069,24.8669,6.69236,44.7677,557.383,0.0,24.444444444444446,23.99111111111111
2024-06-05 18:05:25,24.8807,24.8571,24.8953,35.0091,34.982,24.4158,24.8637,6.69236,45.7524,561.223,0.0,24.444444444444446,23.991666666666667
2024-06-05 18:05:26,24.8716,24.8571,24.8922,35.011,34.9852,24.4142,24.8702,6.69236,48.3783,559.549,0.0,24.444444444444446,23.99222222222222
2024-06-05 18:05:27,24.8747,24.8604,24.8918,35.0242,34.9885,24.4102,24.8669,5.05118,46.0807,560.436,0.0,24.444444444444446,23.99277777777778
2024-06-05 18:05:28,24.8725,24.8538,24.8898,35.0264,34.982,24.4198,24.8637,5.70765,44.4395,560.534,0.0,24.444444444444446,23.993333333333332
2024-06-05 18:05:29,24.871,24.8604,24.8947,35.0139,34.9885,24.4062,24.8637,5.37941,47.0654,560.633,0.0,24.444444444444446,23.99388888888889
2024-06-05 18:05:30,24.8706,24.8505,24.906,35.018,34.982,24.4103,24.8669,5.70765,46.7371,560.534,0.0,24.444444444444446,23.994444444444444
2024-06-05 18:05:31,24.8711,24.8604,24.8988,35.0232,34.9852,24.4143,24.8669,6.69236,44.1113,560.633,0.0,24.444444444444446,23.995
2024-06-05 18:05:32,24.8721,24.8505,24.9023,35.0127,34.9852,24.4154,24.8702,4.06647,45.4242,561.125,0.0,24.444444444444446,23.995555555555555
2024-06-05 18:05:33,24.8738,24.8538,24.8971,35.0086,34.9754,24.4154,24.8604,5.37941,46.0807,560.83,0.0,24.444444444444446,23.996111111111112
2024-06-05 18:05:34,24.8751,24.844,24.8911,35.0198,34.9754,24.4213,24.8669,6.03588,42.7983,561.814,0.0,24.444444444444446,23.996666666666666
2024-06-05 18:05:35,24.8629,24.8505,24.8934,35.0252,34.9852,24.4177,24.8702,5.70765,43.783,562.996,0.0,24.444444444444446,23.997222222222224
2024-06-05 18:05:36,24.8794,24.8571,24.8988,35.0183,34.9885,24.4233,24.8669,6.69236,46.0807,563.193,0.0,24.444444444444446,23.997777777777777
2024-06-05 18:05:37,24.8735,24.8571,24.9009,35.0089,34.9852,24.4242,24.8637,4.72294,47.3936,563.39,0.0,24.444444444444446,23.998333333333335
2024-06-05 18:05:38,24.881,24.8505,24.8989,35.0121,34.9852,24.4193,24.8637,5.70765,44.4395,560.633,0.0,24.444444444444446,23.99888888888889
2024-06-05 18:05:39,24.8777,24.8637,24.8958,35.0114,34.9951,24.426,24.8604,4.3947,44.4395,562.208,0.0,24.444444444444446,23.999444444444446
2024-06-05 18:05:40,24.8847,24.8538,24.9012,35.0168,34.9885,24.4281,24.8637,6.03588,45.4242,564.867,0.0,24.444444444444446,24.0
2024-06-05 18:05:41,24.8845,24.8604,24.9089,34.993,34.982,24.4189,24.8604,7.02059,48.0501,560.633,0.0,24.444444444444446,24.000555555555554
2024-06-05 18:05:42,24.8908,24.8604,24.9158,34.9796,34.9721,24.4226,24.8669,5.05118,45.096,561.026,0.0,24.444444444444446,24.00111111111111
2024-06-05 18:05:43,24.9004,24.8505,24.9162,34.9784,34.9918,24.4124,24.8637,5.37941,44.4395,560.83,0.0,24.444444444444446,24.001666666666665
2024-06-05 18:05:44,24.895,24.8571,24.9105,34.9799,34.9852,24.4117,24.8702,5.37941,47.3936,561.026,0.0,24.444444444444446,24.002222222222223
2024-06-05 18:05:45,24.8804,24.8407,24.9012,34.9751,34.9787,24.4183,24.8637,6.69236,47.0654,560.83,0.0,24.444444444444446,24.002777777777776
2024-06-05 18:05:46,24.8818,24.8932,24.9069,34.9698,34.982,24.4306,24.8669,5.70765,44.4395,560.14,0.0,24.444444444444446,24.003333333333334
2024-06-05 18:05:47,24.8725,24.8768,24.8943,34.9719,34.982,24.4311,24.8669,4.72294,45.096,559.746,0.0,24.444444444444446,24.003888888888888
2024-06-05 18:05:48,24.8783,24.8637,24.9117,34.9542,34.982,24.4286,24.8637,5.05118,47.7219,557.285,0.0,24.444444444444446,24.004444444444445
2024-06-05 18:05:49,24.8726,24.8571,24.9094,34.9699,34.982,24.4148,24.8669,7.02059,44.7677,559.648,0.0,24.444444444444446,24.005
2024-06-05 18:05:50,24.8907,24.8669,24.9209,34.9571,34.982,24.4199,24.8604,6.69236,48.3783,559.746,0.0,24.444444444444446,24.005555555555556
2024-06-05 18:05:51,24.8713,24.8505,24.9166,34.959,34.9852,24.4226,24.8702,5.37941,45.096,559.451,0.0,24.444444444444446,24.00611111111111
2024-06-05 18:05:52,24.8759,24.8538,24.9186,34.937,34.9852,24.4265,24.8604,6.03588,44.1113,559.845,0.0,24.444444444444446,24.006666666666668
2024-06-05 18:05:53,24.8811,24.8571,24.9204,34.9465,34.982,24.4244,24.8669,7.02059,47.7219,561.42,0.0,24.444444444444446,24.00722222222222
2024-06-05 18:05:54,24.8743,24.8637,24.918,34.9562,34.9852,24.429,24.8637,6.69236,43.1266,560.633,0.0,24.444444444444446,24.00777777777778
2024-06-05 18:05:55,24.8673,24.8538,24.9249,34.9312,34.982,24.4371,24.8604,5.37941,46.4089,557.777,0.0,24.444444444444446,24.008333333333333
2024-06-05 18:05:56,24.8628,24.8965,24.9204,34.9109,34.9852,24.4423,24.9096,7.34883,44.7677,560.83,0.0,24.444444444444446,24.00888888888889
2024-06-05 18:05:57,24.8773,24.8998,24.9233,34.915,34.982,24.4395,24.9063,13.2571,48.0501,560.633,0.0,24.444444444444446,24.009444444444444
2024-06-05 18:05:58,24.8625,24.8998,24.9117,34.9038,34.9885,24.4374,24.9063,6.69236,46.7371,560.436,0.0,24.444444444444446,24.01
2024-06-05 18:05:59,24.8601,24.8998,24.9237,34.9073,34.9852,24.43,24.8998,5.70765,45.096,557.58,0.0,24.444444444444446,24.010555555555555
2024-06-05 18:06:00,24.8643,24.8932,24.9162,34.9039,34.9852,24.4307,24.9096,8.0053,49.0348,560.337,0.0,24.444444444444446,24.011111111111113
2024-06-05 18:06:01,24.8613,24.9129,24.9203,34.9138,34.982,24.437,24.9096,6.03588,45.4242,559.254,0.0,24.444444444444446,24.011666666666667
2024-06-05 18:06:02,24.853,24.8965,24.9173,34.9114,34.9852,24.4301,24.8998,8.33354,49.6913,560.337,0.0,24.444444444444446,24.012222222222224
2024-06-05 18:06:03,24.8478,24.8899,24.9173,34.8944,34.9852,24.4258,24.9063,7.02059,48.0501,561.026,0.0,24.444444444444446,24.012777777777778
2024-06-05 18:06:04,24.8538,24.9063,24.911,34.9079,34.982,24.4377,24.9096,7.34883,45.7524,560.534,0.0,24.444444444444446,24.013333333333335
2024-06-05 18:06:05,24.8495,24.903,24.9106,34.9026,34.9754,24.4482,24.8866,8.0053,43.783,560.436,0.0,24.444444444444446,24.01388888888889
2024-06-05 18:06:06,24.8479,24.8899,24.9104,34.8932,34.9754,24.4348,24.903,6.69236,46.7371,559.746,0.0,24.444444444444446,24.014444444444443
2024-06-05 18:06:07,24.8466,24.8965,24.9127,34.9117,34.982,24.4425,24.8965,6.69236,47.0654,559.549,0.0,24.444444444444446,24.015
2024-06-05 18:06:08,24.8444,24.8998,24.9119,34.9112,34.9787,24.4431,24.9063,11.9441,48.0501,561.125,0.0,24.444444444444446,24.015555555555554
2024-06-05 18:06:09,24.851,24.8932,24.9157,34.9006,34.982,24.4481,24.903,5.70765,44.4395,558.762,0.0,24.444444444444446,24.016111111111112
2024-06-05 18:06:10,24.8537,24.8866,24.9239,34.9021,34.982,24.4301,24.9096,6.03588,45.4242,558.466,0.0,24.444444444444446,24.016666666666666
2024-06-05 18:06:11,24.8483,24.8932,24.9036,34.8797,34.9852,24.4394,24.9195,7.34883,48.3783,560.239,0.0,24.444444444444446,24.017222222222223
2024-06-05 18:06:12,24.8555,24.8998,24.9068,34.8969,34.9852,24.4433,24.903,6.36412,44.4395,559.943,0.0,24.444444444444446,24.017777777777777
2024-06-05 18:06:13,24.8654,24.8998,24.9162,34.9162,34.982,24.4356,24.9096,7.02059,43.4548,557.777,0.0,24.444444444444446,24.018333333333334
2024-06-05 18:06:14,24.8629,24.903,24.9162,34.9109,34.9852,24.4411,24.9096,7.02059,45.4242,557.974,0.0,24.444444444444446,24.01888888888889
2024-06-05 18:06:15,24.8714,24.8965,24.921,34.9112,34.9852,24.4351,24.9096,7.02059,41.4854,556.595,0.0,24.444444444444446,24.019444444444446
2024-06-05 18:06:16,24.8611,24.903,24.9137,34.938,34.9852,24.436,24.903,6.69236,45.4242,557.482,0.0,24.444444444444446,24.02
2024-06-05 18:06:17,24.8675,24.8932,24.9109,34.9126,34.982,24.4489,24.8998,6.69236,46.7371,560.633,0.0,24.444444444444446,24.020555555555557
2024-06-05 18:06:18,24.8856,24.8998,24.9078,34.9187,34.9852,24.4506,24.903,7.02059,46.7371,558.368,0.0,24.444444444444446,24.02111111111111
2024-06-05 18:06:19,24.8705,24.8932,24.9055,34.9309,34.982,24.4504,24.8998,23.4324,45.4242,555.709,0.0,24.444444444444446,24.02166666666667
2024-06-05 18:06:20,24.8737,24.8998,24.9135,34.9082,34.9852,24.4619,24.8998,6.69236,46.4089,558.368,0.0,24.444444444444446,24.022222222222222
2024-06-05 18:06:21,24.8802,24.903,24.914,34.945,34.982,24.4433,24.903,6.69236,47.7219,558.368,0.0,24.444444444444446,24.02277777777778
2024-06-05 18:06:22,24.8703,24.8998,24.9096,34.942,34.9787,24.4653,24.9195,7.67706,44.7677,558.663,0.0,24.444444444444446,24.023333333333333
2024-06-05 18:06:23,24.8856,24.8998,24.9122,34.9512,34.9852,24.441,24.9195,7.02059,44.4395,558.565,0.0,24.444444444444446,24.02388888888889
2024-06-05 18:06:24,24.8801,24.8998,24.9138,34.944,34.9885,24.462,24.9096,6.69236,48.3783,558.466,0.0,24.444444444444446,24.024444444444445
2024-06-05 18:06:25,24.8894,24.8998,24.9171,34.9514,34.9885,24.4569,24.9227,6.69236,44.7677,558.368,0.0,24.444444444444446,24.025000000000002
2024-06-05 18:06:26,24.9043,24.8932,24.9285,34.9386,34.9885,24.4484,24.9096,7.02059,44.1113,558.663,0.0,24.444444444444446,24.025555555555556
2024-06-05 18:06:27,24.8932,24.903,24.9204,34.943,34.982,24.4598,24.9063,4.72294,47.3936,559.057,0.0,24.444444444444446,24.026111111111113
2024-06-05 18:06:28,24.8913,24.8899,24.9295,34.9455,34.982,24.4438,24.9063,7.34883,45.7524,558.959,0.0,24.444444444444446,24.026666666666667
2024-06-05 18:06:29,24.8941,24.8965,24.9152,34.9466,34.9852,24.4428,24.9063,7.02059,45.4242,558.663,0.0,24.444444444444446,24.027222222222225
2024-06-05 18:06:30,24.8854,24.8899,24.9115,34.9561,34.9852,24.4546,24.8998,4.72294,46.7371,559.352,0.0,24.444444444444446,24.02777777777778
2024-06-05 18:06:31,24.9001,24.8998,24.9168,34.954,34.982,24.4361,24.9096,5.37941,42.1418,556.103,0.0,24.444444444444446,24.028333333333332
2024-06-05 18:06:32,24.9025,24.8965,24.9217,34.9684,34.9852,24.4423,24.9063,5.70765,46.0807,558.959,0.0,24.444444444444446,24.02888888888889
2024-06-05 18:06:33,24.9042,24.8932,24.933,34.9509,34.982,24.4485,24.903,6.69236,44.7677,559.845,0.0,24.444444444444446,24.029444444444444
2024-06-05 18:06:34,24.8964,24.8965,24.9201,34.9459,34.982,24.4436,24.903,6.03588,46.7371,559.845,0.0,24.444444444444446,24.03
2024-06-05 18:06:35,24.9144,24.9063,24.9329,34.957,34.982,24.4485,24.9129,4.3947,47.0654,560.534,0.0,24.444444444444446,24.030555555555555
2024-06-05 18:06:36,24.9092,24.9063,24.9261,34.9567,34.9754,24.4583,24.8998,6.03588,45.096,560.14,0.0,24.444444444444446,24.031111111111112
2024-06-05 18:06:37,24.8988,24.8965,24.9169,34.951,34.9754,24.4469,24.9063,5.37941,45.4242,557.186,0.0,24.444444444444446,24.031666666666666
2024-06-05 18:06:38,24.9069,24.8998,24.9307,34.9401,34.9852,24.4508,24.903,5.70765,44.7677,560.534,0.0,24.444444444444446,24.032222222222224
2024-06-05 18:06:39,24.9208,24.8998,24.9254,34.9393,34.9852,24.4533,24.9096,5.05118,45.4242,560.042,0.0,24.444444444444446,24.032777777777778
2024-06-05 18:06:40,24.9033,24.903,24.9255,34.9579,34.9885,24.4518,24.8998,5.37941,47.0654,559.549,0.0,24.444444444444446,24.033333333333335
2024-06-05 18:06:41,24.9185,24.8965,24.9357,34.9326,34.982,24.4463,24.9096,6.36412,45.096,558.86,0.0,24.444444444444446,24.03388888888889
2024-06-05 18:06:42,24.9126,24.8965,24.9286,34.9541,34.982,24.4419,24.9063,16.2112,44.4395,558.368,0.0,24.444444444444446,24.034444444444446
2024-06-05 18:06:43,24.9311,24.8998,24.9357,34.9587,34.982,24.4473,24.9063,5.05118,46.4089,560.239,0.0,24.444444444444446,24.035
2024-06-05 18:06:44,24.9145,24.8833,24.9291,34.9478,34.9885,24.4436,24.9096,4.3947,48.0501,558.368,0.0,24.444444444444446,24.035555555555558
2024-06-05 18:06:45,24.9096,24.9063,24.929,34.9557,34.982,24.4678,24.9063,5.70765,47.7219,558.368,0.0,24.444444444444446,24.03611111111111
2024-06-05 18:06:46,24.9159,24.8965,24.9377,34.9429,34.982,24.4621,24.9096,4.72294,45.096,558.762,0.0,24.444444444444446,24.03666666666667
2024-06-05 18:06:47,24.9143,24.8965,24.9372,34.9398,34.982,24.4704,24.9096,7.02059,44.4395,559.057,0.0,24.444444444444446,24.037222222222223
2024-06-05 18:06:48,24.925,24.8998,24.9381,34.9488,34.982,24.463,24.903,4.3947,46.7371,558.959,0.0,24.444444444444446,24.03777777777778
2024-06-05 18:06:49,24.9261,24.903,24.9378,34.9459,34.9852,24.4627,24.903,5.37941,46.4089,558.86,0.0,24.444444444444446,24.038333333333334
2024-06-05 18:06:50,24.9259,24.8866,24.9353,34.9486,34.982,24.4653,24.9096,6.36412,46.0807,558.663,0.0,24.444444444444446,24.03888888888889
2024-06-05 18:06:51,24.9233,24.8833,24.9426,34.9542,34.9852,24.4529,24.903,6.03588,44.7677,559.549,0.0,24.444444444444446,24.039444444444445
2024-06-05 18:06:52,24.9408,24.8899,24.9449,34.9427,34.982,24.4552,24.903,7.02059,47.0654,560.042,0.0,24.444444444444446,24.040000000000003
2024-06-05 18:06:53,24.9383,24.9195,24.9408,34.9543,34.9852,24.4572,24.9063,13.2571,45.7524,559.845,0.0,24.444444444444446,24.040555555555557
2024-06-05 18:06:54,24.919,24.8866,24.94,34.9564,34.9852,24.4531,24.9096,5.05118,43.1266,561.42,0.0,24.444444444444446,24.041111111111114
2024-06-05 18:06:55,24.9058,24.8801,24.9366,34.9324,34.9754,24.4684,24.9063,6.03588,48.0501,561.913,0.0,24.444444444444446,24.041666666666668
2024-06-05 18:06:56,24.9211,24.8702,24.9383,34.9475,34.982,24.4597,24.903,4.72294,44.4395,562.405,0.0,24.444444444444446,24.04222222222222
2024-06-05 18:06:57,24.9233,24.8833,24.9492,34.9514,34.982,24.4602,24.9063,5.70765,43.783,563.488,0.0,24.444444444444446,24.04277777777778
2024-06-05 18:06:58,24.9087,24.8899,24.9542,34.9549,34.982,24.468,24.903,6.36412,47.3936,563.39,0.0,24.444444444444446,24.043333333333333
2024-06-05 18:06:59,24.9129,24.9293,24.9456,34.9599,34.9852,24.4591,24.903,5.70765,44.7677,563.587,0.0,24.444444444444446,24.04388888888889
2024-06-05 18:07:00,24.9173,24.9063,24.9512,34.9708,34.9852,24.4751,24.903,6.03588,46.7371,564.276,0.0,24.444444444444446,24.044444444444444
2024-06-05 18:07:01,24.9201,24.9096,24.9544,34.9508,34.9787,24.4605,24.9096,6.36412,48.7066,564.374,0.0,24.444444444444446,24.045
2024-06-05 18:07:02,24.9113,24.903,24.954,34.9544,34.982,24.4639,24.9063,11.9441,44.7677,565.458,0.0,24.444444444444446,24.045555555555556
2024-06-05 18:07:03,24.9084,24.903,24.9548,34.9688,34.982,24.4685,24.9096,5.05118,47.3936,562.504,0.0,24.444444444444446,24.046111111111113
2024-06-05 18:07:04,24.908,24.8702,24.9498,34.9358,34.982,24.471,24.9096,6.69236,45.096,564.965,0.0,24.444444444444446,24.046666666666667
2024-06-05 18:07:05,24.8929,24.8932,24.956,34.9553,34.982,24.4738,24.8998,6.36412,43.4548,564.178,0.0,24.444444444444446,24.047222222222224
2024-06-05 18:07:06,24.9067,24.9129,24.9616,34.9705,34.9852,24.4646,24.903,5.37941,47.0654,563.39,0.0,24.444444444444446,24.047777777777778
2024-06-05 18:07:07,24.8912,24.903,24.9459,34.9654,34.9852,24.4686,24.8965,4.3947,44.4395,562.602,0.0,24.444444444444446,24.048333333333336
2024-06-05 18:07:08,24.8881,24.9063,24.9558,34.9627,34.982,24.4563,24.8998,6.69236,42.7983,564.965,0.0,24.444444444444446,24.04888888888889
2024-06-05 18:07:09,24.8984,24.8965,24.9542,34.9512,34.9852,24.4786,24.9063,7.02059,47.3936,560.928,0.0,24.444444444444446,24.049444444444447
