TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 18:07:10,24.8957,24.8899,24.9506,34.9591,34.982,24.4675,24.9063,5.05118,45.7524,560.337,0.0,24.444444444444446,24.05
2024-06-05 18:07:11,24.8964,24.8899,24.9565,34.9564,34.9918,24.4731,24.903,6.03588,43.783,563.685,0.0,24.444444444444446,24.050555555555558
2024-06-05 18:07:12,24.8979,24.8965,24.9507,34.9726,34.9787,24.4623,24.903,5.37941,44.7677,559.352,0.0,24.444444444444446,24.051111111111112
2024-06-05 18:07:13,24.9042,24.9556,24.9556,34.9746,34.9852,24.465,24.9424,7.34883,47.7219,558.762,0.0,24.444444444444446,24.05166666666667
2024-06-05 18:07:14,24.9002,24.9392,24.9496,34.9729,34.9885,24.4726,24.949,7.34883,44.1113,556.989,0.0,24.444444444444446,24.052222222222223
2024-06-05 18:07:15,24.9108,24.9457,24.9495,34.972,34.982,24.4712,24.949,7.67706,46.0807,558.368,0.0,24.444444444444446,24.05277777777778
2024-06-05 18:07:16,24.9034,24.9392,24.9471,34.9541,34.9787,24.4741,24.949,7.34883,47.7219,557.482,0.0,24.444444444444446,24.053333333333335
2024-06-05 18:07:17,24.9099,24.9424,24.947,34.9545,34.9852,24.4831,24.949,6.69236,44.7677,559.057,0.0,24.444444444444446,24.053888888888892
2024-06-05 18:07:18,24.911,24.9457,24.9511,34.9547,34.9852,24.4672,24.9589,6.69236,43.783,560.731,0.0,24.444444444444446,24.054444444444446
2024-06-05 18:07:19,24.9074,24.9326,24.9461,34.9598,34.9918,24.4825,24.9523,8.33354,47.3936,557.58,0.0,24.444444444444446,24.055000000000003
2024-06-05 18:07:20,24.9153,24.9359,24.9461,34.963,34.9852,24.4539,24.9523,4.3947,47.7219,561.223,0.0,24.444444444444446,24.055555555555557
2024-06-05 18:07:21,24.9042,24.9359,24.9516,34.9794,34.9852,24.4594,24.9457,7.34883,42.1418,561.322,0.0,24.444444444444446,24.05611111111111
2024-06-05 18:07:22,24.9016,24.9326,24.9455,34.9729,34.982,24.4611,24.9556,6.36412,48.0501,560.534,0.0,24.444444444444446,24.05666666666667
2024-06-05 18:07:23,24.9179,24.9392,24.9541,34.9759,34.9852,24.4585,24.9621,5.37941,46.0807,559.943,0.0,24.444444444444446,24.057222222222222
2024-06-05 18:07:24,24.9191,24.9424,24.9477,34.9762,34.982,24.4663,24.9589,7.67706,44.7677,559.746,0.0,24.444444444444446,24.05777777777778
2024-06-05 18:07:25,24.9212,24.9293,24.9561,34.9821,34.9787,24.4674,24.9457,5.70765,48.7066,559.943,0.0,24.444444444444446,24.058333333333334
2024-06-05 18:07:26,24.9239,24.9359,24.9534,34.9947,34.9852,24.4488,24.949,6.36412,46.0807,560.14,0.0,24.444444444444446,24.05888888888889
2024-06-05 18:07:27,24.9272,24.9424,24.9499,34.9916,34.982,24.4515,24.9523,7.02059,44.7677,559.943,0.0,24.444444444444446,24.059444444444445
2024-06-05 18:07:28,24.9392,24.9359,24.96,34.9815,34.9885,24.4639,24.9457,7.34883,48.7066,559.943,0.0,24.444444444444446,24.060000000000002
2024-06-05 18:07:29,24.9286,24.9392,24.9544,34.9905,34.9852,24.4649,24.9589,7.02059,46.7371,559.549,0.0,24.444444444444446,24.060555555555556
2024-06-05 18:07:30,24.9362,24.9424,24.9664,34.9844,34.9852,24.4639,24.9523,6.69236,46.4089,559.549,0.0,24.444444444444446,24.061111111111114
2024-06-05 18:07:31,24.923,24.9457,24.9553,34.9805,34.9852,24.4623,24.949,5.70765,48.7066,562.897,0.0,24.444444444444446,24.061666666666667
2024-06-05 18:07:32,24.9461,24.9424,24.9644,34.988,34.9852,24.4657,24.9523,5.37941,45.096,559.156,0.0,24.444444444444446,24.062222222222225
2024-06-05 18:07:33,24.9346,24.9293,24.9529,34.9988,34.982,24.4557,24.9556,38.203,45.7524,559.451,0.0,24.444444444444446,24.06277777777778
2024-06-05 18:07:34,24.9435,24.9457,24.9622,34.9782,34.9787,24.471,24.9457,5.37941,49.6913,559.845,0.0,24.444444444444446,24.063333333333336
2024-06-05 18:07:35,24.9265,24.9457,24.966,34.9852,34.982,24.4655,24.949,9.64648,46.4089,564.276,0.0,24.444444444444446,24.06388888888889
2024-06-05 18:07:36,24.935,24.9457,24.9528,34.9811,34.982,24.4806,24.949,5.37941,45.7524,560.534,0.0,24.444444444444446,24.064444444444447
2024-06-05 18:07:37,24.9497,24.9392,24.9676,34.9914,34.9852,24.4756,24.9523,4.72294,47.3936,559.943,0.0,24.444444444444446,24.065
2024-06-05 18:07:38,24.9487,24.949,24.9713,34.9708,34.9852,24.4711,24.9457,6.69236,46.7371,559.845,0.0,24.444444444444446,24.06555555555556
2024-06-05 18:07:39,24.9508,24.9424,24.9706,34.9886,34.9787,24.4756,24.949,4.72294,44.1113,559.549,0.0,24.444444444444446,24.066111111111113
2024-06-05 18:07:40,24.9416,24.9457,24.9615,34.9946,34.982,24.4784,24.9523,6.03588,45.4242,557.974,0.0,24.444444444444446,24.06666666666667
2024-06-05 18:07:41,24.9396,24.9457,24.9666,35.0034,34.9885,24.4857,24.949,6.03588,45.7524,555.807,0.0,24.444444444444446,24.067222222222224
2024-06-05 18:07:42,24.948,24.9392,24.9761,35.015,34.9885,24.4949,24.949,9.64648,45.096,556.595,0.0,24.444444444444446,24.06777777777778
2024-06-05 18:07:43,24.951,24.949,24.9768,35.0092,34.982,24.4865,24.9424,5.70765,45.096,559.057,0.0,24.444444444444446,24.068333333333335
2024-06-05 18:07:44,24.9459,24.9392,24.9692,35.0131,34.982,24.4961,24.9392,6.69236,48.7066,559.352,0.0,24.444444444444446,24.068888888888893
2024-06-05 18:07:45,24.952,24.9392,24.9751,35.03,34.982,24.5009,24.949,5.37941,46.7371,559.451,0.0,24.444444444444446,24.069444444444446
2024-06-05 18:07:46,24.9394,24.9392,24.9698,34.9985,34.982,24.4945,24.9457,6.69236,44.1113,559.156,0.0,24.444444444444446,24.07
2024-06-05 18:07:47,24.9519,24.9359,24.9832,35.003,34.9852,24.5034,24.949,6.69236,44.7677,559.845,0.0,24.444444444444446,24.070555555555558
2024-06-05 18:07:48,24.9551,24.9457,24.9729,35.0284,34.9852,24.502,24.9424,6.69236,48.7066,560.239,0.0,24.444444444444446,24.07111111111111
2024-06-05 18:07:49,24.9547,24.9359,24.9732,35.0193,34.9852,24.4928,24.9523,5.70765,49.363,560.337,0.0,24.444444444444446,24.07166666666667
2024-06-05 18:07:50,24.9604,24.9392,24.9659,35.0255,34.9852,24.5034,24.949,6.69236,45.7524,562.208,0.0,24.444444444444446,24.072222222222223
2024-06-05 18:07:51,24.9545,24.9392,24.9803,35.0181,34.9984,24.4957,24.949,5.70765,45.7524,560.14,0.0,24.444444444444446,24.07277777777778
2024-06-05 18:07:52,24.9528,24.9392,24.9818,35.0139,34.9852,24.498,24.9523,5.70765,47.3936,559.746,0.0,24.444444444444446,24.073333333333334
2024-06-05 18:07:53,24.9633,24.9392,24.9896,35.0089,34.982,24.4949,24.9457,5.37941,48.7066,559.451,0.0,24.444444444444446,24.07388888888889
2024-06-05 18:07:54,24.9627,24.9359,24.9797,35.0294,34.982,24.5125,24.949,5.70765,45.7524,559.943,0.0,24.444444444444446,24.074444444444445
2024-06-05 18:07:55,24.9712,24.9457,24.9906,35.0267,34.982,24.5056,24.949,6.36412,43.1266,559.746,0.0,24.444444444444446,24.075000000000003
2024-06-05 18:07:56,24.9684,24.9424,24.9953,35.0584,34.982,24.515,24.9457,5.70765,45.4242,559.156,0.0,24.444444444444446,24.075555555555557
2024-06-05 18:07:57,24.9793,24.9392,24.9903,35.0402,34.9852,24.5042,24.949,4.72294,47.7219,558.565,0.0,24.444444444444446,24.076111111111114
2024-06-05 18:07:58,24.9609,24.9392,24.9807,35.0352,34.982,24.5014,24.9523,5.70765,46.7371,557.875,0.0,24.444444444444446,24.076666666666668
2024-06-05 18:07:59,24.9665,24.9063,25.0013,35.0427,34.9885,24.4918,24.949,5.37941,45.096,557.777,0.0,24.444444444444446,24.077222222222225
2024-06-05 18:08:00,24.9672,24.9392,24.9951,35.0354,34.9885,24.5059,24.9523,6.03588,44.4395,557.678,0.0,24.444444444444446,24.07777777777778
2024-06-05 18:08:01,24.9622,24.9621,24.996,35.0399,34.9852,24.5049,24.949,6.03588,46.4089,557.482,0.0,24.444444444444446,24.078333333333337
2024-06-05 18:08:02,24.9842,24.949,24.9977,35.0437,34.982,24.498,24.9424,5.37941,47.7219,559.156,0.0,24.444444444444446,24.07888888888889
2024-06-05 18:08:03,24.9703,24.949,24.9945,35.0341,34.9852,24.4996,24.9556,6.03588,46.0807,559.057,0.0,24.444444444444446,24.079444444444448
2024-06-05 18:08:04,24.9814,24.9293,25.0143,35.0371,34.9754,24.4907,24.9523,4.72294,44.1113,558.86,0.0,24.444444444444446,24.080000000000002
2024-06-05 18:08:05,24.9659,24.9326,24.989,35.0426,34.9852,24.4994,24.9457,5.05118,44.7677,559.451,0.0,24.444444444444446,24.08055555555556
2024-06-05 18:08:06,24.9761,24.9326,25.0036,35.0495,34.9885,24.4996,24.9523,6.03588,46.0807,559.845,0.0,24.444444444444446,24.081111111111113
2024-06-05 18:08:07,24.9757,24.9556,24.997,35.0456,34.982,24.4988,24.9589,7.67706,46.7371,560.14,0.0,24.444444444444446,24.08166666666667
2024-06-05 18:08:08,24.9601,24.9392,24.9999,35.0429,34.982,24.4889,24.9392,5.37941,46.4089,560.83,0.0,24.444444444444446,24.082222222222224
2024-06-05 18:08:09,24.9534,24.949,24.9861,35.0373,34.982,24.4912,24.9523,8.0053,44.4395,559.943,0.0,24.444444444444446,24.082777777777782
2024-06-05 18:08:10,24.9672,24.9523,25.0079,35.0361,34.9885,24.4977,24.9392,6.36412,43.783,561.519,0.0,24.444444444444446,24.083333333333336
2024-06-05 18:08:11,24.9763,24.9424,25.0085,35.0314,34.982,24.4904,24.9589,31.6383,45.096,561.617,0.0,24.444444444444446,24.08388888888889
2024-06-05 18:08:12,24.959,24.9392,25.0088,35.0436,34.9885,24.5001,24.9457,4.3947,45.096,561.814,0.0,24.444444444444446,24.084444444444447
2024-06-05 18:08:13,24.9681,24.949,25.0106,35.0411,34.982,24.5009,24.949,5.05118,46.0807,562.11,0.0,24.444444444444446,24.085
2024-06-05 18:08:14,24.9651,24.9359,25.0072,35.0385,34.982,24.5073,24.9523,4.3947,47.3936,561.716,0.0,24.444444444444446,24.08555555555556
2024-06-05 18:08:15,24.9438,24.9392,24.9913,35.0176,34.982,24.5024,24.9556,5.37941,46.7371,560.436,0.0,24.444444444444446,24.086111111111112
2024-06-05 18:08:16,24.9436,24.9293,25.0067,35.0296,34.9787,24.4989,24.9424,7.02059,46.4089,561.223,0.0,24.444444444444446,24.08666666666667
2024-06-05 18:08:17,24.9483,24.9457,25.0098,35.0281,34.982,24.4938,24.949,5.37941,47.0654,561.617,0.0,24.444444444444446,24.087222222222223
2024-06-05 18:08:18,24.9447,24.9392,25.0073,35.0423,34.982,24.503,24.949,6.36412,45.096,565.064,0.0,24.444444444444446,24.08777777777778
2024-06-05 18:08:19,24.9378,24.9392,25.0,35.0433,34.9885,24.503,24.949,4.3947,44.4395,561.026,0.0,24.444444444444446,24.088333333333335
2024-06-05 18:08:20,24.9354,24.9424,25.0042,35.0364,34.982,24.5005,24.949,6.69236,45.4242,561.026,0.0,24.444444444444446,24.088888888888892
2024-06-05 18:08:21,24.9427,24.9359,25.0106,35.0328,34.9787,24.4957,24.9392,5.70765,44.1113,561.322,0.0,24.444444444444446,24.089444444444446
2024-06-05 18:08:22,24.9317,24.9359,25.003,35.0205,34.982,24.5065,24.9523,5.37941,46.0807,561.519,0.0,24.444444444444446,24.090000000000003
2024-06-05 18:08:23,24.9396,24.9392,25.0063,35.0326,34.9852,24.5128,24.9424,5.37941,47.0654,562.011,0.0,24.444444444444446,24.090555555555557
2024-06-05 18:08:24,24.937,24.9359,24.9994,35.0247,34.9852,24.5146,24.9523,6.69236,45.4242,560.436,0.0,24.444444444444446,24.091111111111115
2024-06-05 18:08:25,24.9307,24.9392,24.9995,35.0256,34.9852,24.5087,24.9523,6.03588,44.7677,562.504,0.0,24.444444444444446,24.09166666666667
2024-06-05 18:08:26,24.9216,24.9359,25.0019,35.0437,34.9885,24.509,24.949,6.36412,45.096,562.208,0.0,24.444444444444446,24.092222222222226
2024-06-05 18:08:27,24.9412,24.9392,24.9993,35.0393,34.9852,24.524,24.9523,5.05118,45.7524,562.504,0.0,24.444444444444446,24.09277777777778
2024-06-05 18:08:28,24.9423,24.9851,24.9972,35.0352,34.982,24.5116,24.9851,10.6312,47.3936,562.897,0.0,24.444444444444446,24.093333333333337
2024-06-05 18:08:29,24.9337,24.9786,25.0002,35.0213,34.982,24.5081,24.9917,6.03588,47.7219,562.208,0.0,24.444444444444446,24.09388888888889
2024-06-05 18:08:30,24.9507,24.9851,25.0047,35.0158,34.982,24.5141,24.9884,6.03588,45.096,562.602,0.0,24.444444444444446,24.09444444444445
2024-06-05 18:08:31,24.9426,24.9851,25.0101,35.0054,34.9885,24.5075,24.9884,6.69236,45.7524,562.11,0.0,24.444444444444446,24.095000000000002
2024-06-05 18:08:32,24.9475,24.9884,24.9994,35.0075,34.982,24.4969,24.9884,4.72294,45.4242,562.208,0.0,24.444444444444446,24.09555555555556
2024-06-05 18:08:33,24.9536,24.9818,25.0103,34.9976,34.982,24.5222,24.9851,6.69236,47.3936,561.322,0.0,24.444444444444446,24.096111111111114
2024-06-05 18:08:34,24.9619,24.9884,25.006,35.0028,34.982,24.5325,24.995,6.69236,45.4242,558.663,0.0,24.444444444444446,24.09666666666667
2024-06-05 18:08:35,24.9718,24.9786,25.0132,34.9921,34.9852,24.5163,24.9851,5.05118,43.783,560.633,0.0,24.444444444444446,24.097222222222225
2024-06-05 18:08:36,24.966,24.972,25.0047,34.9908,34.9852,24.5093,24.9917,5.05118,45.7524,559.451,0.0,24.444444444444446,24.09777777777778
2024-06-05 18:08:37,24.9691,24.9884,25.0127,34.9998,34.9787,24.5187,24.995,34.5924,47.3936,558.663,0.0,24.444444444444446,24.098333333333336
2024-06-05 18:08:38,24.9707,24.9753,25.016,34.9672,34.9721,24.51,24.995,5.05118,46.0807,559.254,0.0,24.444444444444446,24.09888888888889
2024-06-05 18:08:39,24.9703,24.9753,25.0158,34.9629,34.9852,24.5167,24.9884,6.03588,44.7677,558.368,0.0,24.444444444444446,24.099444444444448
2024-06-05 18:08:40,24.969,24.9818,25.0054,34.9686,34.9852,24.5198,24.9917,4.3947,44.4395,558.368,0.0,24.444444444444446,24.1
2024-06-05 18:08:41,24.9659,24.9818,24.9972,34.9675,34.982,24.5178,24.9917,5.37941,47.3936,559.057,0.0,24.444444444444446,24.10055555555556
2024-06-05 18:08:42,24.9616,24.9851,24.9997,34.9395,34.9852,24.5119,24.9983,4.72294,46.4089,559.648,0.0,24.444444444444446,24.101111111111113
2024-06-05 18:08:43,24.9688,24.9884,25.0132,34.945,34.9852,24.5093,24.9884,5.05118,45.7524,559.845,0.0,24.444444444444446,24.10166666666667
2024-06-05 18:08:44,24.9804,24.9884,25.0051,34.9539,34.982,24.5062,24.9884,4.06647,44.7677,560.83,0.0,24.444444444444446,24.102222222222224
2024-06-05 18:08:45,24.9865,24.9884,25.0055,34.9433,34.9787,24.5084,24.995,5.70765,47.7219,560.633,0.0,24.444444444444446,24.10277777777778
2024-06-05 18:08:46,24.9743,24.9818,25.015,34.9622,34.982,24.5156,24.9917,4.72294,46.7371,558.663,0.0,24.444444444444446,24.103333333333335
2024-06-05 18:08:47,24.9771,24.9884,25.013,34.9529,34.982,24.5165,24.9917,5.05118,45.4242,561.322,0.0,24.444444444444446,24.103888888888893
2024-06-05 18:08:48,24.9727,24.9818,24.9974,34.9553,34.982,24.5174,24.9917,4.06647,48.0501,561.519,0.0,24.444444444444446,24.104444444444447
2024-06-05 18:08:49,24.9804,24.9786,25.0071,34.9407,34.9721,24.5301,24.9917,1.44058,48.3783,561.913,0.0,24.444444444444446,24.105000000000004
2024-06-05 18:08:50,24.9809,24.9851,25.0129,34.9467,34.9951,24.5155,24.995,6.03588,43.783,561.125,0.0,24.444444444444446,24.105555555555558
2024-06-05 18:08:51,24.9927,24.9851,25.0213,34.9436,34.9787,24.5231,24.9884,4.3947,44.4395,562.897,0.0,24.444444444444446,24.106111111111115
2024-06-05 18:08:52,24.9856,24.9753,25.0133,34.9331,34.9787,24.5252,24.9917,10.303,45.096,562.996,0.0,24.444444444444446,24.10666666666667
2024-06-05 18:08:53,24.9933,24.9818,25.0187,34.9424,34.9852,24.5223,24.9884,6.03588,46.0807,561.617,0.0,24.444444444444446,24.107222222222227
2024-06-05 18:08:54,24.9852,24.9753,25.0131,34.9611,34.9852,24.5273,24.9917,5.37941,45.4242,562.11,0.0,24.444444444444446,24.10777777777778
2024-06-05 18:08:55,24.9927,24.9786,25.0091,34.9486,34.982,24.5157,24.995,31.6383,44.4395,563.291,0.0,24.444444444444446,24.108333333333338
2024-06-05 18:08:56,24.9933,24.9818,25.0237,34.9378,34.9852,24.5171,24.9917,5.05118,46.7371,560.337,0.0,24.444444444444446,24.10888888888889
2024-06-05 18:08:57,24.9919,24.9818,25.0184,34.9589,34.9852,24.509,24.9917,10.9594,48.0501,560.239,0.0,24.444444444444446,24.10944444444445
2024-06-05 18:08:58,25.005,24.9654,25.0274,34.9487,34.9885,24.5153,24.9917,4.72294,44.4395,560.239,0.0,24.444444444444446,24.110000000000003
2024-06-05 18:08:59,24.9955,24.9786,25.0131,34.9471,34.982,24.5169,24.9884,18.1806,46.7371,560.14,0.0,24.444444444444446,24.11055555555556
2024-06-05 18:09:00,24.9963,24.995,25.018,34.946,34.9852,24.5247,24.9917,5.05118,48.0501,558.565,0.0,24.444444444444446,24.111111111111114
2024-06-05 18:09:01,25.0062,24.9884,25.0293,34.9508,34.9852,24.5246,24.9917,6.03588,46.0807,559.451,0.0,24.444444444444446,24.111481481481484
2024-06-05 18:09:02,24.9957,24.9654,25.0309,34.9468,34.982,24.5241,24.9851,6.03588,44.7677,560.633,0.0,24.444444444444446,24.111851851851856
2024-06-05 18:09:03,24.9963,24.9753,25.0121,34.9526,34.982,24.527,24.9917,6.03588,45.4242,560.633,0.0,24.444444444444446,24.112222222222226
2024-06-05 18:09:04,25.0041,24.972,25.0278,34.9553,34.9852,24.5375,24.9917,8.33354,48.7066,560.436,0.0,24.444444444444446,24.112592592592595
2024-06-05 18:09:05,25.0041,24.9753,25.0258,34.9593,34.982,24.5425,24.9917,5.37941,44.1113,560.731,0.0,24.444444444444446,24.112962962962968
2024-06-05 18:09:06,25.0123,24.9818,25.0301,34.9599,34.982,24.5289,24.995,4.06647,42.7983,561.519,0.0,24.444444444444446,24.113333333333337
2024-06-05 18:09:07,25.0016,24.9884,25.0382,34.986,34.9852,24.5277,24.9983,6.36412,48.7066,560.928,0.0,24.444444444444446,24.113703703703706
2024-06-05 18:09:08,25.012,24.9818,25.0315,34.9948,34.9852,24.5296,24.9818,5.05118,46.0807,562.897,0.0,24.444444444444446,24.11407407407408
2024-06-05 18:09:09,25.0153,24.9753,25.0377,34.9899,34.9852,24.5442,24.9983,5.37941,44.4395,561.617,0.0,24.444444444444446,24.114444444444448
2024-06-05 18:09:10,25.0057,24.9818,25.0437,34.9865,34.982,24.5411,24.9917,6.69236,44.1113,562.208,0.0,24.444444444444446,24.114814814814817
2024-06-05 18:09:11,25.0001,24.9753,25.0392,34.9611,34.982,24.5272,24.995,16.2112,47.3936,562.011,0.0,24.444444444444446,24.115185185185187
2024-06-05 18:09:12,25.0029,24.9786,25.0374,34.9814,34.982,24.5398,24.9983,4.72294,46.7371,562.011,0.0,24.444444444444446,24.11555555555556
2024-06-05 18:09:13,24.9942,24.9687,25.0447,35.0043,34.982,24.5356,25.0015,5.37941,43.783,560.731,0.0,24.444444444444446,24.11592592592593
2024-06-05 18:09:14,24.9978,24.9818,25.0405,34.9867,34.9852,24.5345,24.995,4.3947,42.1418,560.239,0.0,24.444444444444446,24.116296296296298
2024-06-05 18:09:15,24.9973,24.9851,25.0384,34.9824,34.9852,24.5162,24.995,4.72294,45.096,562.11,0.0,24.444444444444446,24.11666666666667
2024-06-05 18:09:16,24.9978,24.9786,25.0429,34.9945,34.9787,24.5192,24.9884,5.70765,48.0501,556.891,0.0,24.444444444444446,24.11703703703704
2024-06-05 18:09:17,24.9823,24.9753,25.0262,35.008,34.982,24.5227,24.9851,6.03588,44.7677,558.269,0.0,24.444444444444446,24.11740740740741
2024-06-05 18:09:18,24.9927,24.9786,25.0361,35.0032,34.9885,24.5138,24.9917,5.05118,45.4242,558.072,0.0,24.444444444444446,24.117777777777782
2024-06-05 18:09:19,24.9888,24.9753,25.0437,35.0223,34.982,24.5152,24.995,5.05118,41.4854,557.777,0.0,24.444444444444446,24.11814814814815
2024-06-05 18:09:20,24.9708,24.9753,25.033,35.0066,34.982,24.5216,24.9917,5.05118,43.783,557.285,0.0,24.444444444444446,24.11851851851852
2024-06-05 18:09:21,24.9812,24.9786,25.055,35.0205,34.9852,24.5173,24.9753,5.37941,46.7371,560.731,0.0,24.444444444444446,24.118888888888893
2024-06-05 18:09:22,24.9723,24.9851,25.0301,35.0093,34.982,24.5205,24.9917,6.36412,47.3936,556.792,0.0,24.444444444444446,24.119259259259263
2024-06-05 18:09:23,24.9688,24.9818,25.0308,35.0031,34.982,24.5213,24.9917,4.06647,46.7371,556.595,0.0,24.444444444444446,24.11962962962963
2024-06-05 18:09:24,24.9778,24.9917,25.0416,35.0177,34.982,24.519,24.9917,5.05118,43.4548,552.952,0.0,24.444444444444446,24.120000000000005
2024-06-05 18:09:25,24.9801,24.9884,25.0384,35.0066,34.982,24.5198,24.9884,4.72294,44.1113,556.989,0.0,24.444444444444446,24.120370370370374
2024-06-05 18:09:26,24.9742,24.9818,25.0392,35.0045,34.982,24.5236,24.9917,7.02059,44.1113,554.133,0.0,24.444444444444446,24.120740740740743
2024-06-05 18:09:27,24.9772,24.9753,25.0464,34.998,34.9787,24.5234,24.9818,5.37941,46.0807,558.171,0.0,24.444444444444446,24.121111111111112
2024-06-05 18:09:28,24.9751,24.9818,25.0325,34.9991,34.9852,24.5305,24.9884,6.03588,46.0807,559.057,0.0,24.444444444444446,24.121481481481485
2024-06-05 18:09:29,24.9686,24.9786,25.0342,34.9893,34.9852,24.5341,24.9917,5.37941,47.3936,558.466,0.0,24.444444444444446,24.121851851851854
2024-06-05 18:09:30,24.9672,24.9786,25.0312,34.9909,34.9852,24.53,24.9884,8.0053,46.0807,558.269,0.0,24.444444444444446,24.122222222222224
2024-06-05 18:09:31,24.9689,24.9851,25.037,34.9942,34.9754,24.5246,24.9884,6.36412,43.783,561.814,0.0,24.444444444444446,24.122592592592596
2024-06-05 18:09:32,24.9616,24.9786,25.0352,34.9814,34.982,24.5242,24.995,5.37941,43.4548,558.072,0.0,24.444444444444446,24.122962962962966
2024-06-05 18:09:33,24.9593,24.9818,25.0231,34.9574,34.982,24.5192,24.9917,4.72294,44.4395,557.974,0.0,24.444444444444446,24.123333333333335
2024-06-05 18:09:34,24.9678,24.9884,25.0361,34.962,34.9852,24.5231,24.9851,5.37941,48.3783,557.285,0.0,24.444444444444446,24.123703703703708
2024-06-05 18:09:35,24.9652,24.9786,25.0338,34.9593,34.9918,24.5181,24.995,6.69236,47.7219,557.875,0.0,24.444444444444446,24.124074074074077
2024-06-05 18:09:36,24.9713,24.9786,25.027,34.9559,34.982,24.5208,24.9917,6.03588,44.1113,558.072,0.0,24.444444444444446,24.124444444444446
2024-06-05 18:09:37,24.962,24.9851,25.0242,34.9606,34.9852,24.5159,24.9884,4.3947,42.1418,557.383,0.0,24.444444444444446,24.12481481481482
2024-06-05 18:09:38,24.9706,24.9884,25.0339,34.9494,34.9852,24.5274,24.9917,6.69236,45.096,560.83,0.0,24.444444444444446,24.125185185185188
2024-06-05 18:09:39,24.9748,24.9753,25.0322,34.9543,34.982,24.5145,24.995,4.3947,46.7371,555.906,0.0,24.444444444444446,24.125555555555557
2024-06-05 18:09:40,24.9817,24.9818,25.0368,34.9605,34.9852,24.5127,24.9884,4.3947,43.4548,555.512,0.0,24.444444444444446,24.12592592592593
2024-06-05 18:09:41,24.9948,24.9851,25.041,34.9375,34.9885,24.5094,24.9884,32.2948,41.8136,556.398,0.0,24.444444444444446,24.1262962962963
2024-06-05 18:09:42,24.9734,24.9786,25.0328,34.949,34.982,24.5238,24.995,5.70765,46.0807,556.595,0.0,24.444444444444446,24.12666666666667
2024-06-05 18:09:43,24.9844,24.9851,25.0386,34.9396,34.9787,24.5174,24.995,4.72294,47.0654,556.989,0.0,24.444444444444446,24.127037037037038
2024-06-05 18:09:44,24.9734,24.972,25.02,34.9385,34.9918,24.5215,24.9884,5.37941,44.7677,557.088,0.0,24.444444444444446,24.12740740740741
2024-06-05 18:09:45,24.9941,25.0212,25.0263,34.9445,34.982,24.5158,25.0278,4.72294,43.1266,555.906,0.0,24.444444444444446,24.12777777777778
2024-06-05 18:09:46,24.982,25.018,25.0373,34.9422,34.982,24.5139,25.0278,6.36412,47.3936,558.368,0.0,24.444444444444446,24.12814814814815
2024-06-05 18:09:47,24.9815,25.018,25.0359,34.9315,34.982,24.5206,25.0278,5.37941,47.3936,555.118,0.0,24.444444444444446,24.128518518518522
2024-06-05 18:09:48,24.9932,25.0114,25.0325,34.9398,34.982,24.5256,25.0278,5.37941,43.4548,559.352,0.0,24.444444444444446,24.12888888888889
2024-06-05 18:09:49,25.0016,25.0311,25.032,34.9393,34.9852,24.524,25.0245,5.05118,42.7983,559.451,0.0,24.444444444444446,24.12925925925926
2024-06-05 18:09:50,25.0018,25.0081,25.0295,34.9488,34.9852,24.5265,25.0311,6.36412,46.4089,560.731,0.0,24.444444444444446,24.129629629629633
2024-06-05 18:09:51,25.0089,25.0245,25.0356,34.9469,34.982,24.5244,25.0278,4.72294,48.3783,561.716,0.0,24.444444444444446,24.130000000000003
2024-06-05 18:09:52,25.0062,25.018,25.0393,34.9371,34.9852,24.5422,25.0278,18.5089,45.4242,562.602,0.0,24.444444444444446,24.130370370370372
2024-06-05 18:09:53,25.0036,25.0147,25.0383,34.9473,34.982,24.5218,25.0245,5.37941,44.1113,562.897,0.0,24.444444444444446,24.130740740740745
2024-06-05 18:09:54,25.0222,25.0377,25.0439,34.9614,34.982,24.5367,25.0311,4.72294,46.0807,563.39,0.0,24.444444444444446,24.131111111111114
2024-06-05 18:09:55,24.9953,25.018,25.0344,34.9603,34.9852,24.5413,25.0344,5.70765,47.7219,562.897,0.0,24.444444444444446,24.131481481481483
2024-06-05 18:09:56,25.0085,25.0147,25.0471,34.9456,34.982,24.521,25.0311,6.36412,43.4548,562.996,0.0,24.444444444444446,24.131851851851856
2024-06-05 18:09:57,25.0013,25.0245,25.0327,34.9572,34.982,24.5242,25.0212,6.36412,42.7983,565.655,0.0,24.444444444444446,24.132222222222225
2024-06-05 18:09:58,25.0109,25.0212,25.0528,34.9719,34.982,24.5279,25.0311,5.37941,45.096,562.996,0.0,24.444444444444446,24.132592592592594
2024-06-05 18:09:59,25.01,25.0048,25.042,34.9686,34.982,24.5319,25.0245,5.70765,47.3936,563.39,0.0,24.444444444444446,24.132962962962964
2024-06-05 18:10:00,25.0092,25.0278,25.0487,34.9642,34.982,24.5294,25.0278,5.70765,46.4089,563.587,0.0,24.444444444444446,24.133333333333336
2024-06-05 18:10:01,25.014,25.0212,25.0359,34.9688,34.982,24.5374,25.0311,6.03588,44.4395,563.882,0.0,24.444444444444446,24.133703703703706
2024-06-05 18:10:02,25.0126,25.0311,25.046,34.9678,34.982,24.5408,25.0311,6.36412,42.1418,563.981,0.0,24.444444444444446,24.134074074074075
2024-06-05 18:10:03,25.0184,25.0245,25.0486,34.9594,34.9852,24.5304,25.0212,6.36412,44.7677,563.784,0.0,24.444444444444446,24.134444444444448
2024-06-05 18:10:04,25.0208,25.0278,25.0462,34.9571,34.982,24.5527,25.018,6.36412,46.7371,568.018,0.0,24.444444444444446,24.134814814814817
2024-06-05 18:10:05,25.0106,25.0015,25.0387,34.9627,34.982,24.5523,25.0409,4.72294,47.3936,563.685,0.0,24.444444444444446,24.135185185185186
2024-06-05 18:10:06,25.0271,25.0114,25.0424,34.9837,34.982,24.5405,25.0377,25.4018,42.1418,563.291,0.0,24.444444444444446,24.13555555555556
2024-06-05 18:10:07,25.0267,25.0278,25.0575,34.9888,34.9852,24.5565,25.0212,6.03588,45.7524,563.291,0.0,24.444444444444446,24.13592592592593
2024-06-05 18:10:08,25.0245,25.018,25.0453,34.9752,34.982,24.5424,25.0311,5.05118,44.1113,562.405,0.0,24.444444444444446,24.136296296296297
2024-06-05 18:10:09,25.0271,25.0311,25.0554,35.0084,34.982,24.5422,25.0278,5.70765,45.4242,562.7,0.0,24.444444444444446,24.13666666666667
2024-06-05 18:10:10,25.0289,25.018,25.0426,35.0061,34.9852,24.5277,25.0344,5.70765,48.7066,562.7,0.0,24.444444444444446,24.13703703703704
2024-06-05 18:10:11,25.0332,25.0245,25.0613,34.9941,34.982,24.5331,25.018,6.36412,48.0501,562.504,0.0,24.444444444444446,24.13740740740741
2024-06-05 18:10:12,25.0284,25.0212,25.0522,35.0066,34.9852,24.537,25.0344,0.127636,43.4548,562.208,0.0,24.444444444444446,24.13777777777778
2024-06-05 18:10:13,25.0274,25.0245,25.0569,35.0071,34.9787,24.5458,25.0311,10.6312,42.4701,560.337,0.0,24.444444444444446,24.13814814814815
2024-06-05 18:10:14,25.0326,25.0147,25.0454,35.0036,34.982,24.5356,25.018,5.70765,46.7371,560.731,0.0,24.444444444444446,24.13851851851852
2024-06-05 18:10:15,25.0333,25.0212,25.0592,35.0004,34.9852,24.5316,25.0344,6.36412,44.4395,560.337,0.0,24.444444444444446,24.138888888888893
2024-06-05 18:10:16,25.0459,25.0278,25.0615,35.0176,34.9885,24.5537,25.0081,5.37941,47.7219,559.648,0.0,24.444444444444446,24.139259259259262
2024-06-05 18:10:17,25.0416,25.0212,25.069,34.9892,34.9852,24.5467,25.0212,17.8524,44.4395,559.352,0.0,24.444444444444446,24.13962962962963
2024-06-05 18:10:18,25.0383,25.0212,25.0643,35.0103,34.982,24.5546,25.0245,5.70765,43.4548,558.86,0.0,24.444444444444446,24.14
2024-06-05 18:10:19,25.0376,25.018,25.0569,35.0104,34.982,24.5446,25.0344,5.70765,44.1113,561.322,0.0,24.444444444444446,24.140370370370373
2024-06-05 18:10:20,25.044,25.0344,25.0634,35.0109,34.9787,24.5556,25.0344,6.69236,46.0807,558.959,0.0,24.444444444444446,24.140740740740743
2024-06-05 18:10:21,25.0292,25.0147,25.0541,35.0282,34.982,24.5483,25.0311,5.70765,47.3936,559.057,0.0,24.444444444444446,24.141111111111112
2024-06-05 18:10:22,25.0245,25.018,25.0709,35.0117,34.9885,24.5332,25.0278,6.03588,46.0807,558.663,0.0,24.444444444444446,24.141481481481485
2024-06-05 18:10:23,25.0295,25.0278,25.0654,35.0227,34.9852,24.5487,25.0245,5.70765,43.1266,558.466,0.0,24.444444444444446,24.141851851851854
2024-06-05 18:10:24,25.0488,25.0114,25.0723,35.0293,34.9852,24.5499,25.0311,6.03588,41.1571,558.466,0.0,24.444444444444446,24.142222222222223
2024-06-05 18:10:25,25.0385,25.0114,25.0701,35.0251,34.9787,24.5409,25.0278,5.37941,46.0807,558.959,0.0,24.444444444444446,24.142592592592596
2024-06-05 18:10:26,25.0307,25.0081,25.0778,35.0153,34.982,24.5443,25.0278,5.37941,43.783,559.254,0.0,24.444444444444446,24.142962962962965
2024-06-05 18:10:27,25.0195,25.0212,25.0584,35.0206,34.9852,24.5458,25.0245,4.72294,44.7677,559.549,0.0,24.444444444444446,24.143333333333334
2024-06-05 18:10:28,25.0331,25.0278,25.0715,35.0174,34.982,24.5683,25.0245,5.05118,46.7371,559.746,0.0,24.444444444444446,24.143703703703707
2024-06-05 18:10:29,25.0137,25.0245,25.0592,35.0313,34.982,24.5483,25.0278,6.03588,46.7371,560.239,0.0,24.444444444444446,24.144074074074076
2024-06-05 18:10:30,25.0148,25.0278,25.0678,35.0269,34.982,24.5529,25.0278,4.06647,44.7677,561.814,0.0,24.444444444444446,24.144444444444446
2024-06-05 18:10:31,25.019,25.0147,25.0697,34.9996,34.982,24.5658,25.0278,6.36412,43.4548,559.746,0.0,24.444444444444446,24.14481481481482
2024-06-05 18:10:32,25.025,25.0278,25.0712,35.0229,34.9852,24.56,25.0311,7.02059,45.096,559.943,0.0,24.444444444444446,24.145185185185188
2024-06-05 18:10:33,25.0174,25.018,25.0636,35.0245,34.9852,24.5646,25.0278,6.03588,45.096,560.731,0.0,24.444444444444446,24.145555555555557
2024-06-05 18:10:34,25.0227,25.0212,25.0775,35.0078,34.982,24.5609,25.0311,4.06647,43.1266,560.14,0.0,24.444444444444446,24.145925925925926
2024-06-05 18:10:35,25.0291,25.0212,25.0687,35.0134,34.9885,24.5595,25.0311,6.03588,48.0501,560.239,0.0,24.444444444444446,24.1462962962963
2024-06-05 18:10:36,25.0305,25.0114,25.0684,35.0388,34.9754,24.5678,25.0344,6.36412,47.0654,557.58,0.0,24.444444444444446,24.14666666666667
2024-06-05 18:10:37,25.0314,25.018,25.0794,35.015,34.9688,24.5685,25.0311,5.37941,47.3936,560.436,0.0,24.444444444444446,24.147037037037038
2024-06-05 18:10:38,25.0243,25.0212,25.0821,35.0163,34.9852,24.5558,25.0278,29.3406,48.7066,560.239,0.0,24.444444444444446,24.14740740740741
2024-06-05 18:10:39,25.0191,25.0278,25.0724,35.0303,34.9754,24.554,25.0245,5.05118,45.096,560.042,0.0,24.444444444444446,24.14777777777778
2024-06-05 18:10:40,25.0208,25.0147,25.0725,35.0327,34.9688,24.565,25.0245,7.67706,42.1418,559.845,0.0,24.444444444444446,24.14814814814815
2024-06-05 18:10:41,25.0294,25.0212,25.0843,35.0104,34.9754,24.5666,25.0278,4.06647,42.1418,559.746,0.0,24.444444444444446,24.14851851851852
2024-06-05 18:10:42,25.0245,25.0245,25.0704,35.0198,34.9852,24.5678,25.0278,4.3947,44.7677,560.14,0.0,24.444444444444446,24.14888888888889
2024-06-05 18:10:43,25.0374,25.0212,25.0726,35.029,34.982,24.5747,25.0311,5.05118,45.096,560.633,0.0,24.444444444444446,24.14925925925926
2024-06-05 18:10:44,25.0284,25.0245,25.0709,35.0275,34.9918,24.5722,25.0344,5.37941,47.3936,560.633,0.0,24.444444444444446,24.149629629629633
2024-06-05 18:10:45,25.0268,25.0147,25.0677,35.0243,34.9787,24.5594,25.0245,5.05118,47.0654,560.731,0.0,24.444444444444446,24.150000000000002
2024-06-05 18:10:46,25.0262,25.018,25.0742,35.0145,34.9852,24.5707,25.0278,27.6995,44.4395,560.83,0.0,24.444444444444446,24.15037037037037
2024-06-05 18:10:47,25.0338,25.0114,25.088,35.0018,34.9885,24.5683,25.0278,5.05118,43.1266,561.125,0.0,24.444444444444446,24.150740740740744
2024-06-05 18:10:48,25.0397,25.0212,25.0765,35.0257,34.982,24.5677,25.0278,4.72294,45.096,560.731,0.0,24.444444444444446,24.151111111111113
2024-06-05 18:10:49,25.0285,25.018,25.0756,35.035,34.9754,24.5678,25.0311,5.37941,48.0501,561.125,0.0,24.444444444444446,24.151481481481483
2024-06-05 18:10:50,25.0277,25.0245,25.0744,35.0064,34.9787,24.5723,25.0311,7.02059,47.0654,561.42,0.0,24.444444444444446,24.151851851851852
2024-06-05 18:10:51,25.0305,25.0245,25.0829,35.0536,34.982,24.5787,25.0344,6.03588,47.0654,561.322,0.0,24.444444444444446,24.152222222222225
2024-06-05 18:10:52,25.0241,25.0245,25.076,35.0146,34.9951,24.567,25.0212,5.05118,45.4242,559.549,0.0,24.444444444444446,24.152592592592594
2024-06-05 18:10:53,25.0318,25.0147,25.0869,35.0286,34.9885,24.5638,25.0311,5.05118,45.096,560.731,0.0,24.444444444444446,24.152962962962963
2024-06-05 18:10:54,25.0289,25.0114,25.0762,35.0375,34.9787,24.5638,25.0344,6.03588,44.4395,560.436,0.0,24.444444444444446,24.153333333333336
2024-06-05 18:10:55,25.029,25.0278,25.085,35.0283,34.9918,24.5671,25.0278,10.9594,46.0807,557.186,0.0,24.444444444444446,24.153703703703705
2024-06-05 18:10:56,25.0418,25.0212,25.0823,35.0303,34.9852,24.559,25.0245,5.70765,46.7371,558.86,0.0,24.444444444444446,24.154074074074074
2024-06-05 18:10:57,25.0394,25.0278,25.0789,35.0215,34.9754,24.5694,25.0245,5.70765,44.1113,560.731,0.0,24.444444444444446,24.154444444444447
2024-06-05 18:10:58,25.0408,25.0475,25.0859,35.0349,34.9852,24.5758,25.0278,6.36412,43.783,561.125,0.0,24.444444444444446,24.154814814814817
2024-06-05 18:10:59,25.0371,25.0672,25.0845,35.0462,34.9885,24.5765,25.0639,19.1653,47.3936,560.731,0.0,24.444444444444446,24.155185185185186
2024-06-05 18:11:00,25.0288,25.0639,25.0786,35.0388,34.9852,24.582,25.0705,3.41,47.7219,560.83,0.0,24.444444444444446,24.15555555555556
2024-06-05 18:11:01,25.0419,25.0705,25.084,35.0126,34.982,24.5814,25.0672,5.37941,45.7524,560.534,0.0,24.444444444444446,24.155925925925928
2024-06-05 18:11:02,25.0385,25.0475,25.0837,35.0387,34.982,24.5663,25.0672,5.70765,44.1113,560.436,0.0,24.444444444444446,24.156296296296297
2024-06-05 18:11:03,25.0285,25.0311,25.0911,35.0341,34.982,24.5655,25.0639,4.72294,43.4548,560.633,0.0,24.444444444444446,24.15666666666667
2024-06-05 18:11:04,25.0325,25.0672,25.0818,35.0024,34.9885,24.5781,25.0639,5.37941,46.0807,561.617,0.0,24.444444444444446,24.15703703703704
2024-06-05 18:11:05,25.0459,25.0738,25.0859,35.0365,34.9852,24.5871,25.0639,6.03588,47.7219,565.655,0.0,24.444444444444446,24.15740740740741
2024-06-05 18:11:06,25.0464,25.0541,25.0857,35.019,34.982,24.5761,25.0672,5.05118,44.1113,562.011,0.0,24.444444444444446,24.157777777777778
2024-06-05 18:11:07,25.0397,25.0475,25.0888,35.017,34.9852,24.576,25.0672,5.37941,42.1418,562.11,0.0,24.444444444444446,24.15814814814815
2024-06-05 18:11:08,25.0474,25.0475,25.0906,34.9962,34.9852,24.5818,25.0639,4.3947,45.096,562.405,0.0,24.444444444444446,24.15851851851852
2024-06-05 18:11:09,25.0406,25.0639,25.0905,35.0123,34.9852,24.5694,25.0705,5.05118,48.0501,561.716,0.0,24.444444444444446,24.15888888888889
2024-06-05 18:11:10,25.0453,25.0278,25.0887,35.004,34.982,24.5664,25.0672,4.06647,43.783,561.322,0.0,24.444444444444446,24.15925925925926
2024-06-05 18:11:11,25.0354,25.0475,25.085,34.9901,34.982,24.5713,25.0606,4.3947,43.4548,561.42,0.0,24.444444444444446,24.15962962962963
2024-06-05 18:11:12,25.0398,25.0573,25.0944,35.0077,34.982,24.5662,25.0606,5.37941,44.7677,561.125,0.0,24.444444444444446,24.16
2024-06-05 18:11:13,25.0485,25.0672,25.0928,35.012,34.9787,24.57,25.0672,6.69236,47.0654,562.504,0.0,24.444444444444446,24.160370370370373
2024-06-05 18:11:14,25.0435,25.0508,25.0826,35.0023,34.9852,24.5722,25.0738,5.05118,46.7371,561.026,0.0,24.444444444444446,24.160740740740742
2024-06-05 18:11:15,25.0361,25.0573,25.0905,35.0054,34.982,24.5737,25.0541,4.3947,43.1266,561.026,0.0,24.444444444444446,24.16111111111111
2024-06-05 18:11:16,25.0458,25.0672,25.0879,34.9825,34.982,24.5764,25.0639,5.05118,44.1113,560.928,0.0,24.444444444444446,24.161481481481484
2024-06-05 18:11:17,25.0482,25.0541,25.0983,34.97,34.9852,24.5732,25.0573,-4.13943,44.7677,559.943,0.0,24.444444444444446,24.161851851851853
2024-06-05 18:11:18,25.0463,25.0508,25.0964,34.9886,34.982,24.5791,25.0705,6.36412,48.0501,560.928,0.0,24.444444444444446,24.162222222222223
2024-06-05 18:11:19,25.058,25.0475,25.0941,34.9942,34.9852,24.577,25.0639,6.03588,46.7371,560.633,0.0,24.444444444444446,24.162592592592596
2024-06-05 18:11:20,25.0536,25.0541,25.0822,34.9766,34.982,24.5679,25.0573,5.05118,43.783,560.83,0.0,24.444444444444446,24.162962962962965
2024-06-05 18:11:21,25.0481,25.0541,25.089,34.969,34.9852,24.5663,25.0705,7.02059,44.7677,559.746,0.0,24.444444444444446,24.163333333333334
2024-06-05 18:11:22,25.0466,25.0475,25.0966,34.9612,34.982,24.5732,25.0738,6.36412,44.7677,562.208,0.0,24.444444444444446,24.163703703703703
2024-06-05 18:11:23,25.0486,25.0606,25.0816,34.9657,34.982,24.5727,25.0639,3.41,45.096,562.011,0.0,24.444444444444446,24.164074074074076
2024-06-05 18:11:24,25.0679,25.0573,25.1015,34.9553,34.982,24.5696,25.0705,5.70765,47.0654,562.208,0.0,24.444444444444446,24.164444444444445
2024-06-05 18:11:25,25.0558,25.0573,25.0944,34.9463,34.9852,24.5726,25.0705,6.03588,45.4242,562.7,0.0,24.444444444444446,24.164814814814815
2024-06-05 18:11:26,25.0431,25.0541,25.0893,34.9652,34.9885,24.5752,25.0672,6.03588,44.4395,562.405,0.0,24.444444444444446,24.165185185185187
2024-06-05 18:11:27,25.0667,25.0573,25.1017,34.96,34.9721,24.5599,25.0672,4.72294,43.4548,561.913,0.0,24.444444444444446,24.165555555555557
2024-06-05 18:11:28,25.0522,25.0573,25.1008,34.9483,34.9754,24.5612,25.0639,6.03588,43.1266,562.11,0.0,24.444444444444446,24.165925925925926
2024-06-05 18:11:29,25.059,25.0541,25.0907,34.9588,34.982,24.5737,25.0672,5.37941,44.7677,561.716,0.0,24.444444444444446,24.1662962962963
2024-06-05 18:11:30,25.0526,25.0606,25.092,34.9384,34.982,24.5582,25.0672,6.69236,46.7371,561.42,0.0,24.444444444444446,24.166666666666668
2024-06-05 18:11:31,25.0628,25.0606,25.0996,34.9424,34.982,24.5635,25.0672,6.36412,45.7524,561.617,0.0,24.444444444444446,24.167037037037037
2024-06-05 18:11:32,25.0594,25.0705,25.0965,34.9548,34.982,24.5679,25.0672,5.05118,46.0807,558.368,0.0,24.444444444444446,24.16740740740741
2024-06-05 18:11:33,25.0685,25.0606,25.0952,34.9337,34.9852,24.5655,25.0672,4.3947,47.0654,561.519,0.0,24.444444444444446,24.16777777777778
2024-06-05 18:11:34,25.0756,25.0508,25.1044,34.9409,34.982,24.563,25.0639,7.02059,45.096,560.436,0.0,24.444444444444446,24.16814814814815
2024-06-05 18:11:35,25.0713,25.0606,25.0951,34.9329,34.9852,24.5747,25.0672,4.72294,47.0654,560.239,0.0,24.444444444444446,24.16851851851852
2024-06-05 18:11:36,25.0882,25.077,25.1147,34.9445,34.9885,24.5697,25.0639,5.37941,44.7677,558.959,0.0,24.444444444444446,24.16888888888889
2024-06-05 18:11:37,25.0665,25.0606,25.0964,34.934,34.9852,24.5812,25.0705,6.69236,42.1418,559.746,0.0,24.444444444444446,24.16925925925926
2024-06-05 18:11:38,25.0792,25.0705,25.1078,34.9309,34.9852,24.5752,25.0606,4.72294,42.1418,559.352,0.0,24.444444444444446,24.169629629629632
2024-06-05 18:11:39,25.0727,25.0672,25.1052,34.9336,34.982,24.5655,25.0672,6.36412,44.7677,561.223,0.0,24.444444444444446,24.17
2024-06-05 18:11:40,25.0916,25.0573,25.1099,34.9566,34.982,24.5898,25.0738,4.72294,46.4089,559.845,0.0,24.444444444444446,24.17037037037037
2024-06-05 18:11:41,25.075,25.0672,25.1022,34.9381,34.982,24.5814,25.0672,5.70765,46.7371,560.14,0.0,24.444444444444446,24.17074074074074
2024-06-05 18:11:42,25.0802,25.0705,25.1081,34.9466,34.982,24.5732,25.0573,6.36412,46.0807,559.451,0.0,24.444444444444446,24.171111111111113
2024-06-05 18:11:43,25.0767,25.0606,25.1078,34.9572,34.9852,24.5944,25.0541,5.05118,45.096,559.156,0.0,24.444444444444446,24.171481481481482
2024-06-05 18:11:44,25.0773,25.0541,25.0985,34.942,34.982,24.5823,25.0705,6.36412,44.4395,558.959,0.0,24.444444444444446,24.17185185185185
2024-06-05 18:11:45,25.0788,25.0377,25.1158,34.9511,34.982,24.5697,25.0803,5.37941,42.1418,558.959,0.0,24.444444444444446,24.172222222222224
2024-06-05 18:11:46,25.0707,25.0639,25.1015,34.9534,34.982,24.5755,25.0705,4.3947,47.7219,559.352,0.0,24.444444444444446,24.172592592592594
2024-06-05 18:11:47,25.0778,25.0573,25.1053,34.9562,34.982,24.5823,25.0705,6.36412,46.4089,559.549,0.0,24.444444444444446,24.172962962962963
2024-06-05 18:11:48,25.0711,25.0573,25.1084,34.9571,34.982,24.5794,25.0639,5.37941,46.0807,559.254,0.0,24.444444444444446,24.173333333333336
2024-06-05 18:11:49,25.0702,25.0606,25.105,34.9722,34.9852,24.5796,25.0738,5.05118,46.4089,563.784,0.0,24.444444444444446,24.173703703703705
2024-06-05 18:11:50,25.0774,25.0541,25.1011,34.9711,34.982,24.5762,25.0672,5.70765,42.4701,562.011,0.0,24.444444444444446,24.174074074074074
2024-06-05 18:11:51,25.0677,25.0606,25.0975,34.9676,34.982,24.5804,25.0705,6.03588,45.4242,560.534,0.0,24.444444444444446,24.174444444444447
2024-06-05 18:11:52,25.0743,25.0573,25.1143,34.9534,34.982,24.5952,25.0705,5.70765,45.7524,556.989,0.0,24.444444444444446,24.174814814814816
2024-06-05 18:11:53,25.0648,25.0672,25.1087,34.9645,34.9852,24.5912,25.0672,17.1959,47.7219,559.746,0.0,24.444444444444446,24.175185185185185
2024-06-05 18:11:54,25.0647,25.0541,25.1165,34.9703,34.982,24.5961,25.0705,5.70765,46.7371,560.239,0.0,24.444444444444446,24.175555555555558
2024-06-05 18:11:55,25.0681,25.0541,25.1198,34.975,34.9852,24.5749,25.0705,5.70765,48.0501,561.617,0.0,24.444444444444446,24.175925925925927
2024-06-05 18:11:56,25.0636,25.0573,25.1144,34.979,34.9885,24.584,25.0705,6.69236,44.7677,561.322,0.0,24.444444444444446,24.176296296296297
2024-06-05 18:11:57,25.062,25.0508,25.1132,34.99,34.982,24.5953,25.0672,5.37941,45.4242,560.928,0.0,24.444444444444446,24.176666666666666
2024-06-05 18:11:58,25.0563,25.0541,25.1068,34.9895,34.9852,24.5801,25.0639,6.03588,44.7677,560.83,0.0,24.444444444444446,24.17703703703704
2024-06-05 18:11:59,25.0707,25.0573,25.1224,34.9751,34.982,24.5921,25.0639,6.03588,45.096,560.534,0.0,24.444444444444446,24.177407407407408
2024-06-05 18:12:00,25.0529,25.0541,25.1153,35.0033,34.9852,24.5903,25.0672,8.99001,45.4242,561.223,0.0,24.444444444444446,24.177777777777777
2024-06-05 18:12:01,25.0541,25.0541,25.1101,34.9848,34.9852,24.5831,25.0738,5.37941,43.783,561.223,0.0,24.444444444444446,24.17814814814815
2024-06-05 18:12:02,25.059,25.0573,25.1241,34.9996,34.9852,24.5794,25.0672,7.02059,45.096,561.026,0.0,24.444444444444446,24.17851851851852
2024-06-05 18:12:03,25.0557,25.0541,25.1133,34.9907,34.9787,24.5872,25.0672,6.69236,46.7371,558.368,0.0,24.444444444444446,24.17888888888889
2024-06-05 18:12:04,25.0471,25.0573,25.1149,35.0074,34.982,24.5831,25.0639,4.72294,47.0654,561.223,0.0,24.444444444444446,24.17925925925926
2024-06-05 18:12:05,25.0426,25.0573,25.1089,34.9843,34.9852,24.5881,25.0672,5.70765,44.7677,561.026,0.0,24.444444444444446,24.17962962962963
2024-06-05 18:12:06,25.0521,25.0606,25.1186,35.0013,34.982,24.5742,25.0705,6.69236,44.4395,560.239,0.0,24.444444444444446,24.18
2024-06-05 18:12:07,25.0414,25.0672,25.1169,35.0091,34.9885,24.5849,25.0672,5.70765,43.4548,559.156,0.0,24.444444444444446,24.180370370370373
2024-06-05 18:12:08,25.0415,25.0573,25.1243,35.0196,34.982,24.5873,25.0606,4.72294,42.1418,559.746,0.0,24.444444444444446,24.18074074074074
2024-06-05 18:12:09,25.0395,25.0606,25.109,35.0064,34.9852,24.597,25.0705,6.03588,46.7371,559.943,0.0,24.444444444444446,24.18111111111111
2024-06-05 18:12:10,25.0403,25.0541,25.1194,35.0058,34.9852,24.5974,25.0606,6.36412,47.7219,559.845,0.0,24.444444444444446,24.181481481481484
2024-06-05 18:12:11,25.045,25.0573,25.1096,35.0105,34.9852,24.6106,25.0639,6.36412,45.7524,560.14,0.0,24.444444444444446,24.181851851851853
2024-06-05 18:12:12,25.0375,25.0935,25.1031,34.9953,34.982,24.5968,25.1033,5.37941,46.0807,560.042,0.0,24.444444444444446,24.182222222222222
2024-06-05 18:12:13,25.0399,25.0902,25.1151,35.0128,34.982,24.6,25.1033,5.37941,42.7983,563.784,0.0,24.444444444444446,24.18259259259259
2024-06-05 18:12:14,25.0448,25.0869,25.109,35.0094,34.982,24.607,25.1033,5.05118,42.7983,558.663,0.0,24.444444444444446,24.182962962962964
2024-06-05 18:12:15,25.0472,25.1033,25.1096,35.0089,34.9852,24.5985,25.1066,5.70765,44.1113,560.042,0.0,24.444444444444446,24.183333333333334
2024-06-05 18:12:16,25.0466,25.0935,25.1133,35.028,34.982,24.6036,25.1066,6.03588,46.0807,558.663,0.0,24.444444444444446,24.183703703703703
2024-06-05 18:12:17,25.0549,25.0935,25.1068,34.9915,34.9852,24.6041,25.1033,6.03588,43.783,559.057,0.0,24.444444444444446,24.184074074074076
2024-06-05 18:12:18,25.0513,25.0902,25.11,34.9922,34.9754,24.6049,25.1,7.34883,45.7524,559.943,0.0,24.444444444444446,24.184444444444445
2024-06-05 18:12:19,25.0532,25.0935,25.107,35.0056,34.982,24.6042,25.1066,7.02059,47.3936,559.746,0.0,24.444444444444446,24.184814814814814
2024-06-05 18:12:20,25.0655,25.1033,25.1167,35.0095,34.9787,24.6075,25.1066,5.05118,46.0807,559.943,0.0,24.444444444444446,24.185185185185187
2024-06-05 18:12:21,25.0615,25.1,25.1116,34.9981,34.982,24.5967,25.1033,6.69236,47.3936,560.239,0.0,24.444444444444446,24.185555555555556
2024-06-05 18:12:22,25.0582,25.0902,25.1098,34.9998,34.982,24.61,25.1066,8.0053,46.0807,560.239,0.0,24.444444444444446,24.185925925925925
2024-06-05 18:12:23,25.0595,25.0902,25.1089,35.0014,34.9885,24.6032,25.1066,7.34883,47.0654,560.534,0.0,24.444444444444446,24.186296296296298
2024-06-05 18:12:24,25.068,25.0935,25.1115,35.0164,34.9852,24.6034,25.1066,6.36412,49.0348,564.276,0.0,24.444444444444446,24.186666666666667
2024-06-05 18:12:25,25.0664,25.0935,25.1112,35.0109,34.9754,24.6133,25.1066,5.70765,46.7371,560.14,0.0,24.444444444444446,24.187037037037037
2024-06-05 18:12:26,25.0641,25.1,25.1148,35.0073,34.9951,24.61,25.1066,5.70765,48.3783,564.178,0.0,24.444444444444446,24.18740740740741
2024-06-05 18:12:27,25.0844,25.1,25.1212,35.0158,34.9918,24.5998,25.1033,7.34883,48.7066,560.633,0.0,24.444444444444446,24.18777777777778
2024-06-05 18:12:28,25.0674,25.0967,25.1067,35.0009,34.9852,24.6048,25.1066,13.5853,47.7219,560.83,0.0,24.444444444444446,24.188148148148148
2024-06-05 18:12:29,25.0706,25.0935,25.1189,34.9769,34.982,24.599,25.1033,5.37941,46.4089,560.436,0.0,24.444444444444446,24.188518518518517
2024-06-05 18:12:30,25.0798,25.0935,25.1202,35.0077,34.9852,24.5991,25.1033,7.02059,47.0654,561.519,0.0,24.444444444444446,24.18888888888889
2024-06-05 18:12:31,25.073,25.0967,25.115,35.0144,34.9787,24.5982,25.1033,10.9594,49.0348,561.913,0.0,24.444444444444446,24.18925925925926
2024-06-05 18:12:32,25.0803,25.1033,25.1189,34.9914,34.982,24.6125,25.0935,5.37941,49.6913,561.716,0.0,24.444444444444446,24.18962962962963
2024-06-05 18:12:33,25.0745,25.0935,25.1097,34.9948,34.9787,24.6088,25.1033,6.69236,47.0654,562.11,0.0,24.444444444444446,24.19
2024-06-05 18:12:34,25.0915,25.0967,25.123,34.9982,34.9918,24.613,25.1066,6.69236,47.7219,562.7,0.0,24.444444444444446,24.19037037037037
2024-06-05 18:12:35,25.0962,25.0967,25.1278,35.0017,34.982,24.6027,25.1,6.69236,48.7066,561.913,0.0,24.444444444444446,24.19074074074074
2024-06-05 18:12:36,25.0887,25.0967,25.1344,34.993,34.982,24.6023,25.1033,5.70765,48.3783,561.814,0.0,24.444444444444446,24.191111111111113
2024-06-05 18:12:37,25.0864,25.1,25.1239,35.0021,34.9951,24.5995,25.1033,7.02059,48.3783,562.405,0.0,24.444444444444446,24.191481481481482
2024-06-05 18:12:38,25.0892,25.1,25.1219,35.0058,34.9787,24.6045,25.1066,5.37941,48.3783,565.064,0.0,24.444444444444446,24.19185185185185
2024-06-05 18:12:39,25.0937,25.1,25.1202,34.9985,34.9787,24.6082,25.1033,7.34883,46.7371,562.307,0.0,24.444444444444446,24.192222222222224
2024-06-05 18:12:40,25.0833,25.0902,25.1235,34.9973,34.982,24.6152,25.1033,6.69236,46.7371,562.208,0.0,24.444444444444446,24.192592592592593
2024-06-05 18:12:41,25.1032,25.1033,25.1204,34.9785,34.982,24.604,25.1033,1.11234,44.4395,562.897,0.0,24.444444444444446,24.192962962962962
2024-06-05 18:12:42,25.1067,25.0967,25.1374,34.9874,34.982,24.611,25.1033,5.70765,46.7371,563.587,0.0,24.444444444444446,24.193333333333335
2024-06-05 18:12:43,25.0941,25.1,25.1286,35.0058,34.9885,24.6178,25.1066,6.69236,43.1266,563.784,0.0,24.444444444444446,24.193703703703704
2024-06-05 18:12:44,25.104,25.1033,25.1321,34.9905,34.9852,24.6139,25.1033,7.02059,43.4548,563.685,0.0,24.444444444444446,24.194074074074074
2024-06-05 18:12:45,25.1067,25.1263,25.1307,34.9832,34.982,24.6174,25.1099,24.7453,43.783,564.178,0.0,24.444444444444446,24.194444444444446
2024-06-05 18:12:46,25.1024,25.0705,25.1218,35.0117,34.9852,24.6167,25.1099,5.37941,44.7677,563.39,0.0,24.444444444444446,24.194814814814816
2024-06-05 18:12:47,25.1063,25.1066,25.1235,34.9791,34.9885,24.6198,25.1033,5.70765,45.4242,562.602,0.0,24.444444444444446,24.195185185185185
2024-06-05 18:12:48,25.0996,25.0836,25.135,34.9906,34.9852,24.6053,25.1033,7.02059,45.7524,562.307,0.0,24.444444444444446,24.195555555555554
2024-06-05 18:12:49,25.1132,25.1033,25.1328,35.0007,34.982,24.6168,25.1033,5.37941,47.0654,561.42,0.0,24.444444444444446,24.195925925925927
2024-06-05 18:12:50,25.1148,25.1,25.1386,34.9994,34.9852,24.6177,25.1033,6.36412,47.7219,565.162,0.0,24.444444444444446,24.196296296296296
2024-06-05 18:12:51,25.0979,25.0935,25.1295,34.9968,34.9852,24.6229,25.1033,5.70765,37.5465,557.678,0.0,24.444444444444446,24.196666666666665
2024-06-05 18:12:52,25.1198,25.1066,25.1335,34.9901,34.9852,24.613,25.1033,5.37941,43.4548,561.617,0.0,24.444444444444446,24.19703703703704
