TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 18:12:53,25.1191,25.0902,25.1385,34.9834,34.9787,24.6149,25.1164,6.03588,42.1418,561.026,0.0,24.444444444444446,24.197407407407407
2024-06-05 18:12:54,25.1111,25.0935,25.1285,34.9915,34.9885,24.6205,25.1033,7.02059,43.4548,560.731,0.0,24.444444444444446,24.197777777777777
2024-06-05 18:12:55,25.1107,25.1,25.1345,34.9838,34.9885,24.6243,25.1099,6.36412,44.7677,559.746,0.0,24.444444444444446,24.19814814814815
2024-06-05 18:12:56,25.1191,25.0869,25.139,34.9758,34.9754,24.606,25.1066,5.37941,48.0501,559.352,0.0,24.444444444444446,24.19851851851852
2024-06-05 18:12:57,25.1268,25.1099,25.1526,35.0022,34.982,24.6108,25.0935,8.0053,47.0654,557.974,0.0,24.444444444444446,24.198888888888888
2024-06-05 18:12:58,25.1049,25.1,25.1468,35.0006,34.982,24.6068,25.1066,4.72294,45.096,557.58,0.0,24.444444444444446,24.19925925925926
2024-06-05 18:12:59,25.1214,25.1033,25.1472,34.9973,34.9787,24.6146,25.1033,6.36412,43.1266,559.156,0.0,24.444444444444446,24.19962962962963
2024-06-05 18:13:00,25.1232,25.0935,25.1408,35.0062,34.9885,24.622,25.1033,5.70765,43.1266,558.959,0.0,24.444444444444446,24.2
2024-06-05 18:13:01,25.1157,25.1,25.1573,34.9956,34.982,24.6122,25.1,5.05118,46.7371,559.254,0.0,24.444444444444446,24.200370370370372
2024-06-05 18:13:02,25.1229,25.0935,25.1658,34.9793,34.9852,24.6006,25.1132,6.03588,48.7066,559.254,0.0,24.444444444444446,24.20074074074074
2024-06-05 18:13:03,25.1204,25.0902,25.1424,34.9803,34.982,24.6022,25.0935,6.36412,46.7371,562.504,0.0,24.444444444444446,24.20111111111111
2024-06-05 18:13:04,25.1098,25.0935,25.1386,34.9723,34.982,24.6082,25.1033,5.37941,44.4395,558.959,0.0,24.444444444444446,24.20148148148148
2024-06-05 18:13:05,25.1292,25.0967,25.144,34.9859,34.9852,24.6049,25.1066,40.8289,44.1113,558.565,0.0,24.444444444444446,24.201851851851853
2024-06-05 18:13:06,25.116,25.0967,25.1553,34.9658,34.982,24.6113,25.1132,5.05118,43.4548,558.466,0.0,24.444444444444446,24.202222222222222
2024-06-05 18:13:07,25.1317,25.0967,25.1667,34.9692,34.9787,24.6136,25.1,5.37941,46.7371,558.171,0.0,24.444444444444446,24.20259259259259
2024-06-05 18:13:08,25.1227,25.1,25.1549,34.9723,34.982,24.6061,25.0967,5.37941,47.0654,558.269,0.0,24.444444444444446,24.202962962962964
2024-06-05 18:13:09,25.125,25.0869,25.1565,34.9741,34.982,24.6003,25.1099,4.72294,47.7219,555.217,0.0,24.444444444444446,24.203333333333333
2024-06-05 18:13:10,25.1206,25.1,25.1471,34.9504,34.982,24.6224,25.1066,5.70765,39.516,555.906,0.0,24.444444444444446,24.203703703703702
2024-06-05 18:13:11,25.1259,25.0935,25.1513,34.943,34.982,24.6107,25.1066,5.37941,41.8136,556.694,0.0,24.444444444444446,24.204074074074075
2024-06-05 18:13:12,25.1064,25.0935,25.1464,34.9545,34.982,24.6172,25.1,6.03588,45.7524,556.595,0.0,24.444444444444446,24.204444444444444
2024-06-05 18:13:13,25.1046,25.0967,25.1437,34.9529,34.982,24.6147,25.1066,6.03588,48.0501,553.149,0.0,24.444444444444446,24.204814814814814
2024-06-05 18:13:14,25.1072,25.1,25.16,34.9403,34.9787,24.6025,25.1033,4.3947,45.096,556.201,0.0,24.444444444444446,24.205185185185186
2024-06-05 18:13:15,25.1189,25.1,25.1685,34.9503,34.982,24.6239,25.1033,6.36412,42.7983,556.201,0.0,24.444444444444446,24.205555555555556
2024-06-05 18:13:16,25.1128,25.1,25.1681,34.9535,34.9885,24.6151,25.1033,5.70765,42.7983,555.906,0.0,24.444444444444446,24.205925925925925
2024-06-05 18:13:17,25.0905,25.0967,25.1559,34.9267,34.982,24.6087,25.1033,6.03588,45.7524,555.512,0.0,24.444444444444446,24.206296296296298
2024-06-05 18:13:18,25.1179,25.1,25.1624,34.9392,34.982,24.6002,25.1066,6.69236,46.7371,555.217,0.0,24.444444444444446,24.206666666666667
2024-06-05 18:13:19,25.0948,25.1,25.1552,34.9476,34.9852,24.6075,25.1099,5.70765,45.7524,556.004,0.0,24.444444444444446,24.207037037037036
2024-06-05 18:13:20,25.0957,25.1,25.1536,34.9468,34.9918,24.6238,25.1033,5.05118,43.1266,559.943,0.0,24.444444444444446,24.207407407407405
2024-06-05 18:13:21,25.111,25.0935,25.1569,34.9539,34.982,24.6175,25.0967,7.02059,43.1266,556.497,0.0,24.444444444444446,24.20777777777778
2024-06-05 18:13:22,25.0977,25.1033,25.1576,34.9283,34.9787,24.6195,25.1033,6.03588,45.096,556.595,0.0,24.444444444444446,24.208148148148148
2024-06-05 18:13:23,25.097,25.0967,25.1624,34.9465,34.9787,24.6224,25.1,5.05118,45.4242,556.398,0.0,24.444444444444446,24.208518518518517
2024-06-05 18:13:24,25.0989,25.1033,25.1609,34.9434,34.982,24.6248,25.1066,6.03588,47.0654,556.792,0.0,24.444444444444446,24.20888888888889
2024-06-05 18:13:25,25.0755,25.0935,25.1523,34.9358,34.9852,24.6233,25.1,4.06647,44.7677,556.398,0.0,24.444444444444446,24.20925925925926
2024-06-05 18:13:26,25.0832,25.1,25.1516,34.912,34.9852,24.6138,25.1066,4.72294,44.7677,553.247,0.0,24.444444444444446,24.209629629629628
2024-06-05 18:13:27,25.0996,25.0935,25.1456,34.9273,34.9852,24.6305,25.1033,5.37941,43.1266,556.891,0.0,24.444444444444446,24.21
2024-06-05 18:13:28,25.091,25.0967,25.1598,34.9263,34.982,24.611,25.1099,5.70765,45.096,556.891,0.0,24.444444444444446,24.21037037037037
2024-06-05 18:13:29,25.1026,25.0902,25.1583,34.9272,34.982,24.6039,25.1066,8.0053,44.7677,557.383,0.0,24.444444444444446,24.21074074074074
2024-06-05 18:13:30,25.1003,25.1329,25.1576,34.9302,34.982,24.617,25.1427,5.05118,47.3936,557.777,0.0,24.444444444444446,24.211111111111112
2024-06-05 18:13:31,25.1066,25.123,25.1509,34.9343,34.982,24.6162,25.1394,6.36412,46.7371,561.913,0.0,24.444444444444446,24.21148148148148
2024-06-05 18:13:32,25.1091,25.1361,25.1523,34.9498,34.9852,24.629,25.1427,5.70765,45.7524,557.383,0.0,24.444444444444446,24.21185185185185
2024-06-05 18:13:33,25.1085,25.1296,25.1702,34.9285,34.9885,24.6183,25.1361,7.02059,43.4548,557.875,0.0,24.444444444444446,24.212222222222223
2024-06-05 18:13:34,25.1092,25.1329,25.1597,34.9239,34.9918,24.6104,25.1427,6.03588,42.7983,558.663,0.0,24.444444444444446,24.212592592592593
2024-06-05 18:13:35,25.1224,25.1361,25.1613,34.936,34.9754,24.622,25.1394,6.36412,45.096,559.057,0.0,24.444444444444446,24.212962962962962
2024-06-05 18:13:36,25.1062,25.1296,25.1546,34.9292,34.9885,24.6121,25.1427,5.05118,44.1113,559.254,0.0,24.444444444444446,24.21333333333333
2024-06-05 18:13:37,25.1041,25.1263,25.1468,34.934,34.9852,24.6232,25.1427,7.34883,46.7371,559.352,0.0,24.444444444444446,24.213703703703704
2024-06-05 18:13:38,25.1135,25.1361,25.1663,34.9419,34.9852,24.6313,25.1427,6.03588,45.4242,559.746,0.0,24.444444444444446,24.214074074074073
2024-06-05 18:13:39,25.1077,25.1296,25.1567,34.9414,34.982,24.635,25.1361,5.37941,43.4548,560.14,0.0,24.444444444444446,24.214444444444442
2024-06-05 18:13:40,25.1061,25.1296,25.1555,34.9389,34.9852,24.621,25.1427,6.36412,42.1418,560.436,0.0,24.444444444444446,24.214814814814815
2024-06-05 18:13:41,25.1012,25.1329,25.1545,34.9314,34.9754,24.635,25.1394,32.2948,46.0807,560.928,0.0,24.444444444444446,24.215185185185184
2024-06-05 18:13:42,25.1122,25.1361,25.1483,34.9577,34.9852,24.6301,25.1394,5.05118,47.7219,561.42,0.0,24.444444444444446,24.215555555555554
2024-06-05 18:13:43,25.1096,25.1296,25.1585,34.9536,34.982,24.6323,25.1394,4.72294,47.0654,557.678,0.0,24.444444444444446,24.215925925925927
2024-06-05 18:13:44,25.1137,25.1394,25.1624,34.9341,34.9918,24.6421,25.1427,-2.17002,42.7983,560.83,0.0,24.444444444444446,24.216296296296296
2024-06-05 18:13:45,25.1157,25.1329,25.1587,34.9539,34.9852,24.6286,25.1361,7.02059,44.1113,560.239,0.0,24.444444444444446,24.216666666666665
2024-06-05 18:13:46,25.1076,25.123,25.1606,34.9522,34.982,24.624,25.146,5.70765,46.4089,560.042,0.0,24.444444444444446,24.217037037037038
2024-06-05 18:13:47,25.1221,25.1394,25.16,34.9368,34.982,24.6213,25.1361,4.72294,46.7371,559.845,0.0,24.444444444444446,24.217407407407407
2024-06-05 18:13:48,25.122,25.1296,25.151,34.9727,34.982,24.6232,25.1394,6.03588,45.096,559.943,0.0,24.444444444444446,24.217777777777776
2024-06-05 18:13:49,25.1207,25.1361,25.1573,34.9668,34.982,24.6214,25.1427,6.03588,42.4701,559.451,0.0,24.444444444444446,24.21814814814815
2024-06-05 18:13:50,25.1186,25.1197,25.1584,34.9681,34.9984,24.6383,25.1493,7.34883,46.7371,558.959,0.0,24.444444444444446,24.21851851851852
2024-06-05 18:13:51,25.1217,25.1329,25.1503,34.9856,34.982,24.6178,25.1427,5.70765,45.4242,559.057,0.0,24.444444444444446,24.218888888888888
2024-06-05 18:13:52,25.134,25.1263,25.166,34.9601,34.982,24.6224,25.1427,6.36412,48.3783,558.86,0.0,24.444444444444446,24.219259259259257
2024-06-05 18:13:53,25.1353,25.1591,25.175,34.9788,34.982,24.631,25.1427,6.03588,45.096,560.436,0.0,24.444444444444446,24.21962962962963
2024-06-05 18:13:54,25.1234,25.1296,25.1522,34.9865,34.9852,24.6406,25.1427,5.70765,44.4395,558.565,0.0,24.444444444444446,24.22
2024-06-05 18:13:55,25.1287,25.1361,25.1664,34.98,34.982,24.6356,25.1427,6.03588,43.1266,557.088,0.0,24.444444444444446,24.220370370370368
2024-06-05 18:13:56,25.1292,25.1296,25.1605,34.9748,34.982,24.6346,25.1427,5.37941,41.8136,558.565,0.0,24.444444444444446,24.22074074074074
2024-06-05 18:13:57,25.1336,25.1263,25.1672,34.9757,34.9852,24.6345,25.1394,5.05118,44.7677,559.352,0.0,24.444444444444446,24.22111111111111
2024-06-05 18:13:58,25.131,25.1361,25.1586,34.9828,34.982,24.6348,25.1394,22.7759,47.7219,557.678,0.0,24.444444444444446,24.22148148148148
2024-06-05 18:13:59,25.1368,25.146,25.1642,35.0064,34.982,24.6271,25.1394,5.70765,47.7219,558.466,0.0,24.444444444444446,24.221851851851852
2024-06-05 18:14:00,25.1396,25.1197,25.168,34.9873,34.982,24.6287,25.1361,5.37941,46.4089,557.875,0.0,24.444444444444446,24.22222222222222
2024-06-05 18:14:01,25.1327,25.1394,25.167,35.0095,34.9787,24.6307,25.1361,6.03588,43.4548,558.663,0.0,24.444444444444446,24.22259259259259
2024-06-05 18:14:02,25.1359,25.1361,25.1661,34.9976,34.982,24.6443,25.1361,5.70765,44.7677,558.565,0.0,24.444444444444446,24.222962962962963
2024-06-05 18:14:03,25.1554,25.146,25.1767,34.9923,34.982,24.6347,25.1493,5.05118,43.783,558.368,0.0,24.444444444444446,24.223333333333333
2024-06-05 18:14:04,25.139,25.1329,25.1719,34.9888,34.9852,24.6485,25.1427,4.3947,45.4242,557.58,0.0,24.444444444444446,24.223703703703702
2024-06-05 18:14:05,25.1329,25.1361,25.1745,35.012,34.982,24.6518,25.1361,6.69236,46.0807,557.974,0.0,24.444444444444446,24.224074074074075
2024-06-05 18:14:06,25.1461,25.1296,25.1806,34.998,34.982,24.6396,25.146,5.37941,47.3936,557.482,0.0,24.444444444444446,24.224444444444444
2024-06-05 18:14:07,25.1547,25.1361,25.1693,34.9954,34.982,24.6494,25.1394,6.03588,48.7066,557.58,0.0,24.444444444444446,24.224814814814813
2024-06-05 18:14:08,25.1515,25.1329,25.1799,34.997,34.9787,24.6391,25.1427,6.03588,46.7371,557.678,0.0,24.444444444444446,24.225185185185186
2024-06-05 18:14:09,25.1479,25.1296,25.1751,35.0133,34.9852,24.6521,25.146,6.69236,46.7371,558.072,0.0,24.444444444444446,24.225555555555555
2024-06-05 18:14:10,25.1632,25.1329,25.1751,34.9924,34.9787,24.657,25.1493,4.3947,45.4242,558.565,0.0,24.444444444444446,24.225925925925925
2024-06-05 18:14:11,25.1546,25.1296,25.1902,34.9962,34.982,24.6577,25.1394,11.2877,44.4395,559.156,0.0,24.444444444444446,24.226296296296294
2024-06-05 18:14:12,25.1541,25.1329,25.1775,35.0297,34.982,24.6457,25.1493,4.06647,42.7983,558.86,0.0,24.444444444444446,24.226666666666667
2024-06-05 18:14:13,25.1502,25.1329,25.1863,35.0166,34.982,24.6545,25.1427,6.03588,46.7371,559.845,0.0,24.444444444444446,24.227037037037036
2024-06-05 18:14:14,25.1521,25.1361,25.1852,35.0101,34.982,24.6591,25.146,5.37941,43.783,559.845,0.0,24.444444444444446,24.227407407407405
2024-06-05 18:14:15,25.1531,25.1296,25.1835,35.0089,34.982,24.6674,25.1329,5.70765,44.7677,560.337,0.0,24.444444444444446,24.227777777777778
2024-06-05 18:14:16,25.1571,25.1361,25.1783,35.0089,34.9852,24.6565,25.1427,5.70765,43.783,557.383,0.0,24.444444444444446,24.228148148148147
2024-06-05 18:14:17,25.1549,25.1427,25.1928,35.0104,34.9754,24.6553,25.146,6.69236,46.4089,559.254,0.0,24.444444444444446,24.228518518518516
2024-06-05 18:14:18,25.1412,25.1296,25.1871,35.0142,34.9885,24.659,25.1427,6.03588,47.3936,560.337,0.0,24.444444444444446,24.22888888888889
2024-06-05 18:14:19,25.1338,25.1361,25.1807,35.0081,34.982,24.6557,25.1427,6.03588,48.7066,560.534,0.0,24.444444444444446,24.22925925925926
2024-06-05 18:14:20,25.1353,25.1263,25.1895,35.0167,34.9852,24.6602,25.1394,6.03588,48.7066,559.352,0.0,24.444444444444446,24.229629629629628
2024-06-05 18:14:21,25.1538,25.1394,25.1932,35.0439,34.982,24.655,25.1361,6.36412,45.7524,558.959,0.0,24.444444444444446,24.23
2024-06-05 18:14:22,25.1372,25.1329,25.182,35.023,34.982,24.6621,25.1394,6.03588,45.096,561.519,0.0,24.444444444444446,24.23037037037037
2024-06-05 18:14:23,25.1324,25.123,25.1852,35.0232,34.9852,24.6665,25.1394,6.36412,43.783,558.171,0.0,24.444444444444446,24.23074074074074
2024-06-05 18:14:24,25.1366,25.1329,25.1946,35.0431,34.982,24.6541,25.1329,22.7759,46.0807,556.497,0.0,24.444444444444446,24.23111111111111
2024-06-05 18:14:25,25.1312,25.1361,25.1904,35.029,34.982,24.6559,25.1394,5.70765,45.096,557.678,0.0,24.444444444444446,24.23148148148148
2024-06-05 18:14:26,25.1262,25.1263,25.1817,35.0316,34.9852,24.654,25.1394,6.69236,48.0501,557.875,0.0,24.444444444444446,24.23185185185185
2024-06-05 18:14:27,25.1303,25.1296,25.1968,35.0301,34.9852,24.6589,25.1394,5.05118,46.7371,557.678,0.0,24.444444444444446,24.232222222222223
2024-06-05 18:14:28,25.135,25.1394,25.1915,35.028,34.9787,24.6562,25.1394,6.36412,46.7371,554.724,0.0,24.444444444444446,24.232592592592592
2024-06-05 18:14:29,25.1369,25.1329,25.191,35.0202,34.982,24.6731,25.1394,7.34883,45.4242,558.171,0.0,24.444444444444446,24.23296296296296
2024-06-05 18:14:30,25.1337,25.123,25.1917,35.0334,34.9852,24.6738,25.146,7.34883,44.7677,558.565,0.0,24.444444444444446,24.23333333333333
2024-06-05 18:14:31,25.1216,25.1329,25.1847,35.032,34.982,24.6707,25.1526,7.02059,45.4242,558.959,0.0,24.444444444444446,24.233703703703704
2024-06-05 18:14:32,25.1223,25.1394,25.1943,35.0385,34.982,24.6615,25.1394,5.70765,48.0501,558.762,0.0,24.444444444444446,24.234074074074073
2024-06-05 18:14:33,25.1326,25.1394,25.1938,35.0298,34.9852,24.667,25.1394,5.05118,43.4548,558.959,0.0,24.444444444444446,24.234444444444442
2024-06-05 18:14:34,25.1202,25.1361,25.1837,35.0161,34.9852,24.6718,25.1361,6.36412,44.4395,559.352,0.0,24.444444444444446,24.234814814814815
2024-06-05 18:14:35,25.1111,25.1361,25.1726,35.0405,34.982,24.6672,25.1427,5.70765,44.4395,556.201,0.0,24.444444444444446,24.235185185185184
2024-06-05 18:14:36,25.1195,25.123,25.1872,35.0318,34.982,24.6621,25.1427,7.02059,44.7677,559.254,0.0,24.444444444444446,24.235555555555553
2024-06-05 18:14:37,25.1206,25.1329,25.186,35.0373,34.982,24.656,25.1427,5.37941,47.7219,559.254,0.0,24.444444444444446,24.235925925925926
2024-06-05 18:14:38,25.1167,25.1394,25.188,35.026,34.9852,24.6659,25.1361,9.97472,49.0348,558.762,0.0,24.444444444444446,24.236296296296295
2024-06-05 18:14:39,25.1329,25.123,25.1939,35.0085,34.982,24.6662,25.1394,7.02059,44.7677,557.974,0.0,24.444444444444446,24.236666666666665
2024-06-05 18:14:40,25.126,25.1296,25.1916,35.0282,34.982,24.6598,25.1394,5.37941,44.1113,556.103,0.0,24.444444444444446,24.237037037037037
2024-06-05 18:14:41,25.122,25.1394,25.1897,35.0113,34.982,24.6685,25.1427,11.9441,45.096,557.678,0.0,24.444444444444446,24.237407407407407
2024-06-05 18:14:42,25.1259,25.1296,25.1929,35.0232,34.9852,24.6726,25.1394,6.36412,45.4242,557.678,0.0,24.444444444444446,24.237777777777776
2024-06-05 18:14:43,25.1262,25.1296,25.1786,35.0229,34.9918,24.664,25.1427,6.03588,45.7524,557.088,0.0,24.444444444444446,24.23814814814815
2024-06-05 18:14:44,25.1312,25.1329,25.1909,35.0245,34.982,24.6569,25.1427,4.06647,45.7524,557.383,0.0,24.444444444444446,24.238518518518518
2024-06-05 18:14:45,25.1377,25.1296,25.1839,35.0023,34.9852,24.6645,25.1493,5.70765,45.096,560.633,0.0,24.444444444444446,24.238888888888887
2024-06-05 18:14:46,25.1266,25.1329,25.1824,35.0174,34.982,24.6709,25.146,6.69236,46.4089,553.444,0.0,24.444444444444446,24.23925925925926
2024-06-05 18:14:47,25.1221,25.1329,25.1777,35.0202,34.982,24.6618,25.1427,11.6159,45.7524,556.792,0.0,24.444444444444446,24.23962962962963
2024-06-05 18:14:48,25.1469,25.1296,25.1884,35.0098,34.9918,24.6748,25.1427,6.03588,47.7219,556.792,0.0,24.444444444444446,24.24
2024-06-05 18:14:49,25.1491,25.1427,25.1871,35.0108,34.9885,24.6614,25.1394,5.70765,46.7371,554.133,0.0,24.444444444444446,24.24037037037037
2024-06-05 18:14:50,25.1472,25.169,25.1917,35.0083,34.982,24.6584,25.1723,6.69236,46.7371,557.088,0.0,24.444444444444446,24.24074074074074
2024-06-05 18:14:51,25.1454,25.1755,25.1902,35.0227,34.982,24.6571,25.1788,5.05118,49.6913,557.678,0.0,24.444444444444446,24.24111111111111
2024-06-05 18:14:52,25.1524,25.1887,25.1826,34.983,34.982,24.6512,25.1723,15.2265,46.4089,558.762,0.0,24.444444444444446,24.24148148148148
2024-06-05 18:14:53,25.151,25.1723,25.1832,34.9954,34.982,24.6651,25.1788,6.69236,46.4089,558.762,0.0,24.444444444444446,24.24185185185185
2024-06-05 18:14:54,25.1531,25.1558,25.1892,35.0105,34.982,24.6589,25.1788,10.303,47.3936,559.549,0.0,24.444444444444446,24.24222222222222
2024-06-05 18:14:55,25.1551,25.1788,25.1938,35.0071,34.982,24.6756,25.1657,8.0053,48.0501,560.534,0.0,24.444444444444446,24.24259259259259
2024-06-05 18:14:56,25.1485,25.1755,25.1901,35.0062,34.982,24.6811,25.1723,6.03588,48.7066,561.42,0.0,24.444444444444446,24.242962962962963
2024-06-05 18:14:57,25.1576,25.169,25.1756,34.9819,34.982,24.6702,25.1723,5.70765,45.096,561.814,0.0,24.444444444444446,24.243333333333332
2024-06-05 18:14:58,25.1587,25.1657,25.1916,34.976,34.9852,24.6729,25.1854,5.70765,41.1571,561.716,0.0,24.444444444444446,24.2437037037037
2024-06-05 18:14:59,25.1539,25.1591,25.1932,34.9924,34.9852,24.684,25.1788,-4.46767,42.7983,560.534,0.0,24.444444444444446,24.244074074074074
2024-06-05 18:15:00,25.1542,25.1723,25.1936,34.981,34.9852,24.6776,25.1821,5.05118,47.7219,562.011,0.0,24.444444444444446,24.244444444444444
2024-06-05 18:15:01,25.1608,25.1657,25.1946,34.9622,34.982,24.683,25.1788,6.69236,46.0807,562.307,0.0,24.444444444444446,24.244814814814813
2024-06-05 18:15:02,25.1636,25.1624,25.1883,34.9792,34.982,24.6894,25.1788,7.34883,48.0501,567.132,0.0,24.444444444444446,24.245185185185186
2024-06-05 18:15:03,25.1633,25.1723,25.1987,34.9773,34.982,24.6854,25.1723,7.02059,47.3936,563.291,0.0,24.444444444444446,24.245555555555555
2024-06-05 18:15:04,25.1559,25.1657,25.2003,34.9774,34.9885,24.692,25.192,8.0053,45.4242,563.193,0.0,24.444444444444446,24.245925925925924
2024-06-05 18:15:05,25.1641,25.1723,25.1993,34.9889,34.9852,24.6886,25.1755,7.02059,45.7524,563.291,0.0,24.444444444444446,24.246296296296297
2024-06-05 18:15:06,25.1663,25.169,25.1971,34.9855,34.9852,24.6951,25.1788,5.70765,44.7677,563.39,0.0,24.444444444444446,24.246666666666666
2024-06-05 18:15:07,25.1597,25.1624,25.1944,34.9541,34.9852,24.7132,25.1657,31.3101,45.4242,562.897,0.0,24.444444444444446,24.247037037037035
2024-06-05 18:15:08,25.1704,25.1723,25.1942,34.9652,34.9787,24.71,25.1723,6.36412,46.0807,562.504,0.0,24.444444444444446,24.247407407407408
2024-06-05 18:15:09,25.1855,25.1657,25.1974,34.9562,34.982,24.7061,25.1755,4.72294,48.7066,562.307,0.0,24.444444444444446,24.247777777777777
2024-06-05 18:15:10,25.1694,25.1591,25.2034,34.9776,34.982,24.6986,25.1821,6.69236,49.0348,562.307,0.0,24.444444444444446,24.248148148148147
2024-06-05 18:15:11,25.1717,25.1723,25.203,34.9621,34.982,24.6872,25.1755,6.03588,46.4089,562.504,0.0,24.444444444444446,24.248518518518516
2024-06-05 18:15:12,25.167,25.1723,25.2084,34.9742,34.982,24.7099,25.1788,5.70765,44.7677,562.897,0.0,24.444444444444446,24.24888888888889
2024-06-05 18:15:13,25.1724,25.1624,25.2023,34.9857,34.982,24.6975,25.1755,6.69236,42.7983,562.799,0.0,24.444444444444446,24.249259259259258
2024-06-05 18:15:14,25.1828,25.1624,25.2118,34.9675,34.9787,24.7018,25.1755,6.36412,46.0807,562.504,0.0,24.444444444444446,24.249629629629627
2024-06-05 18:15:15,25.1763,25.169,25.2179,34.9752,34.982,24.7087,25.1723,5.70765,45.7524,561.913,0.0,24.444444444444446,24.25
2024-06-05 18:15:16,25.1668,25.1755,25.1983,34.9824,34.9787,24.7149,25.1854,0.784108,46.7371,561.42,0.0,24.444444444444446,24.25037037037037
2024-06-05 18:15:17,25.1802,25.169,25.2063,34.9739,34.982,24.7246,25.1723,7.02059,47.3936,560.928,0.0,24.444444444444446,24.25074074074074
2024-06-05 18:15:18,25.175,25.1723,25.2095,34.9685,34.982,24.7157,25.1723,5.37941,47.7219,560.83,0.0,24.444444444444446,24.25111111111111
2024-06-05 18:15:19,25.1689,25.1755,25.1959,34.9791,34.982,24.7058,25.1788,6.03588,49.0348,560.14,0.0,24.444444444444446,24.25148148148148
2024-06-05 18:15:20,25.174,25.1723,25.2179,34.9691,34.9852,24.7189,25.1788,6.36412,47.7219,559.943,0.0,24.444444444444446,24.25185185185185
2024-06-05 18:15:21,25.1855,25.1624,25.2159,34.9744,34.982,24.7101,25.1788,4.3947,45.4242,559.451,0.0,24.444444444444446,24.252222222222223
2024-06-05 18:15:22,25.1853,25.1723,25.2114,34.9871,34.982,24.717,25.1788,8.0053,45.7524,559.352,0.0,24.444444444444446,24.252592592592592
2024-06-05 18:15:23,25.1865,25.1723,25.2004,34.9709,34.9885,24.7199,25.1755,6.03588,46.0807,559.057,0.0,24.444444444444446,24.25296296296296
2024-06-05 18:15:24,25.1905,25.1657,25.2183,34.9975,34.9852,24.7158,25.1755,6.03588,41.8136,558.368,0.0,24.444444444444446,24.253333333333334
2024-06-05 18:15:25,25.1722,25.1657,25.2069,34.9867,34.9852,24.7169,25.1755,6.69236,40.8289,557.482,0.0,24.444444444444446,24.253703703703703
2024-06-05 18:15:26,25.1733,25.1657,25.2026,34.9716,34.9885,24.7219,25.1723,5.37941,42.1418,559.254,0.0,24.444444444444446,24.254074074074072
2024-06-05 18:15:27,25.1891,25.1657,25.2241,34.979,34.9885,24.7176,25.1723,6.03588,46.7371,559.057,0.0,24.444444444444446,24.254444444444445
2024-06-05 18:15:28,25.1852,25.1657,25.2149,34.9823,34.982,24.709,25.1788,6.03588,47.3936,560.042,0.0,24.444444444444446,24.254814814814814
2024-06-05 18:15:29,25.1956,25.169,25.2191,34.9702,34.982,24.7298,25.1788,5.37941,48.3783,560.337,0.0,24.444444444444446,24.255185185185184
2024-06-05 18:15:30,25.195,25.169,25.2172,34.9879,34.982,24.7131,25.1755,5.37941,47.3936,560.83,0.0,24.444444444444446,24.255555555555553
2024-06-05 18:15:31,25.1995,25.1657,25.2217,34.9768,34.9951,24.7118,25.1821,5.37941,48.0501,562.897,0.0,24.444444444444446,24.255925925925926
2024-06-05 18:15:32,25.1886,25.1591,25.2123,34.9801,34.9885,24.7221,25.1788,5.37941,45.7524,560.928,0.0,24.444444444444446,24.256296296296295
2024-06-05 18:15:33,25.1972,25.1591,25.2189,34.9724,34.982,24.7242,25.1788,6.03588,44.4395,562.405,0.0,24.444444444444446,24.256666666666664
2024-06-05 18:15:34,25.1926,25.1591,25.221,34.9791,34.9754,24.7395,25.1755,5.70765,43.783,562.11,0.0,24.444444444444446,24.257037037037037
2024-06-05 18:15:35,25.1911,25.1657,25.2192,34.9827,34.982,24.7201,25.1854,9.97472,43.783,562.897,0.0,24.444444444444446,24.257407407407406
2024-06-05 18:15:36,25.2067,25.1657,25.2284,34.9796,34.9852,24.7419,25.1788,4.72294,45.096,563.39,0.0,24.444444444444446,24.257777777777775
2024-06-05 18:15:37,25.1953,25.1657,25.2204,35.0002,34.982,24.7277,25.1788,6.36412,49.0348,563.094,0.0,24.444444444444446,24.25814814814815
2024-06-05 18:15:38,25.2033,25.1657,25.2317,35.0084,34.9852,24.7238,25.1755,5.37941,48.7066,565.359,0.0,24.444444444444446,24.258518518518517
2024-06-05 18:15:39,25.1925,25.1723,25.2282,34.9832,34.9852,24.7172,25.1723,5.05118,44.1113,562.7,0.0,24.444444444444446,24.258888888888887
2024-06-05 18:15:40,25.2085,25.1624,25.2322,34.9843,34.9721,24.726,25.1788,5.05118,44.7677,562.504,0.0,24.444444444444446,24.25925925925926
2024-06-05 18:15:41,25.2014,25.1657,25.2325,34.9862,34.9852,24.7287,25.1755,5.70765,42.1418,562.208,0.0,24.444444444444446,24.25962962962963
2024-06-05 18:15:42,25.1986,25.1591,25.2312,34.9713,34.982,24.728,25.1755,6.03588,46.7371,561.716,0.0,24.444444444444446,24.259999999999998
2024-06-05 18:15:43,25.1933,25.169,25.2246,34.9793,34.9885,24.7294,25.1723,6.03588,46.7371,561.716,0.0,24.444444444444446,24.26037037037037
2024-06-05 18:15:44,25.1978,25.1624,25.2282,34.9874,34.9852,24.7389,25.1821,7.02059,46.7371,561.42,0.0,24.444444444444446,24.26074074074074
2024-06-05 18:15:45,25.1945,25.1755,25.2372,34.9913,34.982,24.729,25.1788,5.37941,47.3936,561.716,0.0,24.444444444444446,24.26111111111111
2024-06-05 18:15:46,25.1832,25.1624,25.2305,34.9911,34.9852,24.7251,25.1755,4.3947,46.7371,561.125,0.0,24.444444444444446,24.261481481481482
2024-06-05 18:15:47,25.175,25.1558,25.2278,34.976,34.9852,24.7319,25.1755,6.03588,44.4395,560.928,0.0,24.444444444444446,24.26185185185185
2024-06-05 18:15:48,25.1899,25.192,25.2308,35.0014,34.9787,24.7332,25.1788,5.37941,42.4701,561.322,0.0,24.444444444444446,24.26222222222222
2024-06-05 18:15:49,25.183,25.1788,25.231,34.984,34.9885,24.7163,25.1788,5.37941,44.4395,561.519,0.0,24.444444444444446,24.262592592592593
2024-06-05 18:15:50,25.1816,25.1854,25.2363,35.0023,34.9787,24.7343,25.1821,5.37941,45.096,561.322,0.0,24.444444444444446,24.262962962962963
2024-06-05 18:15:51,25.174,25.1526,25.2373,34.9954,34.9754,24.7487,25.1788,4.3947,45.4242,560.928,0.0,24.444444444444446,24.263333333333332
2024-06-05 18:15:52,25.1721,25.1755,25.2393,35.0079,34.982,24.7297,25.1755,6.03588,45.7524,561.716,0.0,24.444444444444446,24.2637037037037
2024-06-05 18:15:53,25.1675,25.2084,25.2337,34.9904,34.982,24.7213,25.1755,5.05118,47.0654,562.011,0.0,24.444444444444446,24.264074074074074
2024-06-05 18:15:54,25.1727,25.1493,25.239,35.004,34.9852,24.7237,25.1723,4.72294,46.4089,561.322,0.0,24.444444444444446,24.264444444444443
2024-06-05 18:15:55,25.1591,25.1821,25.2309,34.9902,34.982,24.722,25.1788,5.05118,47.7219,562.307,0.0,24.444444444444446,24.264814814814812
2024-06-05 18:15:56,25.1695,25.146,25.2404,35.0049,34.9787,24.7264,25.1821,6.03588,44.7677,562.11,0.0,24.444444444444446,24.265185185185185
2024-06-05 18:15:57,25.1597,25.1591,25.2263,35.0144,34.9754,24.7221,25.1788,6.36412,43.783,562.504,0.0,24.444444444444446,24.265555555555554
2024-06-05 18:15:58,25.1574,25.169,25.2301,35.0105,34.982,24.7075,25.1788,5.37941,44.7677,562.7,0.0,24.444444444444446,24.265925925925924
2024-06-05 18:15:59,25.1646,25.1657,25.2302,34.981,34.9852,24.7141,25.1755,5.05118,43.783,560.436,0.0,24.444444444444446,24.266296296296296
2024-06-05 18:16:00,25.1729,25.1723,25.2494,35.018,34.9885,24.7309,25.1788,5.05118,44.7677,563.981,0.0,24.444444444444446,24.266666666666666
2024-06-05 18:16:01,25.1619,25.2117,25.2337,35.0093,34.9787,24.7268,25.1755,5.70765,47.3936,564.276,0.0,24.444444444444446,24.267037037037035
2024-06-05 18:16:02,25.1635,25.1755,25.224,35.0063,34.9885,24.7294,25.1755,5.05118,48.0501,564.276,0.0,24.444444444444446,24.267407407407408
2024-06-05 18:16:03,25.1581,25.1591,25.2317,34.9949,34.982,24.7284,25.1821,4.72294,47.0654,564.473,0.0,24.444444444444446,24.267777777777777
2024-06-05 18:16:04,25.1572,25.1821,25.2347,34.9892,34.9852,24.7264,25.1788,4.72294,44.7677,564.473,0.0,24.444444444444446,24.268148148148146
2024-06-05 18:16:05,25.1703,25.1821,25.2341,34.9901,34.982,24.7522,25.1854,6.03588,43.1266,564.374,0.0,24.444444444444446,24.26851851851852
2024-06-05 18:16:06,25.1541,25.1591,25.2297,34.9853,34.9852,24.7408,25.1723,5.05118,43.1266,565.064,0.0,24.444444444444446,24.26888888888889
2024-06-05 18:16:07,25.1578,25.1657,25.2323,35.0096,34.982,24.7307,25.1755,5.70765,46.7371,564.178,0.0,24.444444444444446,24.269259259259258
2024-06-05 18:16:08,25.1753,25.1591,25.2455,35.0015,34.9852,24.7335,25.1755,4.72294,47.3936,565.458,0.0,24.444444444444446,24.26962962962963
2024-06-05 18:16:09,25.1544,25.1755,25.2273,34.9827,34.9852,24.7222,25.1723,5.05118,47.0654,569.79,0.0,24.444444444444446,24.27
2024-06-05 18:16:10,25.1745,25.1657,25.2447,34.9864,34.982,24.7259,25.1723,4.3947,46.0807,567.033,0.0,24.444444444444446,24.27037037037037
2024-06-05 18:16:11,25.1634,25.169,25.2258,34.991,34.9852,24.7368,25.1755,5.70765,43.1266,566.344,0.0,24.444444444444446,24.270740740740738
2024-06-05 18:16:12,25.1663,25.1657,25.2342,34.9964,34.982,24.7378,25.1788,6.03588,42.4701,565.852,0.0,24.444444444444446,24.27111111111111
2024-06-05 18:16:13,25.1692,25.1723,25.2343,34.9907,34.982,24.7358,25.1788,5.37941,45.4242,564.867,0.0,24.444444444444446,24.27148148148148
2024-06-05 18:16:14,25.1696,25.2149,25.2286,35.0089,34.982,24.7405,25.2084,5.05118,46.7371,563.882,0.0,24.444444444444446,24.27185185185185
2024-06-05 18:16:15,25.1803,25.2018,25.2358,35.0079,34.9852,24.7642,25.2117,6.03588,45.4242,564.473,0.0,24.444444444444446,24.272222222222222
2024-06-05 18:16:16,25.1841,25.1985,25.2312,35.0051,34.982,24.7454,25.2051,6.03588,46.7371,563.488,0.0,24.444444444444446,24.27259259259259
2024-06-05 18:16:17,25.1738,25.2018,25.2246,34.9846,34.9852,24.738,25.2084,5.37941,44.4395,563.488,0.0,24.444444444444446,24.27296296296296
2024-06-05 18:16:18,25.1812,25.1985,25.2303,35.0,34.9885,24.752,25.2182,5.05118,43.783,563.882,0.0,24.444444444444446,24.273333333333333
2024-06-05 18:16:19,25.1912,25.1952,25.2392,35.0108,34.9885,24.7359,25.2117,4.3947,47.7219,563.488,0.0,24.444444444444446,24.273703703703703
2024-06-05 18:16:20,25.1946,25.2117,25.2296,35.0227,34.9852,24.7489,25.2117,6.69236,45.096,562.504,0.0,24.444444444444446,24.274074074074072
2024-06-05 18:16:21,25.1958,25.2018,25.2456,35.0173,34.9852,24.7412,25.2117,5.37941,45.7524,561.716,0.0,24.444444444444446,24.274444444444445
2024-06-05 18:16:22,25.1901,25.2018,25.2287,35.0093,34.9852,24.7412,25.2051,6.36412,44.7677,561.026,0.0,24.444444444444446,24.274814814814814
2024-06-05 18:16:23,25.1906,25.2084,25.2295,34.9966,34.9852,24.737,25.2018,6.03588,44.7677,561.322,0.0,24.444444444444446,24.275185185185183
2024-06-05 18:16:24,25.1976,25.2018,25.2296,35.0147,34.982,24.7563,25.2445,6.03588,45.7524,563.882,0.0,24.444444444444446,24.275555555555556
2024-06-05 18:16:25,25.1913,25.1952,25.2348,35.011,34.9754,24.7616,25.2149,5.37941,45.096,560.436,0.0,24.444444444444446,24.275925925925925
2024-06-05 18:16:26,25.1955,25.2051,25.233,35.0015,34.982,24.7553,25.2117,5.05118,46.7371,562.897,0.0,24.444444444444446,24.276296296296294
2024-06-05 18:16:27,25.2014,25.1952,25.2341,34.9999,34.9852,24.7572,25.2117,13.9135,46.0807,560.14,0.0,24.444444444444446,24.276666666666667
2024-06-05 18:16:28,25.1981,25.2117,25.2436,35.0217,34.9852,24.753,25.2149,5.37941,43.4548,560.633,0.0,24.444444444444446,24.277037037037037
2024-06-05 18:16:29,25.2001,25.2018,25.2413,35.0126,34.9852,24.762,25.2281,5.37941,43.783,558.663,0.0,24.444444444444446,24.277407407407406
2024-06-05 18:16:30,25.1974,25.1952,25.2417,35.0185,34.982,24.7756,25.2248,4.72294,44.1113,554.626,0.0,24.444444444444446,24.277777777777775
2024-06-05 18:16:31,25.1992,25.2018,25.2407,35.0114,34.982,24.7532,25.2149,4.3947,46.0807,556.694,0.0,24.444444444444446,24.278148148148148
2024-06-05 18:16:32,25.207,25.2018,25.2335,35.0012,34.9852,24.7509,25.2117,4.3947,46.7371,556.497,0.0,24.444444444444446,24.278518518518517
2024-06-05 18:16:33,25.2053,25.1985,25.2414,35.0033,34.9787,24.7683,25.2117,4.3947,46.7371,556.201,0.0,24.444444444444446,24.278888888888886
2024-06-05 18:16:34,25.2028,25.2018,25.229,34.9906,34.982,24.7616,25.2084,4.06647,48.3783,555.807,0.0,24.444444444444446,24.27925925925926
2024-06-05 18:16:35,25.2087,25.1985,25.2438,34.9944,34.982,24.7651,25.2117,6.03588,46.7371,555.217,0.0,24.444444444444446,24.27962962962963
2024-06-05 18:16:36,25.2133,25.2051,25.251,34.9978,34.982,24.763,25.2117,4.3947,46.0807,554.626,0.0,24.444444444444446,24.279999999999998
2024-06-05 18:16:37,25.2164,25.2018,25.2557,35.0027,34.9885,24.7624,25.2117,7.67706,44.7677,555.807,0.0,24.444444444444446,24.28037037037037
2024-06-05 18:16:38,25.2159,25.2084,25.2543,34.9921,34.9852,24.7589,25.2084,5.70765,42.7983,556.004,0.0,24.444444444444446,24.28074074074074
2024-06-05 18:16:39,25.2119,25.2018,25.2498,34.9913,34.982,24.7545,25.2149,5.05118,44.4395,556.103,0.0,24.444444444444446,24.28111111111111
2024-06-05 18:16:40,25.2154,25.2182,25.2435,34.9758,34.9852,24.7606,25.2117,6.03588,43.1266,560.928,0.0,24.444444444444446,24.28148148148148
2024-06-05 18:16:41,25.2156,25.2018,25.2496,34.9819,34.982,24.7582,25.2117,3.41,45.4242,557.482,0.0,24.444444444444446,24.28185185185185
2024-06-05 18:16:42,25.2171,25.1952,25.2452,34.9865,34.9852,24.7486,25.2117,8.66177,45.7524,558.368,0.0,24.444444444444446,24.28222222222222
2024-06-05 18:16:43,25.2076,25.2051,25.243,34.9761,34.982,24.751,25.2117,4.3947,47.7219,559.352,0.0,24.444444444444446,24.282592592592593
2024-06-05 18:16:44,25.2192,25.2018,25.2535,34.9882,34.982,24.7537,25.2117,5.05118,46.7371,563.685,0.0,24.444444444444446,24.282962962962962
2024-06-05 18:16:45,25.2052,25.1985,25.2552,34.9715,34.982,24.7634,25.2117,5.37941,44.7677,559.943,0.0,24.444444444444446,24.28333333333333
2024-06-05 18:16:46,25.2189,25.1985,25.2608,34.9565,34.9852,24.7618,25.2149,5.70765,45.096,560.14,0.0,24.444444444444446,24.283703703703704
2024-06-05 18:16:47,25.2055,25.2051,25.2635,34.9688,34.982,24.7552,25.2084,4.06647,37.2183,560.534,0.0,24.444444444444446,24.284074074074073
2024-06-05 18:16:48,25.1979,25.192,25.2543,34.9715,34.982,24.7624,25.2182,9.31824,47.3936,560.633,0.0,24.444444444444446,24.284444444444443
2024-06-05 18:16:49,25.2054,25.1985,25.2598,34.9671,34.982,24.7428,25.2149,6.03588,47.0654,560.731,0.0,24.444444444444446,24.284814814814816
2024-06-05 18:16:50,25.2022,25.2117,25.2578,34.9792,34.9852,24.7539,25.2149,18.8371,46.7371,560.239,0.0,24.444444444444446,24.285185185185185
2024-06-05 18:16:51,25.1976,25.2051,25.2586,34.9863,34.9754,24.7701,25.2149,5.70765,44.7677,560.239,0.0,24.444444444444446,24.285555555555554
2024-06-05 18:16:52,25.2015,25.2117,25.2552,34.9473,34.9852,24.7566,25.2117,4.3947,42.7983,559.648,0.0,24.444444444444446,24.285925925925923
2024-06-05 18:16:53,25.1898,25.1985,25.2522,34.945,34.982,24.7606,25.2084,13.2571,43.783,559.352,0.0,24.444444444444446,24.286296296296296
2024-06-05 18:16:54,25.2003,25.2018,25.2631,34.9687,34.9787,24.7608,25.2051,6.36412,47.0654,558.466,0.0,24.444444444444446,24.286666666666665
2024-06-05 18:16:55,25.1813,25.2084,25.2437,34.9663,34.9787,24.7447,25.2149,4.3947,46.0807,559.352,0.0,24.444444444444446,24.287037037037035
2024-06-05 18:16:56,25.1836,25.2051,25.2544,34.9558,34.9852,24.7523,25.2117,5.70765,46.7371,559.156,0.0,24.444444444444446,24.287407407407407
2024-06-05 18:16:57,25.1911,25.2051,25.2592,34.966,34.982,24.7553,25.2149,4.3947,47.0654,559.156,0.0,24.444444444444446,24.287777777777777
2024-06-05 18:16:58,25.1936,25.1952,25.2608,34.9682,34.9918,24.75,25.2117,11.2877,44.4395,559.845,0.0,24.444444444444446,24.288148148148146
2024-06-05 18:16:59,25.1788,25.1985,25.2467,34.9551,34.982,24.7599,25.2149,6.03588,44.1113,559.746,0.0,24.444444444444446,24.28851851851852
2024-06-05 18:17:00,25.1866,25.2117,25.2643,34.9681,34.982,24.7572,25.2117,5.05118,45.4242,560.83,0.0,24.444444444444446,24.288888888888888
2024-06-05 18:17:01,25.1763,25.1985,25.2489,34.9716,34.9885,24.7583,25.2117,6.36412,45.4242,561.322,0.0,24.444444444444446,24.289259259259257
2024-06-05 18:17:02,25.179,25.1985,25.248,34.9502,34.9951,24.7535,25.2084,5.37941,46.0807,562.7,0.0,24.444444444444446,24.28962962962963
2024-06-05 18:17:03,25.1917,25.2051,25.2543,34.9458,34.982,24.7583,25.2149,6.03588,47.7219,561.617,0.0,24.444444444444446,24.29
2024-06-05 18:17:04,25.1887,25.2084,25.2525,34.9518,34.982,24.763,25.2117,6.03588,47.7219,562.405,0.0,24.444444444444446,24.29037037037037
2024-06-05 18:17:05,25.1939,25.2117,25.2561,34.9725,34.9787,24.7686,25.2117,5.70765,47.0654,562.897,0.0,24.444444444444446,24.29074074074074
2024-06-05 18:17:06,25.1876,25.2018,25.252,34.9566,34.982,24.7533,25.2084,5.70765,45.096,563.784,0.0,24.444444444444446,24.29111111111111
2024-06-05 18:17:07,25.1791,25.2051,25.25,34.9589,34.9852,24.74,25.2149,5.70765,43.1266,564.768,0.0,24.444444444444446,24.29148148148148
2024-06-05 18:17:08,25.1865,25.1985,25.2523,34.9664,34.9787,24.7584,25.2117,5.70765,45.4242,564.473,0.0,24.444444444444446,24.291851851851852
2024-06-05 18:17:09,25.1908,25.2182,25.2493,34.9693,34.9852,24.7461,25.2084,5.05118,45.096,564.67,0.0,24.444444444444446,24.29222222222222
2024-06-05 18:17:10,25.2025,25.2084,25.2578,34.9474,34.9852,24.7601,25.2084,5.37941,47.0654,560.928,0.0,24.444444444444446,24.29259259259259
2024-06-05 18:17:11,25.1983,25.2182,25.2588,34.9698,34.982,24.7553,25.2117,4.72294,47.3936,564.079,0.0,24.444444444444446,24.29296296296296
2024-06-05 18:17:12,25.1998,25.1985,25.2579,34.9904,34.9852,24.7636,25.2117,8.66177,47.0654,562.897,0.0,24.444444444444446,24.293333333333333
2024-06-05 18:17:13,25.1989,25.2084,25.2473,34.9658,34.9852,24.7531,25.2117,6.03588,45.7524,562.602,0.0,24.444444444444446,24.293703703703702
2024-06-05 18:17:14,25.2017,25.2117,25.2613,34.9768,34.9852,24.7645,25.2117,5.05118,43.4548,561.026,0.0,24.444444444444446,24.29407407407407
2024-06-05 18:17:15,25.1959,25.1952,25.2416,34.9731,34.982,24.7718,25.2117,29.3406,44.1113,560.534,0.0,24.444444444444446,24.294444444444444
2024-06-05 18:17:16,25.2109,25.1985,25.2605,34.9768,34.982,24.7545,25.2117,5.37941,42.7983,560.436,0.0,24.444444444444446,24.294814814814814
2024-06-05 18:17:17,25.2102,25.192,25.2548,34.9588,34.9787,24.759,25.2117,5.70765,47.0654,559.549,0.0,24.444444444444446,24.295185185185183
2024-06-05 18:17:18,25.2144,25.2051,25.2553,34.9912,34.982,24.7651,25.2117,6.03588,46.7371,559.057,0.0,24.444444444444446,24.295555555555556
2024-06-05 18:17:19,25.2098,25.1985,25.2414,34.9822,34.9852,24.7441,25.2018,5.70765,48.3783,558.663,0.0,24.444444444444446,24.295925925925925
2024-06-05 18:17:20,25.2042,25.1985,25.2494,34.9884,34.982,24.7475,25.2084,5.70765,46.0807,558.959,0.0,24.444444444444446,24.296296296296294
2024-06-05 18:17:21,25.2097,25.2018,25.2497,35.0016,34.982,24.7595,25.1985,5.37941,43.4548,556.103,0.0,24.444444444444446,24.296666666666667
2024-06-05 18:17:22,25.2216,25.2051,25.2605,34.9811,34.982,24.7501,25.2149,5.37941,45.4242,558.466,0.0,24.444444444444446,24.297037037037036
2024-06-05 18:17:23,25.2188,25.2018,25.2624,34.9848,34.982,24.7315,25.2149,6.03588,45.4242,556.103,0.0,24.444444444444446,24.297407407407405
2024-06-05 18:17:24,25.2244,25.2018,25.2486,34.9811,34.982,24.7486,25.2117,5.70765,48.3783,559.845,0.0,24.444444444444446,24.297777777777778
2024-06-05 18:17:25,25.224,25.1985,25.2437,34.9991,34.982,24.75,25.1985,6.03588,46.7371,560.436,0.0,24.444444444444446,24.298148148148147
2024-06-05 18:17:26,25.2226,25.1985,25.2649,35.0027,34.982,24.7654,25.2149,6.69236,48.3783,561.125,0.0,24.444444444444446,24.298518518518517
2024-06-05 18:17:27,25.2184,25.2051,25.2561,34.9952,34.982,24.7489,25.2051,26.0583,44.7677,561.519,0.0,24.444444444444446,24.29888888888889
2024-06-05 18:17:28,25.2238,25.1985,25.2652,34.9995,34.982,24.7627,25.2117,7.67706,46.4089,559.746,0.0,24.444444444444446,24.29925925925926
2024-06-05 18:17:29,25.2186,25.1985,25.2649,35.0253,34.9852,24.7658,25.2182,-2.49825,43.783,562.799,0.0,24.444444444444446,24.299629629629628
2024-06-05 18:17:30,25.2224,25.1985,25.2656,35.0025,34.9852,24.7665,25.2182,7.34883,43.4548,562.602,0.0,24.444444444444446,24.299999999999997
2024-06-05 18:17:31,25.2278,25.2018,25.2666,35.0231,34.9787,24.767,25.2149,6.69236,43.4548,562.504,0.0,24.444444444444446,24.30037037037037
2024-06-05 18:17:32,25.2204,25.2084,25.2569,35.021,34.9852,24.7771,25.2018,6.36412,45.096,562.208,0.0,24.444444444444446,24.30074074074074
2024-06-05 18:17:33,25.2197,25.2018,25.2635,35.0071,34.9852,24.7739,25.2215,5.05118,44.1113,563.193,0.0,24.444444444444446,24.30111111111111
2024-06-05 18:17:34,25.209,25.2084,25.2677,34.9982,34.982,24.7775,25.2215,6.69236,46.7371,562.208,0.0,24.444444444444446,24.30148148148148
2024-06-05 18:17:35,25.2135,25.1952,25.262,35.0184,34.9852,24.7701,25.2117,9.31824,46.7371,562.011,0.0,24.444444444444446,24.30185185185185
2024-06-05 18:17:36,25.2195,25.2281,25.27,35.0043,34.9852,24.7743,25.251,5.70765,48.3783,562.011,0.0,24.444444444444446,24.30222222222222
2024-06-05 18:17:37,25.2112,25.2379,25.261,35.0034,34.982,24.7801,25.2412,7.34883,49.0348,561.026,0.0,24.444444444444446,24.302592592592593
2024-06-05 18:17:38,25.2006,25.2412,25.26,35.0035,34.982,24.7763,25.2478,7.02059,44.4395,561.519,0.0,24.444444444444446,24.30296296296296
2024-06-05 18:17:39,25.2065,25.2379,25.2634,35.015,34.982,24.7718,25.2412,7.34883,44.4395,561.519,0.0,24.444444444444446,24.30333333333333
2024-06-05 18:17:40,25.2139,25.2379,25.2724,34.9946,34.982,24.778,25.2478,6.03588,43.1266,561.125,0.0,24.444444444444446,24.303703703703704
2024-06-05 18:17:41,25.1997,25.2346,25.2643,34.9804,34.982,24.7934,25.251,7.67706,46.4089,560.731,0.0,24.444444444444446,24.304074074074073
2024-06-05 18:17:42,25.208,25.2412,25.2732,35.0097,34.982,24.7727,25.2445,6.03588,46.7371,558.663,0.0,24.444444444444446,24.304444444444442
2024-06-05 18:17:43,25.2002,25.2346,25.2725,35.0105,34.982,24.7735,25.2543,7.67706,50.0195,560.042,0.0,24.444444444444446,24.304814814814815
2024-06-05 18:17:44,25.2041,25.2346,25.2638,35.0011,34.982,24.7862,25.2478,8.0053,49.0348,559.254,0.0,24.444444444444446,24.305185185185184
2024-06-05 18:17:45,25.1854,25.2379,25.2629,34.9919,34.9852,24.7788,25.2379,7.02059,47.7219,555.709,0.0,24.444444444444446,24.305555555555554
2024-06-05 18:17:46,25.201,25.2379,25.2753,34.9917,34.982,24.7773,25.2445,7.67706,45.096,554.823,0.0,24.444444444444446,24.305925925925926
2024-06-05 18:17:47,25.2043,25.2412,25.2637,34.9756,34.982,24.7738,25.251,7.02059,46.4089,554.527,0.0,24.444444444444446,24.306296296296296
2024-06-05 18:17:48,25.194,25.2379,25.2774,34.9937,34.9852,24.7683,25.2478,5.70765,45.096,558.072,0.0,24.444444444444446,24.306666666666665
2024-06-05 18:17:49,25.2071,25.2313,25.2597,35.0018,34.9852,24.7702,25.2379,5.37941,49.0348,558.072,0.0,24.444444444444446,24.307037037037038
2024-06-05 18:17:50,25.2,25.2346,25.2612,35.0087,34.9787,24.7889,25.2445,6.69236,47.0654,558.072,0.0,24.444444444444446,24.307407407407407
2024-06-05 18:17:51,25.2061,25.2346,25.258,34.979,34.982,24.7675,25.2445,7.67706,45.7524,557.58,0.0,24.444444444444446,24.307777777777776
2024-06-05 18:17:52,25.1993,25.2313,25.2581,34.9723,34.982,24.7747,25.2478,12.2724,43.783,558.565,0.0,24.444444444444446,24.308148148148145
2024-06-05 18:17:53,25.209,25.2379,25.2636,34.9926,34.982,24.7757,25.2478,5.37941,45.4242,558.663,0.0,24.444444444444446,24.308518518518518
2024-06-05 18:17:54,25.2131,25.2281,25.2661,34.9767,34.9885,24.7732,25.2543,6.03588,45.7524,558.565,0.0,24.444444444444446,24.308888888888887
2024-06-05 18:17:55,25.2228,25.2346,25.263,34.9987,34.982,24.7739,25.2445,6.36412,47.7219,558.762,0.0,24.444444444444446,24.309259259259257
2024-06-05 18:17:56,25.2239,25.2281,25.2709,34.9701,34.982,24.7805,25.2445,6.36412,48.7066,558.959,0.0,24.444444444444446,24.30962962962963
2024-06-05 18:17:57,25.2242,25.2346,25.2616,34.987,34.982,24.7741,25.2412,7.34883,45.096,558.959,0.0,24.444444444444446,24.31
2024-06-05 18:17:58,25.2228,25.2412,25.2561,34.9657,34.9754,24.7773,25.2412,6.69236,43.1266,558.959,0.0,24.444444444444446,24.310370370370368
2024-06-05 18:17:59,25.2254,25.2379,25.2679,34.9848,34.982,24.786,25.2445,5.70765,45.096,559.746,0.0,24.444444444444446,24.31074074074074
2024-06-05 18:18:00,25.2224,25.2379,25.2636,34.956,34.982,24.779,25.2478,8.33354,49.0348,557.186,0.0,24.444444444444446,24.31111111111111
2024-06-05 18:18:01,25.2303,25.2281,25.2719,34.9508,34.982,24.7749,25.251,35.5771,47.7219,557.088,0.0,24.444444444444446,24.31148148148148
2024-06-05 18:18:02,25.2289,25.2379,25.2593,34.9621,34.9852,24.7826,25.2445,6.36412,47.7219,558.368,0.0,24.444444444444446,24.311851851851852
2024-06-05 18:18:03,25.2316,25.2445,25.2705,34.957,34.9787,24.7886,25.2543,5.37941,45.4242,558.368,0.0,24.444444444444446,24.31222222222222
2024-06-05 18:18:04,25.23,25.2313,25.2721,34.9562,34.9787,24.7718,25.2478,6.69236,44.4395,559.746,0.0,24.444444444444446,24.31259259259259
2024-06-05 18:18:05,25.2336,25.2346,25.2594,34.9588,34.982,24.7866,25.2445,6.03588,47.7219,558.368,0.0,24.444444444444446,24.312962962962963
2024-06-05 18:18:06,25.2329,25.2379,25.2777,34.9659,34.9852,24.7823,25.2412,6.36412,52.3172,558.368,0.0,24.444444444444446,24.313333333333333
2024-06-05 18:18:07,25.2415,25.2445,25.2717,34.9357,34.982,24.7799,25.2445,5.70765,46.4089,555.611,0.0,24.444444444444446,24.313703703703702
2024-06-05 18:18:08,25.2389,25.2379,25.2629,34.9445,34.982,24.7843,25.2445,6.69236,49.0348,558.762,0.0,24.444444444444446,24.314074074074075
2024-06-05 18:18:09,25.2418,25.2313,25.2749,34.9148,34.9852,24.7802,25.2478,5.37941,46.0807,558.663,0.0,24.444444444444446,24.314444444444444
2024-06-05 18:18:10,25.2346,25.2379,25.273,34.9408,34.9852,24.7804,25.2412,8.0053,43.783,558.466,0.0,24.444444444444446,24.314814814814813
2024-06-05 18:18:11,25.255,25.2412,25.2831,34.9121,34.9852,24.7849,25.2379,7.02059,45.7524,558.072,0.0,24.444444444444446,24.315185185185182
2024-06-05 18:18:12,25.2415,25.2445,25.2762,34.946,34.9852,24.7822,25.2445,6.36412,46.7371,558.072,0.0,24.444444444444446,24.315555555555555
2024-06-05 18:18:13,25.2495,25.2379,25.2824,34.9313,34.9852,24.7806,25.2478,7.34883,47.7219,557.678,0.0,24.444444444444446,24.315925925925924
2024-06-05 18:18:14,25.2442,25.2379,25.2805,34.9249,34.9852,24.7792,25.2412,4.06647,46.7371,558.663,0.0,24.444444444444446,24.316296296296294
2024-06-05 18:18:15,25.2507,25.2478,25.2747,34.9113,34.9885,24.7957,25.2445,6.69236,43.783,560.042,0.0,24.444444444444446,24.316666666666666
2024-06-05 18:18:16,25.2531,25.2281,25.2751,34.9158,34.982,24.7799,25.2412,4.72294,45.4242,557.186,0.0,24.444444444444446,24.317037037037036
2024-06-05 18:18:17,25.2507,25.2313,25.2781,34.9329,34.9885,24.772,25.2478,6.69236,51.3325,558.959,0.0,24.444444444444446,24.317407407407405
2024-06-05 18:18:18,25.2542,25.2346,25.2905,34.9383,34.982,24.7725,25.2445,4.72294,46.7371,559.943,0.0,24.444444444444446,24.317777777777778
2024-06-05 18:18:19,25.2545,25.2313,25.2906,34.9259,34.982,24.787,25.2543,5.37941,44.4395,560.534,0.0,24.444444444444446,24.318148148148147
2024-06-05 18:18:20,25.2504,25.2379,25.2792,34.9182,34.982,24.7715,25.2445,7.02059,45.4242,561.125,0.0,24.444444444444446,24.318518518518516
2024-06-05 18:18:21,25.2553,25.2379,25.2908,34.9169,34.982,24.7716,25.2445,9.64648,47.3936,561.814,0.0,24.444444444444446,24.31888888888889
2024-06-05 18:18:22,25.254,25.2346,25.2929,34.9163,34.9918,24.7774,25.2445,6.03588,46.7371,562.11,0.0,24.444444444444446,24.31925925925926
2024-06-05 18:18:23,25.261,25.2445,25.2885,34.9242,34.982,24.7939,25.2445,5.37941,45.096,561.716,0.0,24.444444444444446,24.319629629629627
2024-06-05 18:18:24,25.2549,25.2379,25.2889,34.9171,34.9852,24.7814,25.2445,6.36412,47.0654,564.473,0.0,24.444444444444446,24.32
2024-06-05 18:18:25,25.2433,25.2445,25.2819,34.9275,34.9984,24.7809,25.2412,8.33354,48.7066,562.208,0.0,24.444444444444446,24.32037037037037
2024-06-05 18:18:26,25.2481,25.2379,25.295,34.9137,34.9852,24.7734,25.2478,6.03588,47.3936,562.897,0.0,24.444444444444446,24.32074074074074
2024-06-05 18:18:27,25.26,25.2346,25.2987,34.9252,34.982,24.7768,25.2445,6.69236,47.3936,562.897,0.0,24.444444444444446,24.32111111111111
2024-06-05 18:18:28,25.2503,25.2379,25.286,34.9305,34.9885,24.7808,25.251,6.69236,44.7677,564.965,0.0,24.444444444444446,24.32148148148148
2024-06-05 18:18:29,25.2521,25.2412,25.2992,34.922,34.9852,24.7864,25.2412,4.72294,45.096,562.11,0.0,24.444444444444446,24.32185185185185
2024-06-05 18:18:30,25.2523,25.2281,25.2896,34.9379,34.9787,24.7807,25.2478,7.02059,48.7066,562.011,0.0,24.444444444444446,24.32222222222222
2024-06-05 18:18:31,25.2476,25.2346,25.2903,34.9417,34.9885,24.7826,25.2478,5.70765,45.7524,561.617,0.0,24.444444444444446,24.322592592592592
2024-06-05 18:18:32,25.2396,25.251,25.2897,34.9529,34.982,24.7812,25.2445,12.2724,45.096,561.125,0.0,24.444444444444446,24.32296296296296
2024-06-05 18:18:33,25.2421,25.2313,25.2974,34.959,34.9787,24.787,25.2478,5.05118,44.4395,560.534,0.0,24.444444444444446,24.32333333333333
2024-06-05 18:18:34,25.2429,25.2379,25.2932,34.9473,34.9852,24.7874,25.2445,6.69236,47.0654,560.337,0.0,24.444444444444446,24.323703703703703
2024-06-05 18:18:35,25.2357,25.2248,25.2901,34.9242,34.9885,24.7864,25.251,6.36412,49.0348,561.125,0.0,24.444444444444446,24.324074074074073
