TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 18:18:36,25.2352,25.2313,25.2969,34.9448,34.982,24.7782,25.251,6.69236,47.7219,561.026,0.0,24.444444444444446,24.324444444444442
2024-06-05 18:18:37,25.2408,25.251,25.2952,34.9495,34.982,24.7767,25.2478,7.34883,45.4242,560.14,0.0,24.444444444444446,24.324814814814815
2024-06-05 18:18:38,25.2289,25.251,25.2888,34.9591,34.982,24.7712,25.2445,8.99001,44.7677,559.746,0.0,24.444444444444446,24.325185185185184
2024-06-05 18:18:39,25.2364,25.2313,25.3006,34.9582,34.982,24.7743,25.2445,6.69236,45.096,559.648,0.0,24.444444444444446,24.325555555555553
2024-06-05 18:18:40,25.2287,25.2248,25.2886,34.9506,34.9852,24.7845,25.2478,6.69236,47.3936,559.156,0.0,24.444444444444446,24.325925925925926
2024-06-05 18:18:41,25.228,25.2313,25.2929,34.9701,34.9852,24.7839,25.2412,5.70765,47.0654,559.451,0.0,24.444444444444446,24.326296296296295
2024-06-05 18:18:42,25.2199,25.2281,25.2928,34.9548,34.9852,24.7743,25.2478,6.36412,41.1571,558.072,0.0,24.444444444444446,24.326666666666664
2024-06-05 18:18:43,25.2276,25.2576,25.2971,34.9607,34.982,24.7864,25.2346,4.72294,46.0807,559.746,0.0,24.444444444444446,24.327037037037037
2024-06-05 18:18:44,25.2248,25.251,25.2851,34.9736,34.982,24.7774,25.2478,5.37941,47.3936,559.746,0.0,24.444444444444446,24.327407407407406
2024-06-05 18:18:45,25.2272,25.2281,25.293,34.9757,34.9787,24.7793,25.2379,5.70765,48.3783,559.156,0.0,24.444444444444446,24.327777777777776
2024-06-05 18:18:46,25.2322,25.2445,25.3026,34.9841,34.982,24.7829,25.2379,6.36412,47.3936,558.663,0.0,24.444444444444446,24.32814814814815
2024-06-05 18:18:47,25.2202,25.2379,25.296,34.9909,34.9754,24.7788,25.2543,7.67706,43.783,558.565,0.0,24.444444444444446,24.328518518518518
2024-06-05 18:18:48,25.2216,25.2248,25.287,34.9832,34.9852,24.771,25.2379,5.05118,44.7677,558.269,0.0,24.444444444444446,24.328888888888887
2024-06-05 18:18:49,25.2442,25.2379,25.2974,34.9764,34.9852,24.7947,25.2379,5.37941,48.0501,558.368,0.0,24.444444444444446,24.32925925925926
2024-06-05 18:18:50,25.2225,25.2379,25.2878,34.9878,34.9787,24.794,25.2412,5.05118,46.0807,561.519,0.0,24.444444444444446,24.32962962962963
2024-06-05 18:18:51,25.2359,25.2412,25.2942,34.9948,34.982,24.7756,25.251,24.0889,44.7677,558.171,0.0,24.444444444444446,24.33
2024-06-05 18:18:52,25.2302,25.2412,25.2928,34.9697,34.9787,24.7915,25.2379,5.70765,45.096,558.959,0.0,24.444444444444446,24.330370370370368
2024-06-05 18:18:53,25.2346,25.2412,25.2917,34.9825,34.9852,24.7904,25.2478,7.02059,49.363,561.322,0.0,24.444444444444446,24.33074074074074
2024-06-05 18:18:54,25.2421,25.274,25.2935,35.0023,34.9885,24.791,25.2839,7.34883,47.3936,558.269,0.0,24.444444444444446,24.33111111111111
2024-06-05 18:18:55,25.2444,25.2675,25.2865,34.9941,34.982,24.7806,25.2773,7.02059,45.096,560.534,0.0,24.444444444444446,24.33148148148148
2024-06-05 18:18:56,25.2402,25.2675,25.2848,34.9921,34.9852,24.7933,25.2707,6.03588,45.096,558.663,0.0,24.444444444444446,24.33185185185185
2024-06-05 18:18:57,25.2412,25.2675,25.2866,34.9987,34.9852,24.7926,25.2806,8.0053,48.0501,560.633,0.0,24.444444444444446,24.33222222222222
2024-06-05 18:18:58,25.2519,25.2675,25.2963,34.996,34.9787,24.794,25.2806,6.69236,45.096,559.352,0.0,24.444444444444446,24.33259259259259
2024-06-05 18:18:59,25.2539,25.2675,25.2959,34.9865,34.9885,24.7872,25.274,5.70765,46.7371,562.307,0.0,24.444444444444446,24.332962962962963
2024-06-05 18:19:00,25.2332,25.2642,25.2805,35.0059,34.9852,24.7955,25.274,8.0053,47.7219,558.368,0.0,24.444444444444446,24.333333333333332
2024-06-05 18:19:01,25.2637,25.2707,25.3037,34.9947,34.9885,24.7867,25.2773,8.33354,45.096,557.875,0.0,24.444444444444446,24.333888888888886
2024-06-05 18:19:02,25.2551,25.2609,25.2896,35.0066,34.9787,24.7996,25.3003,2.09705,45.096,557.777,0.0,24.444444444444446,24.334444444444443
2024-06-05 18:19:03,25.2718,25.2675,25.2967,35.0017,34.9852,24.7765,25.2839,19.1653,47.0654,556.891,0.0,24.444444444444446,24.334999999999997
2024-06-05 18:19:04,25.2405,25.2675,25.2832,35.0166,34.9852,24.7953,25.2773,4.72294,45.4242,556.595,0.0,24.444444444444446,24.335555555555555
2024-06-05 18:19:05,25.2761,25.2707,25.3017,34.9905,34.982,24.7902,25.2642,6.03588,45.4242,555.906,0.0,24.444444444444446,24.33611111111111
2024-06-05 18:19:06,25.2599,25.2806,25.2935,35.0008,34.9787,24.8016,25.2707,6.36412,48.3783,556.694,0.0,24.444444444444446,24.336666666666666
2024-06-05 18:19:07,25.2643,25.274,25.2947,35.008,34.982,24.7932,25.2806,5.05118,45.096,556.398,0.0,24.444444444444446,24.33722222222222
2024-06-05 18:19:08,25.2702,25.2707,25.3105,35.0076,34.982,24.7969,25.2773,6.36412,43.1266,556.398,0.0,24.444444444444446,24.337777777777777
2024-06-05 18:19:09,25.2652,25.2675,25.3022,35.0074,34.982,24.7999,25.2839,6.03588,43.783,557.285,0.0,24.444444444444446,24.33833333333333
2024-06-05 18:19:10,25.2668,25.2707,25.289,34.9958,34.982,24.7986,25.2773,5.37941,46.0807,557.678,0.0,24.444444444444446,24.33888888888889
2024-06-05 18:19:11,25.2585,25.274,25.2942,34.9983,34.9787,24.7966,25.2839,6.69236,45.096,557.974,0.0,24.444444444444446,24.339444444444442
2024-06-05 18:19:12,25.2722,25.2675,25.298,35.0045,34.9787,24.8043,25.274,6.69236,46.0807,556.398,0.0,24.444444444444446,24.34
2024-06-05 18:19:13,25.2717,25.2773,25.3087,35.0053,34.9787,24.8069,25.2773,6.69236,47.0654,558.762,0.0,24.444444444444446,24.340555555555554
2024-06-05 18:19:14,25.2767,25.2839,25.3027,35.0109,34.982,24.8018,25.2773,6.69236,45.096,558.663,0.0,24.444444444444446,24.34111111111111
2024-06-05 18:19:15,25.2774,25.2707,25.3109,35.0118,34.9885,24.8117,25.2773,5.37941,46.4089,556.989,0.0,24.444444444444446,24.341666666666665
2024-06-05 18:19:16,25.2747,25.274,25.2957,34.9982,34.9852,24.8089,25.274,10.9594,43.783,558.072,0.0,24.444444444444446,24.342222222222222
2024-06-05 18:19:17,25.2763,25.2675,25.2996,34.9883,34.982,24.8149,25.2773,5.05118,44.4395,559.746,0.0,24.444444444444446,24.342777777777776
2024-06-05 18:19:18,25.2742,25.274,25.3076,35.0005,34.9787,24.8153,25.2806,7.02059,46.0807,559.746,0.0,24.444444444444446,24.343333333333334
2024-06-05 18:19:19,25.287,25.2707,25.3229,35.0058,34.9754,24.8097,25.2839,4.3947,48.0501,559.254,0.0,24.444444444444446,24.343888888888888
2024-06-05 18:19:20,25.2834,25.274,25.3044,35.0276,34.982,24.8125,25.2872,5.05118,46.0807,558.171,0.0,24.444444444444446,24.34444444444444
2024-06-05 18:19:21,25.2768,25.274,25.3022,35.004,34.982,24.8074,25.2773,31.9665,47.3936,558.368,0.0,24.444444444444446,24.345
2024-06-05 18:19:22,25.2882,25.2675,25.3076,35.0002,34.9787,24.814,25.2773,5.37941,47.7219,558.269,0.0,24.444444444444446,24.345555555555553
2024-06-05 18:19:23,25.2763,25.2707,25.3156,34.9908,34.9852,24.805,25.2839,4.06647,48.0501,558.565,0.0,24.444444444444446,24.34611111111111
2024-06-05 18:19:24,25.276,25.2675,25.3075,35.0138,34.9852,24.8171,25.2773,9.97472,48.3783,558.072,0.0,24.444444444444446,24.346666666666664
2024-06-05 18:19:25,25.2815,25.2609,25.3059,34.9873,34.982,24.8232,25.274,6.03588,47.7219,557.974,0.0,24.444444444444446,24.34722222222222
2024-06-05 18:19:26,25.2865,25.2806,25.3119,35.01,34.9754,24.8276,25.2839,6.03588,48.3783,557.285,0.0,24.444444444444446,24.347777777777775
2024-06-05 18:19:27,25.2891,25.2675,25.3088,35.0079,34.9951,24.8223,25.2773,6.69236,47.0654,560.633,0.0,24.444444444444446,24.348333333333333
2024-06-05 18:19:28,25.296,25.2675,25.3141,35.0014,35.0017,24.8182,25.274,7.02059,46.7371,558.762,0.0,24.444444444444446,24.348888888888887
2024-06-05 18:19:29,25.2917,25.2773,25.3232,34.9891,34.9787,24.8212,25.274,5.70765,47.0654,559.156,0.0,24.444444444444446,24.349444444444444
2024-06-05 18:19:30,25.2925,25.2707,25.3201,35.0055,34.9885,24.8182,25.2773,6.03588,47.3936,557.58,0.0,24.444444444444446,24.349999999999998
2024-06-05 18:19:31,25.293,25.2707,25.3261,34.9974,34.9918,24.8292,25.2707,6.69236,48.7066,559.156,0.0,24.444444444444446,24.350555555555555
2024-06-05 18:19:32,25.2965,25.2675,25.3251,34.9834,34.982,24.8153,25.2773,6.03588,48.7066,562.307,0.0,24.444444444444446,24.35111111111111
2024-06-05 18:19:33,25.298,25.2609,25.3304,34.9903,34.982,24.8226,25.2806,12.9288,46.7371,558.368,0.0,24.444444444444446,24.351666666666667
2024-06-05 18:19:34,25.3023,25.2707,25.332,34.9817,34.982,24.8265,25.2806,5.37941,47.7219,557.974,0.0,24.444444444444446,24.35222222222222
2024-06-05 18:19:35,25.2987,25.2642,25.3329,34.9804,34.9787,24.8147,25.2806,6.69236,46.7371,557.777,0.0,24.444444444444446,24.352777777777778
2024-06-05 18:19:36,25.2906,25.2707,25.319,34.9881,34.9787,24.8178,25.2806,6.69236,47.0654,557.974,0.0,24.444444444444446,24.35333333333333
2024-06-05 18:19:37,25.2835,25.2642,25.3263,34.9782,34.982,24.8037,25.2872,10.9594,46.0807,558.565,0.0,24.444444444444446,24.35388888888889
2024-06-05 18:19:38,25.2922,25.2707,25.3335,34.9702,34.9918,24.8085,25.2806,6.69236,46.4089,559.254,0.0,24.444444444444446,24.354444444444443
2024-06-05 18:19:39,25.2869,25.2642,25.3267,34.9924,34.9885,24.8156,25.2773,6.03588,45.096,558.663,0.0,24.444444444444446,24.354999999999997
2024-06-05 18:19:40,25.2926,25.2642,25.3173,34.9629,34.982,24.8205,25.2806,6.03588,43.783,555.02,0.0,24.444444444444446,24.355555555555554
2024-06-05 18:19:41,25.2928,25.2707,25.338,34.9895,34.982,24.8046,25.2773,6.69236,46.0807,558.368,0.0,24.444444444444446,24.356111111111108
2024-06-05 18:19:42,25.28,25.2412,25.3254,34.9824,34.9852,24.8184,25.2806,5.70765,46.4089,556.103,0.0,24.444444444444446,24.356666666666666
2024-06-05 18:19:43,25.2804,25.274,25.3424,34.9777,34.982,24.8134,25.2773,7.34883,48.3783,558.368,0.0,24.444444444444446,24.35722222222222
2024-06-05 18:19:44,25.2765,25.2675,25.3234,34.9852,34.9688,24.8182,25.2839,6.36412,49.363,559.746,0.0,24.444444444444446,24.357777777777777
2024-06-05 18:19:45,25.276,25.2839,25.33,34.9703,34.982,24.8175,25.274,5.37941,45.7524,560.633,0.0,24.444444444444446,24.35833333333333
2024-06-05 18:19:46,25.2796,25.2839,25.3307,34.9746,34.9754,24.8362,25.2806,6.03588,47.0654,561.519,0.0,24.444444444444446,24.358888888888888
2024-06-05 18:19:47,25.2817,25.2609,25.3315,34.972,34.9787,24.8257,25.2773,7.34883,45.096,561.42,0.0,24.444444444444446,24.359444444444442
2024-06-05 18:19:48,25.2781,25.2707,25.336,34.9908,34.9852,24.8348,25.2839,5.70765,47.0654,562.405,0.0,24.444444444444446,24.36
2024-06-05 18:19:49,25.2664,25.2642,25.3349,34.9686,34.9787,24.8189,25.2806,7.02059,45.7524,563.193,0.0,24.444444444444446,24.360555555555553
2024-06-05 18:19:50,25.2664,25.2707,25.3304,34.9898,34.9852,24.827,25.2773,6.69236,46.4089,563.587,0.0,24.444444444444446,24.36111111111111
2024-06-05 18:19:51,25.2623,25.2773,25.3317,34.9796,34.982,24.8156,25.2839,5.70765,47.3936,564.079,0.0,24.444444444444446,24.361666666666665
2024-06-05 18:19:52,25.2645,25.2609,25.3216,34.9868,34.982,24.8147,25.2773,6.36412,47.7219,565.359,0.0,24.444444444444446,24.362222222222222
2024-06-05 18:19:53,25.2606,25.2806,25.3214,34.9574,34.9852,24.8275,25.2806,6.69236,44.7677,566.442,0.0,24.444444444444446,24.362777777777776
2024-06-05 18:19:54,25.264,25.274,25.3229,34.9721,34.982,24.8241,25.274,6.03588,45.4242,566.738,0.0,24.444444444444446,24.363333333333333
2024-06-05 18:19:55,25.2622,25.2576,25.3282,34.9685,34.9852,24.8248,25.274,23.4324,46.0807,569.2,0.0,24.444444444444446,24.363888888888887
2024-06-05 18:19:56,25.2465,25.2707,25.3283,34.9725,34.9852,24.8273,25.2773,7.67706,43.783,566.442,0.0,24.444444444444446,24.364444444444445
2024-06-05 18:19:57,25.2588,25.2445,25.3168,34.9695,34.9852,24.8136,25.2773,7.34883,46.4089,566.147,0.0,24.444444444444446,24.365
2024-06-05 18:19:58,25.2605,25.274,25.3192,34.9679,34.9852,24.821,25.2806,5.70765,46.7371,565.458,0.0,24.444444444444446,24.365555555555552
2024-06-05 18:19:59,25.2412,25.2707,25.3264,34.9834,34.9852,24.8172,25.2773,40.5007,47.7219,565.162,0.0,24.444444444444446,24.36611111111111
2024-06-05 18:20:00,25.252,25.2806,25.318,34.967,34.9787,24.8089,25.2773,5.05118,48.0501,562.11,0.0,24.444444444444446,24.366666666666664
2024-06-05 18:20:01,25.2584,25.2773,25.3219,34.972,34.9852,24.8083,25.2806,6.03588,47.0654,562.996,0.0,24.444444444444446,24.36722222222222
2024-06-05 18:20:02,25.265,25.2904,25.3368,34.9777,34.9852,24.8035,25.2806,7.02059,45.4242,563.193,0.0,24.444444444444446,24.367777777777775
2024-06-05 18:20:03,25.2545,25.2904,25.3119,34.9783,34.9852,24.8055,25.2839,6.03588,45.7524,562.011,0.0,24.444444444444446,24.368333333333332
2024-06-05 18:20:04,25.2624,25.2675,25.3234,34.9823,34.9852,24.8106,25.2806,11.6159,43.4548,560.337,0.0,24.444444444444446,24.368888888888886
2024-06-05 18:20:05,25.2508,25.274,25.3255,34.9998,34.9852,24.8133,25.2806,4.3947,43.783,562.504,0.0,24.444444444444446,24.369444444444444
2024-06-05 18:20:06,25.2592,25.251,25.3238,34.9835,34.9852,24.8036,25.2904,7.34883,47.0654,559.549,0.0,24.444444444444446,24.369999999999997
2024-06-05 18:20:07,25.2612,25.274,25.3202,34.9757,34.982,24.8204,25.2773,5.05118,47.0654,558.565,0.0,24.444444444444446,24.370555555555555
2024-06-05 18:20:08,25.2651,25.2773,25.3277,34.9699,34.9885,24.8175,25.2806,6.36412,48.7066,558.269,0.0,24.444444444444446,24.37111111111111
2024-06-05 18:20:09,25.2642,25.274,25.3259,34.9871,34.982,24.8181,25.2872,6.03588,47.0654,558.171,0.0,24.444444444444446,24.371666666666666
2024-06-05 18:20:10,25.2671,25.2675,25.3217,34.9714,34.9918,24.828,25.2707,6.03588,46.7371,557.875,0.0,24.444444444444446,24.37222222222222
2024-06-05 18:20:11,25.2812,25.2609,25.3323,34.9954,34.982,24.8275,25.2839,6.03588,45.4242,558.269,0.0,24.444444444444446,24.372777777777777
2024-06-05 18:20:12,25.2699,25.3101,25.317,34.996,34.9852,24.8324,25.3003,6.36412,44.4395,558.368,0.0,24.444444444444446,24.37333333333333
2024-06-05 18:20:13,25.2725,25.297,25.3221,34.9866,34.982,24.8175,25.3069,6.69236,44.1113,557.777,0.0,24.444444444444446,24.37388888888889
2024-06-05 18:20:14,25.2838,25.3069,25.3242,34.978,34.9787,24.8371,25.3003,5.37941,43.1266,558.368,0.0,24.444444444444446,24.374444444444443
2024-06-05 18:20:15,25.2889,25.297,25.3182,34.9946,34.9852,24.8401,25.3036,7.67706,41.1571,558.663,0.0,24.444444444444446,24.374999999999996
2024-06-05 18:20:16,25.289,25.3069,25.3324,34.9751,34.9885,24.8284,25.32,5.37941,43.4548,558.269,0.0,24.444444444444446,24.375555555555554
2024-06-05 18:20:17,25.289,25.2937,25.3331,34.9667,34.982,24.8206,25.3069,5.70765,44.4395,554.921,0.0,24.444444444444446,24.376111111111108
2024-06-05 18:20:18,25.2957,25.297,25.3232,34.9766,34.9852,24.8372,25.3167,4.72294,45.096,558.565,0.0,24.444444444444446,24.376666666666665
2024-06-05 18:20:19,25.2799,25.297,25.3226,34.9859,34.982,24.8314,25.3101,5.70765,44.7677,559.352,0.0,24.444444444444446,24.37722222222222
2024-06-05 18:20:20,25.2925,25.2937,25.3227,34.9856,34.982,24.8319,25.3069,10.6312,46.0807,559.156,0.0,24.444444444444446,24.377777777777776
2024-06-05 18:20:21,25.2975,25.3003,25.3315,34.9731,34.9852,24.8365,25.3036,6.03588,45.096,558.565,0.0,24.444444444444446,24.37833333333333
2024-06-05 18:20:22,25.2958,25.3036,25.3378,34.985,34.9852,24.8329,25.3069,6.36412,45.4242,558.368,0.0,24.444444444444446,24.378888888888888
2024-06-05 18:20:23,25.2991,25.3069,25.3444,34.9899,34.9852,24.8294,25.3101,7.02059,45.4242,558.762,0.0,24.444444444444446,24.37944444444444
2024-06-05 18:20:24,25.3099,25.3003,25.3415,34.9743,34.9885,24.8194,25.3069,5.37941,45.096,559.451,0.0,24.444444444444446,24.38
2024-06-05 18:20:25,25.2901,25.3036,25.3237,34.9778,34.982,24.8278,25.3134,5.37941,44.7677,560.042,0.0,24.444444444444446,24.380555555555553
2024-06-05 18:20:26,25.2904,25.2937,25.326,34.9928,34.9852,24.8227,25.3134,5.05118,44.7677,560.83,0.0,24.444444444444446,24.38111111111111
2024-06-05 18:20:27,25.2945,25.3069,25.3274,34.9908,34.9852,24.8266,25.3134,5.70765,44.1113,563.587,0.0,24.444444444444446,24.381666666666664
2024-06-05 18:20:28,25.3097,25.3101,25.333,34.9857,34.982,24.8192,25.3101,5.05118,44.1113,560.337,0.0,24.444444444444446,24.38222222222222
2024-06-05 18:20:29,25.3006,25.3003,25.3333,34.9766,34.982,24.8035,25.3134,5.05118,45.7524,561.617,0.0,24.444444444444446,24.382777777777775
2024-06-05 18:20:30,25.3025,25.297,25.3407,34.9785,34.9885,24.8222,25.3167,5.37941,44.1113,560.436,0.0,24.444444444444446,24.383333333333333
2024-06-05 18:20:31,25.3041,25.297,25.3325,35.0087,34.9885,24.8193,25.3134,10.9594,44.4395,563.488,0.0,24.444444444444446,24.383888888888887
2024-06-05 18:20:32,25.2942,25.3036,25.3244,34.9978,34.9852,24.8259,25.3101,5.70765,44.4395,559.943,0.0,24.444444444444446,24.384444444444444
2024-06-05 18:20:33,25.3038,25.3003,25.339,35.0036,34.9852,24.8161,25.3101,4.3947,44.7677,559.057,0.0,24.444444444444446,24.384999999999998
2024-06-05 18:20:34,25.3082,25.3036,25.3386,34.9876,34.9852,24.828,25.3069,5.37941,43.783,560.436,0.0,24.444444444444446,24.385555555555552
2024-06-05 18:20:35,25.3086,25.3036,25.3297,35.0079,34.982,24.8205,25.3069,5.37941,44.7677,560.633,0.0,24.444444444444446,24.38611111111111
2024-06-05 18:20:36,25.3012,25.3036,25.3398,35.0026,34.9852,24.8352,25.3101,6.03588,43.783,560.14,0.0,24.444444444444446,24.386666666666663
2024-06-05 18:20:37,25.2975,25.3003,25.3298,35.0082,34.982,24.836,25.3036,5.37941,44.7677,557.777,0.0,24.444444444444446,24.38722222222222
2024-06-05 18:20:38,25.3079,25.3003,25.3266,34.9945,34.9852,24.8259,25.3134,5.37941,42.7983,559.156,0.0,24.444444444444446,24.387777777777774
2024-06-05 18:20:39,25.3112,25.2937,25.3443,34.9979,34.982,24.8368,25.3134,5.05118,43.4548,558.269,0.0,24.444444444444446,24.388333333333332
2024-06-05 18:20:40,25.3054,25.297,25.3374,34.9873,34.982,24.82,25.3069,5.37941,44.1113,558.269,0.0,24.444444444444446,24.388888888888886
2024-06-05 18:20:41,25.3147,25.3003,25.3419,35.0013,34.9852,24.8179,25.3134,5.05118,44.1113,558.466,0.0,24.444444444444446,24.389444444444443
2024-06-05 18:20:42,25.3272,25.297,25.3453,35.0064,34.982,24.8305,25.3134,5.37941,44.1113,562.405,0.0,24.444444444444446,24.389999999999997
2024-06-05 18:20:43,25.3135,25.3003,25.3398,35.019,34.9852,24.8251,25.3101,6.03588,42.7983,558.762,0.0,24.444444444444446,24.390555555555554
2024-06-05 18:20:44,25.3216,25.3101,25.3552,35.0159,34.982,24.8418,25.3101,7.34883,43.783,558.368,0.0,24.444444444444446,24.39111111111111
2024-06-05 18:20:45,25.3238,25.3101,25.3501,35.0136,34.9852,24.832,25.3069,5.70765,46.0807,559.254,0.0,24.444444444444446,24.391666666666666
2024-06-05 18:20:46,25.3319,25.3003,25.3552,35.0035,34.9852,24.8362,25.3069,6.36412,43.783,558.762,0.0,24.444444444444446,24.39222222222222
2024-06-05 18:20:47,25.3304,25.3069,25.3521,35.0056,34.982,24.8361,25.3101,6.03588,45.7524,559.057,0.0,24.444444444444446,24.392777777777777
2024-06-05 18:20:48,25.3201,25.297,25.3448,35.0067,34.9787,24.8403,25.3134,7.34883,43.4548,559.156,0.0,24.444444444444446,24.39333333333333
2024-06-05 18:20:49,25.3323,25.3003,25.3515,35.0141,34.982,24.8434,25.3101,5.05118,48.7066,560.239,0.0,24.444444444444446,24.39388888888889
2024-06-05 18:20:50,25.3239,25.3069,25.3621,35.0228,34.982,24.8574,25.3101,5.70765,47.3936,559.549,0.0,24.444444444444446,24.394444444444442
2024-06-05 18:20:51,25.3258,25.3003,25.3527,35.0052,34.982,24.8444,25.3101,23.1042,46.0807,559.746,0.0,24.444444444444446,24.395
2024-06-05 18:20:52,25.327,25.297,25.3574,35.0123,34.982,24.8491,25.3101,7.34883,45.096,558.269,0.0,24.444444444444446,24.395555555555553
2024-06-05 18:20:53,25.3187,25.297,25.3525,35.0156,34.982,24.8498,25.3167,6.36412,45.4242,560.731,0.0,24.444444444444446,24.396111111111107
2024-06-05 18:20:54,25.3228,25.3036,25.3582,35.028,34.9951,24.8327,25.3134,7.67706,45.096,560.928,0.0,24.444444444444446,24.396666666666665
2024-06-05 18:20:55,25.3156,25.3101,25.3524,35.0335,34.982,24.8577,25.3101,5.70765,47.7219,560.83,0.0,24.444444444444446,24.39722222222222
2024-06-05 18:20:56,25.3305,25.2937,25.3536,35.0166,34.9754,24.8504,25.3167,7.67706,48.7066,558.565,0.0,24.444444444444446,24.397777777777776
2024-06-05 18:20:57,25.3147,25.3101,25.3595,35.0118,34.9754,24.8384,25.3134,2.75352,48.0501,560.928,0.0,24.444444444444446,24.39833333333333
2024-06-05 18:20:58,25.3142,25.3069,25.3638,35.013,34.982,24.8413,25.3069,5.70765,46.0807,559.156,0.0,24.444444444444446,24.398888888888887
2024-06-05 18:20:59,25.3135,25.3036,25.3701,35.0068,34.9918,24.8369,25.3069,6.69236,45.7524,559.451,0.0,24.444444444444446,24.39944444444444
2024-06-05 18:21:00,25.3162,25.3069,25.3722,35.0139,34.9885,24.8426,25.3134,4.72294,48.0501,556.3,0.0,24.444444444444446,24.4
2024-06-05 18:21:01,25.3158,25.3003,25.3625,35.0143,34.982,24.8308,25.3069,7.02059,47.0654,559.057,0.0,24.444444444444446,24.400555555555552
2024-06-05 18:21:02,25.3053,25.297,25.3666,35.01,34.9754,24.836,25.3167,6.69236,48.7066,558.762,0.0,24.444444444444446,24.40111111111111
2024-06-05 18:21:03,25.3099,25.3069,25.3668,34.9806,34.982,24.8286,25.3134,7.02059,48.0501,558.466,0.0,24.444444444444446,24.401666666666664
2024-06-05 18:21:04,25.3035,25.297,25.3672,35.0089,34.9787,24.8318,25.3069,5.37941,47.0654,557.974,0.0,24.444444444444446,24.40222222222222
2024-06-05 18:21:05,25.2882,25.3036,25.36,35.0145,34.9852,24.8181,25.3036,5.37941,48.3783,557.285,0.0,24.444444444444446,24.402777777777775
2024-06-05 18:21:06,25.2989,25.2937,25.3692,35.0187,34.9885,24.8266,25.3167,6.03588,48.0501,557.875,0.0,24.444444444444446,24.403333333333332
2024-06-05 18:21:07,25.3087,25.2937,25.375,35.0164,34.9852,24.8253,25.3101,5.70765,47.0654,558.072,0.0,24.444444444444446,24.403888888888886
2024-06-05 18:21:08,25.3004,25.3003,25.3584,35.0215,34.982,24.8395,25.3069,6.03588,45.7524,558.368,0.0,24.444444444444446,24.404444444444444
2024-06-05 18:21:09,25.3033,25.3101,25.3728,35.0101,34.9754,24.8508,25.3167,6.03588,46.4089,559.254,0.0,24.444444444444446,24.404999999999998
2024-06-05 18:21:10,25.3069,25.2937,25.3743,35.0138,34.982,24.8406,25.3101,5.05118,44.1113,563.291,0.0,24.444444444444446,24.405555555555555
2024-06-05 18:21:11,25.3004,25.2904,25.3612,35.0171,34.9885,24.8424,25.3101,6.36412,44.7677,560.337,0.0,24.444444444444446,24.40611111111111
2024-06-05 18:21:12,25.2939,25.3036,25.3668,35.0313,34.982,24.8415,25.3036,6.36412,45.4242,559.352,0.0,24.444444444444446,24.406666666666663
2024-06-05 18:21:13,25.3035,25.3298,25.3654,35.0146,34.982,24.8495,25.3069,4.72294,45.096,560.731,0.0,24.444444444444446,24.40722222222222
2024-06-05 18:21:14,25.3037,25.3069,25.362,35.0314,34.982,24.8552,25.3101,6.03588,43.4548,560.534,0.0,24.444444444444446,24.407777777777774
2024-06-05 18:21:15,25.2997,25.3101,25.367,35.0075,34.982,24.8487,25.3101,7.02059,42.7983,560.928,0.0,24.444444444444446,24.40833333333333
2024-06-05 18:21:16,25.2856,25.3069,25.3573,34.9978,34.9852,24.8433,25.3069,6.03588,43.4548,561.223,0.0,24.444444444444446,24.408888888888885
2024-06-05 18:21:17,25.294,25.3101,25.3562,35.0094,34.982,24.8593,25.3101,6.03588,45.096,560.337,0.0,24.444444444444446,24.409444444444443
2024-06-05 18:21:18,25.2876,25.3101,25.3604,35.0082,34.982,24.8467,25.3069,4.3947,44.4395,561.913,0.0,24.444444444444446,24.409999999999997
2024-06-05 18:21:19,25.2992,25.2839,25.3595,35.0111,34.9852,24.8455,25.3101,6.03588,47.3936,561.322,0.0,24.444444444444446,24.410555555555554
2024-06-05 18:21:20,25.2863,25.3003,25.3539,35.0035,34.982,24.8475,25.3101,4.72294,41.1571,561.322,0.0,24.444444444444446,24.411111111111108
2024-06-05 18:21:21,25.3001,25.2839,25.367,35.0051,34.9852,24.8512,25.3101,5.37941,46.7371,560.928,0.0,24.444444444444446,24.411666666666665
2024-06-05 18:21:22,25.3039,25.3167,25.359,34.9961,34.9754,24.8468,25.3134,4.06647,47.0654,561.125,0.0,24.444444444444446,24.41222222222222
2024-06-05 18:21:23,25.3151,25.3036,25.3668,35.0027,34.9852,24.8628,25.3101,5.05118,47.0654,562.897,0.0,24.444444444444446,24.412777777777777
2024-06-05 18:21:24,25.3055,25.3101,25.3726,34.9832,34.9852,24.864,25.3134,6.36412,45.4242,561.519,0.0,24.444444444444446,24.41333333333333
2024-06-05 18:21:25,25.3104,25.2937,25.3664,35.0122,34.9754,24.872,25.3101,5.05118,44.4395,562.11,0.0,24.444444444444446,24.413888888888888
2024-06-05 18:21:26,25.3135,25.3003,25.3622,34.9981,34.9885,24.861,25.3134,5.05118,44.1113,563.291,0.0,24.444444444444446,24.41444444444444
2024-06-05 18:21:27,25.313,25.297,25.3667,34.9835,34.982,24.8624,25.3134,5.70765,44.4395,562.7,0.0,24.444444444444446,24.415
2024-06-05 18:21:28,25.3156,25.3101,25.3706,34.9727,34.982,24.8569,25.3167,4.72294,44.1113,562.208,0.0,24.444444444444446,24.415555555555553
2024-06-05 18:21:29,25.3141,25.3003,25.3646,34.9671,34.9754,24.8616,25.3101,6.36412,44.4395,561.913,0.0,24.444444444444446,24.41611111111111
2024-06-05 18:21:30,25.3284,25.3397,25.3746,34.9686,34.982,24.8732,25.343,6.69236,45.7524,561.322,0.0,24.444444444444446,24.416666666666664
2024-06-05 18:21:31,25.3126,25.3298,25.3601,34.9774,34.9852,24.8605,25.3364,4.72294,46.7371,561.322,0.0,24.444444444444446,24.417222222222218
2024-06-05 18:21:32,25.3234,25.3298,25.3808,34.9856,34.982,24.8753,25.343,7.02059,47.3936,560.731,0.0,24.444444444444446,24.417777777777776
2024-06-05 18:21:33,25.3149,25.3331,25.3622,34.9726,34.982,24.8751,25.3397,5.37941,46.0807,560.436,0.0,24.444444444444446,24.41833333333333
2024-06-05 18:21:34,25.3182,25.3298,25.3742,34.9697,34.982,24.8725,25.343,6.36412,46.0807,560.436,0.0,24.444444444444446,24.418888888888887
2024-06-05 18:21:35,25.3103,25.3331,25.3627,34.9743,34.9852,24.8691,25.3298,6.03588,45.7524,559.156,0.0,24.444444444444446,24.41944444444444
2024-06-05 18:21:36,25.3033,25.3364,25.3552,34.9765,34.9787,24.875,25.343,6.69236,46.7371,560.534,0.0,24.444444444444446,24.419999999999998
2024-06-05 18:21:37,25.3055,25.3364,25.3603,34.9608,34.9852,24.8861,25.343,7.02059,46.0807,559.352,0.0,24.444444444444446,24.420555555555552
2024-06-05 18:21:38,25.311,25.3364,25.3629,34.9516,34.982,24.8733,25.3463,5.70765,45.7524,558.762,0.0,24.444444444444446,24.42111111111111
2024-06-05 18:21:39,25.3037,25.3331,25.3665,34.9473,34.982,24.8704,25.343,7.02059,45.096,558.663,0.0,24.444444444444446,24.421666666666663
2024-06-05 18:21:40,25.314,25.3266,25.3763,34.9637,34.9787,24.8764,25.3463,5.05118,43.783,557.875,0.0,24.444444444444446,24.42222222222222
2024-06-05 18:21:41,25.3048,25.32,25.3736,34.9553,34.9852,24.8729,25.343,6.36412,45.096,558.466,0.0,24.444444444444446,24.422777777777775
2024-06-05 18:21:42,25.3208,25.3331,25.3807,34.9644,34.982,24.8784,25.3463,6.36412,45.7524,558.171,0.0,24.444444444444446,24.423333333333332
2024-06-05 18:21:43,25.3065,25.3331,25.3645,34.948,34.982,24.8756,25.343,5.37941,45.7524,557.777,0.0,24.444444444444446,24.423888888888886
2024-06-05 18:21:44,25.3218,25.3331,25.3842,34.925,34.9918,24.8846,25.3397,6.69236,45.7524,559.352,0.0,24.444444444444446,24.424444444444443
2024-06-05 18:21:45,25.305,25.3397,25.3681,34.9483,34.982,24.8844,25.343,6.03588,48.0501,559.943,0.0,24.444444444444446,24.424999999999997
2024-06-05 18:21:46,25.3048,25.3331,25.3725,34.9245,34.9787,24.8763,25.343,5.70765,46.0807,561.913,0.0,24.444444444444446,24.425555555555555
2024-06-05 18:21:47,25.3127,25.343,25.3744,34.9197,34.982,24.8823,25.3463,8.33354,49.363,559.845,0.0,24.444444444444446,24.42611111111111
2024-06-05 18:21:48,25.2985,25.3364,25.3574,34.9333,34.982,24.8779,25.3397,1.44058,46.7371,560.928,0.0,24.444444444444446,24.426666666666666
2024-06-05 18:21:49,25.3081,25.343,25.3716,34.9176,34.982,24.8891,25.3397,6.69236,47.0654,561.125,0.0,24.444444444444446,24.42722222222222
2024-06-05 18:21:50,25.3083,25.3266,25.3668,34.9419,34.9852,24.8868,25.3463,6.03588,43.1266,562.011,0.0,24.444444444444446,24.427777777777774
2024-06-05 18:21:51,25.3091,25.3266,25.3657,34.9456,34.9885,24.8846,25.3463,20.15,43.783,562.504,0.0,24.444444444444446,24.42833333333333
2024-06-05 18:21:52,25.3082,25.3266,25.3631,34.9412,34.982,24.8869,25.343,5.37941,46.0807,563.685,0.0,24.444444444444446,24.428888888888885
2024-06-05 18:21:53,25.3115,25.3331,25.3725,34.9406,34.982,24.8768,25.343,5.70765,46.7371,563.488,0.0,24.444444444444446,24.429444444444442
2024-06-05 18:21:54,25.3199,25.3298,25.3716,34.9347,34.982,24.8949,25.343,6.69236,46.4089,564.178,0.0,24.444444444444446,24.429999999999996
2024-06-05 18:21:55,25.3196,25.3397,25.3767,34.934,34.982,24.8805,25.343,5.70765,49.0348,563.882,0.0,24.444444444444446,24.430555555555554
2024-06-05 18:21:56,25.3276,25.3364,25.3806,34.925,34.9787,24.8622,25.343,10.6312,48.7066,563.587,0.0,24.444444444444446,24.431111111111107
2024-06-05 18:21:57,25.3257,25.3331,25.3638,34.9369,34.9852,24.8651,25.343,5.70765,48.0501,562.897,0.0,24.444444444444446,24.431666666666665
2024-06-05 18:21:58,25.3314,25.3233,25.3764,34.9448,34.9852,24.8758,25.343,7.02059,47.0654,562.405,0.0,24.444444444444446,24.43222222222222
2024-06-05 18:21:59,25.3343,25.3364,25.3651,34.9363,34.982,24.8707,25.3397,8.0053,47.0654,562.011,0.0,24.444444444444446,24.432777777777776
2024-06-05 18:22:00,25.3357,25.3331,25.375,34.9547,34.982,24.8741,25.343,6.03588,44.4395,560.928,0.0,24.444444444444446,24.43333333333333
2024-06-05 18:22:01,25.3259,25.3298,25.3646,34.9356,34.982,24.8557,25.3463,6.36412,45.096,560.534,0.0,24.444444444444446,24.433888888888887
2024-06-05 18:22:02,25.3384,25.3298,25.3761,34.9462,34.9852,24.8703,25.3463,6.03588,42.7983,559.549,0.0,24.444444444444446,24.43444444444444
2024-06-05 18:22:03,25.3348,25.3298,25.3816,34.9377,34.982,24.8565,25.3364,5.70765,45.096,562.208,0.0,24.444444444444446,24.435
2024-06-05 18:22:04,25.3352,25.3298,25.3699,34.9452,34.9852,24.87,25.343,6.03588,46.4089,558.959,0.0,24.444444444444446,24.435555555555553
2024-06-05 18:22:05,25.3353,25.3364,25.3796,34.9257,34.9787,24.8757,25.343,5.70765,45.4242,558.959,0.0,24.444444444444446,24.43611111111111
2024-06-05 18:22:06,25.3443,25.3331,25.3792,34.9485,34.9852,24.8763,25.3397,6.03588,46.0807,559.057,0.0,24.444444444444446,24.436666666666664
2024-06-05 18:22:07,25.3375,25.3298,25.3738,34.9591,34.982,24.8787,25.343,7.34883,48.0501,558.959,0.0,24.444444444444446,24.43722222222222
2024-06-05 18:22:08,25.345,25.3298,25.3706,34.9724,34.982,24.8839,25.343,7.02059,47.7219,558.565,0.0,24.444444444444446,24.437777777777775
2024-06-05 18:22:09,25.3376,25.3233,25.3762,34.9683,34.982,24.8651,25.343,7.67706,48.0501,557.58,0.0,24.444444444444446,24.43833333333333
2024-06-05 18:22:10,25.34,25.3331,25.3765,34.9688,34.9852,24.8806,25.3364,6.69236,47.7219,560.042,0.0,24.444444444444446,24.438888888888886
2024-06-05 18:22:11,25.3451,25.3298,25.3725,34.9689,34.982,24.8627,25.3397,7.02059,45.7524,558.959,0.0,24.444444444444446,24.43944444444444
2024-06-05 18:22:12,25.3481,25.3298,25.381,34.9626,34.982,24.8654,25.343,6.69236,44.7677,559.549,0.0,24.444444444444446,24.439999999999998
2024-06-05 18:22:13,25.3405,25.3364,25.3787,34.9824,34.9787,24.8753,25.3495,6.36412,44.1113,563.784,0.0,24.444444444444446,24.44055555555555
2024-06-05 18:22:14,25.35,25.3331,25.3836,34.9885,34.982,24.8758,25.343,7.67706,42.4701,560.534,0.0,24.444444444444446,24.44111111111111
2024-06-05 18:22:15,25.3525,25.3266,25.3866,34.9917,34.982,24.8717,25.3463,6.03588,47.0654,559.352,0.0,24.444444444444446,24.441666666666663
2024-06-05 18:22:16,25.3541,25.3364,25.3897,34.975,34.9787,24.8573,25.3364,5.70765,45.7524,556.497,0.0,24.444444444444446,24.44222222222222
2024-06-05 18:22:17,25.347,25.3298,25.3792,34.9737,34.9852,24.8703,25.3397,6.36412,48.7066,559.845,0.0,24.444444444444446,24.442777777777774
2024-06-05 18:22:18,25.3386,25.3364,25.379,34.9949,34.982,24.8667,25.3495,4.72294,47.7219,559.845,0.0,24.444444444444446,24.44333333333333
2024-06-05 18:22:19,25.3596,25.3331,25.3893,34.9883,34.9852,24.8576,25.3397,6.36412,47.0654,560.14,0.0,24.444444444444446,24.443888888888885
2024-06-05 18:22:20,25.3393,25.3364,25.396,34.9945,34.9885,24.8649,25.343,5.37941,47.7219,559.943,0.0,24.444444444444446,24.444444444444443
2024-06-05 18:22:21,25.356,25.3298,25.381,34.9942,34.9885,24.8557,25.3463,5.37941,45.7524,560.239,0.0,24.444444444444446,24.444999999999997
2024-06-05 18:22:22,25.356,25.3364,25.3918,34.9848,34.9852,24.8622,25.3463,5.37941,45.4242,560.14,0.0,24.444444444444446,24.445555555555554
2024-06-05 18:22:23,25.3647,25.3463,25.3941,35.0032,34.9918,24.868,25.343,6.36412,42.7983,560.337,0.0,24.444444444444446,24.446111111111108
2024-06-05 18:22:24,25.3556,25.3331,25.3892,34.9911,34.982,24.8632,25.3463,23.4324,41.8136,559.845,0.0,24.444444444444446,24.446666666666665
2024-06-05 18:22:25,25.3567,25.3364,25.3958,34.9647,34.982,24.8739,25.3397,5.70765,45.4242,558.663,0.0,24.444444444444446,24.44722222222222
2024-06-05 18:22:26,25.3689,25.3364,25.3851,34.9921,34.9787,24.8784,25.3463,6.69236,45.7524,559.057,0.0,24.444444444444446,24.447777777777777
2024-06-05 18:22:27,25.3735,25.3331,25.3962,34.9884,34.982,24.8652,25.3463,7.02059,48.7066,559.352,0.0,24.444444444444446,24.44833333333333
2024-06-05 18:22:28,25.3645,25.3495,25.4072,34.9904,34.9852,24.8642,25.3364,5.05118,47.3936,559.254,0.0,24.444444444444446,24.448888888888884
2024-06-05 18:22:29,25.3619,25.3495,25.4003,34.9756,34.9852,24.8729,25.3463,34.5924,43.783,557.383,0.0,24.444444444444446,24.449444444444442
2024-06-05 18:22:30,25.3558,25.3331,25.4031,34.9879,34.982,24.8622,25.3463,8.33354,44.4395,559.943,0.0,24.444444444444446,24.449999999999996
2024-06-05 18:22:31,25.3464,25.343,25.3905,34.9819,34.982,24.8591,25.3495,1.44058,42.4701,559.845,0.0,24.444444444444446,24.450555555555553
2024-06-05 18:22:32,25.3467,25.3331,25.3995,34.9843,34.9885,24.8799,25.343,5.70765,46.0807,560.042,0.0,24.444444444444446,24.451111111111107
2024-06-05 18:22:33,25.354,25.3528,25.4015,34.9826,34.9787,24.8669,25.3397,5.70765,45.096,559.943,0.0,24.444444444444446,24.451666666666664
2024-06-05 18:22:34,25.3422,25.3167,25.39,34.9907,34.982,24.8701,25.3495,6.03588,48.0501,560.337,0.0,24.444444444444446,24.45222222222222
2024-06-05 18:22:35,25.3446,25.3397,25.3962,34.9688,34.982,24.8696,25.3397,5.05118,47.3936,560.337,0.0,24.444444444444446,24.452777777777776
2024-06-05 18:22:36,25.3433,25.3331,25.4025,34.9763,34.9852,24.8777,25.343,27.6995,47.0654,560.633,0.0,24.444444444444446,24.45333333333333
2024-06-05 18:22:37,25.3343,25.3233,25.3912,34.9775,34.982,24.8839,25.343,6.36412,46.7371,559.648,0.0,24.444444444444446,24.453888888888887
2024-06-05 18:22:38,25.334,25.32,25.4005,34.9746,34.982,24.886,25.343,5.05118,44.7677,560.928,0.0,24.444444444444446,24.45444444444444
2024-06-05 18:22:39,25.3403,25.3397,25.4006,34.9717,34.9852,24.8992,25.3397,5.70765,44.7677,560.83,0.0,24.444444444444446,24.455
2024-06-05 18:22:40,25.3276,25.3298,25.3907,34.9665,34.9852,24.8664,25.343,6.36412,45.096,557.482,0.0,24.444444444444446,24.455555555555552
2024-06-05 18:22:41,25.3139,25.3561,25.3857,34.968,34.9852,24.887,25.3463,6.03588,41.8136,560.633,0.0,24.444444444444446,24.45611111111111
2024-06-05 18:22:42,25.3285,25.3463,25.4055,34.977,34.9852,24.8785,25.3397,6.36412,42.1418,560.731,0.0,24.444444444444446,24.456666666666663
2024-06-05 18:22:43,25.3239,25.3463,25.3981,34.9697,34.9852,24.8876,25.343,6.36412,43.783,560.14,0.0,24.444444444444446,24.45722222222222
2024-06-05 18:22:44,25.3093,25.3495,25.3891,34.9727,34.9852,24.8758,25.343,7.02059,44.4395,560.14,0.0,24.444444444444446,24.457777777777775
2024-06-05 18:22:45,25.3255,25.32,25.3869,34.9772,34.9787,24.8714,25.3331,6.03588,44.7677,560.337,0.0,24.444444444444446,24.45833333333333
2024-06-05 18:22:46,25.3245,25.3266,25.386,34.9712,34.9852,24.8775,25.343,6.03588,43.4548,556.792,0.0,24.444444444444446,24.458888888888886
2024-06-05 18:22:47,25.3162,25.3266,25.3877,34.9616,34.982,24.8796,25.3463,5.05118,41.8136,560.337,0.0,24.444444444444446,24.45944444444444
2024-06-05 18:22:48,25.3312,25.32,25.3922,34.9708,34.982,24.8926,25.3397,5.37941,42.7983,560.731,0.0,24.444444444444446,24.459999999999997
2024-06-05 18:22:49,25.3319,25.3528,25.3986,34.9667,34.9852,24.8898,25.3758,6.03588,42.7983,561.125,0.0,24.444444444444446,24.46055555555555
2024-06-05 18:22:50,25.3417,25.3561,25.4047,34.9557,34.982,24.8804,25.3758,5.70765,44.1113,561.42,0.0,24.444444444444446,24.46111111111111
2024-06-05 18:22:51,25.3281,25.366,25.3964,34.9627,34.982,24.8927,25.3725,4.3947,42.4701,560.731,0.0,24.444444444444446,24.461666666666662
2024-06-05 18:22:52,25.3425,25.366,25.4015,34.9612,34.982,24.8836,25.3758,6.36412,44.4395,560.337,0.0,24.444444444444446,24.46222222222222
2024-06-05 18:22:53,25.3315,25.3561,25.3947,34.9701,34.982,24.8981,25.3725,4.72294,44.1113,560.14,0.0,24.444444444444446,24.462777777777774
2024-06-05 18:22:54,25.3324,25.3594,25.3913,34.9606,34.9885,24.9151,25.3725,6.36412,45.096,560.534,0.0,24.444444444444446,24.46333333333333
2024-06-05 18:22:55,25.3305,25.3824,25.3886,34.948,34.982,24.8878,25.3758,5.05118,47.7219,561.026,0.0,24.444444444444446,24.463888888888885
2024-06-05 18:22:56,25.3353,25.3495,25.3944,34.9684,34.9852,24.896,25.3758,5.37941,44.7677,561.026,0.0,24.444444444444446,24.464444444444442
2024-06-05 18:22:57,25.3426,25.3594,25.3959,34.9581,34.982,24.888,25.3857,5.70765,49.0348,561.617,0.0,24.444444444444446,24.464999999999996
2024-06-05 18:22:58,25.3435,25.3725,25.4049,34.9501,34.9852,24.8787,25.3889,4.06647,46.7371,560.534,0.0,24.444444444444446,24.465555555555554
2024-06-05 18:22:59,25.3525,25.3627,25.4014,34.9583,34.982,24.8877,25.3758,6.36412,43.783,563.587,0.0,24.444444444444446,24.466111111111108
2024-06-05 18:23:00,25.3544,25.3627,25.4037,34.9661,34.982,24.895,25.3758,5.37941,44.4395,559.156,0.0,24.444444444444446,24.466666666666665
2024-06-05 18:23:01,25.3426,25.3594,25.3876,34.9634,34.982,24.8864,25.3824,8.0053,45.7524,559.943,0.0,24.444444444444446,24.46722222222222
2024-06-05 18:23:02,25.3559,25.3627,25.3988,34.9701,34.9754,24.8911,25.3758,4.72294,46.4089,560.534,0.0,24.444444444444446,24.467777777777776
2024-06-05 18:23:03,25.3458,25.366,25.3985,34.9681,34.9787,24.8983,25.3692,5.37941,48.0501,558.171,0.0,24.444444444444446,24.46833333333333
2024-06-05 18:23:04,25.3513,25.3725,25.4004,34.9613,34.9852,24.9043,25.3791,6.69236,44.7677,560.928,0.0,24.444444444444446,24.468888888888884
2024-06-05 18:23:05,25.352,25.366,25.3975,34.9709,34.982,24.9077,25.3758,6.69236,43.783,561.42,0.0,24.444444444444446,24.46944444444444
2024-06-05 18:23:06,25.3603,25.3627,25.4001,34.9813,34.9852,24.9032,25.3857,6.03588,47.7219,561.125,0.0,24.444444444444446,24.469999999999995
2024-06-05 18:23:07,25.353,25.3692,25.3983,34.9593,34.982,24.9097,25.3758,4.72294,47.0654,561.125,0.0,24.444444444444446,24.470555555555553
2024-06-05 18:23:08,25.3706,25.3627,25.4163,34.9704,34.9787,24.8963,25.3725,5.37941,45.7524,561.322,0.0,24.444444444444446,24.471111111111107
2024-06-05 18:23:09,25.3505,25.3627,25.3975,34.9818,34.982,24.8902,25.3922,7.02059,43.4548,564.473,0.0,24.444444444444446,24.471666666666664
2024-06-05 18:23:10,25.3685,25.3627,25.4101,34.9657,34.982,24.8959,25.3758,5.05118,44.4395,561.814,0.0,24.444444444444446,24.472222222222218
2024-06-05 18:23:11,25.3635,25.3725,25.3939,34.9674,34.982,24.9131,25.3725,15.883,48.7066,562.405,0.0,24.444444444444446,24.472777777777775
2024-06-05 18:23:12,25.3661,25.3561,25.4116,34.9751,34.982,24.9123,25.3824,5.37941,46.7371,562.897,0.0,24.444444444444446,24.47333333333333
2024-06-05 18:23:13,25.3728,25.3692,25.403,34.9664,34.9852,24.9051,25.3725,5.37941,43.783,562.996,0.0,24.444444444444446,24.473888888888887
2024-06-05 18:23:14,25.3765,25.3594,25.4153,34.9708,34.982,24.9105,25.3725,21.1347,44.7677,562.799,0.0,24.444444444444446,24.47444444444444
2024-06-05 18:23:15,25.3708,25.3692,25.3948,34.9855,34.9852,24.9064,25.3758,5.70765,46.0807,562.208,0.0,24.444444444444446,24.474999999999998
2024-06-05 18:23:16,25.3721,25.3627,25.4054,34.9799,34.9787,24.9051,25.3725,6.69236,46.0807,561.519,0.0,24.444444444444446,24.47555555555555
2024-06-05 18:23:17,25.381,25.3594,25.4091,34.9813,34.982,24.9053,25.366,4.06647,45.7524,561.716,0.0,24.444444444444446,24.47611111111111
2024-06-05 18:23:18,25.3784,25.3627,25.4092,34.9962,34.9852,24.906,25.3824,4.72294,47.3936,564.473,0.0,24.444444444444446,24.476666666666663
2024-06-05 18:23:19,25.3911,25.3692,25.4213,34.9813,34.982,24.9103,25.3725,6.36412,46.0807,561.716,0.0,24.444444444444446,24.47722222222222
2024-06-05 18:23:20,25.3714,25.3594,25.4029,34.9961,34.982,24.9035,25.3791,3.41,45.7524,561.716,0.0,24.444444444444446,24.477777777777774
2024-06-05 18:23:21,25.3826,25.366,25.4166,34.9845,34.982,24.8914,25.3627,6.36412,44.4395,563.882,0.0,24.444444444444446,24.47833333333333
2024-06-05 18:23:22,25.3802,25.3627,25.4204,34.9921,34.982,24.909,25.3791,5.05118,45.4242,561.125,0.0,24.444444444444446,24.478888888888886
2024-06-05 18:23:23,25.3834,25.3594,25.417,35.0084,34.9852,24.9018,25.3758,4.72294,46.7371,561.42,0.0,24.444444444444446,24.47944444444444
2024-06-05 18:23:24,25.382,25.366,25.416,34.9917,34.982,24.9067,25.3692,7.34883,45.096,560.83,0.0,24.444444444444446,24.479999999999997
2024-06-05 18:23:25,25.3763,25.3594,25.4106,34.998,34.982,24.9013,25.3791,5.05118,43.1266,560.633,0.0,24.444444444444446,24.48055555555555
2024-06-05 18:23:26,25.3902,25.3692,25.4292,35.0006,34.982,24.8968,25.3627,16.2112,43.4548,560.534,0.0,24.444444444444446,24.481111111111108
2024-06-05 18:23:27,25.3839,25.3627,25.4098,34.9984,34.982,24.8976,25.3758,5.05118,46.4089,560.534,0.0,24.444444444444446,24.481666666666662
2024-06-05 18:23:28,25.3909,25.3627,25.4256,35.0061,34.9787,24.8953,25.3791,4.3947,45.7524,560.239,0.0,24.444444444444446,24.48222222222222
2024-06-05 18:23:29,25.3893,25.3692,25.4275,35.014,34.982,24.8954,25.3692,6.03588,44.1113,558.663,0.0,24.444444444444446,24.482777777777773
2024-06-05 18:23:30,25.388,25.3758,25.4191,35.0035,34.9885,24.902,25.3758,11.2877,44.7677,559.549,0.0,24.444444444444446,24.48333333333333
2024-06-05 18:23:31,25.3787,25.3725,25.4173,35.0111,34.9852,24.8957,25.3692,4.06647,47.0654,559.254,0.0,24.444444444444446,24.483888888888885
2024-06-05 18:23:32,25.3755,25.3692,25.4233,35.0055,34.982,24.8914,25.3791,5.05118,46.7371,559.549,0.0,24.444444444444446,24.484444444444442
2024-06-05 18:23:33,25.3842,25.3627,25.4263,34.9965,34.9852,24.9029,25.3627,5.70765,43.1266,559.254,0.0,24.444444444444446,24.484999999999996
2024-06-05 18:23:34,25.3747,25.366,25.4226,34.9996,34.9885,24.906,25.3857,5.37941,43.1266,558.959,0.0,24.444444444444446,24.485555555555553
2024-06-05 18:23:35,25.377,25.3594,25.4289,35.0008,34.982,24.8914,25.3692,5.37941,46.4089,558.959,0.0,24.444444444444446,24.486111111111107
2024-06-05 18:23:36,25.3704,25.3692,25.4304,35.0122,34.9885,24.9054,25.3791,5.70765,47.3936,558.762,0.0,24.444444444444446,24.486666666666665
2024-06-05 18:23:37,25.364,25.3758,25.4188,35.0072,34.982,24.901,25.366,6.03588,44.4395,559.352,0.0,24.444444444444446,24.48722222222222
2024-06-05 18:23:38,25.374,25.3692,25.4332,34.9954,34.9918,24.915,25.3758,4.72294,44.4395,559.648,0.0,24.444444444444446,24.487777777777776
2024-06-05 18:23:39,25.3631,25.3725,25.428,35.0111,34.9852,24.9181,25.3791,6.69236,45.7524,560.239,0.0,24.444444444444446,24.48833333333333
2024-06-05 18:23:40,25.3585,25.366,25.4209,34.9856,34.9852,24.9216,25.3758,3.41,48.0501,560.14,0.0,24.444444444444446,24.488888888888887
2024-06-05 18:23:41,25.3578,25.3725,25.4223,35.0178,34.982,24.9226,25.3758,26.7148,46.7371,560.436,0.0,24.444444444444446,24.48944444444444
2024-06-05 18:23:42,25.3619,25.3692,25.4254,35.0115,34.9852,24.9103,25.3758,5.37941,43.4548,560.436,0.0,24.444444444444446,24.489999999999995
2024-06-05 18:23:43,25.3602,25.3627,25.4267,34.9899,34.9852,24.9219,25.3758,4.72294,45.096,560.83,0.0,24.444444444444446,24.490555555555552
2024-06-05 18:23:44,25.3569,25.3758,25.4382,35.0049,34.9852,24.9079,25.366,5.05118,47.7219,560.928,0.0,24.444444444444446,24.491111111111106
2024-06-05 18:23:45,25.3606,25.3594,25.4211,34.99,34.982,24.9136,25.3758,5.70765,47.7219,563.981,0.0,24.444444444444446,24.491666666666664
2024-06-05 18:23:46,25.3551,25.3627,25.4263,34.9775,34.982,24.9173,25.3758,6.36412,43.4548,561.026,0.0,24.444444444444446,24.492222222222217
2024-06-05 18:23:47,25.355,25.366,25.4285,34.9682,34.982,24.9058,25.3758,4.72294,44.1113,560.731,0.0,24.444444444444446,24.492777777777775
2024-06-05 18:23:48,25.3542,25.3627,25.4183,34.9877,34.982,24.9086,25.3725,4.72294,46.0807,564.473,0.0,24.444444444444446,24.49333333333333
2024-06-05 18:23:49,25.3363,25.3627,25.4176,34.9676,34.982,24.9238,25.3791,5.70765,46.0807,560.633,0.0,24.444444444444446,24.493888888888886
2024-06-05 18:23:50,25.3432,25.366,25.4202,34.9878,34.9852,24.9095,25.3824,7.02059,44.7677,560.239,0.0,24.444444444444446,24.49444444444444
2024-06-05 18:23:51,25.3541,25.3627,25.4256,34.9705,34.982,24.9215,25.3758,5.70765,43.1266,559.648,0.0,24.444444444444446,24.494999999999997
2024-06-05 18:23:52,25.3483,25.3627,25.4255,34.9789,34.982,24.9173,25.3692,6.36412,42.4701,563.291,0.0,24.444444444444446,24.49555555555555
2024-06-05 18:23:53,25.343,25.366,25.4186,34.974,34.9852,24.9192,25.3791,5.37941,46.7371,563.291,0.0,24.444444444444446,24.49611111111111
2024-06-05 18:23:54,25.3612,25.3627,25.4211,34.959,34.9852,24.9172,25.3791,19.8218,50.3477,558.762,0.0,24.444444444444446,24.496666666666663
2024-06-05 18:23:55,25.3543,25.3692,25.4176,34.9663,34.9852,24.9224,25.3824,5.05118,47.0654,559.943,0.0,24.444444444444446,24.49722222222222
2024-06-05 18:23:56,25.351,25.3627,25.4174,34.9497,34.982,24.9155,25.3824,4.72294,46.0807,563.291,0.0,24.444444444444446,24.497777777777774
2024-06-05 18:23:57,25.3643,25.3627,25.4241,34.9547,34.982,24.9105,25.3791,4.72294,46.0807,559.845,0.0,24.444444444444446,24.49833333333333
2024-06-05 18:23:58,25.3618,25.366,25.4205,34.9821,34.9787,24.9078,25.3758,4.06647,43.4548,559.451,0.0,24.444444444444446,24.498888888888885
2024-06-05 18:23:59,25.3525,25.3725,25.4224,34.976,34.9852,24.8991,25.3692,4.06647,43.4548,559.943,0.0,24.444444444444446,24.499444444444443
2024-06-05 18:24:00,25.3688,25.3692,25.4205,34.9535,34.9852,24.9116,25.3725,4.72294,42.1418,558.959,0.0,24.444444444444446,24.499999999999996
2024-06-05 18:24:01,25.3679,25.3627,25.4257,34.9854,34.9852,24.9104,25.3758,5.05118,45.096,559.352,0.0,24.444444444444446,24.500370370370366
2024-06-05 18:24:02,25.3575,25.3594,25.4132,34.9793,34.9852,24.9177,25.3758,10.6312,45.4242,558.171,0.0,24.444444444444446,24.50074074074074
2024-06-05 18:24:03,25.3667,25.3725,25.4236,34.985,34.9885,24.9231,25.3758,5.37941,49.363,557.383,0.0,24.444444444444446,24.501111111111108
2024-06-05 18:24:04,25.3601,25.3627,25.4183,34.9735,34.982,24.9185,25.3758,4.72294,45.096,556.3,0.0,24.444444444444446,24.501481481481477
2024-06-05 18:24:05,25.3767,25.4021,25.4144,34.9906,34.982,24.921,25.4054,6.03588,47.0654,556.694,0.0,24.444444444444446,24.50185185185185
2024-06-05 18:24:06,25.3747,25.3988,25.417,34.9758,34.9852,24.9361,25.4054,5.70765,45.096,556.004,0.0,24.444444444444446,24.50222222222222
2024-06-05 18:24:07,25.3792,25.3955,25.4279,34.9739,34.9852,24.9174,25.4086,6.69236,44.1113,556.398,0.0,24.444444444444446,24.50259259259259
2024-06-05 18:24:08,25.3738,25.3889,25.4147,34.9658,34.9852,24.914,25.3988,6.03588,44.7677,556.201,0.0,24.444444444444446,24.50296296296296
2024-06-05 18:24:09,25.3729,25.4021,25.4154,34.9649,34.982,24.9244,25.4054,5.70765,42.7983,556.3,0.0,24.444444444444446,24.50333333333333
2024-06-05 18:24:10,25.3919,25.3955,25.4308,34.9666,34.9852,24.928,25.4021,5.37941,44.1113,556.103,0.0,24.444444444444446,24.5037037037037
2024-06-05 18:24:11,25.3907,25.3955,25.417,34.9711,34.982,24.9175,25.4054,5.70765,43.4548,556.201,0.0,24.444444444444446,24.504074074074072
2024-06-05 18:24:12,25.3903,25.3955,25.4207,34.9937,34.9852,24.9334,25.4021,7.02059,46.4089,554.527,0.0,24.444444444444446,24.50444444444444
2024-06-05 18:24:13,25.3905,25.4054,25.4275,34.9919,34.982,24.9359,25.4054,4.72294,45.096,557.088,0.0,24.444444444444446,24.50481481481481
2024-06-05 18:24:14,25.3896,25.4021,25.4282,34.9996,34.9885,24.933,25.4054,2.75352,46.0807,557.875,0.0,24.444444444444446,24.50518518518518
2024-06-05 18:24:15,25.3877,25.3955,25.4259,34.98,34.9688,24.9317,25.4054,4.3947,47.0654,558.171,0.0,24.444444444444446,24.505555555555553
2024-06-05 18:24:16,25.3826,25.3889,25.4217,34.9985,34.9787,24.9357,25.4119,5.37941,45.4242,558.959,0.0,24.444444444444446,24.505925925925922
2024-06-05 18:24:17,25.3883,25.3988,25.4253,35.0144,34.9885,24.9253,25.4021,5.37941,46.7371,560.731,0.0,24.444444444444446,24.50629629629629
2024-06-05 18:24:18,25.3943,25.4054,25.4251,34.9926,34.9852,24.9439,25.3955,4.72294,44.1113,559.549,0.0,24.444444444444446,24.506666666666664
