TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 18:24:19,25.4026,25.4054,25.4382,34.9838,34.9787,24.9454,25.4119,5.70765,45.096,559.845,0.0,24.444444444444446,24.507037037037033
2024-06-05 18:24:20,25.3881,25.3889,25.4333,35.0076,34.9787,24.9407,25.4054,3.73823,43.4548,560.534,0.0,24.444444444444446,24.507407407407403
2024-06-05 18:24:21,25.4081,25.3922,25.4422,35.0032,34.982,24.918,25.4021,5.37941,46.0807,559.845,0.0,24.444444444444446,24.507777777777775
2024-06-05 18:24:22,25.386,25.3922,25.4279,35.0113,34.9852,24.9415,25.4021,4.72294,46.4089,560.042,0.0,24.444444444444446,24.508148148148145
2024-06-05 18:24:23,25.3977,25.4021,25.4484,34.9993,34.9852,24.923,25.3988,4.3947,47.0654,560.337,0.0,24.444444444444446,24.508518518518514
2024-06-05 18:24:24,25.3952,25.3988,25.4336,35.0017,34.9787,24.9302,25.4021,5.37941,43.783,560.633,0.0,24.444444444444446,24.508888888888887
2024-06-05 18:24:25,25.4025,25.3922,25.4347,35.0011,34.982,24.9271,25.3988,5.37941,44.4395,560.337,0.0,24.444444444444446,24.509259259259256
2024-06-05 18:24:26,25.3941,25.3955,25.4308,35.0007,34.9885,24.9135,25.4021,8.0053,45.4242,561.716,0.0,24.444444444444446,24.509629629629625
2024-06-05 18:24:27,25.3937,25.4021,25.4346,34.9984,34.9852,24.9233,25.3988,7.67706,45.7524,562.011,0.0,24.444444444444446,24.509999999999998
2024-06-05 18:24:28,25.4032,25.4021,25.4407,34.9826,34.9852,24.9337,25.3988,6.36412,45.4242,562.011,0.0,24.444444444444446,24.510370370370367
2024-06-05 18:24:29,25.4044,25.4021,25.4387,34.999,34.9885,24.9252,25.4021,1.76882,44.1113,562.405,0.0,24.444444444444446,24.510740740740736
2024-06-05 18:24:30,25.3971,25.3955,25.4352,34.9664,34.9787,24.9324,25.4086,6.03588,43.783,562.405,0.0,24.444444444444446,24.51111111111111
2024-06-05 18:24:31,25.411,25.3988,25.4421,34.9886,34.9885,24.9238,25.4021,6.03588,46.4089,564.965,0.0,24.444444444444446,24.51148148148148
2024-06-05 18:24:32,25.4075,25.3988,25.4317,34.9801,34.9852,24.933,25.4021,5.05118,47.3936,561.617,0.0,24.444444444444446,24.511851851851848
2024-06-05 18:24:33,25.4106,25.4086,25.4378,34.9892,34.9852,24.9323,25.4054,7.34883,42.7983,561.125,0.0,24.444444444444446,24.51222222222222
2024-06-05 18:24:34,25.4099,25.3955,25.4398,34.9744,34.9885,24.9265,25.4021,4.72294,44.4395,562.897,0.0,24.444444444444446,24.51259259259259
2024-06-05 18:24:35,25.4061,25.3955,25.4422,34.9783,34.9852,24.9356,25.4086,4.3947,45.4242,559.845,0.0,24.444444444444446,24.51296296296296
2024-06-05 18:24:36,25.4117,25.3955,25.4437,34.9572,34.9852,24.9381,25.4086,18.5089,48.7066,560.534,0.0,24.444444444444446,24.513333333333332
2024-06-05 18:24:37,25.4162,25.3922,25.4417,34.9558,34.982,24.9474,25.4021,5.37941,46.0807,560.239,0.0,24.444444444444446,24.5137037037037
2024-06-05 18:24:38,25.407,25.3988,25.4296,34.9624,34.9721,24.9448,25.3988,19.8218,44.7677,560.83,0.0,24.444444444444446,24.51407407407407
2024-06-05 18:24:39,25.4003,25.3955,25.4331,34.9685,34.982,24.9496,25.4054,4.72294,45.7524,560.14,0.0,24.444444444444446,24.51444444444444
2024-06-05 18:24:40,25.4206,25.3988,25.4483,34.9603,34.982,24.942,25.3922,5.05118,48.7066,560.14,0.0,24.444444444444446,24.514814814814812
2024-06-05 18:24:41,25.4204,25.3988,25.4512,34.9519,34.982,24.924,25.4054,7.02059,45.4242,559.845,0.0,24.444444444444446,24.51518518518518
2024-06-05 18:24:42,25.4262,25.4152,25.4598,34.9508,34.9852,24.9342,25.4054,6.03588,46.0807,560.633,0.0,24.444444444444446,24.51555555555555
2024-06-05 18:24:43,25.4107,25.4185,25.4502,34.9355,34.9852,24.9394,25.4054,4.3947,46.7371,560.14,0.0,24.444444444444446,24.515925925925924
2024-06-05 18:24:44,25.4188,25.3857,25.4474,34.9591,34.9852,24.9535,25.4054,4.72294,47.0654,564.374,0.0,24.444444444444446,24.516296296296293
2024-06-05 18:24:45,25.4139,25.4218,25.4471,34.946,34.982,24.9412,25.4021,5.70765,45.7524,560.436,0.0,24.444444444444446,24.516666666666662
2024-06-05 18:24:46,25.4197,25.3955,25.4567,34.9394,34.9852,24.9544,25.3988,5.05118,45.096,560.83,0.0,24.444444444444446,24.517037037037035
2024-06-05 18:24:47,25.4101,25.4316,25.4526,34.9466,34.982,24.9557,25.4086,6.36412,46.0807,558.269,0.0,24.444444444444446,24.517407407407404
2024-06-05 18:24:48,25.4281,25.3725,25.4532,34.9347,34.982,24.9399,25.3988,6.03588,48.0501,561.814,0.0,24.444444444444446,24.517777777777773
2024-06-05 18:24:49,25.4198,25.3857,25.4616,34.9403,34.982,24.9551,25.3988,7.02059,46.7371,561.814,0.0,24.444444444444446,24.518148148148146
2024-06-05 18:24:50,25.4202,25.3955,25.46,34.949,34.9852,24.9368,25.4021,6.69236,44.7677,561.42,0.0,24.444444444444446,24.518518518518515
2024-06-05 18:24:51,25.4119,25.3988,25.4619,34.9259,34.9852,24.9532,25.4021,7.02059,43.4548,561.42,0.0,24.444444444444446,24.518888888888885
2024-06-05 18:24:52,25.404,25.3955,25.4565,34.9414,34.982,24.9389,25.3889,5.70765,46.0807,561.716,0.0,24.444444444444446,24.519259259259258
2024-06-05 18:24:53,25.4155,25.3922,25.4587,34.9536,34.9754,24.9449,25.3922,5.05118,46.7371,560.436,0.0,24.444444444444446,24.519629629629627
2024-06-05 18:24:54,25.4178,25.3955,25.4548,34.9433,34.9885,24.9338,25.3889,5.70765,43.1266,558.171,0.0,24.444444444444446,24.519999999999996
2024-06-05 18:24:55,25.4195,25.4086,25.4729,34.9686,34.9885,24.938,25.4152,4.06647,42.1418,559.451,0.0,24.444444444444446,24.52037037037037
2024-06-05 18:24:56,25.4144,25.4021,25.4537,34.9526,34.9787,24.9482,25.4086,5.70765,46.7371,557.777,0.0,24.444444444444446,24.520740740740738
2024-06-05 18:24:57,25.4097,25.4021,25.4648,34.9514,34.982,24.938,25.4021,4.72294,47.0654,559.549,0.0,24.444444444444446,24.521111111111107
2024-06-05 18:24:58,25.4111,25.4086,25.4563,34.964,34.9885,24.9351,25.3922,5.37941,44.7677,559.254,0.0,24.444444444444446,24.52148148148148
2024-06-05 18:24:59,25.4065,25.3857,25.4563,34.9407,34.9852,24.9295,25.3889,4.3947,45.7524,559.254,0.0,24.444444444444446,24.52185185185185
2024-06-05 18:25:00,25.4099,25.3922,25.4645,34.9605,34.9852,24.934,25.4021,5.70765,47.7219,559.845,0.0,24.444444444444446,24.52222222222222
2024-06-05 18:25:01,25.4066,25.3922,25.4602,34.9438,34.982,24.9484,25.4086,4.06647,46.0807,559.845,0.0,24.444444444444446,24.52259259259259
2024-06-05 18:25:02,25.4254,25.3889,25.4691,34.9372,34.9852,24.9429,25.3922,4.3947,42.4701,560.239,0.0,24.444444444444446,24.52296296296296
2024-06-05 18:25:03,25.4142,25.4021,25.4582,34.9602,34.9852,24.9471,25.4054,31.3101,47.3936,560.731,0.0,24.444444444444446,24.52333333333333
2024-06-05 18:25:04,25.41,25.4119,25.4781,34.9638,34.9852,24.9444,25.4054,6.36412,47.0654,561.125,0.0,24.444444444444446,24.5237037037037
2024-06-05 18:25:05,25.4113,25.3955,25.4684,34.9552,34.9918,24.9458,25.4054,5.05118,44.1113,561.814,0.0,24.444444444444446,24.524074074074072
2024-06-05 18:25:06,25.4034,25.3955,25.468,34.9599,34.982,24.9568,25.4086,7.02059,44.4395,562.307,0.0,24.444444444444446,24.52444444444444
2024-06-05 18:25:07,25.4063,25.4021,25.4739,34.9703,34.982,24.9497,25.4185,6.36412,47.7219,562.602,0.0,24.444444444444446,24.52481481481481
2024-06-05 18:25:08,25.4013,25.3988,25.4682,34.9773,34.9852,24.9507,25.4086,5.70765,45.096,561.617,0.0,24.444444444444446,24.525185185185183
2024-06-05 18:25:09,25.3976,25.3955,25.4494,34.9619,34.982,24.9523,25.4086,6.03588,42.4701,562.7,0.0,24.444444444444446,24.525555555555552
2024-06-05 18:25:10,25.4052,25.3988,25.4712,34.9702,34.9852,24.9386,25.4054,5.70765,45.4242,562.504,0.0,24.444444444444446,24.52592592592592
2024-06-05 18:25:11,25.4109,25.4021,25.4668,34.9715,34.982,24.9499,25.4086,6.69236,47.3936,561.519,0.0,24.444444444444446,24.526296296296294
2024-06-05 18:25:12,25.3953,25.3922,25.4609,34.9768,34.982,24.9512,25.4119,5.05118,44.4395,561.814,0.0,24.444444444444446,24.526666666666664
2024-06-05 18:25:13,25.4021,25.3955,25.4624,34.9824,34.9787,24.9496,25.4021,30.6536,43.4548,561.322,0.0,24.444444444444446,24.527037037037033
2024-06-05 18:25:14,25.4026,25.4054,25.462,34.992,34.982,24.9489,25.4021,5.70765,48.7066,560.633,0.0,24.444444444444446,24.527407407407406
2024-06-05 18:25:15,25.3999,25.3889,25.4613,35.0055,34.9885,24.947,25.3988,4.06647,42.7983,559.549,0.0,24.444444444444446,24.527777777777775
2024-06-05 18:25:16,25.3929,25.3988,25.482,35.0015,34.9885,24.9468,25.4021,5.37941,43.4548,559.057,0.0,24.444444444444446,24.528148148148144
2024-06-05 18:25:17,25.3982,25.4021,25.4658,35.0033,34.982,24.9399,25.4086,6.36412,46.4089,562.307,0.0,24.444444444444446,24.528518518518517
2024-06-05 18:25:18,25.3949,25.3824,25.4751,35.0105,34.9852,24.9554,25.3988,16.8677,47.3936,558.171,0.0,24.444444444444446,24.528888888888886
2024-06-05 18:25:19,25.385,25.3889,25.4519,34.9838,34.9852,24.9287,25.4021,7.02059,43.4548,557.678,0.0,24.444444444444446,24.529259259259256
2024-06-05 18:25:20,25.3929,25.3988,25.4566,34.9984,34.9885,24.9398,25.4021,5.05118,47.3936,558.072,0.0,24.444444444444446,24.52962962962963
2024-06-05 18:25:21,25.3809,25.3955,25.4639,35.007,34.982,24.9538,25.4086,6.03588,47.3936,558.565,0.0,24.444444444444446,24.529999999999998
2024-06-05 18:25:22,25.3827,25.425,25.4645,35.0008,34.9787,24.9375,25.4316,5.70765,44.1113,559.352,0.0,24.444444444444446,24.530370370370367
2024-06-05 18:25:23,25.3922,25.425,25.4719,35.0113,34.9754,24.9396,25.4349,6.69236,44.4395,562.602,0.0,24.444444444444446,24.53074074074074
2024-06-05 18:25:24,25.3925,25.425,25.4747,35.0202,34.9787,24.937,25.4349,6.03588,45.7524,559.549,0.0,24.444444444444446,24.53111111111111
2024-06-05 18:25:25,25.3794,25.4283,25.4646,35.013,34.9852,24.9417,25.4382,12.6006,48.3783,559.057,0.0,24.444444444444446,24.531481481481478
2024-06-05 18:25:26,25.3722,25.4283,25.454,35.013,34.9885,24.9412,25.4316,6.03588,45.7524,559.648,0.0,24.444444444444446,24.53185185185185
2024-06-05 18:25:27,25.3861,25.4316,25.4581,35.0149,34.9754,24.9497,25.4382,5.70765,43.4548,560.14,0.0,24.444444444444446,24.53222222222222
2024-06-05 18:25:28,25.3807,25.4316,25.4579,34.981,34.9852,24.9464,25.4415,14.2418,46.4089,561.125,0.0,24.444444444444446,24.53259259259259
2024-06-05 18:25:29,25.3793,25.4185,25.4606,35.0079,34.9852,24.9552,25.4382,6.03588,47.0654,564.768,0.0,24.444444444444446,24.53296296296296
2024-06-05 18:25:30,25.3837,25.4185,25.4604,35.0187,34.9787,24.9673,25.4382,5.70765,46.0807,562.405,0.0,24.444444444444446,24.53333333333333
2024-06-05 18:25:31,25.3729,25.425,25.454,35.0097,34.9852,24.9572,25.4349,6.69236,44.1113,562.7,0.0,24.444444444444446,24.5337037037037
2024-06-05 18:25:32,25.3767,25.4283,25.456,35.0109,34.9787,24.9574,25.4349,4.3947,46.0807,562.11,0.0,24.444444444444446,24.53407407407407
2024-06-05 18:25:33,25.39,25.425,25.4658,35.0256,34.9918,24.9601,25.4349,20.15,49.363,561.814,0.0,24.444444444444446,24.534444444444443
2024-06-05 18:25:34,25.3888,25.4185,25.4644,35.028,34.982,24.9598,25.4382,5.70765,47.7219,561.223,0.0,24.444444444444446,24.534814814814812
2024-06-05 18:25:35,25.3932,25.4218,25.4565,35.019,34.982,24.9556,25.4283,6.03588,47.3936,561.223,0.0,24.444444444444446,24.53518518518518
2024-06-05 18:25:36,25.3837,25.4152,25.4547,35.0318,34.982,24.9516,25.4447,6.69236,45.4242,558.072,0.0,24.444444444444446,24.535555555555554
2024-06-05 18:25:37,25.4002,25.4218,25.4503,35.0183,34.9852,24.9343,25.4349,7.34883,43.783,560.83,0.0,24.444444444444446,24.535925925925923
2024-06-05 18:25:38,25.3959,25.425,25.448,35.0287,34.9852,24.9464,25.4316,6.03588,46.4089,560.337,0.0,24.444444444444446,24.536296296296292
2024-06-05 18:25:39,25.3917,25.4316,25.4543,35.031,34.9852,24.9483,25.4316,7.34883,47.7219,560.14,0.0,24.444444444444446,24.536666666666665
2024-06-05 18:25:40,25.4025,25.4218,25.4544,35.0297,34.9787,24.9589,25.4349,5.70765,47.0654,559.943,0.0,24.444444444444446,24.537037037037035
2024-06-05 18:25:41,25.4065,25.4218,25.4625,35.0227,34.982,24.9449,25.4382,8.66177,47.0654,559.746,0.0,24.444444444444446,24.537407407407404
2024-06-05 18:25:42,25.4053,25.4218,25.4573,35.0344,34.9852,24.9518,25.4382,7.34883,45.096,558.171,0.0,24.444444444444446,24.537777777777777
2024-06-05 18:25:43,25.4105,25.4349,25.456,35.0405,34.9852,24.951,25.4283,6.36412,45.4242,559.156,0.0,24.444444444444446,24.538148148148146
2024-06-05 18:25:44,25.4028,25.4218,25.4564,35.0392,34.9787,24.9506,25.4349,6.69236,42.7983,559.057,0.0,24.444444444444446,24.538518518518515
2024-06-05 18:25:45,25.4137,25.4218,25.4599,35.0422,34.9852,24.955,25.4349,5.70765,48.0501,559.156,0.0,24.444444444444446,24.538888888888888
2024-06-05 18:25:46,25.4047,25.4283,25.452,35.0296,34.9852,24.9481,25.4349,5.37941,48.7066,559.057,0.0,24.444444444444446,24.539259259259257
2024-06-05 18:25:47,25.4034,25.425,25.46,35.0525,34.9852,24.9556,25.4382,20.4783,47.0654,558.565,0.0,24.444444444444446,24.539629629629626
2024-06-05 18:25:48,25.4088,25.4283,25.4533,35.0341,34.982,24.9567,25.4382,5.37941,48.0501,557.58,0.0,24.444444444444446,24.54
2024-06-05 18:25:49,25.4108,25.4283,25.4555,35.0242,34.982,24.962,25.4382,5.05118,47.7219,558.959,0.0,24.444444444444446,24.54037037037037
2024-06-05 18:25:50,25.415,25.4185,25.4591,35.0498,34.982,24.9468,25.4316,6.69236,44.1113,558.959,0.0,24.444444444444446,24.540740740740738
2024-06-05 18:25:51,25.4284,25.4316,25.4686,35.0268,34.982,24.9605,25.4382,5.70765,44.4395,559.156,0.0,24.444444444444446,24.54111111111111
2024-06-05 18:25:52,25.4183,25.4283,25.4578,35.017,34.9852,24.9488,25.4382,7.34883,43.1266,559.156,0.0,24.444444444444446,24.54148148148148
2024-06-05 18:25:53,25.4278,25.4382,25.4506,35.0272,34.9852,24.9661,25.4349,6.36412,44.7677,558.959,0.0,24.444444444444446,24.54185185185185
2024-06-05 18:25:54,25.4272,25.4185,25.4601,35.0498,34.9852,24.9611,25.4349,6.03588,45.4242,558.762,0.0,24.444444444444446,24.542222222222218
2024-06-05 18:25:55,25.4262,25.425,25.4563,35.027,34.9787,24.9694,25.4349,5.70765,48.0501,558.565,0.0,24.444444444444446,24.54259259259259
2024-06-05 18:25:56,25.4377,25.4349,25.4734,35.0368,34.9852,24.9663,25.4382,6.69236,46.4089,558.663,0.0,24.444444444444446,24.54296296296296
2024-06-05 18:25:57,25.4306,25.4349,25.4705,35.0342,34.9885,24.9618,25.4349,5.37941,46.7371,558.663,0.0,24.444444444444446,24.54333333333333
2024-06-05 18:25:58,25.433,25.4185,25.4552,35.0164,34.9885,24.9612,25.4316,4.72294,43.4548,558.86,0.0,24.444444444444446,24.543703703703702
2024-06-05 18:25:59,25.4374,25.4218,25.4774,35.0244,34.9852,24.9607,25.4349,7.34883,44.7677,558.466,0.0,24.444444444444446,24.54407407407407
2024-06-05 18:26:00,25.4358,25.425,25.4659,35.0195,34.9885,24.9671,25.4382,7.34883,47.3936,559.352,0.0,24.444444444444446,24.54444444444444
2024-06-05 18:26:01,25.4354,25.4218,25.4677,35.008,34.982,24.9598,25.4316,7.02059,46.0807,558.269,0.0,24.444444444444446,24.544814814814814
2024-06-05 18:26:02,25.4406,25.4185,25.4643,35.002,34.9852,24.9489,25.4349,6.69236,45.7524,558.466,0.0,24.444444444444446,24.545185185185183
2024-06-05 18:26:03,25.4264,25.425,25.4622,35.0048,34.982,24.9618,25.4283,10.303,49.0348,558.269,0.0,24.444444444444446,24.545555555555552
2024-06-05 18:26:04,25.4317,25.4316,25.4641,34.9976,34.9852,24.9474,25.4382,6.03588,44.4395,559.254,0.0,24.444444444444446,24.545925925925925
2024-06-05 18:26:05,25.4293,25.4218,25.4654,35.0128,34.9787,24.9623,25.4316,5.70765,43.4548,559.648,0.0,24.444444444444446,24.546296296296294
2024-06-05 18:26:06,25.4346,25.4218,25.4624,35.0157,34.982,24.9562,25.4349,7.34883,46.0807,559.746,0.0,24.444444444444446,24.546666666666663
2024-06-05 18:26:07,25.4426,25.4316,25.4732,35.0137,34.9754,24.9476,25.4316,5.37941,47.7219,559.549,0.0,24.444444444444446,24.547037037037036
2024-06-05 18:26:08,25.4393,25.4349,25.4695,34.9983,34.9885,24.954,25.4349,6.36412,45.4242,559.549,0.0,24.444444444444446,24.547407407407405
2024-06-05 18:26:09,25.4492,25.4316,25.4823,35.0127,34.982,24.9584,25.4316,5.37941,45.096,560.042,0.0,24.444444444444446,24.547777777777775
2024-06-05 18:26:10,25.4324,25.4283,25.4726,34.9823,34.982,24.9657,25.4382,5.37941,49.363,560.436,0.0,24.444444444444446,24.548148148148147
2024-06-05 18:26:11,25.4395,25.4316,25.4738,34.9937,34.9852,24.9699,25.4349,5.70765,48.0501,557.58,0.0,24.444444444444446,24.548518518518517
2024-06-05 18:26:12,25.4491,25.425,25.4726,34.9969,34.9885,24.9621,25.4382,7.02059,45.7524,561.913,0.0,24.444444444444446,24.548888888888886
2024-06-05 18:26:13,25.4447,25.4316,25.479,35.0046,34.982,24.9671,25.4349,6.03588,45.096,562.405,0.0,24.444444444444446,24.54925925925926
2024-06-05 18:26:14,25.4386,25.4152,25.4742,34.9991,34.9852,24.9576,25.4349,23.7606,43.783,560.928,0.0,24.444444444444446,24.549629629629628
2024-06-05 18:26:15,25.4432,25.4185,25.4719,35.0083,34.9852,24.9661,25.4283,6.69236,48.0501,563.193,0.0,24.444444444444446,24.549999999999997
2024-06-05 18:26:16,25.4374,25.4316,25.4742,34.9876,34.982,24.9702,25.4382,7.34883,46.0807,560.14,0.0,24.444444444444446,24.55037037037037
2024-06-05 18:26:17,25.4507,25.4185,25.4893,34.9908,34.9754,24.9625,25.4415,6.36412,45.7524,561.322,0.0,24.444444444444446,24.55074074074074
2024-06-05 18:26:18,25.4424,25.4218,25.4842,34.9965,34.9852,24.9586,25.4349,7.34883,44.7677,561.125,0.0,24.444444444444446,24.55111111111111
2024-06-05 18:26:19,25.4547,25.4218,25.486,34.9902,34.9852,24.958,25.4349,7.02059,47.0654,561.322,0.0,24.444444444444446,24.551481481481478
2024-06-05 18:26:20,25.4475,25.425,25.4971,35.0063,34.9852,24.969,25.4316,5.37941,47.0654,561.617,0.0,24.444444444444446,24.55185185185185
2024-06-05 18:26:21,25.445,25.4218,25.4886,34.984,34.9852,24.9716,25.4349,6.69236,46.7371,560.83,0.0,24.444444444444446,24.55222222222222
2024-06-05 18:26:22,25.4459,25.4218,25.4838,34.9877,34.982,24.965,25.4316,6.03588,47.0654,561.125,0.0,24.444444444444446,24.55259259259259
2024-06-05 18:26:23,25.4446,25.425,25.4857,34.9922,34.982,24.9562,25.4382,5.70765,46.7371,560.337,0.0,24.444444444444446,24.55296296296296
2024-06-05 18:26:24,25.446,25.4185,25.4955,34.9913,34.9852,24.9558,25.4382,5.70765,44.7677,556.595,0.0,24.444444444444446,24.55333333333333
2024-06-05 18:26:25,25.4438,25.425,25.4865,34.9811,34.9852,24.9602,25.4316,5.37941,43.4548,559.746,0.0,24.444444444444446,24.5537037037037
2024-06-05 18:26:26,25.4409,25.4283,25.4822,34.9886,34.982,24.9667,25.4349,8.33354,45.4242,559.746,0.0,24.444444444444446,24.554074074074073
2024-06-05 18:26:27,25.4481,25.4349,25.502,34.9911,34.982,24.963,25.4283,5.70765,46.4089,559.549,0.0,24.444444444444446,24.554444444444442
2024-06-05 18:26:28,25.4528,25.4349,25.4878,34.9623,34.9885,24.9659,25.4382,5.70765,47.3936,559.648,0.0,24.444444444444446,24.55481481481481
2024-06-05 18:26:29,25.4456,25.4283,25.4886,34.99,34.9951,24.973,25.4316,6.69236,48.0501,559.746,0.0,24.444444444444446,24.555185185185184
2024-06-05 18:26:30,25.4534,25.4349,25.4964,34.9682,34.982,24.9673,25.4349,4.06647,49.0348,559.943,0.0,24.444444444444446,24.555555555555554
2024-06-05 18:26:31,25.4319,25.425,25.494,34.9821,34.982,24.9679,25.4349,6.69236,46.7371,561.026,0.0,24.444444444444446,24.555925925925923
2024-06-05 18:26:32,25.4465,25.425,25.5018,34.9904,34.9754,24.9711,25.4382,7.02059,44.7677,560.928,0.0,24.444444444444446,24.556296296296296
2024-06-05 18:26:33,25.4391,25.4283,25.4942,34.9809,34.982,24.9685,25.4349,7.67706,33.9359,562.799,0.0,24.444444444444446,24.556666666666665
2024-06-05 18:26:34,25.4244,25.4218,25.4981,34.9553,34.982,24.9748,25.4349,7.34883,43.4548,561.913,0.0,24.444444444444446,24.557037037037034
2024-06-05 18:26:35,25.4259,25.4349,25.4999,34.9528,34.9951,24.9814,25.4349,6.03588,44.7677,562.011,0.0,24.444444444444446,24.557407407407407
2024-06-05 18:26:36,25.4339,25.425,25.4947,34.9688,34.9754,24.9702,25.4382,5.70765,45.096,562.7,0.0,24.444444444444446,24.557777777777776
2024-06-05 18:26:37,25.4158,25.425,25.4834,34.9448,34.982,24.9837,25.4349,7.02059,49.363,562.799,0.0,24.444444444444446,24.558148148148145
2024-06-05 18:26:38,25.4237,25.4218,25.4929,34.9584,34.982,24.9795,25.4316,6.69236,50.0195,563.39,0.0,24.444444444444446,24.558518518518518
2024-06-05 18:26:39,25.4229,25.4316,25.4919,34.9656,34.982,24.9699,25.4283,5.70765,46.7371,562.7,0.0,24.444444444444446,24.558888888888887
2024-06-05 18:26:40,25.4281,25.4579,25.4898,34.9567,34.9852,24.9827,25.4644,5.70765,45.4242,563.291,0.0,24.444444444444446,24.559259259259257
2024-06-05 18:26:41,25.4307,25.4513,25.493,34.9653,34.982,24.9723,25.4677,6.03588,45.7524,559.451,0.0,24.444444444444446,24.55962962962963
2024-06-05 18:26:42,25.4203,25.4546,25.4875,34.9653,34.982,24.9861,25.4644,6.03588,41.4854,562.602,0.0,24.444444444444446,24.56
2024-06-05 18:26:43,25.4263,25.4546,25.487,34.954,34.9885,24.9683,25.4612,4.72294,43.4548,562.307,0.0,24.444444444444446,24.560370370370368
2024-06-05 18:26:44,25.4126,25.4513,25.4878,34.9611,34.9852,24.9705,25.4644,22.1194,45.7524,562.208,0.0,24.444444444444446,24.560740740740737
2024-06-05 18:26:45,25.4207,25.4513,25.4986,34.9669,34.982,24.9697,25.4677,5.05118,46.7371,561.125,0.0,24.444444444444446,24.56111111111111
2024-06-05 18:26:46,25.42,25.4447,25.487,34.9309,34.9787,24.9763,25.4644,6.36412,47.3936,560.534,0.0,24.444444444444446,24.56148148148148
2024-06-05 18:26:47,25.407,25.4579,25.4791,34.9623,34.982,24.9781,25.471,5.70765,46.4089,559.254,0.0,24.444444444444446,24.56185185185185
2024-06-05 18:26:48,25.4076,25.4546,25.4794,34.9608,34.9918,24.9709,25.4677,6.03588,46.4089,560.042,0.0,24.444444444444446,24.56222222222222
2024-06-05 18:26:49,25.429,25.4513,25.4989,34.9724,34.982,24.966,25.4644,7.02059,46.0807,559.943,0.0,24.444444444444446,24.56259259259259
2024-06-05 18:26:50,25.4286,25.4546,25.4821,34.9639,34.9721,24.9736,25.4644,21.463,46.7371,559.943,0.0,24.444444444444446,24.56296296296296
2024-06-05 18:26:51,25.4325,25.4513,25.4983,34.9609,34.982,24.9745,25.471,6.36412,47.0654,556.989,0.0,24.444444444444446,24.563333333333333
2024-06-05 18:26:52,25.4203,25.4579,25.4815,34.9649,34.982,24.9795,25.4579,6.69236,42.1418,559.845,0.0,24.444444444444446,24.563703703703702
2024-06-05 18:26:53,25.4335,25.4612,25.4933,34.9715,34.982,24.9791,25.4612,5.70765,44.1113,559.254,0.0,24.444444444444446,24.56407407407407
2024-06-05 18:26:54,25.4261,25.4546,25.4932,34.9704,34.982,24.9785,25.4677,6.03588,43.4548,559.057,0.0,24.444444444444446,24.564444444444444
2024-06-05 18:26:55,25.4387,25.448,25.4842,34.9735,34.9852,24.9772,25.4677,7.02059,43.4548,559.156,0.0,24.444444444444446,24.564814814814813
2024-06-05 18:26:56,25.4328,25.4546,25.4879,34.9679,34.982,24.9608,25.4644,5.70765,42.7983,559.451,0.0,24.444444444444446,24.565185185185182
2024-06-05 18:26:57,25.439,25.448,25.4808,34.9651,34.9852,24.9676,25.4644,4.72294,43.4548,559.746,0.0,24.444444444444446,24.565555555555555
2024-06-05 18:26:58,25.4343,25.4579,25.483,34.9717,34.9852,24.9629,25.4677,4.06647,44.4395,559.648,0.0,24.444444444444446,24.565925925925924
2024-06-05 18:26:59,25.4455,25.4513,25.4878,34.9886,34.982,24.9763,25.4644,5.70765,45.7524,560.239,0.0,24.444444444444446,24.566296296296294
2024-06-05 18:27:00,25.4472,25.4447,25.4915,34.9854,34.9885,24.9722,25.4612,4.06647,48.0501,559.746,0.0,24.444444444444446,24.566666666666666
2024-06-05 18:27:01,25.4465,25.4546,25.4959,34.9914,34.9852,24.9775,25.4644,6.03588,47.7219,560.337,0.0,24.444444444444446,24.567037037037036
2024-06-05 18:27:02,25.4577,25.4546,25.5029,34.9913,35.0017,24.9817,25.4743,5.37941,45.7524,559.352,0.0,24.444444444444446,24.567407407407405
2024-06-05 18:27:03,25.4461,25.4546,25.4852,34.9753,34.9852,24.9808,25.4644,5.05118,44.1113,559.648,0.0,24.444444444444446,24.567777777777778
2024-06-05 18:27:04,25.4614,25.4513,25.498,34.9774,34.9754,24.9856,25.4579,6.36412,44.7677,560.14,0.0,24.444444444444446,24.568148148148147
2024-06-05 18:27:05,25.4497,25.4579,25.4728,34.9932,34.9852,24.9837,25.4546,4.3947,42.1418,561.125,0.0,24.444444444444446,24.568518518518516
2024-06-05 18:27:06,25.4547,25.448,25.5017,34.9845,34.9852,24.9917,25.4612,6.03588,44.7677,561.519,0.0,24.444444444444446,24.56888888888889
2024-06-05 18:27:07,25.4559,25.4612,25.497,34.9864,34.982,25.0029,25.4677,6.36412,46.4089,561.617,0.0,24.444444444444446,24.56925925925926
2024-06-05 18:27:08,25.4598,25.4185,25.4872,35.0012,34.9885,25.007,25.4644,7.02059,47.0654,557.777,0.0,24.444444444444446,24.569629629629627
2024-06-05 18:27:09,25.4581,25.4644,25.5019,34.9943,34.9885,24.9981,25.4644,6.36412,45.4242,562.011,0.0,24.444444444444446,24.569999999999997
2024-06-05 18:27:10,25.4638,25.4677,25.488,34.9925,34.982,24.9981,25.4644,6.69236,45.7524,560.239,0.0,24.444444444444446,24.57037037037037
2024-06-05 18:27:11,25.4593,25.4644,25.5016,35.0104,34.982,25.0028,25.4644,5.70765,42.4701,560.534,0.0,24.444444444444446,24.57074074074074
2024-06-05 18:27:12,25.4737,25.4579,25.4931,34.9938,34.9852,25.001,25.4612,5.37941,46.4089,560.239,0.0,24.444444444444446,24.571111111111108
2024-06-05 18:27:13,25.4487,25.4776,25.4787,35.0055,34.982,25.0059,25.4612,5.05118,47.7219,559.451,0.0,24.444444444444446,24.57148148148148
2024-06-05 18:27:14,25.4637,25.448,25.4963,35.0142,34.9754,25.0058,25.4644,4.72294,43.1266,561.026,0.0,24.444444444444446,24.57185185185185
2024-06-05 18:27:15,25.4606,25.4316,25.5038,34.9953,34.9787,25.008,25.4677,8.66177,43.1266,559.746,0.0,24.444444444444446,24.57222222222222
2024-06-05 18:27:16,25.4715,25.4382,25.5042,34.98,34.9787,24.9778,25.4612,5.05118,46.7371,559.746,0.0,24.444444444444446,24.572592592592592
2024-06-05 18:27:17,25.4569,25.4546,25.4946,35.0049,34.982,24.9944,25.4644,4.72294,47.0654,558.663,0.0,24.444444444444446,24.57296296296296
2024-06-05 18:27:18,25.477,25.4612,25.5021,35.0078,34.9852,25.0063,25.4677,5.05118,46.0807,558.072,0.0,24.444444444444446,24.57333333333333
2024-06-05 18:27:19,25.4794,25.4776,25.5089,35.0045,34.9852,25.0016,25.4579,5.05118,45.096,557.777,0.0,24.444444444444446,24.573703703703703
2024-06-05 18:27:20,25.474,25.4513,25.4968,35.015,34.982,25.009,25.4644,5.37941,40.8289,557.875,0.0,24.444444444444446,24.574074074074073
2024-06-05 18:27:21,25.4719,25.448,25.5086,35.0103,34.9852,25.0107,25.4612,19.8218,46.7371,561.617,0.0,24.444444444444446,24.574444444444442
2024-06-05 18:27:22,25.4606,25.4776,25.5026,35.018,34.982,25.0054,25.4612,6.36412,46.0807,558.565,0.0,24.444444444444446,24.574814814814815
2024-06-05 18:27:23,25.4667,25.4612,25.5009,35.0242,34.982,24.9937,25.4644,4.72294,48.3783,559.746,0.0,24.444444444444446,24.575185185185184
2024-06-05 18:27:24,25.4652,25.4513,25.5172,35.0037,34.9852,25.0068,25.4644,7.02059,46.4089,560.14,0.0,24.444444444444446,24.575555555555553
2024-06-05 18:27:25,25.4618,25.4579,25.5086,35.0067,34.982,25.0075,25.4644,6.36412,48.0501,560.731,0.0,24.444444444444446,24.575925925925926
2024-06-05 18:27:26,25.457,25.4809,25.5118,35.0135,34.9852,25.0159,25.4612,4.72294,42.4701,561.223,0.0,24.444444444444446,24.576296296296295
2024-06-05 18:27:27,25.4533,25.4447,25.5074,35.0079,34.9852,25.0023,25.4677,6.69236,45.4242,561.223,0.0,24.444444444444446,24.576666666666664
2024-06-05 18:27:28,25.4616,25.4415,25.5144,35.0208,34.9852,25.0058,25.4612,4.72294,42.7983,561.322,0.0,24.444444444444446,24.577037037037037
2024-06-05 18:27:29,25.4536,25.448,25.51,35.022,34.9852,24.9996,25.4579,4.72294,41.4854,561.42,0.0,24.444444444444446,24.577407407407406
2024-06-05 18:27:30,25.4546,25.4546,25.5088,35.0041,34.982,24.9973,25.4743,5.05118,44.7677,560.83,0.0,24.444444444444446,24.577777777777776
2024-06-05 18:27:31,25.447,25.4415,25.502,35.0109,34.982,25.0028,25.4612,4.72294,46.4089,562.11,0.0,24.444444444444446,24.57814814814815
2024-06-05 18:27:32,25.4378,25.4546,25.4933,35.0018,34.9852,24.9884,25.4612,4.06647,46.7371,562.405,0.0,24.444444444444446,24.578518518518518
2024-06-05 18:27:33,25.4374,25.4513,25.5146,35.0005,34.9852,24.9968,25.4677,5.05118,49.363,561.42,0.0,24.444444444444446,24.578888888888887
2024-06-05 18:27:34,25.4352,25.4513,25.5073,35.0025,34.982,25.0006,25.4546,6.03588,48.7066,561.913,0.0,24.444444444444446,24.579259259259256
2024-06-05 18:27:35,25.4425,25.4644,25.5094,35.0114,34.9885,24.9995,25.471,5.05118,46.7371,560.534,0.0,24.444444444444446,24.57962962962963
2024-06-05 18:27:36,25.4428,25.4513,25.5092,34.9971,34.9852,24.9971,25.4677,5.05118,46.7371,561.913,0.0,24.444444444444446,24.58
2024-06-05 18:27:37,25.445,25.4513,25.5101,34.9927,34.9852,25.0066,25.4513,4.72294,47.7219,562.996,0.0,24.444444444444446,24.580370370370368
2024-06-05 18:27:38,25.4328,25.4546,25.4976,35.0016,34.982,25.0065,25.4677,5.37941,46.0807,561.026,0.0,24.444444444444446,24.58074074074074
2024-06-05 18:27:39,25.4284,25.4612,25.4967,34.995,34.9852,25.0062,25.4546,5.70765,44.7677,561.42,0.0,24.444444444444446,24.58111111111111
2024-06-05 18:27:40,25.4384,25.4447,25.5117,34.9951,34.982,25.0046,25.4743,4.72294,45.096,561.617,0.0,24.444444444444446,24.58148148148148
2024-06-05 18:27:41,25.4515,25.4579,25.5166,34.9916,34.982,24.9866,25.471,5.05118,45.7524,561.814,0.0,24.444444444444446,24.58185185185185
2024-06-05 18:27:42,25.4518,25.448,25.5109,34.9844,34.9852,25.0001,25.4513,4.72294,46.7371,561.716,0.0,24.444444444444446,24.58222222222222
2024-06-05 18:27:43,25.449,25.4644,25.5068,34.9764,34.982,24.9922,25.4644,5.37941,48.0501,561.617,0.0,24.444444444444446,24.58259259259259
2024-06-05 18:27:44,25.4461,25.4612,25.5055,34.9816,34.982,25.002,25.4644,6.36412,46.4089,559.352,0.0,24.444444444444446,24.582962962962963
2024-06-05 18:27:45,25.4577,25.4579,25.5094,34.9594,34.982,24.9931,25.4644,6.69236,48.0501,561.125,0.0,24.444444444444446,24.583333333333332
2024-06-05 18:27:46,25.4583,25.4612,25.5028,34.9646,34.982,25.0199,25.4677,5.37941,49.363,561.026,0.0,24.444444444444446,24.5837037037037
2024-06-05 18:27:47,25.4676,25.4546,25.5151,34.9686,34.9787,25.0092,25.4612,6.03588,48.0501,560.633,0.0,24.444444444444446,24.584074074074074
2024-06-05 18:27:48,25.451,25.4579,25.5046,34.9695,34.982,25.0179,25.4644,6.69236,47.0654,560.731,0.0,24.444444444444446,24.584444444444443
2024-06-05 18:27:49,25.4641,25.4415,25.5039,34.9721,34.982,25.0144,25.4677,5.70765,45.7524,560.83,0.0,24.444444444444446,24.584814814814813
2024-06-05 18:27:50,25.4625,25.4612,25.5183,34.9798,34.982,25.0044,25.4612,5.37941,45.4242,557.777,0.0,24.444444444444446,24.585185185185185
2024-06-05 18:27:51,25.4641,25.4579,25.5114,34.9746,34.982,25.0027,25.4612,5.37941,46.0807,560.436,0.0,24.444444444444446,24.585555555555555
2024-06-05 18:27:52,25.4643,25.4612,25.5031,34.9514,34.982,25.0147,25.471,5.05118,44.4395,561.322,0.0,24.444444444444446,24.585925925925924
2024-06-05 18:27:53,25.474,25.4447,25.5057,34.9609,34.982,25.0063,25.4612,7.02059,44.1113,561.716,0.0,24.444444444444446,24.586296296296297
2024-06-05 18:27:54,25.4749,25.448,25.5135,34.9508,34.982,25.0019,25.4612,6.03588,47.0654,562.011,0.0,24.444444444444446,24.586666666666666
2024-06-05 18:27:55,25.4627,25.4513,25.5111,34.9715,34.9885,25.0113,25.4677,5.05118,46.7371,566.048,0.0,24.444444444444446,24.587037037037035
2024-06-05 18:27:56,25.4776,25.4546,25.5128,34.965,34.9787,24.9987,25.4546,6.36412,46.0807,562.208,0.0,24.444444444444446,24.587407407407408
2024-06-05 18:27:57,25.4779,25.4546,25.5119,34.9453,34.9852,25.0027,25.4612,7.67706,42.4701,559.943,0.0,24.444444444444446,24.587777777777777
2024-06-05 18:27:58,25.4702,25.4579,25.5115,34.9656,34.9787,25.0047,25.4579,1.44058,44.7677,562.7,0.0,24.444444444444446,24.588148148148147
2024-06-05 18:27:59,25.4716,25.4841,25.5075,34.9468,34.9885,25.0005,25.494,6.69236,48.0501,562.602,0.0,24.444444444444446,24.588518518518516
2024-06-05 18:28:00,25.4756,25.4874,25.5142,34.9426,34.982,25.0015,25.494,6.03588,49.363,562.7,0.0,24.444444444444446,24.58888888888889
2024-06-05 18:28:01,25.4853,25.4809,25.5125,34.9702,34.9787,25.0068,25.494,38.203,46.4089,562.405,0.0,24.444444444444446,24.589259259259258
2024-06-05 18:28:02,25.4755,25.4743,25.5244,34.9588,34.9787,24.9987,25.494,6.03588,43.783,562.7,0.0,24.444444444444446,24.589629629629627
2024-06-05 18:28:03,25.4739,25.4809,25.5075,34.9417,34.982,25.0036,25.494,7.02059,44.4395,561.322,0.0,24.444444444444446,24.59
2024-06-05 18:28:04,25.4691,25.494,25.5187,34.9639,34.9852,25.0026,25.494,6.69236,47.0654,561.322,0.0,24.444444444444446,24.59037037037037
2024-06-05 18:28:05,25.4768,25.4874,25.5174,34.9551,34.982,25.0129,25.4973,6.69236,47.0654,560.731,0.0,24.444444444444446,24.59074074074074
2024-06-05 18:28:06,25.4742,25.4874,25.5224,34.9447,34.982,25.0073,25.4907,7.02059,47.7219,560.14,0.0,24.444444444444446,24.59111111111111
2024-06-05 18:28:07,25.4895,25.4841,25.5121,34.9278,34.9852,25.0187,25.4973,6.69236,46.4089,560.239,0.0,24.444444444444446,24.59148148148148
2024-06-05 18:28:08,25.4856,25.4809,25.518,34.9396,34.9852,25.0164,25.4973,5.05118,43.4548,560.239,0.0,24.444444444444446,24.59185185185185
2024-06-05 18:28:09,25.4739,25.4809,25.5159,34.9372,34.982,25.0137,25.5006,4.72294,44.7677,560.239,0.0,24.444444444444446,24.592222222222222
2024-06-05 18:28:10,25.4805,25.4874,25.5179,34.9506,34.982,25.0103,25.4874,6.03588,46.0807,560.633,0.0,24.444444444444446,24.59259259259259
2024-06-05 18:28:11,25.477,25.4809,25.5199,34.9575,34.982,25.012,25.494,5.05118,46.7371,560.633,0.0,24.444444444444446,24.59296296296296
2024-06-05 18:28:12,25.4656,25.4907,25.5085,34.9571,34.982,25.0118,25.4907,5.70765,46.0807,560.534,0.0,24.444444444444446,24.593333333333334
2024-06-05 18:28:13,25.4777,25.4907,25.5131,34.9496,34.9852,25.0109,25.4907,6.03588,46.0807,559.648,0.0,24.444444444444446,24.593703703703703
2024-06-05 18:28:14,25.4825,25.4841,25.5194,34.965,34.982,25.0179,25.4907,5.70765,45.4242,559.943,0.0,24.444444444444446,24.594074074074072
2024-06-05 18:28:15,25.481,25.4841,25.521,34.9343,34.982,25.0211,25.494,6.03588,45.096,560.337,0.0,24.444444444444446,24.594444444444445
2024-06-05 18:28:16,25.4764,25.4776,25.5182,34.9528,34.9852,25.0116,25.494,4.72294,45.096,559.352,0.0,24.444444444444446,24.594814814814814
2024-06-05 18:28:17,25.4762,25.4907,25.5132,34.9553,34.982,25.0191,25.494,5.37941,46.7371,559.845,0.0,24.444444444444446,24.595185185185183
2024-06-05 18:28:18,25.4844,25.4907,25.531,34.966,34.982,25.0279,25.4907,6.69236,44.7677,559.746,0.0,24.444444444444446,24.595555555555556
2024-06-05 18:28:19,25.487,25.4776,25.5254,34.9767,34.982,25.0241,25.4907,7.02059,48.7066,559.845,0.0,24.444444444444446,24.595925925925926
2024-06-05 18:28:20,25.4871,25.4907,25.5305,34.9484,34.982,25.0279,25.4841,7.02059,46.0807,560.731,0.0,24.444444444444446,24.596296296296295
2024-06-05 18:28:21,25.491,25.4874,25.5282,34.9504,34.9885,25.0334,25.494,5.70765,44.7677,560.83,0.0,24.444444444444446,24.596666666666668
2024-06-05 18:28:22,25.5057,25.4809,25.5324,34.9609,34.982,25.0118,25.494,5.37941,43.4548,560.928,0.0,24.444444444444446,24.597037037037037
2024-06-05 18:28:23,25.4808,25.4874,25.5144,34.9595,34.9852,25.034,25.494,6.03588,46.4089,560.239,0.0,24.444444444444446,24.597407407407406
2024-06-05 18:28:24,25.5002,25.4841,25.5294,34.9741,34.9787,25.0122,25.4874,6.03588,47.7219,561.026,0.0,24.444444444444446,24.597777777777775
2024-06-05 18:28:25,25.492,25.4809,25.5217,34.9641,34.9787,25.0213,25.494,6.36412,48.0501,563.094,0.0,24.444444444444446,24.598148148148148
2024-06-05 18:28:26,25.4905,25.4907,25.5371,34.9821,34.9885,25.0167,25.4907,5.70765,45.7524,564.178,0.0,24.444444444444446,24.598518518518517
2024-06-05 18:28:27,25.496,25.4776,25.5214,34.9635,34.982,25.0325,25.494,4.72294,44.7677,565.162,0.0,24.444444444444446,24.598888888888887
2024-06-05 18:28:28,25.4924,25.4776,25.5301,34.9576,34.9787,25.0193,25.4973,11.2877,45.096,565.753,0.0,24.444444444444446,24.59925925925926
2024-06-05 18:28:29,25.4928,25.4841,25.5172,34.9851,34.9885,25.0197,25.4907,6.69236,45.4242,567.033,0.0,24.444444444444446,24.59962962962963
2024-06-05 18:28:30,25.4875,25.4809,25.5284,34.9824,34.9885,25.0263,25.494,7.67706,46.0807,566.639,0.0,24.444444444444446,24.599999999999998
2024-06-05 18:28:31,25.4983,25.4841,25.5351,34.9841,34.982,25.0134,25.494,6.03588,47.7219,566.836,0.0,24.444444444444446,24.60037037037037
2024-06-05 18:28:32,25.5049,25.4841,25.536,34.9863,34.9754,25.0257,25.4874,16.5394,47.0654,566.442,0.0,24.444444444444446,24.60074074074074
2024-06-05 18:28:33,25.4874,25.4874,25.5271,34.9822,34.9754,25.0244,25.4907,6.03588,45.4242,566.344,0.0,24.444444444444446,24.60111111111111
2024-06-05 18:28:34,25.5031,25.4809,25.5244,34.9848,34.9885,25.0251,25.494,7.67706,44.7677,566.344,0.0,24.444444444444446,24.601481481481482
2024-06-05 18:28:35,25.4928,25.4776,25.5351,34.9746,34.982,25.0328,25.494,5.70765,44.7677,565.852,0.0,24.444444444444446,24.60185185185185
2024-06-05 18:28:36,25.4987,25.4809,25.5379,35.0073,34.982,25.037,25.4907,6.69236,45.4242,565.359,0.0,24.444444444444446,24.60222222222222
2024-06-05 18:28:37,25.4945,25.4776,25.534,35.0002,34.9787,25.0297,25.4907,7.34883,48.0501,563.784,0.0,24.444444444444446,24.602592592592593
2024-06-05 18:28:38,25.4892,25.4907,25.5171,34.9963,34.9918,25.035,25.4907,5.70765,46.7371,563.094,0.0,24.444444444444446,24.602962962962962
2024-06-05 18:28:39,25.5017,25.4841,25.5401,34.9991,34.982,25.0371,25.4874,7.02059,46.7371,562.7,0.0,24.444444444444446,24.60333333333333
2024-06-05 18:28:40,25.4903,25.4809,25.5275,35.011,34.9852,25.0382,25.494,7.34883,43.1266,562.799,0.0,24.444444444444446,24.603703703703705
2024-06-05 18:28:41,25.4903,25.4776,25.5458,34.9853,34.982,25.0257,25.4907,8.0053,46.0807,562.897,0.0,24.444444444444446,24.604074074074074
2024-06-05 18:28:42,25.4876,25.4907,25.5259,34.9898,34.982,25.0321,25.4907,2520.65,50.676,565.655,-0.010993329371143102,24.444444444444446,24.604444444444443
2024-06-05 18:28:43,25.4929,25.4874,25.5318,34.9862,34.9852,25.024,25.494,901.464,49.363,561.519,-0.011083907507743653,24.444444444444446,24.604814814814816
2024-06-05 18:28:44,25.4844,25.4907,25.5424,34.9986,34.9852,25.0391,25.4973,948.73,64.4619,563.981,-0.01659859401146988,24.444444444444446,24.605185185185185
2024-06-05 18:28:45,25.4888,25.4907,25.5456,35.0138,34.982,25.0246,25.494,974.66,66.7595,561.026,-0.016170005215392438,24.444444444444446,24.605555555555554
2024-06-05 18:28:46,25.4969,25.4776,25.5193,35.0208,34.9852,25.0126,25.494,992.385,71.3549,561.913,-0.006386985552995961,24.444444444444446,24.605925925925927
2024-06-05 18:28:47,25.4934,25.4743,25.4968,35.0065,34.982,25.0236,25.4973,1595.35,103.194,566.541,-0.0009774377263958012,24.444444444444446,24.606296296296296
2024-06-05 18:28:48,25.5051,25.4743,25.451,35.0178,34.9754,25.0318,25.4973,1725.01,115.338,573.335,0.015739268911491414,24.444444444444446,24.606666666666666
2024-06-05 18:28:49,25.4972,25.494,25.3926,35.0141,34.982,25.0299,25.494,1643.28,125.842,585.841,0.031094980065449702,24.444444444444446,24.607037037037035
2024-06-05 18:28:50,25.4957,25.4743,25.3445,35.0196,34.982,25.0267,25.4973,1606.84,141.269,600.021,0.04603594656973575,24.444444444444446,24.607407407407408
2024-06-05 18:28:51,25.482,25.5006,25.2517,35.0154,34.9918,25.027,25.4874,1591.42,150.788,626.214,0.07318052931942225,24.444444444444446,24.607777777777777
2024-06-05 18:28:52,25.4962,25.4907,25.1469,35.0254,34.9885,25.0151,25.4973,1612.42,160.963,646.598,0.11460716729134847,24.444444444444446,24.608148148148146
2024-06-05 18:28:53,25.5053,25.5006,25.046,35.0498,34.9885,25.0269,25.4973,1609.14,178.688,682.244,0.15900654685936505,24.444444444444446,24.60851851851852
2024-06-05 18:28:54,25.4904,25.5071,24.8857,35.0799,34.982,25.0274,25.4907,1621.29,173.436,730.692,0.22420905945710934,24.444444444444446,24.608888888888888
2024-06-05 18:28:55,25.5037,25.4841,24.7073,35.1251,34.9852,25.0279,25.494,1615.38,207.245,763.778,0.30865778255737264,24.444444444444446,24.609259259259257
2024-06-05 18:28:56,25.5006,25.471,24.4964,35.177,34.9885,25.0233,25.4907,1630.8,210.527,816.952,0.416289630571186,24.444444444444446,24.60962962962963
2024-06-05 18:28:57,25.4956,25.4743,24.2225,35.2033,34.9885,25.0275,25.4907,1625.55,230.878,862.544,0.5572147606443656,24.444444444444446,24.61
2024-06-05 18:28:58,25.4786,25.4907,23.9083,35.2458,34.982,25.0292,25.4907,1641.64,238.427,927.83,0.7393156118261307,24.444444444444446,24.61037037037037
2024-06-05 18:28:59,25.4977,25.4743,23.6049,35.2941,34.9885,25.0272,25.4907,1635.07,262.06,973.521,0.9350371953213115,24.444444444444446,24.61074074074074
2024-06-05 18:29:00,25.4868,25.517,23.2857,35.3384,34.9852,25.0234,25.4874,1644.92,282.082,1042.06,1.1638883876029187,24.444444444444446,24.61111111111111
2024-06-05 18:29:01,25.4799,25.4841,22.9436,35.3995,34.982,25.0167,25.4907,1640.65,278.144,1088.73,1.4011984477691497,24.444444444444446,24.61148148148148
2024-06-05 18:29:02,25.4686,25.4874,22.6097,35.4259,34.9852,25.0135,25.4907,1649.51,317.204,1156.68,1.6779964076405804,24.444444444444446,24.611851851851853
2024-06-05 18:29:03,25.473,25.5006,22.2891,35.4747,34.9885,25.0152,25.494,1640.98,319.501,1200.2,1.939062810823252,24.444444444444446,24.612222222222222
2024-06-05 18:29:04,25.4652,25.4874,21.9914,35.5033,34.982,25.0198,25.4874,1659.03,289.304,1263.52,2.2272335872453772,24.444444444444446,24.61259259259259
2024-06-05 18:29:05,25.4578,25.5071,21.7045,35.5427,34.982,25.0215,25.4973,1659.69,339.852,1306.75,2.4887691991462897,24.444444444444446,24.612962962962964
2024-06-05 18:29:06,25.4504,25.4841,21.4302,35.5904,34.9852,25.0083,25.494,1674.46,324.425,1360.9,2.7762125239714606,24.444444444444446,24.613333333333333
2024-06-05 18:29:07,25.4265,25.4841,21.1962,35.5963,34.9852,25.006,25.4809,1664.94,313.921,1396.26,2.9972039729633764,24.444444444444446,24.613703703703703
2024-06-05 18:29:08,25.4121,25.4776,20.9601,35.6124,34.9852,25.0104,25.494,1677.41,311.952,1442.83,3.259486264118148,24.444444444444446,24.614074074074075
2024-06-05 18:29:09,25.4026,25.4907,20.7669,35.61,34.982,25.0016,25.494,1667.57,329.02,1478.97,3.478992746024345,24.444444444444446,24.614444444444445
2024-06-05 18:29:10,25.3784,25.4841,20.5618,35.6058,34.9885,25.0211,25.4874,1679.71,328.364,1505.66,3.679987385643237,24.444444444444446,24.614814814814814
2024-06-05 18:29:11,25.3671,25.4874,20.3772,35.5793,34.9852,25.0105,25.494,1673.8,295.868,1536.48,3.8904298566082502,24.444444444444446,24.615185185185187
2024-06-05 18:29:12,25.3359,25.4809,20.1984,35.5859,34.9852,25.0138,25.494,1687.26,322.455,1553.12,4.048887248555101,24.444444444444446,24.615555555555556
2024-06-05 18:29:13,25.3226,25.4809,20.0149,35.5587,34.9885,25.0212,25.494,1683.32,334.6,1574.09,4.23950120948509,24.444444444444446,24.615925925925925
2024-06-05 18:29:14,25.2963,25.4841,19.8359,35.5229,34.982,25.0214,25.4841,1699.08,292.258,1585.42,4.392862666980451,24.444444444444446,24.616296296296294
2024-06-05 18:29:15,25.2738,25.4841,19.6733,35.5081,34.9852,25.0262,25.494,1685.95,303.746,1595.76,4.534957402048115,24.444444444444446,24.616666666666667
2024-06-05 18:29:16,25.2584,25.4874,19.519,35.4239,34.982,25.0229,25.4907,1691.53,301.12,1601.37,4.663768849470926,24.444444444444446,24.617037037037036
2024-06-05 18:29:17,25.2388,25.5038,19.3809,35.3556,34.9787,25.0282,25.5235,1686.6,298.166,1612.89,4.794303669266572,24.444444444444446,24.617407407407406
2024-06-05 18:29:18,25.2113,25.5137,19.2362,35.3075,34.982,25.0352,25.5235,1694.81,309.654,1612.79,4.889920920492289,24.444444444444446,24.61777777777778
2024-06-05 18:29:19,25.1889,25.517,19.0823,35.2767,34.982,25.0191,25.517,1690.54,323.44,1616.73,5.0097471430745015,24.444444444444446,24.618148148148148
2024-06-05 18:29:20,25.1551,25.5104,18.9399,35.2213,34.982,25.0137,25.5203,1697.11,330.99,1620.28,5.110036656069487,24.444444444444446,24.618518518518517
2024-06-05 18:29:21,25.1238,25.5038,18.8102,35.1646,34.982,25.0283,25.5235,1699.41,285.365,1625.0,5.206061145740001,24.444444444444446,24.61888888888889
2024-06-05 18:29:22,25.1065,25.5104,18.6733,35.1172,34.982,25.0196,25.5301,1690.87,328.364,1627.76,5.313690574718498,24.444444444444446,24.61925925925926
2024-06-05 18:29:23,25.0864,25.5071,18.5523,35.0995,34.982,25.0196,25.5235,1707.28,289.632,1631.11,5.408139218055858,24.444444444444446,24.619629629629628
2024-06-05 18:29:24,25.0522,25.5137,18.4374,35.0738,34.9754,25.0322,25.5235,1691.53,295.54,1632.68,5.480202749396262,24.444444444444446,24.62
2024-06-05 18:29:25,25.021,25.517,18.3058,35.0302,34.9852,25.0311,25.517,1703.02,318.845,1634.65,5.570094540037684,24.444444444444446,24.62037037037037
2024-06-05 18:29:26,24.9957,25.5104,18.2172,35.014,34.9787,25.0275,25.5137,1704.33,346.417,1635.64,5.626005584683288,24.444444444444446,24.62074074074074
2024-06-05 18:29:27,24.975,25.5235,18.1061,35.011,34.982,25.0355,25.5235,1697.11,297.181,1638.2,5.709958491402139,24.444444444444446,24.621111111111112
2024-06-05 18:29:28,24.9513,25.517,18.0174,34.9812,34.9787,25.0273,25.5235,1708.92,337.554,1639.77,5.769515525942083,24.444444444444446,24.62148148148148
2024-06-05 18:29:29,24.923,25.517,17.9343,34.9928,34.9787,25.0365,25.5235,1698.09,315.562,1641.74,5.822099369480603,24.444444444444446,24.62185185185185
2024-06-05 18:29:30,24.8984,25.5137,17.86,35.0051,34.9885,25.0296,25.517,1716.15,297.838,1643.02,5.868074654852938,24.444444444444446,24.622222222222224
2024-06-05 18:29:31,24.8623,25.5137,17.768,35.0117,34.9852,25.033,25.5268,1712.53,330.661,1644.11,5.918603632627551,24.444444444444446,24.622592592592593
2024-06-05 18:29:32,24.8587,25.5104,17.7093,35.0277,34.9787,25.0165,25.5334,1716.8,292.258,1644.89,5.96740195281156,24.444444444444446,24.622962962962962
2024-06-05 18:29:33,24.8285,25.5137,17.6325,35.0287,34.9852,25.0227,25.517,1711.22,316.547,1646.67,6.0127973050151535,24.444444444444446,24.623333333333335
2024-06-05 18:29:34,24.7943,25.5071,17.5775,35.0412,34.9852,25.0365,25.5137,1719.43,308.998,1646.77,6.030543468229152,24.444444444444446,24.623703703703704
2024-06-05 18:29:35,24.7791,25.5104,17.5151,35.058,34.982,25.0398,25.5301,1729.27,305.059,1649.62,6.080490084767386,24.444444444444446,24.624074074074073
2024-06-05 18:29:36,24.7483,25.517,17.4692,35.1114,34.9852,25.0265,25.5235,1735.84,348.058,1650.51,6.09641722445975,24.444444444444446,24.624444444444446
2024-06-05 18:29:37,24.7253,25.5137,17.3908,35.1354,34.982,25.0307,25.5301,1741.75,300.792,1652.08,6.1486592021661926,24.444444444444446,24.624814814814815
2024-06-05 18:29:38,24.6948,25.4973,17.314,35.1577,34.982,25.0282,25.517,1735.51,283.067,1652.87,6.190432182951403,24.444444444444446,24.625185185185185
2024-06-05 18:29:39,24.675,25.5137,17.2623,35.2036,34.982,25.0293,25.5235,1747.98,339.195,1656.02,6.229035950418501,24.444444444444446,24.625555555555554
2024-06-05 18:29:40,24.6552,25.5137,17.202,35.2253,34.9852,25.034,25.5104,1741.75,318.188,1654.35,6.256752946685073,24.444444444444446,24.625925925925927
2024-06-05 18:29:41,24.6355,25.517,17.1577,35.2683,34.9885,25.0287,25.5203,1760.79,284.38,1655.14,6.280401600716119,24.444444444444446,24.626296296296296
2024-06-05 18:29:42,24.6134,25.5203,17.1295,35.3172,34.9885,25.0429,25.5137,1766.04,326.394,1656.91,6.292246540173628,24.444444444444446,24.626666666666665
2024-06-05 18:29:43,24.5735,25.5038,17.0757,35.3587,34.9852,25.024,25.5137,1780.81,334.928,1655.04,6.296818595566736,24.444444444444446,24.627037037037038
2024-06-05 18:29:44,24.5618,25.5071,17.0425,35.3972,34.982,25.0254,25.5268,1769.65,308.998,1655.43,6.3163628334321915,24.444444444444446,24.627407407407407
2024-06-05 18:29:45,24.5454,25.5104,16.9964,35.4634,34.982,25.0441,25.5203,1776.87,323.112,1656.32,6.344720674635388,24.444444444444446,24.627777777777776
2024-06-05 18:29:46,24.5147,25.5071,16.9421,35.4836,34.982,25.0285,25.5203,1781.79,281.426,1657.5,6.369090060326181,24.444444444444446,24.62814814814815
2024-06-05 18:29:47,24.495,25.5235,16.9079,35.5305,34.9852,25.0307,25.5203,1782.45,325.081,1657.79,6.382402066150171,24.444444444444446,24.62851851851852
2024-06-05 18:29:48,24.4808,25.5071,16.8618,35.5798,34.982,25.0392,25.5104,1784.42,347.401,1659.07,6.414185558103031,24.444444444444446,24.628888888888888
2024-06-05 18:29:49,24.4633,25.5038,16.8291,35.6105,34.9852,25.0354,25.5137,1782.78,306.372,1659.67,6.429306245961068,24.444444444444446,24.62925925925926
2024-06-05 18:29:50,24.4321,25.5137,16.7836,35.6347,34.982,25.0317,25.517,1790.33,296.853,1658.29,6.43599337812081,24.444444444444446,24.62962962962963
2024-06-05 18:29:51,24.4141,25.5071,16.7397,35.6478,34.982,25.0274,25.5334,1790.66,319.173,1661.73,6.471183687949403,24.444444444444446,24.63
2024-06-05 18:29:52,24.3895,25.5038,16.691,35.6595,34.982,25.0339,25.5203,1796.56,320.158,1662.23,6.4934584520112715,24.444444444444446,24.630370370370372
2024-06-05 18:29:53,24.3786,25.5203,16.6748,35.673,34.9852,25.039,25.5203,1799.52,324.425,1662.42,6.498671587282538,24.444444444444446,24.63074074074074
