TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 18:29:54,24.3628,25.5071,16.6161,35.6816,34.982,25.0498,25.5203,1787.04,325.738,1662.91,6.536786769189136,24.444444444444446,24.63111111111111
2024-06-05 18:29:55,24.3521,25.517,16.581,35.662,34.9885,25.0486,25.5235,1786.39,301.448,1663.41,6.5593475281561044,24.444444444444446,24.631481481481483
2024-06-05 18:29:56,24.3298,25.5038,16.5322,35.659,34.9787,25.0409,25.5301,1804.77,294.884,1665.08,6.588323157041039,24.444444444444446,24.631851851851852
2024-06-05 18:29:57,24.3128,25.5104,16.4878,35.6404,34.9852,25.0471,25.5203,1789.01,278.144,1664.98,6.611076810630771,24.444444444444446,24.63222222222222
2024-06-05 18:29:58,24.3029,25.5104,16.4437,35.6197,34.982,25.043,25.5203,1790.98,287.991,1665.18,6.640768833129448,24.444444444444446,24.632592592592594
2024-06-05 18:29:59,24.2837,25.5235,16.393,35.6051,34.982,25.0342,25.5268,1786.72,317.204,1664.79,6.66582374933491,24.444444444444446,24.632962962962964
2024-06-05 18:30:00,24.2586,25.5203,16.3353,35.5516,34.9852,25.0358,25.5203,1781.79,316.875,1665.18,6.694931251976611,24.444444444444446,24.633333333333333
2024-06-05 18:30:01,24.2603,25.5137,16.3129,35.5193,34.982,25.0268,25.5268,1787.7,313.265,1666.46,6.720456920511962,24.444444444444446,24.633703703703706
2024-06-05 18:30:02,24.2407,25.517,16.2442,35.4678,34.982,25.0324,25.5268,1779.49,320.158,1667.54,6.766359021845675,24.444444444444446,24.634074074074075
2024-06-05 18:30:03,24.2124,25.5203,16.1828,35.4136,34.982,25.026,25.5235,1771.95,311.624,1667.94,6.795996879915045,24.444444444444446,24.634444444444444
2024-06-05 18:30:04,24.2119,25.5038,16.1474,35.3587,34.9852,25.0291,25.5203,1762.76,294.227,1670.69,6.836788660052587,24.444444444444446,24.634814814814813
2024-06-05 18:30:05,24.201,25.5006,16.0997,35.3035,34.9852,25.0287,25.5268,1784.09,288.975,1668.53,6.8591068811968565,24.444444444444446,24.635185185185186
2024-06-05 18:30:06,24.1774,25.5071,16.0314,35.24,34.9852,25.0353,25.5203,1773.59,330.005,1668.92,6.898565000157905,24.444444444444446,24.635555555555555
2024-06-05 18:30:07,24.1693,25.5104,15.9922,35.1795,34.9852,25.0386,25.5203,1769.98,300.464,1669.22,6.926147311488068,24.444444444444446,24.635925925925925
2024-06-05 18:30:08,24.1486,25.5071,15.931,35.1253,34.9852,25.0416,25.517,1768.01,286.678,1669.51,6.961660788744617,24.444444444444446,24.636296296296297
2024-06-05 18:30:09,24.1382,25.5137,15.8836,35.0765,34.9852,25.0388,25.5235,1772.93,319.829,1669.81,6.994262480624099,24.444444444444446,24.636666666666667
2024-06-05 18:30:10,24.1214,25.5137,15.8228,35.0323,34.9852,25.0424,25.5235,1771.62,307.685,1670.1,7.03276561191916,24.444444444444446,24.637037037037036
2024-06-05 18:30:11,24.1185,25.5104,15.7668,35.019,34.982,25.0389,25.5104,1753.56,280.113,1672.47,7.087809848601823,24.444444444444446,24.63740740740741
2024-06-05 18:30:12,24.0978,25.5203,15.7056,34.9878,34.982,25.0575,25.5301,1753.24,327.051,1673.35,7.125928313600891,24.444444444444446,24.637777777777778
2024-06-05 18:30:13,24.0912,25.5203,15.6515,34.9978,34.982,25.0472,25.5235,1745.69,303.746,1673.94,7.168787917822704,24.444444444444446,24.638148148148147
2024-06-05 18:30:14,24.065,25.517,15.5681,34.9926,34.982,25.058,25.517,1751.59,326.394,1673.75,7.216555115578335,24.444444444444446,24.63851851851852
2024-06-05 18:30:15,24.0663,25.5137,15.5354,34.997,34.982,25.0559,25.5137,1741.75,336.57,1676.01,7.255215094460047,24.444444444444446,24.63888888888889
2024-06-05 18:30:16,24.0467,25.5268,15.4541,34.9878,34.9852,25.062,25.5268,1745.69,287.662,1674.73,7.302107645932886,24.444444444444446,24.63925925925926
2024-06-05 18:30:17,24.0354,25.5137,15.3816,35.0198,34.9885,25.0421,25.5268,1743.06,305.715,1676.11,7.360176123805,24.444444444444446,24.63962962962963
2024-06-05 18:30:18,24.0249,25.5268,15.3248,35.035,34.982,25.054,25.5235,1739.45,330.333,1677.78,7.406927492659941,24.444444444444446,24.64
2024-06-05 18:30:19,24.0014,25.5137,15.2611,35.051,34.982,25.0568,25.5235,1742.4,297.181,1678.47,7.444212443907358,24.444444444444446,24.64037037037037
2024-06-05 18:30:20,24.0011,25.5006,15.2102,35.1047,34.9787,25.0633,25.5235,1745.36,311.295,1679.06,7.4899409051691705,24.444444444444446,24.640740740740743
2024-06-05 18:30:21,23.9755,25.5137,15.1474,35.1198,34.982,25.0698,25.5203,1742.4,327.051,1678.97,7.521232533035939,24.444444444444446,24.641111111111112
2024-06-05 18:30:22,23.9807,25.5137,15.1046,35.1679,34.982,25.0634,25.5203,1742.73,289.96,1679.65,7.565189593377246,24.444444444444446,24.64148148148148
2024-06-05 18:30:23,23.9539,25.517,15.0362,35.21,34.982,25.0754,25.517,1745.36,298.822,1679.36,7.5993334035232785,24.444444444444446,24.641851851851854
2024-06-05 18:30:24,23.9477,25.5203,14.9799,35.2409,34.9852,25.0638,25.517,1749.63,319.829,1679.65,7.6433464286667006,24.444444444444446,24.642222222222223
2024-06-05 18:30:25,23.9153,25.5104,14.9254,35.2856,34.9787,25.0657,25.5203,1741.09,310.311,1679.75,7.662638658992003,24.444444444444446,24.642592592592592
2024-06-05 18:30:26,23.9068,25.5071,14.8551,35.3127,34.9787,25.068,25.517,1731.24,320.486,1680.44,7.718483820039696,24.444444444444446,24.642962962962965
2024-06-05 18:30:27,23.8975,25.5203,14.8178,35.3487,34.982,25.0765,25.517,1749.63,310.967,1681.03,7.745078058047619,24.444444444444446,24.643333333333334
2024-06-05 18:30:28,23.9006,25.5071,14.7583,35.4053,34.982,25.0612,25.5203,1740.11,313.921,1681.92,7.802605310259113,24.444444444444446,24.643703703703704
2024-06-05 18:30:29,23.887,25.5006,14.6846,35.4521,34.982,25.0609,25.517,1735.84,309.654,1682.12,7.854832294838275,24.444444444444446,24.644074074074073
2024-06-05 18:30:30,23.878,25.517,14.6438,35.493,34.9852,25.0642,25.517,1742.4,274.533,1682.12,7.8819756125571026,24.444444444444446,24.644444444444446
2024-06-05 18:30:31,23.8498,25.517,14.5868,35.5606,34.9787,25.0673,25.5268,1745.03,323.44,1683.99,7.915347900537109,24.444444444444446,24.644814814814815
2024-06-05 18:30:32,23.8414,25.5071,14.5394,35.5773,34.9852,25.071,25.517,1740.11,308.013,1684.48,7.9509867523466236,24.444444444444446,24.645185185185184
2024-06-05 18:30:33,23.8297,25.5203,14.4758,35.6048,34.982,25.062,25.517,1749.95,300.792,1684.68,7.996298143646351,24.444444444444446,24.645555555555557
2024-06-05 18:30:34,23.8357,25.5137,14.4282,35.6543,34.982,25.0666,25.5235,1734.53,285.036,1687.63,8.05620112073631,24.444444444444446,24.645925925925926
2024-06-05 18:30:35,23.817,25.5432,14.3941,35.6739,34.982,25.075,25.5465,1738.79,328.692,1685.46,8.059013218333881,24.444444444444446,24.646296296296295
2024-06-05 18:30:36,23.8101,25.54,14.336,35.708,34.9852,25.0702,25.5432,1743.39,306.7,1685.86,8.104725431078784,24.444444444444446,24.64666666666667
2024-06-05 18:30:37,23.8127,25.5432,14.3136,35.7148,34.9852,25.0576,25.5432,1745.03,296.197,1685.37,8.123750084800035,24.444444444444446,24.647037037037038
2024-06-05 18:30:38,23.7755,25.5367,14.224,35.7126,34.982,25.066,25.5465,1757.5,287.662,1686.65,8.174767062557303,24.444444444444446,24.647407407407407
2024-06-05 18:30:39,23.7889,25.54,14.1911,35.7183,34.982,25.0663,25.5465,1736.5,332.959,1687.14,8.216779897351284,24.444444444444446,24.64777777777778
2024-06-05 18:30:40,23.7743,25.5432,14.139,35.6858,34.982,25.0563,25.5465,1736.82,323.112,1686.74,8.246928342775119,24.444444444444446,24.64814814814815
2024-06-05 18:30:41,23.7604,25.5432,14.1019,35.6825,34.982,25.0475,25.5531,1740.76,298.494,1686.84,8.267275507844241,24.444444444444446,24.648518518518518
2024-06-05 18:30:42,23.7518,25.5432,14.0639,35.6383,34.9787,25.0604,25.5531,1744.7,303.418,1687.04,8.293423881088554,24.444444444444446,24.64888888888889
2024-06-05 18:30:43,23.748,25.5432,14.0092,35.5949,34.9885,25.0536,25.5498,1733.21,273.876,1688.02,8.341840290338583,24.444444444444446,24.64925925925926
2024-06-05 18:30:44,23.7217,25.54,13.9713,35.5686,34.982,25.0726,25.5498,1727.63,309.326,1689.6,8.359593683460089,24.444444444444446,24.64962962962963
2024-06-05 18:30:45,23.7213,25.5367,13.9417,35.5134,34.9918,25.0604,25.5531,1747.98,308.669,1691.47,8.393908430074198,24.444444444444446,24.650000000000002
2024-06-05 18:30:46,23.7048,25.5465,13.9026,35.4516,34.9852,25.0727,25.5465,1747.66,342.806,1692.46,8.41823041136011,24.444444444444446,24.65037037037037
2024-06-05 18:30:47,23.6947,25.5367,13.8553,35.4,34.9852,25.0593,25.5531,1735.51,327.051,1692.65,8.45112679402659,24.444444444444446,24.65074074074074
2024-06-05 18:30:48,23.6888,25.54,13.8255,35.3654,34.982,25.0652,25.5498,1742.08,344.119,1692.75,8.472155161205634,24.444444444444446,24.651111111111113
2024-06-05 18:30:49,23.6826,25.5367,13.7886,35.2956,34.982,25.0703,25.5564,1738.47,303.089,1693.74,8.50349549352101,24.444444444444446,24.651481481481483
2024-06-05 18:30:50,23.6798,25.5432,13.7599,35.2334,34.9787,25.0827,25.5432,1733.54,320.486,1693.54,8.524748765728239,24.444444444444446,24.651851851851852
2024-06-05 18:30:51,23.6734,25.54,13.7185,35.149,34.982,25.0751,25.5531,1729.93,313.921,1695.51,8.564777656659937,24.444444444444446,24.652222222222225
2024-06-05 18:30:52,23.6703,25.54,13.6956,35.0928,34.9852,25.0607,25.5465,1727.31,320.814,1696.49,8.586773008239518,24.444444444444446,24.652592592592594
2024-06-05 18:30:53,23.6665,25.54,13.6637,35.0479,34.982,25.0663,25.5531,1729.93,318.517,1697.58,8.616495611196973,24.444444444444446,24.652962962962963
2024-06-05 18:30:54,23.6367,25.5367,13.6295,34.9953,34.9885,25.0789,25.5465,1733.87,306.044,1697.58,8.620285808010799,24.444444444444446,24.653333333333332
2024-06-05 18:30:55,23.632,25.5432,13.5965,34.9477,34.982,25.0836,25.5498,1731.57,301.777,1696.49,8.639113008329842,24.444444444444446,24.653703703703705
2024-06-05 18:30:56,23.629,25.54,13.5701,34.9264,34.9787,25.0647,25.5465,1717.79,341.165,1695.31,8.653234042733716,24.444444444444446,24.654074074074074
2024-06-05 18:30:57,23.6328,25.54,13.5472,34.8928,34.9754,25.0756,25.5531,1720.41,306.7,1693.74,8.668167995699974,24.444444444444446,24.654444444444444
2024-06-05 18:30:58,23.6149,25.54,13.5109,34.8933,34.982,25.0837,25.5564,1729.93,338.539,1693.44,8.68244392508775,24.444444444444446,24.654814814814817
2024-06-05 18:30:59,23.6326,25.5367,13.5086,34.875,34.9852,25.0869,25.5498,1723.37,329.348,1693.34,8.699116351637407,24.444444444444446,24.655185185185186
2024-06-05 18:31:00,23.6158,25.54,13.4678,34.8606,34.9885,25.0701,25.5564,1711.55,303.418,1694.52,8.725814845338029,24.444444444444446,24.655555555555555
2024-06-05 18:31:01,23.6191,25.5367,13.4524,34.847,34.9852,25.0766,25.5465,1709.58,334.272,1694.92,8.74395771369948,24.444444444444446,24.655925925925928
2024-06-05 18:31:02,23.605,25.54,13.419,34.8308,34.982,25.0835,25.5531,1719.1,316.547,1695.51,8.763606385874107,24.444444444444446,24.656296296296297
2024-06-05 18:31:03,23.6023,25.5432,13.4048,34.8036,34.982,25.0814,25.5531,1713.52,324.753,1695.8,8.775001122014572,24.444444444444446,24.656666666666666
2024-06-05 18:31:04,23.5869,25.5465,13.3751,34.8437,34.9852,25.0846,25.5531,1721.07,326.722,1696.3,8.78989724837667,24.444444444444446,24.65703703703704
2024-06-05 18:31:05,23.5876,25.5432,13.3565,34.8432,34.982,25.0723,25.5531,1724.68,314.906,1697.28,8.81159766154188,24.444444444444446,24.65740740740741
2024-06-05 18:31:06,23.5749,25.54,13.3297,34.8647,34.9852,25.0794,25.5531,1724.02,334.6,1699.05,8.83294316784303,24.444444444444446,24.657777777777778
2024-06-05 18:31:07,23.5855,25.5432,13.3222,34.8914,34.9787,25.08,25.5498,1726.98,300.792,1700.14,8.85422481368227,24.444444444444446,24.65814814814815
2024-06-05 18:31:08,23.5813,25.5367,13.3076,34.922,34.982,25.0775,25.5465,1731.24,273.22,1700.92,8.867263279040401,24.444444444444446,24.65851851851852
2024-06-05 18:31:09,23.57,25.5334,13.2906,34.9556,34.9852,25.0648,25.5465,1726.98,332.302,1701.42,8.874791021404404,24.444444444444446,24.65888888888889
2024-06-05 18:31:10,23.5564,25.54,13.2667,35.0074,34.9852,25.061,25.5432,1723.04,304.731,1701.81,8.885719918182728,24.444444444444446,24.65925925925926
2024-06-05 18:31:11,23.5669,25.54,13.2436,35.037,34.9885,25.0813,25.5531,1719.1,278.8,1701.91,8.915259198228924,24.444444444444446,24.65962962962963
2024-06-05 18:31:12,23.5686,25.5367,13.2454,35.0968,34.982,25.0689,25.5531,1720.08,294.884,1701.61,8.913601337505467,24.444444444444446,24.66
2024-06-05 18:31:13,23.5559,25.5367,13.2065,35.139,34.9852,25.0736,25.5465,1723.37,325.081,1701.61,8.936223814551605,24.444444444444446,24.660370370370373
2024-06-05 18:31:14,23.5645,25.5498,13.1989,35.1862,34.9852,25.0685,25.5531,1726.98,296.525,1701.22,8.948160417240754,24.444444444444446,24.660740740740742
2024-06-05 18:31:15,23.5533,25.54,13.1875,35.2183,34.9852,25.0796,25.5498,1721.07,282.082,1700.83,8.94628168761241,24.444444444444446,24.66111111111111
2024-06-05 18:31:16,23.5502,25.5432,13.1745,35.2933,34.9787,25.0762,25.5498,1727.63,332.302,1700.63,8.953772962278208,24.444444444444446,24.661481481481484
2024-06-05 18:31:17,23.5471,25.5334,13.1507,35.3469,34.9721,25.077,25.5531,1731.9,300.792,1700.24,8.969578715842156,24.444444444444446,24.661851851851853
2024-06-05 18:31:18,23.5398,25.54,13.1415,35.4047,34.9754,25.0818,25.5531,1717.13,303.089,1703.88,8.990424205636248,24.444444444444446,24.662222222222223
2024-06-05 18:31:19,23.5435,25.54,13.1245,35.4458,34.982,25.0765,25.5465,1733.87,295.868,1700.73,8.991667653317592,24.444444444444446,24.662592592592592
2024-06-05 18:31:20,23.5383,25.54,13.1142,35.519,34.9852,25.0818,25.5531,1735.18,280.441,1701.12,8.998131906122284,24.444444444444446,24.662962962962965
2024-06-05 18:31:21,23.5345,25.5465,13.1022,35.5488,34.9852,25.079,25.5465,1727.96,314.578,1702.5,9.012515483393356,24.444444444444446,24.663333333333334
2024-06-05 18:31:22,23.5412,25.5367,13.0933,35.5998,34.982,25.0747,25.5498,1733.54,292.914,1703.68,9.032248301177521,24.444444444444446,24.663703703703703
2024-06-05 18:31:23,23.534,25.5432,13.0817,35.6365,34.9787,25.0814,25.5498,1726.65,317.204,1704.76,9.041780268491925,24.444444444444446,24.664074074074076
2024-06-05 18:31:24,23.538,25.5597,13.0754,35.6821,34.9885,25.081,25.5531,1727.96,296.525,1704.47,9.049150671059108,24.444444444444446,24.664444444444445
2024-06-05 18:31:25,23.5357,25.5432,13.0553,35.6982,34.982,25.0899,25.5498,1725.01,311.295,1705.75,9.071353143657243,24.444444444444446,24.664814814814815
2024-06-05 18:31:26,23.528,25.5498,13.0498,35.7198,34.9852,25.0812,25.5564,1739.45,280.441,1703.58,9.057911064956736,24.444444444444446,24.665185185185187
2024-06-05 18:31:27,23.5304,25.5465,13.0531,35.7344,34.9852,25.0908,25.5564,1728.29,318.517,1703.98,9.05925966902463,24.444444444444446,24.665555555555557
2024-06-05 18:31:28,23.5199,25.5432,13.0272,35.7302,34.982,25.0921,25.5531,1732.89,291.601,1704.76,9.076728358658407,24.444444444444446,24.665925925925926
2024-06-05 18:31:29,23.5284,25.5564,13.0171,35.7014,34.9787,25.0858,25.5531,1726.32,330.661,1706.64,9.102845831253616,24.444444444444446,24.6662962962963
2024-06-05 18:31:30,23.5197,25.5268,13.0053,35.6845,34.982,25.0769,25.5432,1720.74,282.411,1706.54,9.10499691344684,24.444444444444446,24.666666666666668
2024-06-05 18:31:31,23.5274,25.5301,13.0024,35.658,34.9885,25.0848,25.5498,1741.09,297.181,1706.44,9.11364196271515,24.444444444444446,24.667037037037037
2024-06-05 18:31:32,23.5187,25.5498,13.0046,35.6289,34.982,25.0824,25.5432,1731.24,298.494,1706.73,9.105750815504152,24.444444444444446,24.66740740740741
2024-06-05 18:31:33,23.5103,25.5465,12.9826,35.5878,34.9852,25.0858,25.5564,1723.69,281.426,1706.04,9.113843062531961,24.444444444444446,24.66777777777778
2024-06-05 18:31:34,23.5262,25.5235,12.9778,35.5447,34.9852,25.0863,25.5465,1729.27,336.57,1707.03,9.1370621601934,24.444444444444446,24.66814814814815
2024-06-05 18:31:35,23.5217,25.5301,12.9727,35.4889,34.982,25.0731,25.5465,1722.05,294.555,1706.64,9.135494246562686,24.444444444444446,24.66851851851852
2024-06-05 18:31:36,23.5186,25.54,12.9575,35.4453,34.982,25.0881,25.5498,1729.6,318.517,1707.72,9.15176069208689,24.444444444444446,24.66888888888889
2024-06-05 18:31:37,23.5272,25.5531,12.9479,35.3712,34.9787,25.0833,25.5531,1713.19,283.724,1708.9,9.17386654941328,24.444444444444446,24.66925925925926
2024-06-05 18:31:38,23.5236,25.54,12.9362,35.3131,34.9787,25.0866,25.5531,1715.49,291.601,1709.49,9.18406019940662,24.444444444444446,24.669629629629632
2024-06-05 18:31:39,23.5188,25.5301,12.9327,35.2585,34.982,25.0815,25.5498,1733.54,318.188,1709.49,9.182932511942345,24.444444444444446,24.67
2024-06-05 18:31:40,23.5153,25.5301,12.93,35.2113,34.982,25.0888,25.5531,1733.54,296.197,1709.49,9.18223855042587,24.444444444444446,24.67037037037037
2024-06-05 18:31:41,23.508,25.54,12.9185,35.132,34.982,25.0836,25.5498,1713.52,279.785,1709.1,9.183786197684023,24.444444444444446,24.670740740740744
2024-06-05 18:31:42,23.5131,25.5498,12.9209,35.1072,34.982,25.0828,25.5465,1719.43,324.753,1708.31,9.181881665079985,24.444444444444446,24.671111111111113
2024-06-05 18:31:43,23.5132,25.5531,12.9101,35.0631,34.9852,25.0873,25.5498,1734.2,281.426,1707.03,9.18444349766284,24.444444444444446,24.671481481481482
2024-06-05 18:31:44,23.5046,25.5498,12.891,35.022,34.9787,25.0806,25.5498,1719.76,305.715,1706.73,9.191922927824054,24.444444444444446,24.67185185185185
2024-06-05 18:31:45,23.5101,25.54,12.898,34.9834,34.982,25.0832,25.5465,1721.4,284.38,1707.23,9.193316316419459,24.444444444444446,24.672222222222224
2024-06-05 18:31:46,23.5185,25.5432,12.889,34.95,34.9852,25.0963,25.5465,1717.79,324.425,1707.33,9.20892940116839,24.444444444444446,24.672592592592594
2024-06-05 18:31:47,23.5124,25.5531,12.8748,34.9108,34.982,25.0993,25.5597,1720.74,319.501,1707.62,9.217512266026475,24.444444444444446,24.672962962962963
2024-06-05 18:31:48,23.5313,25.5498,12.8804,34.9053,34.982,25.0927,25.54,1728.62,298.166,1706.93,9.225307568249235,24.444444444444446,24.673333333333336
2024-06-05 18:31:49,23.5272,25.5334,12.868,34.8972,34.982,25.0925,25.5465,1711.22,335.257,1705.95,9.22719598223926,24.444444444444446,24.673703703703705
2024-06-05 18:31:50,23.5177,25.5465,12.8652,34.8878,34.982,25.093,25.5531,1717.46,308.341,1704.96,9.216044712524162,24.444444444444446,24.674074074074074
2024-06-05 18:31:51,23.5285,25.517,12.8632,34.8885,34.9787,25.113,25.5235,1727.31,332.302,1704.67,9.225549215019331,24.444444444444446,24.674444444444447
2024-06-05 18:31:52,23.5201,25.517,12.8458,34.8793,34.982,25.1141,25.5432,1710.57,302.761,1705.16,9.235988351529405,24.444444444444446,24.674814814814816
2024-06-05 18:31:53,23.5156,25.5203,12.8345,34.8744,34.982,25.1075,25.5268,1713.19,289.632,1705.16,9.241872083557777,24.444444444444446,24.675185185185185
2024-06-05 18:31:54,23.5235,25.5203,12.8413,34.8753,34.9852,25.1061,25.5334,1713.19,306.7,1709.0,9.263638592935369,24.444444444444446,24.675555555555558
2024-06-05 18:31:55,23.5251,25.5203,12.8347,34.9023,34.982,25.1116,25.5268,1710.57,324.425,1706.34,9.256320055110459,24.444444444444446,24.675925925925927
2024-06-05 18:31:56,23.5224,25.5203,12.8272,34.9187,34.9852,25.0965,25.5268,1731.24,295.54,1706.24,9.259933441917495,24.444444444444446,24.676296296296297
2024-06-05 18:31:57,23.5221,25.5203,12.8257,34.9237,34.982,25.0968,25.5203,1717.46,282.739,1705.06,9.25456770982704,24.444444444444446,24.67666666666667
2024-06-05 18:31:58,23.5106,25.5235,12.8154,34.9393,34.9885,25.1022,25.5334,1709.58,323.768,1707.72,9.267965548475791,24.444444444444446,24.67703703703704
2024-06-05 18:31:59,23.5199,25.5235,12.8207,34.9859,34.982,25.0897,25.5235,1731.24,287.334,1705.06,9.256990280933909,24.444444444444446,24.677407407407408
2024-06-05 18:32:00,23.5092,25.5104,12.7982,35.0091,34.9852,25.0832,25.517,1727.31,322.455,1704.57,9.264536480671302,24.444444444444446,24.67777777777778
2024-06-05 18:32:01,23.5199,25.5334,12.7984,35.0608,34.9852,25.0897,25.5235,1724.68,301.777,1705.16,9.276828373843957,24.444444444444446,24.67814814814815
2024-06-05 18:32:02,23.5243,25.517,12.7985,35.1066,34.982,25.0996,25.5301,1725.66,317.204,1705.65,9.283215856072527,24.444444444444446,24.67851851851852
2024-06-05 18:32:03,23.4977,25.5203,12.7811,35.1573,34.982,25.0858,25.517,1727.96,296.525,1706.44,9.279549212126666,24.444444444444446,24.678888888888892
2024-06-05 18:32:04,23.513,25.517,12.7944,35.1888,34.982,25.101,25.5334,1737.15,284.38,1706.73,9.2828583227345,24.444444444444446,24.67925925925926
2024-06-05 18:32:05,23.4988,25.5104,12.7698,35.2247,34.9852,25.0994,25.5301,1734.85,281.098,1707.03,9.293498532167439,24.444444444444446,24.67962962962963
2024-06-05 18:32:06,23.4951,25.517,12.7676,35.2887,34.9852,25.1068,25.5203,1731.57,286.349,1706.64,9.290076265996891,24.444444444444446,24.680000000000003
2024-06-05 18:32:07,23.5059,25.5268,12.7738,35.3337,34.9852,25.0947,25.5268,1720.74,282.739,1706.34,9.292426145275291,24.444444444444446,24.680370370370373
2024-06-05 18:32:08,23.4892,25.5268,12.7524,35.3831,34.982,25.1009,25.5268,1718.77,303.418,1705.85,9.29382603459678,24.444444444444446,24.68074074074074
2024-06-05 18:32:09,23.4872,25.5203,12.7595,35.4225,34.982,25.1042,25.5268,1728.95,287.006,1702.5,9.267713002041644,24.444444444444446,24.68111111111111
2024-06-05 18:32:10,23.4947,25.5235,12.7419,35.4597,34.9852,25.0896,25.5268,1724.02,315.891,1703.58,9.295289849331649,24.444444444444446,24.681481481481484
2024-06-05 18:32:11,23.4902,25.5203,12.7469,35.4862,34.982,25.0984,25.5268,1735.18,296.197,1704.57,9.29247453765251,24.444444444444446,24.681851851851853
2024-06-05 18:32:12,23.4875,25.5137,12.7281,35.5189,34.982,25.1035,25.5268,1731.24,272.564,1705.26,9.310167494978419,24.444444444444446,24.682222222222222
2024-06-05 18:32:13,23.478,25.517,12.7257,35.5412,34.9852,25.1055,25.5235,1732.23,294.884,1704.86,9.301841396876007,24.444444444444446,24.682592592592595
2024-06-05 18:32:14,23.4669,25.5203,12.7219,35.5405,34.982,25.0939,25.5301,1730.59,294.227,1704.47,9.293399724784472,24.444444444444446,24.682962962962964
2024-06-05 18:32:15,23.4721,25.517,12.7236,35.5689,34.982,25.1029,25.5203,1737.15,297.838,1704.86,9.298554007451585,24.444444444444446,24.683333333333334
2024-06-05 18:32:16,23.4696,25.5137,12.7234,35.5413,34.9885,25.0954,25.5268,1731.24,305.059,1704.86,9.296564271747336,24.444444444444446,24.683703703703706
2024-06-05 18:32:17,23.4784,25.5203,12.7261,35.5575,34.982,25.1071,25.5235,1726.65,322.784,1704.17,9.298076706189468,24.444444444444446,24.684074074074076
2024-06-05 18:32:18,23.4695,25.5301,12.7137,35.5496,34.982,25.1079,25.5301,1726.65,301.448,1704.08,9.300612132966062,24.444444444444446,24.684444444444445
2024-06-05 18:32:19,23.4683,25.5104,12.7122,35.5066,34.9885,25.0913,25.5268,1719.76,292.914,1704.08,9.30087154497074,24.444444444444446,24.684814814814818
2024-06-05 18:32:20,23.4648,25.5268,12.6958,35.461,34.9852,25.0784,25.5301,1724.35,287.334,1704.67,9.315250344251275,24.444444444444446,24.685185185185187
2024-06-05 18:32:21,23.4638,25.517,12.6999,35.463,34.9852,25.0806,25.5203,1730.26,299.151,1705.45,9.315099141858404,24.444444444444446,24.685555555555556
2024-06-05 18:32:22,23.4569,25.517,12.6968,35.4183,34.9787,25.087,25.5268,1726.32,297.181,1704.76,9.308043193077118,24.444444444444446,24.68592592592593
2024-06-05 18:32:23,23.4639,25.5235,12.6871,35.3905,34.9787,25.0706,25.5235,1715.82,287.662,1704.37,9.32035683990892,24.444444444444446,24.686296296296298
2024-06-05 18:32:24,23.4538,25.5137,12.6936,35.3489,34.9852,25.0945,25.5203,1721.73,316.875,1702.89,9.297919344573021,24.444444444444446,24.686666666666667
2024-06-05 18:32:25,23.4556,25.5203,12.6811,35.3052,34.9885,25.0941,25.5268,1725.99,330.99,1703.19,9.311916216681709,24.444444444444446,24.68703703703704
2024-06-05 18:32:26,23.4478,25.5203,12.6788,35.2566,34.982,25.0965,25.5268,1724.02,318.845,1703.68,9.309840442134854,24.444444444444446,24.68740740740741
2024-06-05 18:32:27,23.4476,25.5137,12.6859,35.1822,34.9787,25.0883,25.5334,1721.73,316.219,1703.09,9.300307667494302,24.444444444444446,24.68777777777778
2024-06-05 18:32:28,23.4353,25.5235,12.6663,35.1139,34.9885,25.0842,25.5268,1716.15,321.799,1703.58,9.309293987375607,24.444444444444446,24.68814814814815
2024-06-05 18:32:29,23.4299,25.5235,12.6744,35.1044,34.982,25.0984,25.5301,1719.1,317.86,1704.17,9.30084391371342,24.444444444444446,24.68851851851852
2024-06-05 18:32:30,23.4322,25.517,12.662,35.0265,34.9787,25.0815,25.5268,1722.38,303.089,1706.34,9.325415162907905,24.444444444444446,24.68888888888889
2024-06-05 18:32:31,23.4364,25.5268,12.6547,34.9571,34.9852,25.1071,25.5301,1716.8,301.12,1707.33,9.340788760014787,24.444444444444446,24.689259259259263
2024-06-05 18:32:32,23.4066,25.517,12.6491,34.9216,34.9852,25.0971,25.5268,1713.52,298.494,1707.82,9.322497717621498,24.444444444444446,24.689629629629632
2024-06-05 18:32:33,23.408,25.517,12.6466,34.8731,34.982,25.0976,25.5235,1720.74,316.875,1707.92,9.326423544212243,24.444444444444446,24.69
2024-06-05 18:32:34,23.4094,25.517,12.6421,34.8235,34.9885,25.0913,25.5301,1717.79,283.395,1708.51,9.334760384167017,24.444444444444446,24.69037037037037
2024-06-05 18:32:35,23.4034,25.5203,12.6416,34.8047,34.982,25.0951,25.5203,1730.92,304.402,1709.1,9.333214061309402,24.444444444444446,24.690740740740743
2024-06-05 18:32:36,23.407,25.5203,12.6345,34.8172,34.9852,25.0799,25.5235,1715.16,321.142,1709.98,9.347304043849089,24.444444444444446,24.691111111111113
2024-06-05 18:32:37,23.3839,25.517,12.6069,34.8195,34.9852,25.093,25.5301,1719.76,298.822,1709.89,9.350716521634158,24.444444444444446,24.691481481481482
2024-06-05 18:32:38,23.3915,25.5268,12.6292,34.8059,34.9885,25.0928,25.5334,1717.79,306.044,1709.79,9.337415880282997,24.444444444444446,24.691851851851855
2024-06-05 18:32:39,23.3874,25.5203,12.61,34.8078,34.9754,25.0957,25.5268,1714.83,284.052,1709.49,9.34887605956939,24.444444444444446,24.692222222222224
2024-06-05 18:32:40,23.38,25.5268,12.608,34.8423,34.9951,25.0961,25.5268,1719.1,306.044,1708.8,9.340420231107842,24.444444444444446,24.692592592592593
2024-06-05 18:32:41,23.3731,25.517,12.6066,34.8559,34.9787,25.0993,25.5268,1715.49,306.7,1708.51,9.334066820478132,24.444444444444446,24.692962962962966
2024-06-05 18:32:42,23.3788,25.5203,12.5958,34.9137,34.9721,25.1041,25.5268,1719.43,324.753,1708.21,9.34673007606446,24.444444444444446,24.693333333333335
2024-06-05 18:32:43,23.3669,25.517,12.6021,34.9395,34.9852,25.0978,25.5268,1718.44,305.387,1707.33,9.32614734631897,24.444444444444446,24.693703703703704
2024-06-05 18:32:44,23.3623,25.5235,12.5847,34.9722,34.9918,25.0975,25.5268,1720.08,332.302,1707.23,9.33668980991909,24.444444444444446,24.694074074074077
2024-06-05 18:32:45,23.3462,25.5301,12.5735,35.0078,34.9852,25.0983,25.5301,1709.58,303.746,1707.42,9.333483535713432,24.444444444444446,24.694444444444446
2024-06-05 18:32:46,23.3558,25.5203,12.5865,35.0162,34.9885,25.1027,25.5235,1717.46,291.601,1705.55,9.320318781915239,24.444444444444446,24.694814814814816
2024-06-05 18:32:47,23.3513,25.517,12.5709,35.0496,34.982,25.1042,25.5268,1706.95,310.967,1707.03,9.338021397723727,24.444444444444446,24.69518518518519
2024-06-05 18:32:48,23.342,25.5203,12.5605,35.0963,34.982,25.1125,25.5235,1723.69,316.547,1705.65,9.331424392795498,24.444444444444446,24.695555555555558
2024-06-05 18:32:49,23.3522,25.5268,12.5692,35.1502,34.982,25.1035,25.5268,1718.77,283.067,1705.26,9.330588703677925,24.444444444444446,24.695925925925927
2024-06-05 18:32:50,23.3409,25.5203,12.557,35.1776,34.982,25.1162,25.5203,1715.16,302.761,1705.45,9.332407179171758,24.444444444444446,24.6962962962963
2024-06-05 18:32:51,23.3374,25.5203,12.5541,35.2272,34.9852,25.1074,25.5301,1723.37,314.25,1703.39,9.320616022046385,24.444444444444446,24.69666666666667
2024-06-05 18:32:52,23.3334,25.5235,12.5521,35.2843,34.982,25.1097,25.5268,1721.73,310.311,1705.06,9.32802352660318,24.444444444444446,24.69703703703704
2024-06-05 18:32:53,23.3207,25.5235,12.5476,35.3477,34.982,25.1102,25.5268,1727.31,281.098,1702.11,9.304802301274536,24.444444444444446,24.69740740740741
2024-06-05 18:32:54,23.322,25.5203,12.5378,35.388,34.982,25.1176,25.5268,1735.84,296.525,1704.27,9.326209532251502,24.444444444444446,24.69777777777778
2024-06-05 18:32:55,23.3208,25.5235,12.5434,35.4454,34.9885,25.1029,25.5235,1735.51,286.021,1705.85,9.328969591057229,24.444444444444446,24.69814814814815
2024-06-05 18:32:56,23.3178,25.5334,12.5268,35.5078,34.9787,25.1095,25.5235,1731.24,297.509,1706.34,9.34342491531626,24.444444444444446,24.698518518518522
2024-06-05 18:32:57,23.3214,25.5268,12.5368,35.5381,34.9787,25.1101,25.5235,1725.99,310.967,1706.14,9.336788960326867,24.444444444444446,24.69888888888889
2024-06-05 18:32:58,23.3114,25.5235,12.5275,35.5558,34.9852,25.0981,25.5235,1734.2,332.959,1706.73,9.339411477855004,24.444444444444446,24.69925925925926
2024-06-05 18:32:59,23.3179,25.5203,12.5241,35.5811,34.9852,25.0944,25.5301,1725.66,322.784,1707.13,9.350176239291779,24.444444444444446,24.69962962962963
2024-06-05 18:33:00,23.3095,25.5137,12.5269,35.588,34.9787,25.094,25.5268,1730.26,330.333,1707.92,9.34479663499386,24.444444444444446,24.700000000000003
2024-06-05 18:33:01,23.2927,25.517,12.5077,35.5831,34.9885,25.1007,25.5268,1732.56,330.005,1707.92,9.346876607535181,24.444444444444446,24.700370370370372
2024-06-05 18:33:02,23.2829,25.5203,12.5107,35.5673,34.9787,25.0973,25.5203,1735.18,337.554,1707.92,9.335783420648164,24.444444444444446,24.70074074074074
2024-06-05 18:33:03,23.2759,25.5301,12.4984,35.5457,34.982,25.0987,25.5235,1722.38,314.25,1707.92,9.340376693343568,24.444444444444446,24.701111111111114
2024-06-05 18:33:04,23.2771,25.5268,12.5039,35.519,34.982,25.086,25.5268,1724.35,323.768,1708.9,9.342007421109068,24.444444444444446,24.701481481481483
2024-06-05 18:33:05,23.2685,25.5235,12.5026,35.4722,34.9852,25.0875,25.5235,1732.89,319.173,1709.39,9.338354065315102,24.444444444444446,24.701851851851853
2024-06-05 18:33:06,23.255,25.5203,12.4935,35.4428,34.9787,25.0857,25.5203,1720.41,303.746,1711.95,9.348516999365023,24.444444444444446,24.702222222222225
2024-06-05 18:33:07,23.2748,25.4382,12.4995,35.3969,34.9918,25.0869,25.4382,1717.46,322.784,1708.31,9.340602472171632,24.444444444444446,24.702592592592595
2024-06-05 18:33:08,23.2535,25.4316,12.4825,35.3386,34.9852,25.0908,25.4316,1715.82,315.891,1707.92,9.334743434377504,24.444444444444446,24.702962962962964
2024-06-05 18:33:09,23.2582,25.4316,12.4883,35.2858,34.982,25.0828,25.4349,1722.38,296.525,1709.0,9.339692318254166,24.444444444444446,24.703333333333337
2024-06-05 18:33:10,23.2436,25.425,12.4736,35.2281,34.982,25.0886,25.4283,1731.9,293.242,1708.51,9.337101161617005,24.444444444444446,24.703703703703706
2024-06-05 18:33:11,23.2416,25.4218,12.4603,35.1933,34.9787,25.0859,25.4316,1728.29,294.884,1709.79,9.353900358668225,24.444444444444446,24.704074074074075
2024-06-05 18:33:12,23.2422,25.4382,12.4724,35.1528,34.9787,25.0841,25.4349,1730.92,338.539,1712.35,9.357913192284045,24.444444444444446,24.704444444444448
2024-06-05 18:33:13,23.2322,25.4283,12.4696,35.1184,34.9885,25.0834,25.4415,1719.43,293.571,1709.59,9.33658390151662,24.444444444444446,24.704814814814817
2024-06-05 18:33:14,23.2333,25.4349,12.4666,35.0798,34.982,25.0817,25.4316,1724.02,316.875,1709.0,9.336917267843447,24.444444444444446,24.705185185185186
2024-06-05 18:33:15,23.2242,25.4382,12.4584,35.052,34.9787,25.0979,25.4349,1711.55,308.013,1709.1,9.33668307729606,24.444444444444446,24.70555555555556
2024-06-05 18:33:16,23.2089,25.4283,12.4578,34.9864,34.9852,25.1019,25.4283,1717.13,326.066,1708.31,9.319624626559298,24.444444444444446,24.70592592592593
2024-06-05 18:33:17,23.2055,25.4349,12.4473,34.9816,34.9852,25.1038,25.4283,1712.86,301.777,1708.01,9.324141563548777,24.444444444444446,24.706296296296298
2024-06-05 18:33:18,23.2105,25.4316,12.4468,34.9507,34.982,25.1018,25.4349,1717.13,294.555,1707.82,9.327870665411343,24.444444444444446,24.70666666666667
2024-06-05 18:33:19,23.2108,25.425,12.4476,34.9481,34.9885,25.1115,25.4283,1704.0,291.273,1707.52,9.325798881826197,24.444444444444446,24.70703703703704
2024-06-05 18:33:20,23.1908,25.4349,12.4189,34.946,34.982,25.1126,25.4349,1716.47,302.105,1705.65,9.323115560613436,24.444444444444446,24.70740740740741
2024-06-05 18:33:21,23.2103,25.4283,12.4301,34.9121,34.9852,25.1284,25.4316,1712.53,301.448,1705.36,9.32871287149286,24.444444444444446,24.707777777777782
2024-06-05 18:33:22,23.2,25.4349,12.4259,34.9048,34.9852,25.1146,25.4349,1709.58,304.402,1705.16,9.3223407715928,24.444444444444446,24.70814814814815
2024-06-05 18:33:23,23.1962,25.425,12.4255,34.9021,34.982,25.1148,25.4349,1716.15,286.349,1703.98,9.312949721508746,24.444444444444446,24.70851851851852
2024-06-05 18:33:24,23.1826,25.4382,12.4009,34.8867,34.9885,25.1156,25.4349,1705.64,289.96,1703.98,9.322460936837055,24.444444444444446,24.70888888888889
2024-06-05 18:33:25,23.1931,25.4283,12.4076,34.9016,34.982,25.1106,25.4349,1711.55,311.295,1703.58,9.323557461309287,24.444444444444446,24.709259259259262
2024-06-05 18:33:26,23.1902,25.4283,12.4086,34.9318,34.982,25.1195,25.4349,1718.11,282.739,1704.47,9.325055232455686,24.444444444444446,24.70962962962963
2024-06-05 18:33:27,23.1722,25.4283,12.3991,34.9322,34.9918,25.11,25.4349,1713.52,297.838,1704.37,9.317156880708822,24.444444444444446,24.71
2024-06-05 18:33:28,23.1764,25.425,12.3958,34.9514,34.9885,25.1025,25.4283,1713.85,292.258,1705.55,9.330098396396739,24.444444444444446,24.710370370370374
2024-06-05 18:33:29,23.1735,25.425,12.3866,34.9813,34.9787,25.1155,25.4415,1724.02,285.036,1706.54,9.340969642172608,24.444444444444446,24.710740740740743
2024-06-05 18:33:30,23.1726,25.4283,12.3859,34.9997,34.9754,25.117,25.4316,1726.32,285.036,1706.64,9.341343804094958,24.444444444444446,24.711111111111112
2024-06-05 18:33:31,23.1522,25.4283,12.3704,35.0342,34.9721,25.1068,25.4349,1720.41,286.021,1706.93,9.338686978504121,24.444444444444446,24.711481481481485
2024-06-05 18:33:32,23.1457,25.4283,12.3708,35.0385,34.982,25.1042,25.425,1715.82,303.418,1707.33,9.334897540302862,24.444444444444446,24.711851851851854
2024-06-05 18:33:33,23.1447,25.4349,12.3783,35.0773,34.9852,25.1097,25.4349,1717.46,298.166,1707.72,9.329664174686757,24.444444444444446,24.712222222222223
2024-06-05 18:33:34,23.1443,25.4218,12.371,35.125,34.982,25.0978,25.4283,1717.13,322.784,1706.54,9.329192654610512,24.444444444444446,24.712592592592596
2024-06-05 18:33:35,23.1386,25.425,12.3581,35.1442,34.9852,25.113,25.4382,1725.99,319.501,1707.52,9.340788505790789,24.444444444444446,24.712962962962965
2024-06-05 18:33:36,23.1287,25.425,12.3562,35.2124,34.982,25.1056,25.4316,1720.08,294.884,1706.34,9.327406625914596,24.444444444444446,24.713333333333335
2024-06-05 18:33:37,23.1326,25.4283,12.3541,35.2283,34.9885,25.1016,25.4283,1724.02,326.722,1705.45,9.327734009097147,24.444444444444446,24.713703703703708
2024-06-05 18:33:38,23.1314,25.425,12.3352,35.2547,34.9852,25.1053,25.4349,1723.04,296.525,1704.57,9.338230674318314,24.444444444444446,24.714074074074077
2024-06-05 18:33:39,23.1312,25.4316,12.3447,35.2864,34.9852,25.1139,25.4316,1726.32,290.617,1702.8,9.320152640690424,24.444444444444446,24.714444444444446
2024-06-05 18:33:40,23.1235,25.4447,12.3436,35.315,34.9852,25.1102,25.4415,1741.75,333.615,1701.71,9.308487477693896,24.444444444444446,24.71481481481482
2024-06-05 18:33:41,23.1118,25.4218,12.3396,35.351,34.982,25.1195,25.4349,1731.9,306.7,1701.02,9.298066838137002,24.444444444444446,24.715185185185188
2024-06-05 18:33:42,23.1204,25.4415,12.3348,35.3939,34.9787,25.1053,25.4316,1734.2,335.257,1699.94,9.303722292229041,24.444444444444446,24.715555555555557
2024-06-05 18:33:43,23.1142,25.4185,12.3222,35.423,34.9885,25.1095,25.4349,1725.01,313.593,1700.24,9.310885835613151,24.444444444444446,24.71592592592593
2024-06-05 18:33:44,23.0993,25.4152,12.3165,35.4414,34.982,25.0983,25.4316,1715.82,282.082,1699.64,9.299665530632856,24.444444444444446,24.7162962962963
2024-06-05 18:33:45,23.0965,25.425,12.3214,35.4497,34.982,25.1081,25.4316,1736.17,291.601,1699.15,9.290345492266121,24.444444444444446,24.71666666666667
2024-06-05 18:33:46,23.0961,25.4349,12.3149,35.466,34.9852,25.1161,25.4283,1732.56,297.838,1699.45,9.29724616447377,24.444444444444446,24.71703703703704
2024-06-05 18:33:47,23.0908,25.4218,12.319,35.4956,34.9787,25.1173,25.4316,1733.21,308.341,1698.96,9.286461681647625,24.444444444444446,24.71740740740741
2024-06-05 18:33:48,23.088,25.425,12.3083,35.4964,34.982,25.105,25.4316,1728.95,309.654,1699.55,9.296499626286327,24.444444444444446,24.71777777777778
2024-06-05 18:33:49,23.0795,25.4612,12.2977,35.5064,34.9852,25.1245,25.4316,1728.95,317.532,1700.04,9.300991494048471,24.444444444444446,24.71814814814815
2024-06-05 18:33:50,23.0702,25.4447,12.3027,35.4688,34.9852,25.1107,25.4382,1727.63,324.097,1695.8,9.26548904940347,24.444444444444446,24.718518518518522
2024-06-05 18:33:51,23.0741,25.4086,12.2917,35.4454,34.982,25.1079,25.4349,1721.73,319.829,1697.87,9.28963626462333,24.444444444444446,24.71888888888889
2024-06-05 18:33:52,23.0663,25.4382,12.287,35.4211,34.9852,25.1244,25.4316,1719.76,328.364,1696.89,9.281605063833203,24.444444444444446,24.71925925925926
2024-06-05 18:33:53,23.0697,25.4349,12.2965,35.4079,34.982,25.1012,25.4316,1729.6,321.142,1697.28,9.2784846133185,24.444444444444446,24.719629629629633
2024-06-05 18:33:54,23.0681,25.4152,12.2942,35.3776,34.9885,25.1187,25.4316,1721.73,325.738,1696.99,9.277502052749995,24.444444444444446,24.720000000000002
2024-06-05 18:33:55,23.0634,25.4086,12.2871,35.3089,34.9852,25.1069,25.4316,1722.05,320.814,1696.69,9.277928238748613,24.444444444444446,24.72037037037037
2024-06-05 18:33:56,23.0567,25.4283,12.276,35.2459,34.9852,25.1142,25.4316,1721.4,306.7,1697.18,9.284396985888725,24.444444444444446,24.720740740740744
2024-06-05 18:33:57,23.0492,25.4218,12.2734,35.1835,34.982,25.1125,25.4382,1725.34,305.059,1696.39,9.27585736093165,24.444444444444446,24.721111111111114
2024-06-05 18:33:58,23.0352,25.4152,12.2622,35.1283,34.982,25.1022,25.4415,1719.1,324.425,1695.8,9.270221827650213,24.444444444444446,24.721481481481483
2024-06-05 18:33:59,23.0547,25.4218,12.2687,35.0517,34.9852,25.1129,25.4316,1722.71,301.777,1695.21,9.27817922178124,24.444444444444446,24.721851851851856
2024-06-05 18:34:00,23.0262,25.4349,12.2549,35.0191,34.982,25.1024,25.4349,1732.56,285.036,1694.13,9.259631225389446,24.444444444444446,24.722222222222225
2024-06-05 18:34:01,23.0286,25.4349,12.2513,34.942,34.9787,25.1036,25.4382,1712.21,311.295,1696.49,9.277695443642395,24.444444444444446,24.722592592592594
2024-06-05 18:34:02,23.0377,25.4316,12.257,34.8753,34.9852,25.115,25.4382,1711.55,324.425,1694.62,9.270392545414593,24.444444444444446,24.722962962962967
2024-06-05 18:34:03,23.0108,25.4152,12.2492,34.8217,34.9754,25.1048,25.4349,1723.04,304.731,1695.8,9.260412069102435,24.444444444444446,24.723333333333336
2024-06-05 18:34:04,23.0103,25.4415,12.2515,34.803,34.982,25.1254,25.4349,1725.34,279.128,1696.49,9.261769621246485,24.444444444444446,24.723703703703706
2024-06-05 18:34:05,23.0136,25.4415,12.2363,34.7511,34.9852,25.1099,25.4382,1705.64,290.945,1699.84,9.296015787255497,24.444444444444446,24.72407407407408
2024-06-05 18:34:06,23.0074,25.4218,12.2335,34.7207,34.982,25.1044,25.4349,1706.3,318.845,1696.49,9.274768535742608,24.444444444444446,24.724444444444448
2024-06-05 18:34:07,22.9991,25.4349,12.2281,34.7162,34.982,25.1016,25.4349,1719.1,325.41,1695.9,9.269047373624531,24.444444444444446,24.724814814814817
2024-06-05 18:34:08,22.9983,25.4086,12.2226,34.706,34.982,25.113,25.4349,1712.21,302.105,1694.82,9.267186603070227,24.444444444444446,24.72518518518519
2024-06-05 18:34:09,22.9814,25.425,12.2161,34.6846,34.9852,25.1067,25.4316,1711.88,288.319,1692.55,9.245842260313271,24.444444444444446,24.72555555555556
2024-06-05 18:34:10,22.9932,25.4185,12.2121,34.685,34.9852,25.1186,25.4382,1712.53,320.486,1695.31,9.274511282358553,24.444444444444446,24.725925925925928
2024-06-05 18:34:11,22.9998,25.4382,12.2112,34.6831,34.9852,25.0996,25.4283,1713.52,296.853,1696.2,9.285835505081058,24.444444444444446,24.726296296296297
2024-06-05 18:34:12,23.003,25.4054,12.2086,34.6604,34.982,25.1158,25.4415,1705.64,273.548,1696.59,9.292963812307224,24.444444444444446,24.72666666666667
2024-06-05 18:34:13,22.9878,25.4382,12.197,34.6465,34.982,25.1158,25.4349,1718.11,304.731,1696.69,9.290412111642087,24.444444444444446,24.72703703703704
2024-06-05 18:34:14,22.9701,25.4152,12.1983,34.6421,34.982,25.1171,25.4382,1713.19,294.884,1696.69,9.274053933367883,24.444444444444446,24.72740740740741
2024-06-05 18:34:15,22.9646,25.4054,12.1786,34.619,34.9852,25.1246,25.4382,1724.02,332.959,1696.99,9.287921471422742,24.444444444444446,24.72777777777778
2024-06-05 18:34:16,22.9736,25.4447,12.1942,34.5985,34.982,25.1225,25.4316,1714.83,299.479,1696.79,9.281144187167282,24.444444444444446,24.72814814814815
2024-06-05 18:34:17,22.9803,25.4152,12.1891,34.6263,34.982,25.1228,25.4349,1725.34,319.501,1699.35,9.305322155880619,24.444444444444446,24.72851851851852
2024-06-05 18:34:18,22.9429,25.4119,12.1741,34.6305,34.9852,25.1321,25.4349,1713.52,328.035,1698.66,9.28223602194234,24.444444444444446,24.728888888888893
2024-06-05 18:34:19,22.9474,25.425,12.1618,34.6502,34.982,25.1318,25.4316,1716.47,285.365,1696.79,9.286482433633726,24.444444444444446,24.729259259259262
2024-06-05 18:34:20,22.9621,25.4185,12.1702,34.6727,34.982,25.1163,25.4316,1713.85,326.394,1696.69,9.29135916406849,24.444444444444446,24.72962962962963
2024-06-05 18:34:21,22.9497,25.4283,12.1697,34.6962,34.9852,25.1237,25.4349,1713.19,313.593,1697.48,9.285435180920356,24.444444444444446,24.730000000000004
2024-06-05 18:34:22,22.955,25.425,12.1531,34.7499,34.982,25.124,25.4283,1720.41,307.357,1697.77,9.305888473095644,24.444444444444446,24.730370370370373
2024-06-05 18:34:23,22.936,25.4218,12.1453,34.7956,34.9787,25.1131,25.4349,1709.91,297.181,1697.58,9.295199263380573,24.444444444444446,24.730740740740742
2024-06-05 18:34:24,22.9315,25.4218,12.1453,34.8606,34.982,25.1211,25.4316,1712.21,292.914,1695.31,9.278898590475531,24.444444444444446,24.731111111111115
2024-06-05 18:34:25,22.9236,25.4218,12.1385,34.888,34.9852,25.1091,25.425,1720.74,326.394,1698.27,9.294151551440208,24.444444444444446,24.731481481481485
2024-06-05 18:34:26,22.9294,25.2904,12.1315,34.9448,34.9787,25.104,25.2773,1722.71,315.891,1697.77,9.302442453979339,24.444444444444446,24.731851851851854
2024-06-05 18:34:27,22.9231,25.2773,12.1301,34.9772,34.982,25.1103,25.297,1723.37,316.547,1695.8,9.28743193036561,24.444444444444446,24.732222222222227
2024-06-05 18:34:28,22.9207,25.2872,12.1175,35.0474,34.9852,25.1086,25.2904,1720.74,288.975,1696.79,9.301636165538476,24.444444444444446,24.732592592592596
2024-06-05 18:34:29,22.9138,25.2904,12.1191,35.0961,34.9852,25.1086,25.2937,1715.82,285.693,1696.1,9.29053806568371,24.444444444444446,24.732962962962965
2024-06-05 18:34:30,22.9092,25.2904,12.1215,35.1617,34.9754,25.1072,25.297,1723.04,289.304,1694.92,9.278054100944841,24.444444444444446,24.733333333333334
2024-06-05 18:34:31,22.9011,25.2806,12.1127,35.2038,34.982,25.1101,25.3036,1731.24,323.768,1693.93,9.273236494083552,24.444444444444446,24.733703703703707
2024-06-05 18:34:32,22.8984,25.2773,12.117,35.2559,34.982,25.098,25.2839,1727.31,305.387,1693.24,9.263444720996343,24.444444444444446,24.734074074074076
2024-06-05 18:34:33,22.9098,25.2839,12.1042,35.3017,34.9852,25.0917,25.297,1736.5,331.646,1693.93,9.288020861338962,24.444444444444446,24.734444444444446
2024-06-05 18:34:34,22.888,25.2773,12.1036,35.3672,34.9852,25.0961,25.2904,1724.68,330.661,1695.31,9.27735012878719,24.444444444444446,24.73481481481482
2024-06-05 18:34:35,22.8843,25.2937,12.096,35.4108,34.9852,25.097,25.297,1719.76,315.891,1690.88,9.256453798250936,24.444444444444446,24.735185185185188
2024-06-05 18:34:36,22.9011,25.2904,12.0887,35.4313,34.982,25.092,25.2904,1725.34,319.501,1688.42,9.26363484198952,24.444444444444446,24.735555555555557
2024-06-05 18:34:37,22.886,25.2904,12.0937,35.4726,34.982,25.0811,25.3003,1728.29,289.96,1686.94,9.238308931617725,24.444444444444446,24.73592592592593
2024-06-05 18:34:38,22.8835,25.2937,12.0855,35.4821,34.982,25.0856,25.2937,1732.89,283.395,1686.06,9.238366432927426,24.444444444444446,24.7362962962963
2024-06-05 18:34:39,22.8725,25.2806,12.0834,35.514,34.982,25.0825,25.3003,1730.59,283.067,1686.35,9.23233960119872,24.444444444444446,24.736666666666668
2024-06-05 18:34:40,22.8674,25.2806,12.0996,35.5423,34.9885,25.0911,25.2904,1739.78,304.402,1687.63,9.221106821989308,24.444444444444446,24.73703703703704
2024-06-05 18:34:41,22.8701,25.2872,12.0906,35.5628,34.9787,25.0835,25.2872,1727.31,298.494,1687.04,9.227899000422592,24.444444444444446,24.73740740740741
2024-06-05 18:34:42,22.8646,25.2839,12.0876,35.5649,34.982,25.0692,25.2904,1730.59,298.166,1687.63,9.228985328533106,24.444444444444446,24.73777777777778
2024-06-05 18:34:43,22.8529,25.2904,12.0742,35.5254,34.9754,25.0827,25.2904,1727.96,286.021,1688.22,9.233668126644304,24.444444444444446,24.738148148148152
2024-06-05 18:34:44,22.8555,25.2806,12.0747,35.4778,34.9852,25.0749,25.2937,1728.29,312.28,1690.49,9.24788522524752,24.444444444444446,24.73851851851852
2024-06-05 18:34:45,22.8359,25.2773,12.0634,35.4674,34.982,25.0781,25.2937,1731.24,318.845,1686.84,9.220813315551284,24.444444444444446,24.73888888888889
2024-06-05 18:34:46,22.8461,25.2904,12.0663,35.44,34.982,25.072,25.2937,1715.16,335.257,1689.8,9.243253095351227,24.444444444444446,24.739259259259264
2024-06-05 18:34:47,22.8319,25.297,12.0671,35.4134,34.982,25.0773,25.2937,1726.65,324.425,1690.49,9.234160254595624,24.444444444444446,24.739629629629633
2024-06-05 18:34:48,22.8363,25.2806,12.0647,35.3789,34.982,25.084,25.2937,1732.56,287.662,1691.87,9.247536263470268,24.444444444444446,24.740000000000002
2024-06-05 18:34:49,22.8275,25.2839,12.0536,35.3377,34.982,25.0847,25.297,1721.73,296.525,1692.36,9.252189685261545,24.444444444444446,24.740370370370375
2024-06-05 18:34:50,22.8232,25.2904,12.0577,35.2863,34.982,25.0745,25.2904,1718.77,304.402,1693.24,9.249783343896544,24.444444444444446,24.740740740740744
2024-06-05 18:34:51,22.8051,25.2872,12.0481,35.2573,34.9787,25.0901,25.297,1724.68,315.562,1692.46,9.23822249444009,24.444444444444446,24.741111111111113
2024-06-05 18:34:52,22.8129,25.2904,12.0488,35.2154,34.982,25.0928,25.2904,1724.02,321.799,1692.55,9.24481163313963,24.444444444444446,24.741481481481483
2024-06-05 18:34:53,22.8222,25.2904,12.0493,35.1567,34.982,25.0844,25.3003,1719.76,310.639,1692.46,9.251877578353962,24.444444444444446,24.741851851851855
2024-06-05 18:34:54,22.804,25.2806,12.0408,35.1338,34.982,25.0859,25.2937,1716.47,308.341,1692.95,9.246223304551439,24.444444444444446,24.742222222222225
2024-06-05 18:34:55,22.8028,25.2937,12.0434,35.1104,34.982,25.0994,25.297,1721.73,335.585,1692.55,9.240775010042887,24.444444444444446,24.742592592592594
2024-06-05 18:34:56,22.8124,25.2839,12.04,35.0696,34.9852,25.0774,25.3003,1703.02,321.471,1691.77,9.247676444922556,24.444444444444446,24.742962962962967
2024-06-05 18:34:57,22.7972,25.2839,12.0202,35.0362,34.9852,25.0927,25.297,1715.82,303.089,1692.16,9.253758118503804,24.444444444444446,24.743333333333336
2024-06-05 18:34:58,22.7867,25.2839,12.026,35.002,34.982,25.0732,25.2937,1705.31,325.738,1692.16,9.239761991814417,24.444444444444446,24.743703703703705
2024-06-05 18:34:59,22.7863,25.2773,12.0187,34.9991,34.982,25.0829,25.2937,1713.52,320.486,1691.87,9.244102219776304,24.444444444444446,24.744074074074078
2024-06-05 18:35:00,22.7779,25.2904,12.0193,34.9665,34.982,25.0793,25.2904,1703.34,320.814,1691.57,9.234737840378617,24.444444444444446,24.744444444444447
2024-06-05 18:35:01,22.7658,25.2904,12.0135,34.971,34.9787,25.0995,25.297,1708.92,303.418,1691.18,9.227202311960363,24.444444444444446,24.744814814814816
2024-06-05 18:35:02,22.7591,25.2937,12.005,34.948,34.9852,25.0937,25.2937,1706.3,319.501,1690.68,9.226018507971473,24.444444444444446,24.74518518518519
2024-06-05 18:35:03,22.7694,25.3003,12.016,34.9147,34.9852,25.0859,25.2904,1719.1,311.295,1690.29,9.223289886679114,24.444444444444446,24.74555555555556
2024-06-05 18:35:04,22.7571,25.2839,12.0002,34.9029,34.9852,25.0903,25.2937,1711.22,305.387,1690.19,9.225746028040886,24.444444444444446,24.745925925925928
2024-06-05 18:35:05,22.7598,25.2904,11.9939,34.8947,34.9787,25.1024,25.2937,1712.86,312.28,1690.19,9.233464953963074,24.444444444444446,24.7462962962963
