TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 18:35:06,22.7492,25.2839,11.9927,34.882,34.9852,25.101,25.2904,1709.91,316.547,1689.6,9.222182623906559,24.444444444444446,24.74666666666667
2024-06-05 18:35:07,22.7575,25.2806,11.9885,34.8807,34.982,25.1024,25.2904,1716.8,321.142,1689.01,9.22967552895508,24.444444444444446,24.74703703703704
2024-06-05 18:35:08,22.7405,25.2773,11.9932,34.9068,34.9852,25.0939,25.2937,1712.53,300.464,1687.63,9.20355145414715,24.444444444444446,24.74740740740741
2024-06-05 18:35:09,22.7383,25.2872,11.975,34.9219,34.982,25.0929,25.2937,1721.07,273.876,1687.43,9.216160873613427,24.444444444444446,24.74777777777778
2024-06-05 18:35:10,22.7438,25.2839,11.987,34.9355,34.9852,25.0927,25.297,1724.02,312.937,1687.14,9.20901227362815,24.444444444444446,24.74814814814815
2024-06-05 18:35:11,22.744,25.2872,11.9665,34.9533,34.9852,25.0958,25.3003,1710.24,325.081,1687.53,9.228866622159163,24.444444444444446,24.74851851851852
2024-06-05 18:35:12,22.7394,25.2904,11.9829,35.0188,34.982,25.1023,25.2872,1725.01,324.425,1688.12,9.21410448098315,24.444444444444446,24.748888888888892
2024-06-05 18:35:13,22.7221,25.2872,11.9747,35.0465,34.9885,25.115,25.2904,1717.46,308.341,1688.02,9.205763989032002,24.444444444444446,24.74925925925926
2024-06-05 18:35:14,22.7083,25.2839,11.9531,35.0792,34.982,25.1033,25.2937,1718.77,323.112,1688.32,9.21408239952221,24.444444444444446,24.74962962962963
2024-06-05 18:35:15,22.7252,25.2806,11.9571,35.1279,34.982,25.0984,25.297,1706.95,295.212,1688.02,9.223494725263368,24.444444444444446,24.750000000000004
2024-06-05 18:35:16,22.7178,25.2773,11.9446,35.1493,34.982,25.1084,25.297,1718.11,302.433,1687.14,9.223052490169081,24.444444444444446,24.750370370370373
2024-06-05 18:35:17,22.7206,25.2839,11.9622,35.1579,34.9852,25.1067,25.2937,1717.46,289.96,1687.73,9.21360296044422,24.444444444444446,24.750740740740742
2024-06-05 18:35:18,22.7011,25.2937,11.952,35.1886,34.982,25.1084,25.2904,1722.05,299.151,1688.62,9.21049280625557,24.444444444444446,24.751111111111115
2024-06-05 18:35:19,22.6949,25.2904,11.9475,35.211,34.982,25.11,25.2904,1721.73,327.051,1689.3,9.212744580438486,24.444444444444446,24.751481481481484
2024-06-05 18:35:20,22.7036,25.2937,11.9409,35.2686,34.982,25.1052,25.2904,1728.95,323.44,1690.19,9.23072044696852,24.444444444444446,24.751851851851853
2024-06-05 18:35:21,22.6947,25.2839,11.9445,35.2939,34.9885,25.1052,25.2904,1729.93,328.692,1689.9,9.218417764244785,24.444444444444446,24.752222222222226
2024-06-05 18:35:22,22.6952,25.2904,11.9408,35.3189,34.982,25.0943,25.2937,1713.19,278.472,1690.88,9.227367307908553,24.444444444444446,24.752592592592595
2024-06-05 18:35:23,22.6809,25.2806,11.9363,35.3651,34.9885,25.0961,25.3003,1721.73,308.669,1690.68,9.217868390730075,24.444444444444446,24.752962962962965
2024-06-05 18:35:24,22.6836,25.2839,11.932,35.3746,34.9885,25.1007,25.297,1720.74,285.693,1690.98,9.225510455753032,24.444444444444446,24.753333333333337
2024-06-05 18:35:25,22.6774,25.2773,11.9334,35.3982,34.9754,25.0907,25.2937,1733.21,308.013,1691.47,9.221660617276484,24.444444444444446,24.753703703703707
2024-06-05 18:35:26,22.6531,25.2839,11.9209,35.4015,34.982,25.0891,25.2937,1733.21,315.234,1692.55,9.217414127440398,24.444444444444446,24.754074074074076
2024-06-05 18:35:27,22.66,25.2937,11.9177,35.401,34.982,25.0883,25.2937,1733.87,311.952,1691.57,9.220746593673823,24.444444444444446,24.75444444444445
2024-06-05 18:35:28,22.6419,25.2839,11.9086,35.3834,34.9918,25.0871,25.2839,1729.27,303.746,1691.57,9.213021365431912,24.444444444444446,24.754814814814818
2024-06-05 18:35:29,22.6511,25.2839,11.9125,35.3946,34.9852,25.0851,25.2872,1715.16,285.365,1691.18,9.215445509074113,24.444444444444446,24.755185185185187
2024-06-05 18:35:30,22.6476,25.2904,11.9066,35.3583,34.9885,25.0805,25.2904,1728.62,304.731,1691.27,9.217995625532971,24.444444444444446,24.755555555555556
2024-06-05 18:35:31,22.6553,25.2773,11.9037,35.3504,34.982,25.0785,25.297,1728.29,335.913,1691.18,9.22660159940414,24.444444444444446,24.75592592592593
2024-06-05 18:35:32,22.6513,25.2839,11.9092,35.3155,34.982,25.075,25.2937,1724.35,300.464,1691.08,9.217903982091217,24.444444444444446,24.7562962962963
2024-06-05 18:35:33,22.6325,25.2806,11.8963,35.2726,34.9852,25.0607,25.2904,1714.18,292.586,1690.98,9.212296342410028,24.444444444444446,24.756666666666668
2024-06-05 18:35:34,22.643,25.2904,11.9038,35.2202,34.9852,25.0794,25.2937,1715.49,325.081,1690.98,9.214870520333992,24.444444444444446,24.75703703703704
2024-06-05 18:35:35,22.6279,25.2839,11.8865,35.1708,34.9787,25.0803,25.2937,1719.76,282.411,1691.27,9.21833890811841,24.444444444444446,24.75740740740741
2024-06-05 18:35:36,22.6253,25.2904,11.8911,35.1124,34.9885,25.082,25.2872,1725.34,304.402,1690.59,9.208455937115755,24.444444444444446,24.75777777777778
2024-06-05 18:35:37,22.62,25.2872,11.8847,35.0294,34.982,25.0793,25.2937,1720.41,273.548,1689.8,9.205096101460516,24.444444444444446,24.758148148148152
2024-06-05 18:35:38,22.6126,25.2904,11.8847,34.9584,34.9885,25.0764,25.2904,1719.43,300.792,1690.98,9.20517445015374,24.444444444444446,24.75851851851852
2024-06-05 18:35:39,22.6189,25.2872,11.893,34.8704,34.9852,25.0846,25.2904,1710.89,324.753,1692.55,9.212003334778787,24.444444444444446,24.75888888888889
2024-06-05 18:35:40,22.627,25.2872,11.8752,34.7703,34.982,25.0694,25.297,1710.24,283.724,1692.26,9.232665516884607,24.444444444444446,24.759259259259263
2024-06-05 18:35:41,22.6122,25.2872,11.8788,34.6886,34.9787,25.0732,25.2839,1714.5,281.098,1689.9,9.204011574737672,24.444444444444446,24.759629629629632
2024-06-05 18:35:42,22.6045,25.2839,11.8816,34.6525,34.982,25.0799,25.2872,1708.6,316.547,1692.16,9.20730471642428,24.444444444444446,24.76
2024-06-05 18:35:43,22.6055,25.2773,11.8786,34.602,34.9885,25.0685,25.2839,1712.86,327.379,1691.57,9.20752786979322,24.444444444444446,24.760370370370374
2024-06-05 18:35:44,22.5863,25.2839,11.8655,34.5431,34.9787,25.0833,25.2937,1724.35,281.754,1691.27,9.200659854968237,24.444444444444446,24.760740740740744
2024-06-05 18:35:45,22.5988,25.1263,11.8774,34.4886,34.982,25.0779,25.1296,1720.08,306.044,1690.78,9.19850898589694,24.444444444444446,24.761111111111113
2024-06-05 18:35:46,22.5856,25.1296,11.8705,34.445,34.9885,25.0735,25.1296,1710.89,307.357,1690.78,9.193103851622384,24.444444444444446,24.761481481481486
2024-06-05 18:35:47,22.5895,25.1296,11.8702,34.4356,34.982,25.0848,25.1329,1710.57,309.982,1689.11,9.187623596436886,24.444444444444446,24.761851851851855
2024-06-05 18:35:48,22.5933,25.1427,11.8659,34.4144,34.982,25.0783,25.1329,1709.58,332.302,1689.4,9.196144787869914,24.444444444444446,24.762222222222224
2024-06-05 18:35:49,22.5738,25.123,11.8537,34.4233,34.9852,25.0723,25.1361,1716.8,294.555,1687.53,9.179714504867405,24.444444444444446,24.762592592592597
2024-06-05 18:35:50,22.5709,25.1427,11.8545,34.4371,34.9852,25.0791,25.1361,1709.91,286.678,1687.53,9.176546162812006,24.444444444444446,24.762962962962966
2024-06-05 18:35:51,22.5598,25.1493,11.8389,34.4448,34.982,25.0618,25.1329,1724.68,285.365,1687.14,9.178277897175741,24.444444444444446,24.763333333333335
2024-06-05 18:35:52,22.5764,25.1361,11.8431,34.4648,34.9787,25.0646,25.1394,1720.74,312.608,1687.83,9.192651708895847,24.444444444444446,24.763703703703705
2024-06-05 18:35:53,22.5713,25.1493,11.8446,34.5279,34.9852,25.0689,25.1329,1708.6,327.051,1688.12,9.188577561117654,24.444444444444446,24.764074074074077
2024-06-05 18:35:54,22.5528,25.1197,11.8374,34.5484,34.9885,25.0671,25.1329,1720.74,314.25,1687.63,9.176233589065943,24.444444444444446,24.764444444444447
2024-06-05 18:35:55,22.5695,25.1066,11.8471,34.605,34.982,25.0708,25.1361,1715.49,299.151,1688.22,9.185438236626945,24.444444444444446,24.764814814814816
2024-06-05 18:35:56,22.5507,25.1329,11.8427,34.639,34.9852,25.089,25.1263,1715.49,328.692,1688.22,9.173102350015045,24.444444444444446,24.76518518518519
2024-06-05 18:35:57,22.5377,25.1394,11.8226,34.6959,34.9885,25.0651,25.1296,1710.24,316.547,1687.24,9.173856174435091,24.444444444444446,24.765555555555558
2024-06-05 18:35:58,22.5395,25.1164,11.8134,34.725,34.9852,25.0656,25.1329,1720.41,330.333,1686.84,9.181096839539073,24.444444444444446,24.765925925925927
2024-06-05 18:35:59,22.5375,25.1493,11.8067,34.7751,34.982,25.056,25.1329,1721.07,315.234,1691.27,9.209241919604244,24.444444444444446,24.7662962962963
2024-06-05 18:36:00,22.5326,25.1361,11.811,34.8107,34.9852,25.045,25.1329,1720.74,301.12,1685.56,9.17028119219858,24.444444444444446,24.76666666666667
2024-06-05 18:36:01,22.5347,25.1099,11.8088,34.8556,34.9885,25.0466,25.1329,1712.21,282.411,1688.32,9.188980810123034,24.444444444444446,24.76703703703704
2024-06-05 18:36:02,22.5165,25.146,11.8021,34.8995,34.982,25.0532,25.1329,1720.08,286.021,1687.04,9.172169493031022,24.444444444444446,24.76740740740741
2024-06-05 18:36:03,22.5346,25.123,11.8046,34.9392,34.982,25.0453,25.1361,1713.85,295.868,1685.76,9.178554739509124,24.444444444444446,24.76777777777778
2024-06-05 18:36:04,22.5143,25.123,11.7986,34.9793,34.9787,25.0537,25.1329,1725.34,288.647,1684.09,9.15724174191271,24.444444444444446,24.76814814814815
2024-06-05 18:36:05,22.5087,25.1493,11.7951,35.0442,34.982,25.0456,25.1329,1715.16,303.089,1682.9,9.14897780081914,24.444444444444446,24.768518518518523
2024-06-05 18:36:06,22.5072,25.1164,11.7848,35.1037,34.982,25.0561,25.1296,1726.32,285.365,1678.67,9.133477630094752,24.444444444444446,24.768888888888892
2024-06-05 18:36:07,22.5069,25.123,11.7824,35.144,34.9852,25.0418,25.1394,1727.31,287.991,1680.34,9.144354521571826,24.444444444444446,24.76925925925926
2024-06-05 18:36:08,22.4967,25.1164,11.7889,35.1955,34.982,25.0383,25.1394,1726.65,304.731,1680.93,9.133320856593318,24.444444444444446,24.769629629629634
2024-06-05 18:36:09,22.4965,25.1296,11.7823,35.2323,34.982,25.0335,25.1263,1733.54,296.853,1680.64,9.137203143390067,24.444444444444446,24.770000000000003
2024-06-05 18:36:10,22.4933,25.1263,11.7817,35.2927,34.982,25.0442,25.1263,1720.74,300.792,1680.93,9.136562103091673,24.444444444444446,24.770370370370372
2024-06-05 18:36:11,22.4868,25.1329,11.7722,35.3461,34.982,25.0427,25.1361,1722.38,291.929,1677.29,9.119330508552634,24.444444444444446,24.77074074074074
2024-06-05 18:36:12,22.4871,25.1263,11.7858,35.3803,34.9852,25.0375,25.1329,1722.71,287.662,1679.06,9.1176221556936,24.444444444444446,24.771111111111114
2024-06-05 18:36:13,22.478,25.1296,11.7756,35.4139,34.9852,25.0462,25.1361,1720.74,291.601,1679.16,9.119102442723369,24.444444444444446,24.771481481481484
2024-06-05 18:36:14,22.4779,25.1329,11.7727,35.4267,34.982,25.0384,25.1329,1726.65,290.617,1679.85,9.125236414394791,24.444444444444446,24.771851851851853
2024-06-05 18:36:15,22.4738,25.1263,11.7805,35.4284,34.982,25.0328,25.1394,1720.08,276.174,1679.75,9.114550103137883,24.444444444444446,24.772222222222226
2024-06-05 18:36:16,22.4529,25.1296,11.7709,35.4286,34.982,25.0298,25.1329,1728.62,286.021,1677.78,9.094240235927577,24.444444444444446,24.772592592592595
2024-06-05 18:36:17,22.4541,25.1197,11.7608,35.4435,34.9852,25.0287,25.1296,1723.37,311.624,1680.74,9.119921976691744,24.444444444444446,24.772962962962964
2024-06-05 18:36:18,22.444,25.1197,11.7558,35.4157,34.9852,25.0216,25.1296,1728.62,277.487,1680.74,9.115572374409837,24.444444444444446,24.773333333333337
2024-06-05 18:36:19,22.442,25.1263,11.7567,35.4022,34.982,25.0235,25.1296,1716.8,306.372,1682.21,9.121069522044897,24.444444444444446,24.773703703703706
2024-06-05 18:36:20,22.4541,25.123,11.7548,35.3619,34.9852,25.0294,25.1361,1730.59,294.227,1680.93,9.126070699952265,24.444444444444446,24.774074074074075
2024-06-05 18:36:21,22.4416,25.1296,11.7492,35.3293,34.9852,25.036,25.1329,1721.73,294.227,1681.23,9.121812982142865,24.444444444444446,24.77444444444445
2024-06-05 18:36:22,22.4396,25.1296,11.7533,35.2688,34.9852,25.0272,25.1329,1724.68,305.059,1681.13,9.116066741663658,24.444444444444446,24.774814814814818
2024-06-05 18:36:23,22.4351,25.1197,11.7494,35.2098,34.982,25.0251,25.1296,1720.41,288.975,1680.74,9.113440216428499,24.444444444444446,24.775185185185187
2024-06-05 18:36:24,22.4449,25.1263,11.7408,35.1432,34.982,25.0238,25.1427,1719.76,316.875,1681.33,9.132337552127815,24.444444444444446,24.77555555555556
2024-06-05 18:36:25,22.4328,25.1361,11.739,35.0985,34.982,25.0437,25.1263,1721.4,292.258,1681.53,9.124635255297395,24.444444444444446,24.77592592592593
2024-06-05 18:36:26,22.4218,25.123,11.7322,35.0339,34.9852,25.0248,25.1394,1722.05,325.738,1681.53,9.121051546225567,24.444444444444446,24.776296296296298
2024-06-05 18:36:27,22.422,25.1296,11.7374,34.958,34.982,25.0155,25.1329,1716.15,313.265,1681.43,9.116243053878524,24.444444444444446,24.77666666666667
2024-06-05 18:36:28,22.4115,25.1329,11.7339,34.9025,34.9852,25.0137,25.1296,1714.83,326.066,1680.93,9.107561476527467,24.444444444444446,24.77703703703704
2024-06-05 18:36:29,22.4108,25.123,11.7278,34.8752,34.9852,25.0299,25.1329,1715.16,312.937,1681.33,9.114335821730126,24.444444444444446,24.77740740740741
2024-06-05 18:36:30,22.3977,25.123,11.7144,34.8262,34.982,25.016,25.1329,1716.15,315.891,1682.21,9.119362303806383,24.444444444444446,24.77777777777778
2024-06-05 18:36:31,22.4097,25.1263,11.722,34.7641,34.982,25.0228,25.1361,1711.88,340.837,1682.61,9.12528750124203,24.444444444444446,24.77814814814815
2024-06-05 18:36:32,22.4107,25.1329,11.7228,34.7412,34.982,25.0239,25.1296,1715.49,314.906,1682.61,9.12545826366054,24.444444444444446,24.77851851851852
2024-06-05 18:36:33,22.4123,25.1394,11.7201,34.7046,34.982,25.0136,25.1329,1710.89,309.326,1682.21,9.126959424967806,24.444444444444446,24.77888888888889
2024-06-05 18:36:34,22.4013,25.1296,11.7136,34.6778,34.9852,25.017,25.1296,1719.76,319.501,1683.1,9.127944914947891,24.444444444444446,24.779259259259263
2024-06-05 18:36:35,22.3978,25.1263,11.7091,34.6642,34.982,25.0156,25.1329,1711.22,308.013,1682.31,9.124514173121444,24.444444444444446,24.779629629629632
2024-06-05 18:36:36,22.3907,25.1296,11.6971,34.6737,34.9787,25.0085,25.1394,1711.88,288.975,1684.78,9.142100035666175,24.444444444444446,24.78
2024-06-05 18:36:37,22.4002,25.1296,11.7108,34.66,34.982,25.0221,25.1296,1705.97,290.288,1681.23,9.11925364663854,24.444444444444446,24.780370370370374
2024-06-05 18:36:38,22.4026,25.1361,11.7017,34.6683,34.9852,25.006,25.1329,1699.41,314.25,1682.31,9.13492882344487,24.444444444444446,24.780740740740743
2024-06-05 18:36:39,22.3893,25.123,11.7016,34.6625,34.9787,25.0163,25.1329,1707.28,305.387,1683.1,9.127944914947896,24.444444444444446,24.781111111111112
2024-06-05 18:36:40,22.3896,25.123,11.6898,34.6874,34.982,25.0101,25.1361,1709.91,310.967,1683.4,9.139907879804056,24.444444444444446,24.781481481481485
2024-06-05 18:36:41,22.3796,25.1296,11.6764,34.7045,34.982,25.0083,25.1329,1708.27,296.197,1683.59,9.143844123997381,24.444444444444446,24.781851851851854
2024-06-05 18:36:42,22.3839,25.1394,11.6761,34.7152,34.9885,25.0112,25.1329,1705.97,310.311,1683.59,9.147773947131615,24.444444444444446,24.782222222222224
2024-06-05 18:36:43,22.3743,25.1197,11.6761,34.7524,34.9852,25.0051,25.1329,1711.88,318.517,1684.09,9.142286887774999,24.444444444444446,24.782592592592597
2024-06-05 18:36:44,22.3765,25.1296,11.6847,34.7813,34.982,25.0121,25.1329,1710.24,283.395,1684.97,9.141592012878853,24.444444444444446,24.782962962962966
2024-06-05 18:36:45,22.3689,25.123,11.6767,34.8145,34.982,25.0059,25.1329,1707.28,310.639,1685.27,9.143561689750687,24.444444444444446,24.783333333333335
2024-06-05 18:36:46,22.3499,25.1329,11.6596,34.8346,34.982,25.0047,25.1329,1707.28,326.722,1684.68,9.138736360771729,24.444444444444446,24.783703703703708
2024-06-05 18:36:47,22.3528,25.1296,11.6609,34.9168,34.9852,25.0039,25.1329,1707.94,286.349,1685.37,9.143847683640928,24.444444444444446,24.784074074074077
2024-06-05 18:36:48,22.3619,25.1329,11.6698,34.9657,34.982,24.9991,25.1427,1714.83,315.562,1686.55,9.150420846822598,24.444444444444446,24.784444444444446
2024-06-05 18:36:49,22.3493,25.1329,11.6604,35.0312,34.982,25.0042,25.1296,1707.94,285.036,1686.74,9.148712791826812,24.444444444444446,24.78481481481482
2024-06-05 18:36:50,22.3496,25.1296,11.6588,35.0743,34.982,25.0054,25.1394,1711.88,302.433,1685.76,9.145022647636917,24.444444444444446,24.78518518518519
2024-06-05 18:36:51,22.3514,25.1263,11.6583,35.1276,34.9885,25.001,25.1361,1708.6,330.661,1685.76,9.146990091802886,24.444444444444446,24.785555555555558
2024-06-05 18:36:52,22.3435,25.1329,11.6511,35.1663,34.982,24.9993,25.1329,1714.83,298.166,1686.74,9.151708469096826,24.444444444444446,24.785925925925927
2024-06-05 18:36:53,22.3379,25.1329,11.6454,35.2141,34.982,24.9999,25.1329,1715.16,307.028,1685.07,9.142733092518819,24.444444444444446,24.7862962962963
2024-06-05 18:36:54,22.3343,25.1329,11.6521,35.2535,34.982,25.0021,25.1263,1711.88,277.815,1684.68,9.13181197469067,24.444444444444446,24.78666666666667
2024-06-05 18:36:55,22.3363,25.1394,11.6471,35.3019,34.9852,25.002,25.1296,1716.15,300.792,1684.97,9.139368987828496,24.444444444444446,24.787037037037038
2024-06-05 18:36:56,22.3381,25.123,11.6424,35.3472,34.9852,24.9938,25.1361,1715.82,306.7,1684.28,9.141181677062107,24.444444444444446,24.78740740740741
2024-06-05 18:36:57,22.3354,25.1329,11.649,35.388,34.9852,25.0032,25.1329,1730.92,330.005,1684.28,9.133233343657402,24.444444444444446,24.78777777777778
2024-06-05 18:36:58,22.325,25.1263,11.652,35.4112,34.9885,25.0068,25.1329,1725.99,295.54,1684.28,9.121780906278582,24.444444444444446,24.78814814814815
2024-06-05 18:36:59,22.3039,25.1394,11.6328,35.4362,34.982,25.0049,25.1329,1722.05,328.035,1683.89,9.11804525396149,24.444444444444446,24.788518518518522
2024-06-05 18:37:00,22.312,25.123,11.6293,35.485,34.982,25.0091,25.1329,1721.4,287.991,1685.37,9.135979727647177,24.444444444444446,24.78888888888889
2024-06-05 18:37:01,22.311,24.9621,11.6344,35.5124,34.9787,25.0043,24.9753,1725.34,314.25,1681.72,9.110988468930376,24.444444444444446,24.78925925925926
2024-06-05 18:37:02,22.307,24.9753,11.627,35.536,34.9787,25.0162,24.9753,1719.76,336.241,1680.54,9.107495019022682,24.444444444444446,24.789629629629633
2024-06-05 18:37:03,22.3074,24.9621,11.6239,35.5382,34.9852,25.0091,24.9753,1723.04,315.234,1677.0,9.091288771307932,24.444444444444446,24.790000000000003
2024-06-05 18:37:04,22.3081,24.9621,11.6288,35.584,34.982,25.0187,24.9753,1724.68,296.197,1683.99,9.125593742222396,24.444444444444446,24.790370370370372
2024-06-05 18:37:05,22.3124,24.9851,11.6238,35.5722,34.982,25.0297,24.9687,1709.58,332.959,1681.62,9.120686419657886,24.444444444444446,24.790740740740745
2024-06-05 18:37:06,22.2946,24.9424,11.6131,35.5755,34.9852,25.013,24.9786,1714.83,309.326,1681.03,9.111430033705476,24.444444444444446,24.791111111111114
2024-06-05 18:37:07,22.292,24.9687,11.6196,35.5535,34.982,25.0038,24.9753,1732.56,291.929,1678.67,9.090886989799225,24.444444444444446,24.791481481481483
2024-06-05 18:37:08,22.3016,24.972,11.6133,35.5283,34.982,24.9992,24.972,1723.04,329.348,1678.37,9.102803734092053,24.444444444444446,24.791851851851856
2024-06-05 18:37:09,22.2977,24.9818,11.6151,35.4717,34.982,24.9972,24.972,1711.55,294.884,1677.19,9.091552836474587,24.444444444444446,24.792222222222225
2024-06-05 18:37:10,22.2952,24.9687,11.6166,35.4238,34.9787,24.9822,24.9753,1714.5,284.052,1677.29,9.088690456818757,24.444444444444446,24.792592592592595
2024-06-05 18:37:11,22.2937,24.9917,11.611,35.3909,34.9885,24.9723,24.9753,1717.79,302.105,1677.29,9.092180018266225,24.444444444444446,24.792962962962964
2024-06-05 18:37:12,22.2906,24.9753,11.6102,35.3323,34.9852,24.9758,24.9753,1707.61,308.998,1677.39,9.09076441830697,24.444444444444446,24.793333333333337
2024-06-05 18:37:13,22.2841,24.9589,11.5946,35.25,34.982,24.9787,24.9786,1716.47,310.311,1678.08,9.102252706852704,24.444444444444446,24.793703703703706
2024-06-05 18:37:14,22.2864,24.9753,11.6156,35.1762,34.982,24.971,24.9818,1708.6,303.089,1679.16,9.092177300961698,24.444444444444446,24.794074074074075
2024-06-05 18:37:15,22.271,24.9884,11.5965,35.0871,34.9852,24.9688,24.972,1706.95,313.921,1678.87,9.09375911572356,24.444444444444446,24.794444444444448
2024-06-05 18:37:16,22.2726,24.972,11.5958,35.0045,34.982,24.9626,24.9621,1713.85,307.028,1678.28,9.092522038865416,24.444444444444446,24.794814814814817
2024-06-05 18:37:17,22.2598,24.9621,11.5905,34.9246,34.9885,24.969,24.9786,1709.58,294.555,1677.59,9.08239929707302,24.444444444444446,24.795185185185186
2024-06-05 18:37:18,22.2648,24.9687,11.5975,34.8395,34.9787,24.9697,24.9753,1706.95,292.586,1678.37,9.084918861996783,24.444444444444446,24.79555555555556
2024-06-05 18:37:19,22.2587,24.9753,11.5731,34.7629,34.982,24.9713,24.972,1703.34,288.975,1678.47,9.101046473303715,24.444444444444446,24.79592592592593
2024-06-05 18:37:20,22.2494,24.9786,11.5756,34.6699,34.982,24.9763,24.972,1713.52,326.722,1679.06,9.094191861310513,24.444444444444446,24.796296296296298
2024-06-05 18:37:21,22.241,24.9687,11.5762,34.6074,34.9852,24.9724,24.972,1701.7,311.295,1679.36,9.088147266884404,24.444444444444446,24.79666666666667
2024-06-05 18:37:22,22.2434,24.9654,11.5805,34.5578,34.982,24.9775,24.9687,1712.53,313.265,1678.57,9.082253697249557,24.444444444444446,24.79703703703704
2024-06-05 18:37:23,22.2381,24.972,11.5682,34.5123,34.982,24.9647,24.9753,1709.58,283.724,1677.59,9.082910055939871,24.444444444444446,24.79740740740741
2024-06-05 18:37:24,22.2457,24.972,11.5753,34.4953,34.9852,24.9559,24.972,1705.97,306.7,1676.01,9.0747807551286,24.444444444444446,24.79777777777778
2024-06-05 18:37:25,22.2458,24.9753,11.5608,34.4425,34.982,24.9568,24.9818,1712.53,301.777,1675.72,9.085625157690824,24.444444444444446,24.79814814814815
2024-06-05 18:37:26,22.24,24.9654,11.577,34.4332,34.9852,24.953,24.9884,1703.67,327.051,1675.62,9.066377132404389,24.444444444444446,24.79851851851852
2024-06-05 18:37:27,22.2334,24.9753,11.5696,34.4429,34.9852,24.9537,24.9753,1705.64,326.066,1672.37,9.049471056231074,24.444444444444446,24.798888888888893
2024-06-05 18:37:28,22.2163,24.9654,11.5688,34.4457,34.982,24.959,24.9753,1705.31,300.464,1675.72,9.053738312261409,24.444444444444446,24.799259259259262
2024-06-05 18:37:29,22.2186,24.9621,11.5591,34.4448,34.982,24.9705,24.9753,1697.44,296.525,1672.47,9.046362905895935,24.444444444444446,24.79962962962963
2024-06-05 18:37:30,22.216,24.9654,11.5569,34.4777,34.982,24.976,24.9753,1708.27,280.441,1675.03,9.05986991777205,24.444444444444446,24.8
2024-06-05 18:37:31,22.214,24.9687,11.5523,34.4923,34.9852,24.9743,24.9753,1696.12,306.044,1675.42,9.064189767726072,24.444444444444446,24.800370370370374
2024-06-05 18:37:32,22.213,24.9753,11.5412,34.5309,34.9852,24.983,24.9753,1709.25,326.722,1675.03,9.070664482787457,24.444444444444446,24.800740740740743
2024-06-05 18:37:33,22.2087,24.9687,11.5406,34.5509,34.982,24.9705,24.9753,1702.69,324.425,1675.22,9.068548145556878,24.444444444444446,24.801111111111112
2024-06-05 18:37:34,22.2056,24.9687,11.544,34.605,34.982,24.9789,24.972,1706.95,286.678,1675.72,9.065727766142867,24.444444444444446,24.801481481481485
2024-06-05 18:37:35,22.2043,24.9687,11.5447,34.6252,34.982,24.9664,24.9687,1709.91,294.227,1676.5,9.068246181223111,24.444444444444446,24.801851851851854
2024-06-05 18:37:36,22.1894,24.9654,11.5366,34.6725,34.982,24.9735,24.9687,1709.25,330.99,1677.19,9.066191194690104,24.444444444444446,24.802222222222223
2024-06-05 18:37:37,22.1959,24.9654,11.5262,34.7451,34.982,24.9709,24.9753,1714.18,294.227,1680.44,9.098170157503843,24.444444444444446,24.802592592592596
2024-06-05 18:37:38,22.1882,24.972,11.5337,34.7774,34.982,24.9777,24.972,1704.0,288.319,1674.73,9.054338141376524,24.444444444444446,24.802962962962965
2024-06-05 18:37:39,22.19,24.9654,11.5292,34.8283,34.9787,24.9758,24.972,1707.28,330.333,1677.39,9.074081617793997,24.444444444444446,24.803333333333335
2024-06-05 18:37:40,22.1806,24.9621,11.5189,34.8969,34.9852,24.9762,24.9786,1717.46,283.067,1678.08,9.07858063376691,24.444444444444446,24.803703703703707
2024-06-05 18:37:41,22.1873,24.972,11.5214,34.935,34.9787,24.9623,24.9654,1718.77,296.853,1678.08,9.082156990132393,24.444444444444446,24.804074074074077
2024-06-05 18:37:42,22.1805,24.9687,11.5095,34.967,34.982,24.9698,24.9687,1708.92,330.661,1677.49,9.083304965281432,24.444444444444446,24.804444444444446
2024-06-05 18:37:43,22.1849,24.9556,11.5258,35.0117,34.9885,24.979,24.9753,1712.86,277.815,1677.19,9.071552884060646,24.444444444444446,24.80481481481482
2024-06-05 18:37:44,22.174,24.949,11.5125,35.0545,34.9852,24.9784,24.9753,1724.35,330.99,1677.19,9.073595432392285,24.444444444444446,24.805185185185188
2024-06-05 18:37:45,22.1644,24.9851,11.5048,35.1049,34.982,24.971,24.9753,1719.43,318.188,1678.18,9.077333359024761,24.444444444444446,24.805555555555557
2024-06-05 18:37:46,22.1607,24.9523,11.5051,35.139,34.982,24.9832,24.9786,1717.46,315.891,1679.46,9.080848068351708,24.444444444444446,24.80592592592593
2024-06-05 18:37:47,22.169,24.9818,11.5147,35.1863,34.982,24.9823,24.9687,1723.04,317.204,1678.18,9.07282006895732,24.444444444444446,24.8062962962963
2024-06-05 18:37:48,22.1706,24.9556,11.4998,35.2243,34.9852,24.9746,24.9786,1721.4,287.662,1677.78,9.084704990595014,24.444444444444446,24.80666666666667
2024-06-05 18:37:49,22.1704,24.9621,11.4964,35.2583,34.9852,24.9609,24.9753,1717.46,311.295,1677.98,9.088512614692942,24.444444444444446,24.80703703703704
2024-06-05 18:37:50,22.1724,24.9457,11.5046,35.304,34.982,24.9692,24.9753,1718.44,302.433,1680.05,9.09443886048547,24.444444444444446,24.80740740740741
2024-06-05 18:37:51,22.1537,24.9786,11.5052,35.3349,34.9852,24.9723,24.9687,1718.11,316.875,1677.49,9.064152649498583,24.444444444444446,24.80777777777778
2024-06-05 18:37:52,22.1534,24.9818,11.4917,35.3621,34.982,24.9745,24.9786,1717.46,272.564,1677.19,9.073765644753257,24.444444444444446,24.80814814814815
2024-06-05 18:37:53,22.1457,24.949,11.4872,35.386,34.9852,24.9561,24.9753,1723.04,332.302,1677.19,9.071042246977743,24.444444444444446,24.80851851851852
2024-06-05 18:37:54,22.1435,24.9753,11.4929,35.4046,34.9852,24.9817,24.9786,1720.74,308.013,1677.29,9.064859305470174,24.444444444444446,24.80888888888889
2024-06-05 18:37:55,22.1346,25.0015,11.4762,35.4014,34.9852,24.9856,24.972,1715.82,272.235,1676.5,9.067225327211933,24.444444444444446,24.80925925925926
2024-06-05 18:37:56,22.1288,24.972,11.4752,35.3851,34.982,24.9744,24.972,1714.83,330.661,1675.52,9.057844041156553,24.444444444444446,24.809629629629633
2024-06-05 18:37:57,22.1487,24.972,11.4883,35.3718,34.982,24.9553,24.9753,1711.22,297.181,1673.25,9.051346069419047,24.444444444444446,24.810000000000002
2024-06-05 18:37:58,22.1305,24.9884,11.4739,35.3537,34.9787,24.9737,24.9753,1708.92,328.035,1673.35,9.048660383060371,24.444444444444446,24.81037037037037
2024-06-05 18:37:59,22.1311,24.9687,11.4708,35.3236,34.9852,24.9721,24.9753,1719.43,327.051,1672.86,9.049151501219733,24.444444444444446,24.810740740740744
2024-06-05 18:38:00,22.1197,24.9687,11.4763,35.3047,34.9852,24.9754,24.9687,1720.41,300.135,1673.35,9.037452088007878,24.444444444444446,24.811111111111114
2024-06-05 18:38:01,22.1082,24.9654,11.4723,35.2783,34.9885,24.9679,24.9589,1715.82,321.142,1674.04,9.034807674231892,24.444444444444446,24.811481481481483
2024-06-05 18:38:02,22.1125,24.9654,11.4755,35.2319,34.982,24.9685,24.9687,1711.22,292.258,1673.94,9.035202327319704,24.444444444444446,24.811851851851856
2024-06-05 18:38:03,22.0955,24.9753,11.4598,35.1741,34.9852,24.9614,24.9687,1712.86,325.41,1672.07,9.024005875249504,24.444444444444446,24.812222222222225
2024-06-05 18:38:04,22.1051,24.9621,11.4684,35.1282,34.9754,24.9594,24.9687,1715.82,289.96,1671.58,9.022209606045182,24.444444444444446,24.812592592592594
2024-06-05 18:38:05,22.0962,24.9654,11.464,35.0717,34.9852,24.974,24.9786,1708.27,335.913,1671.38,9.01731361192575,24.444444444444446,24.812962962962967
2024-06-05 18:38:06,22.1,24.9654,11.4606,35.0186,34.982,24.9636,24.9786,1706.63,281.754,1670.89,9.02077462569164,24.444444444444446,24.813333333333336
2024-06-05 18:38:07,22.1001,24.9589,11.4628,34.9331,34.982,24.9616,24.972,1714.5,293.242,1670.2,9.01526968337595,24.444444444444446,24.813703703703705
2024-06-05 18:38:08,22.0973,24.9654,11.4496,34.8689,34.982,24.9582,24.9851,1715.82,331.646,1670.3,9.024624137381226,24.444444444444446,24.814074074074078
2024-06-05 18:38:09,22.086,24.9786,11.4458,34.7887,34.9852,24.9631,24.9786,1708.27,303.089,1671.28,9.023558601851468,24.444444444444446,24.814444444444447
2024-06-05 18:38:10,22.09,24.972,11.4544,34.7197,34.982,24.9617,24.9818,1708.92,326.394,1672.07,9.023921028874787,24.444444444444446,24.814814814814817
2024-06-05 18:38:11,22.0904,24.9621,11.4479,34.6206,34.982,24.9481,24.972,1718.77,309.982,1672.17,9.030315464459804,24.444444444444446,24.815185185185186
2024-06-05 18:38:12,22.0935,24.972,11.4504,34.5816,34.982,24.9481,24.9753,1700.39,327.051,1669.61,9.016998879051629,24.444444444444446,24.81555555555556
2024-06-05 18:38:13,22.0781,24.972,11.4379,34.5321,34.982,24.9425,24.9753,1712.86,311.624,1670.4,9.018807314473154,24.444444444444446,24.815925925925928
2024-06-05 18:38:14,22.0968,24.9687,11.4312,34.5298,34.982,24.9436,24.9654,1718.77,308.669,1670.69,9.041906272262002,24.444444444444446,24.816296296296297
2024-06-05 18:38:15,22.0821,24.9687,11.4265,34.4704,34.9852,24.944,24.9786,1711.88,320.486,1670.69,9.033428637368266,24.444444444444446,24.81666666666667
2024-06-05 18:38:16,22.0888,24.8177,11.4263,34.4743,34.982,24.9512,24.821,1710.24,274.533,1670.5,9.038250209312183,24.444444444444446,24.81703703703704
2024-06-05 18:38:17,22.0839,24.821,11.4373,34.4375,34.9852,24.9429,24.821,1706.63,333.615,1670.0,9.02207108389931,24.444444444444446,24.81740740740741
2024-06-05 18:38:18,22.0749,24.8177,11.4416,34.4376,34.982,24.9345,24.821,1706.3,300.464,1670.5,9.013498330661594,24.444444444444446,24.81777777777778
2024-06-05 18:38:19,22.0789,24.8078,11.4254,34.4455,34.9852,24.938,24.8243,1717.46,305.715,1671.78,9.037540807619822,24.444444444444446,24.81814814814815
2024-06-05 18:38:20,22.0717,24.8144,11.4246,34.4609,34.982,24.9449,24.8341,1717.46,331.974,1672.56,9.036325680797447,24.444444444444446,24.81851851851852
2024-06-05 18:38:21,22.0632,24.8177,11.4296,34.5082,34.9885,24.9463,24.8243,1709.58,289.632,1672.17,9.022763685494933,24.444444444444446,24.818888888888893
2024-06-05 18:38:22,22.0604,24.8111,11.4182,34.5228,34.9787,24.9419,24.8177,1705.64,314.906,1673.45,9.036973172600918,24.444444444444446,24.819259259259262
2024-06-05 18:38:23,22.06,24.8177,11.4239,34.5643,34.982,24.9434,24.821,1714.18,314.25,1672.47,9.026504104639034,24.444444444444446,24.81962962962963
2024-06-05 18:38:24,22.0667,24.8078,11.4147,34.6122,34.982,24.9387,24.821,1707.28,274.533,1672.66,9.0410248892967,24.444444444444446,24.820000000000004
2024-06-05 18:38:25,22.0634,24.8111,11.4159,34.6505,34.9885,24.9441,24.821,1728.62,335.913,1670.89,9.02764233199727,24.444444444444446,24.820370370370373
2024-06-05 18:38:26,22.0647,24.821,11.4153,34.7045,34.9852,24.9477,24.821,1714.5,303.746,1674.34,9.047896587578926,24.444444444444446,24.820740740740742
2024-06-05 18:38:27,22.0546,24.8177,11.4102,34.7574,34.982,24.9368,24.8177,1723.37,299.151,1675.13,9.04791555340035,24.444444444444446,24.821111111111115
2024-06-05 18:38:28,22.0518,24.8013,11.4145,34.8105,34.9885,24.9499,24.821,1716.15,293.571,1675.62,9.04452531843995,24.444444444444446,24.821481481481484
2024-06-05 18:38:29,22.0496,24.8177,11.393,34.8635,34.9852,24.9347,24.8243,1719.76,338.867,1676.01,9.063044365263108,24.444444444444446,24.821851851851854
2024-06-05 18:38:30,22.0689,24.8144,11.4024,34.9333,34.982,24.9308,24.821,1725.99,333.615,1675.52,9.068811806806751,24.444444444444446,24.822222222222223
2024-06-05 18:38:31,22.0401,24.8078,11.4047,34.9962,34.9787,24.9178,24.8243,1724.02,290.945,1676.01,9.045014548947988,24.444444444444446,24.822592592592596
2024-06-05 18:38:32,22.0423,24.8111,11.3945,35.0452,34.982,24.9365,24.8243,1719.43,307.357,1676.9,9.060369002124434,24.444444444444446,24.822962962962965
2024-06-05 18:38:33,22.0634,24.8111,11.3954,35.0959,34.982,24.916,24.821,1731.24,293.571,1676.9,9.077557478038985,24.444444444444446,24.823333333333334
2024-06-05 18:38:34,22.0638,24.8144,11.4158,35.1522,34.9852,24.9195,24.8243,1727.96,334.6,1676.6,9.05891824059992,24.444444444444446,24.823703703703707
2024-06-05 18:38:35,22.0507,24.8144,11.4068,35.2193,34.9852,24.9158,24.8308,1720.41,301.448,1676.5,9.054890007910299,24.444444444444446,24.824074074074076
2024-06-05 18:38:36,22.0451,24.8144,11.391,35.2648,34.982,24.9233,24.8243,1728.62,298.822,1675.81,9.059836958974097,24.444444444444446,24.824444444444445
2024-06-05 18:38:37,22.0367,24.8111,11.3878,35.322,34.9852,24.9186,24.821,1736.5,312.608,1671.38,9.031477109350474,24.444444444444446,24.824814814814818
2024-06-05 18:38:38,22.0314,24.8177,11.3871,35.3806,34.982,24.9165,24.8177,1723.69,326.722,1673.65,9.039836671146846,24.444444444444446,24.825185185185187
2024-06-05 18:38:39,22.0296,24.8078,11.3886,35.426,34.9852,24.9047,24.821,1722.05,332.959,1676.5,9.052422944049976,24.444444444444446,24.825555555555557
2024-06-05 18:38:40,22.0282,24.8177,11.3931,35.4754,34.9754,24.912,24.8243,1723.37,321.471,1672.27,9.024576117459935,24.444444444444446,24.82592592592593
2024-06-05 18:38:41,22.023,24.8111,11.3928,35.5007,34.982,24.9103,24.8177,1725.66,280.441,1672.07,9.019339324640335,24.444444444444446,24.8262962962963
2024-06-05 18:38:42,22.0332,24.8046,11.3833,35.5249,34.982,24.8982,24.8243,1727.63,284.38,1671.19,9.031298441630932,24.444444444444446,24.826666666666668
2024-06-05 18:38:43,22.0353,24.8243,11.4073,35.5273,34.9852,24.8957,24.8243,1717.79,304.731,1670.99,9.01164826491702,24.444444444444446,24.82703703703704
2024-06-05 18:38:44,22.0355,24.8111,11.3845,35.5593,34.9787,24.8988,24.8144,1730.92,300.135,1669.12,9.021043592662531,24.444444444444446,24.82740740740741
2024-06-05 18:38:45,22.0342,24.8144,11.3829,35.5526,34.982,24.8936,24.8177,1720.08,295.212,1672.27,9.0383228742467,24.444444444444446,24.82777777777778
2024-06-05 18:38:46,22.023,24.8177,11.3795,35.559,34.982,24.9048,24.821,1728.95,337.226,1672.86,9.034890575615341,24.444444444444446,24.828148148148152
2024-06-05 18:38:47,22.0127,24.8111,11.3689,35.5599,34.9787,24.8912,24.8177,1725.01,333.944,1672.37,9.032498736689766,24.444444444444446,24.82851851851852
2024-06-05 18:38:48,22.0231,24.821,11.3751,35.5435,34.982,24.8994,24.8177,1729.27,291.929,1673.35,9.041358009011022,24.444444444444446,24.82888888888889
2024-06-05 18:38:49,22.0266,24.8177,11.3876,35.5125,34.9852,24.8922,24.8275,1721.4,299.479,1673.75,9.03587542217019,24.444444444444446,24.829259259259263
2024-06-05 18:38:50,22.0102,24.8046,11.3721,35.5016,34.982,24.8803,24.8243,1721.73,291.601,1674.24,9.037756118609433,24.444444444444446,24.829629629629633
2024-06-05 18:38:51,22.0092,24.821,11.3755,35.455,34.9852,24.8825,24.8177,1729.6,281.098,1674.44,9.035097211527813,24.444444444444446,24.830000000000002
2024-06-05 18:38:52,22.0131,24.8078,11.3705,35.4063,34.982,24.8739,24.8177,1730.92,313.921,1673.06,9.035206679066414,24.444444444444446,24.83037037037037
2024-06-05 18:38:53,22.0028,24.8111,11.3705,35.3764,34.9885,24.8767,24.821,1730.92,329.02,1675.72,9.04081351091402,24.444444444444446,24.830740740740744
2024-06-05 18:38:54,22.0025,24.8078,11.3766,35.3156,34.982,24.8753,24.821,1717.79,323.768,1671.78,9.014127269694233,24.444444444444446,24.831111111111113
2024-06-05 18:38:55,21.9826,24.821,11.3631,35.269,34.982,24.8768,24.8177,1716.8,313.593,1671.38,9.006542568974012,24.444444444444446,24.831481481481482
2024-06-05 18:38:56,21.9963,24.8111,11.3722,35.2149,34.982,24.8879,24.8144,1728.29,298.494,1671.68,9.012061197776628,24.444444444444446,24.831851851851855
2024-06-05 18:38:57,21.9891,24.8111,11.349,35.1404,34.982,24.8756,24.8177,1715.16,295.212,1669.91,9.016076974504713,24.444444444444446,24.832222222222224
2024-06-05 18:38:58,21.9991,24.8144,11.3597,35.0797,34.9787,24.8714,24.8177,1715.82,333.615,1670.2,9.017049464554914,24.444444444444446,24.832592592592594
2024-06-05 18:38:59,21.9861,24.8144,11.3499,35.0435,34.9754,24.8686,24.8177,1726.98,297.181,1670.1,9.013797700997108,24.444444444444446,24.832962962962966
2024-06-05 18:39:00,21.9929,24.8111,11.3604,34.9818,34.982,24.8818,24.821,1714.83,294.555,1669.51,9.007478866862234,24.444444444444446,24.833333333333336
2024-06-05 18:39:01,21.9968,24.8111,11.356,34.9328,34.9852,24.8672,24.821,1718.44,317.86,1668.82,9.010784682706632,24.444444444444446,24.832962962962966
2024-06-05 18:39:02,21.9941,24.8144,11.3622,34.8861,34.9754,24.8611,24.821,1710.89,289.96,1668.92,9.003787530711866,24.444444444444446,24.832592592592594
2024-06-05 18:39:03,21.9883,24.8144,11.351,34.8445,34.982,24.847,24.821,1719.43,280.769,1668.63,9.006795265100951,24.444444444444446,24.832222222222224
2024-06-05 18:39:04,21.9794,24.8046,11.3542,34.8137,34.982,24.8673,24.8243,1721.4,324.425,1668.72,8.99703521724171,24.444444444444446,24.831851851851855
2024-06-05 18:39:05,21.9704,24.8078,11.34,34.8249,34.9754,24.8549,24.8243,1714.5,312.608,1668.82,9.001977810977051,24.444444444444446,24.831481481481482
2024-06-05 18:39:06,21.9759,24.821,11.3477,34.8222,34.982,24.862,24.821,1708.92,302.105,1668.04,8.995908200096626,24.444444444444446,24.831111111111113
2024-06-05 18:39:07,21.9685,24.8144,11.3397,34.8131,34.9754,24.8537,24.821,1716.47,294.555,1667.25,8.992155261054416,24.444444444444446,24.830740740740744
2024-06-05 18:39:08,21.9609,24.8144,11.3411,34.8093,34.982,24.8621,24.8243,1717.46,318.845,1666.56,8.980822801169582,24.444444444444446,24.83037037037037
2024-06-05 18:39:09,21.9747,24.8111,11.3495,34.7973,34.982,24.8622,24.821,1706.95,302.761,1665.77,8.981130060060831,24.444444444444446,24.830000000000002
2024-06-05 18:39:10,21.9465,24.8144,11.3444,34.7832,34.9918,24.8614,24.8177,1708.6,294.555,1665.57,8.960528422848757,24.444444444444446,24.829629629629633
2024-06-05 18:39:11,21.9569,24.8144,11.3297,34.8013,34.9885,24.8657,24.821,1712.21,324.425,1666.16,8.98492370539034,24.444444444444446,24.829259259259263
2024-06-05 18:39:12,21.9489,24.8078,11.327,34.7996,34.982,24.8558,24.821,1698.42,303.089,1666.66,8.983137693947157,24.444444444444446,24.82888888888889
2024-06-05 18:39:13,21.9594,24.8111,11.3405,34.8013,34.9852,24.8554,24.8308,1711.22,291.601,1666.26,8.978445185595211,24.444444444444446,24.82851851851852
2024-06-05 18:39:14,21.9633,24.8046,11.336,34.8106,34.9754,24.8658,24.821,1714.18,317.532,1664.19,8.974384742571527,24.444444444444446,24.828148148148152
2024-06-05 18:39:15,21.9482,24.8144,11.3206,34.8139,34.982,24.8695,24.821,1710.57,308.998,1666.56,8.987419009935206,24.444444444444446,24.82777777777778
2024-06-05 18:39:16,21.9634,24.8111,11.3302,34.8121,34.9754,24.8501,24.8243,1716.8,303.746,1667.05,8.994798612265386,24.444444444444446,24.82740740740741
2024-06-05 18:39:17,21.9618,24.8111,11.3227,34.8456,34.982,24.8533,24.8177,1708.92,308.013,1668.82,9.009345097904676,24.444444444444446,24.82703703703704
2024-06-05 18:39:18,21.9473,24.8111,11.3248,34.8775,34.9984,24.8548,24.8275,1723.04,289.304,1669.71,9.000085261406849,24.444444444444446,24.826666666666668
2024-06-05 18:39:19,21.9352,24.8177,11.3148,34.9291,34.982,24.8432,24.8177,1708.6,325.081,1669.81,8.998844916679205,24.444444444444446,24.8262962962963
2024-06-05 18:39:20,21.9381,24.8046,11.3217,34.9526,34.9721,24.8441,24.8243,1716.47,290.945,1671.28,9.003374705428087,24.444444444444446,24.82592592592593
2024-06-05 18:39:21,21.9364,24.8111,11.3087,35.0027,34.9852,24.8527,24.8177,1711.88,306.7,1671.19,9.012472459658868,24.444444444444446,24.825555555555557
2024-06-05 18:39:22,21.9328,24.8078,11.3145,35.0369,34.982,24.8437,24.8177,1716.15,300.464,1670.89,9.002884674697968,24.444444444444446,24.825185185185187
2024-06-05 18:39:23,21.9193,24.8078,11.3091,35.0984,34.9852,24.8425,24.8243,1718.11,323.112,1669.22,8.98702574315476,24.444444444444446,24.824814814814818
2024-06-05 18:39:24,21.9317,24.8407,11.3148,35.1353,34.982,24.839,24.8144,1720.74,298.166,1669.32,8.993239497525483,24.444444444444446,24.824444444444445
2024-06-05 18:39:25,21.9292,24.8275,11.3124,35.2006,34.9787,24.8339,24.8177,1722.71,330.005,1669.61,8.994717112412307,24.444444444444446,24.824074074074076
2024-06-05 18:39:26,21.9291,24.8275,11.3102,35.2399,34.982,24.8356,24.821,1712.86,322.455,1668.33,8.989599136079638,24.444444444444446,24.823703703703707
2024-06-05 18:39:27,21.922,24.8111,11.309,35.2868,34.9885,24.8201,24.821,1714.18,301.12,1671.19,9.000006606731429,24.444444444444446,24.823333333333334
2024-06-05 18:39:28,21.9346,24.8275,11.3104,35.3517,34.9885,24.8171,24.8177,1716.47,320.486,1668.63,8.995703256981141,24.444444444444446,24.822962962962965
2024-06-05 18:39:29,21.9227,24.8078,11.3039,35.4371,34.9885,24.824,24.8177,1719.43,306.7,1673.16,9.015540118858377,24.444444444444446,24.822592592592596
2024-06-05 18:39:30,21.9251,24.8177,11.3129,35.4601,34.982,24.817,24.821,1718.44,296.525,1672.07,9.004066977192169,24.444444444444446,24.822222222222226
2024-06-05 18:39:31,21.9204,24.8144,11.3032,35.5058,34.9885,24.8106,24.8275,1729.27,314.25,1672.76,9.012026684203505,24.444444444444446,24.821851851851854
2024-06-05 18:39:32,21.9273,24.8275,11.3028,35.575,34.982,24.806,24.821,1711.55,299.807,1672.56,9.017144780797816,24.444444444444446,24.821481481481484
2024-06-05 18:39:33,21.9267,24.8111,11.2993,35.5959,34.9885,24.8078,24.8111,1722.71,308.998,1672.27,9.018042165160058,24.444444444444446,24.821111111111115
2024-06-05 18:39:34,21.9225,24.6634,11.31,35.6132,34.9852,24.8287,24.6732,1720.74,310.639,1671.28,9.000067260215856,24.444444444444446,24.820740740740742
2024-06-05 18:39:35,21.9073,24.6831,11.3022,35.618,34.9885,24.8216,24.6798,1731.9,308.998,1671.19,8.99330727080443,24.444444444444446,24.820370370370373
2024-06-05 18:39:36,21.9057,24.6503,11.2995,35.6262,34.982,24.8125,24.6798,1727.96,289.304,1671.28,8.994724464103777,24.444444444444446,24.820000000000004
2024-06-05 18:39:37,21.9027,24.6601,11.2983,35.6157,34.9852,24.8039,24.6765,1731.24,342.478,1672.17,8.997987062374216,24.444444444444446,24.81962962962963
2024-06-05 18:39:38,21.9099,24.6864,11.2819,35.5936,34.982,24.8154,24.6732,1722.38,304.074,1672.07,9.017472704396672,24.444444444444446,24.819259259259262
2024-06-05 18:39:39,21.9105,24.6667,11.2999,35.5804,34.9787,24.8092,24.6798,1720.41,289.632,1670.69,8.995279280346464,24.444444444444446,24.818888888888893
2024-06-05 18:39:40,21.9051,24.6634,11.289,35.5528,34.982,24.8198,24.67,1715.16,316.219,1670.1,8.99676367251043,24.444444444444446,24.81851851851852
2024-06-05 18:39:41,21.906,24.6798,11.288,35.5307,34.982,24.8057,24.6732,1717.79,277.159,1669.22,8.993632480143368,24.444444444444446,24.81814814814815
2024-06-05 18:39:42,21.8934,24.6831,11.2899,35.4918,34.982,24.8017,24.6732,1720.74,285.693,1669.02,8.980274612003846,24.444444444444446,24.81777777777778
2024-06-05 18:39:43,21.8953,24.6601,11.2919,35.4467,34.9787,24.7992,24.6732,1729.27,288.319,1668.92,8.979651868729972,24.444444444444446,24.81740740740741
2024-06-05 18:39:44,21.8867,24.6568,11.2793,35.4011,34.982,24.8005,24.67,1723.69,308.998,1669.22,8.98465409397936,24.444444444444446,24.81703703703704
2024-06-05 18:39:45,21.8823,24.6798,11.2847,35.348,34.9852,24.7962,24.6765,1722.38,316.875,1669.12,8.97581556451042,24.444444444444446,24.81666666666667
2024-06-05 18:39:46,21.8844,24.6404,11.292,35.2849,34.982,24.8082,24.67,1721.07,283.724,1669.71,8.97458254863977,24.444444444444446,24.816296296296297
2024-06-05 18:39:47,21.8865,24.6831,11.296,35.2492,34.982,24.8032,24.6798,1719.43,295.868,1671.58,8.983022068199864,24.444444444444446,24.815925925925928
2024-06-05 18:39:48,21.8762,24.6732,11.2916,35.166,34.9852,24.8199,24.6831,1716.15,314.578,1671.68,8.97855469677304,24.444444444444446,24.81555555555556
2024-06-05 18:39:49,21.8863,24.6601,11.2884,35.1119,34.982,24.8091,24.6765,1714.18,303.746,1671.58,8.989298859975955,24.444444444444446,24.815185185185186
2024-06-05 18:39:50,21.8865,24.67,11.2831,35.0703,34.9852,24.8056,24.6667,1711.22,288.975,1671.09,8.991327589888053,24.444444444444446,24.814814814814817
2024-06-05 18:39:51,21.877,24.6732,11.2762,35.0334,34.9852,24.8147,24.6667,1721.07,335.585,1670.89,8.988047037617907,24.444444444444446,24.814444444444447
2024-06-05 18:39:52,21.8688,24.6503,11.2817,35.0019,34.9852,24.8024,24.6798,1708.27,325.41,1670.89,8.976431287446669,24.444444444444446,24.814074074074078
2024-06-05 18:39:53,21.8773,24.6634,11.2763,34.9537,34.9787,24.8164,24.6732,1702.36,296.853,1670.69,8.987140750848463,24.444444444444446,24.813703703703705
2024-06-05 18:39:54,21.8797,24.6864,11.2799,34.9081,34.9852,24.811,24.6667,1703.02,318.188,1670.5,8.985101483579582,24.444444444444446,24.813333333333336
2024-06-05 18:39:55,21.8755,24.6864,11.2786,34.8884,34.982,24.8009,24.67,1708.6,300.464,1668.13,8.969899241573122,24.444444444444446,24.812962962962967
2024-06-05 18:39:56,21.8569,24.6667,11.2909,34.8712,34.982,24.8118,24.67,1710.24,282.082,1667.54,8.940580181932269,24.444444444444446,24.812592592592594
2024-06-05 18:39:57,21.8565,24.6667,11.2792,34.8648,34.9852,24.8042,24.6732,1717.79,275.846,1669.32,8.959695592609554,24.444444444444446,24.812222222222225
2024-06-05 18:39:58,21.8664,24.6601,11.2859,34.8425,34.982,24.8098,24.6732,1709.25,303.089,1668.92,8.960258652611188,24.444444444444446,24.811851851851856
2024-06-05 18:39:59,21.8584,24.6765,11.2803,34.8287,34.982,24.8058,24.6667,1713.85,304.731,1666.16,8.943411382865634,24.444444444444446,24.811481481481483
2024-06-05 18:40:00,21.853,24.6765,11.2642,34.8093,34.9787,24.7961,24.6732,1712.21,324.753,1669.51,8.970457768674434,24.444444444444446,24.811111111111114
2024-06-05 18:40:01,21.8444,24.6667,11.265,34.8041,34.9852,24.8027,24.6667,1711.55,304.402,1665.87,8.942953669030533,24.444444444444446,24.810740740740744
2024-06-05 18:40:02,21.8556,24.67,11.2649,34.8003,34.982,24.7926,24.6667,1707.94,310.967,1666.56,8.956213868467087,24.444444444444446,24.81037037037037
2024-06-05 18:40:03,21.8414,24.6765,11.2645,34.7973,34.982,24.7887,24.67,1708.92,287.662,1666.56,8.94454365295868,24.444444444444446,24.810000000000002
2024-06-05 18:40:04,21.8414,24.6798,11.2532,34.834,34.982,24.7851,24.6732,1716.47,292.914,1665.87,8.950392464452529,24.444444444444446,24.809629629629633
2024-06-05 18:40:05,21.8563,24.6732,11.2605,34.8667,34.982,24.7923,24.6732,1717.46,314.25,1664.79,8.951010085696183,24.444444444444446,24.80925925925926
2024-06-05 18:40:06,21.8492,24.6732,11.2468,34.9053,34.982,24.7978,24.6667,1704.66,335.585,1664.69,8.956047564356238,24.444444444444446,24.80888888888889
2024-06-05 18:40:07,21.8492,24.6732,11.2499,34.93,34.9787,24.7831,24.6765,1721.07,332.302,1664.49,8.95235324855841,24.444444444444446,24.80851851851852
2024-06-05 18:40:08,21.8365,24.67,11.2484,34.9512,34.982,24.7895,24.6732,1717.13,321.799,1665.28,8.947138008454417,24.444444444444446,24.80814814814815
2024-06-05 18:40:09,21.8472,24.6667,11.2525,34.9847,34.982,24.7929,24.6667,1711.88,314.906,1665.38,8.95325273927566,24.444444444444446,24.80777777777778
2024-06-05 18:40:10,21.8299,24.6634,11.2464,35.0306,34.9852,24.7847,24.6732,1720.74,294.227,1664.69,8.940082377326288,24.444444444444446,24.80740740740741
2024-06-05 18:40:11,21.85,24.6765,11.2535,35.0819,34.982,24.7825,24.6732,1715.82,295.868,1664.29,8.948912916752858,24.444444444444446,24.80703703703704
2024-06-05 18:40:12,21.8478,24.6831,11.2381,35.1315,34.982,24.8024,24.6568,1715.16,300.464,1664.49,8.96113726955838,24.444444444444446,24.80666666666667
2024-06-05 18:40:13,21.8456,24.6765,11.2584,35.2077,34.982,24.7892,24.6765,1711.88,309.654,1666.85,8.954811997111715,24.444444444444446,24.8062962962963
2024-06-05 18:40:14,21.8405,24.6667,11.2449,35.2504,34.982,24.7804,24.6765,1712.21,297.509,1664.1,8.947131306277372,24.444444444444446,24.80592592592593
2024-06-05 18:40:15,21.8356,24.6667,11.2458,35.304,34.982,24.781,24.6929,1714.83,282.411,1664.39,8.943792021664706,24.444444444444446,24.805555555555557
2024-06-05 18:40:16,21.838,24.67,11.2484,35.3463,34.982,24.7709,24.67,1709.91,289.632,1664.79,8.9457725139667,24.444444444444446,24.805185185185188
2024-06-05 18:40:17,21.8353,24.6732,11.2522,35.4066,34.982,24.7639,24.6732,1711.55,292.914,1665.87,8.946081344378419,24.444444444444446,24.80481481481482
