TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 18:40:18,21.8276,24.6667,11.2525,35.4317,34.982,24.768,24.6732,1719.76,300.792,1668.33,8.952519547594925,24.444444444444446,24.804444444444446
2024-06-05 18:40:19,21.8335,24.67,11.2438,35.4949,34.982,24.7815,24.67,1718.77,330.333,1669.32,8.970199239603428,24.444444444444446,24.804074074074077
2024-06-05 18:40:20,21.8319,24.6732,11.2328,35.4967,34.982,24.7749,24.67,1716.8,321.799,1666.66,8.963855311376998,24.444444444444446,24.803703703703707
2024-06-05 18:40:21,21.8279,24.6732,11.2406,35.5147,34.9852,24.7679,24.6667,1724.68,327.051,1669.32,8.968166275669125,24.444444444444446,24.803333333333335
2024-06-05 18:40:22,21.8191,24.6601,11.2343,35.5193,34.9852,24.7739,24.67,1720.74,311.295,1669.02,8.964437281382402,24.444444444444446,24.802962962962965
2024-06-05 18:40:23,21.8394,24.6732,11.2446,35.5296,34.982,24.7627,24.6667,1712.86,302.433,1670.0,8.978175071825394,24.444444444444446,24.802592592592596
2024-06-05 18:40:24,21.8293,24.6667,11.235,35.52,34.9852,24.7785,24.6798,1723.69,290.945,1670.89,8.982535915273884,24.444444444444446,24.802222222222223
2024-06-05 18:40:25,21.8161,24.6634,11.2273,35.5135,34.9852,24.7688,24.6667,1718.44,312.937,1671.68,8.98211741333545,24.444444444444446,24.801851851851854
2024-06-05 18:40:26,21.8237,24.6667,11.2299,35.5207,34.9852,24.7603,24.6732,1730.59,329.02,1672.27,8.989530373306048,24.444444444444446,24.801481481481485
2024-06-05 18:40:27,21.8212,24.67,11.2321,35.5073,34.982,24.7803,24.6864,1731.24,298.822,1673.45,8.991882563942442,24.444444444444446,24.801111111111112
2024-06-05 18:40:28,21.824,24.6667,11.2317,35.5105,34.982,24.7603,24.6732,1728.29,286.021,1672.86,8.99142870710672,24.444444444444446,24.800740740740743
2024-06-05 18:40:29,21.8256,24.6601,11.2279,35.4727,34.982,24.7518,24.6765,1718.11,319.501,1673.55,8.999723136813682,24.444444444444446,24.800370370370374
2024-06-05 18:40:30,21.7988,24.67,11.2247,35.4718,34.9787,24.7512,24.6568,1725.66,285.693,1673.35,8.978608538982288,24.444444444444446,24.800000000000004
2024-06-05 18:40:31,21.8165,24.6732,11.2324,35.4305,34.9852,24.7525,24.6732,1716.8,328.035,1672.86,8.98446801722839,24.444444444444446,24.79962962962963
2024-06-05 18:40:32,21.8186,24.6732,11.2294,35.3978,34.982,24.7382,24.6732,1727.63,296.853,1672.47,8.986701635453189,24.444444444444446,24.799259259259262
2024-06-05 18:40:33,21.8193,24.6732,11.2445,35.3356,34.982,24.7548,24.6667,1719.43,318.517,1671.88,8.971314892275682,24.444444444444446,24.798888888888893
2024-06-05 18:40:34,21.8141,24.6732,11.2281,35.3039,34.982,24.7481,24.6798,1726.98,284.38,1671.58,8.979205100227922,24.444444444444446,24.79851851851852
2024-06-05 18:40:35,21.8194,24.6601,11.23,35.2324,34.9787,24.7512,24.6634,1716.8,320.486,1671.38,8.981014349064788,24.444444444444446,24.79814814814815
2024-06-05 18:40:36,21.8101,24.67,11.2297,35.1756,34.9885,24.7656,24.6634,1716.8,288.975,1670.99,8.971287476677455,24.444444444444446,24.79777777777778
2024-06-05 18:40:37,21.8208,24.6765,11.2183,35.121,34.982,24.7556,24.67,1723.04,327.379,1670.89,8.9894884080771,24.444444444444446,24.79740740740741
2024-06-05 18:40:38,21.7986,24.6667,11.2174,35.0633,34.9852,24.7395,24.6732,1716.15,292.586,1671.28,8.973522892230477,24.444444444444446,24.79703703703704
2024-06-05 18:40:39,21.7952,24.6667,11.2074,34.9613,34.982,24.7348,24.6732,1718.77,325.081,1671.58,8.980731887416708,24.444444444444446,24.79666666666667
2024-06-05 18:40:40,21.8107,24.6732,11.2239,34.9181,34.9885,24.7469,24.6732,1703.02,271.579,1671.58,8.979883672311823,24.444444444444446,24.796296296296298
2024-06-05 18:40:41,21.7984,24.6667,11.2217,34.8705,34.9852,24.7413,24.67,1713.52,327.707,1672.27,8.975019907808917,24.444444444444446,24.79592592592593
2024-06-05 18:40:42,21.7841,24.6601,11.2075,34.8381,34.9852,24.7377,24.6732,1710.57,288.319,1672.07,8.973861667794683,24.444444444444446,24.79555555555556
2024-06-05 18:40:43,21.7948,24.6732,11.2162,34.8218,34.982,24.737,24.6765,1711.88,305.387,1672.37,8.97716897498509,24.444444444444446,24.795185185185186
2024-06-05 18:40:44,21.7872,24.6634,11.2058,34.7862,34.982,24.7331,24.6864,1711.22,297.181,1672.27,8.97900816440754,24.444444444444446,24.794814814814817
2024-06-05 18:40:45,21.7899,24.67,11.2125,34.7643,34.9852,24.7452,24.6765,1703.67,304.074,1671.58,8.971910450325982,24.444444444444446,24.794444444444448
2024-06-05 18:40:46,21.7832,24.6601,11.2014,34.7529,34.982,24.7362,24.6798,1712.21,312.937,1668.13,8.957117628219429,24.444444444444446,24.794074074074075
2024-06-05 18:40:47,21.7805,24.67,11.1939,34.7683,34.982,24.7362,24.6732,1703.34,307.357,1671.19,8.977618952494389,24.444444444444446,24.793703703703706
2024-06-05 18:40:48,21.7814,24.6798,11.1978,34.7538,34.982,24.7348,24.67,1718.77,300.792,1671.28,8.975558243130312,24.444444444444446,24.793333333333337
2024-06-05 18:40:49,21.7838,24.67,11.1975,34.7506,34.982,24.744,24.6765,1721.07,320.158,1670.69,8.974678627554686,24.444444444444446,24.792962962962964
2024-06-05 18:40:50,21.7864,24.6601,11.2018,34.7505,34.9787,24.732,24.6765,1710.89,281.754,1668.82,8.963193702783299,24.444444444444446,24.792592592592595
2024-06-05 18:40:51,21.7645,24.6667,11.19,34.7696,34.982,24.7311,24.67,1709.25,334.6,1668.63,8.953621363580046,24.444444444444446,24.792222222222225
2024-06-05 18:40:52,21.7734,24.6732,11.1976,34.8005,34.9885,24.7321,24.6732,1713.52,293.899,1667.05,8.946243009027976,24.444444444444446,24.791851851851856
2024-06-05 18:40:53,21.7879,24.5288,11.2029,34.8185,34.982,24.7501,24.5288,1703.02,322.455,1664.79,8.941886573651272,24.444444444444446,24.791481481481483
2024-06-05 18:40:54,21.7776,24.5288,11.1962,34.8264,34.9852,24.7482,24.5288,1717.46,320.486,1663.6,8.932455872740874,24.444444444444446,24.791111111111114
2024-06-05 18:40:55,21.7702,24.5321,11.1902,34.8537,34.9787,24.7434,24.5386,1712.53,296.525,1662.62,8.926012770764741,24.444444444444446,24.790740740740745
2024-06-05 18:40:56,21.769,24.5288,11.1959,34.889,34.982,24.748,24.5353,1713.85,337.226,1662.42,8.919118429800504,24.444444444444446,24.790370370370372
2024-06-05 18:40:57,21.7719,24.5222,11.1899,34.905,34.9754,24.7386,24.5353,1704.0,309.982,1663.11,8.930331239993166,24.444444444444446,24.790000000000003
2024-06-05 18:40:58,21.7795,24.5321,11.1943,34.9314,34.982,24.7404,24.5386,1721.4,305.387,1662.82,8.931474103260648,24.444444444444446,24.789629629629633
2024-06-05 18:40:59,21.7667,24.5353,11.1848,34.9781,34.9787,24.743,24.5386,1709.58,323.768,1658.29,8.90436534326163,24.444444444444446,24.78925925925926
2024-06-05 18:41:00,21.76,24.5288,11.1793,35.0088,34.9721,24.7321,24.5386,1709.91,276.831,1661.24,8.91919412157376,24.444444444444446,24.78888888888889
2024-06-05 18:41:01,21.769,24.5255,11.1825,35.0331,34.982,24.7346,24.5353,1707.28,292.914,1661.34,8.924620531505415,24.444444444444446,24.788518518518522
2024-06-05 18:41:02,21.7604,24.5288,11.1847,35.0836,34.982,24.7283,24.5419,1717.13,318.517,1661.63,8.917072200041359,24.444444444444446,24.78814814814815
2024-06-05 18:41:03,21.7539,24.5321,11.1788,35.1146,34.982,24.7389,24.5386,1715.16,310.311,1661.73,8.9171029159848,24.444444444444446,24.78777777777778
2024-06-05 18:41:04,21.7394,24.5288,11.178,35.1772,34.9852,24.7389,24.5419,1713.52,305.387,1662.91,8.911874705889494,24.444444444444446,24.78740740740741
2024-06-05 18:41:05,21.7505,24.5353,11.1792,35.2055,34.9787,24.723,24.5386,1713.52,296.853,1663.41,8.922910594947512,24.444444444444446,24.787037037037038
2024-06-05 18:41:06,21.7513,24.5321,11.1756,35.2506,34.9885,24.7285,24.5321,1713.85,311.295,1664.49,8.932420277827704,24.444444444444446,24.78666666666667
2024-06-05 18:41:07,21.7572,24.5255,11.1823,35.2915,34.9852,24.73,24.5321,1710.57,279.785,1664.88,8.933837345283626,24.444444444444446,24.7862962962963
2024-06-05 18:41:08,21.748,24.5321,11.1781,35.3383,34.982,24.7124,24.5353,1722.38,320.158,1664.98,8.930149620534973,24.444444444444446,24.785925925925927
2024-06-05 18:41:09,21.7484,24.5288,11.1687,35.3628,34.982,24.7098,24.5353,1707.28,327.051,1665.57,8.941596717179896,24.444444444444446,24.785555555555558
2024-06-05 18:41:10,21.7431,24.5255,11.1659,35.3869,34.9787,24.722,24.5353,1720.74,282.411,1665.87,8.94109397017503,24.444444444444446,24.78518518518519
2024-06-05 18:41:11,21.7584,24.5288,11.186,35.4049,34.9852,24.7227,24.5353,1715.16,317.532,1665.38,8.93440770014422,24.444444444444446,24.78481481481482
2024-06-05 18:41:12,21.7332,24.5255,11.1654,35.4357,34.9787,24.723,24.5419,1725.34,307.685,1665.47,8.931003003339054,24.444444444444446,24.784444444444446
2024-06-05 18:41:13,21.7544,24.5386,11.1818,35.4363,34.982,24.7118,24.5419,1725.01,315.234,1665.18,8.933503736403754,24.444444444444446,24.784074074074077
2024-06-05 18:41:14,21.7398,24.5419,11.181,35.4169,34.9852,24.7112,24.5386,1722.38,281.098,1664.69,8.919217820731593,24.444444444444446,24.783703703703708
2024-06-05 18:41:15,21.7373,24.5255,11.1691,35.4218,34.982,24.7136,24.5386,1719.1,297.181,1665.28,8.930322144761387,24.444444444444446,24.783333333333335
2024-06-05 18:41:16,21.7406,24.5353,11.1661,35.3868,34.9754,24.7134,24.5321,1725.34,324.097,1667.35,8.946753073218861,24.444444444444446,24.782962962962966
2024-06-05 18:41:17,21.7376,24.5255,11.1635,35.3515,34.982,24.7087,24.5386,1723.69,302.761,1664.69,8.932142019755833,24.444444444444446,24.782592592592597
2024-06-05 18:41:18,21.7211,24.5288,11.15,35.3084,34.982,24.7232,24.5353,1721.4,302.761,1663.9,8.925370203092559,24.444444444444446,24.782222222222224
2024-06-05 18:41:19,21.7229,24.5386,11.1524,35.2667,34.9754,24.7275,24.5353,1718.11,332.959,1664.19,8.92641912069409,24.444444444444446,24.781851851851854
2024-06-05 18:41:20,21.7187,24.5452,11.1623,35.2474,34.9852,24.7112,24.5386,1719.76,307.028,1666.76,8.928278796715105,24.444444444444446,24.781481481481485
2024-06-05 18:41:21,21.7267,24.5222,11.1681,35.2031,34.982,24.6972,24.5353,1721.73,319.501,1663.31,8.911655135506022,24.444444444444446,24.781111111111112
2024-06-05 18:41:22,21.7104,24.5353,11.1462,35.1527,34.982,24.7028,24.5386,1719.76,314.578,1662.72,8.913218870932182,24.444444444444446,24.780740740740743
2024-06-05 18:41:23,21.7281,24.5288,11.1495,35.1364,34.982,24.7002,24.5386,1716.8,303.746,1662.03,8.921664554790203,24.444444444444446,24.780370370370374
2024-06-05 18:41:24,21.7358,24.5222,11.1694,35.1145,34.982,24.6899,24.5386,1711.88,338.867,1659.07,8.89550469630397,24.444444444444446,24.78
2024-06-05 18:41:25,21.7178,24.5353,11.1557,35.0521,34.9852,24.703,24.5386,1711.22,302.433,1661.04,8.902443000261458,24.444444444444446,24.779629629629632
2024-06-05 18:41:26,21.7175,24.5255,11.153,35.0296,34.982,24.6933,24.5321,1711.88,306.044,1661.44,8.906610191489477,24.444444444444446,24.779259259259263
2024-06-05 18:41:27,21.7242,24.5288,11.1458,34.9777,34.9852,24.6862,24.5386,1712.21,308.669,1660.65,8.914088274415672,24.444444444444446,24.77888888888889
2024-06-05 18:41:28,21.7194,24.5518,11.1503,34.9343,34.9852,24.6899,24.5353,1715.16,308.998,1660.45,8.90517883167145,24.444444444444446,24.77851851851852
2024-06-05 18:41:29,21.7014,24.5321,11.1401,34.8744,34.982,24.6814,24.5353,1711.22,291.929,1660.06,8.896516736201322,24.444444444444446,24.77814814814815
2024-06-05 18:41:30,21.7032,24.5288,11.1516,34.8534,34.982,24.6945,24.5353,1705.64,308.013,1660.45,8.890433902627889,24.444444444444446,24.777777777777782
2024-06-05 18:41:31,21.6951,24.5583,11.1525,34.8149,34.9885,24.6945,24.5353,1711.22,304.074,1661.24,8.887077031397121,24.444444444444446,24.77740740740741
2024-06-05 18:41:32,21.6947,24.5386,11.1415,34.8046,34.982,24.69,24.5386,1705.31,306.7,1661.04,8.894941486102127,24.444444444444446,24.77703703703704
2024-06-05 18:41:33,21.6842,24.5353,11.1317,34.7752,34.9885,24.6882,24.5386,1704.99,292.586,1660.16,8.889639353652962,24.444444444444446,24.77666666666667
2024-06-05 18:41:34,21.686,24.5518,11.1413,34.7515,34.982,24.6876,24.5353,1698.75,320.486,1661.34,8.889382337747621,24.444444444444446,24.776296296296298
2024-06-05 18:41:35,21.6715,24.5353,11.1314,34.7204,34.982,24.687,24.5419,1704.33,296.525,1662.03,8.889194843735861,24.444444444444446,24.77592592592593
2024-06-05 18:41:36,21.6871,24.5288,11.1323,34.707,34.982,24.6703,24.5353,1706.3,309.654,1665.08,8.917927728780235,24.444444444444446,24.77555555555556
2024-06-05 18:41:37,21.6872,24.5156,11.1281,34.7054,34.9852,24.6654,24.5419,1699.08,323.768,1665.08,8.921560870974663,24.444444444444446,24.775185185185187
2024-06-05 18:41:38,21.6722,24.5189,11.1249,34.7236,34.982,24.6718,24.5353,1701.7,304.402,1665.28,8.912661262792316,24.444444444444446,24.774814814814818
2024-06-05 18:41:39,21.6814,24.5583,11.1404,34.7207,34.982,24.6682,24.5452,1710.24,306.044,1665.47,8.908353929691808,24.444444444444446,24.77444444444445
2024-06-05 18:41:40,21.687,24.5485,11.1299,34.7293,34.982,24.6821,24.5353,1716.47,308.669,1664.79,8.918317500868582,24.444444444444446,24.774074074074075
2024-06-05 18:41:41,21.6898,24.5419,11.1283,34.7467,34.9787,24.6836,24.5419,1706.63,309.326,1663.01,8.91249501297682,24.444444444444446,24.773703703703706
2024-06-05 18:41:42,21.6751,24.5025,11.1245,34.7909,34.982,24.6737,24.5419,1707.61,301.777,1663.41,8.905438358863456,24.444444444444446,24.773333333333337
2024-06-05 18:41:43,21.6774,24.5353,11.1221,34.8379,34.9787,24.682,24.5321,1698.09,310.311,1663.8,8.911494367490837,24.444444444444446,24.772962962962964
2024-06-05 18:41:44,21.6625,24.5485,11.118,34.8975,34.9885,24.6765,24.5321,1705.31,292.258,1663.01,8.898149284129525,24.444444444444446,24.772592592592595
2024-06-05 18:41:45,21.6609,24.5288,11.1161,34.9138,34.9852,24.6828,24.5353,1718.11,330.661,1663.7,8.902094482995652,24.444444444444446,24.772222222222226
2024-06-05 18:41:46,21.6613,24.5288,11.1062,34.9509,34.9754,24.6747,24.5386,1719.43,285.036,1663.31,8.908701070291475,24.444444444444446,24.771851851851853
2024-06-05 18:41:47,21.6503,24.5419,11.1057,35.0364,34.9787,24.6628,24.5321,1707.61,286.021,1662.32,8.894541701850299,24.444444444444446,24.771481481481484
2024-06-05 18:41:48,21.6587,24.5321,11.1174,35.0645,34.982,24.6647,24.5386,1705.31,320.486,1661.83,8.889137085664995,24.444444444444446,24.771111111111114
2024-06-05 18:41:49,21.6543,24.5189,11.0999,35.1103,34.9852,24.6669,24.5353,1719.76,285.036,1663.41,8.908645822492405,24.444444444444446,24.77074074074074
2024-06-05 18:41:50,21.6534,24.5058,11.1189,35.1746,34.9754,24.6797,24.5353,1718.77,331.646,1662.23,8.88554108757715,24.444444444444446,24.770370370370372
2024-06-05 18:41:51,21.6382,24.5452,11.1047,35.2336,34.9852,24.6614,24.5353,1713.52,290.945,1663.21,8.889935763116034,24.444444444444446,24.770000000000003
2024-06-05 18:41:52,21.6534,24.5255,11.1153,35.2812,34.982,24.664,24.5386,1712.53,311.624,1664.39,8.900127925315385,24.444444444444446,24.769629629629634
2024-06-05 18:41:53,21.6372,24.555,11.1027,35.3239,34.982,24.6627,24.5321,1716.15,289.304,1665.38,8.902379584310971,24.444444444444446,24.76925925925926
2024-06-05 18:41:54,21.6276,24.5189,11.0969,35.3742,34.9852,24.6646,24.5419,1704.33,322.127,1665.77,8.901252336283804,24.444444444444446,24.768888888888892
2024-06-05 18:41:55,21.6322,24.5288,11.0999,35.4232,34.9852,24.6744,24.5353,1712.53,292.258,1665.38,8.900520432468415,24.444444444444446,24.768518518518523
2024-06-05 18:41:56,21.6325,24.5189,11.0979,35.4521,34.982,24.6682,24.5452,1711.55,319.173,1666.07,8.906152558843685,24.444444444444446,24.76814814814815
2024-06-05 18:41:57,21.643,24.5386,11.1051,35.4574,34.9852,24.6612,24.5353,1717.13,287.334,1666.76,8.912632065088856,24.444444444444446,24.76777777777778
2024-06-05 18:41:58,21.6265,24.5321,11.0988,35.4971,34.982,24.66,24.5518,1708.92,324.425,1666.66,8.903471008065178,24.444444444444446,24.76740740740741
2024-06-05 18:41:59,21.6388,24.5091,11.1013,35.5141,34.982,24.6531,24.5353,1719.43,317.204,1667.74,8.917533892659788,24.444444444444446,24.76703703703704
2024-06-05 18:42:00,21.6251,24.5255,11.0812,35.534,34.982,24.6564,24.5288,1719.1,278.8,1668.13,8.92503662516612,24.444444444444446,24.76666666666667
2024-06-05 18:42:01,21.6256,24.5255,11.093,35.533,34.982,24.6641,24.5353,1720.41,321.142,1667.64,8.91285272746847,24.444444444444446,24.7662962962963
2024-06-05 18:42:02,21.6353,24.5222,11.0893,35.5363,34.9852,24.6572,24.5288,1725.66,321.471,1666.76,8.919482796233323,24.444444444444446,24.765925925925927
2024-06-05 18:42:03,21.6287,24.5288,11.0818,35.527,34.9852,24.6612,24.5386,1715.16,298.166,1665.38,8.912858440150874,24.444444444444446,24.765555555555558
2024-06-05 18:42:04,21.6218,24.5288,11.0957,35.4954,34.982,24.6602,24.5386,1717.79,300.464,1664.88,8.892610358508346,24.444444444444446,24.76518518518519
2024-06-05 18:42:05,21.6264,24.5222,11.0904,35.502,34.9852,24.6688,24.5353,1719.1,319.501,1664.1,8.896803903784441,24.444444444444446,24.764814814814816
2024-06-05 18:42:06,21.6319,24.5353,11.082,35.4741,34.982,24.6534,24.5353,1705.64,290.945,1663.41,8.904847510300224,24.444444444444446,24.764444444444447
2024-06-05 18:42:07,21.6176,24.5255,11.0796,35.4333,34.982,24.646,24.5452,1712.86,328.035,1663.31,8.894268351671862,24.444444444444446,24.764074074074077
2024-06-05 18:42:08,21.6137,24.5386,11.084,35.3691,34.982,24.6465,24.5419,1720.08,299.151,1662.62,8.883576245020935,24.444444444444446,24.763703703703705
2024-06-05 18:42:09,21.6179,24.5189,11.0768,35.2996,34.982,24.6544,24.5353,1713.19,329.348,1663.21,8.896349919075563,24.444444444444446,24.763333333333335
2024-06-05 18:42:10,21.6113,24.5288,11.0727,35.2175,34.982,24.6657,24.5419,1720.74,282.411,1662.91,8.892635708853653,24.444444444444446,24.762962962962966
2024-06-05 18:42:11,21.6013,24.4007,11.0716,35.1569,34.9852,24.6592,24.4007,1704.99,291.929,1662.23,8.881492428673504,24.444444444444446,24.762592592592597
2024-06-05 18:42:12,21.6183,24.3843,11.0827,35.105,34.9852,24.65,24.3876,1708.92,324.097,1662.13,8.885934293973056,24.444444444444446,24.762222222222224
2024-06-05 18:42:13,21.6191,24.3975,11.0674,35.0391,34.982,24.6514,24.3975,1717.13,303.089,1662.82,8.903207808579468,24.444444444444446,24.761851851851855
2024-06-05 18:42:14,21.6032,24.3909,11.0741,35.0074,34.9852,24.6686,24.404,1702.69,303.089,1664.39,8.892526825370627,24.444444444444446,24.761481481481486
2024-06-05 18:42:15,21.5844,24.3942,11.0567,34.95,34.982,24.659,24.4073,1708.92,297.509,1662.82,8.88295732880787,24.444444444444446,24.761111111111113
2024-06-05 18:42:16,21.5992,24.3876,11.0618,34.9077,34.9852,24.6504,24.4073,1712.21,292.914,1662.72,8.890607195108084,24.444444444444446,24.760740740740744
2024-06-05 18:42:17,21.5882,24.3876,11.0577,34.8498,34.982,24.6729,24.3975,1713.52,327.707,1663.51,8.88900691688362,24.444444444444446,24.760370370370374
2024-06-05 18:42:18,21.6004,24.3909,11.0648,34.7826,34.9852,24.6574,24.3975,1699.41,294.884,1663.41,8.892777318222823,24.444444444444446,24.76
2024-06-05 18:42:19,21.5947,24.3975,11.0719,34.7722,34.9787,24.6678,24.4073,1718.11,288.647,1662.62,8.877754932344345,24.444444444444446,24.759629629629632
2024-06-05 18:42:20,21.5854,24.3843,11.0566,34.7443,34.9852,24.6571,24.404,1711.22,337.554,1662.13,8.880199038914107,24.444444444444446,24.759259259259263
2024-06-05 18:42:21,21.5985,24.3942,11.0784,34.7139,34.982,24.6596,24.4007,1712.86,279.456,1662.03,8.872327461369968,24.444444444444446,24.75888888888889
2024-06-05 18:42:22,21.5848,24.4007,11.0538,34.6986,34.982,24.6492,24.404,1707.28,328.692,1662.13,8.882054562609644,24.444444444444446,24.75851851851852
2024-06-05 18:42:23,21.5722,24.3909,11.0609,34.6727,34.982,24.6557,24.3975,1701.7,298.166,1661.83,8.863839056715054,24.444444444444446,24.758148148148152
2024-06-05 18:42:24,21.5828,24.3909,11.0506,34.6836,34.9852,24.655,24.3975,1706.3,307.357,1661.93,8.881997788959097,24.444444444444446,24.75777777777778
2024-06-05 18:42:25,21.577,24.3909,11.0524,34.7015,34.9885,24.6582,24.3975,1707.28,305.387,1660.06,8.865601776469234,24.444444444444446,24.75740740740741
2024-06-05 18:42:26,21.5793,24.3909,11.0447,34.6871,34.9885,24.645,24.3909,1710.89,299.151,1659.27,8.869802443062149,24.444444444444446,24.75703703703704
2024-06-05 18:42:27,21.5751,24.3975,11.0465,34.6942,34.982,24.6294,24.4139,1705.64,311.952,1659.67,8.866887655710576,24.444444444444446,24.756666666666668
2024-06-05 18:42:28,21.5677,24.3942,11.0379,34.7065,34.9852,24.636,24.4007,1710.24,307.685,1658.98,8.86421147458967,24.444444444444446,24.7562962962963
2024-06-05 18:42:29,21.5704,24.3909,11.0478,34.742,34.982,24.6366,24.404,1703.02,302.761,1659.47,8.860766723041376,24.444444444444446,24.75592592592593
2024-06-05 18:42:30,21.5717,24.3909,11.0402,34.7428,34.982,24.6381,24.404,1696.12,314.906,1659.47,8.868261146837307,24.444444444444446,24.75555555555556
2024-06-05 18:42:31,21.5603,24.4007,11.0335,34.7547,34.982,24.6197,24.404,1706.3,292.586,1662.32,8.87952711217474,24.444444444444446,24.755185185185187
2024-06-05 18:42:32,21.5646,24.3843,11.0339,34.7775,34.982,24.6255,24.4007,1702.36,318.517,1658.78,8.863900388637608,24.444444444444446,24.754814814814818
2024-06-05 18:42:33,21.5656,24.3942,11.0377,34.7772,34.9885,24.6251,24.4007,1712.21,311.295,1655.23,8.842578743365443,24.444444444444446,24.75444444444445
2024-06-05 18:42:34,21.5445,24.3876,11.0307,34.7809,34.9885,24.6147,24.4073,1711.22,310.639,1657.2,8.841245941273286,24.444444444444446,24.754074074074076
2024-06-05 18:42:35,21.5506,24.3909,11.0316,34.8132,34.982,24.6117,24.404,1705.64,307.685,1657.2,8.845618715997421,24.444444444444446,24.753703703703707
2024-06-05 18:42:36,21.5543,24.3876,11.0271,34.836,34.982,24.6108,24.404,1710.24,320.814,1657.3,8.853048430395768,24.444444444444446,24.753333333333337
2024-06-05 18:42:37,21.5385,24.3909,11.022,34.8605,34.982,24.6087,24.4073,1715.82,310.639,1654.25,8.827773979327146,24.444444444444446,24.752962962962965
2024-06-05 18:42:38,21.5322,24.3942,11.0214,34.8929,34.982,24.6129,24.3909,1712.53,280.769,1657.1,8.838189833789441,24.444444444444446,24.752592592592595
2024-06-05 18:42:39,21.5374,24.3942,11.0145,34.9362,34.9852,24.608,24.4007,1707.28,316.219,1657.1,8.848364330211107,24.444444444444446,24.752222222222226
2024-06-05 18:42:40,21.5458,24.3942,11.029,34.9861,34.9787,24.608,24.3975,1709.58,325.41,1655.63,8.835390276387308,24.444444444444446,24.751851851851853
2024-06-05 18:42:41,21.5443,24.3909,11.0117,35.0414,34.982,24.6058,24.404,1716.47,302.761,1657.3,8.857589662777041,24.444444444444446,24.751481481481484
2024-06-05 18:42:42,21.5305,24.3876,11.0279,35.1039,34.9852,24.6098,24.404,1716.8,321.142,1654.05,8.815040149938318,24.444444444444446,24.751111111111115
2024-06-05 18:42:43,21.556,24.3876,11.0243,35.1516,34.9754,24.6213,24.404,1712.86,298.494,1656.91,8.854748578568211,24.444444444444446,24.750740740740742
2024-06-05 18:42:44,21.5379,24.3942,11.0237,35.2008,34.982,24.6122,24.4073,1711.55,327.379,1657.5,8.843182884647474,24.444444444444446,24.750370370370373
2024-06-05 18:42:45,21.5366,24.3975,11.0177,35.2478,34.982,24.6104,24.4007,1709.25,277.159,1657.79,8.848683830927103,24.444444444444446,24.750000000000004
2024-06-05 18:42:46,21.5304,24.3876,11.0118,35.2932,34.9852,24.6184,24.3975,1711.88,338.867,1659.07,8.855263448151021,24.444444444444446,24.74962962962963
2024-06-05 18:42:47,21.5294,24.4007,11.0167,35.331,34.9852,24.6256,24.404,1719.43,296.525,1660.26,8.856644478212058,24.444444444444446,24.74925925925926
2024-06-05 18:42:48,21.515,24.3942,11.0048,35.334,34.982,24.6276,24.3975,1718.11,307.685,1660.55,8.85608493573703,24.444444444444446,24.748888888888892
2024-06-05 18:42:49,21.5251,24.3975,11.0222,35.3756,34.982,24.6172,24.404,1721.07,308.669,1661.24,8.853611192026703,24.444444444444446,24.74851851851852
2024-06-05 18:42:50,21.5279,24.3975,11.0112,35.3913,34.9852,24.6244,24.4007,1722.38,289.96,1665.18,8.886270051324873,24.444444444444446,24.74814814814815
2024-06-05 18:42:51,21.5292,24.404,11.0035,35.4013,34.982,24.6353,24.3975,1713.85,315.891,1661.73,8.875448001700331,24.444444444444446,24.74777777777778
2024-06-05 18:42:52,21.5154,24.3942,11.009,35.4158,34.982,24.6121,24.4073,1717.13,316.547,1662.72,8.86445189844588,24.444444444444446,24.74740740740741
2024-06-05 18:42:53,21.5032,24.3942,10.9967,35.4008,34.982,24.6225,24.4007,1725.01,337.226,1662.52,8.863470001092496,24.444444444444446,24.74703703703704
2024-06-05 18:42:54,21.5135,24.3909,10.9971,35.3739,34.982,24.6059,24.4007,1722.71,302.761,1662.32,8.870754542926093,24.444444444444446,24.74666666666667
2024-06-05 18:42:55,21.5136,24.3975,11.0062,35.3756,34.982,24.608,24.4007,1709.58,285.036,1663.01,8.866841840586332,24.444444444444446,24.7462962962963
2024-06-05 18:42:56,21.5057,24.3942,10.9979,35.3378,34.9852,24.603,24.404,1714.18,318.188,1667.35,8.890320293419936,24.444444444444446,24.745925925925928
2024-06-05 18:42:57,21.5086,24.3975,11.0039,35.2924,34.9852,24.6123,24.4007,1720.08,306.372,1664.29,8.871386355552648,24.444444444444446,24.74555555555556
2024-06-05 18:42:58,21.5068,24.4007,11.0025,35.2689,34.982,24.6118,24.4007,1714.83,326.394,1663.31,8.865824923748972,24.444444444444446,24.74518518518519
2024-06-05 18:42:59,21.5084,24.3909,11.0084,35.2449,34.982,24.6041,24.4007,1714.83,325.41,1662.62,8.858519290456497,24.444444444444446,24.744814814814816
2024-06-05 18:43:00,21.5069,24.3876,10.9951,35.1795,34.982,24.6039,24.404,1708.27,292.914,1662.03,8.865327497688128,24.444444444444446,24.744444444444447
2024-06-05 18:43:01,21.4964,24.3975,10.994,35.1232,34.9885,24.5986,24.4007,1717.79,323.112,1661.44,8.854255561086564,24.444444444444446,24.744074074074078
2024-06-05 18:43:02,21.506,24.4007,11.0003,35.0729,34.982,24.5946,24.3975,1712.53,320.486,1661.73,8.858583663933336,24.444444444444446,24.743703703703705
2024-06-05 18:43:03,21.5027,24.3975,10.9882,35.0361,34.982,24.593,24.4073,1714.18,293.242,1662.03,8.867604594307522,24.444444444444446,24.743333333333336
2024-06-05 18:43:04,21.5054,24.3876,10.9936,34.9918,34.982,24.5877,24.4007,1706.63,292.258,1664.79,8.880049436457949,24.444444444444446,24.742962962962967
2024-06-05 18:43:05,21.4764,24.3942,10.9931,34.9536,34.982,24.5893,24.4007,1722.05,324.753,1661.63,8.839163648240174,24.444444444444446,24.742592592592594
2024-06-05 18:43:06,21.4806,24.3843,10.9866,34.9076,34.9852,24.5867,24.4106,1704.0,299.807,1661.44,8.847173775331584,24.444444444444446,24.742222222222225
2024-06-05 18:43:07,21.4827,24.3975,10.9913,34.8746,34.9885,24.579,24.3975,1711.88,302.433,1660.26,8.838699846729577,24.444444444444446,24.741851851851855
2024-06-05 18:43:08,21.493,24.3942,10.98,34.827,34.9852,24.5868,24.404,1713.85,316.547,1659.86,8.854763361618163,24.444444444444446,24.741481481481483
2024-06-05 18:43:09,21.4772,24.3876,10.9897,34.7823,34.982,24.5809,24.4073,1705.64,314.906,1663.6,8.853188705215748,24.444444444444446,24.741111111111113
2024-06-05 18:43:10,21.4889,24.3876,10.9802,34.7384,34.9852,24.5732,24.4073,1713.19,274.861,1659.96,8.851674855542567,24.444444444444446,24.740740740740744
2024-06-05 18:43:11,21.4769,24.3942,10.9776,34.723,34.982,24.5818,24.404,1701.7,279.785,1660.26,8.845355367326368,24.444444444444446,24.740370370370375
2024-06-05 18:43:12,21.4882,24.3942,10.9748,34.6927,34.982,24.5715,24.3975,1704.33,291.929,1660.35,8.857714344176324,24.444444444444446,24.740000000000002
2024-06-05 18:43:13,21.4806,24.3909,10.9766,34.6851,34.9852,24.5663,24.404,1704.99,322.127,1660.65,8.851393711190942,24.444444444444446,24.739629629629633
2024-06-05 18:43:14,21.48,24.3975,10.9859,34.6836,34.982,24.5532,24.404,1696.45,300.135,1660.26,8.840974518325948,24.444444444444446,24.739259259259264
2024-06-05 18:43:15,21.4825,24.3909,10.9636,34.6635,34.9852,24.5611,24.4007,1712.86,296.525,1660.16,8.861334034317947,24.444444444444446,24.73888888888889
2024-06-05 18:43:16,21.4693,24.3975,10.974,34.66,34.982,24.5532,24.3975,1706.95,333.287,1660.75,8.844595058418099,24.444444444444446,24.73851851851852
2024-06-05 18:43:17,21.458,24.3876,10.9724,34.677,34.982,24.5631,24.3975,1701.7,294.555,1661.04,8.837963693161546,24.444444444444446,24.738148148148152
2024-06-05 18:43:18,21.481,24.3975,10.9747,34.6883,34.982,24.5643,24.3975,1709.58,302.433,1661.73,8.859089594066356,24.444444444444446,24.73777777777778
2024-06-05 18:43:19,21.4724,24.3909,10.9758,34.7186,34.982,24.544,24.4007,1698.75,314.578,1662.23,8.853573551650506,24.444444444444446,24.73740740740741
2024-06-05 18:43:20,21.4778,24.4007,10.9752,34.7345,34.9885,24.5506,24.4007,1697.76,296.197,1662.13,8.858101438539935,24.444444444444446,24.73703703703704
2024-06-05 18:43:21,21.463,24.3876,10.9627,34.7471,34.982,24.5507,24.4007,1702.36,324.753,1661.93,8.855095932797244,24.444444444444446,24.736666666666668
2024-06-05 18:43:22,21.4615,24.3975,10.9708,34.7724,34.9852,24.5429,24.4007,1707.61,323.44,1663.6,8.855890035738433,24.444444444444446,24.7362962962963
2024-06-05 18:43:23,21.4591,24.3909,10.9559,34.822,34.9787,24.5447,24.4007,1706.3,279.785,1663.8,8.867508042464905,24.444444444444446,24.73592592592593
2024-06-05 18:43:24,21.4714,24.3975,10.9663,34.8565,34.9852,24.539,24.3975,1693.83,337.226,1664.29,8.871724161919536,24.444444444444446,24.735555555555557
2024-06-05 18:43:25,21.4634,24.3909,10.9579,34.914,34.982,24.5329,24.404,1703.02,285.036,1664.49,8.873128136077888,24.444444444444446,24.735185185185188
2024-06-05 18:43:26,21.4554,24.3975,10.9584,34.9412,34.9885,24.5556,24.4073,1704.66,328.364,1664.49,8.86594888814522,24.444444444444446,24.73481481481482
2024-06-05 18:43:27,21.4528,24.2596,10.956,34.9579,34.9918,24.5521,24.2694,1708.27,333.287,1665.18,8.869455197423807,24.444444444444446,24.734444444444446
2024-06-05 18:43:28,21.4672,24.2661,10.9601,35.0256,34.982,24.5441,24.2694,1712.53,286.349,1664.29,8.87341319375397,24.444444444444446,24.734074074074076
2024-06-05 18:43:29,21.4542,24.2727,10.9454,35.0687,34.9918,24.54,24.2694,1700.72,326.066,1663.6,8.87116943650739,24.444444444444446,24.733703703703707
2024-06-05 18:43:30,21.463,24.2596,10.9634,35.1001,34.9721,24.5478,24.2727,1722.05,325.081,1663.51,8.86292360519551,24.444444444444446,24.733333333333338
2024-06-05 18:43:31,21.4619,24.2629,10.9545,35.1588,35.0017,24.5281,24.2694,1712.53,287.991,1662.32,8.86316289646092,24.444444444444446,24.732962962962965
2024-06-05 18:43:32,21.4603,24.276,10.9434,35.204,34.9885,24.5279,24.2727,1711.55,321.142,1661.83,8.868561355452378,24.444444444444446,24.732592592592596
2024-06-05 18:43:33,21.4521,24.2629,10.9489,35.2511,34.9754,24.5383,24.2694,1712.86,327.379,1660.85,8.851785510474722,24.444444444444446,24.732222222222227
2024-06-05 18:43:34,21.4452,24.276,10.9343,35.3049,34.9885,24.5257,24.2694,1711.55,285.693,1662.42,8.866648561329232,24.444444444444446,24.731851851851854
2024-06-05 18:43:35,21.4335,24.2629,10.935,35.3487,34.9721,24.5345,24.2727,1717.13,324.425,1660.45,8.845693575072875,24.444444444444446,24.731481481481485
2024-06-05 18:43:36,21.434,24.2629,10.9497,35.3561,34.982,24.5236,24.2694,1702.69,312.608,1662.52,8.844741686808558,24.444444444444446,24.731111111111115
2024-06-05 18:43:37,21.4434,24.2661,10.9466,35.3871,34.982,24.5259,24.2694,1718.11,301.12,1659.47,8.839041314734073,24.444444444444446,24.730740740740742
2024-06-05 18:43:38,21.4463,24.2596,10.9499,35.4186,34.9754,24.5359,24.2661,1718.77,304.402,1658.98,8.83609463825363,24.444444444444446,24.730370370370373
2024-06-05 18:43:39,21.4387,24.2694,10.9315,35.4029,34.9885,24.5197,24.2694,1712.53,321.471,1655.82,8.828338132847211,24.444444444444446,24.730000000000004
2024-06-05 18:43:40,21.432,24.2629,10.9413,35.4282,34.9852,24.5085,24.2727,1711.55,308.013,1659.47,8.833904687188548,24.444444444444446,24.72962962962963
2024-06-05 18:43:41,21.4315,24.2694,10.9429,35.4179,34.9754,24.5099,24.2694,1712.21,278.8,1656.81,8.817979119524088,24.444444444444446,24.729259259259262
2024-06-05 18:43:42,21.423,24.2661,10.9267,35.415,34.982,24.5148,24.2727,1712.86,288.975,1660.45,8.843839926850254,24.444444444444446,24.728888888888893
2024-06-05 18:43:43,21.4354,24.2596,10.9332,35.3629,34.9885,24.5167,24.2727,1714.5,287.334,1661.83,8.856165321266918,24.444444444444446,24.72851851851852
2024-06-05 18:43:44,21.4315,24.2596,10.93,35.3117,34.9754,24.5217,24.2793,1706.95,288.319,1661.14,8.851898155559695,24.444444444444446,24.72814814814815
2024-06-05 18:43:45,21.4225,24.2596,10.9313,35.2567,34.9852,24.5198,24.2694,1720.08,296.525,1660.75,8.841139908042258,24.444444444444446,24.72777777777778
2024-06-05 18:43:46,21.4217,24.2661,10.928,35.2181,34.9852,24.5291,24.2727,1712.21,298.166,1657.89,8.828017632487912,24.444444444444446,24.72740740740741
2024-06-05 18:43:47,21.4188,24.2661,10.9235,35.1955,34.9852,24.5192,24.2694,1722.71,331.646,1659.17,8.83618051065817,24.444444444444446,24.72703703703704
2024-06-05 18:43:48,21.4196,24.2563,10.9256,35.16,34.9787,24.5105,24.2694,1716.47,318.188,1656.91,8.82305150958485,24.444444444444446,24.72666666666667
2024-06-05 18:43:49,21.4118,24.2661,10.9178,35.1373,34.9754,24.5065,24.2727,1705.64,312.608,1655.63,8.816235505135444,24.444444444444446,24.726296296296297
2024-06-05 18:43:50,21.406,24.2694,10.9149,35.078,34.9885,24.5052,24.2694,1713.85,311.624,1658.78,8.830568278199541,24.444444444444446,24.725925925925928
2024-06-05 18:43:51,21.4092,24.2661,10.9168,35.0184,34.9885,24.5147,24.2661,1706.95,310.639,1658.09,8.827988821955952,24.444444444444446,24.72555555555556
2024-06-05 18:43:52,21.4053,24.2596,10.9116,34.9874,34.982,24.5187,24.2727,1704.99,304.402,1655.73,8.816515953796214,24.444444444444446,24.72518518518519
2024-06-05 18:43:53,21.4047,24.2629,10.9231,34.9328,34.982,24.5118,24.2727,1704.99,285.365,1658.29,8.819965770034782,24.444444444444446,24.724814814814817
2024-06-05 18:43:54,21.401,24.2661,10.9127,34.8913,34.9754,24.5055,24.2694,1719.1,271.251,1658.29,8.82560362786748,24.444444444444446,24.724444444444448
2024-06-05 18:43:55,21.4088,24.2661,10.9188,34.8349,34.9754,24.5037,24.2694,1712.21,333.944,1658.98,8.830706980991632,24.444444444444446,24.72407407407408
2024-06-05 18:43:56,21.4166,24.2596,10.9263,34.7919,34.982,24.5241,24.2694,1715.49,295.868,1659.27,8.832503233958086,24.444444444444446,24.723703703703706
2024-06-05 18:43:57,21.4007,24.2727,10.914,34.7525,34.982,24.5118,24.2727,1709.91,296.525,1659.47,8.830536406830829,24.444444444444446,24.723333333333336
2024-06-05 18:43:58,21.416,24.2661,10.9209,34.7171,34.9787,24.5161,24.2694,1697.44,306.7,1659.37,8.837077239416779,24.444444444444446,24.722962962962967
2024-06-05 18:43:59,21.415,24.2629,10.9041,34.7009,34.982,24.5011,24.2694,1707.61,323.112,1655.82,8.83144693929342,24.444444444444446,24.722592592592594
2024-06-05 18:44:00,21.3998,24.2661,10.9244,34.6861,34.9918,24.4936,24.2793,1704.66,317.204,1658.39,8.815280204383194,24.444444444444446,24.722222222222225
2024-06-05 18:44:01,21.4045,24.2661,10.9089,34.6685,34.982,24.4935,24.2727,1703.02,329.677,1657.79,8.8290834608066,24.444444444444446,24.721481481481483
2024-06-05 18:44:02,21.3962,24.276,10.9111,34.6596,34.9852,24.4805,24.2694,1699.08,307.685,1657.2,8.817111588468922,24.444444444444446,24.720740740740744
2024-06-05 18:44:03,21.3943,24.2727,10.9027,34.6516,34.9852,24.4852,24.2727,1717.13,308.013,1657.7,8.82523944969236,24.444444444444446,24.720000000000002
2024-06-05 18:44:04,21.4088,24.2727,10.9256,34.6652,34.9885,24.473,24.2694,1700.39,293.899,1657.7,8.81817360545722,24.444444444444446,24.71925925925926
2024-06-05 18:44:05,21.3984,24.2629,10.9067,34.6607,34.9885,24.4797,24.2661,1702.36,294.884,1657.2,8.822661648695702,24.444444444444446,24.718518518518522
2024-06-05 18:44:06,21.3902,24.2694,10.9049,34.6671,34.982,24.4857,24.2727,1704.33,300.792,1656.32,8.812597653961388,24.444444444444446,24.71777777777778
2024-06-05 18:44:07,21.3719,24.2661,10.8926,34.6915,34.9787,24.4879,24.2661,1710.24,293.242,1655.63,8.803885718407262,24.444444444444446,24.71703703703704
2024-06-05 18:44:08,21.3814,24.2694,10.9063,34.7239,34.9721,24.4756,24.2727,1702.36,292.258,1655.92,8.801898677680473,24.444444444444446,24.7162962962963
2024-06-05 18:44:09,21.3773,24.2727,10.895,34.7435,34.9885,24.4767,24.2694,1708.6,322.127,1656.61,8.811618768223749,24.444444444444446,24.715555555555557
2024-06-05 18:44:10,21.3768,24.2629,10.9037,34.7958,34.9852,24.4665,24.2661,1699.41,337.554,1657.2,8.80702056987476,24.444444444444446,24.71481481481482
2024-06-05 18:44:11,21.3682,24.2661,10.8996,34.8498,34.982,24.4821,24.2694,1701.37,303.746,1658.48,8.810035944684792,24.444444444444446,24.714074074074077
2024-06-05 18:44:12,21.3742,24.253,10.8968,34.8881,34.982,24.482,24.276,1704.99,282.411,1658.78,8.819036714739907,24.444444444444446,24.713333333333335
2024-06-05 18:44:13,21.375,24.2596,10.8974,34.9424,34.9787,24.4774,24.2727,1708.27,292.586,1659.47,8.822873569017009,24.444444444444446,24.712592592592596
2024-06-05 18:44:14,21.3694,24.276,10.8834,34.9921,34.9787,24.4664,24.276,1694.81,283.724,1659.67,8.831011146570402,24.444444444444446,24.711851851851854
2024-06-05 18:44:15,21.3484,24.2661,10.877,35.0421,34.982,24.4677,24.2694,1712.21,302.105,1659.07,8.81552732026777,24.444444444444446,24.711111111111112
2024-06-05 18:44:16,21.373,24.2826,10.8866,35.0868,34.982,24.4796,24.2793,1713.52,327.707,1658.58,8.82554796498809,24.444444444444446,24.710370370370374
2024-06-05 18:44:17,21.3557,24.2596,10.8909,35.1525,34.982,24.4792,24.2727,1717.13,281.754,1658.98,8.809493080522511,24.444444444444446,24.70962962962963
2024-06-05 18:44:18,21.3615,24.2629,10.8833,35.2011,34.9787,24.4652,24.2727,1704.66,288.647,1655.43,8.801898187500052,24.444444444444446,24.70888888888889
2024-06-05 18:44:19,21.3648,24.2497,10.8827,35.2685,34.9852,24.4752,24.2694,1718.77,308.341,1655.92,8.807780558592707,24.444444444444446,24.70814814814815
2024-06-05 18:44:20,21.3549,24.2563,10.8799,35.279,34.982,24.4562,24.2661,1706.63,308.998,1658.19,8.81388052310929,24.444444444444446,24.70740740740741
2024-06-05 18:44:21,21.3492,24.2596,10.8722,35.3466,34.982,24.4521,24.2727,1710.57,293.242,1657.5,8.811895064051635,24.444444444444446,24.70666666666667
2024-06-05 18:44:22,21.372,24.2727,10.8896,35.3695,34.9852,24.4717,24.2727,1714.83,328.035,1656.02,8.808564550928395,24.444444444444446,24.70592592592593
2024-06-05 18:44:23,21.3514,24.2661,10.8702,35.3562,34.982,24.4582,24.2661,1709.58,301.12,1655.53,8.80495009851174,24.444444444444446,24.705185185185186
2024-06-05 18:44:24,21.3533,24.2793,10.875,35.3847,34.982,24.4616,24.2793,1719.1,291.273,1655.92,8.80458753752607,24.444444444444446,24.704444444444448
2024-06-05 18:44:25,21.3521,24.276,10.8709,35.4052,34.9852,24.4669,24.2694,1716.8,289.96,1655.92,8.80702431676114,24.444444444444446,24.703703703703706
2024-06-05 18:44:26,21.3505,24.2694,10.8721,35.3898,34.9852,24.4792,24.2793,1712.86,317.86,1656.51,8.80780864603242,24.444444444444446,24.702962962962964
2024-06-05 18:44:27,21.3564,24.2661,10.8888,35.3916,34.9852,24.4732,24.2629,1726.65,283.067,1656.71,8.799792832137713,24.444444444444446,24.702222222222225
2024-06-05 18:44:28,21.3451,24.2661,10.8763,35.3643,34.982,24.4631,24.276,1715.49,319.501,1657.1,8.802873399929114,24.444444444444446,24.701481481481483
2024-06-05 18:44:29,21.3454,24.2727,10.8777,35.3291,34.9852,24.4783,24.2694,1709.58,330.333,1656.71,8.799876899095109,24.444444444444446,24.70074074074074
2024-06-05 18:44:30,21.3467,24.2727,10.8762,35.3137,34.982,24.4794,24.2694,1714.18,320.486,1657.3,8.805365490392395,24.444444444444446,24.700000000000003
2024-06-05 18:44:31,21.3444,24.2596,10.8626,35.2774,34.9852,24.482,24.276,1715.49,281.754,1657.6,8.816464083472198,24.444444444444446,24.69925925925926
2024-06-05 18:44:32,21.3461,24.2563,10.8725,35.2299,34.982,24.4731,24.2694,1709.91,319.829,1658.29,8.81323399948828,24.444444444444446,24.698518518518522
2024-06-05 18:44:33,21.3392,24.2563,10.8598,35.1748,34.9852,24.4647,24.2661,1721.73,332.631,1657.1,8.811786595141477,24.444444444444446,24.69777777777778
2024-06-05 18:44:34,21.3429,24.2629,10.8676,35.1447,34.982,24.4595,24.2727,1703.34,328.692,1657.1,8.808339038502734,24.444444444444446,24.69703703703704
2024-06-05 18:44:35,21.3453,24.2464,10.8672,35.0798,34.982,24.4667,24.2694,1704.0,284.708,1657.1,8.81069346742675,24.444444444444446,24.6962962962963
2024-06-05 18:44:36,21.337,24.2596,10.8652,35.0307,34.9885,24.4754,24.2629,1716.8,293.242,1656.91,8.804386392040268,24.444444444444446,24.695555555555558
2024-06-05 18:44:37,21.3384,24.2661,10.8602,34.9938,34.9852,24.4483,24.2596,1711.22,301.777,1656.32,8.806630305068833,24.444444444444446,24.694814814814816
2024-06-05 18:44:38,21.329,24.299,10.8621,34.9603,34.982,24.4645,24.2727,1703.67,290.945,1654.84,8.789272322125388,24.444444444444446,24.694074074074077
2024-06-05 18:44:39,21.3301,24.2793,10.8597,34.948,34.9885,24.4525,24.2891,1711.55,311.952,1653.76,8.78647327418614,24.444444444444446,24.693333333333335
2024-06-05 18:44:40,21.3235,24.2661,10.86,34.8855,34.982,24.4595,24.2694,1709.58,293.899,1653.76,8.780682982927742,24.444444444444446,24.692592592592593
2024-06-05 18:44:41,21.3251,24.276,10.8579,34.8596,34.982,24.4594,24.2727,1710.24,323.44,1653.95,8.784797088529334,24.444444444444446,24.691851851851855
2024-06-05 18:44:42,21.3293,24.2826,10.8626,34.8324,34.9885,24.4457,24.2694,1706.63,335.913,1654.35,8.786501914220556,24.444444444444446,24.691111111111113
2024-06-05 18:44:43,21.3408,24.2694,10.8678,34.7671,34.982,24.4565,24.2661,1709.25,320.158,1654.05,8.790196283806292,24.444444444444446,24.69037037037037
2024-06-05 18:44:44,21.3306,24.2596,10.8633,34.7475,34.9885,24.4398,24.2727,1706.3,298.166,1653.76,8.783871838983096,24.444444444444446,24.689629629629632
2024-06-05 18:44:45,21.3383,24.1414,10.8632,34.7201,34.9852,24.437,24.1381,1701.7,309.326,1654.94,8.796689572950697,24.444444444444446,24.68888888888889
2024-06-05 18:44:46,21.3157,24.1414,10.8481,34.7016,34.982,24.4354,24.1447,1697.11,308.998,1655.23,8.791931653421116,24.444444444444446,24.68814814814815
2024-06-05 18:44:47,21.3394,24.1381,10.8586,34.7073,34.982,24.4539,24.1479,1703.34,305.059,1654.84,8.800944439493236,24.444444444444446,24.68740740740741
2024-06-05 18:44:48,21.3214,24.1512,10.8414,34.6995,34.982,24.4392,24.1611,1699.41,329.02,1652.58,8.78825421028296,24.444444444444446,24.686666666666667
2024-06-05 18:44:49,21.3342,24.1381,10.8604,34.6584,34.982,24.4487,24.1545,1700.06,299.479,1655.04,8.79612934544091,24.444444444444446,24.68592592592593
2024-06-05 18:44:50,21.3135,24.1414,10.8453,34.6727,34.982,24.4367,24.1447,1704.33,282.739,1655.73,8.795091560415253,24.444444444444446,24.685185185185187
2024-06-05 18:44:51,21.3199,24.1447,10.8349,34.6685,34.982,24.4503,24.1512,1692.84,277.815,1652.77,8.79345796260787,24.444444444444446,24.684444444444445
2024-06-05 18:44:52,21.3093,24.1479,10.829,34.645,34.982,24.4183,24.1447,1706.95,287.006,1652.48,8.787973977281275,24.444444444444446,24.683703703703706
2024-06-05 18:44:53,21.3314,24.1348,10.8438,34.6607,34.9787,24.4318,24.1512,1695.79,304.074,1655.23,8.808730024878598,24.444444444444446,24.682962962962964
2024-06-05 18:44:54,21.3326,24.1479,10.8443,34.6898,34.9754,24.4257,24.1447,1701.7,300.792,1652.77,8.796225574556043,24.444444444444446,24.682222222222222
2024-06-05 18:44:55,21.3218,24.125,10.8399,34.7047,34.9852,24.424,24.1447,1712.21,312.937,1655.63,8.806070034427217,24.444444444444446,24.681481481481484
2024-06-05 18:44:56,21.3206,24.1512,10.8378,34.7404,34.9885,24.4257,24.1479,1704.99,310.967,1655.53,8.806294211796256,24.444444444444446,24.68074074074074
2024-06-05 18:44:57,21.3105,24.1381,10.8394,34.7911,34.982,24.4313,24.1381,1709.58,319.173,1655.63,8.79699672172897,24.444444444444446,24.680000000000003
2024-06-05 18:44:58,21.3148,24.1414,10.8441,34.8314,34.982,24.437,24.1348,1709.58,297.838,1657.89,8.808668460551687,24.444444444444446,24.67925925925926
2024-06-05 18:44:59,21.3277,24.1348,10.8374,34.892,34.982,24.4241,24.1479,1706.95,295.54,1657.1,8.820952050595702,24.444444444444446,24.67851851851852
2024-06-05 18:45:00,21.2968,24.1348,10.8325,34.9501,34.982,24.4152,24.1447,1705.64,293.242,1656.42,8.795478742057366,24.444444444444446,24.67777777777778
2024-06-05 18:45:01,21.3052,24.1479,10.8227,35.0084,34.9852,24.4238,24.1381,1714.83,283.395,1656.22,8.809712416471873,24.444444444444446,24.67703703703704
2024-06-05 18:45:02,21.3003,24.1315,10.8318,35.0598,34.982,24.3998,24.1479,1707.94,310.311,1654.84,8.790615875203708,24.444444444444446,24.676296296296297
2024-06-05 18:45:03,21.3024,24.1479,10.8279,35.1009,34.9885,24.4093,24.1348,1716.8,333.615,1656.51,8.80453043049194,24.444444444444446,24.675555555555558
2024-06-05 18:45:04,21.2899,24.1414,10.8214,35.1361,34.9852,24.406,24.1512,1699.08,317.86,1660.45,8.820416553855338,24.444444444444446,24.674814814814816
2024-06-05 18:45:05,21.2893,24.1315,10.8083,35.1789,34.9885,24.4078,24.1479,1716.47,329.02,1656.61,8.810525963743943,24.444444444444446,24.674074074074074
2024-06-05 18:45:06,21.2964,24.1381,10.8271,35.2298,34.9852,24.3889,24.1414,1711.88,294.227,1656.12,8.79808761318579,24.444444444444446,24.673333333333336
2024-06-05 18:45:07,21.2962,24.1414,10.8316,35.2813,34.9852,24.3996,24.1414,1709.25,309.982,1656.02,8.793606864806268,24.444444444444446,24.672592592592594
2024-06-05 18:45:08,21.2925,24.1348,10.8111,35.3036,34.982,24.3888,24.1512,1720.08,298.822,1656.81,8.81192593323987,24.444444444444446,24.67185185185185
2024-06-05 18:45:09,21.2952,24.1447,10.8247,35.3494,34.9885,24.405,24.1512,1716.15,283.724,1657.1,8.804302874632985,24.444444444444446,24.671111111111113
2024-06-05 18:45:10,21.3079,24.1348,10.8358,35.3563,34.982,24.3886,24.1479,1712.86,295.54,1656.81,8.804107234289429,24.444444444444446,24.67037037037037
2024-06-05 18:45:11,21.294,24.1348,10.8341,35.3801,34.982,24.4027,24.1512,1717.46,294.227,1657.2,8.795920449421178,24.444444444444446,24.669629629629632
2024-06-05 18:45:12,21.2812,24.1447,10.8163,35.4013,34.982,24.4012,24.1479,1707.28,284.708,1657.3,8.800656064219227,24.444444444444446,24.66888888888889
2024-06-05 18:45:13,21.2907,24.1479,10.8119,35.4065,34.9852,24.4049,24.1447,1717.46,291.273,1658.29,8.817609650343508,24.444444444444446,24.66814814814815
2024-06-05 18:45:14,21.2969,24.1479,10.8158,35.4233,34.9984,24.3976,24.1414,1712.21,296.197,1662.62,8.842573955733686,24.444444444444446,24.66740740740741
2024-06-05 18:45:15,21.2758,24.1315,10.8011,35.4136,34.9918,24.3957,24.1447,1718.11,293.571,1658.88,8.817295591848039,24.444444444444446,24.666666666666668
2024-06-05 18:45:16,21.2836,24.1479,10.8053,35.3964,34.9852,24.3903,24.1414,1717.46,300.464,1659.86,8.825536662422111,24.444444444444446,24.665925925925926
2024-06-05 18:45:17,21.2791,24.1381,10.8044,35.3923,34.982,24.3895,24.1381,1701.37,307.028,1659.86,8.822504497664019,24.444444444444446,24.665185185185187
2024-06-05 18:45:18,21.2887,24.1414,10.8096,35.3552,34.9852,24.3764,24.1479,1707.94,308.013,1660.45,8.829347768018875,24.444444444444446,24.664444444444445
2024-06-05 18:45:19,21.2795,24.1414,10.8193,35.3112,34.9852,24.3763,24.1414,1715.49,315.234,1660.16,8.8118839675035,24.444444444444446,24.663703703703703
2024-06-05 18:45:20,21.2705,24.1447,10.8018,35.2798,34.9852,24.3779,24.1512,1718.11,321.471,1664.0,8.839443254561916,24.444444444444446,24.662962962962965
2024-06-05 18:45:21,21.273,24.1315,10.8141,35.2176,34.9918,24.3776,24.1479,1703.67,295.54,1660.65,8.81338934558025,24.444444444444446,24.662222222222223
2024-06-05 18:45:22,21.2752,24.1447,10.816,35.1597,34.9885,24.3631,24.1414,1712.53,287.991,1661.14,8.81624274519162,24.444444444444446,24.661481481481484
2024-06-05 18:45:23,21.2799,24.1414,10.8031,35.1055,34.9852,24.372,24.1479,1707.28,286.349,1661.73,8.834214695860037,24.444444444444446,24.660740740740742
2024-06-05 18:45:24,21.2822,24.1447,10.8032,35.0509,34.9787,24.3703,24.1414,1710.57,280.113,1661.04,8.832400772548997,24.444444444444446,24.66
2024-06-05 18:45:25,21.2717,24.1348,10.7945,34.9913,34.9852,24.3577,24.1447,1700.72,330.661,1660.06,8.825673463354752,24.444444444444446,24.65925925925926
2024-06-05 18:45:26,21.274,24.1479,10.8049,34.9398,34.9787,24.3615,24.1447,1714.83,324.753,1658.68,8.811519202228222,24.444444444444446,24.65851851851852
2024-06-05 18:45:27,21.2658,24.1447,10.8064,34.8536,34.9754,24.3541,24.1414,1700.06,322.127,1658.68,8.803355010820974,24.444444444444446,24.657777777777778
2024-06-05 18:45:28,21.2728,24.1381,10.8035,34.8128,34.9852,24.3481,24.1479,1703.02,333.287,1658.09,8.808553178844074,24.444444444444446,24.65703703703704
