TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 18:45:29,21.2657,24.1414,10.8115,34.7767,34.982,24.3376,24.1512,1709.91,300.792,1657.89,8.794787532858294,24.444444444444446,24.656296296296297
2024-06-05 18:45:30,21.2733,24.1381,10.8013,34.7437,34.982,24.3578,24.1447,1700.39,293.571,1657.5,8.807689711821,24.444444444444446,24.655555555555555
2024-06-05 18:45:31,21.2765,24.1414,10.7988,34.7168,34.9852,24.3515,24.1512,1711.22,321.799,1657.7,8.81354715982706,24.444444444444446,24.654814814814817
2024-06-05 18:45:32,21.2664,24.1381,10.8019,34.6945,34.982,24.3527,24.1512,1694.15,315.234,1657.99,8.803983600232165,24.444444444444446,24.654074074074074
2024-06-05 18:45:33,21.249,24.1283,10.792,34.6879,34.982,24.3546,24.1479,1707.28,287.006,1657.79,8.796612461379496,24.444444444444446,24.653333333333332
2024-06-05 18:45:34,21.2501,24.1414,10.7946,34.6431,34.982,24.3521,24.1512,1704.99,296.197,1656.51,8.788559636833108,24.444444444444446,24.652592592592594
2024-06-05 18:45:35,21.2501,24.1315,10.8031,34.6404,34.9885,24.3545,24.1479,1702.36,326.722,1656.32,8.780407588808576,24.444444444444446,24.651851851851852
2024-06-05 18:45:36,21.2552,24.1414,10.7897,34.6349,34.9787,24.3496,24.1447,1706.63,314.578,1656.12,8.794894206469952,24.444444444444446,24.651111111111113
2024-06-05 18:45:37,21.2658,24.1348,10.8006,34.6256,34.9787,24.3511,24.1447,1700.06,308.669,1656.42,8.796235212233857,24.444444444444446,24.65037037037037
2024-06-05 18:45:38,21.2558,24.1447,10.7953,34.6219,34.9688,24.354,24.1414,1699.41,300.792,1656.91,8.794885679055868,24.444444444444446,24.64962962962963
2024-06-05 18:45:39,21.2345,24.1348,10.7933,34.6329,34.9852,24.3549,24.1479,1703.34,312.608,1656.51,8.776539513184623,24.444444444444446,24.64888888888889
2024-06-05 18:45:40,21.2422,24.1414,10.7832,34.6346,34.982,24.3549,24.1512,1705.31,301.448,1656.71,8.792563073801857,24.444444444444446,24.64814814814815
2024-06-05 18:45:41,21.2446,24.1381,10.7866,34.6586,34.9852,24.3533,24.1512,1705.64,299.479,1655.92,8.787530082880586,24.444444444444446,24.647407407407407
2024-06-05 18:45:42,21.2483,24.1414,10.786,34.6961,34.9852,24.3603,24.1479,1708.6,303.746,1658.78,8.806326743335502,24.444444444444446,24.64666666666667
2024-06-05 18:45:43,21.2366,24.1217,10.7893,34.7339,34.982,24.3624,24.1545,1700.06,319.501,1658.98,8.79476120519674,24.444444444444446,24.645925925925926
2024-06-05 18:45:44,21.2431,24.1545,10.7901,34.7808,34.982,24.3538,24.1479,1710.89,329.677,1655.43,8.780729682000537,24.444444444444446,24.645185185185184
2024-06-05 18:45:45,21.2315,24.1447,10.7756,34.7846,34.982,24.3579,24.1414,1709.91,296.853,1655.53,8.78369630720041,24.444444444444446,24.644444444444446
2024-06-05 18:45:46,21.2317,24.1348,10.7835,34.8159,34.9852,24.3514,24.1447,1701.7,285.036,1655.82,8.778765273299665,24.444444444444446,24.643703703703704
2024-06-05 18:45:47,21.2368,24.1414,10.7817,34.8481,34.9885,24.3564,24.1447,1710.24,282.411,1655.82,8.784562777212859,24.444444444444446,24.642962962962965
2024-06-05 18:45:48,21.2404,24.1414,10.7979,34.879,34.982,24.355,24.1479,1704.66,321.799,1655.14,8.770372798881771,24.444444444444446,24.642222222222223
2024-06-05 18:45:49,21.2346,24.1217,10.7797,34.902,34.9852,24.3444,24.1414,1713.52,332.631,1655.63,8.783386752681588,24.444444444444446,24.64148148148148
2024-06-05 18:45:50,21.2302,24.1512,10.7809,34.9457,34.982,24.342,24.1479,1718.77,282.739,1654.94,8.775023470385364,24.444444444444446,24.640740740740743
2024-06-05 18:45:51,21.2246,24.125,10.7803,34.9672,34.982,24.3555,24.1414,1708.6,284.052,1654.74,8.769764656489352,24.444444444444446,24.64
2024-06-05 18:45:52,21.2311,24.1217,10.7787,35.0029,34.982,24.3621,24.1414,1711.22,289.96,1654.94,8.777626761778881,24.444444444444446,24.63925925925926
2024-06-05 18:45:53,21.2108,24.1578,10.7768,35.0182,34.9885,24.3655,24.1447,1711.55,319.829,1655.33,8.764239845121239,24.444444444444446,24.63851851851852
2024-06-05 18:45:54,21.225,24.1447,10.7805,35.0468,34.982,24.3646,24.1479,1713.19,327.707,1657.01,8.781963330640327,24.444444444444446,24.637777777777778
2024-06-05 18:45:55,21.2106,24.1348,10.7655,35.0737,34.9885,24.3667,24.1479,1711.55,334.6,1657.1,8.782944840822216,24.444444444444446,24.637037037037036
2024-06-05 18:45:56,21.226,24.1381,10.7744,35.0945,34.9852,24.3631,24.1447,1715.49,325.081,1658.09,8.793660932823268,24.444444444444446,24.636296296296297
2024-06-05 18:45:57,21.2241,24.1348,10.7829,35.1021,34.982,24.3555,24.1479,1704.66,304.074,1658.48,8.786976988866023,24.444444444444446,24.635555555555555
2024-06-05 18:45:58,21.2138,24.1283,10.7706,35.1311,34.982,24.3758,24.1447,1709.91,303.089,1659.47,8.793906357940594,24.444444444444446,24.634814814814813
2024-06-05 18:45:59,21.2193,24.1545,10.7714,35.1381,34.982,24.3566,24.1479,1710.24,313.921,1659.47,8.79786408736092,24.444444444444446,24.634074074074075
2024-06-05 18:46:00,21.2276,24.1151,10.7779,35.1314,34.982,24.3612,24.1479,1713.52,306.372,1659.96,8.80197805037379,24.444444444444446,24.633333333333333
2024-06-05 18:46:01,21.2155,24.1184,10.7705,35.1154,34.9852,24.3621,24.1414,1710.24,314.25,1659.86,8.797489138409752,24.444444444444446,24.632592592592594
2024-06-05 18:46:02,21.2227,24.1348,10.7767,35.132,34.982,24.3616,24.1414,1714.18,325.081,1659.57,8.79679421885949,24.444444444444446,24.631851851851852
2024-06-05 18:46:03,21.2148,24.0133,10.7788,35.1004,34.9852,24.3765,24.0265,1703.67,315.891,1659.96,8.790438283749854,24.444444444444446,24.63111111111111
2024-06-05 18:46:04,21.2131,24.0101,10.7688,35.0818,34.982,24.3631,24.0298,1708.92,303.746,1660.26,8.799019464437327,24.444444444444446,24.630370370370372
2024-06-05 18:46:05,21.2101,24.0462,10.7784,35.0646,34.982,24.3546,24.0265,1711.55,314.25,1659.86,8.786286974164577,24.444444444444446,24.62962962962963
2024-06-05 18:46:06,21.2054,24.0199,10.7628,35.0255,34.9852,24.3537,24.0166,1710.24,315.562,1659.57,8.793931008028164,24.444444444444446,24.628888888888888
2024-06-05 18:46:07,21.2026,24.0166,10.7718,35.0112,34.9885,24.3454,24.0265,1705.97,324.753,1658.68,8.77928327120785,24.444444444444446,24.62814814814815
2024-06-05 18:46:08,21.1871,24.0101,10.7632,34.9572,34.982,24.3436,24.033,1707.28,286.678,1657.5,8.767234223362392,24.444444444444446,24.627407407407407
2024-06-05 18:46:09,21.2019,24.0133,10.7647,34.9123,34.9787,24.3558,24.0166,1712.53,283.395,1655.53,8.767986983187685,24.444444444444446,24.626666666666665
2024-06-05 18:46:10,21.2008,24.0199,10.7605,34.827,34.982,24.3482,24.0199,1697.44,291.273,1653.17,8.758088502490796,24.444444444444446,24.625925925925927
2024-06-05 18:46:11,21.1948,24.0199,10.7566,34.7808,34.9787,24.3364,24.0298,1696.45,317.204,1655.92,8.770892762585978,24.444444444444446,24.625185185185185
2024-06-05 18:46:12,21.1971,24.0133,10.7576,34.727,34.9852,24.3301,24.0133,1695.14,283.067,1656.22,8.77357431640907,24.444444444444446,24.624444444444446
2024-06-05 18:46:13,21.2011,24.0133,10.7674,34.6644,34.9852,24.323,24.0396,1696.45,324.425,1653.95,8.756681575071516,24.444444444444446,24.623703703703704
2024-06-05 18:46:14,21.1922,24.0232,10.7609,34.6279,34.982,24.3242,24.0298,1704.33,329.677,1656.42,8.76774150225271,24.444444444444446,24.622962962962962
2024-06-05 18:46:15,21.1956,24.0166,10.7629,34.5765,34.9885,24.3207,24.0363,1704.99,321.142,1656.61,8.769924074224921,24.444444444444446,24.622222222222224
2024-06-05 18:46:16,21.1782,24.0199,10.7546,34.5327,34.982,24.3202,24.033,1693.17,323.112,1656.12,8.759682695576917,24.444444444444446,24.62148148148148
2024-06-05 18:46:17,21.1842,24.0199,10.7562,34.5152,34.9852,24.3195,24.0232,1698.75,287.662,1656.32,8.764438626983425,24.444444444444446,24.62074074074074
2024-06-05 18:46:18,21.1826,24.0232,10.7496,34.4951,34.9852,24.3231,24.0298,1705.64,287.991,1653.17,8.751964727688527,24.444444444444446,24.62
2024-06-05 18:46:19,21.1716,24.0101,10.7471,34.4765,34.9787,24.312,24.0298,1694.81,313.265,1658.58,8.773451781452014,24.444444444444446,24.61925925925926
2024-06-05 18:46:20,21.1901,24.0232,10.7578,34.4632,34.9852,24.3164,24.0298,1700.06,301.777,1654.94,8.760747356291931,24.444444444444446,24.618518518518517
2024-06-05 18:46:21,21.1714,24.0265,10.7552,34.4445,34.9852,24.3247,24.0265,1703.02,305.387,1654.74,8.746169931438622,24.444444444444446,24.61777777777778
2024-06-05 18:46:22,21.1667,24.0199,10.7548,34.449,34.9852,24.3059,24.0298,1705.97,309.654,1654.54,8.741502682094014,24.444444444444446,24.617037037037036
2024-06-05 18:46:23,21.1682,24.0068,10.7499,34.4534,34.982,24.3007,24.0232,1704.0,306.044,1651.98,8.733342247721808,24.444444444444446,24.616296296296294
2024-06-05 18:46:24,21.1648,24.0133,10.7437,34.4409,34.982,24.2981,24.0363,1701.37,291.601,1654.35,8.748221989574926,24.444444444444446,24.615555555555556
2024-06-05 18:46:25,21.1801,24.0232,10.7475,34.4578,34.982,24.3035,24.0265,1706.3,287.334,1654.94,8.7609992877171,24.444444444444446,24.614814814814814
2024-06-05 18:46:26,21.1702,24.0199,10.7473,34.4675,34.9754,24.2992,24.0265,1705.64,308.669,1656.02,8.758565543947144,24.444444444444446,24.614074074074075
2024-06-05 18:46:27,21.1633,24.0166,10.7377,34.4588,34.9918,24.2974,24.0199,1708.92,327.707,1660.45,8.784270413514287,24.444444444444446,24.613333333333333
2024-06-05 18:46:28,21.1669,24.0166,10.7529,34.4979,34.9754,24.2897,24.0265,1696.45,307.685,1657.5,8.758907625945747,24.444444444444446,24.61259259259259
2024-06-05 18:46:29,21.1774,24.0133,10.733,34.5343,34.9852,24.297,24.0298,1708.92,312.608,1657.4,8.783946184028759,24.444444444444446,24.611851851851853
2024-06-05 18:46:30,21.1663,24.0265,10.7388,34.5837,34.982,24.3096,24.0265,1702.69,299.807,1659.47,8.780685857536538,24.444444444444446,24.61111111111111
2024-06-05 18:46:31,21.1631,24.0166,10.7384,34.6199,34.9885,24.3075,24.0265,1703.02,313.265,1658.98,8.775736040490317,24.444444444444446,24.61037037037037
2024-06-05 18:46:32,21.1794,24.0199,10.7475,34.6794,34.9721,24.3016,24.0265,1710.89,304.402,1657.4,8.773433437743638,24.444444444444446,24.60962962962963
2024-06-05 18:46:33,21.1718,24.0101,10.748,34.7451,34.9754,24.2968,24.0265,1705.31,310.639,1660.06,8.780690933390343,24.444444444444446,24.608888888888888
2024-06-05 18:46:34,21.1627,24.0166,10.7349,34.7934,34.982,24.2869,24.0265,1707.28,305.715,1660.16,8.78458955243046,24.444444444444446,24.608148148148146
2024-06-05 18:46:35,21.1645,24.0166,10.7346,34.8492,34.9852,24.2922,24.033,1715.82,295.212,1659.96,8.78530013948665,24.444444444444446,24.607407407407408
2024-06-05 18:46:36,21.1583,24.0166,10.7328,34.9041,34.9852,24.2949,24.0265,1710.24,318.188,1659.76,8.780535888206218,24.444444444444446,24.606666666666666
2024-06-05 18:46:37,21.1559,24.0068,10.7322,34.9736,34.982,24.2906,24.0265,1697.11,309.982,1658.78,8.773836352857998,24.444444444444446,24.605925925925927
2024-06-05 18:46:38,21.1779,24.0166,10.7306,35.0287,34.9754,24.2855,24.0232,1711.22,285.036,1656.71,8.782727239786798,24.444444444444446,24.605185185185185
2024-06-05 18:46:39,21.1693,24.0232,10.7422,35.0773,34.9787,24.2856,24.0232,1717.13,289.304,1659.27,8.77929081826109,24.444444444444446,24.604444444444443
2024-06-05 18:46:40,21.1592,24.0166,10.72,35.1411,34.9852,24.3097,24.0265,1712.53,308.998,1655.14,8.767601218298928,24.444444444444446,24.603703703703705
2024-06-05 18:46:41,21.1761,24.0363,10.7297,35.1921,34.9852,24.3061,24.0232,1712.53,310.311,1654.54,8.770467793412047,24.444444444444446,24.602962962962962
2024-06-05 18:46:42,21.163,24.0199,10.7317,35.2406,34.982,24.2953,24.0265,1717.79,324.425,1653.36,8.75154434875487,24.444444444444446,24.60222222222222
2024-06-05 18:46:43,21.1506,24.0101,10.7245,35.2894,34.9852,24.3043,24.0298,1714.5,326.066,1653.07,8.745647447313955,24.444444444444446,24.601481481481482
2024-06-05 18:46:44,21.1634,24.0068,10.729,35.3255,34.9787,24.2983,24.0265,1724.02,293.899,1653.95,8.757269063412425,24.444444444444446,24.60074074074074
2024-06-05 18:46:45,21.1628,24.0035,10.7273,35.3478,34.982,24.2937,24.0265,1712.21,278.8,1654.54,8.761316497372441,24.444444444444446,24.599999999999998
2024-06-05 18:46:46,21.1676,24.0199,10.7321,35.3852,34.9852,24.3118,24.033,1706.95,332.959,1654.25,8.759780854967754,24.444444444444446,24.59925925925926
2024-06-05 18:46:47,21.159,24.0035,10.7264,35.3999,34.982,24.3085,24.0298,1728.29,332.959,1654.45,8.758405302647567,24.444444444444446,24.598518518518517
2024-06-05 18:46:48,21.1565,24.0068,10.7161,35.3915,34.9787,24.3225,24.0199,1717.13,300.792,1654.15,8.763364238774926,24.444444444444446,24.597777777777775
2024-06-05 18:46:49,21.1659,23.9969,10.7266,35.3949,34.9852,24.2982,24.0298,1717.46,276.174,1655.63,8.770280856561886,24.444444444444446,24.597037037037037
2024-06-05 18:46:50,21.1523,24.0035,10.724,35.3854,34.982,24.2916,24.0232,1713.19,331.318,1657.01,8.768342017417446,24.444444444444446,24.596296296296295
2024-06-05 18:46:51,21.1581,24.0298,10.7233,35.3539,34.9852,24.2883,24.0199,1721.4,317.204,1658.39,8.781114408681072,24.444444444444446,24.595555555555556
2024-06-05 18:46:52,21.1555,24.0166,10.7273,35.3206,34.9787,24.2909,24.0232,1719.43,307.028,1659.07,8.77915866084921,24.444444444444446,24.594814814814814
2024-06-05 18:46:53,21.1507,23.9936,10.7219,35.272,34.9852,24.2906,24.0298,1711.55,294.555,1659.57,8.782309740536267,24.444444444444446,24.594074074074072
2024-06-05 18:46:54,21.1453,24.0298,10.719,35.2171,34.9852,24.2826,24.0133,1726.32,320.814,1659.67,8.780733503479588,24.444444444444446,24.593333333333334
2024-06-05 18:46:55,21.1381,24.0199,10.7241,35.1756,34.9787,24.277,24.0396,1714.18,312.608,1659.57,8.76984635221164,24.444444444444446,24.59259259259259
2024-06-05 18:46:56,21.137,23.9904,10.7094,35.1362,34.9852,24.2702,24.0265,192.802,293.242,1658.98,8.77817732268716,24.444444444444446,24.59185185185185
2024-06-05 18:46:57,21.1392,24.0265,10.7269,35.071,34.9787,24.2852,24.0265,69.3854,288.319,1658.98,0.0,24.444444444444446,24.59111111111111
2024-06-05 18:46:58,21.1486,24.0232,10.725,35.0323,34.982,24.2853,24.0396,15.2265,282.739,1658.39,0.0,24.444444444444446,24.59037037037037
2024-06-05 18:46:59,21.1338,24.0265,10.7567,34.9913,34.982,24.275,24.0298,4.3947,273.548,1658.58,0.0,24.444444444444446,24.589629629629627
2024-06-05 18:47:00,21.1364,24.0298,10.8452,34.939,34.982,24.2711,24.0232,14.2418,252.869,1657.79,0.0,24.444444444444446,24.58888888888889
2024-06-05 18:47:01,21.1294,24.0166,10.9587,34.8719,34.9852,24.2883,24.0298,5.37941,229.893,1651.79,0.0,24.444444444444446,24.588148148148147
2024-06-05 18:47:02,21.135,24.0265,11.0863,34.8306,34.9852,24.2845,24.0429,3.73823,220.046,1641.74,0.0,24.444444444444446,24.587407407407408
2024-06-05 18:47:03,21.1377,24.0101,11.252,34.7834,34.9787,24.2748,24.0232,6.36412,205.932,1629.93,0.0,24.444444444444446,24.586666666666666
2024-06-05 18:47:04,21.1372,24.0101,11.3946,34.7319,34.9852,24.2718,24.0265,5.37941,191.489,1616.24,0.0,24.444444444444446,24.585925925925924
2024-06-05 18:47:05,21.1563,24.0265,11.5439,34.6456,34.982,24.2643,24.0199,8.33354,169.826,1601.96,0.0,24.444444444444446,24.585185185185185
2024-06-05 18:47:06,21.1655,24.0166,11.7142,34.5921,34.982,24.2632,24.0199,5.37941,155.383,1575.28,0.0,24.444444444444446,24.584444444444443
2024-06-05 18:47:07,21.1906,24.0232,11.8565,34.5296,34.982,24.2685,24.0166,6.69236,152.429,1554.89,0.0,24.444444444444446,24.5837037037037
2024-06-05 18:47:08,21.2079,24.0232,12.0215,34.4542,34.9852,24.2557,24.0265,4.72294,136.017,1518.56,0.0,24.444444444444446,24.582962962962963
2024-06-05 18:47:09,21.2326,24.0199,12.1606,34.3959,34.982,24.257,24.0199,6.69236,112.384,1490.49,0.0,24.444444444444446,24.58222222222222
2024-06-05 18:47:10,21.2402,24.0166,12.3109,34.3414,34.9852,24.2496,24.0166,4.3947,107.461,1443.13,0.0,24.444444444444446,24.58148148148148
2024-06-05 18:47:11,21.2759,24.0166,12.4664,34.2902,34.982,24.2388,24.0232,7.02059,99.9114,1407.97,0.0,24.444444444444446,24.58074074074074
2024-06-05 18:47:12,21.305,24.0101,12.5958,34.2193,34.9885,24.2443,24.0363,4.72294,81.5302,1355.59,0.0,24.444444444444446,24.58
2024-06-05 18:47:13,21.3381,24.0232,12.7218,34.1751,34.9721,24.2383,24.0199,5.05118,70.6984,1315.41,0.0,24.444444444444446,24.579259259259256
2024-06-05 18:47:14,21.3532,24.0166,12.8281,34.1516,34.982,24.2553,24.0265,7.67706,65.7748,1253.97,0.0,24.444444444444446,24.578518518518518
2024-06-05 18:47:15,21.3846,24.0199,12.9382,34.0852,34.982,24.2359,24.0232,5.37941,52.9736,1212.61,0.0,24.444444444444446,24.577777777777776
2024-06-05 18:47:16,21.4069,24.0166,13.0218,34.0602,34.9852,24.2463,24.0232,4.72294,49.363,1147.42,0.0,24.444444444444446,24.577037037037037
2024-06-05 18:47:17,21.4575,24.0298,13.1333,34.0197,34.9787,24.2458,24.0298,6.69236,49.0348,1083.41,0.0,24.444444444444446,24.576296296296295
2024-06-05 18:47:18,21.4721,24.0068,13.2062,33.9878,34.982,24.2266,24.0265,6.03588,43.4548,1013.2,0.0,24.444444444444446,24.575555555555553
2024-06-05 18:47:19,21.5061,24.0232,13.2947,33.9729,34.982,24.2229,24.0199,4.06647,44.4395,969.089,0.0,24.444444444444446,24.574814814814815
2024-06-05 18:47:20,21.5666,24.0133,13.3653,33.9394,34.9787,24.2213,24.0298,6.69236,47.3936,902.425,0.0,24.444444444444446,24.574074074074073
2024-06-05 18:47:21,21.5976,24.0101,13.4368,33.902,34.9852,24.2208,24.0232,4.72294,45.4242,866.778,0.0,24.444444444444446,24.57333333333333
2024-06-05 18:47:22,21.6431,23.8984,13.4921,33.8724,34.982,24.2192,23.9083,11.6159,41.4854,811.044,0.0,24.444444444444446,24.572592592592592
2024-06-05 18:47:23,21.6998,23.9017,13.5913,33.8416,34.9852,24.2176,23.9017,6.03588,44.1113,776.973,0.0,24.444444444444446,24.57185185185185
2024-06-05 18:47:24,21.7552,23.905,13.6854,33.8154,34.9787,24.2161,23.9149,6.03588,45.4242,730.396,0.0,24.444444444444446,24.571111111111108
2024-06-05 18:47:25,21.7868,23.8984,13.7543,33.7945,34.982,24.2124,23.9116,6.69236,42.1418,706.566,0.0,24.444444444444446,24.57037037037037
2024-06-05 18:47:26,21.8588,23.8984,13.8479,33.7854,34.9787,24.2152,23.9083,5.70765,39.8442,666.587,0.0,24.444444444444446,24.569629629629627
2024-06-05 18:47:27,21.9127,23.8984,13.9184,33.7537,34.9852,24.2169,23.9116,6.36412,43.4548,646.893,0.0,24.444444444444446,24.56888888888889
2024-06-05 18:47:28,21.9763,23.9083,13.9944,33.7562,34.982,24.2116,23.9214,4.72294,47.0654,622.965,0.0,24.444444444444446,24.568148148148147
2024-06-05 18:47:29,22.0388,23.8984,14.0792,33.7345,34.9852,24.2121,23.8984,5.70765,42.4701,611.345,0.0,24.444444444444446,24.567407407407405
2024-06-05 18:47:30,22.1101,23.905,14.1677,33.7459,34.9852,24.2017,23.905,5.70765,41.4854,598.938,0.0,24.444444444444446,24.566666666666666
2024-06-05 18:47:31,22.1609,23.8919,14.2379,33.7435,34.982,24.2044,23.9247,6.03588,43.4548,593.029,0.0,24.444444444444446,24.565925925925924
2024-06-05 18:47:32,22.2271,23.882,14.3305,33.7202,34.9885,24.1912,23.9149,6.69236,46.0807,586.53,0.0,24.444444444444446,24.565185185185182
2024-06-05 18:47:33,22.2811,23.8984,14.4111,33.7339,34.982,24.1876,23.9181,5.70765,42.7983,585.743,0.0,24.444444444444446,24.564444444444444
2024-06-05 18:47:34,22.3372,23.8952,14.4829,33.7414,34.982,24.1913,23.9083,4.06647,41.4854,579.637,0.0,24.444444444444446,24.563703703703702
2024-06-05 18:47:35,22.4051,23.8984,14.5968,33.7367,34.982,24.1968,23.9083,6.36412,42.4701,574.615,0.0,24.444444444444446,24.56296296296296
2024-06-05 18:47:36,22.4727,23.8886,14.6848,33.7383,34.9852,24.1919,23.9116,5.05118,42.7983,575.994,0.0,24.444444444444446,24.56222222222222
2024-06-05 18:47:37,22.5225,23.8952,14.7719,33.74,34.982,24.1984,23.9017,7.02059,45.4242,573.828,0.0,24.444444444444446,24.56148148148148
2024-06-05 18:47:38,22.584,23.8886,14.8711,33.7474,34.982,24.2072,23.8984,5.37941,45.4242,574.123,0.0,24.444444444444446,24.560740740740737
2024-06-05 18:47:39,22.6463,23.9017,14.9582,33.7819,34.9885,24.1929,23.9083,5.05118,43.4548,574.32,0.0,24.444444444444446,24.56
2024-06-05 18:47:40,22.7148,23.905,15.0669,33.7894,34.982,24.2019,23.9083,4.06647,43.1266,573.926,0.0,24.444444444444446,24.559259259259257
2024-06-05 18:47:41,22.7721,23.9017,15.1344,33.7967,34.9885,24.203,23.9149,5.70765,41.4854,573.828,0.0,24.444444444444446,24.558518518518518
2024-06-05 18:47:42,22.8383,23.8919,15.2462,33.8187,34.982,24.1906,23.905,7.02059,40.1724,574.123,0.0,24.444444444444446,24.557777777777776
2024-06-05 18:47:43,22.8867,23.905,15.3467,33.8426,34.982,24.1938,23.9149,7.34883,43.4548,574.418,0.0,24.444444444444446,24.557037037037034
2024-06-05 18:47:44,22.959,23.8984,15.4372,33.8391,34.982,24.1969,23.9214,25.73,45.096,574.222,0.0,24.444444444444446,24.556296296296296
2024-06-05 18:47:45,23.0199,23.9017,15.5308,33.8422,34.982,24.1871,23.9116,6.03588,45.096,574.418,0.0,24.444444444444446,24.555555555555554
2024-06-05 18:47:46,23.0745,23.8755,15.6304,33.8774,34.982,24.2045,23.9083,5.70765,44.7677,574.911,0.0,24.444444444444446,24.55481481481481
2024-06-05 18:47:47,23.1311,23.9017,15.7018,33.9051,34.982,24.1965,23.9083,5.05118,42.1418,575.108,0.0,24.444444444444446,24.554074074074073
2024-06-05 18:47:48,23.1845,23.8886,15.8028,33.9273,34.982,24.186,23.9083,5.37941,42.1418,578.85,0.0,24.444444444444446,24.55333333333333
2024-06-05 18:47:49,23.2432,23.8919,15.9013,33.967,34.9852,24.2013,23.9083,5.05118,40.8289,575.797,0.0,24.444444444444446,24.55259259259259
2024-06-05 18:47:50,23.3117,23.9017,15.9978,33.9849,34.982,24.1894,23.9116,7.02059,44.1113,575.6,0.0,24.444444444444446,24.55185185185185
2024-06-05 18:47:51,23.3573,23.8952,16.0855,34.027,34.982,24.1996,23.9116,29.3406,46.4089,575.206,0.0,24.444444444444446,24.55111111111111
2024-06-05 18:47:52,23.4219,23.905,16.2055,34.0347,34.9852,24.1905,23.9116,4.3947,46.0807,575.009,0.0,24.444444444444446,24.55037037037037
2024-06-05 18:47:53,23.4787,23.8984,16.2875,34.0799,34.9885,24.1861,23.9149,6.03588,43.1266,574.517,0.0,24.444444444444446,24.549629629629628
2024-06-05 18:47:54,23.5415,23.8853,16.3809,34.0973,34.982,24.1859,23.905,7.02059,41.1571,573.532,0.0,24.444444444444446,24.548888888888886
2024-06-05 18:47:55,23.5944,23.8952,16.5024,34.1252,34.982,24.1912,23.928,4.3947,44.1113,573.532,0.0,24.444444444444446,24.548148148148147
2024-06-05 18:47:56,23.6596,23.9017,16.5905,34.1501,34.982,24.1824,23.928,6.69236,46.7371,571.858,0.0,24.444444444444446,24.547407407407405
2024-06-05 18:47:57,23.7104,23.882,16.6832,34.1903,34.9852,24.1841,23.9181,4.72294,43.4548,572.449,0.0,24.444444444444446,24.546666666666663
2024-06-05 18:47:58,23.7716,23.905,16.7707,34.2122,34.982,24.1929,23.9181,6.69236,41.4854,570.578,0.0,24.444444444444446,24.545925925925925
2024-06-05 18:47:59,23.8313,23.8984,16.8725,34.2345,34.9885,24.1824,23.9116,7.02059,46.0807,570.48,0.0,24.444444444444446,24.545185185185183
2024-06-05 18:48:00,23.8884,23.9017,16.9837,34.2858,34.982,24.189,23.9017,5.70765,44.4395,573.631,0.0,24.444444444444446,24.54444444444444
2024-06-05 18:48:01,23.9405,23.905,17.0757,34.3332,34.9852,24.188,23.9017,6.69236,42.1418,570.086,0.0,24.444444444444446,24.543703703703702
2024-06-05 18:48:02,23.994,23.8886,17.1825,34.3673,34.9852,24.1931,23.9017,5.70765,45.7524,571.661,0.0,24.444444444444446,24.54296296296296
2024-06-05 18:48:03,24.0524,23.8755,17.2914,34.4211,34.9885,24.1768,23.9247,6.03588,42.7983,575.994,0.0,24.444444444444446,24.542222222222218
2024-06-05 18:48:04,24.1076,23.9149,17.3803,34.443,34.982,24.1812,23.9083,7.02059,42.7983,572.745,0.0,24.444444444444446,24.54148148148148
2024-06-05 18:48:05,24.1642,23.8984,17.48,34.4737,34.9885,24.182,23.9149,7.34883,46.0807,573.729,0.0,24.444444444444446,24.540740740740738
2024-06-05 18:48:06,24.2147,23.8853,17.5688,34.5213,34.982,24.1733,23.9083,9.31824,44.4395,574.32,0.0,24.444444444444446,24.54
2024-06-05 18:48:07,24.2788,23.9149,17.6582,34.554,34.9852,24.1849,23.9149,7.02059,42.4701,576.092,0.0,24.444444444444446,24.539259259259257
2024-06-05 18:48:08,24.3412,23.8984,17.7461,34.578,34.9852,24.1672,23.905,8.99001,44.7677,576.092,0.0,24.444444444444446,24.538518518518515
2024-06-05 18:48:09,24.3874,23.9116,17.8549,34.6078,34.982,24.1683,23.9181,4.3947,45.7524,578.357,0.0,24.444444444444446,24.537777777777777
2024-06-05 18:48:10,24.4154,23.8984,17.9564,34.6234,34.982,24.171,23.9116,7.02059,43.783,580.327,0.0,24.444444444444446,24.537037037037035
2024-06-05 18:48:11,24.4248,23.8952,18.0347,34.6641,34.982,24.1774,23.8952,4.06647,43.783,580.228,0.0,24.444444444444446,24.536296296296292
2024-06-05 18:48:12,24.4364,23.8853,18.1323,34.695,34.982,24.1816,23.9116,7.34883,47.0654,581.311,0.0,24.444444444444446,24.535555555555554
2024-06-05 18:48:13,24.4109,23.9116,18.2284,34.7237,34.982,24.1576,23.8984,7.02059,45.4242,582.69,0.0,24.444444444444446,24.534814814814812
2024-06-05 18:48:14,24.3848,23.9083,18.3045,34.7541,34.9852,24.1886,23.905,8.33354,44.1113,582.395,0.0,24.444444444444446,24.53407407407407
2024-06-05 18:48:15,24.357,23.8984,18.4076,34.7663,34.9787,24.1717,23.9083,5.37941,44.4395,581.902,0.0,24.444444444444446,24.53333333333333
2024-06-05 18:48:16,24.3201,23.9116,18.4869,34.8002,34.982,24.1676,23.9083,5.37941,45.096,582.001,0.0,24.444444444444446,24.53259259259259
2024-06-05 18:48:17,24.2696,23.905,18.5815,34.8065,34.9787,24.1729,23.9149,6.36412,46.7371,582.099,0.0,24.444444444444446,24.53185185185185
2024-06-05 18:48:18,24.2232,23.8984,18.666,34.8295,34.9852,24.1647,23.905,6.03588,45.096,580.721,0.0,24.444444444444446,24.53111111111111
2024-06-05 18:48:19,24.1899,23.8919,18.7597,34.8371,34.9852,24.1509,23.9017,6.03588,44.7677,580.031,0.0,24.444444444444446,24.530370370370367
2024-06-05 18:48:20,24.1248,23.8984,18.8206,34.8745,34.982,24.1575,23.905,5.05118,38.8595,580.524,0.0,24.444444444444446,24.52962962962963
2024-06-05 18:48:21,24.0751,23.905,18.8894,34.8867,34.982,24.1552,23.9116,8.0053,46.4089,580.622,0.0,24.444444444444446,24.528888888888886
2024-06-05 18:48:22,24.0262,23.8919,18.9648,34.8997,34.9852,24.1607,23.8984,6.03588,49.0348,580.327,0.0,24.444444444444446,24.528148148148144
2024-06-05 18:48:23,23.9677,23.8984,19.0229,34.9281,34.9885,24.1498,23.9083,6.36412,48.3783,579.834,0.0,24.444444444444446,24.527407407407406
2024-06-05 18:48:24,23.9195,23.8952,19.0918,34.9361,34.982,24.1545,23.9149,5.70765,47.0654,579.933,0.0,24.444444444444446,24.526666666666664
2024-06-05 18:48:25,23.8611,23.8886,19.156,34.9336,34.9885,24.1497,23.9083,6.36412,45.7524,579.44,0.0,24.444444444444446,24.52592592592592
2024-06-05 18:48:26,23.8017,23.8984,19.2033,34.9422,34.9885,24.1381,23.905,6.36412,45.096,579.342,0.0,24.444444444444446,24.525185185185183
2024-06-05 18:48:27,23.739,23.8984,19.2461,34.9612,34.9852,24.145,23.8984,6.03588,46.7371,579.047,0.0,24.444444444444446,24.52444444444444
2024-06-05 18:48:28,23.6858,23.8984,19.3048,34.9614,34.9852,24.15,23.9149,7.67706,45.7524,578.16,0.0,24.444444444444446,24.5237037037037
2024-06-05 18:48:29,23.6482,23.905,19.3546,34.9653,34.9852,24.1485,23.9083,8.0053,48.0501,579.637,0.0,24.444444444444446,24.52296296296296
2024-06-05 18:48:30,23.5907,23.9083,19.3845,34.9934,34.9852,24.1365,23.9181,6.69236,48.7066,579.933,0.0,24.444444444444446,24.52222222222222
2024-06-05 18:48:31,23.5299,23.8952,19.4088,34.9752,34.9852,24.1421,23.9083,6.36412,47.7219,581.607,0.0,24.444444444444446,24.52148148148148
2024-06-05 18:48:32,23.4902,23.8952,19.4557,34.9759,34.982,24.1419,23.9116,6.03588,44.7677,580.918,0.0,24.444444444444446,24.520740740740738
2024-06-05 18:48:33,23.4406,23.8919,19.4811,34.9739,34.982,24.1462,23.8952,5.37941,44.7677,579.736,0.0,24.444444444444446,24.519999999999996
2024-06-05 18:48:34,23.3882,23.8984,19.5099,34.9534,34.982,24.1346,23.9083,4.3947,44.1113,581.41,0.0,24.444444444444446,24.519259259259258
2024-06-05 18:48:35,23.3221,23.8984,19.5347,34.9752,34.982,24.1392,23.905,6.36412,45.7524,581.016,0.0,24.444444444444446,24.518518518518515
2024-06-05 18:48:36,23.2913,23.8919,19.5658,34.9811,34.982,24.1259,23.9116,8.0053,45.7524,580.031,0.0,24.444444444444446,24.517777777777773
2024-06-05 18:48:37,23.2459,23.9083,19.5832,34.9733,34.982,24.1208,23.905,6.36412,47.7219,579.834,0.0,24.444444444444446,24.517037037037035
2024-06-05 18:48:38,23.1987,23.905,19.6087,34.9657,34.982,24.1124,23.9116,7.02059,48.0501,579.933,0.0,24.444444444444446,24.516296296296293
2024-06-05 18:48:39,23.1488,23.8984,19.6185,34.9649,34.9885,24.127,23.9247,6.69236,48.0501,580.228,0.0,24.444444444444446,24.51555555555555
2024-06-05 18:48:40,23.1122,23.7868,19.6464,34.9396,34.982,24.1119,23.7835,7.02059,45.096,580.425,0.0,24.444444444444446,24.514814814814812
2024-06-05 18:48:41,23.0749,23.7901,19.663,34.9499,34.982,24.1196,23.7868,7.67706,42.4701,579.637,0.0,24.444444444444446,24.51407407407407
2024-06-05 18:48:42,23.0285,23.7967,19.6816,34.944,34.982,24.1239,23.7967,7.02059,42.4701,578.751,0.0,24.444444444444446,24.513333333333332
2024-06-05 18:48:43,22.9875,23.7934,19.6898,34.9285,34.9852,24.1167,23.7999,6.36412,43.783,582.001,0.0,24.444444444444446,24.51259259259259
2024-06-05 18:48:44,22.9497,23.7803,19.7015,34.9327,34.9918,24.1253,23.7934,5.05118,44.7677,577.865,0.0,24.444444444444446,24.511851851851848
2024-06-05 18:48:45,22.9067,23.7901,19.7172,34.9216,34.982,24.1099,23.7868,6.69236,44.7677,577.274,0.0,24.444444444444446,24.51111111111111
2024-06-05 18:48:46,22.8669,23.7967,19.7261,34.9252,34.982,24.1225,23.7934,8.0053,44.7677,576.683,0.0,24.444444444444446,24.510370370370367
2024-06-05 18:48:47,22.8248,23.7835,19.7344,34.915,34.9852,24.1124,23.7835,5.70765,45.7524,576.388,0.0,24.444444444444446,24.509629629629625
2024-06-05 18:48:48,22.7864,23.7868,19.7502,34.899,34.9885,24.1317,23.7901,7.02059,46.0807,576.683,0.0,24.444444444444446,24.508888888888887
2024-06-05 18:48:49,22.7439,23.7737,19.7554,34.8993,34.982,24.1267,23.7934,5.70765,46.0807,574.812,0.0,24.444444444444446,24.508148148148145
2024-06-05 18:48:50,22.718,23.7803,19.775,34.9114,34.982,24.1255,23.7967,6.36412,44.4395,571.957,0.0,24.444444444444446,24.507407407407403
2024-06-05 18:48:51,22.6771,23.7868,19.7802,34.899,34.9787,24.1278,23.7934,4.72294,43.1266,568.215,0.0,24.444444444444446,24.506666666666664
2024-06-05 18:48:52,22.643,23.7901,19.805,34.9042,34.9787,24.1264,23.7934,5.70765,42.4701,570.48,0.0,24.444444444444446,24.505925925925922
2024-06-05 18:48:53,22.6251,23.7835,19.817,34.8962,34.9885,24.13,23.7934,6.36412,35.5771,569.79,0.0,24.444444444444446,24.50518518518518
2024-06-05 18:48:54,22.5781,23.7835,19.816,34.9127,34.9852,24.1507,23.7999,6.03588,42.4701,573.434,0.0,24.444444444444446,24.50444444444444
2024-06-05 18:48:55,22.5518,23.7967,19.8356,34.9144,34.9852,24.1344,23.7934,5.05118,40.5007,567.821,0.0,24.444444444444446,24.5037037037037
2024-06-05 18:48:56,22.5132,23.7868,19.8497,34.9047,34.982,24.1321,23.7934,5.70765,41.8136,568.116,0.0,24.444444444444446,24.50296296296296
2024-06-05 18:48:57,22.483,23.7835,19.8514,34.9029,34.982,24.1214,23.7934,4.3947,43.783,564.079,0.0,24.444444444444446,24.50222222222222
2024-06-05 18:48:58,22.4672,23.7934,19.8414,34.9122,34.9787,24.1123,23.7999,-1.51354,45.4242,566.147,0.0,24.444444444444446,24.501481481481477
2024-06-05 18:48:59,22.4846,23.7803,19.8579,34.9293,34.9787,24.1267,23.7868,4.72294,45.7524,564.67,0.0,24.444444444444446,24.50074074074074
2024-06-05 18:49:00,22.5126,23.7934,19.8704,34.9279,34.9852,24.1171,23.7934,-1.51354,44.1113,563.882,0.0,24.444444444444446,24.499999999999996
2024-06-05 18:49:01,22.5773,23.7868,19.8818,34.9369,34.982,24.1115,23.7901,5.70765,41.8136,562.996,0.0,24.444444444444446,24.4987037037037
2024-06-05 18:49:02,22.6381,23.7901,19.8926,34.961,34.9852,24.1042,23.7934,5.05118,42.7983,562.307,0.0,24.444444444444446,24.497407407407405
2024-06-05 18:49:03,22.6975,23.7835,19.9019,34.9653,34.9852,24.1121,23.7934,5.37941,43.783,562.011,0.0,24.444444444444446,24.49611111111111
2024-06-05 18:49:04,22.756,23.7901,19.9161,34.9559,34.9852,24.1084,23.7967,5.05118,35.5771,561.617,0.0,24.444444444444446,24.494814814814813
2024-06-05 18:49:05,22.8431,23.7803,19.9333,34.9938,34.9852,24.0935,23.7901,5.37941,46.7371,560.928,0.0,24.444444444444446,24.493518518518513
2024-06-05 18:49:06,22.9077,23.7868,19.9567,35.0083,34.9918,24.0893,23.7967,6.69236,47.3936,560.633,0.0,24.444444444444446,24.492222222222217
2024-06-05 18:49:07,22.9894,23.7868,19.9927,35.0027,34.982,24.1036,23.7934,8.0053,44.1113,560.534,0.0,24.444444444444446,24.49092592592592
2024-06-05 18:49:08,23.063,23.7835,20.0095,35.0033,34.982,24.1088,23.8032,6.69236,44.4395,558.565,0.0,24.444444444444446,24.489629629629626
2024-06-05 18:49:09,23.129,23.7868,20.0311,35.0224,34.982,24.0939,23.7934,6.69236,43.783,561.125,0.0,24.444444444444446,24.48833333333333
2024-06-05 18:49:10,23.1979,23.7835,20.06,35.004,34.982,24.1031,23.7967,8.0053,42.4701,566.836,0.0,24.444444444444446,24.487037037037034
2024-06-05 18:49:11,23.2625,23.7901,20.0717,35.0257,34.982,24.0981,23.7934,6.69236,44.7677,564.276,0.0,24.444444444444446,24.485740740740738
2024-06-05 18:49:12,23.3482,23.7835,20.142,35.0286,34.982,24.0836,23.7967,5.70765,45.4242,566.935,0.0,24.444444444444446,24.484444444444442
2024-06-05 18:49:13,23.4262,23.7868,20.1727,35.049,34.982,24.0941,23.7901,5.70765,47.0654,566.639,0.0,24.444444444444446,24.483148148148146
2024-06-05 18:49:14,23.4956,23.7868,20.2073,35.0741,34.982,24.0881,23.7868,6.69236,48.7066,568.116,0.0,24.444444444444446,24.48185185185185
2024-06-05 18:49:15,23.5645,23.7835,20.2533,35.0717,34.9787,24.1061,23.7934,6.03588,47.0654,570.086,0.0,24.444444444444446,24.48055555555555
2024-06-05 18:49:16,23.6397,23.7803,20.3016,35.0791,34.982,24.0979,23.7868,6.03588,46.0807,570.578,0.0,24.444444444444446,24.479259259259255
2024-06-05 18:49:17,23.7032,23.7868,20.342,35.0811,34.982,24.0853,23.7967,5.70765,44.1113,572.646,0.0,24.444444444444446,24.47796296296296
2024-06-05 18:49:18,23.7825,23.7934,20.4055,35.0937,34.9885,24.0842,23.7934,7.34883,43.4548,573.926,0.0,24.444444444444446,24.476666666666663
2024-06-05 18:49:19,23.8488,23.7901,20.4635,35.0703,34.9951,24.093,23.7901,5.37941,44.1113,574.32,0.0,24.444444444444446,24.475370370370367
2024-06-05 18:49:20,23.9165,23.7868,20.5121,35.081,34.982,24.0963,23.7934,7.02059,46.0807,575.108,0.0,24.444444444444446,24.47407407407407
2024-06-05 18:49:21,23.9884,23.7868,20.5771,35.0824,34.9852,24.084,23.7934,6.36412,47.7219,575.108,0.0,24.444444444444446,24.472777777777775
2024-06-05 18:49:22,24.0454,23.7868,20.632,35.095,34.982,24.0861,23.7999,5.70765,47.3936,571.563,0.0,24.444444444444446,24.47148148148148
2024-06-05 18:49:23,24.1138,23.7835,20.6977,35.1065,34.9885,24.0884,23.7967,3.41,44.4395,574.714,0.0,24.444444444444446,24.470185185185183
2024-06-05 18:49:24,24.1816,23.7868,20.7448,35.1071,34.9787,24.0782,23.7934,5.70765,43.783,572.843,0.0,24.444444444444446,24.468888888888888
2024-06-05 18:49:25,24.2556,23.7803,20.8068,35.1114,34.982,24.0681,23.7934,6.36412,46.0807,575.108,0.0,24.444444444444446,24.467592592592588
2024-06-05 18:49:26,24.318,23.7868,20.8697,35.0993,34.9787,24.0793,23.7934,3.73823,47.0654,574.32,0.0,24.444444444444446,24.466296296296292
2024-06-05 18:49:27,24.393,23.7868,20.9406,35.0975,34.982,24.0524,23.7967,8.33354,47.7219,576.486,0.0,24.444444444444446,24.464999999999996
2024-06-05 18:49:28,24.4717,23.7803,21.0095,35.1336,34.9852,24.0545,23.7999,4.3947,44.4395,573.335,0.0,24.444444444444446,24.4637037037037
2024-06-05 18:49:29,24.5268,23.7704,21.08,35.1158,34.9754,24.0538,23.7901,6.69236,45.4242,572.646,0.0,24.444444444444446,24.462407407407404
2024-06-05 18:49:30,24.5949,23.777,21.1569,35.1088,34.982,24.0548,23.7901,5.05118,46.4089,572.351,0.0,24.444444444444446,24.46111111111111
2024-06-05 18:49:31,24.6552,23.7803,21.2225,35.1176,34.982,24.0498,23.7868,6.03588,44.1113,571.957,0.0,24.444444444444446,24.459814814814813
2024-06-05 18:49:32,24.7244,23.7901,21.2848,35.1104,34.9852,24.0496,23.7901,4.72294,42.7983,572.351,0.0,24.444444444444446,24.458518518518517
2024-06-05 18:49:33,24.785,23.7934,21.3578,35.1124,34.9852,24.0437,23.7934,7.34883,45.4242,572.646,0.0,24.444444444444446,24.45722222222222
2024-06-05 18:49:34,24.8638,23.7999,21.4143,35.1077,34.9787,24.0526,23.7967,4.72294,47.3936,572.646,0.0,24.444444444444446,24.45592592592592
2024-06-05 18:49:35,24.9382,23.7835,21.5017,35.1288,34.982,24.0491,23.7934,6.36412,45.4242,572.941,0.0,24.444444444444446,24.454629629629625
2024-06-05 18:49:36,24.9914,23.7638,21.5737,35.1011,34.9885,24.0456,23.7967,4.3947,44.4395,573.434,0.0,24.444444444444446,24.45333333333333
2024-06-05 18:49:37,25.0553,23.7934,21.6451,35.1061,34.9787,24.0581,23.7999,4.3947,48.0501,569.79,0.0,24.444444444444446,24.452037037037034
2024-06-05 18:49:38,25.1037,23.7737,21.7143,35.1136,34.982,24.0643,23.7901,5.70765,44.1113,574.812,0.0,24.444444444444446,24.450740740740738
2024-06-05 18:49:39,25.1932,23.7868,21.8029,35.0991,34.9787,24.0558,23.7901,6.36412,44.1113,575.6,0.0,24.444444444444446,24.449444444444442
2024-06-05 18:49:40,25.2441,23.7835,21.8757,35.092,34.9885,24.052,23.7901,4.72294,49.0348,574.911,0.0,24.444444444444446,24.448148148148146
2024-06-05 18:49:41,25.2884,23.7999,21.9251,35.0935,34.9852,24.0433,23.7934,5.37941,44.7677,576.683,0.0,24.444444444444446,24.44685185185185
2024-06-05 18:49:42,25.3478,23.7704,21.9986,35.1013,34.9852,24.0424,23.7934,6.03588,43.4548,576.979,0.0,24.444444444444446,24.445555555555554
2024-06-05 18:49:43,25.4047,23.7934,22.074,35.1112,34.982,24.0491,23.7967,5.70765,48.3783,577.471,0.0,24.444444444444446,24.44425925925926
2024-06-05 18:49:44,25.4539,23.7835,22.1448,35.1275,34.982,24.0481,23.7934,5.37941,45.7524,579.933,0.0,24.444444444444446,24.44296296296296
2024-06-05 18:49:45,25.518,23.7868,22.21,35.0893,34.982,24.0484,23.777,3.73823,44.1113,578.456,0.0,24.444444444444446,24.441666666666663
2024-06-05 18:49:46,25.5585,23.7967,22.2788,35.1075,34.982,24.0391,23.7868,6.69236,46.7371,578.85,0.0,24.444444444444446,24.440370370370367
2024-06-05 18:49:47,25.6322,23.7868,22.3599,35.1138,34.9852,24.0392,23.8032,6.03588,48.3783,578.357,0.0,24.444444444444446,24.43907407407407
2024-06-05 18:49:48,25.6849,23.7835,22.4243,35.1322,34.982,24.028,23.7934,35.5771,45.096,577.963,0.0,24.444444444444446,24.437777777777775
2024-06-05 18:49:49,25.7287,23.7835,22.4842,35.112,34.982,24.0068,23.7999,6.36412,43.4548,575.896,0.0,24.444444444444446,24.43648148148148
2024-06-05 18:49:50,25.7831,23.7934,22.5629,35.1034,34.982,24.0216,23.7999,6.36412,46.4089,573.237,0.0,24.444444444444446,24.435185185185183
2024-06-05 18:49:51,25.8292,23.7901,22.6447,35.0909,34.9885,24.0201,23.7999,4.72294,48.7066,574.222,0.0,24.444444444444446,24.433888888888887
2024-06-05 18:49:52,25.8732,23.7934,22.7085,35.1141,34.982,24.0229,23.7967,7.34883,46.0807,573.532,0.0,24.444444444444446,24.43259259259259
2024-06-05 18:49:53,25.9161,23.7868,22.7689,35.1168,34.9852,24.0186,23.8032,8.99001,44.1113,572.646,0.0,24.444444444444446,24.431296296296296
2024-06-05 18:49:54,25.9476,23.7868,22.8349,35.119,34.9852,24.0281,23.7967,6.69236,48.0501,572.351,0.0,24.444444444444446,24.429999999999996
2024-06-05 18:49:55,25.9987,23.7934,22.8914,35.1332,34.9787,24.0229,23.7967,7.67706,49.0348,572.154,0.0,24.444444444444446,24.4287037037037
2024-06-05 18:49:56,26.0507,23.7737,22.972,35.1308,34.982,24.0204,23.7868,6.03588,45.7524,572.055,0.0,24.444444444444446,24.427407407407404
2024-06-05 18:49:57,26.0917,23.7737,23.0294,35.1177,34.982,24.0215,23.7835,6.69236,47.0654,571.957,0.0,24.444444444444446,24.42611111111111
2024-06-05 18:49:58,26.1235,23.7835,23.0884,35.1287,34.982,24.0159,23.7803,6.69236,49.363,572.351,0.0,24.444444444444446,24.424814814814813
2024-06-05 18:49:59,26.1538,23.7803,23.1536,35.1221,34.982,24.0214,23.7901,6.36412,46.0807,572.252,0.0,24.444444444444446,24.423518518518517
2024-06-05 18:50:00,26.1858,23.777,23.1963,35.1203,34.9852,24.0171,23.777,8.0053,46.4089,572.449,0.0,24.444444444444446,24.42222222222222
2024-06-05 18:50:01,26.2202,23.7737,23.2644,35.1019,34.9885,24.0318,23.7835,5.05118,47.7219,573.926,0.0,24.444444444444446,24.420925925925925
2024-06-05 18:50:02,26.2562,23.7704,23.3191,35.1136,34.9885,24.0185,23.7835,6.03588,48.3783,573.434,0.0,24.444444444444446,24.41962962962963
2024-06-05 18:50:03,26.285,23.7704,23.3641,35.1065,34.9852,24.0263,23.7868,6.69236,47.0654,575.108,0.0,24.444444444444446,24.41833333333333
2024-06-05 18:50:04,26.3178,23.7803,23.4404,35.104,34.982,24.0256,23.7835,5.05118,45.7524,577.57,0.0,24.444444444444446,24.417037037037034
2024-06-05 18:50:05,26.3371,23.777,23.4895,35.1149,34.9852,24.0042,23.7803,5.05118,45.7524,577.865,0.0,24.444444444444446,24.415740740740738
2024-06-05 18:50:06,26.3485,23.7671,23.5278,35.1024,34.9852,24.0194,23.7803,6.36412,48.7066,577.865,0.0,24.444444444444446,24.41444444444444
2024-06-05 18:50:07,26.3661,23.7803,23.5647,35.1025,34.9787,24.0362,23.777,5.70765,45.7524,577.963,0.0,24.444444444444446,24.413148148148146
2024-06-05 18:50:08,26.3973,23.7671,23.6294,35.0962,34.9885,24.0285,23.7835,6.69236,46.7371,576.388,0.0,24.444444444444446,24.41185185185185
2024-06-05 18:50:09,26.416,23.7737,23.6733,35.0686,34.9787,24.0303,23.7835,7.02059,47.7219,575.994,0.0,24.444444444444446,24.410555555555554
2024-06-05 18:50:10,26.4397,23.7803,23.7176,35.0735,34.982,24.0147,23.777,8.0053,45.4242,575.502,0.0,24.444444444444446,24.409259259259258
2024-06-05 18:50:11,26.4525,23.7671,23.7832,35.0754,34.982,24.0261,23.7868,5.37941,47.3936,575.896,0.0,24.444444444444446,24.407962962962962
2024-06-05 18:50:12,26.4576,23.7737,23.8239,35.0956,34.9721,24.0264,23.777,4.06647,46.4089,576.092,0.0,24.444444444444446,24.406666666666666
2024-06-05 18:50:13,26.4714,23.7737,23.8778,35.0619,34.9918,24.0159,23.7835,6.03588,40.8289,575.403,0.0,24.444444444444446,24.405370370370367
2024-06-05 18:50:14,26.4852,23.7671,23.9234,35.0671,34.9918,24.0175,23.7803,6.69236,48.7066,575.108,0.0,24.444444444444446,24.40407407407407
2024-06-05 18:50:15,26.4923,23.7803,23.9491,35.0494,34.982,24.0057,23.7803,6.69236,45.096,574.418,0.0,24.444444444444446,24.402777777777775
2024-06-05 18:50:16,26.5101,23.7868,23.9954,35.062,34.9852,24.0071,23.7835,8.66177,45.7524,575.206,0.0,24.444444444444446,24.40148148148148
2024-06-05 18:50:17,26.516,23.777,24.0419,35.0643,34.9885,24.0098,23.777,5.37941,47.0654,574.025,0.0,24.444444444444446,24.400185185185183
2024-06-05 18:50:18,26.5195,23.7868,24.0687,35.073,34.982,24.0092,23.7868,4.72294,44.4395,574.714,0.0,24.444444444444446,24.398888888888887
2024-06-05 18:50:19,26.5154,23.7671,24.1088,35.0466,34.982,23.9998,23.7934,5.70765,45.7524,574.418,0.0,24.444444444444446,24.39759259259259
2024-06-05 18:50:20,26.5247,23.7803,24.1456,35.0556,34.9885,23.9919,23.7835,6.36412,47.0654,574.222,0.0,24.444444444444446,24.396296296296295
2024-06-05 18:50:21,26.5315,23.7737,24.1866,35.0468,34.9852,23.9927,23.7835,7.02059,44.1113,578.751,0.0,24.444444444444446,24.395
2024-06-05 18:50:22,26.5304,23.7704,24.2325,35.0635,34.9787,24.0015,23.7835,5.70765,47.0654,575.206,0.0,24.444444444444446,24.393703703703704
2024-06-05 18:50:23,26.5353,23.777,24.25,35.0594,34.9787,23.9994,23.7835,7.34883,47.0654,574.714,0.0,24.444444444444446,24.392407407407404
2024-06-05 18:50:24,26.5242,23.7671,24.2784,35.0395,34.9852,23.9961,23.7835,3.41,46.0807,573.828,0.0,24.444444444444446,24.39111111111111
2024-06-05 18:50:25,26.5274,23.777,24.3155,35.0491,34.982,23.9942,23.7803,5.37941,45.4242,574.911,0.0,24.444444444444446,24.389814814814812
2024-06-05 18:50:26,26.5167,23.7803,24.3446,35.0514,34.982,23.9817,23.7803,8.33354,47.7219,574.714,0.0,24.444444444444446,24.388518518518516
2024-06-05 18:50:27,26.5002,23.7803,24.369,35.05,34.982,23.9861,23.7835,5.05118,45.7524,575.206,0.0,24.444444444444446,24.38722222222222
2024-06-05 18:50:28,26.4892,23.7901,24.385,35.0507,34.982,23.9847,23.7803,6.03588,45.7524,575.108,0.0,24.444444444444446,24.385925925925925
2024-06-05 18:50:29,26.4836,23.777,24.419,35.057,34.9852,23.9931,23.7868,7.02059,46.7371,575.009,0.0,24.444444444444446,24.38462962962963
2024-06-05 18:50:30,26.4593,23.7573,24.4264,35.0544,34.9852,23.9977,23.7868,4.3947,46.0807,575.403,0.0,24.444444444444446,24.383333333333333
2024-06-05 18:50:31,26.4519,23.7803,24.4531,35.0523,34.9885,23.9891,23.7803,7.02059,43.783,575.6,0.0,24.444444444444446,24.382037037037037
2024-06-05 18:50:32,26.4527,23.7901,24.483,35.0472,34.9787,23.9936,23.777,4.06647,47.0654,579.736,0.0,24.444444444444446,24.380740740740737
2024-06-05 18:50:33,26.4259,23.7934,24.4888,35.0645,34.982,23.9855,23.777,4.72294,46.4089,575.009,0.0,24.444444444444446,24.37944444444444
2024-06-05 18:50:34,26.4054,23.7573,24.4979,35.0522,34.982,23.9866,23.7803,5.70765,43.783,574.911,0.0,24.444444444444446,24.378148148148146
2024-06-05 18:50:35,26.3897,23.7737,24.5126,35.0653,34.9885,23.9824,23.7803,5.37941,45.7524,575.206,0.0,24.444444444444446,24.37685185185185
2024-06-05 18:50:36,26.3687,23.7737,24.5288,35.0822,34.982,23.9961,23.777,4.3947,46.0807,575.009,0.0,24.444444444444446,24.375555555555554
2024-06-05 18:50:37,26.3489,23.7934,24.5392,35.0732,34.982,23.9935,23.7835,5.37941,45.4242,574.517,0.0,24.444444444444446,24.374259259259258
2024-06-05 18:50:38,26.332,23.7737,24.5529,35.0524,34.982,23.9917,23.7803,5.70765,46.4089,573.828,0.0,24.444444444444446,24.372962962962962
2024-06-05 18:50:39,26.32,23.7737,24.5954,35.051,34.982,23.9854,23.7868,7.67706,46.7371,572.843,0.0,24.444444444444446,24.371666666666666
2024-06-05 18:50:40,26.293,23.7737,24.5737,35.0704,34.9852,23.9871,23.7737,5.05118,44.7677,572.646,0.0,24.444444444444446,24.37037037037037
2024-06-05 18:50:41,26.2939,23.7704,24.605,35.0876,34.9787,23.9816,23.7901,6.36412,44.7677,571.464,0.0,24.444444444444446,24.369074074074074
2024-06-05 18:50:42,26.2643,23.7737,24.606,35.0781,34.9852,23.9761,23.777,8.33354,47.0654,570.283,0.0,24.444444444444446,24.367777777777775
2024-06-05 18:50:43,26.2481,23.7737,24.6257,35.068,34.982,23.968,23.7704,4.06647,43.4548,570.086,0.0,24.444444444444446,24.36648148148148
2024-06-05 18:50:44,26.221,23.7671,24.6108,35.0622,34.982,23.9779,23.7803,6.69236,47.3936,570.677,0.0,24.444444444444446,24.365185185185183
2024-06-05 18:50:45,26.2143,23.7737,24.6361,35.0531,34.9918,23.9834,23.7835,3.73823,47.0654,570.086,0.0,24.444444444444446,24.363888888888887
2024-06-05 18:50:46,26.1768,23.7671,24.6447,35.0529,34.9787,23.9692,23.7803,6.03588,44.7677,569.593,0.0,24.444444444444446,24.36259259259259
2024-06-05 18:50:47,26.1766,23.7737,24.6516,35.0504,34.9852,23.9722,23.7704,6.69236,43.1266,568.215,0.0,24.444444444444446,24.361296296296295
2024-06-05 18:50:48,26.1493,23.7803,24.647,35.064,34.982,23.9622,23.777,5.05118,46.0807,573.532,0.0,24.444444444444446,24.36
2024-06-05 18:50:49,26.1313,23.7737,24.6635,35.0633,34.9885,23.977,23.7835,5.05118,44.7677,571.267,0.0,24.444444444444446,24.358703703703704
2024-06-05 18:50:50,26.101,23.7803,24.6549,35.0339,34.9852,23.971,23.7803,23.7606,45.4242,571.366,0.0,24.444444444444446,24.357407407407408
2024-06-05 18:50:51,26.0782,23.777,24.6604,35.0133,34.9852,23.9684,23.7803,5.05118,43.4548,571.366,0.0,24.444444444444446,24.35611111111111
2024-06-05 18:50:52,26.0467,23.7638,24.6581,35.0132,34.9787,23.971,23.7803,5.70765,46.0807,572.154,0.0,24.444444444444446,24.354814814814812
2024-06-05 18:50:53,26.0457,23.7737,24.6703,35.0037,34.982,23.9747,23.7901,5.37941,47.3936,572.745,0.0,24.444444444444446,24.353518518518516
2024-06-05 18:50:54,26.02,23.7704,24.6629,34.9708,34.9787,23.9683,23.7868,5.37941,48.0501,572.843,0.0,24.444444444444446,24.35222222222222
2024-06-05 18:50:55,25.9806,23.7671,24.649,34.9697,34.982,23.9701,23.7835,6.03588,45.096,573.138,0.0,24.444444444444446,24.350925925925925
2024-06-05 18:50:56,25.9658,23.777,24.6488,34.9512,34.982,23.9653,23.7835,6.03588,43.4548,573.434,0.0,24.444444444444446,24.34962962962963
2024-06-05 18:50:57,25.9545,23.7737,24.6405,34.9598,34.982,23.9581,23.777,5.37941,47.7219,577.963,0.0,24.444444444444446,24.348333333333333
2024-06-05 18:50:58,25.9325,23.7803,24.6427,34.9376,34.982,23.965,23.7737,6.03588,47.3936,574.812,0.0,24.444444444444446,24.347037037037037
2024-06-05 18:50:59,25.9064,23.7803,24.6421,34.9237,34.9918,23.953,23.7868,4.72294,44.4395,578.259,0.0,24.444444444444446,24.34574074074074
2024-06-05 18:51:00,25.8878,23.7671,24.6502,34.9312,34.9852,23.9709,23.7835,7.67706,42.7983,574.123,0.0,24.444444444444446,24.344444444444445
2024-06-05 18:51:01,25.8603,23.7704,24.6355,34.91,34.982,23.9572,23.7803,5.37941,45.7524,574.714,0.0,24.444444444444446,24.343148148148146
2024-06-05 18:51:02,25.8437,23.7671,24.6318,34.8841,34.982,23.9528,23.7803,8.33354,47.3936,573.729,0.0,24.444444444444446,24.34185185185185
