TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 18:51:03,25.8189,23.7671,24.6265,34.9055,34.9787,23.9729,23.7835,25.4018,44.4395,574.517,0.0,24.444444444444446,24.340555555555554
2024-06-05 18:51:04,25.8047,23.7835,24.6282,34.8749,34.982,23.9708,23.777,6.36412,42.7983,573.532,0.0,24.444444444444446,24.339259259259258
2024-06-05 18:51:05,25.7731,23.7803,24.6174,34.8706,34.9885,23.9489,23.7835,5.70765,47.3936,573.729,0.0,24.444444444444446,24.337962962962962
2024-06-05 18:51:06,25.7503,23.777,24.6062,34.8904,34.9754,23.9588,23.7803,6.36412,47.7219,573.631,0.0,24.444444444444446,24.336666666666666
2024-06-05 18:51:07,25.7342,23.7737,24.6024,34.8707,34.9787,23.9676,23.7803,4.72294,45.7524,573.237,0.0,24.444444444444446,24.33537037037037
2024-06-05 18:51:08,25.7113,23.7704,24.5948,34.8589,34.9787,23.9648,23.7803,6.36412,45.096,573.138,0.0,24.444444444444446,24.334074074074074
2024-06-05 18:51:09,25.6916,23.7737,24.5819,34.8686,34.982,23.9764,23.777,5.37941,46.7371,572.941,0.0,24.444444444444446,24.33277777777778
2024-06-05 18:51:10,25.671,23.7737,24.5649,34.8393,34.9852,23.9679,23.7803,6.36412,46.7371,573.04,0.0,24.444444444444446,24.331481481481482
2024-06-05 18:51:11,25.656,23.7803,24.5782,34.8292,34.9787,23.9709,23.7868,5.05118,42.7983,572.351,0.0,24.444444444444446,24.330185185185183
2024-06-05 18:51:12,25.6339,23.7803,24.5623,34.8471,34.9852,23.9558,23.7835,5.37941,46.4089,571.366,0.0,24.444444444444446,24.328888888888887
2024-06-05 18:51:13,25.6181,23.7737,24.563,34.8389,34.9754,23.9612,23.7737,7.34883,47.3936,572.252,0.0,24.444444444444446,24.32759259259259
2024-06-05 18:51:14,25.6027,23.8262,24.5479,34.8333,34.9918,23.954,23.8295,4.3947,43.1266,575.896,0.0,24.444444444444446,24.326296296296295
2024-06-05 18:51:15,25.5774,23.8229,24.5476,34.8565,34.982,23.955,23.8328,7.02059,45.7524,570.184,0.0,24.444444444444446,24.325
2024-06-05 18:51:16,25.5656,23.8196,24.5367,34.8536,34.9787,23.9403,23.8328,7.02059,49.363,571.957,0.0,24.444444444444446,24.323703703703703
2024-06-05 18:51:17,25.546,23.8196,24.5302,34.8526,34.982,23.9472,23.8361,5.37941,46.7371,570.874,0.0,24.444444444444446,24.322407407407407
2024-06-05 18:51:18,25.5289,23.8229,24.5294,34.8546,34.9787,23.943,23.8328,5.37941,43.4548,570.283,0.0,24.444444444444446,24.32111111111111
2024-06-05 18:51:19,25.5067,23.8196,24.5081,34.8629,34.9787,23.9425,23.8328,10.9594,47.3936,574.123,0.0,24.444444444444446,24.319814814814816
2024-06-05 18:51:20,25.493,23.8393,24.5062,34.8692,34.982,23.9337,23.8295,6.69236,48.3783,569.987,0.0,24.444444444444446,24.31851851851852
2024-06-05 18:51:21,25.4784,23.8361,24.4879,34.8548,34.9852,23.9352,23.8328,8.0053,43.4548,569.396,0.0,24.444444444444446,24.31722222222222
2024-06-05 18:51:22,25.452,23.8525,24.4777,34.8581,34.9885,23.9449,23.8328,6.69236,48.0501,569.101,0.0,24.444444444444446,24.315925925925924
2024-06-05 18:51:23,25.4358,23.8361,24.4714,34.8801,34.9852,23.921,23.8295,6.69236,49.0348,568.412,0.0,24.444444444444446,24.31462962962963
2024-06-05 18:51:24,25.4216,23.8164,24.4662,34.8661,34.9787,23.9319,23.8361,4.72294,44.4395,567.526,0.0,24.444444444444446,24.313333333333333
2024-06-05 18:51:25,25.4104,23.8229,24.4482,34.8826,34.9852,23.9308,23.8262,7.34883,44.1113,567.526,0.0,24.444444444444446,24.312037037037037
2024-06-05 18:51:26,25.4042,23.8262,24.448,34.8754,34.9852,23.9312,23.8328,6.69236,45.7524,568.412,0.0,24.444444444444446,24.31074074074074
2024-06-05 18:51:27,25.3838,23.8393,24.449,34.8849,34.9852,23.9384,23.8361,6.36412,47.0654,568.018,0.0,24.444444444444446,24.309444444444445
2024-06-05 18:51:28,25.3715,23.8459,24.4284,34.8946,34.9852,23.9366,23.8393,6.69236,47.3936,568.609,0.0,24.444444444444446,24.30814814814815
2024-06-05 18:51:29,25.3509,23.8164,24.4343,34.8871,34.982,23.9322,23.8295,6.69236,46.7371,568.707,0.0,24.444444444444446,24.306851851851853
2024-06-05 18:51:30,25.3369,23.8393,24.4194,34.9255,34.982,23.9376,23.8262,6.69236,45.7524,567.526,0.0,24.444444444444446,24.305555555555557
2024-06-05 18:51:31,25.3307,23.8229,24.4081,34.926,34.982,23.9387,23.8328,7.34883,47.7219,567.821,0.0,24.444444444444446,24.304259259259258
2024-06-05 18:51:32,25.3061,23.8328,24.4034,34.931,34.9852,23.9412,23.8393,12.9288,49.363,568.707,0.0,24.444444444444446,24.30296296296296
2024-06-05 18:51:33,25.3081,23.8229,24.4079,34.9185,34.9852,23.9434,23.8328,6.69236,45.4242,569.495,0.0,24.444444444444446,24.301666666666666
2024-06-05 18:51:34,25.2911,23.8295,24.4028,34.9229,34.9787,23.946,23.8295,6.03588,42.7983,570.677,0.0,24.444444444444446,24.30037037037037
2024-06-05 18:51:35,25.272,23.8262,24.3903,34.9325,34.982,23.9604,23.8229,5.37941,46.7371,568.215,0.0,24.444444444444446,24.299074074074074
2024-06-05 18:51:36,25.2584,23.8131,24.3824,34.9438,34.9885,23.9475,23.8361,7.34883,48.7066,571.661,0.0,24.444444444444446,24.297777777777778
2024-06-05 18:51:37,25.2444,23.8361,24.3832,34.9681,34.982,23.9439,23.8262,6.03588,46.7371,572.055,0.0,24.444444444444446,24.296481481481482
2024-06-05 18:51:38,25.2183,23.8328,24.3614,34.9501,34.982,23.9517,23.8295,7.67706,45.4242,572.351,0.0,24.444444444444446,24.295185185185186
2024-06-05 18:51:39,25.2072,23.8295,24.3584,34.9998,34.9852,23.9549,23.8328,5.70765,47.0654,572.154,0.0,24.444444444444446,24.29388888888889
2024-06-05 18:51:40,25.1839,23.8328,24.3479,34.9575,34.982,23.9558,23.8328,6.69236,47.7219,572.252,0.0,24.444444444444446,24.29259259259259
2024-06-05 18:51:41,25.1745,23.8229,24.3425,34.9791,34.9754,23.9512,23.8361,7.34883,43.4548,572.941,0.0,24.444444444444446,24.291296296296295
2024-06-05 18:51:42,25.1677,23.8262,24.3307,34.988,34.982,23.9522,23.8426,7.67706,45.4242,575.108,0.0,24.444444444444446,24.29
2024-06-05 18:51:43,25.167,23.8196,24.3391,34.9818,34.982,23.9399,23.8328,6.69236,48.3783,571.366,0.0,24.444444444444446,24.288703703703703
2024-06-05 18:51:44,25.1343,23.8262,24.3103,34.9922,34.9852,23.9409,23.8295,4.3947,45.7524,570.381,0.0,24.444444444444446,24.287407407407407
2024-06-05 18:51:45,25.1249,23.8262,24.3164,34.9865,34.982,23.9448,23.8328,5.70765,48.7066,570.184,0.0,24.444444444444446,24.28611111111111
2024-06-05 18:51:46,25.1132,23.8229,24.3054,34.9716,34.982,23.9541,23.8328,4.72294,44.4395,569.396,0.0,24.444444444444446,24.284814814814816
2024-06-05 18:51:47,25.1093,23.8262,24.3082,34.9844,34.982,23.9365,23.8262,6.69236,47.0654,572.646,0.0,24.444444444444446,24.28351851851852
2024-06-05 18:51:48,25.0899,23.8229,24.2846,34.9835,34.9852,23.9353,23.8262,26.3865,47.0654,568.412,0.0,24.444444444444446,24.282222222222224
2024-06-05 18:51:49,25.0772,23.8229,24.289,34.9654,34.9852,23.9559,23.8361,8.66177,48.3783,567.821,0.0,24.444444444444446,24.280925925925928
2024-06-05 18:51:50,25.0701,23.8295,24.2789,34.9828,34.9852,23.937,23.8328,5.70765,46.0807,568.51,0.0,24.444444444444446,24.27962962962963
2024-06-05 18:51:51,25.0443,23.8229,24.2723,34.9779,34.9885,23.9424,23.8196,5.05118,47.3936,567.624,0.0,24.444444444444446,24.278333333333332
2024-06-05 18:51:52,25.0413,23.8328,24.2666,34.989,34.9852,23.9448,23.8361,5.05118,45.096,567.329,0.0,24.444444444444446,24.277037037037037
2024-06-05 18:51:53,25.0295,23.8262,24.2621,34.9994,34.9787,23.9441,23.8361,12.2724,47.0654,567.919,0.0,24.444444444444446,24.27574074074074
2024-06-05 18:51:54,25.0292,23.8262,24.273,34.9658,34.9754,23.9432,23.8361,5.70765,45.096,568.215,0.0,24.444444444444446,24.274444444444445
2024-06-05 18:51:55,24.989,23.8196,24.2513,34.9601,34.982,23.9541,23.8328,4.72294,46.4089,568.609,0.0,24.444444444444446,24.27314814814815
2024-06-05 18:51:56,24.9951,23.8328,24.2434,34.9465,34.9852,23.9414,23.8361,3.73823,46.7371,568.51,0.0,24.444444444444446,24.271851851851853
2024-06-05 18:51:57,24.9825,23.8361,24.2377,34.9367,34.9852,23.9366,23.8393,6.03588,46.7371,568.806,0.0,24.444444444444446,24.270555555555557
2024-06-05 18:51:58,24.9576,23.8229,24.2313,34.9517,34.9754,23.9401,23.8393,7.02059,45.096,569.2,0.0,24.444444444444446,24.26925925925926
2024-06-05 18:51:59,24.9493,23.8262,24.2363,34.9475,34.9852,23.9253,23.8328,5.37941,44.7677,568.806,0.0,24.444444444444446,24.267962962962965
2024-06-05 18:52:00,24.9478,23.8196,24.2316,34.9581,34.9951,23.9333,23.8393,5.37941,47.7219,570.086,0.0,24.444444444444446,24.266666666666666
2024-06-05 18:52:01,24.9389,23.8164,24.2329,34.9454,34.9852,23.932,23.8295,5.37941,44.1113,569.396,0.0,24.444444444444446,24.26537037037037
2024-06-05 18:52:02,24.9299,23.8295,24.2352,34.9373,34.982,23.9217,23.8295,5.05118,47.7219,569.495,0.0,24.444444444444446,24.264074074074074
2024-06-05 18:52:03,24.8997,23.8328,24.2134,34.9325,34.9787,23.9274,23.8328,5.05118,45.7524,569.593,0.0,24.444444444444446,24.262777777777778
2024-06-05 18:52:04,24.8969,23.8361,24.2019,34.9308,34.982,23.9119,23.8328,5.70765,47.3936,569.2,0.0,24.444444444444446,24.261481481481482
2024-06-05 18:52:05,24.8879,23.8262,24.2066,34.9451,34.982,23.9316,23.8295,3.73823,44.7677,565.359,0.0,24.444444444444446,24.260185185185186
2024-06-05 18:52:06,24.8734,23.8295,24.1937,34.9409,34.982,23.925,23.8295,5.37941,48.7066,568.904,0.0,24.444444444444446,24.25888888888889
2024-06-05 18:52:07,24.8674,23.8229,24.1866,34.943,34.9852,23.9274,23.8328,7.02059,44.4395,568.215,0.0,24.444444444444446,24.257592592592594
2024-06-05 18:52:08,24.8442,23.8229,24.1872,34.9417,34.982,23.9275,23.8328,6.69236,45.096,567.919,0.0,24.444444444444446,24.2562962962963
2024-06-05 18:52:09,24.8326,23.8196,24.1776,34.9515,34.9852,23.9342,23.8361,6.36412,47.3936,567.624,0.0,24.444444444444446,24.255
2024-06-05 18:52:10,24.8298,23.8229,24.1775,34.9271,34.982,23.9305,23.8328,5.70765,44.7677,567.23,0.0,24.444444444444446,24.253703703703703
2024-06-05 18:52:11,24.8151,23.8328,24.1735,34.953,34.9885,23.9331,23.8361,7.34883,47.0654,567.23,0.0,24.444444444444446,24.252407407407407
2024-06-05 18:52:12,24.8137,23.8393,24.1648,34.9505,34.9852,23.9258,23.8361,7.02059,43.4548,566.048,0.0,24.444444444444446,24.25111111111111
2024-06-05 18:52:13,24.7976,23.8459,24.1572,34.9732,34.982,23.9508,23.8328,7.02059,49.363,567.329,0.0,24.444444444444446,24.249814814814815
2024-06-05 18:52:14,24.7915,23.8164,24.1533,34.9568,34.9852,23.9311,23.8262,7.34883,44.4395,567.23,0.0,24.444444444444446,24.24851851851852
2024-06-05 18:52:15,24.7846,23.8229,24.1547,34.9504,34.982,23.9345,23.8393,13.2571,46.4089,567.132,0.0,24.444444444444446,24.247222222222224
2024-06-05 18:52:16,24.7753,23.8131,24.1474,34.9583,34.9852,23.934,23.8295,7.34883,46.0807,567.033,0.0,24.444444444444446,24.245925925925928
2024-06-05 18:52:17,24.7664,23.8295,24.1369,34.9707,34.9852,23.9451,23.8361,7.67706,46.0807,568.904,0.0,24.444444444444446,24.24462962962963
2024-06-05 18:52:18,24.7495,23.8328,24.1276,34.957,34.9852,23.9308,23.8328,6.69236,52.3172,566.935,0.0,24.444444444444446,24.243333333333336
2024-06-05 18:52:19,24.7421,23.8393,24.1227,34.9576,34.982,23.9326,23.8361,6.03588,44.7677,567.427,0.0,24.444444444444446,24.242037037037036
2024-06-05 18:52:20,24.7233,23.8131,24.1186,34.9746,34.982,23.9424,23.8328,6.69236,46.7371,567.23,0.0,24.444444444444446,24.24074074074074
2024-06-05 18:52:21,24.7367,23.8098,24.1274,34.9789,34.9852,23.9318,23.8328,4.72294,47.7219,567.23,0.0,24.444444444444446,24.239444444444445
2024-06-05 18:52:22,24.7194,23.8229,24.1215,34.9729,34.982,23.9303,23.8295,6.36412,44.1113,568.018,0.0,24.444444444444446,24.23814814814815
2024-06-05 18:52:23,24.7089,23.8295,24.111,34.965,34.982,23.9356,23.8328,5.37941,48.3783,566.935,0.0,24.444444444444446,24.236851851851853
2024-06-05 18:52:24,24.6991,23.8459,24.1174,34.9697,34.982,23.9109,23.8361,7.02059,46.7371,566.935,0.0,24.444444444444446,24.235555555555557
2024-06-05 18:52:25,24.6936,23.8164,24.103,34.9697,34.982,23.9322,23.8328,7.67706,45.096,569.396,0.0,24.444444444444446,24.23425925925926
2024-06-05 18:52:26,24.6765,23.8098,24.0967,34.9753,34.982,23.9326,23.8361,5.37941,48.3783,570.972,0.0,24.444444444444446,24.232962962962965
2024-06-05 18:52:27,24.6592,23.8262,24.0935,34.9575,34.982,23.9406,23.8328,8.0053,46.0807,566.836,0.0,24.444444444444446,24.23166666666667
2024-06-05 18:52:28,24.6582,23.8229,24.1035,34.9803,34.9852,23.9226,23.8361,6.36412,46.7371,568.412,0.0,24.444444444444446,24.230370370370373
2024-06-05 18:52:29,24.6399,23.8032,24.0941,34.9668,34.9885,23.9244,23.8361,6.69236,47.0654,568.609,0.0,24.444444444444446,24.229074074074074
2024-06-05 18:52:30,24.6357,23.8919,24.0916,34.9615,34.982,23.9236,23.905,6.03588,45.7524,568.609,0.0,24.444444444444446,24.227777777777778
2024-06-05 18:52:31,24.6317,23.8886,24.0817,34.981,34.982,23.9303,23.9083,7.67706,46.0807,568.215,0.0,24.444444444444446,24.226481481481482
2024-06-05 18:52:32,24.6115,23.905,24.0792,34.9899,34.9885,23.9263,23.9313,10.9594,47.3936,567.919,0.0,24.444444444444446,24.225185185185186
2024-06-05 18:52:33,24.5983,23.8919,24.0676,34.9697,34.982,23.9345,23.905,6.36412,47.0654,568.116,0.0,24.444444444444446,24.22388888888889
2024-06-05 18:52:34,24.5957,23.8886,24.0723,34.9578,34.982,23.9315,23.9017,6.03588,45.4242,566.344,0.0,24.444444444444446,24.222592592592594
2024-06-05 18:52:35,24.5704,23.8919,24.0653,34.9931,34.982,23.9279,23.905,7.67706,48.7066,567.821,0.0,24.444444444444446,24.2212962962963
2024-06-05 18:52:36,24.5757,23.9017,24.0553,34.9959,34.9787,23.9337,23.905,5.05118,46.7371,567.624,0.0,24.444444444444446,24.220000000000002
2024-06-05 18:52:37,24.5615,23.9116,24.064,34.969,34.9852,23.9372,23.9017,7.34883,44.1113,567.919,0.0,24.444444444444446,24.218703703703707
2024-06-05 18:52:38,24.5545,23.9017,24.0568,34.9921,34.982,23.9273,23.905,4.72294,46.0807,568.116,0.0,24.444444444444446,24.217407407407407
2024-06-05 18:52:39,24.5471,23.8952,24.0463,34.9877,34.9852,23.9157,23.905,6.69236,48.7066,568.018,0.0,24.444444444444446,24.21611111111111
2024-06-05 18:52:40,24.5419,23.8919,24.0402,34.9628,34.9852,23.9293,23.9116,7.02059,47.0654,568.116,0.0,24.444444444444446,24.214814814814815
2024-06-05 18:52:41,24.5196,23.8919,24.0323,34.9873,34.982,23.9342,23.9083,6.36412,44.7677,571.464,0.0,24.444444444444446,24.21351851851852
2024-06-05 18:52:42,24.5237,23.8984,24.0252,34.9925,34.9852,23.9463,23.8952,6.69236,47.7219,568.51,0.0,24.444444444444446,24.212222222222223
2024-06-05 18:52:43,24.5052,23.8984,24.0309,34.9958,34.9852,23.9393,23.9083,6.69236,49.363,568.215,0.0,24.444444444444446,24.210925925925928
2024-06-05 18:52:44,24.5093,23.9083,24.0298,34.9987,34.9852,23.9323,23.9116,4.72294,45.7524,568.609,0.0,24.444444444444446,24.20962962962963
2024-06-05 18:52:45,24.5026,23.8919,24.0201,34.9678,34.982,23.9256,23.9149,6.36412,46.4089,565.064,0.0,24.444444444444446,24.208333333333336
2024-06-05 18:52:46,24.5052,23.905,24.0264,34.9848,34.9852,23.9113,23.905,7.34883,47.0654,568.609,0.0,24.444444444444446,24.20703703703704
2024-06-05 18:52:47,24.4921,23.8984,24.0124,34.9828,34.9852,23.9164,23.9083,6.03588,49.0348,568.51,0.0,24.444444444444446,24.205740740740744
2024-06-05 18:52:48,24.4916,23.9017,24.0158,34.9824,34.9852,23.9255,23.9116,7.67706,45.096,565.458,0.0,24.444444444444446,24.204444444444444
2024-06-05 18:52:49,24.4812,23.8952,24.0076,34.9687,34.9852,23.9223,23.9083,5.37941,44.7677,567.23,0.0,24.444444444444446,24.20314814814815
2024-06-05 18:52:50,24.4761,23.882,24.008,34.9971,34.982,23.923,23.905,5.37941,48.7066,568.116,0.0,24.444444444444446,24.201851851851853
2024-06-05 18:52:51,24.4712,23.9017,24.0009,34.9931,34.9787,23.9293,23.905,4.72294,47.0654,563.39,0.0,24.444444444444446,24.200555555555557
2024-06-05 18:52:52,24.4614,23.8984,23.9892,35.0058,34.982,23.9281,23.905,7.02059,44.7677,565.852,0.0,24.444444444444446,24.19925925925926
2024-06-05 18:52:53,24.4719,23.905,24.0015,34.9724,34.982,23.9196,23.9116,4.72294,47.0654,565.655,0.0,24.444444444444446,24.197962962962965
2024-06-05 18:52:54,24.4554,23.8919,23.9832,35.0241,34.9852,23.9182,23.9116,7.02059,47.7219,568.018,0.0,24.444444444444446,24.19666666666667
2024-06-05 18:52:55,24.4559,23.8984,23.9907,34.9899,34.9852,23.9137,23.9083,6.36412,44.7677,564.965,0.0,24.444444444444446,24.195370370370373
2024-06-05 18:52:56,24.4411,23.8919,23.9792,34.9867,34.9852,23.9082,23.905,5.37941,44.4395,564.571,0.0,24.444444444444446,24.194074074074077
2024-06-05 18:52:57,24.4529,23.8984,23.9825,34.9842,34.982,23.9224,23.905,5.70765,47.3936,564.178,0.0,24.444444444444446,24.19277777777778
2024-06-05 18:52:58,24.435,23.905,23.9763,34.9999,34.9787,23.9089,23.9017,6.69236,45.096,564.276,0.0,24.444444444444446,24.191481481481482
2024-06-05 18:52:59,24.4371,23.9017,23.9656,34.9773,34.9852,23.8937,23.9083,4.3947,44.1113,563.981,0.0,24.444444444444446,24.190185185185186
2024-06-05 18:53:00,24.4341,23.8952,23.9811,34.9631,34.982,23.8997,23.905,6.03588,46.4089,563.587,0.0,24.444444444444446,24.18888888888889
2024-06-05 18:53:01,24.4248,23.8919,23.9663,34.9718,34.9852,23.9049,23.905,6.36412,44.7677,566.639,0.0,24.444444444444446,24.187592592592594
2024-06-05 18:53:02,24.4261,23.8984,23.9742,34.9712,34.9885,23.9052,23.9116,5.05118,43.4548,562.799,0.0,24.444444444444446,24.186296296296298
2024-06-05 18:53:03,24.4253,23.8919,23.9694,34.9698,34.9852,23.9008,23.9083,6.69236,47.0654,562.208,0.0,24.444444444444446,24.185000000000002
2024-06-05 18:53:04,24.4105,23.8919,23.9536,34.9495,34.9787,23.9036,23.9083,7.34883,45.4242,562.307,0.0,24.444444444444446,24.183703703703706
2024-06-05 18:53:05,24.4207,23.8984,23.9592,34.9708,34.982,23.908,23.905,6.03588,44.1113,562.602,0.0,24.444444444444446,24.18240740740741
2024-06-05 18:53:06,24.4027,23.8952,23.963,34.9634,34.9754,23.8999,23.9017,6.36412,46.7371,563.587,0.0,24.444444444444446,24.181111111111115
2024-06-05 18:53:07,24.411,23.8919,23.9647,34.9594,34.982,23.8992,23.905,5.70765,47.7219,563.291,0.0,24.444444444444446,24.179814814814815
2024-06-05 18:53:08,24.4063,23.8952,23.9666,34.966,34.9787,23.9041,23.9083,6.36412,44.4395,562.11,0.0,24.444444444444446,24.17851851851852
2024-06-05 18:53:09,24.3957,23.8984,23.9555,34.9668,34.9754,23.904,23.9017,4.72294,43.783,563.488,0.0,24.444444444444446,24.177222222222223
2024-06-05 18:53:10,24.3783,23.9017,23.9503,34.95,34.982,23.9154,23.9083,5.05118,46.7371,566.245,0.0,24.444444444444446,24.175925925925927
2024-06-05 18:53:11,24.3591,23.905,23.9469,34.9623,34.9852,23.9164,23.9116,5.37941,46.7371,563.291,0.0,24.444444444444446,24.17462962962963
2024-06-05 18:53:12,24.3633,23.8952,23.9388,34.9752,34.982,23.9142,23.905,6.03588,43.783,563.291,0.0,24.444444444444446,24.173333333333336
2024-06-05 18:53:13,24.3572,23.9116,23.9355,34.9501,34.9885,23.9033,23.9017,5.37941,44.1113,562.996,0.0,24.444444444444446,24.17203703703704
2024-06-05 18:53:14,24.3615,23.8984,23.9412,34.958,34.982,23.9027,23.905,6.03588,46.4089,562.996,0.0,24.444444444444446,24.170740740740744
2024-06-05 18:53:15,24.3521,23.8984,23.9313,34.9577,34.9852,23.906,23.905,5.05118,48.3783,562.504,0.0,24.444444444444446,24.169444444444448
2024-06-05 18:53:16,24.3413,23.8984,23.9359,34.9675,34.9787,23.9112,23.905,5.05118,44.4395,562.405,0.0,24.444444444444446,24.168148148148152
2024-06-05 18:53:17,24.3337,23.8919,23.9322,34.9552,34.9721,23.8926,23.9083,6.03588,43.783,562.307,0.0,24.444444444444446,24.166851851851852
2024-06-05 18:53:18,24.3226,23.8952,23.9275,34.9771,34.9852,23.8805,23.9083,3.41,46.0807,560.633,0.0,24.444444444444446,24.165555555555557
2024-06-05 18:53:19,24.3298,23.9017,23.9253,34.9685,34.9852,23.8759,23.9017,6.03588,48.0501,561.716,0.0,24.444444444444446,24.16425925925926
2024-06-05 18:53:20,24.3238,23.8853,23.9227,34.9644,34.9852,23.8941,23.905,4.3947,43.783,561.617,0.0,24.444444444444446,24.162962962962965
2024-06-05 18:53:21,24.3054,23.8886,23.9242,34.9503,34.982,23.8788,23.9083,5.37941,44.1113,561.42,0.0,24.444444444444446,24.16166666666667
2024-06-05 18:53:22,24.2978,23.8919,23.9242,34.9649,34.9852,23.8788,23.905,5.05118,40.1724,566.344,0.0,24.444444444444446,24.160370370370373
2024-06-05 18:53:23,24.3064,23.9083,23.9356,34.9469,34.982,23.8798,23.9017,5.70765,47.3936,562.405,0.0,24.444444444444446,24.159074074074077
2024-06-05 18:53:24,24.2893,23.8787,23.9264,34.9436,34.982,23.8795,23.9116,5.37941,44.7677,562.7,0.0,24.444444444444446,24.15777777777778
2024-06-05 18:53:25,24.2936,23.905,23.9127,34.9678,34.9787,23.8719,23.905,4.3947,45.7524,563.193,0.0,24.444444444444446,24.156481481481485
2024-06-05 18:53:26,24.2751,23.9017,23.9052,34.9645,34.982,23.8844,23.905,5.70765,48.7066,564.374,0.0,24.444444444444446,24.15518518518519
2024-06-05 18:53:27,24.2856,23.905,23.9168,34.9443,34.9852,23.8714,23.9083,6.03588,43.783,564.079,0.0,24.444444444444446,24.15388888888889
2024-06-05 18:53:28,24.2628,23.8984,23.8912,34.9547,34.982,23.8803,23.9149,4.72294,46.0807,564.276,0.0,24.444444444444446,24.152592592592594
2024-06-05 18:53:29,24.2655,23.905,23.9084,34.961,34.9852,23.8799,23.905,4.72294,46.0807,564.079,0.0,24.444444444444446,24.151296296296298
2024-06-05 18:53:30,24.2736,23.9017,23.9178,34.941,34.9852,23.8799,23.9083,31.9665,43.1266,564.67,0.0,24.444444444444446,24.150000000000002
2024-06-05 18:53:31,24.2681,23.8787,23.9071,34.9447,34.982,23.8874,23.9017,5.37941,47.0654,566.442,0.0,24.444444444444446,24.148703703703706
2024-06-05 18:53:32,24.256,23.8952,23.9137,34.9306,34.9852,23.8802,23.9083,6.03588,45.096,564.571,0.0,24.444444444444446,24.14740740740741
2024-06-05 18:53:33,24.25,23.9083,23.9048,34.947,34.9852,23.8738,23.905,6.36412,43.783,564.178,0.0,24.444444444444446,24.146111111111114
2024-06-05 18:53:34,24.2365,23.9017,23.8972,34.9276,34.982,23.8846,23.9017,7.02059,48.7066,564.079,0.0,24.444444444444446,24.14481481481482
2024-06-05 18:53:35,24.2444,23.8984,23.8994,34.9565,34.982,23.8852,23.8984,5.37941,44.1113,564.079,0.0,24.444444444444446,24.143518518518523
2024-06-05 18:53:36,24.2371,23.8952,23.8981,34.9545,34.982,23.8821,23.8984,5.70765,45.4242,560.83,0.0,24.444444444444446,24.142222222222223
2024-06-05 18:53:37,24.233,23.8886,23.8823,34.9464,34.9852,23.8804,23.9017,6.03588,47.3936,564.178,0.0,24.444444444444446,24.140925925925927
2024-06-05 18:53:38,24.2247,23.8886,23.8907,34.9392,34.9852,23.8902,23.9083,8.33354,44.4395,564.178,0.0,24.444444444444446,24.13962962962963
2024-06-05 18:53:39,24.2074,23.8886,23.8844,34.9451,34.982,23.8895,23.9247,8.99001,46.4089,564.178,0.0,24.444444444444446,24.138333333333335
2024-06-05 18:53:40,24.216,23.8952,23.8843,34.9513,34.9787,23.8845,23.905,6.69236,46.7371,563.39,0.0,24.444444444444446,24.13703703703704
2024-06-05 18:53:41,24.2118,23.8952,23.8796,34.9504,34.9852,23.8916,23.9083,7.34883,45.4242,564.276,0.0,24.444444444444446,24.135740740740744
2024-06-05 18:53:42,24.2124,23.8984,23.8772,34.9653,34.982,23.8832,23.9017,6.69236,48.7066,564.571,0.0,24.444444444444446,24.134444444444448
2024-06-05 18:53:43,24.2092,23.8952,23.8786,34.9576,34.982,23.8909,23.905,7.67706,44.7677,565.162,0.0,24.444444444444446,24.133148148148152
2024-06-05 18:53:44,24.198,23.905,23.875,34.9452,34.982,23.8944,23.9116,8.0053,48.3783,564.867,0.0,24.444444444444446,24.131851851851856
2024-06-05 18:53:45,24.1918,23.8984,23.8781,34.955,34.9787,23.8887,23.8984,7.67706,44.7677,564.965,0.0,24.444444444444446,24.13055555555556
2024-06-05 18:53:46,24.1938,23.9707,23.8689,34.9422,34.982,23.8808,23.9739,7.67706,48.0501,565.261,0.0,24.444444444444446,24.12925925925926
2024-06-05 18:53:47,24.1946,23.9641,23.8679,34.945,34.9852,23.8937,23.9805,6.69236,45.096,564.178,0.0,24.444444444444446,24.127962962962965
2024-06-05 18:53:48,24.1875,23.9739,23.87,34.9819,34.9918,23.8916,23.9739,7.67706,47.7219,561.322,0.0,24.444444444444446,24.12666666666667
2024-06-05 18:53:49,24.1914,23.9575,23.8755,34.9796,34.9852,23.8964,23.9707,6.36412,45.096,564.473,0.0,24.444444444444446,24.125370370370373
2024-06-05 18:53:50,24.1908,23.9641,23.8602,34.9652,34.982,23.9034,23.9772,7.34883,48.0501,564.768,0.0,24.444444444444446,24.124074074074077
2024-06-05 18:53:51,24.1822,23.9739,23.8599,34.9573,34.982,23.9053,23.9805,5.70765,45.7524,565.064,0.0,24.444444444444446,24.12277777777778
2024-06-05 18:53:52,24.1613,23.9674,23.843,34.9811,34.982,23.8878,23.9772,6.36412,45.7524,562.405,0.0,24.444444444444446,24.121481481481485
2024-06-05 18:53:53,24.1558,23.9739,23.8563,34.9703,34.9852,23.8905,23.9707,6.69236,47.3936,564.178,0.0,24.444444444444446,24.12018518518519
2024-06-05 18:53:54,24.1637,23.9575,23.861,34.9745,34.982,23.8943,23.9805,6.03588,43.1266,563.981,0.0,24.444444444444446,24.118888888888893
2024-06-05 18:53:55,24.1564,23.9772,23.8563,34.9781,34.9754,23.8828,23.9772,5.70765,48.0501,562.602,0.0,24.444444444444446,24.117592592592597
2024-06-05 18:53:56,24.1517,23.9608,23.8651,34.9675,34.9852,23.8633,23.9772,7.02059,43.783,560.239,0.0,24.444444444444446,24.116296296296298
2024-06-05 18:53:57,24.1471,23.9707,23.8559,34.9883,34.9852,23.8696,23.9772,5.37941,45.4242,560.731,0.0,24.444444444444446,24.115000000000002
2024-06-05 18:53:58,24.153,23.951,23.8505,34.9872,34.982,23.8807,23.9707,2.09705,45.4242,559.943,0.0,24.444444444444446,24.113703703703706
2024-06-05 18:53:59,24.1514,23.9608,23.8588,34.972,34.982,23.8772,23.9707,3.41,44.7677,560.731,0.0,24.444444444444446,24.11240740740741
2024-06-05 18:54:00,24.1521,23.9674,23.8455,34.9649,34.9852,23.8731,23.9772,-2.49825,46.7371,560.83,0.0,24.444444444444446,24.111111111111114
2024-06-05 18:54:01,24.1422,23.9608,23.8444,34.9487,34.982,23.8751,23.9772,7.02059,38.5312,561.125,0.0,24.444444444444446,24.110370370370372
2024-06-05 18:54:02,24.1408,23.9674,23.8406,34.9481,34.9918,23.884,23.9707,2.09705,46.4089,563.094,0.0,24.444444444444446,24.109629629629634
2024-06-05 18:54:03,24.1276,23.9772,23.8403,34.9686,34.9852,23.8712,23.9739,4.72294,44.1113,561.42,0.0,24.444444444444446,24.10888888888889
2024-06-05 18:54:04,24.1297,23.9739,23.844,34.9565,34.982,23.8596,23.9805,7.34883,46.7371,561.519,0.0,24.444444444444446,24.10814814814815
2024-06-05 18:54:05,24.125,23.9707,23.832,34.9816,34.982,23.8667,23.9772,7.34883,43.783,558.959,0.0,24.444444444444446,24.10740740740741
2024-06-05 18:54:06,24.1357,23.9707,23.8406,34.9787,34.982,23.8651,23.9805,6.36412,46.0807,561.913,0.0,24.444444444444446,24.10666666666667
2024-06-05 18:54:07,24.1267,23.9543,23.841,34.9634,34.982,23.8577,23.9772,7.67706,45.096,562.7,0.0,24.444444444444446,24.10592592592593
2024-06-05 18:54:08,24.1322,23.9641,23.8311,34.9434,34.9885,23.8754,23.9772,7.02059,45.096,563.291,0.0,24.444444444444446,24.10518518518519
2024-06-05 18:54:09,24.1347,23.9772,23.8368,34.9335,34.982,23.8765,23.9674,6.69236,47.0654,563.291,0.0,24.444444444444446,24.104444444444447
2024-06-05 18:54:10,24.1364,23.9674,23.8378,34.9612,34.9787,23.8682,23.9772,7.67706,41.8136,563.291,0.0,24.444444444444446,24.103703703703708
2024-06-05 18:54:11,24.1401,23.9411,23.8422,34.9548,34.9885,23.8695,23.9805,7.02059,47.7219,565.261,0.0,24.444444444444446,24.102962962962966
2024-06-05 18:54:12,24.1352,23.9608,23.8332,34.9566,34.982,23.8699,23.9772,5.70765,46.0807,562.897,0.0,24.444444444444446,24.102222222222224
2024-06-05 18:54:13,24.135,23.9641,23.8395,34.9522,34.9852,23.8661,23.9707,5.37941,46.4089,562.799,0.0,24.444444444444446,24.101481481481486
2024-06-05 18:54:14,24.1282,23.9641,23.8333,34.9447,34.982,23.8581,23.9707,5.70765,49.0348,561.322,0.0,24.444444444444446,24.100740740740743
2024-06-05 18:54:15,24.1398,23.9772,23.8372,34.9373,34.9787,23.8535,23.9641,5.37941,39.1877,563.685,0.0,24.444444444444446,24.1
2024-06-05 18:54:16,24.1327,23.9772,23.825,34.9367,34.9852,23.8637,23.9707,7.02059,45.7524,562.307,0.0,24.444444444444446,24.099259259259263
2024-06-05 18:54:17,24.135,23.9707,23.8364,34.9518,34.982,23.86,23.9739,6.36412,47.3936,562.7,0.0,24.444444444444446,24.09851851851852
2024-06-05 18:54:18,24.135,23.9608,23.8339,34.9608,34.9852,23.8617,23.9772,7.02059,48.0501,562.799,0.0,24.444444444444446,24.097777777777782
2024-06-05 18:54:19,24.1257,23.9674,23.8308,34.9595,34.9852,23.8593,23.9805,7.02059,46.7371,561.322,0.0,24.444444444444446,24.09703703703704
2024-06-05 18:54:20,24.1224,23.9543,23.8309,34.9567,34.9787,23.8679,23.9707,5.05118,48.7066,562.405,0.0,24.444444444444446,24.0962962962963
2024-06-05 18:54:21,24.1363,23.9641,23.8233,34.9491,34.982,23.8702,23.9838,5.37941,46.7371,562.799,0.0,24.444444444444446,24.09555555555556
2024-06-05 18:54:22,24.13,23.9641,23.8409,34.9416,34.982,23.8831,23.9838,6.03588,45.096,562.405,0.0,24.444444444444446,24.094814814814818
2024-06-05 18:54:23,24.1232,23.9608,23.8246,34.965,34.9787,23.8788,23.9838,7.34883,45.7524,562.405,0.0,24.444444444444446,24.094074074074076
2024-06-05 18:54:24,24.1276,23.9674,23.8268,34.9557,34.982,23.887,23.9772,5.70765,50.0195,562.307,0.0,24.444444444444446,24.093333333333337
2024-06-05 18:54:25,24.1243,23.9641,23.8298,34.9569,34.9852,23.8877,23.9772,6.03588,47.7219,563.193,0.0,24.444444444444446,24.092592592592595
2024-06-05 18:54:26,24.1263,23.9674,23.8275,34.9568,34.982,23.8919,23.9739,8.0053,46.7371,563.981,0.0,24.444444444444446,24.091851851851853
2024-06-05 18:54:27,24.1205,23.9575,23.8298,34.964,34.9787,23.8918,23.9805,5.37941,43.4548,566.541,0.0,24.444444444444446,24.091111111111115
2024-06-05 18:54:28,24.1285,23.9641,23.8279,34.953,34.982,23.8872,23.9772,4.72294,47.7219,563.587,0.0,24.444444444444446,24.090370370370373
2024-06-05 18:54:29,24.1224,23.9641,23.8323,34.9629,34.9787,23.8819,23.9805,6.36412,50.0195,561.913,0.0,24.444444444444446,24.089629629629634
2024-06-05 18:54:30,24.1158,23.9674,23.8281,34.9749,34.982,23.8815,23.9871,5.37941,47.0654,562.7,0.0,24.444444444444446,24.088888888888892
2024-06-05 18:54:31,24.1194,23.9674,23.8282,34.9673,34.982,23.8794,23.9772,13.9135,43.4548,562.405,0.0,24.444444444444446,24.08814814814815
2024-06-05 18:54:32,24.11,23.9707,23.8236,34.9801,34.9852,23.8702,23.9674,5.37941,46.0807,562.011,0.0,24.444444444444446,24.08740740740741
2024-06-05 18:54:33,24.1146,23.9641,23.8286,34.9741,34.9787,23.8731,23.9739,9.64648,47.3936,561.519,0.0,24.444444444444446,24.08666666666667
2024-06-05 18:54:34,24.107,23.9674,23.8221,34.972,34.9852,23.878,23.9674,6.36412,46.0807,562.504,0.0,24.444444444444446,24.085925925925928
2024-06-05 18:54:35,24.1196,23.9674,23.8384,34.9716,34.9852,23.8786,23.9772,5.37941,47.3936,561.42,0.0,24.444444444444446,24.08518518518519
2024-06-05 18:54:36,24.1143,23.9575,23.8403,34.9554,34.9885,23.8757,23.9739,7.02059,48.7066,561.322,0.0,24.444444444444446,24.084444444444447
2024-06-05 18:54:37,24.1095,23.9641,23.8291,34.9808,34.9852,23.8794,23.9772,36.8901,46.4089,560.337,0.0,24.444444444444446,24.083703703703705
2024-06-05 18:54:38,24.1022,23.9641,23.8279,34.9824,34.9885,23.8795,23.9772,5.70765,44.1113,557.482,0.0,24.444444444444446,24.082962962962966
2024-06-05 18:54:39,24.1108,23.9608,23.8281,34.9692,34.9852,23.8796,23.9805,7.34883,48.7066,556.398,0.0,24.444444444444446,24.082222222222224
2024-06-05 18:54:40,24.1064,23.9674,23.8312,34.9754,34.9984,23.8796,23.9772,7.02059,46.4089,558.663,0.0,24.444444444444446,24.081481481481486
2024-06-05 18:54:41,24.1091,23.9608,23.8326,34.9762,34.982,23.8795,23.9838,5.37941,45.096,560.928,0.0,24.444444444444446,24.080740740740744
2024-06-05 18:54:42,24.1172,23.9707,23.829,34.9677,34.9885,23.8867,23.9805,6.36412,47.0654,561.026,0.0,24.444444444444446,24.080000000000002
2024-06-05 18:54:43,24.109,23.9608,23.8384,34.9948,34.9754,23.8821,23.9805,6.36412,44.7677,561.716,0.0,24.444444444444446,24.079259259259263
2024-06-05 18:54:44,24.1053,23.9674,23.8359,34.9756,34.9852,23.8698,23.9772,6.36412,48.3783,561.322,0.0,24.444444444444446,24.07851851851852
2024-06-05 18:54:45,24.1028,23.9707,23.8283,34.9863,34.982,23.8811,23.9805,6.03588,47.7219,564.473,0.0,24.444444444444446,24.07777777777778
2024-06-05 18:54:46,24.1033,23.9739,23.8361,34.972,34.982,23.8754,23.9739,7.02059,46.0807,562.405,0.0,24.444444444444446,24.07703703703704
2024-06-05 18:54:47,24.1056,23.9641,23.8355,35.0182,34.982,23.8773,23.9805,6.36412,47.0654,562.011,0.0,24.444444444444446,24.0762962962963
2024-06-05 18:54:48,24.099,23.9772,23.8326,35.0094,34.9852,23.886,23.9739,6.03588,46.0807,562.7,0.0,24.444444444444446,24.075555555555557
2024-06-05 18:54:49,24.095,23.9641,23.8253,35.0109,34.982,23.8794,23.9772,5.70765,48.0501,563.193,0.0,24.444444444444446,24.074814814814818
2024-06-05 18:54:50,24.0945,23.9739,23.834,35.0023,34.9885,23.8838,23.9805,5.05118,44.1113,563.39,0.0,24.444444444444446,24.074074074074076
2024-06-05 18:54:51,24.098,23.9871,23.8357,35.0034,34.9885,23.8784,23.9772,6.03588,47.0654,563.39,0.0,24.444444444444446,24.073333333333338
2024-06-05 18:54:52,24.0844,23.9707,23.8234,34.9909,34.9852,23.8745,23.9772,7.02059,46.0807,563.193,0.0,24.444444444444446,24.072592592592596
2024-06-05 18:54:53,24.0874,23.9575,23.8356,35.0135,34.982,23.8754,23.9707,5.37941,45.7524,567.526,0.0,24.444444444444446,24.071851851851854
2024-06-05 18:54:54,24.0988,23.9543,23.8381,34.9993,34.982,23.8763,23.9739,5.70765,45.7524,564.079,0.0,24.444444444444446,24.071111111111115
2024-06-05 18:54:55,24.0769,23.9641,23.8308,35.0099,34.982,23.8811,23.9772,4.3947,45.096,563.981,0.0,24.444444444444446,24.070370370370373
2024-06-05 18:54:56,24.0828,23.9608,23.8361,35.0032,34.982,23.8637,23.9707,5.37941,47.0654,562.011,0.0,24.444444444444446,24.06962962962963
2024-06-05 18:54:57,24.0794,23.9674,23.8372,34.9999,34.982,23.8725,23.9707,6.03588,43.4548,563.094,0.0,24.444444444444446,24.068888888888893
2024-06-05 18:54:58,24.0768,23.9969,23.8307,35.0077,34.9852,23.8742,23.9707,16.8677,44.4395,562.996,0.0,24.444444444444446,24.06814814814815
2024-06-05 18:54:59,24.082,23.9674,23.8339,35.007,34.982,23.8793,23.9707,6.03588,46.7371,562.11,0.0,24.444444444444446,24.06740740740741
2024-06-05 18:55:00,24.0743,23.9739,23.8246,35.0103,34.9852,23.8684,23.9674,7.67706,45.4242,561.42,0.0,24.444444444444446,24.06666666666667
2024-06-05 18:55:01,24.0731,23.9772,23.8353,35.0191,34.9787,23.8728,23.9739,6.03588,47.3936,558.072,0.0,24.444444444444446,24.065925925925928
2024-06-05 18:55:02,24.0734,23.9641,23.8337,35.0084,34.982,23.8635,23.9739,4.72294,46.4089,561.42,0.0,24.444444444444446,24.06518518518519
2024-06-05 18:55:03,24.0668,23.9641,23.8239,34.9914,34.982,23.8702,23.9707,7.02059,44.7677,561.913,0.0,24.444444444444446,24.064444444444447
2024-06-05 18:55:04,24.0754,24.0265,23.8392,35.0098,34.982,23.8712,24.0363,6.03588,45.096,560.633,0.0,24.444444444444446,24.063703703703705
2024-06-05 18:55:05,24.0596,24.0298,23.8232,35.0158,34.982,23.8645,24.0462,5.05118,45.4242,559.845,0.0,24.444444444444446,24.062962962962967
2024-06-05 18:55:06,24.0663,24.033,23.8317,35.0217,34.982,23.8781,24.0462,4.72294,44.7677,559.746,0.0,24.444444444444446,24.062222222222225
2024-06-05 18:55:07,24.0542,24.0265,23.8326,35.022,34.9787,23.873,24.0429,7.34883,44.7677,561.322,0.0,24.444444444444446,24.061481481481483
2024-06-05 18:55:08,24.0495,24.033,23.8245,35.0115,34.982,23.8741,24.0429,5.70765,44.4395,561.913,0.0,24.444444444444446,24.060740740740744
2024-06-05 18:55:09,24.0485,24.033,23.8365,35.031,34.982,23.875,24.0429,4.72294,46.7371,562.11,0.0,24.444444444444446,24.060000000000002
2024-06-05 18:55:10,24.0394,24.0363,23.832,35.0073,34.9885,23.8798,24.0462,5.05118,46.7371,562.208,0.0,24.444444444444446,24.05925925925926
2024-06-05 18:55:11,24.0485,24.0363,23.8384,35.0214,34.9885,23.8725,24.0429,24.4171,44.1113,562.405,0.0,24.444444444444446,24.05851851851852
2024-06-05 18:55:12,24.0379,24.0396,23.831,35.0139,34.982,23.8677,24.0429,7.34883,44.1113,563.094,0.0,24.444444444444446,24.05777777777778
2024-06-05 18:55:13,24.0406,24.033,23.8373,35.0229,34.982,23.8688,24.0429,5.70765,46.4089,560.83,0.0,24.444444444444446,24.05703703703704
2024-06-05 18:55:14,24.0322,24.0265,23.8404,35.0067,34.9787,23.8645,24.0396,4.72294,46.7371,563.39,0.0,24.444444444444446,24.0562962962963
2024-06-05 18:55:15,24.0339,24.0265,23.8353,34.9976,34.982,23.8633,24.0429,5.05118,44.4395,563.39,0.0,24.444444444444446,24.055555555555557
2024-06-05 18:55:16,24.0186,24.0429,23.8293,34.9772,34.9885,23.8643,24.0429,6.69236,43.783,563.193,0.0,24.444444444444446,24.05481481481482
2024-06-05 18:55:17,24.0274,24.0298,23.8242,34.9886,34.9852,23.8611,24.0429,4.3947,47.0654,562.011,0.0,24.444444444444446,24.054074074074077
2024-06-05 18:55:18,24.0098,24.033,23.8281,34.9844,34.9885,23.8681,24.0462,5.70765,46.0807,562.11,0.0,24.444444444444446,24.053333333333335
2024-06-05 18:55:19,24.0207,24.0363,23.8351,34.9889,34.982,23.8644,24.0396,7.34883,42.7983,561.814,0.0,24.444444444444446,24.052592592592596
2024-06-05 18:55:20,24.024,24.0363,23.8311,34.9822,34.982,23.8678,24.0429,5.70765,46.0807,561.913,0.0,24.444444444444446,24.051851851851854
2024-06-05 18:55:21,24.0204,24.0363,23.8206,34.9734,34.9852,23.8672,24.0429,5.05118,45.096,562.405,0.0,24.444444444444446,24.051111111111112
2024-06-05 18:55:22,24.0171,24.0298,23.8278,34.9718,34.982,23.8637,24.0429,5.70765,44.4395,562.405,0.0,24.444444444444446,24.050370370370374
2024-06-05 18:55:23,24.0149,24.033,23.8206,34.9694,34.982,23.8647,24.0429,6.36412,48.0501,561.716,0.0,24.444444444444446,24.04962962962963
2024-06-05 18:55:24,24.0311,24.0265,23.8319,34.978,34.9885,23.8684,24.0462,6.03588,45.096,561.125,0.0,24.444444444444446,24.048888888888893
2024-06-05 18:55:25,24.0296,24.0363,23.8314,34.9588,34.9787,23.8656,24.0462,5.37941,46.4089,560.042,0.0,24.444444444444446,24.04814814814815
2024-06-05 18:55:26,24.0208,24.0429,23.8171,34.9487,34.982,23.8714,24.0462,4.72294,48.0501,560.042,0.0,24.444444444444446,24.04740740740741
2024-06-05 18:55:27,24.0222,24.0363,23.818,34.936,34.982,23.8629,24.0396,6.03588,43.1266,560.239,0.0,24.444444444444446,24.04666666666667
2024-06-05 18:55:28,24.0432,24.033,23.8248,34.9369,34.9885,23.8565,24.0429,7.02059,45.096,556.989,0.0,24.444444444444446,24.04592592592593
2024-06-05 18:55:29,24.0315,24.0363,23.8258,34.9211,34.9852,23.8512,24.0462,7.02059,45.7524,560.436,0.0,24.444444444444446,24.045185185185186
2024-06-05 18:55:30,24.0412,24.0298,23.8219,34.9204,34.9885,23.8644,24.0363,5.37941,46.4089,560.239,0.0,24.444444444444446,24.044444444444448
2024-06-05 18:55:31,24.0411,24.0363,23.827,34.922,34.9852,23.8665,24.0429,7.02059,47.3936,560.042,0.0,24.444444444444446,24.043703703703706
2024-06-05 18:55:32,24.0434,24.0692,23.8189,34.9083,34.982,23.8599,24.0429,6.03588,46.0807,560.042,0.0,24.444444444444446,24.042962962962964
2024-06-05 18:55:33,24.051,24.0166,23.8265,34.899,34.9885,23.8719,24.0429,6.69236,44.4395,560.239,0.0,24.444444444444446,24.042222222222225
2024-06-05 18:55:34,24.0373,24.0199,23.8294,34.9055,34.9852,23.8698,24.0495,4.72294,44.1113,560.14,0.0,24.444444444444446,24.041481481481483
2024-06-05 18:55:35,24.0459,24.0232,23.8331,34.9055,34.9852,23.8671,24.0396,4.72294,44.7677,560.534,0.0,24.444444444444446,24.040740740740745
2024-06-05 18:55:36,24.0529,24.0232,23.8194,34.9162,34.982,23.8714,24.0462,4.72294,44.7677,561.026,0.0,24.444444444444446,24.040000000000003
2024-06-05 18:55:37,24.0514,24.0298,23.8172,34.9245,34.982,23.8655,24.0462,4.72294,45.096,561.42,0.0,24.444444444444446,24.03925925925926
2024-06-05 18:55:38,24.0607,24.0298,23.8352,34.9265,34.982,23.869,24.0363,5.37941,46.7371,561.716,0.0,24.444444444444446,24.038518518518522
2024-06-05 18:55:39,24.0626,24.0265,23.8277,34.9143,34.9852,23.869,24.0429,10.9594,48.0501,561.519,0.0,24.444444444444446,24.03777777777778
2024-06-05 18:55:40,24.0663,24.0396,23.8238,34.9055,34.982,23.8776,24.0462,6.69236,47.3936,561.814,0.0,24.444444444444446,24.037037037037038
2024-06-05 18:55:41,24.0731,24.0363,23.8332,34.9221,34.982,23.8687,24.0429,6.69236,47.3936,562.11,0.0,24.444444444444446,24.0362962962963
2024-06-05 18:55:42,24.0671,24.033,23.8243,34.9074,34.982,23.8802,24.0363,5.37941,45.096,562.602,0.0,24.444444444444446,24.035555555555558
2024-06-05 18:55:43,24.0731,24.033,23.8335,34.9283,34.9885,23.873,24.0527,5.05118,43.4548,562.602,0.0,24.444444444444446,24.034814814814816
2024-06-05 18:55:44,24.0723,24.033,23.8299,34.9104,34.9852,23.8861,24.0363,6.03588,40.1724,562.307,0.0,24.444444444444446,24.034074074074077
2024-06-05 18:55:45,24.0793,24.0363,23.8436,34.9076,34.982,23.8791,24.0429,6.36412,44.4395,562.996,0.0,24.444444444444446,24.033333333333335
2024-06-05 18:55:46,24.0629,24.0298,23.8337,34.904,34.9787,23.8848,24.0396,5.37941,42.7983,562.504,0.0,24.444444444444446,24.032592592592597
2024-06-05 18:55:47,24.0823,24.0298,23.8319,34.9174,34.9852,23.8708,24.0429,6.03588,45.096,562.307,0.0,24.444444444444446,24.031851851851854
2024-06-05 18:55:48,24.0861,24.0298,23.8464,34.9247,34.9852,23.8911,24.0429,6.03588,46.0807,562.307,0.0,24.444444444444446,24.031111111111112
2024-06-05 18:55:49,24.0767,24.0298,23.8423,34.9152,34.9852,23.8823,24.0429,5.37941,48.0501,562.307,0.0,24.444444444444446,24.030370370370374
2024-06-05 18:55:50,24.0783,24.0363,23.848,34.93,34.9852,23.8797,24.0429,6.36412,46.7371,562.504,0.0,24.444444444444446,24.029629629629632
2024-06-05 18:55:51,24.0715,24.0462,23.8401,34.9265,34.982,23.888,24.0429,5.70765,44.1113,562.7,0.0,24.444444444444446,24.02888888888889
2024-06-05 18:55:52,24.0821,24.0265,23.8548,34.9447,34.9852,23.8877,24.0462,4.72294,44.4395,561.519,0.0,24.444444444444446,24.02814814814815
2024-06-05 18:55:53,24.0783,24.0429,23.853,34.9354,34.9754,23.8866,24.0396,6.69236,43.1266,562.7,0.0,24.444444444444446,24.02740740740741
2024-06-05 18:55:54,24.0828,24.0363,23.8644,34.9557,34.9852,23.8955,24.0396,6.03588,46.4089,562.7,0.0,24.444444444444446,24.026666666666667
2024-06-05 18:55:55,24.0669,24.0363,23.8492,34.9476,34.982,23.9018,24.0429,5.05118,46.4089,561.913,0.0,24.444444444444446,24.02592592592593
2024-06-05 18:55:56,24.0836,24.0429,23.8705,34.9553,34.9885,23.8952,24.0462,5.37941,47.7219,561.814,0.0,24.444444444444446,24.025185185185187
2024-06-05 18:55:57,24.0604,24.0363,23.8503,34.9554,34.9787,23.8952,24.0429,7.02059,44.1113,561.42,0.0,24.444444444444446,24.02444444444445
2024-06-05 18:55:58,24.0662,24.0298,23.8648,34.9675,34.9885,23.8847,24.0462,6.36412,42.7983,562.405,0.0,24.444444444444446,24.023703703703706
2024-06-05 18:55:59,24.0727,24.0298,23.858,34.9522,34.9787,23.888,24.0396,2.75352,45.4242,561.814,0.0,24.444444444444446,24.022962962962964
2024-06-05 18:56:00,24.0752,24.033,23.8635,34.9718,34.9852,23.8914,24.0462,5.37941,47.7219,562.11,0.0,24.444444444444446,24.022222222222226
2024-06-05 18:56:01,24.0637,24.0363,23.8572,34.9751,34.9787,23.8824,24.0462,7.34883,44.7677,562.011,0.0,24.444444444444446,24.021481481481484
2024-06-05 18:56:02,24.0631,24.0396,23.856,34.9641,34.9918,23.8873,24.0462,13.2571,44.1113,561.617,0.0,24.444444444444446,24.02074074074074
2024-06-05 18:56:03,24.0623,24.0429,23.8584,34.9587,34.982,23.9003,24.0363,5.05118,47.0654,561.026,0.0,24.444444444444446,24.020000000000003
2024-06-05 18:56:04,24.0576,24.0363,23.8633,34.959,34.982,23.8948,24.0429,5.70765,47.7219,560.83,0.0,24.444444444444446,24.01925925925926
2024-06-05 18:56:05,24.0608,24.0429,23.8667,34.9661,34.982,23.9041,24.0462,7.34883,44.7677,560.337,0.0,24.444444444444446,24.01851851851852
2024-06-05 18:56:06,24.0554,24.0527,23.8588,34.9804,34.982,23.9086,24.0429,7.34883,43.1266,560.731,0.0,24.444444444444446,24.01777777777778
2024-06-05 18:56:07,24.048,24.056,23.8603,34.9749,34.9787,23.9,24.0429,5.05118,46.0807,563.488,0.0,24.444444444444446,24.01703703703704
2024-06-05 18:56:08,24.0612,24.0035,23.8689,34.9675,34.982,23.8976,24.0462,7.67706,46.0807,560.83,0.0,24.444444444444446,24.0162962962963
2024-06-05 18:56:09,24.0557,24.0298,23.8662,34.983,34.982,23.9055,24.0462,37.2183,46.7371,561.617,0.0,24.444444444444446,24.015555555555558
2024-06-05 18:56:10,24.0515,24.0101,23.8725,34.9784,34.982,23.9023,24.0429,5.05118,45.096,561.617,0.0,24.444444444444446,24.014814814814816
2024-06-05 18:56:11,24.0557,24.033,23.8616,34.9691,34.9852,23.9028,24.0462,8.0053,45.4242,562.11,0.0,24.444444444444446,24.014074074074077
2024-06-05 18:56:12,24.0491,24.0429,23.8686,34.9844,34.9852,23.9035,24.0199,5.70765,46.0807,560.928,0.0,24.444444444444446,24.013333333333335
2024-06-05 18:56:13,24.0502,24.0429,23.8687,35.005,34.9787,23.8982,24.0363,5.37941,48.0501,561.716,0.0,24.444444444444446,24.012592592592593
2024-06-05 18:56:14,24.053,24.0396,23.8743,34.9805,34.982,23.9187,24.0265,6.36412,45.4242,558.368,0.0,24.444444444444446,24.011851851851855
2024-06-05 18:56:15,24.0547,24.0429,23.8756,34.9767,34.9852,23.9084,24.0396,5.70765,43.4548,562.504,0.0,24.444444444444446,24.011111111111113
2024-06-05 18:56:16,24.0475,24.033,23.8623,34.9745,34.9787,23.9112,24.033,6.69236,45.4242,562.7,0.0,24.444444444444446,24.01037037037037
2024-06-05 18:56:17,24.0448,24.0396,23.8729,34.9709,34.982,23.9181,24.056,6.69236,47.7219,562.7,0.0,24.444444444444446,24.009629629629632
2024-06-05 18:56:18,24.0444,24.0265,23.8671,34.9682,34.9852,23.9088,24.0429,6.03588,47.0654,562.799,0.0,24.444444444444446,24.00888888888889
2024-06-05 18:56:19,24.0391,24.0363,23.8626,34.9664,34.982,23.9158,24.0429,6.36412,44.1113,562.307,0.0,24.444444444444446,24.008148148148152
2024-06-05 18:56:20,24.0459,24.033,23.8683,34.967,34.982,23.9154,24.0462,5.37941,43.4548,561.814,0.0,24.444444444444446,24.00740740740741
2024-06-05 18:56:21,24.0332,24.033,23.8716,34.9778,34.982,23.9221,24.0396,5.05118,44.1113,561.617,0.0,24.444444444444446,24.006666666666668
2024-06-05 18:56:22,24.0285,24.102,23.8594,34.9684,34.9852,23.9033,24.102,4.3947,45.7524,561.026,0.0,24.444444444444446,24.00592592592593
2024-06-05 18:56:23,24.0468,24.0954,23.869,34.9359,34.9787,23.8968,24.1053,28.0277,47.7219,560.534,0.0,24.444444444444446,24.005185185185187
2024-06-05 18:56:24,24.0362,24.1053,23.866,34.9503,34.9787,23.9043,24.1053,5.37941,48.7066,558.959,0.0,24.444444444444446,24.004444444444445
2024-06-05 18:56:25,24.0494,24.0987,23.8716,34.9618,34.982,23.9081,24.1086,7.34883,44.4395,563.882,0.0,24.444444444444446,24.003703703703707
2024-06-05 18:56:26,24.0364,24.0954,23.8737,34.9359,34.9852,23.9105,24.102,5.37941,41.1571,559.943,0.0,24.444444444444446,24.002962962962965
2024-06-05 18:56:27,24.0438,24.102,23.8744,34.9212,34.9852,23.9044,24.1053,6.69236,44.1113,560.337,0.0,24.444444444444446,24.002222222222223
2024-06-05 18:56:28,24.0342,24.0987,23.8729,34.9489,34.982,23.9056,24.0987,8.0053,42.1418,559.943,0.0,24.444444444444446,24.001481481481484
2024-06-05 18:56:29,24.0382,24.0987,23.8654,34.9406,34.9787,23.9093,24.102,7.67706,42.7983,559.845,0.0,24.444444444444446,24.000740740740742
2024-06-05 18:56:30,24.04,24.0954,23.8686,34.9272,34.9721,23.913,24.102,4.06647,44.4395,559.549,0.0,24.444444444444446,24.000000000000004
2024-06-05 18:56:31,24.0423,24.0987,23.8739,34.9339,34.982,23.9117,24.1086,6.03588,44.4395,560.14,0.0,24.444444444444446,23.99925925925926
2024-06-05 18:56:32,24.0446,24.0987,23.8831,34.9327,34.9852,23.9193,24.1053,6.03588,47.0654,559.549,0.0,24.444444444444446,23.99851851851852
2024-06-05 18:56:33,24.0384,24.1086,23.873,34.9182,34.9852,23.9081,24.1053,6.36412,44.1113,560.14,0.0,24.444444444444446,23.99777777777778
2024-06-05 18:56:34,24.0407,24.0987,23.8812,34.9335,34.982,23.9209,24.1053,5.70765,45.7524,559.943,0.0,24.444444444444446,23.99703703703704
2024-06-05 18:56:35,24.0418,24.0954,23.8734,34.9487,34.982,23.9048,24.102,6.03588,46.0807,559.845,0.0,24.444444444444446,23.996296296296297
2024-06-05 18:56:36,24.0454,24.0954,23.88,34.9328,34.9885,23.9233,24.1086,5.70765,45.7524,559.451,0.0,24.444444444444446,23.99555555555556
2024-06-05 18:56:37,24.0461,24.102,23.8681,34.9331,34.9754,23.9273,24.1053,4.3947,47.3936,560.042,0.0,24.444444444444446,23.994814814814816
2024-06-05 18:56:38,24.0537,24.0954,23.8827,34.9351,34.982,23.9276,24.1086,5.37941,47.0654,564.079,0.0,24.444444444444446,23.994074074074074
2024-06-05 18:56:39,24.0496,24.0954,23.8713,34.9227,34.9754,23.9278,24.1086,5.37941,47.0654,559.549,0.0,24.444444444444446,23.993333333333336
2024-06-05 18:56:40,24.0441,24.1053,23.8722,34.9311,34.9787,23.9333,24.1053,5.70765,46.0807,559.352,0.0,24.444444444444446,23.992592592592594
2024-06-05 18:56:41,24.0561,24.102,23.8799,34.9263,34.9787,23.9299,24.102,5.37941,46.7371,559.549,0.0,24.444444444444446,23.99185185185185
2024-06-05 18:56:42,24.0551,24.0692,23.869,34.9335,34.982,23.9365,24.1086,7.02059,42.7983,558.171,0.0,24.444444444444446,23.991111111111113
2024-06-05 18:56:43,24.051,24.1053,23.8794,34.9219,34.9852,23.9366,24.1086,6.03588,43.1266,559.845,0.0,24.444444444444446,23.99037037037037
2024-06-05 18:56:44,24.054,24.1184,23.8831,34.9301,34.9852,23.9151,24.102,34.9207,44.1113,559.746,0.0,24.444444444444446,23.989629629629633
