TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 18:56:45,24.063,24.0921,23.8802,34.9274,34.982,23.9135,24.1053,4.3947,43.1266,560.239,0.0,24.444444444444446,23.98888888888889
2024-06-05 18:56:46,24.0625,24.1184,23.8827,34.9358,34.982,23.9243,24.1086,5.05118,44.4395,560.534,0.0,24.444444444444446,23.98814814814815
2024-06-05 18:56:47,24.0502,24.1086,23.8775,34.9201,34.9852,23.9259,24.102,6.69236,45.096,558.959,0.0,24.444444444444446,23.98740740740741
2024-06-05 18:56:48,24.0681,24.0954,23.8922,34.9366,34.982,23.9303,24.1053,7.02059,43.783,560.83,0.0,24.444444444444446,23.986666666666668
2024-06-05 18:56:49,24.0706,24.1086,23.8859,34.9362,34.9885,23.933,24.1053,5.70765,44.4395,561.519,0.0,24.444444444444446,23.985925925925926
2024-06-05 18:56:50,24.0682,24.0921,23.8902,34.9438,34.9852,23.9387,24.1053,6.69236,46.4089,561.125,0.0,24.444444444444446,23.985185185185188
2024-06-05 18:56:51,24.0809,24.0889,23.891,34.9358,34.9787,23.9199,24.1086,6.69236,46.7371,561.913,0.0,24.444444444444446,23.984444444444446
2024-06-05 18:56:52,24.0834,24.0921,23.9022,34.9424,34.9885,23.9284,24.102,4.3947,46.4089,562.11,0.0,24.444444444444446,23.983703703703704
2024-06-05 18:56:53,24.08,24.0954,23.888,34.9257,34.982,23.9191,24.102,5.05118,47.3936,562.504,0.0,24.444444444444446,23.982962962962965
2024-06-05 18:56:54,24.0778,24.1053,23.8886,34.9522,34.982,23.92,24.1053,5.37941,48.3783,562.7,0.0,24.444444444444446,23.982222222222223
2024-06-05 18:56:55,24.0834,24.0987,23.8935,34.9581,34.982,23.9316,24.1086,6.69236,47.3936,562.7,0.0,24.444444444444446,23.981481481481485
2024-06-05 18:56:56,24.0888,24.1053,23.9046,34.948,34.9885,23.9253,24.1086,6.03588,46.7371,562.996,0.0,24.444444444444446,23.980740740740742
2024-06-05 18:56:57,24.0857,24.102,23.8912,34.9584,34.982,23.9431,24.1086,5.37941,47.0654,562.996,0.0,24.444444444444446,23.98
2024-06-05 18:56:58,24.0957,24.0889,23.8959,34.9626,34.982,23.9321,24.102,5.37941,44.4395,561.913,0.0,24.444444444444446,23.979259259259262
2024-06-05 18:56:59,24.1019,24.0954,23.9012,34.9565,34.9918,23.9068,24.1053,5.05118,44.1113,566.639,0.0,24.444444444444446,23.97851851851852
2024-06-05 18:57:00,24.101,24.0954,23.8975,34.9544,34.982,23.9244,24.1086,4.3947,44.4395,565.95,0.0,24.444444444444446,23.977777777777778
2024-06-05 18:57:01,24.0912,24.102,23.8971,34.9551,34.982,23.9146,24.1086,6.03588,45.4242,562.405,0.0,24.444444444444446,23.97703703703704
2024-06-05 18:57:02,24.1102,24.0987,23.9137,34.9664,34.982,23.9174,24.102,6.03588,46.7371,563.981,0.0,24.444444444444446,23.976296296296297
2024-06-05 18:57:03,24.1019,24.0987,23.9097,34.9694,34.9787,23.91,24.1086,5.37941,46.7371,561.716,0.0,24.444444444444446,23.975555555555555
2024-06-05 18:57:04,24.0995,24.0889,23.9157,34.9768,34.982,23.9068,24.1053,5.70765,48.7066,560.633,0.0,24.444444444444446,23.974814814814817
2024-06-05 18:57:05,24.1014,24.102,23.919,34.9672,34.9852,23.9129,24.0987,4.72294,45.7524,563.094,0.0,24.444444444444446,23.974074074074075
2024-06-05 18:57:06,24.1088,24.1053,23.9187,34.9716,34.982,23.9147,24.1053,6.36412,47.7219,560.534,0.0,24.444444444444446,23.973333333333336
2024-06-05 18:57:07,24.1046,24.1053,23.9199,34.966,34.9885,23.9188,24.1086,6.36412,46.7371,560.337,0.0,24.444444444444446,23.972592592592594
2024-06-05 18:57:08,24.1039,24.0921,23.9185,34.9386,34.9754,23.9274,24.1053,6.69236,34.9207,560.239,0.0,24.444444444444446,23.971851851851852
2024-06-05 18:57:09,24.1144,24.0954,23.9208,34.9657,34.9918,23.9332,24.102,7.02059,43.4548,560.337,0.0,24.444444444444446,23.971111111111114
2024-06-05 18:57:10,24.1012,24.0987,23.9213,34.9749,34.982,23.9401,24.1086,6.36412,44.7677,560.337,0.0,24.444444444444446,23.97037037037037
2024-06-05 18:57:11,24.1063,24.0987,23.932,34.9715,34.982,23.9161,24.102,6.69236,45.096,560.239,0.0,24.444444444444446,23.96962962962963
2024-06-05 18:57:12,24.1029,24.0889,23.918,34.9777,34.982,23.9326,24.1053,7.02059,46.7371,560.633,0.0,24.444444444444446,23.96888888888889
2024-06-05 18:57:13,24.1052,24.102,23.9313,34.9679,34.9852,23.9343,24.0987,7.34883,45.7524,561.519,0.0,24.444444444444446,23.96814814814815
2024-06-05 18:57:14,24.1205,24.102,23.9402,34.9676,34.982,23.9322,24.102,7.34883,47.7219,561.322,0.0,24.444444444444446,23.967407407407407
2024-06-05 18:57:15,24.1162,24.0987,23.9329,34.9731,34.982,23.9345,24.1086,6.03588,48.0501,561.617,0.0,24.444444444444446,23.96666666666667
2024-06-05 18:57:16,24.1144,24.0987,23.9268,34.9859,34.9885,23.9298,24.102,7.67706,48.0501,562.504,0.0,24.444444444444446,23.965925925925927
2024-06-05 18:57:17,24.1099,24.0856,23.9353,34.9709,34.9885,23.934,24.102,7.67706,45.7524,562.011,0.0,24.444444444444446,23.965185185185188
2024-06-05 18:57:18,24.1203,24.1053,23.9482,34.9909,34.9918,23.9369,24.1118,6.36412,45.4242,563.291,0.0,24.444444444444446,23.964444444444446
2024-06-05 18:57:19,24.1197,24.0823,23.9369,34.9816,34.982,23.9419,24.1053,6.69236,42.1418,562.405,0.0,24.444444444444446,23.963703703703704
2024-06-05 18:57:20,24.1143,24.102,23.9434,34.9699,34.9885,23.9367,24.1053,5.70765,44.7677,563.587,0.0,24.444444444444446,23.962962962962965
2024-06-05 18:57:21,24.1134,24.1151,23.942,34.9678,34.982,23.9433,24.102,6.03588,47.0654,563.784,0.0,24.444444444444446,23.962222222222223
2024-06-05 18:57:22,24.104,24.079,23.9381,34.9732,34.9787,23.9387,24.102,6.36412,47.0654,564.079,0.0,24.444444444444446,23.96148148148148
2024-06-05 18:57:23,24.1111,24.079,23.9528,34.9869,34.9852,23.9566,24.1118,6.69236,46.4089,563.685,0.0,24.444444444444446,23.960740740740743
2024-06-05 18:57:24,24.0993,24.0987,23.9421,34.9773,34.9852,23.943,24.1053,6.69236,45.7524,563.39,0.0,24.444444444444446,23.96
2024-06-05 18:57:25,24.1002,24.0954,23.9402,34.9712,34.9885,23.9534,24.1151,5.70765,44.1113,562.996,0.0,24.444444444444446,23.95925925925926
2024-06-05 18:57:26,24.0899,24.102,23.9458,34.9849,34.982,23.9519,24.1151,7.02059,45.4242,559.057,0.0,24.444444444444446,23.95851851851852
2024-06-05 18:57:27,24.081,24.102,23.9408,34.9841,34.9787,23.9513,24.0954,7.34883,48.7066,562.11,0.0,24.444444444444446,23.95777777777778
2024-06-05 18:57:28,24.1043,24.1053,23.9611,34.9714,34.9852,23.9542,24.0987,5.05118,48.0501,562.405,0.0,24.444444444444446,23.95703703703704
2024-06-05 18:57:29,24.0892,24.1086,23.9435,34.9786,34.9852,23.9464,24.1086,5.37941,45.4242,560.83,0.0,24.444444444444446,23.956296296296298
2024-06-05 18:57:30,24.0963,24.1086,23.945,34.9711,34.9852,23.9531,24.0987,7.02059,45.096,560.83,0.0,24.444444444444446,23.955555555555556
2024-06-05 18:57:31,24.0912,24.102,23.961,34.9639,34.9885,23.9501,24.0987,6.36412,44.7677,563.882,0.0,24.444444444444446,23.954814814814817
2024-06-05 18:57:32,24.0732,24.0921,23.9419,34.968,34.9787,23.9583,24.102,6.03588,47.3936,559.845,0.0,24.444444444444446,23.954074074074075
2024-06-05 18:57:33,24.082,24.0987,23.9493,34.9704,34.982,23.9458,24.1086,5.37941,48.0501,557.875,0.0,24.444444444444446,23.953333333333333
2024-06-05 18:57:34,24.0792,24.0987,23.9495,34.9681,34.9754,23.9417,24.102,6.36412,47.3936,559.352,0.0,24.444444444444446,23.952592592592595
2024-06-05 18:57:35,24.0842,24.0987,23.9662,34.9565,34.9787,23.9495,24.102,6.69236,46.7371,558.86,0.0,24.444444444444446,23.951851851851853
2024-06-05 18:57:36,24.0825,24.102,23.9588,34.9631,34.982,23.9479,24.0954,6.69236,45.4242,561.322,0.0,24.444444444444446,23.95111111111111
2024-06-05 18:57:37,24.0798,24.0954,23.955,34.9531,34.9852,23.9369,24.1151,6.69236,45.4242,561.519,0.0,24.444444444444446,23.950370370370372
2024-06-05 18:57:38,24.0808,24.0987,23.963,34.9359,34.9852,23.9433,24.1053,7.67706,45.4242,561.814,0.0,24.444444444444446,23.94962962962963
2024-06-05 18:57:39,24.0833,24.1578,23.9697,34.9415,34.9852,23.9458,24.1676,6.03588,45.096,557.777,0.0,24.444444444444446,23.94888888888889
2024-06-05 18:57:40,24.0811,24.1512,23.9603,34.9498,34.982,23.9541,24.1676,5.05118,47.3936,561.716,0.0,24.444444444444446,23.94814814814815
2024-06-05 18:57:41,24.0795,24.1578,23.953,34.9594,34.9852,23.9423,24.1676,6.69236,48.0501,560.928,0.0,24.444444444444446,23.947407407407407
2024-06-05 18:57:42,24.0849,24.1578,23.961,34.9458,34.982,23.9333,24.1676,6.03588,45.096,561.42,0.0,24.444444444444446,23.94666666666667
2024-06-05 18:57:43,24.0878,24.1545,23.9599,34.9526,34.9918,23.9444,24.1578,6.69236,42.7983,561.519,0.0,24.444444444444446,23.945925925925927
2024-06-05 18:57:44,24.095,24.1545,23.9676,34.9486,34.9852,23.9513,24.1742,6.03588,47.3936,561.125,0.0,24.444444444444446,23.945185185185185
2024-06-05 18:57:45,24.1072,24.1479,23.9711,34.9394,34.9754,23.9394,24.1742,7.02059,47.7219,560.928,0.0,24.444444444444446,23.944444444444446
2024-06-05 18:57:46,24.09,24.1512,23.9647,34.9353,34.9787,23.948,24.1676,5.37941,45.7524,560.928,0.0,24.444444444444446,23.943703703703704
2024-06-05 18:57:47,24.1003,24.1644,23.9653,34.9464,34.9787,23.9467,24.1644,7.02059,44.4395,560.633,0.0,24.444444444444446,23.942962962962962
2024-06-05 18:57:48,24.1027,24.1512,23.9694,34.9479,34.9852,23.9474,24.1611,5.37941,44.7677,559.746,0.0,24.444444444444446,23.942222222222224
2024-06-05 18:57:49,24.0995,24.1479,23.9675,34.9574,34.982,23.9525,24.1676,6.36412,48.0501,559.648,0.0,24.444444444444446,23.941481481481482
2024-06-05 18:57:50,24.1042,24.1479,23.9674,34.9586,34.982,23.9412,24.1676,7.67706,42.7983,560.042,0.0,24.444444444444446,23.940740740740743
2024-06-05 18:57:51,24.1041,24.1709,23.9687,34.9364,34.9754,23.9555,24.1676,6.36412,46.0807,560.042,0.0,24.444444444444446,23.94
2024-06-05 18:57:52,24.1042,24.1709,23.9562,34.9318,34.982,23.9406,24.1676,4.3947,46.7371,561.223,0.0,24.444444444444446,23.93925925925926
2024-06-05 18:57:53,24.1131,24.125,23.9814,34.9526,34.982,23.946,24.1644,6.36412,43.783,561.322,0.0,24.444444444444446,23.93851851851852
2024-06-05 18:57:54,24.1158,24.1676,23.9648,34.9252,34.9852,23.9527,24.1709,6.69236,47.3936,561.913,0.0,24.444444444444446,23.93777777777778
2024-06-05 18:57:55,24.1107,24.1808,23.9708,34.9501,34.9787,23.9446,24.1644,7.02059,46.4089,562.011,0.0,24.444444444444446,23.937037037037037
2024-06-05 18:57:56,24.1143,24.1381,23.9702,34.9489,34.982,23.9466,24.1644,5.70765,46.0807,562.011,0.0,24.444444444444446,23.936296296296298
2024-06-05 18:57:57,24.1141,24.1578,23.9611,34.9456,34.9852,23.9561,24.1709,6.36412,46.7371,562.208,0.0,24.444444444444446,23.935555555555556
2024-06-05 18:57:58,24.1152,24.1611,23.9757,34.9272,34.982,23.9631,24.1644,6.03588,46.4089,562.011,0.0,24.444444444444446,23.934814814814814
2024-06-05 18:57:59,24.1126,24.1512,23.9736,34.9466,34.982,23.9543,24.1611,5.05118,43.783,566.344,0.0,24.444444444444446,23.934074074074076
2024-06-05 18:58:00,24.1183,24.1512,23.9733,34.9568,34.9852,23.9506,24.1873,5.37941,47.7219,558.762,0.0,24.444444444444446,23.933333333333334
2024-06-05 18:58:01,24.1221,24.1545,23.9856,34.9481,34.9852,23.956,24.1676,6.69236,48.7066,562.011,0.0,24.444444444444446,23.932592592592595
2024-06-05 18:58:02,24.1319,24.1611,23.978,34.9609,34.9852,23.9549,24.1611,5.37941,45.4242,562.307,0.0,24.444444444444446,23.931851851851853
2024-06-05 18:58:03,24.1279,24.1611,23.9889,34.9251,34.9852,23.9478,24.1676,4.06647,43.4548,562.504,0.0,24.444444444444446,23.93111111111111
2024-06-05 18:58:04,24.1272,24.1479,23.9904,34.9462,34.9852,23.9581,24.1644,7.34883,43.1266,561.913,0.0,24.444444444444446,23.930370370370373
2024-06-05 18:58:05,24.1369,24.1611,23.9802,34.9626,34.982,23.956,24.1742,6.69236,48.3783,561.519,0.0,24.444444444444446,23.92962962962963
2024-06-05 18:58:06,24.1359,24.1611,23.9941,34.9514,34.9852,23.9713,24.1676,6.36412,42.1418,561.322,0.0,24.444444444444446,23.92888888888889
2024-06-05 18:58:07,24.1296,24.1545,23.974,34.9622,34.9787,23.971,24.1676,4.3947,47.3936,562.11,0.0,24.444444444444446,23.92814814814815
2024-06-05 18:58:08,24.135,24.1512,23.9854,34.9822,34.9852,23.9602,24.1545,6.69236,47.3936,562.11,0.0,24.444444444444446,23.927407407407408
2024-06-05 18:58:09,24.1506,24.1644,23.9935,34.9633,34.9852,23.9528,24.1545,6.03588,48.0501,562.307,0.0,24.444444444444446,23.926666666666666
2024-06-05 18:58:10,24.1465,24.1512,23.9957,34.9583,34.982,23.9587,24.1676,6.03588,46.7371,558.171,0.0,24.444444444444446,23.925925925925927
2024-06-05 18:58:11,24.1325,24.1479,23.9897,34.9676,34.982,23.9601,24.1644,4.72294,47.3936,561.223,0.0,24.444444444444446,23.925185185185185
2024-06-05 18:58:12,24.1389,24.1512,23.9971,34.9783,34.9852,23.9634,24.1775,6.03588,46.7371,565.359,0.0,24.444444444444446,23.924444444444447
2024-06-05 18:58:13,24.1453,24.1512,24.0029,34.9766,34.982,23.9708,24.1578,7.67706,45.4242,562.011,0.0,24.444444444444446,23.923703703703705
2024-06-05 18:58:14,24.1401,24.1578,23.996,34.9709,34.982,23.9601,24.1644,5.70765,47.3936,561.026,0.0,24.444444444444446,23.922962962962963
2024-06-05 18:58:15,24.144,24.1447,24.0033,34.9579,34.9852,23.9632,24.1676,6.69236,44.7677,561.42,0.0,24.444444444444446,23.922222222222224
2024-06-05 18:58:16,24.1404,24.1611,24.0018,34.9581,34.982,23.9674,24.1644,5.70765,46.4089,560.239,0.0,24.444444444444446,23.921481481481482
2024-06-05 18:58:17,24.1447,24.1479,24.0123,34.9686,34.9787,23.9677,24.1676,5.37941,47.7219,561.617,0.0,24.444444444444446,23.92074074074074
2024-06-05 18:58:18,24.1411,24.1578,24.0002,34.9628,34.982,23.9599,24.1676,6.69236,47.0654,562.307,0.0,24.444444444444446,23.92
2024-06-05 18:58:19,24.134,24.1545,24.0084,34.9763,34.9918,23.954,24.1676,6.03588,47.0654,561.322,0.0,24.444444444444446,23.91925925925926
2024-06-05 18:58:20,24.1513,24.1545,24.0175,34.97,34.9918,23.9712,24.1709,6.03588,44.4395,560.633,0.0,24.444444444444446,23.918518518518518
2024-06-05 18:58:21,24.1625,24.1611,24.0264,34.958,34.9754,23.9611,24.1709,5.37941,45.7524,562.11,0.0,24.444444444444446,23.91777777777778
2024-06-05 18:58:22,24.134,24.1545,24.0069,34.9579,34.9787,23.9647,24.1709,7.67706,46.7371,562.11,0.0,24.444444444444446,23.917037037037037
2024-06-05 18:58:23,24.152,24.1611,24.0097,34.9637,34.9852,23.9716,24.1676,7.67706,48.3783,562.208,0.0,24.444444444444446,23.9162962962963
2024-06-05 18:58:24,24.1509,24.1545,24.0112,34.96,34.9852,23.9688,24.1644,5.70765,47.3936,558.86,0.0,24.444444444444446,23.915555555555557
2024-06-05 18:58:25,24.1489,24.1545,24.0144,34.9601,34.982,23.9609,24.1676,6.69236,46.0807,562.011,0.0,24.444444444444446,23.914814814814815
2024-06-05 18:58:26,24.1483,24.1545,24.0117,34.9546,34.9787,23.9744,24.1676,6.36412,43.783,561.716,0.0,24.444444444444446,23.914074074074076
2024-06-05 18:58:27,24.1405,24.1611,24.0104,34.9438,34.9885,23.9625,24.1709,4.72294,45.4242,560.633,0.0,24.444444444444446,23.913333333333334
2024-06-05 18:58:28,24.1534,24.1381,24.0045,34.9543,34.9852,23.9708,24.1611,5.37941,45.7524,560.14,0.0,24.444444444444446,23.912592592592592
2024-06-05 18:58:29,24.1685,24.1611,24.0278,34.9299,34.9885,23.9619,24.1644,7.67706,46.7371,558.959,0.0,24.444444444444446,23.911851851851853
2024-06-05 18:58:30,24.165,24.1742,24.0319,34.9381,34.982,23.9496,24.1676,7.67706,48.7066,560.239,0.0,24.444444444444446,23.91111111111111
2024-06-05 18:58:31,24.1649,24.1381,24.0302,34.9418,34.9852,23.9647,24.1676,6.03588,46.0807,559.549,0.0,24.444444444444446,23.91037037037037
2024-06-05 18:58:32,24.1616,24.1381,24.025,34.9441,34.9852,23.9539,24.1644,6.36412,46.7371,563.685,0.0,24.444444444444446,23.90962962962963
2024-06-05 18:58:33,24.1513,24.1545,24.0375,34.9105,34.9885,23.956,24.1676,6.03588,43.783,559.845,0.0,24.444444444444446,23.90888888888889
2024-06-05 18:58:34,24.1617,24.1578,24.0293,34.9249,34.982,23.9489,24.1644,8.33354,48.0501,559.648,0.0,24.444444444444446,23.90814814814815
2024-06-05 18:58:35,24.172,24.1676,24.0405,34.9199,34.9852,23.948,24.1545,8.33354,48.3783,559.746,0.0,24.444444444444446,23.90740740740741
2024-06-05 18:58:36,24.16,24.1611,24.0318,34.9148,34.982,23.9514,24.1545,6.03588,46.7371,559.549,0.0,24.444444444444446,23.906666666666666
2024-06-05 18:58:37,24.1747,24.1611,24.0324,34.9192,34.982,23.9336,24.1709,5.70765,45.7524,559.943,0.0,24.444444444444446,23.905925925925928
2024-06-05 18:58:38,24.1745,24.1447,24.0343,34.8969,34.9787,23.943,24.1611,8.0053,44.4395,561.026,0.0,24.444444444444446,23.905185185185186
2024-06-05 18:58:39,24.1781,24.1512,24.0372,34.9094,34.9852,23.9539,24.1742,-2.17002,46.0807,561.913,0.0,24.444444444444446,23.904444444444444
2024-06-05 18:58:40,24.1736,24.1611,24.0424,34.8967,34.982,23.9526,24.1545,5.70765,46.7371,562.011,0.0,24.444444444444446,23.903703703703705
2024-06-05 18:58:41,24.1708,24.1611,24.0448,34.8893,34.982,23.9626,24.1676,7.67706,47.3936,562.897,0.0,24.444444444444446,23.902962962962963
2024-06-05 18:58:42,24.1793,24.1611,24.0393,34.905,34.9852,23.959,24.1775,4.3947,46.7371,562.011,0.0,24.444444444444446,23.90222222222222
2024-06-05 18:58:43,24.168,24.1512,24.0374,34.9049,34.9787,23.954,24.1709,6.69236,44.7677,562.11,0.0,24.444444444444446,23.901481481481483
2024-06-05 18:58:44,24.1733,24.1644,24.0382,34.8962,34.982,23.9576,24.1611,6.36412,47.7219,561.716,0.0,24.444444444444446,23.90074074074074
2024-06-05 18:58:45,24.1786,24.1545,24.0395,34.8826,34.982,23.9491,24.1709,7.02059,46.7371,562.405,0.0,24.444444444444446,23.900000000000002
2024-06-05 18:58:46,24.1723,24.1644,24.0401,34.8916,34.9787,23.9423,24.1676,5.70765,46.7371,563.094,0.0,24.444444444444446,23.89925925925926
2024-06-05 18:58:47,24.1764,24.1545,24.0561,34.8987,34.9852,23.9417,24.1676,6.69236,45.7524,563.291,0.0,24.444444444444446,23.898518518518518
2024-06-05 18:58:48,24.1663,24.1545,24.0552,34.8845,34.982,23.9628,24.1644,7.34883,45.4242,561.322,0.0,24.444444444444446,23.89777777777778
2024-06-05 18:58:49,24.1707,24.1644,24.0623,34.8896,34.982,23.9579,24.1578,7.34883,48.7066,561.814,0.0,24.444444444444446,23.897037037037038
2024-06-05 18:58:50,24.1776,24.1578,24.0583,34.8941,34.982,23.9479,24.1676,8.33354,46.7371,564.867,0.0,24.444444444444446,23.896296296296295
2024-06-05 18:58:51,24.1662,24.1578,24.07,34.8862,34.982,23.9495,24.1611,14.57,45.096,561.026,0.0,24.444444444444446,23.895555555555557
2024-06-05 18:58:52,24.1686,24.1545,24.0523,34.8998,34.982,23.9487,24.1709,5.05118,45.7524,560.928,0.0,24.444444444444446,23.894814814814815
2024-06-05 18:58:53,24.1626,24.1545,24.0559,34.9143,34.9852,23.9497,24.1676,7.02059,47.0654,559.549,0.0,24.444444444444446,23.894074074074073
2024-06-05 18:58:54,24.1555,24.1578,24.0512,34.9131,34.9852,23.9486,24.1676,6.69236,46.7371,560.731,0.0,24.444444444444446,23.893333333333334
2024-06-05 18:58:55,24.162,24.1545,24.0576,34.9138,34.982,23.9446,24.1644,7.02059,44.1113,561.223,0.0,24.444444444444446,23.892592592592592
2024-06-05 18:58:56,24.1649,24.1512,24.0673,34.9034,34.9885,23.9541,24.1676,5.37941,45.7524,560.83,0.0,24.444444444444446,23.891851851851854
2024-06-05 18:58:57,24.1667,24.2235,24.0675,34.9242,34.9885,23.9492,24.2169,5.05118,47.0654,560.239,0.0,24.444444444444446,23.891111111111112
2024-06-05 18:58:58,24.1521,24.2103,24.0634,34.9133,34.9787,23.9497,24.2235,6.36412,44.1113,559.943,0.0,24.444444444444446,23.89037037037037
2024-06-05 18:58:59,24.1662,24.2103,24.0716,34.9054,34.9754,23.9476,24.2267,7.67706,46.0807,560.83,0.0,24.444444444444446,23.88962962962963
2024-06-05 18:59:00,24.1635,24.2136,24.0657,34.9174,34.982,23.9551,24.2202,6.69236,47.7219,559.648,0.0,24.444444444444446,23.88888888888889
2024-06-05 18:59:01,24.1784,24.2136,24.0758,34.9165,34.9787,23.9469,24.2202,5.70765,44.7677,559.845,0.0,24.43888888888889,23.88851851851852
2024-06-05 18:59:02,24.1676,24.2038,24.0679,34.9216,34.9852,23.9576,24.2202,6.69236,45.4242,563.685,0.0,24.433333333333334,23.888148148148147
2024-06-05 18:59:03,24.1768,24.2136,24.0676,34.9096,34.9885,23.949,24.2235,6.03588,48.0501,559.254,0.0,24.42777777777778,23.887777777777778
2024-06-05 18:59:04,24.1805,24.2169,24.0754,34.9279,34.982,23.947,24.2235,6.03588,44.1113,558.959,0.0,24.422222222222224,23.88740740740741
2024-06-05 18:59:05,24.1799,24.2136,24.0714,34.9181,34.982,23.953,24.2235,7.02059,43.4548,559.057,0.0,24.416666666666668,23.887037037037036
2024-06-05 18:59:06,24.1633,24.1972,24.0616,34.9151,34.9885,23.9577,24.2202,4.3947,47.0654,559.254,0.0,24.41111111111111,23.886666666666667
2024-06-05 18:59:07,24.1877,24.2202,24.0856,34.9223,34.982,23.9496,24.2235,6.69236,45.4242,558.663,0.0,24.40555555555556,23.886296296296297
2024-06-05 18:59:08,24.1748,24.23,24.0696,34.9282,34.9852,23.9607,24.2267,5.37941,44.7677,557.186,0.0,24.400000000000002,23.885925925925925
2024-06-05 18:59:09,24.1795,24.2333,24.072,34.9298,34.9787,23.9514,24.2169,6.36412,46.7371,558.368,0.0,24.394444444444446,23.885555555555555
2024-06-05 18:59:10,24.1989,24.23,24.0837,34.9225,34.982,23.9565,24.2267,6.03588,46.4089,559.057,0.0,24.38888888888889,23.885185185185186
2024-06-05 18:59:11,24.1928,24.2202,24.0771,34.9363,34.9852,23.9762,24.2235,6.36412,44.4395,559.254,0.0,24.383333333333336,23.884814814814817
2024-06-05 18:59:12,24.1773,24.2267,24.0724,34.939,34.9754,23.9604,24.23,6.03588,46.7371,558.86,0.0,24.37777777777778,23.884444444444444
2024-06-05 18:59:13,24.1832,24.2136,24.0684,34.9539,34.982,23.968,24.2136,4.06647,47.0654,558.959,0.0,24.372222222222224,23.884074074074075
2024-06-05 18:59:14,24.1933,24.2136,24.0964,34.9419,34.982,23.9572,24.23,6.36412,47.7219,559.648,0.0,24.366666666666667,23.883703703703706
2024-06-05 18:59:15,24.1922,24.2103,24.0834,34.9358,34.982,23.9471,24.2399,6.69236,45.096,559.451,0.0,24.361111111111114,23.883333333333333
2024-06-05 18:59:16,24.2012,24.2169,24.0935,34.9478,34.9885,23.9684,24.23,7.67706,44.7677,560.14,0.0,24.355555555555558,23.882962962962964
2024-06-05 18:59:17,24.1926,24.2136,24.0813,34.9423,34.9852,23.9538,24.23,5.05118,46.7371,560.633,0.0,24.35,23.882592592592594
2024-06-05 18:59:18,24.1986,24.2235,24.0804,34.9643,34.9852,23.9655,24.2202,6.36412,46.7371,560.534,0.0,24.344444444444445,23.88222222222222
2024-06-05 18:59:19,24.1933,24.2169,24.0935,34.9509,34.9852,23.9639,24.2202,5.70765,42.7983,560.436,0.0,24.338888888888892,23.881851851851852
2024-06-05 18:59:20,24.1882,24.207,24.0925,34.9472,34.9852,23.9659,24.2169,7.02059,44.7677,556.201,0.0,24.333333333333336,23.881481481481483
2024-06-05 18:59:21,24.2034,24.2169,24.0909,34.95,34.9852,23.9648,24.2202,15.883,45.7524,559.451,0.0,24.32777777777778,23.88111111111111
2024-06-05 18:59:22,24.192,24.2136,24.0933,34.9716,34.982,23.9595,24.2235,7.34883,47.0654,559.451,0.0,24.322222222222223,23.88074074074074
2024-06-05 18:59:23,24.1968,24.207,24.0928,34.952,34.9852,23.9544,24.2202,6.03588,46.4089,558.86,0.0,24.31666666666667,23.880370370370372
2024-06-05 18:59:24,24.1952,24.2103,24.0809,34.9752,34.982,23.9615,24.2235,5.37941,46.0807,557.875,0.0,24.311111111111114,23.88
2024-06-05 18:59:25,24.2069,24.2235,24.0987,34.9599,34.982,23.9692,24.2202,11.9441,43.1266,559.254,0.0,24.305555555555557,23.87962962962963
2024-06-05 18:59:26,24.2036,24.207,24.0957,34.9432,34.982,23.9748,24.2235,5.37941,42.7983,558.466,0.0,24.3,23.87925925925926
2024-06-05 18:59:27,24.2065,24.2235,24.1054,34.9673,34.9787,23.9686,24.2202,6.03588,44.7677,558.565,0.0,24.294444444444448,23.878888888888888
2024-06-05 18:59:28,24.2126,24.2136,24.1017,35.0015,34.9852,23.9661,24.2235,6.69236,47.0654,558.565,0.0,24.28888888888889,23.87851851851852
2024-06-05 18:59:29,24.2065,24.2136,24.0989,34.9682,34.9852,23.9711,24.2235,7.67706,45.4242,558.959,0.0,24.283333333333335,23.87814814814815
2024-06-05 18:59:30,24.2095,24.2202,24.1035,34.9922,34.982,23.9683,24.2202,37.2183,48.0501,559.057,0.0,24.27777777777778,23.87777777777778
2024-06-05 18:59:31,24.2121,24.2136,24.1045,34.9944,34.982,23.9711,24.2267,4.72294,47.7219,559.648,0.0,24.272222222222226,23.877407407407407
2024-06-05 18:59:32,24.2171,24.2136,24.1026,34.9871,34.9688,23.9725,24.2235,6.69236,47.0654,559.746,0.0,24.26666666666667,23.877037037037038
2024-06-05 18:59:33,24.2162,24.207,24.1078,34.9619,34.9852,23.9677,24.2202,6.69236,45.4242,562.11,0.0,24.261111111111113,23.87666666666667
2024-06-05 18:59:34,24.2083,24.2235,24.1144,34.997,34.982,23.9815,24.2202,7.02059,43.783,561.125,0.0,24.255555555555556,23.876296296296296
2024-06-05 18:59:35,24.2107,24.2432,24.1093,34.9927,34.9852,23.972,24.2202,7.02059,43.783,562.504,0.0,24.250000000000004,23.875925925925927
2024-06-05 18:59:36,24.2245,24.2202,24.1136,34.9934,34.9754,23.9553,24.2267,7.34883,44.1113,562.011,0.0,24.244444444444447,23.875555555555557
2024-06-05 18:59:37,24.2154,24.2169,24.1206,34.9878,34.982,23.967,24.2235,6.03588,46.0807,561.617,0.0,24.23888888888889,23.875185185185185
2024-06-05 18:59:38,24.2128,24.2202,24.1081,34.9861,34.9852,23.9671,24.2202,7.34883,47.0654,561.716,0.0,24.233333333333334,23.874814814814815
2024-06-05 18:59:39,24.2276,24.2202,24.1142,34.9952,34.9787,23.9653,24.2267,6.03588,45.7524,561.42,0.0,24.227777777777778,23.874444444444446
2024-06-05 18:59:40,24.2203,24.2103,24.1131,34.992,34.9852,23.9562,24.2202,6.69236,47.0654,560.534,0.0,24.222222222222225,23.874074074074073
2024-06-05 18:59:41,24.2249,24.2235,24.1216,34.9992,34.9787,23.9683,24.2202,5.37941,46.7371,560.731,0.0,24.21666666666667,23.873703703703704
2024-06-05 18:59:42,24.2164,24.2169,24.1229,35.0084,34.9852,23.9751,24.2267,6.36412,47.0654,560.239,0.0,24.211111111111112,23.873333333333335
2024-06-05 18:59:43,24.2226,24.2202,24.1145,35.0056,34.9852,23.9769,24.2136,6.36412,43.4548,560.436,0.0,24.205555555555556,23.872962962962962
2024-06-05 18:59:44,24.2251,24.2202,24.1147,35.0188,34.9852,23.9784,24.2169,5.70765,44.7677,560.14,0.0,24.200000000000003,23.872592592592593
2024-06-05 18:59:45,24.2343,24.2103,24.1299,35.0049,34.9852,23.9684,24.2235,5.70765,45.7524,560.14,0.0,24.194444444444446,23.872222222222224
2024-06-05 18:59:46,24.2287,24.207,24.1275,35.0173,34.9852,23.9696,24.2235,7.02059,46.0807,559.845,0.0,24.18888888888889,23.87185185185185
2024-06-05 18:59:47,24.2263,24.2136,24.1164,35.0069,34.9852,23.9739,24.2202,6.69236,46.4089,564.079,0.0,24.183333333333334,23.87148148148148
2024-06-05 18:59:48,24.2308,24.2103,24.1257,35.0172,34.982,23.9814,24.23,5.37941,47.0654,559.845,0.0,24.17777777777778,23.871111111111112
2024-06-05 18:59:49,24.228,24.2202,24.1275,35.0073,34.982,23.9744,24.2235,4.72294,44.7677,559.845,0.0,24.172222222222224,23.87074074074074
2024-06-05 18:59:50,24.2454,24.2136,24.1433,35.0106,34.982,23.9735,24.2103,7.02059,44.1113,558.269,0.0,24.166666666666668,23.87037037037037
2024-06-05 18:59:51,24.235,24.2169,24.1262,35.0079,34.982,23.9863,24.2136,6.36412,47.3936,560.042,0.0,24.16111111111111,23.87
2024-06-05 18:59:52,24.2454,24.2136,24.1325,35.0089,34.9852,23.9942,24.2202,6.03588,47.0654,562.996,0.0,24.15555555555556,23.86962962962963
2024-06-05 18:59:53,24.2348,24.2169,24.1265,35.0071,34.982,23.9892,24.2267,6.03588,45.4242,561.125,0.0,24.150000000000002,23.86925925925926
2024-06-05 18:59:54,24.2343,24.2202,24.1459,35.0232,34.982,23.9746,24.2235,-5.78061,45.096,561.913,0.0,24.144444444444446,23.86888888888889
2024-06-05 18:59:55,24.2352,24.2235,24.134,35.0112,34.982,23.9889,24.2235,4.3947,46.7371,562.11,0.0,24.13888888888889,23.86851851851852
2024-06-05 18:59:56,24.2429,24.2202,24.1501,35.0036,34.9852,23.9908,24.2235,6.03588,48.0501,562.602,0.0,24.133333333333336,23.868148148148148
2024-06-05 18:59:57,24.2442,24.2202,24.1363,35.0031,34.9787,23.9962,24.2235,6.69236,44.4395,562.897,0.0,24.12777777777778,23.86777777777778
2024-06-05 18:59:58,24.2346,24.207,24.143,35.0101,34.982,23.9871,24.2267,6.36412,44.7677,563.685,0.0,24.122222222222224,23.86740740740741
2024-06-05 18:59:59,24.2429,24.207,24.1348,35.0053,34.9885,23.9866,24.2202,6.36412,47.0654,563.291,0.0,24.116666666666667,23.867037037037036
2024-06-05 19:00:00,24.2435,24.207,24.1444,35.0051,34.9754,23.9858,24.2267,6.03588,46.7371,563.685,0.0,24.111111111111114,23.866666666666667
2024-06-05 19:00:01,24.2572,24.2136,24.1654,35.0075,34.982,23.9861,24.2267,6.36412,43.4548,562.996,0.0,24.105555555555558,23.866296296296298
2024-06-05 19:00:02,24.2551,24.2136,24.1592,35.0006,34.9754,23.9973,24.2267,6.69236,43.4548,563.39,0.0,24.1,23.865925925925925
2024-06-05 19:00:03,24.2442,24.2169,24.1471,35.0014,34.982,23.9893,24.2235,4.72294,47.0654,563.685,0.0,24.094444444444445,23.865555555555556
2024-06-05 19:00:04,24.2435,24.2136,24.1542,35.0123,34.9787,24.0079,24.2267,4.3947,46.7371,564.079,0.0,24.088888888888892,23.865185185185187
2024-06-05 19:00:05,24.2565,24.2136,24.1584,35.007,34.982,23.9803,24.2235,5.05118,48.0501,562.897,0.0,24.083333333333336,23.864814814814814
2024-06-05 19:00:06,24.2535,24.2103,24.1509,35.0088,34.9885,23.9935,24.2267,6.03588,47.3936,564.473,0.0,24.07777777777778,23.864444444444445
2024-06-05 19:00:07,24.2437,24.2169,24.1501,35.0216,34.9852,23.9901,24.2235,6.03588,48.0501,564.473,0.0,24.072222222222223,23.864074074074075
2024-06-05 19:00:08,24.2529,24.2267,24.1515,35.006,34.9885,23.9899,24.2235,5.37941,47.7219,568.51,0.0,24.06666666666667,23.863703703703703
2024-06-05 19:00:09,24.2568,24.2136,24.1643,35.0047,34.982,23.9981,24.23,5.37941,47.7219,566.048,0.0,24.061111111111114,23.863333333333333
2024-06-05 19:00:10,24.2603,24.2005,24.1684,34.9944,34.9885,23.9959,24.2267,6.36412,47.7219,563.291,0.0,24.055555555555557,23.862962962962964
2024-06-05 19:00:11,24.2554,24.2038,24.1538,35.0144,34.982,23.9969,24.2235,6.69236,48.0501,564.079,0.0,24.05,23.862592592592595
2024-06-05 19:00:12,24.2498,24.2202,24.1653,35.0204,34.9852,23.9917,24.2235,6.36412,47.3936,564.571,0.0,24.044444444444448,23.862222222222222
2024-06-05 19:00:13,24.2597,24.2136,24.1617,35.0202,34.982,23.9922,24.2267,6.03588,42.4701,564.867,0.0,24.03888888888889,23.861851851851853
2024-06-05 19:00:14,24.2557,24.2793,24.1659,35.0212,34.9754,24.0123,24.2826,12.2724,45.4242,565.556,0.0,24.033333333333335,23.861481481481484
2024-06-05 19:00:15,24.255,24.2891,24.1579,34.998,34.982,23.9997,24.2826,5.37941,45.7524,565.95,0.0,24.02777777777778,23.86111111111111
2024-06-05 19:00:16,24.2577,24.2727,24.1816,35.0282,34.9852,23.9881,24.2826,6.69236,45.4242,569.692,0.0,24.022222222222222,23.86074074074074
2024-06-05 19:00:17,24.2562,24.2694,24.1723,35.0148,34.9885,24.0127,24.2727,6.69236,47.3936,565.359,0.0,24.01666666666667,23.860370370370372
2024-06-05 19:00:18,24.2561,24.276,24.1723,35.0129,34.982,23.9896,24.2661,6.69236,46.7371,565.261,0.0,24.011111111111113,23.86
2024-06-05 19:00:19,24.2538,24.2793,24.1686,35.0244,34.9852,23.9976,24.2694,7.34883,48.7066,565.162,0.0,24.005555555555556,23.85962962962963
2024-06-05 19:00:20,24.257,24.276,24.1716,35.0242,34.982,24.0005,24.2924,6.69236,47.0654,564.67,0.0,24.0,23.85925925925926
2024-06-05 19:00:21,24.2584,24.2694,24.1693,35.0225,34.982,24.0034,24.2858,6.03588,45.7524,563.981,0.0,23.994444444444447,23.858888888888888
2024-06-05 19:00:22,24.245,24.2793,24.1754,35.0181,34.9787,24.0118,24.2793,8.33354,44.7677,561.322,0.0,23.98888888888889,23.85851851851852
2024-06-05 19:00:23,24.2482,24.2727,24.1717,35.0044,34.9885,24.0145,24.2891,8.0053,45.7524,564.178,0.0,23.983333333333334,23.85814814814815
2024-06-05 19:00:24,24.2416,24.276,24.1676,35.0257,34.9787,24.0003,24.2826,5.70765,45.7524,563.882,0.0,23.977777777777778,23.857777777777777
2024-06-05 19:00:25,24.2501,24.276,24.1784,35.0073,34.982,24.0104,24.276,6.36412,49.6913,563.291,0.0,23.972222222222225,23.857407407407408
2024-06-05 19:00:26,24.2531,24.2629,24.1858,35.0087,34.9787,24.0059,24.2793,7.02059,47.0654,562.799,0.0,23.96666666666667,23.85703703703704
2024-06-05 19:00:27,24.2439,24.2694,24.1791,35.0137,34.9852,24.0098,24.2826,6.36412,44.4395,562.11,0.0,23.961111111111112,23.856666666666666
2024-06-05 19:00:28,24.2519,24.276,24.1855,35.026,34.9852,24.015,24.2793,6.03588,45.096,560.633,0.0,23.955555555555556,23.856296296296296
2024-06-05 19:00:29,24.2396,24.2694,24.1787,35.026,34.9885,24.0033,24.2826,7.34883,41.8136,561.125,0.0,23.950000000000003,23.855925925925927
2024-06-05 19:00:30,24.2393,24.2629,24.1749,35.0309,34.9852,24.0092,24.2858,7.02059,44.1113,560.83,0.0,23.944444444444446,23.855555555555558
2024-06-05 19:00:31,24.2665,24.2727,24.1818,35.023,34.982,23.9941,24.2826,7.02059,47.0654,560.731,0.0,23.93888888888889,23.855185185185185
2024-06-05 19:00:32,24.2612,24.2694,24.1822,35.0215,34.9787,24.0058,24.2858,61.5078,51.3325,560.337,0.0,23.933333333333334,23.854814814814816
2024-06-05 19:00:33,24.2467,24.2793,24.1755,35.0245,34.982,24.0092,24.2793,2667.37,51.9889,560.534,0.020251667571108578,23.92777777777778,23.854444444444447
2024-06-05 19:00:34,24.2512,24.2694,24.1715,35.0275,34.9852,24.0115,24.2826,911.967,54.6148,561.125,0.02269325407561214,23.922222222222224,23.854074074074074
2024-06-05 19:00:35,24.2645,24.276,24.1889,35.0301,34.982,24.0086,24.2826,962.187,60.1948,561.42,0.021537163801919782,23.916666666666668,23.853703703703705
2024-06-05 19:00:36,24.259,24.276,24.1786,35.0374,34.982,24.0127,24.2793,971.706,69.3854,562.405,0.022944788434348176,23.91111111111111,23.853333333333335
2024-06-05 19:00:37,24.2495,24.2694,24.152,35.044,34.9787,24.0124,24.2826,1098.41,88.7514,564.571,0.027931998990541922,23.90555555555556,23.852962962962962
2024-06-05 19:00:38,24.2637,24.2694,24.1356,35.0111,34.9852,24.0089,24.2793,1467.34,107.789,570.578,0.03708881757735541,23.900000000000002,23.852592592592593
2024-06-05 19:00:39,24.2693,24.2694,24.0957,35.0285,34.9787,24.0003,24.2826,1733.21,120.918,578.259,0.05093906362978422,23.894444444444446,23.852222222222224
2024-06-05 19:00:40,24.2655,24.2661,24.0467,35.0311,34.9852,24.0127,24.2826,1668.22,131.422,596.378,0.066213686408196,23.88888888888889,23.85185185185185
2024-06-05 19:00:41,24.2593,24.2727,23.995,35.0328,34.982,23.999,24.2826,1621.94,146.521,609.573,0.08175262781613007,23.883333333333336,23.851481481481482
2024-06-05 19:00:42,24.2724,24.276,23.9302,35.0245,34.982,24.008,24.2826,1620.63,160.635,636.849,0.11058476825619434,23.87777777777778,23.851111111111113
2024-06-05 19:00:43,24.2643,24.2891,23.8416,35.0455,34.982,24.0049,24.2793,1618.99,175.077,662.55,0.1421116696341855,23.872222222222224,23.85074074074074
2024-06-05 19:00:44,24.2656,24.2826,23.7481,35.0548,34.9852,24.0073,24.2826,1622.27,180.657,702.135,0.1843783024461925,23.866666666666667,23.85037037037037
2024-06-05 19:00:45,24.264,24.276,23.594,35.0767,34.9787,23.9973,24.2826,1621.94,204.619,749.007,0.2546475575259728,23.861111111111114,23.85
2024-06-05 19:00:46,24.2704,24.2793,23.418,35.1133,34.982,24.0124,24.2793,1624.9,199.367,785.638,0.33981673137098706,23.855555555555558,23.84962962962963
2024-06-05 19:00:47,24.2638,24.2629,23.2072,35.1568,34.9885,24.012,24.2826,1638.35,221.687,843.736,0.4523723185280563,23.85,23.84925925925926
2024-06-05 19:00:48,24.2735,24.253,22.9613,35.2035,34.9852,24.0059,24.2826,1645.25,252.869,885.192,0.5894084387212006,23.844444444444445,23.84888888888889
2024-06-05 19:00:49,24.2594,24.2694,22.6855,35.2385,34.982,24.0058,24.3055,1639.99,279.785,953.334,0.7613792789277231,23.838888888888892,23.848518518518517
2024-06-05 19:00:50,24.2652,24.2793,22.3737,35.2831,34.9852,24.0272,24.2924,1635.73,271.907,998.434,0.9583067410731502,23.833333333333336,23.848148148148148
2024-06-05 19:00:51,24.2556,24.276,22.0547,35.3297,34.9885,24.0051,24.2858,1645.57,297.838,1066.97,1.1916023600753503,23.82777777777778,23.84777777777778
2024-06-05 19:00:52,24.2596,24.2694,21.7294,35.3696,34.982,24.002,24.2826,1657.06,315.234,1112.17,1.427923244267104,23.822222222222223,23.84740740740741
2024-06-05 19:00:53,24.2503,24.2727,21.4112,35.4114,34.9885,24.007,24.276,1656.08,317.86,1178.83,1.6982855137309942,23.81666666666667,23.847037037037037
2024-06-05 19:00:54,24.2437,24.2694,21.083,35.4581,34.9787,24.0018,24.2826,1651.81,293.571,1223.14,1.961725697815722,23.811111111111114,23.846666666666668
2024-06-05 19:00:55,24.2368,24.276,20.7994,35.5035,34.9885,23.9942,24.2826,1673.15,312.28,1284.49,2.2404725942438493,23.805555555555557,23.8462962962963
2024-06-05 19:00:56,24.2177,24.2793,20.521,35.5471,34.9852,23.999,24.2793,1684.31,340.18,1323.49,2.48263976595696,23.8,23.845925925925926
2024-06-05 19:00:57,24.2076,24.276,20.2724,35.579,34.9852,23.9723,24.2826,1669.21,320.814,1376.96,2.7495838591614823,23.794444444444444,23.845555555555556
2024-06-05 19:00:58,24.2017,24.2793,20.034,35.6009,34.982,23.9913,24.2826,1667.24,301.777,1409.06,2.979921146958652,23.78888888888889,23.845185185185187
2024-06-05 19:00:59,24.191,24.2661,19.7955,35.6301,34.982,23.9838,24.2826,1680.37,317.86,1454.06,3.243168010684199,23.783333333333335,23.844814814814814
2024-06-05 19:01:00,24.1707,24.2727,19.5806,35.6634,34.982,23.9925,24.2826,1673.15,309.654,1484.39,3.4573950261651736,23.77777777777778,23.844444444444445
2024-06-05 19:01:01,24.1607,24.2727,19.3868,35.6582,34.9885,23.9823,24.2826,1686.93,318.517,1526.34,3.6974596131009365,23.772222222222222,23.844074074074076
2024-06-05 19:01:02,24.1523,24.2793,19.2064,35.6463,34.982,23.999,24.2793,1677.09,291.601,1544.75,3.8768801092196816,23.76666666666667,23.843703703703703
2024-06-05 19:01:03,24.1252,24.2727,19.0165,35.6486,34.9885,23.9971,24.2826,1682.67,283.724,1567.89,4.064478458368369,23.761111111111113,23.843333333333334
2024-06-05 19:01:04,24.0979,24.2793,18.8492,35.6222,34.982,23.9967,24.2858,1694.48,332.631,1584.24,4.219408376507377,23.755555555555556,23.842962962962964
2024-06-05 19:01:05,24.0888,24.2793,18.6709,35.5879,34.9885,23.9773,24.2826,1691.2,315.891,1593.99,4.382232476815052,23.75,23.84259259259259
2024-06-05 19:01:06,24.0683,24.2826,18.5389,35.5407,34.9852,23.9799,24.2826,1680.7,286.349,1600.39,4.49037563771125,23.744444444444447,23.842222222222222
2024-06-05 19:01:07,24.0346,24.2694,18.3566,35.4995,34.9918,23.9866,24.276,1686.6,314.906,1606.59,4.6289158248753655,23.73888888888889,23.841851851851853
2024-06-05 19:01:08,24.016,24.2661,18.2079,35.4698,34.9787,23.9974,24.2793,1694.15,328.364,1607.28,4.737011745267587,23.733333333333334,23.84148148148148
2024-06-05 19:01:09,23.999,24.2661,18.0794,35.4128,34.9852,24.0061,24.2826,1687.92,317.204,1612.99,4.84510141814287,23.727777777777778,23.84111111111111
2024-06-05 19:01:10,23.9718,24.2727,17.9581,35.3423,34.982,24.0064,24.2793,1687.59,304.074,1615.16,4.928742683777784,23.722222222222225,23.840740740740742
2024-06-05 19:01:11,23.9505,24.2793,17.8304,35.3075,34.9787,23.9989,24.2858,1688.9,341.821,1622.05,5.0373437868539925,23.71666666666667,23.840370370370373
2024-06-05 19:01:12,23.921,24.2727,17.701,35.2431,34.9852,24.0084,24.2826,1693.17,301.777,1625.89,5.131689612056772,23.711111111111112,23.84
2024-06-05 19:01:13,23.8983,24.2661,17.5864,35.2023,34.982,23.9995,24.2826,1695.47,325.738,1624.81,5.204050816876225,23.705555555555556,23.83962962962963
2024-06-05 19:01:14,23.8695,24.2661,17.4734,35.1517,34.9885,24.004,24.2826,1697.11,332.302,1626.48,5.278892380304536,23.700000000000003,23.83925925925926
2024-06-05 19:01:15,23.8498,24.2661,17.3719,35.1128,34.982,23.9992,24.2826,1698.75,299.151,1628.15,5.351893822663133,23.694444444444446,23.83888888888889
2024-06-05 19:01:16,23.8281,24.2957,17.2727,35.0708,34.9852,23.9969,24.2826,1706.3,340.18,1629.24,5.419548367834951,23.68888888888889,23.83851851851852
2024-06-05 19:01:17,23.8042,24.2793,17.1805,35.0349,34.9852,23.9817,24.276,1697.44,339.852,1631.21,5.482635390513992,23.683333333333334,23.83814814814815
2024-06-05 19:01:18,23.772,24.2826,17.0922,34.9865,34.9852,23.9954,24.2826,1700.72,301.12,1632.39,5.533070716426437,23.67777777777778,23.837777777777777
2024-06-05 19:01:19,23.7428,24.2793,16.9962,34.9645,34.9852,23.9876,24.276,1695.14,326.394,1632.29,5.58806073539932,23.672222222222224,23.837407407407408
2024-06-05 19:01:20,23.721,24.2727,16.9245,34.9302,34.9852,23.9787,24.2793,1692.51,322.127,1637.61,5.647739263643496,23.666666666666668,23.83703703703704
2024-06-05 19:01:21,23.6947,24.2694,16.8494,34.8953,34.9852,23.9982,24.2891,1687.92,286.021,1636.33,5.683844849419788,23.66111111111111,23.836666666666666
2024-06-05 19:01:22,23.6692,24.2727,16.7657,34.8865,34.982,23.9886,24.2694,1696.78,307.685,1637.8,5.737319449228747,23.65555555555556,23.836296296296297
2024-06-05 19:01:23,23.6349,24.2826,16.6888,34.8968,34.982,23.9824,24.2727,1710.24,309.654,1638.99,5.776917573055352,23.650000000000002,23.835925925925928
2024-06-05 19:01:24,23.6073,24.2793,16.627,34.8894,34.982,24.0006,24.2858,1721.73,298.166,1642.24,5.816872571571764,23.644444444444446,23.835555555555555
2024-06-05 19:01:25,23.582,24.2694,16.5655,34.8834,34.9754,23.9814,24.2858,1718.44,312.937,1644.8,5.856153645584481,23.63888888888889,23.835185185185185
2024-06-05 19:01:26,23.56,24.2727,16.4924,34.9122,34.9787,23.9876,24.2924,1721.73,301.777,1645.29,5.900560340410267,23.633333333333336,23.834814814814816
2024-06-05 19:01:27,23.5333,24.2694,16.4373,34.9046,34.9852,23.9825,24.2826,1729.93,294.227,1646.57,5.9288797359408685,23.62777777777778,23.834444444444443
2024-06-05 19:01:28,23.5187,24.2793,16.382,34.9177,34.9852,23.9887,24.2727,1741.75,315.891,1649.03,5.9717942104314945,23.622222222222224,23.834074074074074
2024-06-05 19:01:29,23.4878,24.276,16.3184,34.9443,34.9787,23.9907,24.2793,1748.64,317.86,1651.59,6.00846992830522,23.616666666666667,23.833703703703705
2024-06-05 19:01:30,23.4656,24.2661,16.2659,34.9738,34.982,23.9773,24.2858,1740.11,314.25,1653.17,6.0396358142374265,23.611111111111114,23.833333333333336
2024-06-05 19:01:31,23.4381,24.2793,16.2121,35.0258,34.982,24.0009,24.2793,1757.83,312.937,1654.35,6.066024901082259,23.605555555555558,23.832962962962963
2024-06-05 19:01:32,23.4212,24.3252,16.1651,35.0693,34.982,23.992,24.3318,1761.11,327.379,1653.36,6.087647843413593,23.6,23.832592592592594
2024-06-05 19:01:33,23.3884,24.3285,16.105,35.0958,34.9852,23.9826,24.3416,1775.56,337.882,1657.5,6.125852487306819,23.594444444444445,23.832222222222224
2024-06-05 19:01:34,23.3777,24.3252,16.0789,35.1515,34.982,23.9867,24.3351,1764.72,285.365,1660.06,6.1482863240497165,23.58888888888889,23.83185185185185
2024-06-05 19:01:35,23.3583,24.3318,16.0304,35.2065,34.982,23.9974,24.3384,1757.5,302.105,1658.29,6.166217673469505,23.583333333333336,23.831481481481482
2024-06-05 19:01:36,23.328,24.3318,15.994,35.2568,34.9852,23.9904,24.3351,1760.79,333.287,1657.79,6.169489891150155,23.57777777777778,23.831111111111113
2024-06-05 19:01:37,23.3228,24.3351,15.9487,35.3052,34.9951,24.0001,24.3318,1771.29,332.302,1658.09,6.204345275817295,23.572222222222223,23.83074074074074
2024-06-05 19:01:38,23.3001,24.3252,15.909,35.3581,34.9885,23.9917,24.3416,1771.29,330.661,1657.6,6.216810823269983,23.566666666666666,23.83037037037037
2024-06-05 19:01:39,23.2761,24.3285,15.8686,35.3807,34.9787,23.994,24.3351,1773.92,311.295,1657.6,6.23060521077679,23.561111111111114,23.830000000000002
2024-06-05 19:01:40,23.2678,24.3351,15.8338,35.4187,34.9787,24.0048,24.3351,1778.51,331.646,1657.6,6.252894922296962,23.555555555555557,23.82962962962963
2024-06-05 19:01:41,23.237,24.3252,15.7838,35.4677,34.9852,23.9954,24.3318,1785.08,309.654,1656.42,6.264581688244983,23.55,23.82925925925926
2024-06-05 19:01:42,23.2247,24.3252,15.7629,35.4995,34.9754,23.9897,24.3351,1784.42,317.532,1656.71,6.272908226799369,23.544444444444444,23.82888888888889
2024-06-05 19:01:43,23.2035,24.3285,15.698,35.5281,34.982,24.003,24.3318,1776.54,326.394,1657.79,6.313758709848307,23.53888888888889,23.828518518518518
2024-06-05 19:01:44,23.1926,24.3285,15.6583,35.5514,34.982,24.0008,24.3384,1777.2,295.212,1658.29,6.339897353569402,23.533333333333335,23.82814814814815
2024-06-05 19:01:45,23.1804,24.3252,15.6246,35.5576,34.982,23.9962,24.3351,1775.88,307.685,1659.17,6.361362962700541,23.52777777777778,23.82777777777778
2024-06-05 19:01:46,23.1589,24.3318,15.5774,35.5613,34.9852,23.9959,24.3351,1777.53,283.067,1658.78,6.381499880962902,23.522222222222222,23.827407407407406
2024-06-05 19:01:47,23.1455,24.3252,15.5269,35.5467,34.982,24.0031,24.3351,1783.43,306.372,1658.58,6.411954505460243,23.51666666666667,23.827037037037037
2024-06-05 19:01:48,23.1464,24.3088,15.4932,35.516,34.9885,23.9992,24.3351,1784.42,334.928,1658.48,6.440686155919754,23.511111111111113,23.826666666666668
2024-06-05 19:01:49,23.1301,24.3252,15.4382,35.5068,34.9787,23.9975,24.3318,1778.51,298.494,1658.09,6.471732608326314,23.505555555555556,23.826296296296295
2024-06-05 19:01:50,23.113,24.3187,15.3758,35.4739,34.982,24.0133,24.3351,1765.71,312.28,1659.27,6.514479473588025,23.5,23.825925925925926
2024-06-05 19:01:51,23.1017,24.3384,15.3313,35.4315,34.9852,24.0138,24.3318,1767.35,334.6,1659.86,6.544759176744773,23.494444444444447,23.825555555555557
2024-06-05 19:01:52,23.08,24.3023,15.2787,35.3993,34.9852,24.0104,24.3351,1783.43,312.28,1662.91,6.582859104196011,23.48888888888889,23.825185185185187
2024-06-05 19:01:53,23.0652,24.3154,15.2382,35.371,34.982,24.0175,24.3351,1778.51,308.998,1661.24,6.597912462271661,23.483333333333334,23.824814814814815
2024-06-05 19:01:54,23.0571,24.3154,15.1837,35.3008,34.982,23.9937,24.3351,1769.65,323.44,1663.11,6.6444972580761785,23.477777777777778,23.824444444444445
2024-06-05 19:01:55,23.0432,24.3187,15.1383,35.2427,34.9852,24.0038,24.3318,1762.43,320.486,1662.91,6.6702784065167355,23.472222222222225,23.824074074074076
2024-06-05 19:01:56,23.0366,24.3055,15.0851,35.2122,34.9787,24.0128,24.3318,1767.35,294.555,1663.7,6.712787751454735,23.46666666666667,23.823703703703703
2024-06-05 19:01:57,23.0208,24.3252,15.0301,35.159,34.9787,24.0171,24.322,1756.19,319.829,1663.51,6.745110637741985,23.461111111111112,23.823333333333334
2024-06-05 19:01:58,23.0135,24.3449,14.9736,35.1098,34.9852,24.0071,24.3416,1771.29,341.821,1664.79,6.791863378696164,23.455555555555556,23.822962962962965
2024-06-05 19:01:59,22.993,24.3416,14.9116,35.0704,34.982,24.0128,24.3318,1761.11,326.066,1662.03,6.8156031925851766,23.450000000000003,23.822592592592592
2024-06-05 19:02:00,22.9773,24.3252,14.859,35.0377,34.982,24.0237,24.3384,1759.14,308.013,1667.74,6.870245826883033,23.444444444444446,23.822222222222223
2024-06-05 19:02:01,22.9652,24.3187,14.791,35.0032,34.982,24.0254,24.3285,1755.21,295.868,1668.33,6.919999365107698,23.43888888888889,23.821851851851854
2024-06-05 19:02:02,22.9476,24.3252,14.7493,34.9728,34.982,24.0192,24.3351,1762.76,290.617,1668.72,6.942024039219288,23.433333333333334,23.82148148148148
2024-06-05 19:02:03,22.9387,24.3252,14.6801,34.9274,34.982,24.0218,24.3351,1747.98,278.472,1669.51,6.99639454219313,23.42777777777778,23.82111111111111
2024-06-05 19:02:04,22.9223,24.3318,14.6354,34.904,34.982,24.0196,24.3285,1751.92,307.028,1670.5,7.024532301012816,23.422222222222224,23.820740740740742
2024-06-05 19:02:05,22.9126,24.3318,14.5697,34.9054,34.982,24.0173,24.3318,1747.98,274.205,1670.5,7.072001657329013,23.416666666666668,23.82037037037037
2024-06-05 19:02:06,22.9044,24.3318,14.5139,34.8969,34.982,24.0248,24.3252,1752.91,319.173,1669.12,7.106475097571584,23.41111111111111,23.82
2024-06-05 19:02:07,22.885,24.3285,14.4604,34.9018,34.9852,24.0299,24.3351,1738.79,293.571,1669.12,7.135356666110667,23.40555555555556,23.81962962962963
2024-06-05 19:02:08,22.8769,24.322,14.4009,34.9132,34.9852,24.0257,24.3416,1743.72,289.632,1669.32,7.179750961300006,23.400000000000002,23.81925925925926
2024-06-05 19:02:09,22.8661,24.3318,14.3425,34.9209,34.982,24.023,24.3318,1754.88,311.952,1669.71,7.221758223970569,23.394444444444446,23.81888888888889
2024-06-05 19:02:10,22.8583,24.3187,14.2847,34.9431,34.982,24.0299,24.3384,1742.73,295.54,1670.79,7.268820105378125,23.38888888888889,23.81851851851852
2024-06-05 19:02:11,22.8407,24.3187,14.2197,34.9847,34.9852,24.0191,24.3416,1717.79,326.394,1671.28,7.311150044788777,23.383333333333333,23.81814814814815
2024-06-05 19:02:12,22.8155,24.3187,14.1621,35.0189,34.982,24.0251,24.3351,1745.03,327.707,1668.92,7.328264469968875,23.37777777777778,23.817777777777778
2024-06-05 19:02:13,22.8115,24.3285,14.1053,35.0674,34.982,24.0324,24.3285,1734.2,324.425,1672.47,7.388662200976709,23.372222222222224,23.81740740740741
2024-06-05 19:02:14,22.8008,24.3252,14.0416,35.1017,34.9885,24.0368,24.3351,1732.23,330.99,1674.04,7.4406197294194145,23.366666666666667,23.81703703703704
2024-06-05 19:02:15,22.7829,24.3187,13.9807,35.1227,34.9787,24.0432,24.3318,1732.23,307.357,1674.34,7.478486613629615,23.36111111111111,23.816666666666666
2024-06-05 19:02:16,22.7873,24.3252,13.9316,35.1829,34.982,24.0318,24.3318,1732.23,307.357,1674.73,7.525693582860582,23.355555555555558,23.816296296296297
2024-06-05 19:02:17,22.7749,24.3252,13.8738,35.201,34.982,24.0235,24.3351,1741.09,326.066,1675.22,7.566488306110401,23.35,23.815925925925928
