TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 19:02:18,22.7672,24.3252,13.8224,35.2457,34.982,24.0319,24.3318,1732.56,316.219,1675.91,7.606767855317503,23.344444444444445,23.815555555555555
2024-06-05 19:02:19,22.7522,24.3252,13.7602,35.2874,34.9787,24.0312,24.3384,1720.41,288.319,1677.88,7.65589610802822,23.33888888888889,23.815185185185186
2024-06-05 19:02:20,22.7487,24.3318,13.7096,35.3305,34.982,24.0195,24.3285,1724.35,286.678,1678.77,7.70007980780422,23.333333333333336,23.814814814814817
2024-06-05 19:02:21,22.7211,24.3187,13.6488,35.3686,34.9852,24.0458,24.3252,1728.95,315.891,1678.47,7.726980601908475,23.32777777777778,23.814444444444444
2024-06-05 19:02:22,22.7256,24.3252,13.6087,35.4147,34.9852,24.026,24.3384,1732.23,331.646,1679.06,7.767696394946676,23.322222222222223,23.814074074074075
2024-06-05 19:02:23,22.7011,24.3285,13.5322,35.4525,34.982,24.0427,24.3351,1741.42,320.814,1680.34,7.817956284473869,23.316666666666666,23.813703703703705
2024-06-05 19:02:24,22.705,24.3285,13.5089,35.5089,34.9885,24.0387,24.3318,1740.76,298.166,1680.93,7.84390182197256,23.311111111111114,23.813333333333333
2024-06-05 19:02:25,22.695,24.3285,13.4601,35.5364,34.982,24.0343,24.3285,1740.76,297.181,1681.62,7.880230059773835,23.305555555555557,23.812962962962963
2024-06-05 19:02:26,22.6767,24.3252,13.4142,35.5458,34.982,24.0332,24.3416,1739.12,329.348,1682.02,7.905661448244784,23.3,23.812592592592594
2024-06-05 19:02:27,22.673,24.3351,13.3741,35.5841,34.9852,24.0355,24.3351,1729.27,323.44,1683.4,7.943240937541821,23.294444444444444,23.81222222222222
2024-06-05 19:02:28,22.666,24.3351,13.3197,35.6088,34.9787,24.0314,24.3318,1741.75,324.425,1684.28,7.987904139824943,23.28888888888889,23.811851851851852
2024-06-05 19:02:29,22.6511,24.3581,13.2744,35.628,34.9787,24.0388,24.3351,1733.21,291.601,1685.86,8.021403505303562,23.283333333333335,23.811481481481483
2024-06-05 19:02:30,22.658,24.3252,13.2322,35.6336,34.982,24.0363,24.3351,1730.26,277.159,1686.74,8.067615660470324,23.27777777777778,23.811111111111114
2024-06-05 19:02:31,22.6417,24.3613,13.1856,35.6419,34.9852,24.0457,24.3351,1727.31,295.212,1687.63,8.097820187913321,23.272222222222222,23.81074074074074
2024-06-05 19:02:32,22.6394,24.3121,13.1436,35.6643,34.9885,24.0424,24.3384,1741.75,285.365,1687.43,8.130853959627478,23.26666666666667,23.81037037037037
2024-06-05 19:02:33,22.6274,24.3318,13.1034,35.6415,34.9852,24.0271,24.3351,1733.21,292.586,1689.99,8.1673723838808,23.261111111111113,23.810000000000002
2024-06-05 19:02:34,22.6178,24.3121,13.0674,35.6133,34.9885,24.0311,24.3384,1730.26,329.677,1690.78,8.193840377087897,23.255555555555556,23.80962962962963
2024-06-05 19:02:35,22.6014,24.322,13.04,35.6033,34.982,24.0454,24.3384,1740.76,331.974,1689.99,8.199445013779691,23.25,23.80925925925926
2024-06-05 19:02:36,22.593,24.3121,13.0026,35.5721,34.9885,24.0509,24.3351,1729.27,308.998,1688.52,8.217160429589395,23.244444444444447,23.80888888888889
2024-06-05 19:02:37,22.5918,24.3187,12.9779,35.5442,34.9852,24.0456,24.3449,1726.98,294.227,1690.49,8.246905959391432,23.23888888888889,23.808518518518518
2024-06-05 19:02:38,22.5854,24.3285,12.9311,35.5036,34.982,24.0516,24.3351,1724.68,300.464,1691.08,8.284451868284895,23.233333333333334,23.80814814814815
2024-06-05 19:02:39,22.5762,24.3285,12.9027,35.4611,34.982,24.0502,24.3384,1733.87,288.647,1692.55,8.308143303497394,23.227777777777778,23.80777777777778
2024-06-05 19:02:40,22.5587,24.3252,12.8633,35.4421,34.9787,24.0474,24.3318,1723.04,296.197,1693.74,8.332806772577687,23.222222222222225,23.807407407407407
2024-06-05 19:02:41,22.5627,24.3318,12.8333,35.3849,34.982,24.0358,24.3351,1728.95,306.372,1693.64,8.361534704567088,23.21666666666667,23.807037037037038
2024-06-05 19:02:42,22.5503,24.3351,12.8143,35.3362,34.9852,24.0515,24.3252,1731.24,337.882,1695.31,8.37545722097401,23.211111111111112,23.80666666666667
2024-06-05 19:02:43,22.5518,24.3318,12.7813,35.2835,34.982,24.0407,24.3285,1722.38,284.052,1694.82,8.402706710960544,23.205555555555556,23.806296296296296
2024-06-05 19:02:44,22.5425,24.3318,12.7572,35.2133,34.982,24.0393,24.3285,1721.4,281.426,1697.48,8.42864275286271,23.200000000000003,23.805925925925926
2024-06-05 19:02:45,22.5385,24.3187,12.7391,35.1646,34.9852,24.057,24.3351,1708.6,295.868,1695.31,8.429997482663575,23.194444444444446,23.805555555555557
2024-06-05 19:02:46,22.5353,24.3318,12.713,35.0984,34.982,24.0467,24.3285,1724.68,294.555,1696.2,8.454133259325365,23.18888888888889,23.805185185185184
2024-06-05 19:02:47,22.5311,24.3252,12.6853,35.0295,34.9852,24.0439,24.3318,1725.99,327.707,1696.69,8.476807981688626,23.183333333333334,23.804814814814815
2024-06-05 19:02:48,22.5251,24.3778,12.6555,35.0057,34.982,24.0558,24.3843,1716.8,294.227,1697.28,8.500253568077106,23.177777777777777,23.804444444444446
2024-06-05 19:02:49,22.5155,24.3745,12.6259,34.9486,34.9852,24.0431,24.381,1720.74,290.945,1698.07,8.521443156409134,23.172222222222224,23.804074074074073
2024-06-05 19:02:50,22.5097,24.3843,12.6015,34.9184,34.9787,24.0539,24.3843,1719.1,322.455,1697.38,8.53400082987251,23.166666666666668,23.803703703703704
2024-06-05 19:02:51,22.492,24.3942,12.5815,34.8938,34.9787,24.0393,24.3876,1716.8,339.852,1695.8,8.528036148048578,23.16111111111111,23.803333333333335
2024-06-05 19:02:52,22.4878,24.381,12.5638,34.8705,34.982,24.0405,24.3843,1714.83,300.135,1695.41,8.53768901841505,23.155555555555555,23.802962962962965
2024-06-05 19:02:53,22.5018,24.3843,12.5422,34.8711,34.9885,24.0439,24.3876,1712.53,322.784,1694.33,8.562857818349807,23.150000000000002,23.802592592592593
2024-06-05 19:02:54,22.4954,24.3712,12.5161,34.8768,34.982,24.0549,24.3843,1712.21,324.753,1694.03,8.578275926477737,23.144444444444446,23.802222222222223
2024-06-05 19:02:55,22.4889,24.3712,12.4936,34.8825,34.9852,24.0386,24.3975,1710.24,311.952,1693.44,8.58903718967038,23.13888888888889,23.801851851851854
2024-06-05 19:02:56,22.4709,24.3712,12.4629,34.8567,34.9852,24.0429,24.3909,1713.19,295.868,1692.95,8.597461984535343,23.133333333333333,23.80148148148148
2024-06-05 19:02:57,22.4704,24.381,12.4509,34.87,34.9885,24.0446,24.3843,1712.21,345.76,1694.13,8.613340549681995,23.12777777777778,23.801111111111112
2024-06-05 19:02:58,22.4737,24.381,12.4355,34.895,34.9918,24.0474,24.3876,1712.53,279.785,1694.23,8.629925520635679,23.122222222222224,23.800740740740743
2024-06-05 19:02:59,22.4723,24.381,12.4204,34.9229,34.9951,24.0387,24.3843,1722.71,312.28,1692.55,8.633134405584887,23.116666666666667,23.80037037037037
2024-06-05 19:03:00,22.4637,24.381,12.388,34.938,34.9885,24.0455,24.3843,1718.11,301.12,1694.52,8.663647283915292,23.11111111111111,23.8
2024-06-05 19:03:01,22.445,24.3843,12.378,34.9681,34.9885,24.054,24.3942,1714.5,312.608,1694.52,8.656166540009652,23.105555555555558,23.79962962962963
2024-06-05 19:03:02,22.4446,24.3712,12.3639,35.0121,34.982,24.0614,24.3876,1722.71,330.661,1695.21,8.671476106157066,23.1,23.79925925925926
2024-06-05 19:03:03,22.4547,24.3745,12.3696,35.0219,34.9787,24.0597,24.3843,1720.41,310.967,1696.99,8.684370186486698,23.094444444444445,23.79888888888889
2024-06-05 19:03:04,22.4499,24.3745,12.3339,35.0759,34.982,24.0628,24.3942,1717.46,305.059,1698.07,8.716522303251375,23.08888888888889,23.79851851851852
2024-06-05 19:03:05,22.4486,24.3712,12.33,35.1114,34.9885,24.0695,24.3909,1725.99,319.501,1699.45,8.725848239513622,23.083333333333336,23.798148148148147
2024-06-05 19:03:06,22.4577,24.3712,12.3223,35.1401,34.9885,24.0648,24.3909,1718.11,285.036,1699.84,8.742341626395241,23.07777777777778,23.797777777777778
2024-06-05 19:03:07,22.444,24.3745,12.3041,35.174,34.9852,24.0573,24.3843,1712.86,330.005,1699.55,8.74473098143554,23.072222222222223,23.79740740740741
2024-06-05 19:03:08,22.4324,24.3843,12.2876,35.2079,34.9885,24.0593,24.3843,1710.57,288.975,1699.15,8.7468976575569,23.066666666666666,23.797037037037036
2024-06-05 19:03:09,22.4426,24.3843,12.2759,35.2444,34.9885,24.0698,24.3843,1720.74,324.425,1697.87,8.759176529487496,23.061111111111114,23.796666666666667
2024-06-05 19:03:10,22.4445,24.3843,12.2532,35.2856,34.9918,24.063,24.3876,1725.99,297.509,1697.67,8.779336514645989,23.055555555555557,23.796296296296298
2024-06-05 19:03:11,22.4326,24.3581,12.25,35.3145,34.982,24.0417,24.3843,1714.5,295.212,1695.71,8.76171456650022,23.05,23.79592592592593
2024-06-05 19:03:12,22.4318,24.3778,12.2357,35.3534,34.9885,24.0572,24.3909,1711.55,328.692,1698.56,8.788076210852871,23.044444444444444,23.795555555555556
2024-06-05 19:03:13,22.4494,24.3581,12.2436,35.4064,34.982,24.051,24.3843,1720.41,315.234,1699.84,8.803065510060238,23.03888888888889,23.795185185185186
2024-06-05 19:03:14,22.4345,24.3909,12.2204,35.427,34.982,24.0559,24.3909,1720.08,314.906,1700.43,8.813282671968585,23.033333333333335,23.794814814814817
2024-06-05 19:03:15,22.4368,24.3778,12.207,35.484,34.982,24.0562,24.3843,1720.74,315.562,1700.14,8.82532411592831,23.02777777777778,23.794444444444444
2024-06-05 19:03:16,22.4363,24.3778,12.1982,35.5053,34.982,24.0656,24.3876,1719.43,313.921,1700.04,8.83196507217882,23.022222222222222,23.794074074074075
2024-06-05 19:03:17,22.4321,24.3646,12.1876,35.5301,34.9885,24.0595,24.3942,1718.11,297.838,1698.86,8.831351964045606,23.01666666666667,23.793703703703706
2024-06-05 19:03:18,22.4407,24.3712,12.1816,35.5544,34.9852,24.0484,24.381,1723.69,335.913,1699.64,8.847998538906008,23.011111111111113,23.793333333333333
2024-06-05 19:03:19,22.429,24.3876,12.1776,35.536,34.9885,24.0476,24.3876,1718.77,320.486,1700.63,8.846507526769166,23.005555555555556,23.792962962962964
2024-06-05 19:03:20,22.4401,24.3712,12.1554,35.5376,34.982,24.0544,24.3843,1716.47,289.632,1701.61,8.880358384594167,23.0,23.792592592592595
2024-06-05 19:03:21,22.4474,24.3745,12.1492,35.5463,34.9787,24.0645,24.3876,1709.25,330.005,1703.98,8.904399790361015,22.994444444444447,23.79222222222222
2024-06-05 19:03:22,22.4387,24.3712,12.14,35.4982,34.982,24.0631,24.3942,1726.65,315.891,1705.55,8.913036784128073,22.98888888888889,23.791851851851852
2024-06-05 19:03:23,22.4313,24.3876,12.1347,35.4588,34.982,24.0647,24.3975,1726.98,286.349,1706.83,8.917907123949739,22.983333333333334,23.791481481481483
2024-06-05 19:03:24,22.4444,24.3778,12.1285,35.4108,34.9852,24.059,24.3876,1725.66,332.631,1707.23,8.936716746784471,22.977777777777778,23.79111111111111
2024-06-05 19:03:25,22.4444,24.3843,12.1203,35.3582,34.9852,24.0639,24.3909,1719.76,304.074,1707.03,8.942772690460421,22.972222222222225,23.79074074074074
2024-06-05 19:03:26,22.4326,24.3909,12.1177,35.3036,34.9852,24.0776,24.3876,1711.88,329.348,1708.01,8.939933057002973,22.96666666666667,23.790370370370372
2024-06-05 19:03:27,22.4404,24.3712,12.1216,35.2578,34.9852,24.0672,24.3843,1720.08,304.402,1708.11,8.943836800610464,22.961111111111112,23.79
2024-06-05 19:03:28,22.4389,24.381,12.1027,35.2081,34.982,24.0797,24.3876,1712.21,308.341,1708.61,8.961540744371506,22.955555555555556,23.78962962962963
2024-06-05 19:03:29,22.4342,24.3778,12.0927,35.1352,34.982,24.0818,24.3745,1723.04,318.188,1708.41,8.965086348765801,22.95,23.78925925925926
2024-06-05 19:03:30,22.4383,24.3843,12.0864,35.0759,34.9787,24.0732,24.3745,1716.15,321.471,1708.61,8.975152728435928,22.944444444444446,23.78888888888889
2024-06-05 19:03:31,22.4416,24.381,12.0866,35.0135,34.9787,24.0818,24.3843,1706.95,308.013,1708.11,8.975213209900513,22.93888888888889,23.78851851851852
2024-06-05 19:03:32,22.4405,24.3745,12.0759,34.9475,34.982,24.074,24.3745,1728.29,293.899,1708.21,8.984059959786482,22.933333333333334,23.78814814814815
2024-06-05 19:03:33,22.4339,24.3778,12.0638,34.8654,34.982,24.0695,24.3778,1721.4,328.692,1707.33,8.984196696275113,22.927777777777777,23.78777777777778
2024-06-05 19:03:34,22.4528,24.3712,12.0669,34.8165,34.982,24.0698,24.3909,1713.85,278.8,1704.76,8.984340833168803,22.922222222222224,23.787407407407407
2024-06-05 19:03:35,22.4629,24.381,12.0734,34.7528,34.982,24.0767,24.3843,1716.8,326.066,1703.58,8.981234086901196,22.916666666666668,23.787037037037038
2024-06-05 19:03:36,22.4519,24.3778,12.0581,34.7109,34.982,24.0826,24.3876,1709.91,286.349,1702.7,8.980309975020067,22.91111111111111,23.78666666666667
2024-06-05 19:03:37,22.4453,24.3745,12.0556,34.6958,34.982,24.0744,24.3843,1715.82,284.052,1702.5,8.975713133039887,22.905555555555555,23.786296296296296
2024-06-05 19:03:38,22.4664,24.3778,12.065,34.6478,34.982,24.0805,24.3843,1717.79,325.081,1704.76,8.99774913508912,22.900000000000002,23.785925925925927
2024-06-05 19:03:39,22.4603,24.381,12.0439,34.6179,34.982,24.0763,24.3778,1711.22,294.884,1702.7,8.999836520213883,22.894444444444446,23.785555555555558
2024-06-05 19:03:40,22.4607,24.381,12.0485,34.5992,34.982,24.0753,24.3909,1706.95,330.661,1703.39,8.999853305087614,22.88888888888889,23.785185185185185
2024-06-05 19:03:41,22.4658,24.3778,12.0353,34.5749,34.9852,24.0773,24.3843,1712.21,324.097,1704.67,9.022445790297422,22.883333333333333,23.784814814814816
2024-06-05 19:03:42,22.4579,24.3778,12.0279,34.5521,34.9885,24.0794,24.3843,1725.99,297.838,1704.96,9.023548120312318,22.87777777777778,23.784444444444446
2024-06-05 19:03:43,22.4656,24.3712,12.0275,34.582,34.9852,24.0796,24.3909,1717.46,332.959,1705.45,9.033151214023931,22.872222222222224,23.784074074074073
2024-06-05 19:03:44,22.4769,24.3876,12.0407,34.5794,34.9852,24.0745,24.3843,1713.52,299.479,1705.65,9.032566085247167,22.866666666666667,23.783703703703704
2024-06-05 19:03:45,22.4701,24.3712,12.0119,34.6003,34.9787,24.0746,24.381,1704.0,297.838,1706.44,9.055799560519482,22.86111111111111,23.783333333333335
2024-06-05 19:03:46,22.4566,24.3712,12.0115,34.606,34.9754,24.0769,24.3909,1725.01,307.685,1706.83,9.046523289276792,22.855555555555558,23.782962962962962
2024-06-05 19:03:47,22.4623,24.3745,12.0063,34.6193,34.982,24.0775,24.3876,1713.19,328.692,1707.33,9.058616662930211,22.85,23.782592592592593
2024-06-05 19:03:48,22.4704,24.3745,12.0078,34.6663,34.9852,24.0822,24.3876,1713.19,301.12,1707.92,9.067466962818514,22.844444444444445,23.782222222222224
2024-06-05 19:03:49,22.4868,24.3646,12.0118,34.7186,34.982,24.0754,24.3876,1722.71,316.547,1708.51,9.08134955134059,22.83888888888889,23.78185185185185
2024-06-05 19:03:50,22.4802,24.3778,12.0006,34.7298,34.9951,24.0858,24.3843,1710.89,306.044,1709.69,9.091612424349389,22.833333333333336,23.78148148148148
2024-06-05 19:03:51,22.4817,24.3778,11.996,34.7906,34.9885,24.0784,24.3843,1706.63,329.677,1710.18,9.099511687953632,22.82777777777778,23.781111111111112
2024-06-05 19:03:52,22.4765,24.3778,11.9963,34.8372,34.9852,24.0723,24.3843,1704.33,292.586,1714.12,9.115691700359651,22.822222222222223,23.780740740740743
2024-06-05 19:03:53,22.4824,24.404,12.0002,34.8934,34.9787,24.0891,24.3876,1711.22,345.432,1710.67,9.099080698592802,22.816666666666666,23.78037037037037
2024-06-05 19:03:54,22.4748,24.3745,11.9882,34.9627,34.9885,24.0718,24.3843,1712.53,291.601,1710.57,9.102367996679247,22.811111111111114,23.78
2024-06-05 19:03:55,22.4902,24.3909,11.9932,35.0355,34.9852,24.0704,24.3843,1722.71,317.86,1710.67,9.111927848460116,22.805555555555557,23.779629629629632
2024-06-05 19:03:56,22.4828,24.3843,11.9849,35.1,34.982,24.0848,24.3843,1725.34,291.273,1709.69,9.10748865124409,22.8,23.77925925925926
2024-06-05 19:03:57,22.4699,24.3712,11.9743,35.1596,34.982,24.0682,24.3876,1715.49,306.372,1708.8,9.10075330278643,22.794444444444444,23.77888888888889
2024-06-05 19:03:58,22.4676,24.3679,11.9804,35.2334,34.982,24.0636,24.3843,1725.01,322.127,1707.82,9.08825452607392,22.78888888888889,23.77851851851852
2024-06-05 19:03:59,22.4718,24.3843,11.9771,35.3022,34.982,24.0625,24.3909,1725.66,287.334,1707.23,9.091612098069879,22.783333333333335,23.778148148148148
2024-06-05 19:04:00,22.4698,24.381,11.9717,35.3553,34.9852,24.0646,24.3876,1722.05,305.387,1709.1,9.10451918238884,22.77777777777778,23.77777777777778
2024-06-05 19:04:01,22.488,24.3745,11.9733,35.3949,34.9852,24.0684,24.3942,1720.41,299.151,1705.45,9.099440996934058,22.775925925925925,23.77777777777778
2024-06-05 19:04:02,22.47,24.3778,11.965,35.4531,34.9852,24.0757,24.3876,1733.87,293.899,1703.68,9.081611462960955,22.774074074074075,23.77777777777778
2024-06-05 19:04:03,22.481,24.3745,11.9633,35.5256,34.9852,24.0665,24.3679,1722.71,341.165,1703.19,9.089975515540702,22.772222222222222,23.77777777777778
2024-06-05 19:04:04,22.4821,24.3646,11.9717,35.5659,34.982,24.0647,24.3679,1719.76,286.349,1702.01,9.077373129605315,22.770370370370372,23.77777777777778
2024-06-05 19:04:05,22.4714,24.3712,11.9493,35.6274,34.982,24.0539,24.381,1716.8,337.882,1701.22,9.083259891009588,22.76851851851852,23.77777777777778
2024-06-05 19:04:06,22.4788,24.3679,11.9561,35.6821,34.9852,24.0653,24.3646,1716.47,281.754,1700.92,9.082175974221402,22.766666666666666,23.77777777777778
2024-06-05 19:04:07,22.4782,24.3679,11.9696,35.7407,34.982,24.0752,24.3745,1731.24,293.571,1701.52,9.073205666393141,22.764814814814816,23.77777777777778
2024-06-05 19:04:08,22.4629,24.3712,11.958,35.7673,34.982,24.0727,24.3712,1727.31,343.462,1699.35,9.05844379821617,22.762962962962963,23.77777777777778
2024-06-05 19:04:09,22.4741,24.3613,11.9482,35.8204,34.982,24.0617,24.3712,1721.73,295.868,1704.17,9.102296773869751,22.761111111111113,23.77777777777778
2024-06-05 19:04:10,22.4756,24.3646,11.9509,35.8553,34.9852,24.0654,24.3646,1720.41,333.287,1704.47,9.102861245550406,22.75925925925926,23.77777777777778
2024-06-05 19:04:11,22.4617,24.3679,11.938,35.876,34.9852,24.0744,24.3613,1718.77,298.822,1704.17,9.10039431869703,22.75740740740741,23.77777777777778
2024-06-05 19:04:12,22.4649,24.3679,11.9395,35.8753,34.9852,24.0669,24.3646,1724.02,326.066,1703.88,9.100315525999797,22.755555555555556,23.77777777777778
2024-06-05 19:04:13,22.4558,24.3646,11.926,35.8511,34.982,24.0693,24.3646,1729.93,317.204,1704.08,9.105188422777111,22.753703703703703,23.77777777777778
2024-06-05 19:04:14,22.466,24.3613,11.9411,35.827,34.982,24.067,24.3778,1729.93,316.875,1704.57,9.103568294782686,22.751851851851853,23.77777777777778
2024-06-05 19:04:15,22.4679,24.3712,11.9365,35.7956,34.982,24.0653,24.3613,1717.79,319.501,1704.47,9.108656106244313,22.75,23.77777777777778
2024-06-05 19:04:16,22.4518,24.3679,11.9293,35.7488,34.982,24.074,24.3712,1718.44,312.937,1705.45,9.10619113148627,22.74814814814815,23.77777777777778
2024-06-05 19:04:17,22.4496,24.3712,11.9268,35.7055,34.982,24.0638,24.3712,1727.96,338.539,1706.24,9.110669049911115,22.746296296296297,23.77777777777778
2024-06-05 19:04:18,22.4455,24.3581,11.9193,35.6474,34.9885,24.0791,24.3712,1720.41,335.913,1705.85,9.111529655518654,22.744444444444444,23.77777777777778
2024-06-05 19:04:19,22.46,24.3712,11.9266,35.5857,34.982,24.0688,24.3712,1727.63,289.632,1705.26,9.114608462517015,22.742592592592594,23.77777777777778
2024-06-05 19:04:20,22.4373,24.3581,11.9127,35.5349,34.982,24.0749,24.3679,1724.02,328.035,1704.76,9.10432350906213,22.74074074074074,23.77777777777778
2024-06-05 19:04:21,22.4465,24.3712,11.9012,35.443,34.9852,24.0814,24.3679,1710.89,315.891,1704.67,9.12174848688206,22.73888888888889,23.77777777777778
2024-06-05 19:04:22,22.4486,24.3581,11.9236,35.3416,34.9885,24.0651,24.3778,1717.13,309.982,1705.06,9.10627174992797,22.737037037037037,23.77777777777778
2024-06-05 19:04:23,22.438,24.3613,11.9136,35.262,34.9852,24.0676,24.3712,1714.5,290.945,1705.75,9.109437523864198,22.735185185185188,23.77777777777778
2024-06-05 19:04:24,22.4449,24.3679,11.8996,35.1895,34.9852,24.0665,24.3712,1721.07,324.425,1705.65,9.126992500982826,22.733333333333334,23.77777777777778
2024-06-05 19:04:25,22.4308,24.3712,11.9042,35.1252,34.982,24.0661,24.3712,1721.07,293.899,1706.54,9.115561564054012,22.73148148148148,23.77777777777778
2024-06-05 19:04:26,22.4392,24.3613,11.9003,35.0719,34.982,24.0718,24.3745,1705.97,286.349,1706.64,9.126747588880411,22.72962962962963,23.77777777777778
2024-06-05 19:04:27,22.4383,24.3646,11.9035,34.9934,34.982,24.0834,24.3679,1723.37,344.775,1705.85,9.118973857133422,22.727777777777778,23.77777777777778
2024-06-05 19:04:28,22.4259,24.3712,11.8933,34.9292,34.9852,24.0832,24.3712,1703.34,338.867,1705.45,9.11493169032951,22.725925925925928,23.77777777777778
2024-06-05 19:04:29,22.4282,24.3712,11.8945,34.8938,34.9787,24.0847,24.3712,1705.31,284.38,1706.73,9.122725422554103,22.724074074074075,23.77777777777778
2024-06-05 19:04:30,22.4281,24.3646,11.8965,34.8646,34.9918,24.0715,24.3646,1699.41,293.899,1703.98,9.106210486508912,22.72222222222222,23.77777777777778
2024-06-05 19:04:31,22.4042,24.3646,11.8892,34.8342,34.9885,24.0849,24.3712,1713.52,287.662,1704.57,9.095005237070186,22.72037037037037,23.77777777777778
2024-06-05 19:04:32,22.4231,24.3646,11.8967,34.8275,34.982,24.0951,24.3745,1713.52,313.265,1704.08,9.102248420057457,22.71851851851852,23.77777777777778
2024-06-05 19:04:33,22.4186,24.3646,11.8917,34.817,34.9885,24.0802,24.3712,1707.61,300.135,1703.98,9.102146603595907,22.71666666666667,23.77777777777778
2024-06-05 19:04:34,22.4265,24.3581,11.8862,34.8029,34.982,24.0987,24.3712,1703.34,316.547,1704.67,9.117423456543015,22.714814814814815,23.77777777777778
2024-06-05 19:04:35,22.4131,24.3548,11.8597,34.8355,34.9852,24.0912,24.3712,1707.61,333.944,1705.45,9.13293204913539,22.712962962962962,23.77777777777778
2024-06-05 19:04:36,22.4217,24.3646,11.87,34.8677,34.9787,24.0894,24.3712,1716.15,329.677,1705.16,9.129908124076794,22.711111111111112,23.77777777777778
2024-06-05 19:04:37,22.4071,24.3581,11.8766,34.9005,34.9852,24.0917,24.3613,1716.15,287.662,1704.67,9.108946397078473,22.70925925925926,23.77777777777778
2024-06-05 19:04:38,22.4042,24.3679,11.8755,34.9608,34.982,24.0939,24.3712,1704.0,302.761,1704.96,9.10893874346427,22.70740740740741,23.77777777777778
2024-06-05 19:04:39,22.406,24.3449,11.8619,34.9813,34.982,24.0864,24.3712,1724.02,334.928,1705.36,9.124402273455761,22.705555555555556,23.77777777777778
2024-06-05 19:04:40,22.4055,24.3843,11.8739,35.0469,34.982,24.0775,24.3778,1698.75,337.554,1706.24,9.118288114004253,22.703703703703706,23.77777777777778
2024-06-05 19:04:41,22.39,24.3712,11.8542,35.0971,34.982,24.0991,24.3745,1708.6,287.991,1706.04,9.120855242666892,22.701851851851853,23.77777777777778
2024-06-05 19:04:42,22.3934,24.3712,11.8527,35.1347,34.982,24.0913,24.3646,1714.83,317.86,1705.36,9.121460062387037,22.7,23.77777777777778
2024-06-05 19:04:43,22.3969,24.3548,11.8516,35.2002,34.982,24.094,24.3679,1714.18,310.967,1704.76,9.122230080013761,22.69814814814815,23.77777777777778
2024-06-05 19:04:44,22.3974,24.3646,11.8569,35.2537,34.982,24.1013,24.3712,1727.31,295.868,1705.06,9.119682411412434,22.696296296296296,23.77777777777778
2024-06-05 19:04:45,22.3796,24.3876,11.8537,35.306,34.9852,24.1065,24.3778,1724.68,322.455,1704.08,9.101816066716333,22.694444444444446,23.77777777777778
2024-06-05 19:04:46,22.3755,24.3646,11.8396,35.3621,34.9885,24.0901,24.3646,1711.88,325.081,1703.68,9.108324627568809,22.692592592592593,23.77777777777778
2024-06-05 19:04:47,22.3892,24.3679,11.8433,35.4267,34.982,24.0969,24.3712,1726.32,299.479,1703.98,9.118575066435707,22.69074074074074,23.77777777777778
2024-06-05 19:04:48,22.3772,24.3581,11.8346,35.4674,34.9885,24.09,24.3679,1711.22,285.036,1703.39,9.112565399648167,22.68888888888889,23.77777777777778
2024-06-05 19:04:49,22.3758,24.3646,11.8473,35.5039,34.982,24.097,24.3745,1726.98,302.761,1702.2,9.094020385441006,22.687037037037037,23.77777777777778
2024-06-05 19:04:50,22.3879,24.3613,11.8396,35.5182,34.982,24.0934,24.3712,1720.74,302.433,1700.63,9.102719174417068,22.685185185185187,23.77777777777778
2024-06-05 19:04:51,22.3735,24.3613,11.8301,35.5224,34.9852,24.0904,24.3745,1720.74,318.845,1700.43,9.097420675696688,22.683333333333334,23.77777777777778
2024-06-05 19:04:52,22.3801,24.3679,11.833,35.5715,34.9852,24.0808,24.3712,1728.29,329.677,1699.94,9.09799078292992,22.68148148148148,23.77777777777778
2024-06-05 19:04:53,22.3619,24.3646,11.833,35.594,34.982,24.0867,24.381,1730.26,331.646,1699.94,9.082291355385916,22.67962962962963,23.77777777777778
2024-06-05 19:04:54,22.364,24.3646,11.8256,35.5803,34.982,24.0835,24.3679,1734.2,285.036,1700.24,9.092090371573917,22.677777777777777,23.77777777777778
2024-06-05 19:04:55,22.3598,24.3548,11.8111,35.5843,34.982,24.0812,24.3909,1722.71,298.166,1701.42,9.107293037287054,22.675925925925927,23.77777777777778
2024-06-05 19:04:56,22.3506,24.3646,11.82,35.5567,34.9918,24.0823,24.381,1720.08,307.357,1699.05,9.079002003210075,22.674074074074074,23.77777777777778
2024-06-05 19:04:57,22.3492,24.3679,11.7934,35.5276,34.9787,24.0861,24.3679,1727.31,333.615,1698.76,9.099174946181485,22.672222222222224,23.77777777777778
2024-06-05 19:04:58,22.3542,24.3613,11.7998,35.5138,34.9852,24.0944,24.3613,1719.43,293.242,1698.86,9.098503701432271,22.67037037037037,23.77777777777778
2024-06-05 19:04:59,22.3682,24.3745,11.8171,35.5017,34.9852,24.0948,24.3679,1707.61,325.41,1697.87,9.090358472294403,22.668518518518518,23.77777777777778
2024-06-05 19:05:00,22.355,24.3745,11.8086,35.474,34.982,24.0866,24.3745,1711.22,313.921,1697.97,9.086844320636493,22.666666666666668,23.77777777777778
2024-06-05 19:05:01,22.3512,24.3613,11.7973,35.441,34.982,24.0857,24.3712,1713.85,299.479,1697.28,9.089611142511249,22.664814814814815,23.77777777777778
2024-06-05 19:05:02,22.3589,24.3679,11.8144,35.4295,34.982,24.0859,24.3745,1723.37,314.906,1695.8,9.073596404126764,22.662962962962965,23.77777777777778
2024-06-05 19:05:03,22.3507,24.3646,11.799,35.3777,34.982,24.0911,24.3745,1718.11,318.188,1693.93,9.069779533074545,22.66111111111111,23.77777777777778
2024-06-05 19:05:04,22.3498,24.3613,11.7995,35.3416,34.982,24.0873,24.3778,1708.27,303.746,1693.54,9.066488261279103,22.659259259259258,23.77777777777778
2024-06-05 19:05:05,22.345,24.3646,11.796,35.3104,34.9852,24.0866,24.3712,1723.69,280.441,1693.64,9.065906386671134,22.65740740740741,23.77777777777778
2024-06-05 19:05:06,22.3515,24.3712,11.805,35.2365,34.9852,24.0786,24.3679,1715.16,334.272,1693.93,9.065309840648492,22.655555555555555,23.77777777777778
2024-06-05 19:05:07,22.3457,24.3646,11.7863,35.2099,34.982,24.0867,24.3712,1703.02,321.799,1693.74,9.075380060065271,22.653703703703705,23.77777777777778
2024-06-05 19:05:08,22.3363,24.3679,11.7826,35.1783,34.982,24.0924,24.3679,1713.19,330.333,1693.74,9.070481139071433,22.651851851851852,23.77777777777778
2024-06-05 19:05:09,22.3436,24.3679,11.8007,35.1087,34.982,24.0873,24.3679,1727.63,336.241,1693.74,9.061198972977836,22.650000000000002,23.77777777777778
2024-06-05 19:05:10,22.318,24.3646,11.7775,35.0494,34.982,24.0924,24.3712,1703.34,330.99,1693.64,9.058601409489727,22.64814814814815,23.77777777777778
2024-06-05 19:05:11,22.3342,24.3646,11.7807,34.9883,34.982,24.0883,24.3712,1713.85,315.562,1696.2,9.083483028648107,22.646296296296295,23.77777777777778
2024-06-05 19:05:12,22.3149,24.3581,11.7743,34.9292,34.9787,24.0954,24.3679,1714.83,335.913,1694.13,9.061308188829582,22.644444444444446,23.77777777777778
2024-06-05 19:05:13,22.3195,24.3679,11.7704,34.8968,34.9885,24.1118,24.3712,1703.67,290.945,1696.0,9.078625320359842,22.642592592592592,23.77777777777778
2024-06-05 19:05:14,22.3275,24.3613,11.764,34.8617,34.9885,24.1013,24.3712,1712.86,287.006,1697.38,9.098415228432833,22.640740740740743,23.77777777777778
2024-06-05 19:05:15,22.3287,24.3712,11.7711,34.8504,34.982,24.1025,24.3745,1713.85,282.411,1697.97,9.096494310812387,22.63888888888889,23.77777777777778
2024-06-05 19:05:16,22.3244,24.3646,11.7641,34.8375,34.982,24.1118,24.3712,1693.83,287.662,1698.36,9.10091051978443,22.637037037037036,23.77777777777778
2024-06-05 19:05:17,22.3313,24.3581,11.7606,34.8144,34.982,24.1073,24.3745,1703.67,305.387,1698.56,9.110946067816375,22.635185185185186,23.77777777777778
2024-06-05 19:05:18,22.3195,24.3679,11.7616,34.8022,34.982,24.1071,24.3679,1702.36,330.005,1698.76,9.100985161171064,22.633333333333333,23.77777777777778
2024-06-05 19:05:19,22.3141,24.2793,11.7606,34.8155,34.9852,24.117,24.2826,1702.03,315.891,1695.21,9.078181384857073,22.631481481481483,23.77777777777778
2024-06-05 19:05:20,22.321,24.276,11.7418,34.8231,34.9852,24.1008,24.2858,1697.76,324.097,1699.25,9.121976349230643,22.62962962962963,23.77777777777778
2024-06-05 19:05:21,22.3046,24.2727,11.741,34.8368,34.9852,24.1129,24.2826,1709.25,291.929,1699.35,9.109061191142827,22.627777777777776,23.77777777777778
2024-06-05 19:05:22,22.3191,24.276,11.7495,34.875,34.982,24.1153,24.2924,1706.63,331.974,1699.45,9.114771366825765,22.625925925925927,23.77777777777778
2024-06-05 19:05:23,22.3159,24.2826,11.7316,34.8985,34.982,24.1358,24.2826,1718.44,340.18,1698.46,9.122130902204601,22.624074074074073,23.77777777777778
2024-06-05 19:05:24,22.3031,24.2793,11.7364,34.9151,34.9852,24.1276,24.2858,1699.73,339.195,1697.67,9.102726359670477,22.622222222222224,23.77777777777778
2024-06-05 19:05:25,22.2928,24.2727,11.7381,34.9476,34.9852,24.1269,24.2826,1709.58,289.632,1693.93,9.072358201781887,22.62037037037037,23.77777777777778
2024-06-05 19:05:26,22.2983,24.2826,11.7472,34.9931,34.982,24.1224,24.2826,1711.55,296.197,1697.48,9.088270420909906,22.61851851851852,23.77777777777778
2024-06-05 19:05:27,22.2942,24.2793,11.7226,35.0463,34.9852,24.12,24.2858,1706.63,322.784,1698.07,9.109093236561117,22.616666666666667,23.77777777777778
2024-06-05 19:05:28,22.2986,24.2727,11.7198,35.0699,34.9852,24.1102,24.2891,1722.05,295.212,1697.58,9.112666830460528,22.614814814814814,23.77777777777778
2024-06-05 19:05:29,22.2948,24.2727,11.7293,35.1397,34.9852,24.1284,24.2858,1729.27,293.899,1697.08,9.098529456709226,22.612962962962964,23.77777777777778
2024-06-05 19:05:30,22.2982,24.276,11.717,35.1614,34.9787,24.1251,24.2793,1717.13,304.731,1695.51,9.10361985963196,22.61111111111111,23.77777777777778
2024-06-05 19:05:31,22.2894,24.2694,11.7127,35.2199,34.982,24.1266,24.2858,1722.38,314.578,1694.52,9.094434950205628,22.60925925925926,23.77777777777778
2024-06-05 19:05:32,22.2842,24.276,11.71,35.2664,34.9852,24.1118,24.2793,1720.41,302.105,1693.74,9.088100065452794,22.607407407407408,23.77777777777778
2024-06-05 19:05:33,22.2624,24.2727,11.7019,35.298,34.9852,24.112,24.2826,1711.22,293.242,1693.34,9.074181966758871,22.605555555555554,23.77777777777778
2024-06-05 19:05:34,22.2781,24.2891,11.7043,35.3226,34.982,24.118,24.2793,1716.8,301.448,1692.65,9.08190789018419,22.603703703703705,23.77777777777778
2024-06-05 19:05:35,22.2547,24.2826,11.7013,35.3948,34.9852,24.1105,24.299,1722.38,291.273,1692.85,9.06545722206975,22.60185185185185,23.77777777777778
2024-06-05 19:05:36,22.2711,24.2858,11.7051,35.4337,34.982,24.1127,24.2858,1726.98,338.211,1693.54,9.079980187167669,22.6,23.77777777777778
2024-06-05 19:05:37,22.2527,24.2826,11.6954,35.4639,34.9852,24.1034,24.2826,1714.83,291.929,1690.19,9.054557404255508,22.598148148148148,23.77777777777778
2024-06-05 19:05:38,22.2586,24.2793,11.6913,35.5057,34.9852,24.1192,24.2891,1735.51,295.212,1693.15,9.079006095658434,22.5962962962963,23.77777777777778
2024-06-05 19:05:39,22.2644,24.2793,11.686,35.5121,34.982,24.1235,24.2727,1729.27,338.539,1692.55,9.085322078019,22.594444444444445,23.77777777777778
2024-06-05 19:05:40,22.2628,24.2858,11.686,35.5528,34.982,24.1154,24.2858,1716.47,319.501,1692.55,9.08394790845415,22.59259259259259,23.77777777777778
2024-06-05 19:05:41,22.2655,24.276,11.6822,35.5795,34.982,24.1174,24.2826,1724.02,321.142,1692.36,9.088510112032642,22.590740740740742,23.77777777777778
2024-06-05 19:05:42,22.2557,24.2826,11.6839,35.6062,34.9852,24.1034,24.2924,1724.02,310.639,1692.55,9.079653628563982,22.58888888888889,23.77777777777778
2024-06-05 19:05:43,22.2585,24.276,11.6846,35.6334,34.982,24.112,24.2858,1737.48,334.272,1693.05,9.084139999810246,22.58703703703704,23.77777777777778
2024-06-05 19:05:44,22.2445,24.2793,11.6816,35.6443,34.982,24.11,24.2793,1729.6,336.898,1693.83,9.078870566353267,22.585185185185185,23.77777777777778
2024-06-05 19:05:45,22.2464,24.2793,11.6728,35.633,34.9852,24.116,24.2793,1716.8,336.898,1693.83,9.088067275122631,22.583333333333332,23.77777777777778
2024-06-05 19:05:46,22.2397,24.2891,11.675,35.6318,34.982,24.1049,24.2826,1731.9,326.066,1693.64,9.07939910922974,22.581481481481482,23.77777777777778
2024-06-05 19:05:47,22.2461,24.276,11.6778,35.5998,34.9852,24.1146,24.2858,1724.35,322.455,1695.8,9.094076426358097,22.57962962962963,23.77777777777778
2024-06-05 19:05:48,22.2404,24.276,11.6723,35.567,34.9852,24.1064,24.2891,1718.44,306.372,1693.05,9.07915716358152,22.57777777777778,23.77777777777778
2024-06-05 19:05:49,22.2338,24.2826,11.6684,35.5477,34.982,24.1106,24.2858,1728.95,297.509,1692.36,9.073138315806002,22.575925925925926,23.77777777777778
2024-06-05 19:05:50,22.2272,24.2793,11.6646,35.5061,34.982,24.1095,24.2891,1717.46,283.067,1692.06,9.069125845004896,22.574074074074073,23.77777777777778
2024-06-05 19:05:51,22.2423,24.2793,11.6638,35.4733,34.982,24.1121,24.2891,1717.79,285.365,1691.08,9.07751717769821,22.572222222222223,23.77777777777778
2024-06-05 19:05:52,22.2401,24.2826,11.6714,35.4195,34.982,24.1012,24.2826,1721.07,298.494,1692.06,9.074363349753202,22.57037037037037,23.77777777777778
2024-06-05 19:05:53,22.2283,24.2793,11.6665,35.3594,34.982,24.0898,24.2826,1718.44,288.975,1696.1,9.090090965208697,22.56851851851852,23.77777777777778
2024-06-05 19:05:54,22.2311,24.276,11.6639,35.3165,34.982,24.089,24.2858,1717.13,309.982,1693.05,9.078383964856378,22.566666666666666,23.77777777777778
2024-06-05 19:05:55,22.2293,24.2826,11.658,35.2262,34.9951,24.0995,24.2924,1719.43,321.799,1693.34,9.083461940741254,22.564814814814817,23.77777777777778
2024-06-05 19:05:56,22.2264,24.2891,11.6636,35.1615,34.9754,24.1,24.2826,1715.49,336.241,1697.08,9.096204339153685,22.562962962962963,23.77777777777778
2024-06-05 19:05:57,22.2132,24.2727,11.6569,35.1218,34.9787,24.1086,24.2826,1717.13,329.677,1693.64,9.072180072956355,22.56111111111111,23.77777777777778
2024-06-05 19:05:58,22.2103,24.2793,11.6413,35.0706,34.9852,24.0984,24.2826,1725.34,322.455,1693.54,9.082558262178217,22.55925925925926,23.77777777777778
2024-06-05 19:05:59,22.2093,24.2661,11.6384,35.0028,34.982,24.1005,24.2826,1721.4,319.829,1693.54,9.084191043018242,22.557407407407407,23.77777777777778
2024-06-05 19:06:00,22.221,24.2793,11.6517,34.9405,34.9852,24.0858,24.2826,1725.01,301.777,1693.44,9.082279748360046,22.555555555555557,23.77777777777778
2024-06-05 19:06:01,22.2163,24.2891,11.6387,34.9052,34.982,24.0994,24.2793,1728.62,277.159,1692.95,9.086781963191552,22.553703703703704,23.77777777777778
2024-06-05 19:06:02,22.1862,24.2793,11.6384,34.8258,34.9885,24.0915,24.2826,1710.89,285.693,1691.96,9.055883226097256,22.55185185185185,23.77777777777778
2024-06-05 19:06:03,22.1839,24.276,11.6291,34.7799,34.9721,24.0887,24.2891,1721.07,319.173,1689.5,9.048717717932,22.55,23.77777777777778
2024-06-05 19:06:04,22.1891,24.2793,11.6348,34.7525,34.9787,24.079,24.2858,1727.96,312.28,1691.47,9.058839599117768,22.548148148148147,23.77777777777778
2024-06-05 19:06:05,22.1871,24.2661,11.6288,34.7352,34.982,24.0842,24.2891,1712.21,330.99,1689.4,9.05118253386346,22.546296296296298,23.77777777777778
2024-06-05 19:06:06,22.1899,24.2957,11.6314,34.6956,34.9885,24.0683,24.2858,1716.8,283.067,1690.19,9.055586594378463,22.544444444444444,23.77777777777778
2024-06-05 19:06:07,22.1781,24.2563,11.6248,34.6753,34.9852,24.081,24.2858,1721.4,308.013,1690.49,9.052733298790884,22.54259259259259,23.77777777777778
2024-06-05 19:06:08,22.1871,24.2596,11.6281,34.682,34.982,24.0804,24.2826,1709.58,310.967,1689.8,9.053925808810327,22.54074074074074,23.77777777777778
2024-06-05 19:06:09,22.1866,24.2661,11.6307,34.6472,34.9852,24.0773,24.2793,1709.58,310.311,1689.4,9.0491251157108,22.538888888888888,23.77777777777778
2024-06-05 19:06:10,22.1795,24.299,11.6111,34.6911,34.982,24.0776,24.2891,1712.21,326.722,1689.11,9.058285635870211,22.537037037037038,23.77777777777778
2024-06-05 19:06:11,22.1873,24.2793,11.6151,34.7249,34.982,24.0698,24.2826,1706.95,290.617,1689.5,9.063634882472487,22.535185185185185,23.77777777777778
2024-06-05 19:06:12,22.1762,24.299,11.6037,34.7437,34.9852,24.0602,24.2826,1703.67,288.975,1689.3,9.062819107568885,22.533333333333335,23.77777777777778
2024-06-05 19:06:13,22.1617,24.2694,11.5924,34.8133,34.9787,24.0602,24.3023,1714.83,328.035,1689.4,9.060612367063174,22.53148148148148,23.77777777777778
2024-06-05 19:06:14,22.168,24.2793,11.5916,34.8336,34.9852,24.0681,24.2891,1719.76,321.799,1693.34,9.087844150677386,22.52962962962963,23.77777777777778
2024-06-05 19:06:15,22.1776,24.276,11.5913,34.9002,34.9852,24.0719,24.3088,1715.16,333.615,1688.91,9.072553544262174,22.52777777777778,23.77777777777778
2024-06-05 19:06:16,22.1595,24.2793,11.5894,34.9732,34.982,24.0546,24.2858,1715.16,281.426,1688.12,9.054432740616384,22.525925925925925,23.77777777777778
2024-06-05 19:06:17,22.1523,24.2826,11.575,35.036,34.9852,24.0728,24.2826,1732.89,304.731,1688.52,9.062747227633457,22.524074074074075,23.77777777777778
2024-06-05 19:06:18,22.1484,24.2793,11.5782,35.0715,34.9852,24.0757,24.2727,1728.62,329.677,1688.32,9.055591135397723,22.522222222222222,23.77777777777778
2024-06-05 19:06:19,22.1474,24.2891,11.5806,35.1593,34.9787,24.0731,24.2793,1725.66,293.242,1686.35,9.042115292095414,22.52037037037037,23.77777777777778
2024-06-05 19:06:20,22.1452,24.2793,11.5772,35.2128,34.982,24.0699,24.2629,1712.86,328.364,1688.02,9.05209760836018,22.51851851851852,23.77777777777778
2024-06-05 19:06:21,22.164,24.2826,11.5817,35.2751,34.9852,24.0734,24.2793,1729.93,306.7,1688.71,9.068051546612063,22.516666666666666,23.77777777777778
2024-06-05 19:06:22,22.1526,24.2826,11.5721,35.2992,34.982,24.0811,24.2891,1715.49,334.928,1689.21,9.069193561451323,22.514814814814816,23.77777777777778
2024-06-05 19:06:23,22.1458,24.2826,11.5654,35.342,34.9787,24.0847,24.276,1717.79,280.441,1688.71,9.066423422486062,22.512962962962963,23.77777777777778
2024-06-05 19:06:24,22.1387,24.2793,11.5587,35.4,34.982,24.0763,24.2793,1725.01,321.799,1686.45,9.053947526949152,22.511111111111113,23.77777777777778
2024-06-05 19:06:25,22.1381,24.2826,11.5532,35.4348,34.982,24.0782,24.2826,1718.44,311.295,1688.71,9.070279505942377,22.50925925925926,23.77777777777778
2024-06-05 19:06:26,22.1331,24.276,11.5467,35.4572,34.9852,24.0917,24.2793,1727.31,314.578,1686.55,9.0599615840483,22.507407407407406,23.77777777777778
2024-06-05 19:06:27,22.132,24.2694,11.5482,35.5027,34.9885,24.0836,24.2858,1726.98,326.066,1688.02,9.065631213792821,22.505555555555556,23.77777777777778
2024-06-05 19:06:28,22.1274,24.276,11.5421,35.5259,34.9852,24.0915,24.2891,1715.16,279.785,1687.53,9.064284097011482,22.503703703703703,23.77777777777778
2024-06-05 19:06:29,22.1269,24.2727,11.5428,35.5461,34.982,24.0931,24.2858,1735.84,292.586,1687.63,9.06379359893544,22.501851851851853,23.77777777777778
2024-06-05 19:06:30,22.1413,24.2793,11.5509,35.5643,34.982,24.0962,24.2924,1733.21,306.372,1692.06,9.092995128939826,22.5,23.77777777777778
2024-06-05 19:06:31,22.1343,24.2793,11.5331,35.5979,34.982,24.1019,24.2858,1736.17,308.998,1689.4,9.087958883342333,22.498148148148147,23.77777777777778
2024-06-05 19:06:32,22.1229,24.276,11.5375,35.5923,34.9852,24.0968,24.2891,1729.93,319.501,1689.11,9.072856512806158,22.496296296296297,23.77777777777778
2024-06-05 19:06:33,22.1199,24.2793,11.5408,35.6136,34.9885,24.0867,24.2924,1726.32,341.493,1687.83,9.060585439108198,22.494444444444444,23.77777777777778
2024-06-05 19:06:34,22.1295,24.2826,11.5334,35.6058,34.9885,24.0929,24.2858,1721.07,332.959,1687.34,9.07251063622245,22.492592592592594,23.77777777777778
2024-06-05 19:06:35,22.1245,24.276,11.5351,35.5784,34.9852,24.1025,24.2826,1730.92,310.311,1687.73,9.068869645052054,22.49074074074074,23.77777777777778
2024-06-05 19:06:36,22.128,24.2793,11.5366,35.5246,34.982,24.0804,24.2924,1733.54,315.234,1687.73,9.070582465352555,22.488888888888887,23.77777777777778
2024-06-05 19:06:37,22.1244,24.1545,11.5279,35.4503,34.9885,24.0987,24.1611,1737.15,320.814,1687.14,9.071777718048182,22.487037037037037,23.77777777777778
2024-06-05 19:06:38,22.1164,24.1479,11.5245,35.3706,34.9852,24.0868,24.1578,1721.73,340.18,1687.73,9.07101067042767,22.485185185185184,23.77777777777778
2024-06-05 19:06:39,22.1162,24.1644,11.5308,35.3197,34.982,24.0807,24.1578,1731.9,315.891,1688.02,9.0670017054822,22.483333333333334,23.77777777777778
2024-06-05 19:06:40,22.1146,24.1578,11.5216,35.266,34.9885,24.0995,24.1611,1727.96,329.677,1688.32,9.075124112814143,22.48148148148148,23.77777777777778
2024-06-05 19:06:41,22.1173,24.1512,11.5233,35.1989,34.9885,24.0896,24.1611,1715.49,325.738,1687.83,9.07334670642232,22.47962962962963,23.77777777777778
2024-06-05 19:06:42,22.0982,24.1512,11.5127,35.1294,34.9852,24.0832,24.1644,1725.66,308.669,1686.94,9.061286212914718,22.477777777777778,23.77777777777778
2024-06-05 19:06:43,22.0987,24.1545,11.5197,35.1105,34.9787,24.1022,24.1611,1717.13,307.685,1685.46,9.047777312372428,22.475925925925925,23.77777777777778
2024-06-05 19:06:44,22.1055,24.1479,11.5272,35.0203,34.9885,24.0947,24.1611,1719.43,287.334,1685.07,9.045085197343168,22.474074074074075,23.77777777777778
2024-06-05 19:06:45,22.1067,24.1545,11.5138,34.9663,34.9852,24.0952,24.1644,1720.41,309.326,1684.48,9.054397717580363,22.47222222222222,23.77777777777778
2024-06-05 19:06:46,22.1056,24.1479,11.5127,34.8947,34.982,24.0931,24.1611,1713.19,291.601,1684.18,9.052785160995974,22.47037037037037,23.77777777777778
2024-06-05 19:06:47,22.1034,24.1447,11.5208,34.8209,34.982,24.0864,24.1611,1727.31,331.646,1683.59,9.040814413130153,22.46851851851852,23.77777777777778
2024-06-05 19:06:48,22.0955,24.1479,11.4984,34.7721,34.9852,24.0966,24.1545,1701.37,328.364,1684.09,9.055890559013706,22.466666666666665,23.77777777777778
2024-06-05 19:06:49,22.094,24.1479,11.4947,34.7249,34.9852,24.0998,24.1644,1721.07,319.173,1684.48,9.059868187932443,22.464814814814815,23.77777777777778
2024-06-05 19:06:50,22.0933,24.1447,11.5027,34.6763,34.9918,24.094,24.1611,1708.27,303.418,1685.37,9.05721464644895,22.462962962962962,23.77777777777778
2024-06-05 19:06:51,22.0841,24.1841,11.4855,34.6547,34.982,24.0967,24.1611,1714.18,309.326,1685.17,9.062980731116363,22.461111111111112,23.77777777777778
2024-06-05 19:06:52,22.0901,24.1545,11.4846,34.6143,34.982,24.0959,24.1644,1715.49,293.899,1684.68,9.06624402254048,22.45925925925926,23.77777777777778
2024-06-05 19:06:53,22.1042,24.1447,11.4936,34.595,34.982,24.0879,24.1644,1716.15,296.853,1684.68,9.070603821184104,22.45740740740741,23.77777777777778
2024-06-05 19:06:54,22.0823,24.1479,11.4917,34.6291,34.982,24.0916,24.1578,1721.4,287.662,1685.66,9.058773112689284,22.455555555555556,23.77777777777778
2024-06-05 19:06:55,22.0803,24.1512,11.4915,34.6396,34.9885,24.0856,24.1644,1722.05,291.601,1685.27,9.055137952940662,22.453703703703702,23.77777777777778
2024-06-05 19:06:56,22.0703,24.1381,11.4837,34.6364,34.9852,24.0904,24.1611,1721.07,306.372,1685.66,9.055351673634771,22.451851851851853,23.77777777777778
2024-06-05 19:06:57,22.0845,24.1611,11.4798,34.6828,34.9852,24.0955,24.1479,1712.21,311.624,1685.46,9.069757450091291,22.45,23.77777777777778
2024-06-05 19:06:58,22.0747,24.1545,11.4867,34.7079,34.982,24.1014,24.1611,1712.21,327.051,1685.96,9.058160987961514,22.44814814814815,23.77777777777778
2024-06-05 19:06:59,22.0586,24.1545,11.4766,34.7563,34.9852,24.0935,24.1611,1712.53,333.287,1685.46,9.050343087203416,22.446296296296296,23.77777777777778
2024-06-05 19:07:00,22.0668,24.1611,11.476,34.7995,34.9852,24.1059,24.1611,1714.18,291.929,1685.37,9.057385688970559,22.444444444444443,23.77777777777778
2024-06-05 19:07:01,22.0596,24.1578,11.4767,34.853,34.982,24.0977,24.1709,1714.83,290.288,1684.97,9.048481463653978,22.442592592592593,23.77777777777778
2024-06-05 19:07:02,22.0523,24.1644,11.4753,34.8887,34.982,24.0931,24.1512,1723.37,327.051,1684.38,9.040270305756664,22.44074074074074,23.77777777777778
2024-06-05 19:07:03,22.0599,24.1545,11.4643,34.9263,34.982,24.0939,24.1545,1720.41,310.311,1682.81,9.047726719257634,22.43888888888889,23.77777777777778
2024-06-05 19:07:04,22.0502,24.1545,11.4694,35.0005,34.982,24.1036,24.1545,1730.59,277.815,1684.18,9.042444394968916,22.437037037037037,23.77777777777778
2024-06-05 19:07:05,22.0347,24.1611,11.4585,35.0483,34.9852,24.0956,24.1545,1718.11,322.455,1683.69,9.035883504565401,22.435185185185183,23.77777777777778
2024-06-05 19:07:06,22.039,24.1611,11.4504,35.0878,34.9852,24.0965,24.1676,1722.71,303.746,1683.0,9.042770195467476,22.433333333333334,23.77777777777778
2024-06-05 19:07:07,22.0401,24.1578,11.4584,35.13,34.982,24.1008,24.1611,1715.16,296.197,1683.2,9.03795142759913,22.43148148148148,23.77777777777778
2024-06-05 19:07:08,22.0363,24.1479,11.4557,35.1634,34.982,24.0915,24.1578,1716.8,307.357,1683.5,9.038622589129307,22.42962962962963,23.77777777777778
2024-06-05 19:07:09,22.037,24.1447,11.4506,35.2255,34.982,24.1136,24.1644,1724.68,294.227,1684.28,9.047767393069208,22.427777777777777,23.77777777777778
2024-06-05 19:07:10,22.0339,24.1479,11.4502,35.2874,34.9852,24.0908,24.1578,1726.65,315.234,1684.97,9.049165471361787,22.425925925925927,23.77777777777778
2024-06-05 19:07:11,22.0326,24.1512,11.4458,35.324,34.982,24.0953,24.1611,1728.95,326.722,1684.97,9.051816001229527,22.424074074074074,23.77777777777778
2024-06-05 19:07:12,22.0395,24.1479,11.4611,35.3582,34.9787,24.0983,24.1611,1715.82,292.258,1684.38,9.041466900105542,22.42222222222222,23.77777777777778
2024-06-05 19:07:13,22.0237,24.1578,11.4482,35.3967,34.9885,24.0874,24.1545,1725.99,308.998,1684.68,9.040598148166227,22.42037037037037,23.77777777777778
2024-06-05 19:07:14,22.0359,24.1512,11.447,35.4126,34.9852,24.0911,24.1611,1725.99,332.302,1685.37,9.055760785015329,22.418518518518518,23.77777777777778
2024-06-05 19:07:15,22.0156,24.1512,11.4387,35.4503,34.982,24.0895,24.1611,1720.41,319.829,1686.65,9.052368082914967,22.416666666666668,23.77777777777778
2024-06-05 19:07:16,22.0136,24.1512,11.432,35.4821,34.9918,24.0865,24.1578,1718.44,284.38,1686.35,9.05477979850446,22.414814814814815,23.77777777777778
2024-06-05 19:07:17,22.0071,24.1512,11.4345,35.5025,34.9852,24.0845,24.1611,1730.59,333.287,1685.76,9.04391312571614,22.41296296296296,23.77777777777778
2024-06-05 19:07:18,22.0094,24.1545,11.4491,35.5237,34.982,24.0884,24.1611,1728.29,306.044,1686.35,9.03655317779415,22.41111111111111,23.77777777777778
2024-06-05 19:07:19,22.014,24.1479,11.4394,35.5082,34.982,24.0959,24.1611,1724.02,322.455,1687.43,9.05458500405196,22.409259259259258,23.77777777777778
2024-06-05 19:07:20,22.014,24.1512,11.4352,35.4904,34.982,24.0895,24.1611,1731.9,296.525,1687.14,9.056624557513146,22.40740740740741,23.77777777777778
2024-06-05 19:07:21,22.0084,24.1545,11.426,35.4925,34.982,24.0828,24.1611,1723.69,321.471,1686.65,9.05707532458843,22.405555555555555,23.77777777777778
2024-06-05 19:07:22,22.0129,24.1512,11.4348,35.4738,34.9852,24.0847,24.1611,1727.63,302.761,1686.65,9.0533951174619,22.4037037037037,23.77777777777778
2024-06-05 19:07:23,21.9954,24.1479,11.4273,35.418,34.9852,24.078,24.1611,1722.05,323.44,1688.12,9.05271952451802,22.401851851851852,23.77777777777778
2024-06-05 19:07:24,21.9942,24.1479,11.4287,35.4011,34.982,24.0762,24.1611,1718.44,311.624,1688.52,9.052636857568693,22.4,23.77777777777778
2024-06-05 19:07:25,21.9952,24.1512,11.4254,35.3458,34.9852,24.0831,24.1611,1721.73,293.242,1685.96,9.042590669678464,22.39814814814815,23.77777777777778
2024-06-05 19:07:26,21.9944,24.1611,11.4272,35.2787,34.9885,24.0769,24.1545,1721.73,313.265,1685.76,9.039293908978635,22.396296296296295,23.77777777777778
2024-06-05 19:07:27,21.9835,24.1512,11.4118,35.2054,34.9852,24.075,24.1644,1719.1,330.005,1685.46,9.041533926950327,22.394444444444446,23.77777777777778
2024-06-05 19:07:28,21.9864,24.1545,11.4211,35.1463,34.9918,24.0814,24.1676,1725.66,298.822,1685.66,9.037132510669473,22.392592592592592,23.77777777777778
2024-06-05 19:07:29,21.9846,24.1611,11.4252,35.1086,34.9852,24.0812,24.1578,1729.6,307.685,1686.84,9.03840855179691,22.39074074074074,23.77777777777778
2024-06-05 19:07:30,21.9852,24.1611,11.4211,35.077,34.9918,24.067,24.1545,1720.41,290.288,1687.04,9.043503671818204,22.38888888888889,23.77777777777778
2024-06-05 19:07:31,21.9815,24.1611,11.4113,35.0409,34.982,24.0765,24.1611,1712.53,299.151,1687.53,9.051353836190833,22.387037037037036,23.77777777777778
