TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 19:07:32,21.9882,24.1873,11.4163,35.0049,34.9852,24.0719,24.1611,1719.76,317.204,1684.58,9.036984189989461,22.385185185185186,23.77777777777778
2024-06-05 19:07:33,21.9667,24.1381,11.3908,34.963,34.9787,24.085,24.1611,1714.18,295.212,1686.65,9.051512220792514,22.383333333333333,23.77777777777778
2024-06-05 19:07:34,21.9578,24.1676,11.4086,34.9082,34.9852,24.0843,24.1611,1718.11,316.547,1685.86,9.024431821232252,22.38148148148148,23.77777777777778
2024-06-05 19:07:35,21.9741,24.1775,11.4146,34.8802,34.9852,24.0723,24.1578,1713.52,318.188,1684.87,9.027938414165966,22.37962962962963,23.77777777777778
2024-06-05 19:07:36,21.9718,24.1447,11.4109,34.845,34.9852,24.0723,24.1611,1720.41,286.021,1682.81,9.018095918061075,22.377777777777776,23.77777777777778
2024-06-05 19:07:37,21.9761,24.1512,11.4075,34.8371,34.9885,24.0738,24.1545,1711.55,312.937,1684.68,9.034699597060138,22.375925925925927,23.77777777777778
2024-06-05 19:07:38,21.9656,24.1479,11.394,34.8359,34.9852,24.0692,24.1578,1705.31,308.669,1681.92,9.022458494901196,22.374074074074073,23.77777777777778
2024-06-05 19:07:39,21.9597,24.1414,11.4053,34.806,34.9787,24.0634,24.1578,1718.77,289.632,1684.87,9.023578123819615,22.372222222222224,23.77777777777778
2024-06-05 19:07:40,21.9569,24.1381,11.3888,34.8204,34.982,24.0836,24.1611,1710.89,284.052,1684.48,9.03319964496606,22.37037037037037,23.77777777777778
2024-06-05 19:07:41,21.9577,24.1512,11.3924,34.8267,34.982,24.057,24.1611,1721.07,285.693,1683.99,9.028179334291787,22.368518518518517,23.77777777777778
2024-06-05 19:07:42,21.9326,24.1479,11.3731,34.8269,34.982,24.0703,24.1545,1718.77,339.524,1683.2,9.018990152785767,22.366666666666667,23.77777777777778
2024-06-05 19:07:43,21.9528,24.1479,11.3975,34.8255,34.9852,24.0681,24.1644,1715.49,315.891,1682.51,9.01170716927937,22.364814814814814,23.77777777777778
2024-06-05 19:07:44,21.9374,24.1578,11.3905,34.8516,34.982,24.0694,24.1644,1719.1,326.394,1684.68,9.016149081262764,22.362962962962964,23.77777777777778
2024-06-05 19:07:45,21.9363,24.1611,11.3779,34.8569,34.9885,24.0672,24.1676,1713.52,308.669,1681.62,9.009585492329753,22.36111111111111,23.77777777777778
2024-06-05 19:07:46,21.9357,24.1578,11.3831,34.8867,34.982,24.0434,24.1479,1717.46,329.677,1687.04,9.03365898157237,22.359259259259257,23.77777777777778
2024-06-05 19:07:47,21.9235,24.1545,11.3718,34.9038,34.9852,24.0439,24.1545,1713.52,285.365,1685.27,9.023411447760267,22.357407407407408,23.77777777777778
2024-06-05 19:07:48,21.9354,24.1545,11.3701,34.9203,34.9852,24.0498,24.1611,1722.05,276.174,1685.66,9.037132510669473,22.355555555555554,23.77777777777778
2024-06-05 19:07:49,21.9455,24.1512,11.3835,34.9475,34.982,24.0503,24.1611,1707.61,296.197,1686.06,9.036453627021624,22.353703703703705,23.77777777777778
2024-06-05 19:07:50,21.9328,24.1512,11.3719,34.9654,34.9852,24.0591,24.1644,1709.91,307.685,1685.56,9.032833032634121,22.35185185185185,23.77777777777778
2024-06-05 19:07:51,21.9412,24.1611,11.372,34.9683,34.982,24.0448,24.1611,1710.89,321.471,1685.27,9.038376780392532,22.349999999999998,23.77777777777778
2024-06-05 19:07:52,21.9305,24.1512,11.3665,35.028,34.9852,24.0327,24.1611,1724.68,312.937,1685.37,9.034465991075736,22.348148148148148,23.77777777777778
2024-06-05 19:07:53,21.9434,24.1611,11.3705,35.0479,34.9787,24.0555,24.1644,1711.22,314.906,1685.27,9.041540879291924,22.346296296296295,23.77777777777778
2024-06-05 19:07:54,21.9384,24.1578,11.3573,35.0655,34.9852,24.0673,24.1611,1715.82,303.418,1684.97,9.046942446311423,22.344444444444445,23.77777777777778
2024-06-05 19:07:55,21.9346,24.0298,11.3596,35.0991,34.9852,24.0519,24.0265,1726.32,281.754,1685.46,9.044356279264424,22.34259259259259,23.77777777777778
2024-06-05 19:07:56,21.9438,24.0166,11.371,35.1441,34.9852,24.0493,24.0232,1725.99,308.341,1685.07,9.040382365263785,22.340740740740742,23.77777777777778
2024-06-05 19:07:57,21.9226,24.0068,11.3537,35.1621,34.982,24.0539,24.0298,1719.1,321.142,1685.17,9.03758393081121,22.33888888888889,23.77777777777778
2024-06-05 19:07:58,21.9304,24.0199,11.3643,35.2395,34.9852,24.0506,24.0265,1720.08,334.928,1685.27,9.035725778611951,22.337037037037035,23.77777777777778
2024-06-05 19:07:59,21.9265,24.0133,11.3556,35.309,34.9754,24.0433,24.0265,1732.56,333.615,1684.97,9.038221348036915,22.335185185185185,23.77777777777778
2024-06-05 19:08:00,21.9139,24.0101,11.3488,35.3593,34.9885,24.056,24.0265,1736.17,304.731,1685.76,9.037497546914055,22.333333333333332,23.77777777777778
2024-06-05 19:08:01,21.9126,24.0166,11.3548,35.3926,34.9787,24.0535,24.0232,1727.31,307.685,1687.63,9.041271346533065,22.331481481481482,23.77777777777778
2024-06-05 19:08:02,21.9189,24.0166,11.3537,35.4402,34.9852,24.0511,24.0265,1719.43,304.402,1686.45,9.041282269539055,22.32962962962963,23.77777777777778
2024-06-05 19:08:03,21.905,24.0232,11.3515,35.4483,34.982,24.0579,24.0232,1723.04,298.166,1687.43,9.036517961933548,22.327777777777776,23.77777777777778
2024-06-05 19:08:04,21.9119,24.0133,11.3484,35.4693,34.982,24.0554,24.0232,1728.29,301.448,1687.14,9.043526062813378,22.325925925925926,23.77777777777778
2024-06-05 19:08:05,21.904,24.0232,11.3493,35.4979,34.982,24.0503,24.0232,1720.08,332.302,1686.94,9.034921127150433,22.324074074074073,23.77777777777778
2024-06-05 19:08:06,21.9009,24.0232,11.3529,35.5216,34.982,24.0374,24.0199,1729.6,323.44,1686.65,9.02763366757623,22.322222222222223,23.77777777777778
2024-06-05 19:08:07,21.9069,24.0199,11.3504,35.5456,34.982,24.0443,24.0232,1723.04,320.486,1686.55,9.034372823812234,22.32037037037037,23.77777777777778
2024-06-05 19:08:08,21.9161,24.0068,11.3451,35.5634,34.982,24.0511,24.0265,1728.29,309.326,1684.28,9.034605636678616,22.31851851851852,23.77777777777778
2024-06-05 19:08:09,21.9034,24.0232,11.3423,35.5565,34.982,24.0419,24.0232,1728.95,318.845,1683.69,9.022982666748522,22.316666666666666,23.77777777777778
2024-06-05 19:08:10,21.9051,24.0199,11.349,35.5518,34.9918,24.0368,24.0298,1733.54,287.662,1683.1,9.015550522252818,22.314814814814813,23.77777777777778
2024-06-05 19:08:11,21.9021,24.0133,11.3431,35.5411,34.982,24.0529,24.0265,1731.24,291.929,1682.71,9.015937683597599,22.312962962962963,23.77777777777778
2024-06-05 19:08:12,21.9002,24.0199,11.3294,35.5311,34.9885,24.0537,24.0232,1716.8,281.098,1680.93,9.016465390731678,22.31111111111111,23.77777777777778
2024-06-05 19:08:13,21.8826,24.0199,11.3347,35.5023,34.982,24.0519,24.0265,1716.47,338.539,1679.85,8.991152073328367,22.30925925925926,23.77777777777778
2024-06-05 19:08:14,21.8924,24.0133,11.3369,35.458,34.9852,24.0497,24.0232,1714.5,325.081,1678.57,8.990774451726804,22.307407407407407,23.77777777777778
2024-06-05 19:08:15,21.8861,24.033,11.3396,35.3994,34.982,24.0493,24.0265,1709.25,290.288,1677.09,8.975188160463047,22.305555555555554,23.77777777777778
2024-06-05 19:08:16,21.9069,24.0035,11.3332,35.3738,34.9852,24.0504,24.0265,1726.32,296.853,1676.6,8.995706592846673,22.303703703703704,23.77777777777778
2024-06-05 19:08:17,21.9088,24.0396,11.3342,35.2984,34.9852,24.048,24.0265,1726.98,298.822,1675.62,8.991213694487802,22.30185185185185,23.77777777777778
2024-06-05 19:08:18,21.8984,24.0133,11.3297,35.2434,34.982,24.0393,24.033,1728.29,315.234,1675.81,8.987216082851619,22.3,23.77777777777778
2024-06-05 19:08:19,21.8907,24.0199,11.3267,35.1887,34.982,24.0281,24.0232,1720.08,310.967,1676.11,8.984827540719232,22.298148148148147,23.77777777777778
2024-06-05 19:08:20,21.8935,24.0232,11.3207,35.1187,34.9852,24.0372,24.0298,1711.22,319.501,1677.78,9.001271593935135,22.296296296296294,23.77777777777778
2024-06-05 19:08:21,21.8947,24.0166,11.3251,35.0528,34.9852,24.0316,24.0298,1711.22,305.059,1678.37,9.001711623724946,22.294444444444444,23.77777777777778
2024-06-05 19:08:22,21.8942,24.0232,11.3388,35.0361,34.982,24.0303,24.033,1704.66,290.288,1678.87,8.99229612348199,22.29259259259259,23.77777777777778
2024-06-05 19:08:23,21.8977,24.0265,11.3386,34.99,34.982,24.0261,24.0199,1721.73,290.617,1678.87,8.995448206364397,22.29074074074074,23.77777777777778
2024-06-05 19:08:24,21.8888,24.0199,11.3236,34.9472,34.982,24.0327,24.0232,1719.1,342.806,1680.05,9.006971020154216,22.288888888888888,23.77777777777778
2024-06-05 19:08:25,21.8771,24.0166,11.3177,34.9126,34.9852,24.0216,24.0232,1711.22,336.241,1680.05,9.002026444384999,22.287037037037038,23.77777777777778
2024-06-05 19:08:26,21.8769,24.0133,11.3209,34.8919,34.9852,24.023,24.0363,1713.85,303.746,1680.84,9.003359506790376,22.285185185185185,23.77777777777778
2024-06-05 19:08:27,21.8836,24.0199,11.3251,34.8625,34.9852,24.027,24.0232,1710.57,308.998,1681.43,9.008652854049412,22.28333333333333,23.77777777777778
2024-06-05 19:08:28,21.8727,24.0232,11.3217,34.8602,34.982,24.0292,24.033,1718.44,284.052,1683.89,9.015424414966382,22.28148148148148,23.77777777777778
2024-06-05 19:08:29,21.8599,24.0166,11.3109,34.8588,34.982,24.0035,24.0265,1710.89,322.455,1683.69,9.012644909292597,22.27962962962963,23.77777777777778
2024-06-05 19:08:30,21.8614,24.0166,11.3066,34.8198,34.982,24.0138,24.0232,1704.99,299.479,1683.1,9.014440243297626,22.27777777777778,23.77777777777778
2024-06-05 19:08:31,21.8598,24.0133,11.3281,34.8291,34.982,24.011,24.0232,1707.28,304.402,1683.1,8.994711440324554,22.275925925925925,23.77777777777778
2024-06-05 19:08:32,21.8538,24.0199,11.3248,34.8209,34.982,24.0224,24.0265,1710.57,311.624,1682.12,8.987169567977059,22.274074074074072,23.77777777777778
2024-06-05 19:08:33,21.8649,24.0199,11.3185,34.8107,34.982,24.0211,24.0232,1708.27,319.829,1681.33,8.997793813563097,22.272222222222222,23.77777777777778
2024-06-05 19:08:34,21.8495,24.0232,11.319,34.8176,34.982,24.0214,24.0298,1709.25,287.006,1679.95,8.976854464366697,22.27037037037037,23.77777777777778
2024-06-05 19:08:35,21.8509,24.0166,11.3134,34.8581,34.9852,24.021,24.0232,1695.79,308.341,1679.95,8.982821700609096,22.26851851851852,23.77777777777778
2024-06-05 19:08:36,21.8535,24.0166,11.3068,34.8833,34.9852,24.0177,24.0199,1710.57,314.25,1679.06,8.985901300725484,22.266666666666666,23.77777777777778
2024-06-05 19:08:37,21.8543,24.0166,11.3067,34.9093,34.9852,24.0209,24.0166,1712.86,319.501,1678.77,8.985115971810874,22.264814814814812,23.77777777777778
2024-06-05 19:08:38,21.8525,24.0101,11.2952,34.9688,34.982,24.0096,24.0298,1718.11,319.501,1678.18,8.990218345081617,22.262962962962963,23.77777777777778
2024-06-05 19:08:39,21.8519,24.0199,11.2993,35.014,34.982,24.0065,24.0298,1710.89,303.089,1677.0,8.979897401423136,22.26111111111111,23.77777777777778
2024-06-05 19:08:40,21.851,24.0232,11.2998,35.062,34.9852,24.0044,24.0232,1717.13,301.12,1675.52,8.970782087468182,22.25925925925926,23.77777777777778
2024-06-05 19:08:41,21.8601,24.0199,11.3004,35.1107,34.9885,24.0164,24.0232,1724.35,326.394,1675.32,8.976937241429024,22.257407407407406,23.77777777777778
2024-06-05 19:08:42,21.8483,24.0166,11.2996,35.1569,34.9918,24.0115,24.0232,1714.5,330.99,1675.32,8.96758599947559,22.255555555555556,23.77777777777778
2024-06-05 19:08:43,21.85,24.0133,11.2919,35.2041,34.982,24.0159,24.0265,1710.57,315.234,1675.22,8.975041307787151,22.253703703703703,23.77777777777778
2024-06-05 19:08:44,21.8534,24.0232,11.3001,35.2205,34.9885,24.004,24.0199,1716.8,301.12,1675.81,8.974120515026266,22.25185185185185,23.77777777777778
2024-06-05 19:08:45,21.8396,24.0166,11.2978,35.2605,34.9754,24.0177,24.0265,1718.11,311.952,1675.22,8.961185294553998,22.25,23.77777777777778
2024-06-05 19:08:46,21.8506,24.0265,11.2838,35.3006,34.982,24.011,24.0166,1717.13,332.631,1674.34,8.977718337336285,22.248148148148147,23.77777777777778
2024-06-05 19:08:47,21.862,24.0166,11.2993,35.3147,34.9885,24.0124,24.0265,1714.83,333.615,1670.5,8.9536530350201,22.246296296296297,23.77777777777778
2024-06-05 19:08:48,21.8364,24.0199,11.2846,35.3558,34.9885,24.0193,24.0265,1713.85,306.372,1676.6,8.977074895864218,22.244444444444444,23.77777777777778
2024-06-05 19:08:49,21.8355,24.0166,11.283,35.3774,34.9918,24.0081,24.0232,1713.85,316.875,1674.24,8.965033365133442,22.24259259259259,23.77777777777778
2024-06-05 19:08:50,21.8355,24.0166,11.2747,35.3989,34.9787,24.0125,24.0265,1717.13,297.509,1674.04,8.9710129736109,22.24074074074074,23.77777777777778
2024-06-05 19:08:51,21.8325,24.0035,11.2747,35.4112,34.9852,24.011,24.0166,1711.88,314.25,1675.42,8.9758577646809,22.238888888888887,23.77777777777778
2024-06-05 19:08:52,21.8421,24.0068,11.2805,35.4344,34.9852,24.0132,24.0265,1714.5,298.822,1675.22,8.978016525352546,22.237037037037037,23.77777777777778
2024-06-05 19:08:53,21.8412,24.0298,11.2855,35.4358,34.982,24.0033,24.0298,1710.89,328.364,1674.04,8.966680710319723,22.235185185185184,23.77777777777778
2024-06-05 19:08:54,21.8393,24.0101,11.2764,35.4276,34.9885,24.0037,24.0199,1716.47,287.334,1672.86,8.96647208729904,22.233333333333334,23.77777777777778
2024-06-05 19:08:55,21.8438,24.0101,11.2752,35.459,34.982,24.0107,24.0232,1713.19,292.914,1672.56,8.969701758232373,22.23148148148148,23.77777777777778
2024-06-05 19:08:56,21.8385,24.0199,11.2813,35.46,34.9852,24.0066,24.0265,1723.69,308.013,1671.48,8.954240797882349,22.229629629629628,23.77777777777778
2024-06-05 19:08:57,21.8365,24.0068,11.28,35.4834,34.9852,24.0098,24.0232,1713.52,288.975,1671.58,8.954182754634049,22.227777777777778,23.77777777777778
2024-06-05 19:08:58,21.8365,24.0265,11.2837,35.47,34.9787,24.0101,24.033,1716.15,316.875,1672.56,8.956292102480417,22.225925925925925,23.77777777777778
2024-06-05 19:08:59,21.8248,24.0232,11.2729,35.4725,34.9852,24.0063,24.0199,1727.31,313.921,1673.45,8.960293662961371,22.224074074074075,23.77777777777778
2024-06-05 19:09:00,21.8386,24.0068,11.2678,35.4402,34.9885,24.0089,24.0429,1728.95,296.853,1675.22,8.985837097238749,22.22222222222222,23.77777777777778
2024-06-05 19:09:01,21.8268,24.0298,11.286,35.3931,34.9754,24.0088,24.0298,1722.38,320.486,1674.73,8.957714344232167,22.22222222222222,23.777962962962963
2024-06-05 19:09:02,21.8135,24.0199,11.2673,35.3413,34.9885,24.0123,24.0232,1730.59,308.669,1674.14,8.959145957259329,22.22222222222222,23.778148148148148
2024-06-05 19:09:03,21.8141,24.0199,11.2667,35.2974,34.9852,24.0066,24.0166,1711.22,334.272,1674.24,8.96070058426045,22.22222222222222,23.778333333333332
2024-06-05 19:09:04,21.8163,24.0298,11.276,35.2387,34.9852,24.0168,24.0429,1721.73,349.371,1674.44,8.955738373159543,22.22222222222222,23.77851851851852
2024-06-05 19:09:05,21.8281,24.0199,11.278,35.182,34.9787,24.01,24.0232,1724.35,302.433,1675.62,8.970382198685126,22.22222222222222,23.778703703703705
2024-06-05 19:09:06,21.817,24.0133,11.2638,35.0954,34.982,24.0225,24.033,1713.19,308.669,1677.39,8.982496447630911,22.22222222222222,23.77888888888889
2024-06-05 19:09:07,21.8158,24.0199,11.2599,35.0174,34.9787,24.018,24.0232,1720.08,317.204,1678.37,8.990043873834228,22.22222222222222,23.779074074074074
2024-06-05 19:09:08,21.8214,23.8919,11.2735,34.9555,34.9787,24.02,23.8919,1713.19,311.952,1679.65,8.990081602503786,22.22222222222222,23.77925925925926
2024-06-05 19:09:09,21.806,23.8755,11.2625,34.8841,34.9852,24.0075,23.8952,1712.53,303.418,1680.84,8.992698082592302,22.22222222222222,23.779444444444444
2024-06-05 19:09:10,21.8106,23.8919,11.2636,34.8343,34.982,24.0135,23.8853,1703.67,290.945,1681.33,8.998305711109962,22.22222222222222,23.779629629629632
2024-06-05 19:09:11,21.8093,23.8853,11.2644,34.7791,34.9852,24.0053,23.8919,1712.86,336.57,1681.72,8.998600894107112,22.22222222222222,23.779814814814817
2024-06-05 19:09:12,21.806,23.8886,11.2659,34.7382,34.982,24.0051,23.8886,1720.41,287.334,1681.62,8.993969924202991,22.22222222222222,23.78
2024-06-05 19:09:13,21.8028,23.8886,11.2521,34.7124,34.982,24.0139,23.8952,1708.27,310.967,1682.41,9.00724448957945,22.22222222222222,23.780185185185186
2024-06-05 19:09:14,21.8088,23.8886,11.2639,34.657,34.9787,24.0104,23.8952,1705.31,305.059,1681.92,8.999671060471794,22.22222222222222,23.78037037037037
2024-06-05 19:09:15,21.8053,23.8919,11.2546,34.6373,34.982,24.0205,23.8919,1706.3,294.884,1681.23,9.000927035155318,22.22222222222222,23.780555555555555
2024-06-05 19:09:16,21.8045,23.8853,11.2477,34.6284,34.9852,24.0164,23.8952,1713.85,311.624,1681.13,9.00559533031965,22.22222222222222,23.780740740740743
2024-06-05 19:09:17,21.7982,23.8984,11.2504,34.6437,34.982,24.0006,23.8952,1713.85,298.494,1679.36,8.988444203514673,22.22222222222222,23.780925925925928
2024-06-05 19:09:18,21.8031,23.8886,11.2543,34.6402,34.982,23.9868,23.8919,1705.97,309.982,1678.67,8.985602926988681,22.22222222222222,23.781111111111112
2024-06-05 19:09:19,21.789,23.8886,11.243,34.6557,34.982,24.0046,23.8952,1699.73,318.188,1680.34,8.99215467243197,22.22222222222222,23.781296296296297
2024-06-05 19:09:20,21.7923,23.8755,11.2477,34.6539,34.9787,23.9989,23.8984,1704.99,297.509,1675.03,8.962548839483551,22.22222222222222,23.78148148148148
2024-06-05 19:09:21,21.7951,23.8919,11.2388,34.6967,34.9852,23.9852,23.8984,1706.95,319.501,1674.73,8.970886453781313,22.22222222222222,23.781666666666666
2024-06-05 19:09:22,21.7966,23.8919,11.2547,34.7172,34.9885,23.9915,23.8984,1704.99,327.051,1673.06,8.949715792198345,22.22222222222222,23.781851851851854
2024-06-05 19:09:23,21.788,23.8886,11.2372,34.7349,34.982,23.9927,23.8886,1696.45,285.365,1671.28,8.947741780832548,22.22222222222222,23.78203703703704
2024-06-05 19:09:24,21.7949,23.9017,11.245,34.7526,34.982,23.9876,23.8984,1698.75,303.418,1674.44,8.963895170250927,22.22222222222222,23.782222222222224
2024-06-05 19:09:25,21.7826,23.8919,11.2366,34.7754,34.982,23.9807,23.8886,1698.42,291.601,1670.89,8.941584036932904,22.22222222222222,23.78240740740741
2024-06-05 19:09:26,21.777,23.882,11.2394,34.792,34.982,23.9828,23.8886,1711.22,305.387,1673.16,8.946599950698959,22.22222222222222,23.782592592592593
2024-06-05 19:09:27,21.7776,23.8952,11.2284,34.8434,34.982,23.9861,23.8886,1703.34,282.082,1672.47,8.952754966637967,22.22222222222222,23.782777777777778
2024-06-05 19:09:28,21.776,23.8787,11.2322,34.8852,34.982,23.9768,23.8919,1720.08,293.571,1672.47,8.948172166347918,22.22222222222222,23.782962962962966
2024-06-05 19:09:29,21.7868,23.8722,11.2339,34.9201,34.982,23.9855,23.8919,1708.6,287.662,1673.16,8.959589908492536,22.22222222222222,23.78314814814815
2024-06-05 19:09:30,21.7934,23.8722,11.2373,34.9787,34.982,23.9853,23.8853,1715.49,308.669,1673.55,8.964395803289284,22.22222222222222,23.783333333333335
2024-06-05 19:09:31,21.76,23.9181,11.2283,35.0222,34.9852,23.9816,23.8919,1729.6,291.929,1675.22,8.952599666722417,22.22222222222222,23.78351851851852
2024-06-05 19:09:32,21.7525,23.905,11.219,35.0728,34.9852,23.9816,23.8984,1711.55,318.517,1676.21,8.959421375227864,22.22222222222222,23.783703703703704
2024-06-05 19:09:33,21.7633,23.882,11.232,35.1239,34.982,23.9669,23.8984,1716.47,301.777,1677.09,8.96225279232775,22.22222222222222,23.78388888888889
2024-06-05 19:09:34,21.768,23.8919,11.232,35.2046,34.9852,23.9737,23.8919,1709.25,305.387,1679.16,8.977319417750541,22.22222222222222,23.784074074074077
2024-06-05 19:09:35,21.7542,23.8886,11.2264,35.2376,34.982,23.9684,23.8853,1707.61,314.25,1677.98,8.964028771310137,22.22222222222222,23.78425925925926
2024-06-05 19:09:36,21.7638,23.8656,11.2323,35.2705,34.9885,23.9672,23.8952,1708.92,293.571,1680.15,8.978775733130881,22.22222222222222,23.784444444444446
2024-06-05 19:09:37,21.7553,23.8853,11.223,35.2905,34.982,23.9724,23.8919,1713.52,319.173,1680.93,8.983626445945738,22.22222222222222,23.78462962962963
2024-06-05 19:09:38,21.7555,23.8919,11.2301,35.3082,34.9885,23.9718,23.8952,1708.27,319.173,1680.34,8.974589871914981,22.22222222222222,23.784814814814816
2024-06-05 19:09:39,21.7511,23.8919,11.2159,35.3401,34.9852,23.9725,23.8919,1710.89,317.204,1680.05,8.981395628244497,22.22222222222222,23.785
2024-06-05 19:09:40,21.7579,23.8787,11.2288,35.3781,34.982,23.9681,23.8886,1712.53,321.142,1680.15,8.976729579994155,22.22222222222222,23.78518518518519
2024-06-05 19:09:41,21.7446,23.8787,11.2067,35.4147,34.9852,23.974,23.8853,1716.15,324.425,1681.62,8.992092642788842,22.22222222222222,23.785370370370373
2024-06-05 19:09:42,21.7374,23.9017,11.2205,35.4449,34.9885,23.9874,23.8886,1716.15,302.105,1681.92,8.975774125489657,22.22222222222222,23.785555555555558
2024-06-05 19:09:43,21.7429,23.8886,11.2144,35.4877,34.9885,23.974,23.8853,1723.69,313.921,1681.62,8.98407153129203,22.22222222222222,23.785740740740742
2024-06-05 19:09:44,21.7541,23.8919,11.2215,35.4754,34.9852,23.961,23.8952,1714.83,315.891,1684.38,9.002321170692321,22.22222222222222,23.785925925925927
2024-06-05 19:09:45,21.7494,23.8853,11.2218,35.4657,34.982,23.9781,23.8886,1713.85,321.471,1683.5,8.99334661260399,22.22222222222222,23.78611111111111
2024-06-05 19:09:46,21.7429,23.8853,11.2125,35.4543,34.982,23.972,23.882,1708.27,306.044,1678.97,8.971532613572752,22.22222222222222,23.7862962962963
2024-06-05 19:09:47,21.7501,23.8755,11.2112,35.436,34.9852,23.9742,23.8984,1712.21,306.372,1677.49,8.97085959128522,22.22222222222222,23.786481481481484
2024-06-05 19:09:48,21.7594,23.8787,11.2253,35.3883,34.9852,23.9588,23.8952,1713.52,306.044,1675.32,8.955174351064647,22.22222222222222,23.78666666666667
2024-06-05 19:09:49,21.7448,23.8853,11.2078,35.357,34.9852,23.961,23.8853,1711.55,312.937,1674.63,8.95395037054868,22.22222222222222,23.786851851851853
2024-06-05 19:09:50,21.729,23.8886,11.2051,35.3178,34.982,23.973,23.8787,1713.52,309.654,1673.55,8.93705108839781,22.22222222222222,23.787037037037038
2024-06-05 19:09:51,21.7281,23.8919,11.2145,35.2559,34.982,23.9744,23.8919,1720.41,295.54,1672.86,8.924623061567102,22.22222222222222,23.787222222222223
2024-06-05 19:09:52,21.7444,23.8919,11.2103,35.195,34.9754,23.9722,23.8984,1709.58,318.188,1672.17,8.938336493696603,22.22222222222222,23.787407407407407
2024-06-05 19:09:53,21.7352,23.882,11.2216,35.1142,34.9852,23.9679,23.8984,1712.21,296.525,1670.99,8.914646706626982,22.22222222222222,23.787592592592596
2024-06-05 19:09:54,21.7392,23.8787,11.2096,35.045,34.9852,23.9745,23.8886,1706.3,310.639,1672.66,8.937136281856802,22.22222222222222,23.78777777777778
2024-06-05 19:09:55,21.7279,23.8952,11.211,34.9732,34.982,23.9742,23.8853,1706.3,317.532,1668.33,8.903249409471407,22.22222222222222,23.787962962962965
2024-06-05 19:09:56,21.7287,23.8722,11.2015,34.8957,34.9852,23.9736,23.8886,1699.73,325.738,1667.15,8.905665655424066,22.22222222222222,23.78814814814815
2024-06-05 19:09:57,21.7263,23.882,11.2018,34.8525,34.9787,23.9838,23.8952,1707.61,313.265,1666.76,8.9012987567758,22.22222222222222,23.788333333333334
2024-06-05 19:09:58,21.7197,23.8886,11.1904,34.7588,34.9787,23.9854,23.8853,1706.63,304.731,1665.47,8.898466087838333,22.22222222222222,23.78851851851852
2024-06-05 19:09:59,21.7275,23.8853,11.1981,34.7116,34.9852,23.9672,23.8919,1704.99,294.884,1665.97,8.901222082611971,22.22222222222222,23.788703703703707
2024-06-05 19:10:00,21.736,23.8886,11.2028,34.6697,34.982,23.9516,23.8984,1714.18,292.914,1666.76,8.908656949486529,22.22222222222222,23.78888888888889
2024-06-05 19:10:01,21.7352,23.8853,11.1942,34.6125,34.982,23.9609,23.8886,1710.89,292.586,1667.05,8.916805117169753,22.22222222222222,23.789074074074076
2024-06-05 19:10:02,21.7263,23.8886,11.199,34.5546,34.9754,23.9635,23.8886,1710.24,318.845,1666.95,8.904681871941662,22.22222222222222,23.78925925925926
2024-06-05 19:10:03,21.7227,23.8853,11.194,34.516,34.9787,23.9601,23.8919,1711.55,287.334,1667.35,8.908003128469378,22.22222222222222,23.789444444444445
2024-06-05 19:10:04,21.7122,23.8886,11.1954,34.4912,34.9885,23.9499,23.8919,1711.22,331.318,1666.66,8.894252676046985,22.22222222222222,23.78962962962963
2024-06-05 19:10:05,21.7099,23.8886,11.173,34.4928,34.9918,23.9639,23.8919,1706.95,299.479,1665.38,8.904407749957407,22.22222222222222,23.789814814814818
2024-06-05 19:10:06,21.7019,23.8886,11.1774,34.4742,34.9852,23.9625,23.8919,1700.06,331.646,1665.28,8.893394846098781,22.22222222222222,23.790000000000003
2024-06-05 19:10:07,21.7028,23.8919,11.1748,34.4667,34.9951,23.966,23.8853,1695.79,288.975,1666.07,8.90057279246542,22.22222222222222,23.790185185185187
2024-06-05 19:10:08,21.7118,23.8853,11.1872,34.498,34.9754,23.9707,23.8886,1696.78,324.753,1663.21,8.882424448900283,22.22222222222222,23.790370370370372
2024-06-05 19:10:09,21.7087,23.8853,11.1957,34.5135,34.982,23.9618,23.8886,1704.66,303.089,1666.66,8.891038945618629,22.22222222222222,23.790555555555557
2024-06-05 19:10:10,21.6861,23.8919,11.1718,34.5616,34.9852,23.9553,23.8886,1704.0,312.608,1666.76,8.892671910149451,22.22222222222222,23.79074074074074
2024-06-05 19:10:11,21.6932,23.8984,11.1652,34.5972,34.982,23.9562,23.8952,1697.76,319.173,1665.87,8.899504341224786,22.22222222222222,23.79092592592593
2024-06-05 19:10:12,21.6984,23.8787,11.1781,34.6541,34.9885,23.963,23.8886,1697.76,303.746,1665.08,8.888778099545853,22.22222222222222,23.791111111111114
2024-06-05 19:10:13,21.7024,23.8787,11.176,34.7069,34.9852,23.9642,23.8919,1696.12,302.761,1664.98,8.8933979475302,22.22222222222222,23.7912962962963
2024-06-05 19:10:14,21.6943,23.8984,11.1764,34.7397,34.982,23.9714,23.8919,1707.94,325.738,1664.88,8.885682873025614,22.22222222222222,23.791481481481483
2024-06-05 19:10:15,21.6941,23.882,11.1701,34.8139,34.9885,23.9599,23.8952,1707.61,303.746,1664.39,8.888219535401934,22.22222222222222,23.791666666666668
2024-06-05 19:10:16,21.6909,23.882,11.1565,34.8572,34.9885,23.9561,23.8984,1708.27,318.845,1664.88,8.89962232552135,22.22222222222222,23.791851851851852
2024-06-05 19:10:17,21.6992,23.8755,11.176,34.9082,34.9852,23.9626,23.8853,1705.31,317.86,1664.59,8.888611846178332,22.22222222222222,23.79203703703704
2024-06-05 19:10:18,21.6865,23.8853,11.1703,34.9614,34.982,23.9623,23.8919,1707.61,299.479,1664.29,8.881098288600604,22.22222222222222,23.792222222222225
2024-06-05 19:10:19,21.6927,23.8787,11.1762,35.0283,34.9787,23.9425,23.8886,1714.83,324.425,1663.21,8.875588308996042,22.22222222222222,23.79240740740741
2024-06-05 19:10:20,21.6983,23.8755,11.1699,35.0792,34.9885,23.9405,23.8919,1717.13,299.807,1662.91,8.884028789127099,22.22222222222222,23.792592592592595
2024-06-05 19:10:21,21.694,23.8984,11.1655,35.1598,34.982,23.9401,23.8919,1717.79,331.974,1662.03,8.879411761963645,22.22222222222222,23.79277777777778
2024-06-05 19:10:22,21.6914,23.777,11.1586,35.1992,34.982,23.953,23.7671,1720.08,292.258,1662.42,8.88512267900642,22.22222222222222,23.792962962962964
2024-06-05 19:10:23,21.6977,23.7671,11.1601,35.2563,34.9787,23.9417,23.7573,1716.15,337.226,1661.44,8.883931615678875,22.22222222222222,23.793148148148152
2024-06-05 19:10:24,21.6981,23.7638,11.1584,35.3061,34.9852,23.9363,23.754,1710.89,283.395,1660.16,8.878856374858673,22.22222222222222,23.793333333333337
2024-06-05 19:10:25,21.6979,23.7606,11.1671,35.3677,34.9852,23.9406,23.7835,1703.02,334.928,1659.27,8.86660296237151,22.22222222222222,23.79351851851852
2024-06-05 19:10:26,21.6943,23.754,11.1692,35.4014,34.9852,23.9491,23.7737,1700.06,292.586,1659.86,8.864954804277305,22.22222222222222,23.793703703703706
2024-06-05 19:10:27,21.6905,23.7507,11.1685,35.4455,34.9852,23.9354,23.7638,1714.18,317.86,1663.01,8.879162290066946,22.22222222222222,23.79388888888889
2024-06-05 19:10:28,21.7018,23.7606,11.1702,35.4707,34.982,23.9225,23.7606,1709.25,322.455,1663.01,8.887263407533641,22.22222222222222,23.794074074074075
2024-06-05 19:10:29,21.6943,23.7606,11.1628,35.4755,34.982,23.9337,23.7573,1712.21,307.357,1664.29,8.894019382133973,22.22222222222222,23.794259259259263
2024-06-05 19:10:30,21.6736,23.7573,11.1594,35.4843,34.9885,23.9146,23.7737,1708.92,309.654,1665.38,8.885224683218226,22.22222222222222,23.794444444444448
2024-06-05 19:10:31,21.687,23.7638,11.1688,35.4483,34.9852,23.9244,23.7737,1706.63,313.593,1666.16,8.89276804031512,22.22222222222222,23.794629629629632
2024-06-05 19:10:32,21.6821,23.7671,11.1559,35.4503,34.9852,23.9362,23.7671,1720.41,305.059,1667.64,8.907436946231567,22.22222222222222,23.794814814814817
2024-06-05 19:10:33,21.6739,23.7573,11.1616,35.4251,34.9885,23.9365,23.7737,1719.76,293.242,1668.53,8.90042206401512,22.22222222222222,23.795
2024-06-05 19:10:34,21.6764,23.7606,11.1645,35.4135,34.982,23.9355,23.7737,1715.49,314.906,1672.56,8.921579765755434,22.22222222222222,23.795185185185186
2024-06-05 19:10:35,21.6758,23.7573,11.1502,35.3679,34.9885,23.9226,23.777,1711.22,289.96,1670.79,8.92375348758608,22.22222222222222,23.795370370370375
2024-06-05 19:10:36,21.6596,23.754,11.1407,35.3307,34.9852,23.9218,23.7671,1716.8,332.959,1672.66,8.928054516337134,22.22222222222222,23.79555555555556
2024-06-05 19:10:37,21.6617,23.7606,11.1577,35.2777,34.982,23.9298,23.7704,1718.44,281.754,1673.16,8.918072984564013,22.22222222222222,23.795740740740744
2024-06-05 19:10:38,21.6662,23.7606,11.1613,35.2546,34.9852,23.9136,23.7606,1709.25,331.646,1672.76,8.916704885929372,22.22222222222222,23.79592592592593
2024-06-05 19:10:39,21.6783,23.7573,11.1554,35.2267,34.9852,23.9171,23.7704,1707.61,290.288,1672.07,8.928299164574309,22.22222222222222,23.796111111111113
2024-06-05 19:10:40,21.6647,23.7606,11.1426,35.173,34.9852,23.9168,23.7704,1710.89,300.792,1670.6,8.919771677925617,22.22222222222222,23.796296296296298
2024-06-05 19:10:41,21.6666,23.754,11.149,35.1413,34.982,23.9244,23.7638,1703.02,332.959,1669.51,8.910139640734569,22.22222222222222,23.796481481481482
2024-06-05 19:10:42,21.664,23.7474,11.1462,35.1163,34.9852,23.9195,23.7704,1706.63,298.166,1668.23,8.903477610785325,22.22222222222222,23.79666666666667
2024-06-05 19:10:43,21.6574,23.7606,11.1507,35.0693,34.9852,23.9137,23.7606,1699.08,341.165,1667.25,8.888856473103306,22.22222222222222,23.796851851851855
2024-06-05 19:10:44,21.6636,23.7606,11.1328,35.025,34.982,23.916,23.7671,1705.97,310.639,1666.56,8.905558367818294,22.22222222222222,23.79703703703704
2024-06-05 19:10:45,21.6596,23.754,11.1409,35.0,34.9885,23.928,23.7671,1711.22,316.875,1665.08,8.887426232682824,22.22222222222222,23.797222222222224
2024-06-05 19:10:46,21.6661,23.754,11.1401,34.9607,34.982,23.905,23.7638,1713.52,308.669,1664.39,8.889908668722986,22.22222222222222,23.79740740740741
2024-06-05 19:10:47,21.6529,23.7606,11.1386,34.9317,34.982,23.9229,23.7704,1713.52,316.875,1664.79,8.882161360542426,22.22222222222222,23.797592592592594
2024-06-05 19:10:48,21.6619,23.7606,11.1432,34.9282,34.9754,23.9191,23.777,1709.25,307.028,1666.16,8.893190772723708,22.22222222222222,23.79777777777778
2024-06-05 19:10:49,21.6558,23.7671,11.1255,34.9131,34.9787,23.9028,23.7671,1713.52,301.448,1668.23,8.914059050833133,22.22222222222222,23.797962962962966
2024-06-05 19:10:50,21.6592,23.7606,11.1351,34.8818,34.9852,23.9095,23.7704,1716.15,323.112,1665.18,8.892522811066975,22.22222222222222,23.79814814814815
2024-06-05 19:10:51,21.6637,23.7474,11.1376,34.8685,34.9754,23.9204,23.7671,1708.27,291.929,1668.43,8.911571945393108,22.22222222222222,23.798333333333336
2024-06-05 19:10:52,21.6435,23.7606,11.1315,34.8826,34.982,23.9136,23.7671,1703.34,331.646,1668.33,8.899101236330432,22.22222222222222,23.79851851851852
2024-06-05 19:10:53,21.6674,23.7606,11.1313,34.8814,34.9885,23.9169,23.7737,1711.22,292.586,1669.71,8.926881461304644,22.22222222222222,23.798703703703705
2024-06-05 19:10:54,21.6477,23.7606,11.1278,34.8963,34.982,23.9032,23.7638,1706.95,314.25,1671.09,8.920522390258153,22.22222222222222,23.798888888888893
2024-06-05 19:10:55,21.6502,23.7606,11.1339,34.8806,34.9885,23.9159,23.7671,1704.0,314.25,1671.48,8.919550875494462,22.22222222222222,23.799074074074078
2024-06-05 19:10:56,21.6582,23.7671,11.1291,34.8955,34.9754,23.9178,23.7704,1697.11,314.578,1671.68,8.931475942198386,22.22222222222222,23.799259259259262
2024-06-05 19:10:57,21.6538,23.7573,11.1321,34.9025,34.9852,23.909,23.7671,1709.25,308.341,1672.37,8.928882725890068,22.22222222222222,23.799444444444447
2024-06-05 19:10:58,21.6403,23.7638,11.1207,34.9619,34.982,23.8984,23.7704,1701.7,319.829,1673.45,8.932865665604153,22.22222222222222,23.79962962962963
2024-06-05 19:10:59,21.6335,23.7409,11.113,34.9978,34.9787,23.9068,23.7671,1709.58,290.288,1672.47,8.92839823176305,22.22222222222222,23.799814814814816
2024-06-05 19:11:00,21.6414,23.7671,11.115,35.0118,34.9787,23.9102,23.777,1707.94,321.142,1671.09,8.926034172265284,22.22222222222222,23.800000000000004
2024-06-05 19:11:01,21.6406,23.7704,11.1154,35.0571,34.9852,23.9173,23.7671,1706.3,309.982,1672.66,8.933401724073008,22.22222222222222,23.80018518518519
2024-06-05 19:11:02,21.651,23.7704,11.1236,35.0962,34.9787,23.8952,23.7704,1707.61,318.517,1668.23,8.911604156742046,22.22222222222222,23.800370370370374
2024-06-05 19:11:03,21.6471,23.7277,11.1225,35.1637,34.9852,23.9153,23.7671,1705.64,297.509,1667.94,8.907685160201483,22.22222222222222,23.800555555555558
2024-06-05 19:11:04,21.6435,23.7507,11.1155,35.1955,34.982,23.8973,23.7638,1719.76,297.181,1664.69,8.89320047890501,22.22222222222222,23.800740740740743
2024-06-05 19:11:05,21.6372,23.7474,11.1173,35.2743,34.982,23.8972,23.7737,1713.19,322.127,1666.66,8.896874403501698,22.22222222222222,23.800925925925927
2024-06-05 19:11:06,21.6369,23.7671,11.1118,35.3093,34.9885,23.9029,23.7737,1713.52,286.349,1664.39,8.889148558728516,22.22222222222222,23.801111111111116
2024-06-05 19:11:07,21.6323,23.7606,11.1081,35.3729,34.9787,23.8831,23.7671,1715.16,307.685,1664.59,8.889456514325486,22.22222222222222,23.8012962962963
2024-06-05 19:11:08,21.6245,23.7638,11.1074,35.4185,34.9852,23.8911,23.7704,1715.49,316.547,1664.88,8.885007020783402,22.22222222222222,23.801481481481485
2024-06-05 19:11:09,21.6464,23.7704,11.1237,35.4363,34.982,23.89,23.7606,1717.79,302.761,1665.28,8.891873813201924,22.22222222222222,23.80166666666667
2024-06-05 19:11:10,21.6351,23.754,11.1282,35.4841,34.982,23.8893,23.7638,1712.86,321.471,1663.9,8.871164986318663,22.22222222222222,23.801851851851854
2024-06-05 19:11:11,21.6288,23.7573,11.1123,35.5231,34.982,23.88,23.7737,1725.99,305.387,1665.38,8.887168341962727,22.22222222222222,23.80203703703704
2024-06-05 19:11:12,21.6365,23.7638,11.1003,35.5487,34.9754,23.8852,23.7638,1716.8,309.654,1666.26,8.908521048740292,22.22222222222222,23.802222222222227
2024-06-05 19:11:13,21.6231,23.7507,11.1114,35.5593,34.9852,23.8846,23.7671,1710.89,325.738,1667.54,8.894633418362428,22.22222222222222,23.80240740740741
2024-06-05 19:11:14,21.631,23.7573,11.0978,35.5663,34.982,23.8871,23.7704,1711.88,297.181,1668.13,8.915979455438668,22.22222222222222,23.802592592592596
2024-06-05 19:11:15,21.6284,23.754,11.102,35.5643,34.9885,23.8814,23.7671,1713.52,324.097,1669.81,8.919197123548269,22.22222222222222,23.80277777777778
2024-06-05 19:11:16,21.625,23.7638,11.0997,35.5399,34.982,23.8764,23.7737,1718.11,303.418,1670.1,8.919813931884017,22.22222222222222,23.802962962962965
2024-06-05 19:11:17,21.632,23.7573,11.1094,35.4911,34.9885,23.8697,23.7638,1714.83,303.746,1672.96,8.932796794747306,22.22222222222222,23.80314814814815
2024-06-05 19:11:18,21.6265,23.7638,11.1061,35.461,34.9852,23.8809,23.7671,1722.71,302.433,1672.56,8.928793821065026,22.22222222222222,23.803333333333338
2024-06-05 19:11:19,21.6088,23.7671,11.1071,35.4094,34.982,23.8722,23.7671,1712.21,299.151,1674.44,8.922941251521264,22.22222222222222,23.803518518518523
2024-06-05 19:11:20,21.6238,23.7638,11.1165,35.3588,34.9754,23.8818,23.7671,1720.41,331.646,1675.03,8.930845117036736,22.22222222222222,23.803703703703707
2024-06-05 19:11:21,21.6194,23.7671,11.1062,35.3039,34.9852,23.8687,23.7671,1719.76,303.089,1674.73,8.934259491099494,22.22222222222222,23.803888888888892
2024-06-05 19:11:22,21.6061,23.7474,11.0999,35.2706,34.982,23.8728,23.7704,1713.52,309.654,1675.72,8.933588678683337,22.22222222222222,23.804074074074077
2024-06-05 19:11:23,21.6186,23.7606,11.1138,35.1917,34.9787,23.88,23.7638,1714.5,317.86,1674.04,8.923443023747048,22.22222222222222,23.80425925925926
2024-06-05 19:11:24,21.6212,23.7638,11.1043,35.1363,34.982,23.8838,23.7671,1723.37,319.501,1673.06,8.928491639549875,22.22222222222222,23.80444444444445
2024-06-05 19:11:25,21.6156,23.7638,11.1082,35.1065,34.9885,23.8878,23.7704,1715.16,324.425,1672.86,8.919360100927394,22.22222222222222,23.804629629629634
2024-06-05 19:11:26,21.6187,23.7606,11.1069,35.0392,34.9787,23.8736,23.7737,1709.58,326.066,1672.86,8.923095105252353,22.22222222222222,23.80481481481482
2024-06-05 19:11:27,21.6033,23.7671,11.1012,34.9928,34.982,23.8797,23.7737,1705.64,303.746,1672.96,8.915394029813513,22.22222222222222,23.805000000000003
2024-06-05 19:11:28,21.599,23.7606,11.0969,34.96,34.9918,23.882,23.7704,1703.34,306.044,1672.56,8.91326238433966,22.22222222222222,23.805185185185188
2024-06-05 19:11:29,21.615,23.7671,11.0995,34.9473,34.982,23.8835,23.7737,1705.64,311.295,1671.58,8.919405935334089,22.22222222222222,23.805370370370373
2024-06-05 19:11:30,21.6178,23.7441,11.1093,34.9139,34.982,23.8758,23.7704,1702.03,304.402,1670.99,8.91032233645846,22.22222222222222,23.805555555555557
2024-06-05 19:11:31,21.6078,23.7606,11.1023,34.9201,34.982,23.8706,23.7671,1704.0,302.105,1669.12,8.897809920450298,22.22222222222222,23.805740740740745
2024-06-05 19:11:32,21.5968,23.7704,11.0924,34.8963,34.9852,23.8699,23.7671,1705.97,313.921,1668.82,8.89527917271479,22.22222222222222,23.80592592592593
2024-06-05 19:11:33,21.6019,23.7638,11.0965,34.8952,34.982,23.8667,23.7671,1714.83,297.838,1670.3,8.904015553860903,22.22222222222222,23.806111111111115
2024-06-05 19:11:34,21.5893,23.7704,11.0881,34.8786,34.982,23.8658,23.7704,1713.85,306.372,1668.13,8.888892592702362,22.22222222222222,23.8062962962963
2024-06-05 19:11:35,21.5973,23.7606,11.0927,34.8925,34.9885,23.8695,23.777,1706.95,322.784,1669.22,8.897580688539657,22.22222222222222,23.806481481481484
2024-06-05 19:11:36,21.5828,23.7606,11.0873,34.8913,34.9852,23.8709,23.7671,1703.02,300.792,1669.71,8.892482453386258,22.22222222222222,23.80666666666667
2024-06-05 19:11:37,21.5799,23.7671,11.0978,34.8934,34.982,23.8744,23.777,1710.24,321.799,1670.6,8.885862965110022,22.22222222222222,23.806851851851857
2024-06-05 19:11:38,21.5818,23.6391,11.0917,34.9167,34.9852,23.8631,23.6522,1714.83,338.867,1670.3,8.8910478003271,22.22222222222222,23.80703703703704
2024-06-05 19:11:39,21.5872,23.6391,11.0834,34.9341,34.9885,23.8632,23.6424,1721.4,322.784,1670.4,8.903192446548294,22.22222222222222,23.807222222222226
2024-06-05 19:11:40,21.5833,23.6325,11.0876,34.9587,34.982,23.8636,23.6456,1713.85,301.448,1668.63,8.886899971225793,22.22222222222222,23.80740740740741
2024-06-05 19:11:41,21.5793,23.6358,11.0917,34.968,34.982,23.8632,23.6522,1712.21,333.287,1670.99,8.892600897924705,22.22222222222222,23.807592592592595
2024-06-05 19:11:42,21.5829,23.6424,11.092,35.0086,34.982,23.8637,23.6424,1704.99,306.372,1670.89,8.894866676755122,22.22222222222222,23.80777777777778
2024-06-05 19:11:43,21.5672,23.6391,11.0794,35.016,34.9787,23.8675,23.6489,1703.34,298.822,1671.68,8.896442562668058,22.22222222222222,23.807962962962968
2024-06-05 19:11:44,21.5675,23.6489,11.0719,35.0526,34.982,23.8502,23.6456,1713.52,296.197,1671.97,8.904603522740999,22.22222222222222,23.808148148148153
2024-06-05 19:11:45,21.5707,23.6424,11.0827,35.0646,34.9852,23.8614,23.6456,1717.46,327.379,1671.88,8.897676607613139,22.22222222222222,23.808333333333337
2024-06-05 19:11:46,21.5821,23.6424,11.079,35.0934,34.9852,23.8659,23.6489,1708.27,324.425,1672.47,8.913631430828424,22.22222222222222,23.80851851851852
2024-06-05 19:11:47,21.5713,23.6424,11.0744,35.113,34.9852,23.8649,23.6456,1705.64,317.532,1672.47,8.908369697162065,22.22222222222222,23.808703703703706
2024-06-05 19:11:48,21.5727,23.6391,11.0754,35.1219,34.982,23.8498,23.6489,1715.16,321.799,1671.78,8.905033756026436,22.22222222222222,23.80888888888889
2024-06-05 19:11:49,21.5664,23.6424,11.0719,35.148,34.982,23.8447,23.6456,1706.95,338.211,1670.79,8.897386464949467,22.22222222222222,23.80907407407408
2024-06-05 19:11:50,21.5633,23.6456,11.0648,35.1627,34.9852,23.8568,23.6456,1708.92,309.326,1669.61,8.894491523308393,22.22222222222222,23.809259259259264
2024-06-05 19:11:51,21.5805,23.6391,11.0788,35.1723,34.9852,23.8571,23.6489,1716.15,291.273,1671.38,8.906634784744519,22.22222222222222,23.80944444444445
2024-06-05 19:11:52,21.5587,23.6424,11.0775,35.2064,34.982,23.8556,23.6456,1718.11,339.195,1668.82,8.875633074241097,22.22222222222222,23.809629629629633
2024-06-05 19:11:53,21.5616,23.6358,11.0751,35.208,34.9852,23.8516,23.6522,1717.46,307.028,1668.33,8.87751380467837,22.22222222222222,23.809814814814818
2024-06-05 19:11:54,21.5613,23.6325,11.0729,35.2172,34.982,23.8468,23.6424,1704.0,325.41,1668.33,8.87912227997793,22.22222222222222,23.810000000000002
2024-06-05 19:11:55,21.5551,23.6358,11.0724,35.258,34.9852,23.8534,23.6522,1701.37,285.365,1668.13,8.873233000182932,22.22222222222222,23.81018518518519
2024-06-05 19:11:56,21.5507,23.6358,11.0771,35.2463,34.9852,23.8519,23.6489,1709.91,332.959,1668.04,8.865051854926714,22.22222222222222,23.810370370370375
2024-06-05 19:11:57,21.5505,23.6522,11.07,35.2498,34.982,23.8524,23.6522,1704.0,286.678,1667.35,8.867222618929524,22.22222222222222,23.81055555555556
2024-06-05 19:11:58,21.5579,23.6424,11.0843,35.2417,34.982,23.8504,23.6456,1721.07,293.242,1666.36,8.856123239835782,22.22222222222222,23.810740740740744
2024-06-05 19:11:59,21.5573,23.6424,11.0721,35.2546,34.982,23.8536,23.6555,1722.38,332.631,1665.87,8.863324745308711,22.22222222222222,23.81092592592593
2024-06-05 19:12:00,21.5488,23.6358,11.0766,35.2224,34.9754,23.8507,23.6522,1717.79,286.349,1664.79,8.846596558959938,22.22222222222222,23.811111111111114
2024-06-05 19:12:01,21.5556,23.6424,11.0703,35.212,34.982,23.8541,23.6456,1721.4,308.013,1666.26,8.865484306709877,22.22222222222222,23.8112962962963
2024-06-05 19:12:02,21.5639,23.6391,11.0647,35.1832,34.982,23.8503,23.6522,1719.43,314.906,1666.66,8.879368029852476,22.22222222222222,23.811481481481486
2024-06-05 19:12:03,21.5568,23.6489,11.0614,35.1615,34.9885,23.8461,23.6456,1720.41,295.54,1667.44,8.880308356252472,22.22222222222222,23.81166666666667
2024-06-05 19:12:04,21.5609,23.6424,11.0659,35.1263,34.9885,23.8539,23.6489,1718.11,307.357,1668.53,8.885774717410904,22.22222222222222,23.811851851851856
2024-06-05 19:12:05,21.5401,23.6424,11.0667,35.0839,34.982,23.8369,23.6489,1713.52,311.295,1669.51,8.872694960187632,22.22222222222222,23.81203703703704
2024-06-05 19:12:06,21.5482,23.6522,11.063,35.0722,34.9918,23.8474,23.6489,1719.1,312.937,1670.0,8.8852985675146,22.22222222222222,23.812222222222225
2024-06-05 19:12:07,21.5448,23.6358,11.052,35.0367,34.982,23.851,23.6555,1713.85,314.578,1669.51,8.8891299557218,22.22222222222222,23.812407407407413
2024-06-05 19:12:08,21.5473,23.6391,11.0633,35.0129,34.982,23.8507,23.6489,1712.53,317.86,1669.41,8.881142913286691,22.22222222222222,23.812592592592598
2024-06-05 19:12:09,21.5423,23.6325,11.0541,34.9587,34.9885,23.8562,23.6489,1704.99,320.486,1670.0,8.887840807596103,22.22222222222222,23.812777777777782
2024-06-05 19:12:10,21.5411,23.6456,11.0463,34.9343,34.982,23.8513,23.6489,1712.86,314.906,1670.3,8.895031358602186,22.22222222222222,23.812962962962967
2024-06-05 19:12:11,21.548,23.6424,11.0625,34.911,34.982,23.8523,23.6456,1712.53,311.295,1674.04,8.90704838031182,22.22222222222222,23.81314814814815
2024-06-05 19:12:12,21.5492,23.6292,11.0452,34.9064,34.982,23.8419,23.6489,1715.16,313.921,1671.19,8.907572731283047,22.22222222222222,23.813333333333336
2024-06-05 19:12:13,21.55,23.6358,11.0578,34.8735,34.982,23.8386,23.6489,1714.18,276.502,1673.65,8.91066338989007,22.22222222222222,23.813518518518524
2024-06-05 19:12:14,21.5415,23.6424,11.0444,34.8635,34.982,23.8431,23.6555,1701.37,286.349,1671.09,8.901188754910121,22.22222222222222,23.81370370370371
2024-06-05 19:12:15,21.5389,23.6391,11.0466,34.8347,34.9852,23.8445,23.6522,1705.97,324.425,1670.0,8.891315202374155,22.22222222222222,23.813888888888894
2024-06-05 19:12:16,21.5374,23.6424,11.0433,34.8344,34.982,23.839,23.6456,1709.25,307.357,1668.82,8.886556982444135,22.22222222222222,23.814074074074078
2024-06-05 19:12:17,21.5392,23.6522,11.0463,34.7999,34.9852,23.8402,23.6489,1700.39,329.677,1673.16,8.908648897537295,22.22222222222222,23.814259259259263
2024-06-05 19:12:18,21.5533,23.6391,11.0649,34.7894,34.982,23.839,23.6489,1708.27,327.379,1670.0,8.888010290268198,22.22222222222222,23.814444444444447
2024-06-05 19:12:19,21.5428,23.6456,11.0384,34.7855,34.982,23.8527,23.6555,1700.72,292.586,1670.99,8.906845882009256,22.22222222222222,23.814629629629636
2024-06-05 19:12:20,21.5315,23.6424,11.0386,34.7693,34.9852,23.8463,23.6489,1696.12,317.532,1668.72,8.885008360406916,22.22222222222222,23.81481481481482
2024-06-05 19:12:21,21.5398,23.6358,11.0613,34.7546,34.982,23.8394,23.6522,1713.19,298.822,1670.3,8.881216039477936,22.22222222222222,23.815000000000005
2024-06-05 19:12:22,21.5316,23.6424,11.0423,34.7781,34.9754,23.8396,23.6555,1704.33,321.142,1670.4,8.890902009708778,22.22222222222222,23.81518518518519
2024-06-05 19:12:23,21.5414,23.6489,11.0551,34.7711,34.982,23.8372,23.6522,1701.7,303.418,1670.4,8.88835916070749,22.22222222222222,23.815370370370374
2024-06-05 19:12:24,21.5378,23.6358,11.0428,34.7579,34.9852,23.8377,23.6489,1713.19,290.288,1670.0,8.8936032184475,22.22222222222222,23.81555555555556
2024-06-05 19:12:25,21.5065,23.6489,11.0253,34.7817,34.9787,23.8332,23.6522,1699.73,279.785,1670.2,8.882972615738954,22.22222222222222,23.815740740740743
2024-06-05 19:12:26,21.525,23.6424,11.0353,34.8078,34.9852,23.8488,23.6555,1712.53,302.761,1670.5,8.891773338393628,22.22222222222222,23.81592592592593
2024-06-05 19:12:27,21.5243,23.6358,11.0477,34.8428,34.9852,23.8368,23.6456,1705.64,316.547,1670.99,8.8832738250122,22.22222222222222,23.816111111111116
2024-06-05 19:12:28,21.5108,23.6424,11.0292,34.8691,34.9754,23.8334,23.6456,1705.31,318.188,1671.48,8.89011957214826,22.22222222222222,23.8162962962963
2024-06-05 19:12:29,21.516,23.6456,11.0306,34.8879,34.9885,23.8346,23.6489,1719.43,331.646,1671.38,8.892810532767092,22.22222222222222,23.816481481481485
2024-06-05 19:12:30,21.5111,23.6424,11.0425,34.9176,34.9885,23.8298,23.6489,1708.92,302.761,1671.28,8.878031012513137,22.22222222222222,23.81666666666667
2024-06-05 19:12:31,21.5209,23.6424,11.0231,34.9555,34.9852,23.832,23.6489,1716.47,298.166,1671.97,8.906470031349379,22.22222222222222,23.816851851851855
2024-06-05 19:12:32,21.5089,23.6391,11.0325,34.9828,34.9721,23.8404,23.6489,1714.18,313.265,1675.81,8.90872771205416,22.22222222222222,23.817037037037043
2024-06-05 19:12:33,21.512,23.6456,11.03,35.0252,34.9787,23.841,23.6522,1716.8,309.982,1673.65,8.902000881876791,22.22222222222222,23.817222222222227
2024-06-05 19:12:34,21.5134,23.6424,11.0205,35.0925,34.9754,23.834,23.6424,1712.86,318.188,1676.01,8.92382356664126,22.22222222222222,23.817407407407412
2024-06-05 19:12:35,21.5187,23.6391,11.0319,35.1546,34.9852,23.8322,23.6522,1724.68,335.257,1674.93,8.91288868418148,22.22222222222222,23.817592592592597
2024-06-05 19:12:36,21.5171,23.6424,11.0276,35.2128,34.9885,23.8132,23.6489,1716.47,324.425,1670.79,8.89314739378602,22.22222222222222,23.81777777777778
2024-06-05 19:12:37,21.5435,23.6391,11.0352,35.2644,34.982,23.8219,23.6522,1716.15,296.525,1670.5,8.907539946027223,22.22222222222222,23.817962962962966
2024-06-05 19:12:38,21.511,23.6456,11.0214,35.3422,34.982,23.8144,23.6522,1717.46,294.884,1669.71,8.887483582777424,22.22222222222222,23.818148148148154
2024-06-05 19:12:39,21.5072,23.6259,11.0256,35.4021,34.982,23.8166,23.6522,1734.2,335.585,1668.82,8.875971800076853,22.22222222222222,23.81833333333334
2024-06-05 19:12:40,21.509,23.6259,11.026,35.4669,34.9754,23.8089,23.6522,1715.49,319.173,1667.64,8.870880422882475,22.22222222222222,23.818518518518523
2024-06-05 19:12:41,21.514,23.6522,11.0261,35.5101,34.9852,23.8036,23.6489,1721.73,327.707,1666.07,8.866671484621783,22.22222222222222,23.818703703703708
2024-06-05 19:12:42,21.5063,23.6358,11.0192,35.563,34.982,23.8124,23.6522,1715.16,320.486,1664.98,8.860194711918972,22.22222222222222,23.818888888888893
2024-06-05 19:12:43,21.5165,23.6456,11.0344,35.5683,34.982,23.8084,23.6555,1719.76,287.334,1664.39,8.852832192325781,22.22222222222222,23.819074074074077
2024-06-05 19:12:44,21.5033,23.6259,11.0213,35.5591,34.982,23.8002,23.6489,1716.15,294.555,1661.73,8.83859942367946,22.22222222222222,23.819259259259265
