TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 19:12:45,21.4991,23.6555,11.0203,35.5796,34.982,23.8039,23.6489,1719.1,306.7,1664.59,8.851108580444487,22.22222222222222,23.81944444444445
2024-06-05 19:12:46,21.5017,23.6391,11.027,35.582,34.9852,23.8116,23.6522,1724.68,287.662,1664.49,8.847113920039515,22.22222222222222,23.819629629629635
2024-06-05 19:12:47,21.503,23.6358,11.0161,35.5749,34.982,23.8114,23.6456,1712.53,325.738,1666.36,8.867369271676768,22.22222222222222,23.81981481481482
2024-06-05 19:12:48,21.4977,23.6456,11.0163,35.5597,34.982,23.7935,23.6555,1719.43,327.051,1665.08,8.855910836438122,22.22222222222222,23.820000000000004
2024-06-05 19:12:49,21.4932,23.6555,11.0173,35.549,34.982,23.8013,23.6522,1711.88,329.348,1665.87,8.855463291055916,22.22222222222222,23.82018518518519
2024-06-05 19:12:50,21.4986,23.6325,11.0245,35.4889,34.9787,23.8104,23.6555,1717.79,312.28,1665.38,8.851337415542416,22.22222222222222,23.820370370370377
2024-06-05 19:12:51,21.4863,23.6391,11.0221,35.4721,34.982,23.7913,23.6522,1708.6,317.204,1665.97,8.84610406261214,22.22222222222222,23.82055555555556
2024-06-05 19:12:52,21.4813,23.6391,11.0012,35.3956,34.982,23.7927,23.6325,1711.22,313.921,1666.76,8.863746600872831,22.22222222222222,23.820740740740746
2024-06-05 19:12:53,21.4995,23.6358,11.0083,35.3769,34.9754,23.7864,23.6621,1707.28,317.532,1667.05,8.874678478820929,22.22222222222222,23.82092592592593
2024-06-05 19:12:54,21.49,23.6522,11.0242,35.3103,34.982,23.7989,23.6489,1718.44,312.608,1667.35,8.854785409588533,22.22222222222222,23.821111111111115
2024-06-05 19:12:55,21.4899,23.6555,11.0112,35.2333,34.9787,23.8026,23.6489,1707.61,317.86,1666.66,8.862030799910006,22.22222222222222,23.8212962962963
2024-06-05 19:12:56,21.4808,23.5209,11.0132,35.1686,34.9852,23.8131,23.5307,1714.83,325.738,1664.49,8.84111713647222,22.22222222222222,23.821481481481488
2024-06-05 19:12:57,21.4935,23.5242,11.0058,35.1572,34.982,23.8025,23.5373,1709.58,300.792,1664.59,8.8586261269542,22.22222222222222,23.821666666666673
2024-06-05 19:12:58,21.4916,23.5176,11.0028,35.106,34.982,23.799,23.5406,1709.25,289.96,1667.15,8.8731805158648,22.22222222222222,23.821851851851857
2024-06-05 19:12:59,21.4758,23.5307,11.0116,35.0554,34.9852,23.8028,23.5373,1715.49,310.967,1666.36,8.848174916579744,22.22222222222222,23.822037037037042
2024-06-05 19:13:00,21.4913,23.5275,11.0022,35.0123,34.982,23.7964,23.534,1703.02,307.685,1665.97,8.867153735894277,22.22222222222222,23.822222222222226
2024-06-05 19:13:01,21.4815,23.5275,11.0035,34.9563,34.982,23.8037,23.534,1705.64,321.142,1666.36,8.859843731572651,22.22222222222222,23.82240740740741
2024-06-05 19:13:02,21.4855,23.5209,11.0005,34.8935,34.9885,23.7842,23.534,1707.94,318.188,1668.53,8.877308043073207,22.22222222222222,23.8225925925926
2024-06-05 19:13:03,21.4972,23.534,11.0125,34.8756,34.982,23.7872,23.5307,1700.39,300.792,1663.8,8.851889097877962,22.22222222222222,23.822777777777784
2024-06-05 19:13:04,21.4884,23.5307,11.0098,34.8474,34.982,23.7919,23.534,1705.64,292.914,1667.54,8.866625354381553,22.22222222222222,23.82296296296297
2024-06-05 19:13:05,21.4872,23.534,10.9907,34.8083,34.982,23.795,23.5373,1712.53,340.18,1667.74,8.882836963634965,22.22222222222222,23.823148148148153
2024-06-05 19:13:06,21.498,23.5275,11.0003,34.7991,34.9852,23.7869,23.5373,1708.27,287.991,1668.53,8.88806071948208,22.22222222222222,23.823333333333338
2024-06-05 19:13:07,21.4803,23.534,10.9974,34.7837,34.9787,23.7842,23.5373,1700.72,293.899,1665.67,8.860316640493428,22.22222222222222,23.823518518518522
2024-06-05 19:13:08,21.4981,23.5176,11.0131,34.7543,34.982,23.7892,23.5307,1702.69,326.394,1666.66,8.867358826672813,22.22222222222222,23.82370370370371
2024-06-05 19:13:09,21.498,23.534,11.0051,34.7451,34.982,23.783,23.5373,1711.22,293.571,1666.76,8.874572447619638,22.22222222222222,23.823888888888895
2024-06-05 19:13:10,21.4904,23.5176,10.9928,34.7463,34.982,23.7873,23.5373,1706.95,292.258,1670.89,8.900547372094337,22.22222222222222,23.82407407407408
2024-06-05 19:13:11,21.4826,23.5275,10.9876,34.7508,34.982,23.7881,23.534,1708.6,317.86,1667.84,8.882100114883515,22.22222222222222,23.824259259259264
2024-06-05 19:13:12,21.4869,23.5373,10.9807,34.7464,34.982,23.7969,23.5373,1711.55,322.455,1667.84,8.891578868698355,22.22222222222222,23.82444444444445
2024-06-05 19:13:13,21.4712,23.5307,10.9772,34.7546,34.9885,23.7901,23.534,1703.67,317.532,1668.13,8.882798048586693,22.22222222222222,23.824629629629634
2024-06-05 19:13:14,21.4836,23.5307,10.9901,34.7647,34.9951,23.7961,23.534,1700.72,320.158,1668.04,8.881895588878077,22.22222222222222,23.824814814814818
2024-06-05 19:13:15,21.4924,23.534,10.9861,34.8104,34.9852,23.7993,23.5373,1696.78,301.448,1667.74,8.89113037593846,22.22222222222222,23.825000000000006
2024-06-05 19:13:16,21.4852,23.5307,10.9903,34.8251,34.9852,23.7827,23.534,1703.67,288.975,1667.25,8.878873461655134,22.22222222222222,23.82518518518519
2024-06-05 19:13:17,21.4837,23.5307,10.9959,34.8622,34.9885,23.7868,23.5439,1703.02,317.86,1668.13,8.877549968931534,22.22222222222222,23.825370370370376
2024-06-05 19:13:18,21.4819,23.5307,10.9909,34.893,34.982,23.7813,23.5373,1707.28,291.273,1667.15,8.875041643652052,22.22222222222222,23.82555555555556
2024-06-05 19:13:19,21.4676,23.5242,10.9829,34.92,34.9787,23.7813,23.534,1697.11,282.082,1665.97,8.863434114912693,22.22222222222222,23.825740740740745
2024-06-05 19:13:20,21.4679,23.5307,10.9891,34.9536,34.982,23.7754,23.5373,1698.75,310.639,1666.36,8.860520184615718,22.22222222222222,23.82592592592593
2024-06-05 19:13:21,21.4704,23.5275,10.9887,35.0119,34.9852,23.7678,23.5406,1699.73,284.38,1665.67,8.859302381083474,22.22222222222222,23.826111111111118
2024-06-05 19:13:22,21.4752,23.5406,10.9836,35.0306,34.982,23.7763,23.5373,1705.64,322.127,1666.46,8.871875811868444,22.22222222222222,23.826296296296302
2024-06-05 19:13:23,21.4729,23.5078,10.9811,35.073,34.9754,23.7704,23.534,1717.79,284.38,1667.05,8.875186028680547,22.22222222222222,23.826481481481487
2024-06-05 19:13:24,21.4679,23.5176,10.9717,35.1357,34.9918,23.767,23.534,1713.52,320.486,1667.54,8.88151785970069,22.22222222222222,23.82666666666667
2024-06-05 19:13:25,21.4681,23.5439,10.9799,35.1615,34.9852,23.766,23.534,1713.52,299.479,1665.87,8.865860698293485,22.22222222222222,23.826851851851856
2024-06-05 19:13:26,21.4616,23.5275,10.9745,35.2057,34.9852,23.764,23.5307,1719.1,317.532,1663.9,8.854447489556623,22.22222222222222,23.82703703703704
2024-06-05 19:13:27,21.4475,23.5176,10.9864,35.276,34.9787,23.7614,23.5307,1717.79,287.334,1662.32,8.824108092978983,22.22222222222222,23.82722222222223
2024-06-05 19:13:28,21.4578,23.5307,10.9745,35.3086,34.982,23.764,23.534,1718.77,325.081,1661.63,8.839163648240174,22.22222222222222,23.827407407407414
2024-06-05 19:13:29,21.4634,23.5209,10.9845,35.3349,34.9852,23.767,23.5373,1721.07,287.006,1660.35,8.828647520420537,22.22222222222222,23.827592592592598
2024-06-05 19:13:30,21.4606,23.5209,10.9812,35.3485,34.982,23.7632,23.5209,1714.5,326.722,1660.45,8.829600538231054,22.22222222222222,23.827777777777783
2024-06-05 19:13:31,21.4572,23.5307,10.9751,35.392,34.9918,23.7602,23.5406,1712.53,298.166,1661.83,8.839215641870451,22.22222222222222,23.827962962962967
2024-06-05 19:13:32,21.4613,23.5307,10.9908,35.3889,34.9754,23.7588,23.5373,1701.05,325.081,1662.42,8.832568453833417,22.22222222222222,23.828148148148152
2024-06-05 19:13:33,21.4493,23.5307,10.9771,35.3955,34.9852,23.7659,23.534,1710.89,309.982,1663.51,8.839794713925135,22.22222222222222,23.82833333333334
2024-06-05 19:13:34,21.4597,23.5176,10.976,35.3922,34.982,23.7576,23.5439,1714.18,310.311,1666.76,8.866791370270377,22.22222222222222,23.828518518518525
2024-06-05 19:13:35,21.4612,23.5209,10.9752,35.3708,34.982,23.746,23.5373,1718.11,294.555,1662.52,8.846175837001466,22.22222222222222,23.82870370370371
2024-06-05 19:13:36,21.4549,23.5275,10.9723,35.3643,34.9852,23.7694,23.5406,1714.5,288.647,1660.85,8.834424441322858,22.22222222222222,23.828888888888894
2024-06-05 19:13:37,21.4646,23.5373,10.9704,35.3355,34.9852,23.7551,23.5373,1715.16,332.302,1660.75,8.843668066853848,22.22222222222222,23.82907407407408
2024-06-05 19:13:38,21.4747,23.5176,10.9895,35.3066,34.982,23.7588,23.534,1711.55,284.052,1661.34,8.83922270787707,22.22222222222222,23.829259259259263
2024-06-05 19:13:39,21.4554,23.5176,10.9742,35.2824,34.9852,23.7482,23.5373,1713.52,312.28,1661.44,8.836382482752567,22.22222222222222,23.82944444444445
2024-06-05 19:13:40,21.4573,23.5242,10.9738,35.2269,34.9885,23.7574,23.5373,1722.71,328.692,1661.54,8.838853510680659,22.22222222222222,23.829629629629636
2024-06-05 19:13:41,21.4645,23.5242,10.9738,35.1825,34.9852,23.7565,23.5406,1713.52,292.914,1661.24,8.843326979424216,22.22222222222222,23.82981481481482
2024-06-05 19:13:42,21.4583,23.5242,10.9712,35.1317,34.9885,23.7426,23.534,1706.3,318.517,1662.23,8.845560580903719,22.22222222222222,23.830000000000005
2024-06-05 19:13:43,21.4544,23.5307,10.9664,35.0596,34.982,23.7444,23.5373,1715.16,325.41,1660.85,8.838975401197622,22.22222222222222,23.83018518518519
2024-06-05 19:13:44,21.4622,23.5275,10.9762,35.0028,34.9885,23.7345,23.5307,1713.52,300.792,1660.45,8.835161482898906,22.22222222222222,23.830370370370375
2024-06-05 19:13:45,21.4638,23.5176,10.9786,34.9524,34.9852,23.7399,23.5373,1714.5,325.738,1660.26,8.833476526767546,22.22222222222222,23.830555555555563
2024-06-05 19:13:46,21.4668,23.534,10.983,34.8989,34.9852,23.7286,23.534,1704.33,297.838,1660.16,8.831765084655478,22.22222222222222,23.830740740740747
2024-06-05 19:13:47,21.4526,23.5373,10.9718,34.8477,34.9852,23.7317,23.534,1702.03,285.036,1661.34,8.835513424323617,22.22222222222222,23.830925925925932
2024-06-05 19:13:48,21.4596,23.5307,10.9789,34.795,34.9721,23.7373,23.534,1697.76,312.937,1662.32,8.840641011947575,22.22222222222222,23.831111111111117
2024-06-05 19:13:49,21.4594,23.5307,10.9814,34.7665,34.982,23.7331,23.534,1707.28,296.525,1661.44,8.833684659607808,22.22222222222222,23.8312962962963
2024-06-05 19:13:50,21.4625,23.534,10.969,34.7107,34.9852,23.7256,23.534,1698.42,295.868,1665.38,8.867731754517747,22.22222222222222,23.831481481481486
2024-06-05 19:13:51,21.437,23.5307,10.9667,34.6917,34.9852,23.725,23.5373,1704.33,321.471,1664.98,8.846000962344716,22.22222222222222,23.831666666666674
2024-06-05 19:13:52,21.4531,23.5242,10.9674,34.6668,34.9852,23.7246,23.5373,1695.14,306.044,1665.87,8.863747404139504,22.22222222222222,23.83185185185186
2024-06-05 19:13:53,21.464,23.5275,10.9797,34.657,34.982,23.7138,23.5406,1710.24,278.144,1666.85,8.867777639160332,22.22222222222222,23.832037037037043
2024-06-05 19:13:54,21.4566,23.5307,10.9642,34.6595,34.9688,23.7263,23.534,1704.99,326.394,1666.95,8.875161159381868,22.22222222222222,23.832222222222228
2024-06-05 19:13:55,21.4492,23.5275,10.9622,34.6445,34.9852,23.7251,23.534,1701.7,281.098,1665.28,8.861706660747585,22.22222222222222,23.832407407407413
2024-06-05 19:13:56,21.4452,23.5045,10.9598,34.6594,34.982,23.7193,23.5406,1698.09,301.777,1665.77,8.862961744885927,22.22222222222222,23.832592592592597
2024-06-05 19:13:57,21.4402,23.5373,10.9561,34.6831,34.982,23.7078,23.5373,1697.76,324.097,1665.77,8.861862897892166,22.22222222222222,23.832777777777785
2024-06-05 19:13:58,21.4359,23.5307,10.9573,34.6705,34.982,23.7115,23.5373,1705.64,297.509,1664.39,8.849876209013944,22.22222222222222,23.83296296296297
2024-06-05 19:13:59,21.437,23.5176,10.9623,34.686,34.982,23.7056,23.5373,1702.36,309.326,1663.8,8.84344642512826,22.22222222222222,23.833148148148155
2024-06-05 19:14:00,21.4383,23.534,10.9591,34.7116,34.9885,23.7121,23.534,1704.33,304.731,1661.34,8.834164593940551,22.22222222222222,23.83333333333334
2024-06-05 19:14:01,21.4449,23.5307,10.9574,34.752,34.9885,23.7144,23.534,1701.37,294.884,1660.06,8.834349868947141,22.22222222222222,23.832592592592597
2024-06-05 19:14:02,21.4249,23.511,10.9515,34.7707,34.9787,23.7022,23.534,1712.86,317.532,1661.04,8.827680718695936,22.22222222222222,23.83185185185186
2024-06-05 19:14:03,21.4397,23.5242,10.9508,34.7833,34.982,23.7094,23.5373,1701.7,310.311,1663.11,8.85176255369158,22.22222222222222,23.831111111111117
2024-06-05 19:14:04,21.4282,23.5373,10.9391,34.8096,34.9787,23.7077,23.5439,1702.03,302.761,1663.01,8.851399085415434,22.22222222222222,23.830370370370375
2024-06-05 19:14:05,21.4216,23.5373,10.9542,34.8303,34.9852,23.7064,23.5504,1706.95,327.051,1666.46,8.851411879327447,22.22222222222222,23.829629629629636
2024-06-05 19:14:06,21.4179,23.5242,10.9403,34.8426,34.9787,23.7143,23.5373,1706.3,304.074,1663.9,8.846426468382912,22.22222222222222,23.828888888888894
2024-06-05 19:14:07,21.4353,23.5242,10.9497,34.8794,34.9852,23.7055,23.5373,1692.51,333.944,1663.6,8.851584790217911,22.22222222222222,23.828148148148156
2024-06-05 19:14:08,21.4338,23.5406,10.9314,34.8915,34.9852,23.7038,23.534,1711.55,315.562,1662.62,8.860544094865748,22.22222222222222,23.827407407407414
2024-06-05 19:14:09,21.4398,23.5176,10.9557,34.9262,34.982,23.6871,23.534,1708.92,301.448,1660.26,8.832549808709762,22.22222222222222,23.82666666666667
2024-06-05 19:14:10,21.4476,23.4126,10.9559,34.9352,34.9852,23.7106,23.4257,1710.24,321.799,1663.21,8.854657905338637,22.22222222222222,23.825925925925933
2024-06-05 19:14:11,21.4221,23.4126,10.9446,34.9562,34.9852,23.7043,23.4224,1711.88,301.448,1663.41,8.843736887474819,22.22222222222222,23.82518518518519
2024-06-05 19:14:12,21.4279,23.4224,10.9301,34.9929,34.982,23.7216,23.4093,1704.99,317.86,1662.32,8.855065140231398,22.22222222222222,23.82444444444445
2024-06-05 19:14:13,21.4257,23.4257,10.9233,35.0315,34.9787,23.7111,23.406,1708.6,326.066,1662.03,8.857399827976161,22.22222222222222,23.82370370370371
2024-06-05 19:14:14,21.4152,23.4126,10.935,35.0888,34.9852,23.7081,23.4257,1721.4,295.868,1661.93,8.838145233460153,22.22222222222222,23.82296296296297
2024-06-05 19:14:15,21.4346,23.429,10.9329,35.119,34.9787,23.7149,23.4257,1719.43,329.348,1661.34,8.853132521202514,22.22222222222222,23.822222222222226
2024-06-05 19:14:16,21.4321,23.4191,10.9426,35.1853,34.982,23.7049,23.4191,1712.53,313.593,1661.73,8.844923550342079,22.22222222222222,23.821481481481488
2024-06-05 19:14:17,21.4369,23.4126,10.9459,35.2238,34.9852,23.7092,23.4257,1714.83,285.036,1660.95,8.842036060356815,22.22222222222222,23.820740740740746
2024-06-05 19:14:18,21.4224,23.4191,10.9341,35.26,34.9852,23.7216,23.4257,1711.55,334.272,1661.44,8.842368277854986,22.22222222222222,23.820000000000004
2024-06-05 19:14:19,21.424,23.4191,10.9381,35.2733,34.982,23.7156,23.4257,1717.79,313.921,1661.73,8.84188796954402,22.22222222222222,23.819259259259265
2024-06-05 19:14:20,21.4213,23.4224,10.9339,35.3198,34.9852,23.7114,23.4257,1717.46,331.318,1663.01,8.849964512530699,22.22222222222222,23.818518518518523
2024-06-05 19:14:21,21.4094,23.4191,10.9455,35.3267,34.9918,23.7067,23.4257,1699.73,305.059,1661.04,8.819673484480914,22.22222222222222,23.817777777777785
2024-06-05 19:14:22,21.4201,23.4191,10.9372,35.3639,34.9852,23.7129,23.429,1703.02,296.197,1664.59,8.854571719847842,22.22222222222222,23.817037037037043
2024-06-05 19:14:23,21.4088,23.4158,10.9377,35.3395,34.9787,23.7055,23.4191,1706.63,308.341,1663.7,8.839875724612677,22.22222222222222,23.8162962962963
2024-06-05 19:14:24,21.4217,23.4191,10.9277,35.3371,34.9852,23.7159,23.4257,1704.99,314.906,1667.94,8.881786297926235,22.22222222222222,23.815555555555562
2024-06-05 19:14:25,21.4116,23.4126,10.9294,35.3217,34.9754,23.7058,23.4224,1704.99,298.166,1664.79,8.855044255297813,22.22222222222222,23.81481481481482
2024-06-05 19:14:26,21.4192,23.4126,10.9338,35.298,34.9852,23.706,23.4257,1712.53,297.509,1665.97,8.86402587279613,22.22222222222222,23.814074074074078
2024-06-05 19:14:27,21.4114,23.4224,10.9341,35.258,34.982,23.7018,23.4158,1710.57,298.822,1666.76,8.861378446896968,22.22222222222222,23.81333333333334
2024-06-05 19:14:28,21.4149,23.4126,10.9342,35.2474,34.9852,23.6949,23.4257,1704.66,323.112,1667.35,8.867391832662056,22.22222222222222,23.812592592592598
2024-06-05 19:14:29,21.3956,23.4126,10.9241,35.2192,34.9754,23.6983,23.4224,1713.85,321.142,1667.64,8.861148940972416,22.22222222222222,23.811851851851856
2024-06-05 19:14:30,21.4008,23.4191,10.9275,35.1858,34.9787,23.692,23.4224,1713.52,293.899,1668.13,8.865276234254145,22.22222222222222,23.811111111111117
2024-06-05 19:14:31,21.399,23.4158,10.925,35.1492,34.9721,23.6896,23.4257,1718.11,332.631,1669.02,8.870598980160153,22.22222222222222,23.810370370370375
2024-06-05 19:14:32,21.3955,23.4191,10.919,35.09,34.982,23.6779,23.4257,1703.02,303.089,1668.92,8.872184658010603,22.22222222222222,23.809629629629637
2024-06-05 19:14:33,21.3916,23.4158,10.9179,35.0271,34.9885,23.6911,23.4257,1717.13,288.319,1668.63,8.868272171329927,22.22222222222222,23.808888888888895
2024-06-05 19:14:34,21.3974,23.4224,10.9316,34.9668,34.9885,23.6883,23.4191,1705.31,299.807,1667.05,8.853192201430154,22.22222222222222,23.808148148148153
2024-06-05 19:14:35,21.3963,23.4126,10.9272,34.9455,34.982,23.6859,23.4191,1700.06,344.119,1668.92,8.86591785454863,22.22222222222222,23.807407407407414
2024-06-05 19:14:36,21.3847,23.3961,10.9281,34.893,34.982,23.6805,23.4224,1699.73,317.532,1669.32,8.857454448080421,22.22222222222222,23.806666666666672
2024-06-05 19:14:37,21.3911,23.4388,10.931,34.8793,34.9885,23.6769,23.4224,1709.25,281.426,1669.02,8.85882684670358,22.22222222222222,23.80592592592593
2024-06-05 19:14:38,21.3863,23.4224,10.9326,34.8453,34.9885,23.6722,23.4224,1703.34,291.601,1667.74,8.846616754799296,22.22222222222222,23.80518518518519
2024-06-05 19:14:39,21.377,23.429,10.9206,34.8034,34.9852,23.667,23.429,1701.7,315.234,1667.84,8.849432266914532,22.22222222222222,23.80444444444445
2024-06-05 19:14:40,21.3727,23.4158,10.9235,34.7619,34.982,23.6631,23.4257,1696.45,320.486,1668.43,8.846467121897163,22.22222222222222,23.803703703703707
2024-06-05 19:14:41,21.3877,23.4158,10.9264,34.7371,34.9852,23.6779,23.4257,1702.36,303.418,1668.13,8.855118660728033,22.22222222222222,23.80296296296297
2024-06-05 19:14:42,21.3939,23.4093,10.9184,34.7194,34.982,23.6722,23.4257,1712.53,293.242,1667.84,8.865596927438048,22.22222222222222,23.802222222222227
2024-06-05 19:14:43,21.3842,23.4224,10.9193,34.7001,34.982,23.671,23.4257,1703.34,330.661,1667.44,8.854501869137577,22.22222222222222,23.801481481481485
2024-06-05 19:14:44,21.3844,23.4126,10.9301,34.7156,34.9852,23.6574,23.4421,1705.97,314.25,1667.25,8.84452513413002,22.22222222222222,23.800740740740746
2024-06-05 19:14:45,21.3636,23.4158,10.9185,34.7216,34.982,23.6681,23.4257,1715.49,298.822,1667.94,8.840398900368715,22.22222222222222,23.800000000000004
2024-06-05 19:14:46,21.3926,23.4191,10.9302,34.7546,34.9787,23.6559,23.4191,1707.61,316.219,1667.05,8.85031608555895,22.22222222222222,23.799259259259266
2024-06-05 19:14:47,21.3847,23.4257,10.9233,34.7442,34.9787,23.6719,23.429,1702.36,319.501,1666.95,8.8489393230107,22.22222222222222,23.798518518518524
2024-06-05 19:14:48,21.3741,23.4191,10.9073,34.7704,34.982,23.6674,23.4191,1703.02,305.387,1665.87,8.847770900335446,22.22222222222222,23.79777777777778
2024-06-05 19:14:49,21.3731,23.4191,10.9233,34.7948,34.9885,23.6686,23.429,1702.36,317.532,1664.79,8.827673719163068,22.22222222222222,23.797037037037043
2024-06-05 19:14:50,21.3806,23.4093,10.9145,34.808,34.9754,23.6718,23.4257,1710.57,292.586,1664.19,8.838256956539093,22.22222222222222,23.7962962962963
2024-06-05 19:14:51,21.3599,23.4126,10.915,34.8128,34.982,23.6665,23.4257,1713.52,325.081,1664.19,8.820354294852445,22.22222222222222,23.79555555555556
2024-06-05 19:14:52,21.3718,23.4126,10.9075,34.8328,34.9787,23.6572,23.4191,1708.6,284.708,1664.19,8.836736919226075,22.22222222222222,23.79481481481482
2024-06-05 19:14:53,21.3644,23.4126,10.9181,34.8327,34.9852,23.6614,23.4224,1706.63,323.112,1664.49,8.823126785770354,22.22222222222222,23.79407407407408
2024-06-05 19:14:54,21.3663,23.4191,10.9175,34.8725,34.9787,23.6594,23.4224,1706.63,303.746,1664.59,8.825768536029733,22.22222222222222,23.793333333333337
2024-06-05 19:14:55,21.3659,23.4257,10.9112,34.926,34.9787,23.6731,23.429,1706.63,325.081,1664.29,8.829160559691976,22.22222222222222,23.792592592592598
2024-06-05 19:14:56,21.3562,23.4224,10.9003,34.9465,34.9754,23.651,23.4257,1710.57,299.479,1664.0,8.828635334413432,22.22222222222222,23.791851851851856
2024-06-05 19:14:57,21.3722,23.4126,10.9089,34.9725,34.9787,23.6553,23.429,1701.7,333.944,1663.8,8.833821778193602,22.22222222222222,23.791111111111118
2024-06-05 19:14:58,21.3707,23.4158,10.8975,35.0298,34.9852,23.6502,23.4224,1716.8,315.891,1667.54,8.862056062976816,22.22222222222222,23.790370370370375
2024-06-05 19:14:59,21.3612,23.4191,10.8965,35.0544,34.9951,23.6519,23.4257,1717.79,312.28,1664.98,8.841269712486627,22.22222222222222,23.789629629629633
2024-06-05 19:15:00,21.3557,23.4158,10.8961,35.1005,34.9852,23.6518,23.4257,1716.15,326.066,1666.07,8.842746122727137,22.22222222222222,23.788888888888895
2024-06-05 19:15:01,21.3704,23.3961,10.9103,35.1289,34.982,23.6543,23.4257,1711.55,318.845,1667.25,8.849432038062186,22.22222222222222,23.788148148148153
2024-06-05 19:15:02,21.3682,23.4388,10.9032,35.1608,34.982,23.6466,23.4191,1710.89,309.982,1669.61,8.866109805345749,22.22222222222222,23.78740740740741
2024-06-05 19:15:03,21.3746,23.4093,10.9064,35.2245,34.982,23.6427,23.4257,1700.39,301.777,1665.87,8.848954345061683,22.22222222222222,23.786666666666672
2024-06-05 19:15:04,21.3656,23.4355,10.9026,35.257,34.9852,23.6408,23.4257,1718.11,307.685,1664.98,8.83983344020828,22.22222222222222,23.78592592592593
2024-06-05 19:15:05,21.3648,23.4322,10.923,35.2788,34.982,23.6453,23.4224,1716.47,315.234,1664.49,8.819326007453057,22.22222222222222,23.78518518518519
2024-06-05 19:15:06,21.3655,23.3994,10.9016,35.2973,34.9852,23.6383,23.4257,1710.24,311.624,1659.17,8.809744289870329,22.22222222222222,23.78444444444445
2024-06-05 19:15:07,21.3678,23.4191,10.9046,35.3223,34.982,23.6426,23.4257,1704.99,286.349,1663.8,8.833737351466105,22.22222222222222,23.783703703703708
2024-06-05 19:15:08,21.3453,23.429,10.8892,35.3439,34.9852,23.6259,23.4158,1711.22,313.921,1664.19,8.8298123048001,22.22222222222222,23.782962962962966
2024-06-05 19:15:09,21.3508,23.4158,10.9007,35.3377,34.982,23.63,23.429,1713.85,313.921,1664.29,8.8252757864728,22.22222222222222,23.782222222222227
2024-06-05 19:15:10,21.3423,23.4191,10.9043,35.3381,34.9885,23.6368,23.4191,1703.02,290.288,1665.28,8.82030076522202,22.22222222222222,23.781481481481485
2024-06-05 19:15:11,21.3593,23.4257,10.9061,35.3306,34.9852,23.6261,23.429,1707.28,328.364,1666.36,8.838873687237573,22.22222222222222,23.780740740740747
2024-06-05 19:15:12,21.3523,23.4191,10.8902,35.3242,34.9787,23.6374,23.429,1725.99,322.455,1666.56,8.847460990613413,22.22222222222222,23.780000000000005
2024-06-05 19:15:13,21.3564,23.4224,10.898,35.3047,34.9787,23.6203,23.4224,1716.8,307.028,1666.56,8.844332019788702,22.22222222222222,23.779259259259263
2024-06-05 19:15:14,21.3523,23.4191,10.8945,35.2826,34.982,23.6394,23.4322,1720.74,322.455,1666.85,8.845363543089274,22.22222222222222,23.778518518518524
2024-06-05 19:15:15,21.3584,23.4224,10.8922,35.2419,34.9885,23.634,23.4224,1721.07,302.105,1666.56,8.850928228554313,22.22222222222222,23.777777777777782
2024-06-05 19:15:16,21.3658,23.4158,10.9062,35.2099,34.982,23.6238,23.4126,1721.73,315.562,1665.97,8.842215367949569,22.22222222222222,23.77703703703704
2024-06-05 19:15:17,21.356,23.4126,10.8951,35.1587,34.982,23.6352,23.4257,1711.88,330.99,1667.05,8.849047210909891,22.22222222222222,23.7762962962963
2024-06-05 19:15:18,21.3568,23.4191,10.8985,35.1337,34.9852,23.631,23.4388,1704.99,284.708,1666.56,8.844247453009649,22.22222222222222,23.77555555555556
2024-06-05 19:15:19,21.3611,23.4191,10.8926,35.0942,34.982,23.6183,23.4158,1704.0,315.891,1665.87,8.84920794036015,22.22222222222222,23.774814814814818
2024-06-05 19:15:20,21.357,23.4126,10.902,35.0497,34.982,23.6287,23.4191,1705.97,296.197,1666.16,8.839334663867819,22.22222222222222,23.77407407407408
2024-06-05 19:15:21,21.3584,23.4191,10.8886,35.0009,34.982,23.6106,23.429,1717.46,335.257,1663.6,8.838246970762123,22.22222222222222,23.773333333333337
2024-06-05 19:15:22,21.3616,23.4093,10.8914,34.9616,34.9852,23.6028,23.4224,1701.37,329.348,1661.54,8.827640008349174,22.22222222222222,23.7725925925926
2024-06-05 19:15:23,21.3569,23.406,10.8819,34.9036,34.9852,23.6136,23.4191,1706.3,329.677,1660.75,8.827487850459685,22.22222222222222,23.771851851851856
2024-06-05 19:15:24,21.354,23.4126,10.8964,34.86,34.9852,23.6119,23.4257,1694.48,328.364,1660.65,8.812293876061542,22.22222222222222,23.771111111111114
2024-06-05 19:15:25,21.358,23.4257,10.8929,34.8094,34.982,23.6177,23.429,1706.95,317.532,1660.65,8.818613892515645,22.22222222222222,23.770370370370376
2024-06-05 19:15:26,21.3574,23.4191,10.8824,34.7615,34.982,23.6112,23.4191,1698.09,317.204,1661.34,8.830623914184972,22.22222222222222,23.769629629629634
2024-06-05 19:15:27,21.3534,23.4257,10.8849,34.7274,34.9852,23.618,23.4257,1697.11,300.464,1662.91,8.833484231125055,22.22222222222222,23.768888888888892
2024-06-05 19:15:28,21.3595,23.3009,10.8853,34.6886,34.9787,23.6194,23.3173,1700.72,327.707,1664.49,8.846691611337585,22.22222222222222,23.768148148148153
2024-06-05 19:15:29,21.348,23.3108,10.8825,34.674,34.9787,23.6126,23.3173,1705.97,301.448,1666.16,8.848212044448461,22.22222222222222,23.76740740740741
2024-06-05 19:15:30,21.3412,23.3009,10.8845,34.6571,34.9787,23.6078,23.3141,1714.18,324.753,1666.66,8.843424992166868,22.22222222222222,23.76666666666667
2024-06-05 19:15:31,21.3457,23.3075,10.8858,34.6442,34.9852,23.6119,23.3141,1713.85,307.028,1667.54,8.850802067479968,22.22222222222222,23.76592592592593
2024-06-05 19:15:32,21.3361,23.3108,10.8904,34.6321,34.9852,23.6046,23.3141,1708.92,325.081,1668.23,8.842443864589582,22.22222222222222,23.76518518518519
2024-06-05 19:15:33,21.3245,23.3141,10.8846,34.6259,34.9787,23.6239,23.3206,1703.02,304.074,1668.43,8.838593586675934,22.22222222222222,23.764444444444447
2024-06-05 19:15:34,21.3193,23.3206,10.8708,34.6191,34.9852,23.6214,23.3239,1700.06,323.768,1668.63,8.8469348732674,22.22222222222222,23.763703703703708
2024-06-05 19:15:35,21.3235,23.3173,10.8829,34.6008,34.9852,23.6111,23.3206,1705.31,308.013,1665.57,8.824034205638005,22.22222222222222,23.762962962962966
2024-06-05 19:15:36,21.3247,23.3108,10.8912,34.6081,34.982,23.6147,23.3206,1698.09,304.731,1668.43,8.83317523985703,22.22222222222222,23.762222222222228
2024-06-05 19:15:37,21.3142,23.3141,10.8762,34.6002,34.9852,23.6125,23.3206,1694.48,321.471,1668.63,8.838044332408014,22.22222222222222,23.761481481481486
2024-06-05 19:15:38,21.3263,23.3075,10.8792,34.631,34.982,23.6081,23.3141,1694.81,311.952,1668.82,8.846756696743139,22.22222222222222,23.760740740740744
2024-06-05 19:15:39,21.3302,23.3108,10.8704,34.6371,34.9918,23.5934,23.3206,1707.94,308.669,1668.92,8.858042006954536,22.22222222222222,23.760000000000005
2024-06-05 19:15:40,21.3316,23.3042,10.8749,34.6401,34.9885,23.5966,23.3206,1696.45,312.608,1668.23,8.851755531831643,22.22222222222222,23.759259259259263
2024-06-05 19:15:41,21.3288,23.3075,10.8772,34.6594,34.9787,23.5998,23.3173,1696.12,338.867,1667.94,8.845900292682089,22.22222222222222,23.75851851851852
2024-06-05 19:15:42,21.3176,23.3075,10.8764,34.7082,34.982,23.614,23.3206,1704.66,306.044,1667.35,8.833972120487283,22.22222222222222,23.757777777777783
2024-06-05 19:15:43,21.3252,23.3108,10.8613,34.7251,34.9852,23.6148,23.3141,1693.5,326.394,1667.15,8.852115933181839,22.22222222222222,23.75703703703704
2024-06-05 19:15:44,21.3401,23.3305,10.8786,34.7366,34.9852,23.6211,23.3206,1703.67,289.96,1664.88,8.83803528994928,22.22222222222222,23.7562962962963
2024-06-05 19:15:45,21.3288,23.2976,10.8671,34.7687,34.9852,23.6121,23.3206,1705.97,329.02,1668.63,8.858111553204916,22.22222222222222,23.75555555555556
2024-06-05 19:15:46,21.3249,23.3239,10.8648,34.8351,34.9918,23.6153,23.3206,1704.66,301.448,1667.05,8.84837047776372,22.22222222222222,23.754814814814818
2024-06-05 19:15:47,21.3251,23.2878,10.8784,34.8689,34.982,23.6057,23.3173,1698.09,324.425,1665.57,8.829189714771047,22.22222222222222,23.75407407407408
2024-06-05 19:15:48,21.3247,23.3108,10.8678,34.9249,34.9787,23.6222,23.3173,1706.63,302.761,1664.79,8.833671583562966,22.22222222222222,23.753333333333337
2024-06-05 19:15:49,21.3314,23.3075,10.8585,34.9741,34.9852,23.6121,23.3173,1710.57,319.829,1664.19,8.843999319721595,22.22222222222222,23.752592592592595
2024-06-05 19:15:50,21.3246,23.2779,10.8515,35.0225,34.9852,23.6133,23.3173,1718.11,294.227,1662.62,8.835824607702849,22.22222222222222,23.751851851851857
2024-06-05 19:15:51,21.326,23.3141,10.8536,35.0715,34.9918,23.6176,23.3173,1722.05,322.455,1663.8,8.84150461039583,22.22222222222222,23.751111111111115
2024-06-05 19:15:52,21.3335,23.2976,10.8688,35.1324,34.9885,23.6168,23.3173,1716.15,302.433,1664.1,8.836596793084004,22.22222222222222,23.750370370370373
2024-06-05 19:15:53,21.3152,23.2878,10.8626,35.1647,34.9852,23.5966,23.3206,1713.19,313.921,1663.01,8.820597961713913,22.22222222222222,23.749629629629634
2024-06-05 19:15:54,21.3193,23.3042,10.867,35.2028,34.982,23.6009,23.3206,1708.6,310.639,1663.11,8.820875186144447,22.22222222222222,23.748888888888892
2024-06-05 19:15:55,21.3032,23.3042,10.8588,35.2262,34.9852,23.5995,23.3173,1714.18,312.28,1662.72,8.81214130512146,22.22222222222222,23.74814814814815
2024-06-05 19:15:56,21.3133,23.2976,10.8548,35.2374,34.982,23.5828,23.3239,1712.21,308.013,1662.32,8.821914950666818,22.22222222222222,23.74740740740741
2024-06-05 19:15:57,21.3095,23.3108,10.845,35.2842,34.982,23.592,23.3141,1707.94,310.311,1661.93,8.824905134972981,22.22222222222222,23.74666666666667
2024-06-05 19:15:58,21.3122,23.2976,10.8536,35.3038,34.9852,23.5856,23.3206,1714.83,323.44,1661.63,8.818337444457816,22.22222222222222,23.745925925925928
2024-06-05 19:15:59,21.3073,23.3042,10.8551,35.3356,34.982,23.5788,23.3239,1715.16,314.578,1664.1,8.826041549272567,22.22222222222222,23.74518518518519
2024-06-05 19:16:00,21.3115,23.3141,10.8511,35.3303,34.9852,23.5856,23.3173,1710.89,306.7,1663.01,8.827180119655596,22.22222222222222,23.744444444444447
2024-06-05 19:16:01,21.2989,23.3075,10.8539,35.3333,34.9787,23.5756,23.3141,1708.27,307.357,1662.42,8.811057494894232,22.22222222222222,23.74370370370371
2024-06-05 19:16:02,21.3033,23.3108,10.8611,35.3142,34.9852,23.5759,23.3206,1707.28,310.639,1660.65,8.799316775609107,22.22222222222222,23.742962962962967
2024-06-05 19:16:03,21.3134,23.3108,10.8572,35.3128,34.982,23.5849,23.3206,1717.46,311.295,1658.88,8.801722833826414,22.22222222222222,23.742222222222225
2024-06-05 19:16:04,21.2973,23.3075,10.849,35.3164,34.9852,23.5828,23.3206,1710.24,318.845,1658.98,8.795603026643928,22.22222222222222,23.741481481481486
2024-06-05 19:16:05,21.3023,23.3141,10.844,35.2865,34.9852,23.577,23.3141,1715.82,322.127,1662.23,8.821268627481896,22.22222222222222,23.740740740740744
2024-06-05 19:16:06,21.3049,23.3173,10.8478,35.2705,34.982,23.5718,23.3108,1710.24,304.074,1657.99,8.797757838978242,22.22222222222222,23.740000000000002
2024-06-05 19:16:07,21.2989,23.3108,10.8584,35.246,34.982,23.5825,23.3075,1713.85,296.853,1658.19,8.784851513271837,22.22222222222222,23.739259259259264
2024-06-05 19:16:08,21.2985,23.3108,10.8566,35.2146,34.9852,23.5788,23.3206,1705.64,314.578,1657.2,8.780783921529942,22.22222222222222,23.73851851851852
2024-06-05 19:16:09,21.3134,23.3042,10.8585,35.1708,34.9852,23.5744,23.3206,1705.31,296.197,1657.5,8.793307407192266,22.22222222222222,23.73777777777778
2024-06-05 19:16:10,21.3014,23.3075,10.8504,35.1718,34.9885,23.5751,23.3173,1710.89,288.319,1657.2,8.788436277297182,22.22222222222222,23.73703703703704
2024-06-05 19:16:11,21.297,23.3173,10.8452,35.1098,34.9885,23.5737,23.3272,1700.39,313.265,1655.82,8.781790057950031,22.22222222222222,23.7362962962963
2024-06-05 19:16:12,21.3116,23.3173,10.8462,35.1205,34.9852,23.5718,23.3141,1697.44,303.089,1655.23,8.790083832560795,22.22222222222222,23.73555555555556
2024-06-05 19:16:13,21.3002,23.3075,10.861,35.0644,34.9885,23.5867,23.3206,1699.73,320.814,1655.14,8.767601218298921,22.22222222222222,23.73481481481482
2024-06-05 19:16:14,21.3028,23.3075,10.8417,35.0292,34.982,23.575,23.3206,1708.27,312.28,1656.12,8.7911965776411,22.22222222222222,23.734074074074076
2024-06-05 19:16:15,21.2976,23.2976,10.843,34.988,34.9852,23.5712,23.3173,1703.67,308.013,1657.4,8.792524584997423,22.22222222222222,23.733333333333338
2024-06-05 19:16:16,21.3102,23.3141,10.8542,34.923,34.982,23.5754,23.3206,1707.28,301.12,1657.1,8.792110296276434,22.22222222222222,23.732592592592596
2024-06-05 19:16:17,21.3014,23.3042,10.8535,34.9062,34.9852,23.5755,23.3206,1710.89,321.142,1654.54,8.771727146078048,22.22222222222222,23.731851851851854
2024-06-05 19:16:18,21.298,23.3141,10.8429,34.8715,34.982,23.5762,23.3239,1706.3,291.273,1658.78,8.800266359619485,22.22222222222222,23.731111111111115
2024-06-05 19:16:19,21.2839,23.3108,10.8422,34.8485,34.9885,23.574,23.3206,1696.12,339.195,1659.57,8.793173099278686,22.22222222222222,23.730370370370373
2024-06-05 19:16:20,21.3116,23.3206,10.8469,34.8336,34.9787,23.5787,23.3141,1694.15,327.051,1660.26,8.816205872054356,22.22222222222222,23.72962962962963
2024-06-05 19:16:21,21.2926,23.3141,10.8466,34.8149,34.9918,23.5696,23.3141,1704.66,298.822,1661.54,8.807236492828745,22.22222222222222,23.728888888888893
2024-06-05 19:16:22,21.2909,23.3075,10.8514,34.7841,34.982,23.5766,23.3173,1708.6,330.333,1658.48,8.785546323723976,22.22222222222222,23.72814814814815
2024-06-05 19:16:23,21.2886,23.3075,10.8443,34.801,34.9787,23.5739,23.3206,1704.33,312.608,1662.03,8.808400082203246,22.22222222222222,23.72740740740741
2024-06-05 19:16:24,21.2967,23.3075,10.842,34.7608,34.982,23.5618,23.3141,1701.7,330.99,1663.41,8.82449210570108,22.22222222222222,23.72666666666667
2024-06-05 19:16:25,21.28,23.3075,10.8528,34.7637,34.9885,23.5661,23.3141,1697.76,292.914,1664.88,8.809058125064201,22.22222222222222,23.725925925925928
2024-06-05 19:16:26,21.2834,23.3075,10.8473,34.7603,34.9787,23.5466,23.3173,1700.72,321.799,1664.88,8.816576981258873,22.22222222222222,23.72518518518519
2024-06-05 19:16:27,21.2931,23.3206,10.8543,34.7739,34.982,23.5601,23.3206,1702.36,291.601,1664.49,8.816792155241524,22.22222222222222,23.724444444444448
2024-06-05 19:16:28,21.2799,23.3108,10.8513,34.7529,34.9951,23.5613,23.3173,1699.41,332.959,1665.08,8.811299229957697,22.22222222222222,23.723703703703706
2024-06-05 19:16:29,21.2785,23.3075,10.8545,34.742,34.9885,23.5454,23.3141,1695.79,296.853,1662.03,8.791279689101868,22.22222222222222,23.722962962962967
2024-06-05 19:16:30,21.2863,23.3075,10.8418,34.733,34.982,23.5517,23.3108,1694.48,331.646,1663.6,8.816889576317129,22.22222222222222,23.722222222222225
2024-06-05 19:16:31,21.2781,23.3272,10.8324,34.7244,34.9787,23.5576,23.3141,1694.48,290.945,1663.51,8.817425530762195,22.22222222222222,23.721481481481483
2024-06-05 19:16:32,21.2864,23.3173,10.8381,34.7311,34.9787,23.5644,23.3239,1696.45,322.784,1662.62,8.814901628807295,22.22222222222222,23.720740740740744
2024-06-05 19:16:33,21.2619,23.2911,10.834,34.7605,34.9852,23.5647,23.3239,1699.73,306.044,1663.6,8.80287642423068,22.22222222222222,23.720000000000002
2024-06-05 19:16:34,21.2868,23.3075,10.8381,34.7858,34.9852,23.5563,23.3239,1698.75,317.532,1661.93,8.8115807046483,22.22222222222222,23.71925925925926
2024-06-05 19:16:35,21.2665,23.2911,10.8297,34.8231,34.982,23.5445,23.3141,1702.36,319.501,1661.14,8.797361393129112,22.22222222222222,23.718518518518522
2024-06-05 19:16:36,21.2772,23.3141,10.8257,34.8538,34.9852,23.5479,23.3206,1703.67,304.731,1660.55,8.806623252255473,22.22222222222222,23.71777777777778
2024-06-05 19:16:37,21.2861,23.2944,10.8258,34.8972,34.982,23.5464,23.3272,1706.63,325.41,1659.17,8.806713385576181,22.22222222222222,23.71703703703704
2024-06-05 19:16:38,21.2823,23.3042,10.832,34.9377,34.9787,23.5562,23.3305,1703.34,301.777,1659.47,8.799885055575558,22.22222222222222,23.7162962962963
2024-06-05 19:16:39,21.2732,23.3141,10.8341,34.9721,34.982,23.5654,23.3108,1704.99,335.913,1658.88,8.78732855479019,22.22222222222222,23.715555555555557
2024-06-05 19:16:40,21.2799,23.3042,10.8416,35.0157,34.982,23.552,23.3206,1704.0,281.754,1658.09,8.782470714061878,22.22222222222222,23.71481481481482
2024-06-05 19:16:41,21.2859,23.3075,10.8223,35.0449,34.9852,23.5504,23.3206,1701.37,335.585,1657.3,8.799562804571886,22.22222222222222,23.714074074074077
2024-06-05 19:16:42,21.2718,23.3206,10.8203,35.1033,34.9787,23.5497,23.3272,1704.0,306.372,1657.7,8.791508455188875,22.22222222222222,23.713333333333335
2024-06-05 19:16:43,21.2759,23.2024,10.8231,35.1266,34.9787,23.5594,23.209,1703.67,327.379,1657.01,8.788942151612547,22.22222222222222,23.712592592592596
2024-06-05 19:16:44,21.2734,23.1992,10.8234,35.173,34.982,23.539,23.2123,1705.97,315.891,1657.01,8.786587850561672,22.22222222222222,23.711851851851854
2024-06-05 19:16:45,21.28,23.1992,10.8163,35.2248,34.982,23.5486,23.209,1718.44,314.578,1653.95,8.781859646824792,22.22222222222222,23.711111111111112
2024-06-05 19:16:46,21.2746,23.2024,10.8209,35.2504,34.9852,23.5526,23.2057,1719.1,289.96,1655.53,8.781848151434204,22.22222222222222,23.710370370370374
2024-06-05 19:16:47,21.2669,23.1893,10.8139,35.3109,34.982,23.5449,23.2024,1716.8,316.219,1659.27,8.801097805073626,22.22222222222222,23.70962962962963
2024-06-05 19:16:48,21.2832,23.1992,10.8336,35.3248,34.9885,23.5449,23.2123,1718.77,306.372,1655.23,8.776813119109374,22.22222222222222,23.70888888888889
2024-06-05 19:16:49,21.2764,23.2057,10.8185,35.3365,34.982,23.5503,23.209,1709.58,289.96,1655.23,8.783784443264233,22.22222222222222,23.70814814814815
2024-06-05 19:16:50,21.2811,23.1959,10.835,35.3585,34.982,23.5506,23.2057,1722.71,324.753,1654.94,8.772336201850125,22.22222222222222,23.70740740740741
2024-06-05 19:16:51,21.2619,23.2057,10.822,35.3502,34.9852,23.539,23.209,1713.19,321.471,1655.53,8.770255174355292,22.22222222222222,23.70666666666667
2024-06-05 19:16:52,21.2795,23.209,10.8202,35.3279,34.9852,23.5469,23.2156,1710.89,289.304,1656.81,8.793346014228613,22.22222222222222,23.70592592592593
2024-06-05 19:16:53,21.255,23.2024,10.8105,35.3428,34.9787,23.5391,23.2123,1712.21,333.944,1658.19,8.788217195571828,22.22222222222222,23.705185185185186
2024-06-05 19:16:54,21.2537,23.2024,10.8138,35.3187,34.982,23.5369,23.209,1721.73,330.333,1659.47,8.791127526645475,22.22222222222222,23.704444444444448
2024-06-05 19:16:55,21.2768,23.1992,10.8224,35.287,34.9852,23.5395,23.209,1711.88,289.632,1659.86,8.805406457500336,22.22222222222222,23.703703703703706
2024-06-05 19:16:56,21.2762,23.2024,10.8201,35.2606,34.982,23.5252,23.2156,1716.8,284.052,1660.65,8.811029872770716,22.22222222222222,23.702962962962964
2024-06-05 19:16:57,21.2669,23.2024,10.8201,35.2445,34.9852,23.5436,23.2156,1719.76,334.928,1663.7,8.819361262893452,22.22222222222222,23.702222222222225
2024-06-05 19:16:58,21.2483,23.2057,10.8171,35.1905,34.9852,23.5452,23.2123,1698.42,330.333,1661.14,8.79264105511348,22.22222222222222,23.701481481481483
2024-06-05 19:16:59,21.2429,23.2024,10.8221,35.1488,34.9754,23.5476,23.2156,1704.66,304.074,1661.04,8.783345927147488,22.22222222222222,23.70074074074074
2024-06-05 19:17:00,21.2394,23.2057,10.8185,35.1341,34.982,23.5338,23.2123,1709.25,286.678,1660.26,8.779305643935439,22.22222222222222,23.700000000000003
2024-06-05 19:17:01,21.2508,23.2024,10.8104,35.0708,34.9852,23.527,23.209,1716.15,330.333,1659.96,8.794144486169225,22.22222222222222,23.69925925925926
2024-06-05 19:17:02,21.2443,23.209,10.8276,35.0206,34.9852,23.5355,23.2123,1711.88,326.722,1659.27,8.770534344791962,22.22222222222222,23.698518518518522
2024-06-05 19:17:03,21.2426,23.2057,10.8228,34.9738,34.982,23.5384,23.2057,1703.34,291.929,1658.39,8.768491577756645,22.22222222222222,23.69777777777778
2024-06-05 19:17:04,21.2396,23.2057,10.8225,34.9156,34.9787,23.5202,23.209,1714.5,333.615,1658.29,8.765690870003562,22.22222222222222,23.69703703703704
2024-06-05 19:17:05,21.2469,23.2057,10.8238,34.8528,34.9852,23.5333,23.209,1714.83,317.532,1656.32,8.760320315775889,22.22222222222222,23.6962962962963
2024-06-05 19:17:06,21.243,23.1992,10.813,34.8253,34.982,23.5287,23.209,1703.67,298.166,1655.92,8.764002559231638,22.22222222222222,23.695555555555558
2024-06-05 19:17:07,21.2408,23.2024,10.8115,34.7598,34.982,23.5108,23.2156,1704.33,315.891,1656.42,8.766060457416062,22.22222222222222,23.694814814814816
2024-06-05 19:17:08,21.2347,23.2024,10.8055,34.7156,34.982,23.5235,23.2123,1704.0,333.615,1656.61,8.766981908317751,22.22222222222222,23.694074074074077
2024-06-05 19:17:09,21.2306,23.1926,10.8173,34.6889,34.9852,23.5168,23.2123,1709.91,309.982,1653.95,8.739560486279277,22.22222222222222,23.693333333333335
2024-06-05 19:17:10,21.2309,23.1926,10.8075,34.6437,34.9787,23.5141,23.2156,1708.6,326.066,1657.99,8.769405385700223,22.22222222222222,23.692592592592593
2024-06-05 19:17:11,21.2388,23.1926,10.8172,34.6181,34.9918,23.5291,23.209,1701.37,316.875,1659.86,8.777780067482155,22.22222222222222,23.691851851851855
2024-06-05 19:17:12,21.2463,23.232,10.8169,34.597,34.9885,23.5071,23.2123,1710.24,314.906,1661.14,8.79112380360845,22.22222222222222,23.691111111111113
2024-06-05 19:17:13,21.2376,23.2057,10.8073,34.5833,34.982,23.5094,23.2123,1692.18,307.357,1662.32,8.798127791742612,22.22222222222222,23.69037037037037
2024-06-05 19:17:14,21.245,23.1959,10.8161,34.5687,34.9852,23.5185,23.2156,1689.89,300.464,1663.01,8.80059832796798,22.22222222222222,23.689629629629632
2024-06-05 19:17:15,21.2446,23.1992,10.8055,34.5691,34.982,23.5221,23.209,1706.63,326.394,1663.7,8.81286079559971,22.22222222222222,23.68888888888889
2024-06-05 19:17:16,21.2463,23.2057,10.8251,34.6075,34.982,23.5082,23.2057,1694.48,316.547,1664.59,8.802455695168158,22.22222222222222,23.68814814814815
2024-06-05 19:17:17,21.2411,23.2057,10.8122,34.6359,34.9918,23.5077,23.209,1700.72,314.906,1665.67,8.814674967045555,22.22222222222222,23.68740740740741
2024-06-05 19:17:18,21.2431,23.2221,10.8098,34.6515,34.9852,23.5113,23.2123,1703.67,309.654,1665.38,8.816858599553058,22.22222222222222,23.686666666666667
2024-06-05 19:17:19,21.2443,23.2123,10.8066,34.6907,34.9885,23.511,23.2123,1707.61,303.746,1665.47,8.821053582387256,22.22222222222222,23.68592592592593
2024-06-05 19:17:20,21.2432,23.2123,10.8068,34.7314,34.9852,23.5111,23.2024,1703.67,311.295,1665.18,8.818419158447703,22.22222222222222,23.685185185185187
2024-06-05 19:17:21,21.2282,23.186,10.8085,34.765,34.9852,23.5199,23.209,1705.64,292.258,1665.28,8.80483693077063,22.22222222222222,23.684444444444445
2024-06-05 19:17:22,21.2326,23.209,10.8149,34.8227,34.982,23.5171,23.2156,1700.39,327.379,1664.59,8.799499356653103,22.22222222222222,23.683703703703706
2024-06-05 19:17:23,21.2366,23.1959,10.8001,34.8447,34.982,23.5156,23.2123,1707.61,314.25,1663.01,8.807011712629123,22.22222222222222,23.682962962962964
2024-06-05 19:17:24,21.2419,23.1992,10.7949,34.8867,34.982,23.5221,23.2057,1710.24,292.586,1660.95,8.804951932375152,22.22222222222222,23.682222222222222
2024-06-05 19:17:25,21.2225,23.1992,10.7935,34.9163,34.982,23.5171,23.2221,1703.02,296.197,1659.86,8.784012850596008,22.22222222222222,23.681481481481484
2024-06-05 19:17:26,21.2331,23.1959,10.7973,34.9499,34.9885,23.5098,23.209,1705.64,287.662,1659.27,8.78661594510546,22.22222222222222,23.68074074074074
2024-06-05 19:17:27,21.237,23.2057,10.8031,34.9807,34.9885,23.5197,23.209,1709.58,329.02,1659.67,8.78713400745765,22.22222222222222,23.680000000000003
2024-06-05 19:17:28,21.2219,23.1992,10.8075,35.0313,34.9885,23.5214,23.2156,1701.37,289.632,1658.88,8.766536818404557,22.22222222222222,23.67925925925926
2024-06-05 19:17:29,21.2341,23.209,10.7929,35.0792,34.982,23.5043,23.2156,1706.95,293.242,1658.39,8.786500149875495,22.22222222222222,23.67851851851852
2024-06-05 19:17:30,21.2337,23.2024,10.795,35.1055,34.9787,23.5133,23.209,1711.88,332.631,1658.68,8.785932458024062,22.22222222222222,23.67777777777778
2024-06-05 19:17:31,21.2289,23.1992,10.8021,35.1276,34.982,23.5,23.2123,1698.42,329.348,1659.57,8.78062549887078,22.22222222222222,23.67703703703704
2024-06-05 19:17:32,21.2273,23.1926,10.793,35.1464,34.982,23.507,23.2156,1710.24,293.571,1662.62,8.80309026975336,22.22222222222222,23.676296296296297
2024-06-05 19:17:33,21.2315,23.2024,10.7916,35.1742,34.9852,23.4981,23.2123,1713.19,302.433,1658.88,8.788001971353292,22.22222222222222,23.675555555555558
2024-06-05 19:17:34,21.2286,23.209,10.7974,35.1938,34.9754,23.5037,23.209,1706.63,283.395,1659.96,8.786395153837834,22.22222222222222,23.674814814814816
2024-06-05 19:17:35,21.2417,23.2024,10.7898,35.2091,34.982,23.4951,23.209,1711.55,292.258,1660.85,8.80855139166452,22.22222222222222,23.674074074074074
2024-06-05 19:17:36,21.2421,23.209,10.8048,35.2212,34.9787,23.4947,23.209,1715.49,328.364,1661.44,8.799371721485452,22.22222222222222,23.673333333333336
2024-06-05 19:17:37,21.2264,23.2024,10.7926,35.2161,34.9885,23.4884,23.2123,1709.58,332.302,1661.34,8.79589153182083,22.22222222222222,23.672592592592594
2024-06-05 19:17:38,21.2271,23.2024,10.7961,35.188,34.9754,23.4896,23.209,1718.77,289.632,1661.54,8.79458968568798,22.22222222222222,23.67185185185185
2024-06-05 19:17:39,21.2377,23.209,10.793,35.1856,34.9951,23.4902,23.2123,1700.39,294.227,1660.45,8.800363450356114,22.22222222222222,23.671111111111113
2024-06-05 19:17:40,21.2313,23.1926,10.7992,35.1613,34.982,23.4892,23.2057,1699.08,309.982,1660.65,8.790805820117582,22.22222222222222,23.67037037037037
2024-06-05 19:17:41,21.2344,23.209,10.7934,35.1254,34.982,23.4785,23.2057,1710.57,309.326,1659.86,8.794120066456324,22.22222222222222,23.669629629629632
2024-06-05 19:17:42,21.2342,23.209,10.8064,35.0994,34.9754,23.4657,23.2156,1713.19,302.433,1659.57,8.781467619703532,22.22222222222222,23.66888888888889
2024-06-05 19:17:43,21.228,23.1992,10.7993,35.0602,34.9754,23.4774,23.2123,1700.39,306.044,1659.47,8.78169634164385,22.22222222222222,23.66814814814815
2024-06-05 19:17:44,21.2287,23.2024,10.7914,35.0149,34.982,23.4771,23.2123,1707.61,311.295,1659.57,8.789467767614607,22.22222222222222,23.66740740740741
2024-06-05 19:17:45,21.2198,23.2024,10.7902,34.9726,34.982,23.472,23.209,1711.22,317.204,1660.16,8.786105908823407,22.22222222222222,23.666666666666668
2024-06-05 19:17:46,21.2202,23.2057,10.7942,34.9403,34.9721,23.4734,23.2123,1709.58,319.501,1659.27,8.77836465279801,22.22222222222222,23.665925925925926
2024-06-05 19:17:47,21.2302,23.1959,10.8097,34.8648,34.9951,23.4681,23.209,1710.24,295.212,1660.06,8.777911114122874,22.22222222222222,23.665185185185187
2024-06-05 19:17:48,21.2203,23.2024,10.7877,34.813,34.982,23.4626,23.2156,1706.3,308.669,1660.65,8.791227154547853,22.22222222222222,23.664444444444445
2024-06-05 19:17:49,21.2152,23.1992,10.8001,34.7466,34.9852,23.4653,23.2156,1705.64,334.928,1661.63,8.78165971714882,22.22222222222222,23.663703703703703
2024-06-05 19:17:50,21.2112,23.2057,10.7908,34.6738,34.9754,23.475,23.209,1696.12,289.632,1663.11,8.793954229183967,22.22222222222222,23.662962962962965
2024-06-05 19:17:51,21.2112,23.2254,10.7916,34.6201,34.9754,23.4734,23.2123,1697.44,326.722,1664.59,8.801104226132704,22.22222222222222,23.662222222222223
2024-06-05 19:17:52,21.2122,23.1992,10.7966,34.5746,34.982,23.4573,23.209,1703.34,310.311,1665.08,8.800315311695472,22.22222222222222,23.661481481481484
2024-06-05 19:17:53,21.2227,23.1893,10.7927,34.5076,34.9852,23.4757,23.2123,1709.91,302.433,1665.38,8.814069871789203,22.22222222222222,23.660740740740742
2024-06-05 19:17:54,21.227,23.2189,10.8014,34.4708,34.982,23.4659,23.2123,1704.99,329.02,1666.26,8.815007027746883,22.22222222222222,23.66
2024-06-05 19:17:55,21.2231,23.1762,10.7962,34.4055,34.982,23.4564,23.2156,1700.39,294.884,1666.07,8.815100916580333,22.22222222222222,23.65925925925926
2024-06-05 19:17:56,21.208,23.1762,10.7846,34.3738,34.9852,23.4655,23.2156,1701.7,327.051,1665.77,8.81055519595284,22.22222222222222,23.65851851851852
2024-06-05 19:17:57,21.2078,23.2024,10.7851,34.3462,34.9852,23.4608,23.2123,1688.57,322.784,1665.97,8.811021273808556,22.22222222222222,23.657777777777778
