TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 19:17:58,21.2009,23.2024,10.7813,34.3256,34.9852,23.4539,23.2123,1691.2,287.662,1666.56,8.811520109518693,22.22222222222222,23.65703703703704
2024-06-05 19:17:59,21.2029,23.1959,10.7817,34.3171,34.9885,23.4482,23.2156,1691.2,317.532,1665.38,8.806633264418954,22.22222222222222,23.656296296296297
2024-06-05 19:18:00,21.2083,23.2156,10.779,34.3156,34.982,23.4385,23.2123,1687.92,299.151,1666.76,8.82078152159646,22.22222222222222,23.655555555555555
2024-06-05 19:18:01,21.2076,23.1105,10.7822,34.3324,34.982,23.437,23.0974,1696.45,287.006,1661.63,8.790344328442668,22.22222222222222,23.654814814814817
2024-06-05 19:18:02,21.2088,23.1007,10.7847,34.3494,34.9852,23.4285,23.1105,1697.76,314.25,1660.26,8.782001551012618,22.22222222222222,23.654074074074074
2024-06-05 19:18:03,21.2147,23.0974,10.7786,34.356,34.982,23.4407,23.1072,1699.41,294.555,1658.29,8.781678825051515,22.22222222222222,23.653333333333332
2024-06-05 19:18:04,21.2037,23.1007,10.7721,34.4031,34.9852,23.4409,23.1105,1704.33,308.013,1657.1,8.77159312993853,22.22222222222222,23.652592592592594
2024-06-05 19:18:05,21.216,23.0941,10.7869,34.4432,34.9852,23.4421,23.1039,1704.99,303.089,1656.32,8.765363145825937,22.22222222222222,23.651851851851852
2024-06-05 19:18:06,21.216,23.0875,10.7842,34.4908,34.982,23.4444,23.1171,1695.79,343.791,1654.74,8.759268782356468,22.22222222222222,23.651111111111113
2024-06-05 19:18:07,21.2041,23.1039,10.7683,34.5498,34.982,23.4243,23.1072,1719.1,340.508,1654.74,8.76262746207899,22.22222222222222,23.65037037037037
2024-06-05 19:18:08,21.2097,23.0941,10.7796,34.6057,34.9852,23.4247,23.1171,1713.19,301.777,1655.73,8.763080996187233,22.22222222222222,23.64962962962963
2024-06-05 19:18:09,21.2172,23.1007,10.7761,34.6671,34.9852,23.4376,23.1072,1712.53,312.608,1657.89,8.7837669175381,22.22222222222222,23.64888888888889
2024-06-05 19:18:10,21.2135,23.0974,10.7654,34.7125,34.9852,23.4271,23.1105,1704.33,304.074,1657.1,8.785467443240806,22.22222222222222,23.64814814814815
2024-06-05 19:18:11,21.2001,23.1039,10.759,34.7735,34.9852,23.4211,23.1072,1708.27,308.998,1658.58,8.78742264811919,22.22222222222222,23.647407407407407
2024-06-05 19:18:12,21.221,23.1039,10.7801,34.8507,34.982,23.4195,23.1105,1698.42,299.807,1660.26,8.796155063167818,22.22222222222222,23.64666666666667
2024-06-05 19:18:13,21.2067,23.1007,10.7721,34.9055,34.9787,23.4319,23.1007,1711.22,324.425,1660.26,8.790847496109617,22.22222222222222,23.645925925925926
2024-06-05 19:18:14,21.1931,23.0908,10.7731,34.954,34.9951,23.4222,23.1138,1704.66,294.227,1660.16,8.778018674727683,22.22222222222222,23.645185185185184
2024-06-05 19:18:15,21.2009,23.1039,10.7622,35.0155,34.9852,23.4243,23.1105,1705.31,324.425,1660.65,8.796367434597192,22.22222222222222,23.644444444444446
2024-06-05 19:18:16,21.1974,23.0974,10.7676,35.0904,34.982,23.423,23.1105,1699.41,291.929,1661.04,8.790931727982779,22.22222222222222,23.643703703703704
2024-06-05 19:18:17,21.1994,23.1105,10.7699,35.1397,34.9852,23.4098,23.1007,1709.58,302.433,1659.57,8.782899225119193,22.22222222222222,23.642962962962965
2024-06-05 19:18:18,21.195,23.0974,10.76,35.202,34.9852,23.4172,23.1138,1714.5,304.731,1660.85,8.794308572797215,22.22222222222222,23.642222222222223
2024-06-05 19:18:19,21.1964,23.1105,10.7687,35.2484,34.9885,23.4095,23.1039,1706.95,283.724,1660.16,8.78450531040862,22.22222222222222,23.64148148148148
2024-06-05 19:18:20,21.2078,23.0941,10.7794,35.2913,34.9852,23.4202,23.1105,1696.12,336.57,1658.68,8.777263265086471,22.22222222222222,23.640740740740743
2024-06-05 19:18:21,21.2079,23.0974,10.7731,35.3134,34.9852,23.4103,23.1105,1718.11,338.539,1657.1,8.774283905851702,22.22222222222222,23.64
2024-06-05 19:18:22,21.1887,23.0875,10.7613,35.3574,34.9852,23.4062,23.1105,1718.11,298.166,1656.12,8.762876102292756,22.22222222222222,23.63925925925926
2024-06-05 19:18:23,21.1865,23.058,10.7597,35.3494,34.9885,23.4129,23.1072,1719.1,329.02,1655.14,8.757186794290678,22.22222222222222,23.63851851851852
2024-06-05 19:18:24,21.1824,23.0842,10.7619,35.367,34.9885,23.4039,23.1138,1719.1,321.471,1655.33,8.752900259352684,22.22222222222222,23.637777777777778
2024-06-05 19:18:25,21.2009,23.1007,10.7695,35.3771,34.9852,23.4078,23.1171,1722.38,294.555,1657.6,8.774071575524417,22.22222222222222,23.637037037037036
2024-06-05 19:18:26,21.1907,23.1072,10.7777,35.3917,34.982,23.3943,23.1105,1716.15,336.57,1658.58,8.763773169001848,22.22222222222222,23.636296296296297
2024-06-05 19:18:27,21.1929,23.1236,10.774,35.3567,34.9852,23.3984,23.1105,1721.07,290.945,1659.86,8.775505943913597,22.22222222222222,23.635555555555555
2024-06-05 19:18:28,21.176,23.1105,10.7599,35.3622,34.982,23.3976,23.1105,1717.13,289.96,1662.62,8.787735502983226,22.22222222222222,23.634814814814813
2024-06-05 19:18:29,21.1893,23.0908,10.7688,35.3403,34.982,23.3855,23.1072,1708.6,332.302,1665.28,8.805512945391456,22.22222222222222,23.634074074074075
2024-06-05 19:18:30,21.1891,23.0941,10.7735,35.3073,34.982,23.3984,23.1007,1712.21,319.173,1663.01,8.789374904810991,22.22222222222222,23.633333333333333
2024-06-05 19:18:31,21.1876,23.1072,10.7717,35.2734,34.9852,23.4058,23.0974,1714.83,300.792,1664.0,8.794860583949443,22.22222222222222,23.632592592592594
2024-06-05 19:18:32,21.1847,23.1072,10.7621,35.2049,34.9852,23.4035,23.0974,1718.11,287.334,1664.79,8.804695985124022,22.22222222222222,23.631851851851852
2024-06-05 19:18:33,21.1819,23.0908,10.777,35.1456,34.9852,23.3896,23.1138,1703.02,284.708,1664.29,8.787103667014748,22.22222222222222,23.63111111111111
2024-06-05 19:18:34,21.1852,23.1007,10.7667,35.0791,34.9885,23.3838,23.1105,1704.33,311.295,1664.69,8.800703760398157,22.22222222222222,23.630370370370372
2024-06-05 19:18:35,21.1853,23.1007,10.7771,35.0186,34.9852,23.385,23.1007,1709.58,319.501,1663.41,8.78524287971514,22.22222222222222,23.62962962962963
2024-06-05 19:18:36,21.1859,23.0974,10.7728,34.9555,34.982,23.3786,23.1072,1700.72,298.822,1662.91,8.786736843590608,22.22222222222222,23.628888888888888
2024-06-05 19:18:37,21.1905,23.1039,10.7726,34.9422,34.9852,23.3848,23.1138,1705.97,295.54,1660.55,8.778311283516462,22.22222222222222,23.62814814814815
2024-06-05 19:18:38,21.1672,23.1007,10.7701,34.911,34.982,23.3861,23.1171,1698.75,289.632,1657.5,8.74469353540624,22.22222222222222,23.627407407407407
2024-06-05 19:18:39,21.1901,23.0974,10.7712,34.8792,34.9885,23.3919,23.1138,1711.22,301.12,1656.12,8.755732955691544,22.22222222222222,23.626666666666665
2024-06-05 19:18:40,21.1823,23.0941,10.7581,34.8605,34.9885,23.3872,23.1007,1706.3,335.257,1654.35,8.7508243528732,22.22222222222222,23.625925925925927
2024-06-05 19:18:41,21.1919,23.0974,10.77,34.8149,34.9885,23.3974,23.1171,1708.6,319.829,1652.97,8.741595550986826,22.22222222222222,23.625185185185185
2024-06-05 19:18:42,21.1729,23.1007,10.76,34.8006,34.9885,23.3775,23.1105,1712.53,333.615,1652.08,8.729343977944826,22.22222222222222,23.624444444444446
2024-06-05 19:18:43,21.1778,23.1007,10.7608,34.7521,34.9852,23.3824,23.1039,1710.89,298.166,1652.38,8.734366869931549,22.22222222222222,23.623703703703704
2024-06-05 19:18:44,21.1839,23.0974,10.7738,34.706,34.9852,23.3753,23.1105,1705.64,304.731,1652.18,8.727524924484648,22.22222222222222,23.622962962962962
2024-06-05 19:18:45,21.1885,23.0941,10.7618,34.682,34.9852,23.3702,23.1105,1696.12,314.578,1651.98,8.740383710808961,22.22222222222222,23.622222222222224
2024-06-05 19:18:46,21.1762,23.0908,10.7673,34.6621,34.982,23.3777,23.1105,1710.89,309.326,1652.18,8.726518879402532,22.22222222222222,23.62148148148148
2024-06-05 19:18:47,21.1693,23.1007,10.7541,34.6342,34.982,23.3844,23.1072,1711.55,318.517,1652.48,8.73338612140682,22.22222222222222,23.62074074074074
2024-06-05 19:18:48,21.1952,23.1007,10.7658,34.6364,34.9885,23.3768,23.1039,1702.03,294.555,1648.93,8.726505757181267,22.22222222222222,23.62
2024-06-05 19:18:49,21.1686,23.0974,10.7567,34.6296,34.9885,23.3699,23.1072,1688.25,289.632,1653.36,8.735268337100921,22.22222222222222,23.61925925925926
2024-06-05 19:18:50,21.1683,23.0941,10.7585,34.6177,34.9787,23.3658,23.1105,1704.66,295.212,1654.45,8.739264183377164,22.22222222222222,23.618518518518517
2024-06-05 19:18:51,21.164,23.1007,10.7499,34.6409,34.9885,23.3733,23.1171,1701.05,327.051,1654.74,8.7444066245843,22.22222222222222,23.61777777777778
2024-06-05 19:18:52,21.157,23.0908,10.764,34.6463,34.982,23.3713,23.1072,1699.41,322.784,1656.32,8.735022118358142,22.22222222222222,23.617037037037036
2024-06-05 19:18:53,21.1574,23.1269,10.7596,34.6738,34.9852,23.3715,23.1171,1710.24,278.8,1656.32,8.739056382398184,22.22222222222222,23.616296296296294
2024-06-05 19:18:54,21.1724,23.0974,10.7665,34.71,34.9754,23.3658,23.1105,1699.73,298.166,1658.78,8.758853737560083,22.22222222222222,23.615555555555556
2024-06-05 19:18:55,21.1699,23.1138,10.7508,34.7418,34.9852,23.3532,23.1072,1703.02,304.074,1655.82,8.754314930709272,22.22222222222222,23.614814814814814
2024-06-05 19:18:56,21.1765,23.1105,10.7474,34.7701,34.982,23.3457,23.1072,1712.53,318.517,1654.74,8.757001673543765,22.22222222222222,23.614074074074075
2024-06-05 19:18:57,21.1781,23.1039,10.757,34.8227,34.9787,23.3735,23.1171,1698.09,323.768,1657.4,8.764350424953294,22.22222222222222,23.613333333333333
2024-06-05 19:18:58,21.173,23.1039,10.7596,34.846,34.982,23.3661,23.1105,1700.39,301.777,1657.99,8.760992194816536,22.22222222222222,23.61259259259259
2024-06-05 19:18:59,21.1653,23.0908,10.7465,34.8826,34.9852,23.3661,23.1204,1716.47,302.105,1658.29,8.767121371244693,22.22222222222222,23.611851851851853
2024-06-05 19:19:00,21.1678,23.1007,10.7484,34.9031,34.982,23.36,23.1105,1702.36,300.135,1658.98,8.771274386820226,22.22222222222222,23.61111111111111
2024-06-05 19:19:01,21.1671,23.0875,10.7552,34.9659,34.9852,23.3533,23.1171,1705.97,306.044,1658.68,8.76337572300198,22.22222222222222,23.61037037037037
2024-06-05 19:19:02,21.1584,23.1072,10.7442,34.9557,34.982,23.3434,23.1072,1705.97,314.906,1658.88,8.766368464263781,22.22222222222222,23.60962962962963
2024-06-05 19:19:03,21.1587,23.1138,10.7462,35.0108,34.9918,23.3612,23.1039,1695.14,290.617,1658.98,8.765465818834636,22.22222222222222,23.608888888888888
2024-06-05 19:19:04,21.1656,23.1072,10.7522,35.0456,34.9885,23.3467,23.1105,1697.76,307.357,1658.09,8.761520605252958,22.22222222222222,23.608148148148146
2024-06-05 19:19:05,21.1583,23.1039,10.7405,35.0875,34.982,23.3567,23.1072,1715.49,314.25,1655.53,8.751689609612987,22.22222222222222,23.607407407407408
2024-06-05 19:19:06,21.1505,23.1039,10.7559,35.1192,34.9852,23.3649,23.1072,1707.94,302.433,1658.68,8.748814845543691,22.22222222222222,23.606666666666666
2024-06-05 19:19:07,21.1584,23.0974,10.7461,35.1633,34.9852,23.3638,23.1171,1709.58,328.692,1658.09,8.760595098438104,22.22222222222222,23.605925925925927
2024-06-05 19:19:08,21.1571,23.1039,10.7521,35.2207,34.982,23.3648,23.1007,1721.4,306.7,1660.45,8.76691352561159,22.22222222222222,23.605185185185185
2024-06-05 19:19:09,21.1593,23.1007,10.7465,35.2514,34.982,23.3402,23.1039,1713.52,319.829,1657.3,8.756841581429544,22.22222222222222,23.604444444444443
2024-06-05 19:19:10,21.1527,23.0974,10.7601,35.3053,34.982,23.3416,23.1171,1717.13,324.425,1657.7,8.741963428349614,22.22222222222222,23.603703703703705
2024-06-05 19:19:11,21.1578,23.1039,10.7476,35.3138,34.982,23.3433,23.1105,1718.11,317.86,1657.7,8.756768054366107,22.22222222222222,23.602962962962962
2024-06-05 19:19:12,21.1626,23.1039,10.7563,35.3709,34.9885,23.3349,23.1171,1720.74,299.151,1657.5,8.752431383510586,22.22222222222222,23.60222222222222
2024-06-05 19:19:13,21.1487,23.0974,10.7485,35.3917,34.982,23.3209,23.1138,1709.25,291.601,1657.7,8.748356335038556,22.22222222222222,23.601481481481482
2024-06-05 19:19:14,21.1497,23.1007,10.7377,35.4061,34.9787,23.3407,23.1039,1720.41,292.586,1657.7,8.758282163845061,22.22222222222222,23.60074074074074
2024-06-05 19:19:15,21.1553,23.0974,10.7538,35.4232,34.982,23.3309,23.1072,1712.86,315.234,1658.39,8.75309172402884,22.22222222222222,23.599999999999998
2024-06-05 19:19:16,21.1651,23.0974,10.7579,35.412,34.982,23.3287,23.1105,1706.95,322.127,1660.65,8.769823365489941,22.22222222222222,23.59925925925926
2024-06-05 19:19:17,21.1606,23.0974,10.7451,35.4048,34.982,23.3251,23.1105,1721.4,331.646,1657.99,8.762758964902112,22.22222222222222,23.598518518518517
2024-06-05 19:19:18,21.1472,23.1039,10.7465,35.3865,34.9787,23.3317,23.1039,1706.3,331.318,1658.09,8.750835208390582,22.22222222222222,23.59777777777778
2024-06-05 19:19:19,21.1401,22.9989,10.7335,35.365,34.982,23.3367,23.0087,1714.5,337.554,1661.24,8.7724333499267,22.22222222222222,23.597037037037037
2024-06-05 19:19:20,21.1488,22.9989,10.7405,35.3622,34.982,23.3146,23.0087,1710.89,330.333,1657.5,8.754113524402838,22.22222222222222,23.596296296296295
2024-06-05 19:19:21,21.1714,22.9956,10.7453,35.3631,34.982,23.3262,23.0087,1723.37,288.319,1656.71,8.764905044819344,22.22222222222222,23.595555555555556
2024-06-05 19:19:22,21.1676,23.0022,10.7468,35.328,34.9787,23.3224,23.0153,1705.64,288.975,1652.97,8.740672902035474,22.22222222222222,23.594814814814814
2024-06-05 19:19:23,21.1511,22.9989,10.7381,35.2896,34.9852,23.334,23.012,1717.46,291.601,1654.64,8.74295459752151,22.22222222222222,23.594074074074072
2024-06-05 19:19:24,21.1556,23.0055,10.7383,35.242,34.9852,23.3345,23.012,1702.69,305.059,1653.17,8.738794417497331,22.22222222222222,23.593333333333334
2024-06-05 19:19:25,21.1532,23.012,10.7481,35.1901,34.982,23.3164,23.0055,1700.39,322.784,1653.17,8.728560163718182,22.22222222222222,23.59259259259259
2024-06-05 19:19:26,21.152,23.0022,10.7419,35.1287,34.9885,23.3232,23.012,1707.94,316.875,1653.17,8.732754530021115,22.22222222222222,23.59185185185185
2024-06-05 19:19:27,21.137,22.9989,10.7445,35.0689,34.982,23.3211,23.012,1704.33,305.059,1652.58,8.714878996218097,22.22222222222222,23.59111111111111
2024-06-05 19:19:28,21.1524,22.989,10.7534,35.0029,34.9852,23.3125,23.0087,1704.33,302.433,1651.3,8.71357542582741,22.22222222222222,23.59037037037037
2024-06-05 19:19:29,21.1448,22.989,10.7308,34.9578,34.982,23.3209,23.012,1699.08,335.257,1651.0,8.724558968589095,22.22222222222222,23.58962962962963
2024-06-05 19:19:30,21.1504,22.989,10.7379,34.8757,34.982,23.3256,23.0087,1700.06,307.685,1651.69,8.726948027288447,22.22222222222222,23.58888888888889
2024-06-05 19:19:31,21.1445,23.0219,10.7363,34.7946,34.982,23.3102,23.012,1701.7,323.768,1651.98,8.724875726628929,22.22222222222222,23.588148148148147
2024-06-05 19:19:32,21.1398,22.9923,10.7341,34.7144,34.982,23.3178,23.0087,1705.31,315.234,1652.67,8.72642338911006,22.22222222222222,23.587407407407408
2024-06-05 19:19:33,21.1454,22.9923,10.7408,34.6426,34.982,23.3108,23.0055,1709.58,305.387,1653.76,8.731255714069867,22.22222222222222,23.586666666666666
2024-06-05 19:19:34,21.1406,22.989,10.7359,34.5871,34.9852,23.3216,23.0055,1694.81,291.273,1654.15,8.733398710315836,22.22222222222222,23.585925925925924
2024-06-05 19:19:35,21.151,23.0055,10.7449,34.5384,34.9754,23.2996,23.0087,1709.58,295.54,1654.45,8.736157949109604,22.22222222222222,23.585185185185185
2024-06-05 19:19:36,21.1409,22.989,10.7393,34.491,34.9852,23.3018,23.0153,1699.08,302.761,1655.23,8.736497027611401,22.22222222222222,23.584444444444443
2024-06-05 19:19:37,21.1442,22.9956,10.7422,34.4617,34.9754,23.3014,23.0087,1706.3,293.571,1655.73,8.739472154853697,22.22222222222222,23.5837037037037
2024-06-05 19:19:38,21.1367,23.0022,10.7219,34.4322,34.982,23.2856,23.0022,1695.47,286.678,1654.64,8.744465912058674,22.22222222222222,23.582962962962963
2024-06-05 19:19:39,21.1348,23.0022,10.7339,34.4328,34.982,23.289,23.0055,1700.06,291.929,1656.32,8.741661844590705,22.22222222222222,23.58222222222222
2024-06-05 19:19:40,21.1458,23.0087,10.7322,34.4337,34.982,23.2882,23.0055,1696.78,282.411,1658.19,8.76221729980438,22.22222222222222,23.581481481481482
2024-06-05 19:19:41,21.1405,23.0022,10.7304,34.4245,34.982,23.2927,23.0153,1689.23,290.288,1657.6,8.756155694189344,22.22222222222222,23.58074074074074
2024-06-05 19:19:42,21.1462,23.012,10.7412,34.4487,34.9852,23.2982,23.012,1693.17,323.112,1656.71,8.74716691680928,22.22222222222222,23.58
2024-06-05 19:19:43,21.1383,23.0055,10.7295,34.45,34.982,23.2927,23.012,1697.11,319.501,1656.51,8.749305107155894,22.22222222222222,23.57925925925926
2024-06-05 19:19:44,21.1416,23.0087,10.7386,34.4729,34.982,23.3132,23.0055,1690.87,336.241,1655.92,8.741315304284445,22.22222222222222,23.578518518518518
2024-06-05 19:19:45,21.1423,22.9923,10.7329,34.4819,34.982,23.2981,23.012,1703.67,324.097,1655.04,8.742044798299817,22.22222222222222,23.577777777777776
2024-06-05 19:19:46,21.1402,22.9989,10.7334,34.4881,34.9852,23.2993,23.0087,1710.89,300.464,1655.23,8.740864604190353,22.22222222222222,23.577037037037037
2024-06-05 19:19:47,21.1477,22.9956,10.7384,34.5385,34.9852,23.2879,23.0153,1704.66,302.105,1655.82,8.746080794716628,22.22222222222222,23.576296296296295
2024-06-05 19:19:48,21.1447,23.0055,10.7335,34.5746,34.9885,23.2955,23.0087,1703.02,303.418,1656.22,8.749790404042164,22.22222222222222,23.575555555555553
2024-06-05 19:19:49,21.1365,23.0087,10.7291,34.6052,34.9885,23.3,23.0087,1700.39,302.761,1657.01,8.750768841716319,22.22222222222222,23.574814814814815
2024-06-05 19:19:50,21.1424,22.9923,10.7288,34.64,34.982,23.2933,23.012,1700.39,301.777,1658.68,8.764806560671293,22.22222222222222,23.574074074074073
2024-06-05 19:19:51,21.1571,22.9989,10.7332,34.6888,34.9852,23.2935,23.0153,1699.08,303.746,1657.4,8.766705280121158,22.22222222222222,23.573333333333334
2024-06-05 19:19:52,21.1429,23.0055,10.7281,34.7326,34.982,23.2882,23.0055,1693.83,312.937,1659.86,8.77205264516131,22.22222222222222,23.572592592592592
2024-06-05 19:19:53,21.1476,23.0055,10.7336,34.8015,34.9787,23.297,23.0087,1699.08,331.646,1660.85,8.776610395506488,22.22222222222222,23.57185185185185
2024-06-05 19:19:54,21.1473,23.0087,10.7283,34.8437,34.9885,23.2906,23.012,1693.5,328.364,1661.04,8.781828766980443,22.22222222222222,23.57111111111111
2024-06-05 19:19:55,21.1473,22.9923,10.723,34.8881,34.9852,23.2933,23.012,1705.97,329.02,1661.54,8.788940778498446,22.22222222222222,23.57037037037037
2024-06-05 19:19:56,21.134,23.0087,10.7287,34.9739,34.982,23.2889,23.012,1699.41,327.051,1661.14,8.77080949179119,22.22222222222222,23.569629629629627
2024-06-05 19:19:57,21.126,23.0022,10.7221,35.0566,34.9787,23.2848,23.012,1715.49,321.799,1661.04,8.769101478912356,22.22222222222222,23.56888888888889
2024-06-05 19:19:58,21.1368,22.9956,10.7143,35.1008,34.9852,23.2832,23.0153,1704.99,312.28,1661.54,8.787423161641554,22.22222222222222,23.568148148148147
2024-06-05 19:19:59,21.1343,22.9956,10.7164,35.163,34.982,23.2932,23.012,1710.24,330.005,1661.63,8.784020582354918,22.22222222222222,23.567407407407405
2024-06-05 19:20:00,21.1419,22.9792,10.7186,35.2127,34.982,23.2799,23.0087,1720.08,327.379,1664.29,8.802642759891475,22.22222222222222,23.566666666666666
2024-06-05 19:20:01,21.1358,23.0055,10.7161,35.2666,34.982,23.2844,23.0087,1712.21,319.501,1660.75,8.780885456366091,22.22222222222222,23.565925925925924
2024-06-05 19:20:02,21.134,22.9923,10.7313,35.2947,34.9852,23.2864,23.0087,1712.21,324.097,1661.14,8.768617906283934,22.22222222222222,23.565185185185186
2024-06-05 19:20:03,21.1483,22.9923,10.7292,35.359,34.9852,23.2893,23.0055,1710.24,330.661,1661.63,8.78503238172896,22.22222222222222,23.564444444444444
2024-06-05 19:20:04,21.135,23.0055,10.7245,35.3871,34.982,23.2908,23.012,1720.08,339.524,1661.54,8.777305715928934,22.22222222222222,23.563703703703702
2024-06-05 19:20:05,21.1277,23.0022,10.722,35.4143,34.982,23.2845,23.0087,1705.64,336.241,1663.11,8.78154864713635,22.22222222222222,23.562962962962963
2024-06-05 19:20:06,21.1404,23.0284,10.7333,35.4678,34.9852,23.2731,23.012,1710.57,329.677,1663.11,8.782730131140884,22.22222222222222,23.56222222222222
2024-06-05 19:20:07,21.1314,23.0153,10.7275,35.4734,34.982,23.2784,23.0055,1714.18,337.226,1664.29,8.786259151097534,22.22222222222222,23.56148148148148
2024-06-05 19:20:08,21.1259,23.0022,10.7213,35.4741,34.9885,23.2856,23.0219,1715.16,334.6,1663.9,8.784791253048116,22.22222222222222,23.56074074074074
2024-06-05 19:20:09,21.1328,23.0153,10.7374,35.4954,34.982,23.2706,23.012,1729.27,332.302,1662.82,8.771326559066981,22.22222222222222,23.56
2024-06-05 19:20:10,21.1217,22.9956,10.7194,35.5043,34.982,23.2695,23.0055,1700.39,343.791,1662.23,8.774034273606128,22.22222222222222,23.559259259259257
2024-06-05 19:20:11,21.141,22.9923,10.7339,35.4781,34.982,23.2784,23.0055,1724.68,334.272,1662.72,8.780670577202091,22.22222222222222,23.558518518518518
2024-06-05 19:20:12,21.1286,22.9989,10.7179,35.473,34.982,23.2679,23.012,1713.85,322.127,1662.52,8.782651419632954,22.22222222222222,23.557777777777776
2024-06-05 19:20:13,21.127,22.9989,10.7325,35.4241,34.9754,23.2752,23.0153,1711.22,298.822,1662.32,8.76792990913671,22.22222222222222,23.557037037037038
2024-06-05 19:20:14,21.1212,23.0022,10.7278,35.4103,34.9852,23.2825,23.0087,1717.13,280.769,1661.14,8.760778773507987,22.22222222222222,23.556296296296296
2024-06-05 19:20:15,21.1282,22.9989,10.7237,35.37,34.982,23.2674,23.012,1707.94,293.242,1660.16,8.764961161343974,22.22222222222222,23.555555555555554
2024-06-05 19:20:16,21.1175,22.9989,10.7212,35.3287,34.982,23.2717,23.0252,1710.89,299.807,1658.09,8.747133181131174,22.22222222222222,23.554814814814815
2024-06-05 19:20:17,21.1208,23.0087,10.7136,35.2756,34.982,23.2682,23.0087,1703.02,311.295,1657.1,8.751075963600632,22.22222222222222,23.554074074074073
2024-06-05 19:20:18,21.1356,23.0055,10.7235,35.2021,34.9787,23.2748,23.0055,1716.8,318.188,1656.22,8.750546782880681,22.22222222222222,23.55333333333333
2024-06-05 19:20:19,21.1392,23.0087,10.725,35.132,34.982,23.2725,23.012,1703.02,304.402,1656.51,8.75384417482735,22.22222222222222,23.552592592592593
2024-06-05 19:20:20,21.1303,22.9923,10.7225,35.0669,34.982,23.2728,23.012,1701.05,319.829,1658.78,8.760453005485141,22.22222222222222,23.55185185185185
2024-06-05 19:20:21,21.1324,23.0055,10.7183,35.0124,34.9787,23.2801,23.0087,1708.6,296.197,1660.06,8.77251994948295,22.22222222222222,23.55111111111111
2024-06-05 19:20:22,21.1383,22.9956,10.719,34.9489,34.982,23.2697,23.012,1712.21,294.227,1661.54,8.784725176118181,22.22222222222222,23.55037037037037
2024-06-05 19:20:23,21.1408,23.0087,10.7173,34.9167,34.9885,23.2628,23.0087,1703.34,290.288,1661.04,8.78562166739808,22.22222222222222,23.549629629629628
2024-06-05 19:20:24,21.1349,23.0022,10.7225,34.8701,34.9885,23.2612,23.012,1710.89,301.448,1661.04,8.776265846367899,22.22222222222222,23.54888888888889
2024-06-05 19:20:25,21.1236,23.0022,10.7213,34.8198,34.9951,23.2524,23.0186,1705.31,312.608,1661.93,8.772450732049254,22.22222222222222,23.548148148148147
2024-06-05 19:20:26,21.1281,22.9956,10.7153,34.806,34.982,23.2549,23.0087,1709.58,291.601,1660.55,8.774013931118578,22.22222222222222,23.547407407407405
2024-06-05 19:20:27,21.1377,23.0055,10.7122,34.7951,34.9885,23.2557,23.012,1697.76,334.6,1664.1,8.803495548491329,22.22222222222222,23.546666666666667
2024-06-05 19:20:28,21.1336,23.0055,10.7118,34.7734,34.982,23.2589,23.0055,1708.92,322.455,1664.59,8.802962496056457,22.22222222222222,23.545925925925925
2024-06-05 19:20:29,21.1234,22.9989,10.7087,34.7809,34.9885,23.2601,23.012,1699.08,309.654,1666.36,8.806319384539961,22.22222222222222,23.545185185185183
2024-06-05 19:20:30,21.1205,23.0055,10.7173,34.7612,34.9852,23.2564,23.0087,1689.89,283.067,1665.77,8.793480804203677,22.22222222222222,23.544444444444444
2024-06-05 19:20:31,21.1224,23.0087,10.7036,34.7491,34.982,23.2454,23.0087,1703.67,285.036,1664.69,8.800957176065301,22.22222222222222,23.543703703703702
2024-06-05 19:20:32,21.1371,22.9989,10.7182,34.7742,34.9852,23.2474,23.012,1685.29,288.975,1660.35,8.778096522584388,22.22222222222222,23.54296296296296
2024-06-05 19:20:33,21.1301,22.9989,10.7058,34.7807,34.9852,23.2475,23.012,1704.66,296.525,1661.73,8.789945809221694,22.22222222222222,23.54222222222222
2024-06-05 19:20:34,21.1364,22.8938,10.7113,34.7942,34.982,23.2377,22.9135,1703.67,292.586,1660.85,8.785965146360162,22.22222222222222,23.54148148148148
2024-06-05 19:20:35,21.1244,22.9004,10.7115,34.8245,34.9852,23.2295,22.9135,1699.41,322.784,1660.55,8.774098192930307,22.22222222222222,23.54074074074074
2024-06-05 19:20:36,21.1224,22.907,10.7045,34.8378,34.9852,23.2316,22.907,1705.31,322.455,1660.35,8.777254005953786,22.22222222222222,23.54
2024-06-05 19:20:37,21.1225,22.907,10.7063,34.8865,34.982,23.2274,22.9102,1701.7,327.707,1660.26,8.775346030415829,22.22222222222222,23.539259259259257
2024-06-05 19:20:38,21.1277,22.9004,10.6968,34.906,34.9885,23.2328,22.9267,1708.92,317.532,1659.67,8.784607492729467,22.22222222222222,23.53851851851852
2024-06-05 19:20:39,21.1351,22.9037,10.7041,34.9336,34.982,23.2318,22.9004,1708.27,316.219,1658.68,8.779451605051301,22.22222222222222,23.537777777777777
2024-06-05 19:20:40,21.1291,22.9004,10.6982,34.982,34.9852,23.2389,22.907,1702.36,316.875,1658.68,8.779367438129581,22.22222222222222,23.537037037037035
2024-06-05 19:20:41,21.116,22.9037,10.6959,35.0019,34.9852,23.2261,22.9168,1708.27,298.166,1659.37,8.773925788458111,22.22222222222222,23.536296296296296
2024-06-05 19:20:42,21.1232,22.8971,10.6952,35.0559,34.9852,23.2252,22.9168,1694.81,287.991,1659.27,8.780048590003611,22.22222222222222,23.535555555555554
2024-06-05 19:20:43,21.1173,22.9004,10.6996,35.0865,34.9852,23.2368,22.9168,1711.55,301.448,1660.85,8.77972864579104,22.22222222222222,23.534814814814812
2024-06-05 19:20:44,21.1263,22.9004,10.7014,35.1302,34.9787,23.25,22.9168,1713.85,336.898,1662.03,8.792038721308334,22.22222222222222,23.534074074074073
2024-06-05 19:20:45,21.1252,22.9037,10.693,35.1629,34.982,23.2303,22.9135,1700.39,330.333,1660.26,8.788825565801734,22.22222222222222,23.53333333333333
2024-06-05 19:20:46,21.1295,22.8938,10.6996,35.2048,34.982,23.2357,22.9135,1709.25,340.837,1663.31,8.803029937474118,22.22222222222222,23.532592592592593
2024-06-05 19:20:47,21.1262,22.9037,10.7014,35.24,34.982,23.2292,22.9135,1717.79,289.304,1664.0,8.802375465927671,22.22222222222222,23.53185185185185
2024-06-05 19:20:48,21.1158,22.8971,10.6914,35.2888,34.9754,23.2198,22.9135,1708.92,301.12,1664.0,8.80203771842304,22.22222222222222,23.53111111111111
2024-06-05 19:20:49,21.1206,22.907,10.71,35.3034,34.982,23.2216,22.9168,1707.94,323.768,1664.0,8.790385429512963,22.22222222222222,23.53037037037037
2024-06-05 19:20:50,21.1168,22.907,10.6924,35.3317,34.9885,23.2168,22.9102,1721.07,300.792,1664.29,8.803571727400417,22.22222222222222,23.52962962962963
2024-06-05 19:20:51,21.1281,22.907,10.7019,35.3599,34.982,23.2265,22.907,1714.83,316.547,1664.0,8.803557582193921,22.22222222222222,23.528888888888886
2024-06-05 19:20:52,21.1097,22.9004,10.6958,35.3736,34.9852,23.215,22.9135,1712.86,326.394,1662.42,8.784822560658597,22.22222222222222,23.528148148148148
2024-06-05 19:20:53,21.116,22.9135,10.6963,35.3743,34.9787,23.2144,22.9102,1713.52,299.151,1661.54,8.785062424308599,22.22222222222222,23.527407407407406
2024-06-05 19:20:54,21.1174,22.8873,10.6999,35.3793,34.9852,23.2239,22.9135,1705.97,304.402,1660.35,8.776916999301548,22.22222222222222,23.526666666666664
2024-06-05 19:20:55,21.1141,22.9102,10.6923,35.3688,34.9852,23.2152,22.9135,1700.39,336.241,1659.57,8.776414894707054,22.22222222222222,23.525925925925925
2024-06-05 19:20:56,21.1039,22.9004,10.6859,35.3877,34.9885,23.2071,22.9102,1718.11,323.44,1659.07,8.77057161626427,22.22222222222222,23.525185185185183
2024-06-05 19:20:57,21.1044,22.9037,10.68,35.346,34.982,23.2159,22.9168,1703.67,322.127,1658.68,8.7738965882175,22.22222222222222,23.524444444444445
2024-06-05 19:20:58,21.0937,22.8873,10.6853,35.3104,34.982,23.2274,22.9102,1716.15,335.257,1658.98,8.762014350901167,22.22222222222222,23.523703703703703
2024-06-05 19:20:59,21.0821,22.9004,10.681,35.2828,34.9852,23.2188,22.9168,1699.41,326.394,1658.48,8.753230122868473,22.22222222222222,23.52296296296296
2024-06-05 19:21:00,21.0912,22.9234,10.6875,35.2557,34.9852,23.2128,22.9168,1708.92,322.784,1656.22,8.74348724705447,22.22222222222222,23.522222222222222
2024-06-05 19:21:01,21.0893,22.9004,10.6933,35.2307,34.9787,23.2087,22.9135,1717.46,337.554,1657.3,8.742713302910023,22.22222222222222,23.52148148148148
2024-06-05 19:21:02,21.0829,22.9135,10.682,35.2007,34.982,23.2115,22.9135,1703.02,328.364,1657.3,8.74683405081155,22.22222222222222,23.520740740740738
2024-06-05 19:21:03,21.0947,22.9102,10.6955,35.1659,34.9852,23.2186,22.9135,1721.73,341.165,1657.99,8.749045463761709,22.22222222222222,23.52
2024-06-05 19:21:04,21.0898,22.9037,10.6833,35.092,34.9852,23.2144,22.9102,1699.08,326.066,1659.67,8.764058506273594,22.22222222222222,23.519259259259258
2024-06-05 19:21:05,21.0742,22.9004,10.6828,35.0479,34.982,23.2177,22.9004,1707.94,327.707,1660.26,8.754452750567678,22.22222222222222,23.518518518518515
2024-06-05 19:21:06,21.0822,22.9037,10.6886,34.9847,34.982,23.2164,22.9135,1695.79,328.692,1657.5,8.741749788844796,22.22222222222222,23.517777777777777
2024-06-05 19:21:07,21.0836,22.9037,10.6939,34.9418,34.982,23.2143,22.907,1710.57,331.318,1660.26,8.753020549932925,22.22222222222222,23.517037037037035
2024-06-05 19:21:08,21.0863,22.9004,10.6735,34.8513,34.9885,23.2162,22.9135,1694.48,323.44,1659.07,8.766193907260183,22.22222222222222,23.516296296296296
2024-06-05 19:21:09,21.0943,22.9004,10.6815,34.8235,34.9852,23.2247,22.9168,1698.42,332.959,1657.79,8.759430643382661,22.22222222222222,23.515555555555554
2024-06-05 19:21:10,21.095,22.9037,10.6775,34.7794,34.982,23.2128,22.9102,1694.15,325.738,1659.07,8.77015068270618,22.22222222222222,23.514814814814812
2024-06-05 19:21:11,21.102,22.9037,10.6858,34.7442,34.9852,23.2065,22.9102,1705.31,320.814,1657.7,8.761815085962631,22.22222222222222,23.514074074074074
2024-06-05 19:21:12,21.1053,22.9102,10.6832,34.727,34.9754,23.2138,22.9102,1692.51,295.212,1658.29,8.769898226595133,22.22222222222222,23.513333333333332
2024-06-05 19:21:13,21.0894,22.907,10.6883,34.7066,34.9852,23.2146,22.9102,1708.6,295.54,1658.88,8.755341268043052,22.22222222222222,23.51259259259259
2024-06-05 19:21:14,21.0915,22.8905,10.6758,34.7,34.9852,23.214,22.9135,1693.5,298.166,1659.96,8.773339213496884,22.22222222222222,23.51185185185185
2024-06-05 19:21:15,21.0824,22.9037,10.6756,34.6871,34.982,23.2149,22.9135,1704.66,311.624,1658.29,8.757023715424928,22.22222222222222,23.51111111111111
2024-06-05 19:21:16,21.0813,22.9037,10.6835,34.6905,34.9754,23.2114,22.9102,1707.61,298.494,1658.98,8.753091043560984,22.22222222222222,23.510370370370367
2024-06-05 19:21:17,21.0907,22.9004,10.6849,34.7002,34.9787,23.2067,22.9168,1691.2,298.166,1658.19,8.755654219319393,22.22222222222222,23.50962962962963
2024-06-05 19:21:18,21.0906,22.907,10.6649,34.7081,34.982,23.2078,22.9102,1704.99,303.746,1658.88,8.776048827358315,22.22222222222222,23.508888888888887
2024-06-05 19:21:19,21.0697,22.907,10.6776,34.7219,34.9852,23.2126,22.9102,1696.78,327.051,1659.86,8.752933161825561,22.22222222222222,23.50814814814815
2024-06-05 19:21:20,21.074,22.9037,10.6685,34.7134,34.982,23.2068,22.9168,1693.17,327.051,1660.16,8.765803581562272,22.22222222222222,23.507407407407406
2024-06-05 19:21:21,21.0873,22.9004,10.6703,34.7435,34.9852,23.2126,22.907,1700.39,333.944,1657.7,8.762488023508833,22.22222222222222,23.506666666666664
2024-06-05 19:21:22,21.0863,22.9332,10.6811,34.7762,34.982,23.2023,22.9201,1696.12,319.173,1659.37,8.76137970020101,22.22222222222222,23.505925925925926
2024-06-05 19:21:23,21.0829,22.9004,10.6764,34.8155,34.9852,23.2033,22.9234,1707.61,286.678,1659.27,8.761946265043411,22.22222222222222,23.505185185185184
2024-06-05 19:21:24,21.0892,22.9135,10.6739,34.823,34.9885,23.1897,22.9135,1693.17,281.426,1658.88,8.767294412038042,22.22222222222222,23.50444444444444
2024-06-05 19:21:25,21.0832,22.8938,10.6583,34.8637,34.982,23.1898,22.9135,1713.52,286.021,1657.7,8.769133281777604,22.22222222222222,23.503703703703703
2024-06-05 19:21:26,21.0934,22.9135,10.6821,34.9212,34.982,23.1859,22.9102,1709.91,330.661,1656.71,8.75246313512508,22.22222222222222,23.50296296296296
2024-06-05 19:21:27,21.0824,22.8873,10.6625,34.9596,34.9852,23.1905,22.9168,1699.41,323.112,1655.92,8.75551584534398,22.22222222222222,23.50222222222222
2024-06-05 19:21:28,21.0867,22.9135,10.6746,35.0063,34.9885,23.1909,22.9168,1706.3,335.585,1655.43,8.746372861566801,22.22222222222222,23.50148148148148
2024-06-05 19:21:29,21.0849,22.8971,10.6768,35.0754,34.9852,23.1966,22.9168,1705.97,320.486,1654.74,8.739368605000509,22.22222222222222,23.50074074074074
2024-06-05 19:21:30,21.0868,22.9135,10.6764,35.12,34.982,23.1993,22.9135,1704.99,315.891,1654.45,8.739767897042183,22.22222222222222,23.5
2024-06-05 19:21:31,21.0805,22.9004,10.6554,35.1884,34.982,23.1946,22.9201,1705.97,320.814,1654.15,8.750521869435321,22.22222222222222,23.499259259259258
2024-06-05 19:21:32,21.0761,22.9004,10.6796,35.2113,34.9852,23.1815,22.9168,1704.66,306.7,1654.84,8.730155986679586,22.22222222222222,23.498518518518516
2024-06-05 19:21:33,21.0854,22.8905,10.6738,35.2663,34.982,23.191,22.9135,1696.78,312.608,1655.23,8.744896213340143,22.22222222222222,23.497777777777777
2024-06-05 19:21:34,21.0836,22.9135,10.6762,35.3227,34.982,23.1857,22.9135,1713.19,310.967,1656.91,8.750240735739792,22.22222222222222,23.497037037037035
2024-06-05 19:21:35,21.0816,22.9037,10.671,35.3801,34.982,23.1924,22.9135,1688.9,313.265,1656.91,8.752931203133603,22.22222222222222,23.496296296296293
2024-06-05 19:21:36,21.075,22.907,10.6775,35.3964,34.982,23.1828,22.9201,1712.86,303.746,1657.89,8.747087617693765,22.22222222222222,23.495555555555555
2024-06-05 19:21:37,21.0706,22.9037,10.669,35.4402,34.982,23.1804,22.9234,1707.28,326.722,1658.09,8.751592441239092,22.22222222222222,23.494814814814813
2024-06-05 19:21:38,21.0618,22.9004,10.6605,35.4603,34.9852,23.1838,22.9201,1721.73,322.455,1659.27,8.757568028308842,22.22222222222222,23.49407407407407
2024-06-05 19:21:39,21.0769,22.907,10.6675,35.4976,34.9885,23.1802,22.9135,1704.99,333.615,1663.31,8.78572755550323,22.22222222222222,23.493333333333332
2024-06-05 19:21:40,21.0742,22.907,10.6748,35.4964,34.9787,23.1719,22.9201,1721.4,330.99,1660.85,8.764305948437695,22.22222222222222,23.49259259259259
2024-06-05 19:21:41,21.0617,22.907,10.6613,35.484,34.9754,23.1842,22.9168,1709.91,340.508,1661.44,8.768262448347489,22.22222222222222,23.491851851851848
2024-06-05 19:21:42,21.062,22.9102,10.668,35.5018,34.982,23.1827,22.9135,1713.52,329.02,1661.83,8.764923763520818,22.22222222222222,23.49111111111111
2024-06-05 19:21:43,21.0798,22.9004,10.6642,35.4888,34.9787,23.1732,22.9135,1707.61,341.165,1662.42,8.786256624587887,22.22222222222222,23.490370370370368
2024-06-05 19:21:44,21.0662,22.9037,10.6701,35.4649,34.982,23.1735,22.9135,1708.27,340.837,1662.23,8.768804755855596,22.22222222222222,23.48962962962963
2024-06-05 19:21:45,21.0617,22.9004,10.6707,35.4639,34.9787,23.1718,22.9135,1716.15,322.455,1662.42,8.76550487596419,22.22222222222222,23.488888888888887
2024-06-05 19:21:46,21.0726,22.8938,10.6664,35.4228,34.9885,23.1772,22.9168,1706.63,311.295,1663.01,8.781442560624848,22.22222222222222,23.488148148148145
2024-06-05 19:21:47,21.0726,22.9004,10.6635,35.3602,34.982,23.162,22.9168,1706.63,305.059,1663.9,8.788590684130398,22.22222222222222,23.487407407407407
2024-06-05 19:21:48,21.0723,22.9037,10.662,35.333,34.982,23.1636,22.9168,1716.15,308.013,1663.9,8.789603865752337,22.22222222222222,23.486666666666665
2024-06-05 19:21:49,21.0702,22.8019,10.658,35.283,34.982,23.1575,22.815,1702.36,313.921,1663.7,8.790151370898187,22.22222222222222,23.485925925925923
2024-06-05 19:21:50,21.0759,22.8085,10.6803,35.2067,34.9754,23.1616,22.815,1712.86,302.761,1661.83,8.766272991731473,22.22222222222222,23.485185185185184
2024-06-05 19:21:51,21.0799,22.8052,10.6675,35.1493,34.982,23.1561,22.8183,1712.21,291.273,1663.01,8.786674532322088,22.22222222222222,23.484444444444442
2024-06-05 19:21:52,21.0696,22.7888,10.6722,35.1216,34.9852,23.1634,22.8216,1700.72,289.304,1663.01,8.77401653628037,22.22222222222222,23.4837037037037
2024-06-05 19:21:53,21.0867,22.7986,10.6685,35.0569,34.982,23.1629,22.8249,1711.88,289.96,1661.73,8.78480218620276,22.22222222222222,23.48296296296296
2024-06-05 19:21:54,21.0741,22.8052,10.6691,34.9845,34.982,23.1524,22.8249,1712.86,333.287,1663.21,8.781485889326659,22.22222222222222,23.48222222222222
2024-06-05 19:21:55,21.0739,22.8052,10.6726,34.9124,34.9852,23.1589,22.8216,1701.7,336.898,1663.01,8.77730761525121,22.22222222222222,23.48148148148148
2024-06-05 19:21:56,21.0627,22.815,10.6772,34.8512,34.982,23.1577,22.8249,1700.39,311.295,1662.82,8.7629732361612,22.22222222222222,23.48074074074074
2024-06-05 19:21:57,21.0655,22.8118,10.6575,34.7882,34.9852,23.157,22.8183,1709.25,306.372,1663.01,8.782961520149849,22.22222222222222,23.479999999999997
2024-06-05 19:21:58,21.0673,22.8118,10.6741,34.7253,34.982,23.147,22.8347,1693.83,311.295,1660.65,8.758026001442271,22.22222222222222,23.47925925925926
2024-06-05 19:21:59,21.0728,22.815,10.6715,34.6813,34.982,23.1544,22.815,1691.53,308.669,1661.63,8.770024024347347,22.22222222222222,23.478518518518516
2024-06-05 19:22:00,21.0634,22.8019,10.6678,34.6243,34.982,23.1454,22.8183,1701.37,302.761,1661.14,8.762633192014125,22.22222222222222,23.477777777777774
2024-06-05 19:22:01,21.0495,22.8052,10.6647,34.5901,34.9852,23.1527,22.8183,1691.2,298.494,1661.83,8.757165701309496,22.22222222222222,23.477037037037036
2024-06-05 19:22:02,21.0532,22.8118,10.6573,34.5583,34.9852,23.1588,22.8216,1700.39,308.669,1661.54,8.764996156978592,22.22222222222222,23.476296296296294
2024-06-05 19:22:03,21.0666,22.8019,10.664,34.5536,34.9852,23.1556,22.8118,1695.47,283.395,1661.54,8.77064506416813,22.22222222222222,23.47555555555555
2024-06-05 19:22:04,21.068,22.8052,10.6621,34.5709,34.9852,23.1556,22.8249,1707.94,327.707,1660.75,8.769255925832791,22.22222222222222,23.474814814814813
2024-06-05 19:22:05,21.067,22.8118,10.6543,34.5588,34.9787,23.1537,22.8216,1693.17,332.959,1660.35,8.77287291947466,22.22222222222222,23.47407407407407
2024-06-05 19:22:06,21.0656,22.8118,10.669,34.5559,34.9787,23.1504,22.8216,1701.37,328.692,1658.78,8.751025741926906,22.22222222222222,23.473333333333333
2024-06-05 19:22:07,21.0702,22.8118,10.6756,34.5749,34.9852,23.1561,22.8183,1704.0,324.425,1661.14,8.761790274511327,22.22222222222222,23.47259259259259
2024-06-05 19:22:08,21.0636,22.8118,10.6701,34.5936,34.9787,23.1452,22.8183,1702.36,324.097,1661.54,8.76297266783607,22.22222222222222,23.47185185185185
2024-06-05 19:22:09,21.0615,22.8118,10.6833,34.606,34.9754,23.14,22.8183,1691.86,330.99,1659.76,8.740699012515647,22.22222222222222,23.47111111111111
2024-06-05 19:22:10,21.0459,22.8118,10.6574,34.6224,34.982,23.1479,22.8216,1699.08,318.188,1659.96,8.750428143995347,22.22222222222222,23.470370370370368
2024-06-05 19:22:11,21.0414,22.8118,10.6647,34.6502,34.9852,23.1309,22.8216,1700.72,321.471,1659.47,8.737908696993472,22.22222222222222,23.469629629629626
2024-06-05 19:22:12,21.0528,22.8085,10.6765,34.6913,34.982,23.1273,22.8216,1693.5,311.624,1658.68,8.733412298868158,22.22222222222222,23.468888888888888
2024-06-05 19:22:13,21.0369,22.815,10.6591,34.7229,34.9787,23.126,22.8249,1701.05,315.562,1657.01,8.725880516321428,22.22222222222222,23.468148148148146
2024-06-05 19:22:14,21.0399,22.8085,10.6603,34.7509,34.9787,23.132,22.815,1698.09,317.204,1656.71,8.725813909631299,22.22222222222222,23.467407407407403
2024-06-05 19:22:15,21.0408,22.8052,10.6777,34.8075,34.982,23.1364,22.8216,1704.99,318.188,1656.12,8.708840299180057,22.22222222222222,23.466666666666665
2024-06-05 19:22:16,21.039,22.8216,10.6683,34.837,34.982,23.1279,22.8183,1699.41,322.784,1658.29,8.726646600833819,22.22222222222222,23.465925925925923
2024-06-05 19:22:17,21.0335,22.8183,10.6702,34.8689,34.9852,23.1272,22.8216,1702.69,328.692,1659.86,8.728675843760831,22.22222222222222,23.465185185185184
2024-06-05 19:22:18,21.0302,22.8052,10.6515,34.9486,34.982,23.1336,22.8216,1715.49,328.364,1660.55,8.745280653320952,22.22222222222222,23.464444444444442
2024-06-05 19:22:19,21.0405,22.8183,10.6597,35.0089,34.9852,23.1207,22.8183,1702.69,330.005,1661.04,8.749631256768458,22.22222222222222,23.4637037037037
2024-06-05 19:22:20,21.0386,22.8019,10.6686,35.0386,34.9852,23.1225,22.8216,1711.22,333.287,1661.63,8.743632924007764,22.22222222222222,23.462962962962962
2024-06-05 19:22:21,21.0456,22.8183,10.6543,35.0926,34.982,23.1223,22.8183,1704.33,326.394,1661.24,8.759535935761283,22.22222222222222,23.46222222222222
2024-06-05 19:22:22,21.0384,22.7986,10.6746,35.1473,34.982,23.1276,22.8216,1712.53,321.471,1660.45,8.732199749806187,22.22222222222222,23.461481481481478
2024-06-05 19:22:23,21.039,22.8019,10.6565,35.2105,34.982,23.1196,22.8216,1702.03,301.777,1659.27,8.741739018576197,22.22222222222222,23.46074074074074
2024-06-05 19:22:24,21.0403,22.8216,10.6588,35.2295,34.982,23.1257,22.8216,1704.0,288.975,1659.96,8.74453191287363,22.22222222222222,23.459999999999997
2024-06-05 19:22:25,21.0457,22.8085,10.6546,35.2906,34.982,23.1165,22.8216,1713.85,296.197,1661.14,8.758840063251565,22.22222222222222,23.459259259259255
2024-06-05 19:22:26,21.0632,22.8085,10.6603,35.3484,34.982,23.1185,22.8249,1706.95,297.181,1662.23,8.77454035596908,22.22222222222222,23.458518518518517
2024-06-05 19:22:27,21.0444,22.815,10.65,35.3933,34.9852,23.1139,22.8216,1708.92,296.197,1662.03,8.766315963200354,22.22222222222222,23.457777777777775
2024-06-05 19:22:28,21.0483,22.8085,10.6698,35.4275,34.982,23.1191,22.8282,1716.8,319.173,1661.83,8.75185311523001,22.22222222222222,23.457037037037036
2024-06-05 19:22:29,21.0536,22.8019,10.6658,35.4389,34.982,23.1046,22.8183,1707.28,315.562,1661.44,8.75763976971502,22.22222222222222,23.456296296296294
2024-06-05 19:22:30,21.0533,22.8216,10.661,35.4651,34.9852,23.1029,22.815,1710.57,320.814,1661.44,8.761433583512334,22.22222222222222,23.455555555555552
2024-06-05 19:22:31,21.0462,22.8052,10.6629,35.4757,34.9852,23.1219,22.8249,1721.4,309.326,1661.24,8.752792189792435,22.22222222222222,23.454814814814814
2024-06-05 19:22:32,21.0355,22.815,10.6513,35.481,34.9918,23.1056,22.8216,1710.24,299.479,1660.35,8.748861195502469,22.22222222222222,23.45407407407407
2024-06-05 19:22:33,21.0519,22.8118,10.6612,35.4959,34.9852,23.1177,22.8216,1712.21,306.7,1659.37,8.749170419682327,22.22222222222222,23.45333333333333
2024-06-05 19:22:34,21.0441,22.815,10.6561,35.4856,34.982,23.1028,22.8216,1705.64,302.761,1658.29,8.741204054640638,22.22222222222222,23.45259259259259
2024-06-05 19:22:35,21.0379,22.815,10.6684,35.4734,34.9852,23.1133,22.8216,1710.89,298.166,1659.07,8.729741061129996,22.22222222222222,23.45185185185185
2024-06-05 19:22:36,21.0328,22.8052,10.6596,35.4673,34.982,23.0991,22.8118,1699.41,327.379,1659.47,8.734961451680464,22.22222222222222,23.451111111111107
2024-06-05 19:22:37,21.0406,22.815,10.661,35.4354,34.9852,23.091,22.8216,1708.27,294.884,1659.57,8.740877395565196,22.22222222222222,23.45037037037037
2024-06-05 19:22:38,21.0426,22.8118,10.6569,35.3766,34.9852,23.0951,22.8183,1712.21,294.884,1659.17,8.743906313258561,22.22222222222222,23.449629629629626
2024-06-05 19:22:39,21.0229,22.8052,10.6658,35.3523,34.982,23.1121,22.8249,1703.67,294.884,1660.06,8.724504889408568,22.22222222222222,23.448888888888888
2024-06-05 19:22:40,21.0403,22.815,10.6605,35.2928,34.982,23.109,22.8216,1722.71,277.487,1661.04,8.748788390008983,22.22222222222222,23.448148148148146
2024-06-05 19:22:41,21.042,22.8118,10.6655,35.244,34.9852,23.1054,22.8183,1709.91,313.921,1662.03,8.751219655982887,22.22222222222222,23.447407407407404
2024-06-05 19:22:42,21.0243,22.8052,10.6667,35.2054,34.9918,23.0873,22.8249,1714.18,310.967,1662.62,8.73838089550783,22.22222222222222,23.446666666666665
2024-06-05 19:22:43,21.0443,22.8085,10.6612,35.1594,34.982,23.0903,22.8183,1699.73,291.929,1662.62,8.75989444235608,22.22222222222222,23.445925925925923
2024-06-05 19:22:44,21.0403,22.8118,10.6692,35.1204,34.9918,23.0934,22.8183,1698.42,326.394,1662.72,8.750296684304038,22.22222222222222,23.44518518518518
2024-06-05 19:22:45,21.0336,22.8085,10.6554,35.0687,34.9852,23.0827,22.8216,1702.69,306.044,1663.8,8.761974633093654,22.22222222222222,23.444444444444443
2024-06-05 19:22:46,21.0391,22.8118,10.6741,35.0301,34.982,23.0923,22.8249,1705.97,332.959,1664.1,8.752408168443969,22.22222222222222,23.4437037037037
2024-06-05 19:22:47,21.0294,22.8118,10.6679,34.9647,34.9852,23.0794,22.815,1695.14,327.379,1664.59,8.752029006782791,22.22222222222222,23.44296296296296
2024-06-05 19:22:48,21.026,22.8118,10.6583,34.9099,34.9787,23.0962,22.815,1699.73,325.081,1664.98,8.759317706016196,22.22222222222222,23.44222222222222
2024-06-05 19:22:49,21.0315,22.815,10.6743,34.8569,34.9754,23.0776,22.8216,1693.17,328.035,1665.38,8.752548847180757,22.22222222222222,23.44148148148148
2024-06-05 19:22:50,21.0374,22.8085,10.6742,34.8395,34.9787,23.0787,22.8216,1693.5,338.211,1665.47,8.758092538106638,22.22222222222222,23.44074074074074
2024-06-05 19:22:51,21.0345,22.8315,10.6691,34.8048,34.9787,23.0919,22.8216,1704.33,296.853,1665.97,8.762581664207472,22.22222222222222,23.439999999999998
2024-06-05 19:22:52,21.0372,22.815,10.6582,34.7613,34.982,23.0959,22.8249,1695.47,319.829,1667.25,8.78081998480391,22.22222222222222,23.439259259259256
2024-06-05 19:22:53,21.0325,22.8019,10.6722,34.749,34.982,23.0843,22.815,1696.12,295.54,1664.79,8.752066836938996,22.22222222222222,23.438518518518517
2024-06-05 19:22:54,21.0498,22.8052,10.6732,34.705,34.9852,23.0718,22.8249,1706.3,300.792,1663.8,8.760623805453703,22.22222222222222,23.437777777777775
2024-06-05 19:22:55,21.0354,22.8282,10.6559,34.681,34.982,23.1005,22.8216,1688.25,292.258,1662.62,8.75685723574221,22.22222222222222,23.437037037037033
2024-06-05 19:22:56,21.0461,22.8019,10.6772,34.6737,34.982,23.0858,22.8183,1701.05,292.258,1665.67,8.763961996547932,22.22222222222222,23.436296296296295
2024-06-05 19:22:57,21.0383,22.8216,10.6685,34.6795,34.982,23.097,22.8544,1691.86,298.166,1662.13,8.746095280918198,22.22222222222222,23.435555555555553
2024-06-05 19:22:58,21.0282,22.8118,10.6551,34.6922,34.9787,23.0976,22.8282,1700.06,299.807,1661.83,8.747299470019026,22.22222222222222,23.43481481481481
2024-06-05 19:22:59,21.035,22.7986,10.6607,34.6921,34.9852,23.0911,22.815,1693.17,287.662,1660.85,8.743152412723537,22.22222222222222,23.434074074074072
2024-06-05 19:23:00,21.0425,22.8052,10.6601,34.7291,34.9918,23.0831,22.8085,1695.79,296.853,1658.19,8.735964977864437,22.22222222222222,23.43333333333333
2024-06-05 19:23:01,21.0378,22.8118,10.6684,34.7318,34.9852,23.0835,22.8183,1692.51,290.945,1660.75,8.738496660291801,22.22222222222222,23.43259259259259
2024-06-05 19:23:02,21.045,22.815,10.6643,34.7377,34.9885,23.0912,22.8249,1703.02,294.555,1660.26,8.74543831127836,22.22222222222222,23.43185185185185
2024-06-05 19:23:03,21.0344,22.8118,10.6553,34.7674,34.982,23.0923,22.8183,1693.17,304.731,1662.72,8.757046438281389,22.22222222222222,23.431111111111107
2024-06-05 19:23:04,21.0423,22.815,10.6557,34.8016,34.982,23.0924,22.8249,1703.67,295.212,1660.06,8.749354788920746,22.22222222222222,23.43037037037037
2024-06-05 19:23:05,21.0495,22.8052,10.6531,34.8255,34.982,23.0863,22.8183,1693.5,290.288,1658.98,8.751912493534924,22.22222222222222,23.429629629629627
2024-06-05 19:23:06,21.034,22.815,10.6504,34.863,34.9852,23.0883,22.8249,1702.36,286.021,1658.19,8.73697468255442,22.22222222222222,23.428888888888885
2024-06-05 19:23:07,21.0226,22.7198,10.644,34.8938,34.9852,23.0875,22.7231,1705.64,317.86,1658.88,8.736401427205948,22.22222222222222,23.428148148148146
2024-06-05 19:23:08,21.0289,22.7165,10.6421,34.9181,34.9787,23.0879,22.7264,1695.14,340.18,1658.68,8.74224982564921,22.22222222222222,23.427407407407404
2024-06-05 19:23:09,21.0418,22.7198,10.6466,34.9614,34.9852,23.0717,22.7264,1713.85,329.02,1658.88,8.750374820890215,22.22222222222222,23.426666666666662
2024-06-05 19:23:10,21.0411,22.7231,10.6499,34.9929,34.9852,23.0695,22.7297,1688.9,309.982,1658.29,8.74389676285924,22.22222222222222,23.425925925925924
2024-06-05 19:23:11,21.0241,22.7198,10.6521,35.0338,34.9787,23.0686,22.7231,1704.66,327.707,1657.89,8.725635274894902,22.22222222222222,23.425185185185182
