TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 19:23:12,21.0245,22.7165,10.6464,35.0704,34.9852,23.0768,22.7264,1702.69,309.654,1657.2,8.727133339337657,22.22222222222222,23.424444444444443
2024-06-05 19:23:13,21.0257,22.7297,10.6417,35.0917,34.982,23.0738,22.7231,1698.75,320.158,1656.81,8.730039774339579,22.22222222222222,23.4237037037037
2024-06-05 19:23:14,21.0195,22.7231,10.654,35.1537,34.9918,23.0742,22.7264,1706.3,310.311,1655.92,8.709805227968898,22.22222222222222,23.42296296296296
2024-06-05 19:23:15,21.022,22.7231,10.6367,35.1851,34.9885,23.0712,22.7231,1707.94,280.113,1654.54,8.71917016148358,22.22222222222222,23.42222222222222
2024-06-05 19:23:16,21.0381,22.7231,10.6473,35.2251,34.982,23.0684,22.7264,1698.75,277.159,1654.05,8.721204196101832,22.22222222222222,23.42148148148148
2024-06-05 19:23:17,21.0304,22.7198,10.6548,35.2315,34.9852,23.0757,22.7231,1705.97,297.509,1654.54,8.711026347576782,22.22222222222222,23.420740740740737
2024-06-05 19:23:18,21.0235,22.7231,10.6364,35.2784,34.9787,23.0692,22.733,1706.63,302.761,1654.54,8.720681384682788,22.22222222222222,23.419999999999998
2024-06-05 19:23:19,21.0385,22.7165,10.6504,35.2918,34.982,23.0812,22.7297,1698.75,314.906,1654.05,8.71893803263708,22.22222222222222,23.419259259259256
2024-06-05 19:23:20,21.0271,22.7133,10.6389,35.3001,34.9852,23.0781,22.7264,1704.99,329.348,1654.05,8.719021964617264,22.22222222222222,23.418518518518514
2024-06-05 19:23:21,21.0249,22.7198,10.6463,35.2761,34.9852,23.0719,22.7231,1711.55,315.234,1654.64,8.714071697477836,22.22222222222222,23.417777777777776
2024-06-05 19:23:22,21.0341,22.7198,10.6626,35.2697,34.982,23.0646,22.7297,1702.36,334.272,1655.73,8.713846900025485,22.22222222222222,23.417037037037034
2024-06-05 19:23:23,21.0215,22.7231,10.6398,35.2615,34.982,23.0746,22.7264,1706.63,297.838,1656.51,8.726525711989892,22.22222222222222,23.416296296296295
2024-06-05 19:23:24,21.0277,22.7362,10.6447,35.249,34.982,23.057,22.7231,1713.85,285.693,1656.91,8.729725921861972,22.22222222222222,23.415555555555553
2024-06-05 19:23:25,21.03,22.7067,10.648,35.2047,34.9754,23.068,22.7231,1713.85,328.364,1656.32,8.725776929933058,22.22222222222222,23.41481481481481
2024-06-05 19:23:26,21.0224,22.7231,10.656,35.1867,34.982,23.063,22.7264,1702.03,316.875,1656.91,8.715769122256564,22.22222222222222,23.414074074074072
2024-06-05 19:23:27,21.0358,22.7297,10.661,35.1827,34.982,23.055,22.7297,1707.94,307.357,1657.2,8.724358309224264,22.22222222222222,23.41333333333333
2024-06-05 19:23:28,21.0207,22.7034,10.6507,35.1282,34.982,23.0586,22.7297,1703.34,317.86,1658.09,8.7250051545579,22.22222222222222,23.41259259259259
2024-06-05 19:23:29,21.0238,22.7165,10.6471,35.084,34.9852,23.0607,22.7395,1711.55,285.693,1659.07,8.73580250436643,22.22222222222222,23.41185185185185
2024-06-05 19:23:30,21.0205,22.7362,10.6448,35.0454,34.9852,23.0601,22.7165,1695.47,285.365,1658.29,8.730853957425378,22.22222222222222,23.411111111111108
2024-06-05 19:23:31,21.0212,22.733,10.6489,34.9759,34.982,23.0499,22.7264,1700.39,316.875,1660.85,8.741466872029186,22.22222222222222,23.410370370370366
2024-06-05 19:23:32,21.0189,22.7231,10.643,34.931,34.982,23.0631,22.7264,1696.78,313.593,1658.09,8.729969236564836,22.22222222222222,23.409629629629627
2024-06-05 19:23:33,21.0274,22.7297,10.6521,34.8995,34.982,23.0503,22.7264,1701.05,310.639,1656.12,8.719092815478263,22.22222222222222,23.408888888888885
2024-06-05 19:23:34,21.0169,22.7264,10.6369,34.8377,34.9787,23.0636,22.7264,1706.63,294.555,1655.43,8.719408217656705,22.22222222222222,23.408148148148147
2024-06-05 19:23:35,21.0265,22.7198,10.6487,34.7958,34.982,23.0531,22.7264,1696.45,309.326,1654.94,8.714979814051198,22.22222222222222,23.407407407407405
2024-06-05 19:23:36,21.0291,22.7198,10.6624,34.7695,34.982,23.0533,22.7297,1695.79,334.6,1653.36,8.697346907886564,22.22222222222222,23.406666666666663
2024-06-05 19:23:37,21.0352,22.7198,10.6526,34.7228,34.982,23.0623,22.733,1711.55,330.661,1653.56,8.711740220770055,22.22222222222222,23.405925925925924
2024-06-05 19:23:38,21.0182,22.7165,10.6454,34.6909,34.9885,23.0431,22.7264,1698.42,331.974,1652.67,8.698832806112113,22.22222222222222,23.405185185185182
2024-06-05 19:23:39,21.0288,22.7198,10.6513,34.6951,34.982,23.039,22.7264,1695.14,315.234,1650.9,8.693453697068957,22.22222222222222,23.40444444444444
2024-06-05 19:23:40,21.0336,22.7165,10.6472,34.6953,34.982,23.0368,22.7231,1708.6,319.501,1649.72,8.694690341086643,22.22222222222222,23.4037037037037
2024-06-05 19:23:41,21.0086,22.7198,10.6395,34.6733,34.9787,23.0339,22.7231,1688.57,322.784,1648.93,8.676051436016287,22.22222222222222,23.40296296296296
2024-06-05 19:23:42,21.0269,22.7231,10.642,34.6959,34.982,23.0427,22.7198,1692.18,294.555,1650.7,8.698598906831352,22.22222222222222,23.402222222222218
2024-06-05 19:23:43,21.0255,22.71,10.6434,34.68,34.9885,23.0466,22.7297,1700.39,283.395,1651.0,8.697834037621366,22.22222222222222,23.40148148148148
2024-06-05 19:23:44,21.0501,22.7231,10.6567,34.7048,34.9852,23.0434,22.7264,1696.78,287.334,1652.67,8.716108368718732,22.22222222222222,23.400740740740737
2024-06-05 19:23:45,21.0346,22.7231,10.652,34.7041,34.9852,23.0387,22.733,1699.08,286.021,1653.17,8.709685515355012,22.22222222222222,23.4
2024-06-05 19:23:46,21.0344,22.7165,10.6471,34.7346,34.9852,23.0173,22.7297,1703.67,319.173,1655.82,8.727595999631102,22.22222222222222,23.399259259259257
2024-06-05 19:23:47,21.036,22.7165,10.6517,34.7894,34.982,23.0359,22.7297,1690.21,321.471,1653.36,8.712112774129327,22.22222222222222,23.398518518518514
2024-06-05 19:23:48,21.0325,22.7165,10.6386,34.8179,34.982,23.0254,22.7264,1711.55,298.494,1654.05,8.723806087487278,22.22222222222222,23.397777777777776
2024-06-05 19:23:49,21.0322,22.7198,10.6564,34.855,34.982,23.026,22.7264,1699.08,296.197,1654.74,8.712247266241132,22.22222222222222,23.397037037037034
2024-06-05 19:23:50,21.0253,22.7231,10.6488,34.9152,34.9885,23.0286,22.7133,1704.33,294.555,1656.51,8.722154757935899,22.22222222222222,23.396296296296292
2024-06-05 19:23:51,21.0256,22.7264,10.6463,34.9589,34.982,23.0407,22.7231,1701.05,324.097,1656.91,8.72661506893787,22.22222222222222,23.395555555555553
2024-06-05 19:23:52,21.0179,22.7231,10.6343,35.0,34.982,23.0377,22.7231,1698.09,333.615,1658.29,8.737501580840053,22.22222222222222,23.39481481481481
2024-06-05 19:23:53,21.0234,22.7198,10.6446,35.0684,34.9787,23.0277,22.7231,1709.58,330.333,1658.29,8.733462518512159,22.22222222222222,23.39407407407407
2024-06-05 19:23:54,21.0287,22.7165,10.6618,35.0951,34.9885,23.0253,22.7264,1701.7,312.608,1658.19,8.722922958951951,22.22222222222222,23.39333333333333
2024-06-05 19:23:55,21.0253,22.7231,10.6493,35.1413,34.9852,23.0169,22.7198,1709.91,317.532,1656.51,8.72173447389224,22.22222222222222,23.39259259259259
2024-06-05 19:23:56,21.0212,22.7297,10.6534,35.1799,34.982,23.0145,22.7231,1702.36,310.967,1655.82,8.71121174944166,22.22222222222222,23.39185185185185
2024-06-05 19:23:57,21.0131,22.7198,10.647,35.2091,34.9787,22.9988,22.7231,1705.64,310.639,1654.84,8.704628478191626,22.22222222222222,23.39111111111111
2024-06-05 19:23:58,21.0156,22.7264,10.6517,35.2434,34.9852,23.0124,22.7264,1707.28,334.6,1656.12,8.709512595330754,22.22222222222222,23.390370370370366
2024-06-05 19:23:59,21.0328,22.7165,10.6591,35.2864,34.9852,23.0147,22.7231,1703.34,331.646,1657.5,8.72501248696691,22.22222222222222,23.389629629629628
2024-06-05 19:24:00,21.0222,22.7165,10.646,35.3138,34.9852,23.0166,22.7165,1701.7,337.554,1658.09,8.730221647514332,22.22222222222222,23.388888888888886
2024-06-05 19:24:01,21.0153,22.7198,10.6512,35.3199,34.9885,23.0073,22.7297,1712.86,340.508,1658.19,8.720566981341955,22.22222222222222,23.38759259259259
2024-06-05 19:24:02,21.0007,22.6968,10.6392,35.3289,34.982,23.004,22.7264,1701.7,338.211,1658.29,8.718905064705332,22.22222222222222,23.386296296296294
2024-06-05 19:24:03,21.0052,22.7428,10.6484,35.3191,34.9918,22.9883,22.733,1719.1,334.6,1658.09,8.713899072779672,22.22222222222222,23.384999999999998
2024-06-05 19:24:04,21.01,22.7133,10.6568,35.3087,34.9852,22.9872,22.7297,1705.97,324.753,1658.09,8.710870141385605,22.22222222222222,23.383703703703702
2024-06-05 19:24:05,20.99,22.7231,10.6432,35.3146,34.982,22.9893,22.7264,1719.1,309.982,1658.58,8.708058026027887,22.22222222222222,23.382407407407403
2024-06-05 19:24:06,20.9813,22.7231,10.6522,35.2904,34.9852,22.9899,22.733,1698.42,306.044,1658.29,8.691641393991976,22.22222222222222,23.381111111111107
2024-06-05 19:24:07,20.9955,22.7264,10.6491,35.2573,34.9852,22.9916,22.7198,1715.16,313.265,1658.88,8.709296410541262,22.22222222222222,23.37981481481481
2024-06-05 19:24:08,20.9908,22.71,10.6405,35.2256,34.982,22.9901,22.7362,1711.88,336.898,1658.39,8.71000579447346,22.22222222222222,23.378518518518515
2024-06-05 19:24:09,20.9974,22.7231,10.6491,35.1592,34.9852,22.9855,22.7198,1700.39,333.615,1659.37,8.713468799407025,22.22222222222222,23.37722222222222
2024-06-05 19:24:10,20.9959,22.7231,10.6504,35.137,34.982,23.0011,22.7231,1705.64,326.066,1658.19,8.704916558646982,22.22222222222222,23.375925925925923
2024-06-05 19:24:11,21.0017,22.7198,10.657,35.0907,34.982,22.9946,22.7297,1700.39,336.57,1657.4,8.700096519658603,22.22222222222222,23.374629629629627
2024-06-05 19:24:12,20.9801,22.7198,10.6396,35.0284,34.9852,23.004,22.7231,1708.6,333.287,1657.1,8.694990103160528,22.22222222222222,23.37333333333333
2024-06-05 19:24:13,20.9987,22.7198,10.6501,35.0041,34.9852,23.0068,22.7231,1702.36,324.097,1657.2,8.702326251960345,22.22222222222222,23.372037037037035
2024-06-05 19:24:14,20.9945,22.7165,10.6487,34.9819,34.9852,22.9984,22.7231,1712.53,307.028,1657.99,8.704119024442818,22.22222222222222,23.37074074074074
2024-06-05 19:24:15,21.0049,22.7198,10.6615,34.9446,34.9852,22.9947,22.7264,1694.15,306.044,1657.7,8.700577769258064,22.22222222222222,23.36944444444444
2024-06-05 19:24:16,20.9816,22.7264,10.637,34.933,34.9852,22.9975,22.7165,1713.85,293.242,1657.4,8.70001241768832,22.22222222222222,23.368148148148144
2024-06-05 19:24:17,20.9846,22.7198,10.6462,34.9011,34.9852,23.0008,22.7231,1709.91,339.195,1657.1,8.693224281467522,22.22222222222222,23.366851851851848
2024-06-05 19:24:18,20.9812,22.7231,10.6384,34.8761,34.9754,22.9944,22.7198,1695.14,333.944,1657.1,8.696924098348127,22.22222222222222,23.365555555555552
2024-06-05 19:24:19,20.975,22.7231,10.6382,34.8329,34.9852,22.9936,22.7231,1707.94,329.348,1661.14,8.71306964285001,22.22222222222222,23.364259259259256
2024-06-05 19:24:20,20.9751,22.7264,10.6334,34.798,34.982,22.987,22.7297,1714.18,296.197,1659.47,8.708436243863407,22.22222222222222,23.36296296296296
2024-06-05 19:24:21,20.9785,22.7264,10.6276,34.8051,34.9852,22.9894,22.7297,1699.41,312.608,1660.16,8.719807437642881,22.22222222222222,23.361666666666665
2024-06-05 19:24:22,20.9792,22.7428,10.6328,34.7581,34.982,23.0005,22.7231,1703.67,331.318,1659.86,8.714441514757551,22.22222222222222,23.36037037037037
2024-06-05 19:24:23,20.9738,22.7264,10.6386,34.7428,34.982,22.9977,22.7297,1697.44,321.799,1662.32,8.717909394093963,22.22222222222222,23.359074074074073
2024-06-05 19:24:24,20.9649,22.6213,10.6333,34.7303,34.982,22.9909,22.641,1703.02,319.173,1659.96,8.702500208163094,22.22222222222222,23.357777777777777
2024-06-05 19:24:25,20.9782,22.6181,10.6349,34.7397,34.9852,22.9958,22.6378,1705.31,287.991,1658.09,8.702540580051943,22.22222222222222,23.356481481481477
2024-06-05 19:24:26,20.9578,22.6443,10.6336,34.7227,34.982,22.9883,22.6378,1687.92,295.868,1656.91,8.680288583500664,22.22222222222222,23.35518518518518
2024-06-05 19:24:27,20.9669,22.6279,10.6264,34.7348,34.9852,22.9905,22.6378,1695.14,312.937,1659.86,8.709472133626235,22.22222222222222,23.353888888888886
2024-06-05 19:24:28,20.9687,22.6378,10.6393,34.757,34.9787,22.9867,22.6476,1705.64,323.768,1660.26,8.702219550947298,22.22222222222222,23.35259259259259
2024-06-05 19:24:29,20.9619,22.6345,10.6267,34.766,34.982,23.0014,22.6312,1691.53,299.151,1660.16,8.706581440215503,22.22222222222222,23.351296296296294
2024-06-05 19:24:30,20.9443,22.6378,10.6233,34.7757,34.982,22.9852,22.6181,1704.0,319.501,1658.88,8.687915434662914,22.22222222222222,23.349999999999998
2024-06-05 19:24:31,20.9579,22.6279,10.6306,34.7994,34.982,23.0044,22.6443,1704.99,326.722,1657.99,8.688554621308006,22.22222222222222,23.348703703703702
2024-06-05 19:24:32,20.9592,22.6279,10.631,34.8006,34.9852,23.0011,22.6378,1698.09,338.539,1657.6,8.68726786877421,22.22222222222222,23.347407407407406
2024-06-05 19:24:33,20.9613,22.6345,10.6245,34.8221,34.982,22.9976,22.641,1702.03,297.509,1658.78,8.700690888285592,22.22222222222222,23.34611111111111
2024-06-05 19:24:34,20.9633,22.6213,10.6317,34.869,34.982,23.0067,22.6378,1713.52,298.166,1656.91,8.686510289348847,22.22222222222222,23.34481481481481
2024-06-05 19:24:35,20.9586,22.6312,10.6149,34.9035,34.9787,23.0054,22.641,1702.36,325.081,1652.87,8.67547872463614,22.22222222222222,23.343518518518515
2024-06-05 19:24:36,20.9509,22.6279,10.6065,34.9381,34.9787,22.9992,22.641,1712.53,322.127,1655.53,8.69002841268604,22.22222222222222,23.34222222222222
2024-06-05 19:24:37,20.9584,22.6312,10.6295,34.9893,34.9754,22.9864,22.641,1711.55,293.899,1654.54,8.671818501241937,22.22222222222222,23.340925925925923
2024-06-05 19:24:38,20.955,22.6378,10.6182,35.0131,34.982,22.9951,22.6345,1701.7,290.288,1654.45,8.677979020800889,22.22222222222222,23.339629629629627
2024-06-05 19:24:39,20.9484,22.6312,10.612,35.0618,34.982,22.9955,22.6378,1701.05,338.539,1655.04,8.680737780577765,22.22222222222222,23.33833333333333
2024-06-05 19:24:40,20.9548,22.6279,10.622,35.1009,34.9852,22.9815,22.6312,1707.94,323.768,1653.46,8.669430156501026,22.22222222222222,23.337037037037035
2024-06-05 19:24:41,20.9508,22.6312,10.616,35.1429,34.9852,22.9853,22.641,1705.64,299.479,1654.45,8.676299975250863,22.22222222222222,23.33574074074074
2024-06-05 19:24:42,20.9657,22.6312,10.6206,35.182,34.9885,22.9772,22.6345,1708.92,299.807,1655.14,8.688569178042789,22.22222222222222,23.334444444444443
2024-06-05 19:24:43,20.951,22.6312,10.6151,35.225,34.982,22.959,22.6345,1702.03,292.914,1655.53,8.682887810862072,22.22222222222222,23.333148148148148
2024-06-05 19:24:44,20.9499,22.6378,10.6088,35.2496,34.982,22.9737,22.6378,1712.86,313.921,1655.53,8.687256179036726,22.22222222222222,23.331851851851848
2024-06-05 19:24:45,20.9504,22.6509,10.6093,35.2969,34.982,22.9704,22.6378,1714.18,307.028,1656.32,8.69140163842523,22.22222222222222,23.330555555555552
2024-06-05 19:24:46,20.9527,22.6148,10.6169,35.335,34.982,22.9778,22.6345,1715.82,317.532,1657.01,8.690566000558409,22.22222222222222,23.329259259259256
2024-06-05 19:24:47,20.9337,22.6213,10.6075,35.3612,34.982,22.9637,22.6378,1704.33,309.982,1657.01,8.682494111241148,22.22222222222222,23.32796296296296
2024-06-05 19:24:48,20.9548,22.6213,10.6093,35.3765,34.982,22.9669,22.6378,1709.91,303.089,1656.71,8.697147077160055,22.22222222222222,23.326666666666664
2024-06-05 19:24:49,20.9392,22.6246,10.6158,35.3769,34.982,22.9602,22.6345,1706.95,331.318,1656.32,8.676525289777581,22.22222222222222,23.32537037037037
2024-06-05 19:24:50,20.9478,22.6378,10.6071,35.3694,34.982,22.9568,22.6443,1708.6,338.867,1655.53,8.686920150715608,22.22222222222222,23.324074074074073
2024-06-05 19:24:51,20.9414,22.6279,10.609,35.3754,34.9754,22.9607,22.6312,1710.89,289.632,1655.14,8.677902792163371,22.22222222222222,23.322777777777777
2024-06-05 19:24:52,20.9382,22.6345,10.6097,35.3623,34.982,22.951,22.6443,1712.53,314.578,1656.42,8.681335797649105,22.22222222222222,23.32148148148148
2024-06-05 19:24:53,20.9552,22.6279,10.6074,35.3401,34.982,22.9523,22.641,1708.27,323.44,1656.42,8.697557880322737,22.22222222222222,23.320185185185185
2024-06-05 19:24:54,20.9401,22.6246,10.6105,35.3378,34.982,22.9492,22.6443,1706.63,292.586,1656.91,8.68482874722772,22.22222222222222,23.318888888888885
2024-06-05 19:24:55,20.9352,22.6312,10.6086,35.3052,34.9787,22.941,22.6378,1708.27,344.119,1657.6,8.685922074871101,22.22222222222222,23.31759259259259
2024-06-05 19:24:56,20.9357,22.6279,10.607,35.2458,34.9852,22.9443,22.6509,1708.27,285.036,1657.4,8.686640204413647,22.22222222222222,23.316296296296294
2024-06-05 19:24:57,20.9357,22.6312,10.6152,35.2011,34.9852,22.9392,22.6443,1717.46,303.418,1657.5,8.680267539233066,22.22222222222222,23.314999999999998
2024-06-05 19:24:58,20.941,22.6279,10.6108,35.1869,34.982,22.9643,22.641,1716.47,315.562,1657.3,8.687377545375249,22.22222222222222,23.313703703703702
2024-06-05 19:24:59,20.9296,22.6181,10.617,35.131,34.9885,22.9518,22.641,1705.64,321.142,1657.89,8.67566393519873,22.22222222222222,23.312407407407406
2024-06-05 19:25:00,20.9209,22.6181,10.5973,35.0618,34.982,22.9587,22.6443,1697.76,334.272,1659.07,8.69109936049777,22.22222222222222,23.31111111111111
2024-06-05 19:25:01,20.9301,22.6312,10.6076,35.0104,34.9787,22.9732,22.6378,1711.88,332.631,1659.67,8.693316093884512,22.22222222222222,23.309814814814814
2024-06-05 19:25:02,20.946,22.641,10.6091,34.9433,34.982,22.9477,22.6378,1707.28,300.792,1659.27,8.703345250288486,22.22222222222222,23.308518518518518
2024-06-05 19:25:03,20.9235,22.6181,10.5992,34.894,34.982,22.9628,22.6378,1699.73,287.006,1659.07,8.691688667479099,22.22222222222222,23.30722222222222
2024-06-05 19:25:04,20.9226,22.6213,10.608,34.8663,34.9852,22.9528,22.641,1700.72,317.532,1657.99,8.67786986888573,22.22222222222222,23.305925925925923
2024-06-05 19:25:05,20.9444,22.6312,10.6126,34.823,34.982,22.952,22.6345,1704.66,312.28,1657.7,8.690820174838112,22.22222222222222,23.304629629629627
2024-06-05 19:25:06,20.9303,22.6312,10.6161,34.7694,34.9787,22.9461,22.6378,1703.02,327.379,1657.3,8.673922042023333,22.22222222222222,23.30333333333333
2024-06-05 19:25:07,20.9166,22.6345,10.6054,34.7485,34.9787,22.9437,22.6345,1695.79,321.471,1656.32,8.66627153534249,22.22222222222222,23.302037037037035
2024-06-05 19:25:08,20.9227,22.6279,10.5956,34.7003,34.9852,22.9305,22.641,1707.94,303.746,1656.12,8.678586972398445,22.22222222222222,23.30074074074074
2024-06-05 19:25:09,20.9204,22.6246,10.5958,34.6892,34.982,22.9542,22.641,1703.02,315.891,1655.92,8.675438238067404,22.22222222222222,23.299444444444443
2024-06-05 19:25:10,20.9257,22.6312,10.6132,34.6563,34.982,22.9483,22.641,1698.42,280.769,1652.67,8.648264047608274,22.22222222222222,23.298148148148147
2024-06-05 19:25:11,20.9096,22.6345,10.6062,34.6256,34.9721,22.944,22.6378,1704.99,291.601,1656.12,8.658670198933887,22.22222222222222,23.29685185185185
2024-06-05 19:25:12,20.9024,22.6279,10.6057,34.6311,34.982,22.9432,22.6312,1701.7,299.151,1655.53,8.649957035391544,22.22222222222222,23.295555555555556
2024-06-05 19:25:13,20.9133,22.6476,10.6015,34.6243,34.9852,22.9319,22.6443,1702.36,298.822,1659.07,8.681165328526955,22.22222222222222,23.294259259259256
2024-06-05 19:25:14,20.9013,22.6279,10.6064,34.6106,34.982,22.9429,22.6312,1703.02,302.105,1656.61,8.65408679936528,22.22222222222222,23.29296296296296
2024-06-05 19:25:15,20.9111,22.6279,10.6024,34.642,34.9852,22.945,22.6443,1691.53,315.891,1656.91,8.66725663206188,22.22222222222222,23.291666666666664
2024-06-05 19:25:16,20.9044,22.6443,10.5986,34.6343,34.982,22.9419,22.641,1693.17,330.99,1656.61,8.663249544619056,22.22222222222222,23.29037037037037
2024-06-05 19:25:17,20.907,22.6378,10.593,34.6256,34.9852,22.9369,22.6378,1696.78,314.906,1655.92,8.666531389828863,22.22222222222222,23.289074074074072
2024-06-05 19:25:18,20.9223,22.6279,10.5961,34.6457,34.982,22.9382,22.6312,1698.42,290.288,1656.02,8.67730665360955,22.22222222222222,23.287777777777777
2024-06-05 19:25:19,20.915,22.6345,10.5945,34.6563,34.9852,22.9356,22.6312,1705.31,324.425,1655.92,8.671993136390233,22.22222222222222,23.28648148148148
2024-06-05 19:25:20,20.9102,22.6246,10.5946,34.6743,34.9787,22.9427,22.6378,1698.42,320.158,1655.53,8.665834373564842,22.22222222222222,23.285185185185185
2024-06-05 19:25:21,20.9099,22.6246,10.5875,34.7256,34.9852,22.9339,22.6443,1696.78,327.707,1655.92,8.67358964692355,22.22222222222222,23.28388888888889
2024-06-05 19:25:22,20.922,22.6279,10.5923,34.7481,34.982,22.9303,22.6312,1697.44,292.586,1655.23,8.676106882221722,22.22222222222222,23.282592592592593
2024-06-05 19:25:23,20.9211,22.6213,10.5926,34.7667,34.9852,22.9219,22.6542,1708.92,315.891,1654.74,8.672530878522275,22.22222222222222,23.281296296296293
2024-06-05 19:25:24,20.9206,22.6246,10.5913,34.8085,34.9754,22.9334,22.641,1712.53,333.287,1655.92,8.679387500965621,22.22222222222222,23.279999999999998
2024-06-05 19:25:25,20.9107,22.641,10.5796,34.8434,34.9852,22.9351,22.6378,1704.99,320.814,1656.32,8.682996921675148,22.22222222222222,23.2787037037037
2024-06-05 19:25:26,20.9224,22.6246,10.5896,34.9065,34.9852,22.924,22.641,1708.6,294.884,1656.12,8.683377082472196,22.22222222222222,23.277407407407406
2024-06-05 19:25:27,20.9177,22.6345,10.5826,34.9589,34.982,22.9287,22.6345,1705.31,298.822,1655.92,8.68426105943575,22.22222222222222,23.27611111111111
2024-06-05 19:25:28,20.8918,22.6279,10.5772,35.0199,34.982,22.9237,22.6378,1706.63,333.287,1655.92,8.667035551049922,22.22222222222222,23.274814814814814
2024-06-05 19:25:29,20.8911,22.6279,10.5734,35.0631,34.9852,22.9284,22.641,1711.22,332.631,1655.53,8.667598522250753,22.22222222222222,23.273518518518518
2024-06-05 19:25:30,20.8966,22.6312,10.5729,35.1121,34.9852,22.9292,22.6345,1713.52,295.54,1654.74,8.66850046285525,22.22222222222222,23.272222222222222
2024-06-05 19:25:31,20.91,22.6279,10.5793,35.1673,34.9852,22.9224,22.6312,1714.18,320.486,1654.84,8.674902366333944,22.22222222222222,23.270925925925926
2024-06-05 19:25:32,20.8915,22.6345,10.582,35.204,34.9852,22.9301,22.6345,1715.16,325.738,1654.64,8.656054011634305,22.22222222222222,23.269629629629627
2024-06-05 19:25:33,20.8923,22.6345,10.5636,35.2634,34.9852,22.9175,22.6378,1714.83,301.448,1653.66,8.667038397749886,22.22222222222222,23.26833333333333
2024-06-05 19:25:34,20.8946,22.6312,10.5681,35.3154,34.9852,22.9069,22.6378,1712.21,340.837,1653.76,8.665716330406024,22.22222222222222,23.267037037037035
2024-06-05 19:25:35,20.9003,22.6378,10.583,35.3547,34.9852,22.9089,22.6378,1711.22,303.746,1654.35,8.661084792684203,22.22222222222222,23.26574074074074
2024-06-05 19:25:36,20.8977,22.6312,10.5691,35.3725,34.9852,22.9177,22.6345,1708.27,304.074,1653.46,8.665906270752986,22.22222222222222,23.264444444444443
2024-06-05 19:25:37,20.901,22.6312,10.5838,35.4233,34.982,22.9108,22.6378,1710.89,325.081,1652.77,8.652729088394647,22.22222222222222,23.263148148148147
2024-06-05 19:25:38,20.8929,22.641,10.5675,35.4238,34.9918,22.9039,22.6378,1706.3,294.884,1652.28,8.657038854129684,22.22222222222222,23.26185185185185
2024-06-05 19:25:39,20.9159,22.6246,10.5806,35.4335,34.982,22.9036,22.6443,1702.03,301.777,1651.39,8.660671646702669,22.22222222222222,23.260555555555555
2024-06-05 19:25:40,20.8884,22.6181,10.5659,35.4453,34.982,22.899,22.6345,1699.41,332.631,1650.02,8.64276959951757,22.22222222222222,23.25925925925926
2024-06-05 19:25:41,20.8979,22.6312,10.5775,35.423,34.9885,22.9035,22.6378,1703.02,292.914,1652.08,8.651799363288019,22.22222222222222,23.257962962962964
2024-06-05 19:25:42,20.8988,22.5327,10.5808,35.3967,34.9885,22.9011,22.5491,1701.37,325.081,1652.08,8.649787394907735,22.22222222222222,23.256666666666664
2024-06-05 19:25:43,20.8861,22.5491,10.5718,35.362,34.982,22.8906,22.5524,1702.36,317.86,1652.87,8.650820326335312,22.22222222222222,23.25537037037037
2024-06-05 19:25:44,20.879,22.559,10.5724,35.3145,34.9885,22.9022,22.5458,1703.67,291.273,1653.76,8.649016794747757,22.22222222222222,23.254074074074072
2024-06-05 19:25:45,20.8873,22.5393,10.5737,35.2665,34.9852,22.8951,22.5622,1710.24,290.617,1655.14,8.662113181570218,22.22222222222222,23.252777777777776
2024-06-05 19:25:46,20.8923,22.5458,10.5654,35.1966,34.982,22.8986,22.5458,1703.34,320.486,1655.92,8.67737085608141,22.22222222222222,23.25148148148148
2024-06-05 19:25:47,20.8788,22.5458,10.5639,35.143,34.982,22.9021,22.5524,1707.61,280.441,1653.66,8.65545851549085,22.22222222222222,23.250185185185185
2024-06-05 19:25:48,20.8768,22.5393,10.5682,35.0852,34.982,22.8964,22.5524,1708.27,312.28,1657.7,8.671304985998189,22.22222222222222,23.24888888888889
2024-06-05 19:25:49,20.8881,22.5458,10.567,35.0259,34.982,22.9039,22.5524,1714.83,317.86,1658.39,8.68543335027392,22.22222222222222,23.247592592592593
2024-06-05 19:25:50,20.9023,22.5393,10.5758,34.9506,34.9885,22.9132,22.559,1719.76,300.792,1659.96,8.69820438263157,22.22222222222222,23.246296296296297
2024-06-05 19:25:51,20.8822,22.5425,10.569,34.9024,34.9918,22.899,22.5491,1708.6,294.227,1660.26,8.68857152136908,22.22222222222222,23.245
2024-06-05 19:25:52,20.8863,22.5425,10.5652,34.8436,34.982,22.9015,22.5524,1705.31,333.287,1660.65,8.6972695765968,22.22222222222222,23.2437037037037
2024-06-05 19:25:53,20.8829,22.5393,10.5716,34.773,34.982,22.9092,22.5491,1699.73,282.739,1661.54,8.693668164704674,22.22222222222222,23.242407407407406
2024-06-05 19:25:54,20.8747,22.536,10.5694,34.7112,34.9787,22.9043,22.5491,1701.7,286.349,1659.86,8.679824300436007,22.22222222222222,23.24111111111111
2024-06-05 19:25:55,20.8714,22.5393,10.562,34.6619,34.9885,22.9016,22.5557,1710.89,329.677,1659.67,8.682283646238126,22.22222222222222,23.239814814814814
2024-06-05 19:25:56,20.8825,22.5458,10.5684,34.6278,34.9754,22.8966,22.5458,1699.73,321.799,1658.88,8.682107216806198,22.22222222222222,23.238518518518518
2024-06-05 19:25:57,20.8888,22.5458,10.5628,34.584,34.9951,22.8962,22.5557,1693.5,302.433,1657.6,8.685417402157439,22.22222222222222,23.237222222222222
2024-06-05 19:25:58,20.8776,22.5425,10.5482,34.5824,34.982,22.8989,22.5557,1700.39,317.86,1655.53,8.677427350643743,22.22222222222222,23.235925925925926
2024-06-05 19:25:59,20.8837,22.5491,10.567,34.5547,34.982,22.8948,22.5557,1709.58,290.945,1654.64,8.662099269782981,22.22222222222222,23.23462962962963
2024-06-05 19:26:00,20.8879,22.5425,10.5645,34.5536,34.982,22.8881,22.5491,1699.08,323.112,1653.76,8.663114895202975,22.22222222222222,23.233333333333334
2024-06-05 19:26:01,20.8717,22.5425,10.5604,34.5295,34.9852,22.896,22.5524,1691.2,329.677,1654.05,8.65447827186211,22.22222222222222,23.232037037037035
2024-06-05 19:26:02,20.8862,22.5196,10.5582,34.535,34.9852,22.8948,22.5491,1686.93,291.273,1652.38,8.659742827364212,22.22222222222222,23.23074074074074
2024-06-05 19:26:03,20.8748,22.5425,10.5579,34.5517,34.9852,22.8967,22.5524,1694.81,326.394,1655.82,8.668444655357423,22.22222222222222,23.229444444444443
2024-06-05 19:26:04,20.8766,22.536,10.563,34.5753,34.982,22.8912,22.5491,1714.18,328.035,1660.26,8.688908509753725,22.22222222222222,23.228148148148147
2024-06-05 19:26:05,20.887,22.5327,10.5645,34.5871,34.9852,22.8996,22.5491,1712.21,308.341,1657.7,8.682997275863492,22.22222222222222,23.22685185185185
2024-06-05 19:26:06,20.8773,22.5425,10.5532,34.6154,34.982,22.8925,22.5491,1717.46,296.853,1658.29,8.687434037400404,22.22222222222222,23.225555555555555
2024-06-05 19:26:07,20.8835,22.5524,10.5614,34.6528,34.982,22.8908,22.5721,1697.44,328.364,1659.07,8.689836559823515,22.22222222222222,23.22425925925926
2024-06-05 19:26:08,20.8831,22.5425,10.5602,34.6861,34.982,22.8819,22.5491,1704.33,297.181,1658.88,8.689514799000266,22.22222222222222,23.222962962962963
2024-06-05 19:26:09,20.8737,22.5393,10.5566,34.7181,34.9787,22.879,22.5524,1710.89,337.882,1659.86,8.689763062698633,22.22222222222222,23.221666666666668
2024-06-05 19:26:10,20.8782,22.5491,10.56,34.7726,34.982,22.8849,22.5458,1706.95,298.166,1663.01,8.707182317180074,22.22222222222222,23.22037037037037
2024-06-05 19:26:11,20.8743,22.5524,10.543,34.8317,34.982,22.8764,22.5458,1698.42,305.715,1661.63,8.711002394194937,22.22222222222222,23.219074074074072
2024-06-05 19:26:12,20.8698,22.5327,10.554,34.8671,34.9885,22.8805,22.5425,1703.67,292.914,1662.13,8.700550608391284,22.22222222222222,23.217777777777776
2024-06-05 19:26:13,20.8755,22.5491,10.5565,34.9036,34.9852,22.897,22.5458,1713.52,338.211,1662.23,8.703773172215916,22.22222222222222,23.21648148148148
2024-06-05 19:26:14,20.8701,22.5425,10.5439,34.9666,34.982,22.8808,22.5491,1721.07,293.571,1663.01,8.713933248402325,22.22222222222222,23.215185185185184
2024-06-05 19:26:15,20.878,22.5491,10.5501,35.0284,34.982,22.885,22.5458,1708.27,304.402,1664.59,8.723648157038273,22.22222222222222,23.21388888888889
2024-06-05 19:26:16,20.8919,22.5393,10.5563,35.0859,34.982,22.8773,22.5524,1719.43,329.02,1661.93,8.71620139643812,22.22222222222222,23.212592592592593
2024-06-05 19:26:17,20.8766,22.5491,10.5374,35.1112,34.9787,22.8829,22.5491,1708.6,325.738,1661.24,8.71561729013916,22.22222222222222,23.211296296296297
2024-06-05 19:26:18,20.8446,22.5491,10.5419,35.1687,34.982,22.8908,22.5524,1699.41,291.929,1661.14,8.68432615600484,22.22222222222222,23.21
2024-06-05 19:26:19,20.8622,22.5491,10.5523,35.2064,34.9885,22.8862,22.5491,1699.73,310.639,1661.14,8.690395162024936,22.22222222222222,23.208703703703705
2024-06-05 19:26:20,20.866,22.536,10.5555,35.2585,34.9787,22.8801,22.5524,1720.41,293.899,1661.83,8.694510916276823,22.22222222222222,23.20740740740741
2024-06-05 19:26:21,20.8684,22.5458,10.5493,35.2753,34.9787,22.8852,22.5458,1719.76,317.532,1660.55,8.695060613533892,22.22222222222222,23.20611111111111
2024-06-05 19:26:22,20.8692,22.5393,10.5376,35.3116,34.9852,22.8768,22.559,1706.63,289.96,1656.42,8.683941417145908,22.22222222222222,23.204814814814814
2024-06-05 19:26:23,20.8551,22.5458,10.5411,35.325,34.9787,22.8708,22.5524,1703.34,324.425,1661.14,8.693851123786377,22.22222222222222,23.203518518518518
2024-06-05 19:26:24,20.8655,22.5425,10.5481,35.3318,34.9852,22.8636,22.5557,1703.67,328.364,1658.68,8.683837981972612,22.22222222222222,23.202222222222222
2024-06-05 19:26:25,20.8681,22.5425,10.5584,35.3242,34.982,22.8675,22.5524,1709.91,297.838,1656.71,8.667051106413131,22.22222222222222,23.200925925925926
2024-06-05 19:26:26,20.8595,22.5622,10.5403,35.316,34.9787,22.865,22.5524,1702.36,333.615,1656.71,8.675037467365533,22.22222222222222,23.19962962962963
2024-06-05 19:26:27,20.8635,22.5491,10.5461,35.3118,34.9852,22.8549,22.5491,1701.37,293.899,1655.82,8.668864764336636,22.22222222222222,23.198333333333334
2024-06-05 19:26:28,20.8529,22.5491,10.545,35.2828,34.9852,22.8625,22.5491,1700.39,309.326,1655.82,8.660882693731525,22.22222222222222,23.19703703703704
2024-06-05 19:26:29,20.8568,22.559,10.5402,35.2594,34.982,22.8688,22.5491,1709.91,306.7,1655.82,8.668192589969896,22.22222222222222,23.195740740740742
2024-06-05 19:26:30,20.8644,22.5655,10.5393,35.2238,34.982,22.8598,22.5458,1704.33,290.617,1656.71,8.679997417851762,22.22222222222222,23.194444444444446
2024-06-05 19:26:31,20.8562,22.5425,10.5361,35.1692,34.9852,22.8598,22.5491,1704.66,330.333,1656.32,8.673751733250057,22.22222222222222,23.193148148148147
2024-06-05 19:26:32,20.8497,22.5327,10.5474,35.1325,34.9852,22.86,22.5524,1713.52,292.586,1656.61,8.660307378711881,22.22222222222222,23.19185185185185
2024-06-05 19:26:33,20.8501,22.536,10.5503,35.1143,34.9852,22.8691,22.5425,1715.82,323.768,1657.1,8.660766797014922,22.22222222222222,23.190555555555555
2024-06-05 19:26:34,20.8514,22.5524,10.545,35.0821,34.982,22.8618,22.5491,1714.83,288.647,1658.09,8.671494033262825,22.22222222222222,23.18925925925926
2024-06-05 19:26:35,20.8581,22.5393,10.5399,35.0054,34.9852,22.8512,22.559,1700.72,314.906,1657.3,8.67728591786131,22.22222222222222,23.187962962962963
2024-06-05 19:26:36,20.8525,22.5393,10.5313,34.9556,34.9787,22.8603,22.5491,1702.36,279.128,1661.14,8.699920129806467,22.22222222222222,23.186666666666667
2024-06-05 19:26:37,20.848,22.5393,10.5468,34.8953,34.9852,22.8579,22.5524,1706.3,327.707,1657.7,8.665080313695805,22.22222222222222,23.18537037037037
2024-06-05 19:26:38,20.8387,22.536,10.5236,34.8283,34.982,22.8571,22.5491,1708.27,317.204,1657.3,8.674678914086874,22.22222222222222,23.184074074074076
2024-06-05 19:26:39,20.8425,22.536,10.5381,34.7895,34.982,22.855,22.5524,1710.24,335.585,1658.98,8.67446492039372,22.22222222222222,23.18277777777778
2024-06-05 19:26:40,20.8497,22.536,10.54,34.7492,34.982,22.8553,22.559,1708.6,288.975,1661.83,8.693836302171492,22.22222222222222,23.18148148148148
2024-06-05 19:26:41,20.867,22.536,10.5292,34.7147,34.9852,22.8581,22.5524,1697.44,295.868,1659.47,8.705152170514625,22.22222222222222,23.180185185185184
2024-06-05 19:26:42,20.8562,22.5393,10.5445,34.6923,34.9885,22.8554,22.5524,1695.14,287.991,1658.88,8.680086967116896,22.22222222222222,23.17888888888889
2024-06-05 19:26:43,20.8543,22.5458,10.539,34.6214,34.9787,22.8582,22.5524,1698.09,320.158,1658.98,8.683640774168067,22.22222222222222,23.177592592592593
2024-06-05 19:26:44,20.8528,22.5491,10.5389,34.5994,34.982,22.8672,22.5491,1714.83,338.867,1657.89,8.67675758404729,22.22222222222222,23.176296296296297
2024-06-05 19:26:45,20.8417,22.5458,10.5333,34.5699,34.982,22.8698,22.5491,1704.99,308.998,1657.4,8.669567504446606,22.22222222222222,23.175
2024-06-05 19:26:46,20.8387,22.5458,10.5264,34.5724,34.9885,22.8733,22.5491,1693.17,300.135,1656.61,8.668713567018091,22.22222222222222,23.173703703703705
2024-06-05 19:26:47,20.8439,22.5393,10.5277,34.5444,34.9885,22.8683,22.5524,1702.36,319.173,1653.17,8.65398433085214,22.22222222222222,23.17240740740741
2024-06-05 19:26:48,20.8582,22.5491,10.5263,34.5733,34.9852,22.8688,22.5491,1702.03,270.922,1656.32,8.683669299015154,22.22222222222222,23.171111111111113
2024-06-05 19:26:49,20.8475,22.5393,10.5264,34.5949,34.9852,22.8665,22.5524,1698.75,334.928,1655.33,8.669407309323445,22.22222222222222,23.169814814814817
2024-06-05 19:26:50,20.8526,22.5458,10.5263,34.6305,34.9787,22.8736,22.5524,1695.79,306.7,1655.04,8.672255576755946,22.22222222222222,23.168518518518518
2024-06-05 19:26:51,20.8394,22.5655,10.5279,34.6479,34.982,22.8661,22.5557,1706.3,316.547,1656.81,8.669087551338846,22.22222222222222,23.16722222222222
2024-06-05 19:26:52,20.8529,22.559,10.5289,34.6773,34.9852,22.8636,22.5557,1695.14,332.302,1654.74,8.668752363834441,22.22222222222222,23.165925925925926
2024-06-05 19:26:53,20.8497,22.5524,10.5212,34.7108,34.982,22.8765,22.5524,1687.26,275.189,1655.04,8.674103185509221,22.22222222222222,23.16462962962963
2024-06-05 19:26:54,20.8479,22.5491,10.5243,34.7254,34.982,22.8667,22.5491,1691.86,332.959,1655.92,8.674597969365655,22.22222222222222,23.163333333333334
2024-06-05 19:26:55,20.8411,22.5425,10.5202,34.7388,34.982,22.8729,22.5491,1694.81,328.364,1653.86,8.661540680267395,22.22222222222222,23.162037037037038
2024-06-05 19:26:56,20.8411,22.5228,10.5317,34.7901,34.982,22.8853,22.5557,1696.12,291.601,1657.5,8.670931657281082,22.22222222222222,23.160740740740742
2024-06-05 19:26:57,20.8433,22.5393,10.5338,34.8103,34.982,22.8725,22.559,1696.12,331.646,1658.68,8.677188795156395,22.22222222222222,23.159444444444446
2024-06-05 19:26:58,20.8438,22.5458,10.5272,34.8621,34.9852,22.8737,22.5491,1701.7,301.777,1659.17,8.685729789168105,22.22222222222222,23.15814814814815
2024-06-05 19:26:59,20.8412,22.5458,10.5186,34.8802,34.982,22.8643,22.5458,1699.73,290.617,1659.67,8.693400311042119,22.22222222222222,23.156851851851854
2024-06-05 19:27:00,20.8334,22.4638,10.5217,34.9423,34.982,22.8562,22.4736,1701.05,314.25,1660.26,8.687307814926642,22.22222222222222,23.155555555555555
2024-06-05 19:27:01,20.8409,22.4572,10.5249,34.9843,34.982,22.8583,22.4703,1701.37,308.669,1660.65,8.69297196540802,22.22222222222222,23.15425925925926
2024-06-05 19:27:02,20.8363,22.4605,10.5199,35.0303,34.982,22.8505,22.4703,1707.28,290.945,1663.8,8.709798915500508,22.22222222222222,23.152962962962963
2024-06-05 19:27:03,20.8443,22.4539,10.5241,35.0606,34.982,22.8595,22.4605,1709.91,284.708,1660.75,8.69703485578178,22.22222222222222,23.151666666666667
2024-06-05 19:27:04,20.8462,22.4572,10.5317,35.1169,34.982,22.8633,22.4703,1713.85,334.928,1659.07,8.683438369740628,22.22222222222222,23.15037037037037
2024-06-05 19:27:05,20.8411,22.4506,10.5305,35.1582,34.982,22.8563,22.4736,1719.1,312.608,1661.34,8.692031592324167,22.22222222222222,23.149074074074075
2024-06-05 19:27:06,20.8317,22.4539,10.5178,35.2027,34.9852,22.8555,22.467,1719.43,316.547,1657.5,8.674716474288644,22.22222222222222,23.14777777777778
2024-06-05 19:27:07,20.8261,22.467,10.5185,35.2404,34.9852,22.8546,22.4638,1716.47,315.562,1657.3,8.66837164689067,22.22222222222222,23.146481481481484
2024-06-05 19:27:08,20.8325,22.467,10.5179,35.2818,34.9852,22.8495,22.4638,1725.34,289.96,1657.3,8.674258429607129,22.22222222222222,23.145185185185188
2024-06-05 19:27:09,20.8412,22.4638,10.5215,35.2856,34.982,22.8506,22.467,1705.31,295.868,1657.5,8.679594682876168,22.22222222222222,23.14388888888889
2024-06-05 19:27:10,20.8455,22.4605,10.5241,35.3291,34.982,22.8384,22.467,1712.86,330.661,1658.09,8.684114580738083,22.22222222222222,23.142592592592592
2024-06-05 19:27:11,20.8234,22.4572,10.5178,35.3483,34.9852,22.8504,22.467,1711.55,301.777,1658.48,8.672860404595028,22.22222222222222,23.141296296296296
2024-06-05 19:27:12,20.8319,22.4572,10.5273,35.3673,34.9852,22.8449,22.467,1708.27,282.411,1658.29,8.671025346693291,22.22222222222222,23.14
2024-06-05 19:27:13,20.8298,22.4506,10.5213,35.3913,34.9787,22.8309,22.4703,1702.36,335.257,1658.39,8.674830172297387,22.22222222222222,23.138703703703705
2024-06-05 19:27:14,20.8343,22.4572,10.5181,35.3567,34.9918,22.8287,22.4638,1702.36,282.082,1658.39,8.681309892171932,22.22222222222222,23.13740740740741
2024-06-05 19:27:15,20.8305,22.4539,10.5291,35.3448,34.982,22.8353,22.4703,1706.95,312.28,1657.4,8.663680366526929,22.22222222222222,23.136111111111113
2024-06-05 19:27:16,20.8408,22.4572,10.5232,35.3334,34.982,22.8383,22.467,1718.77,318.188,1660.16,8.691754844373355,22.22222222222222,23.134814814814817
2024-06-05 19:27:17,20.8282,22.4539,10.516,35.3099,34.982,22.8352,22.4736,1719.76,318.188,1660.95,8.691339649376761,22.22222222222222,23.13351851851852
2024-06-05 19:27:18,20.8342,22.4375,10.5171,35.2602,34.9852,22.8303,22.4703,1711.22,333.615,1661.63,8.699029434935445,22.22222222222222,23.132222222222225
2024-06-05 19:27:19,20.8287,22.4539,10.5147,35.2279,34.982,22.8301,22.467,1704.99,291.929,1661.44,8.695421223439102,22.22222222222222,23.130925925925926
2024-06-05 19:27:20,20.8324,22.4638,10.5129,35.1958,34.9852,22.8319,22.4638,1705.64,328.364,1660.85,8.696968597698216,22.22222222222222,23.12962962962963
2024-06-05 19:27:21,20.8319,22.4473,10.527,35.1518,34.982,22.8369,22.4736,1702.36,322.455,1659.76,8.678964488453916,22.22222222222222,23.128333333333334
2024-06-05 19:27:22,20.8232,22.4605,10.5122,35.0986,34.9852,22.8435,22.4703,1707.28,300.464,1659.27,8.681538263475957,22.22222222222222,23.127037037037038
2024-06-05 19:27:23,20.8258,22.4506,10.5205,35.0676,34.982,22.8425,22.4605,1719.76,302.433,1658.78,8.67417670952805,22.22222222222222,23.125740740740742
2024-06-05 19:27:24,20.8392,22.4638,10.523,35.0238,34.9852,22.8463,22.4638,1704.99,303.089,1658.68,8.68282797891192,22.22222222222222,23.124444444444446
2024-06-05 19:27:25,20.8357,22.4638,10.5227,34.9623,34.9787,22.8284,22.4572,1701.05,327.707,1658.48,8.679088005801551,22.22222222222222,23.12314814814815
2024-06-05 19:27:26,20.8263,22.4539,10.5147,34.9002,34.982,22.8284,22.4703,1699.08,286.678,1656.71,8.668648378603617,22.22222222222222,23.121851851851854
2024-06-05 19:27:27,20.8201,22.4539,10.5156,34.848,34.9852,22.8234,22.4703,1699.73,304.731,1658.39,8.671464084050877,22.22222222222222,23.12055555555556
2024-06-05 19:27:28,20.8166,22.4572,10.5205,34.7788,34.9852,22.8285,22.4736,1708.6,331.646,1658.58,8.66538796939978,22.22222222222222,23.119259259259263
2024-06-05 19:27:29,20.8419,22.4572,10.5165,34.7429,34.982,22.8198,22.4572,1713.19,326.394,1658.29,8.688527950114215,22.22222222222222,23.117962962962963
2024-06-05 19:27:30,20.8438,22.4539,10.5324,34.6825,34.9787,22.8222,22.4769,1710.24,325.41,1657.79,8.674131178566366,22.22222222222222,23.116666666666667
2024-06-05 19:27:31,20.8249,22.4506,10.5297,34.6483,34.9787,22.8234,22.467,1703.34,291.601,1657.4,8.658466044369508,22.22222222222222,23.11537037037037
2024-06-05 19:27:32,20.8306,22.4539,10.5106,34.6032,34.982,22.8026,22.4638,1691.86,310.311,1656.42,8.674191357093367,22.22222222222222,23.114074074074075
2024-06-05 19:27:33,20.8258,22.4572,10.5224,34.5641,34.982,22.7984,22.4638,1700.72,311.295,1654.74,8.651455163263442,22.22222222222222,23.11277777777778
2024-06-05 19:27:34,20.8191,22.4605,10.5201,34.5617,34.9951,22.8122,22.4572,1704.0,332.631,1655.82,8.65340475390147,22.22222222222222,23.111481481481484
2024-06-05 19:27:35,20.8261,22.4605,10.5256,34.5474,34.9754,22.8148,22.467,1700.39,323.44,1656.51,8.658271583300603,22.22222222222222,23.110185185185188
2024-06-05 19:27:36,20.8256,22.4506,10.5231,34.5436,34.9852,22.814,22.4605,1694.81,307.685,1655.73,8.655875012053475,22.22222222222222,23.10888888888889
2024-06-05 19:27:37,20.8322,22.4506,10.5141,34.5304,34.982,22.8267,22.4638,1708.27,308.341,1655.63,8.668458125170378,22.22222222222222,23.107592592592596
2024-06-05 19:27:38,20.8211,22.4539,10.5162,34.5185,34.982,22.8123,22.4703,1697.76,305.059,1655.14,8.654806287306368,22.22222222222222,23.106296296296296
2024-06-05 19:27:39,20.8089,22.4539,10.5183,34.5233,34.982,22.815,22.4736,1695.47,320.158,1654.94,8.641751746466046,22.22222222222222,23.105
2024-06-05 19:27:40,20.8159,22.4572,10.5158,34.5632,34.9787,22.813,22.4703,1697.44,337.554,1654.54,8.647638930054693,22.22222222222222,23.103703703703705
2024-06-05 19:27:41,20.814,22.4506,10.5148,34.6054,34.9852,22.8118,22.467,1694.81,294.555,1654.94,8.648973780654494,22.22222222222222,23.10240740740741
2024-06-05 19:27:42,20.8056,22.4703,10.5112,34.6348,34.9787,22.8136,22.4703,1694.81,306.7,1653.17,8.635696893771373,22.22222222222222,23.101111111111113
2024-06-05 19:27:43,20.8224,22.4703,10.5225,34.6951,34.982,22.8081,22.467,1701.7,321.799,1657.01,8.660380497799059,22.22222222222222,23.099814814814817
2024-06-05 19:27:44,20.8199,22.467,10.5124,34.7397,34.982,22.8,22.4736,1701.7,301.12,1657.79,8.670850429919584,22.22222222222222,23.09851851851852
2024-06-05 19:27:45,20.8148,22.4638,10.5138,34.7965,34.982,22.7881,22.4605,1705.64,324.097,1657.6,8.664389372421443,22.22222222222222,23.097222222222225
2024-06-05 19:27:46,20.8058,22.4539,10.5112,34.8385,34.982,22.7903,22.4703,1696.78,299.151,1657.3,8.657439050417231,22.22222222222222,23.09592592592593
2024-06-05 19:27:47,20.8118,22.4506,10.5166,34.8917,34.982,22.7856,22.4736,1698.42,305.715,1656.91,8.655906222744232,22.22222222222222,23.094629629629633
2024-06-05 19:27:48,20.8049,22.4638,10.5133,34.9459,34.9852,22.7899,22.4605,1693.83,328.364,1656.61,8.651312757224236,22.22222222222222,23.093333333333334
2024-06-05 19:27:49,20.7974,22.4506,10.5075,34.9973,34.982,22.788,22.4605,1699.08,283.067,1655.92,8.64628091411674,22.22222222222222,23.092037037037038
2024-06-05 19:27:50,20.8104,22.4539,10.5024,35.0335,34.9885,22.7856,22.4638,1719.43,316.547,1656.12,8.662535901800421,22.22222222222222,23.090740740740742
2024-06-05 19:27:51,20.802,22.4572,10.5132,35.1111,34.982,22.7924,22.4736,1715.49,321.471,1656.12,8.64640079418356,22.22222222222222,23.089444444444446
2024-06-05 19:27:52,20.8054,22.4572,10.508,35.1502,34.982,22.7954,22.467,1709.25,315.891,1655.33,8.649500036529762,22.22222222222222,23.08814814814815
2024-06-05 19:27:53,20.8021,22.4572,10.5187,35.2269,34.982,22.8004,22.467,1706.95,338.539,1654.74,8.634661764650824,22.22222222222222,23.086851851851854
2024-06-05 19:27:54,20.8083,22.4572,10.5126,35.2802,34.982,22.7897,22.4736,1712.53,287.662,1653.66,8.63934737495654,22.22222222222222,23.08555555555556
2024-06-05 19:27:55,20.8161,22.4506,10.5228,35.3224,34.982,22.7892,22.4736,1717.79,326.066,1653.95,8.638848199266185,22.22222222222222,23.084259259259262
2024-06-05 19:27:56,20.8066,22.4506,10.509,35.3629,34.982,22.7938,22.4736,1718.44,325.081,1654.35,8.644547193659657,22.22222222222222,23.082962962962966
2024-06-05 19:27:57,20.7934,22.4605,10.5212,35.4035,34.9787,22.7932,22.4605,1710.24,324.753,1654.74,8.625257461427765,22.22222222222222,23.08166666666667
2024-06-05 19:27:58,20.7989,22.4638,10.5024,35.4435,34.9754,22.7848,22.4605,1715.16,331.318,1655.33,8.648744064145186,22.22222222222222,23.08037037037037
2024-06-05 19:27:59,20.8027,22.4638,10.5193,35.4637,34.9852,22.7904,22.467,1718.77,286.021,1655.92,8.640819167555382,22.22222222222222,23.079074074074075
2024-06-05 19:28:00,20.8067,22.4375,10.5215,35.4796,34.9852,22.7906,22.4638,1716.8,327.379,1657.89,8.652613182544258,22.22222222222222,23.07777777777778
2024-06-05 19:28:01,20.8137,22.4506,10.515,35.4845,34.982,22.7999,22.467,1713.52,316.875,1655.73,8.652682357353566,22.22222222222222,23.076481481481483
2024-06-05 19:28:02,20.8179,22.4638,10.5186,35.4748,34.9885,22.7985,22.4638,1713.85,308.013,1654.84,8.648535137172036,22.22222222222222,23.075185185185187
2024-06-05 19:28:03,20.8126,22.467,10.5149,35.4313,34.982,22.7904,22.4703,1712.21,325.738,1654.84,8.647191584093724,22.22222222222222,23.07388888888889
2024-06-05 19:28:04,20.8006,22.4506,10.5172,35.4008,34.982,22.781,22.4605,1710.24,296.197,1654.25,8.632104877004016,22.22222222222222,23.072592592592596
2024-06-05 19:28:05,20.8039,22.4703,10.5139,35.3497,34.982,22.7855,22.4605,1705.31,291.929,1653.17,8.632005851424791,22.22222222222222,23.0712962962963
2024-06-05 19:28:06,20.7997,22.4605,10.5118,35.296,34.9885,22.786,22.4703,1708.27,310.311,1652.08,8.624553958138335,22.22222222222222,23.070000000000004
2024-06-05 19:28:07,20.7967,22.4441,10.5156,35.2542,34.982,22.7788,22.4605,1721.73,308.998,1649.72,8.606541329598882,22.22222222222222,23.068703703703704
2024-06-05 19:28:08,20.8124,22.4572,10.5111,35.1935,34.9852,22.7772,22.467,1716.47,313.593,1650.51,8.627580711121874,22.22222222222222,23.06740740740741
2024-06-05 19:28:09,20.8038,22.4572,10.5023,35.1255,34.9852,22.78,22.4736,1710.57,292.914,1650.21,8.626180019041149,22.22222222222222,23.066111111111113
2024-06-05 19:28:10,20.7867,22.4638,10.5162,35.0884,34.9787,22.7746,22.4638,1701.7,320.814,1650.02,8.599231307517094,22.22222222222222,23.064814814814817
2024-06-05 19:28:11,20.8022,22.4572,10.5136,35.0389,34.9852,22.7762,22.4703,1704.0,307.685,1651.49,8.622060523992062,22.22222222222222,23.06351851851852
2024-06-05 19:28:12,20.8058,22.4539,10.51,34.9693,34.9885,22.7719,22.467,1714.5,307.028,1650.8,8.62448941670112,22.22222222222222,23.062222222222225
2024-06-05 19:28:13,20.7999,22.4605,10.5113,34.937,34.9852,22.7774,22.4638,1712.86,291.601,1650.7,8.617936110393462,22.22222222222222,23.06092592592593
2024-06-05 19:28:14,20.7938,22.4605,10.5135,34.8687,34.9852,22.7688,22.467,1712.21,332.302,1650.41,8.60947106136415,22.22222222222222,23.059629629629633
2024-06-05 19:28:15,20.7973,22.4539,10.5154,34.8277,34.982,22.7682,22.4638,1705.97,303.089,1650.21,8.609767542375298,22.22222222222222,23.058333333333337
2024-06-05 19:28:16,20.8089,22.4539,10.5106,34.7497,34.982,22.7694,22.4736,1712.21,292.914,1650.61,8.625590710537526,22.22222222222222,23.05703703703704
2024-06-05 19:28:17,20.8151,22.4539,10.5219,34.7179,34.9754,22.7822,22.4638,1709.25,325.738,1651.59,8.626437730637331,22.22222222222222,23.05574074074074
2024-06-05 19:28:18,20.7969,22.3817,10.5204,34.6843,34.982,22.7684,22.385,1712.53,278.472,1651.79,8.61348486366984,22.22222222222222,23.054444444444446
2024-06-05 19:28:19,20.8062,22.3751,10.5161,34.6413,34.982,22.7654,22.3915,1710.57,332.302,1651.49,8.623317555151411,22.22222222222222,23.05314814814815
2024-06-05 19:28:20,20.794,22.3751,10.509,34.5827,34.982,22.7758,22.3817,1714.83,287.334,1651.0,8.616486363735246,22.22222222222222,23.051851851851854
2024-06-05 19:28:21,20.7931,22.3784,10.5095,34.6067,34.982,22.7807,22.3882,1710.24,314.25,1650.02,8.610199608001828,22.22222222222222,23.050555555555558
2024-06-05 19:28:22,20.7974,22.3817,10.5163,34.5711,34.982,22.7782,22.3882,1701.05,300.464,1650.02,8.608106420886427,22.22222222222222,23.049259259259262
2024-06-05 19:28:23,20.7915,22.385,10.5112,34.5894,34.9787,22.7738,22.3915,1706.3,281.426,1649.72,8.605871631505908,22.22222222222222,23.047962962962966
2024-06-05 19:28:24,20.7941,22.3653,10.4992,34.5836,34.9852,22.7678,22.385,1689.89,286.349,1648.24,8.61036214086951,22.22222222222222,23.04666666666667
2024-06-05 19:28:25,20.7958,22.3751,10.5054,34.5946,34.982,22.7737,22.3882,1699.41,287.991,1648.64,8.608687144636006,22.22222222222222,23.045370370370375
