TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 19:28:26,20.8047,22.362,10.5009,34.6068,34.982,22.7516,22.3915,1710.24,330.661,1648.44,8.618851546182592,22.22222222222222,23.04407407407408
2024-06-05 19:28:27,20.8074,22.385,10.4987,34.6627,34.982,22.7605,22.3685,1707.61,313.593,1649.23,8.62708273551093,22.22222222222222,23.04277777777778
2024-06-05 19:28:28,20.801,22.3718,10.5006,34.7042,34.982,22.7627,22.3915,1695.79,318.517,1649.42,8.621129766766403,22.22222222222222,23.041481481481483
2024-06-05 19:28:29,20.802,22.362,10.4971,34.7428,34.9885,22.7646,22.3817,1695.14,287.006,1650.8,8.632112219561693,22.22222222222222,23.040185185185187
2024-06-05 19:28:30,20.8014,22.3784,10.5058,34.7757,34.9852,22.7553,22.3915,1702.69,290.288,1650.41,8.622284394364046,22.22222222222222,23.03888888888889
2024-06-05 19:28:31,20.795,22.3817,10.5027,34.8189,34.9852,22.7668,22.385,1710.57,329.02,1651.1,8.623124365709975,22.22222222222222,23.037592592592596
2024-06-05 19:28:32,20.7963,22.3784,10.4982,34.8474,34.9852,22.7671,22.3882,1701.37,321.799,1651.69,8.631066840798951,22.22222222222222,23.0362962962963
2024-06-05 19:28:33,20.7982,22.3751,10.4984,34.8908,34.982,22.7622,22.3817,1705.97,316.875,1652.58,8.637143198003095,22.22222222222222,23.035000000000004
2024-06-05 19:28:34,20.7979,22.3751,10.5067,34.943,34.9852,22.7522,22.3915,1712.21,308.998,1653.17,8.633012499337502,22.22222222222222,23.033703703703708
2024-06-05 19:28:35,20.7959,22.3751,10.4987,34.9908,34.982,22.7665,22.3915,1714.83,316.875,1653.76,8.641128571873999,22.22222222222222,23.032407407407412
2024-06-05 19:28:36,20.8035,22.3784,10.5149,35.0305,34.982,22.7545,22.3882,1708.6,309.982,1657.1,8.651349081318838,22.22222222222222,23.031111111111112
2024-06-05 19:28:37,20.7803,22.3817,10.4945,35.0879,34.9754,22.755,22.385,1712.21,297.181,1653.76,8.631562003707957,22.22222222222222,23.029814814814817
2024-06-05 19:28:38,20.7781,22.3784,10.5017,35.1058,34.9787,22.751,22.3882,1722.71,336.241,1653.76,8.623673780834201,22.22222222222222,23.02851851851852
2024-06-05 19:28:39,20.7881,22.385,10.4985,35.1596,34.982,22.7446,22.385,1709.25,333.944,1653.95,8.635742903749941,22.22222222222222,23.027222222222225
2024-06-05 19:28:40,20.789,22.3751,10.5029,35.1937,34.9852,22.74,22.385,1707.28,298.822,1655.23,8.639486432444393,22.22222222222222,23.02592592592593
2024-06-05 19:28:41,20.7874,22.3817,10.5087,35.2416,34.982,22.7415,22.3882,1709.91,317.204,1654.84,8.631236891288752,22.22222222222222,23.024629629629633
2024-06-05 19:28:42,20.798,22.3784,10.507,35.2782,34.9852,22.7448,22.3948,1715.49,302.433,1654.94,8.642087655032947,22.22222222222222,23.023333333333337
2024-06-05 19:28:43,20.7935,22.3751,10.509,35.3017,34.9852,22.7433,22.3915,1716.8,290.288,1655.53,8.639708171597142,22.22222222222222,23.02203703703704
2024-06-05 19:28:44,20.781,22.3587,10.4858,35.3089,34.982,22.7387,22.385,1705.97,335.585,1656.71,8.65486139759106,22.22222222222222,23.020740740740745
2024-06-05 19:28:45,20.7829,22.3751,10.5106,35.3422,34.9787,22.7301,22.3882,1711.55,326.066,1657.3,8.63868544262049,22.22222222222222,23.01944444444445
2024-06-05 19:28:46,20.7649,22.4112,10.4944,35.329,34.982,22.724,22.385,1712.86,295.54,1657.99,8.64076769708868,22.22222222222222,23.01814814814815
2024-06-05 19:28:47,20.7685,22.3718,10.5046,35.3356,34.9885,22.7247,22.4014,1717.79,316.547,1658.98,8.640371151782654,22.22222222222222,23.016851851851854
2024-06-05 19:28:48,20.7745,22.3751,10.4992,35.3206,34.9852,22.729,22.3751,1710.24,316.547,1659.17,8.650958581571363,22.22222222222222,23.015555555555558
2024-06-05 19:28:49,20.7839,22.3817,10.5055,35.2989,34.9885,22.7249,22.3784,1706.3,322.127,1659.17,8.653568526935759,22.22222222222222,23.014259259259262
2024-06-05 19:28:50,20.7886,22.3784,10.509,35.2763,34.9787,22.7317,22.3981,1705.31,329.677,1659.57,8.656665312290638,22.22222222222222,23.012962962962966
2024-06-05 19:28:51,20.7829,22.3653,10.5067,35.2499,34.982,22.7332,22.3784,1702.36,297.181,1659.67,8.654323549912908,22.22222222222222,23.01166666666667
2024-06-05 19:28:52,20.7683,22.3817,10.5106,35.2066,34.9852,22.7307,22.3882,1710.89,286.349,1658.09,8.630519322459843,22.22222222222222,23.010370370370374
2024-06-05 19:28:53,20.7757,22.3751,10.5096,35.1513,34.982,22.7171,22.3817,1716.8,323.768,1657.2,8.632950499125494,22.22222222222222,23.00907407407408
2024-06-05 19:28:54,20.7616,22.3685,10.504,35.1013,34.9852,22.7224,22.385,1708.27,310.967,1656.51,8.622211212355158,22.22222222222222,23.007777777777783
2024-06-05 19:28:55,20.7789,22.3685,10.5101,35.0587,34.9885,22.7278,22.3915,1709.25,314.578,1655.53,8.626519059992878,22.22222222222222,23.006481481481487
2024-06-05 19:28:56,20.7827,22.3817,10.5043,34.9976,34.9852,22.7274,22.385,1704.33,295.212,1655.14,8.63254965535325,22.22222222222222,23.005185185185187
2024-06-05 19:28:57,20.7749,22.3718,10.506,34.9714,34.9852,22.7378,22.3882,1706.95,336.898,1653.56,8.616337829933311,22.22222222222222,23.00388888888889
2024-06-05 19:28:58,20.7823,22.3817,10.4992,34.9468,34.9852,22.7228,22.3882,1710.89,336.898,1656.12,8.641610684109809,22.22222222222222,23.002592592592595
2024-06-05 19:28:59,20.7903,22.3751,10.5133,34.87,34.9852,22.7342,22.385,1705.31,327.707,1651.0,8.609784186690051,22.22222222222222,23.0012962962963
2024-06-05 19:29:00,20.7867,22.3751,10.4996,34.8352,34.9852,22.7291,22.3817,1690.54,306.372,1650.02,8.613130069963399,22.22222222222222,23.000000000000004
2024-06-05 19:29:01,20.7824,22.3751,10.5021,34.8002,34.9885,22.7268,22.3915,1704.0,311.952,1648.83,8.601228888645275,22.22222222222222,22.998888888888892
2024-06-05 19:29:02,20.7731,22.3817,10.4981,34.7959,34.982,22.7219,22.3817,1704.66,303.089,1651.1,8.60863002999037,22.22222222222222,22.99777777777778
2024-06-05 19:29:03,20.7777,22.3784,10.5006,34.7764,34.9885,22.7168,22.3948,1702.36,335.585,1648.64,8.597560702610073,22.22222222222222,22.99666666666667
2024-06-05 19:29:04,20.7832,22.3784,10.4987,34.7674,34.9885,22.7323,22.385,1694.48,331.974,1647.85,8.599628584541717,22.22222222222222,22.99555555555556
2024-06-05 19:29:05,20.772,22.3915,10.5117,34.7563,34.982,22.7247,22.3882,1694.81,306.044,1648.64,8.583506249524689,22.22222222222222,22.994444444444447
2024-06-05 19:29:06,20.7819,22.3915,10.503,34.7557,34.982,22.7347,22.3817,1692.18,309.326,1649.23,8.602143891086481,22.22222222222222,22.993333333333336
2024-06-05 19:29:07,20.7796,22.3653,10.4976,34.7473,34.9787,22.7281,22.3784,1691.86,311.295,1649.42,8.605729511658982,22.22222222222222,22.992222222222225
2024-06-05 19:29:08,20.781,22.3718,10.5033,34.7378,34.9852,22.7188,22.3882,1695.79,284.708,1650.61,8.608336681364062,22.22222222222222,22.991111111111113
2024-06-05 19:29:09,20.7748,22.3685,10.4934,34.7701,34.982,22.7187,22.3915,1705.64,290.945,1649.33,8.604757788340264,22.22222222222222,22.990000000000002
2024-06-05 19:29:10,20.7694,22.3784,10.4999,34.7924,34.982,22.7243,22.3882,1710.89,325.738,1650.11,8.59886303029698,22.22222222222222,22.98888888888889
2024-06-05 19:29:11,20.7816,22.3751,10.5031,34.7933,34.9787,22.7325,22.4079,1696.45,296.525,1650.8,8.60999771455957,22.22222222222222,22.987777777777783
2024-06-05 19:29:12,20.7776,22.3751,10.5029,34.8076,34.982,22.7182,22.3817,1692.84,336.57,1652.77,8.617085601183314,22.22222222222222,22.98666666666667
2024-06-05 19:29:13,20.7839,22.3718,10.4954,34.8211,34.982,22.719,22.3948,1695.14,285.365,1654.54,8.637899936104287,22.22222222222222,22.98555555555556
2024-06-05 19:29:14,20.7748,22.3751,10.5057,34.8432,34.982,22.7188,22.3882,1705.31,336.241,1656.32,8.630887677824651,22.22222222222222,22.98444444444445
2024-06-05 19:29:15,20.7771,22.3817,10.5016,34.8784,34.9885,22.7096,22.3882,1706.3,309.326,1656.42,8.636788109477985,22.22222222222222,22.983333333333338
2024-06-05 19:29:16,20.7623,22.3751,10.492,34.8979,34.9885,22.7129,22.3882,1703.34,331.974,1656.22,8.631375094766618,22.22222222222222,22.982222222222227
2024-06-05 19:29:17,20.773,22.3751,10.4956,34.9349,34.9885,22.7084,22.3817,1702.36,307.685,1659.17,8.652726609076266,22.22222222222222,22.981111111111115
2024-06-05 19:29:18,20.7578,22.3784,10.4932,34.9879,34.982,22.7045,22.385,1698.42,340.837,1656.22,8.626584695455971,22.22222222222222,22.980000000000004
2024-06-05 19:29:19,20.7654,22.3784,10.4921,35.0239,34.982,22.6986,22.3817,1703.34,299.151,1655.92,8.632332453667726,22.22222222222222,22.978888888888893
2024-06-05 19:29:20,20.7705,22.3751,10.506,35.0897,34.9787,22.7102,22.3882,1704.66,310.967,1655.92,8.624938089092343,22.22222222222222,22.97777777777778
2024-06-05 19:29:21,20.7709,22.3751,10.4849,35.1272,34.982,22.7044,22.3915,1703.02,334.272,1653.95,8.632721535139554,22.22222222222222,22.97666666666667
2024-06-05 19:29:22,20.7771,22.3817,10.4816,35.1503,34.982,22.7004,22.385,1698.09,282.082,1655.63,8.649471378227743,22.22222222222222,22.97555555555556
2024-06-05 19:29:23,20.7813,22.3784,10.4989,35.1738,34.9852,22.689,22.3817,1700.72,332.302,1655.33,8.636900496786913,22.22222222222222,22.974444444444448
2024-06-05 19:29:24,20.7854,22.3784,10.5014,35.1952,34.9852,22.7013,22.3882,1699.73,309.654,1653.56,8.629007804441972,22.22222222222222,22.973333333333336
2024-06-05 19:29:25,20.7796,22.3817,10.4876,35.2062,34.9852,22.6895,22.385,1704.99,303.418,1656.71,8.652171254954455,22.22222222222222,22.972222222222225
2024-06-05 19:29:26,20.771,22.3751,10.4811,35.2535,34.9787,22.6901,22.385,1706.95,341.493,1652.38,8.627797029366286,22.22222222222222,22.971111111111114
2024-06-05 19:29:27,20.7684,22.3817,10.5005,35.2635,34.9787,22.6958,22.3882,1707.28,286.349,1653.36,8.614456704205626,22.22222222222222,22.970000000000002
2024-06-05 19:29:28,20.7575,22.3685,10.5033,35.2918,34.982,22.6867,22.385,1709.91,317.86,1652.38,8.597863565100516,22.22222222222222,22.96888888888889
2024-06-05 19:29:29,20.7821,22.3751,10.5058,35.2843,34.982,22.7005,22.3817,1707.28,335.585,1652.18,8.615350897828222,22.22222222222222,22.96777777777778
2024-06-05 19:29:30,20.7841,22.3751,10.4875,35.292,34.982,22.7093,22.3817,1705.64,314.25,1651.79,8.630332141026896,22.22222222222222,22.96666666666667
2024-06-05 19:29:31,20.7838,22.3817,10.4866,35.2736,34.982,22.6931,22.385,1699.73,292.914,1652.38,8.633917877801585,22.22222222222222,22.965555555555557
2024-06-05 19:29:32,20.7832,22.3751,10.4998,35.2547,34.982,22.7002,22.3915,1701.37,308.669,1652.77,8.62438203268304,22.22222222222222,22.964444444444446
2024-06-05 19:29:33,20.794,22.385,10.4873,35.2657,34.982,22.7017,22.3817,1699.08,309.326,1652.87,8.644446046502441,22.22222222222222,22.96333333333334
2024-06-05 19:29:34,20.7932,22.3718,10.4976,35.237,34.982,22.7024,22.3817,1704.0,308.998,1652.48,8.633098754854064,22.22222222222222,22.962222222222227
2024-06-05 19:29:35,20.778,22.385,10.4877,35.2344,34.982,22.6886,22.3882,1699.08,332.959,1652.77,8.63016885766559,22.22222222222222,22.961111111111116
2024-06-05 19:29:36,20.7837,22.3751,10.4914,35.2092,34.9852,22.6827,22.385,1702.03,293.242,1653.07,8.633412994503166,22.22222222222222,22.960000000000004
2024-06-05 19:29:37,20.7813,22.2996,10.4895,35.1929,34.982,22.6753,22.3127,1708.92,316.547,1653.46,8.635030319436865,22.22222222222222,22.958888888888893
2024-06-05 19:29:38,20.787,22.2963,10.5033,35.1312,34.9787,22.6901,22.3095,1710.57,320.158,1653.86,8.630321570179513,22.22222222222222,22.957777777777782
2024-06-05 19:29:39,20.7776,22.2996,10.4852,35.1111,34.982,22.6853,22.3095,1707.94,298.494,1655.33,8.645300189948804,22.22222222222222,22.95666666666667
2024-06-05 19:29:40,20.7653,22.2963,10.4848,35.0603,34.982,22.6771,22.3095,1708.92,320.814,1656.71,8.642503554854185,22.22222222222222,22.95555555555556
2024-06-05 19:29:41,20.768,22.293,10.4949,35.0122,34.9852,22.6947,22.3029,1702.36,304.074,1657.01,8.63784647345504,22.22222222222222,22.954444444444448
2024-06-05 19:29:42,20.7854,22.2963,10.4915,34.9596,34.9852,22.6735,22.3127,1705.64,320.486,1657.79,8.65940987053595,22.22222222222222,22.953333333333337
2024-06-05 19:29:43,20.7693,22.2996,10.4942,34.9033,34.9885,22.6848,22.3062,1710.57,322.455,1657.5,8.642082940978984,22.22222222222222,22.952222222222225
2024-06-05 19:29:44,20.7753,22.2898,10.4887,34.8371,34.9918,22.6779,22.2996,1716.15,294.227,1657.7,8.652799203477585,22.22222222222222,22.951111111111114
2024-06-05 19:29:45,20.7771,22.2963,10.4941,34.7864,34.982,22.6814,22.3095,1712.86,332.631,1658.98,8.656449941423924,22.22222222222222,22.950000000000003
2024-06-05 19:29:46,20.7752,22.2996,10.5033,34.7346,34.9852,22.6929,22.3029,1711.55,295.54,1659.27,8.648617291106456,22.22222222222222,22.94888888888889
2024-06-05 19:29:47,20.7685,22.2996,10.4907,34.6898,34.982,22.6778,22.3062,1709.58,309.982,1659.27,8.653584905862983,22.22222222222222,22.94777777777778
2024-06-05 19:29:48,20.7706,22.2898,10.4846,34.6528,34.9885,22.6727,22.3095,1710.24,330.333,1659.67,8.662576831358308,22.22222222222222,22.94666666666667
2024-06-05 19:29:49,20.7684,22.2898,10.4902,34.6459,34.9852,22.6785,22.316,1701.7,338.211,1659.47,8.654964793184565,22.22222222222222,22.945555555555558
2024-06-05 19:29:50,20.7698,22.2832,10.4971,34.6426,34.9885,22.6751,22.3127,1696.78,297.181,1659.37,8.649812136840696,22.22222222222222,22.944444444444446
2024-06-05 19:29:51,20.7714,22.2996,10.4837,34.6352,34.9852,22.6774,22.3062,1696.78,304.731,1660.75,8.66964646865624,22.22222222222222,22.943333333333335
2024-06-05 19:29:52,20.7617,22.2766,10.4904,34.6315,34.982,22.6783,22.3029,1698.75,297.181,1657.6,8.639408073095073,22.22222222222222,22.942222222222224
2024-06-05 19:29:53,20.7506,22.3095,10.4885,34.6657,34.9754,22.6597,22.3095,1701.37,294.227,1659.86,8.643438323338898,22.22222222222222,22.941111111111113
2024-06-05 19:29:54,20.7675,22.2898,10.4829,34.6709,34.982,22.6752,22.3095,1695.14,330.99,1657.2,8.648507486124828,22.22222222222222,22.940000000000005
2024-06-05 19:29:55,20.7675,22.3029,10.493,34.6823,34.982,22.6518,22.3226,1697.44,331.318,1657.1,8.639492849951447,22.22222222222222,22.938888888888894
2024-06-05 19:29:56,20.7661,22.2963,10.4918,34.7354,34.9885,22.6649,22.3062,1699.08,327.379,1656.81,8.63781275553709,22.22222222222222,22.937777777777782
2024-06-05 19:29:57,20.7572,22.2898,10.4886,34.7437,34.982,22.6581,22.3095,1690.87,321.142,1659.86,8.648913065263228,22.22222222222222,22.93666666666667
2024-06-05 19:29:58,20.7627,22.2996,10.5003,34.7863,34.982,22.6533,22.3029,1701.7,316.547,1661.04,8.6498358324465,22.22222222222222,22.93555555555556
2024-06-05 19:29:59,20.7678,22.2996,10.4999,34.8077,34.9852,22.6476,22.2996,1697.11,302.105,1658.19,8.639622322027094,22.22222222222222,22.93444444444445
2024-06-05 19:30:00,20.7549,22.3062,10.4877,34.8334,34.9852,22.6497,22.3062,1704.99,303.089,1657.3,8.634396500927062,22.22222222222222,22.933333333333337
2024-06-05 19:30:01,20.7632,22.3029,10.4936,34.8472,34.982,22.6598,22.3029,1704.99,307.685,1657.01,8.634903597141454,22.22222222222222,22.932222222222226
2024-06-05 19:30:02,20.758,22.2963,10.4923,34.8898,34.9852,22.6589,22.3127,1705.64,294.555,1656.81,8.630582560808723,22.22222222222222,22.931111111111115
2024-06-05 19:30:03,20.7545,22.2963,10.4868,34.9453,34.9787,22.6569,22.3062,1701.7,285.693,1657.2,8.63429596827138,22.22222222222222,22.930000000000003
2024-06-05 19:30:04,20.7538,22.2963,10.4858,34.9625,34.982,22.662,22.3095,1710.89,313.265,1656.81,8.632516217538404,22.22222222222222,22.928888888888892
2024-06-05 19:30:05,20.7581,22.2898,10.4969,34.9992,34.982,22.6525,22.3127,1704.33,298.822,1656.42,8.624768638895965,22.22222222222222,22.92777777777778
2024-06-05 19:30:06,20.7659,22.293,10.4866,35.0302,34.9885,22.6585,22.3095,1707.94,295.54,1656.22,8.638938883151855,22.22222222222222,22.92666666666667
2024-06-05 19:30:07,20.7621,22.2996,10.4759,35.063,34.9754,22.6557,22.2996,1701.7,301.448,1656.12,8.644215831693788,22.22222222222222,22.925555555555558
2024-06-05 19:30:08,20.7722,22.3029,10.4827,35.0908,34.9787,22.6626,22.3127,1697.11,283.724,1656.71,8.65006958101962,22.22222222222222,22.924444444444447
2024-06-05 19:30:09,20.7761,22.293,10.4872,35.1454,34.9754,22.6404,22.3095,1706.63,292.586,1656.81,8.650087272168959,22.22222222222222,22.923333333333336
2024-06-05 19:30:10,20.7624,22.293,10.4946,35.1996,34.9688,22.6628,22.3062,1702.03,322.784,1656.02,8.62823199801787,22.22222222222222,22.922222222222224
2024-06-05 19:30:11,20.7595,22.2898,10.477,35.227,34.982,22.658,22.3095,1701.05,327.379,1655.04,8.635471366122713,22.22222222222222,22.921111111111113
2024-06-05 19:30:12,20.7682,22.3291,10.4796,35.262,34.982,22.6627,22.3095,1710.24,306.7,1655.43,8.642630384217997,22.22222222222222,22.92
2024-06-05 19:30:13,20.7688,22.2963,10.4833,35.2661,34.982,22.6604,22.3095,1712.21,314.906,1655.04,8.637990832604455,22.22222222222222,22.91888888888889
2024-06-05 19:30:14,20.7604,22.3029,10.4858,35.285,34.9787,22.6647,22.3062,1704.99,330.99,1657.1,8.639576936698734,22.22222222222222,22.91777777777778
2024-06-05 19:30:15,20.7648,22.2733,10.4813,35.2972,34.9787,22.6549,22.3029,1715.16,337.226,1652.77,8.624465899711783,22.22222222222222,22.91666666666667
2024-06-05 19:30:16,20.7599,22.3127,10.4793,35.3167,34.9852,22.6485,22.3062,1721.73,277.159,1652.87,8.622555427602721,22.22222222222222,22.91555555555556
2024-06-05 19:30:17,20.7699,22.293,10.4829,35.3117,34.9852,22.6473,22.3029,1711.22,308.013,1651.89,8.622807676681056,22.22222222222222,22.91444444444445
2024-06-05 19:30:18,20.7675,22.2963,10.4819,35.2986,34.982,22.6562,22.316,1715.16,287.006,1651.39,8.619024536232622,22.22222222222222,22.913333333333338
2024-06-05 19:30:19,20.7595,22.2996,10.4912,35.2856,34.9787,22.6435,22.3029,1712.86,328.364,1650.9,8.601974521571979,22.22222222222222,22.912222222222226
2024-06-05 19:30:20,20.755,22.2996,10.4844,35.2666,34.9852,22.6484,22.3095,1705.64,293.571,1650.61,8.602389904318834,22.22222222222222,22.911111111111115
2024-06-05 19:30:21,20.7718,22.2963,10.4927,35.2439,34.982,22.6587,22.3095,1701.7,320.486,1650.8,8.61050031694598,22.22222222222222,22.910000000000004
2024-06-05 19:30:22,20.7592,22.2963,10.4869,35.2155,34.982,22.6527,22.3029,1703.34,302.761,1650.21,8.601728778294062,22.22222222222222,22.908888888888892
2024-06-05 19:30:23,20.7691,22.2898,10.4923,35.2061,34.982,22.6574,22.3127,1704.33,286.021,1650.11,8.604975470057546,22.22222222222222,22.90777777777778
2024-06-05 19:30:24,20.7688,22.2898,10.4793,35.1622,34.9754,22.6533,22.3095,1701.05,290.617,1649.72,8.613573159575115,22.22222222222222,22.90666666666667
2024-06-05 19:30:25,20.7553,22.2963,10.4737,35.0974,34.9885,22.663,22.3062,1700.06,327.379,1650.21,8.609516330997764,22.22222222222222,22.90555555555556
2024-06-05 19:30:26,20.7589,22.293,10.4814,35.0529,34.982,22.6608,22.3062,1700.39,319.173,1650.31,8.606604623257985,22.22222222222222,22.904444444444447
2024-06-05 19:30:27,20.758,22.3029,10.4809,34.9819,34.9852,22.6654,22.3029,1699.73,304.074,1650.31,8.606269654457266,22.22222222222222,22.903333333333336
2024-06-05 19:30:28,20.7619,22.2799,10.4873,34.9272,34.9787,22.6696,22.2996,1703.02,294.884,1650.02,8.60266413438636,22.22222222222222,22.902222222222225
2024-06-05 19:30:29,20.7738,22.2865,10.4893,34.8685,34.982,22.6456,22.3062,1704.33,333.287,1653.76,8.630471079267968,22.22222222222222,22.901111111111113
2024-06-05 19:30:30,20.7706,22.2996,10.4973,34.8224,34.9787,22.6589,22.3062,1705.97,298.822,1650.7,8.605120525912684,22.22222222222222,22.900000000000002
2024-06-05 19:30:31,20.762,22.2832,10.4805,34.7645,34.982,22.6585,22.3062,1704.99,295.868,1651.0,8.613554161277971,22.22222222222222,22.89888888888889
2024-06-05 19:30:32,20.7631,22.2898,10.4698,34.7363,34.982,22.6506,22.3127,1690.21,300.464,1650.51,8.620880523214622,22.22222222222222,22.89777777777778
2024-06-05 19:30:33,20.7723,22.2963,10.48,34.6869,34.982,22.6532,22.3226,1694.48,335.913,1649.33,8.61388026775872,22.22222222222222,22.89666666666667
2024-06-05 19:30:34,20.7742,22.3062,10.4998,34.6839,34.982,22.638,22.3062,1697.11,285.036,1649.62,8.600411250954581,22.22222222222222,22.895555555555557
2024-06-05 19:30:35,20.7732,22.293,10.4901,34.6266,34.9787,22.6534,22.2898,1701.7,295.54,1650.02,8.609780970578743,22.22222222222222,22.894444444444446
2024-06-05 19:30:36,20.7689,22.293,10.4928,34.6488,34.9852,22.6499,22.3095,1692.51,321.142,1650.21,8.604910789076223,22.22222222222222,22.893333333333334
2024-06-05 19:30:37,20.7683,22.2963,10.4827,34.633,34.9852,22.6493,22.3062,1699.41,319.829,1649.72,8.610308381371862,22.22222222222222,22.892222222222227
2024-06-05 19:30:38,20.7545,22.2963,10.4903,34.6375,34.982,22.6445,22.3095,1703.67,296.853,1653.26,8.610831676882123,22.22222222222222,22.891111111111115
2024-06-05 19:30:39,20.7567,22.3062,10.4737,34.6293,34.9852,22.6492,22.3062,1699.08,310.311,1652.97,8.625090151584407,22.22222222222222,22.890000000000004
2024-06-05 19:30:40,20.7438,22.2898,10.478,34.6442,34.9852,22.6579,22.3095,1691.2,319.173,1655.23,8.622436085415046,22.22222222222222,22.888888888888893
2024-06-05 19:30:41,20.7529,22.3029,10.4713,34.6484,34.9754,22.6584,22.3029,1705.64,318.517,1656.91,8.644471736320526,22.22222222222222,22.88777777777778
2024-06-05 19:30:42,20.7584,22.3029,10.4882,34.6828,34.9885,22.6471,22.3095,1693.83,329.677,1656.81,8.634365802236355,22.22222222222222,22.88666666666667
2024-06-05 19:30:43,20.7444,22.293,10.4793,34.7067,34.982,22.6431,22.3095,1692.84,301.12,1656.71,8.629557243415567,22.22222222222222,22.88555555555556
2024-06-05 19:30:44,20.7473,22.2996,10.4811,34.7262,34.982,22.6487,22.3095,1696.12,312.28,1655.73,8.625376757946452,22.22222222222222,22.884444444444448
2024-06-05 19:30:45,20.7387,22.2963,10.4784,34.7402,34.9754,22.6317,22.3127,1702.36,319.501,1656.22,8.622970885449686,22.22222222222222,22.883333333333336
2024-06-05 19:30:46,20.7506,22.3193,10.4833,34.7634,34.9852,22.624,22.3029,1715.82,339.524,1657.1,8.633438604146818,22.22222222222222,22.882222222222225
2024-06-05 19:30:47,20.7565,22.3095,10.4709,34.794,34.9852,22.641,22.2996,1701.37,302.105,1658.09,8.653993540763798,22.22222222222222,22.881111111111114
2024-06-05 19:30:48,20.763,22.2963,10.4908,34.8149,34.982,22.6227,22.3062,1701.7,308.341,1658.68,8.645794533353268,22.22222222222222,22.880000000000003
2024-06-05 19:30:49,20.7552,22.2865,10.4851,34.8525,34.982,22.6337,22.3062,1706.95,329.677,1658.68,8.644027027997064,22.22222222222222,22.87888888888889
2024-06-05 19:30:50,20.7579,22.3029,10.4844,34.8699,34.9852,22.6332,22.3062,1704.66,294.884,1658.19,8.644334277247093,22.22222222222222,22.87777777777778
2024-06-05 19:30:51,20.7494,22.2865,10.4691,34.9268,34.9852,22.6318,22.3127,1706.95,298.166,1657.89,8.648490967653505,22.22222222222222,22.87666666666667
2024-06-05 19:30:52,20.7514,22.2996,10.4721,34.9641,34.982,22.6281,22.3095,1714.18,313.265,1656.51,8.640451539849707,22.22222222222222,22.875555555555557
2024-06-05 19:30:53,20.7663,22.2963,10.4843,35.0192,34.982,22.632,22.3029,1713.19,314.906,1655.23,8.63604276629561,22.22222222222222,22.874444444444446
2024-06-05 19:30:54,20.7649,22.3029,10.4797,35.0364,34.9852,22.6333,22.3095,1712.53,269.938,1654.05,8.632572025036243,22.22222222222222,22.873333333333335
2024-06-05 19:30:55,20.7621,22.2274,10.4783,35.0629,34.9885,22.6159,22.2339,1702.03,296.525,1653.46,8.628318156107278,22.22222222222222,22.872222222222224
2024-06-05 19:30:56,20.7578,22.2175,10.4843,35.09,34.982,22.633,22.2274,1699.73,294.227,1655.92,8.632500507408082,22.22222222222222,22.871111111111112
2024-06-05 19:30:57,20.7562,22.2175,10.475,35.1267,34.982,22.6217,22.2339,1700.39,320.814,1653.46,8.62613670302516,22.22222222222222,22.87
2024-06-05 19:30:58,20.7631,22.2241,10.4925,35.1937,34.982,22.6067,22.2307,1705.97,287.006,1653.46,8.617243086613446,22.22222222222222,22.868888888888893
2024-06-05 19:30:59,20.7428,22.2175,10.4809,35.2099,34.982,22.6123,22.2307,1712.21,327.051,1652.38,8.604319802491165,22.22222222222222,22.867777777777782
2024-06-05 19:31:00,20.741,22.2208,10.4796,35.2587,34.9885,22.612,22.2307,1709.25,292.914,1651.1,8.59723563890445,22.22222222222222,22.86666666666667
2024-06-05 19:31:01,20.7571,22.2175,10.4923,35.2691,34.982,22.6049,22.2274,1713.85,316.875,1649.92,8.59393797091415,22.22222222222222,22.86555555555556
2024-06-05 19:31:02,20.7492,22.2208,10.4783,35.2914,34.982,22.601,22.2274,1710.89,293.571,1650.8,8.603631417665015,22.22222222222222,22.864444444444448
2024-06-05 19:31:03,20.7604,22.2241,10.477,35.2876,34.982,22.599,22.2307,1711.88,299.479,1647.45,8.59662153823199,22.22222222222222,22.863333333333337
2024-06-05 19:31:04,20.753,22.1978,10.4739,35.3215,34.982,22.5914,22.2307,1716.15,329.348,1650.21,8.607422902851598,22.22222222222222,22.862222222222226
2024-06-05 19:31:05,20.7443,22.2011,10.4726,35.3132,34.982,22.5885,22.2307,1714.18,299.479,1651.3,8.60690765472366,22.22222222222222,22.861111111111114
2024-06-05 19:31:06,20.7405,22.2077,10.4716,35.3175,34.982,22.5939,22.2274,1716.47,310.311,1651.49,8.605551514766065,22.22222222222222,22.860000000000003
2024-06-05 19:31:07,20.7519,22.2339,10.4745,35.2971,34.9787,22.5961,22.2339,1721.4,328.364,1655.04,8.631188273103788,22.22222222222222,22.85888888888889
2024-06-05 19:31:08,20.76,22.2241,10.4764,35.28,34.982,22.5907,22.2307,1712.53,314.25,1650.8,8.614269834844071,22.22222222222222,22.85777777777778
2024-06-05 19:31:09,20.7509,22.2274,10.4754,35.2576,34.9885,22.5884,22.2175,1719.1,320.486,1650.61,8.606494018054267,22.22222222222222,22.85666666666667
2024-06-05 19:31:10,20.7625,22.2142,10.4705,35.2185,34.982,22.5949,22.2307,1716.15,331.318,1649.72,8.615665966115666,22.22222222222222,22.855555555555558
2024-06-05 19:31:11,20.7526,22.2142,10.474,35.1731,34.982,22.5874,22.2372,1712.21,310.311,1649.13,8.60137125865674,22.22222222222222,22.854444444444447
2024-06-05 19:31:12,20.7509,22.2339,10.4784,35.1335,34.9852,22.5745,22.2339,1709.25,305.059,1652.38,8.61320760980818,22.22222222222222,22.853333333333335
2024-06-05 19:31:13,20.7521,22.2175,10.4765,35.0702,34.982,22.5886,22.2307,1708.92,330.333,1650.9,8.608089887699526,22.22222222222222,22.852222222222224
2024-06-05 19:31:14,20.7454,22.2175,10.4718,35.0204,34.9852,22.586,22.2307,1708.92,328.692,1647.16,8.58691720704006,22.22222222222222,22.851111111111113
2024-06-05 19:31:15,20.7512,22.2175,10.4808,34.9961,34.982,22.5727,22.2274,1707.28,307.685,1647.16,8.584242571560528,22.22222222222222,22.85
2024-06-05 19:31:16,20.7586,22.2274,10.4863,34.9136,34.982,22.5872,22.2274,1705.31,297.181,1647.16,8.585830636376496,22.22222222222222,22.84888888888889
2024-06-05 19:31:17,20.7554,22.2208,10.4665,34.874,34.982,22.5768,22.2307,1701.05,330.005,1646.86,8.598139029245461,22.22222222222222,22.84777777777778
2024-06-05 19:31:18,20.7479,22.2208,10.4753,34.7941,34.9721,22.5919,22.2274,1694.81,302.105,1647.55,8.588114319985609,22.22222222222222,22.846666666666668
2024-06-05 19:31:19,20.7619,22.2175,10.4799,34.7537,34.9754,22.567,22.2274,1700.39,321.799,1645.98,8.587781560548835,22.22222222222222,22.845555555555556
2024-06-05 19:31:20,20.762,22.2175,10.476,34.694,34.9885,22.5776,22.2241,1702.69,327.051,1651.3,8.618889973080169,22.22222222222222,22.84444444444445
2024-06-05 19:31:21,20.7686,22.2241,10.4825,34.656,34.9787,22.5821,22.2241,1706.95,327.379,1651.49,8.619965472059835,22.22222222222222,22.843333333333337
2024-06-05 19:31:22,20.7604,22.2208,10.482,34.6065,34.9852,22.5722,22.2307,1697.11,314.578,1651.69,8.614555832286342,22.22222222222222,22.842222222222226
2024-06-05 19:31:23,20.7602,22.2175,10.4719,34.5813,34.9852,22.5806,22.2307,1696.45,287.991,1652.48,8.626977535992571,22.22222222222222,22.841111111111115
2024-06-05 19:31:24,20.7579,22.2241,10.4683,34.5622,34.9852,22.5801,22.2307,1696.45,344.119,1653.86,8.635272988177325,22.22222222222222,22.840000000000003
2024-06-05 19:31:25,20.7607,22.1978,10.4646,34.543,34.982,22.5811,22.2307,1690.21,314.578,1654.84,8.645848031015417,22.22222222222222,22.838888888888892
2024-06-05 19:31:26,20.7603,22.2307,10.476,34.5193,34.9787,22.5725,22.2307,1688.57,307.685,1655.92,8.641575409386956,22.22222222222222,22.83777777777778
2024-06-05 19:31:27,20.7655,22.211,10.4785,34.5135,34.982,22.5853,22.2241,1700.06,313.265,1655.63,8.6423303450856,22.22222222222222,22.83666666666667
2024-06-05 19:31:28,20.7617,22.211,10.4682,34.5123,34.982,22.5652,22.2372,1697.11,331.974,1654.64,8.642620104637247,22.22222222222222,22.83555555555556
2024-06-05 19:31:29,20.7469,22.2208,10.4724,34.5132,34.9885,22.5692,22.2307,1694.15,320.486,1655.04,8.628752788838112,22.22222222222222,22.834444444444447
2024-06-05 19:31:30,20.7566,22.2208,10.4736,34.5238,34.982,22.5738,22.2274,1697.44,299.479,1655.14,8.636413070711155,22.22222222222222,22.833333333333336
2024-06-05 19:31:31,20.7462,22.2241,10.466,34.5358,34.9787,22.5646,22.2241,1701.7,303.089,1653.17,8.623784893471065,22.22222222222222,22.832222222222224
2024-06-05 19:31:32,20.7477,22.2208,10.4666,34.5621,34.982,22.5658,22.2274,1705.31,340.18,1651.98,8.618331683965005,22.22222222222222,22.831111111111113
2024-06-05 19:31:33,20.7493,22.2208,10.4789,34.5841,34.982,22.5759,22.2307,1703.34,299.479,1652.38,8.61144681779255,22.22222222222222,22.830000000000002
2024-06-05 19:31:34,20.7412,22.2274,10.4637,34.6441,34.9852,22.5731,22.2208,1708.27,312.937,1654.54,8.62866468322028,22.22222222222222,22.82888888888889
2024-06-05 19:31:35,20.7471,22.2142,10.4625,34.6936,34.982,22.5775,22.2307,1709.91,332.959,1652.48,8.623875000405235,22.22222222222222,22.82777777777778
2024-06-05 19:31:36,20.7581,22.2208,10.462,34.728,34.9787,22.5757,22.2274,1717.46,302.761,1652.18,8.631950641683204,22.22222222222222,22.826666666666668
2024-06-05 19:31:37,20.7486,22.2077,10.4774,34.7663,34.982,22.5737,22.2339,1714.5,328.364,1651.98,8.610032816755155,22.22222222222222,22.825555555555557
2024-06-05 19:31:38,20.7516,22.2175,10.4718,34.8161,34.982,22.5686,22.2339,1710.24,307.357,1652.97,8.622406081907746,22.22222222222222,22.824444444444445
2024-06-05 19:31:39,20.7437,22.2208,10.4644,34.866,34.982,22.5642,22.2307,1712.86,324.753,1656.81,8.642016357123344,22.22222222222222,22.823333333333334
2024-06-05 19:31:40,20.7454,22.2175,10.4647,34.911,34.9721,22.5601,22.2339,1712.86,302.105,1653.66,8.626760546414099,22.22222222222222,22.822222222222223
2024-06-05 19:31:41,20.7433,22.2208,10.4652,34.9533,34.9885,22.566,22.2274,1715.82,335.257,1650.61,8.608671711056754,22.22222222222222,22.821111111111115
2024-06-05 19:31:42,20.7446,22.2175,10.4656,34.9897,34.9754,22.5803,22.2307,1710.89,313.265,1653.95,8.62684665173045,22.22222222222222,22.820000000000004
2024-06-05 19:31:43,20.755,22.2175,10.4642,35.0656,34.982,22.5651,22.2372,1710.89,335.257,1653.76,8.63575786693867,22.22222222222222,22.818888888888893
2024-06-05 19:31:44,20.7262,22.2175,10.463,35.0916,34.982,22.5543,22.2307,1705.97,286.021,1653.66,8.612075913114598,22.22222222222222,22.81777777777778
2024-06-05 19:31:45,20.7528,22.2044,10.4806,35.1755,34.982,22.5742,22.2307,1707.61,339.852,1654.05,8.621660867613391,22.22222222222222,22.81666666666667
2024-06-05 19:31:46,20.7387,22.1978,10.4723,35.2081,34.982,22.558,22.2372,1716.15,318.845,1654.84,8.620908326999212,22.22222222222222,22.81555555555556
2024-06-05 19:31:47,20.7432,22.2142,10.4566,35.282,34.982,22.5664,22.2307,1714.5,309.654,1655.33,8.640428367914913,22.22222222222222,22.814444444444447
2024-06-05 19:31:48,20.7382,22.2044,10.4692,35.3281,34.9852,22.5639,22.2339,1703.67,291.601,1657.3,8.63591024505416,22.22222222222222,22.813333333333336
2024-06-05 19:31:49,20.7456,22.2077,10.4617,35.357,34.982,22.5627,22.2372,1709.25,324.425,1657.6,8.650006200082018,22.22222222222222,22.812222222222225
2024-06-05 19:31:50,20.7437,22.2142,10.4651,35.3563,34.9852,22.5695,22.2372,1708.6,303.089,1656.61,8.640384712426153,22.22222222222222,22.811111111111114
2024-06-05 19:31:51,20.7289,22.2241,10.4639,35.4109,34.982,22.561,22.2274,1699.08,291.929,1655.33,8.622285030685218,22.22222222222222,22.810000000000002
2024-06-05 19:31:52,20.7376,22.2208,10.4523,35.3971,34.982,22.5657,22.2307,1711.88,334.6,1655.14,8.638344778390103,22.22222222222222,22.80888888888889
2024-06-05 19:31:53,20.745,22.2208,10.465,35.3976,34.9852,22.5638,22.2339,1718.11,307.028,1654.54,8.63076360433028,22.22222222222222,22.80777777777778
2024-06-05 19:31:54,20.7334,22.2175,10.4641,35.3839,34.9852,22.557,22.2274,1705.64,323.44,1654.05,8.619226840188293,22.22222222222222,22.80666666666667
2024-06-05 19:31:55,20.74,22.2208,10.4708,35.3514,34.982,22.5613,22.2339,1714.5,294.884,1654.74,8.622738451635863,22.22222222222222,22.805555555555557
2024-06-05 19:31:56,20.7216,22.2175,10.4591,35.317,34.982,22.5666,22.2372,1716.15,306.7,1655.04,8.618674922911195,22.22222222222222,22.804444444444446
2024-06-05 19:31:57,20.7378,22.2077,10.4718,35.2981,34.982,22.5603,22.2274,1716.15,305.059,1654.64,8.619530576986058,22.22222222222222,22.803333333333335
2024-06-05 19:31:58,20.7286,22.211,10.4688,35.2581,34.9754,22.5544,22.2241,1721.07,335.257,1655.23,8.61739657397779,22.22222222222222,22.802222222222223
2024-06-05 19:31:59,20.7302,22.2208,10.4608,35.2028,34.9852,22.5618,22.2241,1705.64,319.173,1654.64,8.622385282222925,22.22222222222222,22.801111111111112
2024-06-05 19:32:00,20.7487,22.2175,10.4676,35.1327,34.9885,22.5718,22.2339,1702.03,313.265,1653.66,8.627096195175232,22.22222222222222,22.8
2024-06-05 19:32:01,20.7201,22.2241,10.4729,35.0355,34.982,22.5726,22.2307,1700.72,318.188,1654.25,8.60171782636439,22.22222222222222,22.79888888888889
2024-06-05 19:32:02,20.7246,22.2208,10.4633,34.9894,34.982,22.563,22.2274,1705.97,329.348,1656.12,8.62329061400317,22.22222222222222,22.797777777777778
2024-06-05 19:32:03,20.7243,22.2175,10.4694,34.9376,34.9852,22.5672,22.2339,1713.85,291.929,1658.48,8.630192920652997,22.22222222222222,22.79666666666667
2024-06-05 19:32:04,20.7287,22.211,10.4677,34.8764,34.9852,22.5552,22.2307,1709.58,316.547,1658.68,8.636367838120165,22.22222222222222,22.79555555555556
2024-06-05 19:32:05,20.7159,22.2208,10.4551,34.8546,34.982,22.5527,22.2208,1708.27,324.753,1658.88,8.63724083828982,22.22222222222222,22.794444444444448
2024-06-05 19:32:06,20.7283,22.2307,10.4708,34.8146,34.982,22.5611,22.2372,1698.42,328.364,1659.86,8.63956389059244,22.22222222222222,22.793333333333337
2024-06-05 19:32:07,20.7259,22.2175,10.4547,34.7941,34.9852,22.548,22.2372,1707.28,285.036,1659.37,8.648549107821518,22.22222222222222,22.792222222222225
2024-06-05 19:32:08,20.7422,22.2142,10.4683,34.7688,34.9852,22.5624,22.2307,1705.64,309.982,1661.54,8.66213545890037,22.22222222222222,22.791111111111114
2024-06-05 19:32:09,20.7469,22.2208,10.4696,34.7624,34.9852,22.5698,22.2339,1705.97,323.768,1656.42,8.638301049830968,22.22222222222222,22.790000000000003
2024-06-05 19:32:10,20.7289,22.2142,10.4679,34.741,34.982,22.5652,22.2307,1701.37,318.188,1654.25,8.613301840144134,22.22222222222222,22.78888888888889
2024-06-05 19:32:11,20.7346,22.2142,10.4679,34.7438,34.982,22.5557,22.2307,1698.75,330.99,1653.66,8.615012839774494,22.22222222222222,22.78777777777778
2024-06-05 19:32:12,20.7309,22.2241,10.4653,34.7091,34.9754,22.5603,22.2307,1710.57,337.882,1653.56,8.613568895106923,22.22222222222222,22.78666666666667
2024-06-05 19:32:13,20.732,22.1486,10.4692,34.7208,34.9787,22.561,22.1519,1693.83,331.646,1652.18,8.604032890654372,22.22222222222222,22.785555555555558
2024-06-05 19:32:14,20.726,22.1387,10.4664,34.7164,34.9885,22.5764,22.1584,1710.89,323.112,1650.61,8.5931765877699,22.22222222222222,22.784444444444446
2024-06-05 19:32:15,20.7263,22.1519,10.4571,34.7266,34.9885,22.5596,22.1584,1691.53,299.807,1650.02,8.598142850217073,22.22222222222222,22.783333333333335
2024-06-05 19:32:16,20.7321,22.142,10.4698,34.6883,34.982,22.5707,22.1584,1691.53,320.814,1650.21,8.593355065709451,22.22222222222222,22.782222222222224
2024-06-05 19:32:17,20.7412,22.1486,10.4661,34.6969,34.982,22.5675,22.1584,1702.03,325.738,1650.02,8.603082771809438,22.22222222222222,22.781111111111112
2024-06-05 19:32:18,20.7321,22.1519,10.4568,34.7113,34.9754,22.5642,22.1519,1682.34,330.661,1648.93,8.597566936426325,22.22222222222222,22.78
2024-06-05 19:32:19,20.7313,22.142,10.4567,34.7241,34.982,22.5455,22.1617,1703.67,331.974,1649.23,8.598545332998397,22.22222222222222,22.77888888888889
2024-06-05 19:32:20,20.7169,22.1551,10.4526,34.7466,34.9885,22.5472,22.1584,1703.34,294.227,1649.03,8.588883841850153,22.22222222222222,22.77777777777778
2024-06-05 19:32:21,20.7293,22.1387,10.4507,34.7815,34.9852,22.5318,22.1519,1702.69,296.525,1651.0,8.611124622099078,22.22222222222222,22.776666666666667
2024-06-05 19:32:22,20.7148,22.1289,10.4583,34.8256,34.9754,22.5387,22.1584,1701.37,295.868,1652.18,8.598751153973238,22.22222222222222,22.775555555555556
2024-06-05 19:32:23,20.7223,22.1453,10.4524,34.8501,34.9852,22.5408,22.1551,1697.11,301.448,1655.14,8.62541073567019,22.22222222222222,22.774444444444445
2024-06-05 19:32:24,20.7306,22.165,10.4598,34.895,34.9852,22.5352,22.1519,1698.75,324.425,1651.69,8.60818610311396,22.22222222222222,22.773333333333337
2024-06-05 19:32:25,20.7254,22.1519,10.4603,34.9153,34.9852,22.54,22.1551,1701.05,298.166,1653.66,8.613670244729969,22.22222222222222,22.772222222222226
2024-06-05 19:32:26,20.7359,22.1289,10.4642,34.9591,34.9852,22.5489,22.1551,1709.58,322.784,1653.76,8.619729669397328,22.22222222222222,22.771111111111114
2024-06-05 19:32:27,20.7335,22.1387,10.4625,35.0102,34.9754,22.5306,22.1551,1713.19,295.212,1654.45,8.62273842220474,22.22222222222222,22.770000000000003
2024-06-05 19:32:28,20.7383,22.1223,10.4773,35.0454,34.9852,22.5388,22.1683,1717.13,336.57,1655.14,8.617935866825542,22.22222222222222,22.768888888888892
2024-06-05 19:32:29,20.7217,22.1584,10.4552,35.0674,34.9885,22.5391,22.165,1711.88,295.212,1656.51,8.629692268332187,22.22222222222222,22.76777777777778
2024-06-05 19:32:30,20.727,22.1453,10.4565,35.0986,34.982,22.5304,22.1584,1715.16,315.234,1657.5,8.638214016926808,22.22222222222222,22.76666666666667
2024-06-05 19:32:31,20.7438,22.1453,10.4726,35.1382,34.9885,22.5157,22.1617,1713.85,320.814,1659.17,8.647506718347469,22.22222222222222,22.765555555555558
2024-06-05 19:32:32,20.7288,22.1486,10.4511,35.1923,34.982,22.5319,22.1617,1724.68,286.678,1658.78,8.650945238616675,22.22222222222222,22.764444444444447
2024-06-05 19:32:33,20.7359,22.1453,10.4602,35.2291,34.9787,22.5372,22.1551,1717.46,318.517,1659.57,8.653381041042936,22.22222222222222,22.763333333333335
2024-06-05 19:32:34,20.7364,22.1519,10.4558,35.2657,34.9852,22.5284,22.1584,1708.27,312.937,1658.98,8.654429569950675,22.22222222222222,22.762222222222224
2024-06-05 19:32:35,20.7284,22.1486,10.4509,35.311,34.982,22.5348,22.1551,1708.92,307.685,1658.68,8.650255380204657,22.22222222222222,22.761111111111113
2024-06-05 19:32:36,20.7366,22.1519,10.4631,35.342,34.9852,22.5227,22.1519,1714.5,326.066,1659.47,8.651007063764245,22.22222222222222,22.76
2024-06-05 19:32:37,20.7265,22.1355,10.4502,35.3528,34.982,22.5223,22.165,1708.27,288.647,1655.53,8.632819591014027,22.22222222222222,22.75888888888889
2024-06-05 19:32:38,20.7413,22.1486,10.4648,35.3726,34.9787,22.5087,22.1551,1710.89,309.654,1657.1,8.641174584897172,22.22222222222222,22.75777777777778
2024-06-05 19:32:39,20.7262,22.1453,10.4571,35.4103,34.9787,22.505,22.1617,1704.0,316.875,1656.12,8.629845501472523,22.22222222222222,22.756666666666668
2024-06-05 19:32:40,20.7285,22.1486,10.4494,35.4175,34.982,22.5172,22.1551,1703.02,306.044,1654.74,8.631051183949111,22.22222222222222,22.755555555555556
2024-06-05 19:32:41,20.7331,22.1519,10.4578,35.4389,34.982,22.5058,22.1584,1698.09,328.364,1656.02,8.63453439385584,22.22222222222222,22.754444444444445
2024-06-05 19:32:42,20.7324,22.1355,10.4658,35.4335,34.982,22.5192,22.1584,1698.75,287.991,1655.82,8.626181692048236,22.22222222222222,22.753333333333334
2024-06-05 19:32:43,20.724,22.142,10.4541,35.3861,34.9852,22.523,22.1584,1702.36,298.494,1658.29,8.641826291947812,22.22222222222222,22.752222222222223
2024-06-05 19:32:44,20.729,22.1223,10.4668,35.3738,34.982,22.5202,22.1584,1705.64,318.188,1653.95,8.612746931548616,22.22222222222222,22.75111111111111
2024-06-05 19:32:45,20.7242,22.1453,10.4615,35.3344,34.982,22.5167,22.1584,1708.92,329.677,1651.69,8.601397312811825,22.22222222222222,22.750000000000004
2024-06-05 19:32:46,20.7273,22.1453,10.4627,35.2549,34.9852,22.5103,22.1551,1702.36,282.739,1653.07,8.610177610774777,22.22222222222222,22.748888888888892
2024-06-05 19:32:47,20.7102,22.1486,10.455,35.1838,34.9787,22.5101,22.1584,1705.31,320.486,1652.38,8.59870203748891,22.22222222222222,22.74777777777778
2024-06-05 19:32:48,20.7249,22.142,10.4577,35.1454,34.982,22.5162,22.1551,1713.52,304.731,1654.64,8.620538120010838,22.22222222222222,22.74666666666667
2024-06-05 19:32:49,20.7155,22.1453,10.4554,35.0667,34.982,22.5119,22.1584,1711.22,323.112,1653.56,8.608954003729593,22.22222222222222,22.74555555555556
2024-06-05 19:32:50,20.7341,22.1387,10.4646,34.9983,34.9852,22.5041,22.1584,1704.66,330.99,1652.77,8.612724515689228,22.22222222222222,22.744444444444447
2024-06-05 19:32:51,20.7249,22.1519,10.4584,34.9293,34.982,22.5166,22.1486,1698.75,287.662,1653.76,8.615365971637374,22.22222222222222,22.743333333333336
2024-06-05 19:32:52,20.7339,22.1486,10.4617,34.8503,34.982,22.5062,22.1519,1711.55,298.822,1653.76,8.620149255720397,22.22222222222222,22.742222222222225
2024-06-05 19:32:53,20.7248,22.1486,10.4678,34.7994,34.982,22.5158,22.1584,1702.03,306.372,1653.36,8.605311934771182,22.22222222222222,22.741111111111113
2024-06-05 19:32:54,20.7194,22.1453,10.4641,34.7547,34.982,22.512,22.1551,1711.88,308.669,1653.46,8.604406074245604,22.22222222222222,22.740000000000002
2024-06-05 19:32:55,20.7096,22.1519,10.4564,34.6916,34.9885,22.5091,22.1519,1706.63,299.807,1653.76,8.60420497544366,22.22222222222222,22.73888888888889
2024-06-05 19:32:56,20.7309,22.1453,10.4683,34.6569,34.982,22.5032,22.1584,1696.78,285.365,1653.26,8.60948940659482,22.22222222222222,22.73777777777778
2024-06-05 19:32:57,20.7284,22.1453,10.4603,34.6117,34.9787,22.5086,22.1551,1708.6,284.38,1653.56,8.615666573005706,22.22222222222222,22.736666666666668
2024-06-05 19:32:58,20.7231,22.1355,10.471,34.5771,34.9754,22.5055,22.165,1685.95,286.678,1653.26,8.600680757834347,22.22222222222222,22.735555555555557
2024-06-05 19:32:59,20.7362,22.1519,10.4692,34.5418,34.982,22.4926,22.1551,1698.42,305.387,1653.17,8.61271176643133,22.22222222222222,22.734444444444446
2024-06-05 19:33:00,20.7384,22.1584,10.4677,34.5354,34.9852,22.5,22.1519,1702.36,317.204,1651.59,8.607581121522642,22.22222222222222,22.733333333333334
2024-06-05 19:33:01,20.7217,22.165,10.4693,34.5063,34.982,22.5037,22.1551,1694.15,292.586,1650.41,8.5861055717761,22.22222222222222,22.732222222222223
2024-06-05 19:33:02,20.729,22.1453,10.4549,34.5108,34.9852,22.4891,22.165,1702.36,286.678,1650.61,8.605321414129865,22.22222222222222,22.73111111111111
2024-06-05 19:33:03,20.7239,22.1519,10.4609,34.5227,34.9885,22.4912,22.1584,1684.96,276.831,1650.9,8.597534598219104,22.22222222222222,22.73
2024-06-05 19:33:04,20.7365,22.1453,10.4599,34.5286,34.9918,22.4984,22.1519,1713.52,291.929,1650.51,8.60689388095824,22.22222222222222,22.72888888888889
2024-06-05 19:33:05,20.7265,22.1486,10.4518,34.5591,34.982,22.4926,22.165,1691.2,305.059,1653.76,8.622247187335756,22.22222222222222,22.727777777777778
2024-06-05 19:33:06,20.7451,22.1551,10.4646,34.5832,34.982,22.5004,22.1519,1701.37,330.99,1650.21,8.608595222613454,22.22222222222222,22.726666666666667
2024-06-05 19:33:07,20.7296,22.142,10.4476,34.6063,34.9852,22.4819,22.165,1701.7,321.799,1656.32,8.641729762432258,22.22222222222222,22.72555555555556
2024-06-05 19:33:08,20.7248,22.1486,10.446,34.631,34.9852,22.4735,22.1584,1693.17,287.662,1654.05,8.627200378304982,22.22222222222222,22.724444444444448
2024-06-05 19:33:09,20.7368,22.142,10.4569,34.6642,34.982,22.4982,22.1617,1708.27,285.693,1654.05,8.628123630086924,22.22222222222222,22.723333333333336
2024-06-05 19:33:10,20.7262,22.1486,10.4461,34.7268,34.9852,22.4934,22.1551,1705.97,306.044,1654.94,8.632934146584812,22.22222222222222,22.722222222222225
2024-06-05 19:33:11,20.731,22.1519,10.4522,34.7786,34.9885,22.4838,22.1486,1700.06,298.166,1656.61,8.640552836192278,22.22222222222222,22.721111111111114
2024-06-05 19:33:12,20.7211,22.1486,10.4539,34.8292,34.982,22.4811,22.1519,1697.76,301.12,1658.29,8.639554319388365,22.22222222222222,22.720000000000002
2024-06-05 19:33:13,20.7273,22.1519,10.4498,34.8844,34.9885,22.4815,22.1551,1695.47,332.302,1659.57,8.654896858541882,22.22222222222222,22.71888888888889
2024-06-05 19:33:14,20.7122,22.1453,10.4586,34.9508,34.9852,22.4847,22.1551,1703.02,308.341,1660.85,8.641430031819215,22.22222222222222,22.71777777777778
2024-06-05 19:33:15,20.7267,22.142,10.4525,34.996,34.982,22.5042,22.1551,1705.97,300.135,1661.04,8.659781660208314,22.22222222222222,22.71666666666667
2024-06-05 19:33:16,20.71,22.1453,10.4394,35.0478,34.9852,22.4856,22.1551,1703.02,323.44,1661.73,8.660343373482375,22.22222222222222,22.715555555555557
2024-06-05 19:33:17,20.716,22.1355,10.4486,35.0849,34.982,22.5051,22.1551,1699.08,290.288,1661.93,8.658687083264523,22.22222222222222,22.714444444444446
2024-06-05 19:33:18,20.7276,22.1519,10.4482,35.1407,34.982,22.4942,22.1584,1709.25,292.914,1662.52,8.671884407674318,22.22222222222222,22.713333333333335
2024-06-05 19:33:19,20.7171,22.1519,10.4523,35.1714,34.9852,22.4956,22.142,1701.05,299.479,1660.75,8.650348189727788,22.22222222222222,22.712222222222223
2024-06-05 19:33:20,20.7135,22.1387,10.4472,35.2091,34.9918,22.4879,22.165,1704.99,319.173,1660.45,8.650049430849235,22.22222222222222,22.711111111111112
2024-06-05 19:33:21,20.7246,22.1519,10.4453,35.2285,34.9852,22.5034,22.1551,1712.86,310.639,1659.17,8.654326253009295,22.22222222222222,22.71
2024-06-05 19:33:22,20.712,22.1387,10.4573,35.2651,34.9852,22.4993,22.1584,1709.25,293.571,1658.29,8.62903592790945,22.22222222222222,22.70888888888889
2024-06-05 19:33:23,20.7238,22.1519,10.4617,35.2949,34.9885,22.4965,22.1551,1704.0,321.471,1655.73,8.62193205155971,22.22222222222222,22.70777777777778
2024-06-05 19:33:24,20.7124,22.1453,10.4525,35.3173,34.982,22.4954,22.1584,1715.16,321.799,1657.4,8.628778048860315,22.22222222222222,22.706666666666667
2024-06-05 19:33:25,20.7237,22.1551,10.4595,35.3317,34.982,22.4889,22.1551,1705.64,334.928,1657.3,8.63187359404858,22.22222222222222,22.705555555555556
2024-06-05 19:33:26,20.7118,22.1584,10.454,35.3894,34.982,22.4862,22.1617,1706.95,288.647,1657.1,8.625450363154595,22.22222222222222,22.704444444444444
2024-06-05 19:33:27,20.7138,22.1486,10.4489,35.3535,34.982,22.501,22.1584,1708.27,285.036,1656.81,8.629909984554928,22.22222222222222,22.703333333333333
2024-06-05 19:33:28,20.7149,22.1486,10.4489,35.365,34.982,22.4939,22.1519,1706.95,292.258,1655.53,8.624166861744982,22.22222222222222,22.702222222222225
2024-06-05 19:33:29,20.7178,22.1486,10.4483,35.3268,34.982,22.4849,22.1584,1713.52,294.555,1654.45,8.621479138042217,22.22222222222222,22.701111111111114
2024-06-05 19:33:30,20.7219,22.1486,10.4539,35.3099,34.9787,22.4801,22.1617,1701.7,300.464,1652.38,8.6094344840604,22.22222222222222,22.700000000000003
2024-06-05 19:33:31,20.7036,22.1453,10.4541,35.2613,34.982,22.4894,22.1551,1707.94,314.906,1650.9,8.58622535949008,22.22222222222222,22.69888888888889
2024-06-05 19:33:32,20.7088,22.0731,10.445,35.2454,34.9787,22.4831,22.0796,1705.97,317.204,1650.21,8.594611122597147,22.22222222222222,22.69777777777778
2024-06-05 19:33:33,20.7079,22.0731,10.4528,35.2162,34.982,22.4913,22.0829,1704.99,303.746,1650.41,8.588366748187841,22.22222222222222,22.69666666666667
2024-06-05 19:33:34,20.7027,22.0698,10.4532,35.1689,34.9918,22.4761,22.0829,1708.92,298.822,1650.61,8.58471708802951,22.22222222222222,22.695555555555558
2024-06-05 19:33:35,20.707,22.0632,10.4486,35.1141,34.9852,22.4847,22.0796,1713.85,288.647,1650.41,8.591130408246642,22.22222222222222,22.694444444444446
2024-06-05 19:33:36,20.7109,22.0764,10.4578,35.0972,34.982,22.4792,22.0829,1709.91,311.295,1646.86,8.568221994650221,22.22222222222222,22.693333333333335
2024-06-05 19:33:37,20.6935,22.0731,10.4476,35.0372,34.9852,22.4775,22.0796,1708.92,338.539,1646.86,8.562205160876875,22.22222222222222,22.692222222222224
2024-06-05 19:33:38,20.7074,22.0665,10.4561,34.9649,34.982,22.4826,22.0764,1700.39,300.792,1647.85,8.571867617162967,22.22222222222222,22.691111111111113
2024-06-05 19:33:39,20.7104,22.0862,10.4575,34.9243,34.982,22.48,22.0895,1714.5,337.882,1647.45,8.571124430571478,22.22222222222222,22.69
