TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 19:33:40,20.6974,22.0731,10.4454,34.8705,34.9852,22.4786,22.0862,1699.41,315.891,1648.83,8.577551099325055,22.22222222222222,22.68888888888889
2024-06-05 19:33:41,20.7178,22.0731,10.4613,34.7962,34.982,22.4661,22.0796,1705.31,329.677,1650.21,8.588498312410376,22.22222222222222,22.68777777777778
2024-06-05 19:33:42,20.7117,22.0796,10.4525,34.7679,34.982,22.4754,22.0731,1701.05,333.287,1652.18,8.601014755408004,22.22222222222222,22.686666666666667
2024-06-05 19:33:43,20.7141,22.0796,10.4539,34.7422,34.9852,22.4781,22.0829,1698.09,340.18,1652.97,8.605966155138217,22.22222222222222,22.685555555555556
2024-06-05 19:33:44,20.717,22.0665,10.456,34.6829,34.982,22.4685,22.0862,1700.06,296.853,1650.02,8.591277196478547,22.22222222222222,22.684444444444445
2024-06-05 19:33:45,20.709,22.0731,10.453,34.6606,34.982,22.4687,22.0796,1701.7,301.12,1653.26,8.603952541659663,22.22222222222222,22.683333333333334
2024-06-05 19:33:46,20.6963,22.0829,10.4553,34.6618,34.982,22.461,22.0796,1693.17,316.547,1653.66,8.593447406871787,22.22222222222222,22.682222222222222
2024-06-05 19:33:47,20.708,22.0698,10.4518,34.6322,34.982,22.466,22.0796,1699.08,327.051,1652.77,8.601570200867792,22.22222222222222,22.68111111111111
2024-06-05 19:33:48,20.6986,22.0632,10.4662,34.6309,34.9852,22.4641,22.0796,1701.05,283.395,1654.74,8.59183859818864,22.22222222222222,22.68
2024-06-05 19:33:49,20.702,22.0731,10.4584,34.646,34.9754,22.4459,22.0764,1694.15,287.991,1655.53,8.60534927576183,22.22222222222222,22.67888888888889
2024-06-05 19:33:50,20.688,22.0731,10.4598,34.6536,34.9852,22.4506,22.0829,1696.78,336.57,1656.12,8.595474360767856,22.22222222222222,22.67777777777778
2024-06-05 19:33:51,20.7148,22.0731,10.4561,34.6724,34.9852,22.4425,22.0829,1708.6,318.845,1656.42,8.622667332850153,22.22222222222222,22.67666666666667
2024-06-05 19:33:52,20.6936,22.0829,10.4514,34.7061,34.982,22.4409,22.0796,1706.63,332.631,1656.71,8.610305910172416,22.22222222222222,22.675555555555558
2024-06-05 19:33:53,20.7087,22.0632,10.4593,34.7523,34.9852,22.4353,22.0829,1704.33,333.944,1657.1,8.618387076382527,22.22222222222222,22.674444444444447
2024-06-05 19:33:54,20.7061,22.0928,10.4535,34.7843,34.9852,22.4221,22.0764,1699.08,286.349,1662.32,8.648234949869167,22.22222222222222,22.673333333333336
2024-06-05 19:33:55,20.695,22.0796,10.4504,34.8253,34.9852,22.4402,22.0796,1707.28,294.555,1657.3,8.615390602442478,22.22222222222222,22.672222222222224
2024-06-05 19:33:56,20.6963,22.0698,10.4643,34.8582,34.9885,22.4371,22.0862,1692.84,305.059,1659.96,8.618605262488366,22.22222222222222,22.671111111111113
2024-06-05 19:33:57,20.6982,22.0862,10.4585,34.9257,34.9885,22.4245,22.0764,1710.57,307.685,1663.41,8.64301718985215,22.22222222222222,22.67
2024-06-05 19:33:58,20.6806,22.0764,10.4372,34.9736,34.982,22.4319,22.0829,1712.21,283.395,1662.13,8.63948701041075,22.22222222222222,22.66888888888889
2024-06-05 19:33:59,20.7086,22.0731,10.4522,35.0133,34.982,22.4253,22.0731,1689.56,284.052,1659.27,8.635566777763056,22.22222222222222,22.66777777777778
2024-06-05 19:34:00,20.7023,22.0665,10.4466,35.0485,34.9787,22.4271,22.0731,1708.27,286.021,1658.68,8.631906991268783,22.22222222222222,22.666666666666668
2024-06-05 19:34:01,20.7059,22.0796,10.4618,35.1123,34.9852,22.4233,22.0862,1692.51,283.067,1655.73,8.606808950349624,22.22222222222222,22.66574074074074
2024-06-05 19:34:02,20.7039,22.0632,10.4431,35.1512,34.9852,22.4269,22.0829,1715.82,296.525,1655.43,8.619277826563776,22.22222222222222,22.664814814814815
2024-06-05 19:34:03,20.6896,22.0698,10.4534,35.1863,34.982,22.4227,22.0796,1694.48,308.013,1654.45,8.593523029634136,22.22222222222222,22.66388888888889
2024-06-05 19:34:04,20.7033,22.0895,10.4585,35.2453,34.9852,22.4162,22.0796,1723.69,325.41,1654.94,8.603290215555488,22.22222222222222,22.662962962962965
2024-06-05 19:34:05,20.7095,22.0731,10.4547,35.2825,34.982,22.4149,22.0862,1700.06,326.722,1653.86,8.606068014224155,22.22222222222222,22.662037037037038
2024-06-05 19:34:06,20.7002,22.0731,10.4455,35.337,34.9852,22.416,22.0829,1721.4,323.768,1652.67,8.599791837964476,22.22222222222222,22.66111111111111
2024-06-05 19:34:07,20.7055,22.0796,10.4582,35.3407,34.9852,22.418,22.0796,1703.02,337.226,1650.61,8.582874424719726,22.22222222222222,22.660185185185185
2024-06-05 19:34:08,20.7086,22.0698,10.4451,35.3461,34.9885,22.4094,22.0796,1720.08,337.882,1650.61,8.596443127273616,22.22222222222222,22.65925925925926
2024-06-05 19:34:09,20.708,22.0764,10.4522,35.3418,34.982,22.4184,22.0796,1705.64,328.035,1649.92,8.586402953988523,22.22222222222222,22.658333333333335
2024-06-05 19:34:10,20.7048,22.0501,10.4454,35.3383,34.982,22.4196,22.0829,1713.52,313.921,1650.7,8.593477609292881,22.22222222222222,22.65740740740741
2024-06-05 19:34:11,20.7011,22.0862,10.4556,35.3407,34.9852,22.4232,22.0862,1706.63,322.127,1652.58,8.591608636589127,22.22222222222222,22.65648148148148
2024-06-05 19:34:12,20.6906,22.0796,10.4496,35.3334,34.982,22.4196,22.0796,1717.79,297.509,1653.95,8.594954427509641,22.22222222222222,22.655555555555555
2024-06-05 19:34:13,20.6951,22.0764,10.4579,35.3126,34.982,22.4193,22.0796,1697.76,289.304,1654.64,8.59534954439136,22.22222222222222,22.654629629629632
2024-06-05 19:34:14,20.6789,22.0665,10.447,35.2726,34.9852,22.4157,22.0665,1714.83,292.586,1656.51,8.600608612511381,22.22222222222222,22.653703703703705
2024-06-05 19:34:15,20.6967,22.0731,10.4562,35.2482,34.982,22.435,22.0731,1696.78,277.815,1657.1,8.610903355874035,22.22222222222222,22.65277777777778
2024-06-05 19:34:16,20.6904,22.0731,10.4523,35.2011,34.982,22.4094,22.0665,1710.24,295.54,1657.1,8.60888527393916,22.22222222222222,22.651851851851852
2024-06-05 19:34:17,20.7068,22.0731,10.4567,35.1771,34.982,22.4115,22.0796,1702.03,308.669,1659.96,8.633851231531661,22.22222222222222,22.65092592592593
2024-06-05 19:34:18,20.6939,22.0665,10.452,35.1346,34.9852,22.4219,22.0764,1714.18,308.669,1657.5,8.614159402167637,22.22222222222222,22.650000000000002
2024-06-05 19:34:19,20.6953,22.0731,10.4513,35.1102,34.9885,22.4153,22.0829,1700.06,332.302,1658.88,8.623099090464764,22.22222222222222,22.649074074074075
2024-06-05 19:34:20,20.703,22.0665,10.4593,35.0703,34.982,22.4161,22.0829,1715.16,329.677,1660.16,8.629499990240685,22.22222222222222,22.64814814814815
2024-06-05 19:34:21,20.7104,22.0731,10.4611,35.0497,34.982,22.4149,22.0862,1697.76,343.134,1660.85,8.637806119326353,22.22222222222222,22.647222222222222
2024-06-05 19:34:22,20.7008,22.0764,10.4479,35.0195,34.9787,22.4159,22.0829,1709.58,323.112,1660.55,8.639279294173097,22.22222222222222,22.6462962962963
2024-06-05 19:34:23,20.7094,22.0731,10.4527,34.9693,34.9787,22.4157,22.0829,1707.28,304.731,1660.06,8.63993099411967,22.22222222222222,22.645370370370372
2024-06-05 19:34:24,20.7069,22.0698,10.4516,34.9174,34.9721,22.4136,22.0796,1693.83,318.517,1659.76,8.637190513099734,22.22222222222222,22.644444444444446
2024-06-05 19:34:25,20.7116,22.0731,10.4618,34.8874,34.9787,22.3969,22.0731,1711.22,314.578,1659.76,8.63255831825199,22.22222222222222,22.64351851851852
2024-06-05 19:34:26,20.7223,22.0796,10.4515,34.8367,34.9787,22.4121,22.0764,1703.02,314.25,1658.88,8.64565854532854,22.22222222222222,22.642592592592592
2024-06-05 19:34:27,20.7073,22.0764,10.4607,34.7859,34.9918,22.4061,22.0796,1695.14,289.304,1658.58,8.6237278549404,22.22222222222222,22.64166666666667
2024-06-05 19:34:28,20.7053,22.0764,10.4598,34.7406,34.9787,22.4053,22.0764,1697.76,306.372,1658.19,8.620774501147132,22.22222222222222,22.640740740740743
2024-06-05 19:34:29,20.6976,22.0764,10.4519,34.7103,34.9918,22.4111,22.0796,1702.36,321.799,1658.09,8.620422884479638,22.22222222222222,22.639814814814816
2024-06-05 19:34:30,20.7173,22.0764,10.4553,34.6952,34.982,22.4177,22.0764,1695.47,311.295,1658.19,8.634657940634606,22.22222222222222,22.63888888888889
2024-06-05 19:34:31,20.7079,22.0862,10.4563,34.6665,34.9852,22.4194,22.0829,1698.42,298.166,1655.82,8.613578422671742,22.22222222222222,22.637962962962963
2024-06-05 19:34:32,20.7063,22.0764,10.4597,34.6788,34.9852,22.4086,22.0796,1711.88,322.455,1654.45,8.602254066494316,22.22222222222222,22.63703703703704
2024-06-05 19:34:33,20.7002,22.0698,10.4572,34.6793,34.982,22.4034,22.0829,1698.09,291.929,1653.17,8.59257880817727,22.22222222222222,22.636111111111113
2024-06-05 19:34:34,20.6977,22.0862,10.4561,34.6902,34.9787,22.399,22.0731,1712.86,314.906,1652.67,8.588805921937935,22.22222222222222,22.635185185185186
2024-06-05 19:34:35,20.6963,22.0731,10.4474,34.6772,34.982,22.3945,22.0796,1701.05,300.135,1653.26,8.597996217259722,22.22222222222222,22.63425925925926
2024-06-05 19:34:36,20.7028,22.0731,10.441,34.724,34.982,22.3999,22.0698,1708.27,310.311,1653.86,8.611942577950368,22.22222222222222,22.633333333333333
2024-06-05 19:34:37,20.7013,22.0665,10.4505,34.7334,34.982,22.3944,22.0829,1702.69,328.364,1654.94,8.608328844059052,22.22222222222222,22.63240740740741
2024-06-05 19:34:38,20.6955,22.0665,10.4536,34.7635,34.9852,22.4032,22.0764,1706.63,333.287,1655.33,8.602881739481239,22.22222222222222,22.631481481481483
2024-06-05 19:34:39,20.6834,22.0796,10.4506,34.8001,34.982,22.4023,22.0796,1711.22,330.005,1655.82,8.597782325053206,22.22222222222222,22.630555555555556
2024-06-05 19:34:40,20.6999,22.0764,10.4567,34.8448,34.982,22.4018,22.0796,1706.95,323.112,1656.61,8.610626805822145,22.22222222222222,22.62962962962963
2024-06-05 19:34:41,20.6994,22.0764,10.4589,34.9064,34.9754,22.4136,22.0829,1707.28,325.081,1658.09,8.616047761354883,22.22222222222222,22.628703703703703
2024-06-05 19:34:42,20.6951,22.0829,10.4506,34.9477,34.9754,22.4074,22.0731,1698.09,329.02,1658.58,8.621960456145157,22.22222222222222,22.62777777777778
2024-06-05 19:34:43,20.6965,22.0698,10.4558,34.9989,34.982,22.4128,22.0796,1704.66,316.219,1659.96,8.625933435453934,22.22222222222222,22.626851851851853
2024-06-05 19:34:44,20.6954,22.0764,10.4464,35.0674,34.9885,22.4157,22.0829,1708.27,285.693,1660.26,8.634484885633132,22.22222222222222,22.625925925925927
2024-06-05 19:34:45,20.6912,22.0665,10.4551,35.1167,34.9852,22.4145,22.0829,1693.17,301.777,1661.24,8.628707263965623,22.22222222222222,22.625
2024-06-05 19:34:46,20.6956,22.0698,10.4544,35.1572,34.9852,22.4211,22.0764,1709.91,291.929,1660.65,8.629940334639057,22.22222222222222,22.624074074074077
2024-06-05 19:34:47,20.7032,22.0862,10.457,35.2342,34.982,22.4181,22.0796,1713.85,293.899,1660.06,8.631086114632286,22.22222222222222,22.62314814814815
2024-06-05 19:34:48,20.7032,22.0337,10.4605,35.2691,34.9852,22.4188,22.0862,1700.72,294.227,1658.39,8.619458020642236,22.22222222222222,22.622222222222224
2024-06-05 19:34:49,20.6916,22.0796,10.451,35.3291,34.982,22.4188,22.0862,1704.99,311.952,1656.81,8.609480480845708,22.22222222222222,22.621296296296297
2024-06-05 19:34:50,20.7079,21.991,10.4547,35.3831,34.982,22.4077,22.0074,1722.71,333.615,1656.02,8.615963334119948,22.22222222222222,22.62037037037037
2024-06-05 19:34:51,20.687,21.9976,10.4458,35.4589,34.982,22.3998,22.014,1701.7,328.692,1653.56,8.593095558814777,22.22222222222222,22.619444444444447
2024-06-05 19:34:52,20.6902,22.0008,10.4487,35.4785,34.9852,22.4013,22.014,1717.13,307.685,1652.28,8.5866952781073,22.22222222222222,22.61851851851852
2024-06-05 19:34:53,20.6932,22.0074,10.4503,35.5217,34.9852,22.412,22.0008,1716.47,297.838,1651.2,8.582255674437313,22.22222222222222,22.617592592592594
2024-06-05 19:34:54,20.6969,22.0008,10.4569,35.5288,34.9852,22.4076,22.014,1713.85,324.425,1654.25,8.595673993088004,22.22222222222222,22.616666666666667
2024-06-05 19:34:55,20.6932,22.0041,10.442,35.554,34.9885,22.3984,22.014,1717.79,338.867,1650.51,8.585620784352717,22.22222222222222,22.61574074074074
2024-06-05 19:34:56,20.7039,22.0008,10.4447,35.5452,34.9885,22.3904,22.0107,1713.85,327.379,1650.41,8.59180038644272,22.22222222222222,22.614814814814817
2024-06-05 19:34:57,20.702,22.014,10.4496,35.5665,34.982,22.3876,22.0107,1710.57,317.204,1648.83,8.577885767725338,22.22222222222222,22.61388888888889
2024-06-05 19:34:58,20.6987,21.9943,10.4437,35.5751,34.9787,22.4006,22.0107,1712.21,299.479,1647.95,8.575481832608336,22.22222222222222,22.612962962962964
2024-06-05 19:34:59,20.6998,21.991,10.4348,35.5794,34.982,22.395,22.0107,1713.85,293.571,1647.65,8.582281436818338,22.22222222222222,22.612037037037037
2024-06-05 19:35:00,20.7032,22.0008,10.457,35.5591,34.9852,22.3843,22.0074,1707.61,305.059,1649.13,8.574258185983362,22.22222222222222,22.61111111111111
2024-06-05 19:35:01,20.7084,22.0041,10.4639,35.5396,34.9852,22.3824,22.0107,1716.47,338.211,1650.02,8.57746216151686,22.22222222222222,22.610185185185188
2024-06-05 19:35:02,20.7131,22.0041,10.4504,35.5191,34.9754,22.3801,22.0074,1709.91,329.02,1650.9,8.597283281802913,22.22222222222222,22.60925925925926
2024-06-05 19:35:03,20.7151,22.0107,10.4663,35.4687,34.9852,22.3727,22.0107,1717.46,322.784,1648.54,8.573365583671128,22.22222222222222,22.608333333333334
2024-06-05 19:35:04,20.6966,22.0074,10.4536,35.4301,34.9918,22.3752,22.0041,1715.49,304.731,1651.79,8.585406068074755,22.22222222222222,22.607407407407408
2024-06-05 19:35:05,20.7041,22.0107,10.4636,35.3762,34.9852,22.3709,22.0074,1712.86,301.777,1651.0,8.579205503921326,22.22222222222222,22.60648148148148
2024-06-05 19:35:06,20.707,22.0041,10.4632,35.3198,34.982,22.3796,22.0107,1719.43,275.846,1653.17,8.59324990678574,22.22222222222222,22.605555555555558
2024-06-05 19:35:07,20.7087,21.9877,10.4603,35.254,34.982,22.3813,22.0107,1706.3,339.195,1652.77,8.595028572626655,22.22222222222222,22.60462962962963
2024-06-05 19:35:08,20.7061,22.0041,10.4519,35.1855,34.9852,22.3776,22.0107,1713.85,341.165,1652.38,8.597863565100523,22.22222222222222,22.603703703703705
2024-06-05 19:35:09,20.6936,21.9976,10.4535,35.1413,34.982,22.3696,22.0008,1704.33,332.302,1653.66,8.592692197159241,22.22222222222222,22.602777777777778
2024-06-05 19:35:10,20.6907,22.0074,10.4494,35.0662,34.9852,22.3671,22.014,1702.36,307.357,1654.25,8.596765240762904,22.22222222222222,22.60185185185185
2024-06-05 19:35:11,20.6928,22.0107,10.4543,35.0253,34.9852,22.375,22.0173,1701.7,299.807,1654.45,8.59545393201668,22.22222222222222,22.600925925925928
2024-06-05 19:35:12,20.6894,21.9943,10.4474,34.9567,34.9852,22.3648,22.0107,1700.39,326.722,1654.25,8.59735283566478,22.22222222222222,22.6
2024-06-05 19:35:13,20.6864,22.0074,10.457,34.9011,34.9852,22.3595,22.0041,1708.92,333.615,1657.5,8.603646021591068,22.22222222222222,22.599074074074075
2024-06-05 19:35:14,20.6916,22.0074,10.4588,34.8629,34.982,22.3526,22.014,1695.79,334.928,1654.64,8.591655219967164,22.22222222222222,22.598148148148148
2024-06-05 19:35:15,20.688,22.0041,10.4455,34.8263,34.982,22.3645,22.0074,1701.37,325.081,1654.94,8.601358741295789,22.22222222222222,22.59722222222222
2024-06-05 19:35:16,20.6886,22.0107,10.464,34.7748,34.982,22.3572,22.0107,1705.64,303.089,1655.14,8.587364493123914,22.22222222222222,22.5962962962963
2024-06-05 19:35:17,20.6848,22.0008,10.4528,34.7676,34.9754,22.3595,22.014,1696.45,318.188,1654.94,8.59254114141455,22.22222222222222,22.59537037037037
2024-06-05 19:35:18,20.6866,22.0008,10.4497,34.7313,34.9787,22.3663,22.0107,1711.22,313.265,1653.86,8.591045915552838,22.22222222222222,22.594444444444445
2024-06-05 19:35:19,20.6994,22.0074,10.4538,34.711,34.982,22.3497,22.0107,1700.06,324.425,1653.17,8.594759878654806,22.22222222222222,22.59351851851852
2024-06-05 19:35:20,20.6874,22.014,10.4509,34.6946,34.9787,22.3446,22.0107,1706.3,317.532,1652.67,8.584528962263487,22.22222222222222,22.592592592592595
2024-06-05 19:35:21,20.6962,21.9811,10.4522,34.7049,34.9852,22.3491,22.0107,1698.75,299.151,1651.59,8.585204612039881,22.22222222222222,22.59166666666667
2024-06-05 19:35:22,20.6987,21.991,10.4568,34.6901,34.982,22.3398,22.014,1708.27,295.212,1651.89,8.585003785729533,22.22222222222222,22.590740740740742
2024-06-05 19:35:23,20.69,22.014,10.4451,34.725,34.982,22.3244,22.014,1697.76,322.455,1653.17,8.59417266737239,22.22222222222222,22.589814814814815
2024-06-05 19:35:24,20.6938,22.0074,10.4532,34.7262,34.982,22.3219,21.9976,1699.08,310.639,1654.15,8.595658003869447,22.22222222222222,22.58888888888889
2024-06-05 19:35:25,20.6913,22.0074,10.4429,34.7568,34.982,22.3206,22.0074,1701.05,330.661,1654.74,8.60527331707874,22.22222222222222,22.587962962962965
2024-06-05 19:35:26,20.6914,22.0008,10.4581,34.7741,34.982,22.3214,22.014,1696.78,330.661,1657.89,8.608951355435977,22.22222222222222,22.58703703703704
2024-06-05 19:35:27,20.6835,22.0008,10.4536,34.8095,34.982,22.3298,22.0074,1705.31,334.928,1653.76,8.584652252788501,22.22222222222222,22.586111111111112
2024-06-05 19:35:28,20.6996,22.0008,10.4382,34.8377,34.982,22.329,22.0074,1697.76,333.944,1653.17,8.608014076172054,22.22222222222222,22.585185185185185
2024-06-05 19:35:29,20.6986,21.9976,10.449,34.8799,34.9852,22.3186,22.0107,1712.21,320.158,1652.77,8.596034976971442,22.22222222222222,22.58425925925926
2024-06-05 19:35:30,20.6923,22.0074,10.4586,34.8976,34.982,22.3193,22.014,1701.05,312.28,1652.97,8.583738703128391,22.22222222222222,22.583333333333336
2024-06-05 19:35:31,20.7017,22.0008,10.4468,34.9251,34.9754,22.3293,22.0107,1709.58,294.555,1653.95,8.60662026742199,22.22222222222222,22.58240740740741
2024-06-05 19:35:32,20.6885,21.9976,10.4476,34.9751,34.9754,22.3355,22.0074,1711.55,325.41,1655.33,8.60204177016505,22.22222222222222,22.581481481481482
2024-06-05 19:35:33,20.6845,22.0074,10.4475,35.0346,34.982,22.327,22.0107,1703.02,339.195,1656.12,8.602869618425588,22.22222222222222,22.580555555555556
2024-06-05 19:35:34,20.6883,22.0041,10.4521,35.0717,34.9754,22.3288,22.0107,1717.13,332.631,1655.53,8.599132751820969,22.22222222222222,22.57962962962963
2024-06-05 19:35:35,20.7081,22.0041,10.4528,35.1274,34.9754,22.3212,22.0107,1701.7,330.005,1655.14,8.613148591273372,22.22222222222222,22.578703703703706
2024-06-05 19:35:36,20.6903,21.9943,10.4403,35.1698,34.982,22.3168,22.014,1712.53,311.295,1652.97,8.597410683043874,22.22222222222222,22.57777777777778
2024-06-05 19:35:37,20.6837,21.9976,10.441,35.2059,34.982,22.3177,22.014,1696.78,309.326,1652.38,8.58822113263395,22.22222222222222,22.576851851851853
2024-06-05 19:35:38,20.7,21.9811,10.4454,35.255,34.982,22.3249,22.014,1716.8,293.899,1651.98,8.596117544463882,22.22222222222222,22.575925925925926
2024-06-05 19:35:39,20.6794,22.0008,10.4442,35.3142,34.9852,22.3385,22.0107,1696.12,283.724,1652.18,8.580893853765595,22.22222222222222,22.575
2024-06-05 19:35:40,20.684,22.0238,10.4437,35.3067,34.982,22.3292,22.0107,1717.13,302.105,1653.36,8.591301141234032,22.22222222222222,22.574074074074076
2024-06-05 19:35:41,20.6881,21.991,10.4443,35.3599,34.982,22.3214,21.9976,1701.7,296.525,1653.95,8.597304380873288,22.22222222222222,22.57314814814815
2024-06-05 19:35:42,20.6873,22.0074,10.4556,35.3792,34.9852,22.3217,22.014,1713.19,311.624,1654.45,8.58974517714655,22.22222222222222,22.572222222222223
2024-06-05 19:35:43,20.692,21.9943,10.4554,35.3868,34.982,22.322,22.0074,1704.33,322.127,1654.64,8.59484577287896,22.22222222222222,22.571296296296296
2024-06-05 19:35:44,20.6996,22.0074,10.442,35.3835,34.982,22.3186,22.0041,1706.3,295.54,1655.53,8.617110267001307,22.22222222222222,22.57037037037037
2024-06-05 19:35:45,20.6881,22.0041,10.4493,35.3806,34.982,22.324,22.0107,1716.47,296.525,1653.36,8.5900426867247,22.22222222222222,22.569444444444446
2024-06-05 19:35:46,20.7024,22.0008,10.4645,35.3559,34.9885,22.3125,22.014,1703.67,293.242,1655.82,8.602067436641214,22.22222222222222,22.56851851851852
2024-06-05 19:35:47,20.7056,21.9976,10.4524,35.3598,34.9787,22.3227,22.0107,1718.44,303.089,1655.14,8.611384858175212,22.22222222222222,22.567592592592593
2024-06-05 19:35:48,20.6883,21.9976,10.4465,35.3239,34.9885,22.3186,22.0074,1703.34,313.921,1656.91,8.611009048109985,22.22222222222222,22.566666666666666
2024-06-05 19:35:49,20.7002,22.0008,10.4489,35.2819,34.9885,22.3266,22.014,1721.4,328.364,1655.53,8.611817820943543,22.22222222222222,22.565740740740743
2024-06-05 19:35:50,20.6987,22.0008,10.4507,35.2341,34.982,22.3184,22.0074,1698.42,331.318,1659.27,8.628494241499519,22.22222222222222,22.564814814814817
2024-06-05 19:35:51,20.6868,22.0041,10.4404,35.1961,34.982,22.3149,22.0074,1717.79,338.867,1655.53,8.607701474009724,22.22222222222222,22.56388888888889
2024-06-05 19:35:52,20.7073,22.0074,10.4427,35.1449,34.9754,22.3251,22.0107,1699.08,327.051,1654.35,8.616844616613484,22.22222222222222,22.562962962962963
2024-06-05 19:35:53,20.7034,22.0074,10.4509,35.0975,34.982,22.3125,22.0074,1710.89,320.486,1653.76,8.603617554591352,22.22222222222222,22.562037037037037
2024-06-05 19:35:54,20.7007,22.0041,10.445,35.0557,34.9754,22.3117,22.0107,1698.09,315.891,1653.17,8.603232498586715,22.22222222222222,22.561111111111114
2024-06-05 19:35:55,20.6876,21.9976,10.4432,35.0052,34.9852,22.313,22.0107,1706.95,292.258,1649.33,8.573791573800552,22.22222222222222,22.560185185185187
2024-06-05 19:35:56,20.6932,21.991,10.4418,34.9704,34.9852,22.3178,22.0041,1706.95,325.41,1652.87,8.598064773508018,22.22222222222222,22.55925925925926
2024-06-05 19:35:57,20.6982,22.0074,10.4375,34.9453,34.982,22.3023,22.0107,1697.11,330.661,1652.08,8.601751649828442,22.22222222222222,22.558333333333334
2024-06-05 19:35:58,20.7054,21.9811,10.443,34.9104,34.982,22.3219,22.0074,1711.55,336.898,1652.18,8.603697542293661,22.22222222222222,22.557407407407407
2024-06-05 19:35:59,20.7009,21.9976,10.4428,34.8968,34.982,22.3174,22.0074,1712.53,290.288,1651.98,8.599051487416878,22.22222222222222,22.556481481481484
2024-06-05 19:36:00,20.7045,21.9811,10.4437,34.8551,34.9852,22.3199,22.0107,1698.42,295.54,1651.59,8.599284213512178,22.22222222222222,22.555555555555557
2024-06-05 19:36:01,20.7031,21.991,10.4458,34.8244,34.9918,22.3216,22.0074,1701.7,313.921,1651.98,8.598380871884745,22.22222222222222,22.55462962962963
2024-06-05 19:36:02,20.7011,22.0008,10.4372,34.8437,34.982,22.3195,22.0271,1711.88,320.158,1651.98,8.603913450024653,22.22222222222222,22.553703703703704
2024-06-05 19:36:03,20.7091,21.9976,10.4416,34.8066,34.9852,22.3145,22.0107,1687.26,309.654,1651.98,8.60693121991915,22.22222222222222,22.552777777777777
2024-06-05 19:36:04,20.7123,22.0008,10.4536,34.7781,34.9852,22.3131,22.0041,1699.73,300.464,1651.79,8.598565384219318,22.22222222222222,22.551851851851854
2024-06-05 19:36:05,20.7011,21.9976,10.4432,34.753,34.982,22.3066,22.0041,1707.61,330.661,1652.08,8.59940435338477,22.22222222222222,22.550925925925927
2024-06-05 19:36:06,20.6999,22.0074,10.4357,34.7323,34.9787,22.3119,22.0074,1681.02,319.501,1649.82,8.592914796918619,22.22222222222222,22.55
2024-06-05 19:36:07,20.6944,22.0041,10.4395,34.7061,34.982,22.3165,22.014,1701.37,332.302,1651.1,8.59178979022368,22.22222222222222,22.549074074074074
2024-06-05 19:36:08,20.6959,21.9352,10.4401,34.6994,34.9852,22.3148,21.9385,1691.53,339.524,1651.1,8.592543830810245,22.22222222222222,22.548148148148147
2024-06-05 19:36:09,20.6924,21.9352,10.4375,34.7229,34.982,22.3128,21.9385,1693.5,280.769,1651.3,8.59283052546567,22.22222222222222,22.547222222222224
2024-06-05 19:36:10,20.6976,21.9286,10.4434,34.7072,34.9885,22.3016,21.9385,1706.95,291.929,1653.07,8.60145385659516,22.22222222222222,22.546296296296298
2024-06-05 19:36:11,20.7009,21.9253,10.4367,34.7234,34.9787,22.3023,21.9352,1700.39,325.41,1651.89,8.603696175268768,22.22222222222222,22.54537037037037
2024-06-05 19:36:12,20.6942,21.9418,10.4348,34.7368,34.9787,22.3036,21.9418,1700.39,314.578,1651.59,8.598110913389489,22.22222222222222,22.544444444444444
2024-06-05 19:36:13,20.6884,21.9385,10.431,34.7573,34.982,22.2998,21.9418,1705.97,318.188,1651.0,8.593363852929311,22.22222222222222,22.543518518518518
2024-06-05 19:36:14,20.6985,21.9122,10.4362,34.7603,34.9852,22.3059,21.9385,1698.42,294.884,1652.18,8.603613705203484,22.22222222222222,22.542592592592595
2024-06-05 19:36:15,20.6899,21.9253,10.4374,34.7766,34.9852,22.3189,21.945,1693.5,319.173,1652.58,8.597478653714315,22.22222222222222,22.541666666666668
2024-06-05 19:36:16,20.6871,21.9286,10.4436,34.8091,34.9885,22.2989,21.945,1700.72,326.722,1650.02,8.57662488667069,22.22222222222222,22.54074074074074
2024-06-05 19:36:17,20.6792,21.9253,10.4352,34.8337,34.982,22.2998,21.9352,1690.54,335.913,1653.46,8.594925143542552,22.22222222222222,22.539814814814815
2024-06-05 19:36:18,20.6866,21.9352,10.4369,34.857,34.982,22.3024,21.9385,1702.03,305.715,1652.87,8.596638947755936,22.22222222222222,22.53888888888889
2024-06-05 19:36:19,20.6894,21.9319,10.4429,34.8904,34.982,22.2952,21.9352,1700.06,288.975,1653.17,8.595514864589331,22.22222222222222,22.537962962962965
2024-06-05 19:36:20,20.6935,21.9286,10.4386,34.943,34.9787,22.2897,21.9286,1693.5,299.479,1651.2,8.592310157844675,22.22222222222222,22.537037037037038
2024-06-05 19:36:21,20.6933,21.9319,10.4363,34.972,34.982,22.3055,21.9385,1706.3,298.166,1654.74,8.612494478482171,22.22222222222222,22.53611111111111
2024-06-05 19:36:22,20.6974,21.9286,10.4379,35.03,34.982,22.2977,21.945,1710.24,314.25,1655.14,8.616676057469714,22.22222222222222,22.535185185185185
2024-06-05 19:36:23,20.7055,21.9221,10.4407,35.0891,34.982,22.3001,21.9418,1701.05,315.562,1655.33,8.62211703682198,22.22222222222222,22.53425925925926
2024-06-05 19:36:24,20.6992,21.9286,10.4397,35.1373,34.982,22.282,21.9385,1708.92,306.7,1655.53,8.618706401526659,22.22222222222222,22.533333333333335
2024-06-05 19:36:25,20.6937,21.9253,10.4308,35.1716,34.982,22.3003,21.9352,1711.88,283.724,1655.53,8.62156264225625,22.22222222222222,22.53240740740741
2024-06-05 19:36:26,20.6859,21.9319,10.4351,35.2499,34.982,22.2929,21.9483,1701.05,281.754,1654.54,8.606248205765452,22.22222222222222,22.53148148148148
2024-06-05 19:36:27,20.6871,21.9286,10.4285,35.2681,34.9852,22.2941,21.9418,1711.88,291.601,1653.36,8.606654286247796,22.22222222222222,22.530555555555555
2024-06-05 19:36:28,20.6882,21.9483,10.4402,35.3259,34.982,22.2798,21.9418,1697.76,286.678,1652.97,8.595733139495962,22.22222222222222,22.529629629629632
2024-06-05 19:36:29,20.6794,21.9155,10.4402,35.3569,34.9852,22.2796,21.9352,1716.47,293.899,1653.46,8.5908978455448,22.22222222222222,22.528703703703705
2024-06-05 19:36:30,20.6871,21.9188,10.4351,35.4077,34.982,22.2722,21.9385,1704.99,296.853,1654.25,8.605747048548645,22.22222222222222,22.52777777777778
2024-06-05 19:36:31,20.681,21.9253,10.4343,35.4137,34.982,22.2678,21.9418,1701.7,309.982,1654.35,8.601818067246002,22.22222222222222,22.526851851851852
2024-06-05 19:36:32,20.6858,21.945,10.4458,35.4369,34.982,22.2696,21.9385,1723.04,313.921,1654.15,8.595154381542399,22.22222222222222,22.525925925925925
2024-06-05 19:36:33,20.6719,21.9253,10.4436,35.4705,34.982,22.2605,21.945,1703.02,310.639,1653.46,8.581752523008234,22.22222222222222,22.525000000000002
2024-06-05 19:36:34,20.6811,21.9221,10.4351,35.4606,34.982,22.2651,21.9385,1719.76,290.617,1654.05,8.599670688807347,22.22222222222222,22.524074074074075
2024-06-05 19:36:35,20.6895,21.9286,10.4408,35.4524,34.9852,22.267,21.9352,1708.6,304.074,1655.63,8.610153689868653,22.22222222222222,22.52314814814815
2024-06-05 19:36:36,20.683,21.9352,10.4429,35.4555,34.982,22.2621,21.9418,1721.73,290.617,1655.92,8.604435532769694,22.22222222222222,22.522222222222222
2024-06-05 19:36:37,20.6921,21.9253,10.4423,35.4486,34.9852,22.2706,21.9385,1709.58,300.135,1655.63,8.611077823569403,22.22222222222222,22.521296296296295
2024-06-05 19:36:38,20.6825,21.9221,10.4368,35.4374,34.982,22.2649,21.945,1709.91,344.775,1653.07,8.594323865198362,22.22222222222222,22.520370370370372
2024-06-05 19:36:39,20.6845,21.9286,10.4527,35.4272,34.9852,22.2581,21.9418,1714.83,328.364,1657.01,8.60312053295473,22.22222222222222,22.519444444444446
2024-06-05 19:36:40,20.68,21.9286,10.4333,35.3961,34.982,22.2643,21.9418,1702.36,323.44,1659.86,8.630467396318167,22.22222222222222,22.51851851851852
2024-06-05 19:36:41,20.6856,21.9319,10.4333,35.3702,34.982,22.2687,21.9385,1714.83,323.112,1656.51,8.617756201492433,22.22222222222222,22.517592592592592
2024-06-05 19:36:42,20.6995,21.9319,10.4364,35.3048,34.9852,22.2601,21.9385,1706.63,287.662,1656.61,8.627355120551515,22.22222222222222,22.516666666666666
2024-06-05 19:36:43,20.6937,21.9352,10.4433,35.2365,34.9852,22.2652,21.9418,1710.89,319.501,1656.22,8.61465071822593,22.22222222222222,22.515740740740743
2024-06-05 19:36:44,20.6992,21.9352,10.437,35.1588,34.982,22.2611,21.945,1705.64,330.661,1656.02,8.623526209125517,22.22222222222222,22.514814814814816
2024-06-05 19:36:45,20.6914,21.9188,10.4449,35.0691,34.9787,22.2565,21.9418,1708.6,314.578,1657.5,8.618028326219807,22.22222222222222,22.51388888888889
2024-06-05 19:36:46,20.686,21.9352,10.4424,35.0081,34.9754,22.2654,21.9418,1707.94,325.081,1654.94,8.602282489854783,22.22222222222222,22.512962962962963
2024-06-05 19:36:47,20.679,21.9122,10.4397,34.9403,34.9852,22.2654,21.9418,1720.41,333.615,1654.74,8.597632320709991,22.22222222222222,22.51203703703704
2024-06-05 19:36:48,20.677,21.9483,10.4375,34.8751,34.9787,22.2611,21.9418,1703.67,284.708,1655.04,8.599359013217953,22.22222222222222,22.511111111111113
2024-06-05 19:36:49,20.7008,21.9319,10.4607,34.812,34.9852,22.2567,21.9483,1703.02,299.151,1658.78,8.619296568099735,22.22222222222222,22.510185185185186
2024-06-05 19:36:50,20.6979,21.9286,10.451,34.7484,34.9787,22.2696,21.945,1714.83,307.357,1654.84,8.604533773857264,22.22222222222222,22.50925925925926
2024-06-05 19:36:51,20.6842,21.9221,10.443,34.6984,34.982,22.2656,21.945,1703.02,316.219,1652.87,8.589509818995488,22.22222222222222,22.508333333333333
2024-06-05 19:36:52,20.6795,21.9286,10.4352,34.6654,34.982,22.2638,21.945,1696.45,321.799,1657.89,8.618205307231575,22.22222222222222,22.50740740740741
2024-06-05 19:36:53,20.6917,21.9319,10.4353,34.6348,34.982,22.2677,21.9352,1706.3,285.365,1655.33,8.61506129456599,22.22222222222222,22.506481481481483
2024-06-05 19:36:54,20.6903,21.9253,10.4412,34.6103,34.9787,22.2734,21.9418,1711.88,332.302,1654.74,8.605861086030181,22.22222222222222,22.505555555555556
2024-06-05 19:36:55,20.6921,21.9221,10.4308,34.596,34.982,22.2727,21.9385,1693.5,334.928,1654.74,8.616105059183878,22.22222222222222,22.50462962962963
2024-06-05 19:36:56,20.6843,21.9352,10.4452,34.5917,34.9852,22.2632,21.9418,1698.75,288.319,1654.54,8.596425254970638,22.22222222222222,22.503703703703703
2024-06-05 19:36:57,20.6844,21.9221,10.4415,34.6071,34.9852,22.2571,21.9385,1710.89,296.197,1654.94,8.60169464986269,22.22222222222222,22.50277777777778
2024-06-05 19:36:58,20.6808,21.9385,10.4485,34.608,34.9918,22.2606,21.9385,1700.06,314.578,1654.94,8.592793072839736,22.22222222222222,22.501851851851853
2024-06-05 19:36:59,20.6815,21.9286,10.4376,34.6104,34.982,22.2625,21.945,1695.14,310.311,1654.25,8.598947736112718,22.22222222222222,22.500925925925927
2024-06-05 19:37:00,20.6822,21.9286,10.4388,34.609,34.9885,22.2583,21.9418,1706.3,313.921,1654.05,8.597488457322779,22.22222222222222,22.5
2024-06-05 19:37:01,20.6859,21.9286,10.4369,34.6304,34.9852,22.2431,21.9516,1711.55,327.051,1654.15,8.602708716448058,22.22222222222222,22.499074074074073
2024-06-05 19:37:02,20.6845,21.9253,10.4343,34.6214,34.9885,22.2424,21.9385,1692.18,314.578,1654.74,8.606784722953877,22.22222222222222,22.49814814814815
2024-06-05 19:37:03,20.6829,21.9286,10.4379,34.6406,34.982,22.2544,21.9483,1704.33,333.615,1654.35,8.600390964792114,22.22222222222222,22.497222222222224
2024-06-05 19:37:04,20.6778,21.9188,10.4374,34.6748,34.982,22.25,21.9418,1698.09,305.387,1655.14,8.600634485005392,22.22222222222222,22.496296296296297
2024-06-05 19:37:05,20.6799,21.9221,10.4419,34.7062,34.9754,22.2397,21.9385,1696.12,298.822,1656.32,8.604749008731895,22.22222222222222,22.49537037037037
2024-06-05 19:37:06,20.6759,21.9352,10.4275,34.7566,34.9852,22.2523,21.9352,1692.18,335.257,1660.65,8.636007550435007,22.22222222222222,22.494444444444444
2024-06-05 19:37:07,20.6692,21.9188,10.441,34.7886,34.9787,22.2488,21.945,1704.99,337.882,1655.14,8.590388035577929,22.22222222222222,22.49351851851852
2024-06-05 19:37:08,20.6907,21.9253,10.4467,34.8334,34.982,22.2533,21.9385,1701.05,323.44,1657.89,8.617952926728057,22.22222222222222,22.492592592592594
2024-06-05 19:37:09,20.6846,21.9385,10.4472,34.8911,34.982,22.2526,21.9418,1706.3,315.891,1657.4,8.609855105547094,22.22222222222222,22.491666666666667
2024-06-05 19:37:10,20.6583,21.9286,10.4318,34.9264,34.982,22.242,21.9385,1715.16,326.722,1657.01,8.598664177394163,22.22222222222222,22.49074074074074
2024-06-05 19:37:11,20.6772,21.9319,10.4344,34.9613,34.982,22.2457,21.9385,1698.42,330.661,1659.17,8.623596251138078,22.22222222222222,22.489814814814814
2024-06-05 19:37:12,20.6746,21.9319,10.4379,35.0264,34.982,22.2487,21.9385,1707.61,295.54,1657.6,8.610305279940448,22.22222222222222,22.48888888888889
2024-06-05 19:37:13,20.6793,21.9286,10.4368,35.0933,34.982,22.2378,21.945,1712.53,282.411,1656.51,8.60951863423683,22.22222222222222,22.487962962962964
2024-06-05 19:37:14,20.6703,21.9253,10.4297,35.1518,34.9885,22.2473,21.9418,1698.09,281.754,1657.2,8.61150708461291,22.22222222222222,22.487037037037037
2024-06-05 19:37:15,20.6774,21.9319,10.4336,35.2046,34.982,22.2522,21.9418,1707.28,326.722,1657.4,8.615237631645078,22.22222222222222,22.48611111111111
2024-06-05 19:37:16,20.6859,21.9253,10.4355,35.2907,34.982,22.2483,21.9418,1714.18,311.624,1655.82,8.612570161121626,22.22222222222222,22.485185185185188
2024-06-05 19:37:17,20.6862,21.9253,10.4406,35.3197,34.982,22.2541,21.9385,1708.6,311.624,1654.05,8.599334960886642,22.22222222222222,22.48425925925926
2024-06-05 19:37:18,20.6973,21.9319,10.4354,35.3771,34.9852,22.252,21.9418,1713.19,321.799,1651.49,8.599685369355804,22.22222222222222,22.483333333333334
2024-06-05 19:37:19,20.6817,21.9155,10.4274,35.4133,34.9852,22.2503,21.9385,1715.16,324.425,1649.72,8.584106443484243,22.22222222222222,22.482407407407408
2024-06-05 19:37:20,20.6916,21.9155,10.4442,35.4288,34.9852,22.2526,21.9385,1714.18,316.875,1649.23,8.575782360906286,22.22222222222222,22.48148148148148
2024-06-05 19:37:21,20.6966,21.9319,10.4319,35.4688,34.9852,22.247,21.9418,1715.16,317.86,1649.23,8.590260280656048,22.22222222222222,22.480555555555558
2024-06-05 19:37:22,20.6994,21.9286,10.4292,35.4594,34.982,22.2442,21.9385,1703.34,338.211,1648.14,8.589182617981445,22.22222222222222,22.47962962962963
2024-06-05 19:37:23,20.7089,21.9221,10.434,35.462,34.9852,22.2637,21.9549,1713.85,302.433,1645.88,8.581330081866259,22.22222222222222,22.478703703703705
2024-06-05 19:37:24,20.7143,21.8695,10.4483,35.4346,34.982,22.2553,21.8662,1705.97,308.669,1642.24,8.554935148884097,22.22222222222222,22.477777777777778
2024-06-05 19:37:25,20.7091,21.863,10.4411,35.4172,34.9754,22.2604,21.8695,1710.57,319.501,1645.29,8.57249328984842,22.22222222222222,22.47685185185185
2024-06-05 19:37:26,20.7074,21.863,10.4358,35.3937,34.982,22.2443,21.8662,1716.47,292.258,1645.78,8.578052792391258,22.22222222222222,22.475925925925928
2024-06-05 19:37:27,20.7038,21.863,10.4321,35.3655,34.9852,22.2455,21.8662,1710.24,308.998,1646.27,8.580690283256786,22.22222222222222,22.475
2024-06-05 19:37:28,20.7099,21.863,10.4294,35.3522,34.9754,22.2482,21.863,1703.02,300.464,1646.67,8.590128223208499,22.22222222222222,22.474074074074075
2024-06-05 19:37:29,20.7099,21.8564,10.4365,35.315,34.982,22.247,21.8695,1706.3,302.105,1648.44,8.593422763888295,22.22222222222222,22.473148148148148
2024-06-05 19:37:30,20.7064,21.8564,10.4412,35.2476,34.9852,22.2478,21.8695,1713.52,296.197,1649.72,8.59323108000102,22.22222222222222,22.47222222222222
2024-06-05 19:37:31,20.6972,21.863,10.4534,35.1894,34.9852,22.2545,21.8728,1713.19,337.882,1650.9,8.581450347582273,22.22222222222222,22.4712962962963
2024-06-05 19:37:32,20.6981,21.84,10.4497,35.1292,34.9852,22.2447,21.8695,1704.0,326.722,1651.0,8.58582390375346,22.22222222222222,22.47037037037037
2024-06-05 19:37:33,20.7041,21.8334,10.4477,35.0772,34.9885,22.2659,21.863,1700.06,298.822,1651.2,8.5935669682706,22.22222222222222,22.469444444444445
2024-06-05 19:37:34,20.6933,21.8597,10.4426,35.0292,34.9852,22.2541,21.8695,1717.46,305.059,1651.49,8.5902995366994,22.22222222222222,22.46851851851852
2024-06-05 19:37:35,20.7047,21.8531,10.4443,34.9893,34.9852,22.2515,21.8728,1699.08,306.372,1651.69,8.599469631614918,22.22222222222222,22.46759259259259
2024-06-05 19:37:36,20.703,21.863,10.4546,34.9623,34.9787,22.2326,21.8827,1693.83,304.731,1652.77,8.595028572626655,22.22222222222222,22.46666666666667
2024-06-05 19:37:37,20.6878,21.8564,10.4492,34.9153,34.9852,22.2401,21.8794,1707.28,300.792,1651.89,8.582237647367222,22.22222222222222,22.465740740740742
2024-06-05 19:37:38,20.6932,21.8597,10.4462,34.8908,34.982,22.2477,21.863,1708.27,319.501,1650.11,8.580023318706187,22.22222222222222,22.464814814814815
2024-06-05 19:37:39,20.6883,21.8597,10.4373,34.8726,34.982,22.2446,21.8728,1691.53,338.867,1649.72,8.581343938850726,22.22222222222222,22.46388888888889
2024-06-05 19:37:40,20.6871,21.8597,10.4446,34.8603,34.9852,22.2411,21.8695,1704.33,329.02,1648.83,8.569602724818264,22.22222222222222,22.462962962962962
2024-06-05 19:37:41,20.6916,21.863,10.4433,34.8342,34.982,22.2369,21.8728,1706.63,282.082,1648.44,8.57242728903346,22.22222222222222,22.46203703703704
2024-06-05 19:37:42,20.694,21.8662,10.4372,34.8279,34.982,22.2269,21.8662,1703.02,320.158,1649.72,8.58619925002478,22.22222222222222,22.461111111111112
2024-06-05 19:37:43,20.6905,21.863,10.4444,34.7955,34.9787,22.2463,21.8662,1698.75,332.959,1646.86,8.562372295148359,22.22222222222222,22.460185185185185
2024-06-05 19:37:44,20.7068,21.8564,10.4425,34.782,34.9754,22.2301,21.8695,1708.6,324.425,1647.65,8.581696186257622,22.22222222222222,22.45925925925926
2024-06-05 19:37:45,20.7057,21.8662,10.4491,34.7859,34.982,22.24,21.8662,1696.78,294.555,1648.44,8.579370015778292,22.22222222222222,22.458333333333332
2024-06-05 19:37:46,20.6923,21.8531,10.4388,34.7931,34.9852,22.2288,21.863,1694.48,323.112,1649.72,8.583436745391257,22.22222222222222,22.45740740740741
2024-06-05 19:37:47,20.6905,21.8827,10.436,34.8129,34.982,22.2319,21.8695,1702.69,323.112,1650.21,8.586823569893452,22.22222222222222,22.456481481481482
2024-06-05 19:37:48,20.6866,21.863,10.4447,34.8277,34.9885,22.2266,21.8761,1694.48,300.464,1651.2,8.581417800820033,22.22222222222222,22.455555555555556
2024-06-05 19:37:49,20.6826,21.8564,10.4347,34.8447,34.982,22.2281,21.8695,1695.79,296.197,1651.69,8.588993103370868,22.22222222222222,22.45462962962963
2024-06-05 19:37:50,20.6896,21.8597,10.4389,34.8716,34.982,22.2147,21.8695,1694.15,288.647,1652.67,8.596437359788437,22.22222222222222,22.453703703703706
2024-06-05 19:37:51,20.703,21.8597,10.4452,34.8907,34.982,22.2216,21.8794,1702.36,302.761,1653.46,8.606503625286102,22.22222222222222,22.45277777777778
2024-06-05 19:37:52,20.6982,21.8695,10.4452,34.9298,34.9787,22.224,21.8728,1704.66,339.852,1655.04,8.61069661238573,22.22222222222222,22.451851851851853
2024-06-05 19:37:53,20.6891,21.863,10.4432,34.9355,34.982,22.2227,21.8597,1697.11,315.234,1655.63,8.60780134953947,22.22222222222222,22.450925925925926
2024-06-05 19:37:54,20.697,21.8597,10.4428,34.9642,34.9852,22.2142,21.8695,1700.39,304.402,1657.5,8.624504568654979,22.22222222222222,22.45
2024-06-05 19:37:55,20.6964,21.8597,10.437,34.9776,34.9852,22.2244,21.8695,1713.19,309.654,1658.58,8.634500571406669,22.22222222222222,22.449074074074076
2024-06-05 19:37:56,20.6744,21.8564,10.4301,34.993,34.982,22.2228,21.8695,1708.6,322.127,1658.78,8.622831791934079,22.22222222222222,22.44814814814815
2024-06-05 19:37:57,20.7011,21.863,10.4428,35.0308,34.9852,22.225,21.8728,1697.76,299.151,1658.29,8.632065224655385,22.22222222222222,22.447222222222223
2024-06-05 19:37:58,20.6992,21.863,10.451,35.0691,34.982,22.2153,21.8695,1701.05,333.287,1658.68,8.625594472139465,22.22222222222222,22.446296296296296
2024-06-05 19:37:59,20.6812,21.8761,10.4385,35.0928,34.982,22.2264,21.8662,1711.22,316.547,1658.58,8.620445542892082,22.22222222222222,22.44537037037037
2024-06-05 19:38:00,20.6944,21.8695,10.4362,35.1147,34.982,22.2212,21.8662,1696.78,332.302,1659.17,8.636561786174157,22.22222222222222,22.444444444444446
2024-06-05 19:38:01,20.6925,21.8597,10.4403,35.1592,34.9852,22.2201,21.863,1710.24,333.944,1659.96,8.635620100868179,22.22222222222222,22.44351851851852
2024-06-05 19:38:02,20.69,21.8597,10.4412,35.1818,34.982,22.2177,21.8695,1714.18,302.105,1659.47,8.630207932555312,22.22222222222222,22.442592592592593
2024-06-05 19:38:03,20.6985,21.8728,10.4495,35.2023,34.982,22.214,21.8695,1695.47,311.952,1659.76,8.631884544455955,22.22222222222222,22.441666666666666
2024-06-05 19:38:04,20.6967,21.8695,10.444,35.239,34.982,22.2125,21.8695,1714.83,318.517,1660.35,8.638070258578253,22.22222222222222,22.44074074074074
2024-06-05 19:38:05,20.6765,21.863,10.4417,35.2378,34.9852,22.2201,21.8728,1720.74,294.884,1661.04,8.626572709884956,22.22222222222222,22.439814814814817
2024-06-05 19:38:06,20.6832,21.8662,10.4467,35.2498,34.9787,22.2164,21.8761,1698.42,291.273,1660.75,8.62649922493848,22.22222222222222,22.43888888888889
2024-06-05 19:38:07,20.6933,21.8597,10.4388,35.2424,34.9787,22.2198,21.8761,1724.02,281.426,1660.16,8.63859812859837,22.22222222222222,22.437962962962963
2024-06-05 19:38:08,20.6812,21.8564,10.4423,35.2472,34.9852,22.2047,21.8728,1702.03,289.632,1660.26,8.625975928920782,22.22222222222222,22.437037037037037
2024-06-05 19:38:09,20.6757,21.8597,10.4367,35.2354,34.9852,22.2076,21.8662,1704.33,318.188,1660.55,8.627566902343572,22.22222222222222,22.43611111111111
2024-06-05 19:38:10,20.6798,21.8531,10.4455,35.2119,34.982,22.1981,21.8728,1713.85,287.334,1660.55,8.623606597192577,22.22222222222222,22.435185185185187
2024-06-05 19:38:11,20.6823,21.8597,10.445,35.1975,34.9852,22.1874,21.8695,1705.31,300.792,1660.85,8.62769287516022,22.22222222222222,22.43425925925926
2024-06-05 19:38:12,20.6931,21.8662,10.4445,35.1594,34.9787,22.196,21.8728,1713.52,283.067,1659.96,8.632587753434159,22.22222222222222,22.433333333333334
2024-06-05 19:38:13,20.689,21.863,10.4427,35.12,34.9885,22.1938,21.8695,1705.64,319.501,1662.82,8.645520453485968,22.22222222222222,22.432407407407407
2024-06-05 19:38:14,20.6787,21.8662,10.4383,35.0912,34.982,22.2023,21.8662,1708.92,335.913,1659.17,8.621575648275316,22.22222222222222,22.43148148148148
2024-06-05 19:38:15,20.6788,21.8531,10.4438,35.0467,34.9787,22.194,21.8695,1701.37,306.372,1657.1,8.606278584773275,22.22222222222222,22.430555555555557
2024-06-05 19:38:16,20.6749,21.8597,10.432,35.0214,34.982,22.1956,21.8662,1707.61,309.982,1655.82,8.60626852643337,22.22222222222222,22.42962962962963
2024-06-05 19:38:17,20.6777,21.863,10.4434,34.9785,34.9852,22.1846,21.8662,1700.72,290.945,1655.04,8.59499193798296,22.22222222222222,22.428703703703704
2024-06-05 19:38:18,20.6704,21.863,10.4343,34.9175,34.982,22.2057,21.8761,1707.61,287.006,1654.94,8.595984204225317,22.22222222222222,22.427777777777777
2024-06-05 19:38:19,20.6854,21.8728,10.4381,34.8895,34.9852,22.2107,21.8728,1707.28,339.195,1658.39,8.623329022125729,22.22222222222222,22.426851851851854
2024-06-05 19:38:20,20.6866,21.8531,10.4527,34.8427,34.982,22.2009,21.8761,1695.79,322.455,1652.08,8.579284669581915,22.22222222222222,22.425925925925927
2024-06-05 19:38:21,20.6905,21.8695,10.441,34.8132,34.9885,22.2085,21.863,1705.64,301.448,1654.64,8.605676860395345,22.22222222222222,22.425
2024-06-05 19:38:22,20.6765,21.8597,10.4495,34.7549,34.982,22.2082,21.8695,1704.33,318.845,1654.74,8.58730438056323,22.22222222222222,22.424074074074074
2024-06-05 19:38:23,20.671,21.8662,10.425,34.7224,34.9852,22.2036,21.8728,1697.76,326.394,1655.04,8.604817857261699,22.22222222222222,22.423148148148147
2024-06-05 19:38:24,20.6774,21.863,10.4457,34.7201,34.9885,22.1929,21.8761,1696.78,293.571,1656.32,8.599454037179356,22.22222222222222,22.422222222222224
2024-06-05 19:38:25,20.6952,21.8564,10.4471,34.7039,34.9885,22.1939,21.8728,1704.99,276.174,1656.12,8.612197727516575,22.22222222222222,22.421296296296298
2024-06-05 19:38:26,20.6884,21.8695,10.4557,34.6849,34.982,22.1827,21.8662,1691.2,288.975,1656.32,8.600294508854358,22.22222222222222,22.42037037037037
2024-06-05 19:38:27,20.6868,21.8662,10.4407,34.679,34.9787,22.1901,21.8695,1698.42,308.669,1656.81,8.614104442590591,22.22222222222222,22.419444444444444
2024-06-05 19:38:28,20.7054,21.8498,10.4543,34.6765,34.982,22.1939,21.8695,1702.36,303.418,1657.2,8.6203367258828,22.22222222222222,22.418518518518518
2024-06-05 19:38:29,20.6799,21.8597,10.4421,34.651,34.9852,22.1938,21.863,1692.51,299.807,1656.81,8.607126463957396,22.22222222222222,22.417592592592595
2024-06-05 19:38:30,20.6866,21.8597,10.436,34.6443,34.9852,22.1924,21.8728,1707.94,291.929,1656.91,8.618407833442962,22.22222222222222,22.416666666666668
2024-06-05 19:38:31,20.6816,21.8597,10.4408,34.6106,34.9787,22.1957,21.8859,1695.14,304.731,1656.42,8.607621981562183,22.22222222222222,22.41574074074074
2024-06-05 19:38:32,20.6899,21.8564,10.4406,34.6421,34.982,22.1934,21.863,1703.02,338.539,1655.82,8.611645921367348,22.22222222222222,22.414814814814815
2024-06-05 19:38:33,20.6809,21.8662,10.4483,34.637,34.982,22.2041,21.8728,1707.94,317.204,1655.23,8.59455078879561,22.22222222222222,22.413888888888888
2024-06-05 19:38:34,20.6876,21.8597,10.4464,34.689,34.982,22.186,21.8662,1697.11,307.685,1654.05,8.595641953758909,22.22222222222222,22.412962962962965
2024-06-05 19:38:35,20.6827,21.8597,10.44,34.7147,34.982,22.1972,21.8662,1708.92,295.54,1651.2,8.58208809971386,22.22222222222222,22.412037037037038
2024-06-05 19:38:36,20.6769,21.8564,10.4407,34.7608,34.982,22.1983,21.8761,1694.81,287.662,1651.89,8.580225910376456,22.22222222222222,22.41111111111111
2024-06-05 19:38:37,20.6793,21.8531,10.446,34.7957,34.9885,22.1857,21.8761,1702.36,287.991,1652.58,8.581378035313799,22.22222222222222,22.410185185185185
2024-06-05 19:38:38,20.6818,21.8597,10.4358,34.8403,34.9754,22.193,21.8695,1694.15,288.319,1651.59,8.586880755072288,22.22222222222222,22.409259259259258
2024-06-05 19:38:39,20.6961,21.863,10.4457,34.8644,34.982,22.1966,21.8728,1703.34,301.777,1652.97,8.597746191753453,22.22222222222222,22.408333333333335
2024-06-05 19:38:40,20.6809,21.863,10.436,34.8959,34.9754,22.1974,21.8662,1701.7,293.899,1649.92,8.577277211267479,22.22222222222222,22.40740740740741
2024-06-05 19:38:41,20.6854,21.8662,10.4414,34.9662,34.9754,22.1882,21.8662,1701.05,290.288,1652.97,8.592378052400143,22.22222222222222,22.40648148148148
2024-06-05 19:38:42,20.6832,21.8071,10.4492,35.0099,34.982,22.1836,21.8071,1713.85,284.708,1653.17,8.585028948832006,22.22222222222222,22.405555555555555
2024-06-05 19:38:43,20.6693,21.8071,10.4259,35.0543,34.9754,22.1739,21.8104,1696.45,303.418,1654.05,8.597488457322772,22.22222222222222,22.40462962962963
2024-06-05 19:38:44,20.664,21.7678,10.4284,35.1257,34.982,22.1847,21.8039,1710.24,323.768,1654.45,8.593019315969133,22.22222222222222,22.403703703703705
2024-06-05 19:38:45,20.6786,21.7842,10.4363,35.1644,34.982,22.1868,21.8006,1709.58,299.479,1655.33,8.603217727207719,22.22222222222222,22.40277777777778
2024-06-05 19:38:46,20.6816,21.7973,10.4382,35.1942,34.982,22.1871,21.8039,1709.25,303.746,1655.33,8.604141693455528,22.22222222222222,22.401851851851852
2024-06-05 19:38:47,20.684,21.794,10.4348,35.2636,34.9852,22.1833,21.8039,1705.31,316.547,1655.33,8.60901351548943,22.22222222222222,22.400925925925925
2024-06-05 19:38:48,20.6838,21.7973,10.4392,35.3038,34.982,22.1673,21.794,1715.82,299.807,1655.33,8.605149656634952,22.22222222222222,22.400000000000002
2024-06-05 19:38:49,20.6765,21.7907,10.4408,35.3196,34.9852,22.1732,21.8006,1718.11,314.578,1655.82,8.600218957132657,22.22222222222222,22.399074074074075
2024-06-05 19:38:50,20.6952,21.7907,10.4455,35.3641,34.982,22.1721,21.8071,1707.28,302.433,1656.02,8.613022216062229,22.22222222222222,22.39814814814815
2024-06-05 19:38:51,20.678,21.7907,10.4352,35.4123,34.9721,22.1745,21.8039,1713.85,302.761,1655.33,8.60363771186581,22.22222222222222,22.397222222222222
2024-06-05 19:38:52,20.6812,21.794,10.439,35.4267,34.982,22.1582,21.8039,1714.5,298.494,1655.33,8.603133730276094,22.22222222222222,22.396296296296295
2024-06-05 19:38:53,20.6795,21.794,10.429,35.4219,34.9852,22.1693,21.8039,1704.0,335.585,1654.35,8.605008060966485,22.22222222222222,22.395370370370372
