TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 19:38:54,20.6787,21.7973,10.4393,35.4268,34.9688,22.1797,21.8039,1715.49,324.097,1656.42,8.606445250176526,22.22222222222222,22.394444444444446
2024-06-05 19:38:55,20.6848,21.7973,10.4438,35.4346,34.9885,22.1743,21.8039,1705.97,312.28,1656.32,8.607270423756928,22.22222222222222,22.39351851851852
2024-06-05 19:38:56,20.6778,21.7907,10.427,35.401,34.9885,22.155,21.8039,1719.43,293.571,1655.82,8.612906248304997,22.22222222222222,22.392592592592592
2024-06-05 19:38:57,20.6882,21.7842,10.4378,35.3978,34.982,22.1741,21.8006,1719.43,336.241,1655.53,8.611061757221005,22.22222222222222,22.391666666666666
2024-06-05 19:38:58,20.6622,21.7875,10.4252,35.3648,34.982,22.1767,21.8071,1707.28,334.272,1655.92,8.601830699794277,22.22222222222222,22.390740740740743
2024-06-05 19:38:59,20.6843,21.7842,10.4398,35.3337,34.9852,22.1748,21.8039,1712.86,323.44,1656.81,8.612759290082991,22.22222222222222,22.389814814814816
2024-06-05 19:39:00,20.6687,21.8006,10.438,35.2895,34.9852,22.1797,21.7973,1703.02,320.158,1657.3,8.6037011339055,22.22222222222222,22.38888888888889
2024-06-05 19:39:01,20.656,21.7973,10.4222,35.2088,34.9852,22.1577,21.8039,1715.49,300.792,1660.35,8.62214669425987,22.22222222222222,22.388148148148147
2024-06-05 19:39:02,20.6756,21.8039,10.425,35.1748,34.9787,22.1715,21.794,1709.91,303.746,1658.58,8.627094328836105,22.22222222222222,22.38740740740741
2024-06-05 19:39:03,20.6659,21.7907,10.4377,35.1403,34.9787,22.1626,21.8039,1710.57,306.044,1658.58,8.608242075020138,22.22222222222222,22.386666666666667
2024-06-05 19:39:04,20.6788,21.8039,10.4436,35.0852,34.982,22.163,21.7973,1704.33,309.654,1658.39,8.613146605180026,22.22222222222222,22.385925925925925
2024-06-05 19:39:05,20.6707,21.7875,10.4294,35.055,34.982,22.1592,21.7973,1718.11,292.914,1658.19,8.617240534732145,22.22222222222222,22.385185185185186
2024-06-05 19:39:06,20.6679,21.8006,10.4346,35.0306,34.982,22.1616,21.8006,1693.83,305.715,1658.09,8.609989898566761,22.22222222222222,22.384444444444444
2024-06-05 19:39:07,20.6726,21.7875,10.4285,34.9931,34.9721,22.1411,21.8006,1704.0,293.242,1657.6,8.6165295767423,22.22222222222222,22.383703703703706
2024-06-05 19:39:08,20.6616,21.7907,10.4272,34.9509,34.9688,22.146,21.8006,1706.63,290.288,1657.2,8.606293391672589,22.22222222222222,22.382962962962964
2024-06-05 19:39:09,20.6566,21.8039,10.4223,34.9328,34.982,22.1436,21.8071,1692.51,287.662,1656.81,8.604183942847023,22.22222222222222,22.38222222222222
2024-06-05 19:39:10,20.6632,21.7776,10.43,34.8982,34.9852,22.1583,21.8006,1711.22,286.678,1655.73,8.59765107239461,22.22222222222222,22.381481481481483
2024-06-05 19:39:11,20.6606,21.7875,10.4292,34.9025,34.9852,22.1398,21.8039,1692.51,285.036,1654.45,8.589493320314055,22.22222222222222,22.38074074074074
2024-06-05 19:39:12,20.6692,21.8039,10.4248,34.8732,34.9754,22.1496,21.8104,1698.09,320.486,1653.66,8.596300421341406,22.22222222222222,22.38
2024-06-05 19:39:13,20.6778,21.7973,10.4345,34.8514,34.9787,22.1513,21.7973,1709.58,309.982,1652.58,8.589763774064066,22.22222222222222,22.37925925925926
2024-06-05 19:39:14,20.6659,21.7973,10.4245,34.8461,34.982,22.1385,21.7973,1695.14,300.464,1651.98,8.585052388184067,22.22222222222222,22.37851851851852
2024-06-05 19:39:15,20.6718,21.7973,10.4296,34.803,34.982,22.1373,21.8039,1697.76,298.822,1655.33,8.603133730276099,22.22222222222222,22.37777777777778
2024-06-05 19:39:16,20.6691,21.794,10.424,34.7949,34.982,22.1359,21.8039,1714.83,339.524,1650.9,8.582539385385806,22.22222222222222,22.377037037037038
2024-06-05 19:39:17,20.6649,21.7973,10.4197,34.7902,34.9852,22.13,21.8039,1706.3,323.44,1651.59,8.58621029785932,22.22222222222222,22.376296296296296
2024-06-05 19:39:18,20.6603,21.7973,10.424,34.7695,34.9852,22.133,21.8039,1699.08,293.242,1651.49,8.57823203756973,22.22222222222222,22.375555555555557
2024-06-05 19:39:19,20.6607,21.7907,10.4223,34.7583,34.9852,22.1318,21.8006,1695.79,315.891,1651.69,8.581030941905395,22.22222222222222,22.374814814814815
2024-06-05 19:39:20,20.6767,21.7973,10.424,34.8003,34.9754,22.1352,21.8039,1704.99,297.509,1651.89,8.594056602187985,22.22222222222222,22.374074074074073
2024-06-05 19:39:21,20.67,21.7875,10.433,34.8159,34.9754,22.1205,21.8039,1705.31,296.197,1650.51,8.57372795081735,22.22222222222222,22.373333333333335
2024-06-05 19:39:22,20.6681,21.7875,10.424,34.8586,34.982,22.1319,21.8006,1704.0,327.051,1652.08,8.58783553519813,22.22222222222222,22.372592592592593
2024-06-05 19:39:23,20.6582,21.7907,10.4162,34.88,34.9852,22.1235,21.8039,1704.0,322.784,1652.18,8.586594775897614,22.22222222222222,22.371851851851854
2024-06-05 19:39:24,20.6605,21.7907,10.4277,34.8903,34.9852,22.125,21.8039,1700.72,301.777,1651.69,8.576337457252068,22.22222222222222,22.371111111111112
2024-06-05 19:39:25,20.6685,21.7776,10.4229,34.9266,34.9852,22.1325,21.8039,1697.11,298.166,1650.8,8.582438350371318,22.22222222222222,22.37037037037037
2024-06-05 19:39:26,20.6563,21.7743,10.4173,34.959,34.9852,22.1295,21.8006,1693.83,330.99,1648.93,8.567193937118054,22.22222222222222,22.36962962962963
2024-06-05 19:39:27,20.6454,21.7809,10.4166,34.9829,34.9885,22.1223,21.8006,1694.81,281.098,1648.93,8.558659375328945,22.22222222222222,22.36888888888889
2024-06-05 19:39:28,20.6517,21.7973,10.4036,35.0178,34.9852,22.1138,21.8104,1700.72,299.151,1652.38,8.592748883531295,22.22222222222222,22.368148148148148
2024-06-05 19:39:29,20.649,21.7973,10.4148,35.0554,34.9852,22.1132,21.8006,1704.0,296.197,1649.23,8.564735624449824,22.22222222222222,22.36740740740741
2024-06-05 19:39:30,20.6501,21.7842,10.4199,35.0928,34.982,22.1226,21.8104,1698.42,292.258,1649.33,8.56190724281504,22.22222222222222,22.366666666666667
2024-06-05 19:39:31,20.6494,21.7973,10.4111,35.0847,34.9852,22.1136,21.8039,1698.09,342.15,1652.58,8.585570904688932,22.22222222222222,22.365925925925925
2024-06-05 19:39:32,20.6526,21.7907,10.4204,35.1242,34.9852,22.1085,21.8071,1697.11,311.952,1649.33,8.563581092249622,22.22222222222222,22.365185185185187
2024-06-05 19:39:33,20.6554,21.794,10.4239,35.1479,34.982,22.1194,21.8006,1703.67,310.967,1649.33,8.56299524494752,22.22222222222222,22.364444444444445
2024-06-05 19:39:34,20.6548,21.7973,10.4254,35.1855,34.982,22.1048,21.8104,1710.89,333.615,1650.02,8.564819311339791,22.22222222222222,22.363703703703706
2024-06-05 19:39:35,20.647,21.8006,10.4147,35.2071,34.982,22.107,21.8071,1711.88,288.975,1649.92,8.566728187571591,22.22222222222222,22.362962962962964
2024-06-05 19:39:36,20.6482,21.794,10.42,35.2246,34.982,22.1086,21.8006,1714.83,317.86,1650.21,8.564800705795916,22.22222222222222,22.362222222222222
2024-06-05 19:39:37,20.6578,21.8006,10.4132,35.2138,34.9787,22.0837,21.8071,1701.7,292.258,1652.58,8.590853920101598,22.22222222222222,22.361481481481484
2024-06-05 19:39:38,20.6437,21.7809,10.4119,35.2346,34.982,22.0898,21.8039,1705.64,338.539,1653.46,8.584689094464931,22.22222222222222,22.36074074074074
2024-06-05 19:39:39,20.6468,21.7973,10.4108,35.2548,34.982,22.0841,21.8006,1718.44,320.814,1653.17,8.586706695353179,22.22222222222222,22.36
2024-06-05 19:39:40,20.6323,21.8137,10.4107,35.2543,34.982,22.1037,21.8006,1722.71,294.555,1652.97,8.573589564663548,22.22222222222222,22.35925925925926
2024-06-05 19:39:41,20.6324,21.7776,10.4051,35.2745,34.982,22.0982,21.8104,1710.89,307.028,1652.38,8.57530865785264,22.22222222222222,22.35851851851852
2024-06-05 19:39:42,20.6399,21.7973,10.4128,35.2791,34.982,22.0965,21.8071,1707.61,315.234,1651.49,8.570522246459115,22.22222222222222,22.35777777777778
2024-06-05 19:39:43,20.6447,21.8006,10.4106,35.2678,34.982,22.087,21.8071,1707.28,295.212,1651.1,8.574363074445207,22.22222222222222,22.35703703703704
2024-06-05 19:39:44,20.6357,21.7973,10.4066,35.265,34.9852,22.0886,21.8071,1711.55,321.799,1647.85,8.553304560662728,22.22222222222222,22.356296296296296
2024-06-05 19:39:45,20.6476,21.794,10.4247,35.2253,34.9885,22.1068,21.8039,1714.5,329.02,1650.7,8.562904482917146,22.22222222222222,22.355555555555558
2024-06-05 19:39:46,20.629,21.7907,10.4184,35.2128,34.982,22.0934,21.8039,1708.27,316.547,1650.02,8.549078544231932,22.22222222222222,22.354814814814816
2024-06-05 19:39:47,20.6302,21.7875,10.4154,35.1665,34.982,22.0937,21.8006,1700.72,320.486,1650.02,8.552595098585815,22.22222222222222,22.354074074074074
2024-06-05 19:39:48,20.6523,21.7907,10.4118,35.1309,34.982,22.098,21.8071,1706.3,329.348,1650.41,8.576139646109509,22.22222222222222,22.353333333333335
2024-06-05 19:39:49,20.6348,21.8006,10.4133,35.0769,34.9918,22.0936,21.7973,1703.67,332.302,1649.82,8.557167494466553,22.22222222222222,22.352592592592593
2024-06-05 19:39:50,20.6426,21.794,10.4271,35.0101,34.982,22.1061,21.7973,1699.41,295.212,1649.52,8.550589349306213,22.22222222222222,22.35185185185185
2024-06-05 19:39:51,20.6273,21.7743,10.4136,34.9496,34.9754,22.1003,21.8039,1707.94,295.54,1650.11,8.552140545551806,22.22222222222222,22.351111111111113
2024-06-05 19:39:52,20.6262,21.7842,10.3993,34.8885,34.982,22.097,21.8039,1696.12,297.509,1653.36,8.580058947617374,22.22222222222222,22.35037037037037
2024-06-05 19:39:53,20.6221,21.7776,10.4089,34.8186,34.982,22.0974,21.8039,1703.34,313.921,1653.36,8.568565063098871,22.22222222222222,22.349629629629632
2024-06-05 19:39:54,20.6299,21.7842,10.4181,34.7411,34.9885,22.0892,21.8039,1698.09,320.814,1651.1,8.555679624355797,22.22222222222222,22.34888888888889
2024-06-05 19:39:55,20.6379,21.8104,10.4183,34.6892,34.9852,22.107,21.7973,1699.41,320.158,1651.2,8.562733219154687,22.22222222222222,22.348148148148148
2024-06-05 19:39:56,20.6189,21.7973,10.3975,34.6569,34.9852,22.1047,21.8006,1699.08,318.517,1648.83,8.551948966703188,22.22222222222222,22.34740740740741
2024-06-05 19:39:57,20.645,21.7907,10.4144,34.6062,34.982,22.1006,21.8104,1689.56,296.525,1655.53,8.594428355325173,22.22222222222222,22.346666666666668
2024-06-05 19:39:58,20.6311,21.794,10.4123,34.5531,34.9885,22.1016,21.8039,1705.31,302.105,1652.08,8.566626035189302,22.22222222222222,22.345925925925926
2024-06-05 19:39:59,20.6407,21.794,10.4105,34.5185,34.982,22.0966,21.7973,1691.86,318.188,1651.79,8.57467745363842,22.22222222222222,22.345185185185187
2024-06-05 19:40:00,20.6191,21.7284,10.4095,34.4931,34.9885,22.1147,21.7316,1701.7,321.142,1650.61,8.551297876183828,22.22222222222222,22.344444444444445
2024-06-05 19:40:01,20.6343,21.7251,10.4127,34.4533,34.982,22.103,21.7415,1697.44,329.677,1650.8,8.56233425491483,22.22222222222222,22.343703703703707
2024-06-05 19:40:02,20.6083,21.7251,10.3991,34.4607,34.982,22.1157,21.7349,1692.51,327.379,1651.0,8.552983236231977,22.22222222222222,22.342962962962964
2024-06-05 19:40:03,20.6369,21.7284,10.4005,34.4356,34.982,22.1125,21.7316,1686.93,340.18,1650.9,8.575251209315997,22.22222222222222,22.342222222222222
2024-06-05 19:40:04,20.6242,21.7284,10.4019,34.4369,34.9885,22.1185,21.7382,1692.18,303.418,1649.92,8.55835594654311,22.22222222222222,22.341481481481484
2024-06-05 19:40:05,20.6302,21.7119,10.4132,34.4445,34.9787,22.1142,21.7382,1688.57,320.814,1650.02,8.55443710324737,22.22222222222222,22.340740740740742
2024-06-05 19:40:06,20.6236,21.7349,10.4089,34.4281,34.9852,22.1067,21.7284,1686.28,313.593,1650.31,8.554014521546415,22.22222222222222,22.34
2024-06-05 19:40:07,20.6083,21.7349,10.4032,34.4318,34.982,22.1159,21.7382,1701.7,335.257,1649.92,8.543955691974128,22.22222222222222,22.33925925925926
2024-06-05 19:40:08,20.6166,21.7316,10.3939,34.45,34.9852,22.1006,21.7415,1681.02,333.615,1652.48,8.571970418552256,22.22222222222222,22.33851851851852
2024-06-05 19:40:09,20.6263,21.7349,10.4111,34.4845,34.982,22.1035,21.7382,1685.62,291.929,1650.11,8.55339652632453,22.22222222222222,22.33777777777778
2024-06-05 19:40:10,20.6333,21.7251,10.4047,34.5241,34.982,22.1138,21.7382,1705.64,296.197,1650.61,8.56721178658654,22.22222222222222,22.33703703703704
2024-06-05 19:40:11,20.622,21.7284,10.4002,34.5365,34.9852,22.1184,21.7415,1684.63,324.753,1650.9,8.56302047706091,22.22222222222222,22.336296296296297
2024-06-05 19:40:12,20.6328,21.7316,10.4034,34.5968,34.9885,22.105,21.7349,1693.5,300.464,1652.18,8.576031302535348,22.22222222222222,22.33555555555556
2024-06-05 19:40:13,20.6334,21.7284,10.4094,34.613,34.9852,22.1206,21.7349,1700.39,299.479,1652.77,8.574565017615909,22.22222222222222,22.334814814814816
2024-06-05 19:40:14,20.6217,21.7316,10.4079,34.6474,34.9852,22.1194,21.7382,1707.28,332.959,1653.66,8.57062329111484,22.22222222222222,22.334074074074074
2024-06-05 19:40:15,20.6296,21.7218,10.3981,34.701,34.9852,22.1328,21.7316,1703.02,313.921,1654.35,8.589058092364123,22.22222222222222,22.333333333333336
2024-06-05 19:40:16,20.6257,21.7382,10.4065,34.7602,34.982,22.1295,21.7316,1702.03,324.753,1654.64,8.580236399019663,22.22222222222222,22.332592592592594
2024-06-05 19:40:17,20.6302,21.7251,10.3916,34.8243,34.9885,22.1194,21.7251,1697.11,335.257,1654.74,8.597044551758557,22.22222222222222,22.33185185185185
2024-06-05 19:40:18,20.619,21.7218,10.4009,34.8722,34.982,22.1272,21.7349,1694.48,282.082,1655.04,8.581386818981626,22.22222222222222,22.331111111111113
2024-06-05 19:40:19,20.6168,21.7481,10.3923,34.9301,34.9787,22.1159,21.7316,1704.66,312.937,1654.94,8.586242855785095,22.22222222222222,22.33037037037037
2024-06-05 19:40:20,20.6278,21.7218,10.3891,34.9757,34.9852,22.1296,21.7349,1708.6,319.829,1654.64,8.596608973172332,22.22222222222222,22.329629629629633
2024-06-05 19:40:21,20.622,21.7185,10.3957,35.0134,34.982,22.1191,21.7349,1696.45,305.715,1654.54,8.585678778887429,22.22222222222222,22.32888888888889
2024-06-05 19:40:22,20.6159,21.7251,10.4057,35.0635,34.9852,22.1236,21.7251,1704.66,307.028,1655.33,8.576254712158033,22.22222222222222,22.32814814814815
2024-06-05 19:40:23,20.6207,21.7251,10.4009,35.1026,34.9852,22.1267,21.7349,1711.55,329.348,1656.02,8.587896664654846,22.22222222222222,22.32740740740741
2024-06-05 19:40:24,20.6268,21.7349,10.3959,35.1565,34.982,22.1146,21.7513,1698.09,333.944,1652.48,8.578846308232302,22.22222222222222,22.326666666666668
2024-06-05 19:40:25,20.5987,21.7316,10.3938,35.2015,34.9885,22.1161,21.7349,1706.63,312.608,1657.4,8.582521965205776,22.22222222222222,22.325925925925926
2024-06-05 19:40:26,20.6181,21.7349,10.3929,35.2239,34.982,22.1127,21.7349,1704.33,327.707,1655.04,8.58734955632171,22.22222222222222,22.325185185185187
2024-06-05 19:40:27,20.6116,21.7316,10.3891,35.2325,34.982,22.1079,21.7382,1714.83,300.792,1653.95,8.57942794992845,22.22222222222222,22.324444444444445
2024-06-05 19:40:28,20.6148,21.7185,10.4053,35.2781,34.9885,22.1044,21.7349,1694.81,297.181,1653.36,8.565460875309194,22.22222222222222,22.323703703703707
2024-06-05 19:40:29,20.6193,21.7349,10.3927,35.2805,34.9852,22.1037,21.7382,1704.33,314.578,1653.07,8.578302355118486,22.22222222222222,22.322962962962965
2024-06-05 19:40:30,20.6076,21.7251,10.3897,35.2872,34.9852,22.106,21.7349,1716.8,337.226,1653.26,8.571989730443088,22.22222222222222,22.322222222222223
2024-06-05 19:40:31,20.6177,21.7284,10.3913,35.3159,34.9852,22.094,21.7349,1704.99,323.112,1653.66,8.581196227090492,22.22222222222222,22.321481481481484
2024-06-05 19:40:32,20.6165,21.7251,10.3925,35.2677,34.982,22.1023,21.7349,1716.47,312.937,1652.48,8.573060498623486,22.22222222222222,22.320740740740742
2024-06-05 19:40:33,20.6058,21.7349,10.3913,35.2494,34.9885,22.0942,21.7316,1706.63,311.624,1652.18,8.563539576099027,22.22222222222222,22.32
2024-06-05 19:40:34,20.6122,21.7448,10.397,35.2269,34.982,22.0892,21.7284,1723.37,288.647,1651.2,8.559046575238655,22.22222222222222,22.319259259259262
2024-06-05 19:40:35,20.6031,21.7218,10.3914,35.1732,34.982,22.0965,21.7284,1706.95,281.754,1649.92,8.549481371052927,22.22222222222222,22.31851851851852
2024-06-05 19:40:36,20.6191,21.7349,10.3873,35.1591,34.982,22.0896,21.7415,1703.34,314.578,1651.3,8.573474472735924,22.22222222222222,22.31777777777778
2024-06-05 19:40:37,20.6143,21.7284,10.3985,35.1011,34.9754,22.0849,21.7349,1715.16,331.318,1651.98,8.563592691156572,22.22222222222222,22.31703703703704
2024-06-05 19:40:38,20.6049,21.7316,10.3921,35.0539,34.9787,22.0839,21.7316,1703.02,322.455,1652.87,8.565690141725296,22.22222222222222,22.316296296296297
2024-06-05 19:40:39,20.6118,21.7316,10.3989,35.011,34.9885,22.0801,21.7284,1703.34,314.578,1653.17,8.567328723033647,22.22222222222222,22.31555555555556
2024-06-05 19:40:40,20.6009,21.7284,10.3908,34.9397,34.982,22.0932,21.7382,1695.79,311.952,1657.7,8.588449550621824,22.22222222222222,22.314814814814817
2024-06-05 19:40:41,20.608,21.7284,10.3936,34.8822,34.9852,22.0939,21.7349,1699.73,279.128,1654.05,8.573148183071806,22.22222222222222,22.314074074074075
2024-06-05 19:40:42,20.6261,21.7119,10.3992,34.8515,34.9787,22.0931,21.7349,1704.33,304.074,1659.47,8.61176659759678,22.22222222222222,22.313333333333336
2024-06-05 19:40:43,20.6125,21.7284,10.4046,34.7979,34.9852,22.101,21.7349,1707.94,313.593,1657.01,8.583024891841967,22.22222222222222,22.312592592592594
2024-06-05 19:40:44,20.6006,21.7316,10.3908,34.7312,34.9885,22.0856,21.7349,1701.7,306.372,1658.09,8.590217707522202,22.22222222222222,22.311851851851852
2024-06-05 19:40:45,20.6091,21.7251,10.3837,34.6997,34.982,22.098,21.7382,1691.2,315.234,1658.39,8.60489968897607,22.22222222222222,22.311111111111114
2024-06-05 19:40:46,20.6014,21.7021,10.394,34.6784,34.9852,22.0934,21.7382,1699.41,341.821,1658.68,8.59125436807599,22.22222222222222,22.31037037037037
2024-06-05 19:40:47,20.6015,21.7382,10.3882,34.6334,34.9852,22.0966,21.7382,1704.99,304.074,1657.79,8.591607731835825,22.22222222222222,22.309629629629633
2024-06-05 19:40:48,20.6056,21.7087,10.4003,34.6018,34.9885,22.0893,21.7316,1704.66,320.486,1657.99,8.585913692527056,22.22222222222222,22.30888888888889
2024-06-05 19:40:49,20.6217,21.7316,10.3973,34.5946,34.9852,22.0922,21.7316,1706.95,324.097,1656.42,8.593837413901682,22.22222222222222,22.30814814814815
2024-06-05 19:40:50,20.5998,21.7382,10.3905,34.567,34.982,22.0868,21.7316,1709.58,293.899,1657.7,8.58777661307562,22.22222222222222,22.30740740740741
2024-06-05 19:40:51,20.6132,21.7284,10.3978,34.5777,34.9918,22.0909,21.7349,1715.16,344.119,1656.71,8.587775965590927,22.22222222222222,22.30666666666667
2024-06-05 19:40:52,20.6149,21.7218,10.4009,34.5798,34.9852,22.0921,21.7349,1705.97,302.105,1655.82,8.581986227434658,22.22222222222222,22.305925925925926
2024-06-05 19:40:53,20.6168,21.7316,10.4062,34.5834,34.982,22.0838,21.7316,1700.39,306.7,1655.53,8.577626939268795,22.22222222222222,22.305185185185188
2024-06-05 19:40:54,20.617,21.7316,10.4019,34.6016,34.9885,22.0884,21.7284,1703.67,319.501,1655.63,8.58192560591854,22.22222222222222,22.304444444444446
2024-06-05 19:40:55,20.6176,21.7185,10.4065,34.6016,34.9852,22.0785,21.7349,1710.89,331.646,1654.74,8.573953628666198,22.22222222222222,22.303703703703707
2024-06-05 19:40:56,20.6146,21.7251,10.3909,34.6092,34.9754,22.0738,21.7382,1706.63,318.845,1655.23,8.587075513497032,22.22222222222222,22.302962962962965
2024-06-05 19:40:57,20.6267,21.7251,10.4038,34.6384,34.9787,22.0767,21.7382,1703.02,330.005,1652.87,8.574161224134762,22.22222222222222,22.302222222222223
2024-06-05 19:40:58,20.6143,21.7316,10.3986,34.6719,34.982,22.0683,21.7349,1695.79,297.181,1654.05,8.5742392988141,22.22222222222222,22.301481481481485
2024-06-05 19:40:59,20.6072,21.7251,10.3862,34.6989,34.982,22.075,21.7382,1706.63,301.448,1653.56,8.576146321392596,22.22222222222222,22.300740740740743
2024-06-05 19:41:00,20.6111,21.7612,10.3904,34.7473,34.982,22.0668,21.7316,1700.39,302.433,1653.17,8.573871934466219,22.22222222222222,22.3
2024-06-05 19:41:01,20.6164,21.7251,10.3915,34.7812,34.982,22.0722,21.7349,1691.2,318.517,1652.87,8.575838666196045,22.22222222222222,22.299259259259262
2024-06-05 19:41:02,20.6191,21.7316,10.3936,34.7955,34.982,22.0684,21.7382,1708.27,320.814,1652.48,8.574318283321057,22.22222222222222,22.29851851851852
2024-06-05 19:41:03,20.6122,21.7349,10.3885,34.8284,34.982,22.0614,21.7284,1689.89,292.914,1653.46,8.577893029093712,22.22222222222222,22.29777777777778
2024-06-05 19:41:04,20.6183,21.7316,10.3994,34.8748,34.9885,22.0679,21.7316,1706.63,293.899,1653.56,8.57438427195762,22.22222222222222,22.29703703703704
2024-06-05 19:41:05,20.6085,21.7316,10.392,34.9116,34.982,22.068,21.7316,1696.45,282.411,1652.18,8.565216317902562,22.22222222222222,22.296296296296298
2024-06-05 19:41:06,20.6153,21.7316,10.3912,34.9869,34.9754,22.0789,21.7415,1716.15,291.929,1652.08,8.571069132029091,22.22222222222222,22.29555555555556
2024-06-05 19:41:07,20.5958,21.7316,10.38,35.0594,34.9852,22.0672,21.7382,1700.72,294.555,1652.97,8.568724688374598,22.22222222222222,22.294814814814817
2024-06-05 19:41:08,20.6006,21.7251,10.3837,35.1176,34.9918,22.0664,21.7316,1722.05,313.593,1652.87,8.569128897950927,22.22222222222222,22.294074074074075
2024-06-05 19:41:09,20.5878,21.7415,10.3878,35.1786,34.982,22.0713,21.7316,1700.39,329.02,1651.1,8.545793314442996,22.22222222222222,22.293333333333337
2024-06-05 19:41:10,20.611,21.7316,10.3944,35.2214,34.982,22.0714,21.7284,1720.08,330.005,1654.74,8.578571813284675,22.22222222222222,22.292592592592595
2024-06-05 19:41:11,20.5987,21.7349,10.3919,35.2778,34.982,22.0614,21.7284,1711.22,329.677,1655.23,8.572880889615453,22.22222222222222,22.291851851851852
2024-06-05 19:41:12,20.5854,21.7284,10.3854,35.3543,34.982,22.0688,21.7349,1704.0,288.319,1656.02,8.571258339642602,22.22222222222222,22.291111111111114
2024-06-05 19:41:13,20.6011,21.7513,10.3878,35.3928,34.982,22.0794,21.7284,1724.02,295.54,1655.92,8.581916331562846,22.22222222222222,22.290370370370372
2024-06-05 19:41:14,20.5923,21.7185,10.3865,35.4384,34.982,22.0672,21.7349,1696.78,295.868,1656.61,8.579187661556904,22.22222222222222,22.289629629629633
2024-06-05 19:41:15,20.6032,21.7316,10.3898,35.4868,34.982,22.0663,21.7251,1712.53,309.982,1656.81,8.586612888216463,22.22222222222222,22.28888888888889
2024-06-05 19:41:16,20.6048,21.6693,10.379,35.5047,34.9885,22.0568,21.6758,1720.41,290.945,1657.01,8.598075602131436,22.22222222222222,22.28814814814815
2024-06-05 19:41:17,20.5979,21.6561,10.3949,35.5355,34.982,22.0686,21.6791,1704.66,297.838,1657.7,8.582477229899263,22.22222222222222,22.28740740740741
2024-06-05 19:41:18,20.606,21.6528,10.3875,35.5246,34.9852,22.0552,21.6627,1722.05,291.929,1657.1,8.592404271471011,22.22222222222222,22.28666666666667
2024-06-05 19:41:19,20.6072,21.666,10.3832,35.5197,34.982,22.0639,21.6791,1706.63,292.914,1657.4,8.598585441529444,22.22222222222222,22.285925925925927
2024-06-05 19:41:20,20.6201,21.6528,10.3989,35.5245,34.982,22.0521,21.6725,1724.02,286.021,1658.58,8.60235074570265,22.22222222222222,22.28518518518519
2024-06-05 19:41:21,20.6072,21.6627,10.3945,35.4944,34.982,22.0501,21.666,1712.21,304.074,1658.78,8.596233441180473,22.22222222222222,22.284444444444446
2024-06-05 19:41:22,20.608,21.6594,10.3962,35.4906,34.9852,22.0537,21.6725,1724.35,304.074,1659.17,8.597496797494028,22.22222222222222,22.283703703703708
2024-06-05 19:41:23,20.6157,21.666,10.4027,35.4535,34.982,22.0605,21.666,1712.53,305.059,1658.88,8.597004198644743,22.22222222222222,22.282962962962966
2024-06-05 19:41:24,20.6045,21.666,10.3917,35.4177,34.982,22.0584,21.6725,1729.27,338.539,1657.89,8.591705354362386,22.22222222222222,22.282222222222224
2024-06-05 19:41:25,20.6115,21.6528,10.388,35.3871,34.9918,22.0707,21.6725,1717.46,321.142,1658.48,8.603767693911783,22.22222222222222,22.281481481481485
2024-06-05 19:41:26,20.6122,21.643,10.3935,35.3574,34.9885,22.0569,21.666,1721.73,324.753,1658.88,8.601802291656805,22.22222222222222,22.280740740740743
2024-06-05 19:41:27,20.6165,21.6693,10.3917,35.296,34.9852,22.0716,21.6758,1711.22,301.12,1656.22,8.593135942374584,22.22222222222222,22.28
2024-06-05 19:41:28,20.6263,21.6397,10.397,35.2346,34.9852,22.0635,21.6725,1714.5,290.617,1655.33,8.592298126097257,22.22222222222222,22.279259259259263
2024-06-05 19:41:29,20.624,21.6627,10.3897,35.1569,34.9852,22.0466,21.6824,1705.31,322.455,1653.95,8.589331324818072,22.22222222222222,22.27851851851852
2024-06-05 19:41:30,20.6114,21.6725,10.39,35.0824,34.982,22.0583,21.6693,1708.92,284.052,1654.74,8.582602228951702,22.22222222222222,22.27777777777778
2024-06-05 19:41:31,20.6152,21.6627,10.3844,35.0158,34.9852,22.0558,21.6725,1705.31,306.372,1655.33,8.593558080071533,22.22222222222222,22.27703703703704
2024-06-05 19:41:32,20.6025,21.6594,10.3843,34.9453,34.982,22.0575,21.6725,1712.86,309.654,1654.15,8.576856103659821,22.22222222222222,22.276296296296298
2024-06-05 19:41:33,20.6006,21.666,10.379,34.9222,34.982,22.0461,21.6758,1706.3,334.928,1654.45,8.581265997118876,22.22222222222222,22.27555555555556
2024-06-05 19:41:34,20.5935,21.6594,10.3812,34.8779,34.9885,22.0583,21.6725,1702.03,316.219,1653.76,8.569882814216367,22.22222222222222,22.274814814814818
2024-06-05 19:41:35,20.5866,21.6594,10.3642,34.8066,34.982,22.0517,21.6627,1714.5,311.952,1652.38,8.571200143149499,22.22222222222222,22.274074074074075
2024-06-05 19:41:36,20.5975,21.6627,10.3768,34.7705,34.9852,22.0615,21.6791,1700.72,315.562,1652.48,8.570293372288837,22.22222222222222,22.273333333333337
2024-06-05 19:41:37,20.6005,21.6693,10.3822,34.7252,34.9885,22.049,21.6693,1712.86,301.12,1652.87,8.570303107393816,22.22222222222222,22.272592592592595
2024-06-05 19:41:38,20.5946,21.6627,10.3742,34.6777,34.982,22.0474,21.6725,1704.66,297.181,1653.46,8.575124261720257,22.22222222222222,22.271851851851853
2024-06-05 19:41:39,20.6016,21.6693,10.3741,34.6405,34.9787,22.0435,21.6725,1703.67,334.272,1654.35,8.585700204237321,22.22222222222222,22.271111111111114
2024-06-05 19:41:40,20.5951,21.6758,10.3843,34.6241,34.982,22.0458,21.6758,1710.57,335.585,1658.29,8.592095337035484,22.22222222222222,22.270370370370372
2024-06-05 19:41:41,20.5981,21.6528,10.3821,34.5854,34.9852,22.0355,21.666,1697.44,339.195,1660.06,8.605646556487622,22.22222222222222,22.269629629629634
2024-06-05 19:41:42,20.6029,21.6463,10.3797,34.569,34.9852,22.0425,21.666,1704.33,334.272,1656.61,8.593814429209717,22.22222222222222,22.268888888888892
2024-06-05 19:41:43,20.5993,21.666,10.3776,34.5709,34.9852,22.0451,21.6627,1690.21,310.967,1654.15,8.579793900567575,22.22222222222222,22.26814814814815
2024-06-05 19:41:44,20.5851,21.666,10.3769,34.5813,34.982,22.0602,21.6791,1707.94,294.884,1655.92,8.577630961183932,22.22222222222222,22.26740740740741
2024-06-05 19:41:45,20.5902,21.6594,10.3742,34.5987,34.9787,22.0645,21.666,1699.73,289.96,1654.45,8.576564669578788,22.22222222222222,22.26666666666667
2024-06-05 19:41:46,20.5811,21.6693,10.3862,34.6352,34.9852,22.0625,21.6824,1705.31,291.929,1654.74,8.56035097578998,22.22222222222222,22.265925925925927
2024-06-05 19:41:47,20.5917,21.666,10.3821,34.6879,34.9787,22.0666,21.6725,1700.72,284.38,1655.92,8.578807337366378,22.22222222222222,22.26518518518519
2024-06-05 19:41:48,20.5921,21.6528,10.3825,34.7226,34.982,22.0737,21.6725,1689.89,314.906,1656.12,8.579843475264026,22.22222222222222,22.264444444444447
2024-06-05 19:41:49,20.5897,21.6627,10.3692,34.7688,34.982,22.068,21.666,1710.24,319.829,1655.73,8.586980884318617,22.22222222222222,22.263703703703708
2024-06-05 19:41:50,20.5905,21.666,10.3793,34.8329,34.9852,22.0747,21.6725,1701.7,322.127,1655.53,8.57813098175048,22.22222222222222,22.262962962962966
2024-06-05 19:41:51,20.5941,21.6594,10.3711,34.8692,34.982,22.0549,21.6725,1718.44,339.524,1654.64,8.583426951931466,22.22222222222222,22.262222222222224
2024-06-05 19:41:52,20.5868,21.6594,10.3708,34.9066,34.9885,22.0555,21.6725,1705.97,325.41,1652.77,8.567855655317317,22.22222222222222,22.261481481481486
2024-06-05 19:41:53,20.5742,21.643,10.3671,34.9752,34.982,22.0501,21.6725,1715.82,321.142,1652.28,8.557853573516486,22.22222222222222,22.260740740740744
2024-06-05 19:41:54,20.5884,21.6594,10.3724,35.0205,34.982,22.058,21.6693,1704.99,304.074,1651.3,8.560235267838523,22.22222222222222,22.26
2024-06-05 19:41:55,20.5959,21.643,10.373,35.0483,34.9852,22.0601,21.6725,1713.19,304.731,1651.49,8.567002559212963,22.22222222222222,22.259259259259263
2024-06-05 19:41:56,20.5965,21.6693,10.3769,35.0881,34.9885,22.0714,21.666,1702.69,296.525,1653.07,8.5724305974976,22.22222222222222,22.25851851851852
2024-06-05 19:41:57,20.5788,21.6496,10.3652,35.1476,34.982,22.0585,21.666,1717.46,306.7,1653.86,8.571492010578453,22.22222222222222,22.25777777777778
2024-06-05 19:41:58,20.5937,21.666,10.3589,35.2007,34.9885,22.0607,21.6627,1701.7,298.166,1653.95,8.589750959347297,22.22222222222222,22.25703703703704
2024-06-05 19:41:59,20.587,21.6561,10.3667,35.2291,34.9852,22.0689,21.6725,168.513,306.372,1650.8,8.561245283077602,22.22222222222222,22.2562962962963
2024-06-05 19:42:00,20.5783,21.666,10.3661,35.2709,34.9885,22.0489,21.666,120.262,296.197,1654.74,8.574877265589905,22.22222222222222,22.25555555555556
2024-06-05 19:42:01,20.6027,21.6693,10.3854,35.305,34.982,22.0455,21.6725,7.02059,274.861,1655.14,0.0,22.22222222222222,22.254814814814818
2024-06-05 19:42:02,20.5925,21.6594,10.4424,35.3341,34.9852,22.0552,21.6758,5.37941,276.502,1655.53,0.0,22.22222222222222,22.254074074074076
2024-06-05 19:42:03,20.5924,21.6725,10.5235,35.3653,34.9852,22.0551,21.6693,14.57,251.556,1654.74,0.0,22.22222222222222,22.253333333333337
2024-06-05 19:42:04,20.5899,21.666,10.6549,35.3652,34.982,22.0445,21.6758,6.03588,234.816,1650.11,0.0,22.22222222222222,22.252592592592595
2024-06-05 19:42:05,20.5874,21.6988,10.7975,35.3638,34.982,22.0428,21.6693,5.37941,227.595,1647.65,0.0,22.22222222222222,22.251851851851853
2024-06-05 19:42:06,20.5789,21.6561,10.9409,35.3475,34.982,22.0448,21.6725,6.03588,201.665,1631.7,0.0,22.22222222222222,22.251111111111115
2024-06-05 19:42:07,20.5918,21.6725,11.0827,35.3058,34.982,22.0493,21.6693,7.02059,196.085,1619.39,0.0,22.22222222222222,22.250370370370373
2024-06-05 19:42:08,20.612,21.6594,11.2385,35.2521,34.9852,22.0467,21.6824,5.37941,175.406,1595.95,0.0,22.22222222222222,22.249629629629634
2024-06-05 19:42:09,20.6354,21.6693,11.411,35.1961,34.9885,22.049,21.6693,5.70765,158.666,1577.54,0.0,22.22222222222222,22.248888888888892
2024-06-05 19:42:10,20.6373,21.6528,11.5565,35.1263,34.982,22.0596,21.6561,5.05118,149.147,1545.73,0.0,22.22222222222222,22.24814814814815
2024-06-05 19:42:11,20.6671,21.6594,11.7181,35.0457,34.9852,22.0631,21.6725,6.03588,130.766,1519.74,0.0,22.22222222222222,22.24740740740741
2024-06-05 19:42:12,20.6794,21.6528,11.87,34.9698,34.9852,22.0548,21.6693,40.8289,122.888,1475.52,0.0,22.22222222222222,22.24666666666667
2024-06-05 19:42:13,20.6957,21.6693,12.0107,34.8899,34.9951,22.0543,21.6693,6.36412,109.43,1442.73,0.0,22.22222222222222,22.245925925925928
2024-06-05 19:42:14,20.7352,21.666,12.1659,34.8353,34.982,22.0452,21.6693,6.03588,94.9878,1388.97,0.0,22.22222222222222,22.24518518518519
2024-06-05 19:42:15,20.7588,21.6594,12.2861,34.7425,34.982,22.0521,21.6693,5.05118,86.7819,1350.66,0.0,22.22222222222222,22.244444444444447
2024-06-05 19:42:16,20.7937,21.6561,12.4139,34.6513,34.982,22.0547,21.666,7.02059,72.0113,1291.09,0.0,22.22222222222222,22.24370370370371
2024-06-05 19:42:17,20.8114,21.6857,12.5369,34.584,34.9754,22.0484,21.6693,6.03588,65.1184,1251.01,0.0,22.22222222222222,22.242962962962967
2024-06-05 19:42:18,20.8506,21.6594,12.6449,34.4979,34.9787,22.0416,21.6693,4.72294,54.2866,1186.51,0.0,22.22222222222222,22.242222222222225
2024-06-05 19:42:19,20.8725,21.666,12.7425,34.3848,34.982,22.0336,21.6693,6.69236,50.676,1142.89,0.0,22.22222222222222,22.241481481481486
2024-06-05 19:42:20,20.912,21.666,12.8351,34.31,34.9852,22.0298,21.6725,4.72294,49.0348,1075.93,0.0,22.22222222222222,22.240740740740744
2024-06-05 19:42:21,20.9388,21.6594,12.9156,34.226,34.9852,22.0189,21.6791,5.05118,42.1418,1031.42,0.0,22.22222222222222,22.240000000000002
2024-06-05 19:42:22,20.9759,21.6528,12.9987,34.1124,34.982,22.036,21.6693,5.37941,46.7371,969.188,0.0,22.22222222222222,22.239259259259264
2024-06-05 19:42:23,21.0125,21.6561,13.0816,34.0142,34.982,22.0457,21.6627,4.72294,43.783,902.031,0.0,22.22222222222222,22.23851851851852
2024-06-05 19:42:24,21.0571,21.6594,13.1408,33.9108,34.982,22.0431,21.6791,4.72294,46.4089,860.082,0.0,22.22222222222222,22.23777777777778
2024-06-05 19:42:25,21.111,21.6528,13.2268,33.8243,34.9852,22.0364,21.6725,4.72294,41.8136,810.256,0.0,22.22222222222222,22.23703703703704
2024-06-05 19:42:26,21.1551,21.6627,13.2942,33.7232,34.9885,22.0447,21.6725,4.3947,45.096,773.822,0.0,22.22222222222222,22.2362962962963
2024-06-05 19:42:27,21.203,21.6725,13.3671,33.6474,34.982,22.0301,21.6693,31.3101,42.7983,728.525,0.0,22.22222222222222,22.23555555555556
2024-06-05 19:42:28,21.2728,21.666,13.4516,33.5651,34.9885,22.033,21.6725,6.03588,42.7983,700.953,0.0,22.22222222222222,22.23481481481482
2024-06-05 19:42:29,21.3338,21.6561,13.5187,33.5039,34.9852,22.0317,21.6758,6.03588,43.4548,665.012,0.0,22.22222222222222,22.234074074074076
2024-06-05 19:42:30,21.3751,21.6496,13.6222,33.4408,34.982,22.0241,21.6693,6.03588,41.8136,645.613,0.0,22.22222222222222,22.233333333333338
2024-06-05 19:42:31,21.4435,21.6561,13.6925,33.3702,34.982,22.0389,21.6627,5.37941,44.1113,621.586,0.0,22.22222222222222,22.232592592592596
2024-06-05 19:42:32,21.4958,21.6069,13.7614,33.3171,34.982,22.0205,21.6036,5.37941,44.4395,608.588,0.0,22.22222222222222,22.231851851851854
2024-06-05 19:42:33,21.5618,21.6036,13.8622,33.2832,34.9852,22.0177,21.6069,6.03588,43.783,594.999,0.0,22.22222222222222,22.231111111111115
2024-06-05 19:42:34,21.6261,21.6069,13.9458,33.2186,34.982,22.0202,21.6036,5.70765,37.2183,589.484,0.0,22.22222222222222,22.230370370370373
2024-06-05 19:42:35,21.691,21.6003,14.0282,33.1852,34.9754,22.01,21.6102,7.02059,43.4548,583.084,0.0,22.22222222222222,22.229629629629635
2024-06-05 19:42:36,21.7522,21.6036,14.1044,33.1716,34.982,22.0144,21.6102,5.70765,46.7371,580.425,0.0,22.22222222222222,22.228888888888893
2024-06-05 19:42:37,21.8172,21.597,14.1935,33.1265,34.982,21.9988,21.6102,11.2877,41.8136,576.388,0.0,22.22222222222222,22.22814814814815
2024-06-05 19:42:38,21.8803,21.6134,14.2815,33.1075,34.9885,22.0128,21.6069,5.70765,45.7524,574.123,0.0,22.22222222222222,22.227407407407412
2024-06-05 19:42:39,21.932,21.6069,14.378,33.1038,34.982,22.0042,21.6069,5.37941,44.7677,572.351,0.0,22.22222222222222,22.22666666666667
2024-06-05 19:42:40,22.0003,21.5938,14.4747,33.0905,34.982,22.0007,21.6069,7.34883,42.7983,568.609,0.0,22.22222222222222,22.225925925925928
2024-06-05 19:42:41,22.062,21.6233,14.5569,33.0762,34.9787,22.012,21.6069,5.70765,46.4089,569.692,0.0,22.22222222222222,22.22518518518519
2024-06-05 19:42:42,22.1343,21.5839,14.6591,33.0617,34.982,22.0056,21.6102,6.36412,45.096,572.351,0.0,22.22222222222222,22.224444444444448
2024-06-05 19:42:43,22.1968,21.5938,14.7404,33.0486,34.9787,21.9907,21.6069,5.37941,44.4395,568.51,0.0,22.22222222222222,22.22370370370371
2024-06-05 19:42:44,22.2343,21.5905,14.8232,33.0667,34.982,21.9917,21.6036,7.02059,46.0807,568.116,0.0,22.22222222222222,22.222962962962967
2024-06-05 19:42:45,22.293,21.6003,14.9139,33.0717,34.982,21.9844,21.6069,10.303,45.096,569.987,0.0,22.22222222222222,22.222222222222225
2024-06-05 19:42:46,22.3755,21.6069,15.0098,33.0688,34.9885,21.9839,21.6003,6.03588,43.783,567.722,0.0,22.22222222222222,22.221481481481486
2024-06-05 19:42:47,22.4291,21.6036,15.1157,33.0928,34.982,21.9818,21.6102,6.69236,47.7219,567.624,0.0,22.22222222222222,22.220740740740744
2024-06-05 19:42:48,22.4965,21.5938,15.2009,33.0995,34.9885,21.9744,21.6102,5.70765,44.4395,567.624,0.0,22.22222222222222,22.220000000000002
2024-06-05 19:42:49,22.5537,21.597,15.2996,33.1091,34.9688,21.9629,21.6069,2.09705,43.783,568.018,0.0,22.22222222222222,22.219259259259264
2024-06-05 19:42:50,22.5913,21.6003,15.3957,33.1286,34.9918,21.9611,21.6036,5.70765,46.4089,568.116,0.0,22.22222222222222,22.218518518518522
2024-06-05 19:42:51,22.6609,21.6036,15.4746,33.1518,34.9885,21.9679,21.6036,27.3712,43.783,567.132,0.0,22.22222222222222,22.21777777777778
2024-06-05 19:42:52,22.7266,21.6069,15.5803,33.1894,34.9852,21.9792,21.6102,6.69236,45.7524,567.821,0.0,22.22222222222222,22.21703703703704
2024-06-05 19:42:53,22.7831,21.6134,15.6698,33.2072,34.9852,21.9784,21.6069,6.36412,44.7677,568.707,0.0,22.22222222222222,22.2162962962963
2024-06-05 19:42:54,22.8499,21.6134,15.766,33.2306,34.9852,21.983,21.6102,6.36412,43.1266,569.495,0.0,22.22222222222222,22.21555555555556
2024-06-05 19:42:55,22.899,21.6069,15.873,33.275,34.9852,21.9699,21.6167,5.05118,46.0807,569.79,0.0,22.22222222222222,22.21481481481482
2024-06-05 19:42:56,22.945,21.5938,15.9351,33.3136,34.9852,21.9659,21.6102,7.02059,43.1266,569.396,0.0,22.22222222222222,22.214074074074077
2024-06-05 19:42:57,23.0141,21.597,16.0414,33.3479,34.9787,21.956,21.597,5.37941,45.7524,571.858,0.0,22.22222222222222,22.21333333333334
2024-06-05 19:42:58,23.0497,21.6036,16.1362,33.3853,34.982,21.9611,21.6134,6.03588,43.4548,572.449,0.0,22.22222222222222,22.212592592592596
2024-06-05 19:42:59,23.1007,21.6102,16.2465,33.4158,34.9787,21.9641,21.6069,5.37941,44.7677,572.252,0.0,22.22222222222222,22.211851851851854
2024-06-05 19:43:00,23.1477,21.5938,16.3368,33.4507,34.982,21.9631,21.6102,9.31824,44.1113,572.745,0.0,22.22222222222222,22.211111111111116
2024-06-05 19:43:01,23.2068,21.6069,16.4382,33.4721,34.9852,21.9581,21.6069,5.05118,43.4548,572.745,0.0,22.22222222222222,22.210370370370374
2024-06-05 19:43:02,23.2531,21.6003,16.5371,33.5108,34.9852,21.962,21.6102,7.02059,44.4395,573.138,0.0,22.22222222222222,22.209629629629635
2024-06-05 19:43:03,23.296,21.6003,16.6232,33.5427,34.9688,21.9591,21.6102,5.70765,43.783,573.335,0.0,22.22222222222222,22.208888888888893
2024-06-05 19:43:04,23.3538,21.5872,16.7294,33.5589,34.982,21.9495,21.6069,38.203,45.4242,573.138,0.0,22.22222222222222,22.20814814814815
2024-06-05 19:43:05,23.3881,21.6003,16.8295,33.5885,34.9754,21.9526,21.6102,3.73823,42.1418,573.04,0.0,22.22222222222222,22.207407407407413
2024-06-05 19:43:06,23.4256,21.6233,16.9073,33.636,34.982,21.9582,21.6102,4.72294,45.4242,572.548,0.0,22.22222222222222,22.20666666666667
2024-06-05 19:43:07,23.4637,21.5872,17.0027,33.657,34.9852,21.9573,21.6069,5.70765,42.4701,573.138,0.0,22.22222222222222,22.20592592592593
2024-06-05 19:43:08,23.5089,21.5839,17.0832,33.7165,34.9852,21.9515,21.597,5.37941,44.7677,572.646,0.0,22.22222222222222,22.20518518518519
2024-06-05 19:43:09,23.544,21.6036,17.1757,33.7602,34.9852,21.9511,21.5872,6.36412,43.1266,572.351,0.0,22.22222222222222,22.204444444444448
2024-06-05 19:43:10,23.5951,21.6069,17.2747,33.7954,34.982,21.9469,21.6036,5.05118,44.1113,572.548,0.0,22.22222222222222,22.203703703703706
2024-06-05 19:43:11,23.6152,21.5938,17.3506,33.8498,34.9787,21.9404,21.6069,3.41,41.1571,571.563,0.0,22.22222222222222,22.202962962962967
2024-06-05 19:43:12,23.6513,21.597,17.4309,33.8646,34.982,21.9526,21.6134,6.69236,45.7524,573.926,0.0,22.22222222222222,22.202222222222225
2024-06-05 19:43:13,23.6849,21.5905,17.5042,33.9073,34.982,21.9593,21.6102,5.70765,41.8136,573.237,0.0,22.22222222222222,22.201481481481487
2024-06-05 19:43:14,23.7108,21.5938,17.5948,33.9456,34.9885,21.9657,21.6036,6.69236,45.4242,573.434,0.0,22.22222222222222,22.200740740740745
2024-06-05 19:43:15,23.7485,21.6003,17.6956,33.9908,34.9754,21.9513,21.6069,5.37941,40.8289,578.653,0.0,22.22222222222222,22.200000000000003
2024-06-05 19:43:16,23.7864,21.6102,17.7998,34.0278,34.982,21.9692,21.6069,6.69236,47.0654,575.403,0.0,22.22222222222222,22.199259259259264
2024-06-05 19:43:17,23.7998,21.6003,17.8646,34.0875,34.9754,21.9558,21.6036,4.3947,42.4701,576.683,0.0,22.22222222222222,22.198518518518522
2024-06-05 19:43:18,23.8246,21.597,17.9743,34.1266,34.9754,21.9597,21.6102,13.5853,46.0807,574.714,0.0,22.22222222222222,22.19777777777778
2024-06-05 19:43:19,23.8578,21.6003,18.0543,34.1745,34.9885,21.9402,21.6102,3.73823,42.7983,575.108,0.0,22.22222222222222,22.197037037037042
2024-06-05 19:43:20,23.8719,21.6134,18.1374,34.2026,34.982,21.9513,21.6102,6.36412,47.3936,573.532,0.0,22.22222222222222,22.1962962962963
2024-06-05 19:43:21,23.894,21.6134,18.2257,34.2307,34.9852,21.9518,21.6102,6.03588,45.4242,572.252,0.0,22.22222222222222,22.19555555555556
2024-06-05 19:43:22,23.9088,21.5938,18.302,34.2713,34.982,21.9413,21.6036,7.34883,46.7371,574.418,0.0,22.22222222222222,22.19481481481482
2024-06-05 19:43:23,23.9366,21.6036,18.3959,34.3218,34.9852,21.9534,21.6003,4.72294,45.7524,574.517,0.0,22.22222222222222,22.194074074074077
2024-06-05 19:43:24,23.9577,21.6003,18.4773,34.337,34.9852,21.9395,21.6069,5.05118,46.7371,574.222,0.0,22.22222222222222,22.19333333333334
2024-06-05 19:43:25,23.9521,21.5905,18.5439,34.38,34.9885,21.9409,21.6102,6.03588,45.4242,573.434,0.0,22.22222222222222,22.192592592592597
2024-06-05 19:43:26,23.9684,21.6003,18.621,34.3987,34.9852,21.9506,21.6102,6.36412,45.7524,573.04,0.0,22.22222222222222,22.191851851851855
2024-06-05 19:43:27,23.9809,21.5938,18.7106,34.4302,34.9852,21.952,21.6134,5.05118,45.7524,572.941,0.0,22.22222222222222,22.191111111111116
2024-06-05 19:43:28,23.9961,21.6003,18.8031,34.4768,34.9754,21.9448,21.6102,8.66177,46.4089,571.661,0.0,22.22222222222222,22.190370370370374
2024-06-05 19:43:29,24.0028,21.6036,18.8999,34.5176,34.982,21.9473,21.6036,6.69236,45.4242,572.154,0.0,22.22222222222222,22.189629629629636
2024-06-05 19:43:30,24.0157,21.6036,18.9602,34.548,34.9852,21.9423,21.6069,5.37941,47.0654,572.646,0.0,22.22222222222222,22.188888888888894
2024-06-05 19:43:31,24.0265,21.597,19.0439,34.605,34.9787,21.9385,21.6102,5.05118,45.7524,574.123,0.0,22.22222222222222,22.18814814814815
2024-06-05 19:43:32,24.0218,21.6036,19.113,34.6098,34.982,21.9452,21.6069,9.97472,45.4242,575.009,0.0,22.22222222222222,22.187407407407413
2024-06-05 19:43:33,24.0223,21.5938,19.1737,34.6351,34.9852,21.9447,21.6134,4.72294,45.7524,575.009,0.0,22.22222222222222,22.18666666666667
2024-06-05 19:43:34,24.0231,21.6036,19.2561,34.6625,34.982,21.9438,21.6069,5.05118,45.096,575.896,0.0,22.22222222222222,22.18592592592593
2024-06-05 19:43:35,24.0286,21.6003,19.3122,34.6909,34.982,21.9328,21.6167,6.03588,46.0807,576.289,0.0,22.22222222222222,22.18518518518519
2024-06-05 19:43:36,24.042,21.6036,19.394,34.7012,34.982,21.9466,21.6069,4.72294,43.783,576.979,0.0,22.22222222222222,22.18444444444445
2024-06-05 19:43:37,24.036,21.597,19.4529,34.745,34.9885,21.9265,21.6003,4.3947,46.4089,576.88,0.0,22.22222222222222,22.183703703703706
2024-06-05 19:43:38,24.0252,21.597,19.4915,34.7421,34.982,21.9414,21.6069,5.70765,44.4395,577.176,0.0,22.22222222222222,22.182962962962968
2024-06-05 19:43:39,24.0224,21.6003,19.5664,34.7802,34.9787,21.916,21.6069,4.06647,46.4089,577.077,0.0,22.22222222222222,22.182222222222226
2024-06-05 19:43:40,24.0263,21.6036,19.6476,34.7878,34.9787,21.9262,21.6134,5.37941,43.4548,577.077,0.0,22.22222222222222,22.181481481481487
2024-06-05 19:43:41,24.0191,21.597,19.697,34.7957,34.9787,21.9262,21.6069,4.3947,46.0807,578.357,0.0,22.22222222222222,22.180740740740745
2024-06-05 19:43:42,23.9997,21.5872,19.7511,34.81,34.9852,21.9248,21.6003,6.69236,48.3783,576.782,0.0,22.22222222222222,22.180000000000003
2024-06-05 19:43:43,23.9944,21.6003,19.8239,34.8256,34.9852,21.922,21.6134,4.06647,44.7677,576.683,0.0,22.22222222222222,22.179259259259265
2024-06-05 19:43:44,23.9994,21.6069,19.8768,34.8213,34.9754,21.9183,21.6069,5.05118,49.363,576.289,0.0,22.22222222222222,22.178518518518523
2024-06-05 19:43:45,23.9904,21.6003,19.9337,34.8506,34.982,21.9261,21.6069,8.0053,42.7983,575.699,0.0,22.22222222222222,22.17777777777778
2024-06-05 19:43:46,23.969,21.597,19.9772,34.8338,34.9787,21.9196,21.6102,5.37941,46.4089,577.077,0.0,22.22222222222222,22.177037037037042
2024-06-05 19:43:47,23.9735,21.6003,20.027,34.8385,34.9885,21.9236,21.6069,6.36412,45.4242,575.699,0.0,22.22222222222222,22.1762962962963
2024-06-05 19:43:48,23.9431,21.5938,20.0713,34.8385,34.982,21.929,21.6069,5.37941,44.4395,575.896,0.0,22.22222222222222,22.17555555555556
2024-06-05 19:43:49,23.9355,21.5905,20.1234,34.8544,34.9852,21.9095,21.6069,6.36412,48.0501,572.646,0.0,22.22222222222222,22.17481481481482
2024-06-05 19:43:50,23.9324,21.597,20.1767,34.8478,34.982,21.9138,21.6069,4.72294,42.7983,576.289,0.0,22.22222222222222,22.174074074074078
2024-06-05 19:43:51,23.9031,21.5379,20.2153,34.8439,34.982,21.9143,21.5445,4.3947,47.3936,576.683,0.0,22.22222222222222,22.17333333333334
2024-06-05 19:43:52,23.9015,21.5248,20.2642,34.8752,34.982,21.9165,21.5445,10.303,46.0807,576.388,0.0,22.22222222222222,22.172592592592597
2024-06-05 19:43:53,23.887,21.5379,20.3184,34.8639,34.9885,21.9034,21.5478,6.03588,48.3783,575.797,0.0,22.22222222222222,22.171851851851855
2024-06-05 19:43:54,23.8693,21.5347,20.3433,34.8637,34.9852,21.903,21.5478,8.0053,46.4089,575.502,0.0,22.22222222222222,22.171111111111117
2024-06-05 19:43:55,23.8516,21.5347,20.3777,34.8463,34.982,21.9096,21.5445,7.02059,46.0807,574.418,0.0,22.22222222222222,22.170370370370375
2024-06-05 19:43:56,23.8363,21.5379,20.4163,34.8418,34.9787,21.9072,21.5445,6.69236,47.3936,571.366,0.0,22.22222222222222,22.169629629629636
2024-06-05 19:43:57,23.8162,21.5412,20.4357,34.8437,34.9918,21.906,21.5445,6.03588,44.1113,575.6,0.0,22.22222222222222,22.168888888888894
2024-06-05 19:43:58,23.8109,21.5314,20.4782,34.8556,34.9852,21.9019,21.5445,7.34883,47.3936,574.025,0.0,22.22222222222222,22.168148148148152
2024-06-05 19:43:59,23.7944,21.5379,20.5191,34.858,34.9852,21.9117,21.5412,4.06647,45.4242,573.828,0.0,22.22222222222222,22.167407407407413
2024-06-05 19:44:00,23.7716,21.5215,20.5455,34.8603,34.9885,21.9045,21.5445,7.02059,45.7524,574.123,0.0,22.22222222222222,22.16666666666667
2024-06-05 19:44:01,23.7534,21.5379,20.5811,34.8725,34.9852,21.8993,21.5379,5.05118,47.0654,570.48,0.0,22.22222222222222,22.165740740740745
2024-06-05 19:44:02,23.728,21.5347,20.6084,34.8595,34.982,21.909,21.5445,5.70765,43.783,573.138,0.0,22.22222222222222,22.164814814814818
2024-06-05 19:44:03,23.7084,21.5347,20.6289,34.8845,34.9787,21.8947,21.5544,5.70765,47.3936,572.745,0.0,22.22222222222222,22.163888888888895
2024-06-05 19:44:04,23.6907,21.5347,20.6535,34.8889,34.9787,21.8908,21.5544,6.03588,44.4395,570.283,0.0,22.22222222222222,22.16296296296297
2024-06-05 19:44:05,23.6632,21.5412,20.684,34.9099,34.982,21.901,21.5445,34.9207,47.3936,571.07,0.0,22.22222222222222,22.16203703703704
2024-06-05 19:44:06,23.6485,21.5412,20.7022,34.9113,34.9885,21.8807,21.5478,6.36412,47.7219,567.821,0.0,22.22222222222222,22.161111111111115
2024-06-05 19:44:07,23.6239,21.5445,20.7374,34.9136,34.9852,21.904,21.5445,5.70765,44.7677,570.874,0.0,22.22222222222222,22.16018518518519
2024-06-05 19:44:08,23.6155,21.5314,20.7527,34.9244,34.9852,21.9005,21.5544,4.72294,47.3936,570.283,0.0,22.22222222222222,22.159259259259265
2024-06-05 19:44:09,23.5898,21.5347,20.7852,34.937,34.9918,21.9058,21.5478,3.73823,44.4395,571.267,0.0,22.22222222222222,22.15833333333334
2024-06-05 19:44:10,23.5732,21.5248,20.8052,34.9435,34.9852,21.8973,21.5478,4.3947,47.3936,571.07,0.0,22.22222222222222,22.157407407407412
2024-06-05 19:44:11,23.5486,21.5281,20.8266,34.9389,34.9852,21.9019,21.5445,7.02059,43.4548,571.366,0.0,22.22222222222222,22.156481481481485
2024-06-05 19:44:12,23.5286,21.5642,20.8517,34.9727,34.9852,21.8879,21.5511,2.75352,47.3936,571.366,0.0,22.22222222222222,22.15555555555556
2024-06-05 19:44:13,23.4994,21.5347,20.8703,34.9763,34.9787,21.8966,21.5478,7.34883,46.0807,571.267,0.0,22.22222222222222,22.154629629629635
2024-06-05 19:44:14,23.487,21.5445,20.9,34.9747,34.982,21.8982,21.5445,4.72294,46.4089,571.366,0.0,22.22222222222222,22.15370370370371
2024-06-05 19:44:15,23.4599,21.5347,20.9021,34.9995,34.9852,21.9003,21.5314,5.05118,47.7219,571.957,0.0,22.22222222222222,22.152777777777782
2024-06-05 19:44:16,23.4425,21.5347,20.918,35.0235,34.982,21.8912,21.5412,6.36412,44.7677,573.532,0.0,22.22222222222222,22.151851851851855
2024-06-05 19:44:17,23.413,21.5412,20.9253,35.0205,34.9852,21.8841,21.5478,6.03588,46.4089,573.926,0.0,22.22222222222222,22.150925925925932
2024-06-05 19:44:18,23.399,21.5347,20.9499,35.0167,34.9885,21.8935,21.5445,4.72294,45.096,574.812,0.0,22.22222222222222,22.150000000000006
2024-06-05 19:44:19,23.3802,21.5347,20.9444,35.0189,34.982,21.8803,21.5478,7.34883,48.0501,575.502,0.0,22.22222222222222,22.14907407407408
