TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 19:44:20,23.3561,21.5379,20.9631,35.0402,34.9852,21.8834,21.5445,29.9971,46.0807,574.714,0.0,22.22222222222222,22.148148148148152
2024-06-05 19:44:21,23.3375,21.5281,20.9838,35.0613,34.9852,21.9017,21.5445,5.37941,47.7219,574.714,0.0,22.22222222222222,22.147222222222226
2024-06-05 19:44:22,23.3083,21.5379,21.0017,35.0805,34.9852,21.8912,21.5478,11.9441,46.0807,570.874,0.0,22.22222222222222,22.146296296296303
2024-06-05 19:44:23,23.3043,21.5347,21.0007,35.1048,34.9918,21.901,21.5412,7.67706,48.0501,571.169,0.0,22.22222222222222,22.145370370370376
2024-06-05 19:44:24,23.2758,21.5412,21.0246,35.1042,34.9852,21.8839,21.5478,5.05118,43.783,574.025,0.0,22.22222222222222,22.14444444444445
2024-06-05 19:44:25,23.2519,21.5511,21.0271,35.104,34.982,21.8819,21.5478,5.37941,48.0501,574.025,0.0,22.22222222222222,22.143518518518523
2024-06-05 19:44:26,23.2315,21.5347,21.0383,35.1154,34.982,21.899,21.5511,6.69236,45.4242,575.108,0.0,22.22222222222222,22.142592592592596
2024-06-05 19:44:27,23.2151,21.515,21.0399,35.1321,34.982,21.9006,21.5445,5.70765,47.7219,579.145,0.0,22.22222222222222,22.141666666666673
2024-06-05 19:44:28,23.2024,21.5281,21.0595,35.1456,34.982,21.8914,21.5511,5.70765,44.4395,576.092,0.0,22.22222222222222,22.140740740740746
2024-06-05 19:44:29,23.1744,21.5248,21.072,35.1419,34.982,21.8936,21.5478,38.203,46.4089,576.388,0.0,22.22222222222222,22.13981481481482
2024-06-05 19:44:30,23.1695,21.5347,21.0792,35.1413,34.982,21.8942,21.5576,6.03588,44.1113,576.88,0.0,22.22222222222222,22.138888888888893
2024-06-05 19:44:31,23.1454,21.5281,21.0755,35.1609,34.982,21.8887,21.5511,7.02059,48.3783,576.979,0.0,22.22222222222222,22.137962962962966
2024-06-05 19:44:32,23.1188,21.5347,21.077,35.1684,34.9852,21.8812,21.5445,5.37941,44.7677,577.274,0.0,22.22222222222222,22.137037037037043
2024-06-05 19:44:33,23.1079,21.5412,21.0923,35.1694,34.982,21.885,21.5478,7.02059,48.7066,577.274,0.0,22.22222222222222,22.136111111111116
2024-06-05 19:44:34,23.0932,21.5379,21.1063,35.1705,34.9787,21.8931,21.5478,5.05118,44.7677,577.57,0.0,22.22222222222222,22.13518518518519
2024-06-05 19:44:35,23.072,21.5347,21.1146,35.1728,34.9852,21.8989,21.5412,3.73823,45.7524,577.373,0.0,22.22222222222222,22.134259259259263
2024-06-05 19:44:36,23.0671,21.5347,21.1281,35.1594,34.9787,21.8872,21.5445,4.3947,47.3936,576.782,0.0,22.22222222222222,22.133333333333336
2024-06-05 19:44:37,23.0416,21.5248,21.1433,35.1603,34.982,21.8874,21.5445,5.70765,44.7677,574.418,0.0,22.22222222222222,22.132407407407413
2024-06-05 19:44:38,23.0231,21.5379,21.1372,35.1356,34.982,21.8827,21.5379,4.3947,47.3936,574.222,0.0,22.22222222222222,22.131481481481487
2024-06-05 19:44:39,23.0211,21.5281,21.1442,35.1434,34.982,21.8669,21.5445,5.05118,44.4395,573.237,0.0,22.22222222222222,22.13055555555556
2024-06-05 19:44:40,22.9986,21.5314,21.1589,35.1175,34.982,21.8769,21.5347,6.03588,45.4242,572.154,0.0,22.22222222222222,22.129629629629633
2024-06-05 19:44:41,22.9838,21.5478,21.1581,35.0913,34.9852,21.8654,21.5511,6.03588,46.0807,571.464,0.0,22.22222222222222,22.128703703703707
2024-06-05 19:44:42,22.9679,21.5379,21.1597,35.0981,34.982,21.8684,21.5544,5.70765,43.783,569.987,0.0,22.22222222222222,22.127777777777784
2024-06-05 19:44:43,22.9513,21.5314,21.1693,35.101,34.982,21.8808,21.5478,7.02059,47.0654,571.661,0.0,22.22222222222222,22.126851851851857
2024-06-05 19:44:44,22.9414,21.5379,21.1644,35.0902,34.9787,21.8745,21.5445,5.37941,43.4548,570.677,0.0,22.22222222222222,22.12592592592593
2024-06-05 19:44:45,22.9158,21.5314,21.1751,35.0645,34.9852,21.8836,21.5511,4.06647,46.0807,570.184,0.0,22.22222222222222,22.125000000000004
2024-06-05 19:44:46,22.9031,21.5412,21.1838,35.0771,34.9918,21.8815,21.5445,5.37941,46.0807,569.2,0.0,22.22222222222222,22.12407407407408
2024-06-05 19:44:47,22.8957,21.5347,21.1939,35.0512,34.982,21.8734,21.5478,4.06647,43.4548,569.298,0.0,22.22222222222222,22.123148148148154
2024-06-05 19:44:48,22.8809,21.5379,21.1897,35.0294,34.9787,21.8824,21.5478,6.03588,46.7371,569.396,0.0,22.22222222222222,22.122222222222227
2024-06-05 19:44:49,22.857,21.5445,21.1896,35.0066,34.9852,21.8734,21.5445,6.03588,43.4548,569.101,0.0,22.22222222222222,22.1212962962963
2024-06-05 19:44:50,22.8523,21.5576,21.2116,35.0112,34.9852,21.8904,21.5544,7.02059,38.8595,569.79,0.0,22.22222222222222,22.120370370370374
2024-06-05 19:44:51,22.8354,21.5445,21.2017,34.9992,34.9918,21.8867,21.5511,4.72294,43.783,569.79,0.0,22.22222222222222,22.11944444444445
2024-06-05 19:44:52,22.8197,21.5478,21.2061,34.9886,34.982,21.8971,21.5379,3.73823,46.7371,570.086,0.0,22.22222222222222,22.118518518518524
2024-06-05 19:44:53,22.809,21.5281,21.2115,34.9819,34.982,21.8833,21.5478,7.67706,42.7983,569.889,0.0,22.22222222222222,22.117592592592597
2024-06-05 19:44:54,22.8012,21.5379,21.215,34.9843,34.9885,21.8781,21.5478,6.03588,47.3936,569.2,0.0,22.22222222222222,22.11666666666667
2024-06-05 19:44:55,22.7811,21.5347,21.2283,34.9607,34.9852,21.8832,21.5445,5.05118,44.4395,568.707,0.0,22.22222222222222,22.115740740740744
2024-06-05 19:44:56,22.7783,21.5478,21.2411,34.9644,34.9885,21.8771,21.5478,6.69236,46.0807,567.624,0.0,22.22222222222222,22.11481481481482
2024-06-05 19:44:57,22.7764,21.5445,21.2422,34.9789,34.9754,21.8854,21.5478,3.08176,45.7524,567.526,0.0,22.22222222222222,22.113888888888894
2024-06-05 19:44:58,22.7509,21.5314,21.2348,34.988,34.9787,21.8919,21.5445,4.72294,45.096,566.738,0.0,22.22222222222222,22.112962962962968
2024-06-05 19:44:59,22.7348,21.5347,21.2447,34.9637,34.9951,21.8699,21.5478,6.69236,48.0501,566.738,0.0,22.22222222222222,22.11203703703704
2024-06-05 19:45:00,22.7317,21.5379,21.2432,34.9646,34.9852,21.8695,21.5445,34.9207,46.4089,565.852,0.0,22.22222222222222,22.111111111111114
2024-06-05 19:45:01,22.7088,21.5215,21.2599,34.9658,34.982,21.856,21.5445,6.69236,46.7371,566.935,0.0,22.22222222222222,22.11018518518519
2024-06-05 19:45:02,22.7206,21.5445,21.2632,34.9712,34.982,21.858,21.5478,6.03588,48.7066,564.079,0.0,22.22222222222222,22.109259259259264
2024-06-05 19:45:03,22.689,21.5379,21.2649,34.9866,34.982,21.8565,21.5478,7.02059,44.7677,567.329,0.0,22.22222222222222,22.108333333333338
2024-06-05 19:45:04,22.6811,21.5347,21.2738,34.9854,34.9852,21.8602,21.5478,6.69236,48.0501,567.132,0.0,22.22222222222222,22.10740740740741
2024-06-05 19:45:05,22.6596,21.5445,21.2689,34.9962,34.9852,21.8701,21.5478,5.05118,46.0807,567.132,0.0,22.22222222222222,22.106481481481485
2024-06-05 19:45:06,22.6452,21.5379,21.2751,35.0142,34.9852,21.8848,21.5478,5.70765,45.4242,567.329,0.0,22.22222222222222,22.10555555555556
2024-06-05 19:45:07,22.6572,21.5347,21.2925,35.0014,34.9885,21.8688,21.5412,5.70765,45.4242,567.526,0.0,22.22222222222222,22.104629629629635
2024-06-05 19:45:08,22.6318,21.5347,21.2922,35.0013,34.982,21.8773,21.5511,7.67706,46.7371,567.722,0.0,22.22222222222222,22.103703703703708
2024-06-05 19:45:09,22.6158,21.5675,21.2977,35.0199,34.9721,21.8707,21.5806,5.05118,47.7219,571.76,0.0,22.22222222222222,22.10277777777778
2024-06-05 19:45:10,22.6075,21.5773,21.2956,35.0337,34.9852,21.8645,21.5806,6.69236,46.4089,570.578,0.0,22.22222222222222,22.101851851851855
2024-06-05 19:45:11,22.6162,21.5708,21.3119,35.028,34.982,21.8586,21.5773,5.70765,47.7219,570.381,0.0,22.22222222222222,22.10092592592593
2024-06-05 19:45:12,22.5922,21.5708,21.3074,35.0457,34.9852,21.8591,21.5773,5.05118,43.4548,570.184,0.0,22.22222222222222,22.100000000000005
2024-06-05 19:45:13,22.5874,21.5773,21.3144,35.0535,34.982,21.8644,21.5773,5.37941,48.0501,570.283,0.0,22.22222222222222,22.09907407407408
2024-06-05 19:45:14,22.5833,21.5412,21.3191,35.0644,34.982,21.8538,21.5806,4.06647,44.1113,570.086,0.0,22.22222222222222,22.09814814814815
2024-06-05 19:45:15,22.5628,21.5642,21.3188,35.0629,34.982,21.862,21.5839,4.72294,47.3936,569.889,0.0,22.22222222222222,22.097222222222225
2024-06-05 19:45:16,22.5501,21.5806,21.3256,35.0972,34.982,21.8651,21.5872,5.05118,42.7983,570.677,0.0,22.22222222222222,22.096296296296302
2024-06-05 19:45:17,22.5421,21.5773,21.3255,35.1024,34.982,21.8682,21.5806,5.37941,47.3936,570.184,0.0,22.22222222222222,22.095370370370375
2024-06-05 19:45:18,22.519,21.5741,21.3166,35.0881,34.9852,21.8816,21.5839,4.3947,45.096,570.184,0.0,22.22222222222222,22.09444444444445
2024-06-05 19:45:19,22.5173,21.5675,21.3352,35.0942,34.9885,21.8777,21.5773,7.02059,46.4089,570.184,0.0,22.22222222222222,22.093518518518522
2024-06-05 19:45:20,22.5133,21.5675,21.3408,35.1416,34.9787,21.8769,21.5773,4.72294,45.096,570.184,0.0,22.22222222222222,22.0925925925926
2024-06-05 19:45:21,22.4975,21.5708,21.3437,35.1506,34.9754,21.8814,21.5773,4.3947,45.096,570.184,0.0,22.22222222222222,22.091666666666672
2024-06-05 19:45:22,22.492,21.5741,21.3457,35.1348,34.9852,21.8883,21.5773,7.02059,46.0807,570.283,0.0,22.22222222222222,22.090740740740745
2024-06-05 19:45:23,22.4768,21.5806,21.348,35.1558,34.9885,21.8899,21.5773,4.3947,44.1113,570.184,0.0,22.22222222222222,22.08981481481482
2024-06-05 19:45:24,22.483,21.5773,21.3513,35.1576,34.982,21.8947,21.5806,6.69236,48.7066,569.987,0.0,22.22222222222222,22.088888888888892
2024-06-05 19:45:25,22.4718,21.5642,21.3612,35.1638,34.9787,21.8706,21.5872,4.72294,43.4548,570.184,0.0,22.22222222222222,22.08796296296297
2024-06-05 19:45:26,22.4453,21.5675,21.3485,35.1741,34.9787,21.8909,21.5773,6.69236,46.0807,570.086,0.0,22.22222222222222,22.087037037037042
2024-06-05 19:45:27,22.4511,21.5806,21.3631,35.1871,34.9885,21.8891,21.5806,6.69236,45.7524,570.48,0.0,22.22222222222222,22.086111111111116
2024-06-05 19:45:28,22.4382,21.5741,21.357,35.1937,34.9852,21.8884,21.5806,5.37941,46.0807,570.381,0.0,22.22222222222222,22.08518518518519
2024-06-05 19:45:29,22.4342,21.5708,21.3687,35.2072,34.982,21.8811,21.5872,8.0053,49.0348,570.184,0.0,22.22222222222222,22.084259259259262
2024-06-05 19:45:30,22.4201,21.5773,21.3603,35.2138,34.9852,21.8851,21.5773,4.3947,44.1113,572.843,0.0,22.22222222222222,22.08333333333334
2024-06-05 19:45:31,22.419,21.5675,21.3808,35.1956,34.9754,21.8861,21.5741,5.70765,47.0654,569.396,0.0,22.22222222222222,22.082407407407413
2024-06-05 19:45:32,22.4105,21.5773,21.3725,35.2127,34.9852,21.877,21.5741,5.70765,45.4242,569.003,0.0,22.22222222222222,22.081481481481486
2024-06-05 19:45:33,22.4051,21.5642,21.3872,35.2143,34.9852,21.882,21.5839,8.0053,46.4089,567.427,0.0,22.22222222222222,22.08055555555556
2024-06-05 19:45:34,22.4022,21.5675,21.3975,35.2108,34.9787,21.8677,21.5839,5.05118,47.7219,567.132,0.0,22.22222222222222,22.079629629629633
2024-06-05 19:45:35,22.3953,21.5773,21.3986,35.213,34.9852,21.8637,21.5806,6.69236,44.7677,566.442,0.0,22.22222222222222,22.07870370370371
2024-06-05 19:45:36,22.3906,21.5806,21.398,35.2226,34.9885,21.8677,21.5806,6.03588,47.3936,565.556,0.0,22.22222222222222,22.077777777777783
2024-06-05 19:45:37,22.3708,21.5741,21.3963,35.2026,34.982,21.8743,21.5773,5.70765,43.4548,565.064,0.0,22.22222222222222,22.076851851851856
2024-06-05 19:45:38,22.386,21.5511,21.4119,35.2309,34.982,21.8723,21.5773,5.37941,47.3936,564.571,0.0,22.22222222222222,22.07592592592593
2024-06-05 19:45:39,22.3699,21.5741,21.4125,35.2215,34.9852,21.87,21.5773,5.70765,45.4242,563.39,0.0,22.22222222222222,22.075000000000003
2024-06-05 19:45:40,22.3684,21.5675,21.4057,35.228,34.982,21.8613,21.5741,5.05118,47.0654,563.587,0.0,22.22222222222222,22.07407407407408
2024-06-05 19:45:41,22.3602,21.5708,21.4226,35.1928,34.9852,21.8744,21.5806,5.70765,45.096,562.897,0.0,22.22222222222222,22.073148148148153
2024-06-05 19:45:42,22.3608,21.5741,21.4335,35.1893,34.982,21.8651,21.5806,4.72294,44.1113,564.178,0.0,22.22222222222222,22.072222222222226
2024-06-05 19:45:43,22.3422,21.5642,21.4255,35.1723,34.982,21.8732,21.5839,7.02059,45.4242,564.473,0.0,22.22222222222222,22.0712962962963
2024-06-05 19:45:44,22.34,21.5708,21.4252,35.1822,34.9852,21.8743,21.5806,5.37941,44.7677,564.67,0.0,22.22222222222222,22.070370370370373
2024-06-05 19:45:45,22.3307,21.5773,21.4299,35.1503,34.982,21.8737,21.5773,4.72294,46.0807,565.458,0.0,22.22222222222222,22.06944444444445
2024-06-05 19:45:46,22.3291,21.5675,21.4304,35.1492,34.9852,21.8743,21.5773,6.03588,46.7371,568.313,0.0,22.22222222222222,22.068518518518523
2024-06-05 19:45:47,22.3297,21.5741,21.4366,35.13,34.9787,21.8622,21.5839,4.72294,44.7677,566.147,0.0,22.22222222222222,22.067592592592597
2024-06-05 19:45:48,22.3295,21.5741,21.4308,35.1112,34.982,21.8688,21.5741,6.36412,47.0654,567.526,0.0,22.22222222222222,22.06666666666667
2024-06-05 19:45:49,22.3345,21.5806,21.4492,35.0809,34.9852,21.8656,21.5741,5.70765,44.7677,567.722,0.0,22.22222222222222,22.065740740740747
2024-06-05 19:45:50,22.3176,21.5642,21.4356,35.0902,34.9852,21.8612,21.5741,5.70765,44.4395,568.707,0.0,22.22222222222222,22.06481481481482
2024-06-05 19:45:51,22.3187,21.597,21.4386,35.0728,34.9885,21.8537,21.5708,6.36412,46.4089,569.2,0.0,22.22222222222222,22.063888888888894
2024-06-05 19:45:52,22.3145,21.5708,21.4565,35.0365,34.982,21.8616,21.5806,4.3947,44.1113,569.495,0.0,22.22222222222222,22.062962962962967
2024-06-05 19:45:53,22.2998,21.5642,21.4591,35.0202,34.9852,21.858,21.5773,7.67706,47.3936,569.101,0.0,22.22222222222222,22.06203703703704
2024-06-05 19:45:54,22.3059,21.5741,21.4647,34.9917,34.982,21.8582,21.5806,5.37941,45.7524,572.843,0.0,22.22222222222222,22.061111111111117
2024-06-05 19:45:55,22.2878,21.5642,21.4641,34.9593,34.9885,21.8526,21.5806,9.31824,47.3936,564.867,0.0,22.22222222222222,22.06018518518519
2024-06-05 19:45:56,22.2922,21.5642,21.4655,34.9499,34.982,21.8498,21.5806,5.37941,37.5465,567.526,0.0,22.22222222222222,22.059259259259264
2024-06-05 19:45:57,22.2991,21.5708,21.4766,34.9365,34.982,21.8626,21.5741,6.03588,45.096,567.427,0.0,22.22222222222222,22.058333333333337
2024-06-05 19:45:58,22.2788,21.5708,21.4634,34.915,34.9787,21.839,21.5773,6.69236,48.7066,567.329,0.0,22.22222222222222,22.05740740740741
2024-06-05 19:45:59,22.2796,21.5642,21.4842,34.8874,34.9984,21.8544,21.5708,6.36412,44.4395,566.344,0.0,22.22222222222222,22.056481481481487
2024-06-05 19:46:00,22.2696,21.5642,21.4835,34.8629,34.9885,21.8409,21.5806,7.34883,45.7524,563.981,0.0,22.22222222222222,22.05555555555556
2024-06-05 19:46:01,22.2659,21.5708,21.4899,34.8524,34.982,21.8497,21.5773,7.34883,48.7066,565.458,0.0,22.22222222222222,22.054629629629634
2024-06-05 19:46:02,22.2468,21.5642,21.4827,34.8723,34.982,21.845,21.5806,5.05118,46.0807,565.655,0.0,22.22222222222222,22.053703703703707
2024-06-05 19:46:03,22.2631,21.5675,21.5009,34.8461,34.982,21.8341,21.5839,6.69236,46.7371,564.178,0.0,22.22222222222222,22.05277777777778
2024-06-05 19:46:04,22.2506,21.5675,21.4881,34.8307,34.9885,21.8384,21.5839,7.02059,47.7219,563.587,0.0,22.22222222222222,22.051851851851858
2024-06-05 19:46:05,22.2451,21.5773,21.4953,34.8335,34.9852,21.8384,21.5773,4.72294,46.0807,563.488,0.0,22.22222222222222,22.05092592592593
2024-06-05 19:46:06,22.2386,21.5708,21.4972,34.8169,34.9852,21.8252,21.5741,19.8218,47.0654,563.587,0.0,22.22222222222222,22.050000000000004
2024-06-05 19:46:07,22.2481,21.5741,21.5072,34.7973,34.9787,21.8227,21.5773,7.34883,47.7219,563.488,0.0,22.22222222222222,22.049074074074078
2024-06-05 19:46:08,22.2487,21.5708,21.5145,34.817,34.9885,21.8213,21.5773,5.70765,44.4395,564.178,0.0,22.22222222222222,22.04814814814815
2024-06-05 19:46:09,22.2418,21.5741,21.5202,34.8017,34.9918,21.8228,21.5708,4.72294,47.3936,564.473,0.0,22.22222222222222,22.047222222222228
2024-06-05 19:46:10,22.2275,21.5642,21.5177,34.8123,34.9885,21.8302,21.5773,5.05118,46.4089,564.768,0.0,22.22222222222222,22.0462962962963
2024-06-05 19:46:11,22.2248,21.5642,21.5185,34.806,34.982,21.8136,21.5773,6.03588,43.4548,564.867,0.0,22.22222222222222,22.045370370370375
2024-06-05 19:46:12,22.2145,21.5773,21.51,34.8004,34.982,21.8063,21.5773,6.69236,45.7524,565.359,0.0,22.22222222222222,22.044444444444448
2024-06-05 19:46:13,22.213,21.5609,21.5339,34.8,34.9852,21.8153,21.5806,4.06647,47.0654,565.261,0.0,22.22222222222222,22.04351851851852
2024-06-05 19:46:14,22.2201,21.5642,21.5251,34.8112,34.9852,21.8053,21.5839,6.69236,44.4395,564.867,0.0,22.22222222222222,22.042592592592598
2024-06-05 19:46:15,22.1878,21.5609,21.5188,34.8144,34.9852,21.8232,21.5773,5.70765,48.0501,565.261,0.0,22.22222222222222,22.04166666666667
2024-06-05 19:46:16,22.2016,21.5741,21.5374,34.8209,34.9852,21.8252,21.5872,6.03588,45.096,565.852,0.0,22.22222222222222,22.040740740740745
2024-06-05 19:46:17,22.1917,21.5773,21.5307,34.8247,34.9852,21.8088,21.5741,6.69236,44.4395,565.458,0.0,22.22222222222222,22.039814814814818
2024-06-05 19:46:18,22.1876,21.5741,21.5383,34.8401,34.982,21.8061,21.5806,7.34883,48.3783,565.458,0.0,22.22222222222222,22.038888888888895
2024-06-05 19:46:19,22.1856,21.5708,21.5354,34.8488,34.982,21.8108,21.5741,11.9441,46.7371,565.261,0.0,22.22222222222222,22.03796296296297
2024-06-05 19:46:20,22.19,21.5773,21.549,34.8633,34.982,21.8176,21.5806,5.70765,44.7677,564.276,0.0,22.22222222222222,22.03703703703704
2024-06-05 19:46:21,22.1808,21.5708,21.5518,34.876,34.9918,21.8123,21.5806,6.69236,48.3783,564.178,0.0,22.22222222222222,22.036111111111115
2024-06-05 19:46:22,22.1651,21.5379,21.5388,34.8586,34.982,21.8137,21.5806,6.36412,47.0654,564.178,0.0,22.22222222222222,22.03518518518519
2024-06-05 19:46:23,22.1654,21.5675,21.5437,34.8596,34.982,21.8148,21.5806,6.36412,45.4242,564.276,0.0,22.22222222222222,22.034259259259265
2024-06-05 19:46:24,22.1687,21.5708,21.5496,34.87,34.982,21.8031,21.5773,5.70765,48.3783,564.571,0.0,22.22222222222222,22.03333333333334
2024-06-05 19:46:25,22.1612,21.6758,21.5446,34.8848,34.9787,21.8039,21.666,6.03588,45.7524,564.178,0.0,22.22222222222222,22.032407407407412
2024-06-05 19:46:26,22.1508,21.6594,21.5512,34.8882,34.982,21.8183,21.6725,5.05118,45.4242,564.079,0.0,22.22222222222222,22.031481481481485
2024-06-05 19:46:27,22.1401,21.666,21.5502,34.9107,34.9852,21.815,21.6725,6.36412,48.0501,566.048,0.0,22.22222222222222,22.03055555555556
2024-06-05 19:46:28,22.1425,21.6693,21.556,34.9262,34.9885,21.8084,21.6725,7.34883,44.1113,563.784,0.0,22.22222222222222,22.029629629629635
2024-06-05 19:46:29,22.1381,21.6627,21.5572,34.9128,34.982,21.8149,21.6791,5.05118,45.7524,564.178,0.0,22.22222222222222,22.02870370370371
2024-06-05 19:46:30,22.1374,21.6627,21.55,34.9095,34.982,21.8139,21.6693,6.69236,44.7677,564.768,0.0,22.22222222222222,22.027777777777782
2024-06-05 19:46:31,22.1409,21.666,21.5574,34.9207,34.9852,21.8079,21.6693,2.75352,46.0807,565.556,0.0,22.22222222222222,22.026851851851855
2024-06-05 19:46:32,22.132,21.6594,21.5586,34.9377,34.982,21.8057,21.666,6.69236,47.7219,565.753,0.0,22.22222222222222,22.02592592592593
2024-06-05 19:46:33,22.1432,21.6791,21.5674,34.9461,34.982,21.809,21.6791,3.73823,45.096,565.753,0.0,22.22222222222222,22.025000000000006
2024-06-05 19:46:34,22.1222,21.6364,21.5652,34.9586,34.9852,21.813,21.6693,5.37941,47.3936,565.458,0.0,22.22222222222222,22.02407407407408
2024-06-05 19:46:35,22.1297,21.6725,21.5769,34.9579,34.9787,21.8135,21.6693,9.64648,46.7371,565.458,0.0,22.22222222222222,22.023148148148152
2024-06-05 19:46:36,22.1099,21.6594,21.5794,34.9609,34.9852,21.8155,21.689,6.69236,46.7371,564.965,0.0,22.22222222222222,22.022222222222226
2024-06-05 19:46:37,22.1143,21.6627,21.5711,34.9719,34.9852,21.8128,21.6725,5.70765,45.4242,564.867,0.0,22.22222222222222,22.0212962962963
2024-06-05 19:46:38,22.0975,21.6693,21.558,34.9834,34.982,21.825,21.6725,5.37941,44.7677,564.571,0.0,22.22222222222222,22.020370370370376
2024-06-05 19:46:39,22.1116,21.6528,21.588,35.0045,34.9787,21.8259,21.6758,6.03588,46.0807,561.223,0.0,22.22222222222222,22.01944444444445
2024-06-05 19:46:40,22.1003,21.6528,21.581,35.0095,34.9852,21.8156,21.6693,5.70765,44.7677,564.178,0.0,22.22222222222222,22.018518518518523
2024-06-05 19:46:41,22.0971,21.6594,21.5857,35.0198,34.9852,21.8255,21.6693,5.37941,47.7219,563.488,0.0,22.22222222222222,22.017592592592596
2024-06-05 19:46:42,22.0931,21.6594,21.578,35.0051,34.982,21.823,21.6725,7.67706,45.096,563.291,0.0,22.22222222222222,22.01666666666667
2024-06-05 19:46:43,22.1007,21.6627,21.5775,35.0289,34.9787,21.8104,21.6693,6.69236,51.0042,562.996,0.0,22.22222222222222,22.015740740740746
2024-06-05 19:46:44,22.1076,21.6627,21.5847,35.0261,34.982,21.8141,21.6725,5.70765,45.7524,562.897,0.0,22.22222222222222,22.01481481481482
2024-06-05 19:46:45,22.0813,21.6594,21.5777,35.0532,34.982,21.8221,21.6725,5.70765,48.0501,562.011,0.0,22.22222222222222,22.013888888888893
2024-06-05 19:46:46,22.0904,21.666,21.5848,35.0357,34.9852,21.829,21.6758,6.69236,45.4242,561.617,0.0,22.22222222222222,22.012962962962966
2024-06-05 19:46:47,22.0909,21.6693,21.5896,35.0351,34.982,21.7999,21.6857,6.03588,46.7371,561.519,0.0,22.22222222222222,22.012037037037043
2024-06-05 19:46:48,22.0934,21.6561,21.5987,35.0588,34.982,21.8171,21.6758,7.34883,46.4089,561.519,0.0,22.22222222222222,22.011111111111116
2024-06-05 19:46:49,22.0881,21.6693,21.5881,35.0734,34.9852,21.8171,21.6693,6.03588,47.3936,559.352,0.0,22.22222222222222,22.01018518518519
2024-06-05 19:46:50,22.0797,21.6693,21.5858,35.0549,34.9885,21.8202,21.6725,6.03588,45.4242,561.223,0.0,22.22222222222222,22.009259259259263
2024-06-05 19:46:51,22.0973,21.6627,21.6075,35.0721,34.9951,21.8057,21.6725,4.72294,46.0807,559.549,0.0,22.22222222222222,22.008333333333336
2024-06-05 19:46:52,22.0786,21.666,21.5978,35.088,34.9852,21.8094,21.6693,7.02059,46.0807,560.83,0.0,22.22222222222222,22.007407407407413
2024-06-05 19:46:53,22.0869,21.666,21.5994,35.0759,34.9852,21.8197,21.6693,6.69236,45.7524,558.86,0.0,22.22222222222222,22.006481481481487
2024-06-05 19:46:54,22.0957,21.6758,21.6108,35.0807,34.9852,21.8101,21.666,6.03588,47.7219,560.436,0.0,22.22222222222222,22.00555555555556
2024-06-05 19:46:55,22.1038,21.6725,21.6127,35.0785,34.982,21.8119,21.6725,8.66177,46.0807,556.989,0.0,22.22222222222222,22.004629629629633
2024-06-05 19:46:56,22.0813,21.6594,21.6041,35.0591,34.9885,21.8001,21.6725,4.72294,46.0807,559.254,0.0,22.22222222222222,22.003703703703707
2024-06-05 19:46:57,22.0833,21.6561,21.6091,35.0392,34.9787,21.8108,21.6725,39.516,45.4242,558.663,0.0,22.22222222222222,22.002777777777784
2024-06-05 19:46:58,22.0793,21.6725,21.6098,35.0662,34.982,21.8162,21.6693,6.36412,47.7219,559.352,0.0,22.22222222222222,22.001851851851857
2024-06-05 19:46:59,22.0874,21.6594,21.6188,35.0607,34.982,21.8052,21.6758,5.05118,45.4242,557.974,0.0,22.22222222222222,22.00092592592593
2024-06-05 19:47:00,22.0873,21.6594,21.621,35.0477,34.9852,21.8105,21.6758,5.37941,47.0654,557.678,0.0,22.22222222222222,22.000000000000004
2024-06-05 19:47:01,22.0627,21.6693,21.6123,35.0279,34.982,21.816,21.6791,7.34883,47.0654,557.974,0.0,22.22222222222222,21.999074074074077
2024-06-05 19:47:02,22.0711,21.6693,21.6149,35.0142,34.9918,21.818,21.6725,5.05118,46.0807,558.368,0.0,22.22222222222222,21.998148148148154
2024-06-05 19:47:03,22.0657,21.6528,21.6222,34.9981,34.9787,21.8092,21.6693,7.34883,47.3936,558.269,0.0,22.22222222222222,21.997222222222227
2024-06-05 19:47:04,22.0769,21.6693,21.638,34.9906,34.9787,21.8125,21.6791,5.37941,44.7677,558.072,0.0,22.22222222222222,21.9962962962963
2024-06-05 19:47:05,22.0666,21.666,21.6337,34.9767,34.982,21.8107,21.6725,6.03588,49.0348,558.171,0.0,22.22222222222222,21.995370370370374
2024-06-05 19:47:06,22.0603,21.6725,21.6327,34.957,34.9852,21.8113,21.6758,8.66177,44.1113,557.678,0.0,22.22222222222222,21.994444444444447
2024-06-05 19:47:07,22.06,21.6528,21.6432,34.9619,34.982,21.8012,21.6725,6.03588,46.0807,559.746,0.0,22.22222222222222,21.993518518518524
2024-06-05 19:47:08,22.0516,21.6693,21.6299,34.9317,34.982,21.7966,21.6725,37.5465,36.8901,558.368,0.0,22.22222222222222,21.992592592592597
2024-06-05 19:47:09,22.0702,21.6758,21.6478,34.9412,34.982,21.8014,21.666,6.36412,43.1266,559.549,0.0,22.22222222222222,21.99166666666667
2024-06-05 19:47:10,22.0577,21.6594,21.6487,34.907,34.982,21.8001,21.6791,5.70765,48.0501,559.451,0.0,22.22222222222222,21.990740740740744
2024-06-05 19:47:11,22.0591,21.6725,21.6395,34.9046,34.9852,21.8196,21.6725,5.70765,43.4548,559.352,0.0,22.22222222222222,21.989814814814817
2024-06-05 19:47:12,22.063,21.666,21.6407,34.9091,34.9787,21.8064,21.6725,6.69236,47.3936,558.86,0.0,22.22222222222222,21.988888888888894
2024-06-05 19:47:13,22.0472,21.6594,21.6582,34.8821,34.9885,21.8025,21.6693,7.02059,46.0807,557.777,0.0,22.22222222222222,21.987962962962968
2024-06-05 19:47:14,22.0556,21.666,21.6553,34.8648,34.982,21.8068,21.6693,7.02059,44.4395,557.58,0.0,22.22222222222222,21.98703703703704
2024-06-05 19:47:15,22.0566,21.666,21.6552,34.8813,34.982,21.8061,21.666,6.03588,47.0654,557.875,0.0,22.22222222222222,21.986111111111114
2024-06-05 19:47:16,22.0535,21.6693,21.6551,34.8561,34.982,21.7817,21.6693,8.66177,43.783,558.762,0.0,22.22222222222222,21.98518518518519
2024-06-05 19:47:17,22.0485,21.689,21.657,34.858,34.982,21.7874,21.6693,7.67706,48.7066,557.58,0.0,22.22222222222222,21.984259259259264
2024-06-05 19:47:18,22.0445,21.6463,21.6593,34.8558,34.9918,21.7868,21.666,7.02059,46.0807,557.974,0.0,22.22222222222222,21.983333333333338
2024-06-05 19:47:19,22.05,21.6758,21.6613,34.8394,34.982,21.7851,21.6725,6.69236,45.4242,558.269,0.0,22.22222222222222,21.98240740740741
2024-06-05 19:47:20,22.0423,21.643,21.6603,34.8272,34.982,21.7919,21.6693,6.03588,48.0501,557.482,0.0,22.22222222222222,21.981481481481485
2024-06-05 19:47:21,22.0357,21.6693,21.6661,34.8363,34.982,21.7895,21.6725,6.36412,45.096,557.088,0.0,22.22222222222222,21.98055555555556
2024-06-05 19:47:22,22.0276,21.6594,21.6494,34.8429,34.9852,21.7951,21.6758,8.66177,46.7371,556.103,0.0,22.22222222222222,21.979629629629635
2024-06-05 19:47:23,22.0362,21.666,21.6627,34.8278,34.9885,21.7903,21.6725,7.02059,47.7219,556.004,0.0,22.22222222222222,21.978703703703708
2024-06-05 19:47:24,22.0259,21.6627,21.6586,34.8263,34.982,21.8003,21.6693,7.02059,45.096,554.232,0.0,22.22222222222222,21.97777777777778
2024-06-05 19:47:25,22.0251,21.6693,21.6693,34.8342,34.9852,21.7979,21.6758,5.70765,46.4089,560.14,0.0,22.22222222222222,21.976851851851855
2024-06-05 19:47:26,22.0152,21.6693,21.6667,34.835,34.9787,21.8052,21.6725,6.69236,47.7219,556.694,0.0,22.22222222222222,21.97592592592593
2024-06-05 19:47:27,22.0192,21.6627,21.6625,34.8136,34.9852,21.8011,21.6693,6.03588,45.4242,557.383,0.0,22.22222222222222,21.975000000000005
2024-06-05 19:47:28,22.0087,21.6693,21.6713,34.8373,34.9754,21.8072,21.6725,5.37941,46.4089,557.974,0.0,22.22222222222222,21.97407407407408
2024-06-05 19:47:29,22.0239,21.6627,21.6752,34.8536,34.982,21.8166,21.6693,7.67706,44.7677,558.269,0.0,22.22222222222222,21.97314814814815
2024-06-05 19:47:30,22.0215,21.6693,21.6784,34.8593,34.982,21.818,21.6758,5.70765,42.7983,558.663,0.0,22.22222222222222,21.972222222222225
2024-06-05 19:47:31,22.0088,21.6561,21.6854,34.8701,34.982,21.8136,21.6725,5.37941,48.0501,558.269,0.0,22.22222222222222,21.971296296296302
2024-06-05 19:47:32,21.998,21.666,21.6645,34.855,34.982,21.8191,21.666,6.69236,45.096,558.368,0.0,22.22222222222222,21.970370370370375
2024-06-05 19:47:33,22.0169,21.6627,21.694,34.8747,34.982,21.8122,21.6791,4.06647,47.7219,561.42,0.0,22.22222222222222,21.96944444444445
2024-06-05 19:47:34,22.003,21.6725,21.6803,34.8788,34.9852,21.8152,21.6693,7.02059,46.7371,558.959,0.0,22.22222222222222,21.968518518518522
2024-06-05 19:47:35,21.9994,21.6725,21.6807,34.8971,34.9852,21.8067,21.6725,6.36412,43.783,559.746,0.0,22.22222222222222,21.967592592592595
2024-06-05 19:47:36,22.0082,21.6693,21.6894,34.8981,34.9852,21.823,21.6725,7.67706,47.3936,560.042,0.0,22.22222222222222,21.966666666666672
2024-06-05 19:47:37,22.0025,21.6528,21.6729,34.8934,34.982,21.8194,21.666,22.7759,44.1113,559.943,0.0,22.22222222222222,21.965740740740745
2024-06-05 19:47:38,21.9938,21.666,21.6803,34.8956,34.9754,21.822,21.6758,6.69236,48.0501,559.746,0.0,22.22222222222222,21.96481481481482
2024-06-05 19:47:39,21.9962,21.6594,21.6878,34.9263,34.9852,21.8271,21.6758,5.37941,46.7371,558.565,0.0,22.22222222222222,21.963888888888892
2024-06-05 19:47:40,21.9875,21.6791,21.6846,34.9287,34.982,21.8252,21.6758,6.69236,46.0807,562.208,0.0,22.22222222222222,21.962962962962965
2024-06-05 19:47:41,21.9942,21.6758,21.6832,34.9291,34.9754,21.8193,21.6693,6.03588,47.0654,557.777,0.0,22.22222222222222,21.962037037037042
2024-06-05 19:47:42,21.9906,21.6594,21.6838,34.9617,34.982,21.8239,21.6758,4.3947,47.0654,561.519,0.0,22.22222222222222,21.961111111111116
2024-06-05 19:47:43,21.9928,21.771,21.6952,34.9561,34.982,21.8231,21.7875,7.34883,49.0348,557.285,0.0,22.22222222222222,21.96018518518519
2024-06-05 19:47:44,21.9944,21.7842,21.6892,34.9659,34.9787,21.823,21.7907,5.37941,45.4242,556.989,0.0,22.22222222222222,21.959259259259262
2024-06-05 19:47:45,21.9837,21.7743,21.6827,34.9805,34.9852,21.8351,21.7809,5.70765,48.7066,555.807,0.0,22.22222222222222,21.958333333333336
2024-06-05 19:47:46,21.9826,21.7776,21.6931,34.9926,34.9852,21.8423,21.7875,6.69236,45.096,557.285,0.0,22.22222222222222,21.957407407407413
2024-06-05 19:47:47,21.9807,21.7776,21.6925,34.9913,34.9885,21.8375,21.7842,5.37941,48.3783,554.429,0.0,22.22222222222222,21.956481481481486
2024-06-05 19:47:48,21.9843,21.7743,21.692,34.9949,34.9852,21.8316,21.7842,6.03588,46.4089,558.466,0.0,22.22222222222222,21.95555555555556
2024-06-05 19:47:49,21.9843,21.7842,21.7005,34.9914,34.9852,21.8275,21.7809,5.37941,46.0807,558.959,0.0,22.22222222222222,21.954629629629633
2024-06-05 19:47:50,21.9781,21.7776,21.6812,34.9974,34.982,21.8123,21.7809,5.05118,47.7219,559.352,0.0,22.22222222222222,21.95370370370371
2024-06-05 19:47:51,21.9673,21.7513,21.6872,35.0042,34.9885,21.8105,21.7842,7.02059,44.4395,559.648,0.0,22.22222222222222,21.952777777777783
2024-06-05 19:47:52,21.9789,21.7743,21.6921,35.0288,34.9885,21.8119,21.7809,6.36412,45.4242,560.239,0.0,22.22222222222222,21.951851851851856
2024-06-05 19:47:53,21.9709,21.7875,21.6961,35.0354,34.9852,21.8236,21.7842,5.37941,47.3936,560.83,0.0,22.22222222222222,21.95092592592593
2024-06-05 19:47:54,21.9669,21.7875,21.6831,35.0413,34.9885,21.8192,21.7776,5.37941,44.4395,561.322,0.0,22.22222222222222,21.950000000000003
2024-06-05 19:47:55,21.9744,21.7842,21.7056,35.0073,34.982,21.8146,21.7842,6.03588,46.0807,562.11,0.0,22.22222222222222,21.94907407407408
2024-06-05 19:47:56,21.9837,21.7809,21.6939,35.0403,34.982,21.8144,21.7776,5.05118,47.0654,562.208,0.0,22.22222222222222,21.948148148148153
2024-06-05 19:47:57,21.985,21.7776,21.7021,35.0417,34.9852,21.8179,21.7842,6.36412,45.4242,562.405,0.0,22.22222222222222,21.947222222222226
2024-06-05 19:47:58,21.975,21.7776,21.6843,35.0375,34.9852,21.8136,21.7809,13.2571,47.7219,562.011,0.0,22.22222222222222,21.9462962962963
2024-06-05 19:47:59,21.9856,21.7743,21.6988,35.05,34.9918,21.8147,21.7842,5.37941,44.7677,562.011,0.0,22.22222222222222,21.945370370370373
2024-06-05 19:48:00,21.9915,21.7809,21.7022,35.0431,34.9787,21.8193,21.7842,7.02059,45.7524,562.307,0.0,22.22222222222222,21.94444444444445
2024-06-05 19:48:01,21.9912,21.7776,21.7086,35.0531,34.982,21.8269,21.7842,4.72294,43.783,562.307,0.0,22.22222222222222,21.943518518518523
2024-06-05 19:48:02,21.9943,21.771,21.7027,35.0329,34.9852,21.8209,21.7842,6.36412,44.4395,560.239,0.0,22.22222222222222,21.942592592592597
2024-06-05 19:48:03,21.9921,21.7678,21.7048,35.057,34.9787,21.8091,21.7875,5.70765,48.0501,561.223,0.0,22.22222222222222,21.94166666666667
2024-06-05 19:48:04,21.9959,21.7776,21.7089,35.0446,34.982,21.8284,21.7907,5.70765,43.783,560.83,0.0,22.22222222222222,21.940740740740743
2024-06-05 19:48:05,21.9979,21.7809,21.7141,35.0356,34.9852,21.8219,21.7875,7.67706,48.0501,560.239,0.0,22.22222222222222,21.93981481481482
2024-06-05 19:48:06,22.0081,21.7842,21.71,35.0262,34.9852,21.8139,21.7875,5.05118,44.4395,560.436,0.0,22.22222222222222,21.938888888888894
2024-06-05 19:48:07,21.99,21.7809,21.7013,35.0041,34.9852,21.8268,21.7743,6.69236,46.0807,560.731,0.0,22.22222222222222,21.937962962962967
2024-06-05 19:48:08,22.0005,21.7776,21.7185,34.9857,34.9852,21.8176,21.7842,6.03588,47.7219,560.83,0.0,22.22222222222222,21.93703703703704
2024-06-05 19:48:09,22.005,21.7743,21.7217,34.9791,34.982,21.8167,21.7842,6.03588,45.4242,559.648,0.0,22.22222222222222,21.936111111111114
2024-06-05 19:48:10,21.9927,21.7678,21.7186,34.9847,34.9885,21.8204,21.7907,7.34883,48.3783,560.436,0.0,22.22222222222222,21.93518518518519
2024-06-05 19:48:11,21.9917,21.7743,21.7159,34.9601,34.9721,21.8274,21.7842,5.37941,44.7677,559.648,0.0,22.22222222222222,21.934259259259264
2024-06-05 19:48:12,21.9932,21.7743,21.7182,34.9743,34.982,21.823,21.7907,8.33354,47.3936,559.352,0.0,22.22222222222222,21.933333333333337
2024-06-05 19:48:13,21.9925,21.7809,21.723,34.9615,34.9787,21.8206,21.7842,8.99001,48.7066,558.959,0.0,22.22222222222222,21.93240740740741
2024-06-05 19:48:14,21.9941,21.7513,21.731,34.9724,34.9852,21.8315,21.7842,5.05118,46.4089,558.663,0.0,22.22222222222222,21.931481481481484
2024-06-05 19:48:15,21.9962,21.7809,21.7226,34.9392,34.982,21.8259,21.7842,6.69236,47.3936,558.565,0.0,22.22222222222222,21.93055555555556
2024-06-05 19:48:16,21.9793,21.7645,21.7208,34.9452,34.9787,21.8264,21.7875,7.02059,46.4089,557.974,0.0,22.22222222222222,21.929629629629634
2024-06-05 19:48:17,21.9955,21.7579,21.7453,34.9275,34.982,21.8352,21.7809,5.37941,45.096,555.807,0.0,22.22222222222222,21.928703703703707
2024-06-05 19:48:18,21.9872,21.7809,21.7317,34.9153,34.982,21.8207,21.7875,6.36412,47.0654,557.58,0.0,22.22222222222222,21.92777777777778
2024-06-05 19:48:19,21.9797,21.7842,21.7341,34.889,34.9852,21.8285,21.7776,5.70765,44.4395,555.512,0.0,22.22222222222222,21.926851851851858
2024-06-05 19:48:20,21.9877,21.7809,21.7293,34.9047,34.9787,21.8231,21.7875,5.37941,47.3936,555.807,0.0,22.22222222222222,21.92592592592593
2024-06-05 19:48:21,21.9852,21.7809,21.7323,34.8856,34.9918,21.8254,21.7776,6.36412,46.0807,555.906,0.0,22.22222222222222,21.925000000000004
2024-06-05 19:48:22,21.989,21.771,21.7517,34.9049,34.9885,21.8199,21.7907,4.06647,44.4395,556.398,0.0,22.22222222222222,21.924074074074078
2024-06-05 19:48:23,21.9794,21.7809,21.7336,34.8938,34.9852,21.8198,21.7776,5.37941,45.4242,557.285,0.0,22.22222222222222,21.92314814814815
2024-06-05 19:48:24,21.9813,21.8104,21.7361,34.8911,34.9754,21.8241,21.7809,4.72294,43.783,557.285,0.0,22.22222222222222,21.922222222222228
2024-06-05 19:48:25,21.9822,21.7743,21.7433,34.8824,34.9852,21.8287,21.7809,5.37941,45.096,556.891,0.0,22.22222222222222,21.9212962962963
2024-06-05 19:48:26,21.9864,21.7875,21.7427,34.8911,34.9852,21.8338,21.7809,23.7606,46.0807,556.891,0.0,22.22222222222222,21.920370370370375
2024-06-05 19:48:27,21.9904,21.7809,21.7549,34.8886,34.982,21.8388,21.7776,2.75352,43.4548,557.088,0.0,22.22222222222222,21.919444444444448
2024-06-05 19:48:28,22.0035,21.7809,21.7582,34.882,34.9885,21.8576,21.7875,6.03588,46.7371,553.444,0.0,22.22222222222222,21.91851851851852
2024-06-05 19:48:29,21.9915,21.7743,21.7528,34.9028,34.9885,21.8401,21.7809,5.70765,44.4395,557.088,0.0,22.22222222222222,21.917592592592598
2024-06-05 19:48:30,21.9818,21.7743,21.7464,34.9002,34.9852,21.8308,21.7809,5.05118,44.1113,556.891,0.0,22.22222222222222,21.91666666666667
2024-06-05 19:48:31,21.9932,21.7776,21.7576,34.8936,34.9885,21.8412,21.7809,5.70765,47.3936,557.088,0.0,22.22222222222222,21.915740740740745
2024-06-05 19:48:32,21.9836,21.7743,21.756,34.8937,34.9951,21.84,21.7842,5.05118,43.4548,556.891,0.0,22.22222222222222,21.914814814814818
2024-06-05 19:48:33,22.0018,21.771,21.7615,34.8911,34.982,21.8315,21.7842,8.66177,48.0501,556.792,0.0,22.22222222222222,21.91388888888889
2024-06-05 19:48:34,21.9904,21.771,21.7545,34.9158,34.9754,21.8366,21.7842,4.3947,47.0654,556.201,0.0,22.22222222222222,21.91296296296297
2024-06-05 19:48:35,21.9947,21.7448,21.7659,34.9171,34.9852,21.8391,21.7875,5.37941,45.7524,557.383,0.0,22.22222222222222,21.91203703703704
2024-06-05 19:48:36,21.9931,21.7842,21.7613,34.9183,34.9852,21.8447,21.7809,6.36412,48.7066,555.512,0.0,22.22222222222222,21.911111111111115
2024-06-05 19:48:37,21.9941,21.7612,21.7596,34.9099,34.982,21.8223,21.7875,5.70765,45.096,555.611,0.0,22.22222222222222,21.91018518518519
2024-06-05 19:48:38,21.989,21.7612,21.7517,34.9235,34.9787,21.8225,21.7809,7.02059,47.0654,554.823,0.0,22.22222222222222,21.90925925925926
2024-06-05 19:48:39,21.9939,21.771,21.7688,34.9175,34.982,21.8267,21.7809,6.03588,45.7524,554.921,0.0,22.22222222222222,21.90833333333334
2024-06-05 19:48:40,22.0002,21.7743,21.774,34.9416,34.9787,21.819,21.7842,27.3712,45.7524,559.451,0.0,22.22222222222222,21.907407407407412
2024-06-05 19:48:41,21.976,21.7809,21.7596,34.941,34.9885,21.8232,21.7842,5.70765,46.4089,556.595,0.0,22.22222222222222,21.906481481481485
2024-06-05 19:48:42,21.9795,21.7743,21.7692,34.9527,34.982,21.8258,21.7875,6.69236,47.0654,557.482,0.0,22.22222222222222,21.90555555555556
2024-06-05 19:48:43,21.9873,21.7776,21.7693,34.9445,34.982,21.8264,21.7875,5.05118,45.4242,555.807,0.0,22.22222222222222,21.904629629629632
2024-06-05 19:48:44,21.9783,21.7907,21.7686,34.972,34.982,21.8324,21.7842,6.69236,46.7371,558.072,0.0,22.22222222222222,21.90370370370371
2024-06-05 19:48:45,21.976,21.7809,21.784,34.9413,34.9852,21.8261,21.7776,4.3947,45.7524,557.974,0.0,22.22222222222222,21.902777777777782
2024-06-05 19:48:46,21.981,21.771,21.7762,34.9774,34.9787,21.8326,21.7842,5.70765,47.0654,558.663,0.0,22.22222222222222,21.901851851851855
2024-06-05 19:48:47,21.9727,21.7776,21.7764,34.9795,34.9787,21.8368,21.7875,3.73823,44.7677,559.057,0.0,22.22222222222222,21.90092592592593
2024-06-05 19:48:48,21.9676,21.7875,21.7872,34.9674,34.9885,21.8321,21.7842,3.41,46.4089,559.648,0.0,22.22222222222222,21.900000000000006
2024-06-05 19:48:49,21.9713,21.7743,21.7725,34.962,34.982,21.8419,21.7809,7.02059,44.7677,559.254,0.0,22.22222222222222,21.89907407407408
2024-06-05 19:48:50,21.977,21.771,21.7947,34.9815,34.982,21.824,21.7842,4.3947,45.096,558.959,0.0,22.22222222222222,21.898148148148152
2024-06-05 19:48:51,21.9602,21.7776,21.7793,34.9738,34.9852,21.8401,21.7842,6.69236,47.7219,558.663,0.0,22.22222222222222,21.897222222222226
2024-06-05 19:48:52,21.9704,21.7776,21.7822,34.9858,34.9885,21.8306,21.7907,3.73823,43.783,558.368,0.0,22.22222222222222,21.8962962962963
2024-06-05 19:48:53,21.9523,21.7842,21.7744,34.9845,34.9754,21.829,21.7875,6.03588,46.4089,557.482,0.0,22.22222222222222,21.895370370370376
2024-06-05 19:48:54,21.9587,21.7809,21.7868,35.0026,34.982,21.8394,21.7809,5.05118,46.0807,557.088,0.0,22.22222222222222,21.89444444444445
2024-06-05 19:48:55,21.9578,21.794,21.7835,34.9867,34.9852,21.8294,21.7842,5.05118,44.7677,556.595,0.0,22.22222222222222,21.893518518518523
2024-06-05 19:48:56,21.9503,21.7579,21.783,35.0093,34.982,21.8223,21.7875,7.34883,48.7066,558.269,0.0,22.22222222222222,21.892592592592596
2024-06-05 19:48:57,21.9591,21.7842,21.7822,35.0084,34.982,21.832,21.7776,4.72294,43.1266,556.398,0.0,22.22222222222222,21.89166666666667
2024-06-05 19:48:58,21.9501,21.8892,21.787,34.9921,34.9852,21.8328,21.8925,7.34883,46.0807,555.611,0.0,22.22222222222222,21.890740740740746
2024-06-05 19:48:59,21.9587,21.9024,21.7992,35.0177,34.982,21.8278,21.8991,4.3947,47.0654,552.952,0.0,22.22222222222222,21.88981481481482
2024-06-05 19:49:00,21.9527,21.8925,21.7849,35.0014,34.9852,21.8254,21.8925,6.69236,45.096,554.626,0.0,22.22222222222222,21.888888888888893
2024-06-05 19:49:01,21.9472,21.8859,21.7792,34.9979,34.982,21.835,21.9056,16.2112,49.363,556.595,0.0,22.22222222222222,21.88833333333334
2024-06-05 19:49:02,21.9546,21.8925,21.7972,34.9976,34.9787,21.8411,21.9024,5.70765,45.096,551.376,0.0,22.22222222222222,21.88777777777778
2024-06-05 19:49:03,21.9464,21.8859,21.7782,35.0095,34.9885,21.8298,21.9024,7.02059,45.096,551.573,0.0,22.22222222222222,21.887222222222228
2024-06-05 19:49:04,21.9427,21.8859,21.7844,35.0035,34.9885,21.8291,21.8991,7.34883,47.7219,555.02,0.0,22.22222222222222,21.88666666666667
2024-06-05 19:49:05,21.952,21.8892,21.7856,34.9997,34.9951,21.8311,21.9024,6.36412,47.7219,554.626,0.0,22.22222222222222,21.886111111111116
2024-06-05 19:49:06,21.9472,21.9024,21.7836,34.9965,34.9852,21.8355,21.9024,4.3947,47.3936,553.74,0.0,22.22222222222222,21.88555555555556
2024-06-05 19:49:07,21.9516,21.8859,21.7884,34.991,34.9787,21.8235,21.8958,7.02059,47.7219,553.937,0.0,22.22222222222222,21.885000000000005
2024-06-05 19:49:08,21.9497,21.8859,21.7943,35.0056,34.982,21.8273,21.9319,8.66177,45.4242,554.429,0.0,22.22222222222222,21.884444444444448
2024-06-05 19:49:09,21.9338,21.8827,21.7782,34.9962,34.982,21.8237,21.8958,5.05118,45.4242,553.346,0.0,22.22222222222222,21.883888888888894
2024-06-05 19:49:10,21.9406,21.8892,21.791,35.0033,34.9885,21.8288,21.9024,6.69236,47.3936,554.626,0.0,22.22222222222222,21.883333333333336
2024-06-05 19:49:11,21.938,21.8761,21.7893,35.0004,34.9852,21.8323,21.8958,4.06647,44.7677,554.527,0.0,22.22222222222222,21.882777777777783
2024-06-05 19:49:12,21.9461,21.8925,21.7965,35.0116,34.9852,21.8256,21.8958,5.05118,47.7219,552.459,0.0,22.22222222222222,21.882222222222225
2024-06-05 19:49:13,21.9456,21.8925,21.7921,35.0033,34.982,21.8405,21.9024,4.72294,44.4395,555.611,0.0,22.22222222222222,21.88166666666667
2024-06-05 19:49:14,21.9512,21.8958,21.7968,34.9988,34.982,21.8342,21.8958,6.36412,45.4242,555.611,0.0,22.22222222222222,21.881111111111114
2024-06-05 19:49:15,21.9496,21.8958,21.7942,34.9982,34.982,21.8318,21.9024,6.03588,47.0654,553.641,0.0,22.22222222222222,21.88055555555556
2024-06-05 19:49:16,21.9527,21.8892,21.79,34.9994,34.9852,21.8393,21.8958,4.3947,44.4395,555.02,0.0,22.22222222222222,21.880000000000003
2024-06-05 19:49:17,21.9476,21.8794,21.7853,35.0113,34.982,21.8333,21.9253,7.67706,47.7219,557.974,0.0,22.22222222222222,21.87944444444445
2024-06-05 19:49:18,21.9507,21.8859,21.7793,35.0103,34.982,21.8387,21.8991,4.72294,43.4548,555.807,0.0,22.22222222222222,21.87888888888889
2024-06-05 19:49:19,21.9592,21.8859,21.7997,35.0048,34.9787,21.8383,21.9024,7.02059,47.0654,555.611,0.0,22.22222222222222,21.878333333333337
2024-06-05 19:49:20,21.9487,21.8892,21.791,35.0144,34.982,21.826,21.9024,5.37941,46.0807,555.315,0.0,22.22222222222222,21.87777777777778
2024-06-05 19:49:21,21.9634,21.8958,21.8043,34.9977,34.9852,21.8414,21.8991,6.69236,44.1113,555.118,0.0,22.22222222222222,21.877222222222226
2024-06-05 19:49:22,21.9664,21.8925,21.8081,34.9856,34.982,21.8262,21.9056,7.67706,47.7219,554.724,0.0,22.22222222222222,21.87666666666667
2024-06-05 19:49:23,21.96,21.8859,21.7968,34.9978,34.9885,21.8304,21.8991,5.70765,43.4548,552.656,0.0,22.22222222222222,21.876111111111115
2024-06-05 19:49:24,21.9731,21.8958,21.7952,34.992,34.9951,21.8159,21.9024,6.69236,49.0348,553.74,0.0,22.22222222222222,21.875555555555557
2024-06-05 19:49:25,21.9688,21.8925,21.792,34.9979,34.982,21.8421,21.8991,6.69236,44.1113,552.656,0.0,22.22222222222222,21.875000000000004
2024-06-05 19:49:26,21.9752,21.8761,21.8081,34.9969,34.9852,21.8302,21.9024,7.02059,45.4242,551.869,0.0,22.22222222222222,21.87444444444445
2024-06-05 19:49:27,21.9799,21.9056,21.7938,35.0093,34.982,21.844,21.8991,5.37941,47.3936,551.869,0.0,22.22222222222222,21.873888888888892
2024-06-05 19:49:28,21.9756,21.9024,21.8053,35.0069,34.982,21.8366,21.8991,5.70765,44.7677,555.118,0.0,22.22222222222222,21.87333333333334
2024-06-05 19:49:29,21.9766,21.8892,21.807,35.0159,34.9852,21.8415,21.8925,6.69236,49.0348,552.263,0.0,22.22222222222222,21.87277777777778
2024-06-05 19:49:30,21.98,21.8859,21.7975,34.9959,34.9852,21.8423,21.8925,6.36412,44.7677,552.952,0.0,22.22222222222222,21.872222222222227
2024-06-05 19:49:31,21.9894,21.8892,21.8228,34.9905,34.982,21.8359,21.8925,6.36412,46.4089,552.558,0.0,22.22222222222222,21.87166666666667
2024-06-05 19:49:32,21.9911,21.8892,21.8111,34.9949,34.982,21.8397,21.8958,5.05118,47.3936,552.656,0.0,22.22222222222222,21.871111111111116
2024-06-05 19:49:33,21.9773,21.8827,21.8042,34.9906,34.9885,21.8535,21.8991,6.03588,44.4395,552.656,0.0,22.22222222222222,21.87055555555556
2024-06-05 19:49:34,21.9965,21.8892,21.8174,35.0119,34.982,21.8498,21.8991,6.03588,48.7066,553.05,0.0,22.22222222222222,21.870000000000005
2024-06-05 19:49:35,21.9989,21.8991,21.8194,34.9982,34.9918,21.8583,21.9024,5.70765,45.4242,553.641,0.0,22.22222222222222,21.869444444444447
2024-06-05 19:49:36,21.9992,21.8827,21.8197,35.0017,34.982,21.84,21.9024,8.99001,47.7219,553.937,0.0,22.22222222222222,21.868888888888893
2024-06-05 19:49:37,22.0001,21.8925,21.8209,35.0134,34.9885,21.8528,21.8991,5.70765,46.7371,554.429,0.0,22.22222222222222,21.868333333333336
2024-06-05 19:49:38,22.0055,21.9056,21.8292,35.0087,34.982,21.8482,21.8991,7.34883,43.783,555.315,0.0,22.22222222222222,21.867777777777782
2024-06-05 19:49:39,22.004,21.8794,21.8213,34.9919,34.9787,21.8555,21.8958,5.37941,47.7219,554.035,0.0,22.22222222222222,21.867222222222225
2024-06-05 19:49:40,22.0035,21.8892,21.8256,35.0146,34.9852,21.8329,21.9122,5.70765,42.7983,555.512,0.0,22.22222222222222,21.86666666666667
2024-06-05 19:49:41,22.0103,21.8925,21.8278,35.0021,34.982,21.8575,21.8859,6.03588,49.363,555.02,0.0,22.22222222222222,21.866111111111113
2024-06-05 19:49:42,22.0012,21.8925,21.8251,34.9939,34.9787,21.8681,21.8991,6.69236,45.096,555.906,0.0,22.22222222222222,21.86555555555556
2024-06-05 19:49:43,22.0059,21.8892,21.8283,34.9841,34.982,21.8557,21.8925,2.75352,44.4395,556.595,0.0,22.22222222222222,21.865000000000002
2024-06-05 19:49:44,22.0157,21.8859,21.8312,35.0062,34.9885,21.8631,21.9056,5.37941,48.0501,560.928,0.0,22.22222222222222,21.864444444444448
2024-06-05 19:49:45,22.0103,21.8892,21.8317,34.9859,34.9885,21.8535,21.9024,4.72294,45.096,555.315,0.0,22.22222222222222,21.86388888888889
2024-06-05 19:49:46,22.009,21.8695,21.8408,34.9841,34.9721,21.8549,21.8958,5.70765,46.4089,557.777,0.0,22.22222222222222,21.863333333333337
2024-06-05 19:49:47,22.0031,21.8958,21.837,35.0019,34.9787,21.8693,21.8958,5.70765,46.0807,559.845,0.0,22.22222222222222,21.86277777777778
2024-06-05 19:49:48,22.0081,21.8827,21.8498,34.9864,34.982,21.8638,21.9024,6.69236,44.4395,559.648,0.0,22.22222222222222,21.862222222222226
2024-06-05 19:49:49,21.9979,21.9089,21.8444,34.987,34.9754,21.872,21.8925,5.70765,48.3783,563.291,0.0,22.22222222222222,21.861666666666668
2024-06-05 19:49:50,22.0009,21.8794,21.8506,34.9862,34.9754,21.8714,21.9024,6.69236,45.096,559.943,0.0,22.22222222222222,21.861111111111114
2024-06-05 19:49:51,22.007,21.8859,21.8604,34.9675,34.982,21.8652,21.8925,5.70765,47.7219,560.83,0.0,22.22222222222222,21.86055555555556
2024-06-05 19:49:52,21.9966,21.8827,21.8318,34.9754,34.9852,21.874,21.8925,28.6842,47.3936,560.633,0.0,22.22222222222222,21.860000000000003
2024-06-05 19:49:53,21.9981,21.9024,21.8481,34.974,34.982,21.8681,21.8991,5.37941,48.0501,557.383,0.0,22.22222222222222,21.85944444444445
2024-06-05 19:49:54,21.9932,21.8794,21.8489,34.9865,34.982,21.8808,21.9024,6.03588,49.0348,563.291,0.0,22.22222222222222,21.85888888888889
2024-06-05 19:49:55,21.9912,21.8892,21.8508,34.9701,34.9852,21.8693,21.9024,6.03588,45.7524,558.959,0.0,22.22222222222222,21.858333333333338
2024-06-05 19:49:56,21.994,21.8859,21.8654,34.9721,34.9852,21.87,21.9024,6.36412,47.3936,558.663,0.0,22.22222222222222,21.85777777777778
2024-06-05 19:49:57,21.9865,21.9155,21.8544,34.966,34.9885,21.8728,21.8958,5.37941,46.7371,558.171,0.0,22.22222222222222,21.857222222222227
2024-06-05 19:49:58,21.9924,21.9056,21.8594,34.9671,34.982,21.8688,21.8925,7.02059,45.4242,555.414,0.0,22.22222222222222,21.85666666666667
2024-06-05 19:49:59,21.9991,21.8859,21.8711,34.9661,34.9852,21.8647,21.8958,6.03588,46.0807,560.534,0.0,22.22222222222222,21.856111111111115
2024-06-05 19:50:00,22.0006,21.8859,21.862,34.9662,34.982,21.8691,21.9024,6.03588,47.3936,554.823,0.0,22.22222222222222,21.855555555555558
2024-06-05 19:50:01,21.9847,21.8794,21.8545,34.9711,34.9885,21.8769,21.8925,6.69236,46.0807,558.762,0.0,22.22222222222222,21.855000000000004
2024-06-05 19:50:02,21.9958,21.8892,21.8635,34.9494,34.982,21.8885,21.9024,4.06647,43.4548,554.724,0.0,22.22222222222222,21.854444444444447
2024-06-05 19:50:03,22.006,21.8859,21.8859,34.945,34.982,21.8855,21.8958,4.06647,47.3936,554.429,0.0,22.22222222222222,21.853888888888893
