TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 19:50:04,21.9977,21.8958,21.8693,34.9388,34.9852,21.8717,21.8925,3.41,46.7371,554.133,0.0,22.22222222222222,21.853333333333335
2024-06-05 19:50:05,21.9908,21.8892,21.8663,34.9365,34.982,21.9005,21.9024,4.72294,45.096,554.429,0.0,22.22222222222222,21.85277777777778
2024-06-05 19:50:06,21.9902,21.8925,21.8705,34.9363,34.9754,21.8884,21.8991,5.05118,46.7371,555.118,0.0,22.22222222222222,21.852222222222224
2024-06-05 19:50:07,21.9918,21.8892,21.8623,34.943,34.982,21.8877,21.8991,6.36412,47.3936,555.315,0.0,22.22222222222222,21.85166666666667
2024-06-05 19:50:08,21.9901,21.8991,21.8778,34.9446,34.9787,21.8919,21.8958,7.02059,43.783,555.512,0.0,22.22222222222222,21.851111111111113
2024-06-05 19:50:09,21.9924,21.8991,21.8757,34.9551,34.982,21.8903,21.8925,3.73823,46.7371,555.709,0.0,22.22222222222222,21.85055555555556
2024-06-05 19:50:10,21.9793,21.9024,21.8624,34.9369,34.9885,21.8887,21.8958,-0.857072,47.3936,555.02,0.0,22.22222222222222,21.85
2024-06-05 19:50:11,21.9907,21.8958,21.8724,34.9346,34.982,21.8973,21.8958,14.8983,42.4701,555.414,0.0,22.22222222222222,21.849444444444448
2024-06-05 19:50:12,21.9978,21.8859,21.8644,34.9143,34.9852,21.89,21.9024,5.70765,47.0654,555.118,0.0,22.22222222222222,21.84888888888889
2024-06-05 19:50:13,21.9817,21.8925,21.8687,34.9195,34.9852,21.899,21.8991,5.70765,47.0654,555.02,0.0,22.22222222222222,21.848333333333336
2024-06-05 19:50:14,21.9789,21.8892,21.8746,34.9032,34.9852,21.8858,21.8958,7.02059,44.7677,554.921,0.0,22.22222222222222,21.84777777777778
2024-06-05 19:50:15,21.9958,21.8958,21.8759,34.935,34.982,21.8985,21.8958,5.37941,47.7219,555.512,0.0,22.22222222222222,21.847222222222225
2024-06-05 19:50:16,21.9828,21.9877,21.8739,34.9091,34.982,21.8976,22.0041,8.0053,45.7524,554.626,0.0,22.22222222222222,21.84666666666667
2024-06-05 19:50:17,21.9896,21.991,21.8731,34.9391,34.982,21.8847,21.9976,5.05118,45.7524,558.072,0.0,22.22222222222222,21.846111111111114
2024-06-05 19:50:18,21.9893,21.991,21.8731,34.9259,34.982,21.8794,22.0041,7.02059,47.0654,553.74,0.0,22.22222222222222,21.84555555555556
2024-06-05 19:50:19,21.9854,21.9976,21.8765,34.9257,34.982,21.8788,21.9976,5.70765,45.4242,552.656,0.0,22.22222222222222,21.845000000000002
2024-06-05 19:50:20,21.9778,22.0041,21.8772,34.9285,34.9852,21.8806,21.9976,7.02059,47.7219,553.346,0.0,22.22222222222222,21.84444444444445
2024-06-05 19:50:21,21.992,22.0107,21.8863,34.9336,34.982,21.8852,21.9976,5.37941,45.7524,553.937,0.0,22.22222222222222,21.84388888888889
2024-06-05 19:50:22,21.9907,21.991,21.8795,34.9302,34.9852,21.8818,22.0008,8.33354,48.0501,554.035,0.0,22.22222222222222,21.843333333333337
2024-06-05 19:50:23,21.9974,21.9943,21.8858,34.9346,34.982,21.8737,21.9943,4.72294,45.4242,554.33,0.0,22.22222222222222,21.84277777777778
2024-06-05 19:50:24,21.992,21.991,21.8863,34.9417,34.9885,21.8699,22.0008,6.36412,47.0654,555.709,0.0,22.22222222222222,21.842222222222226
2024-06-05 19:50:25,21.9867,22.0008,21.8864,34.927,34.9852,21.887,22.0041,5.05118,47.7219,555.414,0.0,22.22222222222222,21.84166666666667
2024-06-05 19:50:26,21.9844,22.0074,21.8806,34.9439,34.9754,21.8853,22.0041,6.69236,45.096,552.459,0.0,22.22222222222222,21.841111111111115
2024-06-05 19:50:27,21.983,22.0008,21.8788,34.9198,34.9852,21.8866,21.9943,6.69236,47.7219,556.004,0.0,22.22222222222222,21.840555555555557
2024-06-05 19:50:28,21.9856,21.9943,21.8825,34.9553,34.9787,21.8828,22.0008,7.34883,45.7524,556.891,0.0,22.22222222222222,21.840000000000003
2024-06-05 19:50:29,21.9801,21.9976,21.877,34.9458,34.982,21.8727,21.9943,5.37941,46.7371,556.004,0.0,22.22222222222222,21.839444444444446
2024-06-05 19:50:30,21.985,21.9811,21.887,34.9657,34.982,21.8731,22.0041,4.06647,45.7524,557.285,0.0,22.22222222222222,21.838888888888892
2024-06-05 19:50:31,21.9966,22.0008,21.885,34.9529,34.982,21.8831,21.9844,5.37941,45.096,556.989,0.0,22.22222222222222,21.838333333333335
2024-06-05 19:50:32,21.9937,21.9976,21.8798,34.9736,34.9885,21.873,21.9976,5.70765,46.0807,556.891,0.0,22.22222222222222,21.83777777777778
2024-06-05 19:50:33,21.9964,21.9943,21.8814,34.9703,34.9852,21.8777,21.9976,5.70765,44.7677,556.3,0.0,22.22222222222222,21.837222222222223
2024-06-05 19:50:34,22.0042,21.991,21.8922,34.9645,34.9852,21.8653,22.0041,6.69236,47.3936,556.103,0.0,22.22222222222222,21.83666666666667
2024-06-05 19:50:35,22.005,22.0041,21.8932,34.9933,34.982,21.8713,22.0008,5.37941,43.783,555.217,0.0,22.22222222222222,21.836111111111112
2024-06-05 19:50:36,22.0095,21.991,21.8875,34.9678,34.982,21.8701,22.0008,6.36412,47.7219,554.823,0.0,22.22222222222222,21.83555555555556
2024-06-05 19:50:37,22.0225,21.9943,21.8992,34.9991,34.9754,21.8676,21.9976,5.70765,45.4242,554.626,0.0,22.22222222222222,21.835
2024-06-05 19:50:38,22.025,22.0041,21.8925,34.9787,34.9852,21.8752,21.9976,5.37941,45.096,555.118,0.0,22.22222222222222,21.834444444444447
2024-06-05 19:50:39,22.0293,21.968,21.8981,35.0005,34.982,21.8607,22.0041,7.67706,46.4089,555.02,0.0,22.22222222222222,21.83388888888889
2024-06-05 19:50:40,22.0192,21.991,21.8934,34.9768,34.982,21.8713,22.0041,5.37941,44.7677,555.118,0.0,22.22222222222222,21.833333333333336
2024-06-05 19:50:41,22.0298,21.9877,21.9032,34.9888,34.9885,21.8696,21.9877,8.0053,49.0348,553.937,0.0,22.22222222222222,21.832777777777782
2024-06-05 19:50:42,22.0214,21.9943,21.9027,34.9961,34.982,21.8558,21.9976,6.69236,33.6077,554.823,0.0,22.22222222222222,21.832222222222224
2024-06-05 19:50:43,22.03,21.9943,21.8921,35.0074,34.9852,21.8648,21.9976,6.36412,48.0501,554.33,0.0,22.22222222222222,21.83166666666667
2024-06-05 19:50:44,22.0352,21.9976,21.9015,34.9976,34.982,21.874,21.9976,6.03588,43.783,554.035,0.0,22.22222222222222,21.831111111111113
2024-06-05 19:50:45,22.0369,21.9976,21.903,35.0019,34.9852,21.8735,21.9976,7.02059,48.0501,553.543,0.0,22.22222222222222,21.83055555555556
2024-06-05 19:50:46,22.0434,21.9877,21.8982,34.9886,34.9787,21.8665,22.0008,6.69236,47.0654,551.475,0.0,22.22222222222222,21.830000000000002
2024-06-05 19:50:47,22.042,21.991,21.9166,35.0001,34.9852,21.8672,21.9976,6.69236,47.7219,553.74,0.0,22.22222222222222,21.829444444444448
2024-06-05 19:50:48,22.0451,21.9877,21.9054,35.0096,34.9852,21.8769,21.9976,7.34883,45.4242,552.656,0.0,22.22222222222222,21.82888888888889
2024-06-05 19:50:49,22.0493,21.9844,21.9158,34.996,34.9852,21.8739,21.9943,5.05118,46.7371,553.838,0.0,22.22222222222222,21.828333333333337
2024-06-05 19:50:50,22.0612,22.0074,21.9148,34.9959,34.982,21.8647,21.9976,8.33354,47.0654,554.133,0.0,22.22222222222222,21.82777777777778
2024-06-05 19:50:51,22.0554,21.9943,21.9281,34.9794,34.982,21.872,22.014,7.34883,45.096,554.527,0.0,22.22222222222222,21.827222222222225
2024-06-05 19:50:52,22.055,22.0008,21.9165,34.9873,34.9885,21.8658,21.9976,5.37941,47.3936,553.937,0.0,22.22222222222222,21.826666666666668
2024-06-05 19:50:53,22.0569,21.9976,21.923,34.9838,34.9852,21.8626,21.9976,7.34883,43.783,553.247,0.0,22.22222222222222,21.826111111111114
2024-06-05 19:50:54,22.0529,21.991,21.9236,34.9903,34.982,21.8743,22.0008,4.3947,48.0501,553.641,0.0,22.22222222222222,21.825555555555557
2024-06-05 19:50:55,22.057,21.991,21.9286,34.9738,34.9852,21.875,22.0008,6.69236,44.7677,553.641,0.0,22.22222222222222,21.825000000000003
2024-06-05 19:50:56,22.0486,22.0041,21.9214,34.9545,34.9885,21.8806,21.9976,4.72294,47.7219,554.035,0.0,22.22222222222222,21.824444444444445
2024-06-05 19:50:57,22.0469,22.0008,21.9359,34.9796,34.9852,21.9014,21.9943,6.69236,44.7677,554.626,0.0,22.22222222222222,21.82388888888889
2024-06-05 19:50:58,22.048,21.9811,21.9332,34.9497,34.9885,21.8757,22.0041,3.73823,46.7371,555.02,0.0,22.22222222222222,21.823333333333334
2024-06-05 19:50:59,22.0368,21.9943,21.9201,34.9832,34.9852,21.882,22.0008,9.64648,47.3936,559.254,0.0,22.22222222222222,21.82277777777778
2024-06-05 19:51:00,22.0412,21.9877,21.931,34.9783,34.9852,21.8946,22.0107,7.02059,46.0807,555.118,0.0,22.22222222222222,21.822222222222223
2024-06-05 19:51:01,22.0424,21.9943,21.9343,34.9768,34.982,21.876,22.0008,6.69236,46.0807,554.823,0.0,22.22222222222222,21.82166666666667
2024-06-05 19:51:02,22.0481,21.9877,21.9333,34.9587,34.9852,21.8782,22.0041,6.69236,43.783,555.709,0.0,22.22222222222222,21.82111111111111
2024-06-05 19:51:03,22.0428,21.991,21.9411,34.9662,34.9885,21.8797,22.0041,4.72294,47.3936,555.118,0.0,22.22222222222222,21.820555555555558
2024-06-05 19:51:04,22.0504,21.9976,21.9474,34.9592,34.982,21.8892,21.9976,7.02059,44.1113,554.823,0.0,22.22222222222222,21.82
2024-06-05 19:51:05,22.0439,21.9943,21.9316,34.9589,34.9787,21.878,22.0008,5.05118,46.0807,555.315,0.0,22.22222222222222,21.819444444444446
2024-06-05 19:51:06,22.0424,21.9976,21.9414,34.9645,34.9787,21.8728,22.0008,5.37941,46.0807,555.315,0.0,22.22222222222222,21.818888888888893
2024-06-05 19:51:07,22.0485,21.9943,21.9406,34.9533,34.9852,21.8847,22.0074,10.303,46.7371,559.156,0.0,22.22222222222222,21.818333333333335
2024-06-05 19:51:08,22.0339,21.9976,21.9395,34.9524,34.982,21.8831,21.9976,6.03588,40.8289,555.315,0.0,22.22222222222222,21.81777777777778
2024-06-05 19:51:09,22.0579,21.991,21.9569,34.9596,34.982,21.8806,22.0041,6.03588,47.0654,557.285,0.0,22.22222222222222,21.817222222222224
2024-06-05 19:51:10,22.0451,21.9976,21.9531,34.9529,34.982,21.8886,22.0041,5.05118,48.0501,554.823,0.0,22.22222222222222,21.81666666666667
2024-06-05 19:51:11,22.0279,21.9877,21.945,34.9678,34.982,21.9036,21.9976,4.72294,45.7524,555.315,0.0,22.22222222222222,21.816111111111113
2024-06-05 19:51:12,22.0535,21.9976,21.9495,34.9618,34.9852,21.8996,22.0008,6.69236,47.3936,555.807,0.0,22.22222222222222,21.81555555555556
2024-06-05 19:51:13,22.0436,21.991,21.9446,34.9838,34.9885,21.8989,22.0041,7.67706,45.4242,556.201,0.0,22.22222222222222,21.815
2024-06-05 19:51:14,22.041,21.9877,21.9469,34.973,34.982,21.8814,22.0008,6.03588,48.0501,557.088,0.0,22.22222222222222,21.814444444444447
2024-06-05 19:51:15,22.0453,21.9976,21.9516,34.9665,34.9951,21.905,21.9943,7.67706,45.7524,557.285,0.0,22.22222222222222,21.81388888888889
2024-06-05 19:51:16,22.0493,22.0008,21.9533,34.9773,34.9787,21.9046,22.0008,5.37941,47.0654,556.201,0.0,22.22222222222222,21.813333333333336
2024-06-05 19:51:17,22.0345,21.991,21.9581,34.9669,34.982,21.912,22.0041,5.70765,47.3936,557.383,0.0,22.22222222222222,21.81277777777778
2024-06-05 19:51:18,22.039,21.9877,21.9431,34.9645,34.982,21.9014,22.0074,5.70765,46.7371,557.186,0.0,22.22222222222222,21.812222222222225
2024-06-05 19:51:19,22.0377,21.9877,21.9432,34.9655,34.982,21.8951,22.0041,6.69236,47.3936,558.269,0.0,22.22222222222222,21.811666666666667
2024-06-05 19:51:20,22.0545,21.991,21.9537,34.9845,34.9852,21.8988,21.9844,5.37941,47.0654,558.959,0.0,22.22222222222222,21.811111111111114
2024-06-05 19:51:21,22.0535,21.991,21.9516,34.9773,34.9852,21.8951,22.0041,7.34883,47.7219,558.565,0.0,22.22222222222222,21.810555555555556
2024-06-05 19:51:22,22.0363,22.0008,21.9602,34.9706,34.982,21.9053,22.0041,6.03588,44.7677,558.368,0.0,22.22222222222222,21.810000000000002
2024-06-05 19:51:23,22.0402,21.9943,21.9512,34.9761,34.9787,21.9004,21.9976,5.37941,47.3936,559.352,0.0,22.22222222222222,21.809444444444445
2024-06-05 19:51:24,22.0413,21.9943,21.9603,34.9817,34.9721,21.8998,21.9976,7.02059,45.4242,558.171,0.0,22.22222222222222,21.80888888888889
2024-06-05 19:51:25,22.0397,21.9976,21.9564,34.9767,34.982,21.9138,21.9976,3.08176,47.3936,558.959,0.0,22.22222222222222,21.808333333333334
2024-06-05 19:51:26,22.0451,21.991,21.9793,34.9888,34.9787,21.8944,21.9943,6.36412,45.7524,559.156,0.0,22.22222222222222,21.80777777777778
2024-06-05 19:51:27,22.0447,21.9713,21.9589,35.0079,34.982,21.8912,22.0008,5.37941,48.0501,558.86,0.0,22.22222222222222,21.807222222222222
2024-06-05 19:51:28,22.0381,21.9943,21.9652,34.9936,34.9885,21.898,21.9943,5.70765,44.7677,558.565,0.0,22.22222222222222,21.80666666666667
2024-06-05 19:51:29,22.0364,21.9976,21.9633,34.9924,34.9852,21.8916,22.0008,4.06647,46.4089,557.58,0.0,22.22222222222222,21.80611111111111
2024-06-05 19:51:30,22.0496,22.0008,21.9702,35.0052,34.9852,21.9001,21.9943,5.70765,46.7371,557.777,0.0,22.22222222222222,21.805555555555557
2024-06-05 19:51:31,22.0528,22.0928,21.9663,35.0116,34.982,21.8898,22.0928,4.06647,45.4242,557.383,0.0,22.22222222222222,21.805000000000003
2024-06-05 19:51:32,22.0434,22.0993,21.9636,35.0003,34.982,21.8915,22.0961,5.05118,47.0654,557.678,0.0,22.22222222222222,21.804444444444446
2024-06-05 19:51:33,22.0456,22.0895,21.9646,34.9983,34.9885,21.8937,22.0993,5.70765,44.1113,559.057,0.0,22.22222222222222,21.803888888888892
2024-06-05 19:51:34,22.045,22.0961,21.9679,35.0132,34.9688,21.9066,22.0961,7.02059,48.3783,557.088,0.0,22.22222222222222,21.803333333333335
2024-06-05 19:51:35,22.043,22.0895,21.9762,35.0237,34.9754,21.8976,22.1026,5.05118,46.4089,556.891,0.0,22.22222222222222,21.80277777777778
2024-06-05 19:51:36,22.0521,22.0862,21.9718,35.0056,34.9852,21.8963,22.1026,7.34883,45.096,557.58,0.0,22.22222222222222,21.802222222222223
2024-06-05 19:51:37,22.0436,22.0895,21.972,34.9952,34.982,21.9104,22.1026,6.03588,47.0654,556.103,0.0,22.22222222222222,21.80166666666667
2024-06-05 19:51:38,22.0409,22.0928,21.9527,34.9999,34.982,21.8922,22.0993,3.08176,44.4395,555.611,0.0,22.22222222222222,21.801111111111112
2024-06-05 19:51:39,22.0567,22.0895,21.9656,35.0182,34.982,21.9039,22.0993,19.1653,45.7524,555.02,0.0,22.22222222222222,21.800555555555558
2024-06-05 19:51:40,22.0554,22.0895,21.9712,35.0096,34.9852,21.9003,22.0928,7.34883,44.4395,554.921,0.0,22.22222222222222,21.8
2024-06-05 19:51:41,22.0516,22.0928,21.9713,35.0202,34.982,21.8944,22.0928,14.8983,46.4089,555.02,0.0,22.22222222222222,21.799444444444447
2024-06-05 19:51:42,22.0506,22.0895,21.977,35.0101,34.982,21.8985,22.0928,6.03588,46.7371,555.02,0.0,22.22222222222222,21.79888888888889
2024-06-05 19:51:43,22.0519,22.0928,21.9776,35.0168,34.9852,21.8935,22.0961,6.69236,46.4089,554.626,0.0,22.22222222222222,21.798333333333336
2024-06-05 19:51:44,22.0566,22.0895,21.9728,35.0275,34.982,21.8958,22.0993,4.06647,47.3936,554.33,0.0,22.22222222222222,21.797777777777778
2024-06-05 19:51:45,22.0514,22.0993,21.9768,35.0082,34.9885,21.8962,22.1026,5.70765,45.7524,554.429,0.0,22.22222222222222,21.797222222222224
2024-06-05 19:51:46,22.0497,22.0862,21.9924,35.0221,34.9852,21.8927,22.1026,6.69236,48.0501,554.626,0.0,22.22222222222222,21.796666666666667
2024-06-05 19:51:47,22.0675,22.1092,21.9838,35.0105,34.9852,21.8909,22.0928,5.05118,44.7677,559.057,0.0,22.22222222222222,21.796111111111113
2024-06-05 19:51:48,22.0572,22.0862,21.9896,35.021,34.982,21.9053,22.0928,6.69236,46.7371,553.937,0.0,22.22222222222222,21.795555555555556
2024-06-05 19:51:49,22.0624,22.0895,21.9782,35.018,34.9885,21.9057,22.1059,6.69236,45.4242,555.611,0.0,22.22222222222222,21.795
2024-06-05 19:51:50,22.0652,22.0961,21.9826,35.0242,34.9852,21.9111,22.1059,6.69236,44.7677,559.451,0.0,22.22222222222222,21.794444444444444
2024-06-05 19:51:51,22.0757,22.0928,21.9924,35.0018,34.9852,21.9062,22.0961,38.5312,49.6913,555.611,0.0,22.22222222222222,21.79388888888889
2024-06-05 19:51:52,22.0751,22.0961,21.9893,35.0122,34.9787,21.9078,22.0993,6.03588,47.0654,555.118,0.0,22.22222222222222,21.793333333333333
2024-06-05 19:51:53,22.0809,22.0829,21.9833,35.0223,34.9885,21.907,22.1026,6.69236,45.096,554.921,0.0,22.22222222222222,21.79277777777778
2024-06-05 19:51:54,22.102,22.0895,21.9957,35.015,34.982,21.9019,22.0961,5.05118,46.7371,554.724,0.0,22.22222222222222,21.79222222222222
2024-06-05 19:51:55,22.0795,22.0961,21.9827,34.9952,34.982,21.9135,22.0928,4.72294,43.783,552.853,0.0,22.22222222222222,21.791666666666668
2024-06-05 19:51:56,22.0951,22.1026,22.001,35.0059,34.9852,21.9023,22.0961,6.03588,47.3936,554.724,0.0,22.22222222222222,21.791111111111114
2024-06-05 19:51:57,22.0897,22.0993,21.9931,35.0138,34.9852,21.9162,22.0993,5.05118,45.096,554.823,0.0,22.22222222222222,21.790555555555557
2024-06-05 19:51:58,22.0865,22.0895,21.9816,35.0139,34.9852,21.9126,22.0928,5.05118,48.0501,554.429,0.0,22.22222222222222,21.790000000000003
2024-06-05 19:51:59,22.0871,22.0993,21.9884,35.0104,34.9852,21.9268,22.0895,4.72294,46.4089,551.672,0.0,22.22222222222222,21.789444444444445
2024-06-05 19:52:00,22.1033,22.1026,22.0042,34.9961,34.9852,21.9222,22.0993,6.03588,45.4242,554.921,0.0,22.22222222222222,21.78888888888889
2024-06-05 19:52:01,22.1003,22.0993,21.9928,34.9934,34.982,21.9205,22.1092,6.69236,46.4089,555.02,0.0,22.22222222222222,21.788333333333334
2024-06-05 19:52:02,22.118,22.0895,22.0044,35.0044,34.9852,21.929,22.1059,5.70765,44.1113,554.626,0.0,22.22222222222222,21.78777777777778
2024-06-05 19:52:03,22.1077,22.0862,21.9966,34.9997,34.9787,21.9228,22.1026,7.34883,51.6607,555.315,0.0,22.22222222222222,21.787222222222223
2024-06-05 19:52:04,22.1089,22.0928,22.0058,34.99,34.9754,21.9325,22.1059,6.03588,45.096,555.906,0.0,22.22222222222222,21.78666666666667
2024-06-05 19:52:05,22.1118,22.0928,22.0002,35.0031,34.9754,21.9342,22.1026,5.37941,47.0654,555.807,0.0,22.22222222222222,21.78611111111111
2024-06-05 19:52:06,22.1204,22.0698,22.0098,34.9888,34.9754,21.9275,22.0928,6.03588,45.4242,555.709,0.0,22.22222222222222,21.785555555555558
2024-06-05 19:52:07,22.1233,22.0796,22.0092,34.9888,34.9852,21.9332,22.0993,5.05118,47.7219,555.512,0.0,22.22222222222222,21.785
2024-06-05 19:52:08,22.122,22.0731,22.003,34.9857,34.9852,21.9281,22.1026,5.05118,45.7524,554.626,0.0,22.22222222222222,21.784444444444446
2024-06-05 19:52:09,22.1228,22.0928,22.0062,34.9655,34.9852,21.9297,22.1092,5.70765,47.0654,554.921,0.0,22.22222222222222,21.78388888888889
2024-06-05 19:52:10,22.1325,22.0993,22.0186,34.9719,34.9787,21.9334,22.0928,6.36412,43.783,555.02,0.0,22.22222222222222,21.783333333333335
2024-06-05 19:52:11,22.1333,22.1026,22.0205,34.966,34.9787,21.9375,22.0993,22.1194,44.1113,554.429,0.0,22.22222222222222,21.782777777777778
2024-06-05 19:52:12,22.1333,22.0895,22.0247,34.9534,34.9885,21.9384,22.0961,5.37941,43.783,555.512,0.0,22.22222222222222,21.782222222222224
2024-06-05 19:52:13,22.133,22.0862,22.0256,34.9473,34.9852,21.9453,22.1059,7.02059,47.3936,553.247,0.0,22.22222222222222,21.781666666666666
2024-06-05 19:52:14,22.1212,22.0862,22.0335,34.9554,34.9787,21.9417,22.1026,5.05118,44.1113,553.149,0.0,22.22222222222222,21.781111111111112
2024-06-05 19:52:15,22.1349,22.0862,22.0307,34.9435,34.9951,21.9306,22.1059,4.72294,48.7066,553.641,0.0,22.22222222222222,21.780555555555555
2024-06-05 19:52:16,22.1293,22.0928,22.027,34.9417,34.9852,21.9437,22.1059,9.64648,42.4701,554.133,0.0,22.22222222222222,21.78
2024-06-05 19:52:17,22.1184,22.1059,22.0176,34.924,34.9918,21.943,22.1026,5.05118,49.0348,553.444,0.0,22.22222222222222,21.779444444444444
2024-06-05 19:52:18,22.123,22.1026,22.0349,34.9307,34.9885,21.9409,22.0961,7.34883,44.1113,553.444,0.0,22.22222222222222,21.77888888888889
2024-06-05 19:52:19,22.1274,22.0993,22.0358,34.906,34.982,21.9436,22.1026,7.02059,48.0501,553.05,0.0,22.22222222222222,21.778333333333332
2024-06-05 19:52:20,22.1221,22.0862,22.0232,34.924,34.9885,21.9415,22.0961,5.37941,46.0807,553.05,0.0,22.22222222222222,21.77777777777778
2024-06-05 19:52:21,22.1326,22.0895,22.045,34.9009,34.9885,21.9447,22.1026,10.6312,46.4089,552.656,0.0,22.22222222222222,21.777222222222225
2024-06-05 19:52:22,22.1194,22.0895,22.0311,34.9143,34.982,21.9463,22.0993,7.02059,46.7371,552.164,0.0,22.22222222222222,21.776666666666667
2024-06-05 19:52:23,22.1335,22.0895,22.0417,34.9093,34.9885,21.9554,22.0928,8.66177,47.3936,551.967,0.0,22.22222222222222,21.776111111111113
2024-06-05 19:52:24,22.126,22.0928,22.0497,34.8967,34.982,21.919,22.0993,6.69236,47.3936,552.164,0.0,22.22222222222222,21.775555555555556
2024-06-05 19:52:25,22.1224,22.119,22.0375,34.9028,34.9852,21.9366,22.1059,6.03588,46.0807,552.558,0.0,22.22222222222222,21.775000000000002
2024-06-05 19:52:26,22.1278,22.0862,22.0547,34.9056,34.982,21.9371,22.0993,5.05118,49.0348,552.361,0.0,22.22222222222222,21.774444444444445
2024-06-05 19:52:27,22.1329,22.1026,22.0482,34.9009,34.982,21.9413,22.1026,7.02059,46.7371,552.263,0.0,22.22222222222222,21.77388888888889
2024-06-05 19:52:28,22.1285,22.0961,22.0523,34.892,34.982,21.9521,22.0895,7.02059,47.7219,551.672,0.0,22.22222222222222,21.773333333333333
2024-06-05 19:52:29,22.1249,22.0928,22.0384,34.9045,34.9787,21.9611,22.0993,6.69236,46.7371,553.05,0.0,22.22222222222222,21.77277777777778
2024-06-05 19:52:30,22.1332,22.0993,22.0391,34.8785,34.9885,21.9328,22.0928,7.02059,46.0807,551.869,0.0,22.22222222222222,21.772222222222222
2024-06-05 19:52:31,22.126,22.0796,22.049,34.8785,34.9852,21.9289,22.1026,7.02059,46.4089,553.05,0.0,22.22222222222222,21.77166666666667
2024-06-05 19:52:32,22.1147,22.0928,22.0492,34.8921,34.982,21.9553,22.0993,5.70765,46.7371,553.641,0.0,22.22222222222222,21.77111111111111
2024-06-05 19:52:33,22.1193,22.0928,22.048,34.8847,34.9852,21.9397,22.0961,10.9594,48.3783,554.232,0.0,22.22222222222222,21.770555555555557
2024-06-05 19:52:34,22.1319,22.0764,22.0652,34.8986,34.982,21.9592,22.0993,6.36412,45.4242,555.512,0.0,22.22222222222222,21.77
2024-06-05 19:52:35,22.1307,22.0895,22.0567,34.9046,34.9852,21.9553,22.1026,6.03588,46.7371,555.807,0.0,22.22222222222222,21.769444444444446
2024-06-05 19:52:36,22.1085,22.0895,22.0438,34.8884,34.982,21.976,22.0993,6.69236,47.0654,559.746,0.0,22.22222222222222,21.76888888888889
2024-06-05 19:52:37,22.126,22.0796,22.0522,34.889,34.982,21.9589,22.0961,5.37941,44.7677,556.103,0.0,22.22222222222222,21.768333333333334
2024-06-05 19:52:38,22.126,22.0928,22.0565,34.908,34.982,21.9389,22.1026,5.05118,47.3936,555.217,0.0,22.22222222222222,21.767777777777777
2024-06-05 19:52:39,22.1285,22.0895,22.0595,34.91,34.982,21.9577,22.0961,6.69236,45.4242,556.398,0.0,22.22222222222222,21.767222222222223
2024-06-05 19:52:40,22.1221,22.0895,22.0655,34.9235,34.982,21.9536,22.1026,6.03588,46.7371,556.398,0.0,22.22222222222222,21.766666666666666
2024-06-05 19:52:41,22.1275,22.0928,22.0705,34.9025,34.9754,21.9602,22.0961,4.06647,47.0654,556.891,0.0,22.22222222222222,21.766111111111112
2024-06-05 19:52:42,22.1411,22.0961,22.0734,34.9123,34.982,21.9616,22.0928,5.70765,43.783,553.838,0.0,22.22222222222222,21.765555555555554
2024-06-05 19:52:43,22.1251,22.0961,22.0676,34.9195,34.9885,21.956,22.0961,3.73823,48.0501,557.777,0.0,22.22222222222222,21.765
2024-06-05 19:52:44,22.121,22.1716,22.0584,34.9217,34.9885,21.9454,22.1913,4.06647,44.1113,556.103,0.0,22.22222222222222,21.764444444444443
2024-06-05 19:52:45,22.1179,22.1913,22.0551,34.9281,34.982,21.9554,22.1913,5.05118,46.7371,557.482,0.0,22.22222222222222,21.76388888888889
2024-06-05 19:52:46,22.1375,22.1847,22.0724,34.935,34.9852,21.9651,22.1913,4.3947,47.0654,556.694,0.0,22.22222222222222,21.763333333333335
2024-06-05 19:52:47,22.1283,22.1814,22.0671,34.925,34.9852,21.9676,22.1945,5.05118,44.1113,556.201,0.0,22.22222222222222,21.762777777777778
2024-06-05 19:52:48,22.1193,22.1748,22.0587,34.9388,34.982,21.9514,22.2011,7.34883,48.7066,556.398,0.0,22.22222222222222,21.762222222222224
2024-06-05 19:52:49,22.1292,22.1847,22.0644,34.9321,34.9852,21.9619,22.2011,5.37941,44.1113,557.186,0.0,22.22222222222222,21.761666666666667
2024-06-05 19:52:50,22.1162,22.1913,22.0722,34.9557,34.9754,21.9592,22.1978,29.0124,48.0501,556.595,0.0,22.22222222222222,21.761111111111113
2024-06-05 19:52:51,22.1258,22.1945,22.0669,34.933,34.9918,21.9562,22.1978,6.69236,48.0501,556.595,0.0,22.22222222222222,21.760555555555555
2024-06-05 19:52:52,22.1295,22.1847,22.072,34.9325,34.9721,21.965,22.1913,27.6995,42.4701,556.201,0.0,22.22222222222222,21.76
2024-06-05 19:52:53,22.1232,22.1781,22.07,34.9229,34.982,21.9498,22.188,5.05118,47.7219,556.103,0.0,22.22222222222222,21.759444444444444
2024-06-05 19:52:54,22.1374,22.188,22.0714,34.9453,34.982,21.9498,22.1945,7.34883,45.4242,556.497,0.0,22.22222222222222,21.75888888888889
2024-06-05 19:52:55,22.1305,22.2011,22.0736,34.9441,34.9787,21.9473,22.1978,5.05118,46.0807,555.02,0.0,22.22222222222222,21.758333333333333
2024-06-05 19:52:56,22.1243,22.1913,22.0663,34.9446,34.9885,21.9528,22.1945,7.02059,47.3936,555.709,0.0,22.22222222222222,21.75777777777778
2024-06-05 19:52:57,22.1226,22.1913,22.078,34.9582,34.9852,21.9469,22.1945,6.03588,44.1113,555.906,0.0,22.22222222222222,21.75722222222222
2024-06-05 19:52:58,22.1343,22.1748,22.0795,34.9477,34.9852,21.9607,22.1978,5.70765,48.3783,556.398,0.0,22.22222222222222,21.756666666666668
2024-06-05 19:52:59,22.1234,22.1781,22.0709,34.9716,34.982,21.9744,22.1913,7.34883,43.4548,555.512,0.0,22.22222222222222,21.75611111111111
2024-06-05 19:53:00,22.1368,22.1847,22.0765,34.9455,34.982,21.9729,22.1945,8.99001,48.0501,556.3,0.0,22.22222222222222,21.755555555555556
2024-06-05 19:53:01,22.1396,22.1814,22.0827,34.954,34.982,21.966,22.1945,5.05118,43.783,555.807,0.0,22.22222222222222,21.755
2024-06-05 19:53:02,22.1344,22.188,22.072,34.9583,34.982,21.9677,22.1945,6.69236,48.0501,554.823,0.0,22.22222222222222,21.754444444444445
2024-06-05 19:53:03,22.1446,22.1945,22.088,34.9623,34.982,21.9688,22.1978,5.05118,43.4548,555.611,0.0,22.22222222222222,21.753888888888888
2024-06-05 19:53:04,22.1516,22.1716,22.0805,34.9794,34.9885,21.9633,22.1978,7.67706,42.1418,554.823,0.0,22.22222222222222,21.753333333333334
2024-06-05 19:53:05,22.1542,22.1781,22.0705,34.9721,34.9852,21.9787,22.1847,11.9441,45.096,554.527,0.0,22.22222222222222,21.752777777777776
2024-06-05 19:53:06,22.1526,22.1814,22.0801,34.9555,34.982,21.9793,22.1945,6.03588,48.3783,555.02,0.0,22.22222222222222,21.752222222222223
2024-06-05 19:53:07,22.1702,22.1847,22.0784,34.9626,34.982,21.9815,22.2011,8.33354,46.0807,554.527,0.0,22.22222222222222,21.751666666666665
2024-06-05 19:53:08,22.1663,22.1847,22.0835,34.9428,34.982,21.9889,22.1978,6.69236,47.7219,553.838,0.0,22.22222222222222,21.75111111111111
2024-06-05 19:53:09,22.162,22.1847,22.0877,34.9484,34.9885,21.982,22.1945,5.70765,45.7524,553.247,0.0,22.22222222222222,21.750555555555554
2024-06-05 19:53:10,22.168,22.188,22.0912,34.9559,34.9885,21.9946,22.1945,8.33354,47.7219,552.853,0.0,22.22222222222222,21.75
2024-06-05 19:53:11,22.1807,22.1814,22.0899,34.9582,34.982,21.9781,22.1913,6.36412,45.7524,552.952,0.0,22.22222222222222,21.749444444444446
2024-06-05 19:53:12,22.1797,22.2011,22.0893,34.9532,34.9852,21.9919,22.1978,7.67706,46.7371,552.263,0.0,22.22222222222222,21.74888888888889
2024-06-05 19:53:13,22.1684,22.1814,22.0787,34.9529,34.9852,21.9836,22.1978,5.37941,47.0654,553.444,0.0,22.22222222222222,21.748333333333335
2024-06-05 19:53:14,22.1823,22.1781,22.1002,34.9501,34.9852,21.9911,22.1847,6.69236,44.4395,554.035,0.0,22.22222222222222,21.747777777777777
2024-06-05 19:53:15,22.1803,22.1814,22.0973,34.9755,34.982,21.9941,22.211,6.36412,46.7371,554.429,0.0,22.22222222222222,21.747222222222224
2024-06-05 19:53:16,22.19,22.1847,22.1021,34.9524,34.9852,21.9979,22.2011,5.05118,45.096,554.921,0.0,22.22222222222222,21.746666666666666
2024-06-05 19:53:17,22.1923,22.1913,22.098,34.9755,34.982,21.9879,22.1913,7.34883,47.3936,554.921,0.0,22.22222222222222,21.746111111111112
2024-06-05 19:53:18,22.1987,22.1847,22.1044,34.9674,34.9918,21.9853,22.1978,3.73823,44.1113,551.672,0.0,22.22222222222222,21.745555555555555
2024-06-05 19:53:19,22.1888,22.188,22.1009,34.9626,34.9852,21.9868,22.188,8.0053,46.7371,555.512,0.0,22.22222222222222,21.745
2024-06-05 19:53:20,22.1992,22.211,22.1098,34.9471,34.9918,21.9816,22.1945,3.73823,47.7219,555.02,0.0,22.22222222222222,21.744444444444444
2024-06-05 19:53:21,22.1907,22.2044,22.1063,34.9645,34.982,21.9948,22.1978,5.37941,43.4548,557.285,0.0,22.22222222222222,21.74388888888889
2024-06-05 19:53:22,22.2137,22.1847,22.1206,34.9726,34.982,21.9769,22.1945,6.69236,46.7371,555.315,0.0,22.22222222222222,21.743333333333332
2024-06-05 19:53:23,22.2047,22.1847,22.1141,34.9712,34.9852,21.9888,22.1913,5.37941,43.4548,554.724,0.0,22.22222222222222,21.74277777777778
2024-06-05 19:53:24,22.2145,22.188,22.1128,34.9781,34.9852,21.9863,22.1913,5.70765,46.4089,555.02,0.0,22.22222222222222,21.74222222222222
2024-06-05 19:53:25,22.2144,22.188,22.1095,34.9658,34.982,21.9851,22.1945,7.02059,46.0807,554.724,0.0,22.22222222222222,21.741666666666667
2024-06-05 19:53:26,22.2248,22.1847,22.1236,34.9799,34.982,21.9813,22.1978,5.05118,46.7371,556.595,0.0,22.22222222222222,21.74111111111111
2024-06-05 19:53:27,22.2122,22.1913,22.1191,34.9893,34.9852,21.9839,22.1945,7.34883,47.0654,554.921,0.0,22.22222222222222,21.740555555555556
2024-06-05 19:53:28,22.2189,22.1748,22.1237,34.9939,34.9852,21.9742,22.1945,5.05118,42.7983,555.315,0.0,22.22222222222222,21.74
2024-06-05 19:53:29,22.23,22.1716,22.1212,34.9855,34.9852,21.9797,22.1913,6.69236,47.3936,556.004,0.0,22.22222222222222,21.739444444444445
2024-06-05 19:53:30,22.2225,22.1913,22.133,35.0063,34.982,21.9648,22.1978,6.36412,46.4089,556.595,0.0,22.22222222222222,21.738888888888887
2024-06-05 19:53:31,22.2275,22.188,22.1378,34.9759,34.982,21.9761,22.1945,0.455872,45.7524,557.186,0.0,22.22222222222222,21.738333333333333
2024-06-05 19:53:32,22.2131,22.1847,22.1259,34.9784,34.982,21.9657,22.1945,8.99001,49.363,558.072,0.0,22.22222222222222,21.737777777777776
2024-06-05 19:53:33,22.2325,22.1748,22.1336,34.9803,34.9885,21.9713,22.1978,6.03588,44.7677,557.875,0.0,22.22222222222222,21.737222222222222
2024-06-05 19:53:34,22.2327,22.1847,22.145,34.9894,34.9918,21.9741,22.1978,7.02059,47.7219,558.368,0.0,22.22222222222222,21.736666666666665
2024-06-05 19:53:35,22.2305,22.1847,22.1472,35.0027,34.9852,21.9682,22.188,5.70765,48.0501,558.368,0.0,22.22222222222222,21.73611111111111
2024-06-05 19:53:36,22.2297,22.1781,22.1417,35.0041,34.9852,21.9699,22.1945,6.69236,46.0807,559.549,0.0,22.22222222222222,21.735555555555557
2024-06-05 19:53:37,22.2379,22.1716,22.1484,35.0047,34.982,21.9795,22.1913,7.02059,49.0348,560.239,0.0,22.22222222222222,21.735
2024-06-05 19:53:38,22.2341,22.188,22.141,35.0052,34.9852,21.9751,22.1913,7.34883,46.0807,561.814,0.0,22.22222222222222,21.734444444444446
2024-06-05 19:53:39,22.2439,22.1847,22.1506,35.0164,34.982,21.9824,22.1913,6.36412,46.7371,557.186,0.0,22.22222222222222,21.733888888888888
2024-06-05 19:53:40,22.2394,22.1945,22.1495,35.0118,34.982,21.9789,22.1945,5.37941,47.0654,556.792,0.0,22.22222222222222,21.733333333333334
2024-06-05 19:53:41,22.2485,22.1781,22.1585,35.0378,34.9787,21.9849,22.1945,6.69236,44.7677,555.906,0.0,22.22222222222222,21.732777777777777
2024-06-05 19:53:42,22.2398,22.188,22.1662,35.0162,34.982,21.9874,22.1913,6.36412,51.0042,555.414,0.0,22.22222222222222,21.732222222222223
2024-06-05 19:53:43,22.2353,22.1945,22.1558,35.0225,34.9885,21.9873,22.1978,5.37941,45.4242,554.527,0.0,22.22222222222222,21.731666666666666
2024-06-05 19:53:44,22.2439,22.1814,22.1563,35.022,34.982,21.9909,22.1913,7.34883,46.7371,555.217,0.0,22.22222222222222,21.73111111111111
2024-06-05 19:53:45,22.2347,22.1814,22.1591,35.0286,34.9852,21.9917,22.1978,4.3947,46.4089,555.315,0.0,22.22222222222222,21.730555555555554
2024-06-05 19:53:46,22.2372,22.2011,22.1535,35.0224,34.982,21.9969,22.1978,5.37941,44.7677,555.807,0.0,22.22222222222222,21.73
2024-06-05 19:53:47,22.2249,22.188,22.1543,35.0296,34.9787,21.9877,22.1913,6.69236,47.0654,557.186,0.0,22.22222222222222,21.729444444444443
2024-06-05 19:53:48,22.2359,22.1847,22.1621,35.0167,34.9852,21.982,22.1978,5.37941,44.4395,556.595,0.0,22.22222222222222,21.72888888888889
2024-06-05 19:53:49,22.2393,22.1814,22.1742,35.0342,34.9885,21.9812,22.2011,6.03588,46.7371,556.989,0.0,22.22222222222222,21.72833333333333
2024-06-05 19:53:50,22.2312,22.1847,22.1801,35.0174,34.982,21.9876,22.1913,20.8065,46.0807,557.285,0.0,22.22222222222222,21.727777777777778
2024-06-05 19:53:51,22.2298,22.188,22.1719,35.0219,34.9852,21.9978,22.1978,5.37941,44.4395,557.974,0.0,22.22222222222222,21.72722222222222
2024-06-05 19:53:52,22.2393,22.1748,22.1761,35.0394,34.9852,21.9949,22.1913,6.03588,47.0654,559.746,0.0,22.22222222222222,21.726666666666667
2024-06-05 19:53:53,22.226,22.1814,22.1687,35.0297,34.982,21.9938,22.1945,4.72294,43.1266,558.368,0.0,22.22222222222222,21.72611111111111
2024-06-05 19:53:54,22.2264,22.188,22.1715,35.0243,34.9885,22.0081,22.1913,5.05118,46.7371,554.921,0.0,22.22222222222222,21.725555555555555
2024-06-05 19:53:55,22.2243,22.2569,22.1822,35.0014,34.9885,21.9974,22.2865,8.0053,46.0807,558.072,0.0,22.22222222222222,21.724999999999998
2024-06-05 19:53:56,22.2363,22.2865,22.1777,34.9931,34.982,22.0029,22.2832,5.05118,45.4242,558.171,0.0,22.22222222222222,21.724444444444444
2024-06-05 19:53:57,22.2283,22.2569,22.1797,35.0055,34.982,21.9981,22.2832,7.67706,49.363,556.989,0.0,22.22222222222222,21.723888888888887
2024-06-05 19:53:58,22.2184,22.2766,22.1734,34.9974,34.9852,21.9859,22.2898,6.03588,46.0807,556.398,0.0,22.22222222222222,21.723333333333333
2024-06-05 19:53:59,22.2299,22.2766,22.1837,34.9915,34.9852,21.9987,22.2898,5.05118,46.7371,556.3,0.0,22.22222222222222,21.722777777777775
2024-06-05 19:54:00,22.2255,22.2766,22.1834,34.9984,34.9885,21.9959,22.2799,31.6383,48.7066,556.201,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:01,22.2261,22.2832,22.1753,34.9725,34.9852,21.9912,22.2832,6.69236,46.0807,556.497,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:02,22.2282,22.2799,22.1835,34.9793,34.982,22.0059,22.2832,8.99001,44.7677,555.906,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:03,22.228,22.2733,22.1739,34.982,34.9787,22.002,22.2832,5.70765,47.0654,556.792,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:04,22.233,22.3029,22.1925,34.967,34.982,22.0008,22.2832,8.33354,47.3936,556.694,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:05,22.2267,22.293,22.1897,34.9952,34.982,22.007,22.2832,6.36412,45.7524,557.383,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:06,22.2371,22.293,22.1918,34.9651,34.9885,22.0182,22.2832,5.05118,47.7219,560.042,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:07,22.2303,22.2733,22.1873,34.9598,34.9787,22.0,22.2799,5.37941,46.4089,557.482,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:08,22.2295,22.2799,22.1911,34.9542,34.9885,22.0126,22.2832,4.06647,45.096,557.088,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:09,22.2348,22.2799,22.1902,34.9632,34.982,22.0203,22.2832,5.70765,44.4395,560.436,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:10,22.2406,22.2733,22.1822,34.9439,34.9885,22.0223,22.2865,6.69236,48.7066,557.777,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:11,22.2337,22.2832,22.1962,34.9549,34.9885,22.0077,22.2865,4.72294,46.0807,561.42,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:12,22.2478,22.2799,22.1956,34.9599,34.9885,22.0218,22.2832,5.37941,45.096,558.072,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:13,22.2518,22.2865,22.1998,34.9602,34.9852,22.0168,22.2865,5.70765,46.7371,558.171,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:14,22.2612,22.2766,22.2,34.9678,34.982,22.0123,22.2832,7.02059,45.4242,558.072,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:15,22.2603,22.2733,22.2001,34.955,34.982,22.0173,22.2799,6.36412,45.7524,557.777,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:16,22.2529,22.2832,22.1844,34.9723,34.982,22.0222,22.293,4.72294,48.7066,557.678,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:17,22.2642,22.2832,22.2037,34.9679,34.9787,22.0127,22.2766,6.03588,45.7524,557.974,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:18,22.2698,22.2832,22.1939,34.9653,34.9852,22.016,22.2865,4.3947,47.3936,558.072,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:19,22.2764,22.2865,22.1945,34.9762,34.982,22.0202,22.2799,6.36412,48.0501,558.269,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:20,22.2698,22.2832,22.202,34.9699,34.982,22.0086,22.2832,8.0053,45.7524,559.057,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:21,22.2779,22.2799,22.2046,34.976,34.9787,22.0201,22.2865,4.72294,48.0501,558.86,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:22,22.2718,22.2963,22.2056,34.9705,34.9885,22.0131,22.2799,4.72294,47.7219,558.86,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:23,22.2852,22.2701,22.2142,34.9657,34.982,22.0204,22.2865,23.7606,45.4242,558.959,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:24,22.2907,22.2766,22.2073,34.9735,34.9852,22.0225,22.2865,5.70765,48.0501,558.959,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:25,22.2814,22.2832,22.2163,34.9621,34.9885,22.004,22.2799,6.03588,46.7371,559.845,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:26,22.2898,22.2865,22.2164,34.9849,34.982,22.0093,22.2865,5.37941,42.4701,558.072,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:27,22.3013,22.2799,22.2187,34.9789,34.9787,22.0086,22.2963,6.69236,48.3783,557.482,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:28,22.3027,22.293,22.2316,34.9693,34.9852,22.0169,22.2832,6.03588,47.7219,557.088,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:29,22.2972,22.2799,22.2164,34.983,34.982,22.0055,22.2832,5.37941,44.1113,557.186,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:30,22.3031,22.2733,22.2173,34.9784,34.9918,22.0196,22.2865,4.3947,47.3936,557.482,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:31,22.2945,22.2766,22.2168,34.9738,34.9754,22.0167,22.2865,4.3947,46.7371,557.482,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:32,22.3104,22.3095,22.229,34.9711,34.982,21.9999,22.2865,5.70765,44.1113,556.595,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:33,22.3008,22.3127,22.2263,34.9898,34.9852,22.0118,22.2799,6.36412,47.3936,556.201,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:34,22.3004,22.2799,22.2259,34.9837,34.982,22.0195,22.2898,4.72294,46.7371,555.315,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:35,22.3053,22.2799,22.237,35.0068,34.9852,22.0085,22.2536,7.02059,45.7524,554.921,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:36,22.3046,22.2832,22.2388,34.9879,34.982,22.0242,22.2865,5.05118,48.7066,554.724,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:37,22.3107,22.2668,22.241,34.9858,34.9852,22.0351,22.2799,6.36412,40.8289,554.626,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:38,22.3089,22.2701,22.2464,34.9931,34.9918,22.0388,22.2865,4.72294,48.7066,555.611,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:39,22.3063,22.2799,22.241,34.9967,34.9852,22.0373,22.2799,7.02059,45.4242,555.807,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:40,22.2998,22.2865,22.2317,34.9744,34.982,22.0341,22.2832,5.37941,46.7371,557.186,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:41,22.2985,22.2766,22.2605,34.9997,34.9787,22.0343,22.2832,6.03588,46.7371,555.315,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:42,22.2922,22.2996,22.2418,34.9972,34.9754,22.0442,22.2799,7.02059,45.096,555.315,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:43,22.2985,22.2733,22.2437,35.0021,34.9852,22.0469,22.2832,4.72294,47.7219,555.217,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:44,22.2982,22.2733,22.2458,34.9907,34.982,22.05,22.2766,7.02059,43.783,555.906,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:45,22.2965,22.2865,22.2466,35.0047,34.9852,22.0441,22.2898,5.37941,48.7066,555.315,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:46,22.3013,22.2766,22.2459,34.9997,34.982,22.0515,22.2865,7.34883,45.4242,555.512,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:47,22.2994,22.2799,22.2531,35.0026,34.9885,22.0524,22.2799,5.05118,46.7371,557.383,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:48,22.2874,22.2733,22.2529,34.9963,34.9885,22.0421,22.2832,7.34883,47.3936,555.807,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:49,22.2934,22.2635,22.2472,35.004,34.9852,22.0513,22.2832,5.05118,45.7524,555.414,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:50,22.2939,22.2635,22.2523,35.0034,34.9885,22.0651,22.2832,24.7453,47.7219,555.512,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:51,22.2875,22.2733,22.2627,34.995,34.9885,22.0559,22.2898,5.70765,44.7677,555.315,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:52,22.2867,22.2799,22.2543,34.989,34.9787,22.0583,22.2898,5.37941,47.0654,556.201,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:53,22.2909,22.2766,22.2558,34.9865,34.9885,22.0551,22.2799,4.72294,47.0654,556.398,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:54,22.3044,22.2733,22.262,34.991,34.9885,22.0427,22.2799,4.72294,45.7524,557.974,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:55,22.2993,22.2865,22.2655,34.9637,34.982,22.0426,22.2799,6.36412,45.4242,557.088,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:56,22.2966,22.2733,22.2761,34.9838,34.9852,22.0431,22.2865,5.05118,47.3936,557.285,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:57,22.3016,22.2766,22.2639,34.9784,34.982,22.0442,22.2799,5.70765,45.4242,556.891,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:58,22.294,22.2569,22.2692,34.9839,34.982,22.0409,22.293,3.73823,47.3936,557.875,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:54:59,22.3064,22.2536,22.27,34.9881,34.982,22.0586,22.2865,5.70765,47.3936,557.777,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:00,22.2958,22.2865,22.2675,34.9881,34.9852,22.0541,22.293,8.33354,44.1113,557.974,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:01,22.2945,22.2733,22.2657,34.9731,34.9787,22.0616,22.2865,4.72294,48.0501,558.269,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:02,22.2901,22.2766,22.2671,34.9828,34.982,22.0623,22.2898,5.37941,46.7371,555.512,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:03,22.2916,22.2733,22.2651,34.9879,34.9754,22.0516,22.2766,6.03588,43.1266,558.959,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:04,22.3001,22.2865,22.2683,34.9787,34.9852,22.0672,22.2865,7.02059,46.7371,558.86,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:05,22.2888,22.3653,22.2718,34.9874,34.9885,22.0501,22.3784,7.02059,46.4089,558.663,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:06,22.2836,22.3653,22.2647,35.0021,34.982,22.0733,22.3751,4.72294,43.4548,559.057,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:07,22.2866,22.3685,22.2643,34.99,34.982,22.0699,22.3685,5.05118,50.0195,558.368,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:08,22.2891,22.3817,22.2611,34.9918,34.9852,22.0712,22.3817,0.784108,47.7219,558.762,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:09,22.2901,22.3488,22.2639,34.9886,34.982,22.0617,22.3751,7.67706,45.096,558.762,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:10,22.2995,22.3554,22.2706,34.9792,34.9852,22.0583,22.3751,6.36412,48.7066,559.648,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:11,22.2856,22.3653,22.2699,34.9828,34.9787,22.0521,22.3751,5.70765,45.7524,559.943,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:12,22.2926,22.362,22.2708,34.9834,34.9852,22.0659,22.3718,5.70765,44.4395,560.83,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:13,22.2966,22.3587,22.274,34.9779,34.9852,22.0708,22.3751,6.69236,47.0654,559.451,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:14,22.2936,22.362,22.2762,34.973,34.9885,22.0701,22.3653,5.37941,47.7219,558.762,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:15,22.2964,22.362,22.2669,34.9845,34.982,22.0578,22.3718,5.37941,44.7677,558.072,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:16,22.2958,22.362,22.2778,34.991,34.982,22.0702,22.3751,6.03588,46.7371,558.072,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:17,22.2998,22.362,22.2791,34.9799,34.9852,22.0738,22.3784,6.03588,47.3936,558.269,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:18,22.2918,22.3751,22.2718,34.9768,34.9852,22.0686,22.3685,39.516,45.096,558.368,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:19,22.3067,22.3653,22.2814,34.9626,34.9787,22.0653,22.3751,4.72294,46.0807,558.072,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:20,22.3007,22.3685,22.2729,35.0022,34.9852,22.0724,22.3882,5.70765,47.0654,558.171,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:21,22.3094,22.362,22.282,34.9813,34.9885,22.0698,22.3751,5.70765,46.0807,558.269,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:22,22.3169,22.362,22.2751,34.971,34.9852,22.0789,22.3751,6.69236,47.7219,557.58,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:23,22.3124,22.3685,22.2759,34.9688,34.982,22.082,22.3751,6.03588,48.0501,557.974,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:24,22.3249,22.362,22.279,34.9896,34.982,22.0718,22.3784,6.36412,44.4395,559.352,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:25,22.3203,22.3751,22.278,34.973,34.982,22.0669,22.3751,7.34883,46.7371,560.042,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:26,22.3168,22.3521,22.2885,34.9752,34.9852,22.0719,22.3718,4.72294,45.7524,559.549,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:27,22.3297,22.3488,22.292,34.9717,34.982,22.062,22.3784,6.03588,45.096,560.534,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:28,22.3256,22.3653,22.2699,34.9828,34.982,22.0615,22.3751,6.69236,46.7371,559.451,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:29,22.3234,22.3653,22.2779,34.9986,34.982,22.0736,22.3718,5.70765,47.3936,559.845,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:30,22.3324,22.3751,22.2807,34.9942,34.9852,22.0829,22.3751,7.67706,46.0807,559.451,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:31,22.3375,22.3587,22.2918,34.9798,34.9721,22.0769,22.3751,8.33354,48.0501,558.959,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:32,22.3363,22.362,22.2878,34.9892,34.9885,22.0909,22.3784,7.34883,48.0501,558.663,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:33,22.347,22.362,22.3024,34.9999,34.9852,22.0759,22.3751,6.36412,47.3936,558.466,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:34,22.3492,22.3718,22.3039,34.9833,34.9787,22.0908,22.3784,5.37941,44.7677,557.383,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:35,22.3493,22.3521,22.2909,35.0008,34.982,22.0936,22.3817,5.70765,47.0654,557.58,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:36,22.3518,22.362,22.2987,34.9827,34.982,22.0858,22.3718,5.05118,46.0807,557.186,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:37,22.3577,22.3587,22.3016,34.99,34.982,22.0835,22.3751,5.70765,47.7219,559.451,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:38,22.3633,22.3653,22.3143,35.0004,34.982,22.0867,22.3751,11.2877,47.3936,556.103,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:39,22.3424,22.3653,22.2976,34.9821,34.9885,22.091,22.3718,6.03588,45.096,556.004,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:40,22.3694,22.3653,22.3057,35.0133,34.982,22.0987,22.3685,5.37941,46.7371,554.823,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:41,22.3714,22.339,22.3096,35.0021,34.982,22.0885,22.3751,6.69236,45.4242,554.035,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:42,22.3771,22.362,22.3178,34.9918,34.982,22.1019,22.3784,4.72294,43.4548,554.921,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:43,22.384,22.385,22.3127,34.9976,34.9885,22.0879,22.3915,5.70765,47.0654,558.368,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:44,22.3777,22.3653,22.3129,35.0089,34.9852,22.0948,22.3718,5.70765,44.1113,555.02,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:45,22.3827,22.362,22.3179,34.9862,34.9787,22.0943,22.3685,6.03588,46.0807,555.118,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:46,22.3813,22.3653,22.3075,35.0098,34.9852,22.0997,22.3718,7.67706,45.096,554.823,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:47,22.3975,22.362,22.3338,35.0,34.982,22.1006,22.3817,4.06647,45.7524,553.641,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:48,22.3898,22.3587,22.3268,34.9914,34.9951,22.1042,22.3784,6.69236,48.7066,553.838,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:49,22.3988,22.3587,22.3293,35.0018,34.9852,22.1014,22.3751,6.03588,47.3936,555.709,0.0,22.22222222222222,21.72222222222222
