TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 19:55:50,22.3899,22.3685,22.3177,35.0011,34.982,22.0872,22.3685,4.72294,46.0807,557.777,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:51,22.391,22.3587,22.3264,34.9931,34.9852,22.0996,22.3718,13.2571,48.7066,556.792,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:52,22.4089,22.3653,22.3374,34.9815,34.982,22.0951,22.3817,6.69236,46.7371,557.875,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:53,22.4028,22.3587,22.3258,34.9865,34.9852,22.1071,22.3784,7.34883,47.0654,558.368,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:54,22.4038,22.362,22.3298,34.9869,34.9852,22.1101,22.3817,6.03588,46.7371,558.565,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:55,22.4058,22.3653,22.3476,34.9928,34.9852,22.1063,22.3751,5.70765,46.7371,558.368,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:56,22.4011,22.362,22.3385,34.9934,34.9787,22.0934,22.3751,4.72294,45.096,557.974,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:57,22.3946,22.3685,22.3479,34.9805,34.9787,22.1047,22.3718,4.06647,47.0654,558.269,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:58,22.3937,22.3554,22.3489,34.9749,34.9787,22.1039,22.3718,6.69236,47.0654,558.368,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:55:59,22.391,22.3948,22.3595,34.993,34.982,22.1063,22.3751,5.37941,45.4242,559.057,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:00,22.3963,22.3685,22.3517,34.9605,34.982,22.1088,22.3718,5.70765,46.4089,562.996,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:01,22.3904,22.3718,22.3471,34.9541,34.982,22.1069,22.3915,5.05118,47.7219,559.254,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:02,22.3929,22.3685,22.3414,34.9596,34.9852,22.1092,22.3685,5.70765,45.4242,559.057,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:03,22.4029,22.3685,22.3525,34.9605,34.982,22.1019,22.3685,41.4854,46.0807,558.663,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:04,22.3815,22.3587,22.3477,34.9466,34.9787,22.1158,22.3685,5.05118,47.0654,558.565,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:05,22.3891,22.3685,22.3622,34.9564,34.9885,22.1177,22.3751,4.06647,46.0807,558.565,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:06,22.3819,22.3653,22.3562,34.9415,34.982,22.118,22.3784,5.05118,45.7524,558.959,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:07,22.3886,22.3653,22.3668,34.9548,34.9852,22.1109,22.3685,5.70765,45.7524,562.996,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:08,22.3848,22.362,22.3637,34.9485,34.982,22.1147,22.3718,6.03588,43.4548,559.549,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:09,22.3861,22.339,22.3624,34.9335,34.9885,22.1177,22.3718,5.05118,45.7524,559.943,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:10,22.3745,22.3653,22.3683,34.9571,34.9852,22.1234,22.3718,5.70765,46.4089,559.845,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:11,22.3889,22.3751,22.3716,34.9442,34.982,22.1167,22.3653,6.03588,44.4395,562.011,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:12,22.3892,22.3685,22.3653,34.9384,34.982,22.1154,22.3784,5.70765,47.3936,559.943,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:13,22.3861,22.3653,22.3686,34.9537,34.9852,22.1234,22.3817,5.70765,46.7371,559.845,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:14,22.3904,22.3718,22.372,34.9281,34.982,22.1265,22.3751,6.03588,43.4548,560.337,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:15,22.3794,22.3653,22.3615,34.932,34.9787,22.1265,22.3718,7.67706,47.7219,560.14,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:16,22.3925,22.3685,22.3761,34.9321,34.9918,22.1199,22.3751,5.05118,45.7524,560.436,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:17,22.3851,22.3554,22.3727,34.9363,34.982,22.1248,22.3751,6.69236,44.7677,560.436,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:18,22.3856,22.4309,22.3714,34.9337,34.982,22.1162,22.467,7.34883,46.7371,559.845,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:19,22.3859,22.4539,22.3767,34.9446,34.9885,22.124,22.4769,5.37941,46.0807,559.746,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:20,22.382,22.4539,22.3738,34.9567,34.9787,22.1224,22.4605,5.37941,46.0807,559.254,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:21,22.3875,22.4473,22.3579,34.9469,34.9918,22.1308,22.4638,7.34883,49.6913,558.368,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:22,22.3915,22.4506,22.3713,34.9456,34.9852,22.1358,22.4605,5.37941,46.7371,558.171,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:23,22.3767,22.4473,22.3689,34.9244,34.9754,22.1303,22.4605,5.70765,46.7371,556.595,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:24,22.3877,22.4539,22.3709,34.9395,34.9885,22.1372,22.4638,5.70765,49.363,557.482,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:25,22.3896,22.4506,22.3843,34.9387,34.9754,22.1315,22.4638,4.72294,43.783,557.285,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:26,22.3924,22.4441,22.3669,34.9422,34.9852,22.1414,22.4605,6.36412,46.7371,557.678,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:27,22.3797,22.4408,22.37,34.9404,34.9885,22.1425,22.4605,5.37941,44.7677,557.383,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:28,22.3935,22.4605,22.3744,34.9578,34.9885,22.1277,22.4572,5.70765,47.0654,556.694,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:29,22.3926,22.4539,22.3843,34.9561,34.982,22.1317,22.4703,7.67706,45.096,555.217,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:30,22.3961,22.4572,22.3752,34.9674,34.982,22.1315,22.4638,4.72294,47.3936,557.088,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:31,22.401,22.4539,22.3801,34.9785,34.9787,22.1409,22.467,7.02059,46.7371,557.285,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:32,22.4011,22.4473,22.3772,34.9591,34.982,22.1388,22.467,5.70765,45.096,556.792,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:33,22.4111,22.4572,22.3798,34.9509,34.9885,22.1387,22.4572,5.05118,47.7219,556.891,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:34,22.4162,22.4539,22.3859,34.9552,34.982,22.1422,22.4605,7.34883,44.1113,556.201,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:35,22.4141,22.4539,22.3835,34.945,34.9852,22.1388,22.4605,6.36412,45.096,555.807,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:36,22.4206,22.4375,22.3847,34.9543,34.9787,22.1592,22.4605,6.36412,44.7677,556.398,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:37,22.4253,22.467,22.3846,34.9587,34.9852,22.1492,22.4605,5.05118,46.7371,556.398,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:38,22.4294,22.4539,22.3885,34.9583,34.982,22.1398,22.4473,7.67706,46.0807,556.497,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:39,22.425,22.4473,22.3783,34.9693,34.982,22.1623,22.4539,17.1959,48.0501,555.906,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:40,22.4375,22.4572,22.3943,34.9744,34.9787,22.164,22.4605,7.02059,45.096,553.05,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:41,22.4306,22.4539,22.3954,34.9776,34.9852,22.141,22.467,7.02059,46.7371,556.989,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:42,22.4357,22.4473,22.4015,34.9695,34.982,22.1487,22.4572,7.02059,48.7066,554.527,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:43,22.4489,22.4539,22.4059,34.9667,34.982,22.1604,22.4605,7.67706,45.4242,557.777,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:44,22.4383,22.4441,22.3916,34.9691,34.9852,22.1471,22.4605,5.37941,48.7066,557.974,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:45,22.4483,22.4441,22.4009,34.9657,34.982,22.1507,22.467,6.36412,45.4242,558.762,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:46,22.4605,22.4539,22.4106,34.9648,34.9885,22.1492,22.4605,6.69236,46.0807,559.057,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:47,22.4468,22.4539,22.396,34.9684,34.982,22.1443,22.4572,30.6536,48.7066,560.534,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:48,22.459,22.4473,22.4093,34.9564,34.9852,22.1605,22.4605,6.03588,47.3936,559.156,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:49,22.4709,22.4539,22.4157,34.9997,34.982,22.1726,22.4539,7.34883,46.0807,559.746,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:50,22.4641,22.4473,22.4096,34.9826,34.982,22.1693,22.4572,5.70765,48.0501,559.943,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:51,22.4652,22.4605,22.4167,34.9867,34.982,22.1653,22.4572,6.36412,45.4242,558.565,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:52,22.4661,22.4408,22.4029,34.991,34.9787,22.1554,22.467,4.06647,47.0654,559.352,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:53,22.4601,22.4473,22.4111,34.9798,34.982,22.163,22.4605,8.33354,49.0348,559.746,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:54,22.4657,22.4638,22.4227,34.9755,34.9852,22.1751,22.4638,7.02059,43.783,558.171,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:55,22.4601,22.4703,22.4139,34.9663,34.9885,22.1691,22.4605,7.34883,46.7371,558.762,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:56,22.4758,22.4473,22.425,34.9786,34.9885,22.1757,22.4605,5.70765,47.3936,557.974,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:57,22.474,22.4441,22.417,34.9826,34.9885,22.1665,22.4539,7.34883,43.783,557.974,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:58,22.4861,22.4638,22.4247,34.9961,34.982,22.1642,22.4638,6.03588,46.0807,558.663,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:56:59,22.4824,22.4539,22.4265,34.9768,34.9852,22.1618,22.4572,5.70765,45.4242,557.482,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:00,22.4792,22.4506,22.4346,35.0042,34.9852,22.1598,22.4605,5.70765,45.7524,557.088,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:01,22.4928,22.4605,22.4294,34.9847,34.9885,22.1661,22.4605,4.06647,44.4395,553.444,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:02,22.4974,22.4506,22.4388,34.9906,34.982,22.1604,22.4638,6.69236,46.7371,561.223,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:03,22.4872,22.4506,22.4488,35.0094,34.9852,22.1616,22.4638,5.37941,45.4242,557.777,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:04,22.4933,22.4408,22.4471,34.9813,34.982,22.1678,22.4638,5.05118,46.4089,558.269,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:05,22.4865,22.4605,22.4481,34.9903,34.982,22.1736,22.4572,6.03588,46.7371,558.171,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:06,22.5017,22.4441,22.4438,34.9983,34.982,22.1588,22.467,6.03588,43.4548,558.959,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:07,22.5082,22.4539,22.4516,34.985,34.9852,22.1693,22.467,5.37941,47.7219,556.989,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:08,22.4974,22.4539,22.4489,34.9886,34.9852,22.1631,22.4638,5.70765,44.4395,558.959,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:09,22.4903,22.4605,22.4489,34.9917,34.982,22.1775,22.4605,6.03588,46.7371,558.663,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:10,22.5103,22.4572,22.4636,34.976,34.982,22.1747,22.4638,6.03588,44.4395,558.959,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:11,22.5039,22.4441,22.4598,34.9971,34.9754,22.1811,22.467,6.03588,44.7677,559.156,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:12,22.4853,22.4539,22.4515,34.9927,34.9852,22.1699,22.4638,5.05118,46.7371,559.352,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:13,22.4861,22.4408,22.467,34.9591,34.982,22.1738,22.4638,6.03588,42.7983,559.156,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:14,22.4874,22.4605,22.4628,34.9631,34.982,22.185,22.4605,8.0053,47.0654,559.254,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:15,22.479,22.4441,22.4606,34.9863,34.9787,22.1888,22.467,6.03588,43.1266,558.959,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:16,22.4885,22.4539,22.4621,34.9703,34.982,22.1812,22.4638,7.67706,46.7371,559.254,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:17,22.4859,22.4572,22.4629,34.9543,34.982,22.1887,22.4572,5.70765,46.0807,558.269,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:18,22.4819,22.4539,22.464,34.971,34.982,22.1851,22.4605,5.37941,47.3936,558.269,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:19,22.4889,22.4572,22.4616,34.956,34.982,22.1921,22.4638,5.70765,47.0654,556.891,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:20,22.4877,22.4572,22.4746,34.9487,34.9885,22.1792,22.4703,6.69236,46.4089,558.171,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:21,22.4911,22.467,22.4685,34.9431,34.9852,22.1804,22.4605,6.36412,47.3936,559.057,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:22,22.491,22.4605,22.4801,34.9643,34.9852,22.184,22.4605,6.69236,47.3936,558.86,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:23,22.4783,22.4473,22.4624,34.9459,34.982,22.1926,22.4605,6.36412,46.0807,555.217,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:24,22.4793,22.467,22.474,34.9418,34.9852,22.1966,22.4572,6.03588,49.0348,558.663,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:25,22.4792,22.4539,22.472,34.935,34.982,22.1926,22.4572,6.69236,45.7524,558.368,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:26,22.4796,22.4441,22.4723,34.9467,34.9852,22.194,22.4638,6.69236,47.0654,557.974,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:27,22.4852,22.4539,22.4675,34.9415,34.9852,22.1944,22.4638,6.03588,48.0501,557.974,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:28,22.4896,22.4506,22.4772,34.9404,34.9787,22.1976,22.4572,5.37941,46.0807,558.171,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:29,22.4815,22.4441,22.4928,34.9191,34.9852,22.1987,22.4572,6.69236,47.3936,558.072,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:30,22.4806,22.5294,22.472,34.9378,34.9885,22.2094,22.5524,4.72294,47.3936,561.519,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:31,22.4822,22.5327,22.4813,34.9254,34.982,22.2048,22.5458,6.36412,46.7371,557.678,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:32,22.4834,22.5425,22.4829,34.9339,34.9787,22.2093,22.5393,7.67706,44.7677,557.875,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:33,22.4762,22.5327,22.4792,34.922,34.982,22.1912,22.5458,4.72294,46.0807,556.891,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:34,22.4894,22.536,22.4912,34.9314,34.982,22.2039,22.5393,7.34883,47.0654,557.088,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:35,22.4808,22.5393,22.488,34.9401,34.9787,22.1948,22.5425,5.37941,44.4395,556.398,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:36,22.4831,22.5327,22.4849,34.9291,34.982,22.1983,22.5458,5.70765,45.4242,555.906,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:37,22.4845,22.5327,22.4903,34.9224,34.982,22.1935,22.5393,6.69236,48.7066,556.103,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:38,22.4848,22.536,22.4917,34.9446,34.9787,22.1938,22.5458,4.72294,48.7066,556.3,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:39,22.4704,22.5163,22.4769,34.9335,34.982,22.2047,22.5458,6.03588,45.4242,555.315,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:40,22.4872,22.5196,22.4865,34.9237,34.982,22.1979,22.5458,5.70765,45.4242,560.14,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:41,22.4763,22.5393,22.4783,34.9285,34.9852,22.2088,22.5458,5.05118,49.363,556.201,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:42,22.4752,22.5327,22.489,34.9405,34.9852,22.212,22.5524,8.33354,47.3936,555.906,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:43,22.4779,22.5294,22.4891,34.9297,34.9852,22.2044,22.5425,3.41,47.0654,556.103,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:44,22.4829,22.5393,22.4873,34.9262,34.9787,22.1982,22.5425,7.02059,36.5618,551.869,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:45,22.4791,22.5327,22.4866,34.9383,34.982,22.208,22.5393,4.72294,45.7524,555.118,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:46,22.4917,22.5327,22.4922,34.9277,34.9885,22.1993,22.5425,5.37941,47.0654,555.315,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:47,22.4947,22.5327,22.4922,34.9314,34.982,22.2025,22.5393,3.73823,45.096,555.414,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:48,22.4949,22.513,22.4956,34.9403,34.9852,22.2058,22.5393,6.69236,45.7524,554.527,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:49,22.4977,22.5491,22.4832,34.9422,34.982,22.2104,22.5393,4.3947,48.0501,555.611,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:50,22.5003,22.536,22.4897,34.9437,34.9852,22.2014,22.5393,5.70765,47.3936,554.626,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:51,22.5102,22.5327,22.4854,34.9432,34.982,22.2065,22.5393,8.0053,45.096,558.171,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:52,22.515,22.5327,22.4973,34.9414,34.9754,22.2114,22.5425,3.73823,44.7677,554.33,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:53,22.5314,22.536,22.508,34.9395,34.982,22.2095,22.5491,6.69236,48.7066,554.527,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:54,22.5138,22.5327,22.5023,34.9486,34.9984,22.1987,22.5425,4.06647,45.096,554.724,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:55,22.5214,22.5327,22.5041,34.944,34.982,22.2162,22.5491,4.72294,42.1418,557.875,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:56,22.5169,22.5064,22.4957,34.9547,34.9885,22.2073,22.5458,14.8983,46.7371,555.217,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:57,22.5261,22.5524,22.4959,34.9577,34.9885,22.2182,22.5425,4.72294,46.0807,555.512,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:58,22.5249,22.5327,22.5125,34.9534,34.9852,22.2162,22.5393,5.37941,45.096,556.004,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:57:59,22.5384,22.5294,22.5106,34.9447,34.982,22.2244,22.5425,5.70765,48.7066,556.891,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:00,22.5432,22.536,22.5172,34.9708,34.9852,22.2073,22.559,4.3947,46.7371,555.315,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:01,22.5363,22.5393,22.5043,34.9499,34.9852,22.2172,22.5393,6.36412,43.783,556.595,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:02,22.542,22.5327,22.5202,34.9642,34.982,22.218,22.5458,3.08176,44.1113,556.792,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:03,22.5448,22.5294,22.5071,34.9763,34.9787,22.2229,22.5393,7.34883,46.0807,557.186,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:04,22.5484,22.5393,22.5165,34.9795,34.9918,22.233,22.5425,6.36412,45.7524,557.482,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:05,22.551,22.5261,22.5191,34.9893,34.982,22.2155,22.5491,7.02059,44.4395,557.678,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:06,22.5484,22.5261,22.5266,34.9928,34.982,22.2203,22.5393,6.36412,47.0654,557.875,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:07,22.5468,22.5524,22.5101,34.9844,34.982,22.2232,22.5425,4.72294,47.3936,558.171,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:08,22.5609,22.5327,22.5232,34.9883,34.9787,22.2227,22.5458,4.72294,44.4395,558.072,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:09,22.5656,22.5327,22.5346,34.9723,34.9885,22.2123,22.5393,5.37941,47.0654,557.58,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:10,22.5648,22.5393,22.5328,34.9756,34.9885,22.212,22.5393,6.69236,47.7219,558.565,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:11,22.5565,22.536,22.525,34.9817,34.982,22.2147,22.5425,5.70765,43.4548,558.663,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:12,22.5665,22.5261,22.5304,34.9867,34.9852,22.2199,22.5458,5.37941,46.7371,559.156,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:13,22.5645,22.5327,22.5337,34.9832,34.9754,22.2197,22.5425,4.72294,45.4242,558.565,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:14,22.5718,22.5261,22.5293,34.9811,34.9787,22.2117,22.5425,7.02059,40.5007,558.466,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:15,22.5675,22.5524,22.528,34.9696,34.982,22.2213,22.5458,5.05118,46.0807,558.072,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:16,22.5645,22.5327,22.5323,34.97,34.9852,22.2272,22.5524,5.37941,47.3936,554.429,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:17,22.5726,22.5327,22.5376,34.957,34.982,22.221,22.5524,6.69236,42.1418,557.777,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:18,22.5676,22.536,22.5476,34.9475,34.982,22.2193,22.5458,4.72294,44.4395,557.777,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:19,22.5756,22.536,22.5485,34.956,34.9885,22.2142,22.5458,7.02059,49.363,557.777,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:20,22.5724,22.5393,22.5459,34.9548,34.9885,22.2374,22.5458,39.516,44.1113,557.974,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:21,22.5799,22.5294,22.5479,34.9671,34.982,22.223,22.5458,5.05118,42.4701,556.891,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:22,22.565,22.5393,22.5418,34.9578,34.982,22.2319,22.5393,7.67706,47.3936,560.534,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:23,22.5658,22.5557,22.5527,34.967,34.9852,22.2368,22.5425,5.05118,45.4242,556.792,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:24,22.5633,22.5064,22.5573,34.9751,34.982,22.2257,22.5425,4.06647,43.4548,556.891,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:25,22.5584,22.5327,22.5522,34.964,34.9852,22.2444,22.5557,6.36412,47.3936,558.368,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:26,22.5648,22.5393,22.5609,34.9622,34.9885,22.2434,22.5327,-3.48296,45.096,557.777,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:27,22.5598,22.5327,22.5639,34.957,34.982,22.2382,22.5458,6.03588,44.7677,558.171,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:28,22.5624,22.5294,22.5555,34.9516,34.9852,22.2322,22.5458,8.0053,46.0807,558.565,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:29,22.5625,22.5327,22.5625,34.9661,34.982,22.2399,22.5458,5.37941,45.096,558.269,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:30,22.5592,22.5327,22.5518,34.9494,34.982,22.2529,22.5393,4.06647,47.7219,559.254,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:31,22.5674,22.513,22.5593,34.943,34.982,22.2394,22.5425,5.37941,46.7371,559.746,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:32,22.5617,22.5491,22.5638,34.9403,34.982,22.2316,22.5425,6.03588,44.1113,560.239,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:33,22.5575,22.5294,22.5683,34.9513,34.982,22.2386,22.5491,4.72294,46.4089,560.534,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:34,22.5624,22.5327,22.5634,34.9526,34.9852,22.2421,22.5425,5.70765,46.0807,560.731,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:35,22.5668,22.5327,22.5687,34.9746,34.9787,22.2328,22.5491,6.36412,45.4242,561.125,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:36,22.5579,22.536,22.568,34.9532,34.982,22.2226,22.5458,5.05118,44.7677,560.239,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:37,22.5593,22.5393,22.566,34.958,34.9787,22.2351,22.5393,6.36412,47.3936,558.959,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:38,22.5534,22.5261,22.5615,34.9642,34.9852,22.2418,22.5458,4.72294,45.096,559.352,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:39,22.5548,22.5327,22.5705,34.9482,34.9885,22.2387,22.5425,7.34883,44.7677,561.913,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:40,22.5562,22.5425,22.567,34.9623,34.982,22.244,22.5491,3.73823,45.7524,558.959,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:41,22.5555,22.5228,22.5592,34.953,34.982,22.2472,22.5458,3.73823,47.0654,558.762,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:42,22.5686,22.5622,22.5863,34.9528,34.982,22.2523,22.5393,3.73823,43.783,558.171,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:43,22.5702,22.5327,22.5707,34.9534,34.9852,22.2609,22.5393,5.05118,45.096,558.466,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:44,22.5675,22.5261,22.5728,34.9747,34.982,22.2428,22.536,6.03588,46.7371,558.269,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:45,22.5558,22.5294,22.5685,34.9624,34.9787,22.2404,22.5393,4.06647,46.7371,557.974,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:46,22.5622,22.5393,22.5815,34.9614,34.9754,22.2535,22.5458,6.69236,45.4242,561.125,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:47,22.5574,22.536,22.5661,34.958,34.9787,22.2427,22.5425,7.34883,46.0807,556.694,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:48,22.5701,22.5294,22.5807,34.9403,34.9852,22.2449,22.5458,6.36412,47.7219,557.088,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:49,22.5644,22.6148,22.5805,34.9474,34.982,22.247,22.6246,5.70765,44.1113,557.186,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:50,22.5748,22.6148,22.5757,34.9515,34.9852,22.243,22.6279,4.06647,44.7677,556.989,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:51,22.5693,22.6246,22.5787,34.953,34.982,22.252,22.6213,6.69236,48.0501,556.989,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:52,22.5594,22.6181,22.5734,34.958,34.9852,22.2452,22.6246,8.0053,44.7677,557.285,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:53,22.5595,22.6115,22.5758,34.9612,34.982,22.2574,22.6246,5.05118,45.7524,556.989,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:54,22.5614,22.6148,22.5793,34.9706,34.9721,22.2562,22.6213,5.05118,46.0807,556.989,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:55,22.5666,22.6181,22.5871,34.9618,34.9787,22.2593,22.6213,5.70765,44.1113,553.247,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:56,22.5617,22.6279,22.5702,34.9859,34.9885,22.2667,22.6246,3.73823,46.7371,556.201,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:57,22.5709,22.6082,22.5882,34.9739,34.9852,22.2578,22.6213,5.05118,44.1113,555.217,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:58,22.5632,22.6049,22.5837,34.9741,34.982,22.2482,22.6279,5.37941,45.7524,556.497,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:58:59,22.5711,22.6279,22.587,34.9865,34.9787,22.2592,22.6181,6.03588,47.3936,556.891,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:59:00,22.5515,22.6148,22.5772,34.9725,34.9787,22.2641,22.6279,6.03588,42.7983,557.678,0.0,22.22222222222222,21.72222222222222
2024-06-05 19:59:01,22.5749,22.6082,22.5926,34.9786,34.9852,22.2696,22.6246,7.02059,46.0807,558.368,0.0,22.22222222222222,21.722962962962963
2024-06-05 19:59:02,22.567,22.6082,22.576,34.9857,34.982,22.2584,22.6279,6.69236,43.4548,558.663,0.0,22.22222222222222,21.723703703703702
2024-06-05 19:59:03,22.5674,22.6082,22.5768,35.0017,34.982,22.2686,22.6181,6.03588,45.7524,559.057,0.0,22.22222222222222,21.724444444444444
2024-06-05 19:59:04,22.5822,22.6181,22.5916,34.9848,34.982,22.2564,22.6181,6.03588,47.0654,559.254,0.0,22.22222222222222,21.725185185185186
2024-06-05 19:59:05,22.5793,22.6049,22.5873,34.9911,34.982,22.2793,22.6279,5.70765,47.0654,559.254,0.0,22.22222222222222,21.725925925925925
2024-06-05 19:59:06,22.5828,22.6082,22.595,34.9931,34.9885,22.275,22.6312,6.69236,44.1113,559.254,0.0,22.22222222222222,21.726666666666667
2024-06-05 19:59:07,22.5914,22.6115,22.5842,35.0011,34.9885,22.2705,22.6279,-0.528836,46.4089,558.959,0.0,22.22222222222222,21.727407407407405
2024-06-05 19:59:08,22.5976,22.6148,22.5904,34.9968,34.9787,22.2797,22.6312,5.37941,46.7371,558.269,0.0,22.22222222222222,21.728148148148147
2024-06-05 19:59:09,22.5985,22.6213,22.5932,34.9899,34.9787,22.2822,22.6181,5.70765,45.096,556.595,0.0,22.22222222222222,21.72888888888889
2024-06-05 19:59:10,22.6081,22.6115,22.595,35.0059,34.9852,22.2755,22.6246,36.5618,48.7066,559.549,0.0,22.22222222222222,21.729629629629628
2024-06-05 19:59:11,22.6092,22.6181,22.6007,34.9869,34.9852,22.2607,22.6279,5.05118,46.7371,559.549,0.0,22.22222222222222,21.73037037037037
2024-06-05 19:59:12,22.6208,22.6148,22.5999,34.9969,34.9787,22.2764,22.6246,8.0053,45.096,559.156,0.0,22.22222222222222,21.73111111111111
2024-06-05 19:59:13,22.6097,22.6213,22.5855,35.0249,34.9852,22.2715,22.6213,4.3947,48.3783,557.58,0.0,22.22222222222222,21.73185185185185
2024-06-05 19:59:14,22.6137,22.5951,22.5847,35.0064,34.9787,22.2773,22.6279,6.69236,48.0501,558.269,0.0,22.22222222222222,21.732592592592592
2024-06-05 19:59:15,22.6115,22.6246,22.5912,35.0047,34.9852,22.2925,22.6181,7.67706,45.4242,558.663,0.0,22.22222222222222,21.733333333333334
2024-06-05 19:59:16,22.6143,22.6213,22.6013,35.0143,34.982,22.282,22.6312,5.70765,45.7524,558.86,0.0,22.22222222222222,21.734074074074073
2024-06-05 19:59:17,22.616,22.6213,22.5997,35.0065,34.9852,22.2895,22.6279,5.70765,48.7066,558.072,0.0,22.22222222222222,21.734814814814815
2024-06-05 19:59:18,22.6254,22.6049,22.6109,34.9843,34.982,22.2832,22.6312,7.67706,45.096,559.746,0.0,22.22222222222222,21.735555555555553
2024-06-05 19:59:19,22.6283,22.6148,22.6152,34.9976,34.982,22.2983,22.6246,4.72294,46.0807,560.337,0.0,22.22222222222222,21.736296296296295
2024-06-05 19:59:20,22.6411,22.6148,22.611,34.9976,34.9787,22.2856,22.6246,5.37941,47.3936,559.352,0.0,22.22222222222222,21.737037037037037
2024-06-05 19:59:21,22.6286,22.6049,22.6036,35.006,34.9852,22.288,22.6279,25.4018,45.4242,560.633,0.0,22.22222222222222,21.737777777777776
2024-06-05 19:59:22,22.6327,22.6476,22.6148,34.9973,34.9852,22.2883,22.6246,6.03588,45.4242,560.436,0.0,22.22222222222222,21.738518518518518
2024-06-05 19:59:23,22.6361,22.6181,22.612,34.9942,34.982,22.2994,22.6279,5.70765,48.7066,562.307,0.0,22.22222222222222,21.73925925925926
2024-06-05 19:59:24,22.6452,22.6148,22.6114,34.9875,34.982,22.3053,22.6246,-0.2006,45.096,560.534,0.0,22.22222222222222,21.74
2024-06-05 19:59:25,22.6396,22.6148,22.6148,34.9875,34.982,22.3026,22.6279,7.67706,45.4242,557.678,0.0,22.22222222222222,21.74074074074074
2024-06-05 19:59:26,22.6486,22.6181,22.6309,34.9946,34.9852,22.3046,22.6213,6.69236,49.363,561.026,0.0,22.22222222222222,21.741481481481483
2024-06-05 19:59:27,22.6412,22.6213,22.6224,34.9914,34.982,22.3117,22.6246,7.02059,49.6913,559.943,0.0,22.22222222222222,21.74222222222222
2024-06-05 19:59:28,22.6537,22.6115,22.6197,34.9953,34.9754,22.2955,22.6246,6.69236,46.0807,559.648,0.0,22.22222222222222,21.742962962962963
2024-06-05 19:59:29,22.6429,22.6148,22.6275,35.0153,34.9852,22.3037,22.6181,8.99001,47.0654,558.86,0.0,22.22222222222222,21.7437037037037
2024-06-05 19:59:30,22.6374,22.6213,22.6227,34.9731,34.982,22.3044,22.6246,5.70765,48.0501,556.989,0.0,22.22222222222222,21.744444444444444
2024-06-05 19:59:31,22.6429,22.6246,22.6324,34.9798,34.982,22.2906,22.6246,7.02059,46.7371,556.595,0.0,22.22222222222222,21.745185185185186
2024-06-05 19:59:32,22.6498,22.6115,22.6406,34.9966,34.982,22.3017,22.6279,6.69236,45.4242,557.383,0.0,22.22222222222222,21.745925925925924
2024-06-05 19:59:33,22.6401,22.6148,22.6261,34.9847,34.982,22.3028,22.6279,5.37941,46.4089,557.383,0.0,22.22222222222222,21.746666666666666
2024-06-05 19:59:34,22.6424,22.6148,22.6234,34.996,34.9787,22.2946,22.6279,7.02059,46.0807,557.088,0.0,22.22222222222222,21.747407407407408
2024-06-05 19:59:35,22.6433,22.6148,22.6283,34.993,34.982,22.3022,22.6246,5.70765,48.7066,556.792,0.0,22.22222222222222,21.748148148148147
2024-06-05 19:59:36,22.6397,22.6115,22.6406,34.9987,34.982,22.2965,22.6279,7.02059,48.7066,556.792,0.0,22.22222222222222,21.74888888888889
2024-06-05 19:59:37,22.6198,22.6115,22.6267,35.0002,34.982,22.298,22.6246,6.69236,47.0654,556.792,0.0,22.22222222222222,21.74962962962963
2024-06-05 19:59:38,22.6369,22.5885,22.6394,34.9913,34.982,22.3037,22.6246,5.05118,44.4395,557.186,0.0,22.22222222222222,21.75037037037037
2024-06-05 19:59:39,22.6484,22.6148,22.6509,34.998,34.982,22.3063,22.6246,8.0053,45.096,558.762,0.0,22.22222222222222,21.75111111111111
2024-06-05 19:59:40,22.6288,22.6115,22.6329,34.9996,34.982,22.2985,22.6312,7.02059,46.0807,558.565,0.0,22.22222222222222,21.75185185185185
2024-06-05 19:59:41,22.6389,22.6181,22.6446,34.9963,34.982,22.2945,22.6148,7.34883,48.0501,559.352,0.0,22.22222222222222,21.752592592592592
2024-06-05 19:59:42,22.625,22.6213,22.6374,34.9883,34.982,22.3063,22.6213,6.03588,49.363,559.352,0.0,22.22222222222222,21.753333333333334
2024-06-05 19:59:43,22.631,22.6115,22.6376,34.9878,34.982,22.2964,22.6213,5.70765,47.7219,559.254,0.0,22.22222222222222,21.754074074074072
2024-06-05 19:59:44,22.6333,22.6115,22.6345,34.9911,34.9852,22.2953,22.6279,5.70765,46.0807,555.906,0.0,22.22222222222222,21.754814814814814
2024-06-05 19:59:45,22.6448,22.6148,22.6455,34.9945,34.982,22.2957,22.6312,7.67706,44.4395,559.746,0.0,22.22222222222222,21.755555555555556
2024-06-05 19:59:46,22.626,22.6115,22.6428,35.0034,34.9852,22.2882,22.6246,7.34883,45.096,561.42,0.0,22.22222222222222,21.756296296296295
2024-06-05 19:59:47,22.6348,22.641,22.6546,34.994,34.982,22.313,22.6246,5.05118,47.3936,562.405,0.0,22.22222222222222,21.757037037037037
2024-06-05 19:59:48,22.6343,22.6181,22.6479,35.0012,34.982,22.3074,22.6246,4.3947,47.7219,560.534,0.0,22.22222222222222,21.75777777777778
2024-06-05 19:59:49,22.6376,22.6181,22.648,34.9872,34.9852,22.3292,22.6246,5.70765,47.7219,560.436,0.0,22.22222222222222,21.758518518518517
2024-06-05 19:59:50,22.6322,22.6115,22.6472,34.9898,34.9885,22.3064,22.6213,6.36412,45.096,559.156,0.0,22.22222222222222,21.75925925925926
2024-06-05 19:59:51,22.6295,22.6213,22.6413,34.9965,34.982,22.3102,22.6246,6.03588,44.1113,558.959,0.0,22.22222222222222,21.759999999999998
2024-06-05 19:59:52,22.6265,22.6181,22.653,35.01,34.9852,22.295,22.6246,6.36412,47.0654,558.368,0.0,22.22222222222222,21.76074074074074
2024-06-05 19:59:53,22.6427,22.6181,22.6501,34.9925,34.9721,22.3031,22.6246,5.70765,45.4242,558.171,0.0,22.22222222222222,21.761481481481482
2024-06-05 19:59:54,22.6311,22.6082,22.6385,34.9988,34.9787,22.2946,22.6181,5.37941,47.7219,556.201,0.0,22.22222222222222,21.76222222222222
2024-06-05 19:59:55,22.635,22.6181,22.6492,35.0014,34.9852,22.2932,22.6213,7.67706,47.0654,558.663,0.0,22.22222222222222,21.762962962962963
2024-06-05 19:59:56,22.6474,22.6213,22.6522,34.9962,34.982,22.3169,22.6246,-5.12414,44.4395,562.897,0.0,22.22222222222222,21.763703703703705
2024-06-05 19:59:57,22.6396,22.6181,22.6589,35.0017,34.982,22.2961,22.6181,8.33354,45.7524,558.171,0.0,22.22222222222222,21.764444444444443
2024-06-05 19:59:58,22.6405,22.6148,22.6617,34.9889,34.9787,22.3073,22.6312,6.36412,47.7219,556.595,0.0,22.22222222222222,21.765185185185185
2024-06-05 19:59:59,22.6389,22.6115,22.6503,34.9883,34.982,22.2939,22.6181,5.05118,44.1113,556.891,0.0,22.22222222222222,21.765925925925927
2024-06-05 20:00:00,22.6421,22.6213,22.6556,35.0159,34.982,22.3112,22.6279,5.70765,46.0807,556.792,0.0,22.22222222222222,21.766666666666666
2024-06-05 20:00:01,22.6315,22.6148,22.6503,35.0105,34.982,22.2967,22.6279,6.69236,46.0807,556.792,0.0,22.22222222222222,21.767407407407408
2024-06-05 20:00:02,22.6447,22.6213,22.6621,35.0064,34.9885,22.2991,22.6213,5.37941,44.1113,554.527,0.0,22.22222222222222,21.768148148148146
2024-06-05 20:00:03,22.6477,22.6148,22.6686,35.023,34.9852,22.3138,22.6246,5.70765,47.7219,556.694,0.0,22.22222222222222,21.76888888888889
2024-06-05 20:00:04,22.6331,22.5984,22.6494,35.0093,34.982,22.3213,22.6246,18.8371,46.7371,557.875,0.0,22.22222222222222,21.76962962962963
2024-06-05 20:00:05,22.6452,22.5984,22.6535,35.0,34.982,22.3174,22.6213,5.37941,45.4242,557.974,0.0,22.22222222222222,21.77037037037037
2024-06-05 20:00:06,22.6316,22.6148,22.6615,35.0107,34.982,22.3166,22.6246,5.37941,47.7219,557.777,0.0,22.22222222222222,21.77111111111111
2024-06-05 20:00:07,22.6409,22.6968,22.6607,35.0092,34.9852,22.3144,22.7034,5.05118,44.7677,557.482,0.0,22.22222222222222,21.771851851851853
2024-06-05 20:00:08,22.6544,22.7034,22.6696,35.0253,34.982,22.3173,22.7034,6.03588,44.4395,557.974,0.0,22.22222222222222,21.77259259259259
2024-06-05 20:00:09,22.6368,22.6968,22.6573,35.0145,34.982,22.3139,22.7001,5.37941,46.7371,559.057,0.0,22.22222222222222,21.773333333333333
2024-06-05 20:00:10,22.6463,22.6837,22.6612,35.0167,34.982,22.3088,22.6968,5.37941,45.4242,558.565,0.0,22.22222222222222,21.774074074074075
2024-06-05 20:00:11,22.6488,22.6903,22.6651,35.0335,34.9885,22.3139,22.7034,6.03588,43.783,558.762,0.0,22.22222222222222,21.774814814814814
2024-06-05 20:00:12,22.646,22.6936,22.6579,35.0167,34.982,22.3213,22.6968,7.34883,48.0501,558.565,0.0,22.22222222222222,21.775555555555556
2024-06-05 20:00:13,22.6496,22.6903,22.6728,34.9937,34.9852,22.3069,22.7067,4.06647,46.4089,558.565,0.0,22.22222222222222,21.776296296296294
2024-06-05 20:00:14,22.6482,22.6968,22.6716,35.0245,34.982,22.318,22.7034,5.70765,43.4548,557.875,0.0,22.22222222222222,21.777037037037037
2024-06-05 20:00:15,22.6437,22.6968,22.667,35.0267,34.9852,22.3237,22.71,7.34883,47.0654,557.088,0.0,22.22222222222222,21.77777777777778
2024-06-05 20:00:16,22.6507,22.6968,22.6774,35.0268,34.9852,22.3232,22.6968,5.70765,46.0807,556.989,0.0,22.22222222222222,21.778518518518517
2024-06-05 20:00:17,22.6454,22.6903,22.6698,35.0125,34.982,22.3138,22.7034,6.03588,44.7677,559.943,0.0,22.22222222222222,21.77925925925926
2024-06-05 20:00:18,22.6441,22.6936,22.6625,35.0215,34.9852,22.3292,22.6936,6.03588,50.0195,556.103,0.0,22.22222222222222,21.78
2024-06-05 20:00:19,22.6373,22.6936,22.6704,35.0286,34.982,22.3169,22.7034,4.3947,46.7371,556.694,0.0,22.22222222222222,21.78074074074074
2024-06-05 20:00:20,22.6516,22.687,22.6785,35.0104,34.9754,22.3292,22.7034,7.02059,45.4242,556.497,0.0,22.22222222222222,21.78148148148148
2024-06-05 20:00:21,22.6445,22.7001,22.6628,35.0241,34.982,22.3234,22.6968,4.3947,46.4089,556.201,0.0,22.22222222222222,21.782222222222224
2024-06-05 20:00:22,22.6487,22.6968,22.6647,35.0302,34.9885,22.325,22.7034,4.72294,48.3783,557.186,0.0,22.22222222222222,21.782962962962962
2024-06-05 20:00:23,22.6488,22.687,22.6706,35.0219,34.9852,22.3279,22.6903,6.69236,44.1113,556.989,0.0,22.22222222222222,21.783703703703704
2024-06-05 20:00:24,22.6606,22.6936,22.6842,35.0222,34.9852,22.3113,22.71,6.36412,45.096,557.383,0.0,22.22222222222222,21.784444444444443
2024-06-05 20:00:25,22.6504,22.6936,22.678,35.0299,34.9885,22.3255,22.6968,6.36412,47.3936,557.777,0.0,22.22222222222222,21.785185185185185
2024-06-05 20:00:26,22.6554,22.6903,22.672,34.9982,34.9852,22.3399,22.7034,5.05118,44.7677,557.777,0.0,22.22222222222222,21.785925925925927
2024-06-05 20:00:27,22.673,22.6903,22.6695,35.0145,34.9885,22.3154,22.7001,4.72294,45.096,558.762,0.0,22.22222222222222,21.786666666666665
2024-06-05 20:00:28,22.6723,22.6936,22.6821,35.0202,34.982,22.3204,22.6968,4.72294,46.0807,558.762,0.0,22.22222222222222,21.787407407407407
2024-06-05 20:00:29,22.6677,22.6968,22.6675,35.0126,34.9787,22.3409,22.7001,5.37941,43.4548,559.352,0.0,22.22222222222222,21.78814814814815
2024-06-05 20:00:30,22.6879,22.7034,22.6803,35.0292,34.982,22.3177,22.7067,6.69236,48.3783,556.595,0.0,22.22222222222222,21.788888888888888
2024-06-05 20:00:31,22.6922,22.6903,22.6823,35.0187,34.9852,22.3391,22.7034,7.34883,44.4395,562.11,0.0,22.22222222222222,21.78962962962963
2024-06-05 20:00:32,22.6865,22.6772,22.6686,35.0184,34.9852,22.3281,22.6903,5.70765,47.7219,560.239,0.0,22.22222222222222,21.790370370370372
2024-06-05 20:00:33,22.684,22.6903,22.6735,35.0227,34.982,22.3273,22.7034,7.34883,45.4242,559.845,0.0,22.22222222222222,21.79111111111111
2024-06-05 20:00:34,22.6794,22.6936,22.6746,35.0189,34.9787,22.3346,22.6968,7.67706,44.7677,559.845,0.0,22.22222222222222,21.791851851851852
2024-06-05 20:00:35,22.694,22.7001,22.6827,35.0097,34.982,22.3327,22.6968,6.36412,47.3936,560.534,0.0,22.22222222222222,21.79259259259259
2024-06-05 20:00:36,22.7124,22.6936,22.6938,35.0024,34.982,22.3432,22.7034,7.34883,44.7677,560.534,0.0,22.22222222222222,21.793333333333333
2024-06-05 20:00:37,22.7037,22.6936,22.6808,35.0012,34.9787,22.3557,22.7001,5.70765,46.7371,560.83,0.0,22.22222222222222,21.794074074074075
2024-06-05 20:00:38,22.6938,22.6903,22.6823,35.0191,34.982,22.345,22.7001,6.03588,47.3936,561.223,0.0,22.22222222222222,21.794814814814814
2024-06-05 20:00:39,22.6991,22.6804,22.686,35.0134,34.982,22.3529,22.7034,5.05118,44.7677,562.011,0.0,22.22222222222222,21.795555555555556
2024-06-05 20:00:40,22.7142,22.6837,22.6933,34.9896,34.982,22.345,22.7001,6.36412,49.6913,562.307,0.0,22.22222222222222,21.796296296296298
2024-06-05 20:00:41,22.7199,22.6903,22.7013,35.0162,34.9852,22.3398,22.6968,6.36412,45.096,561.026,0.0,22.22222222222222,21.797037037037036
2024-06-05 20:00:42,22.7151,22.687,22.7008,35.0034,34.9852,22.3556,22.71,6.69236,47.0654,560.534,0.0,22.22222222222222,21.797777777777778
2024-06-05 20:00:43,22.7158,22.6968,22.7045,34.9716,34.982,22.3476,22.6968,6.36412,47.3936,560.928,0.0,22.22222222222222,21.79851851851852
2024-06-05 20:00:44,22.7237,22.6968,22.6996,34.99,34.9852,22.3389,22.7034,8.0053,43.4548,560.633,0.0,22.22222222222222,21.79925925925926
2024-06-05 20:00:45,22.7278,22.6903,22.7131,34.9893,34.982,22.3458,22.7034,7.34883,49.363,561.125,0.0,22.22222222222222,21.8
2024-06-05 20:00:46,22.7194,22.6936,22.6942,34.9947,34.9885,22.3408,22.7001,6.03588,45.096,557.777,0.0,22.22222222222222,21.80074074074074
2024-06-05 20:00:47,22.725,22.664,22.7068,34.9807,34.9852,22.3496,22.7034,5.70765,46.4089,560.436,0.0,22.22222222222222,21.80148148148148
2024-06-05 20:00:48,22.7182,22.7001,22.7056,34.9964,34.982,22.338,22.7034,5.37941,48.0501,563.685,0.0,22.22222222222222,21.802222222222223
2024-06-05 20:00:49,22.7274,22.7034,22.7156,34.9759,34.982,22.355,22.687,6.03588,44.4395,559.648,0.0,22.22222222222222,21.80296296296296
2024-06-05 20:00:50,22.7211,22.6837,22.7087,34.9854,34.982,22.3648,22.6903,6.69236,46.7371,559.156,0.0,22.22222222222222,21.803703703703704
2024-06-05 20:00:51,22.7292,22.6968,22.7175,34.9939,34.982,22.3514,22.7067,7.02059,48.3783,559.352,0.0,22.22222222222222,21.804444444444446
2024-06-05 20:00:52,22.7221,22.7001,22.7161,34.9899,34.982,22.3639,22.7001,6.03588,44.1113,558.762,0.0,22.22222222222222,21.805185185185184
2024-06-05 20:00:53,22.7236,22.6903,22.7151,34.9899,34.9852,22.3631,22.6968,16.2112,48.3783,559.648,0.0,22.22222222222222,21.805925925925926
2024-06-05 20:00:54,22.7171,22.6837,22.7198,34.9781,34.9787,22.3715,22.6968,5.05118,46.4089,563.882,0.0,22.22222222222222,21.80666666666667
2024-06-05 20:00:55,22.7209,22.6936,22.717,34.9938,34.982,22.3639,22.6968,6.69236,47.0654,559.746,0.0,22.22222222222222,21.807407407407407
2024-06-05 20:00:56,22.7214,22.6837,22.7212,34.9746,34.982,22.3626,22.6968,5.70765,46.7371,560.239,0.0,22.22222222222222,21.80814814814815
2024-06-05 20:00:57,22.7107,22.6968,22.7213,34.9961,34.9852,22.3695,22.7001,5.37941,46.4089,559.746,0.0,22.22222222222222,21.808888888888887
2024-06-05 20:00:58,22.7296,22.687,22.7186,34.9796,34.9787,22.3821,22.7001,5.37941,46.0807,559.549,0.0,22.22222222222222,21.80962962962963
2024-06-05 20:00:59,22.7207,22.6936,22.7244,34.957,34.9852,22.368,22.7001,4.72294,46.7371,559.746,0.0,22.22222222222222,21.81037037037037
2024-06-05 20:01:00,22.7194,22.6936,22.7383,34.9876,34.982,22.3683,22.7001,7.02059,44.4395,559.746,0.0,22.22222222222222,21.81111111111111
2024-06-05 20:01:01,22.7119,22.6903,22.7309,34.9768,34.9885,22.3634,22.7034,44.1113,45.096,560.239,0.0,22.22222222222222,21.811851851851852
2024-06-05 20:01:02,22.7314,22.6903,22.7275,35.0017,34.9852,22.3743,22.6968,5.37941,46.7371,559.746,0.0,22.22222222222222,21.812592592592594
2024-06-05 20:01:03,22.7223,22.6968,22.7351,35.005,34.9787,22.3746,22.6968,5.70765,44.7677,560.83,0.0,22.22222222222222,21.813333333333333
2024-06-05 20:01:04,22.7208,22.6837,22.7405,35.0097,34.9787,22.3672,22.7001,6.36412,45.4242,562.11,0.0,22.22222222222222,21.814074074074075
2024-06-05 20:01:05,22.7289,22.7067,22.7433,35.0098,34.9885,22.3733,22.7067,6.69236,46.7371,560.633,0.0,22.22222222222222,21.814814814814817
2024-06-05 20:01:06,22.7222,22.6936,22.7305,35.0011,34.982,22.3611,22.6968,5.37941,44.4395,559.845,0.0,22.22222222222222,21.815555555555555
2024-06-05 20:01:07,22.7243,22.6968,22.7341,34.9975,34.9852,22.3738,22.7034,4.06647,43.783,563.094,0.0,22.22222222222222,21.816296296296297
2024-06-05 20:01:08,22.7245,22.6903,22.7442,34.9927,34.982,22.3734,22.7034,5.37941,48.7066,559.057,0.0,22.22222222222222,21.817037037037036
2024-06-05 20:01:09,22.7136,22.6936,22.7272,34.9934,34.9885,22.3797,22.7001,5.70765,45.7524,559.549,0.0,22.22222222222222,21.817777777777778
2024-06-05 20:01:10,22.714,22.6837,22.7361,34.9914,34.982,22.3791,22.7034,5.37941,44.4395,559.352,0.0,22.22222222222222,21.81851851851852
2024-06-05 20:01:11,22.7165,22.6936,22.7386,35.0023,34.9852,22.3675,22.7001,4.3947,45.7524,560.731,0.0,22.22222222222222,21.81925925925926
2024-06-05 20:01:12,22.7109,22.6903,22.7364,35.0096,34.9852,22.3713,22.6968,6.69236,43.783,561.125,0.0,22.22222222222222,21.82
2024-06-05 20:01:13,22.7178,22.6804,22.7495,34.9839,34.982,22.3715,22.7001,4.72294,46.7371,561.125,0.0,22.22222222222222,21.820740740740742
2024-06-05 20:01:14,22.7233,22.7001,22.7451,34.9986,34.9852,22.382,22.6968,6.69236,48.0501,559.845,0.0,22.22222222222222,21.82148148148148
2024-06-05 20:01:15,22.7153,22.6968,22.7401,34.995,34.982,22.3654,22.7165,5.05118,46.0807,560.534,0.0,22.22222222222222,21.822222222222223
2024-06-05 20:01:16,22.7188,22.6936,22.7404,34.9816,34.982,22.3857,22.7001,4.72294,45.7524,560.928,0.0,22.22222222222222,21.822962962962965
2024-06-05 20:01:17,22.7129,22.6936,22.7359,34.995,34.982,22.3776,22.6968,4.72294,46.0807,561.42,0.0,22.22222222222222,21.823703703703703
2024-06-05 20:01:18,22.7263,22.6903,22.7405,34.9949,34.982,22.3757,22.7034,5.70765,44.1113,562.11,0.0,22.22222222222222,21.824444444444445
2024-06-05 20:01:19,22.7178,22.6903,22.7465,34.9918,34.9885,22.3802,22.6968,5.70765,48.0501,562.307,0.0,22.22222222222222,21.825185185185184
2024-06-05 20:01:20,22.7208,22.6936,22.7477,34.9865,34.9852,22.3738,22.7067,6.69236,43.4548,562.7,0.0,22.22222222222222,21.825925925925926
2024-06-05 20:01:21,22.7159,22.6903,22.7483,34.9951,34.982,22.3846,22.7034,4.06647,43.4548,563.193,0.0,22.22222222222222,21.826666666666668
2024-06-05 20:01:22,22.7118,22.687,22.7324,35.0051,34.982,22.3847,22.7001,5.70765,46.7371,562.897,0.0,22.22222222222222,21.827407407407406
2024-06-05 20:01:23,22.722,22.6903,22.7505,35.0049,34.982,22.3885,22.6968,5.70765,45.096,561.913,0.0,22.22222222222222,21.82814814814815
2024-06-05 20:01:24,22.725,22.7658,22.7495,34.9885,34.982,22.3787,22.7756,5.70765,46.4089,561.125,0.0,22.22222222222222,21.82888888888889
2024-06-05 20:01:25,22.715,22.7756,22.7605,34.9765,34.9885,22.3829,22.7822,6.69236,46.4089,559.845,0.0,22.22222222222222,21.82962962962963
2024-06-05 20:01:26,22.7149,22.7658,22.7505,34.9882,34.9885,22.3735,22.7756,5.05118,43.1266,560.731,0.0,22.22222222222222,21.83037037037037
2024-06-05 20:01:27,22.7292,22.7691,22.7521,35.0019,34.9852,22.3732,22.7724,5.37941,45.7524,560.534,0.0,22.22222222222222,21.831111111111113
2024-06-05 20:01:28,22.7185,22.7625,22.7489,34.9997,34.9852,22.3647,22.7789,6.36412,47.3936,559.845,0.0,22.22222222222222,21.83185185185185
2024-06-05 20:01:29,22.7271,22.7625,22.7464,34.9809,34.9885,22.3725,22.7789,4.72294,46.4089,559.648,0.0,22.22222222222222,21.832592592592594
2024-06-05 20:01:30,22.7398,22.7658,22.7635,35.0097,34.982,22.386,22.7756,6.69236,47.0654,558.663,0.0,22.22222222222222,21.833333333333332
2024-06-05 20:01:31,22.7238,22.7756,22.7546,34.9982,34.9852,22.3634,22.7789,6.69236,45.7524,559.254,0.0,22.22222222222222,21.834074074074074
2024-06-05 20:01:32,22.7319,22.7789,22.7457,35.001,34.9852,22.3803,22.7658,7.02059,46.4089,558.269,0.0,22.22222222222222,21.834814814814816
2024-06-05 20:01:33,22.7249,22.7691,22.7497,35.0045,34.982,22.3755,22.7756,6.69236,48.7066,557.58,0.0,22.22222222222222,21.835555555555555
2024-06-05 20:01:34,22.7237,22.7691,22.7506,35.0048,34.982,22.3855,22.7724,6.36412,44.4395,557.383,0.0,22.22222222222222,21.836296296296297
