TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 20:01:35,22.72,22.7658,22.7598,35.011,34.982,22.3796,22.7789,5.05118,48.7066,557.383,0.0,22.22222222222222,21.83703703703704
2024-06-05 20:01:36,22.7287,22.7724,22.7584,34.9983,34.982,22.3859,22.7756,7.67706,47.0654,557.777,0.0,22.22222222222222,21.837777777777777
2024-06-05 20:01:37,22.7253,22.7724,22.7483,35.0035,34.982,22.3796,22.7789,7.34883,45.096,556.989,0.0,22.22222222222222,21.83851851851852
2024-06-05 20:01:38,22.7305,22.7756,22.7604,35.0042,34.9852,22.3892,22.7789,7.67706,45.7524,562.011,0.0,22.22222222222222,21.83925925925926
2024-06-05 20:01:39,22.7387,22.7527,22.7562,34.9842,34.982,22.3961,22.7756,6.36412,48.7066,559.254,0.0,22.22222222222222,21.84
2024-06-05 20:01:40,22.7282,22.7789,22.7588,34.9868,34.982,22.3859,22.7789,7.02059,47.7219,563.39,0.0,22.22222222222222,21.840740740740742
2024-06-05 20:01:41,22.7436,22.7888,22.7551,35.0017,34.982,22.3979,22.7756,4.72294,47.0654,559.057,0.0,22.22222222222222,21.841481481481484
2024-06-05 20:01:42,22.7466,22.7658,22.7565,34.9935,34.982,22.411,22.7724,7.02059,46.4089,558.565,0.0,22.22222222222222,21.842222222222222
2024-06-05 20:01:43,22.729,22.7789,22.7543,35.0019,34.982,22.402,22.7756,8.66177,48.3783,558.959,0.0,22.22222222222222,21.842962962962964
2024-06-05 20:01:44,22.7468,22.7724,22.7622,34.9875,34.982,22.3998,22.7756,5.37941,48.0501,558.269,0.0,22.22222222222222,21.843703703703703
2024-06-05 20:01:45,22.7509,22.7658,22.7596,34.985,34.9918,22.3947,22.7789,7.02059,45.7524,557.186,0.0,22.22222222222222,21.844444444444445
2024-06-05 20:01:46,22.7543,22.7724,22.774,34.9888,34.9754,22.4021,22.7658,5.37941,44.4395,558.368,0.0,22.22222222222222,21.845185185185187
2024-06-05 20:01:47,22.7541,22.7724,22.7683,34.9803,34.9787,22.4112,22.7724,7.02059,45.096,558.663,0.0,22.22222222222222,21.845925925925926
2024-06-05 20:01:48,22.7581,22.7527,22.7606,34.9659,34.982,22.4166,22.7789,8.33354,47.3936,558.171,0.0,22.22222222222222,21.846666666666668
2024-06-05 20:01:49,22.764,22.7724,22.7674,34.9928,34.982,22.4053,22.7756,6.36412,48.0501,558.368,0.0,22.22222222222222,21.84740740740741
2024-06-05 20:01:50,22.7522,22.7559,22.7635,34.9729,34.982,22.3998,22.7724,6.03588,47.0654,557.875,0.0,22.22222222222222,21.848148148148148
2024-06-05 20:01:51,22.773,22.7756,22.7797,34.97,34.9885,22.4161,22.7756,6.36412,45.7524,557.875,0.0,22.22222222222222,21.84888888888889
2024-06-05 20:01:52,22.7778,22.7724,22.7778,34.9786,34.9852,22.418,22.7756,6.03588,45.096,557.482,0.0,22.22222222222222,21.849629629629632
2024-06-05 20:01:53,22.7845,22.7691,22.7744,34.9594,34.982,22.4172,22.7658,7.67706,46.0807,557.088,0.0,22.22222222222222,21.85037037037037
2024-06-05 20:01:54,22.7948,22.7658,22.7928,34.9486,34.9852,22.4079,22.7756,5.70765,46.7371,558.663,0.0,22.22222222222222,21.851111111111113
2024-06-05 20:01:55,22.786,22.7789,22.7832,34.9464,34.9885,22.4107,22.7658,8.33354,48.7066,557.974,0.0,22.22222222222222,21.85185185185185
2024-06-05 20:01:56,22.7933,22.7789,22.7788,34.9861,34.9951,22.4138,22.7724,8.66177,49.363,558.368,0.0,22.22222222222222,21.852592592592593
2024-06-05 20:01:57,22.7987,22.7691,22.7799,34.9547,34.982,22.4244,22.7756,6.69236,49.0348,558.959,0.0,22.22222222222222,21.853333333333335
2024-06-05 20:01:58,22.7963,22.7724,22.7867,34.9494,34.9852,22.4176,22.7756,6.69236,48.0501,556.891,0.0,22.22222222222222,21.854074074074074
2024-06-05 20:01:59,22.8001,22.7658,22.7845,34.9541,34.9754,22.416,22.7724,6.03588,45.7524,556.891,0.0,22.22222222222222,21.854814814814816
2024-06-05 20:02:00,22.7914,22.7756,22.7799,34.9519,34.9787,22.4206,22.7724,5.70765,42.4701,556.989,0.0,22.22222222222222,21.855555555555558
2024-06-05 20:02:01,22.8062,22.7658,22.7908,34.9314,34.9787,22.4341,22.7855,5.70765,46.0807,557.186,0.0,22.22222222222222,21.856296296296296
2024-06-05 20:02:02,22.8095,22.7789,22.7909,34.9351,34.982,22.4181,22.7756,6.69236,45.7524,557.383,0.0,22.22222222222222,21.85703703703704
2024-06-05 20:02:03,22.8138,22.7658,22.7965,34.9346,34.9852,22.4352,22.7756,4.06647,49.6913,557.678,0.0,22.22222222222222,21.85777777777778
2024-06-05 20:02:04,22.7959,22.7691,22.7828,34.9459,34.9885,22.4196,22.7724,7.02059,48.7066,557.777,0.0,22.22222222222222,21.85851851851852
2024-06-05 20:02:05,22.815,22.7691,22.7957,34.9557,34.9787,22.4278,22.7756,5.37941,46.4089,558.269,0.0,22.22222222222222,21.85925925925926
2024-06-05 20:02:06,22.8109,22.7724,22.7904,34.9471,34.982,22.4275,22.7789,6.69236,43.4548,558.269,0.0,22.22222222222222,21.86
2024-06-05 20:02:07,22.8164,22.7625,22.8003,34.9473,34.9852,22.4256,22.7789,8.0053,45.7524,560.14,0.0,22.22222222222222,21.86074074074074
2024-06-05 20:02:08,22.7998,22.7527,22.7998,34.9488,34.982,22.4226,22.7724,12.9288,47.3936,557.678,0.0,22.22222222222222,21.861481481481484
2024-06-05 20:02:09,22.8274,22.7658,22.8125,34.9439,34.982,22.4271,22.7822,6.36412,48.7066,556.989,0.0,22.22222222222222,21.862222222222222
2024-06-05 20:02:10,22.8085,22.7756,22.8069,34.9352,34.9852,22.4207,22.7756,7.02059,46.0807,557.383,0.0,22.22222222222222,21.862962962962964
2024-06-05 20:02:11,22.8074,22.7691,22.8097,34.9349,34.982,22.4289,22.7756,5.37941,44.1113,558.171,0.0,22.22222222222222,21.863703703703706
2024-06-05 20:02:12,22.7921,22.7724,22.8079,34.9244,34.9885,22.42,22.7756,8.66177,46.0807,558.072,0.0,22.22222222222222,21.864444444444445
2024-06-05 20:02:13,22.8128,22.7724,22.8025,34.9376,34.982,22.4111,22.7724,0.127636,45.7524,557.875,0.0,22.22222222222222,21.865185185185187
2024-06-05 20:02:14,22.8102,22.7691,22.8143,34.9376,34.9852,22.4177,22.7756,6.03588,46.0807,558.072,0.0,22.22222222222222,21.86592592592593
2024-06-05 20:02:15,22.8093,22.7691,22.8143,34.9437,34.982,22.4209,22.7724,8.0053,44.4395,557.875,0.0,22.22222222222222,21.866666666666667
2024-06-05 20:02:16,22.8016,22.7428,22.8192,34.9466,34.982,22.4055,22.7756,5.05118,46.7371,557.974,0.0,22.22222222222222,21.86740740740741
2024-06-05 20:02:17,22.8045,22.7658,22.8104,34.93,34.982,22.4148,22.7756,6.69236,48.7066,554.232,0.0,22.22222222222222,21.868148148148148
2024-06-05 20:02:18,22.7987,22.7559,22.821,34.9249,34.9787,22.4179,22.7888,6.69236,48.3783,557.383,0.0,22.22222222222222,21.86888888888889
2024-06-05 20:02:19,22.7972,22.7658,22.8193,34.9585,34.9852,22.4163,22.7756,7.02059,45.096,558.072,0.0,22.22222222222222,21.86962962962963
2024-06-05 20:02:20,22.805,22.7691,22.8282,34.933,34.982,22.4107,22.7789,7.34883,44.4395,558.959,0.0,22.22222222222222,21.87037037037037
2024-06-05 20:02:21,22.8052,22.7691,22.8215,34.9411,34.982,22.4186,22.7789,6.69236,45.7524,559.254,0.0,22.22222222222222,21.871111111111112
2024-06-05 20:02:22,22.7964,22.7625,22.812,34.95,34.9852,22.4298,22.7756,6.03588,48.7066,559.845,0.0,22.22222222222222,21.871851851851854
2024-06-05 20:02:23,22.7937,22.7691,22.8187,34.9586,34.9852,22.4326,22.7756,6.03588,46.4089,560.83,0.0,22.22222222222222,21.872592592592593
2024-06-05 20:02:24,22.8012,22.7658,22.8198,34.9483,34.9852,22.4312,22.7756,8.33354,46.7371,561.223,0.0,22.22222222222222,21.873333333333335
2024-06-05 20:02:25,22.804,22.7625,22.8336,34.9402,34.9852,22.4139,22.7691,7.34883,46.0807,560.534,0.0,22.22222222222222,21.874074074074077
2024-06-05 20:02:26,22.7968,22.7986,22.831,34.9611,34.982,22.4241,22.7756,5.37941,45.7524,561.814,0.0,22.22222222222222,21.874814814814815
2024-06-05 20:02:27,22.8015,22.7658,22.8316,34.9677,34.9885,22.416,22.7658,6.03588,46.7371,560.928,0.0,22.22222222222222,21.875555555555557
2024-06-05 20:02:28,22.8021,22.7756,22.8235,34.9624,34.982,22.4118,22.7724,6.36412,48.0501,559.156,0.0,22.22222222222222,21.876296296296296
2024-06-05 20:02:29,22.7894,22.7756,22.8282,34.9613,34.9885,22.4288,22.7789,6.69236,49.0348,561.519,0.0,22.22222222222222,21.877037037037038
2024-06-05 20:02:30,22.8,22.7658,22.8253,34.9456,34.9885,22.4315,22.7756,6.03588,45.7524,561.519,0.0,22.22222222222222,21.87777777777778
2024-06-05 20:02:31,22.8019,22.7658,22.8235,34.9679,34.9852,22.4156,22.7822,17.8524,44.4395,561.223,0.0,22.22222222222222,21.87851851851852
2024-06-05 20:02:32,22.8041,22.7691,22.824,34.9661,34.9852,22.4127,22.7756,6.69236,46.0807,561.125,0.0,22.22222222222222,21.87925925925926
2024-06-05 20:02:33,22.8015,22.7855,22.8306,34.96,34.982,22.4258,22.7789,7.02059,48.7066,560.633,0.0,22.22222222222222,21.880000000000003
2024-06-05 20:02:34,22.7974,22.7789,22.8247,34.9592,34.982,22.4336,22.7756,4.72294,49.6913,560.042,0.0,22.22222222222222,21.88074074074074
2024-06-05 20:02:35,22.8036,22.7756,22.8382,34.9763,34.982,22.4384,22.7789,6.69236,46.4089,559.352,0.0,22.22222222222222,21.881481481481483
2024-06-05 20:02:36,22.8041,22.7658,22.8378,34.9635,34.982,22.4287,22.7691,6.36412,45.4242,559.156,0.0,22.22222222222222,21.882222222222225
2024-06-05 20:02:37,22.7972,22.7625,22.8358,34.9738,34.9852,22.4294,22.7789,5.70765,46.0807,558.072,0.0,22.22222222222222,21.882962962962964
2024-06-05 20:02:38,22.8014,22.7691,22.8341,34.9981,34.9885,22.4331,22.7724,6.36412,47.3936,559.352,0.0,22.22222222222222,21.883703703703706
2024-06-05 20:02:39,22.8002,22.7658,22.8262,35.0038,34.9885,22.4293,22.7756,7.67706,47.7219,559.156,0.0,22.22222222222222,21.884444444444444
2024-06-05 20:02:40,22.8005,22.7724,22.8306,34.985,34.982,22.4406,22.7724,5.70765,49.6913,555.02,0.0,22.22222222222222,21.885185185185186
2024-06-05 20:02:41,22.8089,22.7658,22.8376,34.9839,34.9852,22.4313,22.7789,7.34883,44.7677,558.368,0.0,22.22222222222222,21.88592592592593
2024-06-05 20:02:42,22.7935,22.8413,22.8404,34.9893,34.9787,22.4502,22.8479,5.70765,44.7677,558.368,0.0,22.22222222222222,21.886666666666667
2024-06-05 20:02:43,22.8009,22.8249,22.8294,35.0052,34.982,22.4468,22.8512,3.73823,45.7524,558.072,0.0,22.22222222222222,21.88740740740741
2024-06-05 20:02:44,22.7862,22.8347,22.8337,34.9828,34.9852,22.4585,22.8446,6.03588,45.4242,558.072,0.0,22.22222222222222,21.88814814814815
2024-06-05 20:02:45,22.8056,22.8446,22.8406,34.9822,34.9885,22.4433,22.8512,6.36412,46.7371,558.466,0.0,22.22222222222222,21.88888888888889
2024-06-05 20:02:46,22.8059,22.8446,22.8335,34.9967,34.9852,22.4461,22.8446,4.72294,50.3477,558.368,0.0,22.22222222222222,21.88962962962963
2024-06-05 20:02:47,22.8013,22.8446,22.841,35.0012,34.982,22.4449,22.8512,7.67706,48.0501,558.368,0.0,22.22222222222222,21.890370370370373
2024-06-05 20:02:48,22.8056,22.8479,22.8323,34.9973,34.9984,22.4518,22.8512,7.67706,46.7371,557.875,0.0,22.22222222222222,21.891111111111112
2024-06-05 20:02:49,22.8058,22.8479,22.8371,35.0123,34.9885,22.4621,22.8479,6.69236,44.4395,558.663,0.0,22.22222222222222,21.891851851851854
2024-06-05 20:02:50,22.8041,22.8446,22.8432,35.0022,34.9852,22.4555,22.8479,7.34883,46.7371,558.072,0.0,22.22222222222222,21.892592592592592
2024-06-05 20:02:51,22.8149,22.8347,22.851,35.0049,34.9885,22.4596,22.8446,6.36412,46.7371,557.974,0.0,22.22222222222222,21.893333333333334
2024-06-05 20:02:52,22.813,22.8512,22.8479,35.0009,34.982,22.462,22.8479,8.0053,48.7066,557.974,0.0,22.22222222222222,21.894074074074076
2024-06-05 20:02:53,22.8015,22.838,22.8341,34.9949,34.982,22.4649,22.8544,5.70765,48.3783,557.58,0.0,22.22222222222222,21.894814814814815
2024-06-05 20:02:54,22.8094,22.8347,22.8422,35.0073,34.982,22.4626,22.8479,7.34883,47.3936,561.617,0.0,22.22222222222222,21.895555555555557
2024-06-05 20:02:55,22.8029,22.8413,22.8479,35.0103,34.9852,22.4749,22.838,7.02059,44.7677,557.875,0.0,22.22222222222222,21.8962962962963
2024-06-05 20:02:56,22.8113,22.8479,22.8496,34.9916,34.9852,22.4747,22.8479,6.69236,45.096,557.875,0.0,22.22222222222222,21.897037037037038
2024-06-05 20:02:57,22.8167,22.8413,22.8435,34.9967,34.9787,22.4714,22.8446,7.67706,48.0501,557.974,0.0,22.22222222222222,21.89777777777778
2024-06-05 20:02:58,22.8197,22.8413,22.8519,35.0053,34.9754,22.4666,22.8479,-0.857072,47.3936,558.072,0.0,22.22222222222222,21.89851851851852
2024-06-05 20:02:59,22.8254,22.8282,22.8525,35.0071,34.9885,22.4839,22.8512,7.02059,45.096,557.088,0.0,22.22222222222222,21.89925925925926
2024-06-05 20:03:00,22.8199,22.8676,22.8406,35.0078,34.9787,22.4736,22.8479,8.66177,44.7677,556.694,0.0,22.22222222222222,21.900000000000002
2024-06-05 20:03:01,22.8386,22.838,22.8585,35.0108,34.982,22.4634,22.8479,7.67706,48.3783,556.595,0.0,22.22222222222222,21.90074074074074
2024-06-05 20:03:02,22.8329,22.8315,22.8485,35.0013,34.9885,22.4739,22.8577,6.03588,46.4089,557.088,0.0,22.22222222222222,21.901481481481483
2024-06-05 20:03:03,22.8449,22.8446,22.8438,35.0074,34.982,22.4651,22.8479,6.03588,44.4395,556.989,0.0,22.22222222222222,21.902222222222225
2024-06-05 20:03:04,22.8454,22.838,22.8532,35.0158,34.9852,22.461,22.8512,5.37941,48.0501,557.383,0.0,22.22222222222222,21.902962962962963
2024-06-05 20:03:05,22.843,22.8479,22.8504,35.0105,34.982,22.4619,22.8446,6.36412,48.0501,558.762,0.0,22.22222222222222,21.903703703703705
2024-06-05 20:03:06,22.8512,22.8446,22.8491,34.9959,34.9852,22.4558,22.8479,6.36412,44.4395,557.777,0.0,22.22222222222222,21.904444444444447
2024-06-05 20:03:07,22.8602,22.8413,22.8556,35.0056,34.9852,22.4656,22.8512,6.03588,46.4089,556.694,0.0,22.22222222222222,21.905185185185186
2024-06-05 20:03:08,22.8527,22.8282,22.8524,34.9966,34.982,22.4598,22.8479,6.69236,47.3936,556.891,0.0,22.22222222222222,21.905925925925928
2024-06-05 20:03:09,22.8607,22.8643,22.8629,34.9971,34.982,22.4626,22.8479,6.03588,38.5312,555.217,0.0,22.22222222222222,21.90666666666667
2024-06-05 20:03:10,22.8548,22.8347,22.8621,35.0111,34.9787,22.4565,22.8512,6.36412,46.0807,557.383,0.0,22.22222222222222,21.90740740740741
2024-06-05 20:03:11,22.8694,22.8512,22.8692,34.9988,34.982,22.4547,22.8512,5.70765,46.7371,557.875,0.0,22.22222222222222,21.90814814814815
2024-06-05 20:03:12,22.8744,22.8446,22.868,34.9931,34.982,22.4687,22.8544,3.41,44.1113,558.959,0.0,22.22222222222222,21.90888888888889
2024-06-05 20:03:13,22.8672,22.8413,22.8581,34.9865,34.9852,22.4746,22.8479,5.70765,46.0807,559.746,0.0,22.22222222222222,21.90962962962963
2024-06-05 20:03:14,22.875,22.838,22.8662,35.0027,34.9852,22.4744,22.8512,14.57,47.0654,560.436,0.0,22.22222222222222,21.910370370370373
2024-06-05 20:03:15,22.8765,22.8512,22.8747,34.9941,34.9885,22.475,22.8512,4.72294,45.096,561.125,0.0,22.22222222222222,21.91111111111111
2024-06-05 20:03:16,22.8652,22.8413,22.8714,35.0018,34.9918,22.4702,22.8479,5.37941,46.7371,562.011,0.0,22.22222222222222,21.911851851851853
2024-06-05 20:03:17,22.8738,22.8118,22.8819,35.0073,34.982,22.476,22.8512,8.0053,46.7371,562.307,0.0,22.22222222222222,21.912592592592596
2024-06-05 20:03:18,22.8685,22.8413,22.8664,34.9966,34.9852,22.4755,22.8479,6.03588,44.4395,562.602,0.0,22.22222222222222,21.913333333333334
2024-06-05 20:03:19,22.8671,22.8315,22.8816,34.9763,34.9852,22.4721,22.8479,5.37941,46.7371,563.39,0.0,22.22222222222222,21.914074074074076
2024-06-05 20:03:20,22.8683,22.838,22.8752,34.9806,34.9852,22.4662,22.8413,5.37941,46.7371,563.193,0.0,22.22222222222222,21.914814814814818
2024-06-05 20:03:21,22.8717,22.838,22.8871,35.0022,34.982,22.4795,22.8544,4.72294,45.7524,567.427,0.0,22.22222222222222,21.915555555555557
2024-06-05 20:03:22,22.8614,22.8479,22.8887,34.9951,34.982,22.4608,22.8512,6.69236,44.4395,564.079,0.0,22.22222222222222,21.9162962962963
2024-06-05 20:03:23,22.8515,22.8446,22.8896,34.9961,34.9787,22.4797,22.8413,4.72294,47.0654,562.504,0.0,22.22222222222222,21.917037037037037
2024-06-05 20:03:24,22.8564,22.838,22.8906,35.007,34.982,22.4802,22.8479,5.05118,47.7219,562.602,0.0,22.22222222222222,21.91777777777778
2024-06-05 20:03:25,22.8567,22.8544,22.8799,34.9946,34.9852,22.4674,22.8544,5.70765,46.7371,562.11,0.0,22.22222222222222,21.91851851851852
2024-06-05 20:03:26,22.8546,22.8282,22.8962,34.9689,34.9852,22.4702,22.8479,5.37941,44.4395,561.42,0.0,22.22222222222222,21.91925925925926
2024-06-05 20:03:27,22.8574,22.8446,22.8832,34.9767,34.9852,22.47,22.8347,7.02059,44.4395,560.928,0.0,22.22222222222222,21.92
2024-06-05 20:03:28,22.8641,22.8413,22.8863,34.9858,34.9885,22.4789,22.8577,5.37941,47.0654,559.943,0.0,22.22222222222222,21.920740740740744
2024-06-05 20:03:29,22.871,22.8446,22.8884,34.9818,34.9852,22.4794,22.8413,4.72294,46.4089,559.549,0.0,22.22222222222222,21.921481481481482
2024-06-05 20:03:30,22.8568,22.8479,22.8938,34.9931,34.982,22.4804,22.8479,5.37941,43.4548,559.549,0.0,22.22222222222222,21.922222222222224
2024-06-05 20:03:31,22.864,22.8413,22.8781,34.9888,34.982,22.4898,22.8413,5.37941,44.7677,559.352,0.0,22.22222222222222,21.922962962962966
2024-06-05 20:03:32,22.8693,22.8446,22.896,34.985,34.9918,22.4881,22.8479,5.05118,46.7371,558.959,0.0,22.22222222222222,21.923703703703705
2024-06-05 20:03:33,22.8657,22.838,22.8941,34.9946,34.982,22.4852,22.8512,4.06647,47.0654,558.762,0.0,22.22222222222222,21.924444444444447
2024-06-05 20:03:34,22.8687,22.838,22.899,34.9924,34.9885,22.4856,22.8479,6.03588,45.096,558.368,0.0,22.22222222222222,21.925185185185185
2024-06-05 20:03:35,22.8699,22.8249,22.8906,34.9905,34.9852,22.4826,22.8544,5.37941,45.096,558.368,0.0,22.22222222222222,21.925925925925927
2024-06-05 20:03:36,22.8618,22.838,22.9013,35.0002,34.9885,22.4856,22.8544,5.05118,45.4242,557.482,0.0,22.22222222222222,21.92666666666667
2024-06-05 20:03:37,22.865,22.8315,22.8916,34.9771,34.9885,22.4781,22.8544,3.41,46.4089,557.777,0.0,22.22222222222222,21.927407407407408
2024-06-05 20:03:38,22.8646,22.8512,22.8896,34.9918,34.982,22.4861,22.8479,5.37941,47.7219,557.974,0.0,22.22222222222222,21.92814814814815
2024-06-05 20:03:39,22.858,22.838,22.8929,34.9749,34.9852,22.489,22.8479,7.34883,46.0807,557.974,0.0,22.22222222222222,21.928888888888892
2024-06-05 20:03:40,22.8587,22.8479,22.8968,34.992,34.9852,22.494,22.8446,4.72294,44.7677,557.383,0.0,22.22222222222222,21.92962962962963
2024-06-05 20:03:41,22.8561,22.8479,22.8968,34.9825,34.9787,22.4848,22.8479,5.70765,44.7677,557.678,0.0,22.22222222222222,21.930370370370373
2024-06-05 20:03:42,22.8628,22.8347,22.8979,34.974,34.982,22.4902,22.8544,5.37941,43.4548,557.678,0.0,22.22222222222222,21.931111111111115
2024-06-05 20:03:43,22.8611,22.8577,22.8941,34.9648,34.9852,22.497,22.8479,3.41,44.4395,559.254,0.0,22.22222222222222,21.931851851851853
2024-06-05 20:03:44,22.8642,22.838,22.9028,34.9748,34.9852,22.4969,22.8512,6.36412,46.7371,559.057,0.0,22.22222222222222,21.932592592592595
2024-06-05 20:03:45,22.8628,22.8347,22.8929,34.9556,34.982,22.5194,22.8512,6.03588,47.3936,559.254,0.0,22.22222222222222,21.933333333333334
2024-06-05 20:03:46,22.8597,22.8512,22.893,34.9698,34.9852,22.5032,22.8544,3.41,48.0501,559.549,0.0,22.22222222222222,21.934074074074076
2024-06-05 20:03:47,22.8572,22.8413,22.9061,34.952,34.9852,22.4923,22.8544,5.05118,44.1113,558.368,0.0,22.22222222222222,21.934814814814818
2024-06-05 20:03:48,22.8682,22.8479,22.9035,34.9548,34.9918,22.5002,22.8479,5.05118,47.0654,559.352,0.0,22.22222222222222,21.935555555555556
2024-06-05 20:03:49,22.8684,22.838,22.903,34.9469,34.9984,22.4948,22.8544,4.72294,47.0654,559.254,0.0,22.22222222222222,21.936296296296298
2024-06-05 20:03:50,22.8645,22.8347,22.9058,34.9506,34.982,22.5015,22.8512,5.37941,44.1113,558.368,0.0,22.22222222222222,21.93703703703704
2024-06-05 20:03:51,22.8684,22.8413,22.9114,34.9414,34.9852,22.4895,22.8512,5.70765,42.4701,557.875,0.0,22.22222222222222,21.93777777777778
2024-06-05 20:03:52,22.8754,22.8577,22.8984,34.9529,34.9787,22.4918,22.8446,5.05118,43.783,556.201,0.0,22.22222222222222,21.93851851851852
2024-06-05 20:03:53,22.8797,22.8479,22.9068,34.9281,34.9852,22.5075,22.8479,6.69236,45.4242,557.383,0.0,22.22222222222222,21.939259259259263
2024-06-05 20:03:54,22.8548,22.8446,22.8964,34.9512,34.9852,22.4949,22.8544,5.70765,42.1418,557.285,0.0,22.22222222222222,21.94
2024-06-05 20:03:55,22.872,22.8347,22.8938,34.9201,34.9852,22.4915,22.8512,5.37941,44.7677,556.694,0.0,22.22222222222222,21.940740740740743
2024-06-05 20:03:56,22.8699,22.838,22.9105,34.9009,34.982,22.5007,22.8544,6.69236,45.4242,555.807,0.0,22.22222222222222,21.941481481481482
2024-06-05 20:03:57,22.8682,22.8446,22.9057,34.9129,34.9852,22.4993,22.8479,6.36412,46.0807,555.414,0.0,22.22222222222222,21.942222222222224
2024-06-05 20:03:58,22.8661,22.8347,22.9143,34.9131,34.982,22.4935,22.8479,6.03588,45.7524,559.549,0.0,22.22222222222222,21.942962962962966
2024-06-05 20:03:59,22.8595,22.838,22.8983,34.9174,34.982,22.4977,22.8512,6.69236,47.0654,556.103,0.0,22.22222222222222,21.943703703703704
2024-06-05 20:04:00,22.8644,22.8643,22.9108,34.9217,34.9787,22.497,22.8413,5.37941,47.3936,557.678,0.0,22.22222222222222,21.944444444444446
2024-06-05 20:04:01,22.8587,22.9234,22.897,34.898,34.982,22.4912,22.9201,5.70765,47.3936,557.58,0.0,22.22222222222222,21.945
2024-06-05 20:04:02,22.8687,22.9037,22.9098,34.9045,34.9852,22.4993,22.9299,7.34883,46.4089,558.959,0.0,22.22222222222222,21.945555555555558
2024-06-05 20:04:03,22.86,22.9102,22.9071,34.9111,34.9852,22.4997,22.9267,4.06647,45.4242,559.845,0.0,22.22222222222222,21.94611111111111
2024-06-05 20:04:04,22.8717,22.9234,22.9091,34.9119,34.9852,22.5038,22.9201,5.37941,44.1113,560.731,0.0,22.22222222222222,21.94666666666667
2024-06-05 20:04:05,22.8715,22.9135,22.9048,34.8993,34.9852,22.5104,22.9168,6.69236,45.096,560.337,0.0,22.22222222222222,21.947222222222223
2024-06-05 20:04:06,22.8657,22.9168,22.9075,34.9121,34.982,22.5178,22.9168,5.37941,43.783,559.746,0.0,22.22222222222222,21.94777777777778
2024-06-05 20:04:07,22.8679,22.9135,22.9132,34.888,34.9885,22.5133,22.9135,5.70765,44.1113,561.026,0.0,22.22222222222222,21.948333333333334
2024-06-05 20:04:08,22.8757,22.9168,22.9134,34.8884,34.9852,22.5188,22.9234,5.37941,46.0807,561.617,0.0,22.22222222222222,21.94888888888889
2024-06-05 20:04:09,22.8694,22.9234,22.903,34.8904,34.982,22.5281,22.9168,6.69236,45.4242,561.814,0.0,22.22222222222222,21.949444444444445
2024-06-05 20:04:10,22.8817,22.9102,22.9208,34.8978,34.982,22.52,22.9267,5.70765,45.4242,561.913,0.0,22.22222222222222,21.950000000000003
2024-06-05 20:04:11,22.8797,22.9135,22.9079,34.8934,34.9852,22.5211,22.9102,4.72294,45.4242,561.42,0.0,22.22222222222222,21.950555555555557
2024-06-05 20:04:12,22.8836,22.9135,22.9158,34.9019,34.982,22.527,22.9201,7.34883,44.1113,558.762,0.0,22.22222222222222,21.951111111111114
2024-06-05 20:04:13,22.8855,22.9102,22.9107,34.8818,34.9885,22.5263,22.9201,6.69236,46.4089,561.42,0.0,22.22222222222222,21.951666666666668
2024-06-05 20:04:14,22.8856,22.9037,22.9153,34.915,34.9885,22.5335,22.9168,6.69236,45.7524,560.14,0.0,22.22222222222222,21.952222222222225
2024-06-05 20:04:15,22.8734,22.9102,22.9131,34.8978,34.9885,22.5207,22.9201,5.70765,43.783,559.845,0.0,22.22222222222222,21.95277777777778
2024-06-05 20:04:16,22.8748,22.9168,22.9097,34.8919,34.9852,22.5237,22.9267,6.36412,44.7677,560.042,0.0,22.22222222222222,21.953333333333337
2024-06-05 20:04:17,22.891,22.9037,22.9194,34.8892,34.9852,22.517,22.9201,6.69236,45.096,559.845,0.0,22.22222222222222,21.95388888888889
2024-06-05 20:04:18,22.8775,22.9168,22.9138,34.9139,34.982,22.5163,22.9267,7.02059,46.0807,559.254,0.0,22.22222222222222,21.954444444444448
2024-06-05 20:04:19,22.8887,22.9299,22.9071,34.9092,34.9787,22.5291,22.9201,7.67706,45.096,558.565,0.0,22.22222222222222,21.955000000000002
2024-06-05 20:04:20,22.8893,22.9135,22.9157,34.9076,34.982,22.5253,22.9135,8.0053,45.096,558.072,0.0,22.22222222222222,21.955555555555556
2024-06-05 20:04:21,22.8954,22.907,22.9137,34.9384,34.9852,22.5366,22.9168,5.37941,48.0501,555.315,0.0,22.22222222222222,21.956111111111113
2024-06-05 20:04:22,22.8882,22.9135,22.918,34.9305,34.9787,22.5243,22.9168,7.02059,48.3783,557.777,0.0,22.22222222222222,21.956666666666667
2024-06-05 20:04:23,22.9006,22.9135,22.9229,34.921,34.9852,22.5219,22.9267,7.02059,48.0501,560.928,0.0,22.22222222222222,21.957222222222224
2024-06-05 20:04:24,22.9077,22.9168,22.9187,34.9297,34.9787,22.5332,22.9135,6.69236,46.4089,553.937,0.0,22.22222222222222,21.95777777777778
2024-06-05 20:04:25,22.9055,22.9365,22.9149,34.9269,34.9852,22.537,22.907,6.69236,45.096,556.891,0.0,22.22222222222222,21.958333333333336
2024-06-05 20:04:26,22.9163,22.9299,22.9259,34.9239,34.982,22.5497,22.9168,6.03588,44.4395,555.217,0.0,22.22222222222222,21.95888888888889
2024-06-05 20:04:27,22.9165,22.9135,22.9296,34.9426,34.9852,22.5468,22.9201,6.03588,45.7524,556.398,0.0,22.22222222222222,21.959444444444447
2024-06-05 20:04:28,22.9136,22.9102,22.9182,34.9531,34.982,22.5354,22.9135,6.69236,46.4089,555.414,0.0,22.22222222222222,21.96
2024-06-05 20:04:29,22.9266,22.9201,22.925,34.9573,34.9852,22.5435,22.9135,7.34883,47.3936,555.315,0.0,22.22222222222222,21.96055555555556
2024-06-05 20:04:30,22.9335,22.907,22.9263,34.9594,34.9885,22.5416,22.9201,8.0053,50.3477,555.118,0.0,22.22222222222222,21.961111111111112
2024-06-05 20:04:31,22.9118,22.9168,22.9258,34.9478,34.9885,22.5503,22.9168,6.69236,48.0501,555.217,0.0,22.22222222222222,21.96166666666667
2024-06-05 20:04:32,22.9293,22.907,22.9346,34.969,34.9852,22.5531,22.9168,8.33354,46.7371,557.678,0.0,22.22222222222222,21.962222222222223
2024-06-05 20:04:33,22.9375,22.907,22.9276,34.9691,34.982,22.5386,22.9168,6.03588,44.4395,554.724,0.0,22.22222222222222,21.96277777777778
2024-06-05 20:04:34,22.9571,22.9037,22.9484,34.9733,34.982,22.5425,22.9201,5.70765,46.0807,555.512,0.0,22.22222222222222,21.963333333333335
2024-06-05 20:04:35,22.9331,22.8873,22.9503,34.9699,34.9885,22.5405,22.9234,8.66177,45.7524,555.512,0.0,22.22222222222222,21.963888888888892
2024-06-05 20:04:36,22.9544,22.9135,22.9404,34.9695,34.9885,22.5431,22.9168,7.34883,49.363,556.694,0.0,22.22222222222222,21.964444444444446
2024-06-05 20:04:37,22.941,22.9168,22.9436,34.9696,34.9852,22.542,22.9168,7.67706,48.3783,557.186,0.0,22.22222222222222,21.965000000000003
2024-06-05 20:04:38,22.9472,22.9037,22.9511,34.9796,34.9885,22.5505,22.9201,6.69236,47.3936,557.285,0.0,22.22222222222222,21.965555555555557
2024-06-05 20:04:39,22.9521,22.9201,22.9509,34.9599,34.982,22.544,22.9201,4.3947,44.4395,558.368,0.0,22.22222222222222,21.96611111111111
2024-06-05 20:04:40,22.9463,22.907,22.9465,34.9673,34.9885,22.5408,22.9135,6.03588,44.1113,559.352,0.0,22.22222222222222,21.96666666666667
2024-06-05 20:04:41,22.941,22.907,22.9428,34.9944,34.9852,22.5459,22.9234,6.36412,47.7219,559.943,0.0,22.22222222222222,21.967222222222222
2024-06-05 20:04:42,22.9491,22.9004,22.9562,34.975,34.9852,22.5571,22.9168,6.69236,48.0501,560.436,0.0,22.22222222222222,21.96777777777778
2024-06-05 20:04:43,22.955,22.9135,22.9525,34.9738,34.9852,22.5447,22.9168,7.67706,46.7371,560.928,0.0,22.22222222222222,21.968333333333334
2024-06-05 20:04:44,22.9635,22.907,22.9725,34.9733,34.9787,22.5495,22.9201,5.37941,44.7677,561.716,0.0,22.22222222222222,21.96888888888889
2024-06-05 20:04:45,22.9426,22.9168,22.9642,34.9963,34.9885,22.5621,22.9168,6.69236,46.4089,562.11,0.0,22.22222222222222,21.969444444444445
2024-06-05 20:04:46,22.9381,22.9102,22.9567,34.9971,34.9852,22.5421,22.9201,7.34883,47.7219,562.208,0.0,22.22222222222222,21.970000000000002
2024-06-05 20:04:47,22.9611,22.9168,22.9707,34.992,34.9852,22.5335,22.9267,6.03588,48.7066,562.405,0.0,22.22222222222222,21.970555555555556
2024-06-05 20:04:48,22.9493,22.9201,22.973,34.9713,34.982,22.5492,22.9135,5.70765,46.0807,562.504,0.0,22.22222222222222,21.971111111111114
2024-06-05 20:04:49,22.9452,22.9135,22.9675,34.9967,34.9852,22.5455,22.9201,25.73,44.1113,562.011,0.0,22.22222222222222,21.971666666666668
2024-06-05 20:04:50,22.9421,22.9201,22.963,34.9801,34.9852,22.5421,22.9168,6.36412,44.4395,562.799,0.0,22.22222222222222,21.972222222222225
2024-06-05 20:04:51,22.9388,22.9201,22.9702,35.0044,34.982,22.5405,22.9168,2.42529,47.0654,561.026,0.0,22.22222222222222,21.97277777777778
2024-06-05 20:04:52,22.9323,22.9168,22.9647,35.0087,34.9787,22.5572,22.907,8.66177,48.7066,560.633,0.0,22.22222222222222,21.973333333333336
2024-06-05 20:04:53,22.9422,22.9168,22.9732,35.0121,34.9787,22.5614,22.9267,6.69236,47.7219,561.125,0.0,22.22222222222222,21.97388888888889
2024-06-05 20:04:54,22.9455,22.9201,22.9779,35.0018,34.9852,22.5508,22.9135,5.70765,44.1113,559.943,0.0,22.22222222222222,21.974444444444448
2024-06-05 20:04:55,22.947,22.9135,22.9679,34.9893,34.982,22.5626,22.9234,6.03588,45.7524,559.156,0.0,22.22222222222222,21.975
2024-06-05 20:04:56,22.9556,22.9168,22.9802,35.022,34.9852,22.5542,22.9201,6.03588,48.3783,558.959,0.0,22.22222222222222,21.97555555555556
2024-06-05 20:04:57,22.9382,22.9234,22.9632,35.0111,34.9885,22.5664,22.9135,6.69236,47.7219,558.565,0.0,22.22222222222222,21.976111111111113
2024-06-05 20:04:58,22.9342,22.907,22.9765,35.0252,34.982,22.5642,22.9168,24.4171,45.096,558.959,0.0,22.22222222222222,21.976666666666667
2024-06-05 20:04:59,22.937,22.9135,22.9753,35.0057,34.9852,22.5479,22.9201,6.36412,45.096,559.254,0.0,22.22222222222222,21.977222222222224
2024-06-05 20:05:00,22.9535,22.9168,22.9799,35.003,34.982,22.567,22.9135,6.69236,47.3936,560.14,0.0,22.22222222222222,21.977777777777778
2024-06-05 20:05:01,22.9388,22.9102,22.9806,34.9814,34.982,22.55,22.9234,9.97472,47.3936,561.519,0.0,22.22222222222222,21.978333333333335
2024-06-05 20:05:02,22.9475,22.9168,22.9785,35.0059,34.9787,22.5509,22.9332,6.03588,44.1113,561.322,0.0,22.22222222222222,21.97888888888889
2024-06-05 20:05:03,22.9406,22.9201,22.9762,34.9975,34.9852,22.5597,22.9201,6.69236,45.4242,559.451,0.0,22.22222222222222,21.979444444444447
2024-06-05 20:05:04,22.9466,22.9168,22.9811,35.0166,34.9852,22.5574,22.9168,5.37941,48.0501,561.322,0.0,22.22222222222222,21.98
2024-06-05 20:05:05,22.9488,22.9135,22.9723,35.0168,34.9787,22.5485,22.9234,6.36412,46.7371,562.7,0.0,22.22222222222222,21.980555555555558
2024-06-05 20:05:06,22.9466,22.9201,22.9813,35.0024,34.9754,22.5624,22.9234,6.36412,44.7677,562.996,0.0,22.22222222222222,21.98111111111111
2024-06-05 20:05:07,22.9286,22.9398,22.9745,35.0006,34.9852,22.5731,22.9168,6.36412,47.3936,564.965,0.0,22.22222222222222,21.98166666666667
2024-06-05 20:05:08,22.9494,22.9102,22.9912,35.0127,34.9852,22.5611,22.9201,6.69236,46.0807,563.094,0.0,22.22222222222222,21.982222222222223
2024-06-05 20:05:09,22.9448,22.9234,22.9831,35.0148,34.9852,22.5538,22.9102,4.72294,44.4395,562.897,0.0,22.22222222222222,21.98277777777778
2024-06-05 20:05:10,22.9322,22.9234,22.9774,34.9977,34.9885,22.5727,22.9299,8.33354,44.7677,562.11,0.0,22.22222222222222,21.983333333333334
2024-06-05 20:05:11,22.9383,22.9168,22.9762,35.0045,34.9852,22.5599,22.9102,4.72294,46.0807,560.731,0.0,22.22222222222222,21.98388888888889
2024-06-05 20:05:12,22.9366,22.9201,22.9841,35.0072,34.982,22.5561,22.9135,7.02059,46.0807,561.223,0.0,22.22222222222222,21.984444444444446
2024-06-05 20:05:13,22.9503,22.9135,22.9847,35.014,34.9852,22.5649,22.9201,5.70765,43.783,558.368,0.0,22.22222222222222,21.985000000000003
2024-06-05 20:05:14,22.938,22.9102,22.9791,35.0054,34.9885,22.5654,22.9201,4.06647,43.4548,559.549,0.0,22.22222222222222,21.985555555555557
2024-06-05 20:05:15,22.9435,22.9135,22.9895,35.016,34.982,22.5588,22.9168,5.70765,47.0654,558.959,0.0,22.22222222222222,21.98611111111111
2024-06-05 20:05:16,22.9353,22.9004,22.9776,35.0101,34.982,22.5493,22.9201,5.05118,48.0501,558.663,0.0,22.22222222222222,21.986666666666668
2024-06-05 20:05:17,22.9516,22.9004,22.9869,34.9997,34.982,22.5604,22.9234,4.72294,46.0807,558.762,0.0,22.22222222222222,21.987222222222222
2024-06-05 20:05:18,22.9388,22.9168,22.9863,34.9879,34.982,22.5608,22.9135,6.69236,44.7677,559.156,0.0,22.22222222222222,21.98777777777778
2024-06-05 20:05:19,22.9537,22.9234,22.9916,35.0176,34.982,22.5706,22.9234,10.9594,44.4395,558.565,0.0,22.22222222222222,21.988333333333333
2024-06-05 20:05:20,22.9379,22.9759,22.9877,35.0034,34.982,22.5717,22.9858,6.03588,45.4242,558.762,0.0,22.22222222222222,21.98888888888889
2024-06-05 20:05:21,22.9489,22.9858,22.9919,35.0013,34.982,22.5567,22.989,6.36412,46.4089,559.254,0.0,22.22222222222222,21.989444444444445
2024-06-05 20:05:22,22.9545,22.9759,22.9998,35.0004,34.982,22.5716,22.9923,7.67706,46.7371,559.549,0.0,22.22222222222222,21.990000000000002
2024-06-05 20:05:23,22.9555,22.9759,22.9858,34.99,34.982,22.5674,22.9923,6.03588,46.7371,559.845,0.0,22.22222222222222,21.990555555555556
2024-06-05 20:05:24,22.9475,22.9825,22.9994,34.9916,34.982,22.5757,22.989,4.06647,44.4395,560.14,0.0,22.22222222222222,21.991111111111113
2024-06-05 20:05:25,22.9543,22.9792,22.9947,34.9856,34.982,22.5638,22.9923,6.36412,42.7983,560.042,0.0,22.22222222222222,21.991666666666667
2024-06-05 20:05:26,22.9558,22.9595,22.9836,35.0029,34.9852,22.5669,22.9923,5.70765,47.0654,560.436,0.0,22.22222222222222,21.992222222222225
2024-06-05 20:05:27,22.9582,22.9858,22.9995,35.0034,34.9852,22.565,22.9858,6.69236,47.7219,561.125,0.0,22.22222222222222,21.99277777777778
2024-06-05 20:05:28,22.9575,22.9759,22.9883,34.9993,34.982,22.571,22.9825,4.72294,46.7371,562.307,0.0,22.22222222222222,21.993333333333336
2024-06-05 20:05:29,22.9661,22.9825,23.0081,35.0066,34.982,22.5685,22.9923,4.72294,44.4395,562.11,0.0,22.22222222222222,21.99388888888889
2024-06-05 20:05:30,22.9502,22.9825,22.9899,34.9827,34.9852,22.5678,22.9858,5.70765,44.1113,562.011,0.0,22.22222222222222,21.994444444444447
2024-06-05 20:05:31,22.9483,22.9792,22.9968,34.9781,34.9885,22.5763,22.9923,7.02059,46.0807,561.814,0.0,22.22222222222222,21.995
2024-06-05 20:05:32,22.9553,22.9825,23.0008,34.9863,34.9885,22.5743,22.9858,5.37941,46.7371,561.026,0.0,22.22222222222222,21.99555555555556
2024-06-05 20:05:33,22.9559,22.9529,22.9986,34.9907,34.9787,22.5685,22.989,5.37941,48.7066,560.042,0.0,22.22222222222222,21.996111111111112
2024-06-05 20:05:34,22.9507,22.9628,22.9886,34.9912,34.9852,22.5684,22.989,4.72294,45.7524,560.14,0.0,22.22222222222222,21.996666666666666
2024-06-05 20:05:35,22.9543,22.9792,22.9917,34.9866,34.9852,22.5882,22.9792,3.73823,45.4242,556.792,0.0,22.22222222222222,21.997222222222224
2024-06-05 20:05:36,22.9539,22.989,23.0001,34.9747,34.982,22.5824,22.9825,5.37941,46.4089,558.565,0.0,22.22222222222222,21.997777777777777
2024-06-05 20:05:37,22.9534,22.989,22.9959,34.9899,34.9787,22.5871,22.989,4.72294,44.1113,558.269,0.0,22.22222222222222,21.998333333333335
2024-06-05 20:05:38,22.9584,22.9858,23.0009,34.989,34.982,22.5871,22.9923,5.70765,42.4701,561.223,0.0,22.22222222222222,21.99888888888889
2024-06-05 20:05:39,22.9523,22.9792,22.9822,34.9882,34.982,22.5871,22.9825,7.34883,46.4089,556.792,0.0,22.22222222222222,21.999444444444446
2024-06-05 20:05:40,22.9574,22.9693,22.9955,34.9832,34.982,22.6017,22.9956,15.5547,38.5312,556.497,0.0,22.22222222222222,22.0
2024-06-05 20:05:41,22.9569,22.9759,22.9978,34.9766,34.982,22.5905,22.9858,5.37941,45.4242,555.512,0.0,22.22222222222222,22.000555555555557
2024-06-05 20:05:42,22.9545,22.9759,23.0048,34.9801,34.9885,22.5947,22.989,5.70765,44.1113,554.035,0.0,22.22222222222222,22.00111111111111
2024-06-05 20:05:43,22.9637,22.9825,22.9995,34.9968,34.982,22.5842,22.9858,5.05118,44.7677,557.678,0.0,22.22222222222222,22.00166666666667
2024-06-05 20:05:44,22.9589,22.989,22.9949,34.9675,34.9852,22.5926,22.9923,5.37941,45.4242,556.398,0.0,22.22222222222222,22.002222222222223
2024-06-05 20:05:45,22.9619,22.9858,22.992,34.9834,34.982,22.5822,22.9792,7.34883,45.4242,557.383,0.0,22.22222222222222,22.00277777777778
2024-06-05 20:05:46,22.9649,22.9825,23.0078,34.9709,34.9754,22.5867,22.989,5.37941,45.7524,557.875,0.0,22.22222222222222,22.003333333333334
2024-06-05 20:05:47,22.9705,22.9858,23.0003,34.9656,34.982,22.5908,22.9825,6.69236,47.0654,559.352,0.0,22.22222222222222,22.00388888888889
2024-06-05 20:05:48,22.9634,22.9825,22.9962,34.9441,34.9918,22.5905,22.9956,6.36412,48.7066,559.156,0.0,22.22222222222222,22.004444444444445
2024-06-05 20:05:49,22.9551,22.9825,22.9964,34.9759,34.9852,22.5795,22.989,5.37941,47.0654,559.746,0.0,22.22222222222222,22.005000000000003
2024-06-05 20:05:50,22.9689,22.9956,23.0026,34.9555,34.9885,22.5766,22.9956,5.37941,47.3936,561.617,0.0,22.22222222222222,22.005555555555556
2024-06-05 20:05:51,22.9638,22.9792,23.0056,34.9483,34.982,22.5828,22.9858,6.69236,49.363,560.436,0.0,22.22222222222222,22.006111111111114
2024-06-05 20:05:52,22.973,22.9792,23.0189,34.9457,34.982,22.5926,22.989,6.03588,47.0654,560.436,0.0,22.22222222222222,22.006666666666668
2024-06-05 20:05:53,22.965,22.9792,23.0107,34.9493,34.9852,22.603,22.989,6.36412,45.096,560.731,0.0,22.22222222222222,22.00722222222222
2024-06-05 20:05:54,22.9615,22.9726,23.0052,34.9484,34.9852,22.5989,22.9858,6.36412,46.0807,560.436,0.0,22.22222222222222,22.00777777777778
2024-06-05 20:05:55,22.9642,22.9825,22.9984,34.939,34.9852,22.5911,22.9956,22.4477,44.7677,560.534,0.0,22.22222222222222,22.008333333333333
2024-06-05 20:05:56,22.9648,22.9825,23.0118,34.9539,34.9688,22.6068,22.989,5.05118,45.096,560.731,0.0,22.22222222222222,22.00888888888889
2024-06-05 20:05:57,22.9559,22.989,23.0037,34.959,34.982,22.6045,22.9858,6.69236,46.0807,560.436,0.0,22.22222222222222,22.009444444444444
2024-06-05 20:05:58,22.9676,23.0022,23.0,34.9587,34.982,22.6157,22.9858,27.6995,48.0501,560.83,0.0,22.22222222222222,22.01
2024-06-05 20:05:59,22.967,22.9726,23.0168,34.9418,34.982,22.612,22.9923,5.37941,46.7371,559.254,0.0,22.22222222222222,22.010555555555555
2024-06-05 20:06:00,22.956,22.9923,23.0003,34.9548,34.9852,22.603,22.9923,7.02059,43.783,560.14,0.0,22.22222222222222,22.011111111111113
2024-06-05 20:06:01,22.9697,22.9759,23.0198,34.9322,34.982,22.6008,22.9923,5.37941,45.096,559.254,0.0,22.22222222222222,22.011666666666667
2024-06-05 20:06:02,22.9656,22.9792,23.003,34.9432,34.9918,22.6015,22.989,6.03588,47.7219,563.291,0.0,22.22222222222222,22.012222222222224
2024-06-05 20:06:03,22.9646,22.9792,23.0094,34.9404,34.9852,22.5886,22.9923,6.69236,47.0654,561.617,0.0,22.22222222222222,22.012777777777778
2024-06-05 20:06:04,22.9644,22.9792,22.9989,34.9501,34.9852,22.5948,22.9825,6.69236,44.1113,561.026,0.0,22.22222222222222,22.013333333333335
2024-06-05 20:06:05,22.9859,22.9825,23.022,34.9555,34.982,22.6032,22.9923,3.41,45.4242,561.125,0.0,22.22222222222222,22.01388888888889
2024-06-05 20:06:06,22.9778,22.9759,23.0067,34.9481,34.9852,22.6068,22.9825,8.33354,47.0654,561.42,0.0,22.22222222222222,22.014444444444447
2024-06-05 20:06:07,22.9779,22.9661,23.0227,34.9537,34.982,22.6084,22.9792,6.03588,45.7524,561.617,0.0,22.22222222222222,22.015
2024-06-05 20:06:08,22.9697,22.9858,23.0269,34.951,34.982,22.5985,22.989,6.36412,46.4089,561.716,0.0,22.22222222222222,22.015555555555558
2024-06-05 20:06:09,22.9765,22.9792,23.0123,34.9719,34.9885,22.5974,22.9792,5.37941,48.3783,562.011,0.0,22.22222222222222,22.016111111111112
2024-06-05 20:06:10,22.9704,22.9759,23.0099,34.9749,34.982,22.5778,22.989,6.36412,47.7219,562.011,0.0,22.22222222222222,22.01666666666667
2024-06-05 20:06:11,22.9814,22.9858,23.0214,34.986,34.9885,22.5921,22.9956,4.72294,43.4548,561.716,0.0,22.22222222222222,22.017222222222223
2024-06-05 20:06:12,22.9779,22.9792,23.0073,34.9983,34.982,22.5809,22.9858,5.70765,44.7677,561.716,0.0,22.22222222222222,22.017777777777777
2024-06-05 20:06:13,22.9656,22.9825,23.0076,34.9841,34.9754,22.5924,22.9825,7.34883,48.3783,561.125,0.0,22.22222222222222,22.018333333333334
2024-06-05 20:06:14,22.9833,22.9792,23.0216,34.9893,34.982,22.6011,22.989,5.05118,47.3936,560.534,0.0,22.22222222222222,22.01888888888889
2024-06-05 20:06:15,22.9688,22.9726,23.0164,34.9966,34.9787,22.6118,22.9956,6.03588,44.1113,560.534,0.0,22.22222222222222,22.019444444444446
2024-06-05 20:06:16,22.9764,22.9858,23.0157,35.0085,34.982,22.6004,22.989,6.69236,47.3936,559.057,0.0,22.22222222222222,22.02
2024-06-05 20:06:17,22.975,22.9726,23.0134,34.9989,34.982,22.6024,22.9989,5.70765,46.4089,560.731,0.0,22.22222222222222,22.020555555555557
2024-06-05 20:06:18,22.972,22.9825,23.0145,34.998,34.982,22.6069,22.9792,6.03588,45.096,559.549,0.0,22.22222222222222,22.02111111111111
2024-06-05 20:06:19,22.9801,22.9759,23.0191,34.9941,34.9852,22.6115,22.9825,6.36412,48.0501,559.549,0.0,22.22222222222222,22.02166666666667
2024-06-05 20:06:20,22.9839,22.9858,23.0186,35.0152,34.982,22.6038,22.9858,4.3947,48.0501,558.959,0.0,22.22222222222222,22.022222222222222
2024-06-05 20:06:21,22.9776,22.9825,23.0286,35.0234,34.9918,22.6183,22.9858,5.70765,45.4242,558.072,0.0,22.22222222222222,22.02277777777778
2024-06-05 20:06:22,22.9755,22.9858,23.017,35.0131,34.9852,22.6049,22.989,6.69236,46.7371,556.398,0.0,22.22222222222222,22.023333333333333
2024-06-05 20:06:23,22.9761,22.9825,23.0144,35.0189,34.9852,22.6055,22.9858,5.37941,45.7524,558.86,0.0,22.22222222222222,22.02388888888889
2024-06-05 20:06:24,22.9756,22.9726,23.0155,35.0049,34.982,22.6156,22.9923,6.69236,44.1113,558.959,0.0,22.22222222222222,22.024444444444445
2024-06-05 20:06:25,22.9895,22.9726,23.0179,35.0266,34.9787,22.6077,22.9923,7.34883,47.3936,559.352,0.0,22.22222222222222,22.025000000000002
2024-06-05 20:06:26,22.993,22.9792,23.0366,35.0166,34.9787,22.6114,22.989,1.76882,43.4548,558.86,0.0,22.22222222222222,22.025555555555556
2024-06-05 20:06:27,22.974,22.9759,23.0124,35.0188,34.9885,22.6135,22.9923,6.69236,45.7524,559.746,0.0,22.22222222222222,22.026111111111113
2024-06-05 20:06:28,22.9845,22.9792,23.0343,35.019,34.982,22.6085,22.9858,6.36412,47.7219,559.549,0.0,22.22222222222222,22.026666666666667
2024-06-05 20:06:29,22.9919,22.9792,23.0358,35.0373,34.9852,22.6068,22.989,5.37941,44.4395,559.549,0.0,22.22222222222222,22.027222222222225
2024-06-05 20:06:30,22.9865,22.9792,23.0226,35.0555,34.982,22.6155,22.9858,4.72294,47.3936,559.648,0.0,22.22222222222222,22.02777777777778
2024-06-05 20:06:31,22.9809,22.9792,23.025,35.0404,34.9754,22.6313,22.989,4.72294,43.783,555.611,0.0,22.22222222222222,22.028333333333332
2024-06-05 20:06:32,22.9897,22.9858,23.0381,35.0302,34.9852,22.6187,22.9858,6.03588,46.0807,563.685,0.0,22.22222222222222,22.02888888888889
2024-06-05 20:06:33,22.9973,22.9825,23.0384,35.0307,34.982,22.6252,22.9923,7.02059,46.7371,559.648,0.0,22.22222222222222,22.029444444444444
2024-06-05 20:06:34,22.9953,22.9792,23.0396,35.0286,34.9852,22.6286,22.989,6.03588,42.7983,559.845,0.0,22.22222222222222,22.03
2024-06-05 20:06:35,22.9936,22.9726,23.0285,35.0276,34.9852,22.6331,22.9792,6.36412,48.7066,558.959,0.0,22.22222222222222,22.030555555555555
2024-06-05 20:06:36,22.9913,22.9858,23.0294,35.0442,34.9787,22.6171,22.9858,6.03588,43.4548,558.762,0.0,22.22222222222222,22.031111111111112
2024-06-05 20:06:37,22.9923,22.9825,23.0329,35.0302,34.9852,22.6312,22.9858,7.34883,44.7677,559.057,0.0,22.22222222222222,22.031666666666666
2024-06-05 20:06:38,23.0103,23.0481,23.0395,35.053,34.9852,22.6326,23.058,6.03588,46.0807,558.959,0.0,22.22222222222222,22.032222222222224
2024-06-05 20:06:39,22.9976,23.0547,23.0396,35.0478,34.9754,22.6344,23.0547,8.33354,43.4548,561.026,0.0,22.22222222222222,22.032777777777778
2024-06-05 20:06:40,23.0069,23.0383,23.0473,35.0567,34.982,22.619,23.058,6.69236,49.0348,559.549,0.0,22.22222222222222,22.033333333333335
2024-06-05 20:06:41,22.9913,23.0284,23.026,35.0413,34.9852,22.6273,23.0547,5.37941,45.4242,559.352,0.0,22.22222222222222,22.03388888888889
2024-06-05 20:06:42,22.9856,23.0645,23.0184,35.0286,34.9852,22.6199,23.0514,5.70765,46.7371,560.042,0.0,22.22222222222222,22.034444444444446
2024-06-05 20:06:43,22.9978,23.0481,23.0334,35.0162,34.9787,22.6356,23.0481,5.37941,47.0654,556.694,0.0,22.22222222222222,22.035
2024-06-05 20:06:44,23.0075,23.058,23.0477,35.0336,34.982,22.6282,23.0481,6.03588,44.1113,560.337,0.0,22.22222222222222,22.035555555555558
2024-06-05 20:06:45,22.9931,23.0514,23.0317,35.0402,34.982,22.6335,23.0547,7.67706,47.3936,560.83,0.0,22.22222222222222,22.03611111111111
2024-06-05 20:06:46,23.0038,23.0481,23.0396,35.0421,34.9885,22.6244,23.058,6.69236,47.3936,560.83,0.0,22.22222222222222,22.03666666666667
2024-06-05 20:06:47,23.0045,23.0383,23.0375,35.0346,34.982,22.6289,23.0547,2.09705,45.4242,561.617,0.0,22.22222222222222,22.037222222222223
2024-06-05 20:06:48,22.9862,23.0481,23.0372,35.0387,34.9852,22.6334,23.058,8.0053,46.7371,562.307,0.0,22.22222222222222,22.03777777777778
2024-06-05 20:06:49,23.0085,23.0416,23.0423,35.0215,34.9754,22.6258,23.0547,6.69236,49.0348,563.291,0.0,22.22222222222222,22.038333333333334
2024-06-05 20:06:50,22.9937,23.0514,23.0449,35.0269,34.9885,22.6182,23.0514,6.03588,46.4089,562.504,0.0,22.22222222222222,22.038888888888888
2024-06-05 20:06:51,23.0033,23.0449,23.0407,35.0471,34.982,22.6278,23.0416,6.36412,45.7524,562.208,0.0,22.22222222222222,22.039444444444445
2024-06-05 20:06:52,23.008,23.0416,23.0521,35.0448,34.982,22.6243,23.058,7.34883,48.0501,561.716,0.0,22.22222222222222,22.04
2024-06-05 20:06:53,23.0281,23.0481,23.0524,35.0518,34.982,22.6334,23.0547,6.03588,45.7524,561.617,0.0,22.22222222222222,22.040555555555557
2024-06-05 20:06:54,23.0188,23.0514,23.0426,35.0561,34.982,22.6338,23.058,6.69236,47.7219,560.928,0.0,22.22222222222222,22.04111111111111
2024-06-05 20:06:55,23.0189,23.0449,23.0494,35.0411,34.982,22.6251,23.0514,7.34883,49.6913,560.042,0.0,22.22222222222222,22.041666666666668
2024-06-05 20:06:56,23.041,23.0481,23.0484,35.0249,34.9885,22.626,23.0481,7.67706,46.4089,559.451,0.0,22.22222222222222,22.04222222222222
2024-06-05 20:06:57,23.0281,23.0547,23.0519,35.038,34.982,22.6228,23.0449,7.02059,49.0348,560.042,0.0,22.22222222222222,22.04277777777778
2024-06-05 20:06:58,23.0301,23.035,23.0496,35.0497,34.9852,22.6317,23.0613,7.02059,45.4242,559.352,0.0,22.22222222222222,22.043333333333333
2024-06-05 20:06:59,23.0384,23.0383,23.0531,35.0385,34.982,22.6399,23.0547,7.34883,44.7677,563.193,0.0,22.22222222222222,22.04388888888889
2024-06-05 20:07:00,23.0417,23.0449,23.0431,35.0468,34.9787,22.6557,23.0547,6.03588,47.3936,558.565,0.0,22.22222222222222,22.044444444444444
2024-06-05 20:07:01,23.0455,23.0547,23.0572,35.0308,34.9852,22.647,23.0514,6.69236,45.4242,557.777,0.0,22.22222222222222,22.045
2024-06-05 20:07:02,23.0385,23.0514,23.0484,35.0385,34.982,22.6416,23.058,7.02059,47.0654,557.678,0.0,22.22222222222222,22.045555555555556
2024-06-05 20:07:03,23.0659,23.0481,23.0574,35.038,34.9984,22.6494,23.058,6.36412,43.4548,561.716,0.0,22.22222222222222,22.046111111111113
2024-06-05 20:07:04,23.0676,23.058,23.0676,35.0528,34.9852,22.6572,23.058,7.02059,47.3936,557.482,0.0,22.22222222222222,22.046666666666667
2024-06-05 20:07:05,23.0598,23.0449,23.0632,35.041,34.9852,22.6647,23.0547,6.03588,47.0654,556.891,0.0,22.22222222222222,22.047222222222224
2024-06-05 20:07:06,23.0716,23.0514,23.0672,35.0514,34.982,22.6648,23.0547,5.37941,45.096,556.398,0.0,22.22222222222222,22.047777777777778
2024-06-05 20:07:07,23.0762,23.0514,23.079,35.0496,34.9787,22.6482,23.0514,5.70765,47.3936,555.906,0.0,22.22222222222222,22.048333333333336
2024-06-05 20:07:08,23.0676,23.0449,23.0704,35.0632,34.9852,22.6625,23.0711,7.67706,43.4548,555.512,0.0,22.22222222222222,22.04888888888889
2024-06-05 20:07:09,23.072,23.0449,23.0631,35.06,34.982,22.6463,23.0547,4.3947,46.0807,555.118,0.0,22.22222222222222,22.049444444444443
2024-06-05 20:07:10,23.0883,23.0481,23.0743,35.0701,34.9852,22.6582,23.0547,5.70765,42.7983,554.823,0.0,22.22222222222222,22.05
2024-06-05 20:07:11,23.0828,23.0449,23.0762,35.0578,34.9852,22.6612,23.058,5.70765,47.0654,554.626,0.0,22.22222222222222,22.050555555555555
2024-06-05 20:07:12,23.0761,23.058,23.0807,35.0403,34.9852,22.6517,23.058,6.03588,45.096,554.626,0.0,22.22222222222222,22.051111111111112
2024-06-05 20:07:13,23.0846,23.0613,23.0848,35.0348,34.982,22.6505,23.0514,6.69236,44.1113,554.232,0.0,22.22222222222222,22.051666666666666
2024-06-05 20:07:14,23.0652,23.0842,23.0705,35.0469,34.9918,22.6559,23.0449,7.67706,47.0654,554.035,0.0,22.22222222222222,22.052222222222223
2024-06-05 20:07:15,23.0811,23.0449,23.0827,35.0259,34.9852,22.6561,23.0481,4.72294,45.7524,554.429,0.0,22.22222222222222,22.052777777777777
2024-06-05 20:07:16,23.0732,23.0481,23.0826,35.0231,34.982,22.6546,23.0481,6.69236,46.0807,555.118,0.0,22.22222222222222,22.053333333333335
2024-06-05 20:07:17,23.0679,23.0449,23.0807,35.0225,34.982,22.654,23.0613,5.05118,46.7371,555.906,0.0,22.22222222222222,22.05388888888889
2024-06-05 20:07:18,23.0717,23.0481,23.085,35.0162,34.9852,22.6654,23.058,5.37941,45.096,555.02,0.0,22.22222222222222,22.054444444444446
2024-06-05 20:07:19,23.067,23.0449,23.0829,35.0143,34.9787,22.6583,23.058,5.70765,44.7677,557.777,0.0,22.22222222222222,22.055
