TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 20:07:20,23.0694,23.0416,23.088,35.0231,34.9852,22.6564,23.0514,6.03588,46.4089,557.777,0.0,22.22222222222222,22.055555555555557
2024-06-05 20:07:21,23.0734,23.0416,23.0975,35.019,34.9885,22.6574,23.058,6.36412,43.4548,557.777,0.0,22.22222222222222,22.05611111111111
2024-06-05 20:07:22,23.0657,23.0383,23.0861,35.0116,34.982,22.6682,23.0547,6.03588,45.4242,557.58,0.0,22.22222222222222,22.05666666666667
2024-06-05 20:07:23,23.0776,23.0449,23.0918,35.0212,34.982,22.6601,23.0514,6.36412,48.0501,557.875,0.0,22.22222222222222,22.057222222222222
2024-06-05 20:07:24,23.0653,23.0481,23.0922,34.9965,34.982,22.6578,23.0547,6.69236,44.4395,557.383,0.0,22.22222222222222,22.05777777777778
2024-06-05 20:07:25,23.0627,23.0449,23.0893,34.9953,34.9852,22.6574,23.0514,5.37941,44.4395,557.186,0.0,22.22222222222222,22.058333333333334
2024-06-05 20:07:26,23.0695,23.0481,23.0865,34.9938,34.9852,22.6638,23.0547,5.70765,46.0807,556.694,0.0,22.22222222222222,22.05888888888889
2024-06-05 20:07:27,23.0721,23.0383,23.096,34.9968,34.9852,22.6437,23.058,6.69236,48.3783,556.595,0.0,22.22222222222222,22.059444444444445
2024-06-05 20:07:28,23.0721,23.058,23.1054,35.0177,34.9885,22.652,23.0514,7.02059,43.1266,555.807,0.0,22.22222222222222,22.06
2024-06-05 20:07:29,23.0671,23.0481,23.1025,35.0203,34.9787,22.6536,23.0514,5.37941,45.4242,559.549,0.0,22.22222222222222,22.060555555555556
2024-06-05 20:07:30,23.0679,23.0449,23.0957,35.0047,34.9885,22.6549,23.058,8.33354,47.3936,554.921,0.0,22.22222222222222,22.06111111111111
2024-06-05 20:07:31,23.0701,23.0416,23.1102,34.988,34.982,22.6678,23.0416,5.70765,44.1113,555.512,0.0,22.22222222222222,22.061666666666667
2024-06-05 20:07:32,23.065,23.0514,23.1047,34.9979,34.982,22.6582,23.058,6.03588,44.4395,555.315,0.0,22.22222222222222,22.06222222222222
2024-06-05 20:07:33,23.0639,23.0514,23.0985,34.9892,34.982,22.6633,23.0547,7.02059,47.7219,554.626,0.0,22.22222222222222,22.06277777777778
2024-06-05 20:07:34,23.0795,23.0481,23.1112,34.9843,34.9852,22.6599,23.058,7.34883,45.4242,556.004,0.0,22.22222222222222,22.063333333333333
2024-06-05 20:07:35,23.0746,23.0481,23.1108,34.9722,34.9852,22.6587,23.058,5.70765,45.096,555.906,0.0,22.22222222222222,22.06388888888889
2024-06-05 20:07:36,23.0681,23.0514,23.1025,34.9774,34.982,22.6561,23.0547,6.03588,46.7371,556.989,0.0,22.22222222222222,22.064444444444444
2024-06-05 20:07:37,23.0767,23.0547,23.1098,34.9953,34.9852,22.6484,23.0547,23.7606,44.7677,556.398,0.0,22.22222222222222,22.065
2024-06-05 20:07:38,23.0769,23.0416,23.1008,34.9907,34.9885,22.6704,23.0514,6.69236,45.4242,556.595,0.0,22.22222222222222,22.065555555555555
2024-06-05 20:07:39,23.0599,23.0317,23.1042,34.9867,34.9852,22.6597,23.0481,6.69236,47.0654,557.186,0.0,22.22222222222222,22.066111111111113
2024-06-05 20:07:40,23.065,23.0416,23.1097,34.9917,34.982,22.6571,23.058,4.06647,43.4548,556.989,0.0,22.22222222222222,22.066666666666666
2024-06-05 20:07:41,23.0708,23.0449,23.1101,34.9886,34.982,22.6731,23.0613,5.37941,47.3936,556.595,0.0,22.22222222222222,22.067222222222224
2024-06-05 20:07:42,23.07,23.0481,23.0993,34.9999,34.982,22.6626,23.0613,8.0053,47.7219,554.626,0.0,22.22222222222222,22.067777777777778
2024-06-05 20:07:43,23.0887,23.0514,23.1202,34.9785,34.9918,22.6684,23.0481,6.69236,43.1266,555.611,0.0,22.22222222222222,22.068333333333335
2024-06-05 20:07:44,23.0662,23.0613,23.1053,35.0006,34.9787,22.6626,23.0514,4.72294,48.0501,557.088,0.0,22.22222222222222,22.06888888888889
2024-06-05 20:07:45,23.0655,23.0514,23.1084,34.9728,34.982,22.6732,23.0547,5.37941,45.7524,555.02,0.0,22.22222222222222,22.069444444444443
2024-06-05 20:07:46,23.0718,23.035,23.1128,34.9828,34.982,22.6648,23.0514,7.67706,45.4242,554.823,0.0,22.22222222222222,22.07
2024-06-05 20:07:47,23.0625,23.0613,23.1017,34.996,34.982,22.679,23.0613,5.37941,47.3936,555.217,0.0,22.22222222222222,22.070555555555554
2024-06-05 20:07:48,23.0753,23.0481,23.109,34.9885,34.9885,22.6817,23.058,5.70765,46.7371,555.611,0.0,22.22222222222222,22.07111111111111
2024-06-05 20:07:49,23.0728,23.0416,23.1104,34.9849,34.9852,22.6729,23.058,6.36412,45.4242,555.512,0.0,22.22222222222222,22.071666666666665
2024-06-05 20:07:50,23.0752,23.0481,23.1083,34.9859,34.9852,22.6881,23.0514,5.05118,47.0654,555.414,0.0,22.22222222222222,22.072222222222223
2024-06-05 20:07:51,23.0787,23.0481,23.1202,34.9998,34.982,22.6858,23.0514,8.0053,46.7371,555.512,0.0,22.22222222222222,22.072777777777777
2024-06-05 20:07:52,23.0727,23.0481,23.1138,34.9984,34.982,22.6755,23.0514,8.0053,44.1113,556.398,0.0,22.22222222222222,22.073333333333334
2024-06-05 20:07:53,23.0712,23.0449,23.1084,34.9871,34.982,22.6831,23.058,7.02059,47.3936,557.088,0.0,22.22222222222222,22.073888888888888
2024-06-05 20:07:54,23.0754,23.0514,23.1188,34.9852,34.9885,22.6899,23.058,5.05118,48.3783,557.383,0.0,22.22222222222222,22.074444444444445
2024-06-05 20:07:55,23.0612,23.0678,23.1195,34.9846,34.982,22.6887,23.058,7.02059,44.7677,557.974,0.0,22.22222222222222,22.075
2024-06-05 20:07:56,23.0786,23.1105,23.1203,34.9973,34.982,22.6918,23.1171,17.1959,46.7371,558.368,0.0,22.22222222222222,22.075555555555557
2024-06-05 20:07:57,23.0689,23.1105,23.1128,35.0044,34.982,22.6914,23.1204,6.36412,47.7219,557.777,0.0,22.22222222222222,22.07611111111111
2024-06-05 20:07:58,23.0722,23.1138,23.1255,35.0122,34.982,22.6975,23.1204,7.02059,43.4548,562.799,0.0,22.22222222222222,22.076666666666668
2024-06-05 20:07:59,23.0818,23.1105,23.115,35.0075,34.9852,22.6868,23.1269,23.1042,47.0654,562.799,0.0,22.22222222222222,22.077222222222222
2024-06-05 20:08:00,23.0705,23.1105,23.1203,35.0116,34.982,22.6973,23.1269,5.70765,46.0807,559.057,0.0,22.22222222222222,22.07777777777778
2024-06-05 20:08:01,23.0754,23.1105,23.1257,34.9861,34.982,22.6974,23.1204,6.36412,44.7677,559.156,0.0,22.22222222222222,22.078333333333333
2024-06-05 20:08:02,23.0797,23.1105,23.1152,35.0071,34.982,22.707,23.1171,6.03588,46.7371,559.746,0.0,22.22222222222222,22.07888888888889
2024-06-05 20:08:03,23.0764,23.1105,23.1303,35.0065,34.982,22.7032,23.1269,6.69236,43.4548,558.959,0.0,22.22222222222222,22.079444444444444
2024-06-05 20:08:04,23.077,23.1072,23.1245,35.0287,34.9885,22.7035,23.1204,6.69236,46.4089,559.943,0.0,22.22222222222222,22.08
2024-06-05 20:08:05,23.0747,23.1138,23.1321,35.0084,34.982,22.7062,23.1138,6.03588,47.0654,560.042,0.0,22.22222222222222,22.080555555555556
2024-06-05 20:08:06,23.0686,23.1171,23.1178,34.9838,34.982,22.7063,23.1171,6.36412,44.7677,559.943,0.0,22.22222222222222,22.08111111111111
2024-06-05 20:08:07,23.076,23.1138,23.1245,34.9869,34.9852,22.7065,23.1171,7.67706,47.0654,559.156,0.0,22.22222222222222,22.081666666666667
2024-06-05 20:08:08,23.079,23.1236,23.1169,35.0016,34.9852,22.7036,23.1138,6.03588,45.7524,556.989,0.0,22.22222222222222,22.08222222222222
2024-06-05 20:08:09,23.0787,23.0974,23.1244,34.9903,34.982,22.702,23.1269,6.03588,46.7371,558.171,0.0,22.22222222222222,22.08277777777778
2024-06-05 20:08:10,23.0868,23.0941,23.1353,34.9835,34.9885,22.6892,23.1302,5.70765,44.4395,554.133,0.0,22.22222222222222,22.083333333333332
2024-06-05 20:08:11,23.0886,23.1138,23.1233,35.0035,34.9885,22.701,23.1236,5.70765,46.7371,558.072,0.0,22.22222222222222,22.08388888888889
2024-06-05 20:08:12,23.0882,23.1105,23.1309,34.9887,34.982,22.6984,23.1138,4.3947,45.4242,557.974,0.0,22.22222222222222,22.084444444444443
2024-06-05 20:08:13,23.0837,23.1039,23.1179,34.9786,34.9852,22.7003,23.1269,5.70765,48.3783,557.974,0.0,22.22222222222222,22.085
2024-06-05 20:08:14,23.0846,23.1138,23.1298,34.9781,34.9852,22.6969,23.1138,5.05118,45.4242,557.58,0.0,22.22222222222222,22.085555555555555
2024-06-05 20:08:15,23.0932,23.1105,23.1272,34.9697,34.9885,22.702,23.1204,5.70765,46.7371,556.201,0.0,22.22222222222222,22.086111111111112
2024-06-05 20:08:16,23.0939,23.1105,23.1322,34.9693,34.9852,22.7049,23.1171,7.34883,45.7524,559.845,0.0,22.22222222222222,22.086666666666666
2024-06-05 20:08:17,23.0974,23.1007,23.1316,34.9713,34.982,22.6912,23.1171,5.37941,45.096,557.58,0.0,22.22222222222222,22.087222222222223
2024-06-05 20:08:18,23.1029,23.1171,23.1199,34.9435,34.9885,22.7133,23.1236,6.03588,47.3936,558.072,0.0,22.22222222222222,22.087777777777777
2024-06-05 20:08:19,23.1093,23.1105,23.1413,34.9738,34.9787,22.6885,23.1138,6.36412,43.1266,558.762,0.0,22.22222222222222,22.088333333333335
2024-06-05 20:08:20,23.1058,23.1138,23.1336,34.9691,34.9754,22.7007,23.1236,6.03588,48.0501,559.254,0.0,22.22222222222222,22.08888888888889
2024-06-05 20:08:21,23.1211,23.1105,23.136,34.9763,34.9852,22.705,23.1204,5.70765,42.7983,558.762,0.0,22.22222222222222,22.089444444444446
2024-06-05 20:08:22,23.1234,23.1105,23.1438,34.9621,34.9852,22.7042,23.1236,6.03588,46.7371,560.436,0.0,22.22222222222222,22.09
2024-06-05 20:08:23,23.1152,23.0974,23.1317,34.939,34.9787,22.7035,23.1171,6.69236,45.096,560.534,0.0,22.22222222222222,22.090555555555554
2024-06-05 20:08:24,23.1195,23.1072,23.1353,34.9432,34.982,22.6957,23.1204,5.70765,45.4242,561.026,0.0,22.22222222222222,22.09111111111111
2024-06-05 20:08:25,23.1335,23.1105,23.144,34.956,34.9852,22.7107,23.1236,6.36412,46.4089,560.14,0.0,22.22222222222222,22.091666666666665
2024-06-05 20:08:26,23.1235,23.1039,23.1361,34.9652,34.982,22.7008,23.1204,6.69236,47.0654,565.162,0.0,22.22222222222222,22.092222222222222
2024-06-05 20:08:27,23.1222,23.1105,23.144,34.9484,34.9852,22.6861,23.1236,7.34883,48.3783,561.322,0.0,22.22222222222222,22.092777777777776
2024-06-05 20:08:28,23.1342,23.1105,23.1432,34.959,34.982,22.7129,23.1171,7.34883,46.4089,563.193,0.0,22.22222222222222,22.093333333333334
2024-06-05 20:08:29,23.1397,23.1138,23.1544,34.9448,34.982,22.7026,23.1171,7.34883,48.3783,565.556,0.0,22.22222222222222,22.093888888888888
2024-06-05 20:08:30,23.1305,23.1105,23.1459,34.9321,34.982,22.6989,23.1171,6.69236,44.4395,561.519,0.0,22.22222222222222,22.094444444444445
2024-06-05 20:08:31,23.1381,23.1171,23.1523,34.9535,34.982,22.7186,23.1171,5.37941,48.0501,561.322,0.0,22.22222222222222,22.095
2024-06-05 20:08:32,23.1359,23.1138,23.1584,34.949,34.9754,22.7111,23.1204,5.70765,45.096,559.254,0.0,22.22222222222222,22.095555555555556
2024-06-05 20:08:33,23.1421,23.0875,23.1494,34.9493,34.982,22.7165,23.1204,6.36412,46.0807,561.617,0.0,22.22222222222222,22.09611111111111
2024-06-05 20:08:34,23.1317,23.1236,23.1529,34.9545,34.982,22.7168,23.1204,6.69236,46.0807,561.125,0.0,22.22222222222222,22.096666666666668
2024-06-05 20:08:35,23.1316,23.1171,23.161,34.9548,34.9885,22.7199,23.1236,6.03588,47.3936,565.359,0.0,22.22222222222222,22.09722222222222
2024-06-05 20:08:36,23.1316,23.1171,23.1647,34.9418,34.9852,22.703,23.1236,5.70765,48.7066,561.125,0.0,22.22222222222222,22.09777777777778
2024-06-05 20:08:37,23.1185,23.1138,23.1539,34.9401,34.9852,22.7124,23.1171,6.36412,46.0807,559.943,0.0,22.22222222222222,22.098333333333333
2024-06-05 20:08:38,23.1244,23.1105,23.1572,34.9414,34.9852,22.7095,23.1236,6.69236,46.0807,563.291,0.0,22.22222222222222,22.09888888888889
2024-06-05 20:08:39,23.1347,23.1039,23.157,34.9524,34.9885,22.7224,23.1204,6.03588,48.7066,560.14,0.0,22.22222222222222,22.099444444444444
2024-06-05 20:08:40,23.1367,23.1105,23.1665,34.9263,34.9754,22.7242,23.1204,6.69236,45.7524,560.534,0.0,22.22222222222222,22.1
2024-06-05 20:08:41,23.1366,23.1269,23.1655,34.9443,34.9852,22.7147,23.1171,5.70765,47.0654,560.14,0.0,22.22222222222222,22.100555555555555
2024-06-05 20:08:42,23.1199,23.1072,23.1645,34.9673,34.982,22.7143,23.1236,5.70765,48.3783,560.14,0.0,22.22222222222222,22.10111111111111
2024-06-05 20:08:43,23.1365,23.1072,23.1661,34.9772,34.9852,22.721,23.1236,6.03588,44.4395,560.239,0.0,22.22222222222222,22.101666666666667
2024-06-05 20:08:44,23.1313,23.1204,23.1669,34.9542,34.982,22.7242,23.1236,5.37941,45.7524,561.814,0.0,22.22222222222222,22.10222222222222
2024-06-05 20:08:45,23.1228,23.1105,23.1597,34.9747,34.982,22.7359,23.1171,6.03588,48.0501,563.784,0.0,22.22222222222222,22.102777777777778
2024-06-05 20:08:46,23.1276,23.1171,23.1779,34.9722,34.9852,22.7269,23.1204,-2.49825,46.0807,560.14,0.0,22.22222222222222,22.10333333333333
2024-06-05 20:08:47,23.1304,23.1105,23.1722,34.9652,34.9852,22.7229,23.1236,6.03588,44.7677,559.845,0.0,22.22222222222222,22.10388888888889
2024-06-05 20:08:48,23.1308,23.1105,23.1755,34.9531,34.982,22.7339,23.1236,6.69236,46.7371,556.989,0.0,22.22222222222222,22.104444444444443
2024-06-05 20:08:49,23.1337,23.1138,23.1731,34.9682,34.982,22.7336,23.1204,7.02059,45.4242,560.042,0.0,22.22222222222222,22.105
2024-06-05 20:08:50,23.1277,23.1007,23.1752,34.9727,34.982,22.7172,23.1171,5.37941,45.096,560.436,0.0,22.22222222222222,22.105555555555554
2024-06-05 20:08:51,23.1215,23.1105,23.1658,34.9744,34.9885,22.7126,23.1204,4.72294,47.3936,561.026,0.0,22.22222222222222,22.10611111111111
2024-06-05 20:08:52,23.1356,23.1105,23.1733,34.968,34.9852,22.7046,23.1236,5.37941,44.1113,561.026,0.0,22.22222222222222,22.106666666666666
2024-06-05 20:08:53,23.132,23.1039,23.1823,34.9672,34.982,22.7063,23.1204,7.02059,45.7524,562.11,0.0,22.22222222222222,22.107222222222223
2024-06-05 20:08:54,23.1322,23.1138,23.1753,34.9483,34.982,22.7067,23.1171,7.02059,47.0654,561.913,0.0,22.22222222222222,22.107777777777777
2024-06-05 20:08:55,23.1376,23.1105,23.1786,34.99,34.9787,22.7126,23.1236,7.02059,46.4089,565.655,0.0,22.22222222222222,22.108333333333334
2024-06-05 20:08:56,23.1429,23.1171,23.1888,34.9764,34.9852,22.7162,23.1204,6.69236,44.1113,563.094,0.0,22.22222222222222,22.108888888888888
2024-06-05 20:08:57,23.1267,23.1138,23.1797,34.9821,34.9885,22.7282,23.1236,4.72294,46.0807,562.799,0.0,22.22222222222222,22.109444444444446
2024-06-05 20:08:58,23.1294,23.1269,23.1801,34.9748,34.9754,22.723,23.1204,6.69236,45.4242,562.307,0.0,22.22222222222222,22.11
2024-06-05 20:08:59,23.1316,23.1039,23.1807,34.9802,34.982,22.7201,23.1269,6.36412,48.0501,562.011,0.0,22.22222222222222,22.110555555555557
2024-06-05 20:09:00,23.1283,23.1007,23.1802,34.9786,34.9852,22.7181,23.1204,5.70765,43.4548,561.519,0.0,22.22222222222222,22.11111111111111
2024-06-05 20:09:01,23.1392,23.1105,23.1895,34.9695,34.982,22.7189,23.1236,5.70765,47.7219,560.731,0.0,22.22222222222222,22.112037037037037
2024-06-05 20:09:02,23.1241,23.1138,23.1808,34.9837,34.9852,22.7192,23.1171,5.37941,43.783,560.534,0.0,22.22222222222222,22.112962962962964
2024-06-05 20:09:03,23.1294,23.1138,23.1838,34.9775,34.9852,22.7342,23.1236,5.05118,46.7371,560.337,0.0,22.22222222222222,22.113888888888887
2024-06-05 20:09:04,23.1362,23.1105,23.1885,34.9834,34.9852,22.7272,23.1204,5.05118,47.3936,561.716,0.0,22.22222222222222,22.114814814814814
2024-06-05 20:09:05,23.1267,23.0974,23.1797,34.9736,34.982,22.717,23.1204,6.69236,44.7677,560.436,0.0,22.22222222222222,22.11574074074074
2024-06-05 20:09:06,23.1367,23.1138,23.192,34.9625,34.9852,22.7289,23.1138,6.03588,42.7983,560.534,0.0,22.22222222222222,22.116666666666667
2024-06-05 20:09:07,23.1283,23.1072,23.1894,34.9689,34.982,22.7318,23.1236,6.36412,48.0501,559.057,0.0,22.22222222222222,22.117592592592594
2024-06-05 20:09:08,23.1367,23.1105,23.1895,34.9627,34.982,22.7226,23.1204,7.34883,43.1266,559.057,0.0,22.22222222222222,22.118518518518517
2024-06-05 20:09:09,23.1401,23.1072,23.1814,34.9759,34.982,22.7369,23.1171,5.70765,48.0501,556.398,0.0,22.22222222222222,22.119444444444444
2024-06-05 20:09:10,23.1346,23.1105,23.1941,34.9729,34.982,22.7304,23.1236,7.34883,44.4395,559.845,0.0,22.22222222222222,22.12037037037037
2024-06-05 20:09:11,23.1335,23.1138,23.1744,34.9682,34.982,22.7395,23.1138,6.36412,43.4548,560.239,0.0,22.22222222222222,22.121296296296297
2024-06-05 20:09:12,23.1433,23.1039,23.1853,34.9613,34.9885,22.7319,23.1236,8.0053,48.0501,560.83,0.0,22.22222222222222,22.122222222222224
2024-06-05 20:09:13,23.1462,23.1138,23.187,34.9643,34.9852,22.749,23.1269,4.3947,44.7677,560.83,0.0,22.22222222222222,22.123148148148147
2024-06-05 20:09:14,23.1399,23.1039,23.1861,34.9495,34.982,22.7452,23.1105,5.37941,44.7677,560.337,0.0,22.22222222222222,22.124074074074073
2024-06-05 20:09:15,23.1305,23.1696,23.1801,34.9601,34.9885,22.7512,23.1827,7.67706,47.7219,560.83,0.0,22.22222222222222,22.125
2024-06-05 20:09:16,23.1453,23.1729,23.1955,34.9507,34.982,22.7548,23.1795,7.34883,46.0807,560.534,0.0,22.22222222222222,22.125925925925927
2024-06-05 20:09:17,23.1481,23.1795,23.2007,34.949,34.9852,22.7615,23.1827,5.37941,45.4242,560.436,0.0,22.22222222222222,22.12685185185185
2024-06-05 20:09:18,23.1495,23.1729,23.2,34.9343,34.9885,22.7682,23.1795,6.36412,48.0501,559.352,0.0,22.22222222222222,22.127777777777776
2024-06-05 20:09:19,23.1289,23.1762,23.19,34.9575,34.9787,22.7704,23.1795,7.67706,47.0654,560.534,0.0,22.22222222222222,22.128703703703703
2024-06-05 20:09:20,23.1349,23.1729,23.1884,34.944,34.9852,22.7727,23.1762,6.03588,45.096,558.466,0.0,22.22222222222222,22.12962962962963
2024-06-05 20:09:21,23.1409,23.1827,23.1852,34.9218,34.9852,22.7669,23.1762,7.02059,46.7371,560.83,0.0,22.22222222222222,22.130555555555556
2024-06-05 20:09:22,23.1347,23.186,23.1907,34.9416,34.9852,22.7824,23.1696,6.36412,45.096,560.436,0.0,22.22222222222222,22.13148148148148
2024-06-05 20:09:23,23.1396,23.1663,23.1855,34.9325,34.9852,22.7762,23.1926,7.02059,47.7219,560.042,0.0,22.22222222222222,22.132407407407406
2024-06-05 20:09:24,23.1467,23.1729,23.1983,34.9309,34.9787,22.7685,23.1827,6.36412,45.096,558.466,0.0,22.22222222222222,22.133333333333333
2024-06-05 20:09:25,23.1535,23.1696,23.2033,34.932,34.982,22.782,23.1827,7.34883,46.7371,559.549,0.0,22.22222222222222,22.13425925925926
2024-06-05 20:09:26,23.1388,23.1696,23.1818,34.9427,34.982,22.7778,23.1827,7.34883,44.7677,559.648,0.0,22.22222222222222,22.135185185185186
2024-06-05 20:09:27,23.1511,23.1795,23.1906,34.9283,34.9852,22.7692,23.1762,6.69236,47.0654,558.959,0.0,22.22222222222222,22.13611111111111
2024-06-05 20:09:28,23.1466,23.1762,23.187,34.9155,34.982,22.788,23.1827,6.03588,46.4089,559.156,0.0,22.22222222222222,22.137037037037036
2024-06-05 20:09:29,23.1547,23.1696,23.1848,34.9507,34.9852,22.778,23.186,7.34883,44.7677,559.943,0.0,22.22222222222222,22.137962962962963
2024-06-05 20:09:30,23.1565,23.1762,23.1896,34.9368,34.9852,22.7779,23.1762,6.36412,48.0501,558.663,0.0,22.22222222222222,22.13888888888889
2024-06-05 20:09:31,23.1577,23.163,23.1986,34.9371,34.9918,22.7773,23.1827,6.69236,45.096,557.974,0.0,22.22222222222222,22.139814814814816
2024-06-05 20:09:32,23.1604,23.1926,23.1923,34.9413,34.9787,22.7752,23.1795,6.03588,46.0807,557.383,0.0,22.22222222222222,22.14074074074074
2024-06-05 20:09:33,23.1706,23.1663,23.2064,34.9325,34.982,22.7812,23.186,6.69236,45.7524,557.088,0.0,22.22222222222222,22.141666666666666
2024-06-05 20:09:34,23.1712,23.186,23.2005,34.9257,34.9754,22.775,23.1827,6.03588,46.0807,556.891,0.0,22.22222222222222,22.142592592592592
2024-06-05 20:09:35,23.1749,23.1729,23.1958,34.9239,34.9754,22.7797,23.1827,7.02059,46.4089,557.186,0.0,22.22222222222222,22.14351851851852
2024-06-05 20:09:36,23.1752,23.1795,23.202,34.93,34.9787,22.7955,23.1795,7.02059,44.7677,557.186,0.0,22.22222222222222,22.144444444444446
2024-06-05 20:09:37,23.1856,23.1696,23.201,34.9275,34.9852,22.7801,23.1795,7.34883,46.0807,557.482,0.0,22.22222222222222,22.14537037037037
2024-06-05 20:09:38,23.19,23.1729,23.2118,34.9403,34.9852,22.782,23.1893,7.67706,46.0807,556.201,0.0,22.22222222222222,22.146296296296295
2024-06-05 20:09:39,23.1814,23.1762,23.2046,34.9345,34.9852,22.782,23.1795,5.70765,44.4395,558.663,0.0,22.22222222222222,22.147222222222222
2024-06-05 20:09:40,23.1815,23.1795,23.2015,34.9376,34.9787,22.7804,23.1762,5.70765,45.7524,558.762,0.0,22.22222222222222,22.14814814814815
2024-06-05 20:09:41,23.1923,23.1762,23.2036,34.9373,34.9852,22.7949,23.1795,3.73823,43.783,561.519,0.0,22.22222222222222,22.149074074074075
2024-06-05 20:09:42,23.1817,23.1729,23.2049,34.9291,34.982,22.8081,23.1795,5.05118,46.7371,559.648,0.0,22.22222222222222,22.15
2024-06-05 20:09:43,23.1961,23.1795,23.2133,34.946,34.9918,22.7912,23.1827,5.70765,46.4089,560.239,0.0,22.22222222222222,22.150925925925925
2024-06-05 20:09:44,23.1797,23.1466,23.2116,34.9464,34.9754,22.7862,23.1795,7.02059,45.096,560.83,0.0,22.22222222222222,22.151851851851852
2024-06-05 20:09:45,23.1948,23.1729,23.2168,34.9279,34.9885,22.7977,23.1762,7.02059,45.7524,561.322,0.0,22.22222222222222,22.15277777777778
2024-06-05 20:09:46,23.196,23.1762,23.2153,34.9446,34.9852,22.7973,23.1729,6.03588,45.4242,561.814,0.0,22.22222222222222,22.1537037037037
2024-06-05 20:09:47,23.1884,23.1729,23.2219,34.9336,34.9787,22.8011,23.186,6.69236,43.783,561.913,0.0,22.22222222222222,22.15462962962963
2024-06-05 20:09:48,23.1909,23.1762,23.2246,34.9431,34.982,22.8146,23.1827,4.72294,49.0348,561.322,0.0,22.22222222222222,22.155555555555555
2024-06-05 20:09:49,23.1945,23.1762,23.2294,34.9327,34.982,22.8018,23.1795,4.72294,44.7677,561.42,0.0,22.22222222222222,22.15648148148148
2024-06-05 20:09:50,23.1897,23.1795,23.2289,34.9529,34.982,22.8096,23.1795,6.36412,46.0807,561.519,0.0,22.22222222222222,22.15740740740741
2024-06-05 20:09:51,23.1905,23.1598,23.2257,34.9523,34.9885,22.8173,23.1795,4.72294,47.0654,560.633,0.0,22.22222222222222,22.15833333333333
2024-06-05 20:09:52,23.1885,23.1565,23.2303,34.9517,34.9852,22.7979,23.1827,5.37941,43.4548,560.14,0.0,22.22222222222222,22.159259259259258
2024-06-05 20:09:53,23.1908,23.1729,23.2266,34.9683,34.9852,22.8078,23.1959,6.36412,47.7219,559.845,0.0,22.22222222222222,22.160185185185185
2024-06-05 20:09:54,23.1805,23.1762,23.2243,34.9626,34.982,22.8096,23.186,35.9054,44.4395,559.943,0.0,22.22222222222222,22.16111111111111
2024-06-05 20:09:55,23.1765,23.1762,23.2181,34.9694,34.9852,22.8131,23.1762,5.37941,46.7371,559.845,0.0,22.22222222222222,22.162037037037038
2024-06-05 20:09:56,23.1814,23.1663,23.2264,34.9791,34.9852,22.8078,23.1795,5.70765,45.7524,560.14,0.0,22.22222222222222,22.16296296296296
2024-06-05 20:09:57,23.1913,23.1795,23.2326,34.9751,34.9885,22.8071,23.186,5.70765,50.0195,559.845,0.0,22.22222222222222,22.163888888888888
2024-06-05 20:09:58,23.197,23.1762,23.2286,34.9612,34.9787,22.8075,23.1762,4.72294,46.4089,559.254,0.0,22.22222222222222,22.164814814814815
2024-06-05 20:09:59,23.1796,23.1827,23.2248,34.9844,34.9787,22.8117,23.1762,8.0053,47.0654,559.943,0.0,22.22222222222222,22.16574074074074
2024-06-05 20:10:00,23.1909,23.1729,23.2356,34.9857,34.982,22.8046,23.1762,6.36412,48.0501,559.549,0.0,22.22222222222222,22.166666666666668
2024-06-05 20:10:01,23.1854,23.1795,23.2286,34.9855,34.9918,22.7974,23.1893,29.6689,45.4242,558.565,0.0,22.22222222222222,22.16759259259259
2024-06-05 20:10:02,23.2002,23.1696,23.2374,34.9788,34.9852,22.799,23.186,5.05118,49.0348,558.368,0.0,22.22222222222222,22.168518518518518
2024-06-05 20:10:03,23.2017,23.1762,23.2341,34.9895,34.9852,22.8066,23.1827,6.03588,45.4242,558.171,0.0,22.22222222222222,22.169444444444444
2024-06-05 20:10:04,23.2012,23.1762,23.2356,34.968,34.982,22.8028,23.1762,4.72294,48.0501,557.678,0.0,22.22222222222222,22.17037037037037
2024-06-05 20:10:05,23.1909,23.1729,23.2331,34.9718,34.9852,22.801,23.1762,4.3947,45.4242,554.133,0.0,22.22222222222222,22.171296296296298
2024-06-05 20:10:06,23.1976,23.1729,23.2478,34.9857,34.982,22.8059,23.1795,6.36412,44.1113,557.186,0.0,22.22222222222222,22.17222222222222
2024-06-05 20:10:07,23.1956,23.1762,23.2424,34.9784,34.9852,22.8031,23.186,6.03588,48.7066,555.709,0.0,22.22222222222222,22.173148148148147
2024-06-05 20:10:08,23.1952,23.1926,23.2471,34.9686,34.982,22.7944,23.1795,6.03588,43.4548,556.201,0.0,22.22222222222222,22.174074074074074
2024-06-05 20:10:09,23.1835,23.1795,23.2376,34.9764,34.9852,22.7976,23.1795,7.67706,47.3936,556.201,0.0,22.22222222222222,22.175
2024-06-05 20:10:10,23.1936,23.1663,23.2356,34.9882,34.9852,22.8097,23.1827,7.67706,45.4242,556.103,0.0,22.22222222222222,22.175925925925927
2024-06-05 20:10:11,23.1831,23.1696,23.2407,34.9936,34.9852,22.8114,23.1795,42.1418,47.7219,557.186,0.0,22.22222222222222,22.17685185185185
2024-06-05 20:10:12,23.1936,23.1729,23.2431,34.9813,34.982,22.8077,23.1795,4.3947,47.7219,557.482,0.0,22.22222222222222,22.177777777777777
2024-06-05 20:10:13,23.189,23.1729,23.2225,34.9552,34.9852,22.8075,23.1762,5.70765,46.4089,557.974,0.0,22.22222222222222,22.178703703703704
2024-06-05 20:10:14,23.1832,23.1663,23.2431,34.9826,34.9852,22.8121,23.1696,6.36412,44.7677,555.709,0.0,22.22222222222222,22.17962962962963
2024-06-05 20:10:15,23.1967,23.1663,23.2362,34.9711,34.982,22.8061,23.1795,5.70765,48.7066,558.86,0.0,22.22222222222222,22.180555555555557
2024-06-05 20:10:16,23.1889,23.1893,23.2437,34.9722,34.982,22.8055,23.1827,6.36412,46.4089,558.959,0.0,22.22222222222222,22.18148148148148
2024-06-05 20:10:17,23.1899,23.1762,23.2452,34.9672,34.982,22.8062,23.1795,6.36412,44.4395,559.845,0.0,22.22222222222222,22.182407407407407
2024-06-05 20:10:18,23.1869,23.1729,23.2392,34.9605,34.982,22.8067,23.1762,5.70765,46.7371,559.746,0.0,22.22222222222222,22.183333333333334
2024-06-05 20:10:19,23.2046,23.1795,23.2466,34.9606,34.982,22.8063,23.1827,6.69236,46.4089,560.14,0.0,22.22222222222222,22.18425925925926
2024-06-05 20:10:20,23.2014,23.1729,23.243,34.9537,34.9852,22.8148,23.1795,4.72294,44.4395,560.928,0.0,22.22222222222222,22.185185185185183
2024-06-05 20:10:21,23.191,23.186,23.2428,34.9791,34.9852,22.8186,23.1795,7.34883,46.4089,561.026,0.0,22.22222222222222,22.18611111111111
2024-06-05 20:10:22,23.1928,23.186,23.2362,34.9568,34.9852,22.8115,23.1827,6.36412,45.4242,564.374,0.0,22.22222222222222,22.187037037037037
2024-06-05 20:10:23,23.1908,23.1893,23.239,34.9698,34.982,22.8035,23.1827,5.70765,45.7524,559.943,0.0,22.22222222222222,22.187962962962963
2024-06-05 20:10:24,23.1935,23.1532,23.2396,34.9503,34.9852,22.8095,23.1827,5.70765,47.7219,559.352,0.0,22.22222222222222,22.18888888888889
2024-06-05 20:10:25,23.1865,23.1827,23.2397,34.9552,34.982,22.8002,23.186,4.72294,44.4395,560.14,0.0,22.22222222222222,22.189814814814813
2024-06-05 20:10:26,23.2001,23.1729,23.2527,34.9519,34.9852,22.8041,23.1729,4.72294,46.7371,559.746,0.0,22.22222222222222,22.19074074074074
2024-06-05 20:10:27,23.1981,23.1795,23.2411,34.9628,34.9885,22.7979,23.1762,6.03588,46.0807,560.337,0.0,22.22222222222222,22.191666666666666
2024-06-05 20:10:28,23.1925,23.1795,23.2519,34.964,34.982,22.8037,23.1795,6.69236,44.7677,560.731,0.0,22.22222222222222,22.192592592592593
2024-06-05 20:10:29,23.1988,23.1795,23.2578,34.9688,34.982,22.7948,23.1729,6.69236,47.0654,561.322,0.0,22.22222222222222,22.19351851851852
2024-06-05 20:10:30,23.1971,23.1795,23.255,34.9679,34.9852,22.8043,23.1827,5.70765,46.0807,561.617,0.0,22.22222222222222,22.194444444444443
2024-06-05 20:10:31,23.2077,23.2484,23.251,34.9588,34.9787,22.8067,23.2517,7.67706,43.783,562.011,0.0,22.22222222222222,22.19537037037037
2024-06-05 20:10:32,23.1981,23.2517,23.2459,34.9586,34.9885,22.8017,23.2484,6.36412,44.4395,562.307,0.0,22.22222222222222,22.196296296296296
2024-06-05 20:10:33,23.2032,23.232,23.2505,34.9693,34.982,22.8034,23.2353,6.69236,48.0501,562.7,0.0,22.22222222222222,22.197222222222223
2024-06-05 20:10:34,23.2024,23.2353,23.2467,34.9747,34.982,22.794,23.2517,5.05118,44.1113,562.996,0.0,22.22222222222222,22.19814814814815
2024-06-05 20:10:35,23.2068,23.2386,23.2575,34.97,34.9852,22.7954,23.2451,5.70765,42.1418,563.685,0.0,22.22222222222222,22.199074074074073
2024-06-05 20:10:36,23.2061,23.2386,23.2458,34.9675,34.9885,22.7816,23.2484,7.02059,47.0654,564.079,0.0,22.22222222222222,22.2
2024-06-05 20:10:37,23.1971,23.2386,23.2446,34.9708,34.982,22.7937,23.2451,4.72294,45.096,564.276,0.0,22.22222222222222,22.200925925925926
2024-06-05 20:10:38,23.2073,23.2484,23.2555,34.9811,34.982,22.7907,23.2484,6.36412,45.4242,564.178,0.0,22.22222222222222,22.201851851851853
2024-06-05 20:10:39,23.2049,23.232,23.254,34.9812,34.982,22.7898,23.2418,5.37941,48.3783,564.178,0.0,22.22222222222222,22.20277777777778
2024-06-05 20:10:40,23.2004,23.2747,23.26,34.9947,34.982,22.7974,23.2451,5.37941,44.4395,564.374,0.0,22.22222222222222,22.203703703703702
2024-06-05 20:10:41,23.1932,23.232,23.2503,34.973,34.982,22.7993,23.2418,7.34883,44.7677,563.784,0.0,22.22222222222222,22.20462962962963
2024-06-05 20:10:42,23.1996,23.232,23.2444,34.9826,34.9885,22.8072,23.2451,6.03588,46.7371,564.374,0.0,22.22222222222222,22.205555555555556
2024-06-05 20:10:43,23.2078,23.2451,23.2535,34.9695,34.982,22.7933,23.2451,5.05118,43.783,563.981,0.0,22.22222222222222,22.206481481481482
2024-06-05 20:10:44,23.2173,23.2517,23.2634,34.9899,34.9852,22.8079,23.2484,5.05118,44.7677,560.337,0.0,22.22222222222222,22.20740740740741
2024-06-05 20:10:45,23.2066,23.2353,23.2564,34.9704,34.9852,22.8011,23.2484,6.36412,47.3936,563.291,0.0,22.22222222222222,22.208333333333332
2024-06-05 20:10:46,23.2018,23.2386,23.2466,34.9855,34.982,22.7915,23.2418,6.69236,44.4395,562.897,0.0,22.22222222222222,22.20925925925926
2024-06-05 20:10:47,23.2113,23.2353,23.2491,34.967,34.9885,22.8021,23.2484,7.02059,47.3936,562.897,0.0,22.22222222222222,22.210185185185185
2024-06-05 20:10:48,23.2125,23.2386,23.2577,34.9671,34.9852,22.7929,23.2418,6.69236,43.783,562.307,0.0,22.22222222222222,22.211111111111112
2024-06-05 20:10:49,23.2178,23.2615,23.2633,34.9814,34.9787,22.7936,23.2484,6.36412,46.7371,561.519,0.0,22.22222222222222,22.212037037037035
2024-06-05 20:10:50,23.2163,23.2582,23.2579,34.9871,34.982,22.8003,23.2451,6.69236,48.3783,563.587,0.0,22.22222222222222,22.212962962962962
2024-06-05 20:10:51,23.2237,23.2353,23.2602,34.9846,34.982,22.7984,23.2451,6.03588,44.1113,560.633,0.0,22.22222222222222,22.21388888888889
2024-06-05 20:10:52,23.2236,23.2451,23.2486,34.9749,34.9852,22.7908,23.2418,7.34883,48.7066,564.276,0.0,22.22222222222222,22.214814814814815
2024-06-05 20:10:53,23.2214,23.2451,23.2572,34.9828,34.982,22.7941,23.2451,6.69236,47.0654,562.7,0.0,22.22222222222222,22.215740740740742
2024-06-05 20:10:54,23.219,23.232,23.2651,34.9888,34.9852,22.8005,23.2451,7.02059,47.7219,559.943,0.0,22.22222222222222,22.216666666666665
2024-06-05 20:10:55,23.2254,23.2353,23.2619,34.9801,34.9885,22.7982,23.2386,5.70765,46.4089,559.549,0.0,22.22222222222222,22.21759259259259
2024-06-05 20:10:56,23.2229,23.2353,23.2571,34.9747,34.982,22.7986,23.2451,13.5853,47.0654,559.549,0.0,22.22222222222222,22.21851851851852
2024-06-05 20:10:57,23.2258,23.2221,23.2733,34.9831,34.9885,22.7994,23.2451,5.70765,44.4395,559.254,0.0,22.22222222222222,22.219444444444445
2024-06-05 20:10:58,23.2262,23.2484,23.2682,34.9945,34.9852,22.8137,23.2418,8.0053,49.0348,559.156,0.0,22.22222222222222,22.22037037037037
2024-06-05 20:10:59,23.228,23.2517,23.272,34.9988,34.9885,22.8081,23.2517,8.33354,46.0807,559.156,0.0,22.22222222222222,22.221296296296295
2024-06-05 20:11:00,23.2279,23.2353,23.2611,35.0113,34.9885,22.8074,23.2418,6.03588,49.0348,559.156,0.0,22.22222222222222,22.22222222222222
2024-06-05 20:11:01,23.2399,23.2484,23.2695,35.0069,34.9852,22.8099,23.2418,5.37941,45.7524,558.86,0.0,22.22222222222222,22.223148148148148
2024-06-05 20:11:02,23.2404,23.2418,23.2644,35.0214,34.9852,22.821,23.2451,7.02059,46.7371,560.239,0.0,22.22222222222222,22.224074074074075
2024-06-05 20:11:03,23.2468,23.2353,23.2663,35.0164,34.9951,22.8246,23.2484,6.69236,47.7219,560.239,0.0,22.22222222222222,22.225
2024-06-05 20:11:04,23.2592,23.2353,23.2806,35.0189,34.9787,22.8073,23.2418,5.70765,46.0807,560.731,0.0,22.22222222222222,22.225925925925925
2024-06-05 20:11:05,23.2434,23.2353,23.2859,35.0101,34.9787,22.813,23.2451,6.03588,48.0501,560.83,0.0,22.22222222222222,22.22685185185185
2024-06-05 20:11:06,23.2502,23.2418,23.2754,35.0152,34.982,22.8179,23.2451,8.0053,44.1113,560.83,0.0,22.22222222222222,22.227777777777778
2024-06-05 20:11:07,23.2409,23.2451,23.2794,35.0163,34.9885,22.8077,23.2451,5.37941,45.096,561.026,0.0,22.22222222222222,22.228703703703705
2024-06-05 20:11:08,23.2501,23.2484,23.2839,35.0278,34.9885,22.8169,23.2582,5.70765,47.7219,561.42,0.0,22.22222222222222,22.22962962962963
2024-06-05 20:11:09,23.2414,23.2386,23.2775,35.0213,34.982,22.8131,23.2386,5.37941,44.7677,561.913,0.0,22.22222222222222,22.230555555555554
2024-06-05 20:11:10,23.2429,23.2418,23.2879,35.018,34.9852,22.8257,23.2451,6.36412,48.7066,562.208,0.0,22.22222222222222,22.23148148148148
2024-06-05 20:11:11,23.2362,23.232,23.2792,35.0357,34.9885,22.8277,23.2484,5.05118,46.7371,566.738,0.0,22.22222222222222,22.232407407407408
2024-06-05 20:11:12,23.2391,23.2418,23.2894,35.0351,34.982,22.8394,23.2451,5.05118,43.783,562.405,0.0,22.22222222222222,22.233333333333334
2024-06-05 20:11:13,23.2443,23.2451,23.2785,35.025,34.9852,22.8372,23.2484,5.70765,46.0807,563.094,0.0,22.22222222222222,22.23425925925926
2024-06-05 20:11:14,23.2394,23.232,23.2849,35.0443,34.982,22.8321,23.2451,9.31824,44.1113,561.814,0.0,22.22222222222222,22.235185185185184
2024-06-05 20:11:15,23.2425,23.2353,23.2774,35.0212,34.9787,22.8355,23.2484,5.37941,46.4089,561.519,0.0,22.22222222222222,22.23611111111111
2024-06-05 20:11:16,23.2397,23.2353,23.2815,35.0257,34.982,22.8373,23.2418,-5.12414,46.0807,561.322,0.0,22.22222222222222,22.237037037037037
2024-06-05 20:11:17,23.2359,23.2386,23.2795,35.0201,34.982,22.8455,23.2451,5.37941,45.7524,561.716,0.0,22.22222222222222,22.237962962962964
2024-06-05 20:11:18,23.2407,23.2386,23.2831,35.0206,34.982,22.8559,23.2418,4.72294,48.0501,562.897,0.0,22.22222222222222,22.238888888888887
2024-06-05 20:11:19,23.2454,23.2353,23.2911,35.0193,34.9885,22.8442,23.2451,5.70765,46.0807,561.42,0.0,22.22222222222222,22.239814814814814
2024-06-05 20:11:20,23.2423,23.2418,23.29,35.0286,34.9787,22.8382,23.2451,7.67706,46.4089,561.223,0.0,22.22222222222222,22.24074074074074
2024-06-05 20:11:21,23.2488,23.2287,23.2966,35.0438,34.982,22.8445,23.2451,28.3559,46.4089,560.928,0.0,22.22222222222222,22.241666666666667
2024-06-05 20:11:22,23.2389,23.2287,23.2781,35.0283,34.9852,22.8529,23.2517,5.70765,46.7371,560.731,0.0,22.22222222222222,22.242592592592594
2024-06-05 20:11:23,23.2349,23.2484,23.2831,35.026,34.982,22.8541,23.2418,6.69236,45.4242,560.731,0.0,22.22222222222222,22.243518518518517
2024-06-05 20:11:24,23.2455,23.2484,23.3033,35.0073,34.9787,22.8575,23.2517,6.36412,42.7983,559.057,0.0,22.22222222222222,22.244444444444444
2024-06-05 20:11:25,23.2509,23.2451,23.2968,35.02,34.982,22.8438,23.2484,5.37941,47.3936,561.913,0.0,22.22222222222222,22.24537037037037
2024-06-05 20:11:26,23.2396,23.232,23.2843,35.0239,34.9754,22.8502,23.2517,5.05118,45.096,562.307,0.0,22.22222222222222,22.246296296296297
2024-06-05 20:11:27,23.2433,23.232,23.2954,35.0202,34.9787,22.8565,23.2418,8.66177,46.0807,561.814,0.0,22.22222222222222,22.247222222222224
2024-06-05 20:11:28,23.2422,23.2418,23.2966,35.0119,34.9885,22.8634,23.2418,6.36412,46.0807,560.534,0.0,22.22222222222222,22.248148148148147
2024-06-05 20:11:29,23.2403,23.2353,23.2931,35.025,34.982,22.8641,23.2484,7.34883,48.0501,561.42,0.0,22.22222222222222,22.249074074074073
2024-06-05 20:11:30,23.2408,23.2418,23.2943,35.024,34.982,22.8637,23.2451,7.67706,46.4089,561.519,0.0,22.22222222222222,22.25
2024-06-05 20:11:31,23.2461,23.2484,23.2828,35.0301,34.9852,22.8649,23.2451,5.70765,44.7677,561.617,0.0,22.22222222222222,22.250925925925927
2024-06-05 20:11:32,23.2495,23.2353,23.2965,35.027,34.9852,22.8685,23.2484,6.36412,48.3783,561.322,0.0,22.22222222222222,22.251851851851853
2024-06-05 20:11:33,23.2539,23.2418,23.2956,35.0216,34.9852,22.8641,23.2484,5.05118,44.7677,560.928,0.0,22.22222222222222,22.252777777777776
2024-06-05 20:11:34,23.2363,23.2418,23.2891,35.0418,34.982,22.8653,23.2386,7.02059,48.7066,560.436,0.0,22.22222222222222,22.253703703703703
2024-06-05 20:11:35,23.2496,23.2353,23.2884,35.0114,34.9918,22.8684,23.2484,7.02059,46.7371,561.026,0.0,22.22222222222222,22.25462962962963
2024-06-05 20:11:36,23.2466,23.2353,23.2989,35.0139,34.9918,22.8841,23.2484,6.03588,47.3936,560.337,0.0,22.22222222222222,22.255555555555556
2024-06-05 20:11:37,23.2498,23.232,23.3035,35.0213,34.982,22.8827,23.2484,6.69236,46.4089,559.943,0.0,22.22222222222222,22.256481481481483
2024-06-05 20:11:38,23.2419,23.2353,23.3039,35.0247,34.9852,22.8752,23.2484,8.66177,41.4854,559.943,0.0,22.22222222222222,22.257407407407406
2024-06-05 20:11:39,23.2563,23.2386,23.3066,35.024,34.9885,22.886,23.2517,4.06647,49.0348,560.042,0.0,22.22222222222222,22.258333333333333
2024-06-05 20:11:40,23.2539,23.2451,23.3065,35.0195,34.982,22.8878,23.2484,17.1959,43.1266,559.451,0.0,22.22222222222222,22.25925925925926
2024-06-05 20:11:41,23.2625,23.2418,23.3064,35.0165,34.982,22.8862,23.2484,5.05118,46.0807,559.156,0.0,22.22222222222222,22.260185185185186
2024-06-05 20:11:42,23.2525,23.2418,23.3074,35.0208,34.9852,22.8762,23.2418,6.36412,47.3936,559.845,0.0,22.22222222222222,22.261111111111113
2024-06-05 20:11:43,23.2537,23.232,23.2973,35.02,34.9885,22.8923,23.2451,7.02059,44.7677,557.678,0.0,22.22222222222222,22.262037037037036
2024-06-05 20:11:44,23.2484,23.2353,23.3064,35.0038,34.9787,22.8857,23.2418,7.02059,47.7219,559.057,0.0,22.22222222222222,22.262962962962963
2024-06-05 20:11:45,23.2582,23.2451,23.3094,35.0037,34.982,22.8768,23.2451,4.06647,41.4854,559.648,0.0,22.22222222222222,22.26388888888889
2024-06-05 20:11:46,23.2436,23.2386,23.2992,35.0115,34.982,22.8891,23.2582,5.37941,44.7677,559.549,0.0,22.22222222222222,22.264814814814816
2024-06-05 20:11:47,23.2546,23.2386,23.3026,35.0142,34.9852,22.8828,23.2418,5.37941,46.0807,559.352,0.0,22.22222222222222,22.26574074074074
2024-06-05 20:11:48,23.2563,23.2418,23.2986,35.0129,34.9852,22.9018,23.2451,6.36412,44.1113,559.352,0.0,22.22222222222222,22.266666666666666
2024-06-05 20:11:49,23.2572,23.2944,23.3091,35.0176,34.9885,22.8937,23.3042,5.05118,47.3936,559.648,0.0,22.22222222222222,22.267592592592592
2024-06-05 20:11:50,23.2474,23.2976,23.2949,35.0098,34.9852,22.895,23.3108,4.3947,43.1266,559.549,0.0,22.22222222222222,22.26851851851852
2024-06-05 20:11:51,23.2594,23.3042,23.3076,34.9998,34.982,22.8857,23.2976,6.36412,47.0654,559.943,0.0,22.22222222222222,22.269444444444446
2024-06-05 20:11:52,23.2627,23.2944,23.3127,34.9994,34.982,22.8842,23.3075,5.70765,42.4701,560.337,0.0,22.22222222222222,22.27037037037037
2024-06-05 20:11:53,23.2571,23.2779,23.3113,35.0081,34.9852,22.8877,23.3075,21.7912,46.0807,563.981,0.0,22.22222222222222,22.271296296296295
2024-06-05 20:11:54,23.2628,23.2878,23.3064,34.9907,34.982,22.8871,23.3042,4.72294,42.4701,560.83,0.0,22.22222222222222,22.272222222222222
2024-06-05 20:11:55,23.2686,23.3173,23.3131,34.9829,34.9852,22.8905,23.2911,7.02059,47.3936,561.814,0.0,22.22222222222222,22.27314814814815
2024-06-05 20:11:56,23.2557,23.2976,23.3151,34.9922,34.9885,22.8921,23.2976,5.70765,43.1266,561.322,0.0,22.22222222222222,22.274074074074075
2024-06-05 20:11:57,23.2618,23.2878,23.3068,34.9966,34.9885,22.8933,23.3009,5.70765,47.3936,560.534,0.0,22.22222222222222,22.275
2024-06-05 20:11:58,23.2589,23.2944,23.3105,34.9919,34.9852,22.8919,23.3042,6.69236,45.4242,564.867,0.0,22.22222222222222,22.275925925925925
2024-06-05 20:11:59,23.2499,23.2878,23.3004,34.9857,34.982,22.9125,23.3075,5.37941,46.0807,561.913,0.0,22.22222222222222,22.276851851851852
2024-06-05 20:12:00,23.2624,23.2976,23.3193,34.9728,34.9787,22.9049,23.3141,7.34883,46.0807,561.223,0.0,22.22222222222222,22.27777777777778
2024-06-05 20:12:01,23.2563,23.3009,23.3169,34.9787,34.9852,22.9028,23.3108,5.70765,45.4242,561.125,0.0,22.22222222222222,22.278703703703705
2024-06-05 20:12:02,23.2702,23.2944,23.3101,34.9836,34.9787,22.9006,23.3042,5.37941,49.6913,561.223,0.0,22.22222222222222,22.27962962962963
2024-06-05 20:12:03,23.2676,23.2944,23.3106,35.0068,34.982,22.8948,23.3108,6.69236,45.096,560.731,0.0,22.22222222222222,22.280555555555555
2024-06-05 20:12:04,23.2756,23.2944,23.3114,35.0054,34.9885,22.8887,23.3075,6.69236,48.0501,562.504,0.0,22.22222222222222,22.28148148148148
2024-06-05 20:12:05,23.2792,23.2976,23.3148,34.9793,34.982,22.904,23.3075,6.69236,45.4242,560.633,0.0,22.22222222222222,22.28240740740741
2024-06-05 20:12:06,23.2849,23.2976,23.3177,34.9818,34.9885,22.8944,23.3042,5.05118,49.0348,558.762,0.0,22.22222222222222,22.283333333333335
2024-06-05 20:12:07,23.2768,23.2944,23.3154,34.9904,34.9787,22.9098,23.3009,7.34883,45.4242,559.845,0.0,22.22222222222222,22.284259259259258
2024-06-05 20:12:08,23.2768,23.2976,23.3078,34.9696,34.9787,22.8979,23.3075,6.36412,45.096,558.762,0.0,22.22222222222222,22.285185185185185
2024-06-05 20:12:09,23.2872,23.3206,23.3162,34.9631,34.9885,22.9032,23.3009,5.70765,45.7524,560.534,0.0,22.22222222222222,22.28611111111111
2024-06-05 20:12:10,23.2891,23.3141,23.3157,34.9578,34.9852,22.9027,23.3009,7.02059,47.3936,558.663,0.0,22.22222222222222,22.287037037037038
2024-06-05 20:12:11,23.2938,23.3042,23.3234,34.9557,34.982,22.9024,23.3009,6.69236,47.7219,558.565,0.0,22.22222222222222,22.287962962962965
2024-06-05 20:12:12,23.3071,23.3042,23.3213,34.9529,34.982,22.9241,23.3009,6.69236,47.0654,558.466,0.0,22.22222222222222,22.288888888888888
2024-06-05 20:12:13,23.2974,23.3009,23.3231,34.9641,34.982,22.9128,23.3075,4.72294,45.096,558.072,0.0,22.22222222222222,22.289814814814815
2024-06-05 20:12:14,23.3206,23.2944,23.33,34.958,34.9852,22.908,23.3075,6.03588,48.7066,557.285,0.0,22.22222222222222,22.29074074074074
2024-06-05 20:12:15,23.3102,23.2944,23.3281,34.9429,34.9852,22.9042,23.3042,6.03588,45.096,559.352,0.0,22.22222222222222,22.291666666666668
2024-06-05 20:12:16,23.3243,23.2911,23.336,34.9578,34.9852,22.9086,23.3009,6.36412,46.7371,558.466,0.0,22.22222222222222,22.29259259259259
2024-06-05 20:12:17,23.3216,23.2944,23.3284,34.9188,34.9852,22.9126,23.3042,4.06647,44.7677,558.368,0.0,22.22222222222222,22.293518518518518
2024-06-05 20:12:18,23.3248,23.2976,23.3367,34.9301,34.9852,22.914,23.3009,5.37941,45.4242,558.368,0.0,22.22222222222222,22.294444444444444
2024-06-05 20:12:19,23.3258,23.3009,23.3295,34.9469,34.9852,22.9094,23.2976,5.70765,46.0807,558.959,0.0,22.22222222222222,22.29537037037037
2024-06-05 20:12:20,23.3325,23.3009,23.3344,34.9207,34.9852,22.9132,23.3042,6.03588,43.783,559.156,0.0,22.22222222222222,22.296296296296298
2024-06-05 20:12:21,23.3256,23.2944,23.3378,34.9247,34.9721,22.9272,23.3042,4.72294,47.3936,560.042,0.0,22.22222222222222,22.29722222222222
2024-06-05 20:12:22,23.3288,23.3009,23.3313,34.9207,34.9787,22.9089,23.3009,7.02059,43.783,558.269,0.0,22.22222222222222,22.298148148148147
2024-06-05 20:12:23,23.322,23.2944,23.3337,34.9084,34.9852,22.9257,23.3141,6.03588,47.3936,560.042,0.0,22.22222222222222,22.299074074074074
2024-06-05 20:12:24,23.3368,23.2944,23.3398,34.9126,34.982,22.9156,23.3075,5.70765,44.7677,560.534,0.0,22.22222222222222,22.3
2024-06-05 20:12:25,23.3314,23.2878,23.3458,34.9195,34.982,22.9107,23.3338,6.03588,46.7371,560.928,0.0,22.22222222222222,22.300925925925927
2024-06-05 20:12:26,23.3225,23.3075,23.3433,34.9322,34.9787,22.9067,23.3009,5.70765,47.7219,560.928,0.0,22.22222222222222,22.30185185185185
2024-06-05 20:12:27,23.3334,23.2976,23.3534,34.9194,34.9852,22.9119,23.3009,7.34883,45.096,561.125,0.0,22.22222222222222,22.302777777777777
2024-06-05 20:12:28,23.3177,23.3009,23.3514,34.9237,34.982,22.918,23.2976,5.37941,46.7371,559.451,0.0,22.22222222222222,22.303703703703704
2024-06-05 20:12:29,23.327,23.2944,23.355,34.9229,34.982,22.9109,23.3108,6.69236,43.1266,560.83,0.0,22.22222222222222,22.30462962962963
2024-06-05 20:12:30,23.3231,23.2976,23.3492,34.9202,34.9787,22.913,23.3042,5.37941,47.7219,558.565,0.0,22.22222222222222,22.305555555555557
2024-06-05 20:12:31,23.3331,23.3239,23.3565,34.9098,34.9852,22.911,23.3042,11.9441,45.096,560.633,0.0,22.22222222222222,22.30648148148148
2024-06-05 20:12:32,23.3281,23.3206,23.3522,34.9178,34.9852,22.9102,23.3075,4.72294,47.0654,561.125,0.0,22.22222222222222,22.307407407407407
2024-06-05 20:12:33,23.3294,23.3075,23.3581,34.9317,34.9852,22.9095,23.3108,5.37941,45.4242,560.83,0.0,22.22222222222222,22.308333333333334
2024-06-05 20:12:34,23.3237,23.2976,23.3563,34.9366,34.9852,22.9134,23.2976,-2.17002,47.7219,561.125,0.0,22.22222222222222,22.30925925925926
2024-06-05 20:12:35,23.327,23.2911,23.3571,34.9286,34.9852,22.9132,23.3042,7.34883,46.4089,561.026,0.0,22.22222222222222,22.310185185185187
2024-06-05 20:12:36,23.3216,23.2944,23.3551,34.9319,34.982,22.9121,23.3042,7.67706,46.7371,563.39,0.0,22.22222222222222,22.31111111111111
2024-06-05 20:12:37,23.3265,23.2944,23.3612,34.9393,34.9721,22.9147,23.3042,7.34883,48.0501,560.633,0.0,22.22222222222222,22.312037037037037
2024-06-05 20:12:38,23.3287,23.3009,23.3663,34.9292,34.9852,22.9146,23.3042,8.33354,44.4395,559.746,0.0,22.22222222222222,22.312962962962963
2024-06-05 20:12:39,23.3311,23.2812,23.371,34.9519,34.9852,22.9263,23.3009,8.33354,51.0042,559.746,0.0,22.22222222222222,22.31388888888889
2024-06-05 20:12:40,23.3189,23.2976,23.3671,34.9292,34.982,22.9275,23.3075,5.05118,46.7371,559.352,0.0,22.22222222222222,22.314814814814817
2024-06-05 20:12:41,23.3193,23.2845,23.3579,34.9543,34.982,22.9182,23.3141,7.02059,45.096,559.352,0.0,22.22222222222222,22.31574074074074
2024-06-05 20:12:42,23.3254,23.2976,23.3742,34.9561,34.9852,22.9359,23.2976,4.72294,48.3783,558.565,0.0,22.22222222222222,22.316666666666666
2024-06-05 20:12:43,23.3316,23.3141,23.3736,34.936,34.982,22.9273,23.3042,5.70765,43.4548,558.269,0.0,22.22222222222222,22.317592592592593
2024-06-05 20:12:44,23.3188,23.3009,23.3766,34.9364,34.9852,22.9428,23.3108,6.03588,48.7066,561.322,0.0,22.22222222222222,22.31851851851852
2024-06-05 20:12:45,23.3279,23.3042,23.3759,34.9497,34.9721,22.9364,23.3042,5.70765,45.4242,558.959,0.0,22.22222222222222,22.319444444444446
2024-06-05 20:12:46,23.3278,23.3075,23.3794,34.9561,34.982,22.9271,23.3042,6.69236,45.7524,558.663,0.0,22.22222222222222,22.32037037037037
2024-06-05 20:12:47,23.3168,23.2976,23.359,34.9443,34.982,22.9479,23.3009,8.33354,47.7219,556.004,0.0,22.22222222222222,22.321296296296296
2024-06-05 20:12:48,23.3171,23.2911,23.3697,34.9495,34.9885,22.9338,23.3075,6.69236,43.783,558.466,0.0,22.22222222222222,22.322222222222223
2024-06-05 20:12:49,23.3211,23.2944,23.3716,34.9355,34.982,22.9279,23.3009,6.69236,47.3936,558.565,0.0,22.22222222222222,22.32314814814815
2024-06-05 20:12:50,23.32,23.3009,23.3686,34.9605,34.9852,22.9366,23.3042,5.70765,45.4242,558.959,0.0,22.22222222222222,22.324074074074073
2024-06-05 20:12:51,23.3294,23.3009,23.3775,34.9706,34.9885,22.9287,23.3042,5.37941,45.4242,559.845,0.0,22.22222222222222,22.325
2024-06-05 20:12:52,23.3261,23.2944,23.3758,34.9564,34.982,22.933,23.3042,4.06647,46.7371,559.648,0.0,22.22222222222222,22.325925925925926
2024-06-05 20:12:53,23.3212,23.2944,23.3769,34.9709,34.982,22.9364,23.3075,6.03588,45.096,558.565,0.0,22.22222222222222,22.326851851851853
2024-06-05 20:12:54,23.3194,23.3009,23.376,34.9506,34.9787,22.9413,23.3075,6.03588,45.4242,556.103,0.0,22.22222222222222,22.32777777777778
2024-06-05 20:12:55,23.3225,23.3075,23.3775,34.9595,34.9885,22.946,23.3075,6.36412,47.3936,558.565,0.0,22.22222222222222,22.328703703703702
2024-06-05 20:12:56,23.3299,23.3009,23.3841,34.9634,34.982,22.9373,23.2976,5.37941,44.1113,556.595,0.0,22.22222222222222,22.32962962962963
2024-06-05 20:12:57,23.3176,23.3108,23.3775,34.9805,34.982,22.9374,23.3009,6.36412,46.0807,557.777,0.0,22.22222222222222,22.330555555555556
2024-06-05 20:12:58,23.3209,23.3075,23.3718,34.9684,34.9885,22.9331,23.3009,5.70765,45.4242,557.58,0.0,22.22222222222222,22.331481481481482
2024-06-05 20:12:59,23.323,23.2944,23.3689,34.9861,34.982,22.9363,23.3075,6.36412,45.7524,558.466,0.0,22.22222222222222,22.33240740740741
2024-06-05 20:13:00,23.3312,23.2976,23.386,34.98,34.9852,22.9421,23.3042,5.70765,46.7371,558.072,0.0,22.22222222222222,22.333333333333332
2024-06-05 20:13:01,23.3235,23.2944,23.3895,34.9901,34.9852,22.9362,23.3075,5.37941,43.4548,558.368,0.0,22.22222222222222,22.33425925925926
2024-06-05 20:13:02,23.3234,23.3009,23.3624,34.9926,34.982,22.9387,23.3075,5.37941,37.5465,558.269,0.0,22.22222222222222,22.335185185185185
2024-06-05 20:13:03,23.3294,23.2976,23.379,34.9797,34.9754,22.9514,23.3075,5.05118,45.096,558.565,0.0,22.22222222222222,22.336111111111112
2024-06-05 20:13:04,23.322,23.36,23.3718,34.9655,34.982,22.9446,23.36,5.37941,48.3783,558.762,0.0,22.22222222222222,22.33703703703704
