TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 20:13:05,23.3273,23.3732,23.3814,34.9841,34.9852,22.9439,23.3633,6.03588,43.4548,559.549,0.0,22.22222222222222,22.337962962962962
2024-06-05 20:13:06,23.3239,23.3732,23.3794,34.9766,34.982,22.9373,23.3469,6.03588,48.0501,559.845,0.0,22.22222222222222,22.33888888888889
2024-06-05 20:13:07,23.3312,23.3502,23.3832,34.9696,34.982,22.9301,23.3502,5.05118,44.4395,560.928,0.0,22.22222222222222,22.339814814814815
2024-06-05 20:13:08,23.3223,23.3535,23.3795,34.9933,34.982,22.9392,23.3633,5.05118,48.0501,561.125,0.0,22.22222222222222,22.340740740740742
2024-06-05 20:13:09,23.321,23.3502,23.3876,35.0028,34.982,22.9221,23.3666,6.69236,44.4395,561.223,0.0,22.22222222222222,22.34166666666667
2024-06-05 20:13:10,23.3437,23.36,23.3818,34.9816,34.9754,22.9475,23.3633,7.02059,46.7371,561.814,0.0,22.22222222222222,22.34259259259259
2024-06-05 20:13:11,23.335,23.3633,23.3834,34.9908,34.9852,22.9472,23.36,5.05118,46.7371,562.11,0.0,22.22222222222222,22.34351851851852
2024-06-05 20:13:12,23.3297,23.3469,23.3864,34.9748,34.982,22.9528,23.3666,7.34883,46.7371,558.565,0.0,22.22222222222222,22.344444444444445
2024-06-05 20:13:13,23.3262,23.3666,23.3827,34.979,34.9852,22.9335,23.3666,7.34883,46.4089,561.519,0.0,22.22222222222222,22.34537037037037
2024-06-05 20:13:14,23.3392,23.3535,23.3954,34.9958,34.9852,22.9481,23.3633,6.03588,47.0654,562.307,0.0,22.22222222222222,22.3462962962963
2024-06-05 20:13:15,23.3325,23.3535,23.3869,34.9905,34.982,22.9447,23.3502,7.02059,46.7371,562.504,0.0,22.22222222222222,22.34722222222222
2024-06-05 20:13:16,23.3359,23.3535,23.3949,34.9911,34.9852,22.9511,23.3633,6.03588,46.4089,562.897,0.0,22.22222222222222,22.348148148148148
2024-06-05 20:13:17,23.3357,23.36,23.3958,34.9954,34.982,22.9724,23.3633,7.34883,47.3936,562.307,0.0,22.22222222222222,22.349074074074075
2024-06-05 20:13:18,23.329,23.36,23.3843,34.9686,34.9787,22.9708,23.3535,8.0053,46.0807,562.208,0.0,22.22222222222222,22.35
2024-06-05 20:13:19,23.3478,23.3502,23.3885,34.974,34.982,22.9771,23.3633,5.37941,46.4089,560.337,0.0,22.22222222222222,22.350925925925925
2024-06-05 20:13:20,23.3356,23.383,23.3859,34.9978,34.982,22.9721,23.3567,5.37941,46.7371,561.716,0.0,22.22222222222222,22.35185185185185
2024-06-05 20:13:21,23.3518,23.337,23.3938,34.9957,34.9885,22.9657,23.3567,6.36412,47.0654,562.602,0.0,22.22222222222222,22.352777777777778
2024-06-05 20:13:22,23.3483,23.3535,23.3848,34.9931,34.9852,22.9658,23.3666,7.67706,44.7677,562.504,0.0,22.22222222222222,22.353703703703705
2024-06-05 20:13:23,23.3484,23.3666,23.3925,34.9865,34.9852,22.964,23.3633,7.34883,48.3783,561.716,0.0,22.22222222222222,22.35462962962963
2024-06-05 20:13:24,23.3575,23.36,23.3887,34.9949,34.982,22.9651,23.36,5.70765,46.0807,560.14,0.0,22.22222222222222,22.355555555555554
2024-06-05 20:13:25,23.3454,23.3535,23.3977,34.9907,34.9852,22.9664,23.3666,5.70765,48.3783,561.617,0.0,22.22222222222222,22.35648148148148
2024-06-05 20:13:26,23.357,23.36,23.3992,34.992,34.982,22.9693,23.3633,6.36412,45.096,565.261,0.0,22.22222222222222,22.357407407407408
2024-06-05 20:13:27,23.3466,23.3699,23.3941,35.0131,34.9852,22.9751,23.3633,6.03588,46.7371,559.549,0.0,22.22222222222222,22.358333333333334
2024-06-05 20:13:28,23.3505,23.36,23.39,34.993,34.9852,22.9764,23.3666,6.36412,48.7066,559.549,0.0,22.22222222222222,22.35925925925926
2024-06-05 20:13:29,23.3468,23.3502,23.3988,35.0082,34.982,22.9785,23.3863,6.03588,46.7371,561.125,0.0,22.22222222222222,22.360185185185184
2024-06-05 20:13:30,23.344,23.3633,23.3867,34.9877,34.982,22.9731,23.3666,6.03588,48.0501,560.928,0.0,22.22222222222222,22.36111111111111
2024-06-05 20:13:31,23.3483,23.36,23.3953,34.9879,34.9754,22.9645,23.3666,7.34883,44.7677,561.125,0.0,22.22222222222222,22.362037037037037
2024-06-05 20:13:32,23.3514,23.36,23.3947,34.9788,34.9885,22.9698,23.36,6.69236,46.7371,559.746,0.0,22.22222222222222,22.362962962962964
2024-06-05 20:13:33,23.3538,23.3567,23.4036,34.9981,34.9852,22.9855,23.36,8.0053,46.4089,561.125,0.0,22.22222222222222,22.36388888888889
2024-06-05 20:13:34,23.3536,23.3666,23.4089,34.9917,34.982,22.9772,23.3633,5.70765,43.783,560.436,0.0,22.22222222222222,22.364814814814814
2024-06-05 20:13:35,23.3579,23.3338,23.4061,34.991,34.9885,22.9702,23.36,5.05118,47.0654,560.436,0.0,22.22222222222222,22.36574074074074
2024-06-05 20:13:36,23.3601,23.3666,23.406,35.0041,34.982,22.9654,23.3633,4.72294,46.0807,561.223,0.0,22.22222222222222,22.366666666666667
2024-06-05 20:13:37,23.3518,23.3567,23.406,34.9975,34.982,22.9789,23.3764,6.03588,44.7677,558.959,0.0,22.22222222222222,22.367592592592594
2024-06-05 20:13:38,23.3487,23.36,23.4012,35.0054,34.982,22.9747,23.3699,7.02059,47.7219,561.125,0.0,22.22222222222222,22.36851851851852
2024-06-05 20:13:39,23.353,23.3502,23.3993,34.9956,34.982,22.9833,23.3699,5.05118,48.7066,563.685,0.0,22.22222222222222,22.369444444444444
2024-06-05 20:13:40,23.3625,23.3502,23.4102,35.006,34.9852,22.9697,23.36,4.72294,45.4242,560.534,0.0,22.22222222222222,22.37037037037037
2024-06-05 20:13:41,23.3514,23.3535,23.3961,35.0104,34.9754,22.9743,23.3633,6.36412,45.096,560.436,0.0,22.22222222222222,22.371296296296297
2024-06-05 20:13:42,23.3588,23.3666,23.4104,35.0061,34.9852,22.9807,23.3633,5.37941,47.3936,563.685,0.0,22.22222222222222,22.372222222222224
2024-06-05 20:13:43,23.3492,23.3305,23.4125,35.0008,34.9885,22.976,23.3567,5.70765,45.7524,559.648,0.0,22.22222222222222,22.37314814814815
2024-06-05 20:13:44,23.3528,23.36,23.4092,35.0241,34.982,22.9803,23.36,5.37941,46.7371,560.042,0.0,22.22222222222222,22.374074074074073
2024-06-05 20:13:45,23.348,23.337,23.4047,34.9928,34.9787,22.9823,23.3633,4.3947,47.3936,559.746,0.0,22.22222222222222,22.375
2024-06-05 20:13:46,23.3507,23.3567,23.4067,35.0255,34.982,22.9798,23.36,6.69236,44.4395,560.14,0.0,22.22222222222222,22.375925925925927
2024-06-05 20:13:47,23.3505,23.3535,23.4076,35.0196,34.982,22.9899,23.3567,28.6842,41.4854,560.14,0.0,22.22222222222222,22.376851851851853
2024-06-05 20:13:48,23.3641,23.36,23.4075,35.0334,34.9852,22.9833,23.36,5.70765,46.0807,560.436,0.0,22.22222222222222,22.377777777777776
2024-06-05 20:13:49,23.3628,23.3567,23.4122,34.9979,34.9918,22.9699,23.3633,6.69236,47.3936,559.549,0.0,22.22222222222222,22.378703703703703
2024-06-05 20:13:50,23.3563,23.36,23.4098,35.0075,34.9852,22.971,23.36,7.67706,45.096,559.943,0.0,22.22222222222222,22.37962962962963
2024-06-05 20:13:51,23.36,23.3502,23.4082,35.0104,34.9852,22.9855,23.3633,4.72294,41.4854,556.792,0.0,22.22222222222222,22.380555555555556
2024-06-05 20:13:52,23.3526,23.3436,23.4116,35.0163,34.9852,22.9741,23.36,7.02059,46.7371,560.042,0.0,22.22222222222222,22.381481481481483
2024-06-05 20:13:53,23.3508,23.36,23.402,35.0233,34.9787,22.984,23.3666,5.37941,47.0654,560.534,0.0,22.22222222222222,22.382407407407406
2024-06-05 20:13:54,23.3438,23.3535,23.4027,35.0107,34.982,22.968,23.36,3.73823,46.0807,560.83,0.0,22.22222222222222,22.383333333333333
2024-06-05 20:13:55,23.3583,23.3633,23.4156,35.0155,34.9885,22.9822,23.3633,5.70765,43.4548,561.519,0.0,22.22222222222222,22.38425925925926
2024-06-05 20:13:56,23.3589,23.3567,23.4165,35.0143,34.982,22.9665,23.36,6.36412,46.0807,562.208,0.0,22.22222222222222,22.385185185185186
2024-06-05 20:13:57,23.3473,23.36,23.4086,35.0214,34.982,22.9819,23.3633,7.02059,48.7066,561.026,0.0,22.22222222222222,22.386111111111113
2024-06-05 20:13:58,23.3493,23.36,23.401,35.0087,34.982,22.9905,23.36,6.69236,46.0807,562.602,0.0,22.22222222222222,22.387037037037036
2024-06-05 20:13:59,23.3518,23.3633,23.4071,35.0264,34.9885,22.9806,23.3502,2606.98,50.0195,562.996,-0.01579826070457131,22.22222222222222,22.387962962962963
2024-06-05 20:14:00,23.3477,23.3764,23.4108,35.0147,34.9852,22.9732,23.36,923.127,60.8513,562.7,-0.018017109174166216,22.22222222222222,22.38888888888889
2024-06-05 20:14:01,23.3577,23.3469,23.4085,35.0191,34.982,22.9838,23.3732,959.89,63.4772,564.473,-0.014550761473982354,22.22222222222222,22.38962962962963
2024-06-05 20:14:02,23.3671,23.36,23.4137,35.0386,34.9852,22.9826,23.3535,993.37,68.0725,564.867,-0.013357062437172336,22.22222222222222,22.39037037037037
2024-06-05 20:14:03,23.3571,23.36,23.3881,35.006,34.982,22.9775,23.36,1002.56,79.5608,566.245,-0.008907276004674367,22.22222222222222,22.391111111111112
2024-06-05 20:14:04,23.3608,23.3535,23.345,35.0281,34.9885,22.9757,23.36,1590.76,106.148,571.661,0.004583259923001705,22.22222222222222,22.391851851851854
2024-06-05 20:14:05,23.3574,23.3567,23.2862,35.0164,34.9885,22.9752,23.3633,1714.83,116.98,578.948,0.02091695140162854,22.22222222222222,22.392592592592592
2024-06-05 20:14:06,23.3674,23.36,23.233,35.0296,34.9787,22.9816,23.3633,1636.71,131.75,594.014,0.04051116991005712,22.22222222222222,22.393333333333334
2024-06-05 20:14:07,23.3588,23.3567,23.1558,35.0214,34.982,22.9737,23.3567,1601.26,144.551,607.8,0.06260882731970911,22.22222222222222,22.394074074074073
2024-06-05 20:14:08,23.3695,23.3567,23.0902,35.0394,34.9787,22.9679,23.3699,1603.23,157.024,634.781,0.08996502202356858,22.22222222222222,22.394814814814815
2024-06-05 20:14:09,23.3696,23.3567,23.0004,35.0304,34.982,22.9814,23.3666,1611.77,170.482,656.445,0.12298124147282503,22.22222222222222,22.395555555555557
2024-06-05 20:14:10,23.3725,23.3567,22.8804,35.0697,34.9852,22.976,23.3633,1617.35,173.108,696.522,0.1739270132673649,22.22222222222222,22.396296296296295
2024-06-05 20:14:11,23.3545,23.3567,22.7376,35.0838,34.9885,22.9756,23.36,1619.64,199.367,727.541,0.22774616815188387,22.22222222222222,22.397037037037038
2024-06-05 20:14:12,23.3608,23.3666,22.5643,35.1028,34.9885,22.9901,23.3567,1616.69,196.741,778.253,0.3145469072300551,22.22222222222222,22.39777777777778
2024-06-05 20:14:13,23.3521,23.36,22.3609,35.131,34.982,22.971,23.36,1620.63,235.473,813.998,0.40941473302444054,22.22222222222222,22.398518518518518
2024-06-05 20:14:14,23.3617,23.3535,22.111,35.1784,34.9852,22.9865,23.3633,1624.24,235.801,878.299,0.5574095098845592,22.22222222222222,22.39925925925926
2024-06-05 20:14:15,23.3644,23.3567,21.8236,35.2058,34.982,22.9975,23.3666,1633.76,252.213,922.316,0.7211155292606581,22.22222222222222,22.400000000000002
2024-06-05 20:14:16,23.351,23.36,21.5401,35.2666,34.9885,22.9831,23.3633,1640.98,261.404,990.95,0.9105945495784148,22.22222222222222,22.40074074074074
2024-06-05 20:14:17,23.346,23.383,21.2464,35.3089,34.9787,22.9875,23.36,1635.4,273.22,1060.57,1.1299383220301897,22.22222222222222,22.401481481481483
2024-06-05 20:14:18,23.3481,23.3535,20.947,35.3483,34.982,22.9876,23.3633,1632.45,282.739,1105.87,1.3473895048245474,22.22222222222222,22.40222222222222
2024-06-05 20:14:19,23.3503,23.3567,20.6306,35.3923,34.982,22.9838,23.36,1637.7,324.753,1173.22,1.6191209598448864,22.22222222222222,22.402962962962963
2024-06-05 20:14:20,23.3372,23.3403,20.3258,35.433,34.982,22.9847,23.3666,1655.42,313.593,1218.12,1.861389910976932,22.22222222222222,22.403703703703705
2024-06-05 20:14:21,23.3385,23.36,20.0623,35.4998,34.9852,23.0019,23.3633,1654.44,286.349,1280.26,2.1283714197647683,22.22222222222222,22.404444444444444
2024-06-05 20:14:22,23.3343,23.36,19.8105,35.5071,34.982,22.9991,23.3666,1652.47,326.066,1323.39,2.3663443078865547,22.22222222222222,22.405185185185186
2024-06-05 20:14:23,23.311,23.406,19.5644,35.5652,34.9754,22.9847,23.4158,1656.41,293.571,1373.21,2.6106768729300223,22.22222222222222,22.405925925925928
2024-06-05 20:14:24,23.3082,23.4158,19.3431,35.5881,34.982,22.9943,23.4257,1671.51,298.494,1406.3,2.8295082023443103,22.22222222222222,22.406666666666666
2024-06-05 20:14:25,23.2854,23.4126,19.1433,35.6286,34.982,22.9978,23.4191,1667.24,295.868,1451.3,3.0503987238975516,22.22222222222222,22.40740740740741
2024-06-05 20:14:26,23.2831,23.4093,18.9516,35.6595,34.9852,22.9958,23.4224,1665.27,334.6,1479.46,3.251774208840822,22.22222222222222,22.40814814814815
2024-06-05 20:14:27,23.2695,23.4158,18.7676,35.6695,34.9787,22.9954,23.4191,1672.82,315.562,1516.29,3.463833039601677,22.22222222222222,22.40888888888889
2024-06-05 20:14:28,23.2561,23.4126,18.5981,35.6964,34.982,22.9871,23.4158,1673.47,305.059,1536.38,3.631424046080031,22.22222222222222,22.40962962962963
2024-06-05 20:14:29,23.2376,23.4224,18.4342,35.7288,34.9852,23.0068,23.4126,1668.88,338.867,1561.98,3.8071769133251627,22.22222222222222,22.41037037037037
2024-06-05 20:14:30,23.2168,23.4093,18.2427,35.7155,34.9918,23.0119,23.4224,1673.47,324.753,1575.47,3.9765228803973858,22.22222222222222,22.41111111111111
2024-06-05 20:14:31,23.2123,23.4126,18.088,35.7085,34.9984,23.0003,23.4191,1679.05,323.44,1590.74,4.136305285337543,22.22222222222222,22.411851851851853
2024-06-05 20:14:32,23.1823,23.4158,17.9537,35.7199,34.982,23.0044,23.4224,1679.38,316.547,1599.4,4.243472049963152,22.22222222222222,22.412592592592592
2024-06-05 20:14:33,23.1636,23.4126,17.7941,35.6663,34.982,23.0045,23.4224,1682.67,322.127,1606.59,4.377415202829919,22.22222222222222,22.413333333333334
2024-06-05 20:14:34,23.1412,23.406,17.6766,35.6639,34.9852,22.9931,23.4093,1683.32,314.578,1611.71,4.469141590116348,22.22222222222222,22.414074074074076
2024-06-05 20:14:35,23.1134,23.4126,17.542,35.6141,34.9754,22.9986,23.4126,1683.32,351.668,1615.16,4.566239916922961,22.22222222222222,22.414814814814815
2024-06-05 20:14:36,23.0975,23.4191,17.4135,35.5768,34.982,23.0047,23.4257,1702.36,293.571,1616.34,4.66192868476196,22.22222222222222,22.415555555555557
2024-06-05 20:14:37,23.0904,23.4126,17.2956,35.538,34.982,23.0053,23.4158,1695.79,317.532,1617.52,4.7562748859727,22.22222222222222,22.4162962962963
2024-06-05 20:14:38,23.0601,23.4126,17.1725,35.5051,34.9852,22.9971,23.4158,1691.2,296.853,1617.62,4.832742329657625,22.22222222222222,22.417037037037037
2024-06-05 20:14:39,23.0332,23.406,17.0597,35.44,34.9754,22.9959,23.4257,1682.34,317.532,1620.18,4.911011720216373,22.22222222222222,22.41777777777778
2024-06-05 20:14:40,23.0169,23.3994,16.9636,35.3849,34.982,22.9937,23.4224,1678.4,338.539,1621.36,4.9802424780880825,22.22222222222222,22.418518518518518
2024-06-05 20:14:41,22.9956,23.3929,16.8904,35.3083,34.9852,22.9983,23.4224,1693.5,296.853,1621.95,5.024770067846989,22.22222222222222,22.41925925925926
2024-06-05 20:14:42,22.9605,23.4126,16.7739,35.2432,34.9885,22.9973,23.4126,1689.23,346.088,1623.53,5.0967248790978426,22.22222222222222,22.42
2024-06-05 20:14:43,22.9469,23.406,16.6982,35.1993,34.9885,23.0011,23.429,1697.11,309.326,1624.41,5.150675206618732,22.22222222222222,22.42074074074074
2024-06-05 20:14:44,22.9209,23.4027,16.613,35.1575,34.9885,23.0008,23.4191,1688.25,339.852,1628.06,5.211155609142787,22.22222222222222,22.421481481481482
2024-06-05 20:14:45,22.8994,23.4027,16.5188,35.1028,34.9787,23.0099,23.4224,1689.23,301.448,1626.58,5.266423540118136,22.22222222222222,22.422222222222224
2024-06-05 20:14:46,22.8824,23.4093,16.4314,35.06,34.9787,23.0239,23.4158,1688.9,334.928,1626.87,5.325479636144968,22.22222222222222,22.422962962962963
2024-06-05 20:14:47,22.8615,23.4126,16.3604,35.0352,34.9885,23.0073,23.4257,1704.99,280.113,1627.76,5.369774574908676,22.22222222222222,22.423703703703705
2024-06-05 20:14:48,22.8467,23.4027,16.2803,35.0285,34.982,23.0088,23.4191,1708.27,308.013,1629.63,5.429941885597416,22.22222222222222,22.424444444444447
2024-06-05 20:14:49,22.7967,23.4126,16.212,35.0176,34.982,23.0082,23.4191,1718.77,304.402,1632.98,5.456268011659313,22.22222222222222,22.425185185185185
2024-06-05 20:14:50,22.7893,23.4093,16.1553,35.005,34.982,23.0281,23.4224,1712.86,336.898,1631.4,5.491800608996938,22.22222222222222,22.425925925925927
2024-06-05 20:14:51,22.7635,23.4126,16.0824,35.0116,34.9852,23.0124,23.4257,1720.41,302.105,1631.8,5.5321473190111865,22.22222222222222,22.426666666666666
2024-06-05 20:14:52,22.7319,23.4158,16.0254,35.0003,34.9885,23.0179,23.4224,1723.37,315.234,1633.28,5.5582158547534055,22.22222222222222,22.427407407407408
2024-06-05 20:14:53,22.7181,23.406,15.9785,35.0013,34.982,23.0154,23.4191,1734.85,319.173,1634.16,5.588657995380399,22.22222222222222,22.42814814814815
2024-06-05 20:14:54,22.6867,23.406,15.9273,34.9826,34.982,23.0283,23.4126,1745.03,305.387,1635.05,5.608129338951558,22.22222222222222,22.42888888888889
2024-06-05 20:14:55,22.6556,23.4158,15.8549,35.0239,34.982,23.0134,23.4126,1750.94,342.478,1635.64,5.644431095339027,22.22222222222222,22.42962962962963
2024-06-05 20:14:56,22.6443,23.3929,15.8319,35.0263,34.982,23.0312,23.4191,1739.78,293.571,1635.84,5.654833204959592,22.22222222222222,22.430370370370373
2024-06-05 20:14:57,22.6188,23.4388,15.7554,35.0351,34.982,23.0274,23.4191,1740.76,303.089,1638.89,5.707789542487696,22.22222222222222,22.43111111111111
2024-06-05 20:14:58,22.6047,23.4191,15.7223,35.0648,34.9852,23.0302,23.429,1746.67,311.624,1635.05,5.710179803296182,22.22222222222222,22.431851851851853
2024-06-05 20:14:59,22.5764,23.4257,15.6767,35.0867,34.9918,23.034,23.4191,1753.24,291.601,1637.8,5.7341613679790795,22.22222222222222,22.432592592592595
2024-06-05 20:15:00,22.5596,23.4158,15.6358,35.1202,34.982,23.042,23.4224,1760.79,341.493,1638.2,5.755595597951657,22.22222222222222,22.433333333333334
2024-06-05 20:15:01,22.5386,23.4158,15.5997,35.1568,34.9885,23.0433,23.4224,1758.16,305.715,1639.58,5.773006898925897,22.22222222222222,22.434074074074076
2024-06-05 20:15:02,22.5157,23.4158,15.5374,35.2151,34.9852,23.0216,23.4126,1756.52,291.273,1637.41,5.798102787313636,22.22222222222222,22.434814814814814
2024-06-05 20:15:03,22.4891,23.4093,15.4903,35.2469,34.9787,23.0205,23.4224,1758.49,309.654,1640.86,5.8273881574527895,22.22222222222222,22.435555555555556
2024-06-05 20:15:04,22.4863,23.4027,15.4555,35.3145,34.982,23.0329,23.4191,1770.63,324.753,1641.74,5.857171755397177,22.22222222222222,22.436296296296298
2024-06-05 20:15:05,22.4639,23.4158,15.4085,35.3715,34.982,23.0416,23.4257,1766.04,328.364,1643.61,5.884360227562302,22.22222222222222,22.437037037037037
2024-06-05 20:15:06,22.4244,23.4191,15.3579,35.4282,34.9885,23.0417,23.406,1770.3,292.258,1642.04,5.887988205102122,22.22222222222222,22.43777777777778
2024-06-05 20:15:07,22.4221,23.4126,15.3222,35.4967,34.982,23.036,23.4191,1763.41,291.929,1647.26,5.934624160316831,22.22222222222222,22.43851851851852
2024-06-05 20:15:08,22.4035,23.4126,15.2787,35.5437,34.982,23.0256,23.4257,1784.09,313.921,1649.33,5.962921225744234,22.22222222222222,22.43925925925926
2024-06-05 20:15:09,22.3926,23.4126,15.2324,35.5899,34.982,23.0317,23.4191,1782.12,316.875,1653.95,6.009334312259987,22.22222222222222,22.44
2024-06-05 20:15:10,22.3745,23.4093,15.1851,35.636,34.9984,23.0291,23.4257,1789.01,327.051,1653.07,6.030630605664531,22.22222222222222,22.440740740740743
2024-06-05 20:15:11,22.3414,23.4093,15.1241,35.6885,34.9852,23.0397,23.4224,1778.51,325.081,1652.58,6.052239228232362,22.22222222222222,22.441481481481482
2024-06-05 20:15:12,22.3368,23.406,15.0826,35.7282,34.9885,23.0508,23.4158,1788.69,321.142,1657.4,6.100925128124302,22.22222222222222,22.442222222222224
2024-06-05 20:15:13,22.3285,23.4093,15.0324,35.7402,34.9885,23.0445,23.4191,1781.79,297.181,1658.68,6.140902775919359,22.22222222222222,22.442962962962962
2024-06-05 20:15:14,22.3091,23.4126,14.9858,35.7477,34.982,23.0527,23.4158,1790.33,312.937,1658.98,6.164911004184552,22.22222222222222,22.443703703703704
2024-06-05 20:15:15,22.2916,23.4191,14.9309,35.762,34.982,23.0544,23.4224,1797.88,315.891,1659.27,6.197478294633632,22.22222222222222,22.444444444444446
2024-06-05 20:15:16,22.2805,23.4093,14.8743,35.7575,34.982,23.0551,23.4224,1779.17,285.365,1659.07,6.235036235781963,22.22222222222222,22.445185185185185
2024-06-05 20:15:17,22.272,23.4093,14.8355,35.7257,34.9852,23.0496,23.4191,1784.09,306.7,1658.68,6.259073134020134,22.22222222222222,22.445925925925927
2024-06-05 20:15:18,22.2578,23.4126,14.7746,35.729,34.9721,23.0566,23.4191,1777.53,326.394,1658.48,6.297619641715724,22.22222222222222,22.44666666666667
2024-06-05 20:15:19,22.2386,23.4126,14.7193,35.687,34.982,23.0516,23.4191,1779.17,329.348,1657.6,6.324642559756196,22.22222222222222,22.447407407407407
2024-06-05 20:15:20,22.2317,23.4191,14.648,35.6452,34.982,23.0498,23.4158,1772.93,289.632,1657.7,6.379195586434091,22.22222222222222,22.44814814814815
2024-06-05 20:15:21,22.2033,23.3896,14.5885,35.6038,34.982,23.0551,23.4322,1775.56,338.867,1657.89,6.406090193913391,22.22222222222222,22.44888888888889
2024-06-05 20:15:22,22.1941,23.4093,14.5473,35.5523,34.982,23.0615,23.4191,1763.41,305.059,1657.7,6.432273535390934,22.22222222222222,22.44962962962963
2024-06-05 20:15:23,22.187,23.4093,14.4871,35.507,34.9852,23.0569,23.4224,1763.41,311.952,1657.1,6.47459545431322,22.22222222222222,22.450370370370372
2024-06-05 20:15:24,22.1763,23.4158,14.4348,35.4131,34.9787,23.0639,23.4224,1761.77,319.829,1655.92,6.504940154582143,22.22222222222222,22.45111111111111
2024-06-05 20:15:25,22.1646,23.4158,14.3878,35.372,34.9688,23.0677,23.4191,1755.21,293.571,1656.51,6.536929901365189,22.22222222222222,22.451851851851853
2024-06-05 20:15:26,22.1413,23.4224,14.3285,35.3219,34.982,23.0505,23.4257,1758.16,310.311,1658.19,6.573850668348279,22.22222222222222,22.452592592592595
2024-06-05 20:15:27,22.1353,23.429,14.2731,35.249,34.982,23.0409,23.4224,1750.94,299.807,1658.98,6.618568582073635,22.22222222222222,22.453333333333333
2024-06-05 20:15:28,22.1074,23.4191,14.1907,35.1971,34.982,23.0588,23.4191,1758.82,346.417,1660.16,6.669188142247279,22.22222222222222,22.454074074074075
2024-06-05 20:15:29,22.1023,23.406,14.1324,35.1466,34.982,23.0612,23.4126,1752.25,322.127,1661.73,6.720354278456682,22.22222222222222,22.454814814814817
2024-06-05 20:15:30,22.0783,23.4158,14.0671,35.1039,34.982,23.0438,23.4191,1745.03,288.647,1664.59,6.766805460516169,22.22222222222222,22.455555555555556
2024-06-05 20:15:31,22.0752,23.4093,14.0219,35.0803,34.9787,23.0603,23.4257,1750.28,276.174,1665.77,6.807188072948076,22.22222222222222,22.456296296296298
2024-06-05 20:15:32,22.0565,23.4126,13.9667,35.0344,34.982,23.0541,23.4191,1750.61,320.486,1666.66,6.841693794565354,22.22222222222222,22.45703703703704
2024-06-05 20:15:33,22.0414,23.4093,13.9063,35.0163,34.982,23.0512,23.4224,1749.63,312.937,1666.95,6.881201969776922,22.22222222222222,22.45777777777778
2024-06-05 20:15:34,22.0291,23.406,13.8444,35.0137,34.982,23.0541,23.4224,1742.73,315.562,1668.23,6.928472988742387,22.22222222222222,22.45851851851852
2024-06-05 20:15:35,22.0212,23.4093,13.7807,34.9744,34.9852,23.0489,23.4257,1744.05,320.158,1672.37,6.993019959008255,22.22222222222222,22.45925925925926
2024-06-05 20:15:36,22.0032,23.4158,13.7232,34.9518,34.982,23.0584,23.4191,1748.31,290.288,1670.0,7.0165826249399945,22.22222222222222,22.46
2024-06-05 20:15:37,21.988,23.4126,13.6558,34.9457,34.9852,23.0557,23.4191,1749.63,305.715,1671.28,7.066229486508406,22.22222222222222,22.460740740740743
2024-06-05 20:15:38,21.9918,23.4191,13.6215,34.934,34.982,23.0641,23.4158,1734.53,289.632,1672.07,7.101896102522724,22.22222222222222,22.46148148148148
2024-06-05 20:15:39,21.9724,23.4126,13.5448,34.9536,34.982,23.0644,23.4191,1724.02,334.272,1673.84,7.1580823804311695,22.22222222222222,22.462222222222223
2024-06-05 20:15:40,21.9501,23.4126,13.4925,34.9688,34.9852,23.0784,23.4191,1736.17,303.418,1674.14,7.184850737527877,22.22222222222222,22.462962962962965
2024-06-05 20:15:41,21.9356,23.4716,13.437,34.9899,34.982,23.0601,23.4716,1748.31,277.815,1674.63,7.2217939279818735,22.22222222222222,22.463703703703704
2024-06-05 20:15:42,21.9443,23.4716,13.3847,35.0182,34.982,23.0706,23.4716,1739.78,326.722,1675.42,7.277060762901601,22.22222222222222,22.464444444444446
2024-06-05 20:15:43,21.9184,23.4848,13.3245,35.0484,34.9852,23.0728,23.4782,1718.77,324.097,1676.01,7.308794265585132,22.22222222222222,22.465185185185188
2024-06-05 20:15:44,21.9195,23.4782,13.2876,35.0691,34.982,23.0602,23.4716,1729.93,302.105,1675.72,7.339841628326759,22.22222222222222,22.465925925925927
2024-06-05 20:15:45,21.9032,23.4618,13.2218,35.119,34.9852,23.0647,23.4815,1733.87,306.044,1675.13,7.3793331785060445,22.22222222222222,22.46666666666667
2024-06-05 20:15:46,21.8889,23.4716,13.1796,35.1701,34.982,23.0588,23.4651,1724.35,308.998,1675.32,7.403888322279783,22.22222222222222,22.467407407407407
2024-06-05 20:15:47,21.8829,23.4749,13.1348,35.1885,34.982,23.0563,23.4782,1736.5,309.654,1676.21,7.440823480574434,22.22222222222222,22.46814814814815
2024-06-05 20:15:48,21.8664,23.4782,13.0839,35.2495,34.9852,23.0546,23.4815,1727.63,329.677,1676.41,7.470974206402851,22.22222222222222,22.46888888888889
2024-06-05 20:15:49,21.8667,23.4749,13.0312,35.3204,34.982,23.0609,23.4716,1733.21,311.295,1677.49,7.52090160441797,22.22222222222222,22.46962962962963
2024-06-05 20:15:50,21.845,23.4684,12.969,35.3819,34.9787,23.049,23.4749,1737.48,290.288,1676.31,7.550061080392615,22.22222222222222,22.47037037037037
2024-06-05 20:15:51,21.8519,23.4749,12.9254,35.4312,34.9787,23.0552,23.4815,1712.53,306.7,1678.77,7.6041599721614315,22.22222222222222,22.471111111111114
2024-06-05 20:15:52,21.8484,23.4684,12.8732,35.4705,34.9787,23.0557,23.4716,1727.63,288.319,1676.01,7.633075820346955,22.22222222222222,22.471851851851852
2024-06-05 20:15:53,21.8256,23.4684,12.8303,35.5318,34.9885,23.0502,23.4684,1728.95,321.799,1678.08,7.659618670092346,22.22222222222222,22.472592592592594
2024-06-05 20:15:54,21.8274,23.4651,12.7821,35.5535,34.9852,23.0522,23.4749,1723.04,301.448,1676.21,7.693611256025873,22.22222222222222,22.473333333333336
2024-06-05 20:15:55,21.8023,23.4782,12.7413,35.5917,34.9787,23.0565,23.4782,1743.72,270.922,1675.91,7.705585763463908,22.22222222222222,22.474074074074075
2024-06-05 20:15:56,21.8009,23.4651,12.6971,35.616,34.982,23.0367,23.4815,1733.21,302.761,1676.21,7.743369280467016,22.22222222222222,22.474814814814817
2024-06-05 20:15:57,21.7982,23.4651,12.6509,35.6473,34.9885,23.0467,23.4749,1734.2,327.707,1676.21,7.780368837102748,22.22222222222222,22.475555555555555
2024-06-05 20:15:58,21.7915,23.4716,12.6187,35.6604,34.982,23.0493,23.4749,1736.17,279.456,1676.8,7.80480443622298,22.22222222222222,22.476296296296297
2024-06-05 20:15:59,21.7885,23.4815,12.5935,35.6716,34.982,23.0585,23.4782,1725.99,285.693,1677.39,7.826446465144807,22.22222222222222,22.47703703703704
2024-06-05 20:16:00,21.7866,23.4519,12.5578,35.678,34.982,23.0503,23.4782,1734.53,327.707,1676.8,7.852452814954496,22.22222222222222,22.477777777777778
2024-06-05 20:16:01,21.7737,23.4749,12.5116,35.6861,34.982,23.0479,23.4716,1722.38,285.036,1675.81,7.876133685408802,22.22222222222222,22.47851851851852
2024-06-05 20:16:02,21.7702,23.4749,12.4831,35.6786,34.982,23.042,23.4684,1722.38,323.112,1675.03,7.893716909808598,22.22222222222222,22.479259259259262
2024-06-05 20:16:03,21.7728,23.4716,12.4486,35.6676,34.9885,23.0333,23.4716,1734.85,314.906,1674.73,7.923831216652397,22.22222222222222,22.48
2024-06-05 20:16:04,21.7612,23.4716,12.4229,35.6429,34.9885,23.0465,23.4716,1726.65,289.96,1675.13,7.93770901246838,22.22222222222222,22.480740740740742
2024-06-05 20:16:05,21.7677,23.4749,12.4,35.6318,34.982,23.0461,23.4815,1740.76,310.639,1676.21,7.967833257390419,22.22222222222222,22.481481481481485
2024-06-05 20:16:06,21.7433,23.4716,12.3485,35.6039,34.9885,23.0512,23.4782,1735.18,299.479,1678.47,8.00165750237644,22.22222222222222,22.482222222222223
2024-06-05 20:16:07,21.7489,23.4815,12.338,35.557,34.982,23.0558,23.4782,1721.4,337.226,1679.56,8.020575243485013,22.22222222222222,22.482962962962965
2024-06-05 20:16:08,21.7416,23.4848,12.3099,35.537,34.982,23.0535,23.4684,1729.27,311.295,1681.13,8.045816296318565,22.22222222222222,22.483703703703704
2024-06-05 20:16:09,21.7403,23.4421,12.2828,35.4916,34.9885,23.0533,23.4881,1729.6,280.113,1682.71,8.075407769923702,22.22222222222222,22.484444444444446
2024-06-05 20:16:10,21.7193,23.4684,12.2455,35.4452,34.9852,23.0377,23.4749,1726.65,319.501,1683.89,8.09499837195607,22.22222222222222,22.485185185185188
2024-06-05 20:16:11,21.7349,23.4618,12.2279,35.3722,34.982,23.0551,23.4782,1725.66,308.341,1684.18,8.124765505724469,22.22222222222222,22.485925925925926
2024-06-05 20:16:12,21.7177,23.4618,12.1929,35.3103,34.982,23.0487,23.4716,1728.29,286.678,1685.27,8.145245728899322,22.22222222222222,22.486666666666668
2024-06-05 20:16:13,21.724,23.4716,12.1858,35.2263,34.9852,23.0409,23.4782,1724.02,323.44,1688.32,8.17146689444387,22.22222222222222,22.48740740740741
2024-06-05 20:16:14,21.6968,23.4684,12.1589,35.167,34.982,23.0457,23.4782,1716.15,287.006,1686.25,8.161191399035461,22.22222222222222,22.48814814814815
2024-06-05 20:16:15,21.6973,23.4487,12.1345,35.1068,34.9885,23.0358,23.4815,1716.15,292.258,1688.91,8.195404913243564,22.22222222222222,22.48888888888889
2024-06-05 20:16:16,21.6946,23.4782,12.1057,35.0355,34.9852,23.0508,23.4749,1720.74,316.219,1688.81,8.217286273518024,22.22222222222222,22.489629629629633
2024-06-05 20:16:17,21.6956,23.4716,12.0846,34.9546,34.982,23.0487,23.4782,1718.77,328.035,1686.45,8.22471547084199,22.22222222222222,22.49037037037037
2024-06-05 20:16:18,21.6823,23.4716,12.0551,34.8937,34.9787,23.0459,23.4716,1709.25,291.929,1689.01,8.25108480382174,22.22222222222222,22.491111111111113
2024-06-05 20:16:19,21.6872,23.4684,12.0419,34.8095,34.982,23.0438,23.4716,1707.28,310.967,1686.84,8.255976855185594,22.22222222222222,22.49185185185185
2024-06-05 20:16:20,21.6699,23.4716,12.0123,34.7689,34.9852,23.0551,23.4749,1718.77,315.891,1685.66,8.260722453223426,22.22222222222222,22.492592592592594
2024-06-05 20:16:21,21.6659,23.4716,11.9976,34.7372,34.982,23.0539,23.4716,1719.43,284.38,1685.46,8.268893599509434,22.22222222222222,22.493333333333336
2024-06-05 20:16:22,21.6627,23.4684,11.9696,34.6804,34.9754,23.0479,23.4749,1708.27,318.845,1684.68,8.286267496571327,22.22222222222222,22.494074074074074
2024-06-05 20:16:23,21.6666,23.4716,11.9457,34.642,34.9852,23.0549,23.4749,1711.55,278.8,1683.99,8.306629105725065,22.22222222222222,22.494814814814816
2024-06-05 20:16:24,21.6683,23.4651,11.9404,34.6409,34.982,23.0493,23.4782,1702.03,329.677,1686.84,8.32667903015561,22.22222222222222,22.49555555555556
2024-06-05 20:16:25,21.6694,23.4684,11.9262,34.6338,34.982,23.0657,23.4749,1712.86,278.472,1682.21,8.31688437078864,22.22222222222222,22.496296296296297
2024-06-05 20:16:26,21.652,23.4684,11.9091,34.6366,34.9885,23.0604,23.4749,1704.99,337.554,1682.31,8.31712267509658,22.22222222222222,22.49703703703704
2024-06-05 20:16:27,21.6516,23.4684,11.8943,34.6575,34.982,23.0558,23.4782,1717.13,284.38,1686.45,8.349913251862093,22.22222222222222,22.49777777777778
2024-06-05 20:16:28,21.6318,23.4782,11.8666,34.6647,34.982,23.05,23.4815,1706.95,330.005,1683.79,8.343492965602678,22.22222222222222,22.49851851851852
2024-06-05 20:16:29,21.6411,23.4651,11.8493,34.7058,34.9852,23.0563,23.4749,1718.11,301.12,1683.89,8.366717162967282,22.22222222222222,22.49925925925926
2024-06-05 20:16:30,21.634,23.4684,11.8286,34.7467,34.982,23.0659,23.4749,1717.13,334.272,1682.61,8.37196909201031,22.22222222222222,22.5
2024-06-05 20:16:31,21.6371,23.4618,11.8144,34.7872,34.9852,23.0627,23.4782,1720.08,304.731,1684.68,8.397057673868122,22.22222222222222,22.500740740740742
2024-06-05 20:16:32,21.639,23.4454,11.7973,34.8524,34.9787,23.0674,23.4749,1714.5,328.035,1684.78,8.41379946145506,22.22222222222222,22.501481481481484
2024-06-05 20:16:33,21.6389,23.4651,11.7906,34.9077,34.9852,23.0651,23.4815,1715.16,311.952,1688.12,8.436133050719695,22.22222222222222,22.502222222222223
2024-06-05 20:16:34,21.6352,23.4716,11.7734,34.9639,34.982,23.0851,23.4716,1716.15,287.334,1683.4,8.424077415377079,22.22222222222222,22.502962962962965
2024-06-05 20:16:35,21.6318,23.4684,11.7584,35.0497,34.9852,23.0596,23.4782,1706.95,339.524,1688.02,8.457132903707743,22.22222222222222,22.503703703703707
2024-06-05 20:16:36,21.6273,23.4716,11.748,35.1135,34.9721,23.0686,23.4782,1707.28,310.639,1687.83,8.461234105791771,22.22222222222222,22.504444444444445
2024-06-05 20:16:37,21.622,23.4716,11.7411,35.1809,34.9852,23.0715,23.4782,1716.8,297.181,1691.08,8.478899605909929,22.22222222222222,22.505185185185187
2024-06-05 20:16:38,21.613,23.4716,11.7095,35.2656,34.9787,23.0766,23.4749,1712.21,301.448,1689.7,8.491357890471937,22.22222222222222,22.50592592592593
2024-06-05 20:16:39,21.632,23.4913,11.7134,35.332,34.982,23.0697,23.4684,1721.73,287.334,1689.5,8.503298173066312,22.22222222222222,22.506666666666668
2024-06-05 20:16:40,21.631,23.4749,11.7018,35.3958,34.982,23.0718,23.4749,1718.11,294.555,1692.16,8.525787799039433,22.22222222222222,22.50740740740741
2024-06-05 20:16:41,21.6245,23.4684,11.6863,35.4482,34.982,23.0751,23.4782,1724.68,311.624,1689.4,8.519597118668905,22.22222222222222,22.508148148148152
2024-06-05 20:16:42,21.6316,23.4716,11.6686,35.5032,34.9885,23.0706,23.4716,1722.38,288.975,1689.4,8.540857106246428,22.22222222222222,22.50888888888889
2024-06-05 20:16:43,21.6299,23.4749,11.6643,35.5721,34.9787,23.0818,23.4749,1720.41,329.02,1692.06,8.556537265538855,22.22222222222222,22.509629629629632
2024-06-05 20:16:44,21.6277,23.4716,11.6594,35.6196,34.9787,23.0857,23.4848,1722.05,286.349,1689.8,8.547423869681223,22.22222222222222,22.51037037037037
2024-06-05 20:16:45,21.6269,23.4684,11.6473,35.6686,34.982,23.0815,23.4749,1725.01,340.508,1690.59,8.561113717840207,22.22222222222222,22.511111111111113
2024-06-05 20:16:46,21.6382,23.4585,11.6574,35.7381,34.9852,23.0849,23.4782,1727.31,309.654,1690.78,8.563105423399941,22.22222222222222,22.511851851851855
2024-06-05 20:16:47,21.6421,23.4716,11.6257,35.7698,34.9852,23.0895,23.4848,1718.11,334.6,1690.98,8.594665252520986,22.22222222222222,22.512592592592593
2024-06-05 20:16:48,21.643,23.4684,11.625,35.8168,34.982,23.0796,23.4651,1725.99,312.608,1691.27,8.597512352349806,22.22222222222222,22.513333333333335
2024-06-05 20:16:49,21.6395,23.4716,11.6141,35.8193,34.9787,23.0839,23.4716,1722.71,284.38,1690.49,8.599895048344884,22.22222222222222,22.514074074074077
2024-06-05 20:16:50,21.6281,23.4815,11.6074,35.8328,34.9885,23.0879,23.4749,1733.21,325.081,1688.81,8.587320814800664,22.22222222222222,22.514814814814816
2024-06-05 20:16:51,21.6398,23.4651,11.6042,35.8507,34.9852,23.0818,23.4782,1732.23,293.571,1690.39,8.608135477523453,22.22222222222222,22.515555555555558
2024-06-05 20:16:52,21.6375,23.4815,11.5923,35.8398,34.9787,23.0906,23.4782,1730.59,277.487,1689.6,8.61234313147085,22.22222222222222,22.5162962962963
2024-06-05 20:16:53,21.6454,23.4782,11.5907,35.819,34.982,23.0868,23.4716,1727.63,325.081,1690.29,8.62400848323251,22.22222222222222,22.51703703703704
2024-06-05 20:16:54,21.6318,23.4946,11.5843,35.8036,34.9852,23.0935,23.4782,1726.32,277.487,1691.27,8.622829443026024,22.22222222222222,22.51777777777778
2024-06-05 20:16:55,21.6385,23.4684,11.5917,35.732,34.9951,23.0892,23.4782,1722.71,321.471,1691.47,8.623248314375783,22.22222222222222,22.51851851851852
2024-06-05 20:16:56,21.6458,23.4782,11.565,35.6993,34.9852,23.0868,23.4815,1720.41,327.707,1692.46,8.657494963461163,22.22222222222222,22.51925925925926
2024-06-05 20:16:57,21.6371,23.4716,11.5641,35.6396,34.9885,23.085,23.4749,1720.08,328.692,1692.75,8.65227854154536,22.22222222222222,22.520000000000003
2024-06-05 20:16:58,21.6384,23.4651,11.5541,35.5819,34.9852,23.0893,23.4716,1722.05,287.334,1693.05,8.663519893330417,22.22222222222222,22.52074074074074
2024-06-05 20:16:59,21.6422,23.4979,11.5662,35.5386,34.982,23.0996,23.5078,1709.58,302.433,1692.65,8.654344124297412,22.22222222222222,22.521481481481484
2024-06-05 20:17:00,21.646,23.5045,11.5567,35.4887,34.9852,23.0997,23.5078,1714.5,310.967,1692.06,8.66274699297596,22.22222222222222,22.522222222222226
2024-06-05 20:17:01,21.6426,23.4979,11.5587,35.4197,34.982,23.0955,23.5078,1715.16,326.394,1690.59,8.65058866280501,22.22222222222222,22.522962962962964
2024-06-05 20:17:02,21.6255,23.5242,11.5362,35.3642,34.982,23.0836,23.5078,1715.82,317.532,1692.85,8.666791512747393,22.22222222222222,22.523703703703706
2024-06-05 20:17:03,21.6478,23.4979,11.5327,35.3217,34.9852,23.0864,23.511,1713.52,290.945,1693.05,8.689980471924333,22.22222222222222,22.52444444444445
2024-06-05 20:17:04,21.6491,23.4946,11.5286,35.2646,34.982,23.0977,23.5045,1720.08,332.959,1692.46,8.691589732730401,22.22222222222222,22.525185185185187
2024-06-05 20:17:05,21.6496,23.4979,11.5255,35.205,34.9787,23.0897,23.5078,1720.41,295.212,1691.67,8.690622979719386,22.22222222222222,22.52592592592593
2024-06-05 20:17:06,21.6602,23.5045,11.5187,35.1732,34.9852,23.0889,23.5143,1707.94,285.036,1692.95,8.71214635453289,22.22222222222222,22.526666666666667
2024-06-05 20:17:07,21.6594,23.5078,11.5119,35.1315,34.9852,23.0845,23.5078,1705.31,302.105,1692.55,8.715241037084787,22.22222222222222,22.52740740740741
2024-06-05 20:17:08,21.6584,23.4979,11.5086,35.0612,34.982,23.0926,23.511,1714.18,282.082,1691.77,8.713199136745288,22.22222222222222,22.52814814814815
2024-06-05 20:17:09,21.6644,23.511,11.513,35.0354,34.982,23.0976,23.5078,1708.92,302.105,1691.77,8.714572673033569,22.22222222222222,22.52888888888889
2024-06-05 20:17:10,21.6634,23.4881,11.5123,35.0277,34.9852,23.1015,23.511,1712.53,308.998,1691.87,8.714830235444415,22.22222222222222,22.529629629629632
2024-06-05 20:17:11,21.6758,23.5275,11.5057,35.0023,34.982,23.0999,23.5078,1707.61,291.273,1692.55,8.734651182188331,22.22222222222222,22.530370370370374
2024-06-05 20:17:12,21.6699,23.5012,11.4941,35.0045,34.982,23.0925,23.5176,1706.95,322.455,1692.55,8.739546661263107,22.22222222222222,22.531111111111112
2024-06-05 20:17:13,21.681,23.5012,11.5084,35.0062,34.982,23.101,23.5012,1719.76,310.967,1692.06,8.734268984047185,22.22222222222222,22.531851851851854
2024-06-05 20:17:14,21.6752,23.4979,11.5002,35.0195,34.9852,23.109,23.511,1720.74,311.624,1690.98,8.730753458767726,22.22222222222222,22.532592592592597
2024-06-05 20:17:15,21.6838,23.4979,11.4944,35.0337,34.982,23.1093,23.511,1714.18,302.761,1690.19,8.73902486572524,22.22222222222222,22.533333333333335
2024-06-05 20:17:16,21.6815,23.4913,11.4953,35.0511,34.982,23.0983,23.511,1704.99,313.265,1689.21,8.731214919489199,22.22222222222222,22.534074074074077
2024-06-05 20:17:17,21.6998,23.4979,11.494,35.0769,34.982,23.1155,23.511,1714.18,297.838,1689.7,8.750552871063618,22.22222222222222,22.534814814814816
2024-06-05 20:17:18,21.6951,23.5176,11.4879,35.1301,34.982,23.1159,23.5078,1709.58,322.784,1688.71,8.746625567842406,22.22222222222222,22.535555555555558
2024-06-05 20:17:19,21.6992,23.5045,11.476,35.1346,34.982,23.132,23.5078,1708.6,299.151,1688.91,8.761373604914006,22.22222222222222,22.5362962962963
2024-06-05 20:17:20,21.6971,23.5045,11.4845,35.1884,34.982,23.1183,23.5078,1704.33,276.502,1688.52,8.750268247750316,22.22222222222222,22.537037037037038
2024-06-05 20:17:21,21.6986,23.5045,11.4834,35.2246,34.9852,23.1183,23.5078,1713.19,317.86,1688.81,8.753999180431686,22.22222222222222,22.53777777777778
2024-06-05 20:17:22,21.7141,23.5012,11.4771,35.2484,34.982,23.1195,23.5045,1705.64,329.02,1688.91,8.773200328028862,22.22222222222222,22.538518518518522
2024-06-05 20:17:23,21.71,23.4946,11.4757,35.3017,34.982,23.1229,23.5078,1725.99,339.195,1689.6,8.774469727871233,22.22222222222222,22.53925925925926
2024-06-05 20:17:24,21.7172,23.5045,11.4854,35.331,34.9754,23.1186,23.5078,1716.15,301.12,1689.8,8.773364721146462,22.22222222222222,22.540000000000003
2024-06-05 20:17:25,21.7265,23.4946,11.4709,35.3509,34.9852,23.1144,23.5078,1703.02,283.724,1690.59,8.797883466740355,22.22222222222222,22.540740740740745
2024-06-05 20:17:26,21.7221,23.511,11.475,35.4017,34.9852,23.1273,23.511,1711.55,341.493,1691.77,8.796727312276365,22.22222222222222,22.541481481481483
2024-06-05 20:17:27,21.7349,23.4913,11.4814,35.4425,34.982,23.1173,23.5078,1720.41,316.547,1692.85,8.807840660497297,22.22222222222222,22.542222222222225
2024-06-05 20:17:28,21.7344,23.5078,11.4701,35.4844,34.982,23.1174,23.5078,1722.71,289.96,1693.34,8.819670087723418,22.22222222222222,22.542962962962964
2024-06-05 20:17:29,21.7368,23.5012,11.4735,35.5413,34.982,23.1288,23.5078,1706.95,325.081,1694.23,8.823445896270261,22.22222222222222,22.543703703703706
2024-06-05 20:17:30,21.7333,23.4946,11.4768,35.5809,34.982,23.1252,23.5078,1714.18,308.998,1695.9,8.8262913738353,22.22222222222222,22.544444444444448
2024-06-05 20:17:31,21.7312,23.5045,11.4675,35.6181,34.9852,23.1326,23.5078,1705.97,338.539,1697.08,8.838632983278272,22.22222222222222,22.545185185185186
2024-06-05 20:17:32,21.7338,23.5078,11.4789,35.6425,34.9754,23.1199,23.5078,1710.89,295.868,1697.18,8.831575189977487,22.22222222222222,22.54592592592593
2024-06-05 20:17:33,21.7406,23.5209,11.4559,35.667,34.9787,23.1311,23.5078,1715.49,331.318,1696.1,8.851602809169062,22.22222222222222,22.54666666666667
2024-06-05 20:17:34,21.7474,23.4716,11.4676,35.6641,34.9787,23.1335,23.5143,1709.91,316.875,1694.33,8.83815271708425,22.22222222222222,22.54740740740741
2024-06-05 20:17:35,21.7467,23.4979,11.4737,35.6582,34.982,23.1286,23.5078,1723.69,327.379,1693.74,8.82923076662032,22.22222222222222,22.54814814814815
2024-06-05 20:17:36,21.7458,23.5078,11.4672,35.6329,34.982,23.1257,23.5143,1713.85,317.204,1693.54,8.833000601156686,22.22222222222222,22.548888888888893
2024-06-05 20:17:37,21.7444,23.5045,11.4704,35.6313,34.982,23.1276,23.5143,1724.35,325.41,1693.74,8.830090226443788,22.22222222222222,22.54962962962963
2024-06-05 20:17:38,21.7427,23.4979,11.4682,35.6053,34.982,23.1195,23.5078,1714.5,308.669,1693.64,8.82999859416556,22.22222222222222,22.550370370370374
2024-06-05 20:17:39,21.7504,23.5045,11.4493,35.5733,34.9787,23.1115,23.5078,1723.04,337.226,1693.74,8.853381587660122,22.22222222222222,22.551111111111112
2024-06-05 20:17:40,21.7506,23.5045,11.458,35.5576,34.9754,23.1268,23.5045,1711.22,272.235,1693.05,8.84247244271715,22.22222222222222,22.551851851851854
2024-06-05 20:17:41,21.7406,23.5012,11.4532,35.5222,34.9688,23.1045,23.5078,1718.77,308.013,1691.96,8.832315089417023,22.22222222222222,22.552592592592596
2024-06-05 20:17:42,21.7596,23.534,11.4641,35.4699,34.982,23.1245,23.4979,1715.49,272.892,1691.27,8.835664645998945,22.22222222222222,22.553333333333335
2024-06-05 20:17:43,21.7691,23.5045,11.4686,35.4465,34.982,23.1086,23.511,1714.5,324.097,1690.49,8.835878762490927,22.22222222222222,22.554074074074077
2024-06-05 20:17:44,21.7529,23.5012,11.4495,35.4054,34.9885,23.1093,23.4881,1707.61,292.258,1690.49,8.838366413421578,22.22222222222222,22.55481481481482
2024-06-05 20:17:45,21.7568,23.5045,11.4483,35.354,34.982,23.1167,23.4946,1707.28,330.005,1692.06,8.850953720980902,22.22222222222222,22.555555555555557
2024-06-05 20:17:46,21.7507,23.4979,11.4542,35.2837,34.9852,23.132,23.5078,1705.97,307.685,1693.15,8.846345449069025,22.22222222222222,22.5562962962963
2024-06-05 20:17:47,21.758,23.4979,11.4552,35.2327,34.9885,23.1283,23.5045,1704.66,316.547,1692.95,8.850712563376367,22.22222222222222,22.55703703703704
2024-06-05 20:17:48,21.7574,23.5012,11.4517,35.1584,34.9885,23.1321,23.5078,1706.95,332.302,1693.15,8.854249725097908,22.22222222222222,22.55777777777778
2024-06-05 20:17:49,21.764,23.5078,11.4498,35.0897,34.9852,23.1299,23.511,1703.67,305.715,1693.44,8.863070381249015,22.22222222222222,22.55851851851852
2024-06-05 20:17:50,21.7526,23.5045,11.4498,35.031,34.9852,23.1297,23.511,1707.28,316.547,1691.47,8.842975149634794,22.22222222222222,22.55925925925926
2024-06-05 20:17:51,21.7642,23.4913,11.442,34.9854,34.9885,23.122,23.5078,1705.97,285.036,1694.72,8.876649259867293,22.22222222222222,22.560000000000002
2024-06-05 20:17:52,21.7616,23.5078,11.4452,34.9274,34.9852,23.1242,23.5143,1718.44,309.326,1694.52,8.870614531971343,22.22222222222222,22.560740740740744
2024-06-05 20:17:53,21.7693,23.5012,11.4545,34.8856,34.982,23.1273,23.5012,1706.3,294.884,1693.54,8.864109372950697,22.22222222222222,22.561481481481483
2024-06-05 20:17:54,21.7607,23.4946,11.455,34.8662,34.9852,23.1368,23.511,1715.49,313.593,1693.64,8.85681215746674,22.22222222222222,22.562222222222225
2024-06-05 20:17:55,21.7541,23.5078,11.437,34.8499,34.9852,23.1315,23.5078,1714.18,328.364,1693.34,8.865038849415079,22.22222222222222,22.562962962962967
2024-06-05 20:17:56,21.7522,23.4946,11.4395,34.831,34.9852,23.1271,23.511,1713.19,330.661,1693.05,8.85974054757876,22.22222222222222,22.563703703703705
2024-06-05 20:17:57,21.7464,23.5045,11.4416,34.834,34.982,23.1335,23.5143,1714.18,302.761,1693.15,8.853476480703778,22.22222222222222,22.564444444444447
2024-06-05 20:17:58,21.7541,23.4913,11.4458,34.8343,34.9885,23.1373,23.511,1702.03,287.662,1693.44,8.858000466447148,22.22222222222222,22.56518518518519
2024-06-05 20:17:59,21.7543,23.5012,11.4443,34.8768,34.9852,23.1234,23.5143,1716.15,298.822,1693.93,8.862024790886645,22.22222222222222,22.565925925925928
2024-06-05 20:18:00,21.7632,23.5045,11.4431,34.8947,34.9852,23.1318,23.511,1716.47,318.517,1694.23,8.872277337123409,22.22222222222222,22.56666666666667
2024-06-05 20:18:01,21.755,23.511,11.4452,34.9487,34.9852,23.1305,23.5078,1714.18,273.548,1694.72,8.865985791728484,22.22222222222222,22.56740740740741
2024-06-05 20:18:02,21.7604,23.4946,11.4445,35.0244,34.982,23.1276,23.511,1703.34,311.624,1694.62,8.87070806712388,22.22222222222222,22.56814814814815
2024-06-05 20:18:03,21.7665,23.4946,11.4403,35.0404,34.982,23.1195,23.511,1712.86,289.632,1694.92,8.881137059537869,22.22222222222222,22.568888888888893
2024-06-05 20:18:04,21.7572,23.5012,11.4421,35.0979,34.9852,23.1231,23.5078,1704.33,325.738,1695.21,8.873108334006648,22.22222222222222,22.56962962962963
2024-06-05 20:18:05,21.7607,23.511,11.4383,35.1386,34.9787,23.1244,23.511,1713.85,311.295,1695.51,8.880959214367449,22.22222222222222,22.570370370370373
2024-06-05 20:18:06,21.7728,23.4946,11.4449,35.1729,34.982,23.1273,23.511,1697.76,331.646,1695.51,8.885691183258317,22.22222222222222,22.571111111111115
2024-06-05 20:18:07,21.7598,23.5045,11.4362,35.2311,34.982,23.137,23.5012,1709.91,305.059,1695.11,8.87989622919671,22.22222222222222,22.571851851851854
2024-06-05 20:18:08,21.757,23.5012,11.4351,35.2548,34.9852,23.1317,23.5045,1700.72,321.142,1695.11,8.878433965684986,22.22222222222222,22.572592592592596
2024-06-05 20:18:09,21.7541,23.5078,11.429,35.2895,34.9852,23.1333,23.511,1708.27,322.127,1695.11,8.881186461707053,22.22222222222222,22.573333333333338
2024-06-05 20:18:10,21.7546,23.5045,11.4255,35.3196,34.982,23.1229,23.511,1699.41,301.448,1694.62,8.882058831137298,22.22222222222222,22.574074074074076
2024-06-05 20:18:11,21.7477,23.4881,11.426,35.3494,34.9754,23.1279,23.5078,1713.19,300.464,1697.18,8.88910371026442,22.22222222222222,22.574814814814818
2024-06-05 20:18:12,21.759,23.4946,11.4262,35.3676,34.982,23.1151,23.511,1701.05,291.929,1692.36,8.87339084081628,22.22222222222222,22.575555555555557
2024-06-05 20:18:13,21.7553,23.5078,11.4265,35.4067,34.982,23.1157,23.5078,1711.22,308.998,1691.18,8.863771215440064,22.22222222222222,22.5762962962963
2024-06-05 20:18:14,21.7586,23.511,11.4304,35.4076,34.9852,23.1239,23.5078,1705.31,287.006,1689.9,8.856548004006713,22.22222222222222,22.57703703703704
2024-06-05 20:18:15,21.7598,23.5078,11.4223,35.4311,34.982,23.1199,23.5078,1721.73,319.501,1686.35,8.845901013744594,22.22222222222222,22.57777777777778
2024-06-05 20:18:16,21.7681,23.5045,11.4325,35.4269,34.9852,23.1287,23.511,1710.89,292.586,1689.8,8.862369124873572,22.22222222222222,22.57851851851852
2024-06-05 20:18:17,21.758,23.4585,11.4224,35.4323,34.9852,23.1253,23.4651,1723.37,327.051,1689.9,8.862893587480078,22.22222222222222,22.579259259259263
2024-06-05 20:18:18,21.7607,23.4552,11.4195,35.4138,34.9787,23.1275,23.4749,1715.49,310.967,1689.8,8.867170903880039,22.22222222222222,22.580000000000002
2024-06-05 20:18:19,21.76,23.4618,11.4137,35.4013,34.9852,23.1268,23.4716,1724.35,328.035,1690.59,8.875691496541965,22.22222222222222,22.580740740740744
2024-06-05 20:18:20,21.7679,23.4388,11.4239,35.3934,34.982,23.1164,23.4684,1717.13,295.54,1689.11,8.865950060315797,22.22222222222222,22.581481481481486
2024-06-05 20:18:21,21.7666,23.4355,11.4204,35.3542,34.9852,23.1222,23.4749,1726.65,309.982,1689.4,8.869358204621781,22.22222222222222,22.582222222222224
2024-06-05 20:18:22,21.7594,23.4618,11.422,35.3191,34.9852,23.1083,23.4716,1722.05,291.273,1689.11,8.860293131623012,22.22222222222222,22.582962962962966
