TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 20:18:23,21.7632,23.4651,11.4137,35.2859,34.9885,23.1236,23.4651,1720.08,313.593,1689.21,8.871189335498366,22.22222222222222,22.583703703703705
2024-06-05 20:18:24,21.7562,23.4519,11.4131,35.2375,34.9852,23.117,23.4749,1721.07,310.639,1689.99,8.869797280944708,22.22222222222222,22.584444444444447
2024-06-05 20:18:25,21.7631,23.4618,11.4152,35.2177,34.9852,23.1126,23.4684,1726.65,280.441,1689.99,8.873913554300719,22.22222222222222,22.58518518518519
2024-06-05 20:18:26,21.7613,23.4552,11.424,35.1758,34.9754,23.1262,23.4651,1717.13,328.692,1689.6,8.862777710045956,22.22222222222222,22.585925925925928
2024-06-05 20:18:27,21.7628,23.4684,11.4163,35.1142,34.9852,23.1146,23.4651,1708.27,318.517,1689.5,8.870140397599506,22.22222222222222,22.58666666666667
2024-06-05 20:18:28,21.7431,23.4815,11.4074,35.0731,34.982,23.1291,23.4684,1713.52,335.913,1689.99,8.863451359520859,22.22222222222222,22.58740740740741
2024-06-05 20:18:29,21.7606,23.4684,11.419,35.0374,34.982,23.1228,23.4618,1702.36,292.914,1690.39,8.870610013786573,22.22222222222222,22.58814814814815
2024-06-05 20:18:30,21.7446,23.4487,11.4078,34.9663,34.982,23.1256,23.4684,1708.92,326.394,1691.57,8.87268214344112,22.22222222222222,22.588888888888892
2024-06-05 20:18:31,21.7509,23.4487,11.4234,34.9345,34.982,23.1177,23.4684,1703.34,309.326,1692.36,8.868839415117888,22.22222222222222,22.589629629629634
2024-06-05 20:18:32,21.7439,23.4585,11.4184,34.9084,34.982,23.1319,23.4716,1702.36,323.44,1693.15,8.871261101768777,22.22222222222222,22.590370370370373
2024-06-05 20:18:33,21.759,23.4487,11.4084,34.875,34.982,23.12,23.4684,1707.28,304.731,1692.06,8.887101089817628,22.22222222222222,22.591111111111115
2024-06-05 20:18:34,21.7479,23.4618,11.417,34.8544,34.9918,23.1266,23.4716,1708.6,330.333,1691.87,8.869190499488003,22.22222222222222,22.591851851851853
2024-06-05 20:18:35,21.7473,23.4585,11.4065,34.8312,34.9885,23.121,23.4684,1709.91,299.807,1691.77,8.877165031158816,22.22222222222222,22.592592592592595
2024-06-05 20:18:36,21.7466,23.4618,11.3993,34.8118,34.982,23.112,23.4651,1711.88,283.724,1691.96,8.88374262930622,22.22222222222222,22.593333333333337
2024-06-05 20:18:37,21.7494,23.4552,11.4073,34.806,34.982,23.1259,23.4684,1698.42,322.455,1692.65,8.882899202847982,22.22222222222222,22.594074074074076
2024-06-05 20:18:38,21.7564,23.4618,11.414,34.8234,34.9787,23.1286,23.4651,1701.05,282.082,1692.46,8.88215974030838,22.22222222222222,22.594814814814818
2024-06-05 20:18:39,21.7519,23.4749,11.4041,34.822,34.9852,23.1226,23.4651,1705.97,321.799,1692.55,8.8872698894847,22.22222222222222,22.59555555555556
2024-06-05 20:18:40,21.7382,23.4519,11.3864,34.8517,34.9852,23.1368,23.4651,1698.75,289.304,1692.26,8.889181987917004,22.22222222222222,22.5962962962963
2024-06-05 20:18:41,21.7425,23.4618,11.4023,34.8584,34.982,23.1386,23.4684,1704.33,290.288,1689.4,8.864214659240123,22.22222222222222,22.59703703703704
2024-06-05 20:18:42,21.7344,23.4618,11.3969,34.8741,34.9787,23.1333,23.4651,1704.66,315.891,1688.91,8.8593297246262,22.22222222222222,22.597777777777782
2024-06-05 20:18:43,21.7314,23.4651,11.3919,34.8875,34.9754,23.1512,23.4782,1705.31,321.142,1688.62,8.859522227003152,22.22222222222222,22.59851851851852
2024-06-05 20:18:44,21.7442,23.4716,11.3925,34.8864,34.9852,23.1485,23.4684,1720.41,286.021,1685.66,8.854427665158314,22.22222222222222,22.599259259259263
2024-06-05 20:18:45,21.7372,23.4454,11.3858,34.9354,34.982,23.1464,23.4684,1705.64,322.784,1685.37,8.85264779061165,22.22222222222222,22.6
2024-06-05 20:18:46,21.7505,23.4585,11.383,34.9678,34.982,23.1459,23.4848,1704.99,330.661,1685.96,8.869520593378445,22.22222222222222,22.600740740740743
2024-06-05 20:18:47,21.7397,23.4585,11.3806,34.9742,34.982,23.1642,23.4782,1707.61,280.769,1685.56,8.860231672334754,22.22222222222222,22.601481481481486
2024-06-05 20:18:48,21.7361,23.4585,11.3906,35.0278,34.982,23.1519,23.4684,1716.15,321.142,1685.27,8.847077071259017,22.22222222222222,22.602222222222224
2024-06-05 20:18:49,21.746,23.4618,11.3845,35.0564,34.982,23.1497,23.4651,1711.88,301.777,1684.38,8.856080247054717,22.22222222222222,22.602962962962966
2024-06-05 20:18:50,21.7411,23.4552,11.3877,35.091,34.9852,23.1471,23.4684,1716.8,307.028,1683.5,8.844533874666029,22.22222222222222,22.603703703703708
2024-06-05 20:18:51,21.742,23.4618,11.3835,35.1317,34.9852,23.1438,23.4684,1709.25,329.677,1682.31,8.842635686498687,22.22222222222222,22.604444444444447
2024-06-05 20:18:52,21.7507,23.4749,11.39,35.1783,34.9787,23.1423,23.4684,1712.21,315.234,1681.53,8.840412995339324,22.22222222222222,22.60518518518519
2024-06-05 20:18:53,21.7328,23.4454,11.3689,35.1981,34.982,23.1469,23.4684,1727.96,311.952,1681.62,8.843616749124527,22.22222222222222,22.60592592592593
2024-06-05 20:18:54,21.7352,23.4618,11.3805,35.2211,34.9852,23.153,23.4585,1725.99,328.692,1681.23,8.833717115539512,22.22222222222222,22.60666666666667
2024-06-05 20:18:55,21.7273,23.4651,11.3705,35.2641,34.9852,23.1456,23.4716,1713.52,293.242,1680.34,8.830831358945899,22.22222222222222,22.60740740740741
2024-06-05 20:18:56,21.7307,23.4651,11.3735,35.3155,34.982,23.1598,23.4651,1721.07,333.944,1680.25,8.83069942023769,22.22222222222222,22.60814814814815
2024-06-05 20:18:57,21.7313,23.4585,11.37,35.3352,34.982,23.162,23.4684,1719.1,288.975,1680.54,8.83571986335203,22.22222222222222,22.60888888888889
2024-06-05 20:18:58,21.7468,23.4585,11.375,35.3404,34.982,23.1676,23.4716,1716.15,311.624,1680.25,8.843147592671896,22.22222222222222,22.609629629629634
2024-06-05 20:18:59,21.7251,23.4618,11.3669,35.3435,34.9885,23.1615,23.4651,1728.95,322.784,1679.85,8.829449597166253,22.22222222222222,22.610370370370372
2024-06-05 20:19:00,21.7359,23.4519,11.3669,35.3351,34.9754,23.1554,23.4716,1717.46,319.501,1678.37,8.830868512186267,22.22222222222222,22.611111111111114
2024-06-05 20:19:01,21.7346,23.4257,11.3643,35.345,34.9754,23.1539,23.4716,1730.26,322.455,1677.49,8.827344905019032,22.22222222222222,22.611851851851856
2024-06-05 20:19:02,21.7391,23.4618,11.3729,35.3539,34.9787,23.1592,23.4651,1712.86,333.615,1677.98,8.826432402700952,22.22222222222222,22.612592592592595
2024-06-05 20:19:03,21.7264,23.4585,11.3595,35.3339,34.982,23.1508,23.4651,1729.93,312.28,1678.67,8.830658177593557,22.22222222222222,22.613333333333337
2024-06-05 20:19:04,21.7254,23.4651,11.3658,35.3294,34.9852,23.1407,23.4618,1719.43,319.173,1676.7,8.814084039322763,22.22222222222222,22.61407407407408
2024-06-05 20:19:05,21.7256,23.4618,11.3611,35.2791,34.9754,23.1544,23.4716,1712.21,315.891,1673.55,8.801686257537526,22.22222222222222,22.614814814814817
2024-06-05 20:19:06,21.7262,23.4618,11.3454,35.2298,34.9787,23.1673,23.4651,1718.11,313.921,1678.57,8.841971619391366,22.22222222222222,22.61555555555556
2024-06-05 20:19:07,21.7255,23.4552,11.3525,35.2067,34.9852,23.16,23.4618,1702.69,321.799,1680.15,8.843644369725737,22.22222222222222,22.616296296296298
2024-06-05 20:19:08,21.739,23.4454,11.3495,35.1765,34.982,23.1519,23.4716,1716.47,306.7,1680.54,8.85976774345844,22.22222222222222,22.61703703703704
2024-06-05 20:19:09,21.7331,23.4716,11.3578,35.0942,34.9754,23.1481,23.4684,1701.7,312.608,1679.95,8.844552312249546,22.22222222222222,22.617777777777782
2024-06-05 20:19:10,21.741,23.4618,11.3379,35.0531,34.982,23.1522,23.4651,1711.88,320.158,1679.65,8.866667101414233,22.22222222222222,22.61851851851852
2024-06-05 20:19:11,21.7257,23.4552,11.3512,34.9959,34.982,23.1566,23.4684,1707.28,297.509,1679.95,8.843870342393272,22.22222222222222,22.619259259259263
2024-06-05 20:19:12,21.7376,23.4651,11.3516,34.9544,34.982,23.1619,23.4716,1715.49,325.081,1680.15,8.85472769921639,22.22222222222222,22.620000000000005
2024-06-05 20:19:13,21.7179,23.4618,11.3397,34.9063,34.982,23.1597,23.4651,1705.31,287.662,1681.62,8.855819078316475,22.22222222222222,22.620740740740743
2024-06-05 20:19:14,21.7308,23.4585,11.3397,34.8203,34.9852,23.1656,23.4618,1708.92,318.845,1679.36,8.854910271634026,22.22222222222222,22.621481481481485
2024-06-05 20:19:15,21.7265,23.4585,11.329,34.7945,34.982,23.1641,23.4716,1707.61,308.998,1679.46,8.86089171803435,22.22222222222222,22.622222222222224
2024-06-05 20:19:16,21.7187,23.4651,11.3361,34.7446,34.982,23.1625,23.4716,1703.67,334.272,1677.0,8.835233284689629,22.22222222222222,22.622962962962966
2024-06-05 20:19:17,21.7141,23.4651,11.3255,34.6884,34.982,23.1645,23.4684,1709.91,311.295,1680.93,8.861056150731743,22.22222222222222,22.623703703703708
2024-06-05 20:19:18,21.7089,23.4487,11.3249,34.6594,34.982,23.1675,23.4749,1719.76,297.838,1681.33,8.85924021088137,22.22222222222222,22.624444444444446
2024-06-05 20:19:19,21.7241,23.4585,11.3376,34.6227,34.9852,23.1665,23.4618,1710.24,330.333,1681.13,8.8603190264441,22.22222222222222,22.625185185185188
2024-06-05 20:19:20,21.7081,23.4684,11.3252,34.5776,34.982,23.1625,23.4684,1711.88,301.777,1681.13,8.857248006514846,22.22222222222222,22.62592592592593
2024-06-05 20:19:21,21.7087,23.4618,11.3148,34.5456,34.982,23.1781,23.4651,1718.11,325.41,1682.02,8.871325724902725,22.22222222222222,22.62666666666667
2024-06-05 20:19:22,21.7025,23.4618,11.3275,34.5195,34.9721,23.1706,23.4585,1711.55,279.128,1682.31,8.856721074231185,22.22222222222222,22.62740740740741
2024-06-05 20:19:23,21.7119,23.4552,11.3157,34.5215,34.9721,23.1805,23.4684,1716.8,304.074,1683.3,8.880041286066701,22.22222222222222,22.62814814814815
2024-06-05 20:19:24,21.7069,23.4519,11.3141,34.5357,34.9852,23.1828,23.4651,1709.25,277.815,1683.59,8.878666493373949,22.22222222222222,22.62888888888889
2024-06-05 20:19:25,21.7122,23.4585,11.3148,34.5307,34.982,23.1803,23.4684,1715.16,294.555,1684.38,8.88676434500088,22.22222222222222,22.629629629629633
2024-06-05 20:19:26,21.7102,23.4552,11.3137,34.5553,34.9787,23.1608,23.4716,1704.33,313.921,1684.48,8.886522658651,22.22222222222222,22.630370370370372
2024-06-05 20:19:27,21.7222,23.4519,11.3185,34.5871,34.982,23.1726,23.4684,1718.11,321.799,1683.69,8.888506383809597,22.22222222222222,22.631111111111114
2024-06-05 20:19:28,21.7205,23.4618,11.3099,34.6182,34.982,23.1601,23.4716,1704.66,330.99,1683.4,8.892869490409923,22.22222222222222,22.631851851851856
2024-06-05 20:19:29,21.7078,23.4651,11.3145,34.6613,34.982,23.1715,23.4618,1709.25,300.135,1682.51,8.873397830707917,22.22222222222222,22.632592592592594
2024-06-05 20:19:30,21.7083,23.4651,11.3115,34.7113,34.982,23.1763,23.4684,1714.83,295.868,1680.44,8.865465335814125,22.22222222222222,22.633333333333336
2024-06-05 20:19:31,21.7109,23.4552,11.3112,34.7584,34.982,23.1732,23.4684,1705.64,330.99,1681.62,8.874165237591084,22.22222222222222,22.63407407407408
2024-06-05 20:19:32,21.7055,23.3535,11.3051,34.847,34.982,23.1809,23.3764,1710.24,308.341,1680.25,8.867532368810116,22.22222222222222,22.634814814814817
2024-06-05 20:19:33,21.7049,23.3567,11.2986,34.8906,34.9885,23.1936,23.3699,1718.77,338.867,1680.74,8.87515024043535,22.22222222222222,22.63555555555556
2024-06-05 20:19:34,21.6905,23.36,11.3025,34.9349,34.982,23.1725,23.36,1715.49,323.768,1680.54,8.85848860089959,22.22222222222222,22.636296296296297
2024-06-05 20:19:35,21.7019,23.3535,11.2932,35.0141,34.9852,23.1764,23.3732,1715.82,290.945,1677.09,8.857918836183737,22.22222222222222,22.63703703703704
2024-06-05 20:19:36,21.6992,23.3633,11.3039,35.0582,34.982,23.1826,23.3633,1714.5,298.822,1679.65,8.86001908270914,22.22222222222222,22.63777777777778
2024-06-05 20:19:37,21.7009,23.3666,11.2931,35.1044,34.982,23.1872,23.3666,1719.76,299.479,1679.95,8.872257337660676,22.22222222222222,22.63851851851852
2024-06-05 20:19:38,21.6989,23.3535,11.2989,35.1816,34.9918,23.1714,23.3666,1724.68,297.838,1680.93,8.870779890226798,22.22222222222222,22.639259259259262
2024-06-05 20:19:39,21.7001,23.3567,11.3036,35.2294,34.9852,23.1784,23.3732,1722.71,332.631,1681.82,8.872489752192026,22.22222222222222,22.640000000000004
2024-06-05 20:19:40,21.6876,23.3633,11.2871,35.2768,34.982,23.1749,23.3699,1726.65,287.334,1683.69,8.885772431424563,22.22222222222222,22.640740740740743
2024-06-05 20:19:41,21.6884,23.3567,11.29,35.3221,34.982,23.1776,23.3633,1728.62,315.891,1682.51,8.877752013588868,22.22222222222222,22.641481481481485
2024-06-05 20:19:42,21.6932,23.3567,11.2758,35.3686,34.982,23.1842,23.3699,1716.8,313.265,1683.4,8.898678138569956,22.22222222222222,22.642222222222223
2024-06-05 20:19:43,21.6816,23.3732,11.2883,35.4019,34.982,23.1826,23.3699,1728.62,305.387,1683.5,8.878618996616233,22.22222222222222,22.642962962962965
2024-06-05 20:19:44,21.6953,23.36,11.278,35.4335,34.9852,23.1863,23.3666,1731.24,292.258,1682.31,8.892830886418169,22.22222222222222,22.643703703703707
2024-06-05 20:19:45,21.6906,23.3502,11.2885,35.4767,34.9951,23.1736,23.3699,1721.73,304.402,1681.53,8.87573812761871,22.22222222222222,22.644444444444446
2024-06-05 20:19:46,21.6899,23.36,11.2831,35.4751,34.9852,23.1689,23.3699,1722.05,328.364,1680.34,8.873464369909446,22.22222222222222,22.645185185185188
2024-06-05 20:19:47,21.6919,23.3764,11.28,35.4475,34.9852,23.1755,23.3732,1739.12,288.647,1680.93,8.880930109524272,22.22222222222222,22.64592592592593
2024-06-05 20:19:48,21.6912,23.3436,11.2741,35.4194,34.982,23.1781,23.3666,1734.2,318.517,1681.33,8.887479892216131,22.22222222222222,22.64666666666667
2024-06-05 20:19:49,21.6964,23.3567,11.2869,35.3845,34.982,23.1877,23.3732,1723.69,317.532,1679.36,8.870590069634044,22.22222222222222,22.64740740740741
2024-06-05 20:19:50,21.6799,23.3699,11.2778,35.3699,34.982,23.17,23.3764,1725.99,287.662,1678.28,8.858583423917462,22.22222222222222,22.648148148148152
2024-06-05 20:19:51,21.671,23.3666,11.2706,35.3578,34.9754,23.1819,23.3666,1733.21,311.624,1677.0,8.85038046867702,22.22222222222222,22.64888888888889
2024-06-05 20:19:52,21.6865,23.3699,11.2751,35.329,34.982,23.179,23.3666,1723.69,298.494,1677.19,8.860744874999671,22.22222222222222,22.649629629629633
2024-06-05 20:19:53,21.6793,23.3567,11.2763,35.3244,34.982,23.1777,23.3666,1730.92,278.144,1677.59,8.855707486662725,22.22222222222222,22.65037037037037
2024-06-05 20:19:54,21.6793,23.36,11.2637,35.3192,34.982,23.1832,23.3666,1715.49,330.99,1678.08,8.869023181018292,22.22222222222222,22.651111111111113
2024-06-05 20:19:55,21.6786,23.36,11.2642,35.2939,34.982,23.168,23.3699,1729.27,292.586,1682.41,8.890883733996437,22.22222222222222,22.651851851851855
2024-06-05 20:19:56,21.6803,23.3764,11.2679,35.3,34.9885,23.1672,23.3732,1715.49,297.509,1680.15,8.877235383720464,22.22222222222222,22.652592592592594
2024-06-05 20:19:57,21.6877,23.36,11.2711,35.291,34.982,23.1621,23.3633,1733.54,330.005,1681.43,8.887581883742106,22.22222222222222,22.653333333333336
2024-06-05 20:19:58,21.6746,23.3699,11.2606,35.2709,34.982,23.171,23.3633,1732.89,297.509,1682.21,8.889485367989272,22.22222222222222,22.654074074074078
2024-06-05 20:19:59,21.6858,23.3567,11.2647,35.2634,34.9852,23.1627,23.3567,1717.79,322.127,1683.59,8.902843448743276,22.22222222222222,22.654814814814817
2024-06-05 20:20:00,21.6863,23.3535,11.257,35.2406,34.982,23.1758,23.3666,1716.8,323.768,1684.48,8.914558819205395,22.22222222222222,22.65555555555556
2024-06-05 20:20:01,21.6842,23.3666,11.2544,35.2248,34.982,23.1644,23.3666,1712.53,321.799,1685.56,8.92070202007096,22.22222222222222,22.656296296296297
2024-06-05 20:20:02,21.6851,23.36,11.2528,35.2038,34.9787,23.169,23.3633,1716.8,287.006,1685.76,8.923899031591885,22.22222222222222,22.65703703703704
2024-06-05 20:20:03,21.6792,23.3666,11.258,35.172,34.982,23.1722,23.3666,1720.08,296.525,1685.56,8.913346362496261,22.22222222222222,22.65777777777778
2024-06-05 20:20:04,21.6759,23.3732,11.2568,35.136,34.9787,23.1603,23.3699,1713.85,291.929,1682.9,8.897486802243375,22.22222222222222,22.65851851851852
2024-06-05 20:20:05,21.6637,23.3764,11.2419,35.1456,34.982,23.1686,23.3797,1712.21,313.265,1684.18,8.906561601720764,22.22222222222222,22.65925925925926
2024-06-05 20:20:06,21.6694,23.36,11.2346,35.1552,34.982,23.1614,23.3666,1715.49,327.379,1683.5,8.914070940499263,22.22222222222222,22.660000000000004
2024-06-05 20:20:07,21.6652,23.3567,11.2287,35.1306,34.9852,23.1787,23.36,1714.18,301.777,1682.41,8.90975073838664,22.22222222222222,22.660740740740742
2024-06-05 20:20:08,21.6464,23.36,11.2291,35.1422,34.982,23.1687,23.3666,1709.91,307.357,1681.43,8.888179133067093,22.22222222222222,22.661481481481484
2024-06-05 20:20:09,21.6573,23.3567,11.2359,35.1555,34.9852,23.1674,23.3699,1709.58,275.518,1680.84,8.888557291025498,22.22222222222222,22.662222222222223
2024-06-05 20:20:10,21.6651,23.3535,11.2417,35.1644,34.9852,23.1708,23.3699,1719.1,285.365,1679.26,8.881906216557976,22.22222222222222,22.662962962962965
2024-06-05 20:20:11,21.6685,23.3469,11.2377,35.157,34.9885,23.1532,23.3732,1707.61,300.464,1678.97,8.886676896001546,22.22222222222222,22.663703703703707
2024-06-05 20:20:12,21.649,23.3764,11.2262,35.157,34.9918,23.1595,23.3732,1717.46,271.907,1679.85,8.88451538504223,22.22222222222222,22.664444444444445
2024-06-05 20:20:13,21.6583,23.3535,11.2282,35.1725,34.982,23.1541,23.3764,1710.24,328.035,1677.39,8.877718246449902,22.22222222222222,22.665185185185187
2024-06-05 20:20:14,21.6503,23.3535,11.2186,35.1704,34.9787,23.1697,23.3633,1718.11,296.853,1676.01,8.871775228976892,22.22222222222222,22.66592592592593
2024-06-05 20:20:15,21.6513,23.3699,11.2306,35.1792,34.982,23.1801,23.3666,1713.85,329.677,1675.03,8.857238083152163,22.22222222222222,22.666666666666668
2024-06-05 20:20:16,21.6621,23.36,11.2184,35.1684,34.9754,23.1765,23.3666,1720.08,318.188,1673.55,8.868944065593576,22.22222222222222,22.66740740740741
2024-06-05 20:20:17,21.651,23.3666,11.2228,35.1738,34.9852,23.1873,23.3732,1713.19,318.845,1672.07,8.847949647722002,22.22222222222222,22.668148148148152
2024-06-05 20:20:18,21.6482,23.3567,11.2136,35.1718,34.982,23.1942,23.3633,1722.05,330.005,1672.07,8.853379815703569,22.22222222222222,22.66888888888889
2024-06-05 20:20:19,21.6479,23.3502,11.2192,35.1524,34.9787,23.1773,23.3666,1713.52,289.304,1670.79,8.841600288438555,22.22222222222222,22.669629629629632
2024-06-05 20:20:20,21.6445,23.3666,11.2133,35.1663,34.9787,23.1766,23.3666,1716.8,302.105,1670.89,8.84424913768771,22.22222222222222,22.67037037037037
2024-06-05 20:20:21,21.6503,23.3535,11.2233,35.1655,34.982,23.1829,23.3764,1722.05,274.861,1670.69,8.839629903697492,22.22222222222222,22.671111111111113
2024-06-05 20:20:22,21.6372,23.3567,11.2054,35.157,34.982,23.1792,23.3732,1726.65,320.486,1671.68,8.848939675169309,22.22222222222222,22.671851851851855
2024-06-05 20:20:23,21.6505,23.3535,11.211,35.1603,34.9852,23.1748,23.3699,1729.27,313.921,1671.78,8.856001057037323,22.22222222222222,22.672592592592594
2024-06-05 20:20:24,21.6409,23.3567,11.2132,35.1791,34.982,23.1877,23.3666,1705.97,334.928,1673.75,8.856414901754308,22.22222222222222,22.673333333333336
2024-06-05 20:20:25,21.6463,23.36,11.2093,35.1476,34.9852,23.1822,23.3699,1715.49,306.372,1673.84,8.864790189918848,22.22222222222222,22.674074074074078
2024-06-05 20:20:26,21.6344,23.3567,11.211,35.1714,34.982,23.1782,23.3732,1706.63,327.051,1675.03,8.859532990675117,22.22222222222222,22.674814814814816
2024-06-05 20:20:27,21.6288,23.3502,11.2023,35.2026,34.982,23.1829,23.3666,1709.25,276.174,1676.01,8.867352821201482,22.22222222222222,22.675555555555558
2024-06-05 20:20:28,21.6391,23.3469,11.205,35.2242,34.982,23.178,23.3732,1710.89,296.197,1677.69,8.882711282084937,22.22222222222222,22.676296296296297
2024-06-05 20:20:29,21.6299,23.3567,11.2015,35.253,34.9885,23.1735,23.3699,1722.05,321.799,1678.28,8.880980895971087,22.22222222222222,22.67703703703704
2024-06-05 20:20:30,21.6465,23.3567,11.2024,35.2501,34.9885,23.167,23.3732,1717.46,277.159,1679.75,8.902141783376724,22.22222222222222,22.67777777777778
2024-06-05 20:20:31,21.6464,23.3567,11.1962,35.2734,34.982,23.1703,23.3633,1708.92,338.211,1680.05,8.908932017833603,22.22222222222222,22.67851851851852
2024-06-05 20:20:32,21.6327,23.3666,11.2006,35.285,34.982,23.1774,23.3633,1712.53,304.402,1680.15,8.894030890717817,22.22222222222222,22.67925925925926
2024-06-05 20:20:33,21.6306,23.36,11.1975,35.3021,34.9754,23.1659,23.3666,1702.03,329.677,1680.05,8.894354044445059,22.22222222222222,22.680000000000003
2024-06-05 20:20:34,21.6447,23.3469,11.195,35.3141,34.9852,23.1731,23.3699,1714.18,298.822,1679.65,8.906384751626756,22.22222222222222,22.68074074074074
2024-06-05 20:20:35,21.6326,23.3403,11.192,35.3389,34.9787,23.169,23.3699,1705.64,287.662,1678.77,8.893966572043752,22.22222222222222,22.681481481481484
2024-06-05 20:20:36,21.6315,23.3666,11.2005,35.3421,34.982,23.1659,23.3732,1715.16,326.066,1678.47,8.884200771414895,22.22222222222222,22.682222222222222
2024-06-05 20:20:37,21.627,23.36,11.1865,35.3645,34.982,23.1541,23.3732,1711.22,315.891,1679.16,8.895947549451835,22.22222222222222,22.682962962962964
2024-06-05 20:20:38,21.6194,23.3567,11.1943,35.3557,34.9787,23.1679,23.3732,1725.66,295.212,1678.97,8.881820695297174,22.22222222222222,22.683703703703706
2024-06-05 20:20:39,21.6311,23.36,11.1958,35.3641,34.9885,23.17,23.3732,1718.77,324.097,1680.34,8.897765186158665,22.22222222222222,22.684444444444445
2024-06-05 20:20:40,21.6274,23.3567,11.1916,35.3655,34.9852,23.1774,23.3732,1715.49,315.234,1679.65,8.894537641370226,22.22222222222222,22.685185185185187
2024-06-05 20:20:41,21.6158,23.36,11.1826,35.34,34.9787,23.1658,23.3732,1720.74,317.532,1679.65,8.892321635135193,22.22222222222222,22.68592592592593
2024-06-05 20:20:42,21.6277,23.3764,11.1762,35.2926,34.9918,23.1702,23.3699,1714.83,302.433,1679.95,8.909509941059639,22.22222222222222,22.686666666666667
2024-06-05 20:20:43,21.6251,23.3469,11.1841,35.2717,34.9852,23.1714,23.3699,1711.22,298.822,1678.57,8.893247695559616,22.22222222222222,22.68740740740741
2024-06-05 20:20:44,21.6166,23.36,11.1756,35.2332,34.982,23.1757,23.3633,1714.18,324.425,1677.98,8.890121810943317,22.22222222222222,22.68814814814815
2024-06-05 20:20:45,21.6288,23.36,11.1846,35.174,34.9852,23.1725,23.3699,1723.37,297.181,1677.09,8.888129728868185,22.22222222222222,22.68888888888889
2024-06-05 20:20:46,21.6191,23.3633,11.1767,35.1241,34.9852,23.1712,23.3699,1711.55,292.258,1676.41,8.882994711408038,22.22222222222222,22.689629629629632
2024-06-05 20:20:47,21.6164,23.2353,11.1849,35.0744,34.982,23.1802,23.2451,1705.31,291.273,1675.22,8.8674234381358,22.22222222222222,22.69037037037037
2024-06-05 20:20:48,21.6117,23.232,11.1744,35.0178,34.982,23.1788,23.2484,1701.37,288.975,1674.44,8.868222737699881,22.22222222222222,22.691111111111113
2024-06-05 20:20:49,21.6084,23.2418,11.1783,34.976,34.9852,23.1784,23.2451,1709.91,276.831,1673.84,8.858929592782651,22.22222222222222,22.691851851851855
2024-06-05 20:20:50,21.6159,23.255,11.1836,34.9417,34.982,23.169,23.2517,1713.52,288.647,1674.04,8.861856927941156,22.22222222222222,22.692592592592593
2024-06-05 20:20:51,21.6133,23.2418,11.1713,34.9111,34.9787,23.1806,23.2681,1701.7,326.394,1672.17,8.8601883091275,22.22222222222222,22.693333333333335
2024-06-05 20:20:52,21.616,23.2418,11.1658,34.8436,34.982,23.1773,23.2451,1697.76,320.158,1671.28,8.862426655614378,22.22222222222222,22.694074074074077
2024-06-05 20:20:53,21.608,23.232,11.1734,34.8196,34.982,23.1785,23.2451,1701.7,290.945,1670.0,8.842419451473292,22.22222222222222,22.694814814814816
2024-06-05 20:20:54,21.5968,23.2353,11.1775,34.7675,34.982,23.1661,23.2451,1696.78,315.891,1666.56,8.811266409181558,22.22222222222222,22.695555555555558
2024-06-05 20:20:55,21.6017,23.2386,11.1828,34.718,34.9852,23.1705,23.2451,1706.63,327.051,1674.24,8.851531497558753,22.22222222222222,22.696296296296296
2024-06-05 20:20:56,21.6122,23.2418,11.1798,34.7084,34.9852,23.1632,23.2418,1716.47,319.829,1671.19,8.846854699337133,22.22222222222222,22.69703703703704
2024-06-05 20:20:57,21.5947,23.2418,11.1709,34.6585,34.9852,23.1692,23.2386,1700.39,296.525,1671.58,8.84162461021687,22.22222222222222,22.69777777777778
2024-06-05 20:20:58,21.5957,23.2353,11.1596,34.6245,34.9852,23.1748,23.2418,1704.66,274.533,1672.56,8.857247366641639,22.22222222222222,22.69851851851852
2024-06-05 20:20:59,21.6021,23.2484,11.173,34.6236,34.982,23.1594,23.2418,1703.67,325.41,1673.25,8.854957908950716,22.22222222222222,22.69925925925926
2024-06-05 20:21:00,21.5919,23.232,11.1741,34.5992,34.982,23.1549,23.2517,1700.72,315.891,1675.03,8.854773182479358,22.22222222222222,22.700000000000003
2024-06-05 20:21:01,21.5946,23.2386,11.1672,34.595,34.9852,23.1685,23.2418,1712.53,284.38,1675.03,8.862932853672104,22.22222222222222,22.70074074074074
2024-06-05 20:21:02,21.5896,23.2418,11.1591,34.5967,34.9852,23.1615,23.2386,1704.0,325.738,1676.01,8.870754673336412,22.22222222222222,22.701481481481483
2024-06-05 20:21:03,21.604,23.232,11.1545,34.6308,34.9852,23.1535,23.2451,1718.77,321.471,1677.19,8.893170329764398,22.22222222222222,22.702222222222222
2024-06-05 20:21:04,21.597,23.2418,11.157,34.6453,34.9852,23.166,23.2484,1701.7,307.028,1677.98,8.889270348266274,22.22222222222222,22.702962962962964
2024-06-05 20:21:05,21.5939,23.2353,11.1547,34.6756,34.9885,23.1584,23.2386,1704.99,288.975,1677.49,8.885993552016311,22.22222222222222,22.703703703703706
2024-06-05 20:21:06,21.6099,23.2353,11.1551,34.6933,34.9754,23.1564,23.2418,1701.7,332.631,1676.8,8.895611963612424,22.22222222222222,22.704444444444444
2024-06-05 20:21:07,21.5928,23.2451,11.1544,34.7468,34.982,23.1518,23.2386,1703.67,316.547,1676.7,8.881128116536038,22.22222222222222,22.705185185185186
2024-06-05 20:21:08,21.6011,23.2582,11.1564,34.7618,34.982,23.147,23.2451,1713.52,308.013,1675.42,8.879704256072529,22.22222222222222,22.70592592592593
2024-06-05 20:21:09,21.6029,23.2418,11.1609,34.7793,34.9852,23.1512,23.2418,1698.75,314.578,1675.52,8.877938675917695,22.22222222222222,22.706666666666667
2024-06-05 20:21:10,21.5889,23.2353,11.1525,34.8041,34.982,23.1502,23.2451,1713.52,318.517,1675.91,8.87524282770276,22.22222222222222,22.70740740740741
2024-06-05 20:21:11,21.5826,23.232,11.1535,34.829,34.982,23.1669,23.2451,1704.99,297.509,1676.21,8.87062243930211,22.22222222222222,22.70814814814815
2024-06-05 20:21:12,21.5903,23.232,11.1561,34.8474,34.9852,23.1488,23.2418,1702.03,298.822,1676.6,8.877025235355708,22.22222222222222,22.70888888888889
2024-06-05 20:21:13,21.5721,23.2386,11.1435,34.9036,34.9787,23.1517,23.2418,1699.73,314.906,1677.29,8.875912319777877,22.22222222222222,22.70962962962963
2024-06-05 20:21:14,21.5775,23.232,11.1389,34.9378,34.982,23.1632,23.2484,1701.37,301.448,1676.5,8.880238900832637,22.22222222222222,22.71037037037037
2024-06-05 20:21:15,21.5799,23.232,11.1501,34.9725,34.9885,23.1544,23.2582,1691.53,317.532,1678.37,8.882649475204975,22.22222222222222,22.711111111111112
2024-06-05 20:21:16,21.5833,23.2418,11.1392,35.0166,34.9885,23.1514,23.2418,1701.05,328.035,1675.91,8.881791002338971,22.22222222222222,22.711851851851854
2024-06-05 20:21:17,21.5875,23.2353,11.1421,35.0755,34.9852,23.1453,23.2386,1693.17,290.288,1677.09,8.889150942142015,22.22222222222222,22.712592592592593
2024-06-05 20:21:18,21.5815,23.2418,11.1286,35.1162,34.9754,23.1466,23.2418,1710.89,311.624,1677.59,8.898185599090336,22.22222222222222,22.713333333333335
2024-06-05 20:21:19,21.5785,23.2517,11.1321,35.1806,34.9852,23.1386,23.2451,1699.41,304.074,1677.59,8.89265237803263,22.22222222222222,22.714074074074077
2024-06-05 20:21:20,21.5851,23.2386,11.1339,35.2406,34.982,23.1286,23.2451,1716.15,278.472,1677.69,8.897268777501287,22.22222222222222,22.714814814814815
2024-06-05 20:21:21,21.569,23.2418,11.1302,35.2761,34.982,23.1394,23.2484,1708.92,303.418,1681.13,8.904934121527427,22.22222222222222,22.715555555555557
2024-06-05 20:21:22,21.5832,23.209,11.1358,35.3292,34.9852,23.1473,23.2451,1704.33,310.311,1677.19,8.891383099974227,22.22222222222222,22.716296296296296
2024-06-05 20:21:23,21.5833,23.2386,11.137,35.3698,34.982,23.1431,23.2418,1713.19,297.181,1676.01,8.884191989269373,22.22222222222222,22.717037037037038
2024-06-05 20:21:24,21.5785,23.2451,11.1218,35.4141,34.9852,23.1477,23.2451,1716.15,303.746,1674.53,8.885183812015153,22.22222222222222,22.71777777777778
2024-06-05 20:21:25,21.5644,23.232,11.1283,35.4564,34.9852,23.139,23.2582,1711.88,316.875,1672.56,8.85724736664165,22.22222222222222,22.71851851851852
2024-06-05 20:21:26,21.5665,23.2386,11.1364,35.4974,34.982,23.1427,23.2451,1723.37,305.715,1672.07,8.849561728841532,22.22222222222222,22.71925925925926
2024-06-05 20:21:27,21.5668,23.255,11.1218,35.5395,34.9852,23.1277,23.2386,1719.1,290.945,1672.17,8.86273385259879,22.22222222222222,22.720000000000002
2024-06-05 20:21:28,21.5625,23.2254,11.128,35.5523,34.9885,23.1361,23.2418,1720.74,331.646,1672.47,8.855412893810325,22.22222222222222,22.72074074074074
2024-06-05 20:21:29,21.5646,23.2418,11.1269,35.5649,34.9787,23.1418,23.2418,1718.11,287.662,1672.27,8.857069340317603,22.22222222222222,22.721481481481483
2024-06-05 20:21:30,21.5575,23.2484,11.1255,35.5325,34.982,23.139,23.2418,1735.84,313.593,1674.63,8.864725279070303,22.22222222222222,22.722222222222225
2024-06-05 20:21:31,21.5722,23.209,11.1408,35.5253,34.982,23.1481,23.2418,1722.38,294.227,1672.07,8.85066473171278,22.22222222222222,22.722962962962963
2024-06-05 20:21:32,21.5559,23.232,11.1293,35.4962,34.982,23.1307,23.2582,1711.22,287.991,1673.25,8.852835252655117,22.22222222222222,22.723703703703706
2024-06-05 20:21:33,21.5615,23.2386,11.1148,35.4862,34.9852,23.1281,23.2353,1723.37,325.41,1674.63,8.877216791877279,22.22222222222222,22.724444444444444
2024-06-05 20:21:34,21.5583,23.2287,11.1141,35.4507,34.9852,23.1339,23.2418,1720.41,290.945,1675.13,8.877742251589934,22.22222222222222,22.725185185185186
2024-06-05 20:21:35,21.562,23.255,11.1174,35.396,34.9885,23.1413,23.2418,1716.8,322.127,1675.81,8.881686214856327,22.22222222222222,22.725925925925928
2024-06-05 20:21:36,21.5728,23.2287,11.1103,35.3305,34.9852,23.1355,23.2418,1715.16,285.693,1672.86,8.881246079520414,22.22222222222222,22.726666666666667
2024-06-05 20:21:37,21.5662,23.2353,11.1158,35.2963,34.982,23.1393,23.2451,1718.77,330.661,1676.31,8.889269751524893,22.22222222222222,22.72740740740741
2024-06-05 20:21:38,21.5593,23.2386,11.1163,35.2445,34.982,23.126,23.2418,1705.64,296.525,1678.28,8.893414473613028,22.22222222222222,22.72814814814815
2024-06-05 20:21:39,21.5496,23.2681,11.1128,35.1724,34.9787,23.1266,23.2386,1711.22,330.99,1677.88,8.886016069869772,22.22222222222222,22.72888888888889
2024-06-05 20:21:40,21.5362,23.2451,11.1106,35.1273,34.9852,23.1243,23.2451,1704.33,309.654,1679.46,8.884838922388932,22.22222222222222,22.72962962962963
2024-06-05 20:21:41,21.5445,23.2386,11.1181,35.0941,34.9852,23.124,23.2353,1713.19,287.006,1676.6,8.870389288485258,22.22222222222222,22.73037037037037
2024-06-05 20:21:42,21.5422,23.2353,11.1104,35.0373,34.982,23.1312,23.2418,1714.83,327.707,1676.21,8.872918963507093,22.22222222222222,22.73111111111111
2024-06-05 20:21:43,21.556,23.232,11.1165,35.0105,34.9787,23.1294,23.2451,1700.72,292.586,1677.59,8.886778651063686,22.22222222222222,22.731851851851854
2024-06-05 20:21:44,21.5546,23.2386,11.1193,34.9614,34.982,23.1225,23.2451,1704.99,320.814,1675.62,8.872771761209743,22.22222222222222,22.732592592592592
2024-06-05 20:21:45,21.5479,23.2353,11.1121,34.9302,34.9852,23.1271,23.2517,1712.53,322.455,1674.73,8.868483924705721,22.22222222222222,22.733333333333334
2024-06-05 20:21:46,21.5407,23.2353,11.0933,34.8946,34.982,23.1328,23.2451,1704.33,323.112,1674.93,8.879402032947862,22.22222222222222,22.734074074074076
2024-06-05 20:21:47,21.5488,23.2582,11.1129,34.8577,34.9852,23.1295,23.2451,1704.33,305.059,1675.32,8.871693263807604,22.22222222222222,22.734814814814815
2024-06-05 20:21:48,21.5419,23.2418,11.1131,34.8505,34.9787,23.1455,23.2451,1696.45,304.074,1675.91,8.868779694295597,22.22222222222222,22.735555555555557
2024-06-05 20:21:49,21.547,23.2418,11.1157,34.8288,34.982,23.1201,23.2386,1717.46,338.211,1676.31,8.873022999988674,22.22222222222222,22.736296296296295
2024-06-05 20:21:50,21.5461,23.2353,11.1167,34.8215,34.9852,23.1406,23.2517,1706.3,297.181,1676.8,8.874000020402047,22.22222222222222,22.737037037037037
2024-06-05 20:21:51,21.5232,23.2386,11.0994,34.8259,34.982,23.1281,23.2418,1694.48,279.456,1676.01,8.865056571010413,22.22222222222222,22.73777777777778
2024-06-05 20:21:52,21.5423,23.2418,11.0987,34.8342,34.9885,23.1248,23.2418,1711.55,327.379,1675.52,8.879299018944081,22.22222222222222,22.738518518518518
2024-06-05 20:21:53,21.54,23.2353,11.0883,34.8396,34.9852,23.131,23.2451,1708.6,287.662,1674.63,8.8814656057572,22.22222222222222,22.73925925925926
2024-06-05 20:21:54,21.5455,23.2418,11.1059,34.8536,34.982,23.1299,23.2451,1702.36,317.532,1674.44,8.870176970336368,22.22222222222222,22.740000000000002
2024-06-05 20:21:55,21.5322,23.1138,11.0992,34.8842,34.9852,23.1257,23.1171,1706.63,319.173,1673.75,8.860916277798815,22.22222222222222,22.74074074074074
2024-06-05 20:21:56,21.5471,23.1105,11.088,34.9081,34.9852,23.1294,23.1171,1693.17,287.991,1673.45,8.881491243309666,22.22222222222222,22.741481481481483
2024-06-05 20:21:57,21.5394,23.1039,11.0931,34.9127,34.9885,23.1354,23.1204,1704.33,336.241,1675.22,8.88000435812664,22.22222222222222,22.742222222222225
2024-06-05 20:21:58,21.5401,23.1105,11.0974,34.9297,34.9852,23.1319,23.1138,1697.44,337.554,1672.27,8.861312166486346,22.22222222222222,22.742962962962963
2024-06-05 20:21:59,21.5346,23.1105,11.0926,34.9552,34.982,23.1484,23.1204,1701.37,308.669,1671.58,8.85706212512564,22.22222222222222,22.743703703703705
2024-06-05 20:22:00,21.5362,23.1039,11.0882,34.9617,34.982,23.1448,23.1236,1702.36,315.234,1669.61,8.851707142499025,22.22222222222222,22.744444444444444
2024-06-05 20:22:01,21.5289,23.1171,11.0894,34.987,34.982,23.1353,23.1138,1701.05,300.135,1667.05,8.830944599249943,22.22222222222222,22.745185185185186
2024-06-05 20:22:02,21.5319,23.1105,11.0854,35.0016,34.9787,23.1362,23.1138,1712.53,316.547,1665.77,8.830080861765012,22.22222222222222,22.745925925925928
2024-06-05 20:22:03,21.5231,23.1039,11.0828,35.0237,34.9852,23.1401,23.1171,1708.6,339.524,1665.18,8.821714531825297,22.22222222222222,22.746666666666666
2024-06-05 20:22:04,21.5242,23.1236,11.0879,35.0747,34.9852,23.1287,23.1171,1713.52,282.411,1665.77,8.821459139198604,22.22222222222222,22.747407407407408
2024-06-05 20:22:05,21.5158,23.0974,11.0879,35.0842,34.9885,23.138,23.1171,1703.02,308.669,1666.66,8.819068298394034,22.22222222222222,22.74814814814815
2024-06-05 20:22:06,21.5181,23.1171,11.0845,35.1244,34.982,23.131,23.1105,1702.03,296.853,1665.87,8.819706353970645,22.22222222222222,22.74888888888889
2024-06-05 20:22:07,21.517,23.1072,11.0832,35.1795,34.9852,23.1285,23.1269,1704.66,326.394,1667.05,8.826122875583513,22.22222222222222,22.74962962962963
2024-06-05 20:22:08,21.5255,23.0974,11.081,35.2028,34.982,23.1245,23.1204,1714.18,328.692,1664.39,8.821076485889918,22.22222222222222,22.75037037037037
2024-06-05 20:22:09,21.5176,23.1105,11.0701,35.217,34.9787,23.1203,23.1171,1709.58,310.311,1664.59,8.82467046743843,22.22222222222222,22.75111111111111
2024-06-05 20:22:10,21.5084,23.1072,11.0894,35.2565,34.982,23.1177,23.1138,1708.92,302.761,1664.19,8.798482646848472,22.22222222222222,22.751851851851853
2024-06-05 20:22:11,21.53,23.1138,11.0824,35.2711,34.982,23.115,23.1171,1702.36,306.372,1663.01,8.816378629699996,22.22222222222222,22.752592592592592
2024-06-05 20:22:12,21.5117,23.1171,11.0831,35.3013,34.9885,23.1111,23.1236,1715.16,282.411,1664.0,8.80558406722176,22.22222222222222,22.753333333333334
2024-06-05 20:22:13,21.5116,23.0875,11.0731,35.3081,34.982,23.1092,23.1171,1711.22,321.142,1664.39,8.816009085926755,22.22222222222222,22.754074074074076
2024-06-05 20:22:14,21.5168,23.1072,11.0792,35.334,34.9852,23.1134,23.1204,1705.31,291.601,1667.35,8.830926273301735,22.22222222222222,22.754814814814814
2024-06-05 20:22:15,21.4986,23.1105,11.0792,35.3297,34.9885,23.1078,23.1204,1711.22,321.142,1667.54,8.816532381944448,22.22222222222222,22.755555555555556
2024-06-05 20:22:16,21.5016,23.1138,11.0669,35.3315,34.9787,23.0879,23.1171,1713.19,324.425,1666.76,8.825348675692762,22.22222222222222,22.756296296296295
2024-06-05 20:22:17,21.5001,23.1072,11.0607,35.3035,34.982,23.0929,23.1204,1717.46,286.349,1669.12,8.84182541369273,22.22222222222222,22.757037037037037
2024-06-05 20:22:18,21.5027,23.1072,11.0638,35.315,34.9918,23.1031,23.1105,1703.02,327.379,1667.54,8.833032600905993,22.22222222222222,22.75777777777778
2024-06-05 20:22:19,21.4971,23.1072,11.06,35.2417,34.9852,23.1089,23.1204,1707.28,330.333,1671.97,8.854971362018375,22.22222222222222,22.758518518518517
2024-06-05 20:22:20,21.496,23.1072,11.0686,35.2101,34.982,23.1082,23.1171,1710.89,288.319,1669.51,8.833725383147831,22.22222222222222,22.75925925925926
2024-06-05 20:22:21,21.4928,23.081,11.0613,35.1417,34.9787,23.1007,23.1204,1709.58,322.784,1669.71,8.838257416273526,22.22222222222222,22.76
2024-06-05 20:22:22,21.4798,23.1138,11.0513,35.0874,34.982,23.1004,23.1138,1705.31,308.669,1671.09,8.843018255573455,22.22222222222222,22.76074074074074
2024-06-05 20:22:23,21.486,23.1105,11.0632,35.0416,34.982,23.1017,23.1138,1708.92,300.135,1671.09,8.838184846736441,22.22222222222222,22.761481481481482
2024-06-05 20:22:24,21.4985,23.1105,11.0541,35.0034,34.982,23.0973,23.1204,1706.95,323.44,1671.78,8.860157808335712,22.22222222222222,22.762222222222224
2024-06-05 20:22:25,21.4861,23.1039,11.0464,34.9603,34.982,23.0987,23.1204,1712.21,285.365,1671.58,8.85511123038442,22.22222222222222,22.762962962962963
2024-06-05 20:22:26,21.4995,23.1039,11.0483,34.8874,34.9721,23.096,23.1138,1708.92,330.661,1672.17,8.867994642439502,22.22222222222222,22.763703703703705
2024-06-05 20:22:27,21.5017,23.1105,11.0395,34.8222,34.9918,23.0983,23.1236,1705.64,294.884,1672.96,8.88152230684482,22.22222222222222,22.764444444444443
2024-06-05 20:22:28,21.4888,23.1039,11.0487,34.7348,34.982,23.1033,23.1171,1701.37,325.738,1673.06,8.86329104261376,22.22222222222222,22.765185185185185
2024-06-05 20:22:29,21.4836,23.1072,11.0464,34.6494,34.9852,23.0823,23.1072,1712.53,324.425,1672.96,8.860299422779212,22.22222222222222,22.765925925925927
2024-06-05 20:22:30,21.4758,23.1105,11.0426,34.5555,34.9852,23.0967,23.1236,1707.28,304.731,1676.11,8.873580338681545,22.22222222222222,22.766666666666666
2024-06-05 20:22:31,21.4801,23.1072,11.0343,34.5122,34.9754,23.0899,23.1171,1704.66,310.311,1670.99,8.857158020857185,22.22222222222222,22.767407407407408
2024-06-05 20:22:32,21.4733,23.1072,11.0453,34.4691,34.982,23.0916,23.1204,1704.99,297.181,1670.0,8.836826523294002,22.22222222222222,22.76814814814815
2024-06-05 20:22:33,21.4747,23.1105,11.0296,34.4252,34.9852,23.089,23.1204,1703.02,330.005,1668.92,8.845593086563877,22.22222222222222,22.76888888888889
2024-06-05 20:22:34,21.4748,23.1105,11.0402,34.4011,34.982,23.0957,23.1138,1703.02,281.098,1668.23,8.833047545827121,22.22222222222222,22.76962962962963
2024-06-05 20:22:35,21.487,23.0908,11.0402,34.3957,34.9852,23.0893,23.1236,1693.17,324.097,1668.33,8.84390513657692,22.22222222222222,22.77037037037037
2024-06-05 20:22:36,21.4828,23.1072,11.0338,34.3901,34.982,23.0904,23.1171,1715.49,324.425,1667.64,8.842109085061441,22.22222222222222,22.77111111111111
2024-06-05 20:22:37,21.4912,23.0974,11.0393,34.3673,34.982,23.0992,23.1105,1707.28,293.571,1668.33,8.848222622907336,22.22222222222222,22.771851851851853
2024-06-05 20:22:38,21.4787,23.1007,11.036,34.4033,34.9852,23.0935,23.1105,1694.48,317.204,1667.64,8.83677792540636,22.22222222222222,22.77259259259259
2024-06-05 20:22:39,21.4756,23.1171,11.0406,34.4148,34.9852,23.0959,23.1204,1708.27,290.288,1667.64,8.830262063605712,22.22222222222222,22.773333333333333
2024-06-05 20:22:40,21.4798,23.1072,11.0326,34.4385,34.982,23.0771,23.1204,1700.39,328.364,1668.53,8.845304014076715,22.22222222222222,22.774074074074075
2024-06-05 20:22:41,21.482,23.1039,11.0389,34.4602,34.9754,23.0822,23.1171,1699.08,282.411,1668.53,8.841832677598267,22.22222222222222,22.774814814814814
2024-06-05 20:22:42,21.4713,23.1204,11.0211,34.4995,34.982,23.0937,23.1171,1707.94,277.815,1669.12,8.850972655341469,22.22222222222222,22.775555555555556
2024-06-05 20:22:43,21.4704,23.1105,11.0282,34.5369,34.9852,23.0942,23.1171,1704.0,337.882,1672.37,8.861417755713367,22.22222222222222,22.776296296296294
2024-06-05 20:22:44,21.4777,23.081,11.0408,34.5615,34.9885,23.1019,23.1138,1703.67,309.654,1669.02,8.839178393740077,22.22222222222222,22.777037037037037
2024-06-05 20:22:45,21.4792,23.1105,11.0364,34.6143,34.982,23.0837,23.1236,1687.26,282.739,1669.22,8.845235003168321,22.22222222222222,22.77777777777778
2024-06-05 20:22:46,21.4683,23.1105,11.0258,34.6507,34.982,23.0926,23.1204,1705.97,332.959,1668.53,8.841324677138003,22.22222222222222,22.778518518518517
2024-06-05 20:22:47,21.4691,23.1105,11.0307,34.6838,34.9885,23.089,23.1138,1700.06,293.242,1665.18,8.820109093513139,22.22222222222222,22.77925925925926
2024-06-05 20:22:48,21.4673,23.1138,11.0187,34.735,34.9852,23.0969,23.1171,1699.73,320.814,1667.94,8.843361188537452,22.22222222222222,22.78
2024-06-05 20:22:49,21.4616,23.1072,11.0133,34.7509,34.9852,23.0855,23.1204,1708.27,324.425,1667.64,8.84151673398865,22.22222222222222,22.78074074074074
2024-06-05 20:22:50,21.459,23.1105,11.0203,34.7879,34.9885,23.0911,23.1171,1696.78,295.212,1666.66,8.828202058558844,22.22222222222222,22.78148148148148
2024-06-05 20:22:51,21.4752,23.0941,11.0272,34.8279,34.982,23.0851,23.1138,1715.16,281.098,1666.46,8.835006908612751,22.22222222222222,22.782222222222224
2024-06-05 20:22:52,21.4719,23.0941,11.0234,34.8905,34.982,23.0793,23.1204,1706.63,325.41,1670.1,8.854728688711031,22.22222222222222,22.782962962962962
2024-06-05 20:22:53,21.4681,23.1138,11.0133,34.9292,34.982,23.0888,23.1072,1704.66,292.258,1666.36,8.840226593323706,22.22222222222222,22.783703703703704
2024-06-05 20:22:54,21.4573,23.1039,11.0054,35.0107,34.982,23.0977,23.1204,1707.28,318.188,1666.46,8.838304815096635,22.22222222222222,22.784444444444443
2024-06-05 20:22:55,21.4653,23.1105,11.0279,35.0414,34.982,23.0821,23.1269,1709.91,312.937,1666.07,8.82397781763664,22.22222222222222,22.785185185185185
2024-06-05 20:22:56,21.4561,23.1039,11.0119,35.1139,34.9852,23.0945,23.1204,1710.57,290.288,1666.56,8.832323537164106,22.22222222222222,22.785925925925927
2024-06-05 20:22:57,21.4561,23.1171,11.0063,35.1553,34.9852,23.095,23.1171,1703.02,327.379,1666.56,8.837059276790713,22.22222222222222,22.786666666666665
2024-06-05 20:22:58,21.4583,23.1072,11.0076,35.1778,34.982,23.0825,23.1204,1704.0,334.272,1666.66,8.838350680964195,22.22222222222222,22.787407407407407
2024-06-05 20:22:59,21.4659,23.012,11.0021,35.2063,34.982,23.1002,22.9956,1706.3,276.831,1667.44,8.853571143372776,22.22222222222222,22.78814814814815
2024-06-05 20:23:00,21.4418,22.989,11.0018,35.2287,34.9852,23.0803,22.9956,1710.57,317.204,1669.12,8.842333593784314,22.22222222222222,22.788888888888888
2024-06-05 20:23:01,21.4458,23.0055,10.996,35.2364,34.9885,23.0894,22.9956,1710.57,319.173,1669.22,8.851164126106822,22.22222222222222,22.78962962962963
2024-06-05 20:23:02,21.4439,22.9858,10.9976,35.2665,34.982,23.081,22.9923,1717.13,312.28,1669.51,8.849736796322876,22.22222222222222,22.79037037037037
2024-06-05 20:23:03,21.4467,22.9825,10.9997,35.2675,34.9885,23.0884,23.0022,1700.72,310.967,1669.12,8.848262361519621,22.22222222222222,22.79111111111111
2024-06-05 20:23:04,21.4457,22.989,10.9975,35.2659,34.982,23.0805,22.9956,1708.6,305.059,1667.94,8.843022641318166,22.22222222222222,22.791851851851852
2024-06-05 20:23:05,21.4458,22.9923,11.0056,35.2574,34.982,23.0781,22.9956,1714.83,311.295,1666.36,8.827881325287727,22.22222222222222,22.79259259259259
2024-06-05 20:23:06,21.4267,22.9825,10.9971,35.2571,34.9918,23.0821,22.9956,1707.61,305.059,1665.18,8.812673379225224,22.22222222222222,22.793333333333333
2024-06-05 20:23:07,21.4384,22.989,10.9975,35.2286,34.9852,23.0809,22.9956,1714.83,279.456,1662.03,8.805532627201046,22.22222222222222,22.794074074074075
2024-06-05 20:23:08,21.4376,22.9595,10.9954,35.2328,34.982,23.0865,22.9956,1710.57,306.044,1663.21,8.812881494812762,22.22222222222222,22.794814814814814
2024-06-05 20:23:09,21.4381,22.9693,10.9977,35.1747,34.9885,23.0797,22.9956,1717.13,314.578,1664.79,8.819732884605447,22.22222222222222,22.795555555555556
2024-06-05 20:23:10,21.4163,22.989,11.0013,35.0998,34.9852,23.077,22.9956,1698.42,325.738,1665.97,8.80451193709078,22.22222222222222,22.796296296296298
2024-06-05 20:23:11,21.4276,22.9858,10.9858,35.0415,34.982,23.0756,22.9858,1716.15,301.12,1665.28,8.823511834670944,22.22222222222222,22.797037037037036
2024-06-05 20:23:12,21.4155,22.9759,10.9794,34.9603,34.982,23.0905,22.989,1716.15,296.525,1664.29,8.813452563631804,22.22222222222222,22.797777777777778
2024-06-05 20:23:13,21.4312,22.9825,10.9942,34.9098,34.9787,23.0819,22.9989,1703.34,301.12,1666.56,8.826234729072764,22.22222222222222,22.798518518518517
2024-06-05 20:23:14,21.4157,22.989,10.9908,34.862,34.9852,23.0853,22.9923,1702.03,296.197,1662.82,8.796217773786221,22.22222222222222,22.79925925925926
2024-06-05 20:23:15,21.4242,22.9759,10.9887,34.8124,34.9754,23.0742,22.9923,1714.18,329.677,1663.41,8.808285973681073,22.22222222222222,22.8
2024-06-05 20:23:16,21.4355,22.9858,10.9953,34.7458,34.982,23.0615,22.9923,1706.63,283.067,1664.1,8.815908515213577,22.22222222222222,22.80074074074074
2024-06-05 20:23:17,21.4148,22.9825,10.9911,34.7094,34.9852,23.0855,22.9956,1717.79,302.433,1663.41,8.798325955043786,22.22222222222222,22.80148148148148
2024-06-05 20:23:18,21.4274,22.9858,10.9899,34.6555,34.982,23.0771,23.0022,1699.41,291.929,1666.26,8.825068662917056,22.22222222222222,22.802222222222223
2024-06-05 20:23:19,21.3999,22.9825,10.9853,34.6139,34.9787,23.0762,22.9858,1697.76,331.974,1666.95,8.809352808747125,22.22222222222222,22.80296296296296
2024-06-05 20:23:20,21.4197,22.9858,10.9746,34.596,34.982,23.0728,22.9956,1707.28,297.181,1664.69,8.823173282884753,22.22222222222222,22.803703703703704
2024-06-05 20:23:21,21.4163,22.9825,10.9844,34.5701,34.982,23.081,22.989,1698.09,298.822,1667.64,8.827638794569085,22.22222222222222,22.804444444444442
2024-06-05 20:23:22,21.4206,22.989,10.9808,34.5593,34.9754,23.0838,22.9956,1707.28,307.685,1667.05,8.831198374179758,22.22222222222222,22.805185185185184
2024-06-05 20:23:23,21.4227,22.9858,10.9874,34.5412,34.9787,23.0637,22.989,1691.86,302.761,1665.77,8.82061387228032,22.22222222222222,22.805925925925926
2024-06-05 20:23:24,21.4118,22.9989,10.9899,34.5729,34.982,23.0655,22.9989,1702.03,327.379,1665.67,8.808758453820833,22.22222222222222,22.806666666666665
2024-06-05 20:23:25,21.4149,22.9825,10.9893,34.5476,34.9852,23.0734,23.0055,1694.81,313.265,1665.97,8.813472842182785,22.22222222222222,22.807407407407407
2024-06-05 20:23:26,21.404,22.9923,10.9775,34.5828,34.9852,23.0771,22.9956,1709.25,327.051,1668.72,8.828783241028,22.22222222222222,22.80814814814815
2024-06-05 20:23:27,21.402,22.9858,10.9821,34.6143,34.9852,23.0837,23.0055,1693.5,294.555,1664.59,8.801357626576854,22.22222222222222,22.808888888888887
2024-06-05 20:23:28,21.3978,22.9858,10.9801,34.6476,34.982,23.0851,22.9956,1707.28,308.013,1664.49,8.798970728020434,22.22222222222222,22.80962962962963
2024-06-05 20:23:29,21.392,22.9858,10.9812,34.6794,34.982,23.0764,22.9923,1704.0,337.882,1664.69,8.794199424941512,22.22222222222222,22.810370370370368
2024-06-05 20:23:30,21.3982,22.9858,10.9869,34.6989,34.9852,23.0675,22.9923,1705.64,297.838,1664.88,8.795625561750127,22.22222222222222,22.81111111111111
2024-06-05 20:23:31,21.3851,22.989,10.9667,34.7161,34.982,23.0633,22.9923,1702.03,306.7,1664.19,8.79797596774413,22.22222222222222,22.811851851851852
2024-06-05 20:23:32,21.3961,23.0022,10.9723,34.7734,34.982,23.0805,22.9923,1706.95,318.188,1667.74,8.821313384608025,22.22222222222222,22.81259259259259
2024-06-05 20:23:33,21.3975,22.9825,10.9716,34.8119,34.9852,23.0628,22.9956,1709.58,293.571,1664.59,8.806425635459805,22.22222222222222,22.813333333333333
2024-06-05 20:23:34,21.397,22.9759,10.9635,34.8415,34.9852,23.0758,23.012,1700.39,316.547,1664.79,8.813903974132312,22.22222222222222,22.814074074074075
2024-06-05 20:23:35,21.3997,22.9792,10.9773,34.9104,34.982,23.0677,23.0055,1714.5,292.258,1663.51,8.79775753198118,22.22222222222222,22.814814814814813
