TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-05 20:23:36,21.3959,22.989,10.9655,34.9632,34.982,23.057,22.9923,1706.63,290.617,1665.47,8.814884245162448,22.22222222222222,22.815555555555555
2024-06-05 20:23:37,21.4054,22.989,10.9594,35.0067,34.982,23.0546,22.989,1701.37,338.867,1665.77,8.82965822830587,22.22222222222222,22.816296296296297
2024-06-05 20:23:38,21.3938,22.989,10.9628,35.0672,34.9852,23.0681,22.9956,1713.85,296.853,1665.77,8.816979224531732,22.22222222222222,22.817037037037036
2024-06-05 20:23:39,21.3796,22.9858,10.9504,35.1227,34.982,23.0694,22.9923,1698.42,302.433,1665.77,8.815457744078842,22.22222222222222,22.817777777777778
2024-06-05 20:23:40,21.4019,22.9693,10.9598,35.145,34.9852,23.0627,22.9923,1702.36,317.86,1665.28,8.823765340153749,22.22222222222222,22.818518518518516
2024-06-05 20:23:41,21.399,23.0022,10.9698,35.1902,34.982,23.065,22.9923,1709.25,311.295,1665.28,8.812864604392933,22.22222222222222,22.81925925925926
2024-06-05 20:23:42,21.3978,22.9726,10.969,35.2451,34.9787,23.0688,22.9923,1696.45,313.593,1665.47,8.81353206166112,22.22222222222222,22.82
2024-06-05 20:23:43,21.3977,22.9858,10.9663,35.3343,34.982,23.0534,22.9858,1715.82,329.02,1665.77,8.817317331299057,22.22222222222222,22.82074074074074
2024-06-05 20:23:44,21.3933,22.9825,10.9605,35.3732,34.9852,23.0555,23.0022,1711.22,283.067,1666.16,8.820565344925889,22.22222222222222,22.82148148148148
2024-06-05 20:23:45,21.3908,22.9825,10.9654,35.3984,34.9852,23.0622,22.9923,1712.86,332.302,1666.07,8.813832787857997,22.22222222222222,22.822222222222223
2024-06-05 20:23:46,21.3874,22.9825,10.956,35.4375,34.9885,23.058,22.9956,1703.67,289.632,1665.87,8.817846655115142,22.22222222222222,22.82296296296296
2024-06-05 20:23:47,21.3866,22.9825,10.9613,35.4542,34.9787,23.0456,22.9956,1700.72,337.882,1665.38,8.810098047398276,22.22222222222222,22.823703703703703
2024-06-05 20:23:48,21.3908,22.9661,10.9524,35.4622,34.9852,23.0556,22.9923,1712.86,283.724,1666.07,8.824823236784868,22.22222222222222,22.824444444444442
2024-06-05 20:23:49,21.3863,22.989,10.9552,35.4628,34.9852,23.0485,22.9989,1705.64,330.661,1665.87,8.817593059816664,22.22222222222222,22.825185185185184
2024-06-05 20:23:50,21.3858,22.9693,10.962,35.4737,34.982,23.0513,22.9956,1709.58,298.822,1670.0,8.833267387179903,22.22222222222222,22.825925925925926
2024-06-05 20:23:51,21.3874,22.9825,10.9438,35.4615,34.9787,23.0432,22.9989,1725.01,312.937,1666.85,8.833352970854978,22.22222222222222,22.826666666666664
2024-06-05 20:23:52,21.3733,22.9792,10.9548,35.4571,34.9787,23.0428,22.9989,1721.73,302.761,1666.46,8.81006120572186,22.22222222222222,22.827407407407406
2024-06-05 20:23:53,21.3851,22.9858,10.9511,35.4242,34.9852,23.0482,22.9989,1713.85,320.486,1665.97,8.820573936783987,22.22222222222222,22.82814814814815
2024-06-05 20:23:54,21.3946,22.9759,10.9568,35.3511,34.9852,23.0617,22.9923,1713.52,313.265,1665.08,8.819072464420199,22.22222222222222,22.828888888888887
2024-06-05 20:23:55,21.3696,22.9825,10.9402,35.2861,34.9787,23.0512,22.9923,1715.82,287.991,1664.1,8.8067887845605,22.22222222222222,22.82962962962963
2024-06-05 20:23:56,21.3773,22.9792,10.9485,35.2163,34.982,23.054,22.9956,1704.0,317.204,1662.13,8.795857052753156,22.22222222222222,22.830370370370368
2024-06-05 20:23:57,21.373,22.9858,10.9566,35.1418,34.982,23.0487,22.9923,1706.95,300.464,1661.73,8.783284395803733,22.22222222222222,22.83111111111111
2024-06-05 20:23:58,21.3718,22.9693,10.9453,35.0564,34.9852,23.0593,22.9989,1709.25,322.784,1659.27,8.778785637099418,22.22222222222222,22.83185185185185
2024-06-05 20:23:59,21.3718,22.989,10.95,34.9906,34.9885,23.0446,22.989,1705.97,289.632,1660.85,8.783184004214473,22.22222222222222,22.83259259259259
2024-06-05 20:24:00,21.3662,22.989,10.9501,34.9089,34.9852,23.0637,22.9956,1715.16,320.814,1659.86,8.77314759354618,22.22222222222222,22.833333333333332
2024-06-05 20:24:01,21.3644,22.9825,10.9306,34.8409,34.9852,23.0518,22.9989,1693.5,335.913,1660.65,8.792238357180512,22.22222222222222,22.833333333333332
2024-06-05 20:24:02,21.3654,22.9923,10.9377,34.75,34.9951,23.051,22.9923,1707.28,297.181,1660.55,8.786568941065347,22.22222222222222,22.833333333333332
2024-06-05 20:24:03,21.3586,22.9693,10.9412,34.6961,34.982,23.0555,22.9956,1701.37,329.02,1661.04,8.780480180165277,22.22222222222222,22.833333333333332
2024-06-05 20:24:04,21.3566,22.9858,10.9358,34.6369,34.9852,23.0493,22.9923,1701.37,287.662,1661.63,8.786465764175519,22.22222222222222,22.833333333333332
2024-06-05 20:24:05,21.3655,22.8741,10.9447,34.6151,34.982,23.0479,22.8741,1700.72,315.891,1662.23,8.789638479797237,22.22222222222222,22.833333333333332
2024-06-05 20:24:06,21.3594,22.861,10.9463,34.566,34.982,23.0399,22.8741,1692.51,295.212,1664.59,8.795613883176184,22.22222222222222,22.833333333333332
2024-06-05 20:24:07,21.3552,22.8676,10.9396,34.5508,34.982,23.0321,22.8807,1707.28,280.113,1666.66,8.808665960428549,22.22222222222222,22.833333333333332
2024-06-05 20:24:08,21.3555,22.8676,10.9347,34.5216,34.982,23.0317,22.8774,1693.17,325.738,1665.38,8.806295236811218,22.22222222222222,22.833333333333332
2024-06-05 20:24:09,21.3502,22.861,10.9439,34.5132,34.9852,23.0353,22.8774,1698.75,290.617,1665.87,8.796629181809225,22.22222222222222,22.833333333333332
2024-06-05 20:24:10,21.3549,22.8643,10.9391,34.5205,34.982,23.0455,22.8708,1697.76,328.035,1665.38,8.802069891714487,22.22222222222222,22.833333333333332
2024-06-05 20:24:11,21.3529,22.8741,10.945,34.5059,34.9852,23.0253,22.8774,1698.75,308.998,1666.56,8.801625796370264,22.22222222222222,22.833333333333332
2024-06-05 20:24:12,21.3583,22.8741,10.9324,34.4854,34.9852,23.0505,22.8708,1693.17,284.708,1666.46,8.816318771870758,22.22222222222222,22.833333333333332
2024-06-05 20:24:13,21.3421,22.8512,10.933,34.5272,34.982,23.0354,22.8741,1700.39,331.974,1666.76,8.803696982199156,22.22222222222222,22.833333333333332
2024-06-05 20:24:14,21.3433,22.8676,10.9208,34.527,34.982,23.0308,22.8643,1704.66,299.151,1665.77,8.809794455726392,22.22222222222222,22.833333333333332
2024-06-05 20:24:15,21.3397,22.8643,10.9327,34.5635,34.9852,23.0433,22.8741,1698.09,299.151,1664.69,8.790989493157717,22.22222222222222,22.833333333333332
2024-06-05 20:24:16,21.3493,22.8741,10.9355,34.5985,34.982,23.0446,22.8741,1711.88,334.6,1664.88,8.797737600007055,22.22222222222222,22.833333333333332
2024-06-05 20:24:17,21.3705,22.8676,10.9369,34.6162,34.982,23.0314,22.8741,1711.55,289.632,1664.19,8.810811838387387,22.22222222222222,22.833333333333332
2024-06-05 20:24:18,21.349,22.8741,10.9278,34.6469,34.9787,23.034,22.8774,1701.37,287.662,1664.39,8.801398082699608,22.22222222222222,22.833333333333332
2024-06-05 20:24:19,21.3438,22.8708,10.9248,34.7092,34.982,23.0491,22.8708,1701.37,290.945,1663.8,8.796420737912424,22.22222222222222,22.833333333333332
2024-06-05 20:24:20,21.3415,22.8807,10.932,34.7697,34.982,23.0249,22.8741,1713.52,288.975,1664.59,8.792573077846402,22.22222222222222,22.833333333333332
2024-06-05 20:24:21,21.3355,22.8643,10.9216,34.8125,34.982,23.04,22.8807,1704.66,312.608,1665.57,8.80146828861307,22.22222222222222,22.833333333333332
2024-06-05 20:24:22,21.3407,22.861,10.9167,34.8552,34.9787,23.0276,22.8774,1706.63,319.501,1666.56,8.815241047796741,22.22222222222222,22.833333333333332
2024-06-05 20:24:23,21.3466,22.8741,10.9259,34.8895,34.9754,23.0169,22.8741,1712.21,301.777,1666.56,8.812450344088205,22.22222222222222,22.833333333333332
2024-06-05 20:24:24,21.3471,22.8643,10.9205,34.9204,34.982,23.0142,22.8741,1700.72,308.669,1662.23,8.79453060930579,22.22222222222222,22.833333333333332
2024-06-05 20:24:25,21.3299,22.8676,10.9288,34.962,34.9852,23.0227,22.8708,1718.11,325.41,1664.59,8.785477865410273,22.22222222222222,22.833333333333332
2024-06-05 20:24:26,21.3256,22.861,10.9086,35.0247,34.982,23.0178,22.8741,1717.13,332.959,1664.88,8.80044100897593,22.22222222222222,22.833333333333332
2024-06-05 20:24:27,21.3301,22.8544,10.9122,35.0914,34.9852,23.0179,22.8774,1712.21,288.319,1664.39,8.798611012719865,22.22222222222222,22.833333333333332
2024-06-05 20:24:28,21.3345,22.8512,10.9096,35.1563,34.9885,23.0128,22.8741,1718.11,281.754,1663.6,8.800343926865665,22.22222222222222,22.833333333333332
2024-06-05 20:24:29,21.3357,22.8741,10.9263,35.1871,34.9852,23.0073,22.8774,1707.28,345.104,1663.8,8.788315772072714,22.22222222222222,22.833333333333332
2024-06-05 20:24:30,21.3181,22.861,10.9071,35.2274,34.982,23.0132,22.8708,1721.07,330.99,1663.8,8.789666599712676,22.22222222222222,22.833333333333332
2024-06-05 20:24:31,21.344,22.8708,10.926,35.2714,34.982,23.005,22.8741,1717.13,291.601,1659.96,8.775276546579732,22.22222222222222,22.833333333333332
2024-06-05 20:24:32,21.343,22.861,10.928,35.2976,34.9787,23.0074,22.8774,1716.15,300.464,1662.72,8.787335959254717,22.22222222222222,22.833333333333332
2024-06-05 20:24:33,21.3344,22.8643,10.9178,35.3434,34.9852,23.0017,22.8774,1718.77,322.455,1662.32,8.78657161879007,22.22222222222222,22.833333333333332
2024-06-05 20:24:34,21.3288,22.8676,10.9109,35.3521,34.9787,22.9963,22.8807,1709.58,294.227,1662.91,8.79078715875605,22.22222222222222,22.833333333333332
2024-06-05 20:24:35,21.329,22.8741,10.9081,35.3787,34.9885,22.9965,22.8741,1713.19,292.914,1663.01,8.793847396745734,22.22222222222222,22.833333333333332
2024-06-05 20:24:36,21.3315,22.8544,10.9092,35.3619,34.9852,22.9882,22.8741,1710.89,305.059,1663.11,8.795557671761552,22.22222222222222,22.833333333333332
2024-06-05 20:24:37,21.3362,22.8708,10.9174,35.3756,34.9852,22.9893,22.8741,1715.49,317.204,1662.72,8.790542092393958,22.22222222222222,22.833333333333332
2024-06-05 20:24:38,21.3339,22.8741,10.9112,35.3697,34.9754,22.9885,22.884,1711.55,290.945,1662.32,8.791717068060914,22.22222222222222,22.833333333333332
2024-06-05 20:24:39,21.3247,22.8708,10.9032,35.3822,34.9885,22.9963,22.8741,1714.18,301.777,1663.01,8.7943537165874,22.22222222222222,22.833333333333332
2024-06-05 20:24:40,21.3194,22.861,10.9017,35.3817,34.982,22.9963,22.8741,1713.85,317.86,1663.01,8.79114702425683,22.22222222222222,22.833333333333332
2024-06-05 20:24:41,21.3362,22.8643,10.9088,35.3513,34.9787,22.9951,22.8708,1715.49,318.188,1663.31,8.80091989089231,22.22222222222222,22.833333333333332
2024-06-05 20:24:42,21.3189,22.8643,10.9086,35.2916,34.982,22.9913,22.8708,1712.21,336.898,1664.19,8.791135799835557,22.22222222222222,22.833333333333332
2024-06-05 20:24:43,21.3171,22.8708,10.906,35.2879,34.9787,23.0003,22.8741,1701.37,325.081,1664.79,8.794981134335448,22.22222222222222,22.833333333333332
2024-06-05 20:24:44,21.3096,22.8741,10.9165,35.2434,34.982,23.0001,22.8741,1711.22,320.814,1665.47,8.783361467287724,22.22222222222222,22.833333333333332
2024-06-05 20:24:45,21.3113,22.8512,10.9192,35.1644,34.982,23.007,22.8741,1710.57,328.035,1665.97,8.78515300061844,22.22222222222222,22.833333333333332
2024-06-05 20:24:46,21.3241,22.8676,10.9057,35.1107,34.982,23.0008,22.8774,1704.33,310.639,1666.07,8.807914853820455,22.22222222222222,22.833333333333332
2024-06-05 20:24:47,21.3144,22.861,10.8962,35.0577,34.982,23.0068,22.884,1713.52,320.814,1666.26,8.80875021259904,22.22222222222222,22.833333333333332
2024-06-05 20:24:48,21.3218,22.8774,10.9144,34.9904,34.982,22.9953,22.8741,1704.99,312.608,1666.36,8.800146750521971,22.22222222222222,22.833333333333332
2024-06-05 20:24:49,21.3228,22.861,10.9105,34.9039,34.9852,23.0201,22.8774,1708.92,320.158,1666.66,8.805875089267085,22.22222222222222,22.833333333333332
2024-06-05 20:24:50,21.3156,22.8643,10.9042,34.8535,34.9852,23.0071,22.8774,1710.57,306.044,1665.97,8.801468610833114,22.22222222222222,22.833333333333332
2024-06-05 20:24:51,21.307,22.8676,10.894,34.7773,34.9852,23.0086,22.8708,1712.21,330.005,1665.18,8.798646918182117,22.22222222222222,22.833333333333332
2024-06-05 20:24:52,21.3234,22.884,10.8951,34.7013,34.982,23.0139,22.8708,1704.99,335.257,1665.38,8.812633254456319,22.22222222222222,22.833333333333332
2024-06-05 20:24:53,21.3083,22.884,10.8859,34.639,34.9852,23.0161,22.8774,1706.3,327.379,1664.79,8.804527031197257,22.22222222222222,22.833333333333332
2024-06-05 20:24:54,21.3211,22.8708,10.8986,34.5989,34.982,23.0091,22.8905,1713.52,332.959,1663.41,8.797313071792535,22.22222222222222,22.833333333333332
2024-06-05 20:24:55,21.3068,22.8643,10.8875,34.5634,34.9787,23.0097,22.9037,1696.45,318.188,1662.03,8.787315854245882,22.22222222222222,22.833333333333332
2024-06-05 20:24:56,21.3176,22.8708,10.8978,34.5147,34.982,23.0014,22.8774,1703.02,305.059,1657.2,8.762199628952365,22.22222222222222,22.833333333333332
2024-06-05 20:24:57,21.3122,22.8708,10.8994,34.4968,34.982,22.9915,22.8676,1700.06,311.624,1659.07,8.766193907260178,22.22222222222222,22.833333333333332
2024-06-05 20:24:58,21.3014,22.8708,10.8899,34.4713,34.9787,23.0069,22.8807,1697.11,299.151,1655.82,8.747929274225179,22.22222222222222,22.833333333333332
2024-06-05 20:24:59,21.3041,22.8643,10.8925,34.4428,34.9852,23.005,22.8741,1710.89,291.601,1657.89,8.758949501359014,22.22222222222222,22.833333333333332
2024-06-05 20:25:00,21.3006,22.8446,10.8943,34.4306,34.982,22.9866,22.8807,1706.3,286.021,1653.86,8.73321035772719,22.22222222222222,22.833333333333332
2024-06-05 20:25:01,21.2967,22.8807,10.8908,34.4367,34.9852,22.9951,22.8741,1707.94,286.021,1657.6,8.752622985193703,22.22222222222222,22.833333333333332
2024-06-05 20:25:02,21.298,22.8643,10.8893,34.4581,34.9852,22.9855,22.8676,1710.89,285.693,1658.09,8.757566167044043,22.22222222222222,22.833333333333332
2024-06-05 20:25:03,21.2908,22.861,10.8782,34.4905,34.982,22.9795,22.8741,1698.09,292.258,1657.89,8.75979076970408,22.22222222222222,22.833333333333332
2024-06-05 20:25:04,21.3019,22.8676,10.8875,34.4957,34.9852,22.9764,22.8741,1708.27,327.379,1658.09,8.762361975084643,22.22222222222222,22.833333333333332
2024-06-05 20:25:05,21.2902,22.861,10.8727,34.5086,34.9787,22.9764,22.8676,1707.28,322.455,1657.5,8.76185137250719,22.22222222222222,22.833333333333332
2024-06-05 20:25:06,21.2977,22.8676,10.8938,34.5441,34.9852,22.9703,22.8774,1712.53,324.425,1656.51,8.74518632352809,22.22222222222222,22.833333333333332
2024-06-05 20:25:07,21.3015,22.8676,10.8957,34.5914,34.9885,22.9771,22.8774,1696.78,302.433,1656.91,8.748895502042886,22.22222222222222,22.833333333333332
2024-06-05 20:25:08,21.3028,22.8873,10.8882,34.6296,34.982,22.9742,22.8741,1711.22,292.586,1657.89,8.761473306394189,22.22222222222222,22.833333333333332
2024-06-05 20:25:09,21.296,22.8741,10.8894,34.6773,34.9852,22.969,22.8774,1707.94,319.173,1661.44,8.77348948069046,22.22222222222222,22.833333333333332
2024-06-05 20:25:10,21.2922,22.8643,10.8758,34.7634,34.9852,22.9863,22.8676,1707.28,324.425,1658.68,8.76716323447957,22.22222222222222,22.833333333333332
2024-06-05 20:25:11,21.2849,22.7527,10.8776,34.8125,34.982,22.9678,22.7658,1698.42,334.272,1659.07,8.76156363812125,22.22222222222222,22.833333333333332
2024-06-05 20:25:12,21.2943,22.7527,10.8837,34.8874,34.982,22.9882,22.7592,1708.27,299.151,1659.57,8.766983141380306,22.22222222222222,22.833333333333332
2024-06-05 20:25:13,21.286,22.7559,10.869,34.9595,34.982,22.9811,22.7658,1715.16,282.739,1658.98,8.76925401534699,22.22222222222222,22.833333333333332
2024-06-05 20:25:14,21.2865,22.7559,10.8713,35.0526,34.9951,22.9839,22.7625,1713.52,288.975,1659.37,8.76979989366215,22.22222222222222,22.833333333333332
2024-06-05 20:25:15,21.2974,22.7592,10.8857,35.1119,34.9852,22.9722,22.7592,1699.08,307.357,1660.65,8.7736153753624,22.22222222222222,22.833333333333332
2024-06-05 20:25:16,21.3059,22.7559,10.8832,35.1756,34.982,22.9612,22.7592,1711.22,323.112,1660.45,8.78182696812993,22.22222222222222,22.833333333333332
2024-06-05 20:25:17,21.3027,22.7527,10.8765,35.2267,34.9852,22.9661,22.7658,1711.22,308.998,1660.35,8.784246893987788,22.22222222222222,22.833333333333332
2024-06-05 20:25:18,21.3026,22.7658,10.8791,35.3122,34.982,22.9636,22.7691,1713.52,306.372,1660.85,8.784616713804674,22.22222222222222,22.833333333333332
2024-06-05 20:25:19,21.2866,22.7461,10.8803,35.3801,34.982,22.9506,22.7625,1724.02,308.341,1660.85,8.770121063833223,22.22222222222222,22.833333333333332
2024-06-05 20:25:20,21.2809,22.7527,10.8719,35.4234,34.9852,22.9752,22.7625,1708.92,323.112,1660.75,8.771868356604761,22.22222222222222,22.833333333333332
2024-06-05 20:25:21,21.2882,22.7592,10.8748,35.4717,34.9852,22.9596,22.7592,1716.15,302.105,1661.34,8.778693944436641,22.22222222222222,22.833333333333332
2024-06-05 20:25:22,21.2776,22.7559,10.8614,35.5145,34.9852,22.9658,22.7592,1719.43,292.914,1661.93,8.784172857461469,22.22222222222222,22.833333333333332
2024-06-05 20:25:23,21.2687,22.7494,10.8558,35.5317,34.982,22.9544,22.7625,1716.15,286.678,1662.62,8.785035763770898,22.22222222222222,22.833333333333332
2024-06-05 20:25:24,21.2706,22.7592,10.858,35.5603,34.9852,22.9603,22.7625,1722.05,317.204,1663.7,8.790489057510852,22.22222222222222,22.833333333333332
2024-06-05 20:25:25,21.2742,22.7625,10.8676,35.5689,34.982,22.9501,22.7658,1703.67,336.898,1663.6,8.784895692939044,22.22222222222222,22.833333333333332
2024-06-05 20:25:26,21.2773,22.7559,10.8571,35.5856,34.982,22.9603,22.7625,1720.41,281.426,1663.21,8.79431420124571,22.22222222222222,22.833333333333332
2024-06-05 20:25:27,21.27,22.7592,10.8669,35.6078,34.9787,22.9377,22.7691,1722.38,273.876,1662.82,8.777823587993694,22.22222222222222,22.833333333333332
2024-06-05 20:25:28,21.2722,22.7592,10.8658,35.5692,34.9852,22.938,22.7559,1719.76,291.929,1663.51,8.784251610071482,22.22222222222222,22.833333333333332
2024-06-05 20:25:29,21.2663,22.7658,10.8732,35.5642,34.982,22.9413,22.7625,1714.5,337.226,1663.6,8.77349945479646,22.22222222222222,22.833333333333332
2024-06-05 20:25:30,21.2563,22.7559,10.8644,35.5517,34.9852,22.9434,22.7592,1722.71,300.464,1663.8,8.773541094760734,22.22222222222222,22.833333333333332
2024-06-05 20:25:31,21.2702,22.7395,10.8488,35.5682,34.982,22.9498,22.7625,1708.6,279.785,1661.04,8.783851647203178,22.22222222222222,22.833333333333332
2024-06-05 20:25:32,21.2601,22.7527,10.86,35.5431,34.982,22.9528,22.7559,1725.34,290.288,1664.88,8.786163630359082,22.22222222222222,22.833333333333332
2024-06-05 20:25:33,21.2667,22.7625,10.8609,35.5117,34.982,22.9386,22.7625,1720.41,336.898,1664.79,8.790503855276375,22.22222222222222,22.833333333333332
2024-06-05 20:25:34,21.2498,22.7395,10.8619,35.4595,34.9852,22.9533,22.7625,1721.4,298.166,1664.29,8.772746896422117,22.22222222222222,22.833333333333332
2024-06-05 20:25:35,21.2654,22.7592,10.8588,35.3987,34.982,22.9419,22.7756,1707.94,278.144,1663.6,8.784895692939044,22.22222222222222,22.833333333333332
2024-06-05 20:25:36,21.2625,22.7527,10.8599,35.3365,34.9885,22.9346,22.7559,1717.13,325.738,1663.41,8.780516091209307,22.22222222222222,22.833333333333332
2024-06-05 20:25:37,21.269,22.7461,10.8608,35.2697,34.9885,22.9405,22.7658,1708.92,338.211,1664.29,8.789890569541557,22.22222222222222,22.833333333333332
2024-06-05 20:25:38,21.2653,22.7527,10.8639,35.1936,34.982,22.9551,22.7592,1704.66,278.472,1664.98,8.787789691769316,22.22222222222222,22.833333333333332
2024-06-05 20:25:39,21.2645,22.7658,10.8603,35.1143,34.982,22.9418,22.7559,1724.68,269.938,1665.18,8.791211203894214,22.22222222222222,22.833333333333332
2024-06-05 20:25:40,21.2486,22.7494,10.8497,35.0434,34.9852,22.9441,22.7592,1710.89,327.051,1664.79,8.78467494480323,22.22222222222222,22.833333333333332
2024-06-05 20:25:41,21.2574,22.7658,10.8539,34.9533,34.9852,22.9526,22.7625,1712.86,340.18,1665.08,8.790091818543704,22.22222222222222,22.833333333333332
2024-06-05 20:25:42,21.2524,22.7362,10.8573,34.9086,34.982,22.9437,22.7625,1711.22,286.021,1665.38,8.784576963013995,22.22222222222222,22.833333333333332
2024-06-05 20:25:43,21.2598,22.7691,10.8543,34.8436,34.982,22.962,22.7559,1703.02,278.472,1664.98,8.791253642558276,22.22222222222222,22.833333333333332
2024-06-05 20:25:44,21.2616,22.7527,10.8608,34.7965,34.982,22.9581,22.7658,1721.73,294.884,1665.18,8.788338314282978,22.22222222222222,22.833333333333332
2024-06-05 20:25:45,21.2603,22.7428,10.8558,34.7565,34.9852,22.9502,22.7559,1707.61,321.471,1665.08,8.790936735333108,22.22222222222222,22.833333333333332
2024-06-05 20:25:46,21.2632,22.7494,10.8495,34.6911,34.982,22.9527,22.7592,1705.64,326.722,1664.98,8.798181544136192,22.22222222222222,22.833333333333332
2024-06-05 20:25:47,21.2672,22.7461,10.8677,34.6628,34.9885,22.9511,22.7625,1707.61,313.593,1661.54,8.76803139069237,22.22222222222222,22.833333333333332
2024-06-05 20:25:48,21.2599,22.7559,10.845,34.6334,34.9852,22.9479,22.7625,1709.58,284.38,1664.98,8.799195383391499,22.22222222222222,22.833333333333332
2024-06-05 20:25:49,21.2533,22.7231,10.8558,34.6015,34.9852,22.9435,22.7559,1700.06,287.006,1662.91,8.773573319302933,22.22222222222222,22.833333333333332
2024-06-05 20:25:50,21.2596,22.7559,10.8553,34.585,34.9787,22.9278,22.7592,1716.15,326.394,1664.49,8.787652854808924,22.22222222222222,22.833333333333332
2024-06-05 20:25:51,21.2631,22.7494,10.8546,34.5925,34.982,22.9398,22.7559,1719.43,287.662,1661.04,8.772978666005951,22.22222222222222,22.833333333333332
2024-06-05 20:25:52,21.2588,22.7527,10.8443,34.5823,34.9852,22.9286,22.7691,1700.39,293.899,1663.8,8.792621535175071,22.22222222222222,22.833333333333332
2024-06-05 20:25:53,21.2593,22.7559,10.8444,34.5987,34.982,22.9293,22.7527,1697.76,341.165,1663.01,8.78878419832904,22.22222222222222,22.833333333333332
2024-06-05 20:25:54,21.2591,22.7494,10.8428,34.6199,34.982,22.9298,22.7592,1711.55,280.113,1663.01,8.789965611292931,22.22222222222222,22.833333333333332
2024-06-05 20:25:55,21.261,22.7461,10.839,34.6448,34.982,22.9162,22.7625,1709.91,318.845,1663.31,8.79636219027558,22.22222222222222,22.833333333333332
2024-06-05 20:25:56,21.2536,22.7592,10.8446,34.6728,34.9852,22.9297,22.7559,1702.69,293.899,1663.41,8.785918135215974,22.22222222222222,22.833333333333332
2024-06-05 20:25:57,21.2612,22.7559,10.8479,34.7439,34.9885,22.9134,22.7527,1713.52,288.319,1663.21,8.788490822808772,22.22222222222222,22.833333333333332
2024-06-05 20:25:58,21.2647,22.7592,10.8369,34.7985,34.9852,22.9105,22.7592,1709.91,330.99,1663.6,8.802792007651853,22.22222222222222,22.833333333333332
2024-06-05 20:25:59,21.2526,22.7559,10.8346,34.8497,34.9852,22.915,22.7592,1703.02,304.731,1660.45,8.777866901472516,22.22222222222222,22.833333333333332
2024-06-05 20:26:00,21.2482,22.7527,10.8308,34.9064,34.982,22.9018,22.7559,1725.99,280.769,1660.26,8.776356995569767,22.22222222222222,22.833333333333332
2024-06-05 20:26:01,21.232,22.7592,10.8312,34.9534,34.982,22.9138,22.7592,1718.11,322.455,1659.27,8.757147044007445,22.22222222222222,22.833333333333332
2024-06-05 20:26:02,21.2516,22.7428,10.8306,35.0244,34.982,22.9187,22.7592,1710.57,325.41,1657.7,8.765852711239852,22.22222222222222,22.833333333333332
2024-06-05 20:26:03,21.2387,22.7527,10.823,35.0747,34.982,22.9058,22.7592,1712.21,291.929,1657.5,8.76033744570417,22.22222222222222,22.833333333333332
2024-06-05 20:26:04,21.2393,22.7592,10.8347,35.1483,34.9754,22.9125,22.7625,1712.86,311.295,1657.89,8.753060622943652,22.22222222222222,22.833333333333332
2024-06-05 20:26:05,21.2437,22.7592,10.8241,35.2202,34.9852,22.9076,22.7625,1708.27,300.792,1660.06,8.777152981595384,22.22222222222222,22.833333333333332
2024-06-05 20:26:06,21.2473,22.7428,10.8228,35.2859,34.9852,22.9027,22.7625,1714.83,288.975,1657.6,8.768267839317275,22.22222222222222,22.833333333333332
2024-06-05 20:26:07,21.244,22.7297,10.8275,35.3202,34.9852,22.9109,22.7625,1722.05,307.028,1657.79,8.762543148509081,22.22222222222222,22.833333333333332
2024-06-05 20:26:08,21.2418,22.7592,10.8328,35.3887,34.9852,22.9065,22.7625,1710.89,317.204,1657.2,8.75311771221762,22.22222222222222,22.833333333333332
2024-06-05 20:26:09,21.2485,22.7494,10.8255,35.4193,34.982,22.9008,22.7625,1709.58,294.227,1656.22,8.759707371036138,22.22222222222222,22.833333333333332
2024-06-05 20:26:10,21.2327,22.7494,10.827,35.4596,34.9754,22.9061,22.7658,1716.8,316.547,1656.81,8.74828340522394,22.22222222222222,22.833333333333332
2024-06-05 20:26:11,21.2355,22.7494,10.8289,35.4843,34.982,22.9039,22.7625,1729.27,310.639,1660.45,8.768261633409852,22.22222222222222,22.833333333333332
2024-06-05 20:26:12,21.232,22.7461,10.8256,35.5205,34.982,22.8945,22.7625,1727.31,292.914,1659.47,8.76291817864956,22.22222222222222,22.833333333333332
2024-06-05 20:26:13,21.2242,22.7592,10.8176,35.5346,34.9918,22.9029,22.7658,1723.69,326.394,1659.27,8.762030461903686,22.22222222222222,22.833333333333332
2024-06-05 20:26:14,21.2373,22.7888,10.8313,35.5865,34.9787,22.8995,22.7592,1726.65,291.929,1660.06,8.765696756735531,22.22222222222222,22.833333333333332
2024-06-05 20:26:15,21.2324,22.7625,10.8326,35.5976,34.982,22.9045,22.7625,1723.69,328.692,1664.69,8.784907517146301,22.22222222222222,22.833333333333332
2024-06-05 20:26:16,21.2252,22.7494,10.829,35.6081,34.982,22.8914,22.7592,1724.35,333.615,1661.44,8.764721555470011,22.22222222222222,22.833333333333332
2024-06-05 20:26:17,21.233,22.7559,10.8243,35.6082,34.982,22.91,22.7592,1717.46,266.327,1661.34,8.77473175518636,22.22222222222222,22.833333333333332
2024-06-05 20:26:18,21.2286,22.6476,10.8277,35.5617,34.982,22.895,22.6476,1723.69,337.554,1660.95,8.766097880103448,22.22222222222222,22.833333333333332
2024-06-05 20:26:19,21.2281,22.6443,10.8247,35.5193,34.9852,22.9037,22.6476,1727.31,314.578,1661.44,8.770791657545706,22.22222222222222,22.833333333333332
2024-06-05 20:26:20,21.2128,22.6476,10.8251,35.454,34.982,22.9081,22.6509,1723.37,310.639,1662.03,8.760665390107784,22.22222222222222,22.833333333333332
2024-06-05 20:26:21,21.2338,22.641,10.834,35.4374,34.9787,22.9113,22.6509,1708.27,332.631,1663.11,8.776569535974371,22.22222222222222,22.833333333333332
2024-06-05 20:26:22,21.2178,22.6148,10.8248,35.3976,34.9885,22.912,22.6509,1721.4,282.082,1660.26,8.755800704106266,22.22222222222222,22.833333333333332
2024-06-05 20:26:23,21.2063,22.6443,10.8177,35.3411,34.9885,22.9062,22.6509,1715.16,312.608,1661.14,8.756732769494588,22.22222222222222,22.833333333333332
2024-06-05 20:26:24,21.2157,22.6509,10.8292,35.285,34.982,22.914,22.6476,1720.41,338.867,1661.34,8.75601673362122,22.22222222222222,22.833333333333332
2024-06-05 20:26:25,21.229,22.6443,10.8284,35.1939,34.982,22.8958,22.6476,1726.32,286.349,1662.32,8.77307535840754,22.22222222222222,22.833333333333332
2024-06-05 20:26:26,21.2365,22.6443,10.8292,35.1563,34.9787,22.9079,22.6443,1708.92,334.6,1663.01,8.782370813667908,22.22222222222222,22.833333333333332
2024-06-05 20:26:27,21.2261,22.6542,10.8187,35.1068,34.982,22.8885,22.6476,1714.83,320.486,1663.01,8.782455200308176,22.22222222222222,22.833333333333332
2024-06-05 20:26:28,21.2189,22.6312,10.8275,35.0625,34.9885,22.8992,22.6509,1729.93,289.96,1664.0,8.774173549290234,22.22222222222222,22.833333333333332
2024-06-05 20:26:29,21.2265,22.641,10.8313,34.9992,34.9885,22.9112,22.6476,1728.62,330.005,1664.69,8.781021810250127,22.22222222222222,22.833333333333332
2024-06-05 20:26:30,21.2232,22.641,10.8223,34.9419,34.9885,22.8944,22.6509,1719.43,322.784,1665.18,8.78842281103625,22.22222222222222,22.833333333333332
2024-06-05 20:26:31,21.2147,22.6378,10.8149,34.8817,34.982,22.9044,22.641,1711.22,311.624,1666.26,8.793192726285493,22.22222222222222,22.833333333333332
2024-06-05 20:26:32,21.2119,22.641,10.826,34.8511,34.982,22.9027,22.6509,1706.3,311.295,1662.52,8.761729699171617,22.22222222222222,22.833333333333332
2024-06-05 20:26:33,21.2174,22.641,10.8234,34.8073,34.9885,22.9036,22.6509,1712.86,288.319,1662.72,8.769617855064192,22.22222222222222,22.833333333333332
2024-06-05 20:26:34,21.2182,22.641,10.8277,34.7848,34.9852,22.892,22.6542,1718.44,326.066,1667.05,8.789494694047272,22.22222222222222,22.833333333333332
2024-06-05 20:26:35,21.2167,22.641,10.8192,34.7446,34.982,22.8845,22.6443,1720.08,302.105,1663.01,8.774100922920644,22.22222222222222,22.833333333333332
2024-06-05 20:26:36,21.2138,22.6443,10.8179,34.7209,34.9787,22.8787,22.6542,1717.46,325.41,1661.93,8.767053494449385,22.22222222222222,22.833333333333332
2024-06-05 20:26:37,21.2148,22.6378,10.816,34.7028,34.982,22.8955,22.6542,1715.49,294.555,1661.34,8.766385867191085,22.22222222222222,22.833333333333332
2024-06-05 20:26:38,21.2103,22.6279,10.8181,34.6809,34.9852,22.888,22.6509,1719.43,314.906,1660.55,8.75665599790358,22.22222222222222,22.833333333333332
2024-06-05 20:26:39,21.2106,22.6443,10.8049,34.6884,34.9852,22.8739,22.6542,1717.13,328.364,1659.86,8.764388006467247,22.22222222222222,22.833333333333332
2024-06-05 20:26:40,21.2222,22.6509,10.8229,34.6996,34.9885,22.8771,22.6542,1718.77,295.54,1659.86,8.758997491341741,22.22222222222222,22.833333333333332
2024-06-05 20:26:41,21.2103,22.6509,10.8117,34.7374,34.9885,22.8684,22.6509,1718.11,319.173,1659.67,8.75740535082271,22.22222222222222,22.833333333333332
2024-06-05 20:26:42,21.1997,22.6378,10.8159,34.7561,34.982,22.8744,22.6476,1712.21,288.319,1659.17,8.742306669325536,22.22222222222222,22.833333333333332
2024-06-05 20:26:43,21.2027,22.6443,10.8161,34.8233,34.9918,22.8676,22.6476,1704.0,304.074,1660.26,8.75040888995191,22.22222222222222,22.833333333333332
2024-06-05 20:26:44,21.2003,22.6443,10.8127,34.8719,34.982,22.8646,22.6509,1707.28,319.173,1660.75,8.753834157082103,22.22222222222222,22.833333333333332
2024-06-05 20:26:45,21.2054,22.6575,10.8112,34.9497,34.9885,22.8666,22.6542,1714.83,286.349,1660.06,8.75575679693067,22.22222222222222,22.833333333333332
2024-06-05 20:26:46,21.1975,22.6509,10.8172,34.998,34.9852,22.8617,22.6509,1721.4,315.234,1661.83,8.75337099696701,22.22222222222222,22.833333333333332
2024-06-05 20:26:47,21.2169,22.6443,10.8127,35.0347,34.9885,22.857,22.6607,1713.85,320.158,1662.23,8.77563686775548,22.22222222222222,22.833333333333332
2024-06-05 20:26:48,21.2086,22.6476,10.8214,35.0992,34.9852,22.847,22.6509,1723.37,313.921,1661.83,8.759189543625489,22.22222222222222,22.833333333333332
2024-06-05 20:26:49,21.1954,22.641,10.8075,35.1595,34.9885,22.8459,22.6542,1717.79,334.272,1661.24,8.756669843724511,22.22222222222222,22.833333333333332
2024-06-05 20:26:50,21.2046,22.6476,10.8158,35.2018,34.982,22.8496,22.6509,1714.83,283.724,1659.57,8.74862490722645,22.22222222222222,22.833333333333332
2024-06-05 20:26:51,21.2013,22.6443,10.8104,35.2735,34.982,22.8529,22.6443,1711.55,330.661,1660.06,8.752976977663197,22.22222222222222,22.833333333333332
2024-06-05 20:26:52,21.1996,22.6378,10.8036,35.3418,34.9852,22.842,22.6476,1724.35,314.906,1658.98,8.751575764956058,22.22222222222222,22.833333333333332
2024-06-05 20:26:53,21.2008,22.6443,10.8029,35.4006,34.9852,22.8313,22.6542,1718.77,329.02,1657.2,8.743783520018017,22.22222222222222,22.833333333333332
2024-06-05 20:26:54,21.2001,22.6509,10.8064,35.4574,34.982,22.8428,22.6575,1723.04,298.166,1657.7,8.74288871747564,22.22222222222222,22.833333333333332
2024-06-05 20:26:55,21.1886,22.6378,10.7953,35.495,34.9852,22.8401,22.6509,1725.01,330.333,1658.39,8.746191243123484,22.22222222222222,22.833333333333332
2024-06-05 20:26:56,21.1882,22.6509,10.791,35.5464,34.9852,22.8456,22.6509,1719.76,290.617,1658.88,8.752058362297955,22.22222222222222,22.833333333333332
2024-06-05 20:26:57,21.1954,22.6443,10.8072,35.5858,34.9951,22.8537,22.6509,1717.13,289.304,1659.17,8.746011107907266,22.22222222222222,22.833333333333332
2024-06-05 20:26:58,21.1891,22.6476,10.7928,35.6503,34.982,22.8492,22.6542,1723.04,337.882,1662.91,8.772560740511576,22.22222222222222,22.833333333333332
2024-06-05 20:26:59,21.1966,22.6476,10.8019,35.6581,34.982,22.8437,22.6476,1737.15,283.067,1658.98,8.750481397074713,22.22222222222222,22.833333333333332
2024-06-05 20:27:00,21.1979,22.6443,10.7957,35.6671,34.982,22.8376,22.6509,1717.79,277.487,1655.92,8.740643089323047,22.22222222222222,22.833333333333332
2024-06-05 20:27:01,21.1872,22.6443,10.7953,35.6843,34.9885,22.8335,22.6476,1712.86,326.066,1659.47,8.75070816235281,22.22222222222222,22.833333333333332
2024-06-05 20:27:02,21.1808,22.6476,10.802,35.6775,34.9852,22.8348,22.6509,1726.32,318.188,1659.27,8.738623734745829,22.22222222222222,22.833333333333332
2024-06-05 20:27:03,21.1909,22.6378,10.7925,35.66,34.9852,22.8393,22.6509,1723.37,290.617,1660.65,8.762407879517124,22.22222222222222,22.833333333333332
2024-06-05 20:27:04,21.211,22.6443,10.7985,35.6318,34.9852,22.842,22.641,1725.99,325.738,1662.13,8.782109309008918,22.22222222222222,22.833333333333332
2024-06-05 20:27:05,21.1948,22.6378,10.8121,35.6014,34.9787,22.8191,22.6575,1720.74,299.807,1662.82,8.760610680187852,22.22222222222222,22.833333333333332
2024-06-05 20:27:06,21.2014,22.6443,10.812,35.5722,34.982,22.8244,22.6476,1717.46,281.426,1662.52,8.7646823613335,22.22222222222222,22.833333333333332
2024-06-05 20:27:07,21.1976,22.6542,10.8056,35.5357,34.9885,22.8198,22.6476,1721.07,331.646,1660.75,8.757542123339103,22.22222222222222,22.833333333333332
2024-06-05 20:27:08,21.19,22.6476,10.7989,35.4793,34.982,22.8212,22.6476,1733.21,298.822,1656.91,8.736536167452556,22.22222222222222,22.833333333333332
2024-06-05 20:27:09,21.1912,22.6443,10.7961,35.4252,34.9852,22.8329,22.6476,1710.24,292.258,1659.27,8.75234782297148,22.22222222222222,22.833333333333332
2024-06-05 20:27:10,21.1731,22.6542,10.7974,35.3555,34.982,22.8152,22.6509,1705.97,324.753,1659.47,8.73706662690404,22.22222222222222,22.833333333333332
2024-06-05 20:27:11,21.1948,22.6607,10.8165,35.3025,34.9852,22.83,22.6443,1710.89,301.448,1658.98,8.736675525340848,22.22222222222222,22.833333333333332
2024-06-05 20:27:12,21.1792,22.6476,10.8039,35.2126,34.982,22.8229,22.6476,1724.02,294.555,1658.68,8.732570629650928,22.22222222222222,22.833333333333332
2024-06-05 20:27:13,21.1835,22.641,10.7993,35.1571,34.9787,22.8307,22.6476,1713.19,328.035,1658.88,8.741115343147621,22.22222222222222,22.833333333333332
2024-06-05 20:27:14,21.1716,22.6509,10.8013,35.0898,34.9852,22.8282,22.6542,1706.63,304.074,1659.07,8.730414554822937,22.22222222222222,22.833333333333332
2024-06-05 20:27:15,21.1763,22.6476,10.7934,35.0455,34.982,22.8354,22.6476,1713.19,311.952,1658.58,8.73844045293665,22.22222222222222,22.833333333333332
2024-06-05 20:27:16,21.1634,22.6443,10.7934,34.9919,34.9852,22.8365,22.6476,1711.55,299.151,1658.09,8.7250051545579,22.22222222222222,22.833333333333332
2024-06-05 20:27:17,21.1653,22.6443,10.8024,34.9561,34.9852,22.828,22.6509,1712.21,304.402,1656.61,8.711248879847547,22.22222222222222,22.833333333333332
2024-06-05 20:27:18,21.1727,22.6443,10.8003,34.887,34.9852,22.8304,22.6509,1706.63,288.975,1657.6,8.724445425347453,22.22222222222222,22.833333333333332
2024-06-05 20:27:19,21.1782,22.6378,10.8036,34.857,34.982,22.834,22.6476,1708.6,324.097,1657.4,8.725243008772633,22.22222222222222,22.833333333333332
2024-06-05 20:27:20,21.1747,22.6509,10.7988,34.8322,34.982,22.8404,22.6509,1705.64,275.518,1657.99,8.72944272900272,22.22222222222222,22.833333333333332
2024-06-05 20:27:21,21.1839,22.6509,10.8063,34.7835,34.982,22.8348,22.6443,1706.63,315.234,1661.14,8.747460676963884,22.22222222222222,22.833333333333332
2024-06-05 20:27:22,21.1833,22.6476,10.7888,34.7805,34.9852,22.8351,22.641,1704.66,331.974,1657.4,8.741979300858548,22.22222222222222,22.833333333333332
2024-06-05 20:27:23,21.1565,22.6443,10.7854,34.7563,34.9852,22.835,22.641,1704.66,292.586,1658.09,8.725930661372747,22.22222222222222,22.833333333333332
2024-06-05 20:27:24,21.1903,22.6509,10.8119,34.7494,34.9885,22.8416,22.6542,1709.91,326.394,1659.67,8.740393484986301,22.22222222222222,22.833333333333332
2024-06-05 20:27:25,21.1692,22.6509,10.7876,34.7583,34.9852,22.8351,22.6542,1713.52,299.479,1660.55,8.747724245860915,22.22222222222222,22.833333333333332
2024-06-05 20:27:26,21.1762,22.5458,10.7902,34.7587,34.982,22.8481,22.5458,1720.74,333.615,1660.85,8.75301282578552,22.22222222222222,22.833333333333332
2024-06-05 20:27:27,21.1661,22.5261,10.7905,34.7794,34.9852,22.8466,22.5458,1708.92,324.425,1661.34,8.746827826636535,22.22222222222222,22.833333333333332
2024-06-05 20:27:28,21.1492,22.5393,10.7909,34.7883,34.9852,22.8287,22.5491,1702.69,295.868,1664.69,8.749851683191658,22.22222222222222,22.833333333333332
2024-06-05 20:27:29,21.1663,22.5393,10.7923,34.7844,34.9918,22.8313,22.5261,1711.55,306.372,1661.04,8.743899762804023,22.22222222222222,22.833333333333332
2024-06-05 20:27:30,21.1681,22.5327,10.7935,34.8127,34.982,22.8329,22.559,1723.37,321.142,1661.83,8.74856437146652,22.22222222222222,22.833333333333332
2024-06-05 20:27:31,21.1627,22.5327,10.7842,34.8487,34.982,22.8391,22.5458,1716.47,291.929,1662.62,8.756013567238368,22.22222222222222,22.833333333333332
2024-06-05 20:27:32,21.1768,22.5393,10.784,34.8886,34.9852,22.8392,22.5458,1703.02,315.234,1663.01,8.77013475082757,22.22222222222222,22.833333333333332
2024-06-05 20:27:33,21.162,22.5425,10.7807,34.9346,34.9754,22.8234,22.5491,1713.19,313.921,1662.03,8.755267827750691,22.22222222222222,22.833333333333332
2024-06-05 20:27:34,21.1782,22.5425,10.7923,34.9697,34.982,22.8336,22.5393,1728.95,303.746,1661.14,8.754456892237046,22.22222222222222,22.833333333333332
2024-06-05 20:27:35,21.1679,22.5228,10.7937,35.0482,34.982,22.8242,22.5458,1725.34,336.241,1661.04,8.744068336155914,22.22222222222222,22.833333333333332
2024-06-05 20:27:36,21.1686,22.5425,10.7879,35.0948,34.9852,22.817,22.5393,1712.86,324.097,1660.95,8.749072894075494,22.22222222222222,22.833333333333332
2024-06-05 20:27:37,21.1621,22.5327,10.7838,35.1737,34.9852,22.8193,22.5458,1721.73,316.875,1659.57,8.739782638482628,22.22222222222222,22.833333333333332
2024-06-05 20:27:38,21.1432,22.5425,10.7801,35.2382,34.9885,22.8068,22.5425,1724.02,323.112,1659.37,8.725930685729537,22.22222222222222,22.833333333333332
2024-06-05 20:27:39,21.1581,22.5458,10.7771,35.3083,34.982,22.8154,22.5491,1730.92,299.151,1659.86,8.743583987154775,22.22222222222222,22.833333333333332
2024-06-05 20:27:40,21.142,22.5425,10.7753,35.3614,34.982,22.8179,22.5458,1728.62,329.677,1659.47,8.72948799609917,22.22222222222222,22.833333333333332
2024-06-05 20:27:41,21.1581,22.5458,10.7811,35.4462,34.982,22.8224,22.5425,1719.1,275.189,1660.95,8.745954456040671,22.22222222222222,22.833333333333332
2024-06-05 20:27:42,21.162,22.536,10.7757,35.5079,34.9754,22.8179,22.5393,1721.73,294.555,1659.07,8.74388442868166,22.22222222222222,22.833333333333332
2024-06-05 20:27:43,21.1531,22.5425,10.7824,35.5584,34.9852,22.8104,22.5425,1726.32,319.829,1657.7,8.723541763022276,22.22222222222222,22.833333333333332
2024-06-05 20:27:44,21.1511,22.559,10.7808,35.5811,34.9852,22.8111,22.5491,1733.87,287.991,1656.91,8.719048129392775,22.22222222222222,22.833333333333332
2024-06-05 20:27:45,21.1481,22.5425,10.777,35.6297,34.982,22.8111,22.5425,1724.35,300.792,1656.81,8.719194482247037,22.22222222222222,22.833333333333332
2024-06-05 20:27:46,21.1445,22.5458,10.7788,35.6826,34.982,22.8232,22.5393,1721.4,308.669,1658.19,8.72191325426195,22.22222222222222,22.833333333333332
2024-06-05 20:27:47,21.151,22.5458,10.7689,35.6828,34.982,22.8156,22.5425,1728.29,278.472,1656.51,8.72686193922481,22.22222222222222,22.833333333333332
2024-06-05 20:27:48,21.1545,22.5393,10.776,35.7053,34.9852,22.803,22.5458,1732.23,330.99,1656.51,8.723835894110513,22.22222222222222,22.833333333333332
2024-06-05 20:27:49,21.1566,22.5393,10.7824,35.7386,34.982,22.8179,22.5425,1730.59,303.418,1655.53,8.715062522610049,22.22222222222222,22.833333333333332
2024-06-05 20:27:50,21.1605,22.5425,10.7718,35.7653,34.9721,22.8193,22.5425,1722.05,313.265,1651.59,8.706473560435237,22.22222222222222,22.833333333333332
2024-06-05 20:27:51,21.1556,22.5261,10.7715,35.7627,34.9852,22.8127,22.5491,1725.01,308.998,1651.79,8.70367227877527,22.22222222222222,22.833333333333332
2024-06-05 20:27:52,21.1602,22.5261,10.7706,35.7423,34.982,22.8143,22.5458,1722.38,287.991,1651.3,8.705698936837805,22.22222222222222,22.833333333333332
2024-06-05 20:27:53,21.1412,22.536,10.7721,35.725,34.9787,22.8271,22.536,1727.63,329.02,1651.39,8.688995033702424,22.22222222222222,22.833333333333332
2024-06-05 20:27:54,21.1473,22.5393,10.7713,35.6953,34.982,22.83,22.5458,1726.32,289.304,1652.38,8.699989502007275,22.22222222222222,22.833333333333332
2024-06-05 20:27:55,21.1393,22.5425,10.7727,35.6565,34.982,22.8368,22.5491,1724.35,312.608,1653.26,8.696736975269994,22.22222222222222,22.833333333333332
2024-06-05 20:27:56,21.1451,22.5294,10.773,35.6164,34.982,22.8175,22.5458,1721.73,324.097,1652.97,8.699824716643835,22.22222222222222,22.833333333333332
2024-06-05 20:27:57,21.1518,22.5327,10.7744,35.6083,34.9852,22.8294,22.5491,1717.13,296.853,1653.36,8.706323883386423,22.22222222222222,22.833333333333332
2024-06-05 20:27:58,21.1551,22.5425,10.7774,35.567,34.982,22.8175,22.5393,1712.86,304.074,1653.36,8.706575574288289,22.22222222222222,22.833333333333332
2024-06-05 20:27:59,21.1417,22.5425,10.7656,35.5313,34.9852,22.8177,22.5425,1718.77,314.25,1652.77,8.702126768318118,22.22222222222222,22.833333333333332
2024-06-05 20:28:00,21.156,22.5327,10.7726,35.4666,34.9754,22.8124,22.5458,1718.77,290.945,1652.87,8.70877594955256,22.22222222222222,22.833333333333332
2024-06-05 20:28:01,21.138,22.5425,10.7653,35.4223,34.9852,22.8059,22.5458,1712.53,310.311,1654.45,8.70811788842402,22.22222222222222,22.833333333333332
2024-06-05 20:28:02,21.14,22.5425,10.7596,35.3585,34.9852,22.8159,22.5491,1717.79,306.372,1655.33,8.71921748977349,22.22222222222222,22.833333333333332
2024-06-05 20:28:03,21.1579,22.5294,10.7731,35.317,34.982,22.807,22.5425,1713.85,315.891,1659.86,8.74678460551054,22.22222222222222,22.833333333333332
2024-06-05 20:28:04,21.1519,22.536,10.7779,35.2326,34.9852,22.8093,22.5458,1707.61,311.295,1656.61,8.720579748867436,22.22222222222222,22.833333333333332
2024-06-05 20:28:05,21.1455,22.536,10.7761,35.1693,34.9852,22.8239,22.5425,1705.97,290.945,1658.88,8.728657136730318,22.22222222222222,22.833333333333332
2024-06-05 20:28:06,21.1488,22.5425,10.7778,35.1064,34.9852,22.8255,22.5458,1704.0,324.097,1658.58,8.728425193096923,22.22222222222222,22.833333333333332
2024-06-05 20:28:07,21.1414,22.5393,10.7725,35.0315,34.982,22.8125,22.5425,1716.8,291.601,1658.39,8.72565810481975,22.22222222222222,22.833333333333332
2024-06-05 20:28:08,21.145,22.5163,10.7807,34.973,34.9885,22.8058,22.5425,1713.52,307.357,1655.43,8.706219902722491,22.22222222222222,22.833333333333332
2024-06-05 20:28:09,21.1319,22.5393,10.76,34.9561,34.9852,22.824,22.5491,1702.36,299.151,1659.17,8.732287846797657,22.22222222222222,22.833333333333332
2024-06-05 20:28:10,21.1368,22.5458,10.7664,34.9331,34.9852,22.8166,22.5425,1703.02,287.006,1661.44,8.742970356365415,22.22222222222222,22.833333333333332
2024-06-05 20:28:11,21.1513,22.5458,10.7666,34.8944,34.9852,22.8287,22.5458,1714.5,326.722,1662.32,8.75966344965241,22.22222222222222,22.833333333333332
2024-06-05 20:28:12,21.1419,22.5425,10.757,34.8901,34.9852,22.8108,22.5491,1704.33,337.554,1662.72,8.76194000991496,22.22222222222222,22.833333333333332
2024-06-05 20:28:13,21.1378,22.5425,10.7623,34.9028,34.9885,22.8112,22.5458,1711.55,286.349,1662.82,8.754535536256368,22.22222222222222,22.833333333333332
2024-06-05 20:28:14,21.1614,22.536,10.7722,34.9052,34.982,22.8149,22.5425,1703.67,281.426,1662.52,8.764513637781397,22.22222222222222,22.833333333333332
2024-06-05 20:28:15,21.1603,22.5458,10.7742,34.9133,34.9885,22.8167,22.5425,1715.82,311.295,1661.93,8.75878897437459,22.22222222222222,22.833333333333332
2024-06-05 20:28:16,21.1502,22.5393,10.7667,34.9268,34.9852,22.8113,22.5524,1706.95,316.875,1660.85,8.750905899917566,22.22222222222222,22.833333333333332
2024-06-05 20:28:17,21.1406,22.5327,10.7604,34.9275,34.9852,22.8115,22.5491,1715.49,314.25,1660.35,8.745491128980067,22.22222222222222,22.833333333333332
2024-06-05 20:28:18,21.1328,22.5393,10.7588,34.9738,34.9787,22.8129,22.5393,1718.11,306.044,1659.96,8.738214522386077,22.22222222222222,22.833333333333332
2024-06-05 20:28:19,21.1373,22.5393,10.7561,34.9891,34.982,22.8186,22.5458,1709.91,329.02,1659.47,8.741698012395902,22.22222222222222,22.833333333333332
2024-06-05 20:28:20,21.1354,22.536,10.7652,35.0138,34.982,22.8146,22.5458,1704.66,313.921,1659.27,8.73138280476174,22.22222222222222,22.833333333333332
2024-06-05 20:28:21,21.1391,22.536,10.7572,35.0589,34.982,22.8067,22.5425,1717.46,303.089,1658.88,8.739179270528712,22.22222222222222,22.833333333333332
2024-06-05 20:28:22,21.1335,22.536,10.7428,35.0863,34.9787,22.8094,22.5458,1719.76,308.013,1657.4,8.738783425987869,22.22222222222222,22.833333333333332
2024-06-05 20:28:23,21.1311,22.5458,10.7587,35.1083,34.9852,22.8219,22.5458,1710.24,324.753,1655.82,8.715076752050447,22.22222222222222,22.833333333333332
2024-06-05 20:28:24,21.1343,22.559,10.7598,35.1487,34.982,22.804,22.5393,1709.58,314.578,1651.98,8.696626047338805,22.22222222222222,22.833333333333332
2024-06-05 20:28:25,21.1393,22.5557,10.761,35.1969,34.9852,22.8105,22.5425,1706.95,307.685,1657.6,8.729408040365147,22.22222222222222,22.833333333333332
2024-06-05 20:28:26,21.1389,22.536,10.7533,35.2514,34.982,22.8084,22.5393,1713.85,327.707,1653.76,8.71531143379313,22.22222222222222,22.833333333333332
2024-06-05 20:28:27,21.1502,22.5393,10.7553,35.2936,34.982,22.811,22.5393,1718.11,319.501,1652.77,8.717893769719838,22.22222222222222,22.833333333333332
2024-06-05 20:28:28,21.1472,22.536,10.7577,35.3266,34.9852,22.8001,22.5458,1719.1,312.937,1654.35,8.721694673373127,22.22222222222222,22.833333333333332
2024-06-05 20:28:29,21.1306,22.5393,10.7459,35.3694,34.982,22.8009,22.5491,1709.58,309.982,1652.18,8.706230303579767,22.22222222222222,22.833333333333332
2024-06-05 20:28:30,21.1404,22.5425,10.7663,35.3911,34.982,22.7995,22.5393,1708.6,330.99,1653.76,8.705660948362473,22.22222222222222,22.833333333333332
2024-06-05 20:28:31,21.1335,22.5458,10.7458,35.4438,34.9852,22.7963,22.536,1717.79,334.928,1654.05,8.718602304716386,22.22222222222222,22.833333333333332
2024-06-05 20:28:32,21.1339,22.5557,10.7448,35.4642,34.982,22.7807,22.5425,1723.69,310.967,1653.86,8.718775715428492,22.22222222222222,22.833333333333332
2024-06-05 20:28:33,21.1354,22.559,10.7496,35.5149,34.982,22.7952,22.5393,1727.96,308.669,1655.43,8.724280334001834,22.22222222222222,22.833333333333332
2024-06-05 20:28:34,21.1324,22.5491,10.7582,35.5174,34.9885,22.7949,22.5557,1723.04,335.585,1655.82,8.716589144375632,22.22222222222222,22.833333333333332
2024-06-05 20:28:35,21.1292,22.5524,10.7398,35.5113,34.982,22.792,22.5393,1723.69,313.921,1655.43,8.727304406216051,22.22222222222222,22.833333333333332
2024-06-05 20:28:36,21.1292,22.5393,10.7516,35.5252,34.982,22.7846,22.5327,1711.88,313.265,1652.87,8.703911367574854,22.22222222222222,22.833333333333332
2024-06-05 20:28:37,21.1365,22.536,10.7491,35.51,34.9852,22.7875,22.5393,1720.41,310.639,1656.32,8.730315476978095,22.22222222222222,22.833333333333332
2024-06-05 20:28:38,21.129,22.536,10.7422,35.4956,34.9787,22.7675,22.5425,1719.76,292.586,1657.5,8.736030509811147,22.22222222222222,22.833333333333332
2024-06-05 20:28:39,21.1308,22.4276,10.7396,35.4668,34.982,22.772,22.4408,1713.19,303.418,1658.39,8.744424046794068,22.22222222222222,22.833333333333332
2024-06-05 20:28:40,21.1186,22.4342,10.7473,35.4508,34.9852,22.7814,22.4408,1724.35,314.578,1660.55,8.73904527925343,22.22222222222222,22.833333333333332
2024-06-05 20:28:41,21.1343,22.4112,10.7513,35.4205,34.9885,22.778,22.4473,1704.0,330.005,1660.55,8.748903911225051,22.22222222222222,22.833333333333332
2024-06-05 20:28:42,21.1182,22.4276,10.7512,35.3789,34.9852,22.7866,22.4408,1720.41,334.272,1661.14,8.738525751434294,22.22222222222222,22.833333333333332
2024-06-05 20:28:43,21.1251,22.4375,10.7545,35.3227,34.982,22.7837,22.4506,1707.28,288.975,1661.63,8.744138823694783,22.22222222222222,22.833333333333332
2024-06-05 20:28:44,21.1168,22.4342,10.7417,35.2457,34.9852,22.7734,22.4441,1713.85,310.311,1661.63,8.747933071347445,22.22222222222222,22.833333333333332
2024-06-05 20:28:45,21.1044,22.4309,10.7335,35.187,34.982,22.77,22.4441,1703.02,309.326,1660.55,8.738708232006534,22.22222222222222,22.833333333333332
2024-06-05 20:28:46,21.1103,22.4375,10.7315,35.1018,34.9754,22.7645,22.4408,1720.08,271.907,1661.04,8.747945523249506,22.22222222222222,22.833333333333332
2024-06-05 20:28:47,21.1133,22.4276,10.7405,35.0363,34.9852,22.7727,22.4408,1705.31,293.571,1662.32,8.749625605992902,22.22222222222222,22.833333333333332
